,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36334,21620040.0,0.0,21.11789,17.175995,21.629272,21.289978,22.03537,21.7471,18.29773,18.29773,18.29773,18.29773,0.0,0.032082856,0.032082856,0.04958223,25.0,18.300018,0.0,0.0,0.0,391.23862,7.5736293e-06,0.0,80.45376,24.98579,16.134663,30.000002,0.100670435,47.411472,241.33162,88.542786,0.0,80.45376,0.11374795,0.0,77.09059,8.330017
36335,21620100.0,0.0,21.106415,17.140411,21.627167,21.286926,22.03415,21.745575,18.29773,18.29773,18.29773,18.29773,0.0,0.03208262,0.03208262,0.049581833,25.0,18.300018,0.0,0.0,0.0,389.64026,7.5477838e-06,0.0,80.45484,24.986177,16.209698,30.000002,0.10053005,47.306423,241.33138,88.542755,0.0,80.45484,0.113747075,0.0,77.091644,8.330017
36336,21620160.0,0.0,21.09497,17.105377,21.625,21.283752,22.032928,21.744019,18.29776,18.29773,18.29773,18.29773,0.0,0.03208238,0.03208238,0.049581412,25.0,18.300018,0.0,0.0,0.0,388.04764,7.522014e-06,0.0,80.456,24.9866,16.284393,30.000002,0.1003921,47.201847,241.33115,88.54274,0.0,80.456,0.11374617,0.0,77.092766,8.330017
36337,21620220.0,0.0,21.083618,17.070892,21.622833,21.280579,22.031708,21.742493,18.29776,18.29776,18.29776,18.29776,0.0,0.032082133,0.032082133,0.049580995,25.0,18.300018,0.0,0.0,0.0,386.46756,7.4964005e-06,0.0,80.45727,24.987011,16.358501,30.000002,0.10025719,47.0981,241.33093,88.54271,0.0,80.45727,0.11374525,0.0,77.094,8.330017
36338,21620280.0,0.0,21.072449,17.03711,21.620697,21.277435,22.030518,21.740967,18.29779,18.29776,18.29776,18.29776,0.0,0.032081895,0.032081895,0.04958059,25.0,18.300018,0.0,0.0,0.0,384.90805,7.471089e-06,0.0,80.458694,24.987362,16.431755,30.000002,0.1001258,46.995544,241.33072,88.542656,0.0,80.458694,0.113744386,0.0,77.09538,8.330017
36339,21620340.0,0.0,21.061523,17.004028,21.61856,21.274323,22.029297,21.73941,18.29779,18.29779,18.29779,18.29776,0.0,0.03208167,0.03208167,0.049580213,25.0,18.300018,0.0,0.0,0.0,383.37997,7.446273e-06,0.0,80.46032,24.987652,16.503817,30.000002,0.099999025,46.894653,241.3305,88.54259,0.0,80.46032,0.11374355,0.0,77.09696,8.330017
36340,21620400.0,0.0,21.050568,16.97174,21.616425,21.27118,22.028076,21.737885,18.297821,18.29779,18.29779,18.29779,0.0,0.03208144,0.03208144,0.049579814,25.0,18.300018,0.0,0.0,0.0,381.85513,7.4214445e-06,0.0,80.461914,24.987995,16.576084,30.000002,0.09987263,46.79348,241.33029,88.542534,0.0,80.461914,0.113742694,0.0,77.098495,8.330017
36341,21620460.0,0.0,21.039764,16.940308,21.614227,21.267914,22.026855,21.736328,18.297852,18.297821,18.297821,18.297821,0.0,0.03208119,0.03208119,0.049579393,25.0,18.300018,0.0,0.0,0.0,380.34167,7.3967685e-06,0.0,80.46363,24.98839,16.647997,30.000002,0.099749334,46.692802,241.3301,88.542496,0.0,80.46363,0.11374178,0.0,77.10016,8.330017
36342,21620520.0,0.0,21.029114,16.909851,21.61203,21.264679,22.025635,21.734772,18.297852,18.297821,18.297821,18.297821,0.0,0.032080963,0.032080963,0.049579,25.0,18.300018,0.0,0.0,0.0,378.85425,7.3724996e-06,0.0,80.46549,24.988682,16.719038,30.000002,0.09962879,46.593346,241.32991,88.54241,0.0,80.46549,0.11374093,0.0,77.10197,8.330017
36343,21620580.0,0.0,21.018555,16.880371,21.609833,21.261475,22.024414,21.733215,18.297882,18.297852,18.297852,18.297852,0.0,0.032080747,0.032080747,0.049578633,25.0,18.300018,0.0,0.0,0.0,377.37912,7.3484066e-06,0.0,80.46742,24.98888,16.789515,30.000002,0.09950853,46.49468,241.32971,88.5423,0.0,80.46742,0.11374014,0.0,77.10383,8.330017
36344,21620640.0,0.0,21.008148,16.85196,21.607666,21.25827,22.023224,21.731659,18.297913,18.297882,18.297882,18.297882,0.0,0.032080576,0.032080576,0.049578343,25.0,18.300018,0.0,0.0,0.0,375.92517,7.32465e-06,0.0,80.46946,24.988918,16.858873,30.000002,0.0993895,46.397575,241.32951,88.54214,0.0,80.46946,0.11373949,0.0,77.1058,8.330017
36345,21620700.0,0.0,20.997955,16.824707,21.6055,21.255096,22.022003,21.730103,18.297943,18.297882,18.297882,18.297882,0.0,0.03208046,0.03208046,0.049578145,25.0,18.300018,0.0,0.0,0.0,374.50098,7.3013707e-06,0.0,80.47159,24.988815,16.926641,30.000002,0.0992726,46.302704,241.32932,88.54195,0.0,80.47159,0.113739066,0.0,77.10785,8.330017
36346,21620760.0,0.0,20.987701,16.798645,21.603302,21.251862,22.020782,21.728516,18.297943,18.297913,18.297913,18.297913,0.0,0.03208033,0.03208033,0.049577933,25.0,18.300018,0.0,0.0,0.0,373.07697,7.278054e-06,0.0,80.4737,24.988737,16.994616,30.000002,0.09915457,46.20754,241.32912,88.54176,0.0,80.4737,0.1137386,0.0,77.109886,8.330017
36347,21620820.0,0.0,16.920532,16.773865,21.601349,21.248688,22.019592,21.72699,18.283813,18.297699,18.297699,18.29779,0.0,0.031927556,0.031927556,0.049299624,25.0,18.300018,0.0,0.0,0.0,201.04906,7.085105e-06,0.0,80.49802,25.256695,49.893986,95.787674,4.484652e-07,0.14841886,241.33661,88.52687,0.0,80.49802,0.113155454,0.0,77.134964,8.330017
36348,21620880.0,0.0,16.751831,16.750458,21.598938,21.2453,22.01825,21.725311,17.840942,18.16336,18.16336,18.179474,0.0,0.031940725,0.031940725,0.04933222,25.0,18.300018,0.0,0.0,0.0,-46.449936,9.54197e-21,0.0,80.59219,25.194078,49.38081,96.0,1.1019058e-06,0.8668663,241.33574,88.50781,0.0,80.59219,0.113214485,0.0,77.22886,8.330017
36349,21620940.0,0.0,16.82254,16.728455,21.5961,21.24115,22.016357,21.723114,17.697723,17.998322,17.998322,18.025269,0.0,0.031816393,0.031816393,0.04910943,25.0,18.300018,0.0,0.0,0.0,-51.86205,9.54197e-21,0.0,80.69808,25.659786,43.235928,96.0,0.0030862635,9.469701,241.3476,88.63985,0.0,80.69808,0.11274305,0.0,77.33412,8.330017
36350,21621000.0,0.0,18.288696,16.707947,21.592346,21.236084,22.013794,21.720276,17.456787,17.788269,17.788269,17.826721,0.0,0.031917058,0.031917058,0.049298342,25.0,18.300018,0.0,0.0,0.0,38.38112,9.54197e-21,0.0,80.79983,25.437714,34.86123,96.0,0.037970774,21.194283,241.35489,88.62488,0.0,80.79983,0.11313156,0.0,77.43246,8.330017
36351,21621060.0,0.0,18.89801,16.688995,21.58786,21.230011,22.01065,21.716858,17.714783,17.689606,17.689606,17.720703,0.0,0.0319408,0.0319408,0.04934074,25.0,18.300018,0.0,0.0,0.0,64.32254,9.54197e-21,0.0,80.862076,25.332655,31.045437,96.0,0.05137229,26.53639,241.36078,88.59045,0.0,80.862076,0.11322214,0.0,77.491516,8.330017
36352,21621120.0,0.0,18.846619,16.671692,21.583405,21.223999,22.007599,21.713562,18.16922,17.814789,17.814789,17.818024,0.0,0.031942397,0.031942397,0.049342852,25.0,18.300018,0.0,0.0,0.0,40.705902,9.54197e-21,0.0,80.924866,25.253239,31.49864,96.0,0.04975047,25.901905,241.36453,88.545944,0.0,80.924866,0.113227524,0.0,77.55143,8.330017
36353,21621180.0,0.0,18.473236,16.656067,21.579773,21.218994,22.00528,21.710938,18.47403,18.060913,18.060913,18.036469,0.0,0.031936135,0.031936135,0.049331557,25.0,18.300018,0.0,0.0,0.0,3.598441,9.54197e-21,0.0,80.99451,25.17525,33.9113,96.0,0.041235264,22.524181,241.3671,88.49371,0.0,80.99451,0.11320363,0.0,77.61841,8.330017
36354,21621240.0,0.0,18.165985,16.642181,21.577087,21.215149,22.003754,21.709076,18.516449,18.26764,18.26764,18.2323,0.0,0.03194188,0.03194188,0.0493422,25.0,18.300018,0.0,0.0,0.0,-17.948666,9.54197e-21,0.0,81.06435,25.075851,35.84651,96.0,0.034707844,19.814882,241.36783,88.44251,0.0,81.06435,0.11322577,0.0,77.685425,8.330017
36355,21621300.0,0.0,18.09674,16.630157,21.575043,21.212067,22.002747,21.707672,18.399689,18.353882,18.353882,18.324982,0.0,0.0319559,0.0319559,0.04936722,25.0,18.300018,0.0,0.0,0.0,-17.34259,9.54197e-21,0.0,81.126526,25.002893,36.174824,96.0,0.033654597,19.355246,241.36745,88.4157,0.0,81.126526,0.11327892,0.0,77.74468,8.330017
36356,21621360.0,0.0,18.20221,16.620056,21.57312,21.209137,22.001831,21.70636,18.276367,18.341797,18.341797,18.3266,0.0,0.031972673,0.031972673,0.049396716,25.0,18.300018,0.0,0.0,0.0,-5.478523,9.54197e-21,0.0,81.180084,24.96029,35.346992,96.0,0.03640795,20.514212,241.36661,88.40941,0.0,81.180084,0.11334199,0.0,77.7954,8.330017
36357,21621420.0,0.0,18.332214,16.611908,21.571106,21.206085,22.000793,21.704926,18.233093,18.297852,18.297852,18.293488,0.0,0.031990007,0.031990007,0.049426835,25.0,18.300018,0.0,0.0,0.0,4.657598,9.54197e-21,0.0,81.22503,24.925251,34.44712,96.0,0.039477233,21.774029,241.36526,88.40799,0.0,81.22503,0.113406785,0.0,77.8377,8.330017
36358,21621480.0,0.0,18.386108,16.605804,21.56894,21.202911,21.999634,21.7034,18.261383,18.273987,18.273987,18.27362,0.0,0.03200505,0.03200505,0.049452618,25.0,18.300018,0.0,0.0,0.0,6.900746,9.54197e-21,0.0,81.26241,24.893902,34.0931,96.0,0.040716656,22.269655,241.36337,88.406105,0.0,81.26241,0.113462664,0.0,77.8727,8.330017
36359,21621540.0,0.0,18.366669,16.601807,21.566772,21.199707,21.998474,21.701843,18.307281,18.279266,18.279266,18.27835,0.0,0.032017495,0.032017495,0.04947372,25.0,18.300018,0.0,0.0,0.0,3.7574892,9.54197e-21,0.0,81.29399,24.868,34.222916,96.0,0.040288746,22.08792,241.36104,88.4045,0.0,81.29399,0.11350867,0.0,77.90219,8.330017
36360,21621600.0,0.0,18.319092,16.600006,21.564667,21.196564,21.997345,21.700348,18.334808,18.299286,18.299286,18.2966,0.0,0.03202881,0.03202881,0.049492862,25.0,18.300018,0.0,0.0,0.0,-0.46128562,9.54197e-21,0.0,81.32048,24.847662,34.527565,96.0,0.03926149,21.661411,241.35837,88.404884,0.0,81.32048,0.11355045,0.0,77.92685,8.330017
36361,21621660.0,0.0,18.288391,16.599365,21.562653,21.193634,21.996277,21.698914,18.333527,18.315948,18.315948,18.312714,0.0,0.03204007,0.03204007,0.049511973,25.0,18.300018,0.0,0.0,0.0,-2.3928847,9.54197e-21,0.0,81.341805,24.834183,34.71499,96.0,0.03863951,21.399017,241.3555,88.40922,0.0,81.341805,0.113592096,0.0,77.946594,8.330017
36362,21621720.0,0.0,18.288757,16.598877,21.5607,21.190735,21.995209,21.69754,18.317413,18.320038,18.320038,18.31784,0.0,0.032051217,0.032051217,0.049530905,25.0,18.300018,0.0,0.0,0.0,-1.7232686,9.54197e-21,0.0,81.357834,24.828339,34.695824,96.0,0.038721588,21.425846,241.35258,88.41786,0.0,81.357834,0.113633335,0.0,77.96127,8.330017
36363,21621780.0,0.0,18.306,16.59848,21.558746,21.187866,21.994171,21.696136,18.305145,18.315369,18.315369,18.314575,0.0,0.032061614,0.032061614,0.04954851,25.0,18.300018,0.0,0.0,0.0,-0.12146261,9.54197e-21,0.0,81.36884,24.828638,34.572174,96.0,0.039159022,21.598957,241.34972,88.429245,0.0,81.36884,0.11367175,0.0,77.97116,8.330017
36364,21621840.0,0.0,18.31903,16.598206,21.556793,21.184998,21.993073,21.694733,18.303497,18.310028,18.310028,18.31012,0.0,0.032070663,0.032070663,0.049563736,25.0,18.300018,0.0,0.0,0.0,0.79257447,9.54197e-21,0.0,81.3755,24.832956,34.483856,96.0,0.039474778,21.722599,241.34694,88.44148,0.0,81.3755,0.113705084,0.0,77.97694,8.330017
36365,21621900.0,0.0,18.314331,16.598053,21.55484,21.182098,21.992004,21.693298,18.30774,18.308075,18.308075,18.30832,0.0,0.03207803,0.03207803,0.049576037,25.0,18.300018,0.0,0.0,0.0,0.48684737,9.54197e-21,0.0,81.37866,24.839687,34.52135,96.0,0.039357617,21.670109,241.34428,88.453285,0.0,81.37866,0.113732114,0.0,77.979416,8.330017
36366,21621960.0,0.0,18.295624,16.598022,21.552887,21.17929,21.990875,21.691895,18.309906,18.308655,18.308655,18.308716,0.0,0.032084033,0.032084033,0.049585998,25.0,18.300018,0.0,0.0,0.0,-0.67309535,9.54197e-21,0.0,81.379036,24.848232,34.641163,96.0,0.038957335,21.502375,241.34177,88.46467,0.0,81.379036,0.11375408,0.0,77.97931,8.330017
36367,21622020.0,0.0,18.288239,16.598083,21.550964,21.176483,21.989777,21.69049,18.30539,18.308228,18.308228,18.30835,0.0,0.03208935,0.03208935,0.049594842,25.0,18.300018,0.0,0.0,0.0,-0.9617012,9.54197e-21,0.0,81.37699,24.859213,34.681454,96.0,0.038827907,21.445965,241.33945,88.47673,0.0,81.37699,0.11377356,0.0,77.97695,8.330017
36368,21622080.0,0.0,18.29306,16.598267,21.549011,21.173676,21.988647,21.689087,18.299896,18.305359,18.305359,18.305725,0.0,0.032093734,0.032093734,0.04960211,25.0,18.300018,0.0,0.0,0.0,-0.4439736,9.54197e-21,0.0,81.37246,24.872446,34.642933,96.0,0.038965844,21.499897,241.33742,88.489105,0.0,81.37246,0.113789596,0.0,77.97225,8.330017
36369,21622140.0,0.0,18.299164,16.598572,21.547089,21.170898,21.987518,21.687653,18.297668,18.302368,18.302368,18.302856,0.0,0.032097094,0.032097094,0.049607635,25.0,18.300018,0.0,0.0,0.0,0.032248177,9.54197e-21,0.0,81.36626,24.886513,34.599537,96.0,0.03911903,21.560648,241.33565,88.500854,0.0,81.36626,0.11380185,0.0,77.96602,8.330017
36370,21622200.0,0.0,18.302887,16.598969,21.545135,21.16809,21.986359,21.686249,18.297699,18.30017,18.30017,18.30069,0.0,0.032099765,0.032099765,0.049611982,25.0,18.300018,0.0,0.0,0.0,0.27472174,9.54197e-21,0.0,81.359245,24.90066,34.573418,96.0,0.03921227,21.597214,241.33405,88.5119,0.0,81.359245,0.11381154,0.0,77.959045,8.330017
36371,21622260.0,0.0,18.302612,16.599457,21.543213,21.165344,21.985199,21.684845,18.299438,18.299469,18.299469,18.299835,0.0,0.03210153,0.03210153,0.049614787,25.0,18.300018,0.0,0.0,0.0,0.19497448,9.54197e-21,0.0,81.3514,24.91459,34.574677,96.0,0.03921058,21.595453,241.33267,88.52184,0.0,81.3514,0.113817886,0.0,77.95134,8.330017
36372,21622320.0,0.0,18.300507,16.600067,21.54132,21.162628,21.98404,21.683441,18.30072,18.299713,18.299713,18.299896,0.0,0.032102577,0.032102577,0.049616385,25.0,18.300018,0.0,0.0,0.0,0.011193167,9.54197e-21,0.0,81.34314,24.928034,34.587555,96.0,0.03916808,21.577421,241.33153,88.53073,0.0,81.34314,0.11382157,0.0,77.94327,8.330017
36373,21622380.0,0.0,18.298553,16.600769,21.539398,21.159943,21.98288,21.682037,18.300903,18.300262,18.300262,18.300293,0.0,0.032103024,0.032103024,0.04961699,25.0,18.300018,0.0,0.0,0.0,-0.121709876,9.54197e-21,0.0,81.33465,24.940905,34.59872,96.0,0.039130554,21.561792,241.3306,88.53865,0.0,81.33465,0.11382306,0.0,77.93503,8.330017
36374,21622440.0,0.0,18.29834,16.601532,21.537506,21.157257,21.98172,21.680664,18.300323,18.300415,18.300415,18.300415,0.0,0.03210303,0.03210303,0.04961685,25.0,18.300018,0.0,0.0,0.0,-0.11633168,9.54197e-21,0.0,81.32621,24.95303,34.59867,96.0,0.03913066,21.561857,241.32985,88.545654,0.0,81.32621,0.11382292,0.0,77.92687,8.330017
36375,21622500.0,0.0,18.299194,16.602417,21.535645,21.154572,21.98059,21.67926,18.299713,18.300232,18.300232,18.300262,0.0,0.03210263,0.03210263,0.04961606,25.0,18.300018,0.0,0.0,0.0,-0.04133287,9.54197e-21,0.0,81.31798,24.964262,34.592335,96.0,0.039151676,21.570734,241.3293,88.55172,0.0,81.31798,0.11382135,0.0,77.918945,8.330017
36376,21622560.0,0.0,18.300415,16.603394,21.533783,21.151978,21.9794,21.677887,18.299408,18.299896,18.299896,18.299957,0.0,0.032101873,0.032101873,0.04961466,25.0,18.300018,0.0,0.0,0.0,0.04860204,9.54197e-21,0.0,81.31006,24.974499,34.58416,96.0,0.039178405,21.582178,241.32892,88.55681,0.0,81.31006,0.11381843,0.0,77.91135,8.330017
36377,21622620.0,0.0,18.300903,16.604462,21.531952,21.149414,21.978241,21.676544,18.299622,18.299744,18.299744,18.299805,0.0,0.032100838,0.032100838,0.04961281,25.0,18.300018,0.0,0.0,0.0,0.07236914,9.54197e-21,0.0,81.30266,24.983566,34.581566,96.0,0.039185658,21.585808,241.32869,88.560936,0.0,81.30266,0.1138145,0.0,77.904274,8.330017
36378,21622680.0,0.0,18.300781,16.605621,21.53012,21.14685,21.977081,21.67517,18.299988,18.299774,18.299774,18.299805,0.0,0.03209959,0.03209959,0.049610615,25.0,18.300018,0.0,0.0,0.0,0.047851406,9.54197e-21,0.0,81.29586,24.991447,34.58365,96.0,0.039176617,21.582893,241.32857,88.56414,0.0,81.29586,0.11380981,0.0,77.89779,8.330017
36379,21622740.0,0.0,18.300201,16.606842,21.52829,21.144287,21.975922,21.673828,18.300323,18.299957,18.299957,18.299957,0.0,0.03209819,0.03209819,0.049608167,25.0,18.300018,0.0,0.0,0.0,-0.0015189019,9.54197e-21,0.0,81.2897,24.99816,34.58867,96.0,0.03915729,21.575861,241.32857,88.566505,0.0,81.2897,0.11380456,0.0,77.89194,8.330017
36380,21622800.0,0.0,18.299866,16.608154,21.52649,21.141754,21.974762,21.672455,18.300385,18.30014,18.30014,18.30011,0.0,0.03209673,0.03209673,0.049605638,25.0,18.300018,0.0,0.0,0.0,-0.026216976,9.54197e-21,0.0,81.284256,25.003775,34.592384,96.0,0.039142363,21.570662,241.32866,88.56818,0.0,81.284256,0.11379911,0.0,77.88678,8.330017
36381,21622860.0,0.0,18.299896,16.609558,21.52472,21.139282,21.973602,21.671143,18.300232,18.300201,18.300201,18.300201,0.0,0.032095242,0.032095242,0.04960307,25.0,18.300018,0.0,0.0,0.0,-0.020074572,9.54197e-21,0.0,81.2795,25.008335,34.594017,96.0,0.03913451,21.568377,241.32881,88.56921,0.0,81.2795,0.11379357,0.0,77.88229,8.330017
36382,21622920.0,0.0,18.300201,16.611023,21.52295,21.13684,21.972443,21.6698,18.30011,18.30017,18.30017,18.30017,0.0,0.032093775,0.032093775,0.049600553,25.0,18.300018,0.0,0.0,0.0,0.0037724068,9.54197e-21,0.0,81.27546,25.011925,34.59423,96.0,0.03913155,21.56808,241.32903,88.5697,0.0,81.27546,0.113788106,0.0,77.87849,8.330017
36383,21622980.0,0.0,18.300446,16.612549,21.52118,21.1344,21.971283,21.668488,18.30011,18.30017,18.30017,18.30017,0.0,0.032092355,0.032092355,0.049598128,25.0,18.300018,0.0,0.0,0.0,0.018007467,9.54197e-21,0.0,81.27207,25.014622,34.595387,96.0,0.039125416,21.566456,241.32928,88.569725,0.0,81.27207,0.11378284,0.0,77.87532,8.330017
36384,21623040.0,0.0,18.300568,16.614166,21.51944,21.131989,21.970123,21.667175,18.30017,18.30017,18.30017,18.30017,0.0,0.032091014,0.032091014,0.04959584,25.0,18.300018,0.0,0.0,0.0,0.022669481,9.54197e-21,0.0,81.269295,25.01657,34.59771,96.0,0.03911545,21.563206,241.32956,88.569405,0.0,81.269295,0.113777876,0.0,77.872734,8.330017
36385,21623100.0,0.0,18.300537,16.615845,21.5177,21.129578,21.968964,21.665863,18.300323,18.300201,18.300201,18.300201,0.0,0.03208974,0.03208974,0.049593676,25.0,18.300018,0.0,0.0,0.0,0.013190411,9.54197e-21,0.0,81.26715,25.017694,34.601524,96.0,0.039100483,21.557865,241.32986,88.56869,0.0,81.26715,0.11377315,0.0,77.87076,8.330017
36386,21623160.0,0.0,18.300415,16.617584,21.51596,21.127228,21.967804,21.664581,18.300415,18.300293,18.300293,18.300262,0.0,0.032088574,0.032088574,0.049591698,25.0,18.300018,0.0,0.0,0.0,0.0003442993,9.54197e-21,0.0,81.26557,25.018185,34.606186,96.0,0.0390828,21.55134,241.33017,88.56771,0.0,81.26557,0.113768846,0.0,77.869316,8.330017
36387,21623220.0,0.0,18.300354,16.619415,21.514282,21.124908,21.966644,21.6633,18.300446,18.300354,18.300354,18.300323,0.0,0.032087527,0.032087527,0.049589936,25.0,18.300018,0.0,0.0,0.0,-0.0046509868,9.54197e-21,0.0,81.264465,25.018162,34.610603,96.0,0.03906613,21.545155,241.33047,88.56657,0.0,81.264465,0.11376499,0.0,77.868324,8.330017
36388,21623280.0,0.0,18.300415,16.621277,21.512573,21.12262,21.965485,21.662018,18.300415,18.300385,18.300385,18.300385,0.0,0.032086607,0.032086607,0.049588382,25.0,18.300018,0.0,0.0,0.0,-0.0016473118,9.54197e-21,0.0,81.26382,25.017685,34.614677,96.0,0.039050832,21.539454,241.33076,88.5653,0.0,81.26382,0.1137616,0.0,77.86776,8.330017
36389,21623340.0,0.0,18.300507,16.62323,21.510895,21.1203,21.964325,21.660736,18.300415,18.300415,18.300415,18.300385,0.0,0.032085806,0.032085806,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.0035526124,9.54197e-21,0.0,81.26353,25.01687,34.61879,96.0,0.039035585,21.533697,241.33104,88.563965,0.0,81.26353,0.11375865,0.0,77.86754,8.330017
36390,21623400.0,0.0,18.300568,16.625214,21.509216,21.118042,21.963196,21.659454,18.300446,18.300415,18.300415,18.300415,0.0,0.032085124,0.032085124,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.006781148,9.54197e-21,0.0,81.26352,25.015827,34.62333,96.0,0.039019052,21.527338,241.3313,88.56263,0.0,81.26352,0.11375614,0.0,77.86758,8.330017
36391,21623460.0,0.0,18.30066,16.627258,21.50769,21.116058,21.962006,21.658264,18.300476,18.300446,18.300446,18.300446,0.0,0.03208456,0.03208456,0.049584966,25.0,18.300018,0.0,0.0,0.0,0.0097856065,9.54197e-21,0.0,81.263824,25.014511,34.628315,96.0,0.0390012,21.520363,241.33154,88.561264,0.0,81.263824,0.11375408,0.0,77.86792,8.330017
36392,21623520.0,0.0,18.30069,16.629364,21.506165,21.114075,21.960876,21.657043,18.300537,18.300476,18.300476,18.300476,0.0,0.032084107,0.032084107,0.049584214,25.0,18.300018,0.0,0.0,0.0,0.008116205,9.54197e-21,0.0,81.26434,25.013063,34.634075,96.0,0.038980857,21.512297,241.33176,88.55994,0.0,81.26434,0.11375242,0.0,77.86845,8.330017
36393,21623580.0,0.0,18.30069,16.6315,21.504639,21.112122,21.959717,21.655853,18.300598,18.300507,18.300507,18.300507,0.0,0.032083746,0.032083746,0.04958362,25.0,18.300018,0.0,0.0,0.0,0.0056388467,9.54197e-21,0.0,81.26499,25.011566,34.640217,96.0,0.038959358,21.503696,241.33194,88.558685,0.0,81.26499,0.11375111,0.0,77.8691,8.330017
36394,21623640.0,0.0,18.30066,16.633728,21.503113,21.110168,21.958557,21.654633,18.30066,18.300568,18.300568,18.300568,0.0,0.032083485,0.032083485,0.049583204,25.0,18.300018,0.0,0.0,0.0,0.0008271025,9.54197e-21,0.0,81.2658,25.009985,34.646896,96.0,0.03893619,21.494347,241.33209,88.55749,0.0,81.2658,0.11375017,0.0,77.86991,8.330017
36395,21623700.0,0.0,18.30066,16.635956,21.501617,21.108246,21.957428,21.653442,18.30066,18.300598,18.300598,18.300598,0.0,0.03208331,0.03208331,0.049582925,25.0,18.300018,0.0,0.0,0.0,-0.0006775638,9.54197e-21,0.0,81.26669,25.008427,34.65355,96.0,0.038913235,21.48503,241.33223,88.556404,0.0,81.26669,0.11374955,0.0,77.87078,8.330017
36396,21623760.0,0.0,18.30072,16.638245,21.500244,21.106598,21.956268,21.652313,18.30066,18.300629,18.300629,18.300629,0.0,0.032083213,0.032083213,0.04958278,25.0,18.300018,0.0,0.0,0.0,0.0026080043,9.54197e-21,0.0,81.26763,25.006908,34.660206,96.0,0.038890395,21.475712,241.33234,88.55542,0.0,81.26763,0.1137492,0.0,77.8717,8.330017
36397,21623820.0,0.0,18.300812,16.640564,21.498901,21.10498,21.955109,21.651184,18.30069,18.30066,18.30066,18.30066,0.0,0.03208318,0.03208318,0.049582735,25.0,18.300018,0.0,0.0,0.0,0.005593098,9.54197e-21,0.0,81.26859,25.005466,34.667152,96.0,0.03886667,21.465986,241.33243,88.55455,0.0,81.26859,0.11374909,0.0,77.87262,8.330017
36398,21623880.0,0.0,18.300842,16.642944,21.497559,21.103363,21.95398,21.650055,18.30072,18.30069,18.30069,18.30069,0.0,0.032083195,0.032083195,0.049582776,25.0,18.300018,0.0,0.0,0.0,0.0054935575,9.54197e-21,0.0,81.26953,25.004122,34.674576,96.0,0.03884138,21.455591,241.33249,88.55379,0.0,81.26953,0.11374916,0.0,77.873535,8.330017
36399,21623940.0,0.0,18.300842,16.645355,21.496216,21.101746,21.95285,21.648926,18.30075,18.30072,18.30072,18.30069,0.0,0.032083247,0.032083247,0.04958288,25.0,18.300018,0.0,0.0,0.0,0.004503262,9.54197e-21,0.0,81.27043,25.002892,34.682293,96.0,0.038815163,21.444788,241.33253,88.55314,0.0,81.27043,0.11374938,0.0,77.8744,8.330017
36400,21624000.0,0.0,18.300812,16.647797,21.494873,21.100128,21.95169,21.647827,18.300812,18.30075,18.30075,18.30075,0.0,0.032083344,0.032083344,0.04958306,25.0,18.300018,0.0,0.0,0.0,0.0016397681,9.54197e-21,0.0,81.27131,25.001768,34.6904,96.0,0.038787693,21.43344,241.33255,88.5526,0.0,81.27131,0.11374975,0.0,77.87524,8.330017
36401,21624060.0,0.0,18.300873,16.650238,21.493683,21.098877,21.950562,21.64679,18.300812,18.300781,18.300781,18.30075,0.0,0.03208347,0.03208347,0.049583282,25.0,18.300018,0.0,0.0,0.0,0.0022340068,9.54197e-21,0.0,81.27212,25.000774,34.698616,96.0,0.03875989,21.421936,241.33257,88.552155,0.0,81.27212,0.11375022,0.0,77.876015,8.330017
36402,21624120.0,0.0,18.300903,16.65274,21.492523,21.097595,21.949432,21.645721,18.300842,18.300812,18.300812,18.300781,0.0,0.032083612,0.032083612,0.04958353,25.0,18.300018,0.0,0.0,0.0,0.0033207256,9.54197e-21,0.0,81.272865,24.999908,34.70704,96.0,0.038731422,21.410145,241.33257,88.5518,0.0,81.272865,0.113750756,0.0,77.876724,8.330017
36403,21624180.0,0.0,18.300934,16.655273,21.491364,21.096344,21.948303,21.644684,18.300873,18.300812,18.300812,18.300812,0.0,0.03208377,0.03208377,0.049583804,25.0,18.300018,0.0,0.0,0.0,0.00336666,9.54197e-21,0.0,81.27353,24.999168,34.71573,96.0,0.038702067,21.39798,241.33253,88.55155,0.0,81.27353,0.11375134,0.0,77.87736,8.330017
36404,21624240.0,0.0,18.300934,16.657837,21.490204,21.095093,21.947174,21.643646,18.300903,18.300842,18.300842,18.300842,0.0,0.032083932,0.032083932,0.049584087,25.0,18.300018,0.0,0.0,0.0,0.0023554403,9.54197e-21,0.0,81.274124,24.998549,34.724663,96.0,0.038671892,21.38547,241.33252,88.55137,0.0,81.274124,0.11375195,0.0,77.877914,8.330017
36405,21624300.0,0.0,18.300934,16.6604,21.489075,21.093842,21.946045,21.642609,18.300903,18.300873,18.300873,18.300873,0.0,0.032084092,0.032084092,0.049584366,25.0,18.300018,0.0,0.0,0.0,0.0014830164,9.54197e-21,0.0,81.27464,24.998037,34.733727,96.0,0.03864129,21.372784,241.33247,88.55125,0.0,81.27464,0.11375255,0.0,77.8784,8.330017
36406,21624360.0,0.0,18.300964,16.662994,21.488068,21.092926,21.944916,21.641663,18.300934,18.300903,18.300903,18.300873,0.0,0.03208426,0.03208426,0.049584646,25.0,18.300018,0.0,0.0,0.0,0.0024454684,9.54197e-21,0.0,81.27508,24.99764,34.742985,96.0,0.038610026,21.359821,241.33244,88.55119,0.0,81.27508,0.11375316,0.0,77.878815,8.330017
36407,21624420.0,0.0,18.300995,16.665588,21.487091,21.09201,21.943817,21.640686,18.300934,18.300903,18.300903,18.300903,0.0,0.032084417,0.032084417,0.049584918,25.0,18.300018,0.0,0.0,0.0,0.0031404623,9.54197e-21,0.0,81.27544,24.99734,34.75246,96.0,0.038578022,21.346556,241.3324,88.551186,0.0,81.27544,0.11375374,0.0,77.87916,8.330017
36408,21624480.0,0.0,18.301025,16.668213,21.486115,21.091125,21.942688,21.63974,18.300964,18.300934,18.300934,18.300934,0.0,0.032084562,0.032084562,0.049585167,25.0,18.300018,0.0,0.0,0.0,0.0030469447,9.54197e-21,0.0,81.275734,24.99712,34.762115,96.0,0.03854539,21.333035,241.33234,88.55122,0.0,81.275734,0.113754295,0.0,77.879425,8.330017
36409,21624540.0,0.0,18.301025,16.670868,21.485138,21.09021,21.94159,21.638794,18.300995,18.300964,18.300964,18.300934,0.0,0.032084703,0.032084703,0.049585406,25.0,18.300018,0.0,0.0,0.0,0.0016580321,9.54197e-21,0.0,81.27596,24.996986,34.772015,96.0,0.03851195,21.319181,241.33229,88.55129,0.0,81.27596,0.11375482,0.0,77.87964,8.330017
36410,21624600.0,0.0,18.300995,16.673492,21.484161,21.089325,21.94049,21.637817,18.300995,18.300964,18.300964,18.300964,0.0,0.03208483,0.03208483,0.04958562,25.0,18.300018,0.0,0.0,0.0,0.0002993337,9.54197e-21,0.0,81.27613,24.996918,34.781994,96.0,0.038478214,21.305212,241.33224,88.55139,0.0,81.27613,0.113755286,0.0,77.87979,8.330017
36411,21624660.0,0.0,18.301056,16.676147,21.483337,21.088776,21.939392,21.636932,18.300995,18.300995,18.300995,18.300995,0.0,0.032084946,0.032084946,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.0017280057,9.54197e-21,0.0,81.27624,24.99691,34.79203,96.0,0.038444266,21.29116,241.33218,88.55151,0.0,81.27624,0.11375571,0.0,77.87989,8.330017
36412,21624720.0,0.0,18.301086,16.678802,21.482544,21.088226,21.938293,21.636078,18.301025,18.300995,18.300995,18.300995,0.0,0.032085046,0.032085046,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0029174595,9.54197e-21,0.0,81.276306,24.99695,34.802235,96.0,0.038409732,21.276873,241.33214,88.55164,0.0,81.276306,0.11375608,0.0,77.879944,8.330017
36413,21624780.0,0.0,18.301086,16.681488,21.48175,21.087677,21.937195,21.635193,18.301025,18.301025,18.301025,18.300995,0.0,0.032085136,0.032085136,0.049586132,25.0,18.300018,0.0,0.0,0.0,0.0022505936,9.54197e-21,0.0,81.27633,24.997025,34.81266,96.0,0.03837444,21.262274,241.33208,88.55178,0.0,81.27633,0.1137564,0.0,77.87996,8.330017
36414,21624840.0,0.0,18.301086,16.684143,21.480988,21.087128,21.936096,21.634308,18.301056,18.301025,18.301025,18.301025,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.0012887913,9.54197e-21,0.0,81.27631,24.997124,34.823162,96.0,0.038338892,21.247576,241.33203,88.55192,0.0,81.27631,0.11375668,0.0,77.879944,8.330017
36415,21624900.0,0.0,18.301056,16.686798,21.480194,21.086578,21.935028,21.633453,18.301056,18.301056,18.301056,18.301025,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.0005268582,9.54197e-21,0.0,81.276276,24.997252,34.833794,96.0,0.03830288,21.23269,241.33199,88.55206,0.0,81.276276,0.1137569,0.0,77.8799,8.330017
36416,21624960.0,0.0,18.301086,16.689453,21.479584,21.086426,21.93396,21.63263,18.301056,18.301056,18.301056,18.301056,0.0,0.03208532,0.03208532,0.049586445,25.0,18.300018,0.0,0.0,0.0,0.0011244782,9.54197e-21,0.0,81.27621,24.997395,34.844383,96.0,0.038266998,21.217861,241.33194,88.5522,0.0,81.27621,0.11375709,0.0,77.87984,8.330017
36417,21625020.0,0.0,18.301117,16.692108,21.478973,21.086273,21.932892,21.631836,18.301086,18.301056,18.301056,18.301056,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0023941773,9.54197e-21,0.0,81.27612,24.997545,34.855103,96.0,0.038230672,21.202854,241.33191,88.55233,0.0,81.27612,0.11375724,0.0,77.879745,8.330017
36418,21625080.0,0.0,18.301117,16.694763,21.478394,21.08612,21.931824,21.631042,18.301086,18.301056,18.301056,18.301056,0.0,0.032085393,0.032085393,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.0018000746,9.54197e-21,0.0,81.276024,24.9977,34.866005,96.0,0.038193736,21.187595,241.33186,88.55245,0.0,81.276024,0.113757335,0.0,77.87965,8.330017
36419,21625140.0,0.0,18.301086,16.697388,21.477814,21.085968,21.930786,21.630249,18.301086,18.301086,18.301086,18.301086,0.0,0.03208541,0.03208541,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.0001421137,9.54197e-21,0.0,81.27592,24.997852,34.876995,96.0,0.03815649,21.17221,241.33183,88.55256,0.0,81.27592,0.11375741,0.0,77.87954,8.330017
36420,21625200.0,0.0,18.301086,16.700012,21.477234,21.085815,21.929718,21.629456,18.301117,18.301086,18.301086,18.301086,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.0010749818,9.54197e-21,0.0,81.27581,24.998,34.887917,96.0,0.038119473,21.15692,241.3318,88.55266,0.0,81.27581,0.11375746,0.0,77.87943,8.330017
36421,21625260.0,0.0,18.303925,16.702606,21.485657,21.10675,21.929504,21.629547,18.301239,18.301117,18.301117,22.646088,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.12489419,9.54197e-21,0.0,81.27569,24.99813,34.90018,96.0,0.038077883,21.139744,241.33177,88.552734,0.0,81.27569,0.11375747,9.123418,77.87932,8.330017
36422,21625320.0,0.0,18.305267,16.7052,21.494995,21.12793,21.92929,21.629639,18.302246,18.301392,18.301392,21.703094,0.0,0.032085378,0.032085378,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.17198683,9.54197e-21,0.0,81.27559,24.998116,34.92567,96.0,0.037991453,21.104061,241.33173,88.55267,0.0,81.27559,0.11375728,6.458171,77.87923,8.330017
36423,21625380.0,0.0,18.303772,16.707764,21.502136,21.144073,21.929077,21.62973,18.303406,18.302094,18.302094,20.757416,0.0,0.032085296,0.032085296,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.038761668,9.54197e-21,0.0,81.27553,24.997921,34.96548,96.0,0.03785655,21.048328,241.3317,88.55247,0.0,81.27553,0.11375696,1.9905508,77.87917,8.330017
36424,21625440.0,0.0,18.301453,16.710327,21.506958,21.154938,21.928864,21.629822,18.30365,18.302795,18.302795,19.805573,0.0,0.032085236,0.032085236,0.04958627,25.0,18.300018,0.0,0.0,0.0,-0.107401304,9.54197e-21,0.0,81.27551,24.997696,35.004513,96.0,0.03772445,20.99368,241.33165,88.55227,0.0,81.27551,0.11375674,0.0,77.87916,8.330017
36425,21625500.0,0.0,18.300262,16.71289,21.509949,21.161682,21.92868,21.629913,18.302887,18.303009,18.303009,19.188995,0.0,0.03208523,0.03208523,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.14554834,9.54197e-21,0.0,81.2755,24.997595,35.03089,96.0,0.037635323,20.956753,241.3316,88.55221,0.0,81.2755,0.11375674,0.0,77.87915,8.330017
36426,21625560.0,0.0,18.300507,16.715424,21.511627,21.165405,21.928467,21.630035,18.30185,18.302673,18.302673,18.83081,0.0,0.03208527,0.03208527,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.08233184,9.54197e-21,0.0,81.27547,24.997643,35.044285,96.0,0.03759015,20.938,241.33157,88.552284,0.0,81.27547,0.11375689,0.0,77.87911,8.330017
36427,21625620.0,0.0,18.30127,16.717987,21.512634,21.167755,21.928223,21.630157,18.301239,18.302124,18.302124,18.61383,0.0,0.032085318,0.032085318,0.049586423,25.0,18.300018,0.0,0.0,0.0,-0.003867441,9.54197e-21,0.0,81.275406,24.99776,35.053024,96.0,0.037560716,20.925768,241.33153,88.5524,0.0,81.275406,0.11375705,0.0,77.87905,8.330017
36428,21625680.0,0.0,18.301727,16.72052,21.513245,21.16919,21.928009,21.63028,18.301147,18.301697,18.301697,18.4859,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0313723,9.54197e-21,0.0,81.27533,24.997873,35.063427,96.0,0.03752564,20.9112,241.3315,88.5525,0.0,81.27533,0.11375717,0.0,77.878975,8.330017
36429,21625740.0,0.0,18.301605,16.723053,21.513641,21.170105,21.927795,21.630402,18.30133,18.301483,18.301483,18.410797,0.0,0.03208536,0.03208536,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.017891154,9.54197e-21,0.0,81.275246,24.99795,35.07733,96.0,0.037478752,20.891739,241.33147,88.55256,0.0,81.275246,0.11375721,0.0,77.87889,8.330017
36430,21625800.0,0.0,18.301239,16.725586,21.513885,21.170715,21.927582,21.630524,18.301453,18.301453,18.301453,18.365753,0.0,0.032085363,0.032085363,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.00935684,9.54197e-21,0.0,81.275154,24.998009,35.092457,96.0,0.037427735,20.870558,241.33142,88.5526,0.0,81.275154,0.11375724,0.0,77.878815,8.330017
36431,21625860.0,0.0,18.301392,16.728119,21.51532,21.17279,21.928467,21.631836,18.301422,18.301453,18.301453,18.339264,0.0,0.032085374,0.032085374,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.0044040396,9.54197e-21,0.0,81.27506,24.998075,35.106564,96.0,0.037380196,20.850811,241.33139,88.55264,0.0,81.27506,0.11375726,0.0,77.87872,8.330017
36432,21625920.0,0.0,18.301575,16.730682,21.516785,21.174744,21.929321,21.633118,18.301422,18.301422,18.301422,18.322906,0.0,0.032085378,0.032085378,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.0077791396,9.54197e-21,0.0,81.27497,24.998138,35.120594,96.0,0.037332907,20.831165,241.33136,88.55268,0.0,81.27497,0.113757275,0.0,77.87864,8.330017
36433,21625980.0,0.0,18.301697,16.733246,21.518219,21.176636,21.930206,21.63443,18.301453,18.301422,18.301422,18.314087,0.0,0.032085378,0.032085378,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.013192465,9.54197e-21,0.0,81.27489,24.998192,35.135277,96.0,0.037283447,20.81061,241.33133,88.55271,0.0,81.27489,0.113757275,0.0,77.878555,8.330017
36434,21626040.0,0.0,18.301666,16.73581,21.519623,21.178467,21.93106,21.635712,18.301544,18.301453,18.301453,18.308655,0.0,0.03208537,0.03208537,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.008193373,9.54197e-21,0.0,81.274796,24.998228,35.150944,96.0,0.037230693,20.788681,241.3313,88.55273,0.0,81.274796,0.11375726,0.0,77.87847,8.330017
36435,21626100.0,0.0,18.301575,16.738373,21.521027,21.180267,21.931915,21.637024,18.301575,18.301514,18.301514,18.30545,0.0,0.032085363,0.032085363,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.00058289355,9.54197e-21,0.0,81.27471,24.998253,35.166977,96.0,0.037176702,20.766228,241.33127,88.552734,0.0,81.27471,0.11375724,0.0,77.87839,8.330017
36436,21626160.0,0.0,18.301605,16.740967,21.522736,21.182678,21.932922,21.638397,18.301605,18.301544,18.301544,18.303864,0.0,0.03208536,0.03208536,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0010396844,9.54197e-21,0.0,81.27463,24.99827,35.183075,96.0,0.03712254,20.743694,241.33124,88.55274,0.0,81.27463,0.11375721,0.0,77.87831,8.330017
36437,21626220.0,0.0,18.301636,16.74356,21.524445,21.185059,21.933899,21.639801,18.301605,18.301575,18.301575,18.302887,0.0,0.032085355,0.032085355,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.0010200344,9.54197e-21,0.0,81.27455,24.998283,35.1991,96.0,0.037068646,20.721262,241.3312,88.55274,0.0,81.27455,0.113757186,0.0,77.87823,8.330017
36438,21626280.0,0.0,18.301666,16.746185,21.526154,21.187439,21.934875,21.641174,18.301605,18.301605,18.301605,18.302216,0.0,0.032085348,0.032085348,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0024501833,9.54197e-21,0.0,81.274475,24.998291,35.215275,96.0,0.037014257,20.698612,241.33118,88.55274,0.0,81.274475,0.11375717,0.0,77.87816,8.330017
36439,21626340.0,0.0,18.301697,16.74884,21.527832,21.18982,21.935852,21.642548,18.301636,18.301605,18.301605,18.301971,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.0034987761,9.54197e-21,0.0,81.2744,24.998293,35.231586,96.0,0.036959454,20.67578,241.33115,88.552734,0.0,81.2744,0.11375715,0.0,77.87809,8.330017
36440,21626400.0,0.0,18.301697,16.751495,21.52951,21.19217,21.936829,21.64392,18.301666,18.301636,18.301636,18.30185,0.0,0.03208534,0.03208534,0.049586456,25.0,18.300018,0.0,0.0,0.0,0.0025738364,9.54197e-21,0.0,81.27432,24.998287,35.248173,96.0,0.036903746,20.652557,241.33112,88.55273,0.0,81.27432,0.11375713,0.0,77.87801,8.330017
36441,21626460.0,0.0,18.301788,16.75418,21.531525,21.19516,21.937927,21.645386,18.301666,18.301636,18.301636,18.301758,0.0,0.032085333,0.032085333,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.0049362876,9.54197e-21,0.0,81.274254,24.998274,35.265038,96.0,0.036847133,20.62895,241.3311,88.55272,0.0,81.274254,0.11375711,0.0,77.87795,8.330017
36442,21626520.0,0.0,18.301819,16.756897,21.533539,21.19815,21.938995,21.64682,18.301727,18.301666,18.301666,18.301727,0.0,0.03208533,0.03208533,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.0059389556,9.54197e-21,0.0,81.274185,24.998253,35.28235,96.0,0.036789045,20.604712,241.33107,88.5527,0.0,81.274185,0.113757096,0.0,77.877884,8.330017
36443,21626580.0,0.0,18.301819,16.759644,21.535553,21.20111,21.940063,21.648254,18.301758,18.301697,18.301697,18.301727,0.0,0.032085326,0.032085326,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.004110258,9.54197e-21,0.0,81.27412,24.998226,35.300087,96.0,0.036729544,20.579874,241.33104,88.55268,0.0,81.27412,0.11375709,0.0,77.87782,8.330017
36444,21626640.0,0.0,18.301819,16.76242,21.537537,21.204071,21.941132,21.649689,18.301788,18.301727,18.301727,18.301758,0.0,0.03208532,0.03208532,0.04958643,25.0,18.300018,0.0,0.0,0.0,0.002315928,9.54197e-21,0.0,81.27405,24.998194,35.31801,96.0,0.036669485,20.55479,241.331,88.55266,0.0,81.27405,0.113757074,0.0,77.877754,8.330017
36445,21626700.0,0.0,18.301819,16.765228,21.53952,21.207,21.9422,21.651123,18.301819,18.301758,18.301758,18.301758,0.0,0.03208532,0.03208532,0.04958643,25.0,18.300018,0.0,0.0,0.0,-0.00012484183,9.54197e-21,0.0,81.27399,24.99816,35.336174,96.0,0.03660862,20.529356,241.33096,88.552635,0.0,81.27399,0.113757074,0.0,77.87769,8.330017
36446,21626760.0,0.0,18.30191,16.768066,21.54184,21.210632,21.94339,21.652649,18.301819,18.301788,18.301788,18.301788,0.0,0.03208532,0.03208532,0.04958643,25.0,18.300018,0.0,0.0,0.0,0.00438786,9.54197e-21,0.0,81.27392,24.998123,35.354378,96.0,0.03654768,20.503872,241.33093,88.55262,0.0,81.27392,0.113757074,0.0,77.87763,8.330017
36447,21626820.0,0.0,18.302002,16.770935,21.54419,21.214264,21.94455,21.654175,18.30185,18.301819,18.301819,18.301819,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.007520137,9.54197e-21,0.0,81.27386,24.998083,35.373047,96.0,0.036485203,20.477734,241.3309,88.5526,0.0,81.27386,0.113757074,0.0,77.87757,8.330017
36448,21626880.0,0.0,18.302032,16.773865,21.546509,21.217865,21.94571,21.65567,18.30191,18.30185,18.30185,18.30185,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0065382854,9.54197e-21,0.0,81.27379,24.998037,35.39231,96.0,0.036420777,20.450764,241.33087,88.55257,0.0,81.27379,0.11375709,0.0,77.8775,8.330017
36449,21626940.0,0.0,18.302002,16.776825,21.548828,21.221466,21.9469,21.657166,18.301971,18.30188,18.30188,18.30188,0.0,0.032085326,0.032085326,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0033539212,9.54197e-21,0.0,81.27372,24.997988,35.41201,96.0,0.036354933,20.423183,241.33083,88.55254,0.0,81.27372,0.11375709,0.0,77.87744,8.330017
36450,21627000.0,0.0,18.302002,16.779816,21.551147,21.225037,21.94806,21.65866,18.302002,18.30191,18.30191,18.30191,0.0,0.03208533,0.03208533,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.001104447,9.54197e-21,0.0,81.27365,24.997938,35.431858,96.0,0.03628863,20.395397,241.3308,88.55252,0.0,81.27365,0.113757096,0.0,77.87737,8.330017
36451,21627060.0,0.0,18.302185,16.782867,21.554047,21.22995,21.94931,21.660278,18.302002,18.301971,18.301971,18.30194,0.0,0.032085337,0.032085337,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.007166019,9.54197e-21,0.0,81.27358,24.997887,35.452053,96.0,0.036221214,20.367123,241.33076,88.55249,0.0,81.27358,0.113757126,0.0,77.877304,8.330017
36452,21627120.0,0.0,18.302277,16.78595,21.557007,21.234833,21.950592,21.661896,18.302063,18.302002,18.302002,18.302002,0.0,0.03208534,0.03208534,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.011390286,9.54197e-21,0.0,81.273506,24.99783,35.472973,96.0,0.036151428,20.337841,241.33072,88.55247,0.0,81.273506,0.11375713,0.0,77.877235,8.330017
36453,21627180.0,0.0,18.302338,16.789093,21.559906,21.239685,21.951843,21.663483,18.302124,18.302032,18.302032,18.302032,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.01178163,9.54197e-21,0.0,81.27343,24.997766,35.494545,96.0,0.036079496,20.307636,241.33069,88.55244,0.0,81.27343,0.11375716,0.0,77.87716,8.330017
36454,21627240.0,0.0,18.302307,16.792297,21.562836,21.244507,21.953094,21.6651,18.302216,18.302094,18.302094,18.302094,0.0,0.03208535,0.03208535,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.0061215395,9.54197e-21,0.0,81.27335,24.997698,35.516983,96.0,0.036004733,20.276222,241.33064,88.5524,0.0,81.27335,0.113757186,0.0,77.87708,8.330017
36455,21627300.0,0.0,18.302277,16.795532,21.565735,21.249329,21.954376,21.666687,18.302277,18.302155,18.302155,18.302155,0.0,0.03208536,0.03208536,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0007407195,9.54197e-21,0.0,81.27327,24.997627,35.539722,96.0,0.03592902,20.244387,241.3306,88.55237,0.0,81.27327,0.11375721,0.0,77.87701,8.330017
36456,21627360.0,0.0,18.302399,16.798828,21.569183,21.25534,21.955719,21.668365,18.302277,18.302216,18.302216,18.302216,0.0,0.032085367,0.032085367,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.005458666,9.54197e-21,0.0,81.273186,24.99756,35.562645,96.0,0.035852768,20.212301,241.33055,88.55234,0.0,81.273186,0.11375724,0.0,77.87692,8.330017
36457,21627420.0,0.0,18.30252,16.802185,21.572662,21.261353,21.957092,21.670044,18.302338,18.302246,18.302246,18.302246,0.0,0.032085378,0.032085378,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.010520664,9.54197e-21,0.0,81.273094,24.997494,35.58611,96.0,0.035774745,20.179447,241.33052,88.55231,0.0,81.273094,0.113757275,0.0,77.87684,8.330017
36458,21627480.0,0.0,18.302582,16.805603,21.57611,21.267334,21.958435,21.671722,18.302399,18.302307,18.302307,18.302307,0.0,0.032085385,0.032085385,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.0095493365,9.54197e-21,0.0,81.273,24.99742,35.610435,96.0,0.03569393,20.145393,241.33047,88.55228,0.0,81.273,0.11375731,0.0,77.87675,8.330017
36459,21627540.0,0.0,18.302582,16.809082,21.57956,21.273254,21.959778,21.6734,18.30246,18.302368,18.302368,18.302338,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.007249994,9.54197e-21,0.0,81.2729,24.997345,35.63523,96.0,0.035611607,20.110676,241.33043,88.552246,0.0,81.2729,0.11375736,0.0,77.87665,8.330017
36460,21627600.0,0.0,18.302551,16.812622,21.582977,21.279175,21.961151,21.675049,18.30252,18.30243,18.30243,18.302399,0.0,0.03208541,0.03208541,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0018614118,9.54197e-21,0.0,81.2728,24.997269,35.66067,96.0,0.035527214,20.075058,241.33038,88.552216,0.0,81.2728,0.113757394,0.0,77.87654,8.330017
36461,21627660.0,0.0,18.302704,16.816223,21.586975,21.286285,21.962585,21.676819,18.302551,18.30249,18.30249,18.30246,0.0,0.032085422,0.032085422,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0069676326,9.54197e-21,0.0,81.27268,24.997196,35.686295,96.0,0.03544229,20.039186,241.33032,88.552185,0.0,81.27268,0.11375745,0.0,77.876434,8.330017
36462,21627720.0,0.0,18.302826,16.819916,21.590973,21.293396,21.96405,21.678558,18.302612,18.30252,18.30252,18.30252,0.0,0.032085437,0.032085437,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.011111024,9.54197e-21,0.0,81.27256,24.997122,35.712616,96.0,0.035355117,20.002337,241.33028,88.55216,0.0,81.27256,0.1137575,0.0,77.87632,8.330017
36463,21627780.0,0.0,18.302856,16.823639,21.59494,21.300446,21.965515,21.680298,18.302704,18.302582,18.302582,18.302582,0.0,0.032085452,0.032085452,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.010010735,9.54197e-21,0.0,81.27244,24.997042,35.73982,96.0,0.03526511,19.964254,241.33023,88.55213,0.0,81.27244,0.11375756,0.0,77.8762,8.330017
36464,21627840.0,0.0,18.302856,16.827454,21.598877,21.307465,21.96695,21.682037,18.302765,18.302643,18.302643,18.302643,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0057757474,9.54197e-21,0.0,81.2723,24.99696,35.767708,96.0,0.035172906,19.925209,241.33017,88.55209,0.0,81.2723,0.11375761,0.0,77.87607,8.330017
36465,21627900.0,0.0,18.302856,16.83136,21.602844,21.314453,21.968384,21.683746,18.302826,18.302704,18.302704,18.302704,0.0,0.032085482,0.032085482,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0027008234,9.54197e-21,0.0,81.27216,24.99688,35.795887,96.0,0.03507982,19.885756,241.33012,88.55207,0.0,81.27216,0.11375767,0.0,77.87593,8.330017
36466,21627960.0,0.0,18.303009,16.835327,21.6073,21.322662,21.96994,21.685547,18.302856,18.302765,18.302765,18.302765,0.0,0.0320855,0.0320855,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.007097028,9.54197e-21,0.0,81.27201,24.996801,35.824566,96.0,0.034985185,19.845606,241.33006,88.55204,0.0,81.27201,0.11375773,0.0,77.875786,8.330017
36467,21628020.0,0.0,18.303131,16.839355,21.611816,21.33081,21.971497,21.687347,18.302917,18.302826,18.302826,18.302795,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.011135015,9.54197e-21,0.0,81.27185,24.996721,35.853947,96.0,0.034888323,19.804476,241.33,88.55202,0.0,81.27185,0.113757804,0.0,77.87564,8.330017
36468,21628080.0,0.0,18.303192,16.843506,21.616302,21.338928,21.973022,21.689117,18.302979,18.302887,18.302887,18.302856,0.0,0.032085538,0.032085538,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.012008733,9.54197e-21,0.0,81.27168,24.99664,35.88406,96.0,0.03478913,19.762312,241.32994,88.55199,0.0,81.27168,0.11375787,0.0,77.87548,8.330017
36469,21628140.0,0.0,18.303192,16.847687,21.620728,21.346985,21.974548,21.690918,18.30307,18.302948,18.302948,18.302948,0.0,0.032085557,0.032085557,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.008124618,9.54197e-21,0.0,81.271515,24.996552,35.915062,96.0,0.03468713,19.718914,241.32988,88.551956,0.0,81.271515,0.113757946,0.0,77.875305,8.330017
36470,21628200.0,0.0,18.303192,16.85199,21.625183,21.355011,21.976105,21.692688,18.303131,18.303009,18.303009,18.303009,0.0,0.032085575,0.032085575,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.0037485766,9.54197e-21,0.0,81.271324,24.996466,35.94658,96.0,0.034583542,19.674793,241.32982,88.551926,0.0,81.271324,0.11375802,0.0,77.87512,8.330017
36471,21628260.0,0.0,18.303375,16.856384,21.63028,21.364532,21.977753,21.694519,18.303192,18.30307,18.30307,18.30307,0.0,0.032085598,0.032085598,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.009430151,9.54197e-21,0.0,81.27113,24.99638,35.978542,96.0,0.03447859,19.630045,241.32976,88.5519,0.0,81.27113,0.1137581,0.0,77.87494,8.330017
36472,21628320.0,0.0,18.303528,16.86084,21.635376,21.374023,21.97937,21.69635,18.303253,18.303131,18.303131,18.303131,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.014109946,9.54197e-21,0.0,81.27092,24.996292,36.0114,96.0,0.03437082,19.584045,241.3297,88.55187,0.0,81.27092,0.11375818,0.0,77.87474,8.330017
36473,21628380.0,0.0,18.303558,16.865387,21.640472,21.383453,21.981018,21.698181,18.303345,18.303223,18.303223,18.303192,0.0,0.032085642,0.032085642,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.012046506,9.54197e-21,0.0,81.270706,24.996193,36.04537,96.0,0.03425952,19.536484,241.32964,88.55184,0.0,81.270706,0.113758266,0.0,77.87453,8.330017
36474,21628440.0,0.0,18.303589,16.870056,21.645508,21.392822,21.982635,21.699982,18.303436,18.303314,18.303314,18.303284,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.008946967,9.54197e-21,0.0,81.27048,24.996096,36.07997,96.0,0.034146287,19.488039,241.32956,88.55181,0.0,81.27048,0.113758355,0.0,77.874306,8.330017
36475,21628500.0,0.0,18.303558,16.874786,21.650543,21.40213,21.984253,21.701813,18.303497,18.303375,18.303375,18.303375,0.0,0.03208569,0.03208569,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.002944166,9.54197e-21,0.0,81.27024,24.995995,36.115395,96.0,0.034030516,19.43845,241.3295,88.55178,0.0,81.27024,0.11375844,0.0,77.874084,8.330017
36476,21628560.0,0.0,18.303772,16.879639,21.656342,21.413177,21.986023,21.703674,18.303558,18.303467,18.303467,18.303436,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.010433062,9.54197e-21,0.0,81.26999,24.9959,36.151115,96.0,0.033913895,19.388435,241.32942,88.55175,0.0,81.26999,0.11375854,0.0,77.87384,8.330017
