,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36477,21628620.0,0.0,18.303955,16.884583,21.66214,21.424133,21.987762,21.705536,18.30365,18.303528,18.303528,18.303497,0.0,0.032085747,0.032085747,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.016020745,9.54197e-21,0.0,81.26972,24.995798,36.18788,96.0,0.033794034,19.336967,241.32935,88.55173,0.0,81.26972,0.11375865,0.0,77.87358,8.330017
36478,21628680.0,0.0,18.304016,16.889618,21.667908,21.435059,21.989471,21.707397,18.303772,18.30362,18.30362,18.303589,0.0,0.032085773,0.032085773,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.014283339,9.54197e-21,0.0,81.26944,24.995686,36.225914,96.0,0.033670194,19.28372,241.32927,88.55169,0.0,81.26944,0.11375875,0.0,77.873314,8.330017
36479,21628740.0,0.0,18.304016,16.894745,21.673645,21.445923,21.99121,21.709229,18.303864,18.30371,18.30371,18.30368,0.0,0.032085802,0.032085802,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.008423651,9.54197e-21,0.0,81.26915,24.995567,36.264935,96.0,0.033543315,19.229092,241.3292,88.55165,0.0,81.26915,0.11375886,0.0,77.873024,8.330017
36480,21628800.0,0.0,18.304047,16.899994,21.679352,21.456696,21.99292,21.71106,18.303955,18.303802,18.303802,18.303772,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0059036096,9.54197e-21,0.0,81.268845,24.99545,36.304726,96.0,0.03341411,19.173384,241.32912,88.55162,0.0,81.268845,0.113758974,0.0,77.872734,8.330017
36481,21628860.0,0.0,18.305328,16.905731,21.689362,21.473083,21.998444,21.716675,18.304077,18.303894,18.303894,18.303864,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.055584505,9.54197e-21,0.0,81.268524,24.995317,36.345993,96.0,0.033280317,19.115612,241.32904,88.551575,0.0,81.268524,0.1137591,0.0,77.87243,8.330017
36482,21628920.0,0.0,18.30655,16.912323,21.699615,21.48941,22.003937,21.72226,18.304565,18.304108,18.304108,18.304077,0.0,0.032085896,0.032085896,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.10478308,9.54197e-21,0.0,81.26819,24.99508,36.393513,96.0,0.03312647,19.049082,241.32895,88.55147,0.0,81.26819,0.1137592,0.0,77.8721,8.330017
36483,21628980.0,0.0,18.30722,16.919739,21.709808,21.505615,22.00943,21.727814,18.305267,18.304474,18.304474,18.304413,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.10749698,9.54197e-21,0.0,81.26784,24.994701,36.44964,96.0,0.032945104,18.970505,241.32886,88.55128,0.0,81.26784,0.11375931,0.0,77.871765,8.330017
36484,21629040.0,0.0,18.307343,16.928009,21.71994,21.521759,22.014893,21.733368,18.30606,18.305054,18.305054,18.304932,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.073765725,9.54197e-21,0.0,81.26747,24.994186,36.51382,96.0,0.032738175,18.88065,241.32875,88.55102,0.0,81.26747,0.113759436,0.0,77.871414,8.330017
36485,21629100.0,0.0,18.307373,16.937073,21.730042,21.537811,22.020355,21.738892,18.306671,18.305634,18.305634,18.305511,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.04123006,9.54197e-21,0.0,81.26708,24.993607,36.582855,96.0,0.032516178,18.784004,241.32864,88.550735,0.0,81.26708,0.11375962,0.0,77.87103,8.330017
36486,21629160.0,0.0,18.30777,16.94696,21.740997,21.55603,22.025757,21.744385,18.307068,18.306213,18.306213,18.306091,0.0,0.032086078,0.032086078,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.035815954,9.54197e-21,0.0,81.26666,24.992994,36.655334,96.0,0.03228375,18.682535,241.32852,88.55046,0.0,81.26666,0.11375988,0.0,77.87063,8.330017
36487,21629220.0,0.0,18.30838,16.957642,21.751984,21.574158,22.031158,21.749878,18.307404,18.306671,18.306671,18.30655,0.0,0.032086167,0.032086167,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.050726537,9.54197e-21,0.0,81.2662,24.992369,36.730717,96.0,0.032042712,18.577,241.32838,88.55019,0.0,81.2662,0.11376022,0.0,77.870186,8.330017
36488,21629280.0,0.0,18.30896,16.969116,21.762878,21.592194,22.03653,21.75534,18.30783,18.307129,18.307129,18.307007,0.0,0.03208627,0.03208627,0.04958807,25.0,18.300018,0.0,0.0,0.0,0.0609696,9.54197e-21,0.0,81.265686,24.991703,36.81072,96.0,0.031787694,18.464994,241.32823,88.54992,0.0,81.265686,0.11376061,0.0,77.86968,8.330017
36489,21629340.0,0.0,18.309479,16.981384,21.773773,21.610138,22.04187,21.760803,18.308258,18.307556,18.307556,18.307434,0.0,0.0320864,0.0320864,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.06506329,9.54197e-21,0.0,81.26511,24.990997,36.895676,96.0,0.031517766,18.346048,241.32808,88.549644,0.0,81.26511,0.11376108,0.0,77.869125,8.330017
36490,21629400.0,0.0,18.309906,16.994415,21.784576,21.62799,22.04721,21.766235,18.308777,18.308014,18.308014,18.307892,0.0,0.03208654,0.03208654,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.060629014,9.54197e-21,0.0,81.26447,24.990238,36.98576,96.0,0.031232629,18.219938,241.3279,88.54936,0.0,81.26447,0.11376162,0.0,77.8685,8.330017
36491,21629460.0,0.0,18.310791,17.00821,21.797516,21.649506,22.05371,21.772797,18.309326,18.308502,18.308502,18.30838,0.0,0.032086708,0.032086708,0.04958882,25.0,18.300018,0.0,0.0,0.0,0.075651795,9.54197e-21,0.0,81.263756,24.98943,37.081245,96.0,0.03093153,18.08626,241.32771,88.54907,0.0,81.263756,0.11376224,0.0,77.86781,8.330017
36492,21629520.0,0.0,18.311462,17.022736,21.810516,21.670898,22.06015,21.779358,18.309937,18.309021,18.309021,18.308899,0.0,0.032086894,0.032086894,0.04958915,25.0,18.300018,0.0,0.0,0.0,0.08168862,9.54197e-21,0.0,81.26295,24.988556,37.18319,96.0,0.030611409,17.943535,241.32751,88.54877,0.0,81.26295,0.11376294,0.0,77.86703,8.330017
36493,21629580.0,0.0,18.31186,17.037994,21.823486,21.6922,22.06662,21.78592,18.310577,18.3096,18.3096,18.309448,0.0,0.03208711,0.03208711,0.04958952,25.0,18.300018,0.0,0.0,0.0,0.070455655,9.54197e-21,0.0,81.26204,24.987612,37.2917,96.0,0.03027223,17.791626,241.3273,88.548454,0.0,81.26204,0.11376374,0.0,77.86615,8.330017
36494,21629640.0,0.0,18.312134,17.054016,21.836365,21.713379,22.073029,21.79245,18.311157,18.31018,18.31018,18.310028,0.0,0.032087352,0.032087352,0.049589936,25.0,18.300018,0.0,0.0,0.0,0.055213522,9.54197e-21,0.0,81.261024,24.986639,37.405483,96.0,0.029918298,17.632324,241.32706,88.54816,0.0,81.261024,0.113764636,0.0,77.86515,8.330017
36495,21629700.0,0.0,18.3125,17.07074,21.849182,21.734436,22.079437,21.79895,18.311646,18.31073,18.31073,18.310577,0.0,0.03208762,0.03208762,0.0495904,25.0,18.300018,0.0,0.0,0.0,0.046098866,9.54197e-21,0.0,81.259865,24.985674,37.523525,96.0,0.029553024,17.467066,241.32681,88.54788,0.0,81.259865,0.11376564,0.0,77.86404,8.330017
36496,21629760.0,0.0,18.31311,17.088165,21.862976,21.757782,22.085938,21.80542,18.312073,18.311249,18.311249,18.311127,0.0,0.032087915,0.032087915,0.04959091,25.0,18.300018,0.0,0.0,0.0,0.05370201,9.54197e-21,0.0,81.258575,24.984695,37.646072,96.0,0.029175935,17.295496,241.32654,88.54764,0.0,81.258575,0.113766745,0.0,77.86278,8.330017
36497,21629820.0,0.0,18.313782,17.106293,21.87674,21.781006,22.092438,21.81186,18.31253,18.311737,18.311737,18.311615,0.0,0.03208824,0.03208824,0.049591467,25.0,18.300018,0.0,0.0,0.0,0.06523539,9.54197e-21,0.0,81.25713,24.98371,37.773453,96.0,0.028786276,17.117168,241.32625,88.54742,0.0,81.25713,0.11376795,0.0,77.86139,8.330017
36498,21629880.0,0.0,18.314362,17.125092,21.890472,21.804108,22.098907,21.818298,18.31305,18.312256,18.312256,18.312103,0.0,0.032088593,0.032088593,0.049592074,25.0,18.300018,0.0,0.0,0.0,0.07031379,9.54197e-21,0.0,81.25553,24.982698,37.90637,96.0,0.028382216,16.931087,241.32596,88.54721,0.0,81.25553,0.113769256,0.0,77.859825,8.330017
36499,21629940.0,0.0,18.31488,17.144592,21.904114,21.827087,22.105377,21.824707,18.31363,18.312744,18.312744,18.312622,0.0,0.032088973,0.032088973,0.04959273,25.0,18.300018,0.0,0.0,0.0,0.06799995,9.54197e-21,0.0,81.253746,24.981653,38.04502,96.0,0.027963517,16.73697,241.32564,88.54702,0.0,81.253746,0.11377067,0.0,77.85809,8.330017
36500,21630000.0,0.0,18.315063,17.164734,21.917694,21.849945,22.111816,21.831116,18.314148,18.313263,18.313263,18.31314,0.0,0.032089278,0.032089278,0.04959325,25.0,18.300018,0.0,0.0,0.0,0.051370688,9.54197e-21,0.0,81.25181,24.98092,38.188595,96.0,0.027524086,16.535969,241.3253,88.54693,0.0,81.25181,0.1137718,0.0,77.85622,8.330017
36501,21630060.0,0.0,18.314148,17.185547,21.932281,21.875153,22.118347,21.837494,18.314514,18.313782,18.313782,18.31363,0.0,0.032089174,0.032089174,0.049593028,25.0,18.300018,0.0,0.0,0.0,-0.007945188,9.54197e-21,0.0,81.24984,24.98154,38.33544,96.0,0.027036514,16.330381,241.32498,88.547165,0.0,81.24984,0.11377138,0.0,77.85432,8.330017
36502,21630120.0,0.0,18.3125,17.207,21.946838,21.900269,22.124878,21.843842,18.314362,18.314087,18.314087,18.313965,0.0,0.032088637,0.032088637,0.04959206,25.0,18.300018,0.0,0.0,0.0,-0.09338573,9.54197e-21,0.0,81.24813,24.98333,38.479237,96.0,0.026520371,16.12907,241.32469,88.54761,0.0,81.24813,0.113769345,0.0,77.85268,8.330017
36503,21630180.0,0.0,18.31137,17.229095,21.961334,21.925201,22.131378,21.850159,18.313751,18.314056,18.314056,18.313995,0.0,0.0320878,0.0320878,0.049590565,25.0,18.300018,0.0,0.0,0.0,-0.12720354,9.54197e-21,0.0,81.24686,24.985817,38.613384,96.0,0.026005205,15.941259,241.32446,88.54813,0.0,81.24686,0.11376616,0.0,77.85148,8.330017
36504,21630240.0,0.0,18.311066,17.251831,21.975769,21.950043,22.137848,21.856445,18.312927,18.31372,18.31372,18.31372,0.0,0.032086737,0.032086737,0.049588703,25.0,18.300018,0.0,0.0,0.0,-0.10499657,9.54197e-21,0.0,81.2461,24.988607,38.73831,96.0,0.025497172,15.766361,241.32426,88.548584,0.0,81.2461,0.11376218,0.0,77.8508,8.330017
36505,21630300.0,0.0,18.311584,17.275146,21.990143,21.974731,22.144318,21.862732,18.312134,18.313171,18.313171,18.313232,0.0,0.03208551,0.03208551,0.049586568,25.0,18.300018,0.0,0.0,0.0,-0.03866384,9.54197e-21,0.0,81.24591,24.99144,38.85591,96.0,0.024994865,15.601723,241.32413,88.54889,0.0,81.24591,0.11375761,0.0,77.85066,8.330017
36506,21630360.0,0.0,18.312256,17.299103,22.005585,22.002014,22.15094,21.869019,18.311829,18.312622,18.312622,18.312714,0.0,0.032084115,0.032084115,0.04958414,25.0,18.300018,0.0,0.0,0.0,0.020079136,9.54197e-21,0.0,81.24636,24.994177,38.972202,96.0,0.02447596,15.438917,241.32402,88.54895,0.0,81.24636,0.113752365,0.0,77.851166,8.330017
36507,21630420.0,0.0,18.312225,17.323639,22.021057,22.029175,22.157532,21.875275,18.311829,18.312256,18.312256,18.312347,0.0,0.032082528,0.032082528,0.049581386,25.0,18.300018,0.0,0.0,0.0,0.024004612,9.54197e-21,0.0,81.24759,24.996765,39.09069,96.0,0.02392549,15.273031,241.32397,88.54872,0.0,81.24759,0.11374644,0.0,77.85241,8.330017
36508,21630480.0,0.0,18.311523,17.348755,22.036438,22.056183,22.164093,21.8815,18.31192,18.312103,18.312103,18.312164,0.0,0.03208078,0.03208078,0.04957837,25.0,18.300018,0.0,0.0,0.0,-0.01618062,9.54197e-21,0.0,81.24962,24.99913,39.210556,96.0,0.02334731,15.105218,241.32394,88.548195,0.0,81.24962,0.11373994,0.0,77.85445,8.330017
36509,21630540.0,0.0,18.311005,17.37445,22.051758,22.083038,22.170624,21.887726,18.311829,18.311981,18.311981,18.312042,0.0,0.032078993,0.032078993,0.049575295,25.0,18.300018,0.0,0.0,0.0,-0.042521052,9.54197e-21,0.0,81.25251,25.001059,39.32808,96.0,0.022760775,14.940689,241.32396,88.54737,0.0,81.25251,0.113733284,0.0,77.85731,8.330017
36510,21630600.0,0.0,18.311066,17.400726,22.066895,22.109558,22.177094,21.89389,18.311676,18.31186,18.31186,18.31189,0.0,0.032077406,0.032077406,0.049572587,25.0,18.300018,0.0,0.0,0.0,-0.031276822,9.54197e-21,0.0,81.257286,25.00159,39.441486,96.0,0.022178639,14.781918,241.32399,88.54596,0.0,81.257286,0.1137274,0.0,77.86199,8.330017
36511,21630660.0,0.0,18.31128,17.42752,22.082825,22.137878,22.183777,21.900085,18.311493,18.311707,18.311707,18.311768,0.0,0.032075766,0.032075766,0.049569774,25.0,18.300018,0.0,0.0,0.0,-0.013577409,9.54197e-21,0.0,81.26184,25.002354,39.555065,96.0,0.021577502,14.622909,241.32402,88.544624,0.0,81.26184,0.113721296,0.0,77.86645,8.330017
36512,21630720.0,0.0,18.311401,17.454895,22.098694,22.166016,22.19043,21.90622,18.311432,18.311615,18.311615,18.311646,0.0,0.03207411,0.03207411,0.049566943,25.0,18.300018,0.0,0.0,0.0,-0.0021769712,9.54197e-21,0.0,81.26746,25.00274,39.668552,96.0,0.020963114,14.464024,241.32405,88.54305,0.0,81.26746,0.11371515,0.0,77.87193,8.330017
36513,21630780.0,0.0,18.311432,17.482788,22.11441,22.193848,22.197052,21.912354,18.311401,18.311554,18.311554,18.311584,0.0,0.0320726,0.0320726,0.049564376,25.0,18.300018,0.0,0.0,0.0,-0.00012123992,9.54197e-21,0.0,81.27446,25.00241,39.782585,96.0,0.020333003,14.304378,241.32407,88.54123,0.0,81.27446,0.11370956,0.0,77.87874,8.330017
36514,21630840.0,0.0,18.311462,17.5112,22.130157,22.22174,22.203674,21.918457,18.311401,18.311493,18.311493,18.311523,0.0,0.032071024,0.032071024,0.049561694,25.0,18.300018,0.0,0.0,0.0,0.0025849824,9.54197e-21,0.0,81.28124,25.00228,39.896545,96.0,0.019689556,14.144838,241.3241,88.53945,0.0,81.28124,0.11370374,0.0,77.88534,8.330017
36515,21630900.0,0.0,18.311523,17.54013,22.145813,22.24942,22.210266,21.92456,18.311432,18.311462,18.311462,18.311493,0.0,0.03206951,0.03206951,0.049559116,25.0,18.300018,0.0,0.0,0.0,0.0042523094,9.54197e-21,0.0,81.289,25.001762,40.01107,96.0,0.019032804,13.984498,241.3241,88.53751,0.0,81.289,0.11369814,0.0,77.89287,8.330017
36516,21630960.0,0.0,18.311768,17.56955,22.16214,22.278656,22.217041,21.930634,18.311493,18.311462,18.311462,18.311462,0.0,0.03206798,0.03206798,0.04955651,25.0,18.300018,0.0,0.0,0.0,0.013891062,9.54197e-21,0.0,81.297104,25.001213,40.12599,96.0,0.018364344,13.82361,241.3241,88.53554,0.0,81.297104,0.11369248,0.0,77.900734,8.330017
36517,21631020.0,0.0,18.31195,17.599487,22.178436,22.30774,22.223785,21.936707,18.311584,18.311493,18.311493,18.311493,0.0,0.032066528,0.032066528,0.04955403,25.0,18.300018,0.0,0.0,0.0,0.019641299,9.54197e-21,0.0,81.3059,25.000319,40.242302,96.0,0.017680004,13.660776,241.32408,88.53345,0.0,81.3059,0.113687076,0.0,77.90926,8.330017
36518,21631080.0,0.0,18.312073,17.629883,22.194672,22.33667,22.2305,21.942749,18.311737,18.311584,18.311584,18.311554,0.0,0.032065153,0.032065153,0.049551703,25.0,18.300018,0.0,0.0,0.0,0.018118339,9.54197e-21,0.0,81.315346,24.999119,40.360252,96.0,0.016979802,13.495642,241.32405,88.531265,0.0,81.315346,0.11368201,0.0,77.91841,8.330017
36519,21631140.0,0.0,18.312195,17.660767,22.210815,22.365448,22.237213,21.948792,18.31189,18.311676,18.311676,18.311676,0.0,0.032063894,0.032063894,0.04954957,25.0,18.300018,0.0,0.0,0.0,0.017590068,9.54197e-21,0.0,81.32535,24.99763,40.47979,96.0,0.016265813,13.328298,241.32397,88.529045,0.0,81.32535,0.11367735,0.0,77.928085,8.330017
36520,21631200.0,0.0,18.312347,17.692108,22.226837,22.394043,22.243896,21.954773,18.312042,18.311798,18.311798,18.311798,0.0,0.03206278,0.03206278,0.049547687,25.0,18.300018,0.0,0.0,0.0,0.017120987,9.54197e-21,0.0,81.33602,24.995743,40.60098,96.0,0.015539766,13.158628,241.32388,88.52674,0.0,81.33602,0.11367324,0.0,77.9384,8.330017
36521,21631260.0,0.0,18.312866,17.723877,22.24353,22.424133,22.250732,21.960785,18.312195,18.31195,18.31195,18.31192,0.0,0.032061785,0.032061785,0.04954602,25.0,18.300018,0.0,0.0,0.0,0.032252796,9.54197e-21,0.0,81.34708,24.993595,40.723625,96.0,0.0148048615,12.986927,241.32375,88.52443,0.0,81.34708,0.11366959,0.0,77.94907,8.330017
36522,21631320.0,0.0,18.313293,17.756104,22.260193,22.454071,22.257568,21.966736,18.31247,18.312134,18.312134,18.312103,0.0,0.032060914,0.032060914,0.04954456,25.0,18.300018,0.0,0.0,0.0,0.043500938,9.54197e-21,0.0,81.358536,24.991253,40.84941,96.0,0.014053536,12.810824,241.32356,88.52213,0.0,81.358536,0.113666385,0.0,77.96013,8.330017
36523,21631380.0,0.0,22.189026,17.788788,22.276855,22.483673,22.264252,21.972565,18.331757,18.312347,18.312347,18.312164,0.0,0.032473084,0.032473084,0.050290015,25.0,18.300018,0.0,0.0,0.0,151.9703,9.54197e-21,0.0,81.3308,23.819141,0.09259278,30.149242,0.11523066,69.87037,241.30914,88.29693,0.0,81.3308,0.115234934,0.0,77.930984,8.330017
36524,21631440.0,0.0,22.293365,17.821869,22.293396,22.513367,22.27118,21.978668,19.357574,18.55362,18.55362,18.52356,0.0,0.032455567,0.032455567,0.050235134,25.0,18.300018,0.0,0.0,0.0,323.57352,7.14871e-06,0.0,81.065186,24.18474,-9.174629e-07,29.999998,0.11514628,70.0,241.29376,88.48446,0.0,81.065186,0.11514679,0.0,77.66606,8.330017
36525,21631500.0,0.0,22.311188,17.855347,22.311218,22.544586,22.279236,21.98581,18.734833,18.776306,18.776306,18.74121,0.0,0.032437686,0.032437686,0.050197747,25.0,18.300018,0.0,0.0,0.0,497.29163,9.020187e-06,0.0,80.89184,24.419922,-4.7579345e-09,30.000002,0.115073144,70.0,241.28522,88.60021,0.0,80.89184,0.115073554,0.0,77.497536,8.330017
36526,21631560.0,0.0,22.329803,17.889252,22.329803,22.577362,22.287476,21.99295,18.506714,18.703186,18.703186,18.691162,0.0,0.03241465,0.03241465,0.050153438,25.0,18.300018,0.0,0.0,0.0,552.2903,1.0167671e-05,0.0,80.73507,24.625206,7.0806306e-13,30.000002,0.11498279,70.0,241.2799,88.69347,0.0,80.73507,0.11498311,0.0,77.34594,8.330017
36527,21631620.0,0.0,22.347961,17.923523,22.347961,22.609528,22.29535,21.999725,18.381805,18.577332,18.577332,18.583374,0.0,0.03238678,0.03238678,0.050102387,25.0,18.300018,0.0,0.0,0.0,563.379,1.0273174e-05,0.0,80.59176,24.804777,5.4843698e-15,30.000002,0.114876024,70.0,241.27748,88.76691,0.0,80.59176,0.11487627,0.0,77.20814,8.330017
36528,21631680.0,0.0,22.36557,17.95819,22.3656,22.64096,22.302765,22.006104,18.32956,18.472992,18.472992,18.487152,0.0,0.032355778,0.032355778,0.05004702,25.0,18.300018,0.0,0.0,0.0,566.6933,1.0267198e-05,0.0,80.46334,24.958157,2.357208e-16,30.000002,0.11475866,70.0,241.2775,88.82194,0.0,80.46334,0.11475885,0.0,77.085236,8.330017
36529,21631740.0,0.0,22.382751,17.993225,22.382782,22.671814,22.309875,22.012207,18.311157,18.402222,18.402222,18.417664,0.0,0.032323092,0.032323092,0.049989544,25.0,18.300018,0.0,0.0,0.0,568.7875,1.0275909e-05,0.0,80.35057,25.085659,6.038869e-19,30.000002,0.11463583,70.0,241.27954,88.86026,0.0,80.35057,0.11463595,0.0,76.977776,8.330017
36530,21631800.0,0.0,22.399628,18.028595,22.399658,22.70224,22.316803,22.018097,18.304932,18.358826,18.358826,18.372223,0.0,0.032289956,0.032289956,0.04993184,25.0,18.300018,0.0,0.0,0.0,570.4878,1.0289663e-05,0.0,80.25361,25.188286,1.2064637e-20,30.000002,0.114511855,70.0,241.28319,88.883736,0.0,80.25361,0.11451193,0.0,76.88578,8.330017
36531,21631860.0,0.0,22.416962,18.064362,22.416962,22.733887,22.32373,22.023834,18.302856,18.333618,18.333618,18.344025,0.0,0.032257386,0.032257386,0.04987551,25.0,18.300018,0.0,0.0,0.0,572.2336,1.0308991e-05,0.0,80.17217,25.267601,4.8394057e-23,30.000002,0.11439037,70.0,241.28806,88.89435,0.0,80.17217,0.11439041,0.0,76.80888,8.330017
36532,21631920.0,0.0,22.434174,18.100433,22.434174,22.76529,22.330597,22.02951,18.302307,18.319397,18.319397,18.326935,0.0,0.03222618,0.03222618,0.04982182,25.0,18.300018,0.0,0.0,0.0,574.034,1.0331388e-05,0.0,80.10556,25.3256,7.469661e-25,30.000002,0.11427426,70.0,241.29378,88.89412,0.0,80.10556,0.11427428,0.0,76.746315,8.330017
36533,21631980.0,0.0,22.451294,18.13684,22.451294,22.796448,22.337402,22.035156,18.302155,18.311401,18.311401,18.31662,0.0,0.032196954,0.032196954,0.049771767,25.0,18.300018,0.0,0.0,0.0,575.8676,1.0355044e-05,0.0,80.052795,25.364614,-9.0078994e-27,30.000002,0.11416574,70.0,241.30008,88.88505,0.0,80.052795,0.11416574,0.0,76.697075,8.330017
36534,21632040.0,0.0,22.468262,18.173553,22.468262,22.827454,22.344208,22.040741,18.302155,18.307098,18.307098,18.310608,0.0,0.032170117,0.032170117,0.049725976,25.0,18.300018,0.0,0.0,0.0,577.7354,1.0379578e-05,0.0,80.01274,25.386915,-1.1087386e-28,30.000002,0.11406626,70.0,241.30666,88.868904,0.0,80.01274,0.114066236,0.0,76.660034,8.330017
36535,21632100.0,0.0,22.485199,18.210602,22.485199,22.858276,22.350952,22.046356,18.302185,18.30484,18.30484,18.307129,0.0,0.032145943,0.032145943,0.049684893,25.0,18.300018,0.0,0.0,0.0,579.63916,1.0404837e-05,0.0,79.98418,25.394854,-2.4000924e-30,30.000002,0.1139768,70.0,241.31332,88.84734,0.0,79.98418,0.11397678,0.0,76.63398,8.330017
36536,21632160.0,0.0,22.502716,18.247925,22.502716,22.890533,22.35788,22.05191,18.302277,18.30365,18.30365,18.305115,0.0,0.032124605,0.032124605,0.04964876,25.0,18.300018,0.0,0.0,0.0,581.6328,1.043119e-05,0.0,79.965706,25.390919,1.6025704e-32,30.000002,0.11389798,70.0,241.31987,88.82199,0.0,79.965706,0.11389795,0.0,76.61752,8.330017
36537,21632220.0,0.0,22.520203,18.285522,22.520233,22.922607,22.364777,22.057465,18.302368,18.302979,18.302979,18.303894,0.0,0.032106128,0.032106128,0.049617603,25.0,18.300018,0.0,0.0,0.0,583.7041,1.04590345e-05,0.0,79.95569,25.377813,-1.1040761e-32,30.000002,0.11382985,70.0,241.32613,88.79445,0.0,79.95569,0.11382983,0.0,76.60908,8.330017
36538,21632280.0,0.0,22.537628,18.323425,22.537628,22.95456,22.371674,22.062988,18.30249,18.302734,18.302734,18.303284,0.0,0.032090493,0.032090493,0.04959135,25.0,18.300018,0.0,0.0,0.0,585.83325,1.0488026e-05,0.0,79.953316,25.356802,7.156067e-35,30.000002,0.113772295,70.0,241.33202,88.76541,0.0,79.953316,0.11377229,0.0,76.607864,8.330017
36539,21632340.0,0.0,22.554993,18.361603,22.554993,22.986328,22.37854,22.068512,18.302551,18.302612,18.302612,18.302948,0.0,0.032077543,0.032077543,0.049569722,25.0,18.300018,0.0,0.0,0.0,588.00104,1.0517689e-05,0.0,79.95678,25.330608,-5.063591e-35,30.000002,0.11372476,70.0,241.33743,88.73629,0.0,79.95678,0.11372475,0.0,76.61213,8.330017
36540,21632400.0,0.0,22.572235,18.399994,22.572235,23.017944,22.385376,22.074036,18.302612,18.302582,18.302582,18.302765,0.0,0.03206713,0.03206713,0.049552433,25.0,18.300018,0.0,0.0,0.0,590.20557,1.0547997e-05,0.0,79.96505,25.300686,-9.136589e-36,30.000002,0.11368663,70.0,241.34233,88.70776,0.0,79.96505,0.11368663,0.0,76.62088,8.330017
36541,21632460.0,0.0,22.596924,18.43869,22.596924,23.058289,22.399536,22.0867,18.302948,18.302643,18.302643,18.302734,0.0,0.032059126,0.032059126,0.04953926,25.0,18.300018,0.0,0.0,0.0,592.99817,1.0582967e-05,0.0,79.977425,25.267984,-1.0762056e-37,30.000002,0.11365744,70.0,241.34668,88.68024,0.0,79.977425,0.113657445,0.0,76.63343,8.330017
36542,21632520.0,0.0,22.621948,18.47763,22.621948,23.09842,22.413635,22.099335,18.303558,18.302917,18.302917,18.302948,0.0,0.032053247,0.032053247,0.049529698,25.0,18.300018,0.0,0.0,0.0,596.24475,1.062729e-05,0.0,79.992485,25.234356,-6.27501e-40,30.000002,0.11363609,70.0,241.35046,88.65447,0.0,79.992485,0.11363613,0.0,76.64844,8.330017
36543,21632580.0,0.0,22.646881,18.516846,22.646881,23.138336,22.427704,22.111908,18.303925,18.303284,18.303284,18.303253,0.0,0.032049254,0.032049254,0.049523327,25.0,18.300018,0.0,0.0,0.0,599.6261,1.06745265e-05,0.0,80.009384,25.200813,1.43633e-40,30.000002,0.11362172,70.0,241.35368,88.6308,0.0,80.009384,0.11362176,0.0,76.66509,8.330017
36544,21632640.0,0.0,22.671692,18.556335,22.671692,23.17804,22.441711,22.12445,18.304108,18.30362,18.30362,18.303558,0.0,0.032046925,0.032046925,0.049519766,25.0,18.300018,0.0,0.0,0.0,603.05133,1.072245e-05,0.0,80.02741,25.16814,-7e-43,30.000002,0.1136135,70.0,241.35635,88.60942,0.0,80.02741,0.11361355,0.0,76.68272,8.330017
36545,21632700.0,0.0,22.69638,18.596039,22.69638,23.21756,22.455658,22.136963,18.304169,18.303833,18.303833,18.303772,0.0,0.03204596,0.03204596,0.049518485,25.0,18.300018,0.0,0.0,0.0,606.4884,1.0770453e-05,0.0,80.04574,25.137192,7e-43,30.000002,0.113610275,70.0,241.35852,88.590515,0.0,80.04574,0.11361035,0.0,76.70053,8.330017
36546,21632760.0,0.0,22.721405,18.635986,22.721405,23.25821,22.469421,22.14914,18.3042,18.303986,18.303986,18.303925,0.0,0.03204621,0.03204621,0.04951925,25.0,18.300018,0.0,0.0,0.0,609.9656,1.08187205e-05,0.0,80.06403,25.108257,0.0,30.000002,0.11361154,70.0,241.3602,88.57408,0.0,80.06403,0.113611616,0.0,76.71823,8.330017
36547,21632820.0,0.0,22.746307,18.676178,22.746307,23.298645,22.483154,22.161285,18.30423,18.304077,18.304077,18.304047,0.0,0.032047417,0.032047417,0.04952158,25.0,18.300018,0.0,0.0,0.0,613.47205,1.0867525e-05,0.0,80.08173,25.081821,0.0,30.000002,0.11361627,70.0,241.36147,88.56012,0.0,80.08173,0.11361637,0.0,76.73529,8.330017
36548,21632880.0,0.0,22.771118,18.716583,22.771118,23.338837,22.496796,22.1734,18.30426,18.304138,18.304138,18.304108,0.0,0.032049365,0.032049365,0.049525145,25.0,18.300018,0.0,0.0,0.10274197,616.9833,1.0916398e-05,0.0,80.098495,25.058113,0.0,30.000002,0.11362372,70.0,241.36232,88.54853,0.0,80.098495,0.113623835,0.0,76.751366,8.330017
36549,21632940.0,0.0,22.797302,18.757172,22.797302,23.378784,22.510437,22.185455,18.304626,18.3042,18.3042,18.304169,0.0,0.031986233,0.031986233,0.049756885,25.0,18.300018,0.0,0.0,0.7587631,620.89496,1.097054e-05,0.0,80.12807,24.936756,0.0,30.000002,0.113728784,70.0,241.36142,88.508736,0.0,80.12807,0.11372889,0.0,76.927826,8.330017
36550,21633000.0,0.0,22.825806,18.798004,22.825806,23.418304,22.524048,22.19754,18.306122,18.304626,18.304626,18.304565,0.0,0.031854734,0.031854734,0.05033561,25.0,18.300018,0.0,0.0,1.8067217,626.21796,1.1049068e-05,0.0,80.225365,24.63743,0.0,30.000002,0.11404413,70.0,241.3546,88.426834,0.0,80.225365,0.1140443,0.0,77.37359,8.330017
36551,21633060.0,0.0,22.85794,18.83899,22.85794,23.459778,22.538452,22.210266,18.308228,18.305603,18.305603,18.30545,0.0,0.03166799,0.03166799,0.051271487,25.0,18.300018,0.0,0.0,3.2790537,633.22003,1.1154652e-05,0.0,80.410515,24.157297,0.0,30.000002,0.11460585,70.0,241.33904,88.31116,0.0,80.410515,0.11460618,0.0,78.11017,8.330017
36552,21633120.0,0.0,22.89267,18.880188,22.89267,23.500336,22.552887,22.223022,18.310913,18.307129,18.307129,18.306946,0.0,0.031432167,0.031432167,0.05261118,25.0,18.300018,0.0,0.0,5.150723,642.31995,1.1296016e-05,0.0,80.71226,23.48235,0.0,30.000002,0.11547202,70.0,241.31064,88.16943,0.0,80.71226,0.11547252,0.0,79.19534,8.330017
36553,21633180.0,0.0,22.929688,18.92154,22.929688,23.539856,22.567413,22.23584,18.313965,18.309204,18.309204,18.309021,0.0,0.031152958,0.031152958,0.05434125,25.0,18.300018,0.0,0.0,7.4145565,653.5579,1.1473555e-05,0.0,81.14218,22.630922,0.0,30.000002,0.11664421,70.0,241.26773,88.01131,0.0,81.14218,0.116645075,0.0,80.64993,8.330017
36554,21633240.0,0.0,22.968872,18.963074,22.968872,23.578033,22.582031,22.24878,18.3172,18.311646,18.311646,18.311554,0.0,0.030836985,0.030836985,0.05648329,25.0,18.300018,0.0,0.0,10.0506315,667.08386,1.1689362e-05,0.0,81.72491,21.617188,0.0,30.000002,0.11815253,70.0,241.2065,87.8517,0.0,81.72491,0.11815367,0.0,82.51698,8.330017
36555,21633300.0,0.0,23.010132,19.00476,23.010193,23.614655,22.59674,22.26178,18.320557,18.314392,18.314392,18.314484,0.0,0.030477315,0.030477315,0.059051815,25.0,18.300018,0.0,0.0,13.043343,682.976,1.1944494e-05,0.0,82.47832,20.460535,0.0,30.000002,0.11999854,70.0,241.12529,87.70008,0.0,82.47832,0.119999975,0.0,84.811066,8.330017
36556,21633360.0,0.0,23.054077,19.0466,23.054108,23.651031,22.611572,22.274689,18.323975,18.317352,18.317352,18.31778,0.0,0.030065143,0.030065143,0.062049236,25.0,18.300018,0.0,0.0,16.416517,701.3451,1.2239929e-05,0.0,83.424095,19.187716,0.0,30.000002,0.12217466,70.0,241.02249,87.56758,0.0,83.424095,0.122176945,0.0,87.56182,8.330017
36557,21633420.0,0.0,23.099243,19.088562,23.099304,23.685394,22.626526,22.28772,18.32721,18.320404,18.320404,18.321167,0.0,0.029613107,0.029613107,0.06541865,25.0,18.300018,0.0,0.0,20.109774,721.8339,1.2570386e-05,0.0,84.57959,17.85741,0.0,30.000002,0.124630146,70.0,240.89835,87.4717,0.0,84.57959,0.12463257,0.0,90.76966,8.330017
36558,21633480.0,0.0,23.144958,19.130646,23.14502,23.717499,22.641663,22.300934,18.33014,18.323395,18.323395,18.324554,0.0,0.029125923,0.029125923,0.069094606,25.0,18.300018,0.0,0.0,24.107965,744.21326,1.29319715e-05,0.0,85.96855,16.518013,0.0,30.000002,0.12732972,70.0,240.75266,87.429794,0.0,85.96855,0.12733258,0.0,94.45973,8.330017
36559,21633540.0,0.0,23.189056,19.172882,23.189178,23.74701,22.657043,22.314331,18.332489,18.326233,18.326233,18.32779,0.0,0.02869415,0.02869415,0.07282499,25.0,18.300018,0.0,0.0,28.42018,768.1458,1.3320976e-05,0.0,87.61217,15.268823,0.0,30.000002,0.13020681,70.0,240.58546,87.482025,0.0,87.61217,0.13021098,0.0,98.50027,8.330017
36560,21633600.0,0.0,23.208923,19.21521,23.209015,23.775085,22.672272,22.327606,18.329956,18.328339,18.328339,18.329681,0.0,0.029379385,0.029379385,0.07373211,25.0,18.300018,0.0,0.0,32.984478,787.6022,1.36559e-05,0.0,89.08694,14.90253,0.0,30.000002,0.13248533,70.0,240.41766,87.89473,0.0,89.08694,0.13248987,0.0,99.93268,8.330017
36561,21633660.0,0.0,23.221954,19.25766,23.222046,23.804901,22.686981,22.34024,18.324066,18.327728,18.327728,18.328064,0.0,0.030278105,0.030278105,0.07377614,25.0,18.300018,0.0,0.0,37.84963,801.9112,1.38967835e-05,0.0,89.9597,15.038018,0.0,30.000002,0.13433215,70.0,240.25943,88.49113,0.0,89.9597,0.13433675,0.0,100.00273,8.330017
36562,21633720.0,1.0,23.238922,19.300201,23.239166,23.834106,22.701202,22.352478,18.32782,18.32669,18.32669,18.326569,0.0,0.031292003,0.031292003,0.07515544,33.333332,18.300018,0.0,0.0,43.004368,822.1943,1.4222108e-05,0.0,90.36704,15.684583,0.0,30.000002,0.13772967,70.0,239.95523,89.83513,0.0,90.36704,0.13774091,0.0,99.99997,8.330017
36563,21633780.0,1.0,23.26065,19.342834,23.260956,23.861816,22.714905,22.364258,18.338135,18.330078,18.330078,18.33081,0.0,0.032298576,0.032298576,0.07781803,41.666668,18.300018,0.0,0.0,48.428547,851.8896,1.4719254e-05,0.0,90.27176,16.796206,0.0,30.000002,0.14240064,70.0,239.55315,91.826164,0.0,90.27176,0.14241305,0.0,99.99997,8.330017
36564,21633840.0,1.0,23.286163,19.385529,23.28656,23.887451,22.728119,22.37561,18.34842,18.336884,18.336884,18.338806,0.0,0.033253245,0.033253245,0.08162066,50.0,18.300018,0.0,0.0,54.09819,888.6598,1.5332907e-05,0.0,89.71981,18.356716,0.0,30.000002,0.14810865,70.0,239.11163,94.40154,0.0,89.71981,0.14812467,0.0,100.0,8.330017
36565,21633900.0,2.0,23.31546,19.428284,23.315948,23.909912,22.740814,22.386505,18.360443,18.346344,18.346344,18.349457,0.0,0.03420401,0.03420401,0.08698405,60.666668,18.300018,0.0,0.0,60.003536,935.15125,1.6107288e-05,0.0,88.67821,20.596582,0.0,30.000002,0.15537035,70.0,238.67209,97.867935,0.0,88.67821,0.15539268,0.0,100.0,8.330017
36566,21633960.0,2.0,23.348724,19.47113,23.349274,23.930664,22.753082,22.397003,18.372742,18.357574,18.357574,18.361786,0.0,0.035053,0.035053,0.093743704,71.333336,18.300018,0.0,0.0,66.10702,990.3133,1.702761e-05,0.0,87.22479,23.531782,0.0,30.000002,0.16382314,70.0,238.41414,102.15824,0.0,87.22479,0.1638502,0.0,100.0,8.330017
36567,21634020.0,2.0,23.383545,19.514008,23.384125,23.947235,22.765045,22.407227,18.384155,18.369415,18.369415,18.374481,0.0,0.035747852,0.035747852,0.10172952,82.0,18.300018,0.0,0.0,72.33589,1052.251,1.8061595e-05,0.0,85.46877,27.188334,0.0,30.000002,0.17319526,70.0,238.59123,107.24319,0.0,85.46877,0.17323086,0.0,100.0,8.330017
36568,21634080.0,2.0,23.418396,19.556946,23.419098,23.95813,22.776672,22.417175,18.394104,18.381073,18.381073,18.386505,0.0,0.03625989,0.03625989,0.11102604,92.666664,18.300018,0.0,0.0,78.65506,1120.9991,1.9210785e-05,0.0,83.449646,31.71637,0.0,30.000002,0.18350974,70.0,239.59854,113.26018,0.0,83.449646,0.18354712,0.0,100.0,8.330017
36569,21634140.0,2.0,23.451752,19.599884,23.452515,23.963593,22.788177,22.427002,18.402588,18.391907,18.391907,18.397278,0.0,0.036577675,0.036577675,0.12133929,103.333336,18.300018,0.0,0.0,84.9891,1194.4087,2.0438678e-05,0.0,81.29911,37.098434,0.0,30.000002,0.19445665,70.0,242.0121,120.15222,0.0,81.29911,0.19450429,0.0,100.0,8.330017
36570,21634200.0,2.0,23.48169,19.642883,23.482483,23.9628,22.79956,22.436768,18.409424,18.40152,18.40152,18.40625,0.0,0.03672489,0.03672489,0.13254313,114.0,18.300018,0.0,0.0,91.27508,1271.4574,2.1730371e-05,0.0,79.09635,43.385014,0.0,30.000002,0.20594153,70.0,246.71071,127.95976,0.0,79.09635,0.20598426,0.0,100.0,8.330017
36571,21634260.0,1.0,23.5083,19.685883,23.509094,23.957886,22.811035,22.446411,18.41269,18.408905,18.408905,18.4122,0.0,0.03666259,0.03666259,0.14417073,122.333336,18.300018,0.0,0.0,97.49651,1349.7303,2.3047742e-05,0.0,76.913574,50.389183,0.0,30.000002,0.2174503,70.0,253.757,136.44191,0.0,76.913574,0.21750146,0.0,100.0,8.330017
36572,21634320.0,1.0,23.529022,19.728882,23.529816,23.946777,22.82254,22.456146,18.41513,18.414093,18.414093,18.415466,0.0,0.03647149,0.03647149,0.15601161,130.66667,18.300018,0.0,0.0,100.0,1428.7692,2.43764e-05,0.0,74.82563,58.03965,0.0,30.000002,0.22891033,70.0,262.35822,145.5467,0.0,74.82563,0.22897036,0.0,100.0,8.330017
36573,21634380.0,1.0,23.542633,19.771881,23.543427,23.929047,22.834137,22.465942,18.432007,18.422485,18.422485,18.426758,0.0,0.036213957,0.036213957,0.16792731,139.0,18.300018,0.0,0.0,100.0,1521.9414,2.5992576e-05,0.0,72.86996,66.28057,0.0,30.000002,0.2403091,70.0,272.2898,155.24889,0.0,72.86996,0.24037206,0.0,100.0,8.330017
36574,21634440.0,1.0,23.548431,19.81488,23.549225,23.904175,22.845825,22.475769,18.328613,18.394226,18.394226,18.361908,1.0,0.035921685,0.035921685,0.17978853,147.33333,18.1333,0.0,0.0,100.0,1701.3292,2.9335139e-05,0.0,71.058235,75.03107,0.0,30.000002,0.25158426,70.0,283.18875,165.48761,0.0,71.058235,0.2516497,0.0,100.0,8.330017
36575,21634500.0,1.0,23.54486,19.85785,23.545624,23.871704,22.857422,22.485596,18.306824,18.359497,18.359497,18.322021,1.0,0.03570487,0.03570487,0.19118589,155.66667,18.1333,0.0,0.0,100.0,1805.6155,3.118917e-05,0.0,69.38508,84.52427,0.0,30.000002,0.26253915,70.0,294.69962,176.37982,0.0,69.38508,0.2626055,0.0,99.84938,8.330017
36576,21634560.0,1.0,23.5271,19.900787,23.527832,23.839264,22.868866,22.495026,18.282043,18.333405,18.333405,18.298584,1.0,0.036402497,0.036402497,0.19727235,164.0,18.1333,0.0,0.0,100.0,1889.1831,3.2753964e-05,0.0,67.47884,100.00879,0.0,30.000002,0.27004912,70.0,306.14398,190.73303,0.0,67.47884,0.27011082,0.0,97.43281,8.330017
36577,21634620.0,1.0,23.504272,19.943695,23.504913,23.803741,22.87976,22.504028,18.141052,18.269379,18.269379,18.192444,1.0,0.036828257,0.036828257,0.19986604,172.33333,17.966614,0.0,0.0,100.0,2032.1946,3.5647325e-05,0.0,65.19248,120.16394,0.0,30.000002,0.27351442,70.0,316.11646,207.1972,0.0,65.19248,0.27356574,0.0,94.16814,8.330017
36578,21634680.0,1.0,23.479797,19.986572,23.480286,23.766144,22.890228,22.512573,18.076508,18.1958,18.1958,18.112823,1.0,0.036783386,0.036783386,0.19993404,180.66667,17.966614,0.0,0.0,100.0,2073.4534,3.652648e-05,0.0,62.896423,142.3427,0.0,30.000002,0.2735085,70.0,323.69315,223.72179,0.0,62.896423,0.27354664,0.0,90.970604,8.330017
36579,21634740.0,1.0,23.45578,20.029358,23.456177,23.728333,22.900482,22.520966,18.02417,18.130066,18.130066,18.054016,1.0,0.036325958,0.036325958,0.19847457,189.0,17.966614,0.0,0.0,100.0,2085.789,3.687449e-05,0.0,60.825665,163.67422,0.0,30.000002,0.2711505,70.0,328.67328,238.38943,0.0,60.825665,0.27117735,0.0,88.2548,8.330017
36580,21634800.0,1.0,23.432251,20.072113,23.432526,23.690521,22.910675,22.529266,17.880585,18.0383,18.0383,17.93332,1.0,0.035673223,0.035673223,0.1965091,197.33333,17.799896,0.0,0.0,100.0,2163.0295,3.8661867e-05,0.0,59.10806,181.87317,0.0,30.000002,0.26786983,70.0,331.61423,250.07686,0.0,59.10806,0.26788798,0.0,86.16801,8.330017
36581,21634860.0,1.0,23.413788,20.114777,23.414001,23.659668,22.92099,22.537506,17.827301,17.952454,17.952454,17.85672,1.0,0.034996368,0.034996368,0.1946493,205.66667,17.799896,0.0,0.0,100.0,2157.5154,3.8648854e-05,0.0,57.7334,196.52272,0.0,30.000002,0.26465914,70.0,333.4004,259.0136,0.0,57.7334,0.26467243,0.0,84.62423,8.330017
36582,21634920.0,1.0,23.39563,20.15738,23.395813,23.629333,22.931366,22.545776,17.797333,17.88855,17.88855,17.8143,1.0,0.034396376,0.034396376,0.19316489,214.0,17.799896,0.0,0.0,100.0,2143.1436,3.844961e-05,0.0,56.655334,208.15501,0.0,30.000002,0.2619707,70.0,334.70438,265.90417,0.0,56.655334,0.2619816,0.0,83.491295,8.330017
36583,21634980.0,0.0,23.3779,20.19986,23.3779,23.599243,22.941772,22.554047,17.672363,17.808441,17.808441,17.714874,1.0,0.033688713,0.033688713,0.19130401,210.0,17.63321,0.0,0.0,100.0,2201.3977,3.9893894e-05,0.0,55.879356,213.59557,0.0,30.000002,0.2586934,70.0,333.03644,268.02924,0.0,55.879356,0.25868624,0.0,82.79839,8.330017
36584,21635040.0,0.0,23.359772,20.24228,23.359772,23.56903,22.95224,22.562378,17.635162,17.735107,17.735107,17.654907,1.0,0.033077545,0.033077545,0.18995875,206.0,17.63321,0.0,0.0,100.0,2186.2424,3.9676117e-05,0.0,55.43251,214.2443,0.0,30.000002,0.25612283,70.0,330.45578,267.14676,0.0,55.43251,0.25611222,0.0,82.53264,8.330017
36585,21635100.0,0.0,23.341583,20.284546,23.341583,23.539337,22.962738,22.57074,17.616638,17.683289,17.683289,17.625793,1.0,0.03259721,0.03259721,0.18900223,202.0,17.63321,0.0,0.0,100.0,2167.3223,3.936591e-05,0.0,55.21399,212.2728,0.0,30.000002,0.25420287,70.0,327.69266,264.78122,0.0,55.21399,0.25419095,0.0,82.51258,8.330017
36586,21635160.0,0.0,23.328003,20.326721,23.327972,23.51648,22.97342,22.579102,17.504486,17.617554,17.617554,17.541199,1.0,0.032242686,0.032242686,0.18837078,198.0,17.466492,0.0,0.0,100.0,2228.7554,4.0851748e-05,0.0,55.167675,208.73454,0.0,30.000002,0.25286022,70.0,325.03793,261.63474,0.0,55.167675,0.2528482,0.0,82.657974,8.330017
36587,21635220.0,0.0,23.31369,20.368774,23.31369,23.492981,22.984009,22.587372,17.476898,17.558624,17.558624,17.492462,1.0,0.03199076,0.03199076,0.18796879,194.0,17.466492,0.0,0.0,100.0,2222.2795,4.0775027e-05,0.0,55.239277,204.41264,0.0,30.000002,0.25195283,70.0,322.60498,258.17358,0.0,55.239277,0.25194135,0.0,82.903305,8.330017
36588,21635280.0,0.0,23.299133,20.410706,23.299133,23.469543,22.994507,22.595581,17.461456,17.515656,17.515656,17.467407,1.0,0.03180846,0.03180846,0.18770392,190.0,17.466492,0.0,0.0,100.0,2213.1997,4.0634943e-05,0.0,55.380936,199.80516,0.0,30.000002,0.25132143,70.0,320.3909,254.6562,0.0,55.380936,0.25131086,0.0,83.20113,8.330017
36589,21635340.0,0.0,23.283997,20.452484,23.283997,23.445648,23.004883,22.603668,17.350159,17.45636,17.45636,17.386292,1.0,0.031688746,0.031688746,0.18755317,186.0,17.299805,0.0,0.0,100.0,2280.838,4.2273834e-05,0.0,55.581318,195.05783,0.0,30.000002,0.2509313,70.0,318.3991,251.16104,0.0,55.581318,0.25092122,0.0,83.53922,8.330017
36590,21635400.0,0.0,23.268036,20.49411,23.268036,23.420898,23.015106,22.611603,17.320892,17.400421,17.400421,17.337067,1.0,0.031611726,0.031611726,0.18746907,182.0,17.299805,0.0,0.0,100.0,2279.8462,4.230934e-05,0.0,55.81581,190.36476,0.0,30.000002,0.25069275,70.0,316.59845,247.77513,0.0,55.81581,0.25068337,0.0,83.89599,8.330017
36591,21635460.0,0.0,23.256378,20.535553,23.256378,23.402252,23.025269,22.619415,17.304016,17.358612,17.358612,17.311493,1.0,0.0315603,0.0315603,0.18741828,178.0,17.299805,0.0,0.0,100.0,2275.5386,4.225474e-05,0.0,56.06949,185.77629,0.0,30.000002,0.25053874,70.0,314.93442,244.49855,0.0,56.06949,0.25052992,0.0,84.26205,8.330017
36592,21635520.0,0.0,23.244263,20.576843,23.244263,23.382935,23.035248,22.627045,17.191437,17.299316,17.299316,17.228638,1.0,0.03152896,0.03152896,0.18739158,174.0,17.133118,0.0,0.0,100.0,2346.0178,4.3980504e-05,0.0,56.337177,181.31184,0.0,30.000002,0.25044912,70.0,313.38995,241.33424,0.0,56.337177,0.25044075,0.0,84.63418,8.330017
36593,21635580.0,0.0,23.231262,20.61795,23.231262,23.36258,23.044983,22.634491,17.160156,17.242401,17.242401,17.17743,1.0,0.03150953,0.03150953,0.18737434,170.0,17.133118,0.0,0.0,100.0,2347.783,4.4070355e-05,0.0,56.612915,176.97154,0.0,30.000002,0.250393,70.0,311.93274,238.26715,0.0,56.612915,0.25038496,0.0,85.00961,8.330017
36594,21635640.0,0.0,23.218018,20.658875,23.218018,23.34201,23.054565,22.641754,17.140533,17.198883,17.198883,17.148682,1.0,0.031496707,0.031496707,0.18734236,166.0,17.133118,0.0,0.0,100.0,2344.692,4.404849e-05,0.0,56.893,172.74858,0.0,30.000002,0.25033572,70.0,310.5263,235.2762,0.0,56.893,0.2503279,0.0,85.38462,8.330017
36595,21635700.0,0.0,23.204102,20.699615,23.204132,23.320679,23.063934,22.648834,17.026733,17.138,17.138,17.06488,1.0,0.031495873,0.031495873,0.18724574,162.0,16.9664,0.0,0.0,99.802895,2413.733,4.5793302e-05,0.0,57.176216,168.70128,0.0,30.000002,0.25023776,70.0,309.15195,232.38464,0.0,57.176216,0.25022995,0.0,85.74528,8.330017
36596,21635760.0,0.0,23.193604,20.740143,23.193604,23.304352,23.073181,22.655762,16.99179,17.078064,17.078064,17.009338,1.0,0.031513955,0.031513955,0.18688685,158.0,16.9664,0.0,0.0,99.43187,2414.6265,4.5874433e-05,0.0,57.449745,165.02962,0.0,30.000002,0.2499159,70.0,307.70673,229.65067,0.0,57.449745,0.24990775,0.0,86.038414,8.330017
36597,21635820.0,0.0,23.182983,20.780457,23.182983,23.287872,23.082184,22.662476,16.970337,17.032654,17.032654,16.979858,1.0,0.031533215,0.031533215,0.18632281,154.0,16.9664,0.0,0.0,98.8949,2408.5903,4.5798275e-05,0.0,57.712204,161.57164,0.0,30.000002,0.24939133,70.0,306.16278,226.9738,0.0,57.712204,0.24938266,0.0,86.28568,8.330017
36598,21635880.0,0.0,23.171967,20.820526,23.171967,23.270996,23.090942,22.668976,16.854767,16.96991,16.96991,16.894531,1.0,0.031554554,0.031554554,0.18551818,150.0,16.799713,0.0,0.0,98.181885,2471.9263,4.747514e-05,0.0,57.964153,158.30954,0.0,30.000002,0.2486303,70.0,304.48996,224.32924,0.0,57.964153,0.24862096,0.0,86.48086,8.330017
36599,21635940.0,0.0,23.160492,20.860382,23.160492,23.253662,23.099457,22.675201,16.818604,16.908997,16.908997,16.838867,1.0,0.031574957,0.031574957,0.18445648,146.0,16.799713,0.0,0.0,97.284904,2466.1433,4.7439116e-05,0.0,58.205647,155.20122,0.0,30.000002,0.2476105,70.0,302.66336,221.68028,0.0,58.205647,0.2476004,0.0,86.623314,8.330017
36600,21636000.0,0.0,23.14917,20.899994,23.14917,23.236725,23.107758,22.681274,16.794312,16.861176,16.861176,16.80542,1.0,0.031592205,0.031592205,0.1831667,142.0,16.799713,0.0,0.0,96.232735,2453.5208,4.7243433e-05,0.0,58.43952,152.1876,0.0,30.000002,0.24635673,70.0,300.69537,218.99901,0.0,58.43952,0.2463454,0.0,86.72236,8.330017
36601,21636060.0,0.0,23.141846,20.939667,23.141846,23.22525,23.115936,22.687195,16.67807,16.796356,16.796356,16.719269,1.0,0.031600054,0.031600054,0.18167585,138.0,16.632996,0.0,0.0,95.09106,2509.1428,4.8803646e-05,0.0,58.66797,149.1877,0.0,30.000002,0.24488172,70.0,298.5826,216.23698,0.0,58.66797,0.24486995,0.0,86.78981,8.330017
36602,21636120.0,0.0,23.134491,20.979675,23.134491,23.213715,23.12387,22.692871,16.641602,16.733948,16.733948,16.66269,1.0,0.03160048,0.03160048,0.18001087,134.0,16.632996,0.0,0.0,93.8277,2497.4707,4.864694e-05,0.0,58.89703,146.15016,0.0,30.000002,0.24321832,70.0,296.3469,213.37433,0.0,58.89703,0.24320583,0.0,86.835396,8.330017
36603,21636180.0,0.0,23.127563,21.019958,23.127563,23.20279,23.131622,22.698395,16.617523,16.685211,16.685211,16.628937,1.0,0.031596053,0.031596053,0.17819506,130.0,16.632996,0.0,0.0,92.46741,2479.6243,4.8337348e-05,0.0,59.128654,143.08037,0.0,30.000002,0.24139445,70.0,294.02124,210.42903,0.0,59.128654,0.24138078,0.0,86.862305,8.330017
36604,21636240.0,0.0,23.120941,21.060577,23.120941,23.192291,23.13913,22.703705,16.500824,16.619934,16.619934,16.542725,1.0,0.03158703,0.03158703,0.17622665,126.0,16.466309,0.0,0.0,91.00344,2528.326,4.979914e-05,0.0,59.36434,139.96657,0.0,30.000002,0.23940837,70.0,291.60953,207.3946,0.0,59.36434,0.23939452,0.0,86.87123,8.330017
36605,21636300.0,0.0,23.11438,21.10141,23.11438,23.181976,23.146423,22.708801,16.46341,16.55606,16.55606,16.48404,1.0,0.03157546,0.03157546,0.17411362,122.0,16.466309,0.0,0.0,89.43834,2511.6653,4.954605e-05,0.0,59.6057,136.8129,0.0,30.000002,0.23727274,70.0,289.13016,204.28073,0.0,59.6057,0.23725824,0.0,86.86289,8.330017
36606,21636360.0,0.0,23.111969,21.142517,23.111969,23.17743,23.153656,22.713837,16.441284,16.50763,16.50763,16.45288,1.0,0.03155647,0.03155647,0.17190091,118.0,16.466309,0.0,0.0,87.85607,2489.141,4.912681e-05,0.0,59.854843,133.57085,0.0,30.000002,0.23502225,70.0,286.5916,201.07034,0.0,59.854843,0.23500727,0.0,86.85102,8.330017
36607,21636420.0,0.0,23.110168,21.183838,23.110168,23.173584,23.160675,22.718658,16.3302,16.444061,16.444061,16.372528,1.0,0.03153054,0.03153054,0.16962929,114.0,16.299591,0.0,0.0,86.23607,2532.6187,5.0509272e-05,0.0,60.117817,130.1951,0.0,30.000002,0.23269872,70.0,283.97925,197.75087,0.0,60.117817,0.23268273,0.0,86.849396,8.330017
36608,21636480.0,0.0,23.108704,21.225342,23.108704,23.170197,23.16748,22.723297,16.292053,16.38272,16.38272,16.31488,1.0,0.03150189,0.03150189,0.1673057,110.0,16.299591,0.0,0.0,84.58572,2512.4622,5.0162005e-05,0.0,60.394276,126.73472,0.0,30.000002,0.23031814,70.0,281.3232,194.3653,0.0,60.394276,0.2303025,0.0,86.85443,8.330017
36609,21636540.0,0.0,23.10791,21.267029,23.10791,23.167847,23.174133,22.727783,16.26944,16.335022,16.335022,16.280975,1.0,0.03147074,0.03147074,0.16494851,106.0,16.299591,0.0,0.0,82.920204,2488.111,4.9700357e-05,0.0,60.68492,123.19804,0.0,30.000002,0.22789824,70.0,278.64633,190.92682,0.0,60.68492,0.22788213,0.0,86.86952,8.330017
36610,21636600.0,0.0,23.108307,21.308868,23.108307,23.167175,23.180664,22.732178,16.307343,16.316986,16.316986,16.295319,0.0,0.031436656,0.031436656,0.16256745,102.0,16.382904,0.0,0.0,81.25315,2425.7173,4.8185895e-05,0.0,60.992283,119.570915,0.0,30.000002,0.22544917,70.0,275.96057,187.43112,0.0,60.992283,0.2254326,0.0,86.89977,8.330017
36611,21636660.0,0.0,23.113129,21.35083,23.113129,23.172638,23.187378,22.736694,16.315887,16.313782,16.313782,16.308594,0.0,0.031393677,0.031393677,0.16023052,98.0,16.382904,0.0,0.0,79.678055,2393.3718,4.7480822e-05,0.0,61.31952,115.81008,0.0,30.000002,0.22302629,70.0,273.30054,183.87177,0.0,61.31952,0.22301024,0.0,86.96629,8.330017
36612,21636720.0,0.0,23.119293,21.392914,23.119293,23.17981,23.194122,22.741272,16.322083,16.314728,16.314728,16.316742,0.0,0.031342085,0.031342085,0.15797731,94.0,16.382904,0.0,0.0,78.18301,2363.3203,4.682528e-05,0.0,61.67076,111.91451,0.0,30.000002,0.2206695,70.0,270.6983,180.26357,0.0,61.67076,0.22065361,0.0,87.080605,8.330017
36613,21636780.0,0.0,23.12674,21.435059,23.12674,23.188751,23.200897,22.74588,16.380005,16.332947,16.332947,16.355286,0.0,0.031283423,0.031283423,0.15581839,90.0,16.466217,0.0,0.0,76.78108,2301.4067,4.5297536e-05,0.0,62.04817,107.90327,0.0,30.000002,0.21839288,70.0,268.17188,176.62494,0.0,62.04817,0.21837717,0.0,87.24639,8.330017
36614,21636840.0,0.0,23.13565,21.477295,23.13565,23.199646,23.207764,22.75058,16.399048,16.356934,16.356934,16.38446,0.0,0.03121735,0.03121735,0.15378593,86.0,16.466217,0.0,0.0,75.49776,2272.3333,4.464575e-05,0.0,62.456352,103.76784,0.0,30.000002,0.21622774,70.0,265.7415,172.96149,0.0,62.456352,0.21621232,0.0,87.47667,8.330017
36615,21636900.0,0.0,23.145752,21.519562,23.145752,23.212189,23.214752,22.755371,16.411926,16.377045,16.377045,16.401764,0.0,0.03114397,0.03114397,0.15190355,82.0,16.466217,0.0,0.0,74.348114,2247.8918,4.4102588e-05,0.0,62.899025,99.5155,0.0,30.000002,0.21419801,70.0,263.42404,169.28604,0.0,62.899025,0.21418296,0.0,87.78168,8.330017
36616,21636960.0,0.0,23.15915,21.561829,23.15915,23.22931,23.222046,22.760468,16.474884,16.4086,16.4086,16.446228,0.0,0.031059729,0.031059729,0.15021159,78.0,16.5495,0.0,0.0,73.39399,2193.4827,4.274246e-05,0.0,63.380688,95.135506,0.0,30.000002,0.21233685,70.0,261.23526,165.60193,0.0,63.380688,0.21232225,0.0,88.17973,8.330017
36617,21637020.0,0.0,23.173828,21.604095,23.173828,23.247986,23.229492,22.765717,16.496948,16.441528,16.441528,16.479767,0.0,0.030963574,0.030963574,0.1487416,74.0,16.5495,0.0,0.0,72.6331,2173.282,4.2274998e-05,0.0,63.907433,90.62803,0.0,30.000002,0.21067333,70.0,259.1886,161.91763,0.0,63.907433,0.2106593,0.0,88.68807,8.330017
36618,21637080.0,0.0,23.189362,21.646362,23.189362,23.2677,23.237091,22.771088,16.511353,16.46762,16.46762,16.5,0.0,0.030856313,0.030856313,0.14750683,70.0,16.5495,0.0,0.0,72.07572,2158.095,4.191972e-05,0.0,64.48496,86.013016,0.0,30.000002,0.20922293,70.0,257.29214,158.24922,0.0,64.48496,0.20920952,0.0,89.318794,8.330017
36619,21637140.0,0.0,23.20575,21.688568,23.20575,23.288452,23.244843,22.776642,16.575348,16.503082,16.503082,16.545563,0.0,0.030736895,0.030736895,0.14651467,66.0,16.632812,0.0,0.0,71.73169,2112.8848,4.076586e-05,0.0,65.1184,81.31214,0.0,30.000002,0.20799191,70.0,255.54773,154.6101,0.0,65.1184,0.20797908,0.0,90.08444,8.330017
36620,21637200.0,0.0,23.222992,21.730682,23.222992,23.31015,23.252777,22.782349,16.597412,16.538269,16.538269,16.57965,0.0,0.030603733,0.030603733,0.14577197,62.0,16.632812,0.0,0.0,71.60817,2102.0017,4.0494997e-05,0.0,65.81384,76.546715,0.0,30.000002,0.20698136,70.0,253.95366,151.01143,0.0,65.81384,0.20696925,0.0,91.00001,8.330017
