,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36621,21637260.0,0.0,23.242157,21.772705,23.242157,23.33435,23.261047,22.78836,16.610962,16.56543,16.56543,16.599457,0.0,0.03045258,0.03045258,0.14529027,58.0,16.632812,0.0,0.0,71.739296,2096.0066,4.032528e-05,0.0,66.579544,71.72681,0.0,30.000002,0.20619702,70.0,252.50755,147.45798,0.0,66.579544,0.20618558,0.0,92.08812,8.330017
36622,21637320.0,0.0,23.261902,21.814636,23.261902,23.358887,23.2695,22.794556,16.675018,16.601288,16.601288,16.644958,0.0,0.030280417,0.030280417,0.14507638,54.0,16.716095,0.0,0.0,72.11958,2059.5757,3.93613e-05,0.0,67.426094,66.8699,0.0,30.000002,0.20563835,70.0,251.2048,143.95738,0.0,67.426094,0.2056276,0.0,93.374146,8.330017
36623,21637380.0,0.0,23.282135,21.856415,23.282135,23.383759,23.278168,22.800964,16.696136,16.636414,16.636414,16.67871,0.0,0.030084806,0.030084806,0.14511414,50.0,16.716095,0.0,0.0,72.7486,2057.2378,3.926209e-05,0.0,68.36369,62.010063,0.0,30.000002,0.20528285,70.0,250.03197,140.52124,0.0,68.36369,0.20527282,0.0,94.87964,8.330017
36624,21637440.0,0.0,23.302612,21.89801,23.302612,23.408539,23.287079,22.807587,16.708466,16.663177,16.663177,16.697784,0.0,0.02986186,0.02986186,0.14538597,46.0,16.716095,0.0,0.0,73.62496,2058.8613,3.924649e-05,0.0,69.4058,57.17723,0.0,30.000002,0.20510957,70.0,248.97835,137.15945,0.0,69.4058,0.20510016,0.0,96.634705,8.330017
36625,21637500.0,1.0,23.322723,21.939453,23.322723,23.432678,23.296143,22.814331,16.781006,16.700531,16.700531,16.746124,0.0,0.029990857,0.029990857,0.147296,54.333332,16.799408,0.0,0.0,74.753395,2040.8391,3.8599777e-05,0.0,70.45969,54.013283,0.0,30.000002,0.20726563,70.0,249.35376,135.6918,0.0,70.45969,0.20727144,0.0,98.44177,8.330017
36626,21637560.0,1.0,23.342499,21.980682,23.34259,23.457062,23.305145,22.821075,16.817749,16.743591,16.743591,16.792938,0.0,0.030425433,0.030425433,0.14975144,62.666668,16.799408,0.0,0.0,76.11405,2067.96,3.9031827e-05,0.0,71.31205,52.694344,0.0,30.000002,0.21058996,70.0,250.6861,135.85129,0.0,71.31205,0.21060266,0.0,99.77462,8.330017
36627,21637620.0,1.0,23.359985,22.021667,23.360077,23.480164,23.313812,22.827515,16.842316,16.782715,16.782715,16.826233,0.0,0.031246196,0.031246196,0.15172516,71.0,16.799408,0.0,0.0,77.6991,2104.2817,3.9672927e-05,0.0,71.76458,53.728043,0.0,30.000002,0.21421134,70.0,252.74976,137.73349,0.0,71.76458,0.21422917,0.0,99.98743,8.330017
36628,21637680.0,1.0,23.377258,22.062439,23.37738,23.501862,23.322083,22.833618,16.913635,16.830902,16.830902,16.882751,0.0,0.03192175,0.03192175,0.15470408,79.333336,16.88272,0.0,0.0,79.496124,2112.4778,3.9582195e-05,0.0,71.817604,55.846916,0.0,30.000002,0.21852991,70.0,255.56892,140.61034,0.0,71.817604,0.21855249,0.0,99.99922,8.330017
36629,21637740.0,1.0,23.394012,22.102905,23.394135,23.521576,23.330048,22.839508,16.941101,16.876709,16.876709,16.92389,0.0,0.03247071,0.03247071,0.15869083,87.666664,16.88272,0.0,0.0,81.47855,2159.56,4.0417468e-05,0.0,71.61954,58.680176,0.0,30.000002,0.22361104,70.0,259.19852,144.26105,0.0,71.61954,0.22363736,0.0,100.00002,8.330017
36630,21637800.0,1.0,23.409454,22.143066,23.409607,23.5383,23.3378,22.845184,16.959503,16.912476,16.912476,16.949371,0.0,0.032908544,0.032908544,0.16357738,96.0,16.88272,0.06836614,0.0,83.61254,2214.3232,4.1402112e-05,0.0,71.22014,62.181053,0.0,30.000002,0.22937009,70.0,263.67767,148.64368,0.0,71.22014,0.22940056,0.0,100.00002,8.330017
36631,21637860.0,1.0,23.424042,22.182922,23.424194,23.552979,23.345459,22.8508,17.02597,16.95581,16.95581,17.000336,0.0,0.0332668,0.03325167,0.16923717,104.333336,16.966003,0.23036592,0.0,85.88962,2238.5566,4.161998e-05,0.0,70.66594,66.35765,0.0,30.000002,0.23572917,70.0,269.0414,153.75822,0.0,70.6553,0.23576447,0.0,99.98497,8.330017
36632,21637920.0,1.0,23.435608,22.222443,23.435791,23.56427,23.352905,22.856323,17.047272,16.996277,16.996185,17.035461,0.0,0.033878833,0.033705816,0.17455819,112.666664,16.966003,0.46743277,0.0,88.26343,2297.8757,4.2696836e-05,0.0,70.02846,71.958405,0.0,30.000002,0.24211495,70.0,275.12433,159.9735,0.0,69.90962,0.24215332,0.0,99.48206,8.330017
36633,21637980.0,1.0,23.444519,22.261627,23.444672,23.572418,23.360016,22.861664,17.057434,17.026276,17.026093,17.053802,0.0,0.03451058,0.03417088,0.17940633,121.0,16.966003,0.7703658,0.0,90.696,2357.3962,4.3804153e-05,0.0,69.16012,79.17825,0.0,30.000002,0.24805668,70.0,281.58148,167.29364,0.0,68.93281,0.2480968,0.0,98.50868,8.330017
36634,21638040.0,1.0,23.451263,22.300385,23.451416,23.577698,23.366821,22.866821,17.110626,17.062439,17.062012,17.095764,0.0,0.035090998,0.034534875,0.18382786,129.33333,17.049316,1.1402018,0.0,93.16886,2375.9111,4.395993e-05,0.0,68.12389,87.86097,0.0,30.000002,0.25343174,70.0,288.1584,175.57236,0.0,67.76112,0.2534722,0.0,97.25256,8.330017
36635,21638100.0,1.0,23.456299,22.338745,23.456451,23.580688,23.373352,22.871918,17.120453,17.092804,17.092255,17.117676,0.0,0.0355863,0.034763657,0.18778779,137.66667,17.049316,1.5733529,0.0,95.65881,2422.7605,4.4840846e-05,0.0,67.00396,97.71398,0.0,30.000002,0.2581175,70.0,294.73526,184.5472,0.0,66.47957,0.25815773,0.0,95.87154,8.330017
36636,21638160.0,1.0,23.461395,22.376678,23.461517,23.583618,23.379791,22.877075,17.120667,17.1109,17.110382,17.1232,0.0,0.035978336,0.034841005,0.1913029,146.0,17.049316,2.0703442,0.0,98.1777,2466.068,4.5663302e-05,0.0,65.869865,108.37565,0.0,30.000002,0.26210567,70.0,301.3327,193.93161,0.0,65.15886,0.26214415,0.0,94.48933,8.330017
36637,21638220.0,1.0,23.464264,22.414154,23.464386,23.583466,23.385925,22.882172,17.0141,17.084625,17.085419,17.050232,1.0,0.036305938,0.034806095,0.19433483,154.33333,16.882599,2.628254,0.0,100.0,2582.6692,4.82903e-05,0.0,64.7881,119.5334,0.0,30.000002,0.26543376,70.0,307.83972,203.48611,0.0,63.865685,0.2654703,0.0,93.16142,8.330017
36638,21638280.0,1.0,23.463684,22.451172,23.463806,23.580536,23.391602,22.887115,16.976715,17.044586,17.046661,16.999512,1.0,0.036819465,0.0349052,0.19533826,162.66667,16.882599,3.2401507,0.0,100.0,2621.8042,4.91509e-05,0.0,63.71304,132.84435,0.0,30.000002,0.2670621,70.0,313.69962,213.97319,0.0,62.55982,0.26709363,0.0,91.3786,8.330017
36639,21638340.0,1.0,23.462128,22.48767,23.46222,23.576477,23.39679,22.891876,16.943268,17.006744,17.009796,16.963074,1.0,0.03718782,0.034824695,0.19523774,171.0,16.882599,3.901365,0.0,100.0,2642.603,4.9649232e-05,0.0,62.63612,146.80571,0.0,30.000002,0.26725593,70.0,318.5446,224.30971,0.0,61.235107,0.26728263,0.0,89.57484,8.330017
36640,21638400.0,1.0,23.459839,22.523682,23.45993,23.571411,23.40152,22.896515,16.816772,16.937622,16.94345,16.862823,1.0,0.03746056,0.034620956,0.19462748,179.33333,16.715912,4.608105,0.0,100.0,2727.2126,5.1798594e-05,0.0,61.693985,160.0777,0.0,30.000002,0.26671177,70.0,322.52615,233.75337,0.0,60.023945,0.2667343,0.0,87.983215,8.330017
36641,21638460.0,1.0,23.459076,22.559113,23.459167,23.568481,23.406006,22.901154,16.76892,16.867126,16.874939,16.795776,1.0,0.0376898,0.03434797,0.19381233,187.66667,16.715912,5.357814,0.0,100.0,2737.627,5.211409e-05,0.0,60.91312,172.20163,0.0,30.000002,0.2658536,70.0,325.86655,242.14488,0.0,58.948116,0.26587304,0.0,86.634224,8.330017
36642,21638520.0,1.0,23.458038,22.594025,23.4581,23.565125,23.410065,22.905731,16.73877,16.812439,16.820831,16.75644,1.0,0.03793779,0.034057587,0.19300698,196.0,16.715912,6.1457644,0.0,100.0,2738.2432,5.219099e-05,0.0,60.301407,183.02159,0.0,30.000002,0.26500484,70.0,328.8215,249.53099,0.0,58.017914,0.2650223,0.0,85.51816,8.330017
36643,21638580.0,1.0,23.456451,22.628326,23.456512,23.561066,23.413635,22.910248,16.622162,16.738373,16.749664,16.663605,1.0,0.03824028,0.03378809,0.19232109,204.33333,16.549194,6.9676623,0.0,100.0,2809.0488,5.4079628e-05,0.0,59.84233,192.68867,0.0,30.000002,0.2643511,70.0,331.6301,256.12943,0.0,57.222622,0.26436767,0.0,84.59573,8.330017
36644,21638640.0,1.0,23.453949,22.662018,23.45401,23.555939,23.416656,22.914673,16.584412,16.670502,16.683197,16.606384,1.0,0.038611695,0.033557907,0.19178315,212.66667,16.549194,7.816656,0.0,100.0,2813.4956,5.4244378e-05,0.0,59.506786,201.51985,0.0,30.000002,0.26395315,70.0,334.47156,262.2167,0.0,56.537838,0.26396954,0.0,83.81735,8.330017
36645,21638700.0,1.0,23.45102,22.695068,23.45108,23.550385,23.419128,22.919037,16.562897,16.622467,16.634613,16.576233,1.0,0.03905448,0.033373605,0.1913874,221.0,16.549194,8.687715,0.0,100.0,2812.839,5.4264343e-05,0.0,59.267838,209.80034,0.0,30.000002,0.26381475,70.0,337.4717,268.01343,0.0,55.941017,0.26383138,0.0,83.14322,8.330017
36646,21638760.0,0.0,23.45044,22.727478,23.45044,23.547943,23.421417,22.923462,16.447601,16.552795,16.568146,16.48761,1.0,0.039316084,0.033012077,0.19030996,217.0,16.382507,9.581071,0.0,100.0,2877.161,5.6084456e-05,0.0,59.170998,213.85934,0.0,30.000002,0.26264203,70.0,337.64575,270.26407,0.0,55.472366,0.26264167,0.0,82.68644,8.330017
36647,21638820.0,0.0,23.44931,22.759186,23.44931,23.544708,23.423218,22.927887,16.407593,16.485474,16.50235,16.428162,1.0,0.039609924,0.03265519,0.18946704,213.0,16.382507,10.489615,0.0,100.0,2875.1174,5.6123186e-05,0.0,59.294212,214.3274,0.0,30.000002,0.26173478,70.0,336.76456,270.121,0.0,55.20795,0.26173076,0.0,82.523186,8.330017
36648,21638880.0,0.0,23.447876,22.790222,23.447876,23.541199,23.42453,22.932343,16.385406,16.43686,16.452515,16.396484,1.0,0.039975952,0.032351404,0.18881114,209.0,16.382507,11.408758,0.0,100.0,2868.3577,5.6015586e-05,0.0,59.571846,212.72656,0.0,30.000002,0.26113963,70.0,335.46573,268.68674,0.0,55.093105,0.2611338,0.0,82.53535,8.330017
36649,21638940.0,0.0,23.445831,22.820557,23.445831,23.537079,23.425262,22.936798,16.277466,16.369568,16.38861,16.313354,1.0,0.040419366,0.032109447,0.18833968,205.0,16.21582,12.332856,0.0,100.0,2932.5237,5.7826528e-05,0.0,59.967266,209.78653,0.0,30.000002,0.2608684,70.0,334.04648,266.4797,0.0,55.096184,0.26086178,0.0,82.67408,8.330017
36650,21639000.0,0.0,23.442902,22.850098,23.442902,23.531921,23.425385,22.941132,16.244293,16.30841,16.32837,16.260986,1.0,0.04092739,0.031923868,0.1880078,201.0,16.21582,13.254489,0.0,100.0,2935.2283,5.794469e-05,0.0,60.44198,206.09145,0.0,30.000002,0.2608579,70.0,332.6556,263.8731,0.0,55.183865,0.26085123,0.0,82.89472,8.330017
36651,21639060.0,0.0,23.442047,22.878906,23.442047,23.529846,23.425323,22.945557,16.225922,16.266327,16.284088,16.234283,1.0,0.041488033,0.031786952,0.18778332,197.0,16.21582,14.174764,0.0,100.0,2934.7632,5.7946945e-05,0.0,60.971348,201.97588,0.0,30.000002,0.26105636,70.0,331.35458,261.0706,0.0,55.334328,0.2610499,0.0,83.17122,8.330017
36652,21639120.0,0.0,23.44046,22.906921,23.44046,23.526917,23.424591,22.94986,16.121063,16.203705,16.22525,16.155548,1.0,0.042086516,0.03169028,0.1876388,193.0,16.049103,15.084183,0.0,100.0,3004.0383,5.9895985e-05,0.0,61.535748,197.66635,0.0,30.000002,0.2614131,70.0,330.16772,258.202,0.0,55.530262,0.261407,0.0,83.484634,8.330017
36653,21639180.0,0.0,23.437866,22.934143,23.437866,23.522797,23.423096,22.95404,16.087646,16.145752,16.168335,16.104126,1.0,0.042702932,0.031622518,0.18754484,189.0,16.049103,15.975112,0.0,100.0,3012.0898,6.0130675e-05,0.0,62.117935,193.31915,0.0,30.000002,0.26186743,70.0,329.0832,255.34471,0.0,55.75531,0.26186168,0.0,83.819496,8.330017
36654,21639240.0,0.0,23.434631,22.96051,23.434631,23.518066,23.420929,22.958069,16.06781,16.105347,16.125427,16.076813,1.0,0.043325115,0.031576503,0.18748543,185.0,16.049103,16.840788,0.0,100.0,3015.3464,6.0224036e-05,0.0,62.70788,189.0022,0.0,30.000002,0.262384,70.0,328.08527,252.528,0.0,56.00069,0.26237854,0.0,84.168465,8.330017
36655,21639300.0,0.0,23.430573,22.986023,23.430573,23.51233,23.417969,22.961945,15.964478,16.043213,16.067596,16.000092,1.0,0.043940507,0.031547062,0.18745048,181.0,15.882416,17.670513,0.0,100.0,3085.706,6.225377e-05,0.0,63.296745,184.75684,0.0,30.000002,0.26293418,70.0,327.15643,249.76675,0.0,56.26027,0.26292893,0.0,84.52667,8.330017
36656,21639360.0,0.0,23.42804,23.01065,23.42804,23.508911,23.414948,22.96579,15.926971,15.984436,16.010315,15.944946,1.0,0.04454201,0.03152581,0.18742129,177.0,15.882416,18.472025,0.0,100.0,3095.2634,6.253523e-05,0.0,63.88041,180.59155,0.0,30.000002,0.26348597,70.0,326.2643,247.05182,0.0,56.527554,0.26348093,0.0,84.890335,8.330017
36657,21639420.0,0.0,23.424896,23.034393,23.424896,23.50476,23.411224,22.969482,15.904694,15.942474,15.96579,15.91449,1.0,0.045122538,0.03151067,0.18739834,173.0,15.882416,19.23251,0.0,100.0,3099.6938,6.266567e-05,0.0,64.45589,176.50185,0.0,30.000002,0.2640285,70.0,325.3949,244.37517,0.0,56.801327,0.26402354,0.0,85.25982,8.330017
36658,21639480.0,0.0,23.420868,23.05722,23.420868,23.499542,23.406738,22.972992,15.803314,15.879425,15.907196,15.83844,1.0,0.045672387,0.03150001,0.18737939,169.0,15.715698,19.94116,0.0,100.0,3173.6465,6.477597e-05,0.0,65.0188,172.48628,0.0,30.000002,0.26454854,70.0,324.53326,241.73027,0.0,57.080425,0.26454356,0.0,85.63477,8.330017
36659,21639540.0,0.0,23.415863,23.079102,23.415863,23.493195,23.40158,22.976288,15.76474,15.82135,15.850189,15.784271,1.0,0.04618664,0.031490896,0.18735778,165.0,15.715698,20.595253,0.0,100.0,3182.6653,6.508077e-05,0.0,65.56752,168.53749,0.0,30.000002,0.26503253,70.0,323.6622,239.10635,0.0,57.363224,0.26502755,0.0,86.01474,8.330017
36660,21639600.0,0.0,23.410309,23.100006,23.410309,23.486206,23.395844,22.979462,15.738037,15.777466,15.803833,15.749512,1.0,0.04666058,0.031482078,0.18733357,161.0,15.715698,21.190716,0.0,100.0,3184.4695,6.519518e-05,0.0,66.10114,164.64244,0.0,30.000002,0.26547348,70.0,322.76978,236.49167,0.0,57.649773,0.26546842,0.0,86.40098,8.330017
36661,21639660.0,0.0,23.40625,23.12027,23.40625,23.481415,23.390228,22.982574,15.6371155,15.712555,15.743561,15.672668,1.0,0.047089305,0.031473354,0.18730766,157.0,15.549011,21.727077,0.0,100.0,3257.7034,6.7315836e-05,0.0,66.61856,160.79102,0.0,30.000002,0.26586702,70.0,321.8481,233.87784,0.0,57.940727,0.26586175,0.0,86.79479,8.330017
36662,21639720.0,0.0,23.401306,23.140228,23.401306,23.475464,23.383972,22.985504,15.596741,15.653198,15.685059,15.617218,1.0,0.047472686,0.031463686,0.18727583,153.0,15.549011,22.199034,0.0,100.0,3264.5344,6.7591915e-05,0.0,67.1207,156.97693,0.0,30.000002,0.26621005,70.0,320.89233,231.25989,0.0,58.235985,0.26620468,0.0,87.19644,8.330017
36663,21639780.0,0.0,23.395782,23.159882,23.395782,23.468872,23.377258,22.988281,15.568329,15.608154,15.6371155,15.580841,1.0,0.047807656,0.03145295,0.18724048,149.0,15.549011,22.603937,0.0,100.0,3263.72,6.7659974e-05,0.0,67.60711,153.19373,0.0,30.000002,0.26649895,70.0,319.8969,228.63232,0.0,58.536102,0.26649332,0.0,87.60733,8.330017
36664,21639840.0,0.0,23.389374,23.17926,23.389374,23.461151,23.369995,22.990845,15.46698,15.542053,15.575592,15.503052,1.0,0.04808555,0.031441472,0.18720387,145.0,15.382294,22.92822,0.0,100.0,3332.2974,6.974102e-05,0.0,68.07482,149.43369,0.0,30.000002,0.26672822,70.0,318.8543,225.9881,0.0,58.84211,0.26672235,0.0,88.02904,8.330017
36665,21639900.0,0.0,23.38205,23.198364,23.38205,23.452301,23.362213,22.993225,15.425415,15.481812,15.5159,15.446503,1.0,0.048306856,0.031428948,0.18716194,141.0,15.382294,23.173962,0.0,100.0,3335.328,6.995628e-05,0.0,68.52424,145.70044,0.0,30.000002,0.2668964,70.0,317.76526,223.3302,0.0,59.153778,0.26689038,0.0,88.46109,8.330017
36666,21639960.0,0.0,23.376648,23.217163,23.376648,23.446136,23.355011,22.995636,15.396515,15.436432,15.466888,15.410095,1.0,0.048474796,0.031414844,0.18711472,137.0,15.382294,23.355206,0.0,100.0,3330.8176,6.9948124e-05,0.0,68.9579,141.98778,0.0,30.000002,0.26700327,70.0,316.62845,220.65489,0.0,59.471584,0.26699698,0.0,88.90484,8.330017
36667,21640020.0,0.0,23.370483,23.235718,23.370483,23.438904,23.347412,22.997864,15.295624,15.370056,15.404968,15.331879,1.0,0.048582233,0.031399515,0.18706574,133.0,15.215607,23.451582,0.0,100.0,3394.9004,7.198082e-05,0.0,69.37429,138.28105,0.0,30.000002,0.2670455,70.0,315.43683,217.95093,0.0,59.797432,0.26703888,0.0,89.36337,8.330017
36668,21640080.0,0.0,23.363434,23.253998,23.363434,23.430542,23.339447,22.999908,15.253662,15.309753,15.34494,15.274963,1.0,0.04863095,0.03138292,0.18701056,129.0,15.215607,23.468359,0.0,100.0,3394.6846,7.2135546e-05,0.0,69.77369,134.59085,0.0,30.000002,0.26702392,70.0,314.1963,215.2275,0.0,60.13083,0.26701713,0.0,89.83562,8.330017
36669,21640140.0,0.0,23.355927,23.272003,23.355927,23.42157,23.331268,23.00177,15.223816,15.263855,15.295471,15.237091,1.0,0.04862128,0.03136498,0.18695141,125.0,15.215607,23.406216,0.0,100.0,3386.835,7.20684e-05,0.0,70.15681,130.91562,0.0,30.000002,0.26693705,70.0,312.90616,212.4836,0.0,60.47234,0.2669299,0.0,90.323074,8.330017
36670,21640200.0,0.0,23.347595,23.289764,23.347595,23.41153,23.322876,23.003479,15.123444,15.197693,15.233307,15.159576,1.0,0.048545025,0.031345982,0.18689023,121.0,15.04892,23.25222,0.0,100.0,3445.7441,7.4044256e-05,0.0,70.52102,127.24595,0.0,30.000002,0.26677996,70.0,311.56024,209.71135,0.0,60.823547,0.26677248,0.0,90.82835,8.330017
36671,21640260.0,0.0,23.341003,23.307281,23.341003,23.40384,23.315247,23.005219,15.080444,15.136505,15.172302,15.101349,1.0,0.048413515,0.031325027,0.18681884,117.0,15.04892,23.03367,0.0,100.0,3442.6475,7.414793e-05,0.0,70.87105,123.59254,0.0,30.000002,0.26655778,70.0,310.16882,206.92174,0.0,61.18353,0.26655012,0.0,91.35,8.330017
36672,21640320.0,0.0,23.333954,23.324585,23.333954,23.395477,23.307556,23.006775,15.050934,15.091064,15.122681,15.064453,1.0,0.048224445,0.03130119,0.18674253,113.0,15.04892,22.737608,0.0,100.0,3431.3499,7.400342e-05,0.0,71.20768,119.94205,0.0,30.000002,0.26626882,70.0,308.72775,204.10506,0.0,61.554634,0.2662609,0.0,91.89224,8.330017
36673,21640380.0,0.0,23.326202,23.341644,23.326202,23.386078,23.299805,23.008179,14.951416,15.025726,15.060883,14.987427,1.0,0.047972176,0.03127518,0.18666323,109.0,14.882202,22.356724,0.0,100.0,3485.8428,7.592706e-05,0.0,71.52916,116.28954,0.0,30.000002,0.2659099,70.0,307.23428,201.25728,0.0,61.93923,0.26590154,0.0,92.45784,8.330017
36674,21640440.0,0.0,23.317688,23.35846,23.317688,23.375671,23.291992,23.0094,14.909058,14.966003,15.000885,14.9305725,1.0,0.04766231,0.031246556,0.18657394,105.0,14.882202,21.899857,0.0,100.0,3478.672,7.595102e-05,0.0,71.83722,112.6472,0.0,30.000002,0.26548406,70.0,305.69662,198.38976,0.0,62.336845,0.26547557,0.0,93.04569,8.330017
36675,21640500.0,0.0,23.308807,23.375061,23.308807,23.364716,23.284302,23.010498,14.878754,14.920166,14.951233,14.892334,1.0,0.04729707,0.031215323,0.18647748,101.0,14.882202,21.370802,0.0,100.0,3464.2139,7.574773e-05,0.0,72.133385,109.01478,0.0,30.000002,0.26499066,70.0,304.11545,195.50275,0.0,62.748623,0.26498172,0.0,93.65832,8.330017
36676,21640560.0,0.0,23.301758,23.391449,23.301758,23.35614,23.27768,23.011627,14.779968,14.855408,14.889526,14.815857,1.0,0.046874404,0.031181112,0.1863728,97.0,14.715515,20.77547,0.0,100.0,3514.5234,7.762378e-05,0.0,72.41932,105.37639,0.0,30.000002,0.26442817,70.0,302.48688,192.58498,0.0,63.177647,0.26441887,0.0,94.30082,8.330017
36677,21640620.0,0.0,23.294037,23.407654,23.294037,23.346588,23.27118,23.012634,14.737518,14.795929,14.829559,14.759064,1.0,0.046402544,0.031143267,0.18625367,93.0,14.715515,20.117647,0.0,100.0,3504.6187,7.7591896e-05,0.0,72.698524,101.74261,0.0,30.000002,0.2638016,70.0,300.82114,189.64717,0.0,63.623875,0.26379222,0.0,94.97328,8.330017
36678,21640680.0,0.0,23.28598,23.423645,23.28598,23.336487,23.264923,23.013489,14.707123,14.750061,14.779938,14.720764,1.0,0.04588519,0.031102816,0.18611671,89.0,14.715515,19.40216,0.0,100.0,3487.6345,7.733135e-05,0.0,72.97235,98.12171,0.0,30.000002,0.2631062,70.0,299.11832,186.69435,0.0,64.08851,0.2630964,0.0,95.67637,8.330017
36679,21640740.0,1.0,23.276794,23.439423,23.276764,23.32492,23.258759,23.014069,14.619568,14.689941,14.721466,14.650787,1.0,0.045724865,0.031371713,0.18718427,97.333336,14.548798,18.620605,0.0,99.863205,3547.0242,7.934713e-05,0.0,73.10908,96.94433,0.0,30.000002,0.26427335,70.0,299.81937,186.25974,0.0,64.47608,0.26428095,0.0,96.15936,8.330017
36680,21640800.0,1.0,23.26593,23.455048,23.26593,23.311401,23.25241,23.01416,14.593018,14.64151,14.670441,14.608673,1.0,0.045713443,0.031828336,0.18841869,105.666664,14.548798,17.775276,0.0,99.56784,3556.7864,7.9667516e-05,0.0,72.91246,98.42169,0.0,30.000002,0.2659519,70.0,301.7848,187.99031,0.0,64.618225,0.26596522,0.0,96.11496,8.330017
36681,21640860.0,1.0,23.2565,23.470459,23.2565,23.299957,23.246765,23.014008,14.576141,14.60907,14.632568,14.585785,1.0,0.045716144,0.032357488,0.18957184,114.0,14.548798,16.88179,0.0,99.17752,3564.0005,7.988057e-05,0.0,72.40086,102.02003,0.0,30.000002,0.26763672,70.0,304.44714,191.31464,0.0,64.5094,0.26765385,0.0,95.61812,8.330017
36682,21640920.0,1.0,23.245758,23.485718,23.245728,23.286743,23.240967,23.013184,14.487488,14.557739,14.582733,14.5208435,1.0,0.04565765,0.032900307,0.19041376,122.333336,14.382111,15.924261,0.0,98.63519,3635.0813,8.2304025e-05,0.0,71.541,107.950584,0.0,30.000002,0.2689588,70.0,307.55576,196.25406,0.0,64.108955,0.2689772,0.0,94.64123,8.330017
36683,21640980.0,1.0,23.233887,23.500793,23.233887,23.272125,23.235046,23.01175,14.4470215,14.507263,14.531982,14.470062,1.0,0.0454689,0.03338921,0.19075228,130.66667,14.382111,14.908528,0.0,97.941605,3644.7974,8.2780876e-05,0.0,70.415344,115.795364,0.0,30.000002,0.269604,70.0,310.68454,202.36305,0.0,63.47687,0.2696232,0.0,93.318565,8.330017
36684,21641040.0,1.0,23.221619,23.515717,23.221588,23.256958,23.229218,23.009827,14.4122925,14.465088,14.487518,14.431885,1.0,0.045108628,0.033778377,0.19049905,139.0,14.382111,13.838003,0.0,97.10158,3641.201,8.2926184e-05,0.0,69.09439,125.262115,0.0,30.000002,0.26938316,70.0,313.53424,209.3167,0.0,62.66741,0.26940104,0.0,91.765526,8.330017
36685,21641100.0,1.0,23.209045,23.530487,23.209015,23.241394,23.223572,23.007385,14.305786,14.399475,14.424774,14.349396,1.0,0.04453596,0.034024987,0.18956465,147.33333,14.215393,12.707357,0.0,96.090904,3689.5547,8.505876e-05,0.0,67.63046,136.04689,0.0,30.000002,0.26811978,70.0,315.81036,216.76929,0.0,61.723347,0.26813474,0.0,90.07061,8.330017
36686,21641160.0,1.0,23.199097,23.545105,23.199066,23.22934,23.219086,23.004974,14.248962,14.333435,14.3591,14.281952,1.0,0.043767795,0.03412806,0.1880494,155.66667,14.215393,11.537376,0.0,94.977554,3671.6462,8.5034946e-05,0.0,66.12454,147.43642,0.0,30.000002,0.26595157,70.0,317.40073,224.19778,0.0,60.73426,0.26596388,0.0,88.374886,8.330017
36687,21641220.0,1.0,23.189758,23.5596,23.189758,23.218018,23.215088,23.00232,14.201569,14.276154,14.299866,14.22876,1.0,0.042852726,0.034123164,0.18611781,164.0,14.215393,10.3339,0.0,93.76409,3638.9766,8.458491e-05,0.0,64.64074,158.93643,0.0,30.000002,0.26310745,70.0,318.36914,231.2969,0.0,59.75771,0.26311702,0.0,86.75661,8.330017
36688,21641280.0,1.0,23.181122,23.573944,23.181122,23.207489,23.211792,22.99945,14.0894165,14.200165,14.224945,14.137726,1.0,0.041828964,0.034032553,0.18389648,172.33333,14.048706,9.098768,0.0,92.443504,3657.968,8.610858e-05,0.0,63.22084,170.0331,0.0,30.000002,0.25976586,70.0,318.7303,237.75018,0.0,58.833145,0.25977263,0.0,85.26421,8.330017
36689,21641340.0,1.0,23.173157,23.588135,23.173126,23.197815,23.209167,22.99646,14.031372,14.127319,14.150879,14.065674,1.0,0.040748015,0.03389678,0.18148269,180.66667,14.048706,7.842227,0.0,91.03363,3617.0715,8.552332e-05,0.0,61.876045,180.62315,0.0,30.000002,0.25614274,70.0,318.67868,243.57681,0.0,57.97711,0.25614795,0.0,83.89267,8.330017
36690,21641400.0,1.0,23.166199,23.602234,23.166199,23.189484,23.207306,22.993378,13.987732,14.067352,14.087677,14.01358,1.0,0.039645363,0.033740535,0.17898019,189.0,14.048706,6.572485,0.0,89.55329,3566.267,8.4569794e-05,0.0,60.608536,190.63637,0.0,30.000002,0.25238302,70.0,318.34384,248.7992,0.0,57.195328,0.25238687,0.0,82.638054,8.330017
36691,21641460.0,0.0,23.162964,23.61621,23.162964,23.186005,23.207,22.990784,13.875549,13.99173,14.011017,13.924377,1.0,0.038307138,0.033351623,0.17569532,185.0,13.882019,5.3070984,0.0,88.05827,3561.1924,8.5563675e-05,0.0,59.508972,195.91566,0.0,30.000002,0.24737503,70.0,315.28186,249.98907,0.0,56.57713,0.24736053,0.0,81.67045,8.330017
36692,21641520.0,0.0,23.161133,23.630066,23.161133,23.184143,23.207733,22.988281,13.817932,13.917572,13.934723,13.851044,1.0,0.036985144,0.03294566,0.17259763,181.0,13.882019,4.0547276,0.0,86.55506,3500.6848,8.4443425e-05,0.0,58.627666,197.45694,0.0,30.000002,0.24254678,70.0,311.3478,248.64322,0.0,56.179905,0.24252898,0.0,81.026115,8.330017
36693,21641580.0,0.0,23.160706,23.64383,23.160706,23.184082,23.209381,22.9859,13.779205,13.857147,13.870911,13.80069,1.0,0.035735644,0.03258715,0.16971381,177.0,13.882019,2.8238895,0.0,85.06204,3435.5925,8.3039005e-05,0.0,57.903427,196.7017,0.0,30.000002,0.23805289,70.0,307.1769,245.88565,0.0,55.951458,0.23803297,0.0,80.5864,8.330017
36694,21641640.0,0.0,23.161682,23.657501,23.161682,23.18576,23.212128,22.983643,13.681824,13.788757,13.800232,13.723053,1.0,0.034576636,0.032295704,0.16707967,173.0,13.7153015,1.6273359,0.0,83.59563,3428.554,8.3817766e-05,0.0,57.320988,194.14175,0.0,30.000002,0.23396769,70.0,302.98776,242.1209,0.0,55.87667,0.23394573,0.0,80.31924,8.330017
36695,21641700.0,0.0,23.163635,23.671082,23.163635,23.18869,23.215668,22.981384,13.6406555,13.726379,13.735168,13.6651,1.0,0.033505082,0.03206522,0.16464937,169.0,13.7153015,0.47066185,0.0,82.16538,3374.762,8.268377e-05,0.0,56.833313,190.6267,0.0,30.000002,0.23023272,70.0,298.97385,237.91185,0.0,55.903687,0.23021193,0.0,80.156784,8.330017
36696,21641760.0,0.0,23.168213,23.68457,23.168213,23.195068,23.220276,22.979614,13.615906,13.678345,13.684235,13.62973,1.0,0.032605723,0.031876586,0.16237856,165.0,13.7153015,0.0,0.0,80.81361,3320.3735,8.139077e-05,0.0,56.487476,186.39877,0.0,30.000002,0.2268718,70.0,295.19687,233.4358,0.0,56.008827,0.22685145,0.0,80.07797,8.330017
36697,21641820.0,0.0,23.174408,23.697998,23.174408,23.2034,23.225403,22.977875,13.644897,13.656616,13.660126,13.634857,0.0,0.03216629,0.031711698,0.16027352,161.0,13.7986145,0.0,0.0,79.557274,3240.6482,7.888455e-05,0.0,56.495033,181.34096,0.0,30.000002,0.22416027,70.0,291.79486,228.748,0.0,56.19381,0.2241412,0.0,80.10086,8.330017
36698,21641880.0,0.0,23.182068,23.711334,23.182068,23.213715,23.230865,22.976257,13.658569,13.651947,13.65387,13.64859,0.0,0.0318696,0.031589877,0.15840812,157.0,13.7986145,0.0,0.0,78.41258,3188.9446,7.7356686e-05,0.0,56.62134,176.05795,0.0,30.000002,0.2218748,70.0,288.73398,224.13744,0.0,56.434845,0.22185703,0.0,80.19297,8.330017
36699,21641940.0,0.0,23.191132,23.72461,23.191132,23.225922,23.236542,22.974731,13.674072,13.656036,13.657043,13.663116,0.0,0.03167354,0.031501364,0.15677036,153.0,13.7986145,0.0,0.0,77.39877,3144.603,7.6017415e-05,0.0,56.831264,170.71378,0.0,30.000002,0.21995121,70.0,285.96332,219.67577,0.0,56.71608,0.21993467,0.0,80.34193,8.330017
36700,21642000.0,0.0,23.201508,23.737823,23.201508,23.239899,23.242432,22.973297,13.731293,13.677155,13.677612,13.703308,0.0,0.03154393,0.031437047,0.15536198,149.0,13.881897,0.0,0.0,76.534584,3077.8232,7.3717616e-05,0.0,57.09827,165.39108,0.0,30.000002,0.2183478,70.0,283.4265,215.39174,0.0,57.02663,0.21833247,0.0,80.543396,8.330017
36701,21642060.0,0.0,23.213898,23.751007,23.213898,23.256653,23.248444,22.972443,13.761383,13.706146,13.706329,13.740265,0.0,0.03145287,0.031386767,0.15419255,145.0,13.881897,0.0,0.0,75.85074,3041.3987,7.251154e-05,0.0,57.403225,160.1103,0.0,30.000002,0.2170358,70.0,281.1097,211.27966,0.0,57.35887,0.21702172,0.0,80.79931,8.330017
36702,21642120.0,0.0,23.227295,23.76413,23.227295,23.274658,23.254608,22.97168,13.78714,13.734497,13.734558,13.769348,0.0,0.031385172,0.031344578,0.15327695,141.0,13.881897,0.0,0.0,75.354614,3013.6614,7.157328e-05,0.0,57.737125,154.86761,0.0,30.000002,0.21600926,70.0,279.00732,207.32855,0.0,57.709866,0.2159963,0.0,81.11496,8.330017
36703,21642180.0,0.0,23.241638,23.777222,23.241638,23.293915,23.260956,22.9711,13.849701,13.772583,13.772583,13.817535,0.0,0.031332817,0.03130731,0.1526355,137.0,13.96521,0.0,0.0,75.06703,2963.6597,6.974049e-05,0.0,58.09614,149.65738,0.0,30.000002,0.21527672,70.0,277.12155,203.53285,0.0,58.079,0.2152645,0.0,81.49724,8.330017
36704,21642240.0,0.0,23.256744,23.790283,23.256744,23.314056,23.267456,22.970673,13.882751,13.8125,13.8124695,13.859161,0.0,0.03128602,0.031270094,0.15225385,133.0,13.96521,0.0,0.0,74.98167,2944.573,6.900517e-05,0.0,58.475174,144.47177,0.0,30.000002,0.21481071,70.0,275.42975,199.87013,0.0,58.464466,0.21479972,0.0,81.947044,8.330017
36705,21642300.0,0.0,23.272308,23.803284,23.272308,23.334686,23.274109,22.970398,13.908661,13.847656,13.847626,13.890198,0.0,0.031241065,0.031231213,0.15213555,129.0,13.96521,0.0,0.0,75.0987,2933.1658,6.850894e-05,0.0,58.874004,139.29951,0.0,30.000002,0.21460766,70.0,273.92374,196.32593,0.0,58.86738,0.21459763,0.0,82.46936,8.330017
36706,21642360.0,0.0,23.2883,23.816315,23.2883,23.355713,23.280762,22.970612,13.973236,13.889557,13.889526,13.939728,0.0,0.031195989,0.031189824,0.15230446,125.0,14.048492,0.0,0.0,75.43549,2901.824,6.713523e-05,0.0,59.294487,134.12628,0.0,30.000002,0.214689,70.0,272.6112,192.89478,0.0,59.290337,0.21467996,0.0,83.07406,8.330017
36707,21642420.0,0.0,23.304535,23.829315,23.304535,23.3768,23.287567,22.971008,14.004883,13.931671,13.931641,13.981384,0.0,0.031149006,0.031145116,0.15276349,121.0,14.048492,0.0,0.0,75.99312,2900.6875,6.685314e-05,0.0,59.737747,128.94978,0.0,30.000002,0.21505551,70.0,271.48972,189.56995,0.0,59.73513,0.2150475,0.0,83.7664,8.330017
36708,21642480.0,0.0,23.320679,23.842285,23.320679,23.397552,23.294556,22.971527,14.028717,13.967529,13.967529,14.011566,0.0,0.031098438,0.03109604,0.15347129,117.0,14.048492,0.0,0.0,76.74102,2905.3655,6.6766006e-05,0.0,60.203064,123.78494,0.0,30.000002,0.21566246,70.0,270.53244,186.3376,0.0,60.201447,0.21565539,0.0,84.541374,8.330017
36709,21642540.0,0.0,23.33664,23.855286,23.33664,23.417725,23.301666,22.97226,14.091431,14.009247,14.009216,14.060425,0.0,0.031044155,0.031042665,0.15444116,113.0,14.131805,0.0,0.0,77.6872,2887.8315,6.5769884e-05,0.0,60.693634,118.6266,0.0,30.000002,0.21652392,70.0,269.7462,183.19533,0.0,60.69263,0.21651776,0.0,85.40762,8.330017
36710,21642600.0,0.0,23.352356,23.868286,23.352356,23.437256,23.30899,22.973145,14.119873,14.050201,14.050201,14.09964,0.0,0.03098577,0.030984849,0.15566535,109.0,14.131805,0.0,0.0,78.824684,2898.1545,6.580144e-05,0.0,61.21167,113.47988,0.0,30.000002,0.21763068,70.0,269.1261,180.13808,0.0,61.21105,0.21762544,0.0,86.36924,8.330017
36711,21642660.0,0.0,23.367249,23.881287,23.367249,23.455322,23.316254,22.974426,14.139435,14.083435,14.083435,14.125214,0.0,0.030921897,0.030921329,0.15712771,105.0,14.131805,0.0,0.0,80.135796,2913.6252,6.600443e-05,0.0,61.759502,108.36191,0.0,30.000002,0.2189651,70.0,268.66574,177.16602,0.0,61.759113,0.21896076,0.0,87.42767,8.330017
36712,21642720.0,0.0,23.381348,23.894318,23.381348,23.472015,23.32367,22.975891,14.198883,14.121735,14.121735,14.169952,0.0,0.030852918,0.03085256,0.15881754,101.0,14.215118,0.0,0.0,81.613884,2905.4187,6.528003e-05,0.0,62.341118,103.283424,0.0,30.000002,0.22051641,70.0,268.36215,174.27827,0.0,62.34088,0.22051294,0.0,88.587204,8.330017
36713,21642780.0,0.0,23.394653,23.90738,23.394653,23.487305,23.331299,22.97757,14.223358,14.158936,14.158936,14.205139,0.0,0.030779073,0.03077885,0.1607117,97.0,14.215118,0.0,0.0,83.24364,2924.5208,6.55449e-05,0.0,62.959023,98.26121,0.0,30.000002,0.22226264,70.0,268.20737,171.47443,0.0,62.958874,0.22226,0.0,89.84952,8.330017
36714,21642840.0,0.0,23.406921,23.92044,23.406921,23.500946,23.33905,22.97937,14.2404785,14.189178,14.189178,14.228394,0.0,0.030698584,0.030698445,0.16275325,93.0,14.215118,0.090398535,0.0,84.989784,2947.173,6.593598e-05,0.0,63.61222,93.32286,0.0,30.000002,0.22414209,70.0,268.17032,168.74774,0.0,63.61213,0.2241402,0.0,91.20769,8.330017
36715,21642900.0,0.0,23.41803,23.933563,23.41803,23.512848,23.346985,22.981354,14.29776,14.224945,14.224945,14.27182,0.0,0.030648718,0.030607188,0.16491525,89.0,14.298401,0.26732475,0.0,86.84677,2944.2544,6.536747e-05,0.0,64.33525,88.4473,0.0,30.000002,0.22616261,70.0,268.253,166.08481,0.0,64.30641,0.22616142,0.0,92.6726,8.330017
36716,21642960.0,0.0,23.428009,23.946747,23.428009,23.52304,23.354767,22.983734,14.32077,14.260284,14.260162,14.305206,0.0,0.030696843,0.030497424,0.16715942,85.0,14.298401,0.520774,0.0,88.795944,2968.2534,6.576122e-05,0.0,65.19228,83.58258,-2.0976025e-10,30.000002,0.22834449,70.0,268.45816,163.45442,0.0,65.05269,0.22834401,0.0,94.2653,8.330017
36717,21643020.0,0.0,23.436646,23.95996,23.436646,23.53125,23.36258,22.986267,14.335846,14.288391,14.288116,14.325684,0.0,0.030749531,0.030382652,0.16949345,81.0,14.298401,0.8525824,0.0,90.81643,2995.4785,6.6275665e-05,0.0,66.11334,78.82974,0.15639076,30.000002,0.23061495,69.78105,268.76236,160.90002,0.0,65.85429,0.23061582,0.0,95.98521,8.330017
36718,21643080.0,1.0,23.443329,23.973236,23.443298,23.536987,23.37027,22.988892,14.40329,14.325104,14.324463,14.373016,0.0,0.031173192,0.030584045,0.17320634,89.333336,14.381714,1.2618467,0.0,92.88465,3009.8896,6.5997745e-05,0.0,67.049065,76.1207,0.3937683,30.000002,0.23494253,69.44873,271.05692,160.4904,0.0,66.62869,0.23496072,0.0,97.62694,8.330017
36719,21643140.0,1.0,23.447357,23.986603,23.447296,23.539642,23.377563,22.991364,14.443329,14.369507,14.368317,14.421387,0.0,0.031858664,0.030992128,0.17744228,97.666664,14.381714,1.7411016,0.0,94.963745,3063.1865,6.6940156e-05,0.0,67.80043,75.638756,0.6181385,30.000002,0.24026822,69.134605,274.75412,161.99768,0.0,67.18029,0.24029388,0.0,98.82702,8.330017
36720,21643200.0,1.0,23.448486,24.0,23.448425,23.538818,23.384216,22.993591,14.474457,14.41156,14.409882,14.458496,0.0,0.03271827,0.031512838,0.18198162,106.0,14.381714,2.2839673,0.0,97.01748,3127.1472,6.819039e-05,0.0,68.32757,76.99595,0.8381125,30.000002,0.24618192,68.82664,279.54208,165.04189,0.0,67.475685,0.24621448,0.0,99.570915,8.330017
36721,21643260.0,1.0,23.446686,24.013458,23.446594,23.534424,23.389832,22.995483,14.40863,14.421234,14.420197,14.427765,1.0,0.03370421,0.032103997,0.18659979,114.333336,14.214996,2.8786013,0.0,99.01045,3258.451,7.182421e-05,0.0,68.588524,80.1605,1.0547369,30.000002,0.25237846,68.52337,285.20734,169.53238,0.0,67.48283,0.252416,0.0,99.804565,8.330017
36722,21643320.0,1.0,23.440796,24.026855,23.440704,23.525146,23.39444,22.996857,14.396759,14.41449,14.414337,14.405151,1.0,0.034811232,0.032767653,0.19087707,122.666664,14.214996,3.5134203,0.0,100.0,3341.9092,7.3838164e-05,0.0,68.559616,85.320786,1.2683039,30.000002,0.2584226,68.22437,291.46136,175.49283,0.0,67.186806,0.2584642,0.0,99.4298,8.330017
36723,21643380.0,1.0,23.431274,24.040253,23.431183,23.512299,23.397797,22.997498,14.382721,14.405884,14.406494,14.392059,1.0,0.036106713,0.033573676,0.19370873,131.0,14.214996,4.1757803,0.0,100.0,3414.95,7.568418e-05,0.0,68.15119,93.49267,1.4734638,30.000002,0.26336154,67.93716,298.0157,183.36288,0.0,66.51018,0.26340464,0.0,98.08519,8.330017
36724,21643440.0,1.0,23.419403,24.05362,23.419312,23.496521,23.399841,22.997437,14.278229,14.3654785,14.368744,14.317322,1.0,0.03726907,0.0342265,0.19546537,139.33333,14.048309,4.852411,0.0,100.0,3532.9421,7.950353e-05,0.0,67.376495,104.10666,1.681992,30.000002,0.26694146,67.64521,304.46432,192.61911,0.0,65.473404,0.26698387,0.0,96.20916,8.330017
36725,21643500.0,1.0,23.4057,24.066956,23.40561,23.478363,23.400635,22.996735,14.225281,14.311462,14.31723,14.254517,1.0,0.038206164,0.03464913,0.19627155,147.66667,14.048309,5.5304184,0.0,100.0,3585.0713,8.122205e-05,0.0,66.38725,116.44301,1.8969462,30.000002,0.2691115,67.34428,310.42743,202.65932,0.0,64.22882,0.26915225,0.0,94.13482,8.330017
36726,21643560.0,1.0,23.392883,24.080292,23.392792,23.461365,23.400452,22.995758,14.177216,14.258972,14.2664795,14.203705,1.0,0.03888516,0.034820955,0.19626556,156.0,14.048309,6.201419,0.0,100.0,3616.466,8.242168e-05,0.0,65.30996,129.7233,2.1188152,30.000002,0.26996046,67.03366,315.61334,212.87146,0.0,62.901783,0.26999906,0.0,92.08036,8.330017
36727,21643620.0,1.0,23.379578,24.093597,23.379456,23.443481,23.399445,22.994507,14.053772,14.1813965,14.192688,14.103058,1.0,0.03932985,0.03477231,0.19569248,164.33333,13.881592,6.8582416,0.0,100.0,3687.6326,8.546453e-05,0.0,64.25491,143.06476,2.34708,30.000002,0.26978374,66.71409,319.92703,222.65762,0.0,61.600292,0.2698206,0.0,90.19877,8.330017
36728,21643680.0,1.0,23.365662,24.106873,23.36557,23.424744,23.397736,22.993073,13.990448,14.1008,14.114716,14.024841,1.0,0.039609153,0.034577522,0.1948328,172.66667,13.881592,7.494475,0.0,100.0,3700.349,8.632908e-05,0.0,63.30239,155.72055,2.5799158,30.000002,0.26900673,66.388115,323.47998,231.60976,0.0,60.40322,0.26904348,0.0,88.570114,8.330017
36729,21643740.0,1.0,23.351746,24.120148,23.351624,23.405945,23.395508,22.991638,13.943298,14.033447,14.048065,13.969116,1.0,0.039797813,0.03431663,0.19391102,181.0,13.881592,8.105326,0.0,100.0,3701.2546,8.6760745e-05,0.0,62.48863,167.28404,2.8151982,30.000002,0.268012,66.05872,326.49133,239.59106,0.0,59.34306,0.26805082,0.0,87.20625,8.330017
36730,21643800.0,1.0,23.337708,24.133392,23.337555,23.386963,23.392792,22.990204,13.83432,13.953278,13.970551,13.87738,1.0,0.039954025,0.034039818,0.19307907,189.33333,13.714905,8.686709,0.0,100.0,3757.011,8.928314e-05,0.0,61.816376,177.67003,3.0514405,30.000002,0.26704955,65.72798,329.17545,246.6655,0.0,58.42346,0.26709247,0.0,86.08101,8.330017
36731,21643860.0,1.0,23.32544,24.146637,23.325287,23.370483,23.389954,22.989044,13.782837,13.878693,13.897034,13.810944,1.0,0.04011672,0.03378402,0.19238968,197.66667,13.714905,9.239355,0.0,100.0,3758.2356,8.975499e-05,0.0,61.264793,187.10342,3.2876036,30.000002,0.26625976,65.397354,331.75528,253.0806,0.0,57.628586,0.2663093,0.0,85.1407,8.330017
36732,21643920.0,1.0,23.31308,24.159851,23.312897,23.353882,23.386688,22.987915,13.746094,13.82016,13.837677,13.766205,1.0,0.040302724,0.033566818,0.19185987,206.0,13.714905,9.756806,0.0,100.0,3752.2056,8.9902554e-05,0.0,60.808372,195.84198,3.522842,30.000002,0.26568836,65.068016,334.37415,259.06107,0.0,56.937874,0.26574707,0.0,84.339676,8.330017
36733,21643980.0,0.0,23.30066,24.173065,23.300476,23.33722,23.383057,22.986816,13.6406555,13.747284,13.766907,13.681488,1.0,0.040255338,0.033164762,0.19064258,202.0,13.548218,10.236033,0.0,100.0,3793.5696,9.21545e-05,0.0,60.496414,200.33534,3.765311,30.000002,0.2640142,64.72856,334.13855,261.42432,0.0,56.395786,0.264067,0.0,83.79295,8.330017
36734,21644040.0,0.0,23.288177,24.186249,23.287964,23.320465,23.37918,22.98587,13.588623,13.675232,13.69574,13.615173,1.0,0.040212903,0.0327763,0.18956937,198.0,13.548218,10.675693,0.0,99.80571,3781.023,9.230218e-05,0.0,60.406006,201.26286,4.0074716,30.000002,0.2624952,64.38954,332.77582,261.32513,0.0,56.07834,0.2625584,0.0,83.55104,8.330017
36735,21644100.0,0.0,23.27591,24.199463,23.275635,23.304047,23.375061,22.985046,13.551025,13.617462,13.636749,13.569611,1.0,0.040220376,0.032457888,0.1884667,194.0,13.548218,11.072995,0.0,99.43188,3760.8286,9.210636e-05,0.0,60.45369,200.32945,4.2469873,30.000002,0.2610632,64.054214,330.85297,259.95346,0.0,55.91548,0.2611417,0.0,83.44846,8.330017
36736,21644160.0,0.0,23.26587,24.212616,23.265503,23.290741,23.371216,22.98462,13.453735,13.548004,13.569183,13.4895935,1.0,0.040272705,0.032206334,0.18738805,190.0,13.3815,11.432624,0.0,98.938805,3796.6147,9.4167524e-05,0.0,60.60288,198.1271,4.4830847,30.000002,0.2597631,63.723682,328.65204,257.75757,0.0,55.87249,0.2598619,0.0,83.448715,8.330017
36737,21644220.0,0.0,23.255768,24.2258,23.25531,23.277405,23.366974,22.984192,13.410248,13.483459,13.504761,13.432251,1.0,0.04036298,0.03201818,0.18628882,186.0,13.3815,11.748603,0.0,98.31275,3783.8276,9.423433e-05,0.0,60.818707,195.19818,4.716704,30.000002,0.25853944,63.396614,326.31808,255.09502,0.0,55.91693,0.2586637,0.0,83.50523,8.330017
36738,21644280.0,0.0,23.246002,24.238953,23.245392,23.264587,23.362427,22.983704,13.378479,13.433441,13.452759,13.393738,1.0,0.040476073,0.03188384,0.18513168,182.0,13.3815,12.017306,0.0,97.56079,3764.6956,9.40075e-05,0.0,61.072994,191.88985,4.9468203,30.000002,0.25732946,63.07445,323.9136,252.1802,0.0,56.023006,0.25748482,0.0,83.58661,8.330017
36739,21644340.0,0.0,23.236511,24.252106,23.235748,23.252228,23.357513,22.983185,13.285645,13.371094,13.39209,13.320801,1.0,0.04059588,0.031793017,0.18388627,178.0,13.214813,12.233369,0.0,96.68377,3798.89,9.606962e-05,0.0,61.344563,188.41808,5.1734867,30.000002,0.25607574,62.75712,321.45923,249.13786,0.0,56.171383,0.25626823,0.0,83.67153,8.330017
36740,21644400.0,0.0,23.227203,24.265259,23.226257,23.240204,23.352234,22.982513,13.242523,13.311127,13.3324585,13.264069,1.0,0.040707454,0.031732325,0.18253359,174.0,13.214813,12.396221,0.0,95.69208,3785.437,9.614069e-05,0.0,61.617134,184.92407,5.3984823,30.000002,0.25472978,62.442123,318.95953,246.04515,0.0,56.344433,0.25496647,0.0,83.74537,8.330017
36741,21644460.0,0.0,23.220184,24.278412,23.218994,23.231323,23.347229,22.982025,13.210785,13.263275,13.282776,13.226257,1.0,0.040799797,0.0316923,0.18108042,170.0,13.214813,12.510458,0.0,94.62747,3765.4966,9.590906e-05,0.0,61.883778,181.42656,5.6195097,30.000002,0.25327724,62.132687,316.4119,242.90973,0.0,56.53472,0.25356558,0.0,83.80714,8.330017
36742,21644520.0,0.0,23.213745,24.291565,23.21225,23.223267,23.341888,22.981384,13.120087,13.202423,13.223633,13.155609,1.0,0.040862825,0.0316666,0.17953016,166.0,13.048096,12.564824,0.0,93.478806,3796.021,9.795291e-05,0.0,62.1386,177.93446,5.8358774,30.000002,0.25170484,61.82977,313.8122,239.73294,0.0,56.73743,0.2520525,0.0,83.85612,8.330017
36743,21644580.0,0.0,23.207733,24.304688,23.205902,23.21579,23.336243,22.98056,13.074829,13.143402,13.165009,13.098572,1.0,0.04089266,0.03164915,0.1778875,162.0,13.048096,12.562914,0.0,92.261566,3779.2092,9.796019e-05,0.0,62.377842,174.47397,6.0536566,30.000002,0.25000462,61.52488,311.17023,236.53236,0.0,56.94684,0.25042248,0.0,83.89041,8.330017
36744,21644640.0,0.0,23.202393,24.31784,23.200165,23.209381,23.330414,22.979614,13.040802,13.094818,13.114807,13.057831,1.0,0.040885594,0.031636212,0.17616327,158.0,13.048096,12.504718,0.0,90.98944,3756.1606,9.767966e-05,0.0,62.60022,171.0338,6.2669873,30.000002,0.24818063,61.22622,308.4907,233.30275,0.0,57.161175,0.24867828,0.0,83.91221,8.330017
36745,21644700.0,0.0,23.197815,24.330963,23.19513,23.20398,23.324402,22.978485,12.949371,13.033051,13.05481,12.986542,1.0,0.04083284,0.031626076,0.17435738,154.0,12.881409,12.3800535,0.0,89.66387,3781.257,9.967616e-05,0.0,62.80204,167.59758,6.4734616,30.000002,0.24622312,60.937153,305.76486,230.02916,0.0,57.380356,0.24680926,0.0,83.92239,8.330017
36746,21644760.0,0.0,23.195068,24.344116,23.191833,23.20105,23.318817,22.977448,12.90213,12.9722595,12.994446,12.927063,1.0,0.040739175,0.03161441,0.17250384,150.0,12.881409,12.207504,0.0,88.326035,3761.155,9.963197e-05,0.0,62.988007,164.14308,6.6837387,30.000002,0.2441605,60.64277,303.0222,226.7136,0.0,57.603817,0.24485052,0.0,83.928955,8.330017
36747,21644820.0,0.0,23.193237,24.35727,23.189392,23.199371,23.313171,22.976257,12.867615,12.923096,12.94342,12.885834,1.0,0.040600233,0.03160064,0.17062041,146.0,12.881409,11.975631,0.0,86.97685,3734.5251,9.9256846e-05,0.0,63.158424,160.6353,6.8837256,30.000002,0.2420125,60.362785,300.26663,223.33838,0.0,57.834,0.24281415,0.0,83.93807,8.330017
36748,21644880.0,0.0,23.19226,24.370422,23.187714,23.198822,23.307495,22.974915,12.776825,12.861206,12.882874,12.815094,1.0,0.04041495,0.03158483,0.16872177,142.0,12.714691,11.683786,0.0,85.62809,3754.8618,0.00010119359,0.0,63.31341,157.07181,7.083691,30.000002,0.2397863,60.082836,297.51242,219.90929,0.0,58.07194,0.24071416,0.0,83.9532,8.330017
36749,21644940.0,0.0,23.191956,24.383575,23.186584,23.199158,23.301788,22.973389,12.730103,12.801117,12.822754,12.756439,1.0,0.040187087,0.03156695,0.16682293,138.0,12.714691,11.336705,0.0,84.28822,3731.4536,0.00010106093,0.0,63.45499,153.45775,7.284972,30.000002,0.2374983,59.801037,294.77835,216.43948,0.0,58.31802,0.23856974,0.0,83.97715,8.330017
36750,21645000.0,0.0,23.192505,24.396729,23.186249,23.200714,23.296173,22.97174,12.69519,12.751526,12.77121,12.71405,1.0,0.03991806,0.031546842,0.16493793,134.0,12.714691,10.936939,0.0,82.96964,3702.8848,0.0001006355,0.0,63.584442,149.78923,7.4792533,30.000002,0.23516971,59.52904,292.0755,212.93355,0.0,58.573055,0.23639548,0.0,84.01341,8.330017
36751,21645060.0,0.0,23.194885,24.409912,23.187653,23.20462,23.291382,22.970276,12.701874,12.725037,12.739807,12.7034,0.0,0.039603475,0.031523384,0.16309823,130.0,12.798004,10.487078,0.0,81.706245,3644.3743,9.864539e-05,0.0,63.702988,146.02888,7.6631966,30.000002,0.2328294,59.271526,289.41138,209.37642,0.0,58.84036,0.23421475,0.0,84.07253,8.330017
36752,21645120.0,0.0,23.198792,24.423065,23.19049,23.21048,23.286926,22.96878,12.697388,12.710815,12.7211,12.698669,0.0,0.039249055,0.031495124,0.16133262,126.0,12.798004,9.992563,0.0,80.51701,3603.6758,9.7456636e-05,0.0,63.81589,142.16583,7.848868,30.000002,0.23050177,59.011585,286.801,205.77898,0.0,59.121597,0.23206906,0.0,84.1631,8.330017
36753,21645180.0,0.0,23.204102,24.43628,23.19461,23.21817,23.282928,22.967255,12.69519,12.702209,12.709137,12.695374,0.0,0.03885903,0.031463187,0.15967278,122.0,12.798004,9.458636,0.0,79.42177,3563.8738,9.625793e-05,0.0,63.92681,138.19662,8.030687,30.000002,0.22822197,58.75704,284.22125,202.14845,0.0,59.419422,0.22998108,0.0,84.29347,8.330017
36754,21645240.0,0.0,23.210571,24.449463,23.199768,23.227264,23.279266,22.96579,12.729614,12.708038,12.710449,12.714264,0.0,0.038443036,0.031425864,0.15809432,118.0,12.881317,8.899449,0.0,78.40613,3499.853,9.379841e-05,0.0,64.038414,134.16025,8.212437,30.000002,0.22597907,58.50259,281.68054,198.51303,0.0,59.73059,0.22795512,0.0,84.45738,8.330017
36755,21645300.0,0.0,23.218567,24.462677,23.20633,23.23822,23.276184,22.964355,12.744507,12.721436,12.72052,12.733368,0.0,0.037998322,0.031384006,0.15665144,114.0,12.881317,8.312454,0.0,77.50927,3457.0852,9.231574e-05,0.0,64.154465,130.01624,8.389499,30.000002,0.22382082,58.2547,279.2007,194.85857,0.0,60.061348,0.22602549,0.0,84.67239,8.330017
36756,21645360.0,0.0,23.227844,24.475891,23.214172,23.25064,23.274261,22.963348,12.758545,12.735199,12.732666,12.748322,0.0,0.03752896,0.03133821,0.15539667,110.0,12.881317,7.7088857,0.0,76.76445,3419.6418,9.1016744e-05,0.0,64.28257,125.734116,8.554288,30.000002,0.22181475,58.023994,276.81497,191.18594,0.0,60.417793,0.22424804,0.0,84.95643,8.330017
36757,21645420.0,0.0,23.238312,24.489136,23.222992,23.264343,23.272858,22.962463,12.80719,12.760254,12.7552185,12.783447,0.0,0.03704387,0.0312861,0.15427509,106.0,12.9646,7.0969954,0.0,76.14192,3359.7432,8.8579916e-05,0.0,64.42329,121.37759,8.724771,30.000002,0.21989864,57.78532,274.52032,187.52605,0.0,60.7943,0.22259632,0.0,85.29578,8.330017
36758,21645480.0,0.0,23.250122,24.50238,23.233063,23.279541,23.272156,22.9617,12.833618,12.789032,12.782562,12.815277,0.0,0.036545362,0.031228837,0.15334716,102.0,12.9646,6.4815283,0.0,75.67959,3324.2869,8.7232904e-05,0.0,64.583984,116.916336,8.892177,30.000002,0.21813346,57.550957,272.3405,183.87306,0.0,61.197853,0.22111239,0.0,85.71094,8.330017
36759,21645540.0,0.0,23.26297,24.515656,23.24408,23.295837,23.272095,22.96109,12.856049,12.815155,12.808411,12.840454,0.0,0.03603799,0.031164745,0.15262452,98.0,12.9646,5.869294,0.0,75.38658,3295.059,8.6117136e-05,0.0,64.77009,112.35576,9.051518,30.000002,0.21654831,57.327873,270.28897,180.23666,0.0,61.63144,0.2198181,0.0,86.20978,8.330017
36760,21645600.0,0.0,23.276703,24.52893,23.256042,23.313171,23.272766,22.960632,12.911896,12.84964,12.8420105,12.88269,0.0,0.035525613,0.031093381,0.15212469,94.0,13.047913,5.2670293,0.0,75.276886,3245.292,8.398199e-05,0.0,64.98769,107.69872,9.197653,30.000002,0.2151768,57.123287,268.37744,176.62392,0.0,62.099445,0.21873471,0.0,86.802795,8.330017
36761,21645660.0,0.0,23.290741,24.542236,23.268066,23.330017,23.274384,22.960663,12.942474,12.885956,12.878082,12.920715,0.0,0.035015095,0.031015296,0.15183116,90.0,13.047913,4.685377,0.0,75.32798,3221.0046,8.295469e-05,0.0,65.24142,102.97984,9.351599,30.000002,0.21396212,56.90776,266.60522,173.05101,0.0,62.60306,0.21785213,0.0,87.49003,8.330017
