,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36762,21645720.0,0.0,23.305511,24.555542,23.28061,23.347351,23.276672,22.960876,12.967682,12.917603,12.910309,12.949951,0.0,0.034511335,0.030930037,0.15175188,86.0,13.047913,4.1306014,0.0,75.55499,3203.5205,8.217993e-05,0.0,65.539085,98.203125,9.504607,30.000002,0.21293342,56.693546,264.97736,169.52193,0.0,63.1469,0.21718335,0.0,88.2817,8.330017
36763,21645780.0,0.0,23.320557,24.568909,23.29367,23.36496,23.279694,22.961304,13.026001,12.955841,12.948517,12.995148,0.0,0.03401777,0.030836532,0.15189636,82.0,13.131195,3.6099982,0.0,75.966,3165.1633,8.041637e-05,0.0,65.88859,93.3733,9.634856,30.000002,0.21216081,56.5112,263.49814,166.04071,0.0,63.735985,0.21674094,0.0,89.19003,8.330017
36764,21645840.0,0.0,23.336334,24.582275,23.307098,23.38269,23.283386,22.961945,13.056824,12.994293,12.987366,13.03418,0.0,0.03353933,0.030733649,0.15226337,78.0,13.131195,3.1318743,0.0,76.56297,3153.617,7.9774145e-05,0.0,66.299126,88.50589,9.777265,30.000002,0.21155283,56.31183,262.16867,162.6145,0.0,64.37544,0.2165269,0.0,90.22602,8.330017
36765,21645900.0,0.0,23.352112,24.59552,23.320496,23.399994,23.287628,22.9628,13.081604,13.027283,13.021149,13.063904,0.0,0.033080537,0.030620465,0.15280528,74.04065,13.131195,2.701496,0.0,77.312164,3148.0923,7.9358055e-05,0.0,66.76688,83.69019,9.912017,30.000002,0.21111915,56.123173,260.97867,159.28438,0.0,65.05784,0.21649598,0.0,91.37482,8.330017
36766,21645960.0,0.0,23.367004,24.60907,23.3331,23.41568,23.292572,22.964111,13.141327,13.066711,13.060944,13.110199,0.0,0.032633677,0.03049392,0.15354784,70.0,13.214508,2.3158803,0.0,78.22787,3124.1519,7.7966564e-05,0.0,67.321915,78.777275,10.031069,30.000002,0.21090378,55.9565,259.8988,155.95044,0.0,65.81554,0.21666576,0.0,92.69352,8.330017
36767,21646020.0,0.0,23.381989,24.622498,23.34549,23.430695,23.298096,22.965668,13.171387,13.105804,13.100555,13.149414,0.0,0.032217402,0.030356808,0.1544508,66.0,13.214508,1.9953631,0.0,79.28926,3125.0784,7.767928e-05,0.0,67.9595,73.942245,10.160655,30.000002,0.2108035,55.77508,258.95575,152.72292,0.0,66.632996,0.21701588,0.0,94.15598,8.330017
36768,21646080.0,0.0,23.396759,24.635956,23.357605,23.444977,23.304108,22.967438,13.194,13.138916,13.13443,13.1779785,0.0,0.03182304,0.03020386,0.15547028,62.0,13.214508,1.7339785,0.0,80.47877,3130.1672,7.7576646e-05,0.0,68.68535,69.1788,10.283628,30.000002,0.2108165,55.60292,258.1072,149.57433,0.0,67.51749,0.21748681,0.0,95.775536,8.330017
36769,21646140.0,1.0,23.4104,24.649445,23.368744,23.457825,23.310516,22.96939,13.264404,13.179871,13.175659,13.22821,0.0,0.03180269,0.030381398,0.15795144,70.333336,13.297821,1.5385528,0.0,81.79115,3130.8108,7.6669e-05,0.0,69.42453,66.25539,10.372683,30.000002,0.21295771,55.478245,258.96915,148.42897,0.0,68.39011,0.22013196,0.0,97.366646,8.330017
36770,21646200.0,1.0,23.422272,24.662994,23.37799,23.468323,23.316925,22.97116,13.314697,13.229767,13.225739,13.284515,0.0,0.032049503,0.030780453,0.16110276,78.666664,13.297821,1.4067492,0.0,83.19541,3170.1301,7.715685e-05,0.0,69.97105,65.31229,10.451833,30.000002,0.21620022,55.367435,261.04807,149.04306,0.0,69.04392,0.2239324,0.0,98.55806,8.330017
36771,21646260.0,1.0,23.43045,24.676544,23.383759,23.474243,23.322815,22.972687,13.35614,13.278717,13.275085,13.331818,0.0,0.032486267,0.031319477,0.16472961,87.0,13.297821,1.3375554,0.0,84.642654,3223.8708,7.8116005e-05,0.0,70.25488,66.16863,10.5051565,30.000002,0.22027312,55.292778,264.18918,151.19528,0.0,69.407936,0.2285376,0.0,99.268616,8.330017
36772,21646320.0,1.0,23.436493,24.690125,23.387146,23.477142,23.3284,22.973846,13.430267,13.335571,13.332031,13.395996,0.0,0.033041872,0.031937875,0.1685727,95.333336,13.3811035,1.3185167,0.0,86.09915,3260.5579,7.8228244e-05,0.0,70.27573,68.537025,10.559342,30.000002,0.22470088,55.21692,268.1597,154.57918,0.0,69.48769,0.23355825,0.0,99.507935,8.330017
36773,21646380.0,1.0,23.439972,24.703735,23.387878,23.476746,23.333466,22.974548,13.46817,13.390717,13.387482,13.446655,0.0,0.033677578,0.03259852,0.17245364,103.666664,13.3811035,1.3502744,0.0,87.53341,3323.8765,7.9494625e-05,0.0,69.983444,72.607254,10.608024,30.000002,0.22927424,55.14877,272.88663,159.27142,0.0,69.230545,0.2387366,0.0,99.204926,8.330017
36774,21646440.0,1.0,23.441254,24.717377,23.386261,23.473297,23.338013,22.974792,13.493866,13.436584,13.433838,13.481445,0.0,0.034332216,0.033247218,0.17617042,112.0,13.3811035,1.4208813,0.0,88.91663,3389.4565,8.094055e-05,0.0,69.42368,78.214485,10.657628,30.000002,0.2336728,55.079323,278.1064,165.07059,0.0,68.68567,0.24375811,0.0,98.4554,8.330017
36775,21646500.0,1.0,23.439545,24.731049,23.38211,23.466614,23.34201,22.974548,13.545197,13.482513,13.480011,13.52597,0.0,0.034955762,0.033830512,0.1794981,120.333336,13.4644165,1.5321678,0.0,90.21204,3426.1755,8.130962e-05,0.0,68.57631,85.63298,10.686415,30.000002,0.23770514,55.039017,283.59802,172.07463,0.0,67.8312,0.2482907,0.0,97.248,8.330017
36776,21646560.0,1.0,23.436676,24.744781,23.37619,23.457703,23.345337,22.97409,13.5625,13.521698,13.519562,13.555511,0.0,0.035493318,0.034302432,0.18229386,128.66667,13.4644165,1.6705515,0.0,91.41017,3479.1294,8.255611e-05,0.0,67.53193,94.612915,10.736162,30.000002,0.24095155,54.96937,289.038,180.02158,0.0,66.76345,0.2521086,0.0,95.75322,8.330017
36777,21646620.0,1.0,23.432465,24.758514,23.368774,23.446777,23.348297,22.973389,13.565674,13.547485,13.545868,13.567017,0.0,0.03590515,0.034625795,0.18446638,137.0,13.4644165,1.8351337,0.0,92.49053,3524.1797,8.373766e-05,0.0,66.35395,104.97547,10.790673,30.000002,0.24332032,54.89306,294.29633,188.69083,0.0,65.54721,0.25501692,0.0,94.09048,8.330017
36778,21646680.0,1.0,23.426697,24.772308,23.36026,23.434357,23.350922,22.972534,13.5961,13.571472,13.570129,13.589386,0.0,0.03616406,0.03477309,0.18595396,145.33333,13.547699,2.0271034,0.0,93.42739,3531.3677,8.359014e-05,0.0,65.11011,116.37277,10.833197,30.000002,0.24480972,54.833527,299.20554,197.74988,0.0,64.249435,0.2569034,0.0,92.372284,8.330017
36779,21646740.0,1.0,23.421265,24.786133,23.351318,23.421295,23.353424,22.97171,13.5972595,13.589142,13.588135,13.599548,0.0,0.036290992,0.034769915,0.18686442,153.66667,13.547699,2.2422712,0.0,94.23571,3551.1582,8.417142e-05,0.0,63.889194,128.2677,10.90306,30.000002,0.24536468,54.735714,303.70374,206.83638,0.0,62.96164,0.25795192,0.0,90.72152,8.330017
36780,21646800.0,1.0,23.415436,24.800018,23.342163,23.407898,23.355896,22.970978,13.590118,13.59668,13.596161,13.597137,0.0,0.036316607,0.034647457,0.18734269,162.0,13.547699,2.480727,0.0,94.91409,3563.0198,8.461503e-05,0.0,62.745388,140.18285,10.966333,30.000002,0.24534114,54.64713,307.74066,215.6366,0.0,61.738266,0.25833282,0.0,89.20688,8.330017
36781,21646860.0,1.0,23.406677,24.813934,23.33014,23.391815,23.354523,22.966827,13.610046,13.606018,13.605621,13.608734,0.0,0.03627079,0.03445204,0.18749176,170.33333,13.631012,2.684425,0.0,95.402855,3535.061,8.360336e-05,0.0,61.714767,151.63045,11.024546,30.000002,0.24490434,54.56564,311.28488,223.85152,0.0,60.624184,0.2582314,0.0,87.86483,8.330017
36782,21646920.0,1.0,23.398773,24.827942,23.318329,23.37616,23.35321,22.962921,13.605896,13.611603,13.61145,13.610626,0.0,0.03618721,0.034234006,0.18740153,178.66667,13.631012,2.876412,0.0,95.74474,3522.741,8.329099e-05,0.0,60.788887,162.60309,11.100243,30.000002,0.24409913,54.45966,314.48608,231.55122,0.0,59.614574,0.2578469,0.0,86.667625,8.330017
36783,21646980.0,1.0,23.39093,24.84201,23.306824,23.360931,23.35202,22.959259,13.6006775,13.6119995,13.612183,13.606415,0.0,0.036100436,0.034014296,0.18716784,187.0,13.631012,3.057615,0.0,95.94409,3507.786,8.291223e-05,0.0,59.96732,173.01523,11.166693,30.000002,0.2432039,54.36663,317.4143,238.72798,0.0,58.707554,0.25730515,0.0,85.60591,8.330017
36784,21647040.0,1.0,23.382843,24.85617,23.295319,23.345703,23.35086,22.95575,13.5191345,13.584137,13.585876,13.55072,1.0,0.036031164,0.03381539,0.18682957,195.33333,13.464294,3.226896,0.0,95.98394,3546.073,8.4843065e-05,0.0,59.24701,182.83011,11.224801,30.000002,0.2422947,54.285275,320.12674,245.39857,0.0,57.903767,0.25669345,0.0,84.66225,8.330017
36785,21647100.0,1.0,23.375,24.870392,23.283508,23.33017,23.34964,22.952301,13.488281,13.547791,13.55072,13.507507,1.0,0.03598383,0.03364422,0.18637086,203.66667,13.464294,3.3838108,0.0,95.87024,3539.5896,8.4919906e-05,0.0,58.601303,192.30019,11.294293,30.000002,0.2412543,54.18799,322.70474,251.748,0.0,57.17848,0.25601757,0.0,83.792046,8.330017
36786,21647160.0,1.0,23.36789,24.884674,23.272888,23.316284,23.34851,22.94934,13.467651,13.517303,13.52063,13.481537,1.0,0.035961106,0.033504598,0.18580472,212.0,13.464294,3.5291705,0.0,95.616745,3529.3296,8.48109e-05,0.0,58.0211,201.47557,11.352109,30.000002,0.24023673,54.107048,325.16684,257.81805,0.0,56.523632,0.25528723,0.0,82.980934,8.330017
36787,21647220.0,0.0,23.36148,24.899048,23.262634,23.302795,23.347351,22.946442,13.368286,13.464722,13.469635,13.408264,1.0,0.03571844,0.033162978,0.18432279,208.0,13.297607,3.6632473,0.0,95.23662,3558.7004,8.682061e-05,0.0,57.561348,206.52342,11.428426,30.000002,0.2379139,54.000206,324.8029,260.28455,0.0,55.99028,0.25321016,0.0,82.36217,8.330017
36788,21647280.0,0.0,23.355713,24.913452,23.252716,23.289734,23.346252,22.943726,13.320221,13.4053955,13.411407,13.346008,1.0,0.035465207,0.032813743,0.18286903,204.0,13.297607,3.7869475,0.0,94.73134,3539.975,8.677334e-05,0.0,57.296585,208.1499,11.50848,30.000002,0.23557475,53.88813,323.27582,260.3594,0.0,55.65204,0.25114894,0.0,82.0056,8.330017
36789,21647340.0,0.0,23.350372,24.927948,23.243378,23.277466,23.345215,22.941162,13.287445,13.354919,13.361084,13.304443,1.0,0.035254475,0.032511238,0.18142869,200.0,13.297607,3.9006526,0.0,94.11081,3517.0227,8.646106e-05,0.0,57.174694,207.7275,11.583571,30.000002,0.23336267,53.783,321.1797,259.06622,0.0,55.46027,0.2491918,0.0,81.7999,8.330017
36790,21647400.0,0.0,23.345337,24.942474,23.234497,23.265839,23.344147,22.93869,13.189484,13.2916565,13.298981,13.226837,1.0,0.03509522,0.032265205,0.18000834,196.0,13.13092,4.003781,0.0,93.37698,3542.089,8.836669e-05,0.0,57.167156,205.8607,11.6522875,30.000002,0.23130926,53.6868,318.76547,256.8478,0.0,55.387775,0.24736407,0.0,81.701645,8.330017
36791,21647460.0,0.0,23.340942,24.957062,23.226105,23.255035,23.342773,22.936157,13.1474,13.229706,13.237488,13.169342,1.0,0.03498495,0.032075383,0.17858501,192.0,13.13092,4.0914426,0.0,92.54009,3524.9653,8.83019e-05,0.0,57.240803,203.13074,11.722402,30.000002,0.22934152,53.588634,316.21512,254.09616,0.0,55.40315,0.24563919,0.0,81.66674,8.330017
36792,21647520.0,0.0,23.337128,24.97174,23.218323,23.245148,23.341278,22.933655,13.118713,13.180847,13.18811,13.132782,1.0,0.03491372,0.03193426,0.17713714,188.0,13.13092,4.163637,0.0,91.60912,3504.2344,8.7998706e-05,0.0,57.37046,199.89455,11.790459,30.000002,0.22744682,53.493355,313.61487,251.03867,0.0,55.48262,0.2439782,0.0,81.667366,8.330017
36793,21647580.0,0.0,23.333618,24.98645,23.21109,23.236053,23.33966,22.931091,13.024658,13.121033,13.129059,13.060669,1.0,0.03487249,0.031833902,0.17564715,184.0,12.964203,4.2189903,0.0,90.59011,3529.5815,8.9955e-05,0.0,57.539433,196.36151,11.852456,30.000002,0.22561991,53.40656,311.0029,247.8022,0.0,55.60998,0.24234638,0.0,81.68649,8.330017
36794,21647640.0,0.0,23.330566,25.00119,23.204163,23.227509,23.33783,22.928406,12.983459,13.061951,13.07019,13.00531,1.0,0.03484928,0.031764045,0.17409521,180.0,12.964203,4.255401,0.0,89.48885,3513.5168,8.992756e-05,0.0,57.73,192.71286,11.916449,30.000002,0.22377266,53.316967,308.40082,244.49013,0.0,55.76815,0.24070124,0.0,81.707664,8.330017
36795,21647700.0,0.0,23.328308,25.015991,23.197968,23.220032,23.335846,22.925629,12.954559,13.014801,13.022369,12.969574,1.0,0.034834187,0.03171648,0.17247434,176.0,12.964203,4.2711673,0.0,88.31762,3493.029,8.964181e-05,0.0,57.931858,189.02232,11.982028,30.000002,0.2218861,53.22516,305.8108,241.14104,0.0,55.94747,0.2390177,0.0,81.7241,8.330017
36796,21647760.0,0.0,23.326874,25.030853,23.192963,23.214142,23.333862,22.923065,12.861725,12.956299,12.964569,12.898376,1.0,0.034818504,0.03168337,0.1707905,172.0,12.797516,4.2667184,0.0,87.095726,3520.038,9.165131e-05,0.0,58.138065,185.3199,12.041906,30.000002,0.21999703,53.14133,303.23376,237.77084,0.0,56.14112,0.23728503,0.0,81.73429,8.330017
36797,21647820.0,0.0,23.326141,25.045776,23.188446,23.209045,23.331665,22.92035,12.819885,12.898041,12.906464,12.842865,1.0,0.03479661,0.03165977,0.16904815,168.0,12.797516,4.239429,0.0,85.827034,3504.65,9.165903e-05,0.0,58.344303,181.6207,12.105284,30.000002,0.21804282,53.052605,300.67117,234.38759,0.0,56.344902,0.23549719,0.0,81.73748,8.330017
36798,21647880.0,0.0,23.326172,25.0607,23.184753,23.2052,23.329315,22.917511,12.788605,12.850525,12.858307,12.804962,1.0,0.03476306,0.031641696,0.16725531,164.0,12.797516,4.1877694,0.0,84.52625,3483.2358,9.1376736e-05,0.0,58.547443,177.92426,12.168738,30.000002,0.21604417,52.963768,298.1229,230.99104,0.0,56.556385,0.23365273,0.0,81.73484,8.330017
36799,21647940.0,0.0,23.327179,25.075684,23.18222,23.203003,23.326874,22.91455,12.800903,12.8237,12.829529,12.799042,0.0,0.03471396,0.031626105,0.16542697,160.0,12.880798,4.1110682,0.0,83.21058,3430.84,8.9608315e-05,0.0,58.746326,174.21674,12.230104,30.000002,0.21402185,52.877853,295.59216,227.57634,0.0,56.774757,0.23175968,0.0,81.73001,8.330017
36800,21648000.0,0.0,23.32962,25.090729,23.181122,23.20285,23.324432,22.91156,12.796814,12.8098755,12.813843,12.797241,0.0,0.034646437,0.031609993,0.16358915,156.0,12.880798,4.0102983,0.0,81.90422,3396.1567,8.861961e-05,0.0,58.9413,170.47357,12.293782,30.000002,0.21196648,52.788704,293.08832,224.13689,0.0,57.000168,0.2298381,0.0,81.72968,8.330017
36801,21648060.0,0.0,23.333405,25.105774,23.181427,23.20465,23.322266,22.908875,12.795654,12.801514,12.804108,12.795013,0.0,0.034559865,0.031591907,0.16176608,152.0,12.880798,3.8887308,0.0,80.625534,3363.297,8.763545e-05,0.0,59.134056,166.67412,12.356595,30.000002,0.20991702,52.700764,290.6215,220.66948,0.0,57.233776,0.22791019,0.0,81.74042,8.330017
36802,21648120.0,0.0,23.338531,25.12088,23.183258,23.208588,23.32016,22.90622,12.834045,12.808258,12.80896,12.816956,0.0,0.034454256,0.031570826,0.15998417,148.0,12.964111,3.7466388,0.0,79.39673,3308.3457,8.544855e-05,0.0,59.326744,162.7996,12.418543,30.000002,0.2078955,52.61404,288.20346,217.17336,0.0,57.477127,0.2260015,0.0,81.76941,8.330017
36803,21648180.0,0.0,23.345245,25.136017,23.186707,23.214783,23.318268,22.903656,12.849548,12.822754,12.822052,12.838165,0.0,0.034330044,0.031545874,0.1582743,144.0,12.964111,3.586687,0.0,78.24144,3273.0552,8.422623e-05,0.0,59.521854,158.83295,12.4815,30.000002,0.20591667,52.5259,285.82495,213.65068,0.0,57.731976,0.22414224,0.0,81.825,8.330017
36804,21648240.0,0.0,23.353271,25.151184,23.19159,23.223022,23.31659,22.901154,12.862396,12.836945,12.83551,12.853119,0.0,0.034188516,0.031516917,0.1566656,140.0,12.964111,3.4109883,0.0,77.179344,3240.9114,8.313457e-05,0.0,59.722267,154.76239,12.543121,30.000002,0.20402043,52.43963,283.4828,210.10667,0.0,58.000427,0.22236282,0.0,81.9153,8.330017
36805,21648300.0,0.0,23.36258,25.166351,23.197906,23.233246,23.315155,22.898743,12.912476,12.861298,12.858826,12.887756,0.0,0.034031045,0.03148395,0.15518309,136.0,13.047394,3.221812,0.0,76.22929,3188.335,8.0962e-05,0.0,59.9306,150.5826,12.602499,30.000002,0.20223433,52.3565,281.1972,206.54851,0.0,58.28437,0.22068968,0.0,82.04761,8.330017
36806,21648360.0,0.0,23.37262,25.18158,23.204956,23.244324,23.314117,22.89679,12.936188,12.889679,12.886566,12.919098,0.0,0.033861298,0.031447772,0.15384458,132.0,13.047394,3.024846,0.0,75.39359,3157.717,7.9827194e-05,0.0,60.150043,146.30042,12.662098,30.000002,0.20056206,52.273064,278.98776,202.98907,0.0,58.58539,0.21914499,0.0,82.22712,8.330017
36807,21648420.0,0.0,23.383759,25.196808,23.213196,23.256989,23.313416,22.894958,12.9552,12.914459,12.911255,12.941681,0.0,0.033681843,0.031408448,0.15266827,128.0,13.047394,2.8223844,0.0,74.69395,3131.7178,7.8879246e-05,0.0,60.38348,141.92049,12.72028,30.000002,0.19903052,52.19161,276.8709,199.43866,0.0,58.904903,0.21774961,0.0,82.459755,8.330017
36808,21648480.0,0.0,23.395782,25.212097,23.222595,23.27124,23.313019,22.89325,13.010468,12.9470825,12.943451,12.982025,0.0,0.033493813,0.031365484,0.15167953,124.0,13.130707,2.6172094,0.0,74.1481,3086.0112,7.692154e-05,0.0,60.634052,137.43777,12.772575,30.000002,0.19768718,52.118397,274.8627,195.9028,0.0,59.24512,0.21653003,0.0,82.75435,8.330017
36809,21648540.0,0.0,23.409058,25.227356,23.233124,23.286896,23.312988,22.891724,13.037903,12.981415,12.977661,13.017487,0.0,0.033300042,0.03131884,0.15090136,120.0,13.130707,2.4135602,0.0,73.7722,3064.5286,7.6042765e-05,0.0,60.905502,132.85497,12.827827,30.000002,0.19650096,52.041042,272.9795,192.39082,0.0,59.608032,0.21551101,0.0,83.11897,8.330017
36810,21648600.0,0.0,23.422913,25.242676,23.244385,23.303436,23.313263,22.89035,13.05954,13.011047,13.007538,13.043793,0.0,0.0331026,0.03126811,0.15032357,116.0,13.130707,2.2143588,0.0,73.55701,3047.9355,7.535369e-05,0.0,61.19918,128.19606,12.878442,30.000002,0.19550796,51.970184,271.2199,188.91219,0.0,59.99344,0.21468483,0.0,83.55341,8.330017
36811,21648660.0,0.0,23.435913,25.257996,23.254913,23.318604,23.313904,22.889404,13.117615,13.047394,13.043793,13.087067,0.0,0.03290561,0.03121581,0.14996032,112.0,13.21402,2.0236764,0.0,73.49098,3011.4297,7.369021e-05,0.0,61.520123,123.47192,12.922849,30.000002,0.19473386,51.90801,269.59778,185.4793,0.0,60.404747,0.21407229,0.0,84.06409,8.330017
36812,21648720.0,0.0,23.449738,25.273315,23.266083,23.334503,23.314941,22.888641,13.145935,13.084442,13.080933,13.124359,0.0,0.03271167,0.031161489,0.14981206,108.0,13.21402,1.8456248,0.0,73.59494,2999.9448,7.3104915e-05,0.0,61.871284,118.70102,12.96981,30.000002,0.19412939,51.842266,268.11664,182.10165,0.0,60.84243,0.21367584,0.0,84.6539,8.330017
36813,21648780.0,0.0,23.463806,25.288666,23.277588,23.350647,23.316254,22.888031,13.167725,13.115936,13.112762,13.151611,0.0,0.032520466,0.031103015,0.14985578,104.0,13.21402,1.6817913,0.0,73.850586,2993.2368,7.2702045e-05,0.0,62.253136,113.904625,13.012761,30.000002,0.19370925,51.78214,266.7622,178.77936,0.0,61.305584,0.2134695,0.0,85.32097,8.330017
36814,21648840.0,0.0,23.477814,25.304016,23.289398,23.366943,23.317902,22.887604,13.226471,13.153412,13.15033,13.195587,0.0,0.032334697,0.031038707,0.15011562,100.0,13.297302,1.5364668,0.0,74.27463,2966.193,7.133679e-05,0.0,62.672604,109.07306,13.046982,30.000002,0.19352157,51.734226,265.5452,175.5125,0.0,61.799538,0.21347934,0.0,86.07804,8.330017
36815,21648900.0,0.0,23.49234,25.319397,23.301453,23.38324,23.319916,22.88739,13.254272,13.191071,13.188141,13.232941,0.0,0.0321569,0.030968584,0.15059257,96.0,13.297302,1.4138527,0.0,74.86886,2964.667,7.103551e-05,0.0,63.13472,104.214775,13.085331,30.000002,0.19349474,51.680534,264.4675,172.30397,0.0,62.327915,0.21370858,0.0,86.93154,8.330017
36816,21648960.0,0.0,23.504852,25.334747,23.311676,23.396606,23.322144,22.887512,13.274384,13.222015,13.219452,13.2586975,0.0,0.03199131,0.030895317,0.15125667,92.0,13.297302,1.3152779,0.0,75.58279,2967.6733,7.0917245e-05,0.0,63.642456,99.36715,13.113306,30.000002,0.1936883,51.641376,263.51852,169.16483,0.0,62.89251,0.21412995,0.0,87.877914,8.330017
36817,21649020.0,0.0,23.517365,25.350128,23.321686,23.409515,23.324615,22.887848,13.332672,13.259247,13.256744,13.302521,0.0,0.031835586,0.030816345,0.15205821,88.0,13.380615,1.2415156,0.0,76.41463,2948.734,6.981334e-05,0.0,64.1942,94.56097,13.143006,30.000002,0.19399591,51.599796,262.6782,166.09666,0.0,63.491356,0.21470056,0.0,88.90962,8.330017
36818,21649080.0,0.0,23.529816,25.365509,23.331543,23.421906,23.327393,22.888367,13.358704,13.296204,13.293823,13.338715,0.0,0.03169331,0.030731585,0.15302075,84.0,13.380615,1.1983842,0.0,77.37302,2954.915,6.974301e-05,0.0,64.80006,89.78312,13.173141,30.000002,0.19443844,51.557606,261.9517,163.09395,0.0,64.13175,0.21543646,0.0,90.043655,8.330017
36819,21649140.0,0.0,23.54184,25.38089,23.341003,23.433502,23.330414,22.889069,13.377563,13.326721,13.324646,13.363647,0.0,0.031561494,0.030638443,0.15409964,80.0,13.380615,1.1847049,0.0,78.43428,2964.7354,6.981837e-05,0.0,65.45935,85.06194,13.199067,30.000002,0.19500202,51.52131,261.31573,160.15622,0.0,64.812935,0.21628982,0.0,91.275925,8.330017
36820,21649200.0,0.0,23.552887,25.39624,23.349976,23.444183,23.33368,22.889984,13.432465,13.362427,13.360352,13.404999,0.0,0.03144515,0.030537382,0.15531537,76.0,13.463898,1.2075479,0.0,79.60656,2951.6821,6.891431e-05,0.0,66.18671,80.37893,13.214395,30.000002,0.1957427,51.49985,260.77814,157.2769,0.0,65.545906,0.2172829,0.0,92.6289,8.330017
36821,21649260.0,0.0,23.562378,25.411621,23.356873,23.45169,23.337006,22.891235,13.457214,13.397339,13.395325,13.438812,0.0,0.0313448,0.030429138,0.15660957,72.0,13.463898,1.2643832,0.0,80.83628,2963.4548,6.902016e-05,0.0,66.98285,75.77517,13.233711,30.000002,0.19653492,51.47281,260.31976,154.46553,0.0,66.33108,0.21836737,0.0,94.09561,8.330017
36822,21649320.0,0.0,23.571533,25.426971,23.363068,23.45816,23.340515,22.89267,13.473633,13.425812,13.42395,13.461334,0.0,0.031257086,0.030311204,0.15793535,68.0,13.463898,1.3551937,0.0,82.12017,2977.6062,6.9236085e-05,0.0,67.84697,71.281715,13.2584095,30.000002,0.19732904,51.438225,259.9156,151.72607,0.0,67.1678,0.21949427,0.0,95.67342,8.330017
36823,21649380.0,1.0,23.578491,25.442322,23.367981,23.462982,23.344025,22.894165,13.540192,13.463013,13.460968,13.507935,0.0,0.03153302,0.03053193,0.16064638,76.333336,13.547211,1.4816269,0.0,83.44449,2982.5178,6.8636895e-05,0.0,68.69058,68.77467,13.238949,30.000002,0.20011234,51.46547,261.26404,151.0678,0.0,67.965454,0.22270882,0.0,97.151436,8.330017
36824,21649440.0,1.0,23.583405,25.457672,23.37088,23.465454,23.34726,22.895508,13.583832,13.50824,13.50592,13.558319,0.0,0.032050204,0.030965334,0.16389969,84.666664,13.547211,1.6377839,0.0,84.780174,3025.0632,6.931689e-05,0.0,69.32017,68.29018,13.206513,30.000002,0.20381165,51.510883,263.80096,152.15324,0.0,68.53329,0.22691576,0.0,98.18961,8.330017
36825,21649500.0,1.0,23.585663,25.472992,23.37146,23.465057,23.350037,22.896484,13.618256,13.551971,13.5494995,13.5989685,0.0,0.03272385,0.031525325,0.16748159,93.0,13.547211,1.819201,0.0,86.09818,3078.6084,7.033646e-05,0.0,69.68472,69.55889,13.15864,30.000002,0.20812522,51.577904,267.31393,154.69102,0.0,68.82552,0.23173484,0.0,98.74915,8.330017
36826,21649560.0,1.0,23.583527,25.488312,23.368225,23.45987,23.351898,22.897095,13.685089,13.603058,13.60022,13.655853,0.0,0.033508204,0.03217328,0.17116582,101.333336,13.630493,2.0166757,0.0,87.3353,3111.2266,7.050738e-05,0.0,69.71284,72.72427,13.0940275,30.000002,0.21280974,51.668365,271.70303,158.70782,0.0,68.77661,0.23685081,0.0,98.72506,8.330017
36827,21649620.0,1.0,23.580261,25.503632,23.362793,23.451996,23.353119,22.897217,13.716705,13.6519165,13.648926,13.69986,0.0,0.034328423,0.032844443,0.17471305,109.666664,13.630493,2.221955,0.0,88.47949,3169.6797,7.1709954e-05,0.0,69.42415,77.60167,13.047197,30.000002,0.21732664,51.733925,276.6836,163.97351,0.0,68.41007,0.24189162,0.0,98.18053,8.330017
36828,21649680.0,1.0,23.574524,25.51889,23.355255,23.441559,23.353668,22.896912,13.734161,13.690704,13.687927,13.726624,0.0,0.035126816,0.033486493,0.17793064,118.0,13.630493,2.4285874,0.0,89.50971,3227.4148,7.3000694e-05,0.0,68.840485,84.19856,12.994506,30.000002,0.22157934,51.80769,282.00464,170.40709,0.0,67.75039,0.24655178,0.0,97.17815,8.330017
36829,21649740.0,1.0,23.56659,25.53415,23.345795,23.42868,23.353516,22.896118,13.780121,13.729889,13.727142,13.764648,0.0,0.03583526,0.034037497,0.18057615,126.333336,13.713806,2.6303868,0.0,90.38805,3251.4749,7.316985e-05,0.0,67.957,92.71882,12.944156,30.000002,0.22519839,51.878185,287.36334,178.02907,0.0,66.79523,0.2504564,0.0,95.74363,8.330017
36830,21649800.0,1.0,23.558502,25.549377,23.335205,23.414398,23.352875,22.89505,13.790527,13.7621155,13.759674,13.7873535,0.0,0.03640378,0.034453195,0.18254793,134.66667,13.713806,2.823088,0.0,91.1227,3291.3928,7.412899e-05,0.0,66.87955,102.82434,12.916647,30.000002,0.22788128,51.916695,292.5197,186.51295,0.0,65.65098,0.2534268,0.0,94.06611,8.330017
36831,21649860.0,1.0,23.549622,25.564606,23.323608,23.398712,23.351807,22.89389,13.787231,13.780762,13.779053,13.792023,0.0,0.03679705,0.034703143,0.18380567,143.0,13.713806,3.002838,0.0,91.6988,3321.7107,7.495869e-05,0.0,65.682495,114.21714,12.900922,30.000002,0.22959025,51.938713,297.36404,195.55582,0.0,64.392105,0.25532955,0.0,92.27768,8.330017
36832,21649920.0,1.0,23.54065,25.579773,23.311737,23.38263,23.350464,22.89264,13.8160095,13.799316,13.797882,13.810852,0.0,0.036996756,0.03477308,0.18434687,151.33333,13.797119,3.1665132,0.0,92.09582,3311.6042,7.446356e-05,0.0,64.44481,126.35561,12.89748,30.000002,0.23029077,51.943527,301.6488,204.70036,0.0,63.097233,0.2561311,0.0,90.500656,8.330017
36833,21649980.0,1.0,23.532501,25.59494,23.30014,23.366882,23.34909,22.891449,13.815002,13.812775,13.811768,13.8185425,0.0,0.037044257,0.034702856,0.18432845,159.66667,13.797119,3.316591,0.0,92.344635,3315.9421,7.466767e-05,0.0,63.24572,138.7087,12.909285,30.000002,0.23018523,51.927002,305.38422,213.62285,0.0,61.84388,0.25610378,0.0,88.82994,8.330017
36834,21650040.0,1.0,23.52481,25.610046,23.289001,23.351685,23.347748,22.890411,13.806885,13.817139,13.816772,13.814545,0.0,0.036980134,0.034532897,0.1839251,168.0,13.797119,3.454156,0.0,92.45175,3313.1191,7.473169e-05,0.0,62.13153,150.80261,12.927514,30.000002,0.22952272,51.901478,308.57227,222.03893,0.0,60.677277,0.25546545,0.0,87.317535,8.330017
36835,21650100.0,1.0,23.518036,25.625153,23.278656,23.337555,23.346558,22.889618,13.83844,13.827942,13.827484,13.832123,0.0,0.036850736,0.03431573,0.18327147,176.33333,13.880402,3.5793104,0.0,92.409485,3275.9614,7.3551295e-05,0.0,61.139786,162.15532,12.951332,30.000002,0.22850731,51.868134,311.24182,229.68913,0.0,59.63139,0.25445223,0.0,85.99291,8.330017
36836,21650160.0,1.0,23.512482,25.640198,23.269562,23.325043,23.345642,22.889282,13.844666,13.839355,13.838867,13.8437805,0.0,0.036705658,0.034087557,0.18247098,184.66667,13.880402,3.6969702,0.0,92.24958,3260.1226,7.319099e-05,0.0,60.265987,172.77388,12.977982,30.000002,0.22734103,51.83083,313.57388,236.67587,0.0,58.699883,0.25328255,0.0,84.828156,8.330017
36837,21650220.0,1.0,23.50772,25.655212,23.261322,23.31366,23.34491,22.88916,13.847565,13.847137,13.846771,13.8489685,0.0,0.03656912,0.0338682,0.18159813,193.0,13.880402,3.808934,0.0,91.99236,3243.9785,7.283272e-05,0.0,59.489597,182.80768,13.005302,30.000002,0.22612368,51.792572,315.69775,243.1562,0.0,57.865726,0.2520554,0.0,83.789185,8.330017
36838,21650280.0,0.0,23.504822,25.670197,23.254608,23.30426,23.344482,22.889374,13.883423,13.862183,13.861267,13.872986,0.0,0.036207996,0.033437006,0.17987938,189.0,13.963715,3.9177158,0.0,91.64419,3189.5579,7.1252405e-05,0.0,58.897263,188.28163,13.052839,30.000002,0.22369766,51.726025,315.09808,245.76077,0.0,57.21225,0.249531,0.0,83.03904,8.330017
36839,21650340.0,0.0,23.50351,25.68512,23.249634,23.296997,23.344482,22.890045,13.89212,13.875732,13.874542,13.88739,0.0,0.03584651,0.033000033,0.17828347,185.0,13.963715,4.0292234,0.0,91.23929,3157.757,7.049122e-05,0.0,58.543552,190.10777,13.098794,30.000002,0.22138296,51.66169,313.44736,245.8571,0.0,56.792492,0.24713121,0.0,82.61804,8.330017
36840,21650400.0,0.0,23.503448,25.700012,23.245972,23.291504,23.344849,22.891113,13.899109,13.885468,13.884186,13.895325,0.0,0.035546195,0.032618202,0.17684098,181.0,13.963715,4.146301,0.0,90.79305,3128.9136,6.979058e-05,0.0,58.370255,189.66693,13.143413,30.000002,0.21930812,51.599224,311.35516,244.5103,0.0,56.550945,0.24500234,0.0,82.4056,8.330017
36841,21650460.0,0.0,23.507904,25.714996,23.247375,23.291504,23.349426,22.896576,13.956787,13.908722,13.906342,13.933044,0.0,0.035338216,0.032303765,0.17560437,177.0,14.046997,4.333867,0.0,90.37351,3080.8594,6.822025e-05,0.0,58.37203,187.36958,13.184042,30.000002,0.2175699,51.542343,309.0498,242.06659,0.0,56.471897,0.24324048,0.0,82.37698,8.330017
36842,21650520.0,0.0,23.51358,25.730194,23.250336,23.293427,23.354279,22.902344,13.987305,13.938843,13.935394,13.969177,0.0,0.03523206,0.032054827,0.17457604,173.0,14.046997,4.572835,0.0,89.98507,3064.971,6.7759596e-05,0.0,58.511333,183.96616,13.218276,30.000002,0.2161906,51.494415,306.776,239.05228,0.0,56.51115,0.24185553,0.0,82.476875,8.330017
36843,21650580.0,0.0,23.52008,25.745575,23.254272,23.296661,23.359253,22.908386,14.01001,13.966583,13.962524,13.996277,0.0,0.035208303,0.031857315,0.17370924,169.0,14.046997,4.857897,0.0,89.63475,3055.0356,6.7472814e-05,0.0,58.74688,179.96474,13.248435,30.000002,0.21508633,51.45219,304.6139,235.77562,0.0,56.630165,0.24076627,0.0,82.6606,8.330017
36844,21650640.0,0.0,23.527466,25.761139,23.259369,23.301392,23.364319,22.914673,14.07016,14.004089,13.998749,14.043304,0.0,0.03527368,0.03171064,0.17301743,165.0,14.13031,5.1978817,0.0,89.34241,3021.7812,6.6284854e-05,0.0,59.076023,175.51591,13.273332,30.000002,0.21428004,51.41733,302.61697,232.34532,0.0,56.822395,0.23999238,0.0,82.92258,8.330017
36845,21650700.0,0.0,23.535736,25.776886,23.26538,23.307373,23.369385,22.921173,14.098755,14.041687,14.035492,14.080811,0.0,0.03540846,0.031598102,0.17246951,161.0,14.13031,5.5872645,0.0,89.1162,3018.1147,6.611385e-05,0.0,59.47175,170.86641,13.295785,30.000002,0.21369638,51.385902,300.7942,228.89436,0.0,57.06222,0.23946668,0.0,83.23986,8.330017
36846,21650760.0,0.0,23.544098,25.792755,23.271637,23.313751,23.374146,22.927551,14.118256,14.072754,14.066467,14.105743,0.0,0.03560264,0.03151142,0.172049,157.0,14.13031,6.019479,0.0,88.95195,3019.2207,6.609062e-05,0.0,59.921814,166.1191,13.314308,30.000002,0.21331531,51.35997,299.139,225.47255,0.0,57.338512,0.2391536,0.0,83.60323,8.330017
36847,21650820.0,0.0,23.552856,25.808777,23.278595,23.321045,23.378784,22.934113,14.175934,14.11087,14.103516,14.150177,0.0,0.03585671,0.03144705,0.17177024,153.0,14.213593,6.50172,0.0,88.8717,2995.432,6.514423e-05,0.0,60.423893,161.32417,13.3274765,30.000002,0.21315467,51.341534,297.6681,222.11557,0.0,57.646942,0.23906405,0.0,84.01314,8.330017
36848,21650880.0,0.0,23.562317,25.82489,23.286102,23.329102,23.38327,22.940826,14.201752,14.147705,14.13974,14.185089,0.0,0.03615545,0.031394523,0.17161211,149.0,14.213593,7.026515,0.0,88.87475,3000.4448,6.518115e-05,0.0,60.96523,156.5314,13.341355,30.000002,0.21313667,51.3221,296.35403,218.8333,0.0,57.97744,0.23915257,0.0,84.46296,8.330017
36849,21650940.0,0.0,23.571991,25.841125,23.293884,23.337585,23.387543,22.947632,14.219208,14.177307,14.169495,14.208252,0.0,0.03649155,0.031349305,0.1715719,145.0,14.213593,7.5904207,0.0,88.96086,3009.3088,6.533721e-05,0.0,61.541702,151.75444,13.352424,30.000002,0.21327046,51.306606,295.1832,215.62473,0.0,58.326794,0.23940253,0.0,84.952805,8.330017
36850,21651000.0,0.0,23.581543,25.857422,23.302032,23.346527,23.391571,22.95459,14.274872,14.213928,14.205017,14.250305,0.0,0.036864813,0.031310543,0.17166796,141.0,14.2969055,8.19715,0.0,89.145676,2992.142,6.455644e-05,0.0,62.156845,146.99168,13.355498,30.000002,0.2136061,51.302303,294.16684,212.49435,0.0,58.695995,0.23983333,0.0,85.48848,8.330017
36851,21651060.0,0.0,23.59085,25.87378,23.309479,23.3544,23.395508,22.961823,14.299164,14.249573,14.240021,14.283936,0.0,0.037265956,0.031274207,0.1718617,137.0,14.2969055,8.83895,0.0,89.39605,3003.0537,6.472991e-05,0.0,62.803352,142.2717,13.36288,30.000002,0.21401939,51.291965,293.27014,209.43651,0.0,59.08022,0.24039255,0.0,86.06179,8.330017
36852,21651120.0,0.0,23.599945,25.890167,23.316956,23.362396,23.39914,22.969147,14.314392,14.27713,14.267975,14.304443,0.0,0.03769563,0.031239325,0.17216039,133.0,14.2969055,9.51543,0.0,89.72674,3017.466,6.501621e-05,0.0,63.483536,137.58879,13.365369,30.000002,0.21457554,51.288486,292.4939,206.44771,0.0,59.480564,0.24108604,0.0,86.67707,8.330017
36853,21651180.0,0.0,23.608826,25.906616,23.324463,23.370453,23.402405,22.976593,14.368835,14.312164,14.301727,14.345154,0.0,0.038152874,0.031204699,0.17257676,129.0,14.3802185,10.226212,0.0,90.145676,3004.834,6.435019e-05,0.0,64.19949,132.93259,13.362688,30.000002,0.21528539,51.292236,291.8422,203.5229,0.0,59.89861,0.2419244,0.0,87.340614,8.330017
36854,21651240.0,0.0,23.618073,25.923065,23.332,23.37857,23.405365,22.984161,14.391449,14.345795,14.334747,14.376709,0.0,0.03862934,0.031168152,0.17308898,125.0,14.3802185,10.963717,0.0,90.64394,3020.4734,6.463058e-05,0.0,64.946915,128.31087,13.364163,30.000002,0.21606223,51.290173,291.29367,200.65274,0.0,60.333008,0.24287723,0.0,88.050125,8.330017
36855,21651300.0,0.0,23.627045,25.939514,23.339325,23.386444,23.40799,22.99179,14.406097,14.371979,14.361389,14.396881,0.0,0.03912153,0.03112901,0.17369343,121.0,14.3802185,11.723456,0.0,91.21494,3038.9902,6.50037e-05,0.0,65.7261,123.720535,13.363014,30.000002,0.21694182,51.291782,290.83832,197.82883,0.0,60.785126,0.24393357,0.0,88.808685,8.330017
36856,21651360.0,0.0,23.633759,25.955933,23.344788,23.391785,23.410034,22.999298,14.459503,14.4062195,14.3941345,14.436676,0.0,0.039632916,0.03109008,0.17438406,117.0,14.463501,12.503283,0.0,91.831245,3029.2627,6.441574e-05,0.0,66.54015,119.174835,13.352192,30.000002,0.2179749,51.306934,290.4824,195.06061,0.0,61.25753,0.24509719,0.0,89.61746,8.330017
36857,21651420.0,0.0,23.64087,25.97232,23.350067,23.397003,23.411743,23.006897,14.4808655,14.438782,14.426056,14.467041,0.0,0.04015568,0.031048622,0.17513055,113.0,14.463501,13.297376,0.0,92.49743,3047.497,6.475855e-05,0.0,67.38329,114.69667,13.349085,30.000002,0.21901035,51.31128,290.20093,192.34637,0.0,61.748238,0.24632591,0.0,90.470215,8.330017
36858,21651480.0,0.0,23.647552,25.988617,23.355011,23.401794,23.413055,23.014618,14.494324,14.463623,14.451599,14.485962,0.0,0.040684953,0.031003151,0.1759287,109.0,14.463501,14.101238,0.0,93.2062,3068.0217,6.5181e-05,0.0,68.2561,110.27776,13.343787,30.000002,0.22010358,51.3187,289.98096,189.67445,0.0,62.259556,0.24760647,0.0,91.37128,8.330017
36859,21651540.0,0.0,23.65335,26.004883,23.35968,23.40628,23.41397,23.02243,14.546661,14.496918,14.483215,14.52478,0.0,0.041220125,0.03095404,0.17678428,105.0,14.546814,14.9134655,0.0,93.96242,3059.5898,6.4631015e-05,0.0,69.16301,105.90733,13.329136,30.000002,0.2213118,51.33921,289.82697,187.04051,0.0,62.795776,0.24894862,0.0,92.32868,8.330017
36860,21651600.0,0.0,23.659546,26.021057,23.364105,23.410492,23.41452,23.030365,14.567078,14.52832,14.514008,14.554047,0.0,0.04175474,0.030900294,0.17767587,101.0,14.546814,15.728725,0.0,94.75807,3079.0203,6.500057e-05,0.0,70.101105,101.59805,13.323061,30.000002,0.22248818,51.347713,289.72064,184.44179,0.0,63.35634,0.25032225,0.0,93.340546,8.330017
36861,21651660.0,0.0,23.663391,26.03711,23.366547,23.411987,23.414581,23.038147,14.578369,14.550537,14.537445,14.570099,0.0,0.04229226,0.030846298,0.17860505,97.0,14.546814,16.542278,0.0,95.55521,3100.3223,6.5450884e-05,0.0,71.07537,97.355606,13.309154,30.000002,0.22373682,51.367188,289.65234,181.8786,0.0,63.946552,0.25171712,0.0,94.412155,8.330017
36862,21651720.0,0.0,23.66681,26.05304,23.368103,23.412415,23.414215,23.04596,14.49408,14.532806,14.529694,14.520966,1.0,0.042820036,0.030786507,0.17949483,93.0,14.380096,17.350124,0.0,96.34981,3184.968,6.805675e-05,0.0,72.076485,93.20966,13.300355,30.000002,0.22493508,51.3795,289.59833,179.35829,0.0,64.55982,0.2530932,0.0,95.52774,8.330017
36863,21651780.0,0.0,23.668915,26.068817,23.368286,23.411072,23.413239,23.053741,14.471497,14.502472,14.506989,14.483307,1.0,0.04334204,0.030726017,0.18037157,89.0,14.380096,18.144901,0.0,97.12138,3218.1655,6.897064e-05,0.0,73.109276,89.162575,13.290908,30.000002,0.22610755,51.392727,289.54425,176.87689,0.0,65.20149,0.2544316,0.0,96.696434,8.330017
36864,21651840.0,0.0,23.669952,26.084442,23.36737,23.408386,23.411652,23.061462,14.45578,14.478455,14.486023,14.4627075,1.0,0.04385219,0.030664196,0.18120341,85.0,14.380096,18.92039,0.0,97.85918,3247.017,6.974801e-05,0.0,74.17252,85.218994,13.280903,30.000002,0.22723664,51.406734,289.4751,174.43205,0.0,65.87242,0.25571206,0.0,97.91643,8.330017
36865,21651900.0,1.0,23.668488,26.099915,23.364777,23.403656,23.40924,23.069061,14.367706,14.429565,14.445801,14.395935,1.0,0.04475065,0.030910643,0.1832931,93.333336,14.213409,19.668625,0.0,98.54111,3347.3035,7.2760864e-05,0.0,75.15886,83.33569,13.239783,30.000002,0.23019707,51.464302,291.5806,174.19328,0.0,66.49361,0.25895318,0.0,98.97756,8.330017
36866,21651960.0,1.0,23.662964,26.115173,23.358337,23.394043,23.405792,23.075897,14.349731,14.387665,14.406677,14.360168,1.0,0.045872968,0.03137115,0.18576312,101.666664,14.213409,20.376938,0.0,99.10223,3405.9102,7.420862e-05,0.0,75.82304,83.81199,13.184874,30.000002,0.23395005,51.54118,295.12967,175.99123,0.0,66.869026,0.2630096,0.0,99.50654,8.330017
36867,21652020.0,1.0,23.654846,26.130249,23.34961,23.381775,23.401062,23.082123,14.3414,14.363251,14.379944,14.346222,1.0,0.047096323,0.031949107,0.18832844,110.0,14.213409,21.030884,0.0,99.525696,3464.9448,7.5628646e-05,0.0,76.12161,86.34741,13.122778,30.000002,0.23802868,51.628113,299.72482,179.4543,0.0,66.95735,0.26737735,0.0,99.48656,8.330017
36868,21652080.0,1.0,23.64383,26.14508,23.338379,23.366455,23.394928,23.087677,14.2517395,14.316071,14.338226,14.284058,1.0,0.0483443,0.03259679,0.19074833,118.333336,14.046692,21.61528,0.0,99.77814,3582.6233,7.923245e-05,0.0,76.01355,91.025856,13.054225,30.000002,0.24213637,51.724083,305.17197,184.54782,0.0,66.72327,0.2717011,0.0,98.882164,8.330017
36869,21652140.0,1.0,23.631104,26.159668,23.324646,23.348083,23.387299,23.092468,14.218811,14.26886,14.293335,14.238495,1.0,0.04951748,0.033243064,0.1927405,126.666664,14.046692,22.112951,0.0,99.82308,3645.4697,8.098471e-05,0.0,75.50026,97.86483,12.999165,30.000002,0.24573326,51.80117,311.0986,191.13492,0.0,66.16313,0.27551353,0.0,97.72916,8.330017
36870,21652200.0,1.0,23.616913,26.174011,23.309357,23.32788,23.37854,23.096588,14.189758,14.231384,14.255005,14.206299,1.0,0.050536856,0.033824526,0.19411767,135.0,14.046692,22.521318,0.0,99.6671,3696.269,8.245636e-05,0.0,74.66129,106.6769,12.950571,30.000002,0.24859837,51.8692,317.12027,198.95357,0.0,65.338486,0.27849412,0.0,96.16991,8.330017
36871,21652260.0,1.0,23.60144,26.18808,23.292236,23.305237,23.36905,23.099854,14.080383,14.165375,14.196655,14.123627,1.0,0.051315486,0.034277875,0.19466597,143.33333,13.880005,22.828873,0.0,99.26699,3790.8547,8.589078e-05,0.0,73.53858,117.46229,12.916967,30.000002,0.25035942,51.91625,322.79498,207.83893,0.0,64.2802,0.28028342,0.0,94.28981,8.330017
36872,21652320.0,1.0,23.585632,26.201843,23.274048,23.281372,23.358582,23.10254,14.023926,14.0972595,14.132294,14.055908,1.0,0.051806077,0.034561783,0.19431104,151.66667,13.880005,23.022358,0.0,98.61224,3820.1926,8.716697e-05,0.0,72.24426,129.76212,12.901887,30.000002,0.25083363,51.93736,327.6553,217.31567,0.0,63.08018,0.28070435,0.0,92.25604,8.330017
36873,21652380.0,1.0,23.570374,26.215302,23.255798,23.257599,23.347504,23.104858,13.972839,14.037964,14.073029,14.001099,1.0,0.05201551,0.034673847,0.19314869,160.0,13.880005,23.108368,0.0,97.734474,3829.6006,8.7933404e-05,0.0,70.893234,142.94376,12.903357,30.000002,0.25012442,51.935303,331.49393,226.87718,0.0,61.836266,0.27986538,0.0,90.223625,8.330017
36874,21652440.0,1.0,23.556152,26.228424,23.237793,23.234222,23.335999,23.106842,13.851074,13.952728,13.994873,13.902405,1.0,0.05195469,0.034624785,0.19127753,168.33333,13.713318,23.07051,0.0,96.61161,3876.6675,9.053822e-05,0.0,69.56273,156.27838,12.924149,30.000002,0.24830243,51.906193,334.1035,235.95445,0.0,60.618717,0.2778761,0.0,88.29103,8.330017
36875,21652500.0,1.0,23.542267,26.24121,23.220276,23.211609,23.324219,23.108643,13.783936,13.870117,13.914612,13.821838,1.0,0.051695302,0.03447827,0.18888023,176.66667,13.713318,22.914858,0.0,95.269035,3862.6921,9.0910165e-05,0.0,68.31069,169.2335,12.95015,30.000002,0.24576841,51.869793,335.65753,244.25462,0.0,59.48041,0.27508107,0.0,86.509125,8.330017
36876,21652560.0,1.0,23.530334,26.253632,23.204071,23.190674,23.313232,23.110382,13.730469,13.801727,13.843811,13.760895,1.0,0.051301263,0.03427287,0.18615128,185.0,13.713318,22.659016,0.0,93.73656,3834.5073,9.078963e-05,0.0,67.16047,181.47824,12.990207,30.000002,0.2426824,51.81371,336.3407,251.63503,0.0,58.441536,0.2717488,0.0,84.89302,8.330017
36877,21652620.0,0.0,23.520477,26.265686,23.189392,23.171875,23.30246,23.112122,13.606262,13.711395,13.758179,13.658905,1.0,0.050512683,0.033809923,0.18236569,181.0,13.5466,22.295294,0.0,92.024994,3843.6353,9.255329e-05,0.0,66.208916,189.18028,13.0548,30.000002,0.23800193,51.723278,333.33716,254.76001,0.0,57.58282,0.26669833,0.0,83.5864,8.330017
36878,21652680.0,0.0,23.512299,26.277344,23.176422,23.155426,23.292084,23.114044,13.540649,13.624756,13.671631,13.576843,1.0,0.049669094,0.033314217,0.17859723,177.0,13.5466,21.830944,0.0,90.1617,3798.6746,9.208919e-05,0.0,65.55429,192.45131,13.122146,30.000002,0.23325549,51.628994,328.81885,254.59178,0.0,57.003128,0.2615839,0.0,82.67826,8.330017
36879,21652740.0,0.0,23.505676,26.288605,23.165497,23.141785,23.282257,23.11612,13.492279,13.556824,13.598785,13.518707,1.0,0.04884635,0.032875545,0.1749211,173.0,13.5466,21.270699,0.0,88.17586,3743.8018,9.11738e-05,0.0,65.1006,192.86517,13.186147,30.000002,0.22869314,51.53939,323.714,252.45244,0.0,56.641453,0.25664142,0.0,82.017166,8.330017
36880,21652800.0,0.0,23.501648,26.299408,23.156555,23.130829,23.272919,23.118347,13.386597,13.476135,13.519287,13.430542,1.0,0.04806516,0.03251779,0.17137992,169.0,13.379913,20.619179,0.0,86.09359,3743.1743,9.243306e-05,0.0,64.79191,191.33028,13.259165,30.000002,0.22429977,51.43717,318.4742,249.074,0.0,56.45418,0.2519585,0.0,81.527985,8.330017
36881,21652860.0,0.0,23.498047,26.309784,23.14914,23.121735,23.264832,23.120697,13.337067,13.404663,13.44516,13.36496,1.0,0.047320865,0.032241054,0.16794382,165.0,13.379913,19.893682,0.0,83.93094,3693.7695,9.164699e-05,0.0,64.575935,188.62029,13.321278,30.000002,0.22018453,51.350212,313.3264,245.00577,0.0,56.39531,0.24749935,0.0,81.14403,8.330017
36882,21652920.0,0.0,23.49649,26.319702,23.143707,23.115387,23.257233,23.123077,13.302124,13.351471,13.385864,13.321259,1.0,0.046600677,0.03203544,0.16459192,161.0,13.379913,19.094814,0.0,81.71866,3638.9224,9.054877e-05,0.0,64.41746,185.20497,13.386653,30.000002,0.21621189,51.258682,308.37024,240.56519,0.0,56.431343,0.24322078,0.0,80.82583,8.330017
36883,21652980.0,0.0,23.496643,26.329132,23.140533,23.112183,23.250275,23.125458,13.315491,13.327423,13.350952,13.313782,0.0,0.04588778,0.03188746,0.16131504,157.0,13.463196,18.22833,0.0,79.48869,3552.3105,8.801316e-05,0.0,64.28981,181.39066,13.449238,30.000002,0.21238878,51.171066,303.64517,235.94972,0.0,56.536102,0.23908249,0.0,80.54901,8.330017
36884,21653040.0,0.0,23.49878,26.338074,23.13977,23.112396,23.244019,23.1279,13.313049,13.317902,13.332367,13.3124695,0.0,0.04516842,0.03178069,0.15811503,153.0,13.463196,17.303566,0.0,77.27815,3486.3196,8.627436e-05,0.0,64.17458,177.36635,13.510744,30.000002,0.20867904,51.08496,299.1627,231.27757,0.0,56.687885,0.23505601,0.0,80.2998,8.330017
36885,21653100.0,0.0,23.502869,26.346497,23.141357,23.115875,23.238525,23.130371,13.314362,13.313782,13.322052,13.312164,0.0,0.04443391,0.031703074,0.15500532,149.0,13.463196,16.327742,0.0,75.11839,3422.6904,8.45735e-05,0.0,64.06243,173.21461,13.572043,30.000002,0.20507032,50.99914,294.91925,226.602,0.0,56.874336,0.23113398,0.0,80.074875,8.330017
36886,21653160.0,0.0,23.508392,26.3544,23.144196,23.120789,23.234406,23.132935,13.356506,13.327637,13.328278,13.336914,0.0,0.043682963,0.031645555,0.15199202,145.0,13.546509,15.316987,0.0,73.01562,3333.0435,8.172768e-05,0.0,63.94896,168.99074,13.637752,30.000002,0.20153056,50.907146,290.9065,221.95819,0.0,57.08646,0.22731213,0.0,79.87179,8.330017
36887,21653220.0,0.0,23.515594,26.361755,23.149445,23.12912,23.23117,23.13559,13.374878,13.347687,13.343292,13.360748,0.0,0.042914845,0.031599004,0.1490945,141.0,13.546509,14.279153,0.0,71.01364,3268.2812,7.9866346e-05,0.0,63.833504,164.70277,13.699098,30.000002,0.19812056,50.821262,287.10754,217.35501,0.0,57.318542,0.22359976,0.0,79.69471,8.330017
36888,21653280.0,0.0,23.52481,26.36856,23.156921,23.140594,23.228882,23.138336,13.391449,13.365997,13.3593445,13.379089,0.0,0.042129945,0.03155732,0.14635015,137.0,13.546509,13.223384,0.0,69.1432,3209.1326,7.81848e-05,0.0,63.71827,160.32928,13.761866,30.000002,0.1948306,50.733387,283.44644,212.79152,0.0,57.56914,0.22002862,0.0,79.554085,8.330017
36889,21653340.0,0.0,23.536163,26.374756,23.166595,23.15512,23.22757,23.141174,13.446655,13.396637,13.386383,13.417572,0.0,0.04133136,0.031516828,0.14379086,133.0,13.629791,12.158587,0.0,67.433014,3126.5776,7.5496275e-05,0.0,63.606655,155.8552,13.826879,30.000002,0.19168146,50.642372,279.9229,208.27031,0.0,57.83827,0.21663009,0.0,79.459656,8.330017
36890,21653400.0,0.0,23.54898,26.380371,23.178345,23.172546,23.227264,23.144165,13.47406,13.42984,13.417786,13.452606,0.0,0.040524192,0.03147426,0.1414518,129.0,13.629791,11.095853,0.0,65.91101,3072.7617,7.387018e-05,0.0,63.50375,151.26385,13.886927,30.000002,0.18874314,50.558304,276.56567,203.79472,0.0,58.126736,0.21344097,0.0,79.42283,8.330017
36891,21653460.0,0.0,23.562012,26.385376,23.189972,23.1893,23.22815,23.147308,13.497192,13.457886,13.446136,13.478973,0.0,0.039718926,0.031431768,0.13936587,125.0,13.629791,10.049116,0.0,64.57088,3027.1511,7.251525e-05,0.0,63.416435,146.55821,13.950424,30.000002,0.18600474,50.469406,273.4094,199.38397,0.0,58.43776,0.21050669,0.0,79.45352,8.330017
36892,21653520.0,0.0,23.575928,26.38974,23.203125,23.208221,23.22998,23.150574,13.559387,13.496399,13.483276,13.524353,0.0,0.038921166,0.031386662,0.13750327,121.0,13.713104,9.024714,0.0,63.41931,2961.2754,7.022108e-05,0.0,63.345898,141.77556,14.007955,30.000002,0.18349457,50.388863,270.44556,195.04802,0.0,58.767952,0.2078017,0.0,79.546196,8.330017
36893,21653580.0,0.0,23.591156,26.393463,23.217987,23.22934,23.232819,23.154022,13.59021,13.535492,13.522247,13.564484,0.0,0.038136162,0.031337544,0.13592368,117.0,13.713104,8.035332,0.0,62.49877,2922.7568,6.902018e-05,0.0,63.30049,136.88182,14.060004,30.000002,0.18125853,50.315994,267.70065,190.78705,0.0,59.121788,0.20538752,0.0,79.72066,8.330017
36894,21653640.0,0.0,23.607544,26.396545,23.23407,23.252014,23.236542,23.157593,13.61441,13.568115,13.556091,13.594452,0.0,0.03736851,0.031283434,0.13461858,113.0,13.713104,7.086264,0.0,61.80047,2890.5574,6.80305e-05,0.0,63.283897,131.89163,14.1121435,30.000002,0.17926186,50.243004,265.1689,186.6044,0.0,59.49956,0.20326038,0.0,79.978745,8.330017
36895,21653700.0,0.0,23.625092,26.398926,23.251404,23.276154,23.24121,23.161346,13.678406,13.608673,13.596619,13.641174,0.0,0.03662479,0.0312242,0.13363123,109.0,13.796417,6.189468,0.0,61.356823,2839.2856,6.6157525e-05,0.0,63.304996,126.790184,14.162529,30.000002,0.17755361,50.17246,262.867,182.50606,0.0,59.905846,0.20147027,0.0,80.33699,8.330017
36896,21653760.0,0.0,23.640625,26.400604,23.266846,23.296997,23.24649,23.165253,13.709839,13.64975,13.638275,13.683289,0.0,0.035913732,0.031163283,0.13292617,105.0,13.796417,5.347476,0.0,61.097324,2815.3452,6.535224e-05,0.0,63.36714,121.63295,14.205021,30.000002,0.17614342,50.11297,260.78342,178.51244,0.0,60.340572,0.19999291,0.0,80.7881,8.330017
36897,21653820.0,0.0,23.656769,26.40155,23.28299,23.318604,23.252625,23.169312,13.733154,13.683228,13.673309,13.713226,0.0,0.0352402,0.031100558,0.13249777,101.0,13.796417,4.571437,0.0,61.05833,2797.88,6.475964e-05,0.0,63.475185,116.44069,14.245393,30.000002,0.17500001,50.05645,258.9123,174.63113,0.0,60.80461,0.19882809,0.0,81.33457,8.330017
36898,21653880.0,0.0,23.67337,26.401794,23.299744,23.34076,23.259583,23.173553,13.796997,13.723602,13.714264,13.7595215,0.0,0.03460765,0.031032907,0.1323689,97.0,13.8797,3.8710947,0.0,61.25158,2760.693,6.3292864e-05,0.0,63.63765,111.20136,14.280832,30.000002,0.17415495,50.006836,257.2522,170.85736,0.0,61.301105,0.19799894,0.0,81.98993,8.330017
