,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36899,21653940.0,0.0,23.690308,26.401276,23.317047,23.36319,23.267334,23.177979,13.826508,13.763641,13.755249,13.800018,0.0,0.034022477,0.030957842,0.13254228,93.0,13.8797,3.2557573,0.0,61.68075,2752.0234,6.288748e-05,0.0,63.86372,105.92208,14.311513,30.000002,0.1736111,49.963882,255.7971,167.19177,0.0,61.83405,0.19751225,0.0,82.762184,8.330017
36900,21654000.0,0.0,23.707275,26.399994,23.334473,23.385468,23.275696,23.182587,13.848755,13.796692,13.789642,13.829346,0.0,0.033481598,0.030873552,0.13297349,89.0,13.8797,2.7220638,0.0,62.31578,2749.0945,6.266265e-05,0.0,64.15392,100.63174,14.337915,30.000002,0.17332476,49.926918,254.5178,163.62743,0.0,62.40402,0.19731782,0.0,83.64643,8.330017
36901,21654060.0,0.0,23.720856,26.397522,23.348541,23.402344,23.28415,23.187256,13.91095,13.836334,13.829956,13.875122,0.0,0.03299813,0.03078591,0.13365963,85.0,13.963013,2.2774541,0.0,63.100426,2724.7966,6.155536e-05,0.0,64.521515,95.35347,14.356385,30.000002,0.17332707,49.901062,253.41971,160.18045,0.0,63.018448,0.19743331,0.0,84.64891,8.330017
36902,21654120.0,0.0,23.734375,26.393372,23.362427,23.418823,23.293182,23.192078,13.939911,13.875916,13.87027,13.915314,0.0,0.032566838,0.03069245,0.13453108,81.0,13.963013,1.9209673,0.0,64.0381,2728.053,6.146472e-05,0.0,64.96249,90.1392,14.375184,30.000002,0.1735133,49.87474,252.46783,156.8501,0.0,63.673626,0.1977795,0.0,85.75531,8.330017
36903,21654180.0,0.0,23.747314,26.387665,23.376038,23.43451,23.302673,23.197113,13.95932,13.907776,13.903137,13.942352,0.0,0.032191243,0.030590259,0.13559538,77.0,13.963013,1.6624149,0.0,65.12869,2736.0703,6.1530845e-05,0.0,65.49009,84.9719,14.389336,30.000002,0.17391516,49.854927,251.65742,153.62442,0.0,64.376816,0.19836603,0.0,86.98209,8.330017
36904,21654240.0,0.0,23.759064,26.380402,23.38916,23.44928,23.312683,23.202362,14.018707,13.945435,13.941315,13.985565,0.0,0.031878546,0.03047875,0.13685365,73.0,14.046295,1.5136447,0.0,66.37449,2721.591,6.06978e-05,0.0,66.119865,79.85154,14.392575,30.000002,0.17456678,49.850395,250.98555,150.5006,0.0,65.136406,0.19919735,0.0,88.344765,8.330017
36905,21654300.0,0.0,23.770813,26.371613,23.401794,23.463043,23.323029,23.207855,14.0448,13.982361,13.978729,14.022247,0.0,0.031623486,0.030353962,0.13825235,69.0,14.046295,1.4707325,0.0,67.75236,2734.7202,6.0863335e-05,0.0,66.85458,74.804504,14.401563,30.000002,0.1753435,49.837814,250.4294,147.47353,0.0,65.95414,0.20022038,0.0,89.84265,8.330017
36906,21654360.0,0.0,23.778198,26.361328,23.410461,23.470978,23.332947,23.213318,14.061035,14.011597,14.008545,14.045868,0.0,0.0314315,0.030221352,0.13975331,65.0,14.046295,1.5262791,0.0,69.17748,2750.7188,6.1148756e-05,0.0,67.70361,69.86854,14.398642,30.000002,0.17629622,49.8419,249.9724,144.55016,0.0,66.83727,0.20138973,0.0,91.47772,8.330017
36907,21654420.0,0.0,23.784912,26.34964,23.418274,23.477783,23.34311,23.218994,14.11795,14.047272,14.044373,14.087494,0.0,0.031296592,0.030077197,0.14128874,61.0,14.129608,1.6828743,0.0,70.662254,2741.539,6.0483955e-05,0.0,68.66801,65.07596,14.398307,30.000002,0.17730753,49.84237,249.5931,141.73154,0.0,67.78657,0.20264842,0.0,93.24634,8.330017
36908,21654480.0,0.0,23.790924,26.336548,23.425385,23.48349,23.353455,23.224915,14.140533,14.081909,14.079071,14.121033,0.0,0.031218598,0.029917622,0.14284208,57.0,14.129608,1.9450496,0.0,72.198456,2758.4973,6.0772836e-05,0.0,69.76148,60.4273,14.399455,30.000002,0.17836083,49.84076,249.27487,139.00874,0.0,68.81118,0.20396908,0.0,95.16901,8.330017
36909,21654540.0,0.0,23.796082,26.322083,23.431732,23.488068,23.363892,23.231049,14.154144,14.1093445,14.10672,14.142242,0.0,0.031187613,0.029738743,0.14436853,53.0,14.129608,2.303949,0.0,73.769554,2776.9116,6.113547e-05,0.0,70.983864,55.953613,14.400263,30.000002,0.17941265,49.83963,248.9922,136.38197,0.0,69.91332,0.20528606,0.0,97.25267,8.330017
36910,21654600.0,1.0,23.798676,26.306305,23.436676,23.490845,23.374268,23.237274,14.2222595,14.145782,14.1427,14.187378,0.0,0.031609416,0.029939486,0.14721237,61.333332,14.212921,2.7700956,0.0,75.3619,2784.8088,6.074012e-05,0.0,72.252625,53.24445,14.353509,30.000002,0.18242685,49.905087,250.08365,135.64018,0.0,71.00099,0.20875843,0.0,99.261475,8.330017
36911,21654660.0,1.0,23.795288,26.289246,23.436646,23.48822,23.38321,23.24292,14.26239,14.190704,14.186951,14.23645,0.0,0.032704584,0.030726204,0.14929248,69.666664,14.212921,3.3143442,0.0,76.89875,2828.7434,6.155186e-05,0.0,73.23554,53.287247,14.281042,30.000002,0.1859904,50.006546,252.06927,136.94363,0.0,71.7532,0.21272562,0.0,99.98361,8.330017
36912,21654720.0,1.0,23.790741,26.270935,23.435394,23.484283,23.391052,23.247894,14.289551,14.231934,14.227844,14.272003,0.0,0.033905085,0.031530637,0.15158099,78.0,14.212921,3.9319715,0.0,78.390076,2880.033,6.2592306e-05,0.0,73.74411,55.07158,14.2086115,30.000002,0.18988325,50.107944,254.78339,139.5914,0.0,72.00382,0.21708232,0.0,99.99159,8.330017
36913,21654780.0,1.0,23.78366,26.251465,23.43283,23.477997,23.397858,23.25232,14.357086,14.280548,14.275482,14.325287,0.0,0.034985024,0.03215613,0.1551554,86.333336,14.296204,4.618467,0.0,79.801956,2912.574,6.283927e-05,0.0,73.94447,57.689198,14.109863,30.000002,0.1946404,50.246193,258.38388,143.12405,0.0,71.921906,0.22229922,0.0,99.999146,8.330017
36914,21654840.0,1.0,23.776123,26.230804,23.428284,23.46878,23.40387,23.256378,14.391785,14.32843,14.322601,14.370605,0.0,0.03598618,0.032655094,0.1595701,94.666664,14.296204,5.358092,0.0,81.10643,2978.9575,6.416642e-05,0.0,73.94892,60.940254,14.027007,30.000002,0.19989641,50.362186,262.84305,147.36848,0.0,71.62278,0.22821715,0.0,100.000015,8.330017
36915,21654900.0,1.0,23.765167,26.209015,23.421143,23.455902,23.409088,23.260193,14.417114,14.368622,14.36264,14.403229,0.0,0.036965214,0.03308662,0.16459747,103.0,14.296204,6.1424384,0.0,82.267975,3052.665,6.569934e-05,0.0,73.79235,64.91703,13.9265175,30.000002,0.20571283,50.502872,268.15622,152.3512,0.0,71.1472,0.23465781,0.0,99.92127,8.330017
36916,21654960.0,1.0,23.748413,26.186127,23.408997,23.436707,23.41275,23.263458,14.47821,14.415497,14.408478,14.453766,0.0,0.038221806,0.03372885,0.16891381,111.333336,14.379517,6.957478,0.0,83.20146,3097.9763,6.631432e-05,0.0,73.37578,70.82354,13.816497,30.000002,0.21144718,50.656902,274.1522,158.71405,0.0,70.41086,0.24087666,0.0,99.072334,8.330017
36917,21655020.0,1.0,23.730286,26.162231,23.394775,23.415161,23.415375,23.266266,14.49527,14.457092,14.450073,14.487213,0.0,0.039550018,0.03441036,0.17224418,119.666664,14.379517,7.791817,0.0,83.91358,3162.6091,6.77549e-05,0.0,72.59012,78.98206,13.726507,30.000002,0.21638115,50.78289,280.37512,166.49277,0.0,69.32369,0.2462229,0.0,97.48089,8.330017
36918,21655080.0,1.0,23.710907,26.137299,23.378998,23.391632,23.41684,23.268616,14.496155,14.4826355,14.477112,14.498169,0.0,0.040777612,0.034979545,0.17459777,128.0,14.379517,8.635519,0.0,84.381096,3218.505,6.911235e-05,0.0,71.49458,89.30788,13.652764,30.000002,0.22026329,50.88613,286.4205,175.51099,0.0,67.944374,0.25037897,0.0,95.419624,8.330017
36919,21655140.0,1.0,23.690979,26.11142,23.362366,23.367126,23.417236,23.270538,14.526886,14.506805,14.501953,14.520538,0.0,0.04179646,0.035348203,0.17579317,136.33333,14.462799,9.477834,0.0,84.57099,3228.6863,6.915968e-05,0.0,70.18005,101.606186,13.600479,30.000002,0.2227086,50.95933,291.83072,185.4361,0.0,66.36151,0.25293133,0.0,93.08372,8.330017
36920,21655200.0,1.0,23.672089,26.084595,23.345825,23.342834,23.4169,23.27237,14.521332,14.521881,14.518616,14.527374,0.0,0.042571366,0.035489615,0.17591329,144.66667,14.462799,10.312395,0.0,84.53453,3249.6023,6.980395e-05,0.0,68.80023,115.23198,13.576071,30.000002,0.22375245,50.993504,296.5903,195.76949,0.0,64.72013,0.25400192,0.0,90.72004,8.330017
36921,21655260.0,1.0,23.65326,26.056885,23.328949,23.318024,23.415771,23.274078,14.503632,14.522278,14.52179,14.516876,0.0,0.043107923,0.035416007,0.17514202,153.0,14.462799,11.1316185,0.0,84.25713,3255.6816,7.017386e-05,0.0,67.45545,129.48805,13.570521,30.000002,0.22354414,51.00127,300.51434,205.9636,0.0,63.115437,0.2536954,0.0,88.47414,8.330017
36922,21655320.0,1.0,23.6362,26.02835,23.313171,23.29486,23.414185,23.27597,14.52533,14.527039,14.527039,14.524963,0.0,0.043453895,0.03517453,0.17369165,161.33333,14.546112,11.931305,0.0,83.73408,3217.6218,6.9175825e-05,0.0,66.25052,143.32382,13.586614,30.000002,0.22232196,50.978745,303.48694,215.3225,0.0,61.646835,0.2523317,0.0,86.465836,8.330017
36923,21655380.0,1.0,23.62033,25.998962,23.29892,23.273743,23.412354,23.278107,14.519928,14.529602,14.5303955,14.526062,0.0,0.04369505,0.034847714,0.17181177,169.66667,14.546112,12.711772,0.0,83.018715,3196.6558,6.884519e-05,0.0,65.2134,156.35555,13.606946,30.000002,0.22059226,50.950275,305.75558,223.73917,0.0,60.341316,0.25038382,0.0,84.69835,8.330017
36924,21655440.0,1.0,23.606049,25.968842,23.286194,23.25473,23.41034,23.280548,14.511871,14.52652,14.528564,14.519989,0.0,0.043896332,0.034502473,0.1697285,178.0,14.546112,13.472089,0.0,82.13631,3171.2795,6.840496e-05,0.0,64.34921,168.3396,13.636247,30.000002,0.21857402,50.909256,307.4905,231.17003,0.0,59.20073,0.2481535,0.0,83.16101,8.330017
36925,21655500.0,0.0,23.594604,25.937958,23.275604,23.238739,23.408295,23.283386,14.541504,14.533722,14.534149,14.534973,0.0,0.043820873,0.03393215,0.16674589,174.0,14.629395,14.209527,0.0,81.093506,3103.5342,6.6697045e-05,0.0,63.76552,175.27618,13.69503,30.000002,0.21522166,50.82696,306.43253,234.30887,0.0,58.317802,0.24450749,0.0,82.0094,8.330017
36926,21655560.0,0.0,23.58432,25.906403,23.266602,23.224823,23.406372,23.286743,14.544373,14.5399475,14.539429,14.542389,0.0,0.043764044,0.033370264,0.16385351,170.0,14.629395,14.928551,0.0,79.92229,3058.5227,6.574448e-05,0.0,63.5082,177.98607,13.750762,30.000002,0.21199659,50.74893,304.24283,234.5198,0.0,57.741028,0.24099074,0.0,81.26318,8.330017
36927,21655620.0,0.0,23.575226,25.874176,23.259613,23.213623,23.40448,23.290558,14.547821,14.543549,14.542633,14.545807,0.0,0.04379062,0.032885283,0.16111246,166.0,14.629395,15.630251,0.0,78.66388,3016.165,6.483019e-05,0.0,63.473938,178.15086,13.79719,30.000002,0.20909376,50.683933,301.62344,233.11061,0.0,57.38489,0.23778649,0.0,80.76018,8.330017
36928,21655680.0,0.0,23.568634,25.84137,23.254852,23.205536,23.402618,23.29477,14.598328,14.564453,14.559448,14.577148,0.0,0.043915752,0.032495517,0.15855098,162.0,14.7127075,16.312134,0.0,77.335976,2947.7925,6.295197e-05,0.0,63.6302,176.31615,13.850398,30.000002,0.20646188,50.60944,298.80148,230.51445,0.0,57.22462,0.23495728,0.0,80.45354,8.330017
36929,21655740.0,0.0,23.562988,25.807953,23.252136,23.200317,23.400696,23.299347,14.620758,14.589569,14.581421,14.605408,0.0,0.044121377,0.032190338,0.15614387,158.0,14.7127075,16.975212,0.0,75.9752,2909.9075,6.2048166e-05,0.0,63.91036,173.35147,13.888812,30.000002,0.20418797,50.555664,295.98492,227.31247,0.0,57.19879,0.23244882,0.0,80.268105,8.330017
36930,21655800.0,0.0,23.559387,25.774017,23.251373,23.197876,23.398651,23.30423,14.637024,14.610657,14.601349,14.6249695,0.0,0.044397082,0.03196483,0.15388402,154.0,14.7127075,17.615738,0.0,74.603874,2878.1284,6.1301296e-05,0.0,64.28634,169.63213,13.931434,30.000002,0.20213561,50.495995,293.2563,223.75137,0.0,57.282974,0.23023556,0.0,80.17476,8.330017
36931,21655860.0,0.0,23.55539,25.739563,23.250702,23.195404,23.396545,23.309174,14.695953,14.646179,14.632538,14.66745,0.0,0.044718098,0.031797763,0.15171696,150.0,14.7960205,18.235567,0.0,73.208015,2820.0564,5.965037e-05,0.0,64.7188,165.56848,13.966675,30.000002,0.20029281,50.446655,290.6468,220.06575,0.0,57.43745,0.2282243,0.0,80.13184,8.330017
36932,21655920.0,0.0,23.55252,25.70465,23.251648,23.195465,23.394287,23.314362,14.721863,14.681335,14.665405,14.702484,0.0,0.04506734,0.031675305,0.14963111,146.0,14.7960205,18.832935,0.0,71.828804,2792.2341,5.897403e-05,0.0,65.18818,161.33443,13.996164,30.000002,0.19861239,50.405373,288.16107,216.34877,0.0,57.642586,0.22636522,0.0,80.12418,8.330017
36933,21655980.0,0.0,23.550964,25.669342,23.254059,23.197693,23.391876,23.319672,14.739105,14.70874,14.693024,14.725861,0.0,0.04542968,0.031584322,0.14762759,142.0,14.7960205,19.406542,0.0,70.48408,2768.634,5.841966e-05,0.0,65.68172,157.01578,14.027373,30.000002,0.19702774,50.361675,285.77112,212.6451,0.0,57.88458,0.22463286,0.0,80.14579,8.330017
36934,21656040.0,0.0,23.550903,25.633636,23.257996,23.202362,23.389282,23.325165,14.797699,14.746948,14.728302,14.768158,0.0,0.045795694,0.031519886,0.14572485,138.0,14.879303,19.95116,0.0,69.2006,2718.6016,5.6979243e-05,0.0,66.19357,152.64603,14.060368,30.000002,0.19554205,50.315487,283.4666,208.97739,0.0,58.158875,0.22303139,0.0,80.19871,8.330017
36935,21656100.0,0.0,23.551544,25.597595,23.263245,23.209167,23.386566,23.33081,14.822052,14.782715,14.763184,14.80249,0.0,0.0461523,0.031468548,0.14392677,134.0,14.879303,20.468649,0.0,67.99653,2698.3423,5.6486475e-05,0.0,66.71531,148.26346,14.085923,30.000002,0.19418943,50.279705,281.24448,205.35983,0.0,58.45428,0.22153889,0.0,80.28154,8.330017
36936,21656160.0,0.0,23.551422,25.561249,23.267395,23.214294,23.383728,23.336334,14.836548,14.80835,14.790588,14.823456,0.0,0.04649823,0.031429596,0.14222276,130.0,14.879303,20.956137,0.048867874,66.83546,2681.4648,5.6100587e-05,0.0,67.24444,143.89934,14.115932,30.000002,0.1928911,50.237698,279.10687,201.8058,0.0,58.768326,0.22014157,0.0,80.3905,8.330017
36937,21656220.0,0.0,23.552032,25.524658,23.272552,23.221252,23.380768,23.34195,14.894043,14.845642,14.82547,14.864319,0.0,0.04682589,0.031396672,0.1406091,126.0,14.962616,21.413158,0.16853951,65.75466,2636.4521,5.4803095e-05,0.0,67.77714,139.56404,14.14246,30.000002,0.1916778,50.200558,277.0459,198.31354,0.0,59.09638,0.21882264,0.0,80.52506,8.330017
36938,21656280.0,0.0,23.553253,25.487823,23.278809,23.22998,23.377716,23.347656,14.917084,14.880402,14.859802,14.897736,0.0,0.04711676,0.031471234,0.13906632,122.0,14.962616,21.841154,0.3422928,64.76663,2621.168,5.4430857e-05,0.0,68.31756,135.14029,14.162911,30.000002,0.19061421,50.171925,275.07364,194.82951,0.0,59.518433,0.21764544,0.0,80.69699,8.330017
36939,21656340.0,0.0,23.555267,25.450806,23.285889,23.240234,23.374573,23.353363,14.931702,14.905579,14.887146,14.918854,0.0,0.047389034,0.031560857,0.13767354,118.0,14.962616,22.238222,0.5712931,63.886917,2609.6384,5.416101e-05,0.0,68.872444,130.67426,14.183203,30.000002,0.1896708,50.143517,273.2054,191.38438,0.0,59.97007,0.21661437,0.0,80.919106,8.330017
36940,21656400.0,0.0,23.558075,25.413635,23.293884,23.252075,23.371368,23.35904,14.989716,14.942352,14.921722,14.959076,0.0,0.047631584,0.031679973,0.1364376,114.0,15.045898,22.599936,0.8624385,63.1437,2570.6895,5.3008353e-05,0.0,69.438835,126.16617,14.202195,30.000002,0.1888617,50.11693,271.44662,187.98006,0.0,60.462673,0.21573958,0.0,81.19627,8.330017
36941,21656460.0,0.0,23.55893,25.376373,23.299957,23.260925,23.368256,23.36444,15.012817,14.977173,14.956268,14.993042,0.0,0.04785013,0.031836357,0.13531636,110.0,15.045898,22.933737,1.2006361,62.463326,2561.2427,5.277123e-05,0.0,70.01801,121.649475,14.215298,30.000002,0.18818928,50.098587,269.78632,184.62541,0.0,60.99947,0.2149939,0.0,81.51936,8.330017
36942,21656520.0,0.0,23.560303,25.33902,23.30661,23.270935,23.365112,23.369751,15.026398,15.001648,14.983307,15.013733,0.0,0.048043814,0.032028828,0.13431637,106.0,15.045898,23.235956,1.5916036,61.889793,2555.059,5.2623447e-05,0.0,70.611336,117.12942,14.22744,30.000002,0.18762878,50.08159,268.22647,181.32286,0.0,61.581593,0.21437995,0.0,81.89231,8.330017
36943,21656580.0,0.0,23.562256,25.301666,23.313904,23.282166,23.361969,23.374939,15.0841675,15.037903,15.01767,15.053223,0.0,0.04820707,0.032257076,0.1334712,102.0,15.129211,23.503935,2.0390198,61.44403,2521.1108,5.159806e-05,0.0,71.22227,112.580635,14.23732,30.000002,0.18720938,50.067753,266.77606,178.06401,0.0,62.216354,0.21392554,0.0,82.32966,8.330017
36944,21656640.0,0.0,23.564545,25.264313,23.321808,23.294403,23.358917,23.380066,15.106415,15.071533,15.051483,15.086029,0.0,0.048340235,0.032514676,0.13277008,98.0,15.129211,23.742733,2.5351777,61.1232,2517.4526,5.1486702e-05,0.0,71.8528,108.01481,14.242413,30.000002,0.18693216,50.060623,265.42618,174.84818,0.0,62.901253,0.21361576,0.0,82.83234,8.330017
36945,21656700.0,0.0,23.567139,25.22702,23.330048,23.307312,23.355896,23.38501,15.119904,15.095642,15.078217,15.106903,0.0,0.048443615,0.032799233,0.1322161,94.0,15.129211,23.95347,3.0772884,60.92866,2516.9133,5.145646e-05,0.0,72.507195,103.42945,14.245558,30.000002,0.18678075,50.05622,264.1734,171.6706,0.0,63.638584,0.21344912,0.0,83.40679,8.330017
36946,21656760.0,0.0,23.567474,25.189789,23.335754,23.316162,23.353058,23.389404,15.177826,15.1319275,15.112793,15.146484,0.0,0.048522886,0.03311915,0.13180518,90.0,15.212494,24.133991,3.6643252,60.808937,2487.8115,5.055161e-05,0.0,73.190865,98.84035,14.24554,30.000002,0.18677092,50.056244,263.02646,168.54378,0.0,64.43643,0.21343708,0.0,84.05639,8.330017
36947,21656820.0,0.0,23.568024,25.15271,23.341766,23.325684,23.350342,23.393616,15.199341,15.165222,15.146515,15.179047,0.0,0.04857729,0.033465594,0.13150054,86.0,15.212494,24.289253,4.291057,60.785763,2488.7908,5.0546245e-05,0.0,73.901085,94.289215,14.242803,30.000002,0.18686338,50.060074,261.96588,165.47667,0.0,65.287,0.21353424,0.0,84.77203,8.330017
36948,21656880.0,0.0,23.568787,25.115784,23.347992,23.335602,23.347778,23.397614,15.211914,15.18869,15.17276,15.199371,0.0,0.04860447,0.033833247,0.1313049,82.0,15.212494,24.420816,4.954355,60.85879,2492.394,5.061044e-05,0.0,74.642654,89.76637,14.238026,30.000002,0.18704857,50.066765,260.98312,162.4581,0.0,66.192535,0.21373281,0.0,85.56239,8.330017
36949,21656940.0,0.0,23.569702,25.079071,23.354462,23.345917,23.345337,23.401398,15.270721,15.22467,15.207214,15.238983,0.0,0.048602622,0.034222733,0.13123222,78.0,15.295807,24.527649,5.65606,61.041523,2467.1338,4.9799477e-05,0.0,75.42333,85.25779,14.230476,30.000002,0.18734327,50.07733,260.08264,159.48259,0.0,67.16175,0.2140487,0.0,86.441895,8.330017
36950,21657000.0,0.0,23.570862,25.042603,23.361176,23.356628,23.34311,23.404938,15.291138,15.258118,15.241119,15.271851,0.0,0.048571408,0.034626283,0.13126652,74.0,15.295807,24.614695,6.3902974,61.328346,2471.6394,4.9865288e-05,0.0,76.24682,80.77871,14.221561,30.000002,0.18771762,50.089817,259.25043,156.5489,0.0,68.193695,0.21445417,0.0,87.41357,8.330017
36951,21657060.0,0.0,23.569733,25.006409,23.365234,23.362915,23.341125,23.40802,15.302185,15.280365,15.266418,15.290558,0.0,0.048516627,0.03504623,0.13138488,70.0,15.295807,24.68274,7.1527185,61.655704,2478.4797,5.0004448e-05,0.0,77.12088,76.345695,14.210674,30.000002,0.18816681,50.105053,258.4832,153.66351,0.0,69.29493,0.21493894,0.0,88.47999,8.330017
36952,21657120.0,0.0,23.568573,24.97055,23.369324,23.369354,23.339355,23.410767,15.358643,15.31485,15.299927,15.328522,0.0,0.048440445,0.03548356,0.1315743,66.0,15.37912,24.732464,7.9440413,62.05434,2455.3406,4.9254453e-05,0.0,78.05281,71.9716,14.197174,30.000002,0.18868206,50.123955,257.77307,150.82895,0.0,70.47257,0.2154875,0.0,89.647835,8.330017
36953,21657180.0,0.0,23.567657,24.935059,23.373566,23.376038,23.33783,23.4133,15.378143,15.346222,15.332092,15.3593445,0.0,0.048336476,0.035925247,0.13181122,62.0,15.37912,24.769173,8.758337,62.518997,2461.9207,4.9376165e-05,0.0,79.04356,67.678,14.184579,30.000002,0.18921536,50.14159,257.10184,148.04744,0.0,71.722916,0.21606413,0.0,90.91948,8.330017
36954,21657240.0,0.0,23.566803,24.899963,23.377808,23.38269,23.336548,23.415588,15.388977,15.36795,15.356262,15.378204,0.0,0.04820499,0.036366466,0.13208944,58.0,15.37912,24.795338,9.592242,63.046772,2470.0251,4.954245e-05,0.0,80.10385,63.465927,14.171418,30.000002,0.1897562,50.160015,256.45615,145.31201,0.0,73.05373,0.21664558,0.0,92.30922,8.330017
36955,21657300.0,0.0,23.56601,24.865295,23.382141,23.389435,23.335571,23.417572,15.444305,15.401489,15.389069,15.415222,0.0,0.048041143,0.036803305,0.13240539,54.0,15.462402,24.81185,10.446706,63.64776,2447.338,4.881275e-05,0.0,81.25152,59.317516,14.15592,30.000002,0.19031961,50.18171,255.83551,142.61272,0.0,74.48266,0.21723826,0.0,93.84459,8.330017
36956,21657360.0,0.0,23.563171,24.831116,23.384033,23.392029,23.33487,23.419159,15.461761,15.431152,15.419708,15.444,0.0,0.04785325,0.03723517,0.1327187,50.0,15.462402,24.822794,11.315196,64.25064,2453.698,4.893929e-05,0.0,82.494385,55.27696,14.142177,30.000002,0.1908451,50.20095,255.22398,139.96562,0.0,76.013985,0.21779531,0.0,95.52534,8.330017
36957,21657420.0,0.0,23.560394,24.797485,23.385895,23.394623,23.334412,23.420532,15.470886,15.451141,15.442017,15.460876,0.0,0.04763746,0.03765304,0.13298567,46.0,15.462402,24.831486,12.194716,64.87761,2460.7507,4.9094415e-05,0.0,83.83331,51.383316,14.13023,30.000002,0.19129322,50.217674,254.6039,137.38397,0.0,77.646225,0.21826825,0.0,97.35041,8.330017
36958,21657480.0,1.0,23.557098,24.764374,23.387482,23.39682,23.334137,23.421478,15.5372925,15.4878235,15.477509,15.502838,0.0,0.04792549,0.038505718,0.13456362,54.333332,15.545715,24.83799,13.08251,65.52637,2450.0178,4.853436e-05,0.0,85.12363,49.0652,14.077865,30.000002,0.19377476,50.29099,255.60043,136.61159,0.0,79.26163,0.22098997,0.0,99.11468,8.330017
36959,21657540.0,1.0,23.552826,24.731873,23.388336,23.398254,23.333527,23.42163,15.572968,15.529724,15.5191345,15.546173,0.0,0.048808776,0.039908394,0.13596536,62.666668,15.545715,24.836796,13.967503,66.185234,2481.9292,4.910907e-05,0.0,85.98578,48.83546,14.003147,30.000002,0.19719008,50.395596,257.69815,137.61275,0.0,80.51998,0.22468695,0.0,99.90006,8.330017
36960,21657600.0,1.0,23.548065,24.700012,23.38852,23.399109,23.332306,23.420807,15.59903,15.565643,15.556335,15.579956,0.0,0.04982639,0.04148072,0.13758606,71.0,15.545715,24.82099,14.838632,66.84796,2522.2654,4.9878097e-05,0.0,86.31511,50.05932,13.92542,30.000002,0.20106266,50.50441,260.57538,139.81602,0.0,81.3026,0.22890306,0.0,100.009834,8.330017
36961,21657660.0,1.0,23.539978,24.668274,23.385315,23.394684,23.330444,23.418854,15.667969,15.61499,15.605316,15.632965,0.0,0.050613705,0.04288491,0.14049569,79.333336,15.628998,24.78125,15.682848,67.43605,2538.309,4.9906314e-05,0.0,86.16693,52.23506,13.826269,30.000002,0.20580062,50.643223,264.4233,142.99632,0.0,81.63079,0.23399602,0.0,100.000656,8.330017
36962,21657720.0,1.0,23.531067,24.6362,23.380737,23.388275,23.328278,23.416107,15.699799,15.660339,15.651672,15.677338,0.0,0.051272415,0.044184767,0.14431931,87.666664,15.628998,24.719568,16.49654,67.95231,2591.2195,5.092163e-05,0.0,85.73452,55.11465,13.735755,30.000002,0.21107842,50.769943,269.1583,146.93675,0.0,81.672066,0.23978385,0.0,99.9497,8.330017
36963,21657780.0,1.0,23.520142,24.60376,23.37442,23.379486,23.325775,23.412537,15.719971,15.694244,15.687714,15.707153,0.0,0.05211116,0.04565082,0.14802705,96.0,15.628998,24.631708,17.271067,68.37019,2649.728,5.2081978e-05,0.0,84.94571,59.395065,13.629542,30.000002,0.2166657,50.91864,274.68103,152.01257,0.0,81.35693,0.24578466,0.0,99.29272,8.330017
36964,21657840.0,1.0,23.50769,24.570984,23.366547,23.368652,23.322693,23.407898,15.779724,15.738647,15.732605,15.7543335,0.0,0.053091303,0.047258914,0.15095909,104.333336,15.712311,24.509468,17.992826,68.666824,2673.8818,5.2341667e-05,0.0,83.61339,65.866646,13.527745,30.000002,0.22188236,51.06116,280.68408,158.61212,0.0,80.50149,0.25132343,0.0,97.6931,8.330017
36965,21657900.0,1.0,23.494629,24.537872,23.357605,23.356506,23.319153,23.402313,15.793488,15.773621,15.7691345,15.785431,0.0,0.05389754,0.048713297,0.15337996,112.666664,15.712311,24.35023,18.654991,68.838455,2722.6106,5.3353237e-05,0.0,81.82667,74.45353,13.445683,30.000002,0.22628172,51.17605,286.73557,166.55896,0.0,79.17422,0.25599188,0.0,95.55121,8.330017
36966,21657960.0,1.0,23.479156,24.504456,23.345947,23.34018,23.315125,23.395935,15.791016,15.788879,15.78653,15.793701,0.0,0.054431897,0.049898878,0.15485647,121.0,15.712311,24.14469,19.24379,68.809906,2762.388,5.424777e-05,0.0,79.66238,85.49836,13.377312,30.000002,0.22940545,51.27176,292.40845,175.88744,0.0,77.435486,0.25919804,0.0,92.943665,8.330017
36967,21658020.0,1.0,23.463898,24.470734,23.334015,23.32367,23.310974,23.388916,15.824829,15.811401,15.809662,15.817047,0.0,0.054610066,0.050725114,0.15528214,129.33333,15.795593,23.896004,19.75784,68.613144,2752.7957,5.3927935e-05,0.0,77.32441,98.71507,13.339728,30.000002,0.23083489,51.32438,297.41113,186.20093,0.0,75.48205,0.2606015,0.0,90.153755,8.330017
36968,21658080.0,1.0,23.449158,24.436737,23.322418,23.3078,23.306946,23.381592,15.818817,15.823456,15.822632,15.825195,0.0,0.05439971,0.05114865,0.15466063,137.66667,15.795593,23.610538,20.201275,68.27191,2758.3066,5.416452e-05,0.0,74.995926,113.42178,13.323741,30.000002,0.23065293,51.34676,301.45065,196.9069,0.0,73.49552,0.2602393,0.0,87.416824,8.330017
36969,21658140.0,1.0,23.435303,24.402435,23.311493,23.292969,23.303253,23.374146,15.801636,15.820038,15.82019,15.816193,0.0,0.053862542,0.05121113,0.15322529,146.0,15.795593,23.291298,20.572245,67.79353,2749.8132,5.413355e-05,0.0,72.82107,128.63477,13.332088,30.000002,0.22901571,51.33508,304.33743,207.25543,0.0,71.61988,0.2583213,0.0,84.905396,8.330017
36970,21658200.0,0.0,23.423248,24.36792,23.30194,23.280212,23.300293,23.366943,15.822205,15.823975,15.824066,15.822693,0.0,0.052732304,0.050641153,0.15036063,142.0,15.878906,22.942968,20.865837,67.18594,2684.353,5.2735173e-05,0.0,71.04647,139.77142,13.385839,30.000002,0.22488298,51.259823,303.6415,213.38432,0.0,70.10101,0.25374693,0.0,82.92087,8.330017
36971,21658260.0,0.0,23.411713,24.33313,23.293,23.267792,23.29837,23.360687,15.811981,15.821045,15.821228,15.8185425,0.0,0.051504478,0.04991977,0.1473176,138.0,15.878906,22.581507,21.102121,66.45478,2638.0825,5.1898496e-05,0.0,69.808205,146.0506,13.444616,30.000002,0.22037026,51.177536,301.1906,215.71432,0.0,69.08692,0.24874939,0.0,81.58143,8.330017
36972,21658320.0,0.0,23.401398,24.298096,23.285706,23.25772,23.297363,23.35498,15.805054,15.813782,15.813995,15.810425,0.0,0.05036455,0.04923777,0.14443174,134.0,15.878906,22.215841,21.287,65.64175,2590.774,5.1004834e-05,0.0,68.98535,148.60895,13.49383,30.000002,0.21616815,51.10864,298.00864,215.46497,0.0,68.4672,0.24403727,0.0,80.70702,8.330017
36973,21658380.0,0.0,23.392914,24.262848,23.28012,23.250061,23.29721,23.349792,15.854584,15.829102,15.8289795,15.834473,0.0,0.049374804,0.048659112,0.14182532,130.0,15.962219,21.853315,21.423521,64.76597,2511.304,4.9182563e-05,0.0,68.50714,148.17535,13.554523,30.000002,0.21233872,51.023666,294.53735,213.33041,0.0,68.17416,0.23985623,0.0,80.20266,8.330017
36974,21658440.0,0.0,23.385681,24.227417,23.276367,23.244934,23.297913,23.345154,15.87207,15.849457,15.849274,15.857666,0.0,0.048558287,0.048207007,0.13952738,126.0,15.962219,21.503094,21.514616,63.851166,2466.8853,4.8268677e-05,0.0,68.30002,145.65723,13.595957,30.000002,0.209145,50.96566,291.08914,210.02042,0.0,68.13465,0.23628625,0.0,79.97469,8.330017
36975,21658500.0,0.0,23.379608,24.191742,23.273956,23.24173,23.299255,23.340881,15.8871155,15.866791,15.866669,15.875122,0.0,0.047882967,0.04785537,0.13747405,122.0,15.962219,21.169456,21.56861,62.919037,2429.169,4.749588e-05,0.0,68.26941,142.00186,13.635137,30.000002,0.20637207,50.910805,287.8113,206.15434,0.0,68.25627,0.23320368,0.0,79.91833,8.330017
36976,21658560.0,0.0,23.373627,24.155914,23.271484,23.237915,23.301117,23.337372,15.949585,15.902283,15.902313,15.917206,0.0,0.04735329,0.047605235,0.1356382,118.0,16.045502,20.858368,21.587729,61.94039,2363.4812,4.5934063e-05,0.0,68.39299,137.57669,13.67632,30.000002,0.20397411,50.85315,284.71475,201.97865,0.0,68.51416,0.23058599,0.0,79.99907,8.330017
36977,21658620.0,0.0,23.368439,24.119934,23.270294,23.235992,23.303497,23.334198,15.975891,15.937378,15.937592,15.953369,0.0,0.04692038,0.047414023,0.1339335,114.0,16.045502,20.572844,21.579426,60.955982,2333.0542,4.5305664e-05,0.0,68.603905,132.9025,13.702701,30.000002,0.2019074,50.81622,281.77798,197.77528,0.0,68.843575,0.22825836,0.0,80.14959,8.330017
36978,21658680.0,0.0,23.364319,24.08377,23.270203,23.235687,23.306305,23.331299,15.992798,15.964081,15.9644165,15.977539,0.0,0.046567243,0.047263123,0.13234068,110.0,16.045502,20.31696,21.544962,59.979122,2307.9956,4.479473e-05,0.0,68.88225,128.1379,13.731742,30.000002,0.2000169,50.77556,279.00674,193.62473,0.0,69.22314,0.2261613,0.0,80.35206,8.330017
36979,21658740.0,0.0,23.36142,24.047485,23.271393,23.237335,23.30954,23.328735,16.054474,16.003174,16.003815,16.020538,0.0,0.046290994,0.047142483,0.13086043,106.0,16.128815,20.099726,21.482641,59.02837,2253.6199,4.34868e-05,0.0,69.22114,123.37091,13.763763,30.000002,0.19828942,50.730736,276.41528,189.57713,0.0,69.64175,0.22427869,0.0,80.599785,8.330017
36980,21658800.0,0.0,23.359406,24.011078,23.273773,23.240723,23.313202,23.326447,16.07666,16.037231,16.037964,16.053467,0.0,0.0460701,0.047029346,0.12947464,102.0,16.128815,19.925993,21.396912,58.12732,2233.9006,4.3088952e-05,0.0,69.6042,118.67296,13.789254,30.000002,0.19673505,50.695045,273.98453,185.65735,0.0,70.08187,0.22255988,0.0,80.88231,8.330017
36981,21658860.0,0.0,23.356293,23.974518,23.274933,23.241852,23.31668,23.324554,16.090485,16.062103,16.062805,16.075134,0.0,0.04588753,0.046918213,0.12812941,98.0,16.128815,19.783081,21.296736,57.219433,2217.1184,4.2761043e-05,0.0,70.01783,114.09065,13.814269,30.000002,0.19525354,50.660027,271.67325,181.86255,0.0,70.53515,0.22092453,0.0,81.18269,8.330017
36982,21658920.0,0.0,23.353912,23.937897,23.276917,23.244354,23.320435,23.322906,16.150635,16.10028,16.101227,16.116821,0.0,0.04573932,0.046804152,0.12682487,94.0,16.212097,19.677832,21.182255,56.34492,2168.3467,4.1590174e-05,0.0,70.46112,109.62071,13.839094,30.000002,0.19382939,50.62527,269.4691,178.18126,0.0,70.99976,0.21935315,0.0,81.50186,8.330017
36983,21658980.0,0.0,23.352417,23.901154,23.279938,23.248474,23.324463,23.321564,16.170563,16.132843,16.133759,16.14804,0.0,0.045624427,0.046679545,0.12557903,90.0,16.212097,19.619524,21.054583,55.526627,2153.1487,4.1294013e-05,0.0,70.940865,105.217865,13.863556,30.000002,0.1924791,50.591022,267.37387,174.5902,0.0,71.47883,0.2178688,0.0,81.851746,8.330017
36984,21659040.0,0.0,23.351501,23.86435,23.28366,23.253632,23.328644,23.320435,16.18274,16.15622,16.157013,16.168304,0.0,0.045531534,0.046541184,0.12438515,86.0,16.212097,19.60109,20.918043,54.764523,2140.4543,4.105096e-05,0.0,71.45458,100.86942,13.885869,30.000002,0.19119428,50.559784,265.36923,171.07048,0.0,71.97355,0.21644859,0.0,82.23464,8.330017
36985,21659100.0,0.0,23.351257,23.827484,23.288116,23.259949,23.333008,23.319519,16.242554,16.193298,16.194214,16.208832,0.0,0.045460824,0.04638927,0.12325296,82.0,16.29541,19.62458,20.774483,54.06829,2095.4194,3.996752e-05,0.0,72.00692,96.56032,13.9119,30.000002,0.18994375,50.523342,263.45203,167.61041,0.0,72.48815,0.21509165,0.0,82.65784,8.330017
36986,21659160.0,0.0,23.349731,23.790588,23.291138,23.263672,23.337067,23.31897,16.261658,16.225494,16.226318,16.239838,0.0,0.045418203,0.046228517,0.12217352,78.0,16.29541,19.689297,20.62731,53.396458,2083.2454,3.9737348e-05,0.0,72.60621,92.27861,13.935627,30.000002,0.1887682,50.490124,261.62427,164.20506,0.0,73.029854,0.21380961,0.0,83.125404,8.330017
36987,21659220.0,0.0,23.348724,23.753632,23.2948,23.268524,23.341248,23.318695,16.271881,16.246674,16.247284,16.257751,0.0,0.04540231,0.046059076,0.12114756,74.0,16.29541,19.80036,20.478691,52.784794,2073.6526,3.9560684e-05,0.0,73.25568,88.02402,13.959032,30.000002,0.18765219,50.45735,259.88162,160.8507,0.0,73.60212,0.21259592,0.0,83.64191,8.330017
36988,21659280.0,0.0,23.348236,23.716644,23.299072,23.274292,23.34552,23.318634,16.331512,16.28302,16.2836,16.297424,0.0,0.045399584,0.045876257,0.12016104,70.0,16.378693,19.948421,20.331205,52.228546,2031.1036,3.8540806e-05,0.0,73.95014,83.80727,13.98241,30.000002,0.18657206,50.42462,258.2104,157.54427,0.0,74.203964,0.2114248,0.0,84.20646,8.330017
36989,21659340.0,0.0,23.348328,23.679657,23.303986,23.281097,23.349945,23.318848,16.35144,16.31604,16.316498,16.329834,0.0,0.045412097,0.045680154,0.1192294,66.0,16.378693,20.138758,20.187641,51.74271,2021.3121,3.8358612e-05,0.0,74.70121,79.60135,14.003561,30.000002,0.18555342,50.39501,256.6133,154.27257,0.0,74.84538,0.21031298,0.0,84.83454,8.330017
36990,21659400.0,0.0,23.348877,23.64267,23.309479,23.288727,23.354462,23.319305,16.362183,16.338867,16.339142,16.34964,0.0,0.04544116,0.045472313,0.11836712,62.0,16.378693,20.373333,20.0505,51.336884,2013.7905,3.8219572e-05,0.0,75.520065,75.39074,14.02506,30.000002,0.18458992,50.364918,255.09122,151.02716,0.0,75.53701,0.2092692,0.0,85.5416,8.330017
36991,21659460.0,0.0,23.3479,23.605713,23.313202,23.293243,23.35852,23.320038,16.420807,16.37387,16.373901,16.387299,0.0,0.045492683,0.045258556,0.117559835,58.0,16.462006,20.649857,19.922083,50.962574,1973.7262,3.7261336e-05,0.0,76.41845,71.1803,14.050348,30.000002,0.18366648,50.329514,253.64632,147.8116,0.0,76.28971,0.2082974,0.0,86.334175,8.330017
36992,21659520.0,0.0,23.34732,23.568756,23.317444,23.298645,23.36267,23.321075,16.439667,16.405762,16.405579,16.418427,0.0,0.045555662,0.045035798,0.11678116,54.0,16.462006,20.965816,19.805061,50.644802,1966.2185,3.7129226e-05,0.0,77.39082,67.01162,14.071024,30.000002,0.18279906,50.300568,252.2675,144.64185,0.0,77.101425,0.20736386,0.0,87.20661,8.330017
36993,21659580.0,0.0,23.347168,23.53186,23.322144,23.30478,23.366852,23.322357,16.449463,16.42752,16.427216,16.437347,0.0,0.045629606,0.044803824,0.116046384,50.0,16.462006,21.322718,19.702272,50.391834,1960.5398,3.703013e-05,0.0,78.45187,62.870792,14.092168,30.000002,0.1819604,50.27096,250.95012,141.50725,0.0,77.98599,0.20646691,0.0,88.17971,8.330017
36994,21659640.0,0.0,23.347534,23.495026,23.327454,23.311829,23.371124,23.323944,16.507874,16.461884,16.461151,16.474213,0.0,0.045713507,0.044560444,0.11536061,46.0,16.545319,21.726675,19.618057,50.2191,1922.2341,3.611415e-05,0.0,79.6219,58.74102,14.116296,30.000002,0.18114686,50.237186,249.69614,138.39958,0.0,78.961716,0.20561816,0.0,89.27883,8.330017
36995,21659700.0,0.0,23.348328,23.458252,23.333282,23.319672,23.375458,23.325836,16.526245,16.493225,16.492249,16.504944,0.0,0.04579404,0.04429925,0.114702016,42.0,16.545319,22.171768,19.553545,50.12459,1916.4615,3.6016347e-05,0.0,80.900894,54.66189,14.137374,30.000002,0.18036331,50.207676,248.49796,135.33516,0.0,80.030876,0.20478643,0.0,90.50769,8.330017
36996,21659760.0,0.0,23.347382,23.42157,23.337158,23.324036,23.379303,23.32788,16.534485,16.513885,16.512878,16.522552,0.0,0.045873836,0.044025347,0.114055246,38.0,16.545319,22.650953,19.509144,50.053493,1911.8785,3.59424e-05,0.0,82.30545,50.652775,14.160168,30.000002,0.17956565,50.175762,247.34917,132.31894,0.0,81.20974,0.20394625,0.0,91.88027,8.330017
36997,21659820.0,0.0,23.346863,23.38498,23.341522,23.329254,23.38321,23.33023,16.592773,16.54773,16.546112,16.55899,0.0,0.045955006,0.04374159,0.11341492,34.0,16.628601,23.173471,19.492395,50.04371,1873.8317,3.5044766e-05,0.0,83.86946,46.702766,14.184751,30.000002,0.17874776,50.141346,246.2557,129.34131,0.0,82.530174,0.20309025,0.0,93.43327,8.330017
36998,21659880.0,0.0,23.346771,23.34851,23.346375,23.335236,23.387177,23.332916,16.610107,16.5784,16.576508,16.589142,0.0,0.0460127,0.043430526,0.11273935,30.0,16.628601,23.733826,19.502764,50.09489,1867.7576,3.4947145e-05,0.0,85.58913,42.866714,14.20874,30.000002,0.17788473,50.107765,245.24356,126.42647,0.0,83.98972,0.20217405,0.0,95.16921,8.330017
36999,21659940.0,0.0,23.347076,23.312134,23.351715,23.341858,23.391235,23.335907,16.617523,16.598328,16.596588,16.606354,0.0,0.046047308,0.04309371,0.112037346,26.0,16.628601,24.333569,19.543789,50.214268,1862.3407,3.4858178e-05,0.0,87.49699,39.156895,14.235811,30.000002,0.17692998,50.069862,244.30336,123.57261,0.0,85.617874,0.20116103,0.0,97.12987,8.330017
37000,21660000.0,1.0,23.347626,23.27591,23.3573,23.348907,23.395203,23.33908,16.686157,16.635315,16.632599,16.646484,0.0,0.046642948,0.043283053,0.112560414,34.333332,16.711914,24.976189,19.620436,50.411957,1835.3345,3.412567e-05,0.0,89.45407,36.752365,14.22386,30.000002,0.17804608,50.086594,244.38983,122.32059,0.0,87.28249,0.20248154,0.0,99.109924,8.330017
37001,21660060.0,1.0,23.346191,23.239838,23.360626,23.352173,23.398163,23.341827,16.719452,16.67694,16.673523,16.688782,0.0,0.048018392,0.04420611,0.112608515,42.666668,16.711914,25.63998,19.71981,50.616615,1851.538,3.4416556e-05,0.0,91.060646,35.991997,14.187664,30.000002,0.18012685,50.137268,245.10999,122.50281,0.0,88.60869,0.20483364,0.0,99.97541,8.330017
37002,21660120.0,1.0,23.344635,23.203918,23.363739,23.355835,23.400146,23.343994,16.742126,16.710907,16.70755,16.720245,0.0,0.04963993,0.045364108,0.112932965,51.0,16.711914,26.319,19.837841,50.860035,1877.6849,3.4898127e-05,0.0,91.99425,36.54559,14.13837,30.000002,0.18294005,50.20628,246.46194,123.837036,0.0,89.29386,0.20800091,0.0,99.98988,8.330017
37003,21660180.0,1.0,23.34262,23.168152,23.36621,23.3591,23.401154,23.34555,16.814697,16.760803,16.756287,16.771667,0.0,0.051111702,0.04637967,0.11478946,59.333332,16.795197,27.004272,19.969915,51.137806,1878.7051,3.472899e-05,0.0,92.39801,37.86548,14.058582,30.000002,0.18683068,50.317986,248.64539,126.046776,0.0,89.473404,0.21228328,0.0,99.99888,8.330017
37004,21660240.0,1.0,23.339752,23.132599,23.367737,23.361176,23.40149,23.34674,16.844513,16.806,16.80127,16.815857,0.0,0.052466527,0.04728413,0.11772869,67.666664,16.795197,27.688229,20.110865,51.42921,1919.849,3.5493555e-05,0.0,92.42603,39.781334,13.986105,30.000002,0.19144227,50.419456,251.62016,128.96703,0.0,89.29851,0.21748117,0.0,100.00002,8.330017
37005,21660300.0,1.0,23.335876,23.09726,23.367981,23.36139,23.401154,23.347534,16.864746,16.83908,16.835022,16.84665,0.0,0.053731605,0.04810518,0.12163199,76.0,16.795197,28.365046,20.257347,51.71151,1969.0476,3.6407164e-05,0.0,92.12479,42.313557,13.891214,30.000002,0.19684564,50.552303,255.45673,132.59015,0.0,88.816795,0.22346963,0.0,99.964584,8.330017
37006,21660360.0,1.0,23.329132,23.062103,23.364746,23.355804,23.399689,23.347717,16.933868,16.887573,16.882446,16.897217,0.0,0.055296395,0.049202412,0.12536329,84.333336,16.87851,29.02164,20.402632,51.908215,1987.5343,3.6593767e-05,0.0,91.38283,46.108463,13.782559,30.000002,0.20270085,50.70442,260.20654,137.28268,0.0,87.93035,0.22987047,0.0,99.180786,8.330017
37007,21660420.0,1.0,23.32135,23.027191,23.36029,23.348663,23.397339,23.34732,16.95404,16.9281,16.92337,16.936188,0.0,0.0570346,0.050473124,0.1285399,92.666664,16.87851,29.650608,20.540962,52.02638,2039.2004,3.7576305e-05,0.0,90.0174,51.684704,13.68724,30.000002,0.20832065,50.837864,265.6489,143.24615,0.0,86.47329,0.2360351,0.0,97.451645,8.330017
37008,21660480.0,1.0,23.312653,22.992523,23.354645,23.340027,23.394043,23.346283,16.96109,16.951416,16.948181,16.956024,0.0,0.058666985,0.051665846,0.13117003,101.0,16.87851,30.2414,20.66559,52.050095,2089.9136,3.8561047e-05,0.0,88.05031,59.380096,13.593875,30.000002,0.21338865,50.968575,271.51468,150.60231,0.0,84.462524,0.2414999,0.0,95.008644,8.330017
37009,21660540.0,1.0,23.303253,22.9581,23.348083,23.33023,23.389801,23.344635,17.009155,16.985321,16.981812,16.990479,0.0,0.06001186,0.05261878,0.13293257,109.333336,16.961792,30.781853,20.769627,51.961964,2095.743,3.8553088e-05,0.0,85.55987,69.72197,13.515699,30.000002,0.21724066,51.078022,277.32492,159.5078,0.0,81.96713,0.24556637,0.0,91.982315,8.330017
37010,21660600.0,1.0,23.293427,22.92395,23.341187,23.32022,23.38504,23.342682,17.010773,17.006744,17.004364,17.009705,0.0,0.060913097,0.053183664,0.13362263,117.666664,16.961792,31.272596,20.852648,51.774902,2123.0063,3.9134946e-05,0.0,82.81628,82.68142,13.474905,30.000002,0.2192921,51.135136,282.53024,169.72191,0.0,79.23411,0.24772975,0.0,88.71097,8.330017
37011,21660660.0,1.0,23.28244,22.890076,23.332947,23.307892,23.379852,23.340546,16.997375,17.008392,17.008057,17.0083,0.0,0.0612655,0.053260934,0.13310686,126.0,16.961792,31.706661,20.911802,51.44525,2135.6658,3.9456674e-05,0.0,80.05364,97.7604,13.462498,30.000002,0.21931408,51.152504,286.60168,180.65114,0.0,76.47995,0.24764739,0.0,85.46354,8.330017
37012,21660720.0,1.0,23.27182,22.856506,23.325287,23.2966,23.374695,23.338531,17.029114,17.02353,17.022766,17.024384,0.0,0.06113853,0.052907545,0.13158216,134.33333,17.045105,32.089787,20.951986,51.009583,2095.0503,3.8606016e-05,0.0,77.511375,113.77923,13.48038,30.000002,0.21754836,51.12747,289.42807,191.41783,0.0,73.93021,0.24563968,0.0,82.49214,8.330017
37013,21660780.0,1.0,23.262115,22.823242,23.318604,23.286835,23.369873,23.336945,17.023163,17.030212,17.030151,17.03012,0.0,0.060681187,0.052258242,0.12939933,142.66667,17.045105,32.428604,20.979208,50.490196,2076.177,3.8321992e-05,0.0,75.32219,129.37859,13.511136,30.000002,0.21466987,51.08441,291.21893,201.2028,0.0,71.71376,0.24238035,0.0,79.92838,8.330017
37014,21660840.0,1.0,23.253265,22.790283,23.312988,23.278656,23.365417,23.335785,17.013336,17.026276,17.027374,17.024902,0.0,0.06008609,0.051489197,0.12697083,151.0,17.045105,32.727158,20.998037,49.90232,2050.9429,3.789902e-05,0.0,73.53677,143.46283,13.559029,30.000002,0.21124095,51.01736,292.21954,209.48729,0.0,69.88337,0.2385793,0.0,77.81334,8.330017
37015,21660900.0,0.0,23.245483,22.75766,23.308746,23.272552,23.361542,23.335236,17.054962,17.042114,17.04123,17.043182,0.0,0.059124887,0.050402924,0.1238421,147.0,17.128418,32.989025,21.013968,49.26154,1978.7036,3.643758e-05,0.0,72.25901,152.16463,13.63314,30.000002,0.20652339,50.9136,290.7192,213.24287,0.0,68.53701,0.23338148,0.0,76.25114,8.330017
37016,21660960.0,0.0,23.238281,22.725372,23.305145,23.266815,23.358551,23.33551,17.060364,17.053345,17.052124,17.054535,0.0,0.058285218,0.04943347,0.120986916,143.0,17.128418,33.223026,21.037008,48.560555,1938.1772,3.569409e-05,0.0,71.586136,155.22264,13.705814,30.000002,0.20225526,50.811863,288.15683,213.25655,0.0,67.77479,0.22870857,0.0,75.32433,8.330017
37017,21661020.0,0.0,23.23236,22.693481,23.302765,23.26294,23.35611,23.336334,17.067444,17.0607,17.059448,17.061707,0.0,0.057623282,0.04864737,0.118475124,139.0,17.128418,33.437668,21.07139,47.834957,1902.8046,3.5038564e-05,0.0,71.272644,155.11748,13.757247,30.000002,0.19870591,50.739853,285.31766,211.41086,0.0,67.369934,0.22474264,0.0,74.76289,8.330017
37018,21661080.0,0.0,23.227417,22.661926,23.301697,23.260986,23.354218,23.337708,17.130035,17.093597,17.089355,17.096985,0.0,0.057160385,0.048069414,0.11635104,135.0,17.2117,33.63519,21.123041,47.09885,1836.674,3.364055e-05,0.0,71.261215,152.55962,13.814908,30.000002,0.19578141,50.659126,282.4151,208.27148,0.0,67.27132,0.22157425,0.0,74.50582,8.330017
37019,21661140.0,0.0,23.223755,22.630768,23.301758,23.260742,23.352783,23.339508,17.154297,17.125885,17.120483,17.129639,0.0,0.05685164,0.04765983,0.11453619,131.0,17.2117,33.821854,21.195147,46.37125,1810.0283,3.314484e-05,0.0,71.43921,148.70628,13.850297,30.000002,0.19350919,50.60958,279.63266,204.55925,0.0,67.370834,0.21903878,0.0,74.43863,8.330017
37020,21661200.0,0.0,23.220856,22.600006,23.302704,23.261871,23.351685,23.341644,17.170929,17.14981,17.144684,17.152893,0.0,0.05666175,0.047386136,0.11296992,127.0,17.2117,34.000023,21.28935,45.662556,1790.1036,3.2772266e-05,0.0,71.748505,144.13214,13.884291,30.000002,0.1916602,50.561993,277.03122,200.6023,0.0,67.6121,0.21700768,0.0,74.50369,8.330017
37021,21661260.0,0.0,23.217316,22.57135,23.302734,23.261536,23.35019,23.343323,17.236877,17.192291,17.18509,17.19638,0.0,0.056579117,0.047241557,0.11161786,123.0,17.295013,34.159504,21.399412,44.94162,1739.3381,3.1678435e-05,0.0,72.161934,139.16107,13.91529,30.000002,0.19019888,50.518597,274.65472,196.5883,0.0,67.97098,0.21542677,0.0,74.671,8.330017
37022,21661320.0,0.0,23.214966,22.546448,23.303497,23.26242,23.348969,23.345215,17.260773,17.229462,17.222076,17.233154,0.0,0.05655197,0.04717357,0.11038966,119.0,17.295013,34.309372,21.528782,44.237267,1725.908,3.144125e-05,0.0,72.62616,134.15393,13.935264,30.000002,0.18901116,50.49063,272.4657,192.67084,0.0,68.39239,0.21410526,0.0,74.88868,8.330017
37023,21661380.0,0.0,23.213562,22.525116,23.30487,23.264374,23.3479,23.34726,17.274902,17.254578,17.248383,17.257294,0.0,0.05656213,0.047165062,0.109266385,115.0,17.295013,34.45035,21.678982,43.558968,1716.862,3.1279622e-05,0.0,73.12583,129.20338,13.953537,30.000002,0.18799706,50.465046,270.44717,188.88248,0.0,68.86098,0.21298358,0.0,75.14506,8.330017
37024,21661440.0,0.0,23.213104,22.507263,23.306915,23.267487,23.347107,23.349487,17.337189,17.294891,17.287415,17.297882,0.0,0.05660427,0.047214042,0.10825163,111.0,17.378296,34.582905,21.854584,42.920036,1675.0647,3.036448e-05,0.0,73.656235,124.34726,13.974592,30.000002,0.18712734,50.435574,268.60168,185.24217,0.0,69.373604,0.21205485,0.0,75.438866,8.330017
37025,21661500.0,0.0,23.213684,22.492767,23.309631,23.271759,23.346497,23.351807,17.355957,17.326813,17.319885,17.329224,0.0,0.05665661,0.04729892,0.10732569,107.0,17.378296,34.71013,22.057268,42.33583,1669.641,3.02788e-05,0.0,74.20527,119.61444,13.989375,30.000002,0.18640605,50.41487,266.8982,181.74503,0.0,69.9172,0.21126722,0.0,75.76325,8.330017
37026,21661560.0,0.0,23.21399,22.481476,23.311584,23.274597,23.345825,23.354004,17.36679,17.34784,17.342346,17.349518,0.0,0.05671039,0.047405705,0.10644736,103.0,17.378296,34.830536,22.278978,41.76755,1666.6635,3.0234332e-05,0.0,74.76781,115.01211,14.00308,30.000002,0.18575056,50.39569,265.2946,178.3666,0.0,70.483734,0.21055289,0.0,76.10772,8.330017
37027,21661620.0,0.0,23.214996,22.473297,23.313965,23.27826,23.345276,23.356262,17.428894,17.387787,17.380768,17.389679,0.0,0.0567615,0.047529776,0.10561288,99.0,17.461609,34.94696,22.521788,41.23804,1628.6599,2.9401139e-05,0.0,75.34391,110.527115,14.015971,30.000002,0.18514596,50.377636,263.77585,175.09024,0.0,71.07281,0.2098946,0.0,76.47349,8.330017
37028,21661680.0,0.0,23.216888,22.468048,23.316895,23.282928,23.34497,23.358612,17.445648,17.418121,17.411713,17.419586,0.0,0.05680911,0.047673997,0.104848005,95.0,17.461609,35.06112,22.792524,40.769108,1626.3054,2.9372004e-05,0.0,75.94016,106.11741,14.0276375,30.000002,0.18461616,50.361305,262.34604,171.89732,0.0,71.69255,0.20931916,0.0,76.873955,8.330017
37029,21661740.0,0.0,23.21936,22.465637,23.32013,23.288147,23.344757,23.360931,17.455261,17.437744,17.432678,17.43869,0.0,0.056846566,0.047826905,0.10413573,91.0,17.461609,35.174103,23.085318,40.354263,1626.1146,2.9377123e-05,0.0,76.55691,101.76849,14.038077,30.000002,0.18413825,50.34669,260.98386,168.76678,0.0,72.340515,0.20880003,0.0,77.30869,8.330017
37030,21661800.0,0.0,23.222443,22.465942,23.32373,23.294037,23.344696,23.363342,17.516815,17.476715,17.470184,17.477722,0.0,0.056873955,0.04798677,0.10347648,87.0,17.544891,35.287506,23.399643,39.995956,1590.54,2.8593457e-05,0.0,77.197556,97.47139,14.048675,30.000002,0.18369849,50.331856,259.68127,165.68819,0.0,73.0192,0.20832779,0.0,77.78154,8.330017
37031,21661860.0,0.0,23.224182,22.468811,23.325378,23.29712,23.343567,23.364532,17.534882,17.509552,17.503357,17.510315,0.0,0.056891102,0.048152596,0.10285701,83.0,17.544891,35.384224,23.717817,39.64895,1589.462,2.8591681e-05,0.0,77.8635,93.23237,14.057578,30.000002,0.18329766,50.319393,258.43286,162.66144,0.0,73.72967,0.20789236,0.0,78.291016,8.330017
37032,21661920.0,0.0,23.22641,22.474152,23.327301,23.300781,23.34256,23.365753,17.543549,17.529083,17.524384,17.52951,0.0,0.056896314,0.048323266,0.10227387,79.0,17.544891,35.471947,24.048218,39.342323,1590.4448,2.8618446e-05,0.0,78.55707,89.049034,14.066685,30.000002,0.1829179,50.30664,257.23206,159.68088,0.0,74.47442,0.20748383,0.0,78.83956,8.330017
37033,21661980.0,0.0,23.229218,22.481781,23.32959,23.305115,23.341766,23.367004,17.603638,17.565613,17.559723,17.565948,0.0,0.056886535,0.048496548,0.101738065,75.0,17.628204,35.551716,24.392405,39.0855,1556.1216,2.7864866e-05,0.0,79.28473,84.89843,14.076273,30.000002,0.18256557,50.29322,256.07837,156.7341,0.0,75.26004,0.20711178,0.0,79.43809,8.330017
