,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37034,21662040.0,0.0,23.232697,22.491608,23.332306,23.31015,23.341217,23.368286,17.618713,17.593506,17.588226,17.593689,0.0,0.05686279,0.048672497,0.101264924,71.0,17.628204,35.626736,24.75228,38.892166,1556.9844,2.7894816e-05,0.0,80.05683,80.756935,14.084308,30.000002,0.18225989,50.28197,254.97145,153.80835,0.0,76.09623,0.20678672,0.0,80.100815,8.330017
37035,21662100.0,0.0,23.236603,22.50351,23.335236,23.315613,23.34082,23.369598,17.627014,17.611206,17.607147,17.611298,0.0,0.056819715,0.04884195,0.10083272,67.0,17.628204,35.699066,25.124329,38.753174,1559.5007,2.7948476e-05,0.0,80.87257,76.64595,14.091862,30.000002,0.18197498,50.271397,253.90265,150.9091,0.0,76.98013,0.2064848,0.0,80.824265,8.330017
37036,21662160.0,0.0,23.239899,22.517365,23.337189,23.319244,23.34024,23.370667,17.687866,17.648956,17.643555,17.648895,0.0,0.056760453,0.049006406,0.10042579,63.0,17.711517,35.764713,25.503965,38.63379,1525.7732,2.7212263e-05,0.0,81.73469,72.58775,14.099808,30.000002,0.18168877,50.26027,252.86534,148.04333,0.0,77.91406,0.206183,0.0,81.60605,8.330017
37037,21662220.0,0.0,23.243713,22.53302,23.339508,23.323547,23.339935,23.371765,17.70288,17.677307,17.672455,17.677185,0.0,0.05668761,0.049170114,0.100064576,59.0,17.711517,35.828712,25.897268,38.568516,1527.1472,2.7251686e-05,0.0,82.66432,68.53577,14.107214,30.000002,0.18142648,50.249905,251.86237,145.18808,0.0,78.9195,0.20590682,0.0,82.4718,8.330017
37038,21662280.0,0.0,23.247894,22.550323,23.34201,23.328186,23.339813,23.372925,17.710968,17.69516,17.691437,17.695007,0.0,0.056591865,0.04932075,0.09972477,55.0,17.711517,35.892815,26.301262,38.54955,1530.0048,2.7311286e-05,0.0,83.65829,64.52649,14.114584,30.000002,0.1811613,50.239582,250.88583,142.35826,0.0,79.99158,0.20562744,0.0,83.41675,8.330017
37039,21662340.0,0.0,23.252533,22.569214,23.344818,23.333221,23.339905,23.374115,17.77182,17.73285,17.727966,17.732574,0.0,0.0564734,0.049456857,0.09940431,51.0,17.7948,35.95907,26.71617,38.578243,1496.5063,2.6583253e-05,0.0,84.72311,60.576767,14.122759,30.000002,0.1808733,50.228138,249.92957,139.55878,0.0,81.13604,0.20532437,0.0,84.447266,8.330017
37040,21662400.0,0.0,23.25763,22.589508,23.347961,23.338837,23.340302,23.375397,17.786774,17.761353,17.756958,17.761047,0.0,0.05633272,0.049579468,0.099123955,47.0,17.7948,36.03206,27.146486,38.674538,1498.0956,2.6625465e-05,0.0,85.89418,56.62679,14.130819,30.000002,0.1805907,50.216854,248.99634,136.75885,0.0,82.387474,0.2050272,0.0,85.60484,8.330017
37041,21662460.0,0.0,23.261993,22.611115,23.350067,23.342377,23.340546,23.376434,17.794342,17.77884,17.775543,17.778595,0.0,0.056168187,0.04968442,0.09884653,43.0,17.7948,36.106007,27.584978,38.78907,1500.8073,2.6682676e-05,0.0,87.16547,52.751003,14.1397295,30.000002,0.18026744,50.20438,248.07874,133.99297,0.0,83.73909,0.20468463,0.0,86.87468,8.330017
37042,21662520.0,0.0,23.266663,22.63388,23.352417,23.346344,23.341064,23.377594,17.854889,17.816101,17.811829,17.815796,0.0,0.055971447,0.04976303,0.09855282,39.0,17.878113,36.18612,28.034357,38.94242,1466.7264,2.5950645e-05,0.0,88.54732,48.964405,14.149876,30.000002,0.17988428,50.190174,247.17236,131.26573,0.0,85.20059,0.20427604,0.0,88.26651,8.330017
37043,21662580.0,0.0,23.27182,22.657684,23.355103,23.3508,23.341858,23.378845,17.870605,17.846344,17.842407,17.846039,0.0,0.055739287,0.049811095,0.09824361,35.0,17.878113,36.27624,28.49681,39.141922,1467.0276,2.597285e-05,0.0,90.06542,45.26281,14.160818,30.000002,0.17943172,50.17486,246.28181,128.57072,0.0,86.79633,0.20378631,0.0,89.8087,8.330017
37044,21662640.0,0.0,23.277283,22.682404,23.358063,23.35559,23.342957,23.380188,17.877441,17.864075,17.861237,17.863892,0.0,0.05546629,0.04982215,0.09790818,31.0,17.878113,36.378254,28.972626,39.389038,1468.3247,2.6002665e-05,0.0,91.74024,41.66477,14.174345,30.000002,0.17887695,50.155914,245.4241,125.91289,0.0,88.54554,0.20318595,0.0,91.522606,8.330017
37045,21662700.0,0.0,23.283112,22.707916,23.361359,23.36081,23.34436,23.381683,17.938202,17.899872,17.89621,17.899658,0.0,0.05525118,0.04988662,0.09772819,29.0,17.961395,36.49697,29.464985,39.694756,1434.2262,2.527005e-05,0.0,93.58701,38.35248,14.185063,30.000002,0.17855231,50.14091,244.76616,123.534,0.0,90.46414,0.2028541,0.0,93.427284,8.330017
37046,21662760.0,0.0,23.2883,22.73407,23.3638,23.36435,23.345703,23.383026,17.95398,17.928864,17.925537,17.92871,0.0,0.055071715,0.049985293,0.09764868,27.0,17.961395,36.629543,29.97089,40.02839,1435.9646,2.5315021e-05,0.0,95.57627,35.353313,14.192804,30.000002,0.17832747,50.130074,244.2281,121.400444,0.0,92.524414,0.20262459,0.0,95.4902,8.330017
37047,21662820.0,0.0,23.293732,22.760773,23.366394,23.368103,23.34726,23.3844,17.9617,17.946014,17.943542,17.945923,0.0,0.054871213,0.050064515,0.097560234,25.0,17.961395,36.780365,30.491962,40.40365,1439.6559,2.5386576e-05,0.0,97.71772,32.610207,14.20007,30.000002,0.17812757,50.1199,243.7636,119.45061,0.0,94.73443,0.2024237,0.0,97.71998,8.330017
37048,21662880.0,2.0,23.299316,22.787842,23.369019,23.371857,23.348907,23.385712,18.03299,17.987701,17.984283,17.987701,0.0,0.05529324,0.05096662,0.09838148,35.666668,18.044708,36.945316,31.023396,40.809982,1416.0146,2.48245e-05,0.0,99.5928,31.245098,14.165434,30.000002,0.18008469,50.16839,244.29805,119.16071,0.0,96.857605,0.2046395,0.0,99.61986,8.330017
37049,21662940.0,2.0,23.304962,22.815216,23.371521,23.37558,23.350494,23.386383,18.062042,18.028961,18.026001,18.028961,0.0,0.055840366,0.0529628,0.09927814,46.333332,18.044708,37.125412,31.558329,41.25146,1437.28,2.5200401e-05,0.0,99.999146,31.667248,14.104403,30.000002,0.18318175,50.253838,245.63307,120.465355,0.0,98.19826,0.20807858,0.0,99.99967,8.330017
37050,21663000.0,2.0,23.31015,22.842712,23.373505,23.378876,23.351868,23.38623,18.082642,18.059235,18.057404,18.059235,0.0,0.056907248,0.054758213,0.101175055,57.0,18.044708,37.31825,32.08735,41.723988,1469.292,2.575795e-05,0.0,99.99399,33.00079,14.031048,30.000002,0.18743116,50.35653,247.94652,122.80309,0.0,98.67866,0.21284238,0.0,99.994545,8.330017
37051,21663060.0,3.0,23.313873,22.87024,23.373474,23.37915,23.352173,23.38504,18.156067,18.109589,18.107697,18.10962,0.0,0.05863367,0.056258637,0.10424292,67.666664,18.128021,37.509346,32.598125,42.18509,1473.4462,2.5705109e-05,0.0,99.99961,34.993534,13.914617,30.000002,0.19318914,50.51954,251.4567,126.07676,0.0,98.58773,0.21913654,0.0,99.99967,8.330017
37052,21663120.0,3.0,23.316406,22.897644,23.372375,23.37799,23.351746,23.383423,18.18451,18.153534,18.151703,18.153595,0.0,0.060655754,0.05762531,0.10833922,78.333336,18.128021,37.691574,33.090702,42.62625,1520.4761,2.6540134e-05,0.0,99.81702,37.63209,13.810174,30.000002,0.19988711,50.66576,256.20352,130.19897,0.0,98.07669,0.22662295,0.0,99.97699,8.330017
37053,21663180.0,3.0,23.318054,22.924805,23.370056,23.374847,23.350494,23.381256,18.203094,18.184174,18.182678,18.184357,0.0,0.06257027,0.05933468,0.11294565,89.0,18.128021,37.857376,33.559593,43.026432,1575.4932,2.7508775e-05,0.0,98.80903,41.491943,13.677239,30.000002,0.2074236,50.851864,262.2715,135.48206,0.0,97.03514,0.23486556,0.0,99.32628,8.330017
37054,21663240.0,3.0,23.318481,22.95163,23.366333,23.36972,23.348389,23.378296,18.270172,18.233246,18.231323,18.233795,0.0,0.06461065,0.06143877,0.11716005,99.666664,18.211304,37.997433,33.99412,43.364277,1594.2848,2.7738748e-05,0.0,96.74327,47.494255,13.53978,30.000002,0.2151435,51.044308,269.58322,142.44566,0.0,95.11263,0.24321793,0.0,97.39432,8.330017
37055,21663300.0,3.0,23.317657,22.977936,23.36148,23.363068,23.34555,23.374573,18.28653,18.27002,18.268524,18.270569,0.0,0.06651187,0.063439354,0.12100883,110.333336,18.211304,38.105713,34.38831,43.628815,1647.7236,2.8698008e-05,0.0,93.8222,56.12979,13.423861,30.000002,0.22226447,51.206596,277.69186,151.27219,0.0,92.35367,0.25093797,0.0,94.5502,8.330017
37056,21663360.0,3.0,23.315094,23.003601,23.354675,23.353485,23.341614,23.369873,18.288208,18.286041,18.28534,18.286316,0.0,0.06798147,0.06507606,0.12393542,121.0,18.211304,38.165634,34.7265,43.7744,1697.3325,2.9601013e-05,0.0,90.11435,68.56125,13.314986,30.000002,0.22797963,51.359016,285.8557,162.49953,0.0,88.82622,0.25694376,0.0,90.86558,8.330017
37057,21663420.0,3.0,23.311646,23.028534,23.34729,23.343231,23.33728,23.364716,18.330566,18.31659,18.315857,18.316986,0.0,0.068721354,0.06602703,0.1254166,131.66667,18.294617,38.179714,35.010017,43.812527,1692.0901,2.943481e-05,0.0,86.03844,85.32119,13.255928,30.000002,0.2310461,51.4417,293.13687,176.09367,0.0,84.92079,0.2601418,0.0,86.77871,8.330017
37058,21663480.0,3.0,23.307983,23.052582,23.339966,23.3331,23.333008,23.359467,18.324402,18.330688,18.330444,18.330841,0.0,0.06858278,0.066123456,0.12520339,142.33333,18.294617,38.152958,35.24288,43.754307,1706.5308,2.9747876e-05,0.0,82.02043,106.015274,13.23898,30.000002,0.23100297,51.465427,298.9711,191.34003,0.0,81.05028,0.25993738,0.0,82.73151,8.330017
37059,21663540.0,3.0,23.304443,23.075623,23.3331,23.323639,23.32904,23.354431,18.305115,18.325134,18.32544,18.32486,0.0,0.0676771,0.06545288,0.12351773,153.0,18.294617,38.09021,35.428764,43.609676,1704.1886,2.9756557e-05,0.0,78.43746,128.62381,13.263106,30.000002,0.22809792,51.43165,302.8031,206.54771,0.0,77.58712,0.25662374,0.0,79.11089,8.330017
37060,21663600.0,0.0,23.301514,23.097534,23.327148,23.315521,23.325745,23.349915,18.281006,18.30603,18.30664,18.305511,0.0,0.0658062,0.06381206,0.12001521,149.0,18.300018,37.996346,35.57024,43.387043,1677.8723,2.9339766e-05,0.0,75.68892,146.06688,13.343242,30.000002,0.22180812,51.31946,301.97156,216.12254,0.0,74.93044,0.24966225,0.0,76.32236,8.330017
37061,21663660.0,0.0,23.299225,23.118195,23.322113,23.30838,23.323242,23.346222,18.259583,18.281677,18.28238,18.281097,0.0,0.06391569,0.06212526,0.11642727,145.0,18.300018,37.882706,35.680466,43.100975,1642.9977,2.8744867e-05,0.0,73.91413,156.10025,13.431968,30.000002,0.21529844,51.195248,298.9243,220.02534,0.0,73.227646,0.24248424,0.0,74.50527,8.330017
37062,21663720.0,0.0,23.297913,23.13742,23.318268,23.302887,23.321564,23.343231,18.250061,18.26297,18.26352,18.262512,0.0,0.0623171,0.060707197,0.11331496,141.0,18.300018,37.75694,35.764553,42.76909,1607.2446,2.8117536e-05,0.0,72.89004,159.8185,13.507157,30.000002,0.20975716,51.089977,295.1043,219.8411,0.0,72.26471,0.23634182,0.0,73.43169,8.330017
37063,21663780.0,0.0,23.297333,23.155151,23.315521,23.29892,23.320648,23.34085,18.250488,18.253937,18.254242,18.253693,0.0,0.06110425,0.059653256,0.11085168,137.0,18.300018,37.62451,35.825768,42.401142,1575.2263,2.754637e-05,0.0,72.45716,158.61664,13.582669,30.000002,0.20538929,50.984264,291.18115,216.87462,0.0,71.88559,0.23160419,0.0,72.94039,8.330017
37064,21663840.0,0.0,23.297424,23.171234,23.313568,23.296082,23.320251,23.338898,18.25653,18.252777,18.252869,18.252716,0.0,0.060198955,0.058891006,0.1089081,133.0,18.300018,37.491558,35.870987,42.01287,1549.3827,2.7083659e-05,0.0,72.36797,154.94807,13.625421,30.000002,0.20215845,50.924408,287.5623,212.74753,0.0,71.84592,0.22798839,0.0,72.784546,8.330017
37065,21663900.0,0.0,23.297882,23.185547,23.312286,23.29419,23.320282,23.33731,18.26471,18.256836,18.256775,18.256897,0.0,0.059540745,0.058362003,0.10738081,129.0,18.300018,37.361313,35.902878,41.61203,1529.4022,2.6726239e-05,0.0,72.514496,149.91228,13.664633,30.000002,0.19969432,50.869514,284.2736,208.11882,0.0,72.03837,0.22527291,0.0,72.856735,8.330017
37066,21663960.0,0.0,23.298065,23.197968,23.310944,23.29187,23.320496,23.335968,18.272827,18.263702,18.26355,18.263763,0.0,0.059107836,0.058043726,0.10621649,125.0,18.300018,37.23471,35.920506,41.18154,1515.3799,2.6477117e-05,0.0,72.83983,144.20012,13.695995,30.000002,0.19793104,50.825607,281.3782,203.39977,0.0,72.40558,0.22334681,0.0,73.096664,8.330017
37067,21664020.0,0.0,23.298431,23.208313,23.310028,23.290222,23.320984,23.334808,18.279816,18.270813,18.27066,18.270874,0.0,0.058810327,0.057847727,0.10526046,121.0,18.300018,37.115063,35.9269,40.738243,1505.7241,2.6307333e-05,0.0,73.252716,138.46016,13.716267,30.000002,0.19662319,50.797226,278.82425,198.88171,0.0,72.85629,0.22189738,0.0,73.41433,8.330017
37068,21664080.0,0.0,23.298859,23.216553,23.309448,23.289093,23.321625,23.33377,18.285614,18.277344,18.277191,18.277405,0.0,0.05858336,0.057711467,0.10441056,117.0,18.300018,37.0022,35.925056,40.28918,1498.6196,2.618426e-05,0.0,73.70746,132.88995,13.730769,30.000002,0.19555111,50.776924,276.50424,194.59248,0.0,73.345345,0.2206955,0.0,73.76717,8.330017
37069,21664140.0,0.0,23.299255,23.222473,23.309143,23.288513,23.322388,23.332825,18.289886,18.282806,18.282684,18.282837,0.0,0.058424935,0.05763114,0.103661604,113.0,18.300018,36.898144,35.91398,39.83677,1493.7628,2.6102274e-05,0.0,74.196014,127.562386,13.747372,30.000002,0.19464462,50.753677,274.41425,190.56195,0.0,73.86376,0.21970554,0.0,74.146774,8.330017
37070,21664200.0,0.0,23.299652,23.225983,23.309143,23.28836,23.323273,23.33197,18.292938,18.287018,18.286896,18.286987,0.0,0.05830924,0.05757992,0.1029731,109.0,18.300018,36.80429,35.89384,39.386135,1490.4536,2.6048523e-05,0.0,74.701706,122.51633,13.759883,30.000002,0.19387153,50.736164,272.5068,186.78087,0.0,74.39417,0.2188492,0.0,74.53772,8.330017
37071,21664260.0,0.0,23.299347,23.226929,23.308655,23.287384,23.323883,23.331055,18.294983,18.290192,18.2901,18.290161,0.0,0.058213543,0.057538584,0.10230113,105.0,18.300018,36.714188,35.865124,38.9199,1487.7789,2.6007741e-05,0.0,75.21574,117.72079,13.771942,30.000002,0.19314168,50.71928,270.71625,183.19238,0.0,74.92906,0.21804225,0.0,74.930336,8.330017
37072,21664320.0,0.0,23.29892,23.22522,23.30838,23.286774,23.324554,23.33017,18.296234,18.292358,18.292297,18.292297,0.0,0.058132462,0.05750087,0.10163656,101.0,18.300018,36.63125,35.827976,38.450363,1485.4966,2.5974277e-05,0.0,75.736244,113.15738,13.78395,30.000002,0.1924327,50.70247,269.02078,179.77348,0.0,75.466064,0.21725936,0.0,75.322716,8.330017
37073,21664380.0,0.0,23.29837,23.220703,23.30838,23.286682,23.325287,23.329346,18.296783,18.29358,18.293549,18.293518,0.0,0.05806496,0.05746148,0.10097987,97.0,18.300018,36.55866,35.780006,37.98319,1483.4047,2.594423e-05,0.0,76.26461,108.800186,13.796157,30.000002,0.19173588,50.685383,267.40735,176.50284,0.0,76.004616,0.21649109,0.0,75.71668,8.330017
37074,21664440.0,0.0,23.297668,23.213287,23.308533,23.286957,23.32608,23.328552,18.297028,18.294342,18.294281,18.29425,0.0,0.057997487,0.05741078,0.100318804,93.0,18.300018,36.49415,35.7245,37.52239,1481.2134,2.591269e-05,0.0,76.80291,104.5805,13.808921,30.000002,0.19102491,50.66751,265.83975,173.32265,0.0,76.548256,0.215709,0.0,76.11691,8.330017
37075,21664500.0,0.0,23.296753,23.20279,23.308838,23.287445,23.326874,23.32779,18.296997,18.29477,18.294739,18.294708,0.0,0.057921797,0.057344534,0.099643916,89.0,18.300018,36.43506,35.664246,37.067047,1478.8221,2.5878071e-05,0.0,77.3515,100.46902,13.822372,30.000002,0.19028753,50.648678,264.30304,170.20856,0.0,77.099,0.21490046,0.0,76.52485,8.330017
37076,21664560.0,0.0,23.295044,23.189117,23.308655,23.28711,23.327362,23.326996,18.296661,18.29483,18.2948,18.29477,0.0,0.057846442,0.05726894,0.09895922,85.0,18.300018,36.37888,35.59567,36.602554,1476.0448,2.5837591e-05,0.0,77.91706,96.45034,13.83659,30.000002,0.18952563,50.628777,262.79544,167.15034,0.0,77.66243,0.21406494,0.0,76.94423,8.330017
37077,21664620.0,0.0,23.293152,23.17212,23.308746,23.287262,23.327911,23.326263,18.296265,18.294586,18.294556,18.294525,0.0,0.05777291,0.057182595,0.09826836,81.0,18.300018,36.330395,35.517536,36.143764,1472.87,2.5789748e-05,0.0,78.507904,92.485085,13.851611,30.000002,0.18874358,50.607746,261.3122,164.12384,0.0,78.24542,0.21320844,0.0,77.38329,8.330017
37078,21664680.0,0.0,23.290985,23.151703,23.30893,23.287659,23.32846,23.325531,18.295715,18.29425,18.29422,18.294159,0.0,0.05768728,0.05707828,0.09755921,77.0,18.300018,36.28586,35.43513,35.689823,1469.3679,2.5736601e-05,0.0,79.11593,88.59368,13.867505,30.000002,0.18792592,50.585495,259.8495,161.13754,0.0,78.842705,0.2123151,0.0,77.83676,8.330017
37079,21664740.0,0.0,23.288605,23.127686,23.309387,23.288574,23.329102,23.32492,18.295227,18.293793,18.293762,18.293701,0.0,0.05760326,0.056963176,0.09685567,73.0,18.300018,36.25011,35.344852,35.251545,1465.465,2.5675989e-05,0.0,79.76315,84.70397,13.884179,30.000002,0.18709317,50.56215,258.4053,158.15022,0.0,79.473236,0.2114057,0.0,78.326256,8.330017
37080,21664800.0,0.0,23.28598,23.100006,23.310028,23.289825,23.329773,23.324371,18.294739,18.293335,18.293304,18.293243,0.0,0.057512585,0.056832686,0.096151374,69.0,18.300018,36.221466,35.2497,34.829556,1461.2416,2.5609903e-05,0.0,80.44595,80.83786,13.90162,30.000002,0.18623947,50.537735,256.9831,155.1752,0.0,80.13486,0.21047495,0.0,78.84994,8.330017
37081,21664860.0,0.0,23.27707,23.069366,23.303925,23.28357,23.323853,23.317322,18.288666,18.290802,18.290802,18.290802,0.0,0.057393942,0.05666991,0.09539402,65.0,18.300018,36.090843,35.0467,34.2938,1451.0151,2.5443667e-05,0.0,81.12963,77.12208,13.920832,30.000002,0.18529807,50.510834,255.57315,152.27367,0.0,80.794754,0.20944954,0.0,79.36904,8.330017
37082,21664920.0,0.0,23.267883,23.036713,23.297852,23.27774,23.318024,23.310364,18.282196,18.285706,18.285736,18.285858,0.0,0.057245973,0.05647043,0.09457896,61.0,18.300018,35.90698,34.78033,33.706932,1437.0206,2.5198924e-05,0.0,81.81326,73.54807,13.94039,30.000002,0.1842467,50.48345,254.15662,149.4268,0.0,81.45045,0.20828833,0.0,79.8816,8.330017
37083,21664980.0,0.0,23.258698,23.002045,23.291992,23.272339,23.312256,23.303528,18.278107,18.2807,18.280731,18.280914,0.0,0.057061546,0.056226935,0.093700245,57.0,18.300018,35.667747,34.44817,33.07013,1421.3678,2.4924435e-05,0.0,82.49859,70.08782,13.964984,30.000002,0.18305168,50.44902,252.72818,146.61394,0.0,82.10336,0.2069819,0.0,80.39046,8.330017
37084,21665040.0,0.0,23.249542,22.965515,23.28653,23.267548,23.306671,23.296875,18.275604,18.277039,18.27707,18.277222,0.0,0.056832362,0.05592973,0.092747554,53.0,18.300018,35.363667,34.03904,32.37988,1404.2753,2.4624804e-05,0.0,83.18609,66.718735,13.995902,30.000002,0.18168315,50.405735,251.27568,143.81128,0.0,82.753006,0.20550045,0.0,80.89651,8.330017
37085,21665100.0,0.0,23.240479,22.927124,23.281403,23.263336,23.301239,23.290436,18.273804,18.274445,18.274475,18.274567,0.0,0.05655464,0.055576295,0.09172357,49.0,18.300018,35.00158,33.561104,31.647936,1386.2129,2.430846e-05,0.0,83.8778,63.428555,14.0282,30.000002,0.18016703,50.36052,249.8056,141.01205,0.0,83.40167,0.2038429,0.0,81.40372,8.330017
37086,21665160.0,0.0,23.23111,22.886993,23.276184,23.258636,23.29602,23.28418,18.272217,18.27243,18.27243,18.272491,0.0,0.0562321,0.055171844,0.090627864,45.0,18.300018,34.593235,33.02745,30.869207,1367.2864,2.3977906e-05,0.0,84.57843,60.212513,14.064135,30.000002,0.17850228,50.31021,248.33472,138.21936,0.0,84.05453,0.20202263,0.0,81.91423,8.330017
37087,21665220.0,0.0,23.221863,22.845154,23.271362,23.254578,23.290985,23.278168,18.270813,18.270782,18.270782,18.270813,0.0,0.055862658,0.054713782,0.08945888,41.0,18.300018,34.13614,32.43542,30.054197,1347.5037,2.363245e-05,0.0,85.29386,57.052513,14.104152,30.000002,0.17667782,50.254185,246.86673,135.41809,0.0,84.71677,0.20002605,0.0,82.43361,8.330017
37088,21665280.0,0.0,23.21283,22.801727,23.266998,23.251251,23.286224,23.27246,18.269562,18.269348,18.269348,18.269348,0.0,0.05544237,0.054197904,0.088218085,37.0,18.300018,33.629036,31.783373,29.20795,1326.8805,2.3272316e-05,0.0,86.032906,53.925346,14.148666,30.000002,0.1746871,50.191868,245.45627,132.59198,0.0,85.39655,0.19784582,0.0,82.97196,8.330017
37089,21665340.0,0.0,23.20401,22.756744,23.263062,23.248535,23.281708,23.267029,18.268402,18.268066,18.268036,18.268036,0.0,0.054974113,0.05362981,0.08691628,33.0,18.300018,33.086178,31.088272,28.344185,1305.7076,2.2902666e-05,0.0,86.799255,50.84437,14.189453,30.000002,0.17259611,50.134766,244.16655,129.7625,0.0,86.0985,0.19551504,0.0,83.534,8.330017
37090,21665400.0,0.0,23.19522,22.710266,23.259583,23.246521,23.277466,23.261902,18.267944,18.267181,18.267181,18.26712,0.0,0.054523848,0.053072087,0.08566402,30.333334,18.300018,32.498924,30.33964,27.46271,1284.5352,2.2531076e-05,0.0,87.58204,47.96211,14.245957,30.000002,0.17048948,50.05566,243.08447,127.10221,0.0,86.81049,0.19325095,0.0,84.110886,8.330017
37091,21665460.0,0.0,23.185547,22.662415,23.255249,23.243134,23.272675,23.256195,18.267944,18.266846,18.266815,18.266724,0.0,0.054057624,0.052492194,0.08440221,27.666666,18.300018,31.86048,29.529655,26.537838,1263.4467,2.2163622e-05,0.0,88.35644,45.26943,14.297188,30.000002,0.16838002,49.983936,242.15125,124.56878,0.0,87.50792,0.19094346,0.0,84.67716,8.330017
37092,21665520.0,0.0,23.176056,22.61325,23.251373,23.24054,23.26825,23.250824,18.267853,18.266693,18.266663,18.26654,0.0,0.05356383,0.051877957,0.08311273,25.0,18.300018,31.17574,28.6639,25.58977,1242.2295,2.1794316e-05,0.0,89.120605,42.73423,14.351815,30.000002,0.16618751,49.90746,241.3397,122.12484,0.0,88.18802,0.1885435,0.0,85.23097,8.330017
37093,21665580.0,0.0,23.166748,22.562805,23.247894,23.238495,23.264008,23.245758,18.269287,18.267273,18.267242,18.26709,0.0,0.053183552,0.051368967,0.08202597,25.0,18.300018,30.454544,27.754297,24.62784,1222.7915,2.1452033e-05,0.0,89.82485,40.65471,14.400554,30.000002,0.16436552,49.839226,240.76022,120.12606,0.0,88.80328,0.18656316,0.0,85.72956,8.330017
37094,21665640.0,0.0,23.157623,22.5112,23.244843,23.237091,23.26004,23.240967,18.271515,18.26892,18.26883,18.268585,0.0,0.052844793,0.05089416,0.08103626,25.0,18.300018,29.692612,26.795944,23.654871,1205.1604,2.114415e-05,0.0,90.4002,38.99511,14.447081,30.000002,0.16270612,49.774086,240.3167,118.470955,0.0,89.28524,0.18476588,0.0,86.11141,8.330017
37095,21665700.0,0.0,23.148651,22.458466,23.242096,23.236176,23.256256,23.23645,18.273499,18.270844,18.270752,18.270447,0.0,0.052518193,0.05042592,0.080096304,25.0,18.300018,28.896471,25.7969,22.677113,1188.571,2.0855652e-05,0.0,90.84846,37.65452,14.492326,30.000002,0.16111453,49.710743,239.95898,117.05572,0.0,89.63653,0.18304078,0.0,86.37927,8.330017
37096,21665760.0,0.0,23.139221,22.404694,23.239075,23.234283,23.252533,23.23227,18.274994,18.272705,18.272583,18.272308,0.0,0.052201096,0.04996191,0.07919118,25.0,18.300018,28.06389,24.758474,21.67382,1172.6727,2.0580848e-05,0.0,91.15311,36.61653,14.540206,30.000002,0.15954661,49.64371,239.66718,115.85598,0.0,89.84144,0.18134972,0.0,86.51518,8.330017
37097,21665820.0,0.0,23.129913,22.349976,23.23642,23.23291,23.249023,23.228363,18.276001,18.2742,18.274109,18.273834,0.0,0.051876694,0.04948624,0.07829534,25.0,18.300018,27.195475,23.680378,20.659681,1157.2539,2.0314801e-05,0.0,91.29359,35.864758,14.588272,30.000002,0.15797877,49.57642,239.42537,114.84812,0.0,89.88043,0.17965592,0.0,86.50115,8.330017
37098,21665880.0,0.0,23.120789,22.294342,23.23407,23.232025,23.245728,23.224731,18.276672,18.27536,18.275269,18.275055,0.0,0.05153618,0.048991337,0.07739743,25.0,18.300018,26.297358,22.569838,19.640797,1142.0302,2.0052423e-05,0.0,91.28687,35.34033,14.637075,30.000002,0.15638188,49.508095,239.2203,113.98133,0.0,89.77115,0.17792456,0.0,86.354836,8.330017
37099,21665940.0,0.0,23.111725,22.237885,23.232086,23.231628,23.242645,23.221344,18.276917,18.276123,18.276062,18.275879,0.0,0.051170856,0.048468646,0.07648689,25.0,18.300018,25.3699,21.42767,18.621244,1126.7751,1.9789803e-05,0.0,91.128075,35.030888,14.69077,30.000002,0.15471782,49.432922,239.045,113.237175,0.0,89.509026,0.17612551,0.0,86.07337,8.330017
37100,21666000.0,0.0,23.102905,22.180664,23.230469,23.231781,23.239777,23.218292,18.276794,18.27649,18.276428,18.276306,0.0,0.050769016,0.047907237,0.07555156,25.0,18.300018,24.41367,20.255037,17.606709,1111.2822,1.952304e-05,0.0,90.81463,34.92411,14.746782,30.000002,0.15296923,49.354507,238.8939,112.59673,0.0,89.09201,0.17422712,0.0,85.65694,8.330017
37101,21666060.0,0.0,23.093597,22.122772,23.228485,23.230865,23.236969,23.215393,18.276337,18.27649,18.27649,18.276428,0.0,0.05033041,0.04730814,0.07457864,25.0,18.300018,23.431574,19.056353,16.575964,1095.3218,1.9248866e-05,0.0,90.37501,34.9776,14.80656,30.000002,0.15112229,49.270817,238.76381,112.026955,0.0,88.548904,0.1722159,0.0,85.127754,8.330017
37102,21666120.0,0.0,23.084473,22.06427,23.226868,23.2305,23.234436,23.21283,18.275635,18.276184,18.276215,18.276215,0.0,0.049846355,0.0466634,0.073555365,25.0,18.300018,22.425695,17.83397,15.545135,1078.7612,1.8963934e-05,0.0,89.81192,35.184193,14.870914,30.000002,0.1491519,49.180717,238.65303,111.51389,0.0,87.88261,0.17006525,0.0,84.48845,8.330017
37103,21666180.0,0.0,23.075623,22.005249,23.225708,23.230743,23.232208,23.210632,18.274689,18.275574,18.275635,18.275665,0.0,0.049307745,0.045964804,0.07247474,25.0,18.300018,21.39768,16.590277,14.521113,1061.4496,1.8665545e-05,0.0,89.13579,35.5268,14.940832,30.000002,0.14703624,49.082836,238.56091,111.03664,0.0,87.10343,0.16774714,0.0,83.751015,8.330017
37104,21666240.0,0.0,23.06723,21.94574,23.224915,23.231476,23.230255,23.20874,18.273712,18.274841,18.274902,18.274994,0.0,0.048723437,0.045222145,0.07134794,25.0,18.300018,20.35568,15.333746,13.507584,1043.6138,1.8357452e-05,0.0,88.39142,35.952248,15.006548,30.000002,0.1448365,48.990833,238.48912,110.56932,0.0,86.25576,0.16529392,0.0,82.95624,8.330017
37105,21666300.0,0.0,23.058655,21.885834,23.22464,23.23288,23.228668,23.207306,18.27243,18.273865,18.273956,18.274109,0.0,0.04808063,0.04442313,0.07016391,25.0,18.300018,19.298178,14.063612,12.512258,1024.7794,1.8031988e-05,0.0,87.57446,36.459305,15.096625,30.000002,0.14242226,48.864727,238.43822,110.0987,0.0,85.33485,0.16266805,0.0,82.10277,8.330017
37106,21666360.0,0.0,23.049194,21.825623,23.223145,23.231873,23.227142,23.204803,18.271118,18.272766,18.272858,18.27304,0.0,0.04739044,0.043573353,0.068917505,25.0,18.300018,18.226376,12.761571,11.490885,1005.0207,1.7691018e-05,0.0,86.71242,37.0188,15.184194,30.000002,0.13990241,48.74213,238.41014,109.60871,0.0,84.364006,0.15988174,0.0,81.20775,8.330017
37107,21666420.0,0.0,23.04007,21.765167,23.222168,23.231628,23.226074,23.20282,18.269836,18.271545,18.271698,18.271912,0.0,0.04665381,0.04267145,0.06760499,25.0,18.300018,17.145689,11.441069,10.471827,984.3873,1.7334014e-05,0.0,85.820435,37.605934,15.278864,30.000002,0.1372415,48.60959,238.40672,109.081215,0.0,83.35602,0.1569301,0.0,80.283,8.330017
37108,21666480.0,0.0,23.031342,21.704529,23.22171,23.232025,23.225372,23.201233,18.268646,18.270355,18.270508,18.270721,0.0,0.045879025,0.041728094,0.066244334,25.0,18.300018,16.061398,10.109529,9.461336,963.1277,1.6965309e-05,0.0,84.92014,38.19095,15.379903,30.000002,0.13447422,48.468136,238.42955,108.50867,0.0,82.33312,0.15385199,0.0,79.35063,8.330017
37109,21666540.0,0.0,23.023193,21.643768,23.222015,23.233398,23.22525,23.200317,18.26773,18.269287,18.26947,18.269684,0.0,0.045065314,0.04073909,0.06484287,25.0,18.300018,14.979407,8.770586,8.476108,941.2275,1.6584749e-05,0.0,84.03368,38.7207,15.489115,30.000002,0.13160172,48.31524,238.48016,107.8545,0.0,81.31377,0.15063712,0.0,78.43438,8.330017
37110,21666600.0,0.0,23.015411,21.582977,23.222717,23.23529,23.225403,23.199768,18.266937,18.268341,18.268494,18.268707,0.0,0.044227928,0.03972662,0.06342167,25.0,18.300018,13.901351,7.43089,7.5086517,919.14,1.6199734e-05,0.0,83.16287,39.20776,15.602798,30.000002,0.12867591,48.156082,238.55756,107.15499,0.0,80.30427,0.14737703,0.0,77.535446,8.330017
37111,21666660.0,0.0,23.007355,21.522247,23.223114,23.23642,23.225647,23.199097,18.266388,18.267548,18.2677,18.267883,0.0,0.043373767,0.038692217,0.061985884,25.0,18.300018,12.825936,6.0842366,6.5471015,896.7648,1.5810034e-05,0.0,82.32262,39.62081,15.723133,30.000002,0.12571156,47.987614,238.66135,106.385345,0.0,79.3152,0.1440523,0.0,76.66581,8.330017
37112,21666720.0,0.0,22.999847,21.461609,23.224182,23.238403,23.226349,23.199036,18.266113,18.266968,18.26709,18.267242,0.0,0.042509492,0.037642237,0.060549032,25.0,18.300018,11.761752,4.7405906,5.612429,874.3626,1.5418982e-05,0.0,81.52315,39.936066,15.849498,30.000002,0.1227305,47.810703,238.79013,105.543594,0.0,78.35581,0.14070085,0.0,75.83663,8.330017
37113,21666780.0,0.0,22.993378,21.401154,23.225708,23.240967,23.227478,23.199402,18.266205,18.266632,18.266724,18.266846,0.0,0.041642103,0.036586802,0.059124302,25.0,18.300018,10.710175,3.4038815,4.704793,852.2916,1.5032505e-05,0.0,80.760635,40.16501,15.963427,30.000002,0.11980278,47.651203,238.94098,104.64758,0.0,77.42416,0.13735393,0.0,75.04571,8.330017
37114,21666840.0,0.0,22.98645,21.340973,23.227875,23.244324,23.229065,23.200317,18.266357,18.26651,18.266571,18.266663,0.0,0.040777598,0.035529517,0.057725735,25.0,18.300018,9.677306,2.0792928,3.8356166,830.3169,1.4648213e-05,0.0,80.04724,40.280987,16.116947,30.000002,0.11682299,47.43627,239.11151,103.68893,0.0,76.52992,0.13403265,0.0,74.30692,8.330017
37115,21666900.0,0.0,22.980652,21.281097,23.230713,23.248474,23.23114,23.201813,18.266968,18.266632,18.266663,18.266724,0.0,0.039926298,0.0344806,0.05637703,25.0,18.300018,8.670715,0.7749779,3.0173788,809.0086,1.4274167e-05,0.0,79.38991,40.275753,16.257992,30.000002,0.11395044,47.238808,239.29794,102.67854,0.0,75.67974,0.13078342,0.0,73.63102,8.330017
37116,21666960.0,0.0,22.974731,21.221619,23.233185,23.251831,23.233063,23.203247,18.267792,18.266998,18.266968,18.266968,0.0,0.03907876,0.03348375,0.055047717,25.0,18.300018,7.678233,0.0,2.2197075,788.2542,1.3909569e-05,0.0,78.77226,40.169807,16.398643,30.000002,0.1111564,47.0419,239.49709,101.6312,0.0,74.895065,0.12760973,0.0,72.99939,8.330017
37117,21667020.0,0.0,22.969421,21.162598,23.236084,23.25589,23.235474,23.205109,18.269684,18.267761,18.26764,18.267578,0.0,0.038177803,0.032901473,0.053640336,25.0,18.300018,6.711483,0.0,1.465396,769.08923,1.3571803e-05,0.0,78.23298,39.76879,16.529058,30.000002,0.10862534,46.859318,239.70203,100.49769,0.0,74.52088,0.12471856,0.0,72.45223,8.330017
37118,21667080.0,0.0,22.96457,21.104126,23.23941,23.260681,23.238342,23.207184,18.2724,18.269287,18.269012,18.26886,0.0,0.037311323,0.032496683,0.05228898,25.0,18.300018,5.7757297,0.0,0.76266026,751.92706,1.3270812e-05,0.0,77.788216,39.17822,16.655563,30.000002,0.10632715,46.68221,239.90698,99.33831,0.0,74.352486,0.12209568,0.0,72.01497,8.330017
37119,21667140.0,0.0,22.960297,21.046265,23.243195,23.266174,23.241638,23.209442,18.275146,18.271362,18.270966,18.27069,0.0,0.036488492,0.032199945,0.05102836,25.0,18.300018,4.8753214,0.0,0.12034741,736.5545,1.3001456e-05,0.0,77.417656,38.469986,16.77238,30.000002,0.10424636,46.51867,240.10826,98.18841,0.0,74.31574,0.11971531,0.0,71.67751,8.330017
37120,21667200.0,0.0,22.955963,20.989105,23.247437,23.272247,23.245392,23.211823,18.277802,18.27362,18.273193,18.272766,0.0,0.03568082,0.031951047,0.05000078,25.0,18.300018,4.014558,0.0,0.0,722.88934,1.2761917e-05,0.0,77.11691,37.614555,16.891876,30.000002,0.102395326,46.35137,240.30183,97.04761,0.0,74.38156,0.11763065,0.0,71.508804,8.330017
37121,21667260.0,0.0,22.95102,20.932678,23.25122,23.277344,23.248993,23.213806,18.281128,18.276154,18.275665,18.275116,0.0,0.03488117,0.031719536,0.0493555,25.0,18.300018,3.1890473,0.0,0.0,711.5685,1.2564573e-05,0.0,76.91185,36.550606,16.999474,30.000002,0.100888245,46.200737,240.48155,95.91497,0.0,74.55827,0.11595401,0.0,71.59315,8.330017
37122,21667320.0,0.0,22.946167,20.877106,23.255219,23.282715,23.25299,23.215881,18.284332,18.278961,18.278473,18.277802,0.0,0.03414568,0.03154467,0.048891954,25.0,18.300018,2.4056506,0.0,0.0,702.2519,1.240328e-05,0.0,76.78547,35.43033,17.09778,30.000002,0.09963689,46.063107,240.64563,94.84602,0.0,74.82144,0.11458003,0.0,71.793434,8.330017
37123,21667380.0,0.0,22.941193,20.822418,23.25946,23.2883,23.257385,23.218079,18.28714,18.2818,18.281372,18.28061,0.0,0.033473678,0.031416435,0.0485739,25.0,18.300018,1.6679959,0.0,0.0,694.63696,1.2272484e-05,0.0,76.71761,34.31075,17.193295,30.000002,0.09859231,45.929386,240.79326,93.8585,0.0,75.14331,0.11346186,0.0,72.07412,8.330017
37124,21667440.0,0.0,22.93634,20.768707,23.263885,23.293976,23.262085,23.220276,18.289612,18.284515,18.284119,18.283325,0.0,0.032865923,0.03132916,0.048364706,25.0,18.300018,0.97946113,0.0,0.0,688.4792,1.2167432e-05,0.0,76.69456,33.22997,17.281298,30.000002,0.0977298,45.806183,240.92447,92.96079,0.0,75.50408,0.112557955,0.0,72.40502,8.330017
37125,21667500.0,0.0,22.931458,20.716034,23.268433,23.299744,23.26709,23.222534,18.291718,18.286987,18.286682,18.285889,0.0,0.03231968,0.03127574,0.04823813,25.0,18.300018,0.34295985,0.0,0.0,683.5213,1.208378e-05,0.0,76.704636,32.211338,17.364714,30.000002,0.09701544,45.6894,241.03996,92.15443,0.0,75.88702,0.111831754,0.0,72.76457,8.330017
37126,21667560.0,0.0,22.92575,20.66446,23.272217,23.304138,23.271759,23.224304,18.293396,18.289215,18.28897,18.288208,0.0,0.031846747,0.031249136,0.048175335,25.0,18.300018,0.0,0.0,0.0,679.5543,1.2018221e-05,0.0,76.75641,31.257181,17.445467,30.000002,0.09643426,45.576347,241.14015,91.43578,0.0,76.284035,0.11126931,0.0,73.14268,8.330017
37127,21667620.0,0.0,22.919922,20.614105,23.276001,23.308563,23.276611,23.226074,18.295074,18.291138,18.290985,18.290253,0.0,0.031595547,0.031213202,0.048101526,25.0,18.300018,0.0,0.0,0.0,676.66205,1.19711785e-05,0.0,76.99755,30.311865,17.521036,30.000002,0.09601955,45.47055,241.22504,90.7835,0.0,76.69335,0.11090844,0.0,73.535225,8.330017
37128,21667680.0,0.0,22.91397,20.564972,23.279846,23.312988,23.281555,23.227875,18.296692,18.292969,18.292877,18.292175,0.0,0.031445604,0.031195436,0.04806626,25.0,18.300018,0.0,0.0,0.0,674.797,1.19428205e-05,0.0,77.31587,29.417192,17.593197,30.000002,0.095733754,45.369526,241.29518,90.207954,0.0,77.11572,0.11070549,0.0,73.94181,8.330017
37129,21667740.0,0.0,22.908173,20.517212,23.283691,23.317413,23.28653,23.229675,18.298004,18.294617,18.294556,18.293915,0.0,0.031367663,0.031200474,0.048074365,25.0,18.300018,0.0,0.0,0.0,673.832,1.1930212e-05,0.0,77.66977,28.607048,17.65672,30.000002,0.09556877,45.280594,241.34995,89.72159,0.0,77.53534,0.11063843,0.0,74.345535,8.330017
37130,21667800.0,0.0,22.902252,20.470825,23.287506,23.321808,23.291534,23.231445,18.299072,18.296082,18.29602,18.29544,0.0,0.031335905,0.03122228,0.048113186,25.0,18.300018,0.0,0.0,0.0,673.4896,1.19287315e-05,0.0,78.033844,27.88297,17.719442,30.000002,0.09547936,45.19278,241.39209,89.313286,0.0,77.94205,0.110667914,0.0,74.73618,8.330017
37131,21667860.0,0.0,22.89566,20.425934,23.290497,23.32486,23.295929,23.232727,18.299866,18.297333,18.297302,18.296783,0.0,0.031331882,0.03125555,0.04817243,25.0,18.300018,0.0,0.0,0.0,673.4812,1.1933594e-05,0.0,78.39439,27.234625,17.779678,30.000002,0.09544085,45.108448,241.42491,88.96638,0.0,78.33245,0.110758305,0.0,75.11041,8.330017
37132,21667920.0,0.0,22.8891,20.382568,23.293396,23.32785,23.300262,23.233978,18.300446,18.29837,18.29834,18.297882,0.0,0.031351317,0.031299956,0.048251167,25.0,18.300018,0.0,0.0,0.0,673.765,1.1943419e-05,0.0,78.742516,26.665833,17.83752,30.000002,0.09544646,45.027473,241.44873,88.68049,0.0,78.700676,0.110901095,0.0,75.46249,8.330017
37133,21667980.0,0.0,22.882599,20.34082,23.296204,23.33078,23.304565,23.235168,18.300873,18.299133,18.299133,18.298737,0.0,0.03139131,0.031355113,0.04834818,25.0,18.300018,0.0,0.0,0.0,674.3354,1.1958105e-05,0.0,79.06201,26.194422,17.892645,30.000002,0.09549388,44.9503,241.46263,88.46487,0.0,79.032425,0.111092806,0.0,75.77847,8.330017
37134,21668040.0,0.0,22.876251,20.300781,23.299011,23.333618,23.308838,23.236359,18.301178,18.299744,18.299744,18.299408,0.0,0.03144005,0.03141452,0.048452016,25.0,18.300018,0.0,0.0,0.011293207,675.0304,1.1974857e-05,0.0,79.35571,25.791424,17.946152,30.000002,0.09555896,44.875385,241.47066,88.29442,0.0,79.334785,0.11130485,0.0,76.06564,8.330017
37135,21668100.0,0.0,22.869995,20.262482,23.301758,23.336426,23.31308,23.237518,18.301392,18.300293,18.300262,18.299988,0.0,0.031492762,0.031475548,0.048558258,25.0,18.300018,0.0,0.0,0.06129577,675.78107,1.199246e-05,0.0,79.63222,25.431835,17.998705,30.000002,0.09563124,44.801815,241.4753,88.15123,0.0,79.61807,0.11152523,0.0,76.334175,8.330017
37136,21668160.0,0.0,22.863312,20.226044,23.30371,23.338013,23.316711,23.23822,18.301514,18.30066,18.30066,18.300446,0.0,0.031550433,0.031538807,0.0486678,25.0,18.300018,0.0,0.0,0.119119905,676.54407,1.20105815e-05,0.0,79.88048,25.132235,18.049881,30.000002,0.095713384,44.730167,241.4753,88.04565,0.0,79.8709,0.11175639,0.0,76.57305,8.330017
37137,21668220.0,0.0,22.85675,20.191498,23.305573,23.339539,23.320312,23.238861,18.301514,18.300934,18.300934,18.30075,0.0,0.031610772,0.031602807,0.048778076,25.0,18.300018,0.0,0.0,0.1929484,677.2917,1.2028179e-05,0.0,80.09713,24.891405,18.099836,30.000002,0.09579957,44.660233,241.47131,87.9749,0.0,80.09056,0.111991085,0.0,76.77979,8.330017
37138,21668280.0,0.0,22.850159,20.158936,23.307465,23.340973,23.323853,23.239502,18.301636,18.301117,18.301117,18.300964,0.0,0.03163482,0.03162959,0.049016625,25.0,18.300018,0.0,0.0,0.27682033,678.1613,1.2047449e-05,0.0,80.302734,24.63019,18.152023,30.000002,0.09592246,44.587166,241.46414,87.90818,0.0,80.29841,0.11228061,0.0,77.05905,8.330017
37139,21668340.0,0.0,22.84378,20.128418,23.309235,23.342285,23.327393,23.240112,18.301788,18.3013,18.3013,18.301178,0.0,0.031679098,0.031675678,0.04922227,25.0,18.300018,0.0,0.0,0.37295237,679.12036,1.2068537e-05,0.0,80.49675,24.416918,18.20179,30.000002,0.09605391,44.517494,241.45341,87.87097,0.0,80.49393,0.112576775,0.0,77.29774,8.330017
37140,21668400.0,0.0,22.837555,20.100006,23.310944,23.343445,23.330902,23.240723,18.301819,18.301453,18.301453,18.301361,0.0,0.031723913,0.031721715,0.049428876,25.0,18.300018,0.0,0.0,0.48016003,680.07465,1.2089291e-05,0.0,80.6675,24.242641,18.252392,30.000002,0.0961837,44.44665,241.44008,87.856606,0.0,80.66568,0.112874344,0.0,77.51447,8.330017
37141,21668460.0,0.0,22.828613,20.072723,23.30838,23.339813,23.330017,23.237091,18.299103,18.300964,18.300964,18.300964,0.0,0.031772953,0.031771477,0.049624015,25.0,18.300018,0.0,0.0,0.5234386,678.60297,1.2065062e-05,0.0,80.81299,24.112247,18.287527,30.000002,0.09633949,44.39746,241.42435,87.8665,0.0,80.81177,0.1131682,0.0,77.69905,8.330017
37142,21668520.0,0.0,22.818695,20.045532,23.305511,23.33609,23.329132,23.23346,18.294922,18.299011,18.299011,18.299194,0.0,0.031827603,0.03182663,0.04978804,25.0,18.300018,0.0,0.0,0.5315078,674.2287,1.198026e-05,0.0,80.934616,24.02423,18.3366,30.000002,0.09645227,44.32876,241.40749,87.895096,0.0,80.933815,0.11344214,0.0,77.84315,8.330017
37143,21668580.0,0.0,22.80899,20.018433,23.302582,23.332275,23.328186,23.229797,18.292969,18.296661,18.296661,18.296997,0.0,0.03188653,0.03188589,0.049916696,25.0,18.300018,0.0,0.0,0.5022925,669.3519,1.1888327e-05,0.0,81.029,23.979473,18.380259,30.000002,0.096554205,44.26764,241.39012,87.94092,0.0,81.028465,0.11368907,0.0,77.94257,8.330017
37144,21668640.0,0.0,22.799591,19.991394,23.299591,23.32843,23.32724,23.226135,18.292572,18.294952,18.294952,18.295288,0.0,0.03194877,0.031948343,0.049999367,25.0,18.300018,0.0,0.0,0.43039507,664.50653,1.17998125e-05,0.0,81.09087,23.982832,18.41924,30.000002,0.09663467,44.213062,241.37297,88.0032,0.0,81.090515,0.11389653,0.0,77.988335,8.330017
37145,21668700.0,0.0,22.789764,19.964447,23.29654,23.324585,23.326233,23.222412,18.292236,18.293793,18.293793,18.294128,0.0,0.032012194,0.03201191,0.050038025,25.0,18.300018,0.0,0.0,0.3227278,659.4859,1.1709074e-05,0.0,81.12486,24.025223,18.466885,30.000002,0.09666582,44.14636,241.35675,88.07605,0.0,81.12463,0.11406225,0.0,77.98734,8.330017
37146,21668760.0,0.0,22.780182,19.937561,23.293213,23.320251,23.324951,23.218567,18.292023,18.29309,18.29309,18.293365,0.0,0.03207663,0.03207644,0.050019853,25.0,18.300018,0.0,0.0,0.16586138,654.3138,1.1615745e-05,0.0,81.12609,24.111822,18.506891,30.000002,0.09667009,44.09035,241.34227,88.15868,0.0,81.12593,0.11417312,0.0,77.92952,8.330017
37147,21668820.0,0.0,22.770355,19.910736,23.289825,23.315948,23.32367,23.214722,18.291718,18.292572,18.292572,18.292786,0.0,0.032145616,0.03214549,0.04993298,25.0,18.300018,0.0,0.0,0.0,648.9225,1.1519031e-05,0.0,81.09899,24.24122,18.553143,30.000002,0.09661649,44.0256,241.32996,88.24887,0.0,81.098885,0.11422436,0.0,77.81135,8.330017
37148,21668880.0,0.0,22.760712,19.883972,23.286499,23.311737,23.322327,23.210846,18.291504,18.292175,18.292175,18.292358,0.0,0.03217701,0.032176927,0.049899943,25.0,18.300018,0.0,0.0,0.0,643.407,1.14197055e-05,0.0,81.04781,24.359365,18.59674,30.000002,0.09655158,43.964565,241.3201,88.326256,0.0,81.047745,0.11425407,0.0,77.723175,8.330017
37149,21668940.0,0.0,22.750824,19.85727,23.283203,23.307526,23.321014,23.20697,18.291382,18.2919,18.2919,18.292023,0.0,0.03219606,0.032196004,0.049879335,25.0,18.300018,0.0,0.0,0.0,637.8664,1.1320371e-05,0.0,80.99247,24.46859,18.645174,30.000002,0.09646739,43.896755,241.31177,88.3949,0.0,80.99242,0.11427161,0.0,77.64615,8.330017
37150,21669000.0,0.0,22.741333,19.830627,23.279907,23.303375,23.319672,23.203125,18.291382,18.291718,18.291718,18.29181,0.0,0.032205425,0.032205388,0.049860895,25.0,18.300018,0.0,0.0,0.0,632.3494,1.12214075e-05,0.0,80.93352,24.570242,18.687443,30.000002,0.096382335,43.83758,241.30531,88.45412,0.0,80.93349,0.114271894,0.0,77.57425,8.330017
37151,21669060.0,0.0,22.73114,19.804047,23.276001,23.29834,23.31781,23.198822,18.291382,18.291595,18.291595,18.291687,0.0,0.032208227,0.0322082,0.04984243,25.0,18.300018,0.0,0.0,0.0,626.80426,1.1122671e-05,0.0,80.87405,24.664234,18.732641,30.000002,0.096281186,43.7743,241.30037,88.50504,0.0,80.87403,0.11425903,0.0,77.507034,8.330017
37152,21669120.0,0.0,22.720978,19.777527,23.272125,23.293396,23.315948,23.19455,18.291412,18.291565,18.291565,18.291626,0.0,0.032205205,0.032205187,0.049823042,25.0,18.300018,0.0,0.0,0.0,621.2702,1.1024231e-05,0.0,80.81743,24.74619,18.777565,30.000002,0.096170865,43.71141,241.2972,88.54528,0.0,80.817406,0.114233576,0.0,77.44672,8.330017
37153,21669180.0,0.0,22.710785,19.751038,23.268219,23.288452,23.314117,23.190308,18.291443,18.291534,18.291534,18.291565,0.0,0.032200027,0.032200016,0.049803052,25.0,18.300018,0.0,0.0,0.0,615.7605,1.0926195e-05,0.0,80.76292,24.82222,18.822306,30.000002,0.096057,43.648773,241.29478,88.58064,0.0,80.76291,0.11420324,0.0,77.38989,8.330017
37154,21669240.0,0.0,22.700684,19.724579,23.264374,23.28357,23.312286,23.186066,18.29419,18.292572,18.292572,18.292511,0.0,0.032191847,0.03219184,0.049782265,25.0,18.300018,0.0,0.0,0.0,613.426,1.0892004e-05,0.0,80.714134,24.885542,18.866596,30.000002,0.095938675,43.586765,241.29369,88.60662,0.0,80.71413,0.11416606,0.0,77.34056,8.330017
37155,21669300.0,0.0,22.690552,19.698181,23.26056,23.278717,23.310455,23.181854,18.296356,18.294037,18.294037,18.293854,0.0,0.03218243,0.03218242,0.0497612,25.0,18.300018,0.0,0.0,0.0,611.87994,1.0873833e-05,0.0,80.66959,24.94082,18.910542,30.000002,0.09581877,43.52524,241.29332,88.627106,0.0,80.669586,0.11412614,0.0,77.296165,8.330017
37156,21669360.0,0.0,22.680298,19.671814,23.256592,23.27353,23.308502,23.177612,18.297516,18.29541,18.29541,18.295166,0.0,0.032172255,0.03217225,0.049740102,25.0,18.300018,0.0,0.0,0.0,610.3715,1.0855158e-05,0.0,80.62898,24.98917,18.954136,30.000002,0.09569823,43.46421,241.29349,88.643105,0.0,80.628975,0.1140847,0.0,77.25613,8.330017
37157,21669420.0,0.0,22.670044,19.645477,23.252625,23.268433,23.30658,23.1734,18.29776,18.296326,18.296326,18.296082,0.0,0.03216154,0.032161538,0.049719553,25.0,18.300018,0.0,0.0,0.0,608.7521,1.0832454e-05,0.0,80.59536,25.026129,18.997116,30.000002,0.095578305,43.404037,241.29442,88.65232,0.0,80.59536,0.11404269,0.0,77.22346,8.330017
37158,21669480.0,0.0,22.65982,19.619202,23.248688,23.263367,23.304657,23.16919,18.297882,18.296906,18.296906,18.296692,0.0,0.032150887,0.032150883,0.0496998,25.0,18.300018,0.0,0.0,0.0,607.11865,1.0809118e-05,0.0,80.56679,25.055502,19.039583,30.000002,0.09545992,43.344585,241.29573,88.657394,0.0,80.56679,0.11400161,0.0,77.195946,8.330017
37159,21669540.0,0.0,22.649597,19.592926,23.244751,23.258331,23.302734,23.165009,18.297913,18.297333,18.297333,18.29718,0.0,0.032140378,0.032140374,0.049680658,25.0,18.300018,0.0,0.0,0.0,605.48334,1.078561e-05,0.0,80.541435,25.080198,19.081701,30.000002,0.095342726,43.285618,241.29726,88.66001,0.0,80.541435,0.11396145,0.0,77.17166,8.330017
37160,21669600.0,0.0,22.639404,19.56668,23.240875,23.253326,23.300842,23.160858,18.297943,18.297577,18.297577,18.297455,0.0,0.032130525,0.032130525,0.04966316,25.0,18.300018,0.0,0.0,0.0,603.86005,1.0762197e-05,0.0,80.522354,25.09627,19.123085,30.000002,0.09522905,43.22768,241.29907,88.65848,0.0,80.522354,0.11392424,0.0,77.15359,8.330017
37161,21669660.0,0.0,22.629059,19.540436,23.236847,23.248047,23.298828,23.156677,18.297943,18.29773,18.29773,18.297638,0.0,0.032121085,0.032121085,0.049646553,25.0,18.300018,0.0,0.0,0.0,602.2335,1.0738803e-05,0.0,80.50609,25.108625,19.164099,30.000002,0.095117204,43.17026,241.30098,88.65528,0.0,80.50609,0.11388874,0.0,77.13828,8.330017
37162,21669720.0,0.0,22.618713,19.514252,23.232788,23.242798,23.296814,23.152496,18.297974,18.297821,18.297821,18.29776,0.0,0.032112382,0.03211238,0.049631417,25.0,18.300018,0.0,0.0,0.0,600.6166,1.0715533e-05,0.0,80.4939,25.115808,19.204538,30.000002,0.09500854,43.113647,241.30298,88.64995,0.0,80.4939,0.11385619,0.0,77.12695,8.330017
37163,21669780.0,0.0,22.608429,19.488037,23.22879,23.23758,23.29483,23.148346,18.297974,18.297882,18.297882,18.297852,0.0,0.032104813,0.032104813,0.0496184,25.0,18.300018,0.0,0.0,0.0,599.024,1.0692652e-05,0.0,80.48643,25.117434,19.244204,30.000002,0.09490455,43.058117,241.30496,88.64266,0.0,80.48643,0.113828026,0.0,77.12016,8.330017
37164,21669840.0,0.0,22.598145,19.461884,23.224854,23.232452,23.292847,23.144226,18.298004,18.297943,18.297943,18.297882,0.0,0.032098938,0.032098934,0.0496084,25.0,18.300018,0.0,0.0,0.0,597.46924,1.06704265e-05,0.0,80.483986,25.113861,19.28274,30.000002,0.09480746,43.004166,241.30675,88.634224,0.0,80.483986,0.11380626,0.0,77.11816,8.330017
37165,21669900.0,0.0,22.58786,19.4357,23.220886,23.227325,23.290894,23.140106,18.298035,18.297974,18.297974,18.297943,0.0,0.032092784,0.032092784,0.04959791,25.0,18.300018,0.0,0.0,0.0,595.9139,1.0648141e-05,0.0,80.48085,25.110945,19.32143,30.000002,0.094709106,42.949997,241.30858,88.62587,0.0,80.48085,0.11378347,0.0,77.1155,8.330017
37166,21669960.0,0.0,22.577423,19.409546,23.216766,23.221893,23.288788,23.135956,18.298065,18.298004,18.298004,18.297974,0.0,0.032087494,0.032087494,0.049588952,25.0,18.300018,0.0,0.0,0.0,594.35876,1.0625972e-05,0.0,80.480156,25.105568,19.359568,30.000002,0.09461411,42.896606,241.31032,88.617035,0.0,80.480156,0.11376393,0.0,77.11516,8.330017
37167,21670020.0,0.0,22.567017,19.383362,23.212677,23.216522,23.286713,23.131836,18.298065,18.298035,18.298035,18.298004,0.0,0.032083306,0.032083306,0.04958192,25.0,18.300018,0.0,0.0,0.0,592.8231,1.0604095e-05,0.0,80.482,25.09794,19.396933,30.000002,0.09452361,42.844296,241.31184,88.6081,0.0,80.482,0.11374852,0.0,77.11722,8.330017
37168,21670080.0,0.0,22.55658,19.357208,23.208618,23.211182,23.284668,23.127716,18.298096,18.298065,18.298065,18.298035,0.0,0.032079626,0.032079626,0.04957576,25.0,18.300018,0.0,0.0,0.0,591.29736,1.0582374e-05,0.0,80.48486,25.089508,19.433926,30.000002,0.094435096,42.792503,241.31328,88.59925,0.0,80.48486,0.113735,0.0,77.12023,8.330017
37169,21670140.0,0.0,22.546204,19.331055,23.20456,23.205902,23.282593,23.123627,18.298126,18.298065,18.298065,18.298065,0.0,0.032076918,0.032076918,0.04957127,25.0,18.300018,0.0,0.0,0.0,589.7928,1.0560997e-05,0.0,80.48936,25.080046,19.470177,30.000002,0.09435063,42.741756,241.3145,88.59086,0.0,80.48936,0.11372509,0.0,77.124756,8.330017
37170,21670200.0,0.0,22.535858,19.30487,23.200562,23.200653,23.280579,23.119568,18.298126,18.298096,18.298096,18.298096,0.0,0.03207532,0.03207532,0.049568668,25.0,18.300018,0.0,0.0,0.0,588.3139,1.0540059e-05,0.0,80.495026,25.070456,19.505394,30.000002,0.0942712,42.69245,241.31538,88.58359,0.0,80.495026,0.11371928,0.0,77.13034,8.330017
