,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37171,21670260.0,0.0,22.52536,19.278687,23.19638,23.19513,23.278412,23.115448,18.298157,18.298126,18.298126,18.298096,0.0,0.032073554,0.032073554,0.04956579,25.0,18.300018,0.0,0.0,0.0,586.82635,1.0519011e-05,0.0,80.500565,25.060804,19.540745,30.000002,0.09419087,42.642956,241.31633,88.57612,0.0,80.500565,0.11371288,0.0,77.135826,8.330017
37172,21670320.0,0.0,22.514862,19.252472,23.19223,23.189636,23.276276,23.111359,18.298157,18.298126,18.298126,18.298126,0.0,0.032072496,0.032072496,0.0495641,25.0,18.300018,0.0,0.0,0.0,585.3417,1.0498003e-05,0.0,80.50672,25.05129,19.575424,30.000002,0.09411371,42.594406,241.31706,88.56948,0.0,80.50672,0.11370908,0.0,77.14184,8.330017
37173,21670380.0,0.0,22.504395,19.226257,23.18811,23.184204,23.27414,23.1073,18.298187,18.298157,18.298157,18.298126,0.0,0.032072168,0.032072168,0.049563643,25.0,18.300018,0.0,0.0,0.0,583.8743,1.0477266e-05,0.0,80.51296,25.042727,19.609129,30.000002,0.094040416,42.54722,241.31752,88.56417,0.0,80.51296,0.11370795,0.0,77.1479,8.330017
37174,21670440.0,0.0,22.493927,19.200012,23.18399,23.178772,23.272034,23.103241,18.298187,18.298157,18.298157,18.298157,0.0,0.032071736,0.032071736,0.049563006,25.0,18.300018,0.0,0.0,0.0,582.4098,1.0456535e-05,0.0,80.51923,25.033966,19.642958,30.000002,0.09396643,42.49986,241.31802,88.558655,0.0,80.51923,0.11370646,0.0,77.15399,8.330017
37175,21670500.0,0.0,22.48346,19.173767,23.179901,23.17337,23.269928,23.099182,18.298187,18.298157,18.298157,18.298157,0.0,0.032071747,0.032071747,0.04956312,25.0,18.300018,0.0,0.0,0.0,580.9488,1.0435868e-05,0.0,80.52545,25.02596,19.676159,30.000002,0.093894824,42.453377,241.31834,88.55404,0.0,80.52545,0.113706596,0.0,77.159996,8.330017
37176,21670560.0,0.0,22.4729,19.14746,23.17569,23.167725,23.2677,23.095093,18.298187,18.298187,18.298187,18.298187,0.0,0.03207194,0.03207194,0.04956353,25.0,18.300018,0.0,0.0,0.0,579.483,1.0415172e-05,0.0,80.53157,25.018377,19.709038,30.000002,0.09382422,42.407345,241.31859,88.549866,0.0,80.53157,0.11370739,0.0,77.16589,8.330017
37177,21670620.0,0.0,22.46231,19.121155,23.171478,23.16211,23.265503,23.091034,18.298187,18.298187,18.298187,18.298187,0.0,0.032072365,0.032072365,0.04956433,25.0,18.300018,0.0,0.0,0.0,578.01776,1.0394454e-05,0.0,80.53745,25.011492,19.741446,30.000002,0.09375512,42.361977,241.31873,88.54636,0.0,80.53745,0.113709055,0.0,77.171555,8.330017
37178,21670680.0,0.0,22.451752,19.094788,23.167297,23.156555,23.263306,23.087006,18.298187,18.298187,18.298187,18.298187,0.0,0.032073017,0.032073017,0.049565498,25.0,18.300018,0.0,0.0,0.0,576.558,1.0373792e-05,0.0,80.5429,25.005611,19.773245,30.000002,0.093687765,42.31746,241.31874,88.54366,0.0,80.5429,0.11371151,0.0,77.17676,8.330017
37179,21670740.0,0.0,22.441223,19.06842,23.163147,23.151031,23.261139,23.082977,18.298218,18.298187,18.298187,18.298187,0.0,0.03207382,0.03207382,0.049566906,25.0,18.300018,0.0,0.0,0.0,575.1043,1.0353215e-05,0.0,80.54754,25.001154,19.8042,30.000002,0.09362249,42.27412,241.31862,88.54195,0.0,80.54754,0.11371453,0.0,77.18119,8.330017
37180,21670800.0,0.0,22.430695,19.041992,23.158997,23.145538,23.258972,23.07898,18.298218,18.298187,18.298187,18.298187,0.0,0.032074608,0.032074608,0.049568288,25.0,18.300018,0.0,0.0,0.0,573.6551,1.0332675e-05,0.0,80.552315,24.996475,19.835262,30.000002,0.0935568,42.230633,241.31853,88.54009,0.0,80.552315,0.11371749,0.0,77.18575,8.330017
37181,21670860.0,0.0,22.420044,19.015503,23.154724,23.139801,23.256714,23.074951,18.298218,18.298187,18.298187,18.298187,0.0,0.032075457,0.032075457,0.049569774,25.0,18.300018,0.0,0.0,0.0,572.19183,1.0311966e-05,0.0,80.556694,24.992504,19.865921,30.000002,0.09349202,42.18771,241.31836,88.53873,0.0,80.556694,0.11372069,0.0,77.18991,8.330017
37182,21670920.0,0.0,22.409424,18.988983,23.150482,23.134094,23.254486,23.070923,18.298187,18.298187,18.298187,18.298187,0.0,0.032076344,0.032076344,0.049571306,25.0,18.300018,0.0,0.0,0.0,570.7274,1.0291184e-05,0.0,80.560486,24.989437,19.896011,30.000002,0.09342842,42.145584,241.31815,88.53791,0.0,80.560486,0.11372399,0.0,77.19352,8.330017
37183,21670980.0,0.0,22.398773,18.962433,23.14624,23.128448,23.252228,23.066925,18.298187,18.298187,18.298187,18.298187,0.0,0.03207723,0.03207723,0.049572837,25.0,18.300018,0.0,0.0,0.0,569.26263,1.0270374e-05,0.0,80.56401,24.98678,19.925835,30.000002,0.093365274,42.103832,241.3179,88.53733,0.0,80.56401,0.113727294,0.0,77.19685,8.330017
37184,21671040.0,0.0,22.388184,18.935791,23.142029,23.122803,23.25,23.062927,18.298187,18.298187,18.298187,18.298187,0.0,0.03207809,0.03207809,0.049574308,25.0,18.300018,0.0,0.0,0.0,567.79877,1.0249549e-05,0.0,80.566986,24.984894,19.955116,30.000002,0.0933031,42.062836,241.31761,88.53716,0.0,80.566986,0.113730475,0.0,77.19966,8.330017
37185,21671100.0,0.0,22.377594,18.909119,23.137878,23.117249,23.247803,23.05896,18.298187,18.298187,18.298187,18.298187,0.0,0.03207885,0.03207885,0.04957561,25.0,18.300018,0.0,0.0,0.0,566.336,1.022872e-05,0.0,80.569275,24.98388,19.983646,30.000002,0.09324219,42.022896,241.3173,88.5374,0.0,80.569275,0.11373331,0.0,77.20181,8.330017
37186,21671160.0,0.0,22.366913,18.882385,23.133575,23.11145,23.245514,23.054962,18.298187,18.298187,18.298187,18.298187,0.0,0.032079633,0.032079633,0.04957694,25.0,18.300018,0.0,0.0,0.0,564.8709,1.0207872e-05,0.0,80.571655,24.982744,20.012274,30.000002,0.09318101,41.98282,241.317,88.53759,0.0,80.571655,0.1137362,0.0,77.20406,8.330017
37187,21671220.0,0.0,22.356201,18.85559,23.129303,23.105682,23.243225,23.050995,18.298187,18.298187,18.298187,18.298187,0.0,0.03208034,0.03208034,0.049578145,25.0,18.300018,0.0,0.0,0.0,563.3944,1.0186809e-05,0.0,80.57361,24.982147,20.040411,30.000002,0.093120575,41.943424,241.3167,88.538,0.0,80.57361,0.11373882,0.0,77.20589,8.330017
37188,21671280.0,0.0,22.34555,18.828705,23.125061,23.099976,23.240967,23.047058,18.298187,18.298187,18.298187,18.298187,0.0,0.032080926,0.032080926,0.04957913,25.0,18.300018,0.0,0.0,0.0,561.9178,1.016571e-05,0.0,80.57504,24.982103,20.067822,30.000002,0.0930613,41.905052,241.31639,88.538605,0.0,80.57504,0.11374098,0.0,77.20723,8.330017
37189,21671340.0,0.0,22.33487,18.801788,23.12082,23.094269,23.238708,23.04309,18.298157,18.298187,18.298187,18.298187,0.0,0.032081526,0.032081526,0.04958015,25.0,18.300018,0.0,0.0,0.0,560.4464,1.0144659e-05,0.0,80.576546,24.98199,20.095325,30.000002,0.09300177,41.866547,241.31609,88.53919,0.0,80.576546,0.1137432,0.0,77.20864,8.330017
37190,21671400.0,0.0,22.324219,18.77478,23.116608,23.088623,23.23645,23.039154,18.298157,18.298187,18.298187,18.298187,0.0,0.032082044,0.032082044,0.04958102,25.0,18.300018,0.0,0.0,0.0,558.9675,1.0123476e-05,0.0,80.577736,24.982203,20.12236,30.000002,0.09294293,41.828693,241.31578,88.53987,0.0,80.577736,0.113745116,0.0,77.20975,8.330017
37191,21671460.0,0.0,22.313446,18.74768,23.112305,23.082764,23.23413,23.035217,18.298157,18.298157,18.298157,18.298157,0.0,0.03208252,0.03208252,0.049581822,25.0,18.300018,0.0,0.0,0.0,557.4814,1.0102201e-05,0.0,80.57879,24.982548,20.149155,30.000002,0.09288441,41.791183,241.31549,88.54059,0.0,80.57879,0.11374687,0.0,77.210724,8.330017
37192,21671520.0,0.0,22.302673,18.72052,23.108002,23.076935,23.231842,23.03128,18.298157,18.298157,18.298157,18.298157,0.0,0.03208293,0.03208293,0.04958251,25.0,18.300018,0.0,0.0,0.0,555.99054,1.0080809e-05,0.0,80.57965,24.983067,20.17559,30.000002,0.0928264,41.75417,241.3152,88.54133,0.0,80.57965,0.11374837,0.0,77.211525,8.330017
37193,21671580.0,0.0,22.2919,18.693298,23.10373,23.071167,23.229523,23.027374,18.298126,18.298157,18.298157,18.298157,0.0,0.032083258,0.032083258,0.049583063,25.0,18.300018,0.0,0.0,0.0,554.4987,1.0059364e-05,0.0,80.580315,24.983742,20.201557,30.000002,0.092769146,41.71782,241.31494,88.542076,0.0,80.580315,0.113749586,0.0,77.212135,8.330017
37194,21671640.0,0.0,22.281189,18.665955,23.099518,23.06546,23.227264,23.023499,18.298126,18.298157,18.298157,18.298157,0.0,0.03208349,0.03208349,0.04958344,25.0,18.300018,0.0,0.0,0.0,553.0068,1.0037898e-05,0.0,80.580795,24.984512,20.22686,30.000002,0.092713,41.682396,241.3147,88.54276,0.0,80.580795,0.11375042,0.0,77.21258,8.330017
37195,21671700.0,0.0,22.270447,18.63855,23.095276,23.059723,23.224976,23.019623,18.298126,18.298157,18.298157,18.298157,0.0,0.03208373,0.03208373,0.04958384,25.0,18.300018,0.0,0.0,0.0,551.5202,1.0016481e-05,0.0,80.58129,24.985281,20.252247,30.000002,0.09265661,41.646854,241.31445,88.54347,0.0,80.58129,0.113751315,0.0,77.21303,8.330017
37196,21671760.0,0.0,22.259613,18.611023,23.090942,23.053833,23.222656,23.015717,18.298126,18.298126,18.298126,18.298126,0.0,0.032083925,0.032083925,0.04958416,25.0,18.300018,0.0,0.0,0.0,550.0186,9.994863e-06,0.0,80.5817,24.98608,20.277317,30.000002,0.09260072,41.611755,241.31422,88.54414,0.0,80.5817,0.11375201,0.0,77.21341,8.330017
37197,21671820.0,0.0,22.24878,18.583435,23.08667,23.048004,23.220337,23.01184,18.298126,18.298126,18.298126,18.298126,0.0,0.03208406,0.03208406,0.04958438,25.0,18.300018,0.0,0.0,0.0,548.51416,9.973146e-06,0.0,80.58204,24.98689,20.301933,30.000002,0.09254559,41.577293,241.31401,88.544754,0.0,80.58204,0.11375251,0.0,77.21372,8.330017
37198,21671880.0,0.0,22.237946,18.555725,23.082367,23.042175,23.218018,23.007965,18.298126,18.298126,18.298126,18.298126,0.0,0.03208417,0.03208417,0.04958456,25.0,18.300018,0.0,0.0,0.0,547.00836,9.951386e-06,0.0,80.582344,24.987696,20.326334,30.000002,0.09249081,41.543133,241.3138,88.54534,0.0,80.582344,0.1137529,0.0,77.21401,8.330017
37199,21671940.0,0.0,22.227112,18.527924,23.078125,23.036377,23.215729,23.00412,18.298096,18.298126,18.298126,18.298126,0.0,0.032084238,0.032084238,0.049584664,25.0,18.300018,0.0,0.0,0.0,545.5021,9.929589e-06,0.0,80.58262,24.988464,20.350296,30.000002,0.09243681,41.509583,241.31361,88.54586,0.0,80.58262,0.11375314,0.0,77.21426,8.330017
37200,21672000.0,0.0,22.216309,18.5,23.073914,23.03067,23.21344,23.000305,18.298096,18.298126,18.298126,18.298126,0.0,0.03208426,0.03208426,0.049584694,25.0,18.300018,0.0,0.0,0.0,543.9964,9.907787e-06,0.0,80.58288,24.989145,20.37364,30.000002,0.09238402,41.476906,241.31345,88.54627,0.0,80.58288,0.113753214,0.0,77.21451,8.330017
37201,21672060.0,0.0,22.205444,18.472015,23.06958,23.02475,23.21109,22.99646,18.298096,18.298126,18.298126,18.298126,0.0,0.032084286,0.032084286,0.04958473,25.0,18.300018,0.0,0.0,0.0,542.4899,9.885972e-06,0.0,80.58314,24.989845,20.397062,30.000002,0.09233098,41.444115,241.31328,88.54671,0.0,80.58314,0.11375331,0.0,77.21475,8.330017
37202,21672120.0,0.0,22.19455,18.444,23.065277,23.01886,23.20877,22.992645,18.298096,18.298096,18.298096,18.298096,0.0,0.032084286,0.032084286,0.049584728,25.0,18.300018,0.0,0.0,0.0,540.97437,9.863978e-06,0.0,80.583405,24.990473,20.420084,30.000002,0.092278704,41.411884,241.31313,88.54707,0.0,80.583405,0.1137533,0.0,77.215004,8.330017
37203,21672180.0,0.0,22.183716,18.415955,23.061035,23.013062,23.206451,22.988861,18.298096,18.298096,18.298096,18.298096,0.0,0.032084264,0.032084264,0.049584683,25.0,18.300018,0.0,0.0,0.0,539.4617,9.842002e-06,0.0,80.583694,24.990995,20.442501,30.000002,0.092227675,41.3805,241.31299,88.54735,0.0,80.583694,0.113753214,0.0,77.21529,8.330017
37204,21672240.0,0.0,22.172852,18.387878,23.056763,23.007263,23.204132,22.985046,18.298096,18.298096,18.298096,18.298096,0.0,0.03208424,0.03208424,0.049584646,25.0,18.300018,0.0,0.0,0.0,537.9538,9.820062e-06,0.0,80.58398,24.991539,20.464994,30.000002,0.0921764,41.34901,241.31285,88.54764,0.0,80.58398,0.11375314,0.0,77.21556,8.330017
37205,21672300.0,0.0,22.161987,18.359741,23.052551,23.001465,23.201843,22.981262,18.298096,18.298096,18.298096,18.298096,0.0,0.03208421,0.03208421,0.04958459,25.0,18.300018,0.0,0.0,0.0,536.44183,9.798041e-06,0.0,80.58429,24.992002,20.4871,30.000002,0.09212591,41.318058,241.31271,88.547874,0.0,80.58429,0.11375301,0.0,77.21586,8.330017
37206,21672360.0,0.0,22.151123,18.331604,23.048248,22.995575,23.199493,22.977478,18.298096,18.298096,18.298096,18.298096,0.0,0.03208418,0.03208418,0.04958453,25.0,18.300018,0.0,0.0,0.0,534.9273,9.775973e-06,0.0,80.58461,24.99243,20.50887,30.000002,0.092076115,41.287582,241.31259,88.54809,0.0,80.58461,0.11375289,0.0,77.21616,8.330017
37207,21672420.0,0.0,22.140198,18.303436,23.043945,22.989685,23.197174,22.973694,18.298065,18.298096,18.298096,18.298096,0.0,0.032084133,0.032084133,0.04958445,25.0,18.300018,0.0,0.0,0.0,533.40955,9.753848e-06,0.0,80.58495,24.992805,20.530617,30.000002,0.09202628,41.257137,241.31247,88.548256,0.0,80.58495,0.113752715,0.0,77.21649,8.330017
37208,21672480.0,0.0,22.129333,18.275208,23.039703,22.983856,23.194855,22.96994,18.298065,18.298096,18.298096,18.298096,0.0,0.032084092,0.032084092,0.049584374,25.0,18.300018,0.0,0.0,0.0,531.895,9.7317225e-06,0.0,80.58533,24.993114,20.55183,30.000002,0.0919776,41.227436,241.31235,88.548386,0.0,80.58533,0.11375255,0.0,77.21685,8.330017
37209,21672540.0,0.0,22.1185,18.246979,23.035461,22.978058,23.192535,22.966217,18.298065,18.298096,18.298096,18.298096,0.0,0.03208405,0.03208405,0.049584303,25.0,18.300018,0.0,0.0,0.0,530.38477,9.709648e-06,0.0,80.58574,24.993343,20.572489,30.000002,0.091930136,41.19852,241.31224,88.54848,0.0,80.58574,0.1137524,0.0,77.217255,8.330017
37210,21672600.0,0.0,22.107666,18.21872,23.03125,22.97229,23.190247,22.962494,18.298065,18.298096,18.298096,18.298096,0.0,0.032084007,0.032084007,0.049584232,25.0,18.300018,0.0,0.0,0.0,528.87915,9.687605e-06,0.0,80.586136,24.993587,20.593218,30.000002,0.09188245,41.1695,241.31213,88.54857,0.0,80.586136,0.113752246,0.0,77.217636,8.330017
37211,21672660.0,0.0,22.096771,18.19046,23.026947,22.96637,23.187897,22.95874,18.298065,18.298065,18.298065,18.298065,0.0,0.032083966,0.032083966,0.04958416,25.0,18.300018,0.0,0.0,0.0,527.3642,9.665435e-06,0.0,80.586555,24.993786,20.613682,30.000002,0.09183532,41.140846,241.31203,88.548645,0.0,80.586555,0.1137521,0.0,77.21804,8.330017
37212,21672720.0,0.0,22.085907,18.16214,23.022705,22.96051,23.185577,22.955048,18.298065,18.298065,18.298065,18.298065,0.0,0.032083932,0.032083932,0.049584102,25.0,18.300018,0.0,0.0,0.0,525.85065,9.6432395e-06,0.0,80.587006,24.993938,20.63377,30.000002,0.09178901,41.112724,241.31192,88.54869,0.0,80.587006,0.11375197,0.0,77.218475,8.330017
37213,21672780.0,0.0,22.075043,18.13382,23.018463,22.954681,23.183258,22.951324,18.298065,18.298065,18.298065,18.298065,0.0,0.0320839,0.0320839,0.049584046,25.0,18.300018,0.0,0.0,0.0,524.33813,9.621037e-06,0.0,80.587456,24.994072,20.653675,30.000002,0.09174307,41.084854,241.31183,88.54874,0.0,80.587456,0.11375184,0.0,77.21892,8.330017
37214,21672840.0,0.0,22.064209,18.105469,23.014221,22.948883,23.180939,22.947632,18.298065,18.298065,18.298065,18.298065,0.0,0.032083873,0.032083873,0.049583998,25.0,18.300018,0.0,0.0,0.0,522.82874,9.598854e-06,0.0,80.58794,24.994171,20.673218,30.000002,0.091697924,41.0575,241.31172,88.54877,0.0,80.58794,0.11375175,0.0,77.21937,8.330017
37215,21672900.0,0.0,22.053406,18.077087,23.01004,22.943146,23.17865,22.94397,18.298065,18.298065,18.298065,18.298065,0.0,0.032083854,0.032083854,0.04958397,25.0,18.300018,0.0,0.0,0.0,521.324,9.57673e-06,0.0,80.58842,24.994238,20.692244,30.000002,0.09165394,41.03086,241.31163,88.54878,0.0,80.58842,0.11375169,0.0,77.21984,8.330017
37216,21672960.0,0.0,22.042542,18.048706,23.005798,22.937225,23.17633,22.940308,18.298065,18.298065,18.298065,18.298065,0.0,0.03208383,0.03208383,0.049583938,25.0,18.300018,0.0,0.0,0.0,519.8192,9.55459e-06,0.0,80.5889,24.994312,20.711336,30.000002,0.09160976,41.00413,241.31152,88.548805,0.0,80.5889,0.11375161,0.0,77.22031,8.330017
37217,21673020.0,0.0,22.031708,18.020294,23.001556,22.931396,23.174011,22.936646,18.298065,18.298065,18.298065,18.298065,0.0,0.03208382,0.03208382,0.049583912,25.0,18.300018,0.0,0.0,0.0,518.3091,9.532339e-06,0.0,80.58939,24.99436,20.730097,30.000002,0.0915663,40.977867,241.31143,88.54882,0.0,80.58939,0.11375156,0.0,77.22078,8.330017
37218,21673080.0,0.0,22.020905,17.991882,22.997345,22.925598,23.171692,22.933014,18.298065,18.298065,18.298065,18.298065,0.0,0.032083813,0.032083813,0.049583904,25.0,18.300018,0.0,0.0,0.0,516.80365,9.510139e-06,0.0,80.5899,24.994392,20.748356,30.000002,0.09152398,40.9523,241.31134,88.54883,0.0,80.5899,0.11375154,0.0,77.22126,8.330017
37219,21673140.0,0.0,22.010101,17.96344,22.993134,22.9198,23.169403,22.929352,18.298065,18.298065,18.298065,18.298065,0.0,0.03208381,0.03208381,0.049583893,25.0,18.300018,0.0,0.0,0.0,515.30273,9.487965e-06,0.0,80.59039,24.99443,20.76668,30.000002,0.09148146,40.926647,241.31123,88.54884,0.0,80.59039,0.11375151,0.0,77.22173,8.330017
37220,21673200.0,0.0,21.999298,17.934998,22.988953,22.914032,23.167084,22.92575,18.298065,18.298065,18.298065,18.298065,0.0,0.032083806,0.032083806,0.04958389,25.0,18.300018,0.0,0.0,0.0,513.79956,9.465742e-06,0.0,80.59089,24.994455,20.784685,30.000002,0.091439664,40.90144,241.31114,88.54886,0.0,80.59089,0.1137515,0.0,77.22221,8.330017
37221,21673260.0,0.0,21.988464,17.906525,22.984741,22.908173,23.164764,22.92212,18.298065,18.298065,18.298065,18.298065,0.0,0.032083806,0.032083806,0.049583893,25.0,18.300018,0.0,0.0,0.0,512.29395,9.443481e-06,0.0,80.591385,24.994476,20.802525,30.000002,0.0913982,40.876465,241.31105,88.548874,0.0,80.591385,0.11375151,0.0,77.22269,8.330017
37222,21673320.0,0.0,21.97763,17.878052,22.9805,22.902313,23.162445,22.918518,18.298065,18.298065,18.298065,18.298065,0.0,0.03208381,0.03208381,0.0495839,25.0,18.300018,0.0,0.0,0.0,510.78833,9.4211855e-06,0.0,80.59188,24.994495,20.820118,30.000002,0.091357276,40.851837,241.31094,88.54889,0.0,80.59188,0.11375152,0.0,77.22317,8.330017
37223,21673380.0,0.0,21.966858,17.849579,22.976318,22.896515,23.160156,22.914917,18.298065,18.298065,18.298065,18.298065,0.0,0.032083817,0.032083817,0.049583916,25.0,18.300018,0.0,0.0,0.0,509.286,9.398907e-06,0.0,80.59237,24.994513,20.837385,30.000002,0.09131707,40.82766,241.31085,88.548904,0.0,80.59237,0.113751546,0.0,77.22363,8.330017
37224,21673440.0,0.0,21.956085,17.821075,22.972137,22.890747,23.157867,22.911346,18.298065,18.298065,18.298065,18.298065,0.0,0.03208383,0.03208383,0.049583934,25.0,18.300018,0.0,0.0,0.0,507.78854,9.376692e-06,0.0,80.59285,24.994534,20.854197,30.000002,0.09127791,40.804123,241.31076,88.54893,0.0,80.59285,0.1137516,0.0,77.22409,8.330017
37225,21673500.0,0.0,21.945343,17.792572,22.967987,22.88501,23.155579,22.907776,18.298065,18.298065,18.298065,18.298065,0.0,0.03208384,0.03208384,0.049583953,25.0,18.300018,0.0,0.0,0.0,506.29556,9.354501e-06,0.0,80.59333,24.994556,20.871069,30.000002,0.091238566,40.780502,241.31067,88.54896,0.0,80.59333,0.113751635,0.0,77.224556,8.330017
37226,21673560.0,0.0,21.93454,17.764069,22.963776,22.87915,23.15326,22.904205,18.298065,18.298065,18.298065,18.298065,0.0,0.032083854,0.032083854,0.049583975,25.0,18.300018,0.0,0.0,0.0,504.79504,9.332206e-06,0.0,80.5938,24.994577,20.887726,30.000002,0.091199696,40.757187,241.31058,88.54898,0.0,80.5938,0.11375169,0.0,77.22501,8.330017
37227,21673620.0,0.0,21.923767,17.735565,22.959595,22.873322,23.15097,22.900635,18.298065,18.298065,18.298065,18.298065,0.0,0.03208387,0.03208387,0.049584,25.0,18.300018,0.0,0.0,0.0,503.2968,9.3099015e-06,0.0,80.59427,24.994602,20.904068,30.000002,0.09116152,40.734303,241.31049,88.54901,0.0,80.59427,0.11375175,0.0,77.22546,8.330017
37228,21673680.0,0.0,21.913025,17.707031,22.955414,22.867523,23.148682,22.897095,18.298065,18.298065,18.298065,18.298065,0.0,0.032083888,0.032083888,0.04958403,25.0,18.300018,0.0,0.0,0.0,501.80014,9.287596e-06,0.0,80.59473,24.994629,20.920267,30.000002,0.09112365,40.711628,241.3104,88.54905,0.0,80.59473,0.1137518,0.0,77.22589,8.330017
37229,21673740.0,0.0,21.902283,17.678528,22.951263,22.861755,23.146393,22.893555,18.298065,18.298065,18.298065,18.298065,0.0,0.032083903,0.032083903,0.04958406,25.0,18.300018,0.0,0.0,0.0,500.30716,9.265322e-06,0.0,80.59518,24.99466,20.936165,30.000002,0.09108645,40.68937,241.3103,88.54908,0.0,80.59518,0.11375187,0.0,77.226326,8.330017
37230,21673800.0,0.0,21.891602,17.649994,22.947144,22.856049,23.144135,22.890076,18.298065,18.298065,18.298065,18.298065,0.0,0.03208392,0.03208392,0.04958409,25.0,18.300018,0.0,0.0,0.0,498.8193,9.243115e-06,0.0,80.59561,24.994698,20.951641,30.000002,0.09105021,40.6677,241.31021,88.549126,0.0,80.59561,0.11375193,0.0,77.22674,8.330017
37231,21673860.0,0.0,21.88086,17.62149,22.942963,22.85022,23.141815,22.886536,18.298065,18.298065,18.298065,18.298065,0.0,0.03208394,0.03208394,0.04958412,25.0,18.300018,0.0,0.0,0.0,497.3318,9.220891e-06,0.0,80.59604,24.99474,20.967175,30.000002,0.0910138,40.645958,241.31012,88.549164,0.0,80.59604,0.11375199,0.0,77.22715,8.330017
37232,21673920.0,0.0,21.870148,17.592957,22.938812,22.84439,23.139557,22.883057,18.298065,18.298065,18.298065,18.298065,0.0,0.032083955,0.032083955,0.04958415,25.0,18.300018,0.0,0.0,0.0,495.84036,9.1985785e-06,0.0,80.596466,24.99478,20.982433,30.000002,0.090978004,40.624596,241.31003,88.54921,0.0,80.596466,0.11375206,0.0,77.22756,8.330017
37233,21673980.0,0.0,21.859467,17.564453,22.934662,22.838654,23.137268,22.879578,18.298065,18.298065,18.298065,18.298065,0.0,0.032083973,0.032083973,0.04958418,25.0,18.300018,0.0,0.0,0.0,494.35416,9.176327e-06,0.0,80.59688,24.994827,20.997282,30.000002,0.090943135,40.603806,241.30994,88.549255,0.0,80.59688,0.113752134,0.0,77.22795,8.330017
37234,21674040.0,0.0,21.848816,17.53595,22.930542,22.832916,23.13501,22.876068,18.298065,18.298065,18.298065,18.298065,0.0,0.032083992,0.032083992,0.049584214,25.0,18.300018,0.0,0.0,0.0,492.8723,9.154098e-06,0.0,80.59728,24.994877,21.012188,30.000002,0.09090811,40.58294,241.30984,88.5493,0.0,80.59728,0.113752194,0.0,77.22834,8.330017
37235,21674100.0,0.0,21.838135,17.507446,22.926422,22.82721,23.132751,22.87262,18.298065,18.298065,18.298065,18.298065,0.0,0.032084007,0.032084007,0.04958424,25.0,18.300018,0.0,0.0,0.0,491.38934,9.131835e-06,0.0,80.59768,24.994925,21.026829,30.000002,0.09087368,40.56244,241.30977,88.549355,0.0,80.59768,0.11375225,0.0,77.22872,8.330017
37236,21674160.0,0.0,21.827454,17.478943,22.922272,22.82138,23.130463,22.86914,18.298065,18.298065,18.298065,18.298065,0.0,0.032084025,0.032084025,0.049584273,25.0,18.300018,0.0,0.0,0.0,489.90482,9.109547e-06,0.0,80.598076,24.994976,21.041336,30.000002,0.09083953,40.54213,241.30968,88.5494,0.0,80.598076,0.11375232,0.0,77.2291,8.330017
37237,21674220.0,0.0,21.816772,17.45044,22.918121,22.815582,23.128174,22.865692,18.298065,18.298065,18.298065,18.298065,0.0,0.03208404,0.03208404,0.0495843,25.0,18.300018,0.0,0.0,0.0,488.4211,9.087236e-06,0.0,80.598465,24.995028,21.055643,30.000002,0.09080583,40.522102,241.30959,88.549446,0.0,80.598465,0.11375238,0.0,77.22947,8.330017
37238,21674280.0,0.0,21.806152,17.421967,22.914001,22.809814,23.125916,22.862244,18.298065,18.298065,18.298065,18.298065,0.0,0.03208406,0.03208406,0.04958433,25.0,18.300018,0.0,0.0,0.0,486.94125,9.064955e-06,0.0,80.59884,24.995085,21.069685,30.000002,0.09077272,40.50244,241.30951,88.5495,0.0,80.59884,0.11375244,0.0,77.229836,8.330017
37239,21674340.0,0.0,21.795563,17.393494,22.909943,22.804138,23.123688,22.858826,18.298065,18.298065,18.298065,18.298065,0.0,0.032084074,0.032084074,0.04958435,25.0,18.300018,0.0,0.0,0.0,485.4668,9.042744e-06,0.0,80.5992,24.995142,21.083353,30.000002,0.090740465,40.483303,241.30943,88.54955,0.0,80.5992,0.11375251,0.0,77.23018,8.330017
37240,21674400.0,0.0,21.784973,17.36502,22.905853,22.798431,23.12143,22.855408,18.298065,18.298065,18.298065,18.298065,0.0,0.03208409,0.03208409,0.04958438,25.0,18.300018,0.0,0.0,0.0,483.9966,9.020553e-06,0.0,80.59956,24.995203,21.09707,30.000002,0.09070807,40.4641,241.30934,88.5496,0.0,80.59956,0.11375255,0.0,77.23052,8.330017
37241,21674460.0,0.0,21.774323,17.336578,22.901703,22.792633,23.119171,22.85199,18.298065,18.298065,18.298065,18.298065,0.0,0.032084104,0.032084104,0.049584404,25.0,18.300018,0.0,0.0,0.0,482.52032,8.998276e-06,0.0,80.59992,24.995262,21.110613,30.000002,0.09067607,40.445145,241.30927,88.54965,0.0,80.59992,0.11375262,0.0,77.230865,8.330017
37242,21674520.0,0.0,21.763733,17.308136,22.897614,22.786865,23.116913,22.848602,18.298065,18.298065,18.298065,18.298065,0.0,0.03208412,0.03208412,0.04958443,25.0,18.300018,0.0,0.0,0.0,481.04688,8.976002e-06,0.0,80.600266,24.995321,21.123898,30.000002,0.09064464,40.426544,241.30919,88.5497,0.0,80.600266,0.11375266,0.0,77.2312,8.330017
37243,21674580.0,0.0,21.753174,17.279724,22.893524,22.781128,23.114655,22.845184,18.298065,18.298065,18.298065,18.298065,0.0,0.03208413,0.03208413,0.049584452,25.0,18.300018,0.0,0.0,0.0,479.57547,8.953734e-06,0.0,80.60062,24.99538,21.137066,30.000002,0.09061348,40.408108,241.3091,88.54975,0.0,80.60062,0.113752715,0.0,77.23153,8.330017
37244,21674640.0,0.0,21.742615,17.251312,22.889435,22.775421,23.112427,22.841797,18.298065,18.298065,18.298065,18.298065,0.0,0.03208415,0.03208415,0.049584474,25.0,18.300018,0.0,0.0,0.0,478.10834,8.931508e-06,0.0,80.600945,24.995441,21.14999,30.000002,0.090582855,40.390015,241.30902,88.5498,0.0,80.600945,0.11375277,0.0,77.23186,8.330017
37245,21674700.0,0.0,21.732117,17.22293,22.885406,22.769775,23.110199,22.83844,18.298065,18.298065,18.298065,18.298065,0.0,0.03208416,0.03208416,0.049584497,25.0,18.300018,0.0,0.0,0.0,476.64697,8.909359e-06,0.0,80.60127,24.9955,21.162567,30.000002,0.09055304,40.372406,241.30894,88.54985,0.0,80.60127,0.11375281,0.0,77.23216,8.330017
37246,21674760.0,0.0,21.721588,17.19455,22.881287,22.763977,23.10794,22.835083,18.298065,18.298065,18.298065,18.298065,0.0,0.032084167,0.032084167,0.049584515,25.0,18.300018,0.0,0.0,0.0,475.18582,8.88719e-06,0.0,80.6016,24.995564,21.175192,30.000002,0.09052309,40.354733,241.30887,88.5499,0.0,80.6016,0.11375285,0.0,77.232475,8.330017
37247,21674820.0,0.0,21.71106,17.166199,22.877228,22.75824,23.105713,22.831726,18.298065,18.298065,18.298065,18.298065,0.0,0.032084182,0.032084182,0.049584534,25.0,18.300018,0.0,0.0,0.0,473.7222,8.864952e-06,0.0,80.60192,24.995623,21.187595,30.000002,0.09049364,40.337368,241.30879,88.54994,0.0,80.60192,0.1137529,0.0,77.23278,8.330017
37248,21674880.0,0.0,21.700592,17.137878,22.873169,22.752563,23.103485,22.8284,18.298065,18.298065,18.298065,18.298065,0.0,0.032084193,0.032084193,0.049584553,25.0,18.300018,0.0,0.0,0.0,472.2644,8.842789e-06,0.0,80.60223,24.99568,21.199661,30.000002,0.09046497,40.320473,241.30873,88.54999,0.0,80.60223,0.11375294,0.0,77.233086,8.330017
37249,21674940.0,0.0,21.690125,17.109558,22.86911,22.746857,23.101257,22.825043,18.298065,18.298065,18.298065,18.298065,0.0,0.032084204,0.032084204,0.04958457,25.0,18.300018,0.0,0.0,0.0,470.81067,8.8206425e-06,0.0,80.60254,24.99574,21.211773,30.000002,0.09043618,40.30352,241.30865,88.55003,0.0,80.60254,0.113752976,0.0,77.233376,8.330017
37250,21675000.0,0.0,21.679688,17.081268,22.865082,22.74121,23.09906,22.821716,18.298065,18.298065,18.298065,18.298065,0.0,0.032084215,0.032084215,0.04958459,25.0,18.300018,0.0,0.0,0.0,469.35712,8.798484e-06,0.0,80.60285,24.995798,21.223671,30.000002,0.09040788,40.28686,241.30858,88.55008,0.0,80.60285,0.11375301,0.0,77.23367,8.330017
37251,21675060.0,0.0,21.66919,17.053009,22.861023,22.735443,23.096832,22.81839,18.298065,18.298065,18.298065,18.298065,0.0,0.032084223,0.032084223,0.04958461,25.0,18.300018,0.0,0.0,0.0,467.90262,8.7763065e-06,0.0,80.60315,24.995853,21.235458,30.000002,0.09037981,40.27036,241.30852,88.550125,0.0,80.60315,0.113753065,0.0,77.233955,8.330017
37252,21675120.0,0.0,21.658752,17.02478,22.856964,22.729706,23.094604,22.815094,18.298065,18.298065,18.298065,18.298065,0.0,0.032084234,0.032084234,0.049584627,25.0,18.300018,0.0,0.0,0.0,466.44962,8.7541175e-06,0.0,80.60345,24.99591,21.247084,30.000002,0.09035212,40.25408,241.30844,88.55017,0.0,80.60345,0.1137531,0.0,77.234245,8.330017
37253,21675180.0,0.0,21.648315,16.996582,22.852905,22.72403,23.092377,22.811798,18.298065,18.298065,18.298065,18.298065,0.0,0.03208424,0.03208424,0.049584642,25.0,18.300018,0.0,0.0,0.0,465.001,8.7319695e-06,0.0,80.60374,24.995966,21.258492,30.000002,0.09032492,40.238113,241.30836,88.55021,0.0,80.60374,0.113753125,0.0,77.23453,8.330017
37254,21675240.0,0.0,21.63797,16.968414,22.848907,22.718384,23.09021,22.808502,18.298065,18.298065,18.298065,18.298065,0.0,0.032084253,0.032084253,0.049584657,25.0,18.300018,0.0,0.0,0.0,463.55847,8.709903e-06,0.0,80.60402,24.99602,21.269594,30.000002,0.090298444,40.22257,241.3083,88.550255,0.0,80.60402,0.11375316,0.0,77.234795,8.330017
37255,21675300.0,0.0,21.627625,16.940247,22.84491,22.712738,23.087982,22.805237,18.298065,18.298065,18.298065,18.298065,0.0,0.03208426,0.03208426,0.04958467,25.0,18.300018,0.0,0.0,0.0,462.11987,8.687853e-06,0.0,80.6043,24.996075,21.280737,30.000002,0.090271845,40.206966,241.30824,88.55029,0.0,80.6043,0.1137532,0.0,77.23507,8.330017
37256,21675360.0,0.0,21.617218,16.91214,22.84085,22.707,23.085785,22.80194,18.298065,18.298065,18.298065,18.298065,0.0,0.03208427,0.03208427,0.049584687,25.0,18.300018,0.0,0.0,0.0,460.67673,8.6657365e-06,0.0,80.60458,24.996126,21.291737,30.000002,0.090245575,40.191566,241.30817,88.55033,0.0,80.60458,0.11375324,0.0,77.23534,8.330017
37257,21675420.0,0.0,21.606873,16.884064,22.836823,22.701324,23.083588,22.798676,18.298065,18.298065,18.298065,18.298065,0.0,0.03208428,0.03208428,0.0495847,25.0,18.300018,0.0,0.0,0.0,459.23706,8.643637e-06,0.0,80.60486,24.996178,21.30253,30.000002,0.09021979,40.176456,241.3081,88.55038,0.0,80.60486,0.11375326,0.0,77.235596,8.330017
37258,21675480.0,0.0,21.596527,16.856018,22.832825,22.695618,23.08139,22.79541,18.298065,18.298065,18.298065,18.298065,0.0,0.03208429,0.03208429,0.04958472,25.0,18.300018,0.0,0.0,0.0,457.79993,8.62155e-06,0.0,80.60513,24.99623,21.313225,30.000002,0.09019421,40.161484,241.30804,88.550415,0.0,80.60513,0.1137533,0.0,77.23586,8.330017
37259,21675540.0,0.0,21.586243,16.827972,22.828827,22.690002,23.079193,22.792175,18.298096,18.298065,18.298065,18.298065,0.0,0.032084297,0.032084297,0.049584735,25.0,18.300018,0.0,0.0,0.0,456.36768,8.599516e-06,0.0,80.6054,24.996279,21.32372,30.000002,0.0901691,40.146793,241.30798,88.55045,0.0,80.6054,0.113753326,0.0,77.236115,8.330017
37260,21675600.0,0.0,21.575989,16.800018,22.82489,22.684418,23.077026,22.78894,18.298096,18.298096,18.298096,18.298065,0.0,0.032084305,0.032084305,0.049584746,25.0,18.300018,0.0,0.0,0.0,454.9397,8.577544e-06,0.0,80.60566,24.996326,21.333937,30.000002,0.09014465,40.13249,241.30792,88.55049,0.0,80.60566,0.11375336,0.0,77.23637,8.330017
37261,21675660.0,0.0,16.863708,16.771881,22.82016,22.677917,23.074066,22.784912,18.27121,18.297272,18.297272,18.297455,0.0,0.032012567,0.032012567,0.04945534,25.0,18.300018,0.0,0.0,0.0,228.76588,8.229973e-06,0.0,80.62249,25.195597,49.966858,95.92367,3.9591242e-07,0.0464019,241.31424,88.58645,0.0,80.62249,0.11348045,0.0,77.253746,8.330017
37262,21675720.0,0.0,16.745148,16.743439,22.815125,22.671173,23.070862,22.78067,17.789307,18.140137,18.140137,18.158844,0.0,0.032014076,0.032014076,0.04946106,25.0,18.300018,0.0,0.0,0.0,-41.232773,9.54197e-21,0.0,80.66444,25.178818,49.573036,96.0,7.942524e-07,0.5977469,241.3145,88.57949,0.0,80.66444,0.11348995,0.0,77.295265,8.330017
37263,21675780.0,0.0,16.764923,16.714722,22.80951,22.663635,23.067078,22.77591,17.69049,17.974213,17.974213,18.002441,0.0,0.031892233,0.031892233,0.049241807,25.0,18.300018,0.0,0.0,0.0,-53.407276,9.54197e-21,0.0,80.73222,25.626022,44.254814,96.0,0.0012111521,8.043257,241.32523,88.70366,0.0,80.73222,0.11302768,0.0,77.36312,8.330017
37264,21675840.0,0.0,18.372437,16.68576,22.8031,22.655212,23.062683,22.770569,17.436676,17.76947,17.76947,17.808197,0.0,0.03196791,0.03196791,0.049385734,25.0,18.300018,0.0,0.0,0.0,41.292328,9.54197e-21,0.0,80.81837,25.470007,36.567062,96.0,0.03240917,18.806112,241.33443,88.69922,0.0,80.81837,0.113321535,0.0,77.44733,8.330017
37265,21675900.0,0.0,19.036407,16.656555,22.79602,22.645935,23.05774,22.764679,17.720367,17.672089,17.672089,17.703003,0.0,0.031973913,0.031973913,0.049395688,25.0,18.300018,0.0,0.0,0.0,71.9954,9.54197e-21,0.0,80.8626,25.422602,33.097164,96.0,0.044133365,23.663967,241.34209,88.678116,0.0,80.8626,0.1133434,0.0,77.489296,8.330017
37266,21675960.0,0.0,18.88507,16.627167,22.789093,22.63681,23.052979,22.759003,18.222382,17.820587,17.820587,17.821106,0.0,0.03196758,0.03196758,0.049384356,25.0,18.300018,0.0,0.0,0.0,41.07172,9.54197e-21,0.0,80.915054,25.341602,33.98595,96.0,0.041026145,22.419668,241.34741,88.62407,0.0,80.915054,0.11331934,0.0,77.53981,8.330017
37267,21676020.0,0.0,18.401123,16.597595,22.78305,22.628815,23.049042,22.75409,18.526184,18.08957,18.08957,18.061249,0.0,0.031962894,0.031962894,0.04937655,25.0,18.300018,0.0,0.0,0.0,-2.694033,9.54197e-21,0.0,80.97368,25.231243,36.533115,96.0,0.032506477,18.85364,241.3508,88.55499,0.0,80.97368,0.11330209,0.0,77.59644,8.330017
37268,21676080.0,0.0,18.063446,16.567871,22.778015,22.62207,23.04596,22.75003,18.523956,18.296265,18.296265,18.258972,0.0,0.03197034,0.03197034,0.04939039,25.0,18.300018,0.0,0.0,0.0,-24.195696,9.54197e-21,0.0,81.02969,25.118027,38.280384,96.0,0.027076274,16.407461,241.35207,88.49772,0.0,81.02969,0.11333092,0.0,77.65022,8.330017
37269,21676140.0,0.0,18.049866,16.538055,22.77359,22.616058,23.043335,22.746368,18.36148,18.360748,18.360748,18.333221,0.0,0.031980146,0.031980146,0.049407937,25.0,18.300018,0.0,0.0,0.0,-18.589285,9.54197e-21,0.0,81.07983,25.06345,38.11976,96.0,0.02760188,16.632336,241.35277,88.47692,0.0,81.07983,0.11336815,0.0,77.69808,8.330017
37270,21676200.0,0.0,18.225311,16.508148,22.769257,22.610107,23.04071,22.742706,18.22937,18.324554,18.324554,18.312622,0.0,0.031989537,0.031989537,0.049424388,25.0,18.300018,0.0,0.0,0.0,-2.0287995,9.54197e-21,0.0,81.12486,25.044067,36.923466,96.0,0.031299423,18.307152,241.35345,88.47598,0.0,81.12486,0.11340342,0.0,77.740906,8.330017
37271,21676260.0,0.0,18.368286,16.47815,22.76355,22.602509,23.036835,22.737823,18.213715,18.274963,18.274963,18.272675,0.0,0.031999968,0.031999968,0.049442552,25.0,18.300018,0.0,0.0,0.0,7.782108,9.54197e-21,0.0,81.16488,25.017485,36.026237,96.0,0.03420135,19.563265,241.35371,88.47195,0.0,81.16488,0.11344242,0.0,77.77883,8.330017
37272,21676320.0,0.0,18.400269,16.44812,22.75766,22.594818,23.032867,22.732819,18.263275,18.258331,18.258331,18.258392,0.0,0.032009713,0.032009713,0.049459342,25.0,18.300018,0.0,0.0,0.0,7.910776,9.54197e-21,0.0,81.20034,24.984291,35.768677,96.0,0.035061512,19.923853,241.35335,88.46327,0.0,81.20034,0.1134787,0.0,77.812325,8.330017
37273,21676380.0,0.0,18.340149,16.41809,22.7518,22.587158,23.02893,22.727844,18.317535,18.274872,18.274872,18.27295,0.0,0.03201865,0.03201865,0.049474638,25.0,18.300018,0.0,0.0,0.0,1.960602,9.54197e-21,0.0,81.23162,24.950302,35.98979,96.0,0.034347355,19.614292,241.35236,88.453224,0.0,81.23162,0.113511875,0.0,77.84183,8.330017
37274,21676440.0,0.0,18.273773,16.388092,22.746063,22.579681,23.025055,22.722961,18.333527,18.299683,18.299683,18.29596,0.0,0.032027856,0.032027856,0.0494904,25.0,18.300018,0.0,0.0,0.0,-2.9208543,9.54197e-21,0.0,81.25874,24.9222,36.21994,96.0,0.033609167,19.292086,241.35089,88.44689,0.0,81.25874,0.11354606,0.0,77.86732,8.330017
37275,21676500.0,0.0,18.256927,16.358124,22.740417,22.572296,23.02127,22.71817,18.315277,18.311584,18.311584,18.308289,0.0,0.0320374,0.0320374,0.049506743,25.0,18.300018,0.0,0.0,0.0,-3.37148,9.54197e-21,0.0,81.28136,24.90505,36.16876,96.0,0.03378907,19.363735,241.34921,88.44729,0.0,81.28136,0.11358152,0.0,77.88847,8.330017
37276,21676560.0,0.0,18.28186,16.328247,22.73471,22.56482,23.017395,22.713318,18.292389,18.307251,18.307251,18.305878,0.0,0.032046728,0.032046728,0.04952266,25.0,18.300018,0.0,0.0,0.0,-0.8954743,9.54197e-21,0.0,81.29948,24.896828,35.905,96.0,0.03466559,19.733,241.34744,88.45261,0.0,81.29948,0.11361611,0.0,77.905304,8.330017
37277,21676620.0,0.0,18.311798,16.298462,22.728973,22.557343,23.013489,22.708466,18.28534,18.298096,18.298096,18.298248,0.0,0.032055352,0.032055352,0.049537312,25.0,18.300018,0.0,0.0,0.0,1.2873307,9.54197e-21,0.0,81.313446,24.892996,35.628952,96.0,0.035589725,20.119467,241.34564,88.4597,0.0,81.313446,0.11364801,0.0,77.91817,8.330017
37278,21676680.0,0.0,18.318726,16.268799,22.723236,22.549896,23.009552,22.703583,18.293365,18.293823,18.293823,18.294281,0.0,0.032062877,0.032062877,0.04955001,25.0,18.300018,0.0,0.0,0.0,1.4764043,9.54197e-21,0.0,81.3238,24.890938,35.48516,96.0,0.036078643,20.320778,241.34383,88.466606,0.0,81.3238,0.113675766,0.0,77.9276,8.330017
37279,21676740.0,0.0,18.30658,16.239288,22.71753,22.54245,23.005646,22.69873,18.303131,18.296143,18.296143,18.296143,0.0,0.032069396,0.032069396,0.049560968,25.0,18.300018,0.0,0.0,0.0,0.32300282,9.54197e-21,0.0,81.33111,24.890858,35.43605,96.0,0.036252,20.389528,241.342,88.473564,0.0,81.33111,0.113699764,0.0,77.93416,8.330017
37280,21676800.0,0.0,18.296326,16.20996,22.711853,22.535065,23.00174,22.693909,18.304749,18.299652,18.299652,18.299316,0.0,0.03207505,0.03207505,0.049570452,25.0,18.300018,0.0,0.0,0.0,-0.39755806,9.54197e-21,0.0,81.33524,24.894054,35.37416,96.0,0.036466997,20.476173,241.34024,88.4815,0.0,81.33524,0.113720566,0.0,77.93773,8.330017
37281,21676860.0,0.0,18.294098,16.180847,22.706116,22.527588,22.997772,22.689056,18.302307,18.301147,18.301147,18.300812,0.0,0.032080084,0.032080084,0.049578883,25.0,18.300018,0.0,0.0,0.0,-0.46163628,9.54197e-21,0.0,81.33717,24.899714,35.27082,96.0,0.0368205,20.620852,241.33861,88.49019,0.0,81.33717,0.113739066,0.0,77.93921,8.330017
37282,21676920.0,0.0,18.297394,16.151978,22.700378,22.520172,22.993835,22.684204,18.299652,18.300812,18.300812,18.300629,0.0,0.032084413,0.032084413,0.049586106,25.0,18.300018,0.0,0.0,0.0,-0.16198902,9.54197e-21,0.0,81.3371,24.907225,35.142532,96.0,0.037258063,20.800457,241.33711,88.49919,0.0,81.3371,0.11375495,0.0,77.93882,8.330017
37283,21676980.0,0.0,18.300201,16.123352,22.694672,22.512787,22.989868,22.679382,18.299103,18.30017,18.30017,18.30011,0.0,0.032087766,0.032087766,0.049591668,25.0,18.300018,0.0,0.0,0.0,0.035832178,9.54197e-21,0.0,81.33501,24.91593,35.020664,96.0,0.037674014,20.97107,241.33582,88.50783,0.0,81.33501,0.11376721,0.0,77.936554,8.330017
37284,21677040.0,0.0,18.30133,16.095032,22.689026,22.505432,22.985931,22.674591,18.299469,18.299896,18.299896,18.299896,0.0,0.03209043,0.03209043,0.049596056,25.0,18.300018,0.0,0.0,0.0,0.094208084,9.54197e-21,0.0,81.33181,24.925034,34.909405,96.0,0.038054436,21.12683,241.33469,88.51595,0.0,81.33181,0.113776945,0.0,77.93327,8.330017
37285,21677100.0,0.0,18.301636,16.067047,22.68335,22.498108,22.982025,22.66977,18.300049,18.299896,18.299896,18.299896,0.0,0.03209268,0.03209268,0.049599744,25.0,18.300018,0.0,0.0,0.0,0.08804053,9.54197e-21,0.0,81.328,24.934275,34.803947,96.0,0.038415708,21.274471,241.33366,88.52372,0.0,81.328,0.113785125,0.0,77.92942,8.330017
37286,21677160.0,0.0,18.301239,16.039398,22.677612,22.490662,22.977997,22.664948,18.300598,18.30014,18.30014,18.30011,0.0,0.032094356,0.032094356,0.049602453,25.0,18.300018,0.0,0.0,0.0,0.039573595,9.54197e-21,0.0,81.323456,24.943575,34.70424,96.0,0.03875747,21.414066,241.3328,88.53088,0.0,81.323456,0.113791175,0.0,77.924904,8.330017
37287,21677220.0,0.0,18.300903,16.012115,22.671936,22.483276,22.97403,22.660126,18.300812,18.300385,18.300385,18.300354,0.0,0.03209538,0.03209538,0.049604077,25.0,18.300018,0.0,0.0,0.0,0.008579808,9.54197e-21,0.0,81.31834,24.952627,34.606007,96.0,0.039094064,21.55159,241.33212,88.537224,0.0,81.31834,0.11379486,0.0,77.919876,8.330017
37288,21677280.0,0.0,18.300934,15.9852295,22.66623,22.475922,22.970032,22.655334,18.300903,18.300598,18.300598,18.300568,0.0,0.032096136,0.032096136,0.04960525,25.0,18.300018,0.0,0.0,0.0,0.0012300168,9.54197e-21,0.0,81.31305,24.961441,34.508068,96.0,0.03943007,21.688704,241.33154,88.54313,0.0,81.31305,0.113797545,0.0,77.9147,8.330017
37289,21677340.0,0.0,18.301117,15.958771,22.660583,22.468628,22.966064,22.650543,18.300964,18.30075,18.30075,18.30069,0.0,0.03209641,0.03209641,0.04960562,25.0,18.300018,0.0,0.0,0.0,0.0076927524,9.54197e-21,0.0,81.30764,24.9696,34.41174,96.0,0.039760593,21.823563,241.33115,88.548134,0.0,81.30764,0.11379846,0.0,77.90946,8.330017
37290,21677400.0,0.0,18.30127,15.93277,22.654999,22.461395,22.962128,22.645813,18.301056,18.300873,18.300873,18.300812,0.0,0.032096215,0.032096215,0.04960521,25.0,18.300018,0.0,0.0,0.0,0.010622965,9.54197e-21,0.0,81.30256,24.976477,34.319065,96.0,0.040078454,21.953308,241.33096,88.551895,0.0,81.30256,0.11379764,0.0,77.90456,8.330017
37291,21677460.0,0.0,18.301544,15.907257,22.649292,22.45404,22.9581,22.640991,18.301117,18.300964,18.300964,18.300934,0.0,0.032096084,0.032096084,0.0496049,25.0,18.300018,0.0,0.0,0.0,0.018201228,9.54197e-21,0.0,81.29739,24.983568,34.225353,96.0,0.04040091,22.084505,241.33075,88.55585,0.0,81.29739,0.11379708,0.0,77.899574,8.330017
37292,21677520.0,0.0,18.29358,15.882263,22.643616,22.446686,22.954102,22.63623,18.2995,18.300415,18.300415,18.300446,0.0,0.032095507,0.032095507,0.049603842,25.0,18.300018,0.0,0.0,0.0,-0.28326693,9.54197e-21,0.0,81.29262,24.989437,34.178047,96.0,0.04056307,22.150734,241.33064,88.55861,0.0,81.29262,0.11379486,0.0,77.895,8.330017
37293,21677580.0,0.0,18.28833,15.857788,22.63794,22.439392,22.950104,22.63144,18.29657,18.29898,18.29898,18.299133,0.0,0.032094885,0.032094885,0.04960273,25.0,18.300018,0.0,0.0,0.0,-0.42745194,9.54197e-21,0.0,81.28815,24.994747,34.116352,96.0,0.040775005,22.237108,241.33063,88.561005,0.0,81.28815,0.11379252,0.0,77.89072,8.330017
37294,21677640.0,0.0,18.28714,15.833893,22.632294,22.432129,22.946106,22.626678,18.293304,18.297089,18.297089,18.297394,0.0,0.03209429,0.03209429,0.049601667,25.0,18.300018,0.0,0.0,0.0,-0.3661099,9.54197e-21,0.0,81.28386,24.999733,34.03569,96.0,0.041052874,22.350035,241.33064,88.56324,0.0,81.28386,0.11379025,0.0,77.88662,8.330017
37295,21677700.0,0.0,18.290588,15.810577,22.626678,22.424866,22.942108,22.621918,18.290985,18.294891,18.294891,18.295319,0.0,0.032093678,0.032093678,0.049600597,25.0,18.300018,0.0,0.0,0.0,-0.07226983,9.54197e-21,0.0,81.27985,25.00415,33.93656,96.0,0.041395195,22.488815,241.33073,88.56514,0.0,81.27985,0.11378797,0.0,77.882805,8.330017
37296,21677760.0,0.0,18.295074,15.787903,22.620972,22.417511,22.93805,22.617157,18.290497,18.292938,18.292938,18.293365,0.0,0.032092996,0.032092996,0.0495994,25.0,18.300018,0.0,0.0,0.0,0.22951342,9.54197e-21,0.0,81.27615,25.007925,33.836597,96.0,0.041740973,22.628763,241.3309,88.56658,0.0,81.27615,0.1137854,0.0,77.87928,8.330017
37297,21677820.0,0.0,18.295166,15.765869,22.615295,22.410187,22.934021,22.612366,18.2919,18.292145,18.292145,18.29248,0.0,0.032092154,0.032092154,0.049597945,25.0,18.300018,0.0,0.0,0.0,0.19924049,9.54197e-21,0.0,81.27284,25.010975,33.760654,96.0,0.042003606,22.735083,241.3311,88.56744,0.0,81.27284,0.11378226,0.0,77.87614,8.330017
37298,21677880.0,0.0,18.293182,15.744476,22.60965,22.402893,22.929993,22.607635,18.29306,18.292236,18.292236,18.29242,0.0,0.032091264,0.032091264,0.049596407,25.0,18.300018,0.0,0.0,0.0,0.033168223,9.54197e-21,0.0,81.26996,25.013351,33.69615,96.0,0.042226702,22.825388,241.33133,88.56785,0.0,81.26996,0.11377894,0.0,77.87342,8.330017
37299,21677940.0,0.0,18.291718,15.723816,22.604004,22.39563,22.925964,22.602875,18.293427,18.292572,18.292572,18.292633,0.0,0.03209041,0.03209041,0.04959494,25.0,18.300018,0.0,0.0,0.0,-0.08198266,9.54197e-21,0.0,81.2675,25.015144,33.630856,96.0,0.04245289,22.916805,241.3316,88.56796,0.0,81.2675,0.11377576,0.0,77.8711,8.330017
37300,21678000.0,0.0,18.291931,15.703888,22.59842,22.388428,22.921967,22.598175,18.29303,18.292877,18.292877,18.292908,0.0,0.032089625,0.032089625,0.049593594,25.0,18.300018,0.0,0.0,0.0,-0.07248138,9.54197e-21,0.0,81.26542,25.016407,33.559956,96.0,0.04269902,23.016066,241.33188,88.56784,0.0,81.26542,0.11377285,0.0,77.869156,8.330017
37301,21678060.0,0.0,18.293854,15.684692,22.592773,22.381134,22.917938,22.593445,18.292664,18.292847,18.292847,18.292847,0.0,0.03208891,0.03208891,0.049592387,25.0,18.300018,0.0,0.0,0.0,0.050132535,9.54197e-21,0.0,81.26367,25.01723,33.48417,96.0,0.04296266,23.122164,241.33218,88.56755,0.0,81.26367,0.11377021,0.0,77.86752,8.330017
37302,21678120.0,0.0,18.294434,15.66629,22.587128,22.373901,22.91391,22.588715,18.29303,18.292908,18.292908,18.292938,0.0,0.032088246,0.032088246,0.04959126,25.0,18.300018,0.0,0.0,0.0,0.07166963,9.54197e-21,0.0,81.26239,25.017485,33.41803,96.0,0.043192957,23.214758,241.33247,88.56698,0.0,81.26239,0.11376775,0.0,77.86633,8.330017
37303,21678180.0,0.0,18.29477,15.648682,22.581543,22.366669,22.909882,22.584015,18.293549,18.29309,18.29309,18.29309,0.0,0.032087598,0.032087598,0.049590163,25.0,18.300018,0.0,0.0,0.0,0.06876763,9.54197e-21,0.0,81.26126,25.017565,33.355373,96.0,0.043411348,23.302477,241.33278,88.56633,0.0,81.26126,0.11376537,0.0,77.86529,8.330017
37304,21678240.0,0.0,18.294647,15.6319275,22.575958,22.359497,22.905884,22.579346,18.294006,18.293396,18.293396,18.293365,0.0,0.03208701,0.03208701,0.049589165,25.0,18.300018,0.0,0.0,0.0,0.03882047,9.54197e-21,0.0,81.26039,25.017344,33.29751,96.0,0.043613248,23.383486,241.33307,88.56557,0.0,81.26039,0.11376318,0.0,77.864494,8.330017
37305,21678300.0,0.0,18.294556,15.616058,22.570404,22.352356,22.901917,22.574677,18.294342,18.293732,18.293732,18.29367,0.0,0.032086484,0.032086484,0.04958828,25.0,18.300018,0.0,0.0,0.0,0.014743331,9.54197e-21,0.0,81.25978,25.01687,33.24207,96.0,0.04380694,23.4611,241.33336,88.56473,0.0,81.25978,0.113761246,0.0,77.863945,8.330017
37306,21678360.0,0.0,18.29477,15.601044,22.56482,22.345154,22.897888,22.569977,18.294495,18.294067,18.294067,18.293976,0.0,0.032086033,0.032086033,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.011745058,9.54197e-21,0.0,81.25939,25.01618,33.18799,96.0,0.04399615,23.536816,241.33362,88.56384,0.0,81.25939,0.11375959,0.0,77.8636,8.330017
37307,21678420.0,0.0,18.295258,15.586975,22.559235,22.337982,22.89389,22.565338,18.294678,18.294312,18.294312,18.29425,0.0,0.032085657,0.032085657,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.028829677,9.54197e-21,0.0,81.25917,25.015345,33.135418,96.0,0.04418034,23.610418,241.33388,88.56295,0.0,81.25917,0.113758214,0.0,77.86341,8.330017
37308,21678480.0,0.0,18.295746,15.573822,22.55371,22.330841,22.889923,22.5607,18.294922,18.294556,18.294556,18.294495,0.0,0.032085337,0.032085337,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.041452907,9.54197e-21,0.0,81.25908,25.014423,33.086018,96.0,0.04435361,23.679577,241.33412,88.56207,0.0,81.25908,0.11375702,0.0,77.86335,8.330017
37309,21678540.0,0.0,18.296204,15.561676,22.548187,22.323761,22.885956,22.55606,18.295227,18.2948,18.2948,18.294739,0.0,0.032085072,0.032085072,0.049585924,25.0,18.300018,0.0,0.0,0.0,0.052678015,9.54197e-21,0.0,81.25914,25.013393,33.039577,96.0,0.044516668,23.74459,241.33435,88.561195,0.0,81.25914,0.11375607,0.0,77.863434,8.330017
37310,21678600.0,0.0,18.296417,15.550507,22.542694,22.31668,22.881989,22.551453,18.295624,18.295074,18.295074,18.295013,0.0,0.032084856,0.032084856,0.049585562,25.0,18.300018,0.0,0.0,0.0,0.044739082,9.54197e-21,0.0,81.25929,25.012327,32.99735,96.0,0.044665087,23.80371,241.33455,88.56034,0.0,81.25929,0.11375527,0.0,77.8636,8.330017
37311,21678660.0,0.0,18.296448,15.540405,22.53714,22.30957,22.878021,22.546844,18.29596,18.29541,18.29541,18.29535,0.0,0.03208468,0.03208468,0.04958528,25.0,18.300018,0.0,0.0,0.0,0.027945677,9.54197e-21,0.0,81.25954,25.011236,32.958603,96.0,0.044801403,23.857958,241.33473,88.559525,0.0,81.25954,0.11375464,0.0,77.863846,8.330017
37312,21678720.0,0.0,18.296722,15.531311,22.531647,22.30246,22.874054,22.542236,18.296234,18.295746,18.295746,18.295654,0.0,0.03208456,0.03208456,0.04958508,25.0,18.300018,0.0,0.0,0.0,0.02580648,9.54197e-21,0.0,81.25984,25.010149,32.92192,96.0,0.044930585,23.909313,241.3349,88.55876,0.0,81.25984,0.11375419,0.0,77.86414,8.330017
37313,21678780.0,0.0,18.29715,15.523315,22.526154,22.29541,22.870087,22.537659,18.296478,18.29602,18.29602,18.295929,0.0,0.032084472,0.032084472,0.049584948,25.0,18.300018,0.0,0.0,0.0,0.034241054,9.54197e-21,0.0,81.26018,25.009092,32.887657,96.0,0.045051366,23.957283,241.33505,88.55806,0.0,81.26018,0.11375389,0.0,77.86447,8.330017
