,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37314,21678840.0,0.0,18.297546,15.516449,22.52069,22.288391,22.86615,22.533081,18.296753,18.296295,18.296295,18.296234,0.0,0.032084413,0.032084413,0.049584854,25.0,18.300018,0.0,0.0,0.0,0.04074817,9.54197e-21,0.0,81.26053,25.008083,32.856678,96.0,0.045160644,24.000652,241.33519,88.55741,0.0,81.26053,0.113753684,0.0,77.86482,8.330017
37315,21678900.0,0.0,18.297974,15.510712,22.515259,22.281433,22.862244,22.528534,18.297089,18.2966,18.2966,18.296509,0.0,0.032084383,0.032084383,0.04958481,25.0,18.300018,0.0,0.0,0.0,0.04717166,9.54197e-21,0.0,81.26091,25.007118,32.828854,96.0,0.045258876,24.039608,241.3353,88.556816,0.0,81.26091,0.11375357,0.0,77.86519,8.330017
37316,21678960.0,0.0,18.298218,15.506134,22.509796,22.274384,22.858307,22.523987,18.297455,18.296906,18.296906,18.296844,0.0,0.03208437,0.03208437,0.04958479,25.0,18.300018,0.0,0.0,0.0,0.04133141,9.54197e-21,0.0,81.26129,25.006214,32.80501,96.0,0.04534309,24.072985,241.3354,88.55628,0.0,81.26129,0.11375352,0.0,77.86556,8.330017
37317,21679020.0,0.0,18.298462,15.502747,22.504364,22.267365,22.85437,22.51944,18.29779,18.297241,18.297241,18.29715,0.0,0.03208437,0.03208437,0.049584795,25.0,18.300018,0.0,0.0,0.0,0.035723966,9.54197e-21,0.0,81.26167,25.005375,32.784435,96.0,0.045415815,24.10179,241.3355,88.55579,0.0,81.26167,0.11375352,0.0,77.86594,8.330017
37318,21679080.0,0.0,18.298798,15.50058,22.498932,22.260376,22.850464,22.514923,18.298126,18.297577,18.297577,18.297485,0.0,0.03208438,0.03208438,0.049584813,25.0,18.300018,0.0,0.0,0.0,0.03561124,9.54197e-21,0.0,81.262054,25.0046,32.76687,96.0,0.045477953,24.126387,241.33557,88.55536,0.0,81.262054,0.11375357,0.0,77.866295,8.330017
37319,21679140.0,0.0,18.299194,15.499664,22.49356,22.253448,22.846588,22.510406,18.298431,18.297913,18.297913,18.297821,0.0,0.032084398,0.032084398,0.04958485,25.0,18.300018,0.0,0.0,0.0,0.040449414,9.54197e-21,0.0,81.26243,25.003893,32.75243,96.0,0.04552903,24.146595,241.33563,88.55497,0.0,81.26243,0.11375365,0.0,77.86665,8.330017
37320,21679200.0,0.0,18.29956,15.5,22.48819,22.246552,22.842712,22.50592,18.298737,18.298218,18.298218,18.298126,0.0,0.032084417,0.032084417,0.049584888,25.0,18.300018,0.0,0.0,0.0,0.042656347,9.54197e-21,0.0,81.26279,25.003246,32.741333,96.0,0.045568317,24.162132,241.33568,88.55461,0.0,81.26279,0.11375372,0.0,77.867004,8.330017
37321,21679260.0,0.0,18.299835,15.50119,22.48285,22.239716,22.838806,22.501465,18.299103,18.298553,18.298553,18.298462,0.0,0.03208444,0.03208444,0.04958492,25.0,18.300018,0.0,0.0,0.0,0.041801598,9.54197e-21,0.0,81.26314,25.002668,32.733944,96.0,0.045594487,24.172478,241.33572,88.5543,0.0,81.26314,0.113753796,0.0,77.86733,8.330017
37322,21679320.0,0.0,18.29953,15.502686,22.47754,22.23291,22.83493,22.49704,18.299408,18.29889,18.29889,18.298798,0.0,0.032084458,0.032084458,0.04958496,25.0,18.300018,0.0,0.0,0.0,0.009877248,9.54197e-21,0.0,81.26347,25.002144,32.72963,96.0,0.04560979,24.178522,241.33575,88.554016,0.0,81.26347,0.11375387,0.0,77.86766,8.330017
37323,21679380.0,0.0,18.299408,15.504517,22.472229,22.226135,22.831055,22.492615,18.2995,18.299164,18.299164,18.299072,0.0,0.032084495,0.032084495,0.04958502,25.0,18.300018,0.0,0.0,0.0,-0.005803499,9.54197e-21,0.0,81.2638,25.001665,32.725334,96.0,0.045625042,24.18453,241.33578,88.55378,0.0,81.2638,0.113754004,0.0,77.86797,8.330017
37324,21679440.0,0.0,18.299652,15.506683,22.46698,22.219421,22.82721,22.48822,18.2995,18.299316,18.299316,18.299255,0.0,0.032084547,0.032084547,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.005958353,9.54197e-21,0.0,81.2641,25.00124,32.72026,96.0,0.045643076,24.191633,241.3358,88.55359,0.0,81.2641,0.113754205,0.0,77.868256,8.330017
37325,21679500.0,0.0,18.299957,15.509155,22.461731,22.212738,22.823364,22.483826,18.29956,18.299408,18.299408,18.299377,0.0,0.032084603,0.032084603,0.049585212,25.0,18.300018,0.0,0.0,0.0,0.02032528,9.54197e-21,0.0,81.26437,25.000872,32.715954,96.0,0.04565841,24.197662,241.33582,88.55344,0.0,81.26437,0.113754414,0.0,77.86852,8.330017
37326,21679560.0,0.0,18.300049,15.511932,22.456543,22.206116,22.819519,22.479492,18.299713,18.29953,18.29953,18.299469,0.0,0.032084655,0.032084655,0.0495853,25.0,18.300018,0.0,0.0,0.0,0.019027652,9.54197e-21,0.0,81.264626,25.000559,32.71357,96.0,0.04566693,24.201,241.33582,88.553314,0.0,81.264626,0.113754615,0.0,77.86875,8.330017
37327,21679620.0,0.0,18.299988,15.514984,22.451355,22.199524,22.815704,22.475159,18.299835,18.299652,18.299652,18.299591,0.0,0.032084703,0.032084703,0.049585383,25.0,18.300018,0.0,0.0,0.0,0.008553786,9.54197e-21,0.0,81.26485,25.000294,32.71266,96.0,0.04567023,24.202274,241.33583,88.55321,0.0,81.26485,0.11375479,0.0,77.868965,8.330017
37328,21679680.0,0.0,18.299988,15.518341,22.446198,22.192963,22.81186,22.470825,18.299927,18.299744,18.299744,18.299713,0.0,0.03208475,0.03208475,0.049585465,25.0,18.300018,0.0,0.0,0.0,0.0035289517,9.54197e-21,0.0,81.26505,25.000069,32.712257,96.0,0.04567174,24.20284,241.33583,88.55313,0.0,81.26505,0.113754965,0.0,77.869156,8.330017
37329,21679740.0,0.0,18.30008,15.522003,22.44107,22.186432,22.808075,22.466522,18.299988,18.299835,18.299835,18.299805,0.0,0.0320848,0.0320848,0.049585544,25.0,18.300018,0.0,0.0,0.0,0.004948697,9.54197e-21,0.0,81.265236,24.999882,32.712276,96.0,0.04567175,24.202814,241.33583,88.55307,0.0,81.265236,0.11375514,0.0,77.86933,8.330017
37330,21679800.0,0.0,18.300262,15.525909,22.435974,22.179962,22.80429,22.46225,18.300049,18.299927,18.299927,18.299896,0.0,0.03208484,0.03208484,0.04958562,25.0,18.300018,0.0,0.0,0.0,0.010550486,9.54197e-21,0.0,81.26539,24.999731,32.71285,96.0,0.0456698,24.202015,241.33582,88.55303,0.0,81.26539,0.11375531,0.0,77.869484,8.330017
37331,21679860.0,0.0,18.300385,15.53009,22.430908,22.173523,22.800476,22.458008,18.30014,18.299988,18.299988,18.299988,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.01341465,9.54197e-21,0.0,81.26553,24.999613,32.71441,96.0,0.045664344,24.19983,241.33582,88.55301,0.0,81.26553,0.11375546,0.0,77.86961,8.330017
37332,21679920.0,0.0,18.300446,15.534546,22.425842,22.167145,22.796692,22.453766,18.300232,18.30008,18.30008,18.300049,0.0,0.032084916,0.032084916,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.01177511,9.54197e-21,0.0,81.265656,24.99952,32.717045,96.0,0.045655068,24.196136,241.3358,88.55299,0.0,81.265656,0.11375557,0.0,77.86973,8.330017
37333,21679980.0,0.0,18.300446,15.539246,22.420837,22.160767,22.792938,22.449554,18.300323,18.30017,18.30017,18.30014,0.0,0.032084942,0.032084942,0.04958579,25.0,18.300018,0.0,0.0,0.0,0.0077715013,9.54197e-21,0.0,81.26576,24.99945,32.7206,96.0,0.045642525,24.191156,241.3358,88.55298,0.0,81.26576,0.11375567,0.0,77.869835,8.330017
37334,21680040.0,0.0,18.300507,15.544189,22.415833,22.15445,22.789185,22.445374,18.300385,18.300262,18.300262,18.300232,0.0,0.032084964,0.032084964,0.049585827,25.0,18.300018,0.0,0.0,0.0,0.006277453,9.54197e-21,0.0,81.26587,24.999397,32.72474,96.0,0.045627926,24.185366,241.33578,88.55297,0.0,81.26587,0.113755755,0.0,77.86993,8.330017
37335,21680100.0,0.0,18.300568,15.549347,22.410858,22.148163,22.78543,22.441193,18.300446,18.300323,18.300323,18.300323,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.0061836787,9.54197e-21,0.0,81.26596,24.999357,32.729504,96.0,0.045611095,24.178694,241.33577,88.55296,0.0,81.26596,0.11375582,0.0,77.87002,8.330017
37336,21680160.0,0.0,18.30069,15.554749,22.405914,22.141907,22.781708,22.437042,18.300507,18.300415,18.300415,18.300385,0.0,0.032084998,0.032084998,0.04958588,25.0,18.300018,0.0,0.0,0.0,0.008746725,9.54197e-21,0.0,81.26605,24.999329,32.734837,96.0,0.04559226,24.17123,241.33575,88.55296,0.0,81.26605,0.11375587,0.0,77.8701,8.330017
37337,21680220.0,0.0,18.300781,15.560364,22.40097,22.135712,22.777954,22.432892,18.300598,18.300476,18.300476,18.300446,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.009947494,9.54197e-21,0.0,81.26613,24.99931,32.74094,96.0,0.045570675,24.162683,241.33575,88.55296,0.0,81.26613,0.113755904,0.0,77.87018,8.330017
37338,21680280.0,0.0,18.300842,15.566193,22.396088,22.129547,22.774261,22.428802,18.30066,18.300537,18.300537,18.300537,0.0,0.03208501,0.03208501,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.010003009,9.54197e-21,0.0,81.26621,24.999294,32.747784,96.0,0.045546476,24.153101,241.33574,88.55296,0.0,81.26621,0.11375592,0.0,77.870255,8.330017
37339,21680340.0,0.0,18.300873,15.572235,22.391205,22.123413,22.770538,22.424683,18.30075,18.300629,18.300629,18.300598,0.0,0.03208501,0.03208501,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.008060773,9.54197e-21,0.0,81.2663,24.999285,32.75543,96.0,0.045519438,24.1424,241.33572,88.552956,0.0,81.2663,0.11375592,0.0,77.87033,8.330017
37340,21680400.0,0.0,18.300934,15.578461,22.386353,22.11731,22.766876,22.420593,18.300812,18.30069,18.30069,18.30066,0.0,0.032085005,0.032085005,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.0063943923,9.54197e-21,0.0,81.26637,24.999275,32.76368,96.0,0.04549025,24.130848,241.33571,88.55294,0.0,81.26637,0.113755904,0.0,77.87041,8.330017
37341,21680460.0,0.0,18.300964,15.5849,22.38153,22.111237,22.763184,22.416534,18.300873,18.30075,18.30075,18.30072,0.0,0.032085,0.032085,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.006178769,9.54197e-21,0.0,81.266464,24.999266,32.772465,96.0,0.045459174,24.118547,241.3357,88.55293,0.0,81.266464,0.11375588,0.0,77.87049,8.330017
37342,21680520.0,0.0,18.301056,15.591492,22.376709,22.105194,22.759491,22.412506,18.300903,18.300812,18.300812,18.300812,0.0,0.03208499,0.03208499,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.007248864,9.54197e-21,0.0,81.266556,24.999254,32.781773,96.0,0.045426264,24.105522,241.33568,88.55292,0.0,81.266556,0.113755845,0.0,77.870575,8.330017
37343,21680580.0,0.0,18.301117,15.598267,22.371948,22.099213,22.755829,22.408478,18.300964,18.300873,18.300873,18.300873,0.0,0.032084983,0.032084983,0.049585845,25.0,18.300018,0.0,0.0,0.0,0.0076829693,9.54197e-21,0.0,81.26664,24.999239,32.79169,96.0,0.045391172,24.091629,241.33568,88.552895,0.0,81.26664,0.11375581,0.0,77.87067,8.330017
37344,21680640.0,0.0,18.301178,15.605225,22.367188,22.093262,22.752197,22.40448,18.301025,18.300934,18.300934,18.300903,0.0,0.032084968,0.032084968,0.049585827,25.0,18.300018,0.0,0.0,0.0,0.007593878,9.54197e-21,0.0,81.26675,24.999222,32.802204,96.0,0.045354,24.076916,241.33566,88.55287,0.0,81.26675,0.11375577,0.0,77.870766,8.330017
37345,21680700.0,0.0,18.301208,15.612305,22.362427,22.08731,22.748566,22.400482,18.301086,18.300995,18.300995,18.300964,0.0,0.032084957,0.032084957,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.0065479777,9.54197e-21,0.0,81.26685,24.999199,32.81334,96.0,0.045314636,24.061329,241.33565,88.55284,0.0,81.26685,0.11375572,0.0,77.870865,8.330017
37346,21680760.0,0.0,18.301239,15.619568,22.357727,22.08142,22.744934,22.396545,18.301147,18.301056,18.301056,18.301025,0.0,0.032084942,0.032084942,0.04958578,25.0,18.300018,0.0,0.0,0.0,0.0056364452,9.54197e-21,0.0,81.26696,24.999174,32.82499,96.0,0.045273434,24.045013,241.33563,88.55281,0.0,81.26696,0.11375566,0.0,77.87098,8.330017
37347,21680820.0,0.0,18.3013,15.626953,22.353027,22.075562,22.741302,22.392578,18.301208,18.301117,18.301117,18.301086,0.0,0.03208493,0.03208493,0.049585756,25.0,18.300018,0.0,0.0,0.0,0.0055109696,9.54197e-21,0.0,81.26708,24.999144,32.8371,96.0,0.04523063,24.028057,241.33562,88.55278,0.0,81.26708,0.113755606,0.0,77.87109,8.330017
37348,21680880.0,0.0,18.301361,15.634491,22.348389,22.069733,22.737701,22.388672,18.301239,18.301147,18.301147,18.301147,0.0,0.032084912,0.032084912,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.005787823,9.54197e-21,0.0,81.267204,24.99911,32.849674,96.0,0.04518619,24.010454,241.3356,88.55275,0.0,81.267204,0.11375556,0.0,77.87121,8.330017
37349,21680940.0,0.0,18.301392,15.642151,22.34372,22.063965,22.73413,22.384735,18.3013,18.301208,18.301208,18.301208,0.0,0.0320849,0.0320849,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.0058024,9.54197e-21,0.0,81.26734,24.999071,32.86273,96.0,0.04514007,23.992178,241.33559,88.55271,0.0,81.26734,0.11375551,0.0,77.87134,8.330017
37350,21681000.0,0.0,18.301453,15.649902,22.339111,22.058197,22.73053,22.380829,18.30133,18.30127,18.30127,18.301239,0.0,0.03208489,0.03208489,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.005633316,9.54197e-21,0.0,81.26748,24.99903,32.876236,96.0,0.045092363,23.97327,241.33557,88.55267,0.0,81.26748,0.11375546,0.0,77.871475,8.330017
37351,21681060.0,0.0,18.301483,15.657806,22.334503,22.05246,22.72699,22.376984,18.301392,18.3013,18.3013,18.3013,0.0,0.032084875,0.032084875,0.049585667,25.0,18.300018,0.0,0.0,0.0,0.0052040196,9.54197e-21,0.0,81.26762,24.998983,32.890217,96.0,0.045042988,23.953697,241.33554,88.552635,0.0,81.26762,0.11375541,0.0,77.87161,8.330017
37352,21681120.0,0.0,18.301514,15.665802,22.329956,22.046783,22.72342,22.373138,18.301422,18.301361,18.301361,18.30133,0.0,0.032084864,0.032084864,0.049585644,25.0,18.300018,0.0,0.0,0.0,0.004669648,9.54197e-21,0.0,81.26777,24.998936,32.904606,96.0,0.044992182,23.93355,241.33553,88.55259,0.0,81.26777,0.113755375,0.0,77.87176,8.330017
37353,21681180.0,0.0,18.301544,15.673859,22.325378,22.041107,22.71988,22.369293,18.301453,18.301392,18.301392,18.301392,0.0,0.032084856,0.032084856,0.049585626,25.0,18.300018,0.0,0.0,0.0,0.0043103807,9.54197e-21,0.0,81.26792,24.998886,32.919365,96.0,0.044940084,23.912888,241.33551,88.55255,0.0,81.26792,0.11375534,0.0,77.8719,8.330017
37354,21681240.0,0.0,18.301575,15.682037,22.320862,22.035461,22.71634,22.365448,18.301514,18.301422,18.301422,18.301422,0.0,0.03208484,0.03208484,0.04958561,25.0,18.300018,0.0,0.0,0.0,0.004106128,9.54197e-21,0.0,81.26808,24.998835,32.934505,96.0,0.044886667,23.891695,241.33548,88.55251,0.0,81.26808,0.1137553,0.0,77.872055,8.330017
37355,21681300.0,0.0,18.301605,15.690308,22.316345,22.029877,22.71283,22.361664,18.301544,18.301483,18.301483,18.301453,0.0,0.032084838,0.032084838,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.0039729234,9.54197e-21,0.0,81.26824,24.998781,32.949974,96.0,0.04483209,23.870035,241.33546,88.55247,0.0,81.26824,0.11375527,0.0,77.872215,8.330017
37356,21681360.0,0.0,18.301636,15.698608,22.31186,22.024292,22.70932,22.35788,18.301575,18.301514,18.301514,18.301514,0.0,0.03208483,0.03208483,0.049585585,25.0,18.300018,0.0,0.0,0.0,0.0040126345,9.54197e-21,0.0,81.26841,24.998728,32.965775,96.0,0.04477636,23.847914,241.33545,88.55243,0.0,81.26841,0.11375525,0.0,77.872375,8.330017
37357,21681420.0,0.0,18.301666,15.707001,22.307404,22.018768,22.70581,22.354126,18.301605,18.301544,18.301544,18.301544,0.0,0.032084823,0.032084823,0.049585577,25.0,18.300018,0.0,0.0,0.0,0.0037934545,9.54197e-21,0.0,81.268585,24.998672,32.981907,96.0,0.044719484,23.825329,241.33542,88.55239,0.0,81.268585,0.113755226,0.0,77.872536,8.330017
37358,21681480.0,0.0,18.301697,15.715454,22.302979,22.013275,22.702332,22.350372,18.301636,18.301575,18.301575,18.301575,0.0,0.03208482,0.03208482,0.04958557,25.0,18.300018,0.0,0.0,0.0,0.00338371,9.54197e-21,0.0,81.26875,24.99862,32.998337,96.0,0.04466157,23.802328,241.33539,88.55236,0.0,81.26875,0.11375521,0.0,77.872696,8.330017
37359,21681540.0,0.0,18.301727,15.7239685,22.298553,22.007782,22.698853,22.34665,18.301666,18.301605,18.301605,18.301605,0.0,0.032084815,0.032084815,0.049585562,25.0,18.300018,0.0,0.0,0.0,0.0030334343,9.54197e-21,0.0,81.26892,24.998566,33.01502,96.0,0.04460278,23.778973,241.33537,88.55232,0.0,81.26892,0.1137552,0.0,77.87286,8.330017
37360,21681600.0,0.0,18.301727,15.732483,22.294128,22.00235,22.695404,22.342926,18.301697,18.301636,18.301636,18.301636,0.0,0.03208481,0.03208481,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.0026395018,9.54197e-21,0.0,81.269104,24.998514,33.03197,96.0,0.04454307,23.755241,241.33534,88.55229,0.0,81.269104,0.11375519,0.0,77.87303,8.330017
37361,21681660.0,0.0,18.301758,15.741058,22.289764,21.996918,22.691956,22.339233,18.301697,18.301666,18.301666,18.301666,0.0,0.03208481,0.03208481,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.002461968,9.54197e-21,0.0,81.26928,24.998465,33.04913,96.0,0.044482633,23.731218,241.33531,88.55226,0.0,81.26928,0.11375519,0.0,77.8732,8.330017
37362,21681720.0,0.0,18.301788,15.749664,22.28543,21.991547,22.688538,22.335571,18.301727,18.301697,18.301697,18.301697,0.0,0.03208481,0.03208481,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.0023786598,9.54197e-21,0.0,81.26945,24.998415,33.066486,96.0,0.044421528,23.706919,241.3353,88.55223,0.0,81.26945,0.11375519,0.0,77.87337,8.330017
37363,21681780.0,0.0,18.301788,15.75827,22.281097,21.986176,22.68512,22.33191,18.301758,18.301727,18.301727,18.301697,0.0,0.032084815,0.032084815,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.0021381483,9.54197e-21,0.0,81.26962,24.99837,33.084034,96.0,0.04435976,23.68235,241.33527,88.55221,0.0,81.26962,0.11375519,0.0,77.873535,8.330017
37364,21681840.0,0.0,18.301788,15.766907,22.276764,21.980865,22.681702,22.328247,18.301758,18.301727,18.301727,18.301727,0.0,0.032084815,0.032084815,0.049585562,25.0,18.300018,0.0,0.0,0.0,0.0017709644,9.54197e-21,0.0,81.2698,24.998323,33.101746,96.0,0.04429744,23.657555,241.33524,88.552185,0.0,81.2698,0.1137552,0.0,77.8737,8.330017
37365,21681900.0,0.0,18.301819,15.775543,22.27246,21.975555,22.678314,22.324615,18.301788,18.301758,18.301758,18.301758,0.0,0.03208482,0.03208482,0.04958557,25.0,18.300018,0.0,0.0,0.0,0.0014530586,9.54197e-21,0.0,81.269966,24.998283,33.119576,96.0,0.044234715,23.632591,241.3352,88.55216,0.0,81.269966,0.11375521,0.0,77.87387,8.330017
37366,21681960.0,0.0,18.301819,15.784149,22.268219,21.970306,22.674927,22.321014,18.301788,18.301758,18.301758,18.301758,0.0,0.03208482,0.03208482,0.049585577,25.0,18.300018,0.0,0.0,0.0,0.0012317698,9.54197e-21,0.0,81.27014,24.998243,33.137547,96.0,0.04417153,23.607435,241.33517,88.55215,0.0,81.27014,0.113755226,0.0,77.87403,8.330017
37367,21682020.0,0.0,18.301819,15.792755,22.263977,21.965057,22.67154,22.317444,18.301819,18.301788,18.301788,18.301788,0.0,0.032084826,0.032084826,0.049585585,25.0,18.300018,0.0,0.0,0.0,0.0009255048,9.54197e-21,0.0,81.27031,24.998207,33.1556,96.0,0.044108056,23.582155,241.33514,88.55213,0.0,81.27031,0.11375523,0.0,77.87419,8.330017
37368,21682080.0,0.0,18.301819,15.801361,22.259735,21.959839,22.668182,22.313873,18.301819,18.301788,18.301788,18.301788,0.0,0.032084834,0.032084834,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.0006493207,9.54197e-21,0.0,81.27047,24.998175,33.17371,96.0,0.044044424,23.556808,241.33511,88.55212,0.0,81.27047,0.11375526,0.0,77.87435,8.330017
37369,21682140.0,0.0,18.301819,15.809906,22.255524,21.95465,22.664856,22.310303,18.301819,18.301819,18.301819,18.301819,0.0,0.032084838,0.032084838,0.049585603,25.0,18.300018,0.0,0.0,0.0,0.0003206292,9.54197e-21,0.0,81.27064,24.998144,33.191883,96.0,0.043980576,23.531364,241.33508,88.5521,0.0,81.27064,0.113755286,0.0,77.874504,8.330017
37370,21682200.0,0.0,18.301819,15.818451,22.251343,21.949493,22.661499,22.306763,18.301819,18.301819,18.301819,18.301819,0.0,0.032084845,0.032084845,0.049585614,25.0,18.300018,0.0,0.0,0.0,-7.443238e-05,9.54197e-21,0.0,81.27079,24.998117,33.210064,96.0,0.043916725,23.50591,241.33504,88.55209,0.0,81.27079,0.11375531,0.0,77.87466,8.330017
37371,21682260.0,0.0,18.301819,15.826935,22.247162,21.944366,22.658173,22.303253,18.301819,18.301819,18.301819,18.301819,0.0,0.032084852,0.032084852,0.04958563,25.0,18.300018,0.0,0.0,0.0,-0.0002878082,9.54197e-21,0.0,81.27094,24.998093,33.228233,96.0,0.04385293,23.480473,241.335,88.55209,0.0,81.27094,0.11375534,0.0,77.8748,8.330017
37372,21682320.0,0.0,18.301819,15.835358,22.243011,21.93927,22.654877,22.299744,18.301819,18.301819,18.301819,18.301819,0.0,0.03208486,0.03208486,0.049585644,25.0,18.300018,0.0,0.0,0.0,-0.00046988824,9.54197e-21,0.0,81.2711,24.998072,33.246372,96.0,0.043789264,23.45508,241.33498,88.552086,0.0,81.2711,0.11375536,0.0,77.874954,8.330017
37373,21682380.0,0.0,18.301788,15.8437195,22.238892,21.934204,22.65158,22.296265,18.301819,18.301819,18.301819,18.301819,0.0,0.03208487,0.03208487,0.049585655,25.0,18.300018,0.0,0.0,0.0,-0.0007538398,9.54197e-21,0.0,81.27125,24.998055,33.264454,96.0,0.043725815,23.429766,241.33495,88.552086,0.0,81.27125,0.1137554,0.0,77.87509,8.330017
37374,21682440.0,0.0,18.301788,15.85202,22.234802,21.929138,22.648285,22.292786,18.301819,18.301819,18.301819,18.301819,0.0,0.032084875,0.032084875,0.04958567,25.0,18.300018,0.0,0.0,0.0,-0.0010514805,9.54197e-21,0.0,81.27139,24.998041,33.282444,96.0,0.043662712,23.40458,241.33492,88.552086,0.0,81.27139,0.113755435,0.0,77.87523,8.330017
37375,21682500.0,0.0,18.301758,15.86026,22.230682,21.924133,22.64502,22.289307,18.301788,18.301819,18.301819,18.301819,0.0,0.032084886,0.032084886,0.04958569,25.0,18.300018,0.0,0.0,0.0,-0.0014869247,9.54197e-21,0.0,81.27153,24.99803,33.300358,96.0,0.043599896,23.3795,241.33487,88.55209,0.0,81.27153,0.11375546,0.0,77.87537,8.330017
37376,21682560.0,0.0,18.301758,15.868408,22.226624,21.919128,22.641754,22.285889,18.301788,18.301819,18.301819,18.301819,0.0,0.032084897,0.032084897,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.0019395974,9.54197e-21,0.0,81.27167,24.998022,33.31813,96.0,0.043537587,23.354616,241.33484,88.5521,0.0,81.27167,0.113755494,0.0,77.87549,8.330017
37377,21682620.0,0.0,18.301727,15.876465,22.222595,21.914154,22.63852,22.28247,18.301758,18.301788,18.301788,18.301788,0.0,0.03208491,0.03208491,0.049585722,25.0,18.300018,0.0,0.0,0.0,-0.002174231,9.54197e-21,0.0,81.2718,24.998018,33.335728,96.0,0.04347592,23.32998,241.33481,88.55211,0.0,81.2718,0.11375553,0.0,77.87561,8.330017
37378,21682680.0,0.0,18.301697,15.88443,22.218536,21.90921,22.635284,22.279053,18.301758,18.301788,18.301788,18.301788,0.0,0.032084916,0.032084916,0.04958574,25.0,18.300018,0.0,0.0,0.0,-0.0023937204,9.54197e-21,0.0,81.27192,24.998018,33.353138,96.0,0.04341492,23.305605,241.33478,88.55212,0.0,81.27192,0.11375557,0.0,77.87573,8.330017
37379,21682740.0,0.0,18.301697,15.892273,22.214539,21.904297,22.63205,22.275665,18.301727,18.301758,18.301758,18.301758,0.0,0.03208493,0.03208493,0.04958576,25.0,18.300018,0.0,0.0,0.0,-0.0026871082,9.54197e-21,0.0,81.27204,24.99802,33.370335,96.0,0.043354698,23.281532,241.33473,88.55213,0.0,81.27204,0.11375562,0.0,77.875854,8.330017
37380,21682800.0,0.0,18.301666,15.899994,22.21054,21.899384,22.628845,22.272278,18.301727,18.301758,18.301758,18.301758,0.0,0.03208494,0.03208494,0.04958578,25.0,18.300018,0.0,0.0,0.0,-0.0025382782,9.54197e-21,0.0,81.272156,24.998026,33.38736,96.0,0.043295085,23.257694,241.3347,88.55215,0.0,81.272156,0.11375566,0.0,77.87596,8.330017
37381,21682860.0,0.0,18.301666,15.907745,22.206573,21.894562,22.62564,22.26892,18.301697,18.301727,18.301727,18.301727,0.0,0.03208495,0.03208495,0.049585797,25.0,18.300018,0.0,0.0,0.0,-0.0018516266,9.54197e-21,0.0,81.27227,24.998035,33.40413,96.0,0.043236382,23.234217,241.33467,88.55216,0.0,81.27227,0.113755696,0.0,77.87607,8.330017
37382,21682920.0,0.0,18.301788,15.915649,22.202637,21.88974,22.622467,22.265594,18.301697,18.301727,18.301727,18.301727,0.0,0.032084957,0.032084957,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.0045011104,9.54197e-21,0.0,81.27238,24.998047,33.42103,96.0,0.043177254,23.210564,241.33464,88.55218,0.0,81.27238,0.11375573,0.0,77.87617,8.330017
37383,21682980.0,0.0,18.30191,15.923676,22.19873,21.884949,22.619293,22.262268,18.301727,18.301727,18.301727,18.301727,0.0,0.032084964,0.032084964,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.008886985,9.54197e-21,0.0,81.27248,24.998056,33.438553,96.0,0.04311594,23.186028,241.33461,88.55219,0.0,81.27248,0.11375575,0.0,77.87627,8.330017
37384,21683040.0,0.0,18.302002,15.931824,22.194824,21.880188,22.61612,22.258942,18.301788,18.301727,18.301727,18.301727,0.0,0.032084964,0.032084964,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.011878273,9.54197e-21,0.0,81.272575,24.998066,33.45665,96.0,0.043052632,23.16069,241.33456,88.55219,0.0,81.272575,0.11375575,0.0,77.876366,8.330017
37385,21683100.0,0.0,18.302032,15.940094,22.190948,21.875458,22.612946,22.255646,18.30188,18.301788,18.301788,18.301758,0.0,0.03208496,0.03208496,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.0090784095,9.54197e-21,0.0,81.27268,24.998072,33.475666,96.0,0.042986136,23.134071,241.33453,88.55219,0.0,81.27268,0.11375573,0.0,77.876465,8.330017
37386,21683160.0,0.0,18.302002,15.948486,22.187103,21.870789,22.609833,22.25241,18.30194,18.30185,18.30185,18.301819,0.0,0.032084953,0.032084953,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.0042217746,9.54197e-21,0.0,81.2728,24.99807,33.495365,96.0,0.04291726,23.106491,241.3345,88.552185,0.0,81.2728,0.11375571,0.0,77.87657,8.330017
37387,21683220.0,0.0,18.302032,15.95697,22.183258,21.86612,22.60669,22.249146,18.301971,18.30191,18.30191,18.30188,0.0,0.03208495,0.03208495,0.04958579,25.0,18.300018,0.0,0.0,0.0,0.0028819263,9.54197e-21,0.0,81.2729,24.998064,33.515324,96.0,0.042847507,23.078548,241.33447,88.55218,0.0,81.2729,0.11375568,0.0,77.87668,8.330017
37388,21683280.0,0.0,18.302094,15.965576,22.179443,21.861511,22.603577,22.24591,18.302002,18.30194,18.30194,18.30194,0.0,0.032084942,0.032084942,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.0042367396,9.54197e-21,0.0,81.27301,24.99805,33.53555,96.0,0.042776838,23.050232,241.33444,88.55216,0.0,81.27301,0.11375567,0.0,77.876785,8.330017
37389,21683340.0,0.0,18.302155,15.974243,22.17566,21.856903,22.600464,22.242676,18.302063,18.302002,18.302002,18.301971,0.0,0.032084934,0.032084934,0.049585767,25.0,18.300018,0.0,0.0,0.0,0.00544202,9.54197e-21,0.0,81.27313,24.998034,33.55622,96.0,0.042704634,23.02129,241.3344,88.55215,0.0,81.27313,0.11375564,0.0,77.87689,8.330017
37390,21683400.0,0.0,18.302216,15.983032,22.171875,21.852325,22.597382,22.239471,18.302094,18.302032,18.302032,18.302032,0.0,0.03208493,0.03208493,0.049585756,25.0,18.300018,0.0,0.0,0.0,0.0070054242,9.54197e-21,0.0,81.273254,24.998013,33.577312,96.0,0.04263101,22.991764,241.33437,88.552124,0.0,81.273254,0.11375562,0.0,77.87701,8.330017
37391,21683460.0,0.0,18.302277,15.991913,22.168152,21.847809,22.5943,22.236298,18.302155,18.302063,18.302063,18.302063,0.0,0.03208492,0.03208492,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.0061407457,9.54197e-21,0.0,81.27338,24.997984,33.599003,96.0,0.042555306,22.961395,241.33434,88.5521,0.0,81.27338,0.113755584,0.0,77.87713,8.330017
37392,21683520.0,0.0,18.302277,16.000854,22.164429,21.843292,22.591248,22.233124,18.302216,18.302124,18.302124,18.302124,0.0,0.032084912,0.032084912,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.0046554976,9.54197e-21,0.0,81.2735,24.997952,33.621155,96.0,0.04247804,22.930387,241.33429,88.55207,0.0,81.2735,0.11375556,0.0,77.87725,8.330017
37393,21683580.0,0.0,18.302307,16.009857,22.160736,21.838837,22.588196,22.22998,18.302246,18.302155,18.302155,18.302155,0.0,0.03208491,0.03208491,0.04958572,25.0,18.300018,0.0,0.0,0.0,0.0034391263,9.54197e-21,0.0,81.273636,24.997913,33.643673,96.0,0.042399514,22.898857,241.33426,88.55205,0.0,81.273636,0.11375553,0.0,77.87738,8.330017
37394,21683640.0,0.0,18.302338,16.018951,22.157043,21.834381,22.585144,22.226837,18.302277,18.302216,18.302216,18.302185,0.0,0.0320849,0.0320849,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.003417433,9.54197e-21,0.0,81.27377,24.997871,33.666466,96.0,0.042320065,22.866945,241.33423,88.55202,0.0,81.27377,0.11375551,0.0,77.87751,8.330017
37395,21683700.0,0.0,18.302368,16.028076,22.15335,21.829956,22.582092,22.223694,18.302307,18.302246,18.302246,18.302246,0.0,0.032084897,0.032084897,0.049585704,25.0,18.300018,0.0,0.0,0.0,0.003622355,9.54197e-21,0.0,81.2739,24.997828,33.689583,96.0,0.04223954,22.834583,241.33418,88.55199,0.0,81.2739,0.113755494,0.0,77.87763,8.330017
37396,21683760.0,0.0,18.30243,16.037262,22.14972,21.825562,22.579102,22.220581,18.302338,18.302277,18.302277,18.302277,0.0,0.032084893,0.032084893,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.004609126,9.54197e-21,0.0,81.27404,24.99778,33.713005,96.0,0.04215797,22.801788,241.33415,88.551956,0.0,81.27404,0.11375549,0.0,77.87777,8.330017
37397,21683820.0,0.0,18.30246,16.046509,22.146118,21.821198,22.57608,22.217499,18.302368,18.302307,18.302307,18.302307,0.0,0.032084893,0.032084893,0.049585696,25.0,18.300018,0.0,0.0,0.0,0.0045553185,9.54197e-21,0.0,81.27418,24.99773,33.736816,96.0,0.04207511,22.768457,241.3341,88.551926,0.0,81.27418,0.11375549,0.0,77.8779,8.330017
37398,21683880.0,0.0,18.30249,16.055786,22.142517,21.816864,22.57309,22.214447,18.302399,18.302338,18.302338,18.302338,0.0,0.032084893,0.032084893,0.049585693,25.0,18.300018,0.0,0.0,0.0,0.0041443696,9.54197e-21,0.0,81.274315,24.99768,33.760937,96.0,0.0419912,22.734692,241.33406,88.551895,0.0,81.274315,0.11375547,0.0,77.87804,8.330017
37399,21683940.0,0.0,18.30249,16.065094,22.138916,21.812561,22.570099,22.211365,18.30243,18.302368,18.302368,18.302368,0.0,0.032084893,0.032084893,0.049585693,25.0,18.300018,0.0,0.0,0.0,0.0029394978,9.54197e-21,0.0,81.27445,24.99763,33.785404,96.0,0.04190612,22.700434,241.33403,88.551865,0.0,81.27445,0.11375549,0.0,77.87817,8.330017
37400,21684000.0,0.0,18.30249,16.074432,22.135345,21.808258,22.567139,22.208313,18.30246,18.302399,18.302399,18.302399,0.0,0.032084893,0.032084893,0.049585696,25.0,18.300018,0.0,0.0,0.0,0.002218718,9.54197e-21,0.0,81.27459,24.997578,33.810085,96.0,0.04182034,22.665878,241.33398,88.551834,0.0,81.27459,0.11375549,0.0,77.878296,8.330017
37401,21684060.0,0.0,18.30252,16.083801,22.131805,21.804016,22.564178,22.205292,18.30249,18.30243,18.30243,18.30243,0.0,0.032084897,0.032084897,0.049585704,25.0,18.300018,0.0,0.0,0.0,0.0024275165,9.54197e-21,0.0,81.27473,24.997526,33.834957,96.0,0.04173395,22.631062,241.33394,88.55181,0.0,81.27473,0.113755494,0.0,77.878426,8.330017
37402,21684120.0,0.0,18.302551,16.09317,22.128296,21.799805,22.561218,22.20227,18.30249,18.30246,18.30246,18.30246,0.0,0.0320849,0.0320849,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.0028448533,9.54197e-21,0.0,81.27486,24.997475,33.860035,96.0,0.041646894,22.595955,241.3339,88.55178,0.0,81.27486,0.11375551,0.0,77.878555,8.330017
37403,21684180.0,0.0,18.302582,16.10257,22.124786,21.795593,22.558289,22.19928,18.30252,18.30249,18.30249,18.30249,0.0,0.03208491,0.03208491,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.0027276608,9.54197e-21,0.0,81.27499,24.997425,33.88534,96.0,0.041559074,22.560524,241.33385,88.55176,0.0,81.27499,0.11375553,0.0,77.87868,8.330017
37404,21684240.0,0.0,18.302582,16.111938,22.121277,21.791412,22.555359,22.19629,18.302551,18.30252,18.30252,18.30249,0.0,0.032084912,0.032084912,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.0024196838,9.54197e-21,0.0,81.275116,24.99738,33.910828,96.0,0.041470673,22.524837,241.3338,88.55174,0.0,81.275116,0.11375556,0.0,77.8788,8.330017
37405,21684300.0,0.0,18.302582,16.121338,22.117798,21.787262,22.55243,22.193298,18.302582,18.30252,18.30252,18.30252,0.0,0.03208492,0.03208492,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.0016613383,9.54197e-21,0.0,81.275246,24.997334,33.936527,96.0,0.041381594,22.488861,241.33376,88.55172,0.0,81.275246,0.113755584,0.0,77.87892,8.330017
37406,21684360.0,0.0,18.302612,16.130707,22.11438,21.783142,22.54953,22.190369,18.302582,18.302551,18.302551,18.302551,0.0,0.03208493,0.03208493,0.04958576,25.0,18.300018,0.0,0.0,0.0,0.0013001778,9.54197e-21,0.0,81.27536,24.99729,33.96235,96.0,0.041292146,22.452713,241.33371,88.551704,0.0,81.27536,0.11375562,0.0,77.879036,8.330017
37407,21684420.0,0.0,18.302612,16.140076,22.110931,21.779053,22.54663,22.187439,18.302582,18.302582,18.302582,18.302551,0.0,0.03208494,0.03208494,0.049585775,25.0,18.300018,0.0,0.0,0.0,0.0012445874,9.54197e-21,0.0,81.275475,24.99725,33.988266,96.0,0.0412024,22.416428,241.33366,88.5517,0.0,81.275475,0.11375564,0.0,77.87915,8.330017
37408,21684480.0,0.0,18.302612,16.149414,22.107544,21.774994,22.543762,22.18451,18.302612,18.302582,18.302582,18.302582,0.0,0.03208495,0.03208495,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.0010836032,9.54197e-21,0.0,81.27559,24.997213,34.014297,96.0,0.04111231,22.379982,241.33362,88.55168,0.0,81.27559,0.11375568,0.0,77.87925,8.330017
37409,21684540.0,0.0,18.302612,16.158722,22.104156,21.770966,22.540894,22.18161,18.302612,18.302582,18.302582,18.302582,0.0,0.032084957,0.032084957,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.0007986566,9.54197e-21,0.0,81.27569,24.99718,34.040417,96.0,0.041021973,22.343414,241.33357,88.551674,0.0,81.27569,0.11375573,0.0,77.87935,8.330017
37410,21684600.0,0.0,18.302612,16.167847,22.10083,21.767029,22.538086,22.178772,18.302612,18.302612,18.302612,18.302582,0.0,0.032084968,0.032084968,0.04958583,25.0,18.300018,0.0,0.0,0.0,0.0006260337,9.54197e-21,0.0,81.27579,24.997158,34.066162,96.0,0.040932972,22.307377,241.33351,88.551674,0.0,81.27579,0.11375577,0.0,77.87944,8.330017
37411,21684660.0,0.0,18.302643,16.177246,22.097443,21.763,22.535217,22.175842,18.302612,18.302612,18.302612,18.302612,0.0,0.032084983,0.032084983,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.0006101718,9.54197e-21,0.0,81.27588,24.997131,34.092777,96.0,0.040841017,22.270111,241.33347,88.551674,0.0,81.27588,0.11375581,0.0,77.87953,8.330017
37412,21684720.0,0.0,18.302643,16.186432,22.094116,21.759033,22.53238,22.173004,18.302612,18.302612,18.302612,18.302612,0.0,0.03208499,0.03208499,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.0003224799,9.54197e-21,0.0,81.27597,24.997108,34.119,96.0,0.040750485,22.233404,241.33342,88.55167,0.0,81.27597,0.11375586,0.0,77.879616,8.330017
37413,21684780.0,0.0,18.302612,16.195587,22.09082,21.755127,22.529572,22.170166,18.302612,18.302612,18.302612,18.302612,0.0,0.032085005,0.032085005,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.000100888916,9.54197e-21,0.0,81.27605,24.997091,34.145176,96.0,0.04066012,22.196753,241.33336,88.551674,0.0,81.27605,0.1137559,0.0,77.87969,8.330017
37414,21684840.0,0.0,18.302612,16.204681,22.087524,21.75119,22.526764,22.167328,18.302612,18.302612,18.302612,18.302612,0.0,0.032085016,0.032085016,0.04958591,25.0,18.300018,0.0,0.0,0.0,-0.00025958734,9.54197e-21,0.0,81.27612,24.997074,34.17137,96.0,0.040569782,22.160078,241.33331,88.551674,0.0,81.27612,0.11375594,0.0,77.87976,8.330017
37415,21684900.0,0.0,18.302612,16.213684,22.084229,21.747314,22.523956,22.16449,18.302612,18.302612,18.302612,18.302612,0.0,0.032085028,0.032085028,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.0007538552,9.54197e-21,0.0,81.2762,24.997059,34.197475,96.0,0.040479798,22.123531,241.33327,88.55168,0.0,81.2762,0.11375598,0.0,77.87984,8.330017
37416,21684960.0,0.0,18.302582,16.222626,22.080963,21.743439,22.52118,22.161713,18.302612,18.302612,18.302612,18.302612,0.0,0.032085042,0.032085042,0.04958595,25.0,18.300018,0.0,0.0,0.0,-0.0013651493,9.54197e-21,0.0,81.27626,24.997046,34.223534,96.0,0.040390037,22.087055,241.3332,88.55169,0.0,81.27626,0.11375603,0.0,77.87989,8.330017
37417,21685020.0,0.0,18.302582,16.231506,22.077728,21.739594,22.518402,22.158905,18.302612,18.302612,18.302612,18.302612,0.0,0.032085054,0.032085054,0.049585976,25.0,18.300018,0.0,0.0,0.0,-0.0018246155,9.54197e-21,0.0,81.27633,24.997034,34.249454,96.0,0.04030078,22.050764,241.33316,88.5517,0.0,81.27633,0.11375608,0.0,77.87995,8.330017
37418,21685080.0,0.0,18.302551,16.240295,22.074493,21.735779,22.515625,22.156128,18.302582,18.302612,18.302612,18.302612,0.0,0.03208507,0.03208507,0.049585998,25.0,18.300018,0.0,0.0,0.0,-0.0019921362,9.54197e-21,0.0,81.27638,24.997026,34.27521,96.0,0.040212143,22.014704,241.33311,88.551704,0.0,81.27638,0.11375613,0.0,77.880005,8.330017
37419,21685140.0,0.0,18.30252,16.248993,22.071259,21.731964,22.512878,22.15335,18.302582,18.302582,18.302582,18.302582,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.0021306574,9.54197e-21,0.0,81.27643,24.997025,34.300793,96.0,0.040124174,21.978893,241.33305,88.55172,0.0,81.27643,0.113756195,0.0,77.88006,8.330017
37420,21685200.0,0.0,18.30252,16.257599,22.068054,21.72821,22.510132,22.150604,18.302551,18.302582,18.302582,18.302582,0.0,0.0320851,0.0320851,0.049586043,25.0,18.300018,0.0,0.0,0.0,-0.0020809034,9.54197e-21,0.0,81.276474,24.997026,34.326176,96.0,0.040036924,21.943356,241.33301,88.551735,0.0,81.276474,0.11375624,0.0,77.88009,8.330017
37421,21685260.0,0.0,18.30249,16.266083,22.06488,21.724457,22.507385,22.147888,18.302551,18.302551,18.302551,18.302582,0.0,0.03208511,0.03208511,0.04958607,25.0,18.300018,0.0,0.0,0.0,-0.0024727068,9.54197e-21,0.0,81.276505,24.99703,34.351406,96.0,0.039950248,21.908031,241.33296,88.55175,0.0,81.276505,0.11375629,0.0,77.88013,8.330017
37422,21685320.0,0.0,18.30246,16.274475,22.061737,21.720703,22.50467,22.145172,18.30252,18.302551,18.302551,18.302551,0.0,0.032085124,0.032085124,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.0030705126,9.54197e-21,0.0,81.276535,24.99704,34.376404,96.0,0.03986442,21.873034,241.3329,88.55177,0.0,81.276535,0.11375634,0.0,77.88015,8.330017
37423,21685380.0,0.0,18.30243,16.282745,22.058594,21.71701,22.501953,22.142456,18.30249,18.30252,18.30252,18.30252,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.003644201,9.54197e-21,0.0,81.27656,24.997051,34.40114,96.0,0.039779555,21.838408,241.33286,88.551796,0.0,81.27656,0.11375639,0.0,77.88017,8.330017
37424,21685440.0,0.0,18.302399,16.290924,22.05545,21.713318,22.499237,22.13974,18.30246,18.30249,18.30249,18.30252,0.0,0.03208515,0.03208515,0.04958614,25.0,18.300018,0.0,0.0,0.0,-0.0039294017,9.54197e-21,0.0,81.27657,24.997068,34.42555,96.0,0.03969584,21.804232,241.33281,88.55182,0.0,81.27657,0.11375644,0.0,77.88019,8.330017
37425,21685500.0,0.0,18.302338,16.29895,22.052338,21.709625,22.496552,22.137054,18.30243,18.30249,18.30249,18.30249,0.0,0.032085165,0.032085165,0.049586162,25.0,18.300018,0.0,0.0,0.0,-0.004130488,9.54197e-21,0.0,81.27658,24.997087,34.44962,96.0,0.039613344,21.770535,241.33275,88.55184,0.0,81.27658,0.11375649,0.0,77.88019,8.330017
37426,21685560.0,0.0,18.302307,16.306854,22.049225,21.705994,22.493866,22.1344,18.302399,18.30246,18.30246,18.30246,0.0,0.032085177,0.032085177,0.049586188,25.0,18.300018,0.0,0.0,0.0,-0.0040663355,9.54197e-21,0.0,81.27658,24.997112,34.47336,96.0,0.03953202,21.737299,241.3327,88.55187,0.0,81.27658,0.11375654,0.0,77.880196,8.330017
37427,21685620.0,0.0,18.302277,16.314606,22.046143,21.702362,22.49121,22.131744,18.302368,18.30243,18.30243,18.30243,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.0043983464,9.54197e-21,0.0,81.27658,24.99714,34.496742,96.0,0.039451964,21.704561,241.33266,88.5519,0.0,81.27658,0.11375659,0.0,77.88019,8.330017
37428,21685680.0,0.0,18.302246,16.322205,22.04309,21.698761,22.488556,22.12912,18.302307,18.302368,18.302368,18.302399,0.0,0.032085206,0.032085206,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.004799441,9.54197e-21,0.0,81.27657,24.997171,34.519714,96.0,0.03937336,21.672401,241.33261,88.55193,0.0,81.27657,0.11375664,0.0,77.88019,8.330017
37429,21685740.0,0.0,18.302185,16.329681,22.04004,21.69519,22.4859,22.126465,18.302277,18.302338,18.302338,18.302338,0.0,0.032085218,0.032085218,0.04958625,25.0,18.300018,0.0,0.0,0.0,-0.005462799,9.54197e-21,0.0,81.27656,24.997206,34.542297,96.0,0.03929612,21.640783,241.33255,88.55197,0.0,81.27656,0.11375669,0.0,77.880165,8.330017
37430,21685800.0,0.0,18.302124,16.336975,22.036987,21.69162,22.483246,22.12384,18.302246,18.302307,18.302307,18.302307,0.0,0.03208523,0.03208523,0.04958627,25.0,18.300018,0.0,0.0,0.0,-0.0060370555,9.54197e-21,0.0,81.27654,24.997246,34.5644,96.0,0.039220575,21.60984,241.3325,88.55201,0.0,81.27654,0.11375672,0.0,77.88015,8.330017
37431,21685860.0,0.0,18.302063,16.344116,22.033966,21.68808,22.480621,22.121246,18.302185,18.302246,18.302246,18.302277,0.0,0.03208524,0.03208524,0.049586292,25.0,18.300018,0.0,0.0,0.0,-0.0062056733,9.54197e-21,0.0,81.27651,24.997288,34.585995,96.0,0.0391468,21.579609,241.33246,88.55204,0.0,81.27651,0.113756776,0.0,77.88012,8.330017
37432,21685920.0,0.0,18.302032,16.351105,22.030975,21.68457,22.477997,22.118652,18.302124,18.302216,18.302216,18.302216,0.0,0.03208525,0.03208525,0.04958631,25.0,18.300018,0.0,0.0,0.0,-0.0062797945,9.54197e-21,0.0,81.27648,24.997335,34.607063,96.0,0.03907486,21.550114,241.33241,88.552086,0.0,81.27648,0.11375681,0.0,77.88009,8.330017
37433,21685980.0,0.0,18.301971,16.35788,22.027985,21.68106,22.475403,22.116089,18.302094,18.302155,18.302155,18.302185,0.0,0.032085266,0.032085266,0.04958633,25.0,18.300018,0.0,0.0,0.0,-0.0065631303,9.54197e-21,0.0,81.27644,24.997385,34.627594,96.0,0.039004795,21.521372,241.33237,88.552124,0.0,81.27644,0.113756865,0.0,77.88006,8.330017
37434,21686040.0,0.0,18.30191,16.364502,22.024994,21.677582,22.472809,22.113525,18.302032,18.302124,18.302124,18.302124,0.0,0.032085273,0.032085273,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.0069145816,9.54197e-21,0.0,81.276405,24.99744,34.647533,96.0,0.038936775,21.493454,241.33234,88.55217,0.0,81.276405,0.1137569,0.0,77.88001,8.330017
37435,21686100.0,0.0,18.301819,16.370941,22.022034,21.674133,22.470215,22.110962,18.301971,18.302063,18.302063,18.302063,0.0,0.032085285,0.032085285,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.007500688,9.54197e-21,0.0,81.27636,24.997498,34.666912,96.0,0.038870703,21.466328,241.33229,88.55221,0.0,81.27636,0.11375694,0.0,77.879974,8.330017
37436,21686160.0,0.0,18.301758,16.377167,22.019104,21.670685,22.46762,22.108429,18.30191,18.302002,18.302002,18.302002,0.0,0.032085292,0.032085292,0.04958638,25.0,18.300018,0.0,0.0,0.0,-0.008036945,9.54197e-21,0.0,81.276306,24.997559,34.685642,96.0,0.038806867,21.440102,241.33224,88.55226,0.0,81.276306,0.11375698,0.0,77.87992,8.330017
37437,21686220.0,0.0,18.301697,16.383179,22.016174,21.667267,22.465057,22.105896,18.30185,18.30194,18.30194,18.301971,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.008319847,9.54197e-21,0.0,81.27625,24.997623,34.703682,96.0,0.0387454,21.414843,241.3322,88.55231,0.0,81.27625,0.113757,0.0,77.87987,8.330017
37438,21686280.0,0.0,18.301605,16.389008,22.013245,21.66388,22.462494,22.103363,18.301758,18.30188,18.30188,18.30188,0.0,0.03208531,0.03208531,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.008575485,9.54197e-21,0.0,81.27619,24.997694,34.721027,96.0,0.03868635,21.39056,241.33217,88.55235,0.0,81.27619,0.11375704,0.0,77.87981,8.330017
37439,21686340.0,0.0,18.301544,16.394623,22.010345,21.660492,22.45996,22.10086,18.301697,18.301819,18.301819,18.301819,0.0,0.03208532,0.03208532,0.049586426,25.0,18.300018,0.0,0.0,0.0,-0.008903404,9.54197e-21,0.0,81.27612,24.997766,34.737637,96.0,0.038629815,21.367306,241.33212,88.55241,0.0,81.27612,0.11375706,0.0,77.879745,8.330017
37440,21686400.0,0.0,18.301392,16.399933,22.007507,21.657166,22.457458,22.098389,18.301605,18.301727,18.301727,18.301758,0.0,0.03208533,0.03208533,0.04958644,25.0,18.300018,0.0,0.0,0.0,-0.011068688,9.54197e-21,0.0,81.27606,24.997845,34.752865,96.0,0.038578015,21.34599,241.33209,88.55246,0.0,81.27606,0.113757096,0.0,77.879684,8.330017
37441,21686460.0,0.0,21.54184,16.404694,22.021454,21.668549,22.466644,22.105957,18.319824,18.29837,18.29837,18.29831,0.0,0.00033551795,0.00033551795,0.0004693592,56.666668,18.300018,0.0,0.0,0.0,6.5795417,9.54197e-21,0.0,25.598816,22.478104,0.33555216,96.0,0.0011398315,69.53023,2.0513117,54.134155,0.0,25.598816,0.0011562943,0.0,23.062002,8.330017
37442,21686520.0,0.0,21.655487,16.408173,22.029907,21.68274,22.47821,22.1156,18.321533,18.300476,18.300476,18.299744,0.0,0.001129687,0.001129687,0.0013299657,88.333336,18.300018,0.0,0.0,0.0,4.3960633,9.54197e-21,0.0,34.55072,32.515656,0.555261,96.0,0.0035869626,69.22263,11.811778,59.30103,0.0,34.55072,0.003612042,0.0,30.187298,8.330017
37443,21686580.0,0.0,21.956604,16.410492,22.0737,21.696136,22.48883,22.12445,18.334106,18.311066,18.311066,18.30777,0.0,0.0052925856,0.0052925856,0.0055294987,120.0,18.300018,0.0,0.0,0.0,20.864943,9.54197e-21,0.0,47.750187,44.171803,0.9104722,96.0,0.016104765,68.72534,73.001884,68.45899,0.0,47.750187,0.016135495,0.0,42.085323,8.330017
37444,21686640.0,9.0,22.095612,16.411713,22.099487,21.707062,22.496582,22.130829,18.451904,18.328735,18.328735,18.322021,0.0,0.013146088,0.013146088,0.014439451,120.0,18.300018,0.0,0.0,0.0,63.443325,9.54197e-21,0.0,57.21231,46.77539,2.657505,96.0,0.040715296,66.279495,213.21262,77.62802,0.0,57.21231,0.040728953,0.0,51.869423,8.330017
37445,21686700.0,9.0,22.046997,16.411865,22.08612,21.714417,22.501038,22.134369,18.903534,18.422272,18.422272,18.384918,0.0,0.019917695,0.019917695,0.025087558,120.0,18.300018,0.0,0.0,0.0,93.20383,9.54197e-21,0.0,62.701332,45.620937,10.027562,96.0,0.06426414,55.96141,243.29799,84.8589,0.0,62.701332,0.06492141,0.0,58.508797,8.330017
37446,21686760.0,9.0,20.017334,16.41095,22.073425,21.717743,22.503052,22.135803,19.704346,18.741455,18.741455,18.64087,0.0,0.024581999,0.024581999,0.03417458,120.0,18.300018,0.0,0.0,0.0,27.831564,9.54197e-21,0.0,65.90337,46.537342,27.425617,96.0,0.048187077,31.604136,242.17896,91.25443,0.0,65.90337,0.08334305,0.0,62.427475,8.330017
37447,21686820.0,2.0,16.396912,16.409058,22.066437,21.719788,22.504517,22.136902,19.981934,19.220764,19.220764,19.076447,0.0,0.02807026,0.02807026,0.041293018,120.0,18.300018,0.0,0.0,0.0,-157.30034,9.54197e-21,0.0,67.62593,49.61693,47.169434,96.0,2.6169215e-05,3.9627929,241.03342,97.47592,0.0,67.62593,0.09743834,0.0,64.4655,8.330017
37448,21686880.0,2.0,16.406433,16.406158,22.062927,21.721375,22.505829,22.13797,18.85614,19.323517,19.323517,19.227386,0.0,0.030622197,0.030622197,0.04647866,120.0,18.300018,0.0,0.0,0.0,-118.22015,9.54197e-21,0.0,68.14537,55.670616,49.526794,96.0,7.7569644e-07,0.66248405,240.02225,104.22528,0.0,68.14537,0.10773829,0.0,65.08883,8.330017
37449,21686940.0,2.0,17.175201,16.402344,22.060608,21.721008,22.505615,22.137665,17.849792,18.849915,18.849915,18.849121,0.0,0.032359347,0.032359347,0.049820334,120.0,18.300018,0.0,0.0,0.0,-57.82766,9.54197e-21,0.0,67.91109,64.01912,39.89111,96.0,0.01995431,14.152448,239.26709,111.24128,0.0,67.91109,0.11455492,0.0,64.88382,8.330017
37450,21687000.0,0.0,19.166199,16.397614,22.056396,21.717041,22.502747,22.134918,17.553894,18.271149,18.271149,18.329834,0.0,0.033758406,0.033758406,0.05231766,126.666664,18.300018,0.0,0.0,0.0,83.277275,9.54197e-21,0.0,67.052826,74.49672,29.580477,96.0,0.05994855,28.587332,238.71532,119.06119,0.0,67.052826,0.11985726,0.0,64.06854,8.330017
37451,21687060.0,0.0,19.27069,16.392029,22.050049,21.709747,22.49768,22.130127,18.114807,18.068024,18.068024,18.11792,0.0,0.034567144,0.034567144,0.053737007,133.33333,18.300018,0.0,0.0,0.0,76.45577,9.54197e-21,0.0,65.78027,86.714874,29.529581,96.0,0.06165681,28.658587,238.43976,127.14868,0.0,65.78027,0.12289656,0.0,62.86446,8.330017
37452,21687120.0,0.0,18.303406,16.38562,22.04361,21.702148,22.492493,22.125244,18.593658,18.244263,18.244263,18.253998,0.0,0.034902915,0.034902915,0.05435127,140.0,18.300018,0.0,0.0,0.0,-8.444646,9.54197e-21,0.0,64.374886,99.6244,35.249023,96.0,0.041062824,20.651365,238.43156,134.99988,0.0,64.374886,0.12418273,0.0,61.52727,8.330017
37453,21687180.0,0.0,17.83319,16.378387,22.038147,21.695557,22.488037,22.121033,18.530731,18.41687,18.41687,18.407532,0.0,0.03464364,0.03464364,0.053974796,136.0,18.300018,0.0,0.0,0.0,-41.53097,9.54197e-21,0.0,63.064163,109.826096,37.92348,96.0,0.031607084,16.907125,238.54956,140.43138,0.0,63.064163,0.123279035,0.0,60.265396,8.330017
37454,21687240.0,0.0,18.031952,16.370422,22.033386,21.689575,22.48404,22.11728,18.263855,18.402466,18.402466,18.400543,0.0,0.034181256,0.034181256,0.05323345,132.0,18.300018,0.0,0.0,0.0,-17.63799,9.54197e-21,0.0,62.042133,116.98016,36.379192,96.0,0.036130384,19.06913,238.65079,143.78401,0.0,62.042133,0.121607326,0.0,59.2637,8.330017
37455,21687300.0,0.0,18.397736,16.361725,22.028717,21.683533,22.480011,22.113434,18.152771,18.30075,18.30075,18.309998,0.0,0.033668656,0.033668656,0.05237555,128.0,18.300018,0.0,0.0,0.0,11.817331,9.54197e-21,0.0,61.2863,121.40121,34.098278,96.0,0.043333255,22.26241,238.69333,145.47986,0.0,61.2863,0.11971911,0.0,58.51189,8.330017
37456,21687360.0,0.0,18.497406,16.352356,22.024078,21.67746,22.475983,22.109558,18.228058,18.247833,18.247833,18.257874,0.0,0.03318092,0.03318092,0.051532183,124.0,18.300018,0.0,0.0,0.0,16.190275,9.54197e-21,0.0,60.77262,123.4641,33.548122,96.0,0.044518735,23.032629,238.67981,145.87091,0.0,60.77262,0.117896095,0.0,57.99587,8.330017
