,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37457,21687420.0,0.0,18.352386,16.342316,22.019684,21.67163,22.472168,22.105835,18.330627,18.266388,18.266388,18.269867,0.0,0.03275345,0.03275345,0.050775412,120.0,18.300018,0.0,0.0,0.0,2.9963534,9.54197e-21,0.0,60.466427,123.66495,34.365704,96.0,0.040952448,21.888014,238.6301,145.31152,0.0,60.466427,0.11628118,0.0,57.687557,8.330017
37458,21687480.0,0.0,18.20868,16.331665,22.015594,21.66626,22.468658,22.102417,18.350952,18.30423,18.30423,18.302399,0.0,0.032397628,0.032397628,0.050137907,116.0,18.300018,0.0,0.0,0.0,-7.3045344,9.54197e-21,0.0,60.33032,122.48356,35.102345,96.0,0.037867125,20.856718,238.56541,144.10045,0.0,60.33032,0.11492976,0.0,57.551723,8.330017
37459,21687540.0,0.0,18.205475,16.320435,22.01178,21.661224,22.465363,22.099182,18.305603,18.314209,18.314209,18.312286,0.0,0.032109722,0.032109722,0.049619727,112.0,18.300018,0.0,0.0,0.0,-6.0931916,9.54197e-21,0.0,60.32878,120.33591,34.9995,96.0,0.037775192,21.000702,238.50235,142.46745,0.0,60.32878,0.113834135,0.0,57.552742,8.330017
37460,21687600.0,0.0,18.287506,16.308655,22.008087,21.656342,22.462189,22.09607,18.265717,18.298065,18.298065,18.298615,0.0,0.0318803,0.0318803,0.04920699,108.0,18.300018,0.0,0.0,0.0,0.46559253,9.54197e-21,0.0,60.434063,117.50899,34.43892,96.0,0.039324068,21.785511,238.45134,140.55678,0.0,60.434063,0.112961486,0.0,57.66214,8.330017
37461,21687660.0,0.0,18.343994,16.296356,22.004425,21.651611,22.459167,22.093048,18.267487,18.28125,18.28125,18.283081,0.0,0.031698707,0.031698707,0.0488814,104.0,18.300018,0.0,0.0,0.0,4.034835,9.54197e-21,0.0,60.62314,114.22004,34.06927,96.0,0.040301263,22.303022,238.41817,138.4697,0.0,60.62314,0.112271935,0.0,57.856106,8.330017
37462,21687720.0,0.0,18.33075,16.2836,22.000824,21.646942,22.456207,22.090057,18.292969,18.279572,18.279572,18.280487,0.0,0.031555094,0.031555094,0.048625376,100.0,18.300018,0.0,0.0,0.0,2.4145024,9.54197e-21,0.0,60.878372,110.62873,34.10188,96.0,0.03996139,22.257368,238.40517,136.27666,0.0,60.878372,0.11172823,0.0,58.116413,8.330017
37463,21687780.0,0.0,18.286377,16.270416,21.997314,21.642426,22.453308,22.087128,18.309387,18.288574,18.288574,18.287842,0.0,0.031441405,0.031441405,0.048424035,96.0,18.300018,0.0,0.0,0.0,-0.9067047,9.54197e-21,0.0,61.18598,106.85244,34.292065,96.0,0.0391348,21.991114,238.41272,134.02762,0.0,61.18598,0.111299224,0.0,58.428837,8.330017
37464,21687840.0,0.0,18.263947,16.256805,21.993866,21.638,22.4505,22.08432,18.304596,18.295776,18.295776,18.294373,0.0,0.031349946,0.031349946,0.048264537,92.0,18.300018,0.0,0.0,0.0,-2.1915915,9.54197e-21,0.0,61.53557,102.97426,34.343014,96.0,0.038819943,21.919783,238.44019,131.7554,0.0,61.53557,0.110956624,0.0,58.782543,8.330017
37465,21687900.0,0.0,18.278229,16.242828,21.990448,21.633698,22.447784,22.081512,18.29071,18.294617,18.294617,18.293732,0.0,0.031274088,0.031274088,0.048134632,88.0,18.300018,0.0,0.0,0.0,-0.8854381,9.54197e-21,0.0,61.919605,99.04855,34.18878,96.0,0.03922492,22.135706,238.48653,129.47871,0.0,61.919605,0.11067494,0.0,59.1693,8.330017
37466,21687960.0,0.0,18.301605,16.228546,21.987091,21.629425,22.445099,22.078796,18.285004,18.289398,18.289398,18.289185,0.0,0.031209523,0.031209523,0.04802616,84.0,18.300018,0.0,0.0,0.0,0.7485883,9.54197e-21,0.0,62.334557,95.10056,33.996056,96.0,0.039779153,22.405521,238.55061,127.203735,0.0,62.334557,0.11043633,0.0,59.585197,8.330017
37467,21688020.0,0.0,18.30716,16.213959,21.983765,21.625153,22.442474,22.07608,18.28955,18.286987,18.286987,18.286835,0.0,0.031151881,0.031151881,0.047930993,80.0,18.300018,0.0,0.0,0.0,0.96684444,9.54197e-21,0.0,62.77746,91.149155,33.908592,96.0,0.039988022,22.527973,238.63126,124.93502,0.0,62.77746,0.110226914,0.0,60.026955,8.330017
37468,21688080.0,0.0,18.299164,16.199097,21.980469,21.620972,22.43988,22.073395,18.295685,18.287903,18.287903,18.287445,0.0,0.03109566,0.03109566,0.04783956,76.0,18.300018,0.0,0.0,0.0,0.29120886,9.54197e-21,0.0,63.243355,87.21979,33.893604,96.0,0.03995279,22.548956,238.72748,122.67753,0.0,63.243355,0.11002309,0.0,60.489666,8.330017
37469,21688140.0,0.0,18.289062,16.184021,21.977203,21.616821,22.437317,22.07074,18.297821,18.290161,18.290161,18.289398,0.0,0.031040728,0.031040728,0.047751334,72.0,18.300018,0.0,0.0,0.0,-0.39942908,9.54197e-21,0.0,63.734932,83.30785,33.884766,96.0,0.03989903,22.561329,238.83842,120.42875,0.0,63.734932,0.10982501,0.0,60.97553,8.330017
37470,21688200.0,0.0,18.287659,16.168762,21.973999,21.612762,22.434784,22.068146,18.29541,18.290985,18.290985,18.290222,0.0,0.03098857,0.03098857,0.047667373,68.0,18.300018,0.0,0.0,0.0,-0.4196487,9.54197e-21,0.0,64.256775,79.4068,33.825703,96.0,0.040018413,22.644018,238.9634,118.18459,0.0,64.256775,0.10963159,0.0,61.488678,8.330017
37471,21688260.0,0.0,18.29123,16.15335,21.970825,21.608704,22.432343,22.065582,18.29303,18.290527,18.290527,18.289856,0.0,0.030932918,0.030932918,0.04757479,64.0,18.300018,0.0,0.0,0.0,-0.12924515,9.54197e-21,0.0,64.80377,75.53989,33.7405,96.0,0.04021992,22.763296,239.10161,115.95108,0.0,64.80377,0.10942324,0.0,62.025433,8.330017
37472,21688320.0,0.0,18.29419,16.137817,21.967712,21.604675,22.429932,22.063019,18.292511,18.289825,18.289825,18.289276,0.0,0.030877193,0.030877193,0.04748106,60.0,18.300018,0.0,0.0,0.0,0.07033085,9.54197e-21,0.0,65.38425,71.68982,33.660477,96.0,0.040398907,22.875334,239.25272,113.71868,0.0,65.38425,0.10919952,0.0,62.59427,8.330017
37473,21688380.0,0.0,18.29483,16.122192,21.96463,21.600739,22.427551,22.060516,18.292969,18.289581,18.289581,18.289032,0.0,0.030813538,0.030813538,0.047371905,56.0,18.300018,0.0,0.0,0.0,0.097920135,9.54197e-21,0.0,65.99735,67.853035,33.593563,96.0,0.040527713,22.969013,239.41609,111.489525,0.0,65.99735,0.108971566,0.0,63.194626,8.330017
37474,21688440.0,0.0,18.294373,16.106537,21.96164,21.596832,22.425201,22.058044,18.293518,18.289581,18.289581,18.289001,0.0,0.030737452,0.030737452,0.047239684,52.0,18.300018,0.0,0.0,0.0,0.055619266,9.54197e-21,0.0,66.63583,64.07376,33.532127,96.0,0.040620036,23.055021,239.59123,109.27681,0.0,66.63583,0.10870497,0.0,63.819782,8.330017
37475,21688500.0,0.0,18.29367,16.09085,21.95868,21.593018,22.422913,22.055603,18.293762,18.289734,18.289734,18.289124,0.0,0.030667268,0.030667268,0.047119964,48.0,18.300018,0.0,0.0,0.0,0.005891412,9.54197e-21,0.0,67.325874,60.308247,33.471752,96.0,0.04069644,23.13955,239.77931,107.05361,0.0,67.325874,0.10839079,0.0,64.49527,8.330017
37476,21688560.0,0.0,18.293182,16.075195,21.95575,21.589172,22.420685,22.053223,18.293762,18.289856,18.289856,18.289246,0.0,0.030568333,0.030568333,0.046946146,44.0,18.300018,0.0,0.0,0.0,-0.022917299,9.54197e-21,0.0,68.04477,56.57726,33.409885,96.0,0.040763326,23.226162,239.97795,104.8469,0.0,68.04477,0.108072855,0.0,65.199,8.330017
37477,21688620.0,0.0,18.293182,16.059631,21.952911,21.585419,22.418488,22.050842,18.29364,18.289917,18.289917,18.289307,0.0,0.030464994,0.030464994,0.046766065,40.0,18.300018,0.0,0.0,0.0,-0.019597972,9.54197e-21,0.0,68.81366,52.893127,33.345528,96.0,0.040814605,23.31626,240.1884,102.64237,0.0,68.81366,0.107685834,0.0,65.95181,8.330017
37478,21688680.0,0.0,18.293427,16.044128,21.950134,21.581757,22.416351,22.048553,18.293549,18.289886,18.289886,18.289307,0.0,0.03035034,0.03035034,0.046566516,36.0,18.300018,0.0,0.0,0.0,-0.0026449554,9.54197e-21,0.0,69.64235,49.23055,33.28024,96.0,0.040849134,23.407663,240.41046,100.434494,0.0,69.64235,0.107253574,0.0,66.763214,8.330017
37479,21688740.0,0.0,18.29358,16.028778,21.947449,21.578186,22.414276,22.046295,18.293549,18.289886,18.289886,18.289307,0.0,0.030215507,0.030215507,0.046330903,32.0,18.300018,0.0,0.0,0.0,0.008075681,9.54197e-21,0.0,70.525185,45.625504,33.215504,96.0,0.040851966,23.498295,240.6431,98.238106,0.0,70.525185,0.10675675,0.0,67.62776,8.330017
37480,21688800.0,0.0,18.29419,16.01358,21.944794,21.574677,22.412262,22.044098,18.29361,18.290009,18.290009,18.289429,0.0,0.030133095,0.030133095,0.04619446,29.666666,18.300018,0.0,0.0,0.0,0.029604932,9.54197e-21,0.0,71.45879,42.316845,33.152,96.0,0.040933393,23.5872,240.85332,96.26961,0.0,71.45879,0.10645081,0.0,68.54052,8.330017
37481,21688860.0,0.0,18.294586,15.998596,21.942108,21.571136,22.410309,22.0419,18.293854,18.290283,18.290283,18.289703,0.0,0.030061232,0.030061232,0.04607497,27.333334,18.300018,0.0,0.0,0.0,0.03936092,9.54197e-21,0.0,72.420135,39.250244,33.091873,96.0,0.041021768,23.671377,241.05217,94.45058,0.0,72.420135,0.10618797,0.0,69.47842,8.330017
37482,21688920.0,0.0,18.294586,15.983856,21.939484,21.567688,22.408386,22.039764,18.294098,18.290588,18.290588,18.29004,0.0,0.030010132,0.030010132,0.045993622,25.0,18.300018,0.0,0.0,0.0,0.028592682,9.54197e-21,0.0,73.421974,36.397675,33.03528,96.0,0.04110296,23.750608,241.24236,92.75183,0.0,73.421974,0.10592489,0.0,70.45431,8.330017
37483,21688980.0,0.0,18.29538,15.969391,21.936798,21.56424,22.406464,22.037628,18.294342,18.291077,18.291077,18.290527,0.0,0.030020004,0.030020004,0.046022236,25.0,18.300018,0.0,0.0,0.0,0.045762375,9.54197e-21,0.0,74.40727,33.988655,32.980152,96.0,0.041340232,23.827785,241.38046,91.42368,0.0,74.40727,0.10605514,0.0,71.410904,8.330017
37484,21689040.0,0.0,18.29599,15.955231,21.934021,21.560791,22.40451,22.035461,18.294739,18.291687,18.291687,18.291138,0.0,0.03009194,0.03009194,0.046159524,25.0,18.300018,0.0,0.0,0.0,0.05779692,9.54197e-21,0.0,75.34568,32.011612,32.93009,96.0,0.04163283,23.897871,241.48158,90.384125,0.0,75.34568,0.10633607,0.0,72.31749,8.330017
37485,21689100.0,0.0,18.296234,15.941406,21.931244,21.557281,22.402557,22.033295,18.295166,18.292358,18.292358,18.29184,0.0,0.03018084,0.03018084,0.046324313,25.0,18.300018,0.0,0.0,0.0,0.05132635,9.54197e-21,0.0,76.24299,30.309256,32.883892,96.0,0.041940555,23.962553,241.56161,89.51726,0.0,76.24299,0.10667961,0.0,73.18169,8.330017
37486,21689160.0,0.0,18.296204,15.9279785,21.928345,21.55362,22.400543,22.031067,18.295532,18.293,18.293,18.292542,0.0,0.03029462,0.03029462,0.046530593,25.0,18.300018,0.0,0.0,0.0,0.030947203,9.54197e-21,0.0,77.08158,28.891888,32.841476,96.0,0.042277116,24.02193,241.61703,88.83831,0.0,77.08158,0.10711575,0.0,73.986015,8.330017
37487,21689220.0,0.0,18.296234,15.914978,21.925385,21.549896,22.398468,22.028809,18.295746,18.29361,18.29361,18.293182,0.0,0.03042417,0.03042417,0.046762146,25.0,18.300018,0.0,0.0,0.0,0.018188866,9.54197e-21,0.0,77.85139,27.72218,32.800747,96.0,0.042632967,24.078953,241.65273,88.314995,0.0,77.85139,0.107606374,0.0,74.72134,8.330017
37488,21689280.0,0.0,18.296356,15.902405,21.922394,21.546112,22.396362,22.02649,18.295929,18.294128,18.294128,18.293762,0.0,0.030558154,0.030558154,0.046999663,25.0,18.300018,0.0,0.0,0.0,0.014706317,9.54197e-21,0.0,78.56662,26.725193,32.760918,96.0,0.042993642,24.134714,241.67621,87.89345,0.0,78.56662,0.10811279,0.0,75.40245,8.330017
37489,21689340.0,0.0,18.29657,15.89032,21.919342,21.542267,22.394226,22.02414,18.296082,18.294586,18.294586,18.29425,0.0,0.030699791,0.030699791,0.04724858,25.0,18.300018,0.0,0.0,0.0,0.018360175,9.54197e-21,0.0,79.20953,25.913668,32.722427,96.0,0.04336255,24.1886,241.6857,87.584656,0.0,79.20953,0.108646,0.0,76.01208,8.330017
37490,21689400.0,0.0,18.296753,15.878784,21.91623,21.53836,22.391998,22.021759,18.296234,18.294952,18.294952,18.294678,0.0,0.030843876,0.030843876,0.04749991,25.0,18.300018,0.0,0.0,0.0,0.02007556,9.54197e-21,0.0,79.77779,25.261734,32.685738,96.0,0.043729037,24.239967,241.68439,87.3682,0.0,79.77779,0.1091856,0.0,76.54853,8.330017
37491,21689460.0,0.0,18.296906,15.867798,21.913025,21.534271,22.38971,22.019287,18.296387,18.295319,18.295319,18.295074,0.0,0.030986503,0.030986503,0.047747225,25.0,18.300018,0.0,0.0,0.0,0.019703476,9.54197e-21,0.0,80.28432,24.727942,32.65063,96.0,0.044088103,24.289114,241.67589,87.21692,0.0,80.28432,0.10971891,0.0,77.024895,8.330017
37492,21689520.0,0.0,18.297058,15.857422,21.90979,21.530151,22.38739,22.016785,18.29657,18.295624,18.295624,18.29541,0.0,0.031126425,0.031126425,0.047988452,25.0,18.300018,0.0,0.0,0.0,0.01845672,9.54197e-21,0.0,80.72481,24.305592,32.617153,96.0,0.04443702,24.335981,241.66109,87.12561,0.0,80.72481,0.11024029,0.0,77.43729,8.330017
37493,21689580.0,0.0,18.29718,15.847656,21.906494,21.52594,22.38501,22.014221,18.296722,18.295929,18.295929,18.295746,0.0,0.031261355,0.031261355,0.048219725,25.0,18.300018,0.0,0.0,0.0,0.017189821,9.54197e-21,0.0,81.09626,23.98634,32.58529,96.0,0.044772107,24.380596,241.64122,87.087364,0.0,81.09626,0.11074156,0.0,77.78321,8.330017
37494,21689640.0,0.0,18.297363,15.838562,21.903168,21.521698,22.382599,22.011658,18.296875,18.296204,18.296204,18.296051,0.0,0.03139066,0.03139066,0.048440326,25.0,18.300018,0.0,0.0,0.0,0.018928858,9.54197e-21,0.0,81.417755,23.736141,32.55471,96.0,0.045093633,24.423405,241.61858,87.082275,0.0,81.417755,0.111221105,0.0,78.08129,8.330017
37495,21689700.0,0.0,18.297607,15.83017,21.89978,21.517426,22.380127,22.009033,18.297028,18.296448,18.296448,18.296326,0.0,0.03151383,0.03151383,0.048649445,25.0,18.300018,0.0,0.0,0.0,0.022977263,9.54197e-21,0.0,81.68645,23.553986,32.52569,96.0,0.045399647,24.464035,241.59344,87.109314,0.0,81.68645,0.11167682,0.0,78.32896,8.330017
37496,21689760.0,0.0,18.29779,15.82251,21.896362,21.513,22.377625,22.006378,18.29721,18.296722,18.296722,18.2966,0.0,0.031629063,0.031629063,0.04884415,25.0,18.300018,0.0,0.0,0.0,0.023813438,9.54197e-21,0.0,81.900635,23.43624,32.498695,96.0,0.045685433,24.50183,241.56662,87.16461,0.0,81.900635,0.11210211,0.0,78.524826,8.330017
37497,21689820.0,0.0,18.297943,15.815643,21.892883,21.508545,22.375092,22.003662,18.297424,18.296967,18.296967,18.296875,0.0,0.03173519,0.03173519,0.04902268,25.0,18.300018,0.0,0.0,0.0,0.022443121,9.54197e-21,0.0,82.0655,23.372076,32.473705,96.0,0.045949183,24.536814,241.53914,87.24087,0.0,82.0655,0.11249303,0.0,78.6741,8.330017
37498,21689880.0,0.0,18.298096,15.80957,21.889404,21.504059,22.372528,22.000946,18.297607,18.29721,18.29721,18.29712,0.0,0.031831965,0.031831965,0.04918475,25.0,18.300018,0.0,0.0,0.0,0.0213795,9.54197e-21,0.0,82.18375,23.356228,32.45063,96.0,0.0461907,24.569117,241.51143,87.33486,0.0,82.18375,0.112848684,0.0,78.77943,8.330017
37499,21689940.0,0.0,18.29831,15.804352,21.885895,21.499542,22.369934,21.9982,18.29779,18.297455,18.297455,18.297363,0.0,0.03191859,0.03191859,0.04932925,25.0,18.300018,0.0,0.0,0.0,0.0226739,9.54197e-21,0.0,82.26203,23.378195,32.429443,96.0,0.046408832,24.598776,241.48439,87.43982,0.0,82.26203,0.11316652,0.0,78.8473,8.330017
37500,21690000.0,0.0,18.298492,15.800018,21.882355,21.495026,22.36731,21.995453,18.298004,18.297668,18.297668,18.297607,0.0,0.03199511,0.03199511,0.04945642,25.0,18.300018,0.0,0.0,0.0,0.023201656,9.54197e-21,0.0,82.30791,23.427958,32.410175,96.0,0.046603415,24.625755,241.45866,87.55001,0.0,82.30791,0.11344667,0.0,78.88496,8.330017
37501,21690060.0,0.0,18.298615,15.796173,21.878876,21.490509,22.364685,21.992706,18.298187,18.297913,18.297913,18.297852,0.0,0.032059487,0.032059487,0.04956302,25.0,18.300018,0.0,0.0,0.0,0.020927945,9.54197e-21,0.0,82.313324,23.51336,32.393295,96.0,0.046769675,24.64939,241.43431,87.667984,0.0,82.313324,0.11368216,0.0,78.88484,8.330017
37502,21690120.0,0.0,18.298431,15.792419,21.875336,21.485992,22.36203,21.98993,18.29831,18.298096,18.298096,18.298035,0.0,0.03211059,0.03211059,0.049647212,25.0,18.300018,0.0,0.0,0.0,0.0065628183,9.54197e-21,0.0,82.28765,23.620752,32.37721,96.0,0.046911046,24.67191,241.41258,87.78453,0.0,82.28765,0.11386855,0.0,78.85595,8.330017
37503,21690180.0,0.0,18.29831,15.788788,21.871826,21.481476,22.359375,21.987152,18.29831,18.298218,18.298218,18.298187,0.0,0.032152522,0.032152522,0.049715944,25.0,18.300018,0.0,0.0,0.0,-0.001586399,9.54197e-21,0.0,82.24453,23.738434,32.36066,96.0,0.0470389,24.695076,241.39297,87.897285,0.0,82.24453,0.11402112,0.0,78.81103,8.330017
37504,21690240.0,0.0,18.298279,15.785248,21.868317,21.47699,22.35672,21.984375,18.29831,18.29831,18.29831,18.298279,0.0,0.03218863,0.03218863,0.04977487,25.0,18.300018,0.0,0.0,0.0,-0.0044333083,9.54197e-21,0.0,82.19149,23.861488,32.343773,96.0,0.0471584,24.718718,241.37477,88.00701,0.0,82.19149,0.114152364,0.0,78.757034,8.330017
37505,21690300.0,0.0,18.298279,15.781799,21.864838,21.472473,22.354034,21.981598,18.29831,18.29834,18.29834,18.29834,0.0,0.03221391,0.03221391,0.049815696,25.0,18.300018,0.0,0.0,0.0,-0.0029325231,9.54197e-21,0.0,82.12363,23.989382,32.326492,96.0,0.047261342,24.74291,241.35953,88.10797,0.0,82.12363,0.11424369,0.0,78.68962,8.330017
37506,21690360.0,0.0,18.29831,15.778442,21.86139,21.468048,22.35141,21.978882,18.298279,18.29837,18.29837,18.29837,0.0,0.032234278,0.032234278,0.049848303,25.0,18.300018,0.0,0.0,0.0,0.00014309069,9.54197e-21,0.0,82.05052,24.118029,32.309208,96.0,0.04735624,24.767109,241.34569,88.204185,0.0,82.05052,0.1143171,0.0,78.617546,8.330017
37507,21690420.0,0.0,18.29834,15.7752075,21.85794,21.463654,22.348785,21.976135,18.298279,18.2984,18.2984,18.2984,0.0,0.032248866,0.032248866,0.049871255,25.0,18.300018,0.0,0.0,0.0,0.002307,9.54197e-21,0.0,81.972336,24.245995,32.29206,96.0,0.047441084,24.791119,241.33362,88.29382,0.0,81.972336,0.114369236,0.0,78.54099,8.330017
37508,21690480.0,0.0,18.29834,15.772034,21.854523,21.459229,22.34616,21.97342,18.29831,18.2984,18.2984,18.2984,0.0,0.0322573,0.0322573,0.049883958,25.0,18.300018,0.0,0.0,0.0,0.0022494902,9.54197e-21,0.0,81.890854,24.370293,32.27514,96.0,0.047514908,24.814808,241.32361,88.37476,0.0,81.890854,0.1143988,0.0,78.46171,8.330017
37509,21690540.0,0.0,18.29834,15.768951,21.851105,21.454865,22.343536,21.970703,18.29831,18.2984,18.2984,18.298431,0.0,0.032260813,0.032260813,0.049888488,25.0,18.300018,0.0,0.0,0.0,0.0017904594,9.54197e-21,0.0,81.80951,24.487986,32.258354,96.0,0.047580145,24.838306,241.31544,88.44666,0.0,81.80951,0.1144105,0.0,78.382904,8.330017
37510,21690600.0,0.0,18.29834,15.765991,21.847717,21.450531,22.340912,21.967987,18.29834,18.298431,18.298431,18.298431,0.0,0.03225828,0.03225828,0.049882982,25.0,18.300018,0.0,0.0,0.0,0.00025420397,9.54197e-21,0.0,81.727425,24.59848,32.24173,96.0,0.047634657,24.861578,241.30954,88.50782,0.0,81.727425,0.11439973,0.0,78.30381,8.330017
37511,21690660.0,0.0,18.29837,15.763092,21.84436,21.446259,22.338348,21.965332,18.29834,18.298431,18.298431,18.298431,0.0,0.03225213,0.03225213,0.049871486,25.0,18.300018,0.0,0.0,0.0,0.0011138631,9.54197e-21,0.0,81.64863,24.699661,32.225143,96.0,0.047683094,24.8848,241.30527,88.559746,0.0,81.64863,0.11437592,0.0,78.228134,8.330017
37512,21690720.0,0.0,18.29837,15.760284,21.841064,21.442017,22.335785,21.962677,18.29837,18.298431,18.298431,18.298431,0.0,0.032242548,0.032242548,0.049854353,25.0,18.300018,0.0,0.0,0.0,0.0018487679,9.54197e-21,0.0,81.57644,24.786968,32.208782,96.0,0.047725014,24.907705,241.30286,88.59993,0.0,81.57644,0.11433957,0.0,78.15906,8.330017
37513,21690780.0,0.0,18.298431,15.757538,21.837769,21.437805,22.333252,21.960052,18.29837,18.298431,18.298431,18.298462,0.0,0.032231618,0.032231618,0.049835023,25.0,18.300018,0.0,0.0,0.0,0.0029213347,9.54197e-21,0.0,81.50791,24.867538,32.192585,96.0,0.04776415,24.930382,241.30124,88.63478,0.0,81.50791,0.1142984,0.0,78.09361,8.330017
37514,21690840.0,0.0,18.298431,15.754913,21.834534,21.433624,22.330719,21.957428,18.2984,18.298462,18.298462,18.298462,0.0,0.032218937,0.032218937,0.049812883,25.0,18.300018,0.0,0.0,0.0,0.0029335332,9.54197e-21,0.0,81.44776,24.933893,32.176746,96.0,0.047799084,24.952557,241.30101,88.65949,0.0,81.44776,0.11425087,0.0,78.03637,8.330017
37515,21690900.0,0.0,18.298462,15.75235,21.831299,21.429535,22.328217,21.954865,18.298431,18.298462,18.298462,18.298462,0.0,0.032205705,0.032205705,0.04979003,25.0,18.300018,0.0,0.0,0.0,0.0028277754,9.54197e-21,0.0,81.400276,24.981516,32.16135,96.0,0.047831472,24.974108,241.3021,88.67271,0.0,81.400276,0.11420126,0.0,77.991394,8.330017
37516,21690960.0,0.0,18.298492,15.749878,21.828125,21.425446,22.325745,21.952301,18.298431,18.298462,18.298462,18.298492,0.0,0.032192294,0.032192294,0.049766798,25.0,18.300018,0.0,0.0,0.0,0.003528594,9.54197e-21,0.0,81.35072,25.032047,32.1459,96.0,0.047863964,24.99574,241.30301,88.68754,0.0,81.35072,0.11415147,0.0,77.94444,8.330017
37517,21691020.0,0.0,18.298553,15.747467,21.824951,21.421417,22.323303,21.949768,18.298492,18.298492,18.298492,18.298492,0.0,0.032178875,0.032178875,0.049743716,25.0,18.300018,0.0,0.0,0.0,0.004093265,9.54197e-21,0.0,81.30981,25.070286,32.130917,96.0,0.047894686,25.016712,241.30469,88.69518,0.0,81.30981,0.11410154,0.0,77.905815,8.330017
37518,21691080.0,0.0,18.298553,15.745148,21.821838,21.41742,22.320862,21.947266,18.298492,18.298523,18.298523,18.298523,0.0,0.03216652,0.03216652,0.049722582,25.0,18.300018,0.0,0.0,0.0,0.0038125145,9.54197e-21,0.0,81.2802,25.093882,32.116497,96.0,0.04792522,25.036903,241.30696,88.69547,0.0,81.2802,0.11405559,0.0,77.87807,8.330017
37519,21691140.0,0.0,18.298584,15.74292,21.818695,21.413452,22.31842,21.944733,18.298523,18.298523,18.298523,18.298523,0.0,0.032153882,0.032153882,0.04970093,25.0,18.300018,0.0,0.0,0.0,0.0038533462,9.54197e-21,0.0,81.248856,25.119614,32.10199,96.0,0.047955617,25.057215,241.30916,88.69674,0.0,81.248856,0.11400874,0.0,77.848656,8.330017
37520,21691200.0,0.0,18.298645,15.740753,21.815613,21.409485,22.31601,21.94223,18.298584,18.298553,18.298553,18.298553,0.0,0.03214216,0.03214216,0.04968094,25.0,18.300018,0.0,0.0,0.0,0.0040472313,9.54197e-21,0.0,81.22492,25.136051,32.087933,96.0,0.047985945,25.076889,241.31166,88.693596,0.0,81.22492,0.11396529,0.0,77.82635,8.330017
37521,21691260.0,0.0,18.298706,15.738647,21.81253,21.405579,22.31363,21.939789,18.298615,18.298584,18.298584,18.298584,0.0,0.032130808,0.032130808,0.049661603,25.0,18.300018,0.0,0.0,0.0,0.0051357117,9.54197e-21,0.0,81.20348,25.14947,32.074066,96.0,0.048016235,25.09631,241.31422,88.6891,0.0,81.20348,0.113923244,0.0,77.80642,8.330017
37522,21691320.0,0.0,18.298737,15.736633,21.809479,21.401703,22.311249,21.937347,18.298645,18.298615,18.298615,18.298584,0.0,0.03212032,0.03212032,0.049643792,25.0,18.300018,0.0,0.0,0.0,0.005082363,9.54197e-21,0.0,81.18702,25.157005,32.06063,96.0,0.048046444,25.115114,241.3169,88.68214,0.0,81.18702,0.11388444,0.0,77.791245,8.330017
37523,21691380.0,0.0,18.298737,15.73468,21.806458,21.397858,22.308899,21.934906,18.298676,18.298645,18.298645,18.298615,0.0,0.032110814,0.032110814,0.04962769,25.0,18.300018,0.0,0.0,0.0,0.00397867,9.54197e-21,0.0,81.17495,25.159649,32.047577,96.0,0.04807697,25.133392,241.31956,88.67341,0.0,81.17495,0.11384931,0.0,77.78026,8.330017
37524,21691440.0,0.0,18.298767,15.732819,21.803467,21.394043,22.30655,21.932495,18.298706,18.298676,18.298676,18.298645,0.0,0.032102328,0.032102328,0.049613368,25.0,18.300018,0.0,0.0,0.0,0.0031563258,9.54197e-21,0.0,81.16652,25.158588,32.034794,96.0,0.04810827,25.151289,241.32216,88.66364,0.0,81.16652,0.11381802,0.0,77.77271,8.330017
37525,21691500.0,0.0,18.298798,15.730988,21.800446,21.390228,22.3042,21.930084,18.298737,18.298706,18.298706,18.298676,0.0,0.032094873,0.032094873,0.049600825,25.0,18.300018,0.0,0.0,0.0,0.002446098,9.54197e-21,0.0,81.16209,25.153288,32.022305,96.0,0.048140272,25.168777,241.32472,88.652534,0.0,81.16209,0.11379055,0.0,77.76897,8.330017
37526,21691560.0,0.0,18.298828,15.729248,21.797516,21.386475,22.30188,21.927704,18.298767,18.298706,18.298706,18.298706,0.0,0.032088477,0.032088477,0.04959011,25.0,18.300018,0.0,0.0,0.0,0.0033124043,9.54197e-21,0.0,81.16067,25.145231,32.01001,96.0,0.04817338,25.185987,241.32712,88.64098,0.0,81.16067,0.11376704,0.0,77.76806,8.330017
37527,21691620.0,0.0,18.298859,15.72757,21.794556,21.382751,22.299591,21.925354,18.298798,18.298737,18.298737,18.298737,0.0,0.0320831,0.0320831,0.049581144,25.0,18.300018,0.0,0.0,0.0,0.0040195636,9.54197e-21,0.0,81.16169,25.135212,31.998009,96.0,0.048207164,25.202787,241.32933,88.6294,0.0,81.16169,0.11374733,0.0,77.76943,8.330017
37528,21691680.0,0.0,18.29889,15.725952,21.791656,21.379059,22.297302,21.922974,18.298828,18.298767,18.298767,18.298767,0.0,0.032078717,0.032078717,0.049573872,25.0,18.300018,0.0,0.0,0.0,0.0039295945,9.54197e-21,0.0,81.16486,25.123585,31.986336,96.0,0.04824147,25.219131,241.33136,88.61796,0.0,81.16486,0.11373128,0.0,77.77283,8.330017
37529,21691740.0,0.0,18.29892,15.724426,21.788727,21.375366,22.295013,21.920654,18.298859,18.298798,18.298798,18.298798,0.0,0.032075237,0.032075237,0.049568135,25.0,18.300018,0.0,0.0,0.0,0.003249335,9.54197e-21,0.0,81.16959,25.111109,31.974962,96.0,0.048276234,25.235054,241.33316,88.607,0.0,81.16959,0.11371858,0.0,77.77765,8.330017
37530,21691800.0,0.0,18.29892,15.722931,21.785828,21.371704,22.292755,21.918304,18.29889,18.298828,18.298828,18.298828,0.0,0.032072533,0.032072533,0.049563713,25.0,18.300018,0.0,0.0,0.0,0.0027370437,9.54197e-21,0.0,81.17531,25.0984,31.963821,96.0,0.048311487,25.250648,241.33475,88.59675,0.0,81.17531,0.11370876,0.0,77.78338,8.330017
37531,21691860.0,0.0,18.29895,15.721497,21.78299,21.368073,22.290497,21.916016,18.29892,18.298859,18.298859,18.298828,0.0,0.032070663,0.032070663,0.049560715,25.0,18.300018,0.0,0.0,0.0,0.0025688405,9.54197e-21,0.0,81.18226,25.085207,31.952936,96.0,0.04834726,25.26589,241.33612,88.58712,0.0,81.18226,0.11370203,0.0,77.79023,8.330017
37532,21691920.0,0.0,18.29898,15.720123,21.78012,21.364471,22.288269,21.913727,18.29892,18.29889,18.29889,18.298859,0.0,0.03206946,0.03206946,0.04955883,25.0,18.300018,0.0,0.0,0.0,0.0027725706,9.54197e-21,0.0,81.189705,25.072323,31.94226,96.0,0.048383392,25.280836,241.33728,88.57838,0.0,81.189705,0.113697715,0.0,77.79752,8.330017
37533,21691980.0,0.0,18.299011,15.718811,21.777283,21.3609,22.28601,21.911438,18.29895,18.29889,18.29889,18.29889,0.0,0.032068778,0.032068778,0.049557816,25.0,18.300018,0.0,0.0,0.0,0.0028718929,9.54197e-21,0.0,81.19728,25.06007,31.931812,96.0,0.048419602,25.295464,241.33824,88.570564,0.0,81.19728,0.113695346,0.0,77.80489,8.330017
37534,21692040.0,0.0,18.299042,15.71756,21.774475,21.35733,22.283783,21.90915,18.29898,18.29892,18.29892,18.29892,0.0,0.03206868,0.03206868,0.04955779,25.0,18.300018,0.0,0.0,0.0,0.0028713066,9.54197e-21,0.0,81.20513,25.04833,31.921595,96.0,0.048455976,25.309765,241.339,88.56368,0.0,81.20513,0.11369512,0.0,77.81249,8.330017
37535,21692100.0,0.0,18.299042,15.71637,21.771667,21.35379,22.281586,21.90689,18.299011,18.29895,18.29895,18.29895,0.0,0.032068986,0.032068986,0.04955843,25.0,18.300018,0.0,0.0,0.0,0.0025592307,9.54197e-21,0.0,81.21279,25.037498,31.911606,96.0,0.048492223,25.323751,241.33958,88.55776,0.0,81.21279,0.113696374,0.0,77.81987,8.330017
37536,21692160.0,0.0,18.299072,15.71521,21.76886,21.35028,22.279388,21.904633,18.299011,18.29898,18.29898,18.29895,0.0,0.032069646,0.032069646,0.049559664,25.0,18.300018,0.0,0.0,0.0,0.002382283,9.54197e-21,0.0,81.22016,25.027637,31.901827,96.0,0.04852832,25.33744,241.34001,88.55278,0.0,81.22016,0.11369894,0.0,77.82695,8.330017
37537,21692220.0,0.0,18.299072,15.714111,21.766083,21.346771,22.277191,21.902405,18.299042,18.29898,18.29898,18.29898,0.0,0.03207057,0.03207057,0.049561325,25.0,18.300018,0.0,0.0,0.0,0.0023248824,9.54197e-21,0.0,81.2271,25.018837,31.892242,96.0,0.04856418,25.35086,241.34029,88.54869,0.0,81.2271,0.113702446,0.0,77.83359,8.330017
37538,21692280.0,0.0,18.299103,15.713074,21.763336,21.343292,22.274994,21.900177,18.299072,18.299011,18.299011,18.299011,0.0,0.03207168,0.03207168,0.04956329,25.0,18.300018,0.0,0.0,0.0,0.0022278102,9.54197e-21,0.0,81.233475,25.011122,31.882843,96.0,0.04859968,25.364021,241.34044,88.54543,0.0,81.233475,0.11370663,0.0,77.839676,8.330017
37539,21692340.0,0.0,18.299103,15.712067,21.76059,21.339844,22.272827,21.89798,18.299072,18.299042,18.299042,18.299042,0.0,0.03207289,0.03207289,0.04956541,25.0,18.300018,0.0,0.0,0.0,0.0021288968,9.54197e-21,0.0,81.239235,25.004454,31.87362,96.0,0.048634723,25.376934,241.3405,88.542885,0.0,81.239235,0.11371118,0.0,77.84515,8.330017
37540,21692400.0,0.0,18.299133,15.711121,21.757843,21.336395,22.27066,21.895752,18.299103,18.299042,18.299042,18.299042,0.0,0.03207424,0.03207424,0.04956775,25.0,18.300018,0.0,0.0,0.0,0.0019979563,9.54197e-21,0.0,81.24441,24.99886,31.864578,96.0,0.048669353,25.389593,241.34045,88.54111,0.0,81.24441,0.11371622,0.0,77.85006,8.330017
37541,21692460.0,0.0,18.299164,15.710205,21.755127,21.332977,22.268494,21.893585,18.299103,18.299072,18.299072,18.299072,0.0,0.03207562,0.03207562,0.049570136,25.0,18.300018,0.0,0.0,0.0,0.0020271395,9.54197e-21,0.0,81.248924,24.99428,31.8557,96.0,0.04870345,25.402021,241.34035,88.539955,0.0,81.248924,0.11372137,0.0,77.854324,8.330017
37542,21692520.0,0.0,18.299164,15.709351,21.75241,21.32959,22.266357,21.891388,18.299133,18.299103,18.299103,18.299103,0.0,0.032076996,0.032076996,0.0495725,25.0,18.300018,0.0,0.0,0.0,0.0020191518,9.54197e-21,0.0,81.252785,24.99063,31.846989,96.0,0.04873694,25.414217,241.34016,88.53933,0.0,81.252785,0.11372649,0.0,77.857956,8.330017
37543,21692580.0,0.0,18.299194,15.708527,21.749725,21.326202,22.264221,21.889221,18.299133,18.299103,18.299103,18.299103,0.0,0.03207834,0.03207834,0.0495748,25.0,18.300018,0.0,0.0,0.0,0.0018795036,9.54197e-21,0.0,81.25601,24.987864,31.838444,96.0,0.048769783,25.42618,241.33995,88.53918,0.0,81.25601,0.11373148,0.0,77.86097,8.330017
37544,21692640.0,0.0,18.299194,15.707764,21.74704,21.322845,22.262085,21.887054,18.299164,18.299133,18.299133,18.299133,0.0,0.032079622,0.032079622,0.049576983,25.0,18.300018,0.0,0.0,0.0,0.0017124612,9.54197e-21,0.0,81.25863,24.985867,31.830048,96.0,0.04880198,25.437931,241.3397,88.539406,0.0,81.25863,0.11373623,0.0,77.8634,8.330017
37545,21692700.0,0.0,18.299194,15.707031,21.744385,21.319489,22.259949,21.884888,18.299164,18.299133,18.299133,18.299133,0.0,0.03208081,0.03208081,0.049579006,25.0,18.300018,0.0,0.0,0.0,0.0016025283,9.54197e-21,0.0,81.26072,24.9845,31.82179,96.0,0.048833534,25.449493,241.33945,88.5399,0.0,81.26072,0.11374062,0.0,77.86534,8.330017
37546,21692760.0,0.0,18.299225,15.70636,21.74173,21.316162,22.257843,21.882751,18.299194,18.299164,18.299164,18.299164,0.0,0.032081917,0.032081917,0.049580883,25.0,18.300018,0.0,0.0,0.0,0.0016591012,9.54197e-21,0.0,81.262245,24.983831,31.813675,96.0,0.048864443,25.460854,241.33919,88.54071,0.0,81.262245,0.11374472,0.0,77.86674,8.330017
37547,21692820.0,0.0,18.299225,15.705688,21.739075,21.312836,22.255707,21.880646,18.299194,18.299164,18.299164,18.299164,0.0,0.03208292,0.03208292,0.04958258,25.0,18.300018,0.0,0.0,0.0,0.0016826133,9.54197e-21,0.0,81.263306,24.983667,31.805696,96.0,0.048894674,25.472025,241.33891,88.54169,0.0,81.263306,0.11374842,0.0,77.86769,8.330017
37548,21692880.0,0.0,18.299255,15.705078,21.73645,21.30954,22.253632,21.87851,18.299225,18.299194,18.299194,18.299194,0.0,0.03208381,0.03208381,0.049584072,25.0,18.300018,0.0,0.0,0.0,0.0016488043,9.54197e-21,0.0,81.26399,24.983881,31.797853,96.0,0.04892424,25.483006,241.33864,88.54277,0.0,81.26399,0.113751695,0.0,77.868286,8.330017
37549,21692940.0,0.0,18.299255,15.704498,21.733826,21.306274,22.251526,21.876404,18.299225,18.299194,18.299194,18.299194,0.0,0.032084584,0.032084584,0.049585376,25.0,18.300018,0.0,0.0,0.0,0.0015055777,9.54197e-21,0.0,81.26425,24.984528,31.790146,96.0,0.048953123,25.493797,241.3384,88.54398,0.0,81.26425,0.113754556,0.0,77.868484,8.330017
37550,21693000.0,0.0,18.299255,15.703949,21.731232,21.303009,22.24945,21.874298,18.299255,18.299225,18.299225,18.299225,0.0,0.032085247,0.032085247,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.0013529838,9.54197e-21,0.0,81.264206,24.98544,31.782558,96.0,0.04898139,25.50442,241.33815,88.54522,0.0,81.264206,0.113756984,0.0,77.86839,8.330017
37551,21693060.0,0.0,18.299286,15.70343,21.728638,21.299744,22.247375,21.872192,18.299255,18.299225,18.299225,18.299225,0.0,0.032085802,0.032085802,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0013416167,9.54197e-21,0.0,81.26391,24.986574,31.775084,96.0,0.04900906,25.514883,241.33794,88.54647,0.0,81.26391,0.11375901,0.0,77.868065,8.330017
37552,21693120.0,0.0,18.299286,15.702942,21.726074,21.296509,22.2453,21.870117,18.299255,18.299255,18.299255,18.299255,0.0,0.03208625,0.03208625,0.049588144,25.0,18.300018,0.0,0.0,0.0,0.0013823024,9.54197e-21,0.0,81.26338,24.987852,31.767723,96.0,0.049036153,25.525188,241.33774,88.54769,0.0,81.26338,0.113760635,0.0,77.86752,8.330017
37553,21693180.0,0.0,18.299316,15.702484,21.72348,21.293304,22.243225,21.868042,18.299286,18.299255,18.299255,18.299255,0.0,0.0320866,0.0320866,0.04958872,25.0,18.300018,0.0,0.0,0.0,0.0013496748,9.54197e-21,0.0,81.26271,24.989212,31.760471,96.0,0.049062677,25.535336,241.33755,88.54886,0.0,81.26271,0.11376192,0.0,77.866844,8.330017
37554,21693240.0,0.0,18.299316,15.702057,21.720947,21.2901,22.24118,21.865997,18.299286,18.299255,18.299255,18.299255,0.0,0.032086868,0.032086868,0.049589157,25.0,18.300018,0.0,0.0,0.0,0.0012933154,9.54197e-21,0.0,81.26193,24.990585,31.753332,96.0,0.04908868,25.545338,241.3374,88.549934,0.0,81.26193,0.1137629,0.0,77.86608,8.330017
37555,21693300.0,0.0,18.299316,15.70166,21.718384,21.286926,22.239136,21.863922,18.299286,18.299286,18.299286,18.299286,0.0,0.032087047,0.032087047,0.049589448,25.0,18.300018,0.0,0.0,0.0,0.0011720982,9.54197e-21,0.0,81.26104,24.992,31.746298,96.0,0.049114145,25.555185,241.33728,88.55095,0.0,81.26104,0.11376354,0.0,77.865204,8.330017
37556,21693360.0,0.0,18.299316,15.701294,21.71585,21.283752,22.237091,21.861877,18.299316,18.299286,18.299286,18.299286,0.0,0.032087155,0.032087155,0.04958961,25.0,18.300018,0.0,0.0,0.0,0.0011111245,9.54197e-21,0.0,81.26009,24.993382,31.73936,96.0,0.04913915,25.564898,241.33717,88.551865,0.0,81.26009,0.11376393,0.0,77.86428,8.330017
37557,21693420.0,0.0,18.299347,15.700928,21.713348,21.28061,22.235077,21.859863,18.299316,18.299316,18.299316,18.299286,0.0,0.032087203,0.032087203,0.04958968,25.0,18.300018,0.0,0.0,0.0,0.0010995278,9.54197e-21,0.0,81.25914,24.994696,31.732512,96.0,0.049163725,25.574482,241.3371,88.55267,0.0,81.25914,0.11376409,0.0,77.86335,8.330017
37558,21693480.0,0.0,18.299347,15.700592,21.710846,21.277466,22.233032,21.85785,18.299316,18.299316,18.299316,18.299316,0.0,0.032087203,0.032087203,0.049589656,25.0,18.300018,0.0,0.0,0.0,0.0010757355,9.54197e-21,0.0,81.25817,24.995932,31.725758,96.0,0.049187887,25.58394,241.33704,88.55338,0.0,81.25817,0.11376406,0.0,77.86243,8.330017
37559,21693540.0,0.0,18.299347,15.700287,21.708344,21.274353,22.231018,21.855835,18.299347,18.299316,18.299316,18.299316,0.0,0.032087155,0.032087155,0.049589563,25.0,18.300018,0.0,0.0,0.0,0.0010199274,9.54197e-21,0.0,81.25723,24.997066,31.71909,96.0,0.04921167,25.593275,241.33699,88.55399,0.0,81.25723,0.113763876,0.0,77.86153,8.330017
37560,21693600.0,0.0,18.299377,15.700012,21.705872,21.27127,22.229034,21.85382,18.299347,18.299347,18.299347,18.299316,0.0,0.032087076,0.032087076,0.049589425,25.0,18.300018,0.0,0.0,0.0,0.0018781275,9.54197e-21,0.0,81.25635,24.998093,31.712675,96.0,0.049234487,25.602255,241.33696,88.5545,0.0,81.25635,0.11376358,0.0,77.86067,8.330017
37561,21693660.0,0.0,18.299469,15.700043,21.7034,21.268188,22.22702,21.851837,18.299377,18.299347,18.299347,18.299347,0.0,0.032086965,0.032086965,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.0035271205,9.54197e-21,0.0,81.2555,24.999008,31.706295,96.0,0.049257133,25.611189,241.33694,88.55491,0.0,81.2555,0.11376316,0.0,77.85986,8.330017
37562,21693720.0,0.0,18.299774,15.700653,21.700928,21.265137,22.225037,21.849854,18.299438,18.299377,18.299377,18.299377,0.0,0.03208683,0.03208683,0.049588986,25.0,18.300018,0.0,0.0,0.0,0.016955536,9.54197e-21,0.0,81.25472,24.999811,31.700806,96.0,0.049276542,25.618872,241.33694,88.55523,0.0,81.25472,0.11376265,0.0,77.859116,8.330017
37563,21693780.0,0.0,18.30008,15.701843,21.698486,21.262085,22.223053,21.84787,18.29956,18.299438,18.299438,18.299438,0.0,0.032086674,0.032086674,0.049588714,25.0,18.300018,0.0,0.0,0.0,0.026176125,9.54197e-21,0.0,81.25402,25.000507,31.697258,96.0,0.04928897,25.623837,241.33696,88.55546,0.0,81.25402,0.113762066,0.0,77.858444,8.330017
37564,21693840.0,0.0,18.300354,15.703583,21.696045,21.259064,22.22107,21.845886,18.299744,18.29953,18.29953,18.29953,0.0,0.032086495,0.032086495,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.03233183,9.54197e-21,0.0,81.253395,25.001095,31.695541,96.0,0.049294796,25.62624,241.33698,88.5556,0.0,81.253395,0.11376138,0.0,77.85785,8.330017
37565,21693900.0,0.0,18.300446,15.705841,21.693634,21.256042,22.219116,21.843933,18.299988,18.299683,18.299683,18.299652,0.0,0.032086294,0.032086294,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.02602515,9.54197e-21,0.0,81.25286,25.001575,31.696346,96.0,0.049291573,25.625113,241.337,88.555664,0.0,81.25286,0.11376065,0.0,77.85735,8.330017
37566,21693960.0,0.0,18.300446,15.708618,21.691223,21.253052,22.217133,21.84201,18.300201,18.299866,18.299866,18.299835,0.0,0.03208609,0.03208609,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.014639209,9.54197e-21,0.0,81.252426,25.001945,31.699154,96.0,0.049281172,25.621187,241.33704,88.55566,0.0,81.252426,0.11375988,0.0,77.85695,8.330017
37567,21694020.0,0.0,18.300537,15.711884,21.688843,21.250092,22.21518,21.840057,18.300323,18.300049,18.300049,18.300018,0.0,0.032085888,0.032085888,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.011112947,9.54197e-21,0.0,81.25209,25.002205,31.702951,96.0,0.04926723,25.615868,241.33708,88.55559,0.0,81.25209,0.11375914,0.0,77.856636,8.330017
37568,21694080.0,0.0,18.30072,15.715607,21.686462,21.247131,22.213257,21.838135,18.300446,18.300201,18.300201,18.30017,0.0,0.032085694,0.032085694,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.014045982,9.54197e-21,0.0,81.25185,25.002365,31.707731,96.0,0.049249783,25.609177,241.33711,88.55547,0.0,81.25185,0.113758415,0.0,77.856415,8.330017
37569,21694140.0,0.0,18.300873,15.719757,21.684082,21.244202,22.211304,21.836212,18.300568,18.300354,18.300354,18.300323,0.0,0.032085508,0.032085508,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.01671234,9.54197e-21,0.0,81.251686,25.002447,31.713894,96.0,0.04922741,25.60055,241.33716,88.55532,0.0,81.251686,0.11375772,0.0,77.85627,8.330017
37570,21694200.0,0.0,18.301086,15.724365,21.681732,21.241272,22.209381,21.83432,18.30069,18.300476,18.300476,18.300446,0.0,0.03208533,0.03208533,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.0203016,9.54197e-21,0.0,81.25162,25.002443,31.721369,96.0,0.049200356,25.590086,241.33719,88.55512,0.0,81.25162,0.113757074,0.0,77.85622,8.330017
37571,21694260.0,0.0,18.301178,15.72934,21.679413,21.238373,22.207458,21.832428,18.300842,18.300629,18.300629,18.300568,0.0,0.03208516,0.03208516,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.017403584,9.54197e-21,0.0,81.25162,25.002375,31.730562,96.0,0.049167167,25.577215,241.33723,88.5549,0.0,81.25162,0.11375644,0.0,77.856224,8.330017
37572,21694320.0,0.0,18.301239,15.73468,21.677063,21.235504,22.205536,21.830536,18.300995,18.30075,18.30075,18.30072,0.0,0.032085005,0.032085005,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.013489664,9.54197e-21,0.0,81.2517,25.002249,31.741058,96.0,0.049129333,25.562515,241.33727,88.554665,0.0,81.2517,0.11375587,0.0,77.856316,8.330017
37573,21694380.0,0.0,18.3013,15.740387,21.674744,21.232635,22.203613,21.828644,18.301117,18.300903,18.300903,18.300873,0.0,0.032084867,0.032084867,0.049585618,25.0,18.300018,0.0,0.0,0.0,0.010816435,9.54197e-21,0.0,81.25185,25.00207,31.752645,96.0,0.049087636,25.546295,241.33731,88.554405,0.0,81.25185,0.113755345,0.0,77.85646,8.330017
37574,21694440.0,0.0,18.301422,15.746399,21.672455,21.229767,22.201721,21.826782,18.301208,18.301025,18.301025,18.300995,0.0,0.032084744,0.032084744,0.04958541,25.0,18.300018,0.0,0.0,0.0,0.011017896,9.54197e-21,0.0,81.25205,25.001852,31.765116,96.0,0.04904282,25.52884,241.33734,88.554146,0.0,81.25205,0.1137549,0.0,77.85667,8.330017
37575,21694500.0,0.0,18.301544,15.752747,21.670135,21.226929,22.19983,21.82492,18.3013,18.301147,18.301147,18.301117,0.0,0.032084633,0.032084633,0.049585227,25.0,18.300018,0.0,0.0,0.0,0.011536285,9.54197e-21,0.0,81.252304,25.00161,31.778564,96.0,0.048994515,25.510008,241.33736,88.55389,0.0,81.252304,0.11375449,0.0,77.85692,8.330017
37576,21694560.0,0.0,18.301636,15.759369,21.667847,21.224121,22.197937,21.82306,18.301392,18.301239,18.301239,18.301208,0.0,0.03208454,0.03208454,0.04958507,25.0,18.300018,0.0,0.0,0.0,0.012983685,9.54197e-21,0.0,81.2526,25.001337,31.79298,96.0,0.048942797,25.489828,241.33739,88.55363,0.0,81.2526,0.113754146,0.0,77.85721,8.330017
37577,21694620.0,0.0,18.301727,15.766266,21.665588,21.221313,22.196045,21.821228,18.301514,18.30133,18.30133,18.3013,0.0,0.03208446,0.03208446,0.049584936,25.0,18.300018,0.0,0.0,0.0,0.012102028,9.54197e-21,0.0,81.25294,25.001053,31.808449,96.0,0.048887346,25.468174,241.3374,88.553375,0.0,81.25294,0.113753855,0.0,77.857544,8.330017
37578,21694680.0,0.0,18.301788,15.773376,21.66333,21.218536,22.194183,21.819397,18.301605,18.301453,18.301453,18.301422,0.0,0.03208439,0.03208439,0.04958482,25.0,18.300018,0.0,0.0,0.0,0.010842163,9.54197e-21,0.0,81.2533,25.000763,31.824774,96.0,0.04882886,25.445318,241.3374,88.55314,0.0,81.2533,0.11375361,0.0,77.857895,8.330017
37579,21694740.0,0.0,18.30185,15.780731,21.661072,21.21576,22.192322,21.817566,18.301697,18.301544,18.301544,18.301514,0.0,0.032084335,0.032084335,0.04958473,25.0,18.300018,0.0,0.0,0.0,0.008392979,9.54197e-21,0.0,81.2537,25.000467,31.842037,96.0,0.048767045,25.421146,241.33742,88.5529,0.0,81.2537,0.1137534,0.0,77.858284,8.330017
37580,21694800.0,0.0,18.30188,15.788269,21.658813,21.212982,22.19046,21.815735,18.301758,18.301636,18.301636,18.301605,0.0,0.032084294,0.032084294,0.049584664,25.0,18.300018,0.0,0.0,0.0,0.0069893254,9.54197e-21,0.0,81.25412,25.000174,31.859932,96.0,0.048703015,25.396097,241.33742,88.55269,0.0,81.25412,0.11375325,0.0,77.85869,8.330017
37581,21694860.0,0.0,18.30194,15.79599,21.656586,21.210236,22.188599,21.813934,18.301819,18.301697,18.301697,18.301666,0.0,0.03208426,0.03208426,0.049584612,25.0,18.300018,0.0,0.0,0.0,0.006889964,9.54197e-21,0.0,81.25455,24.999884,31.878407,96.0,0.048636943,25.370234,241.3374,88.55249,0.0,81.25455,0.11375314,0.0,77.8591,8.330017
37582,21694920.0,0.0,18.302032,15.803864,21.654388,21.20752,22.186768,21.812134,18.30188,18.301788,18.301788,18.301758,0.0,0.03208424,0.03208424,0.04958458,25.0,18.300018,0.0,0.0,0.0,0.007217072,9.54197e-21,0.0,81.25499,24.999607,31.897444,96.0,0.04856888,25.343578,241.3374,88.55231,0.0,81.25499,0.113753065,0.0,77.85953,8.330017
37583,21694980.0,0.0,18.302063,15.81189,21.65216,21.204803,22.184906,21.810333,18.30194,18.30185,18.30185,18.301819,0.0,0.03208423,0.03208423,0.04958456,25.0,18.300018,0.0,0.0,0.0,0.006866897,9.54197e-21,0.0,81.25543,24.999344,31.917065,96.0,0.048498765,25.316107,241.33739,88.55214,0.0,81.25543,0.11375303,0.0,77.859955,8.330017
37584,21695040.0,0.0,18.302124,15.820007,21.649963,21.202087,22.183075,21.808533,18.302002,18.30191,18.30191,18.30188,0.0,0.032084223,0.032084223,0.049584553,25.0,18.300018,0.0,0.0,0.0,0.006175898,9.54197e-21,0.0,81.25588,24.999098,31.93716,96.0,0.04842698,25.287973,241.33737,88.551994,0.0,81.25588,0.113753,0.0,77.86038,8.330017
37585,21695100.0,0.0,18.302124,15.828217,21.647766,21.199402,22.181244,21.806763,18.302032,18.301971,18.301971,18.30194,0.0,0.032084227,0.032084227,0.04958456,25.0,18.300018,0.0,0.0,0.0,0.0046483064,9.54197e-21,0.0,81.25633,24.998867,31.957794,96.0,0.048353303,25.25909,241.33734,88.551865,0.0,81.25633,0.11375301,0.0,77.86082,8.330017
37586,21695160.0,0.0,18.302124,15.836487,21.6456,21.196716,22.179413,21.804993,18.302094,18.302002,18.302002,18.302002,0.0,0.032084234,0.032084234,0.04958457,25.0,18.300018,0.0,0.0,0.0,0.0029177624,9.54197e-21,0.0,81.256775,24.998655,31.97876,96.0,0.048278466,25.229736,241.33733,88.55175,0.0,81.256775,0.113753036,0.0,77.861244,8.330017
37587,21695220.0,0.0,18.302155,15.844818,21.643433,21.194061,22.177612,21.803223,18.302124,18.302063,18.302063,18.302032,0.0,0.03208425,0.03208425,0.049584597,25.0,18.300018,0.0,0.0,0.0,0.0022070145,9.54197e-21,0.0,81.25721,24.99846,31.999926,96.0,0.04820294,25.200104,241.3373,88.55165,0.0,81.25721,0.1137531,0.0,77.861664,8.330017
37588,21695280.0,0.0,18.302155,15.853149,21.641266,21.191406,22.175812,21.801453,18.302124,18.302094,18.302094,18.302063,0.0,0.032084264,0.032084264,0.049584627,25.0,18.300018,0.0,0.0,0.0,0.0020406183,9.54197e-21,0.0,81.257645,24.998287,32.02127,96.0,0.048126798,25.170225,241.33727,88.55157,0.0,81.257645,0.11375316,0.0,77.862076,8.330017
37589,21695340.0,0.0,18.302185,15.861481,21.6391,21.188782,22.17398,21.799713,18.302155,18.302124,18.302124,18.302094,0.0,0.032084286,0.032084286,0.049584664,25.0,18.300018,0.0,0.0,0.0,0.0016696757,9.54197e-21,0.0,81.258064,24.998133,32.042755,96.0,0.048050165,25.140139,241.33723,88.551506,0.0,81.258064,0.11375324,0.0,77.86248,8.330017
37590,21695400.0,0.0,18.302185,15.869812,21.636963,21.186157,22.17218,21.797974,18.302155,18.302124,18.302124,18.302124,0.0,0.032084312,0.032084312,0.04958471,25.0,18.300018,0.0,0.0,0.0,0.0010800526,9.54197e-21,0.0,81.25847,24.997997,32.06431,96.0,0.04797334,25.109974,241.3372,88.55145,0.0,81.25847,0.11375333,0.0,77.86287,8.330017
37591,21695460.0,0.0,18.302155,15.878082,21.634827,21.183533,22.17041,21.796234,18.302155,18.302155,18.302155,18.302155,0.0,0.032084335,0.032084335,0.049584754,25.0,18.300018,0.0,0.0,0.0,-0.0001094143,9.54197e-21,0.0,81.258865,24.997879,32.085964,96.0,0.047896143,25.079649,241.33716,88.55141,0.0,81.258865,0.11375342,0.0,77.86324,8.330017
37592,21695520.0,0.0,18.302124,15.8862915,21.63269,21.180939,22.16861,21.794525,18.302155,18.302155,18.302155,18.302155,0.0,0.032084364,0.032084364,0.049584802,25.0,18.300018,0.0,0.0,0.0,-0.0016233474,9.54197e-21,0.0,81.25925,24.99778,32.107548,96.0,0.04781924,25.049437,241.33713,88.551384,0.0,81.25925,0.113753535,0.0,77.86362,8.330017
37593,21695580.0,0.0,18.302094,15.894409,21.630585,21.178345,22.16684,21.792786,18.302155,18.302155,18.302155,18.302155,0.0,0.032084394,0.032084394,0.04958485,25.0,18.300018,0.0,0.0,0.0,-0.002691078,9.54197e-21,0.0,81.25962,24.997696,32.128925,96.0,0.04774309,25.019506,241.33708,88.55137,0.0,81.25962,0.11375365,0.0,77.86397,8.330017
37594,21695640.0,0.0,18.302063,15.902405,21.628479,21.175781,22.16504,21.791077,18.302124,18.302155,18.302155,18.302155,0.0,0.032084428,0.032084428,0.049584907,25.0,18.300018,0.0,0.0,0.0,-0.0033944868,9.54197e-21,0.0,81.25997,24.99763,32.15013,96.0,0.04766756,24.989817,241.33704,88.55136,0.0,81.25997,0.11375376,0.0,77.8643,8.330017
37595,21695700.0,0.0,18.302032,15.910278,21.626373,21.173218,22.163269,21.789368,18.302094,18.302124,18.302124,18.302124,0.0,0.03208446,0.03208446,0.049584962,25.0,18.300018,0.0,0.0,0.0,-0.00409032,9.54197e-21,0.0,81.260315,24.997578,32.171013,96.0,0.047593214,24.96058,241.33699,88.55137,0.0,81.260315,0.113753885,0.0,77.86463,8.330017
37596,21695760.0,0.0,18.301971,15.917999,21.624298,21.170654,22.16153,21.787659,18.302063,18.302124,18.302124,18.302124,0.0,0.03208449,0.03208449,0.049585022,25.0,18.300018,0.0,0.0,0.0,-0.004831271,9.54197e-21,0.0,81.260635,24.99754,32.19154,96.0,0.047520157,24.931845,241.33696,88.551384,0.0,81.260635,0.113754004,0.0,77.86493,8.330017
37597,21695820.0,0.0,18.30191,15.925568,21.622192,21.168121,22.15976,21.78598,18.302032,18.302094,18.302094,18.302094,0.0,0.032084525,0.032084525,0.049585078,25.0,18.300018,0.0,0.0,0.0,-0.0057018017,9.54197e-21,0.0,81.26094,24.997515,32.21163,96.0,0.04744866,24.903717,241.33691,88.55141,0.0,81.26094,0.11375413,0.0,77.86523,8.330017
37598,21695880.0,0.0,18.30185,15.932892,21.620117,21.165588,22.15799,21.784271,18.301971,18.302063,18.302063,18.302063,0.0,0.032084562,0.032084562,0.04958514,25.0,18.300018,0.0,0.0,0.0,-0.0065571545,9.54197e-21,0.0,81.26124,24.997501,32.2312,96.0,0.047379036,24.876318,241.33687,88.55144,0.0,81.26124,0.113754265,0.0,77.86551,8.330017
37599,21695940.0,0.0,18.301788,15.940033,21.618073,21.163055,22.15625,21.782593,18.30194,18.302002,18.302002,18.302002,0.0,0.032084595,0.032084595,0.0495852,25.0,18.300018,0.0,0.0,0.0,-0.0073670275,9.54197e-21,0.0,81.26151,24.997501,32.25015,96.0,0.047311652,24.849792,241.33682,88.551476,0.0,81.26151,0.11375439,0.0,77.86577,8.330017
