,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37600,21696000.0,0.0,18.301697,15.94693,21.615997,21.160553,22.15451,21.780914,18.30188,18.301971,18.301971,18.301971,0.0,0.032084633,0.032084633,0.04958526,25.0,18.300018,0.0,0.0,0.0,-0.008372759,9.54197e-21,0.0,81.261765,24.997513,32.268517,96.0,0.04724634,24.824078,241.33678,88.55152,0.0,81.261765,0.113754526,0.0,77.86601,8.330017
37601,21696060.0,0.0,18.301605,15.953552,21.613953,21.15805,22.152771,21.779266,18.301788,18.30191,18.30191,18.30191,0.0,0.03208467,0.03208467,0.049585324,25.0,18.300018,0.0,0.0,0.0,-0.009934519,9.54197e-21,0.0,81.262,24.997532,32.286137,96.0,0.047183704,24.799408,241.33675,88.55157,0.0,81.262,0.11375467,0.0,77.86624,8.330017
37602,21696120.0,0.0,18.301514,15.959869,21.611908,21.155579,22.151031,21.777588,18.301727,18.301819,18.301819,18.30185,0.0,0.032084707,0.032084707,0.04958539,25.0,18.300018,0.0,0.0,0.0,-0.010872307,9.54197e-21,0.0,81.26222,24.997562,32.30288,96.0,0.047124203,24.77597,241.3367,88.55163,0.0,81.26222,0.1137548,0.0,77.86645,8.330017
37603,21696180.0,0.0,18.301422,15.965912,21.609894,21.153107,22.149292,21.77594,18.301636,18.301758,18.301758,18.301788,0.0,0.032084744,0.032084744,0.049585454,25.0,18.300018,0.0,0.0,0.0,-0.011493819,9.54197e-21,0.0,81.262436,24.997602,32.3187,96.0,0.047067996,24.753819,241.33665,88.55169,0.0,81.262436,0.11375495,0.0,77.866646,8.330017
37604,21696240.0,0.0,18.3013,15.971619,21.60785,21.150635,22.147583,21.774292,18.301544,18.301666,18.301666,18.301697,0.0,0.03208478,0.03208478,0.04958552,25.0,18.300018,0.0,0.0,0.0,-0.012136434,9.54197e-21,0.0,81.26262,24.99765,32.333527,96.0,0.04701534,24.733065,241.33662,88.551765,0.0,81.26262,0.113755085,0.0,77.86682,8.330017
37605,21696300.0,0.0,18.301178,15.976959,21.605835,21.148193,22.145874,21.772644,18.301422,18.301575,18.301575,18.301605,0.0,0.032084823,0.032084823,0.04958559,25.0,18.300018,0.0,0.0,0.0,-0.012860349,9.54197e-21,0.0,81.26279,24.997707,32.347256,96.0,0.046966586,24.713842,241.33658,88.55184,0.0,81.26279,0.11375523,0.0,77.866974,8.330017
37606,21696360.0,0.0,18.301056,15.981934,21.60382,21.145721,22.144135,21.770996,18.30133,18.301483,18.301483,18.301514,0.0,0.032084864,0.032084864,0.04958566,25.0,18.300018,0.0,0.0,0.0,-0.014020247,9.54197e-21,0.0,81.26293,24.997772,32.359943,96.0,0.04692155,24.696081,241.33655,88.55192,0.0,81.26293,0.11375538,0.0,77.86712,8.330017
37607,21696420.0,0.0,18.300903,15.986511,21.601807,21.14331,22.142426,21.769379,18.301208,18.301392,18.301392,18.301392,0.0,0.03208491,0.03208491,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.015554389,9.54197e-21,0.0,81.26306,24.997845,32.37139,96.0,0.046880934,24.680056,241.3365,88.55201,0.0,81.26306,0.11375555,0.0,77.86724,8.330017
37608,21696480.0,0.0,18.30075,15.990662,21.599823,21.14087,22.140747,21.767761,18.301086,18.30127,18.30127,18.3013,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,-0.016679106,9.54197e-21,0.0,81.26317,24.997923,32.38146,96.0,0.046845213,24.665956,241.33647,88.5521,0.0,81.26317,0.113755696,0.0,77.86734,8.330017
37609,21696540.0,0.0,18.300598,15.994385,21.59784,21.138458,22.139038,21.766144,18.300934,18.301147,18.301147,18.301178,0.0,0.032084994,0.032084994,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.017515063,9.54197e-21,0.0,81.26326,24.99801,32.390194,96.0,0.046814244,24.653727,241.33644,88.5522,0.0,81.26326,0.11375587,0.0,77.867424,8.330017
37610,21696600.0,0.0,18.300446,15.99765,21.595856,21.136078,22.13733,21.764526,18.300781,18.301025,18.301025,18.301056,0.0,0.03208504,0.03208504,0.049585953,25.0,18.300018,0.0,0.0,0.0,-0.018382542,9.54197e-21,0.0,81.26332,24.998106,32.39742,96.0,0.046788648,24.643612,241.33641,88.5523,0.0,81.26332,0.11375603,0.0,77.867485,8.330017
37611,21696660.0,0.0,18.300293,16.000427,21.593872,21.133667,22.13565,21.762909,18.300629,18.300873,18.300873,18.300903,0.0,0.032085083,0.032085083,0.049586035,25.0,18.300018,0.0,0.0,0.0,-0.01926737,9.54197e-21,0.0,81.26337,24.998207,32.403095,96.0,0.046768572,24.63567,241.33638,88.552414,0.0,81.26337,0.1137562,0.0,77.86752,8.330017
37612,21696720.0,0.0,18.30011,16.002686,21.591919,21.131287,22.133972,21.761322,18.300476,18.30072,18.30072,18.30075,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.020149872,9.54197e-21,0.0,81.26339,24.998316,32.407127,96.0,0.046754327,24.630026,241.33635,88.55253,0.0,81.26339,0.11375638,0.0,77.867546,8.330017
37613,21696780.0,0.0,18.299927,16.004425,21.589935,21.128906,22.132294,21.759705,18.300323,18.300568,18.300568,18.300598,0.0,0.032085184,0.032085184,0.049586203,25.0,18.300018,0.0,0.0,0.0,-0.020966085,9.54197e-21,0.0,81.26339,24.998432,32.40943,96.0,0.046746213,24.626797,241.33632,88.55265,0.0,81.26339,0.11375657,0.0,77.86754,8.330017
37614,21696840.0,0.0,18.299744,16.005646,21.587982,21.126526,22.130615,21.758118,18.30014,18.300415,18.300415,18.300446,0.0,0.032085232,0.032085232,0.04958629,25.0,18.300018,0.0,0.0,0.0,-0.021751743,9.54197e-21,0.0,81.26337,24.998556,32.409912,96.0,0.046744596,24.626123,241.3363,88.55277,0.0,81.26337,0.11375675,0.0,77.867516,8.330017
37615,21696900.0,0.0,18.29953,16.006256,21.58606,21.124176,22.128937,21.75653,18.299957,18.300232,18.300232,18.300293,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.02274348,9.54197e-21,0.0,81.26331,24.998686,32.40861,96.0,0.046749298,24.627943,241.33627,88.55291,0.0,81.26331,0.11375695,0.0,77.86746,8.330017
37616,21696960.0,0.0,18.299316,16.006287,21.584106,21.121826,22.127258,21.754944,18.299774,18.300049,18.300049,18.30011,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.024328008,9.54197e-21,0.0,81.26324,24.998823,32.40537,96.0,0.046760917,24.632484,241.33626,88.55305,0.0,81.26324,0.11375715,0.0,77.867386,8.330017
37617,21697020.0,0.0,18.299103,16.005676,21.582184,21.119476,22.12561,21.753387,18.29956,18.299866,18.299866,18.299927,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.025264978,9.54197e-21,0.0,81.26314,24.998966,32.400043,96.0,0.046779927,24.639938,241.33624,88.55319,0.0,81.26314,0.11375736,0.0,77.86729,8.330017
37618,21697080.0,0.0,18.298859,16.004456,21.58023,21.117157,22.123932,21.7518,18.299347,18.299683,18.299683,18.299744,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.025813846,9.54197e-21,0.0,81.26301,24.999117,32.3926,96.0,0.046806477,24.65036,241.33623,88.55334,0.0,81.26301,0.11375757,0.0,77.867165,8.330017
37619,21697140.0,0.0,18.298645,16.002563,21.578339,21.114838,22.122284,21.750244,18.299133,18.299469,18.299469,18.29953,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.02633183,9.54197e-21,0.0,81.262856,24.999273,32.38297,96.0,0.046840794,24.663843,241.33621,88.5535,0.0,81.262856,0.1137578,0.0,77.867004,8.330017
37620,21697200.0,0.0,18.29834,16.0,21.576416,21.112518,22.120636,21.748688,18.29889,18.299255,18.299255,18.299316,0.0,0.03208558,0.03208558,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.029267577,9.54197e-21,0.0,81.262665,24.999435,32.37063,96.0,0.046884764,24.68112,241.33621,88.55366,0.0,81.262665,0.11375803,0.0,77.86682,8.330017
37621,21697260.0,0.0,18.297913,15.996033,21.574402,21.110046,22.118988,21.74707,18.298676,18.299042,18.299042,18.299103,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.035606675,9.54197e-21,0.0,81.26244,24.999603,32.35616,96.0,0.0469363,24.701374,241.3362,88.553825,0.0,81.26244,0.11375828,0.0,77.86661,8.330017
37622,21697320.0,0.0,18.296844,15.98999,21.572418,21.107574,22.11734,21.745483,18.298279,18.298767,18.298767,18.298828,0.0,0.032085724,0.032085724,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.07067189,9.54197e-21,0.0,81.26219,24.999771,32.337166,96.0,0.04700398,24.727968,241.3362,88.554016,0.0,81.26219,0.11375858,0.0,77.86636,8.330017
37623,21697380.0,0.0,18.295837,15.981964,21.570435,21.105103,22.115692,21.743866,18.297699,18.2984,18.2984,18.298462,0.0,0.032085832,0.032085832,0.04958732,25.0,18.300018,0.0,0.0,0.0,-0.09766491,9.54197e-21,0.0,81.26189,24.999935,32.311234,96.0,0.04709639,24.764275,241.3362,88.55423,0.0,81.26189,0.11375899,0.0,77.866066,8.330017
37624,21697440.0,0.0,18.295074,15.971985,21.56845,21.102661,22.114044,21.74228,18.296936,18.297882,18.297882,18.298004,0.0,0.032085977,0.032085977,0.049587574,25.0,18.300018,0.0,0.0,0.0,-0.10142169,9.54197e-21,0.0,81.26151,25.000097,32.277264,96.0,0.047217496,24.811832,241.33621,88.55448,0.0,81.26151,0.11375953,0.0,77.8657,8.330017
37625,21697500.0,0.0,18.294647,15.960144,21.566467,21.10022,22.112427,21.740692,18.296143,18.297272,18.297272,18.297394,0.0,0.032086153,0.032086153,0.04958788,25.0,18.300018,0.0,0.0,0.0,-0.08371024,9.54197e-21,0.0,81.26106,25.000278,32.235394,96.0,0.047366817,24.87045,241.33621,88.55478,0.0,81.26106,0.11376019,0.0,77.86526,8.330017
37626,21697560.0,0.0,18.294373,15.946503,21.564423,21.097595,22.110779,21.739044,18.295471,18.2966,18.2966,18.296722,0.0,0.032086346,0.032086346,0.049588215,25.0,18.300018,0.0,0.0,0.0,-0.060626354,9.54197e-21,0.0,81.26051,25.000486,32.18687,96.0,0.047539946,24.938383,241.33623,88.55511,0.0,81.26051,0.11376091,0.0,77.86472,8.330017
37627,21697620.0,0.0,18.293945,15.931152,21.562347,21.09497,22.109161,21.737396,18.294952,18.29596,18.29596,18.296112,0.0,0.032086544,0.032086544,0.04958855,25.0,18.300018,0.0,0.0,0.0,-0.053675048,9.54197e-21,0.0,81.25988,25.000732,32.133797,96.0,0.04772938,25.012684,241.33624,88.555466,0.0,81.25988,0.11376164,0.0,77.8641,8.330017
37628,21697680.0,0.0,18.293365,15.914124,21.560303,21.092346,22.107544,21.735779,18.294464,18.29538,18.29538,18.295532,0.0,0.03208674,0.03208674,0.049588893,25.0,18.300018,0.0,0.0,0.0,-0.05729643,9.54197e-21,0.0,81.25914,25.001007,32.076252,96.0,0.047934886,25.093248,241.33626,88.55584,0.0,81.25914,0.11376238,0.0,77.86338,8.330017
37629,21697740.0,0.0,18.292847,15.895477,21.558228,21.089752,22.105896,21.73413,18.293976,18.29483,18.29483,18.294952,0.0,0.032086942,0.032086942,0.049589235,25.0,18.300018,0.0,0.0,0.0,-0.06004267,9.54197e-21,0.0,81.25831,25.001305,32.01379,96.0,0.04815806,25.180695,241.33629,88.55623,0.0,81.25831,0.113763124,0.0,77.86257,8.330017
37630,21697800.0,0.0,18.292328,15.875336,21.556183,21.087189,22.104279,21.732513,18.293488,18.294312,18.294312,18.294464,0.0,0.032087147,0.032087147,0.049589586,25.0,18.300018,0.0,0.0,0.0,-0.063039295,9.54197e-21,0.0,81.25738,25.001623,31.946394,96.0,0.048399027,25.275051,241.33632,88.55664,0.0,81.25738,0.11376389,0.0,77.86167,8.330017
37631,21697860.0,0.0,18.291962,15.853699,21.554077,21.084412,22.102661,21.730835,18.292969,18.293793,18.293793,18.293945,0.0,0.03208736,0.03208736,0.04958995,25.0,18.300018,0.0,0.0,0.0,-0.05486798,9.54197e-21,0.0,81.256355,25.001953,31.873795,96.0,0.048658747,25.376686,241.33636,88.55706,0.0,81.256355,0.11376467,0.0,77.86068,8.330017
37632,21697920.0,0.0,18.291687,15.830688,21.55194,21.081665,22.101044,21.729156,18.292511,18.293304,18.293304,18.293457,0.0,0.032087572,0.032087572,0.04959031,25.0,18.300018,0.0,0.0,0.0,-0.045820855,9.54197e-21,0.0,81.255226,25.002296,31.797016,96.0,0.048933614,25.48418,241.33641,88.55749,0.0,81.255226,0.113765456,0.0,77.85959,8.330017
37633,21697980.0,0.0,18.291443,15.806335,21.549805,21.078918,22.099426,21.727478,18.292145,18.292847,18.292847,18.292969,0.0,0.032087777,0.032087777,0.049590662,25.0,18.300018,0.0,0.0,0.0,-0.038278043,9.54197e-21,0.0,81.254005,25.002653,31.716534,96.0,0.04922191,25.596851,241.33646,88.55792,0.0,81.254005,0.113766216,0.0,77.8584,8.330017
37634,21698040.0,0.0,18.291138,15.780731,21.547699,21.076202,22.097809,21.72583,18.29181,18.29245,18.29245,18.292572,0.0,0.032087974,0.032087974,0.049590997,25.0,18.300018,0.0,0.0,0.0,-0.035596345,9.54197e-21,0.0,81.252686,25.00302,31.633055,96.0,0.04952115,25.71372,241.33652,88.55834,0.0,81.252686,0.113766946,0.0,77.857124,8.330017
37635,21698100.0,0.0,18.290863,15.753937,21.545593,21.073486,22.096191,21.724152,18.291473,18.292053,18.292053,18.292175,0.0,0.032088168,0.032088168,0.049591325,25.0,18.300018,0.0,0.0,0.0,-0.034023035,9.54197e-21,0.0,81.25128,25.003382,31.546698,96.0,0.049830906,25.834625,241.33658,88.55876,0.0,81.25128,0.11376765,0.0,77.85577,8.330017
37636,21698160.0,0.0,18.290527,15.726013,21.543396,21.070587,22.094574,21.722443,18.291199,18.291718,18.291718,18.29184,0.0,0.03208835,0.03208835,0.04959164,25.0,18.300018,0.0,0.0,0.0,-0.03557012,9.54197e-21,0.0,81.24979,25.003746,31.457352,96.0,0.050151598,25.959705,241.33664,88.55917,0.0,81.24979,0.11376834,0.0,77.85432,8.330017
37637,21698220.0,0.0,18.290344,15.6970215,21.54123,21.067719,22.092987,21.720764,18.290924,18.291412,18.291412,18.291504,0.0,0.03208853,0.03208853,0.049591947,25.0,18.300018,0.0,0.0,0.0,-0.03177133,9.54197e-21,0.0,81.24821,25.004097,31.365221,96.0,0.050482508,26.088692,241.33672,88.55957,0.0,81.24821,0.11376901,0.0,77.85279,8.330017
37638,21698280.0,0.0,18.290161,15.667023,21.539032,21.06485,22.09137,21.719055,18.29065,18.291138,18.291138,18.291199,0.0,0.032088704,0.032088704,0.049592238,25.0,18.300018,0.0,0.0,0.0,-0.027248694,9.54197e-21,0.0,81.246544,25.004438,31.270943,96.0,0.050821334,26.22068,241.3368,88.55996,0.0,81.246544,0.11376965,0.0,77.85119,8.330017
37639,21698340.0,0.0,18.2901,15.636108,21.536865,21.062012,22.089783,21.717377,18.290436,18.290863,18.290863,18.290924,0.0,0.032088872,0.032088872,0.04959252,25.0,18.300018,0.0,0.0,0.0,-0.019650804,9.54197e-21,0.0,81.244804,25.004765,31.174242,96.0,0.0511691,26.356062,241.33688,88.560326,0.0,81.244804,0.11377026,0.0,77.84951,8.330017
37640,21698400.0,0.0,18.290009,15.60434,21.534698,21.059174,22.088165,21.715668,18.290283,18.290619,18.290619,18.29071,0.0,0.03208903,0.03208903,0.049592786,25.0,18.300018,0.0,0.0,0.0,-0.014059175,9.54197e-21,0.0,81.24298,25.005081,31.076178,96.0,0.05152196,26.49335,241.33698,88.56068,0.0,81.24298,0.11377084,0.0,77.847755,8.330017
37641,21698460.0,0.0,18.289886,15.571808,21.53247,21.056183,22.086578,21.713928,18.29013,18.290436,18.290436,18.290497,0.0,0.032089174,0.032089174,0.04959303,25.0,18.300018,0.0,0.0,0.0,-0.013667197,9.54197e-21,0.0,81.241104,25.005383,30.976952,96.0,0.0518792,26.632267,241.33708,88.56101,0.0,81.241104,0.11377138,0.0,77.84594,8.330017
37642,21698520.0,0.0,18.289764,15.538513,21.530212,21.053192,22.084991,21.71222,18.29004,18.290283,18.290283,18.290314,0.0,0.032089308,0.032089308,0.049593262,25.0,18.300018,0.0,0.0,0.0,-0.014215921,9.54197e-21,0.0,81.23915,25.005665,30.87663,96.0,0.052240577,26.77272,241.33717,88.561325,0.0,81.23915,0.11377188,0.0,77.844055,8.330017
37643,21698580.0,0.0,18.289703,15.504578,21.527985,21.050232,22.083374,21.71048,18.289917,18.29013,18.29013,18.290161,0.0,0.03208944,0.03208944,0.049593482,25.0,18.300018,0.0,0.0,0.0,-0.011820903,9.54197e-21,0.0,81.237144,25.005924,30.775244,96.0,0.052605953,26.91466,241.33728,88.561615,0.0,81.237144,0.11377236,0.0,77.842125,8.330017
37644,21698640.0,0.0,18.289673,15.470032,21.525757,21.047272,22.081787,21.70877,18.289825,18.290009,18.290009,18.29004,0.0,0.032089557,0.032089557,0.049593687,25.0,18.300018,0.0,0.0,0.0,-0.00864037,9.54197e-21,0.0,81.23508,25.006163,30.673254,96.0,0.052973684,27.057446,241.33739,88.56188,0.0,81.23508,0.11377281,0.0,77.84013,8.330017
37645,21698700.0,0.0,18.289734,15.434998,21.52356,21.044342,22.08023,21.707062,18.289764,18.289917,18.289917,18.289948,0.0,0.032089673,0.032089673,0.04959388,25.0,18.300018,0.0,0.0,0.0,-0.0028068696,9.54197e-21,0.0,81.232956,25.00638,30.570438,96.0,0.053344537,27.201384,241.33751,88.56213,0.0,81.232956,0.11377323,0.0,77.83809,8.330017
37646,21698760.0,0.0,18.289734,15.399475,21.52127,21.04123,22.078644,21.705292,18.289734,18.289825,18.289825,18.289856,0.0,0.032089774,0.032089774,0.049594052,25.0,18.300018,0.0,0.0,0.0,0.00084178266,9.54197e-21,0.0,81.23078,25.00658,30.467548,96.0,0.05371579,27.345434,241.33762,88.562355,0.0,81.23078,0.1137736,0.0,77.836,8.330017
37647,21698820.0,0.0,18.289764,15.363586,21.518982,21.038147,22.077057,21.703552,18.289734,18.289795,18.289795,18.289795,0.0,0.032089867,0.032089867,0.049594212,25.0,18.300018,0.0,0.0,0.0,0.0017479935,9.54197e-21,0.0,81.22857,25.006762,30.36482,96.0,0.05408657,27.48925,241.33774,88.56256,0.0,81.22857,0.11377395,0.0,77.83386,8.330017
37648,21698880.0,0.0,18.289795,15.327362,21.516693,21.035065,22.07547,21.701813,18.289734,18.289764,18.289764,18.289764,0.0,0.032089956,0.032089956,0.049594354,25.0,18.300018,0.0,0.0,0.0,0.0026572393,9.54197e-21,0.0,81.22631,25.006924,30.262274,96.0,0.0544568,27.632818,241.33786,88.56275,0.0,81.22631,0.11377426,0.0,77.83169,8.330017
37649,21698940.0,0.0,18.289856,15.290894,21.514435,21.032013,22.073883,21.700073,18.289764,18.289764,18.289764,18.289764,0.0,0.03209003,0.03209003,0.04959448,25.0,18.300018,0.0,0.0,0.0,0.0049756896,9.54197e-21,0.0,81.22402,25.007067,30.160063,96.0,0.054825902,27.775913,241.33798,88.56291,0.0,81.22402,0.113774545,0.0,77.82948,8.330017
37650,21699000.0,0.0,18.289948,15.254211,21.512177,21.028992,22.072327,21.698334,18.289825,18.289764,18.289764,18.289795,0.0,0.032090098,0.032090098,0.049594592,25.0,18.300018,0.0,0.0,0.0,0.007331638,9.54197e-21,0.0,81.221695,25.007193,30.058502,96.0,0.055192713,27.918095,241.33812,88.56306,0.0,81.221695,0.11377479,0.0,77.827255,8.330017
37651,21699060.0,0.0,18.29004,15.217438,21.509857,21.025787,22.07074,21.696564,18.289886,18.289795,18.289795,18.289795,0.0,0.032090154,0.032090154,0.049594693,25.0,18.300018,0.0,0.0,0.0,0.00912332,9.54197e-21,0.0,81.21934,25.0073,29.957432,96.0,0.055557802,28.059595,241.33824,88.56319,0.0,81.21934,0.11377501,0.0,77.82499,8.330017
37652,21699120.0,0.0,18.290161,15.180603,21.507538,21.022614,22.069183,21.694794,18.289948,18.289856,18.289856,18.289856,0.0,0.032090202,0.032090202,0.049594775,25.0,18.300018,0.0,0.0,0.0,0.011664405,9.54197e-21,0.0,81.216965,25.007391,29.857258,96.0,0.055919692,28.19984,241.33836,88.56329,0.0,81.216965,0.11377519,0.0,77.82271,8.330017
37653,21699180.0,0.0,18.290314,15.143768,21.505219,21.01947,22.067627,21.693024,18.29004,18.289917,18.289917,18.289917,0.0,0.032090243,0.032090243,0.049594842,25.0,18.300018,0.0,0.0,0.0,0.013822733,9.54197e-21,0.0,81.21457,25.00747,29.758242,96.0,0.056277405,28.338463,241.3385,88.56338,0.0,81.21457,0.11377533,0.0,77.82041,8.330017
37654,21699240.0,0.0,18.290466,15.107025,21.5029,21.016327,22.06607,21.691254,18.290161,18.290009,18.290009,18.289978,0.0,0.032090276,0.032090276,0.04959489,25.0,18.300018,0.0,0.0,0.0,0.016194351,9.54197e-21,0.0,81.212166,25.007536,29.660288,96.0,0.05663128,28.475601,241.33864,88.563446,0.0,81.212166,0.11377544,0.0,77.81809,8.330017
37655,21699300.0,0.0,18.29065,15.070435,21.50061,21.013184,22.064514,21.689514,18.290283,18.2901,18.2901,18.2901,0.0,0.032090295,0.032090295,0.049594924,25.0,18.300018,0.0,0.0,0.0,0.01832853,9.54197e-21,0.0,81.20974,25.007591,29.563791,96.0,0.05697985,28.610691,241.33876,88.5635,0.0,81.20974,0.113775514,0.0,77.81577,8.330017
37656,21699360.0,0.0,18.290771,15.034058,21.49823,21.009918,22.062927,21.687714,18.290436,18.290222,18.290222,18.290222,0.0,0.032090303,0.032090303,0.049594935,25.0,18.300018,0.0,0.0,0.0,0.01792434,9.54197e-21,0.0,81.20731,25.007637,29.468819,96.0,0.0573229,28.743654,241.3389,88.56354,0.0,81.20731,0.11377554,0.0,77.81344,8.330017
37657,21699420.0,0.0,18.290924,14.997955,21.49588,21.006653,22.06137,21.685913,18.290588,18.290375,18.290375,18.290344,0.0,0.032090303,0.032090303,0.04959493,25.0,18.300018,0.0,0.0,0.0,0.018297417,9.54197e-21,0.0,81.20489,25.00767,29.375362,96.0,0.057660423,28.874493,241.33904,88.56355,0.0,81.20489,0.11377554,0.0,77.81111,8.330017
37658,21699480.0,0.0,18.291138,14.962219,21.49353,21.003418,22.059845,21.684143,18.290741,18.290497,18.290497,18.290466,0.0,0.032090295,0.032090295,0.049594916,25.0,18.300018,0.0,0.0,0.0,0.02055579,9.54197e-21,0.0,81.20247,25.007692,29.283535,96.0,0.057992008,29.003052,241.33916,88.56356,0.0,81.20247,0.1137755,0.0,77.808784,8.330017
37659,21699540.0,0.0,18.291351,14.92688,21.49118,21.000183,22.058289,21.682373,18.290924,18.29065,18.29065,18.290619,0.0,0.032090276,0.032090276,0.049594883,25.0,18.300018,0.0,0.0,0.0,0.022704665,9.54197e-21,0.0,81.20005,25.007704,29.193623,96.0,0.05831661,29.12893,241.3393,88.563545,0.0,81.20005,0.11377544,0.0,77.80647,8.330017
37660,21699600.0,0.0,18.291595,14.892029,21.48883,20.996979,22.056763,21.680603,18.291107,18.290833,18.290833,18.290802,0.0,0.032090247,0.032090247,0.04959483,25.0,18.300018,0.0,0.0,0.0,0.025659315,9.54197e-21,0.0,81.19765,25.00771,29.105524,96.0,0.058634575,29.252266,241.33943,88.563515,0.0,81.19765,0.11377533,0.0,77.80417,8.330017
37661,21699660.0,0.0,18.29181,14.857727,21.48645,20.993622,22.055206,21.678802,18.29132,18.291016,18.291016,18.290985,0.0,0.032090206,0.032090206,0.04959476,25.0,18.300018,0.0,0.0,0.0,0.025628613,9.54197e-21,0.0,81.19527,25.007711,29.019619,96.0,0.05894455,29.372538,241.33955,88.56348,0.0,81.19527,0.11377518,0.0,77.80188,8.330017
37662,21699720.0,0.0,18.291992,14.824066,21.48404,20.990295,22.05365,21.676971,18.291534,18.291199,18.291199,18.291168,0.0,0.032090157,0.032090157,0.04959467,25.0,18.300018,0.0,0.0,0.0,0.025264299,9.54197e-21,0.0,81.19291,25.007706,28.935867,96.0,0.05924664,29.489788,241.33969,88.563416,0.0,81.19291,0.11377498,0.0,77.79962,8.330017
37663,21699780.0,0.0,18.292267,14.791077,21.481659,20.986969,22.052124,21.675201,18.291748,18.291412,18.291412,18.291351,0.0,0.032090094,0.032090094,0.049594566,25.0,18.300018,0.0,0.0,0.0,0.026620397,9.54197e-21,0.0,81.190575,25.007692,28.85426,96.0,0.05954091,29.604038,241.33983,88.56334,0.0,81.190575,0.113774754,0.0,77.797386,8.330017
37664,21699840.0,0.0,18.292511,14.75882,21.479279,20.983673,22.050598,21.6734,18.291992,18.291626,18.291626,18.291565,0.0,0.032090027,0.032090027,0.049594447,25.0,18.300018,0.0,0.0,0.0,0.029043904,9.54197e-21,0.0,81.18827,25.007671,28.774977,96.0,0.059826687,29.715034,241.33995,88.563255,0.0,81.18827,0.11377449,0.0,77.79518,8.330017
37665,21699900.0,0.0,18.292786,14.727386,21.476898,20.980377,22.049072,21.6716,18.292206,18.29184,18.29184,18.291779,0.0,0.032089945,0.032089945,0.04959431,25.0,18.300018,0.0,0.0,0.0,0.030851476,9.54197e-21,0.0,81.18602,25.007645,28.698238,96.0,0.060103185,29.822466,241.34009,88.56315,0.0,81.18602,0.113774195,0.0,77.79302,8.330017
37666,21699960.0,0.0,18.29303,14.696869,21.474457,20.97696,22.047516,21.6698,18.29248,18.292084,18.292084,18.292023,0.0,0.032089856,0.032089856,0.04959415,25.0,18.300018,0.0,0.0,0.0,0.0307137,9.54197e-21,0.0,81.1838,25.007616,28.623959,96.0,0.060370702,29.926458,241.34023,88.563034,0.0,81.1838,0.11377386,0.0,77.79089,8.330017
37667,21700020.0,0.0,18.293304,14.667267,21.472046,20.973541,22.04599,21.667969,18.292725,18.292328,18.292328,18.292267,0.0,0.032089755,0.032089755,0.049593978,25.0,18.300018,0.0,0.0,0.0,0.031021979,9.54197e-21,0.0,81.181625,25.00758,28.552282,96.0,0.060628742,30.026806,241.34035,88.562904,0.0,81.181625,0.11377349,0.0,77.78881,8.330017
37668,21700080.0,0.0,18.29358,14.638733,21.469635,20.970154,22.044464,21.666168,18.293,18.292572,18.292572,18.292511,0.0,0.032089643,0.032089643,0.049593788,25.0,18.300018,0.0,0.0,0.0,0.031873994,9.54197e-21,0.0,81.179504,25.00754,28.483328,96.0,0.06087687,30.12334,241.34048,88.56276,0.0,81.179504,0.11377307,0.0,77.78679,8.330017
37669,21700140.0,0.0,18.293884,14.611237,21.467224,20.966797,22.042938,21.664368,18.293274,18.292816,18.292816,18.292755,0.0,0.032089524,0.032089524,0.04959358,25.0,18.300018,0.0,0.0,0.0,0.03403042,9.54197e-21,0.0,81.17744,25.007492,28.417015,96.0,0.06111537,30.216179,241.3406,88.5626,0.0,81.17744,0.11377262,0.0,77.78481,8.330017
37670,21700200.0,0.0,18.29422,14.58493,21.464813,20.96344,22.041443,21.662567,18.293549,18.29309,18.29309,18.29303,0.0,0.032089394,0.032089394,0.04959335,25.0,18.300018,0.0,0.0,0.0,0.036290996,9.54197e-21,0.0,81.17544,25.007444,28.35364,96.0,0.061343197,30.304905,241.34073,88.56243,0.0,81.17544,0.11377214,0.0,77.78289,8.330017
37671,21700260.0,0.0,18.294495,14.559814,21.462341,20.95996,22.039917,21.660706,18.293854,18.293365,18.293365,18.293304,0.0,0.032089252,0.032089252,0.04959311,25.0,18.300018,0.0,0.0,0.0,0.035744466,9.54197e-21,0.0,81.1735,25.007393,28.293276,96.0,0.061560087,30.389416,241.34087,88.56225,0.0,81.1735,0.11377162,0.0,77.78104,8.330017
37672,21700320.0,0.0,18.2948,14.536011,21.4599,20.956482,22.038391,21.658905,18.294128,18.29367,18.29367,18.29358,0.0,0.0320891,0.0320891,0.04959285,25.0,18.300018,0.0,0.0,0.0,0.035324726,9.54197e-21,0.0,81.17163,25.007338,28.235897,96.0,0.061766133,30.469742,241.34099,88.56205,0.0,81.17163,0.11377104,0.0,77.77926,8.330017
37673,21700380.0,0.0,18.295135,14.51355,21.457458,20.953033,22.036896,21.657074,18.294434,18.293945,18.293945,18.293884,0.0,0.032088935,0.032088935,0.049592573,25.0,18.300018,0.0,0.0,0.0,0.03688942,9.54197e-21,0.0,81.16984,25.007273,28.181541,96.0,0.06196124,30.545845,241.34111,88.56184,0.0,81.16984,0.11377045,0.0,77.77755,8.330017
37674,21700440.0,0.0,18.295471,14.492523,21.455017,20.949585,22.03537,21.655243,18.294739,18.29425,18.29425,18.29419,0.0,0.032088768,0.032088768,0.049592283,25.0,18.300018,0.0,0.0,0.0,0.03856178,9.54197e-21,0.0,81.16813,25.007204,28.13043,96.0,0.062144592,30.617397,241.34123,88.561615,0.0,81.16813,0.113769814,0.0,77.77592,8.330017
37675,21700500.0,0.0,18.295837,14.472992,21.452576,20.946167,22.033875,21.653442,18.295074,18.294556,18.294556,18.294495,0.0,0.03208859,0.03208859,0.049591973,25.0,18.300018,0.0,0.0,0.0,0.04121039,9.54197e-21,0.0,81.1665,25.007132,28.082481,96.0,0.06231649,30.684528,241.34135,88.56138,0.0,81.1665,0.11376916,0.0,77.77436,8.330017
37676,21700560.0,0.0,18.296143,14.455017,21.450073,20.942505,22.032349,21.651642,18.29541,18.294891,18.294891,18.2948,0.0,0.032088395,0.032088395,0.049591646,25.0,18.300018,0.0,0.0,0.0,0.04029939,9.54197e-21,0.0,81.16496,25.007057,28.037994,96.0,0.062475875,30.746805,241.34148,88.56113,0.0,81.16496,0.11376845,0.0,77.772896,8.330017
37677,21700620.0,0.0,18.296478,14.43866,21.44754,20.938873,22.030853,21.649841,18.295746,18.295197,18.295197,18.295135,0.0,0.032088198,0.032088198,0.049591303,25.0,18.300018,0.0,0.0,0.0,0.03977672,9.54197e-21,0.0,81.16351,25.006975,27.996883,96.0,0.06262308,30.804363,241.34158,88.56086,0.0,81.16351,0.113767706,0.0,77.77152,8.330017
37678,21700680.0,0.0,18.296875,14.423981,21.445038,20.935242,22.029358,21.64804,18.296082,18.295532,18.295532,18.29544,0.0,0.03208799,0.03208799,0.04959095,25.0,18.300018,0.0,0.0,0.0,0.04186764,9.54197e-21,0.0,81.16217,25.006886,27.95914,96.0,0.06275814,30.857203,241.3417,88.560585,0.0,81.16217,0.11376693,0.0,77.77024,8.330017
37679,21700740.0,0.0,18.297272,14.411072,21.442535,20.931671,22.027863,21.64624,18.296448,18.295868,18.295868,18.295776,0.0,0.032087777,0.032087777,0.049590576,25.0,18.300018,0.0,0.0,0.0,0.044869877,9.54197e-21,0.0,81.16092,25.006792,27.925014,96.0,0.062880166,30.904982,241.34183,88.560295,0.0,81.16092,0.11376613,0.0,77.76905,8.330017
37680,21700800.0,0.0,18.297638,14.399994,21.440063,20.92807,22.026367,21.64447,18.296783,18.296204,18.296204,18.296143,0.0,0.032087553,0.032087553,0.049590196,25.0,18.300018,0.0,0.0,0.0,0.044833157,9.54197e-21,0.0,81.15978,25.00669,27.89435,96.0,0.06298972,30.947906,241.34193,88.56,0.0,81.15978,0.11376529,0.0,77.767975,8.330017
37681,21700860.0,0.0,18.297852,14.389893,21.437592,20.9245,22.024872,21.6427,18.29718,18.29657,18.29657,18.296478,0.0,0.032087315,0.032087315,0.04958979,25.0,18.300018,0.0,0.0,0.0,0.041912384,9.54197e-21,0.0,81.15875,25.006586,27.867624,96.0,0.0630851,30.985325,241.34204,88.55968,0.0,81.15875,0.11376443,0.0,77.767,8.330017
37682,21700920.0,0.0,18.297516,14.379852,21.43512,20.92096,22.023376,21.64093,18.297424,18.296906,18.296906,18.296814,0.0,0.03208709,0.03208709,0.049589407,25.0,18.300018,0.0,0.0,0.0,0.009807177,9.54197e-21,0.0,81.15783,25.006437,27.842993,96.0,0.06317298,31.019814,241.34215,88.55935,0.0,81.15783,0.11376359,0.0,77.76613,8.330017
37683,21700980.0,0.0,18.297424,14.369873,21.432678,20.91745,22.021881,21.63919,18.297455,18.297058,18.297058,18.296967,0.0,0.032086946,0.032086946,0.04958917,25.0,18.300018,0.0,0.0,0.0,0.0014643065,9.54197e-21,0.0,81.157074,25.00612,27.817493,96.0,0.0632641,31.055508,241.34225,88.55901,0.0,81.157074,0.11376306,0.0,77.76541,8.330017
37684,21701040.0,0.0,18.29721,14.359985,21.430237,20.91397,22.020416,21.63742,18.297455,18.297241,18.297241,18.29718,0.0,0.03208679,0.03208679,0.0495889,25.0,18.300018,0.0,0.0,0.0,-0.01330621,9.54197e-21,0.0,81.1563,25.005827,27.79231,96.0,0.06335406,31.090763,241.34235,88.55867,0.0,81.1563,0.113762476,0.0,77.76468,8.330017
37685,21701100.0,0.0,18.297333,14.350159,21.427795,20.910461,22.01892,21.635681,18.297424,18.297333,18.297333,18.297302,0.0,0.03208667,0.03208667,0.049588703,25.0,18.300018,0.0,0.0,0.0,-0.0065434184,9.54197e-21,0.0,81.15558,25.005465,27.766155,96.0,0.06344755,31.127378,241.34244,88.558334,0.0,81.15558,0.11376204,0.0,77.76399,8.330017
37686,21701160.0,0.0,18.297577,14.340393,21.425385,20.906982,22.017426,21.633942,18.297394,18.297363,18.297363,18.297333,0.0,0.03208658,0.03208658,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.009242066,9.54197e-21,0.0,81.1549,25.005068,27.739695,96.0,0.06354218,31.164429,241.34251,88.55801,0.0,81.1549,0.113761716,0.0,77.76335,8.330017
37687,21701220.0,0.0,18.297668,14.3307495,21.422943,20.903534,22.01593,21.632202,18.297455,18.297394,18.297394,18.297363,0.0,0.032086506,0.032086506,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.012289049,9.54197e-21,0.0,81.15425,25.00469,27.714262,96.0,0.06363313,31.200037,241.3426,88.55771,0.0,81.15425,0.11376145,0.0,77.76274,8.330017
37688,21701280.0,0.0,18.297607,14.321136,21.420563,20.900116,22.014465,21.630463,18.297516,18.297424,18.297424,18.297424,0.0,0.032086443,0.032086443,0.04958833,25.0,18.300018,0.0,0.0,0.0,0.005727289,9.54197e-21,0.0,81.15364,25.004328,27.68966,96.0,0.0637211,31.234476,241.34267,88.55743,0.0,81.15364,0.11376121,0.0,77.76215,8.330017
37689,21701340.0,0.0,18.297546,14.3116455,21.418152,20.896698,22.01297,21.628754,18.297546,18.297455,18.297455,18.297455,0.0,0.0320864,0.0320864,0.049588256,25.0,18.300018,0.0,0.0,0.0,0.00063113513,9.54197e-21,0.0,81.15304,25.003971,27.665203,96.0,0.06380857,31.268713,241.34274,88.557175,0.0,81.15304,0.113761045,0.0,77.76158,8.330017
37690,21701400.0,0.0,18.297485,14.302246,21.415771,20.89331,22.011505,21.627014,18.297577,18.297516,18.297516,18.297516,0.0,0.03208637,0.03208637,0.049588215,25.0,18.300018,0.0,0.0,0.0,-0.004562256,9.54197e-21,0.0,81.15245,25.00362,27.640987,96.0,0.063895196,31.30262,241.34279,88.556946,0.0,81.15245,0.11376096,0.0,77.761024,8.330017
37691,21701460.0,0.0,18.297577,14.292908,21.413391,20.889923,22.01001,21.625305,18.297546,18.297546,18.297546,18.297516,0.0,0.032086365,0.032086365,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0006105097,9.54197e-21,0.0,81.15187,25.003275,27.616352,96.0,0.06398334,31.337107,241.34285,88.55673,0.0,81.15187,0.11376093,0.0,77.76047,8.330017
37692,21701520.0,0.0,18.297668,14.283691,21.41101,20.886566,22.008514,21.623596,18.297546,18.297546,18.297546,18.297546,0.0,0.032086365,0.032086365,0.049588215,25.0,18.300018,0.0,0.0,0.0,0.0059428927,9.54197e-21,0.0,81.15129,25.002956,27.591959,96.0,0.06407062,31.371256,241.3429,88.55656,0.0,81.15129,0.11376095,0.0,77.75992,8.330017
37693,21701580.0,0.0,18.29773,14.274567,21.40866,20.88321,22.00705,21.621887,18.297607,18.297577,18.297577,18.297546,0.0,0.032086376,0.032086376,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.007339545,9.54197e-21,0.0,81.1507,25.002676,27.568066,96.0,0.064156115,31.404709,241.34294,88.556404,0.0,81.1507,0.113760985,0.0,77.759346,8.330017
37694,21701640.0,0.0,18.29773,14.265533,21.406311,20.879883,22.005554,21.620178,18.297638,18.297577,18.297577,18.297577,0.0,0.032086387,0.032086387,0.049588256,25.0,18.300018,0.0,0.0,0.0,0.004363223,9.54197e-21,0.0,81.150116,25.002432,27.544699,96.0,0.064239696,31.43742,241.34299,88.556274,0.0,81.150116,0.11376104,0.0,77.75878,8.330017
37695,21701700.0,0.0,18.297699,14.256592,21.403992,20.876556,22.00409,21.6185,18.297699,18.297607,18.297607,18.297607,0.0,0.032086402,0.032086402,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.0020672905,9.54197e-21,0.0,81.149506,25.002216,27.521547,96.0,0.0643225,31.469833,241.34302,88.55617,0.0,81.149506,0.1137611,0.0,77.7582,8.330017
37696,21701760.0,0.0,18.297699,14.247772,21.401642,20.87326,22.002594,21.61679,18.297699,18.297668,18.297668,18.297638,0.0,0.032086425,0.032086425,0.049588323,25.0,18.300018,0.0,0.0,0.0,-0.00043944234,9.54197e-21,0.0,81.148895,25.002028,27.498648,96.0,0.064404406,31.501892,241.34306,88.55608,0.0,81.148895,0.11376117,0.0,77.757614,8.330017
37697,21701820.0,0.0,18.29773,14.239044,21.399323,20.869995,22.00113,21.615112,18.297699,18.297668,18.297668,18.297668,0.0,0.03208645,0.03208645,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.0011639327,9.54197e-21,0.0,81.14828,25.001862,27.475754,96.0,0.06448627,31.533945,241.3431,88.556015,0.0,81.14828,0.11376127,0.0,77.75702,8.330017
37698,21701880.0,0.0,18.29779,14.230438,21.397003,20.86673,21.999664,21.613434,18.29773,18.297699,18.297699,18.297699,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.0028971375,9.54197e-21,0.0,81.147644,25.00172,27.453121,96.0,0.06456718,31.56563,241.34312,88.55596,0.0,81.147644,0.11376136,0.0,77.75641,8.330017
37699,21701940.0,0.0,18.297852,14.221924,21.394714,20.863464,21.998169,21.611755,18.29776,18.29773,18.29773,18.29773,0.0,0.0320865,0.0320865,0.049588453,25.0,18.300018,0.0,0.0,0.0,0.005797121,9.54197e-21,0.0,81.14699,25.001608,27.430689,96.0,0.06464737,31.597036,241.34314,88.55592,0.0,81.14699,0.113761455,0.0,77.75578,8.330017
37700,21702000.0,0.0,18.297882,14.2135315,21.392395,20.86023,21.996704,21.610077,18.29779,18.29776,18.29776,18.29773,0.0,0.03208652,0.03208652,0.04958849,25.0,18.300018,0.0,0.0,0.0,0.005395512,9.54197e-21,0.0,81.14633,25.001526,27.40874,96.0,0.064725794,31.627766,241.34317,88.55589,0.0,81.14633,0.11376153,0.0,77.75515,8.330017
37701,21702060.0,0.0,18.297882,14.205261,21.390106,20.857025,21.99524,21.608398,18.297821,18.29779,18.29779,18.29776,0.0,0.03208654,0.03208654,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0026378667,9.54197e-21,0.0,81.14567,25.001467,27.387196,96.0,0.06480275,31.657928,241.3432,88.555885,0.0,81.14567,0.113761604,0.0,77.75451,8.330017
37702,21702120.0,0.0,18.297882,14.197113,21.387817,20.85382,21.993774,21.60675,18.297852,18.297821,18.297821,18.29779,0.0,0.032086555,0.032086555,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.0014908926,9.54197e-21,0.0,81.145,25.001423,27.365818,96.0,0.06487909,31.687853,241.34322,88.55587,0.0,81.145,0.11376167,0.0,77.75387,8.330017
37703,21702180.0,0.0,18.297913,14.189056,21.38556,20.850616,21.99228,21.605072,18.297882,18.297821,18.297821,18.297821,0.0,0.03208657,0.03208657,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.0024866452,9.54197e-21,0.0,81.14432,25.001392,27.344599,96.0,0.064954855,31.717564,241.34325,88.55587,0.0,81.14432,0.113761716,0.0,77.75321,8.330017
37704,21702240.0,0.0,18.297974,14.181152,21.3833,20.847443,21.990814,21.603424,18.297913,18.297852,18.297852,18.297852,0.0,0.03208658,0.03208658,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.0034542752,9.54197e-21,0.0,81.14363,25.001373,27.32367,96.0,0.06502956,31.746864,241.34326,88.55587,0.0,81.14363,0.11376175,0.0,77.75255,8.330017
37705,21702300.0,0.0,18.298035,14.17337,21.381042,20.8443,21.98938,21.601776,18.297943,18.297882,18.297882,18.297882,0.0,0.03208659,0.03208659,0.049588602,25.0,18.300018,0.0,0.0,0.0,0.0048903716,9.54197e-21,0.0,81.14294,25.001368,27.302998,96.0,0.06510331,31.775803,241.34329,88.55588,0.0,81.14294,0.11376178,0.0,77.751884,8.330017
37706,21702360.0,0.0,18.298035,14.16571,21.378784,20.841156,21.987885,21.600128,18.297974,18.297913,18.297913,18.297913,0.0,0.032086592,0.032086592,0.049588606,25.0,18.300018,0.0,0.0,0.0,0.0040303427,9.54197e-21,0.0,81.14225,25.001375,27.282751,96.0,0.06517553,31.80415,241.34332,88.555885,0.0,81.14225,0.11376179,0.0,77.75123,8.330017
37707,21702420.0,0.0,18.298065,14.158173,21.376556,20.838013,21.98642,21.59848,18.298004,18.297943,18.297943,18.297943,0.0,0.03208659,0.03208659,0.049588606,25.0,18.300018,0.0,0.0,0.0,0.0029547333,9.54197e-21,0.0,81.141556,25.001389,27.2628,96.0,0.06524666,31.832079,241.34334,88.55589,0.0,81.141556,0.11376179,0.0,77.75056,8.330017
37708,21702480.0,0.0,18.298065,14.150787,21.374298,20.8349,21.984955,21.596863,18.298035,18.297974,18.297974,18.297974,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0026929905,9.54197e-21,0.0,81.14086,25.001408,27.243101,96.0,0.065316886,31.859661,241.34337,88.55589,0.0,81.14086,0.11376177,0.0,77.74989,8.330017
37709,21702540.0,0.0,18.298126,14.143524,21.3721,20.831787,21.98349,21.595215,18.298035,18.298004,18.298004,18.298004,0.0,0.03208658,0.03208658,0.049588583,25.0,18.300018,0.0,0.0,0.0,0.0033885015,9.54197e-21,0.0,81.140175,25.001427,27.223646,96.0,0.06538621,31.886896,241.34338,88.5559,0.0,81.140175,0.113761745,0.0,77.74924,8.330017
37710,21702600.0,0.0,18.298157,14.136414,21.369873,20.828705,21.982056,21.593597,18.298065,18.298035,18.298035,18.298035,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0039298106,9.54197e-21,0.0,81.139496,25.001448,27.20451,96.0,0.06545438,31.913685,241.34341,88.5559,0.0,81.139496,0.11376171,0.0,77.74858,8.330017
37711,21702660.0,0.0,18.298187,14.129456,21.367676,20.825623,21.98059,21.59198,18.298096,18.298065,18.298065,18.298065,0.0,0.03208656,0.03208656,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.004218847,9.54197e-21,0.0,81.13882,25.00147,27.185678,96.0,0.06552146,31.940052,241.34344,88.5559,0.0,81.13882,0.11376167,0.0,77.74793,8.330017
37712,21702720.0,0.0,18.298218,14.12262,21.365448,20.82257,21.979126,21.590363,18.298157,18.298096,18.298096,18.298096,0.0,0.032086544,0.032086544,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.003876864,9.54197e-21,0.0,81.13815,25.001493,27.167189,96.0,0.06558728,31.965935,241.34346,88.5559,0.0,81.13815,0.113761604,0.0,77.74729,8.330017
37713,21702780.0,0.0,18.298248,14.115936,21.36325,20.819519,21.977661,21.588745,18.298187,18.298126,18.298126,18.298126,0.0,0.032086525,0.032086525,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.0036326717,9.54197e-21,0.0,81.13749,25.001514,27.149014,96.0,0.065651976,31.991383,241.34349,88.55589,0.0,81.13749,0.113761544,0.0,77.74666,8.330017
37714,21702840.0,0.0,18.298279,14.109375,21.361084,20.816498,21.976227,21.587128,18.298218,18.298157,18.298157,18.298157,0.0,0.032086506,0.032086506,0.049588453,25.0,18.300018,0.0,0.0,0.0,0.0034262864,9.54197e-21,0.0,81.13683,25.001534,27.131145,96.0,0.065715544,32.01639,241.34352,88.55588,0.0,81.13683,0.11376147,0.0,77.74603,8.330017
37715,21702900.0,0.0,18.29831,14.102997,21.358887,20.813477,21.974762,21.58551,18.298248,18.298187,18.298187,18.298187,0.0,0.032086484,0.032086484,0.04958842,25.0,18.300018,0.0,0.0,0.0,0.0037192055,9.54197e-21,0.0,81.1362,25.00155,27.113577,96.0,0.06577805,32.040993,241.34355,88.55587,0.0,81.1362,0.11376138,0.0,77.74542,8.330017
37716,21702960.0,0.0,18.29837,14.096771,21.35675,20.810577,21.973328,21.583862,18.298279,18.298218,18.298218,18.298218,0.0,0.03208646,0.03208646,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.0046519553,9.54197e-21,0.0,81.13557,25.001564,27.096334,96.0,0.06583937,32.065132,241.34357,88.55585,0.0,81.13557,0.113761306,0.0,77.74482,8.330017
37717,21703020.0,0.0,18.2984,14.090698,21.354614,20.807678,21.971863,21.582245,18.29831,18.298248,18.298248,18.298248,0.0,0.03208644,0.03208644,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0047343494,9.54197e-21,0.0,81.13494,25.001577,27.07949,96.0,0.065899245,32.08871,241.3436,88.55583,0.0,81.13494,0.11376121,0.0,77.744225,8.330017
37718,21703080.0,0.0,18.298431,14.084778,21.352509,20.80481,21.970398,21.580597,18.29834,18.298279,18.298279,18.298279,0.0,0.03208641,0.03208641,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.0041426243,9.54197e-21,0.0,81.13433,25.001587,27.063025,96.0,0.06595777,32.111767,241.34363,88.55581,0.0,81.13433,0.11376111,0.0,77.74364,8.330017
37719,21703140.0,0.0,18.298431,14.079041,21.350403,20.801971,21.968964,21.578949,18.29837,18.29831,18.29831,18.29831,0.0,0.032086384,0.032086384,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.003743142,9.54197e-21,0.0,81.13374,25.001593,27.046883,96.0,0.06601513,32.13436,241.34366,88.55578,0.0,81.13374,0.11376101,0.0,77.74307,8.330017
37720,21703200.0,0.0,18.298462,14.073425,21.348297,20.799133,21.96753,21.577332,18.2984,18.29834,18.29834,18.29834,0.0,0.032086357,0.032086357,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.003476825,9.54197e-21,0.0,81.133156,25.001593,27.03107,96.0,0.06607132,32.1565,241.34367,88.555756,0.0,81.133156,0.11376091,0.0,77.74251,8.330017
37721,21703260.0,0.0,18.298523,14.068024,21.346191,20.796295,21.966095,21.575714,18.298431,18.2984,18.2984,18.29837,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0037686354,9.54197e-21,0.0,81.13258,25.001589,27.015543,96.0,0.06612646,32.178238,241.3437,88.55572,0.0,81.13258,0.113760814,0.0,77.74197,8.330017
37722,21703320.0,0.0,18.298553,14.062744,21.344086,20.793457,21.96463,21.574066,18.298462,18.298431,18.298431,18.2984,0.0,0.0320863,0.0320863,0.049588103,25.0,18.300018,0.0,0.0,0.0,0.0041567083,9.54197e-21,0.0,81.132034,25.001581,27.000347,96.0,0.06618043,32.199512,241.34373,88.55569,0.0,81.132034,0.11376071,0.0,77.74143,8.330017
37723,21703380.0,0.0,18.298584,14.057678,21.34201,20.79065,21.963196,21.572449,18.298492,18.298462,18.298462,18.298431,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0044576186,9.54197e-21,0.0,81.131485,25.001572,26.985502,96.0,0.066233136,32.2203,241.34377,88.55565,0.0,81.131485,0.1137606,0.0,77.74091,8.330017
37724,21703440.0,0.0,18.298615,14.052765,21.339935,20.787872,21.961761,21.570862,18.298553,18.298492,18.298492,18.298492,0.0,0.032086246,0.032086246,0.049588006,25.0,18.300018,0.0,0.0,0.0,0.004424628,9.54197e-21,0.0,81.13096,25.00156,26.971031,96.0,0.0662845,32.24056,241.3438,88.55561,0.0,81.13096,0.1137605,0.0,77.74041,8.330017
37725,21703500.0,0.0,18.298645,14.048035,21.33786,20.785095,21.960327,21.569244,18.298584,18.298523,18.298523,18.298523,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0043471265,9.54197e-21,0.0,81.13044,25.001545,26.956919,96.0,0.06633458,32.260315,241.34381,88.55557,0.0,81.13044,0.11376039,0.0,77.739914,8.330017
37726,21703560.0,0.0,18.298676,14.043488,21.335785,20.782288,21.958893,21.567627,18.298615,18.298553,18.298553,18.298553,0.0,0.032086186,0.032086186,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0038047994,9.54197e-21,0.0,81.12993,25.00153,26.94316,96.0,0.06638339,32.279575,241.34384,88.555534,0.0,81.12993,0.11376029,0.0,77.739426,8.330017
37727,21703620.0,0.0,18.298706,14.039124,21.33371,20.779541,21.957458,21.56604,18.298645,18.298584,18.298584,18.298584,0.0,0.03208616,0.03208616,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.003803867,9.54197e-21,0.0,81.12944,25.001509,26.929722,96.0,0.06643107,32.29839,241.34387,88.55549,0.0,81.12944,0.11376018,0.0,77.73896,8.330017
37728,21703680.0,0.0,18.298767,14.034943,21.331665,20.776764,21.956024,21.564423,18.298676,18.298615,18.298615,18.298615,0.0,0.03208613,0.03208613,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0040053143,9.54197e-21,0.0,81.12897,25.001488,26.916637,96.0,0.066477485,32.316708,241.34389,88.55545,0.0,81.12897,0.11376008,0.0,77.7385,8.330017
37729,21703740.0,0.0,18.298798,14.030914,21.32962,20.774017,21.95459,21.562836,18.298706,18.298645,18.298645,18.298645,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0046754475,9.54197e-21,0.0,81.1285,25.001465,26.903885,96.0,0.066522695,32.33456,241.34392,88.555405,0.0,81.1285,0.11375998,0.0,77.73806,8.330017
37730,21703800.0,0.0,18.298859,14.02713,21.327576,20.771301,21.953186,21.561249,18.298767,18.298706,18.298706,18.298676,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.004925622,9.54197e-21,0.0,81.12805,25.001442,26.891539,96.0,0.06656648,32.35185,241.34395,88.55536,0.0,81.12805,0.11375987,0.0,77.73763,8.330017
37731,21703860.0,0.0,18.298859,14.023499,21.325531,20.768555,21.951752,21.559662,18.298798,18.298737,18.298737,18.298737,0.0,0.03208605,0.03208605,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.00432845,9.54197e-21,0.0,81.12762,25.00142,26.879587,96.0,0.06660884,32.36858,241.34396,88.55532,0.0,81.12762,0.11375977,0.0,77.73721,8.330017
37732,21703920.0,0.0,18.29889,14.020081,21.323486,20.765839,21.950317,21.558075,18.298828,18.298767,18.298767,18.298767,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0039633745,9.54197e-21,0.0,81.12718,25.001396,26.867985,96.0,0.06664994,32.38482,241.344,88.555275,0.0,81.12718,0.11375966,0.0,77.7368,8.330017
37733,21703980.0,0.0,18.29895,14.016846,21.321472,20.763153,21.948883,21.556488,18.298859,18.298798,18.298798,18.298798,0.0,0.032085992,0.032085992,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.0042694965,9.54197e-21,0.0,81.12677,25.00137,26.85673,96.0,0.066689834,32.40058,241.34401,88.55523,0.0,81.12677,0.113759555,0.0,77.736404,8.330017
37734,21704040.0,0.0,18.29898,14.013824,21.319458,20.760437,21.94748,21.554932,18.29889,18.298828,18.298828,18.298828,0.0,0.032085963,0.032085963,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.004590327,9.54197e-21,0.0,81.12637,25.001345,26.845858,96.0,0.066728346,32.415802,241.34404,88.55518,0.0,81.12637,0.11375946,0.0,77.73602,8.330017
37735,21704100.0,0.0,18.299042,14.011017,21.317444,20.757782,21.946075,21.553345,18.29895,18.29889,18.29889,18.298859,0.0,0.032085937,0.032085937,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.0051059206,9.54197e-21,0.0,81.12599,25.00132,26.835358,96.0,0.066765524,32.430496,241.34406,88.55514,0.0,81.12599,0.11375936,0.0,77.735664,8.330017
37736,21704160.0,0.0,18.299072,14.008392,21.31543,20.755066,21.944641,21.551788,18.29898,18.29892,18.29892,18.29892,0.0,0.032085907,0.032085907,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.0046392744,9.54197e-21,0.0,81.12562,25.001295,26.825289,96.0,0.06680119,32.444595,241.34409,88.55509,0.0,81.12562,0.11375925,0.0,77.735306,8.330017
37737,21704220.0,0.0,18.299103,14.005981,21.313416,20.75241,21.943237,21.550232,18.299011,18.29895,18.29895,18.29895,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0042823916,9.54197e-21,0.0,81.12526,25.00127,26.815594,96.0,0.066835515,32.458168,241.3441,88.555046,0.0,81.12526,0.113759145,0.0,77.73496,8.330017
37738,21704280.0,0.0,18.299133,14.003784,21.311401,20.749725,21.941803,21.548645,18.299042,18.29898,18.29898,18.29898,0.0,0.03208585,0.03208585,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.004477618,9.54197e-21,0.0,81.124916,25.001245,26.806265,96.0,0.06686854,32.47123,241.34412,88.555,0.0,81.124916,0.11375903,0.0,77.734634,8.330017
37739,21704340.0,0.0,18.299194,14.00177,21.309418,20.7471,21.9404,21.54712,18.299103,18.299042,18.299042,18.299011,0.0,0.032085825,0.032085825,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.00494126,9.54197e-21,0.0,81.12458,25.00122,26.797325,96.0,0.066900186,32.48375,241.34415,88.554955,0.0,81.12458,0.11375894,0.0,77.734314,8.330017
37740,21704400.0,0.0,18.299225,14.0,21.307434,20.744446,21.938995,21.545563,18.299133,18.299072,18.299072,18.299072,0.0,0.03208579,0.03208579,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.005011799,9.54197e-21,0.0,81.12426,25.001196,26.788765,96.0,0.06693046,32.495728,241.34416,88.55491,0.0,81.12426,0.113758825,0.0,77.73401,8.330017
37741,21704460.0,0.0,18.299225,13.998352,21.30545,20.74179,21.937592,21.544006,18.299164,18.299103,18.299103,18.299103,0.0,0.032085765,0.032085765,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0038315556,9.54197e-21,0.0,81.123955,25.001171,26.780643,96.0,0.06695919,32.5071,241.34418,88.55486,0.0,81.123955,0.11375871,0.0,77.73372,8.330017
37742,21704520.0,0.0,18.299194,13.996704,21.303467,20.739136,21.936188,21.54245,18.299194,18.299133,18.299133,18.299133,0.0,0.032085735,0.032085735,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.0006774023,9.54197e-21,0.0,81.123665,25.001143,26.772768,96.0,0.06698706,32.518127,241.34421,88.55482,0.0,81.123665,0.113758616,0.0,77.73344,8.330017
