,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37743,21704580.0,0.0,18.299164,13.995056,21.301483,20.736511,21.934784,21.540894,18.299194,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0016781088,9.54197e-21,0.0,81.12338,25.001099,26.764727,96.0,0.0670155,32.52938,241.34422,88.55477,0.0,81.12338,0.11375854,0.0,77.73317,8.330017
37744,21704640.0,0.0,18.299225,13.993469,21.2995,20.733887,21.93338,21.539368,18.299194,18.299194,18.299194,18.299164,0.0,0.032085698,0.032085698,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.00068970537,9.54197e-21,0.0,81.12311,25.001045,26.756542,96.0,0.067044474,32.54084,241.34424,88.554726,0.0,81.12311,0.113758475,0.0,77.73291,8.330017
37745,21704700.0,0.0,18.299255,13.991882,21.297546,20.731262,21.931976,21.537842,18.299194,18.299194,18.299194,18.299194,0.0,0.032085687,0.032085687,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.0022726753,9.54197e-21,0.0,81.12284,25.000994,26.74847,96.0,0.067073055,32.552143,241.34425,88.55468,0.0,81.12284,0.11375843,0.0,77.73265,8.330017
37746,21704760.0,0.0,18.299225,13.990295,21.295563,20.728638,21.930573,21.536285,18.299225,18.299194,18.299194,18.299194,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0010663257,9.54197e-21,0.0,81.122574,25.000944,26.740582,96.0,0.06710097,32.56319,241.34427,88.554634,0.0,81.122574,0.11375838,0.0,77.7324,8.330017
37747,21704820.0,0.0,18.299194,13.98877,21.29358,20.726013,21.929169,21.53476,18.299225,18.299194,18.299194,18.299194,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.00046244773,9.54197e-21,0.0,81.122314,25.000895,26.732752,96.0,0.06712868,32.574146,241.34428,88.554596,0.0,81.122314,0.113758355,0.0,77.732155,8.330017
37748,21704880.0,0.0,18.299225,13.987244,21.291626,20.723389,21.927765,21.533234,18.299225,18.299225,18.299225,18.299194,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.00031555555,9.54197e-21,0.0,81.12206,25.000845,26.724888,96.0,0.06715653,32.585155,241.3443,88.554565,0.0,81.12206,0.113758326,0.0,77.73191,8.330017
37749,21704940.0,0.0,18.299225,13.985779,21.289673,20.720795,21.926392,21.531708,18.299225,18.299225,18.299225,18.299225,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.00019927091,9.54197e-21,0.0,81.12181,25.000797,26.717075,96.0,0.06718419,32.596092,241.34431,88.55453,0.0,81.12181,0.1137583,0.0,77.73167,8.330017
37750,21705000.0,0.0,18.299255,13.984314,21.28772,20.7182,21.924988,21.530182,18.299225,18.299225,18.299225,18.299225,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0016538702,9.54197e-21,0.0,81.12156,25.000751,26.709276,96.0,0.06721181,32.607014,241.34433,88.554504,0.0,81.12156,0.1137583,0.0,77.73142,8.330017
37751,21705060.0,0.0,18.299255,13.98291,21.285736,20.715576,21.923615,21.528656,18.299225,18.299225,18.299225,18.299225,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0012466161,9.54197e-21,0.0,81.12131,25.000711,26.701626,96.0,0.06723888,32.61772,241.34435,88.554474,0.0,81.12131,0.11375829,0.0,77.731186,8.330017
37752,21705120.0,0.0,18.299255,13.981506,21.283783,20.712982,21.92221,21.52713,18.299255,18.299225,18.299225,18.299225,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0004928614,9.54197e-21,0.0,81.12105,25.000677,26.694063,96.0,0.06726567,32.62831,241.34435,88.55445,0.0,81.12105,0.11375829,0.0,77.73094,8.330017
37753,21705180.0,0.0,18.299255,13.980164,21.28183,20.710388,21.920807,21.525635,18.299255,18.299225,18.299225,18.299225,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00034643826,9.54197e-21,0.0,81.120804,25.000645,26.68654,96.0,0.06729229,32.638844,241.34436,88.554436,0.0,81.120804,0.11375829,0.0,77.730705,8.330017
37754,21705240.0,0.0,18.299286,13.978882,21.279907,20.707794,21.919434,21.524109,18.299255,18.299255,18.299255,18.299255,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0009262534,9.54197e-21,0.0,81.12055,25.000616,26.679066,96.0,0.067318745,32.649307,241.34438,88.55442,0.0,81.12055,0.11375829,0.0,77.73047,8.330017
37755,21705300.0,0.0,18.299286,13.9776,21.277954,20.70523,21.91806,21.522614,18.299255,18.299255,18.299255,18.299255,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0013662276,9.54197e-21,0.0,81.1203,25.000593,26.6717,96.0,0.06734483,32.659622,241.34438,88.554405,0.0,81.1203,0.11375829,0.0,77.73022,8.330017
37756,21705360.0,0.0,18.299286,13.976379,21.276001,20.702637,21.916687,21.521088,18.299286,18.299255,18.299255,18.299255,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.001204038,9.54197e-21,0.0,81.12005,25.000574,26.664415,96.0,0.0673706,32.66982,241.34439,88.5544,0.0,81.12005,0.11375829,0.0,77.72998,8.330017
37757,21705420.0,0.0,18.299286,13.97522,21.274078,20.700043,21.915283,21.519592,18.299286,18.299255,18.299255,18.299255,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0008737305,9.54197e-21,0.0,81.1198,25.000559,26.657227,96.0,0.06739603,32.679882,241.3444,88.55438,0.0,81.1198,0.11375828,0.0,77.729744,8.330017
37758,21705480.0,0.0,18.299316,13.974121,21.272125,20.69748,21.91391,21.518097,18.299286,18.299286,18.299286,18.299286,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0008020817,9.54197e-21,0.0,81.11955,25.000546,26.650127,96.0,0.06742115,32.689823,241.3444,88.554375,0.0,81.11955,0.11375828,0.0,77.7295,8.330017
37759,21705540.0,0.0,18.299316,13.973022,21.270203,20.694916,21.912537,21.516571,18.299286,18.299286,18.299286,18.299286,0.0,0.032085642,0.032085642,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0011481043,9.54197e-21,0.0,81.1193,25.000536,26.643106,96.0,0.067445986,32.69965,241.34442,88.55437,0.0,81.1193,0.11375828,0.0,77.72926,8.330017
37760,21705600.0,0.0,18.299347,13.972015,21.26828,20.692383,21.911163,21.515106,18.299316,18.299286,18.299286,18.299286,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0015932058,9.54197e-21,0.0,81.11906,25.00053,26.636196,96.0,0.06747043,32.709324,241.34444,88.55436,0.0,81.11906,0.113758266,0.0,77.72902,8.330017
37761,21705660.0,0.0,18.299347,13.971069,21.266357,20.689789,21.90979,21.51358,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.0011914476,9.54197e-21,0.0,81.118805,25.000526,26.62941,96.0,0.06749444,32.71883,241.34444,88.55436,0.0,81.118805,0.11375825,0.0,77.72878,8.330017
37762,21705720.0,0.0,18.299347,13.970154,21.264435,20.687225,21.908417,21.512085,18.299347,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00088180887,9.54197e-21,0.0,81.11856,25.000525,26.622715,96.0,0.06751811,32.728203,241.34445,88.55435,0.0,81.11856,0.11375824,0.0,77.72855,8.330017
37763,21705780.0,0.0,18.299377,13.96933,21.262512,20.684662,21.907043,21.51062,18.299347,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0011992751,9.54197e-21,0.0,81.11832,25.000525,26.616106,96.0,0.067541465,32.737453,241.34445,88.554344,0.0,81.11832,0.11375823,0.0,77.72832,8.330017
37764,21705840.0,0.0,18.299377,13.968536,21.26059,20.682129,21.90567,21.509125,18.299347,18.299347,18.299347,18.299347,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0015194737,9.54197e-21,0.0,81.11808,25.000525,26.609627,96.0,0.067564376,32.74652,241.34447,88.554344,0.0,81.11808,0.11375821,0.0,77.72809,8.330017
37765,21705900.0,0.0,18.299408,13.967834,21.258698,20.679626,21.904297,21.50766,18.299377,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0020097545,9.54197e-21,0.0,81.117836,25.000526,26.603266,96.0,0.06758685,32.755424,241.34447,88.55434,0.0,81.117836,0.11375819,0.0,77.72785,8.330017
37766,21705960.0,0.0,18.299408,13.967163,21.256775,20.677063,21.902954,21.506165,18.299377,18.299347,18.299347,18.299347,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0013341766,9.54197e-21,0.0,81.1176,25.00053,26.59707,96.0,0.067608744,32.764103,241.34448,88.55433,0.0,81.1176,0.11375817,0.0,77.72763,8.330017
37767,21706020.0,0.0,18.299408,13.966583,21.254852,20.6745,21.90158,21.50467,18.299377,18.299377,18.299377,18.299377,0.0,0.032085605,0.032085605,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0009514979,9.54197e-21,0.0,81.11737,25.000532,26.590973,96.0,0.067630276,32.772636,241.3445,88.55433,0.0,81.11737,0.11375813,0.0,77.72741,8.330017
37768,21706080.0,0.0,18.299438,13.966095,21.25296,20.671967,21.900208,21.503204,18.299408,18.299377,18.299377,18.299377,0.0,0.032085598,0.032085598,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0013570385,9.54197e-21,0.0,81.11714,25.000534,26.584969,96.0,0.067651495,32.781048,241.3445,88.55432,0.0,81.11714,0.1137581,0.0,77.72719,8.330017
37769,21706140.0,0.0,18.299438,13.965637,21.251068,20.669464,21.898865,21.50174,18.299408,18.299408,18.299408,18.299377,0.0,0.03208559,0.03208559,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.0019860193,9.54197e-21,0.0,81.11691,25.000538,26.579098,96.0,0.06767223,32.789265,241.34451,88.55431,0.0,81.11691,0.11375808,0.0,77.726974,8.330017
37770,21706200.0,0.0,18.299469,13.965271,21.249176,20.666962,21.897491,21.500275,18.299438,18.299408,18.299408,18.299408,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0023199013,9.54197e-21,0.0,81.11669,25.00054,26.573399,96.0,0.06769235,32.79724,241.34451,88.5543,0.0,81.11669,0.11375804,0.0,77.72676,8.330017
37771,21706260.0,0.0,18.299469,13.964996,21.247284,20.664398,21.896149,21.49878,18.299438,18.299408,18.299408,18.299408,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0016970909,9.54197e-21,0.0,81.11648,25.000544,26.567863,96.0,0.0677119,32.804993,241.34453,88.55429,0.0,81.11648,0.113758005,0.0,77.726555,8.330017
37772,21706320.0,0.0,18.299469,13.964783,21.245361,20.661896,21.894775,21.497314,18.299469,18.299438,18.299438,18.299438,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0012378788,9.54197e-21,0.0,81.116264,25.000546,26.562458,96.0,0.06773097,32.81256,241.34454,88.55428,0.0,81.116264,0.11375795,0.0,77.72635,8.330017
37773,21706380.0,0.0,18.2995,13.964661,21.24347,20.659363,21.893433,21.49585,18.299469,18.299438,18.299438,18.299438,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.001199607,9.54197e-21,0.0,81.116066,25.000547,26.55719,96.0,0.06774957,32.819935,241.34454,88.55427,0.0,81.116066,0.113757916,0.0,77.72616,8.330017
37774,21706440.0,0.0,18.29953,13.96463,21.241608,20.65686,21.89206,21.494385,18.2995,18.299469,18.299469,18.299469,0.0,0.032085538,0.032085538,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.001890984,9.54197e-21,0.0,81.11586,25.000547,26.552032,96.0,0.06776776,32.827152,241.34456,88.55426,0.0,81.11586,0.11375788,0.0,77.72597,8.330017
37775,21706500.0,0.0,18.29956,13.964661,21.239716,20.654388,21.890717,21.49295,18.2995,18.299469,18.299469,18.299469,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0024993496,9.54197e-21,0.0,81.11567,25.000547,26.547056,96.0,0.067785315,32.834118,241.34457,88.554245,0.0,81.11567,0.113757834,0.0,77.72578,8.330017
37776,21706560.0,0.0,18.29956,13.964813,21.237823,20.651855,21.889374,21.491486,18.29953,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0019819378,9.54197e-21,0.0,81.11548,25.000547,26.542278,96.0,0.067802176,32.84081,241.34457,88.55423,0.0,81.11548,0.11375778,0.0,77.7256,8.330017
37777,21706620.0,0.0,18.29956,13.965027,21.235931,20.649353,21.888031,21.49002,18.29953,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.0014542837,9.54197e-21,0.0,81.1153,25.000546,26.537653,96.0,0.06781848,32.847286,241.34459,88.554214,0.0,81.1153,0.11375773,0.0,77.725426,8.330017
37778,21706680.0,0.0,18.299591,13.965332,21.23407,20.64685,21.886688,21.488586,18.29956,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.001731349,9.54197e-21,0.0,81.11512,25.000544,26.533163,96.0,0.067834325,32.853573,241.34459,88.5542,0.0,81.11512,0.11375769,0.0,77.72526,8.330017
37779,21706740.0,0.0,18.299622,13.965759,21.232208,20.644379,21.885345,21.487122,18.29956,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.002081169,9.54197e-21,0.0,81.114944,25.00054,26.528852,96.0,0.06784952,32.859608,241.3446,88.554184,0.0,81.114944,0.11375765,0.0,77.7251,8.330017
37780,21706800.0,0.0,18.299622,13.966248,21.230347,20.641907,21.884003,21.485687,18.299591,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.002743402,9.54197e-21,0.0,81.114784,25.000536,26.524708,96.0,0.06786412,32.86541,241.34462,88.55417,0.0,81.114784,0.113757595,0.0,77.72494,8.330017
37781,21706860.0,0.0,18.299652,13.966858,21.228455,20.639404,21.88266,21.484222,18.299591,18.29956,18.29956,18.29956,0.0,0.032085445,0.032085445,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0021089893,9.54197e-21,0.0,81.11463,25.000534,26.520792,96.0,0.067877926,32.87089,241.34462,88.55415,0.0,81.11463,0.113757536,0.0,77.72479,8.330017
37782,21706920.0,0.0,18.299652,13.96756,21.226593,20.636932,21.881317,21.482788,18.299622,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0016632488,9.54197e-21,0.0,81.11448,25.000528,26.51704,96.0,0.06789115,32.876144,241.34464,88.55413,0.0,81.11448,0.11375748,0.0,77.72465,8.330017
37783,21706980.0,0.0,18.299683,13.968384,21.224731,20.63443,21.879974,21.481354,18.299652,18.299622,18.299622,18.299591,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0019860482,9.54197e-21,0.0,81.114334,25.000523,26.513437,96.0,0.06790385,32.881187,241.34464,88.554115,0.0,81.114334,0.113757424,0.0,77.72451,8.330017
37784,21707040.0,0.0,18.299713,13.969299,21.22287,20.631989,21.878632,21.47992,18.299652,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.0026174595,9.54197e-21,0.0,81.1142,25.000517,26.510021,96.0,0.06791587,32.88597,241.34465,88.55409,0.0,81.1142,0.11375737,0.0,77.72438,8.330017
37785,21707100.0,0.0,18.299744,13.970306,21.221008,20.629517,21.877289,21.478485,18.299683,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0029756224,9.54197e-21,0.0,81.114075,25.00051,26.506836,96.0,0.06792709,32.890434,241.34465,88.55408,0.0,81.114075,0.11375732,0.0,77.72425,8.330017
37786,21707160.0,0.0,18.299744,13.971436,21.219177,20.627075,21.875946,21.47705,18.299713,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.0028866804,9.54197e-21,0.0,81.113945,25.000505,26.503872,96.0,0.067937516,32.894577,241.34467,88.554054,0.0,81.113945,0.11375726,0.0,77.724144,8.330017
37787,21707220.0,0.0,18.299774,13.972687,21.217346,20.624664,21.874634,21.475616,18.299713,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.002531994,9.54197e-21,0.0,81.11383,25.0005,26.501146,96.0,0.06794711,32.898396,241.34468,88.55403,0.0,81.11383,0.1137572,0.0,77.72404,8.330017
37788,21707280.0,0.0,18.299774,13.97406,21.215515,20.622253,21.873291,21.474213,18.299744,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.002358638,9.54197e-21,0.0,81.11372,25.000492,26.498627,96.0,0.06795597,32.90192,241.34468,88.55401,0.0,81.11372,0.11375713,0.0,77.72393,8.330017
37789,21707340.0,0.0,18.299805,13.975525,21.213684,20.619843,21.871979,21.472778,18.299774,18.299744,18.299744,18.299713,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0024141034,9.54197e-21,0.0,81.11363,25.000486,26.496315,96.0,0.06796409,32.90516,241.3447,88.553986,0.0,81.11363,0.113757074,0.0,77.72384,8.330017
37790,21707400.0,0.0,18.299835,13.977112,21.211884,20.617462,21.870636,21.471375,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.0495864,25.0,18.300018,0.0,0.0,0.0,0.0027728362,9.54197e-21,0.0,81.11354,25.000479,26.49422,96.0,0.06797146,32.908092,241.3447,88.55396,0.0,81.11354,0.113757014,0.0,77.723755,8.330017
37791,21707460.0,0.0,18.299866,13.978821,21.210052,20.615051,21.869324,21.46997,18.299805,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0026048615,9.54197e-21,0.0,81.11346,25.00047,26.492348,96.0,0.06797803,32.910713,241.34471,88.55394,0.0,81.11346,0.11375694,0.0,77.72368,8.330017
37792,21707520.0,0.0,18.299866,13.980652,21.208221,20.61264,21.867981,21.468536,18.299835,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0024799753,9.54197e-21,0.0,81.11339,25.000462,26.490692,96.0,0.06798384,32.913033,241.34471,88.55392,0.0,81.11339,0.11375687,0.0,77.7236,8.330017
37793,21707580.0,0.0,18.299896,13.9826355,21.20642,20.61026,21.866669,21.467133,18.299866,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.0027349198,9.54197e-21,0.0,81.11332,25.000452,26.489254,96.0,0.06798887,32.915043,241.34473,88.553894,0.0,81.11332,0.11375681,0.0,77.72354,8.330017
37794,21707640.0,0.0,18.299927,13.984711,21.20462,20.60788,21.865356,21.465729,18.299866,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.002969021,9.54197e-21,0.0,81.113266,25.00044,26.488062,96.0,0.06799304,32.91671,241.34473,88.55386,0.0,81.113266,0.11375674,0.0,77.72349,8.330017
37795,21707700.0,0.0,18.299957,13.986908,21.20282,20.6055,21.864044,21.464355,18.299896,18.299866,18.299866,18.299866,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0032831128,9.54197e-21,0.0,81.11321,25.000431,26.487116,96.0,0.06799635,32.918037,241.34474,88.55384,0.0,81.11321,0.11375668,0.0,77.72344,8.330017
37796,21707760.0,0.0,18.299988,13.989258,21.200989,20.603119,21.862701,21.462921,18.299927,18.299896,18.299896,18.299866,0.0,0.03208519,0.03208519,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.0026898647,9.54197e-21,0.0,81.113174,25.000422,26.486433,96.0,0.067998715,32.91899,241.34474,88.55382,0.0,81.113174,0.113756604,0.0,77.723404,8.330017
37797,21707820.0,0.0,18.299988,13.99176,21.199188,20.600739,21.86139,21.461548,18.299957,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.049586184,25.0,18.300018,0.0,0.0,0.0,0.0024280178,9.54197e-21,0.0,81.113144,25.000412,26.485971,96.0,0.06800031,32.91964,241.34476,88.55379,0.0,81.113144,0.11375653,0.0,77.72338,8.330017
37798,21707880.0,0.0,18.300018,13.994354,21.197388,20.598358,21.860077,21.460144,18.299957,18.299927,18.299927,18.299927,0.0,0.032085154,0.032085154,0.04958615,25.0,18.300018,0.0,0.0,0.0,0.0028760245,9.54197e-21,0.0,81.11312,25.0004,26.48572,96.0,0.06800115,32.91999,241.34476,88.55376,0.0,81.11312,0.11375646,0.0,77.723366,8.330017
37799,21707940.0,0.0,18.300049,13.997101,21.195618,20.596008,21.858765,21.45874,18.299988,18.299957,18.299957,18.299957,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.0034455492,9.54197e-21,0.0,81.11311,25.000387,26.485733,96.0,0.06800107,32.91997,241.34476,88.553734,0.0,81.11311,0.11375639,0.0,77.72335,8.330017
37800,21708000.0,0.0,18.30011,14.0,21.193817,20.593658,21.857452,21.457367,18.300018,18.299988,18.299988,18.299988,0.0,0.032085117,0.032085117,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.0039265566,9.54197e-21,0.0,81.11311,25.000378,26.486073,96.0,0.06799983,32.9195,241.34477,88.5537,0.0,81.11311,0.113756314,0.0,77.72335,8.330017
37801,21708060.0,0.0,18.30017,14.003143,21.192078,20.5914,21.85614,21.455994,18.300049,18.300018,18.300018,18.299988,0.0,0.032085095,0.032085095,0.049586046,25.0,18.300018,0.0,0.0,0.0,0.0051763887,9.54197e-21,0.0,81.11312,25.000368,26.486698,96.0,0.06799759,32.918625,241.34477,88.55367,0.0,81.11312,0.11375624,0.0,77.72336,8.330017
37802,21708120.0,0.0,18.300262,14.006592,21.190369,20.589172,21.854828,21.45465,18.30011,18.300049,18.300049,18.300049,0.0,0.03208507,0.03208507,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.008502569,9.54197e-21,0.0,81.11314,25.000366,26.487823,96.0,0.06799355,32.917046,241.34479,88.55365,0.0,81.11314,0.11375614,0.0,77.72338,8.330017
37803,21708180.0,0.0,18.300323,14.010376,21.18863,20.586914,21.853516,21.453278,18.30017,18.30008,18.30008,18.30008,0.0,0.032085042,0.032085042,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.008824562,9.54197e-21,0.0,81.113174,25.000376,26.489735,96.0,0.06798675,32.91437,241.34479,88.55362,0.0,81.113174,0.11375603,0.0,77.72341,8.330017
37804,21708240.0,0.0,18.300354,14.014465,21.18692,20.584717,21.852234,21.451935,18.300232,18.30014,18.30014,18.30014,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0067558726,9.54197e-21,0.0,81.11322,25.000391,26.492378,96.0,0.06797735,32.91067,241.34479,88.55359,0.0,81.11322,0.113755904,0.0,77.723465,8.330017
37805,21708300.0,0.0,18.300385,14.018829,21.185211,20.582489,21.850922,21.450592,18.300293,18.300201,18.300201,18.300201,0.0,0.032084968,0.032084968,0.049585827,25.0,18.300018,0.0,0.0,0.0,0.005476799,9.54197e-21,0.0,81.11328,25.000406,26.495535,96.0,0.067966126,32.906254,241.3448,88.55356,0.0,81.11328,0.113755755,0.0,77.723526,8.330017
37806,21708360.0,0.0,18.300476,14.023499,21.183533,20.580383,21.84961,21.44928,18.300354,18.300262,18.300262,18.300232,0.0,0.03208493,0.03208493,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0066166767,9.54197e-21,0.0,81.11337,25.000416,26.499153,96.0,0.067953266,32.901184,241.3448,88.55352,0.0,81.11337,0.11375562,0.0,77.72361,8.330017
37807,21708420.0,0.0,18.300537,14.028442,21.181885,20.578278,21.848328,21.447968,18.300415,18.300323,18.300323,18.300293,0.0,0.032084886,0.032084886,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0076111173,9.54197e-21,0.0,81.11347,25.000423,26.503345,96.0,0.06793839,32.895317,241.34482,88.55348,0.0,81.11347,0.11375546,0.0,77.72371,8.330017
37808,21708480.0,0.0,18.300598,14.033661,21.180237,20.576172,21.847015,21.446655,18.300446,18.300354,18.300354,18.300354,0.0,0.03208484,0.03208484,0.049585614,25.0,18.300018,0.0,0.0,0.0,0.0070395577,9.54197e-21,0.0,81.1136,25.000431,26.50815,96.0,0.06792133,32.88859,241.34482,88.55344,0.0,81.1136,0.1137553,0.0,77.72384,8.330017
37809,21708540.0,0.0,18.300629,14.039124,21.178589,20.574097,21.845734,21.445343,18.300507,18.300415,18.300415,18.300415,0.0,0.0320848,0.0320848,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.006287969,9.54197e-21,0.0,81.11375,25.000433,26.513458,96.0,0.0679025,32.881157,241.34483,88.55339,0.0,81.11375,0.11375514,0.0,77.72398,8.330017
37810,21708600.0,0.0,18.30066,14.0448,21.176971,20.572021,21.844452,21.44403,18.300568,18.300476,18.300476,18.300476,0.0,0.032084752,0.032084752,0.04958546,25.0,18.300018,0.0,0.0,0.0,0.0048361523,9.54197e-21,0.0,81.113914,25.00043,26.519308,96.0,0.06788175,32.87297,241.34483,88.55334,0.0,81.113914,0.113754965,0.0,77.724144,8.330017
37811,21708660.0,0.0,18.30072,14.050751,21.175354,20.570038,21.84314,21.442749,18.300598,18.300537,18.300537,18.300507,0.0,0.032084707,0.032084707,0.049585383,25.0,18.300018,0.0,0.0,0.0,0.0053011095,9.54197e-21,0.0,81.114105,25.000418,26.525545,96.0,0.06785962,32.864235,241.34485,88.55328,0.0,81.114105,0.1137548,0.0,77.72433,8.330017
37812,21708720.0,0.0,18.300781,14.056885,21.173798,20.568085,21.841858,21.441467,18.30066,18.300568,18.300568,18.300568,0.0,0.032084666,0.032084666,0.04958531,25.0,18.300018,0.0,0.0,0.0,0.005950431,9.54197e-21,0.0,81.11432,25.000402,26.532242,96.0,0.06783588,32.854862,241.34485,88.55323,0.0,81.11432,0.11375464,0.0,77.72453,8.330017
37813,21708780.0,0.0,18.300812,14.063263,21.17221,20.566101,21.840576,21.440186,18.30069,18.300629,18.300629,18.300598,0.0,0.032084618,0.032084618,0.049585234,25.0,18.300018,0.0,0.0,0.0,0.0057618762,9.54197e-21,0.0,81.11455,25.000381,26.539425,96.0,0.06781042,32.84481,241.34485,88.55317,0.0,81.11455,0.11375448,0.0,77.724754,8.330017
37814,21708840.0,0.0,18.300842,14.069824,21.170624,20.564148,21.839294,21.438934,18.30075,18.30066,18.30066,18.30066,0.0,0.032084577,0.032084577,0.04958516,25.0,18.300018,0.0,0.0,0.0,0.004881216,9.54197e-21,0.0,81.1148,25.000355,26.547054,96.0,0.06778338,32.834126,241.34486,88.55311,0.0,81.1148,0.11375432,0.0,77.725,8.330017
37815,21708900.0,0.0,18.300873,14.076569,21.169067,20.562225,21.838013,21.437653,18.300781,18.30072,18.30072,18.30069,0.0,0.032084536,0.032084536,0.04958509,25.0,18.300018,0.0,0.0,0.0,0.0042392085,9.54197e-21,0.0,81.11507,25.000324,26.55505,96.0,0.067755036,32.82293,241.34486,88.55305,0.0,81.11507,0.11375415,0.0,77.72526,8.330017
37816,21708960.0,0.0,18.300903,14.083496,21.167542,20.560364,21.836731,21.436432,18.300842,18.30075,18.30075,18.30075,0.0,0.032084495,0.032084495,0.049585022,25.0,18.300018,0.0,0.0,0.0,0.0043180767,9.54197e-21,0.0,81.11536,25.000288,26.563442,96.0,0.06772531,32.811184,241.34486,88.55298,0.0,81.11536,0.11375402,0.0,77.72554,8.330017
37817,21709020.0,0.0,18.300964,14.090576,21.166016,20.558502,21.83545,21.43518,18.300873,18.300812,18.300812,18.300781,0.0,0.032084458,0.032084458,0.04958496,25.0,18.300018,0.0,0.0,0.0,0.004513073,9.54197e-21,0.0,81.11567,25.000246,26.572191,96.0,0.067694314,32.79893,241.34488,88.55292,0.0,81.11567,0.11375387,0.0,77.72584,8.330017
37818,21709080.0,0.0,18.300995,14.097839,21.16452,20.55664,21.834167,21.43396,18.300903,18.300842,18.300842,18.300842,0.0,0.032084424,0.032084424,0.049584895,25.0,18.300018,0.0,0.0,0.0,0.0044511864,9.54197e-21,0.0,81.11599,25.000202,26.581287,96.0,0.06766209,32.786198,241.34488,88.55285,0.0,81.11599,0.11375374,0.0,77.72616,8.330017
37819,21709140.0,0.0,18.300995,14.105225,21.162994,20.55481,21.832916,21.432709,18.300934,18.300873,18.300873,18.300873,0.0,0.03208439,0.03208439,0.049584836,25.0,18.300018,0.0,0.0,0.0,0.0039251465,9.54197e-21,0.0,81.11633,25.000154,26.59075,96.0,0.06762856,32.77295,241.34488,88.55279,0.0,81.11633,0.11375361,0.0,77.72649,8.330017
37820,21709200.0,0.0,18.301025,14.112762,21.161499,20.552979,21.831635,21.431488,18.300964,18.300903,18.300903,18.300903,0.0,0.032084353,0.032084353,0.049584784,25.0,18.300018,0.0,0.0,0.0,0.003213014,9.54197e-21,0.0,81.11669,25.000105,26.60051,96.0,0.06759399,32.759285,241.34488,88.55272,0.0,81.11669,0.1137535,0.0,77.72683,8.330017
37821,21709260.0,0.0,18.301056,14.120422,21.160034,20.551239,21.830353,21.430298,18.300995,18.300934,18.300934,18.300934,0.0,0.032084327,0.032084327,0.049584735,25.0,18.300018,0.0,0.0,0.0,0.0033828751,9.54197e-21,0.0,81.11706,25.000051,26.610548,96.0,0.067558445,32.74523,241.34488,88.55266,0.0,81.11706,0.113753386,0.0,77.72719,8.330017
37822,21709320.0,0.0,18.301086,14.128174,21.15857,20.5495,21.829102,21.429077,18.301025,18.300964,18.300964,18.300964,0.0,0.032084297,0.032084297,0.049584687,25.0,18.300018,0.0,0.0,0.0,0.0035810606,9.54197e-21,0.0,81.11745,24.999998,26.620865,96.0,0.06752191,32.73079,241.34488,88.5526,0.0,81.11745,0.11375329,0.0,77.727554,8.330017
37823,21709380.0,0.0,18.301117,14.136047,21.157135,20.54776,21.82782,21.427887,18.301056,18.300995,18.300995,18.300995,0.0,0.032084275,0.032084275,0.049584646,25.0,18.300018,0.0,0.0,0.0,0.003174055,9.54197e-21,0.0,81.117836,24.999945,26.631462,96.0,0.067484364,32.715954,241.34488,88.55254,0.0,81.117836,0.113753185,0.0,77.727936,8.330017
37824,21709440.0,0.0,18.301117,14.144012,21.1557,20.546051,21.826569,21.426697,18.301086,18.301025,18.301025,18.301025,0.0,0.03208425,0.03208425,0.04958461,25.0,18.300018,0.0,0.0,0.0,0.002728561,9.54197e-21,0.0,81.11824,24.99989,26.64228,96.0,0.06744606,32.70081,241.34488,88.55248,0.0,81.11824,0.11375311,0.0,77.728325,8.330017
37825,21709500.0,0.0,18.301147,14.152039,21.154236,20.544312,21.825317,21.425507,18.301086,18.301056,18.301056,18.301056,0.0,0.03208423,0.03208423,0.04958457,25.0,18.300018,0.0,0.0,0.0,0.0020053869,9.54197e-21,0.0,81.11866,24.999834,26.653337,96.0,0.06740689,32.685326,241.34488,88.55243,0.0,81.11866,0.11375303,0.0,77.72872,8.330017
37826,21709560.0,0.0,18.301178,14.160156,21.152832,20.542664,21.824066,21.424316,18.301117,18.301086,18.301086,18.301086,0.0,0.03208421,0.03208421,0.049584538,25.0,18.300018,0.0,0.0,0.0,0.0022782048,9.54197e-21,0.0,81.11909,24.999779,26.664558,96.0,0.06736716,32.66962,241.34486,88.552376,0.0,81.11909,0.11375296,0.0,77.72913,8.330017
37827,21709620.0,0.0,18.301178,14.168304,21.151459,20.541046,21.822784,21.423157,18.301147,18.301117,18.301117,18.301086,0.0,0.032084193,0.032084193,0.049584515,25.0,18.300018,0.0,0.0,0.0,0.0024799977,9.54197e-21,0.0,81.11952,24.999725,26.675966,96.0,0.06732675,32.65365,241.34486,88.55233,0.0,81.11952,0.1137529,0.0,77.72955,8.330017
37828,21709680.0,0.0,18.301208,14.176544,21.150055,20.539429,21.821533,21.421997,18.301147,18.301117,18.301117,18.301117,0.0,0.032084182,0.032084182,0.04958449,25.0,18.300018,0.0,0.0,0.0,0.0020315612,9.54197e-21,0.0,81.11996,24.999674,26.68757,96.0,0.06728564,32.6374,241.34485,88.552284,0.0,81.11996,0.11375285,0.0,77.72997,8.330017
37829,21709740.0,0.0,18.301208,14.184784,21.148682,20.537811,21.820312,21.420837,18.301178,18.301147,18.301147,18.301147,0.0,0.032084167,0.032084167,0.049584467,25.0,18.300018,0.0,0.0,0.0,0.0013123445,9.54197e-21,0.0,81.12041,24.999622,26.699314,96.0,0.06724404,32.62096,241.34485,88.55224,0.0,81.12041,0.113752805,0.0,77.73041,8.330017
37830,21709800.0,0.0,18.301208,14.193054,21.147278,20.536194,21.819061,21.419678,18.301178,18.301147,18.301147,18.301147,0.0,0.032084156,0.032084156,0.04958445,25.0,18.300018,0.0,0.0,0.0,0.00083055603,9.54197e-21,0.0,81.12086,24.999573,26.711142,96.0,0.067202136,32.6044,241.34485,88.5522,0.0,81.12086,0.11375277,0.0,77.730835,8.330017
37831,21709860.0,0.0,18.30127,14.201355,21.146057,20.534912,21.81781,21.41858,18.301208,18.301178,18.301178,18.301178,0.0,0.03208415,0.03208415,0.049584437,25.0,18.300018,0.0,0.0,0.0,0.0037255092,9.54197e-21,0.0,81.12131,24.999525,26.72313,96.0,0.06715967,32.58762,241.34483,88.55216,0.0,81.12131,0.11375273,0.0,77.73128,8.330017
37832,21709920.0,0.0,18.3013,14.209656,21.144867,20.53363,21.816559,21.417511,18.301239,18.301178,18.301178,18.301178,0.0,0.032084137,0.032084137,0.04958442,25.0,18.300018,0.0,0.0,0.0,0.004366168,9.54197e-21,0.0,81.12177,24.999485,26.735432,96.0,0.067116074,32.570396,241.34482,88.55213,0.0,81.12177,0.1137527,0.0,77.73172,8.330017
37833,21709980.0,0.0,18.3013,14.217957,21.143646,20.53238,21.815308,21.416412,18.301239,18.301208,18.301208,18.301208,0.0,0.03208413,0.03208413,0.049584404,25.0,18.300018,0.0,0.0,0.0,0.0034833234,9.54197e-21,0.0,81.12223,24.999449,26.747883,96.0,0.067071944,32.552963,241.34482,88.5521,0.0,81.12223,0.11375266,0.0,77.73216,8.330017
37834,21710040.0,0.0,18.301239,14.226227,21.142456,20.531097,21.814087,21.415344,18.30127,18.301239,18.301239,18.301239,0.0,0.032084122,0.032084122,0.049584385,25.0,18.300018,0.0,0.0,0.0,-0.0005238176,9.54197e-21,0.0,81.1227,24.999418,26.760605,96.0,0.06702685,32.535152,241.3448,88.55207,0.0,81.1227,0.113752626,0.0,77.73261,8.330017
37835,21710100.0,0.0,18.301208,14.234467,21.141235,20.529846,21.812866,21.414276,18.30127,18.301239,18.301239,18.301239,0.0,0.032084115,0.032084115,0.04958438,25.0,18.300018,0.0,0.0,0.0,-0.0026658666,9.54197e-21,0.0,81.12318,24.99938,26.773197,96.0,0.066982225,32.517525,241.34479,88.55204,0.0,81.12318,0.11375262,0.0,77.73306,8.330017
37836,21710160.0,0.0,18.3013,14.242676,21.140198,20.528961,21.811615,21.413269,18.30127,18.301239,18.301239,18.301239,0.0,0.03208411,0.03208411,0.049584378,25.0,18.300018,0.0,0.0,0.0,0.0015720979,9.54197e-21,0.0,81.12364,24.99934,26.785654,96.0,0.06693807,32.500084,241.34479,88.55202,0.0,81.12364,0.1137526,0.0,77.73352,8.330017
37837,21710220.0,0.0,18.30133,14.250824,21.13919,20.528046,21.810394,21.412292,18.30127,18.30127,18.30127,18.30127,0.0,0.03208411,0.03208411,0.04958437,25.0,18.300018,0.0,0.0,0.0,0.0041972664,9.54197e-21,0.0,81.12412,24.999306,26.798313,96.0,0.06689318,32.48236,241.34477,88.551994,0.0,81.12412,0.11375259,0.0,77.73397,8.330017
37838,21710280.0,0.0,18.3013,14.258942,21.138184,20.52716,21.809174,21.411316,18.3013,18.30127,18.30127,18.30127,0.0,0.032084107,0.032084107,0.049584366,25.0,18.300018,0.0,0.0,0.0,0.0018610707,9.54197e-21,0.0,81.12459,24.99928,26.811241,96.0,0.06684733,32.46426,241.34476,88.55198,0.0,81.12459,0.11375258,0.0,77.73443,8.330017
37839,21710340.0,0.0,18.30127,14.266968,21.137177,20.526276,21.807953,21.410309,18.3013,18.30127,18.30127,18.30127,0.0,0.032084107,0.032084107,0.049584363,25.0,18.300018,0.0,0.0,0.0,-0.00057360856,9.54197e-21,0.0,81.12507,24.999254,26.824093,96.0,0.06680176,32.44627,241.34474,88.551956,0.0,81.12507,0.11375258,0.0,77.734886,8.330017
37840,21710400.0,0.0,18.301208,14.274902,21.13617,20.52539,21.806732,21.409332,18.3013,18.3013,18.3013,18.30127,0.0,0.032084104,0.032084104,0.049584363,25.0,18.300018,0.0,0.0,0.0,-0.0044100443,9.54197e-21,0.0,81.12555,24.999228,26.836962,96.0,0.066756114,32.428253,241.34473,88.55194,0.0,81.12555,0.11375257,0.0,77.735344,8.330017
37841,21710460.0,0.0,18.30127,14.282745,21.135315,20.524841,21.805511,21.408447,18.30127,18.30127,18.30127,18.30127,0.0,0.03208411,0.03208411,0.04958437,25.0,18.300018,0.0,0.0,0.0,-0.00038394818,9.54197e-21,0.0,81.12602,24.999191,26.849476,96.0,0.06671173,32.410736,241.34471,88.551926,0.0,81.12602,0.11375259,0.0,77.7358,8.330017
37842,21710520.0,0.0,18.3013,14.290497,21.134491,20.524292,21.804321,21.407562,18.30127,18.30127,18.30127,18.30127,0.0,0.03208411,0.03208411,0.04958438,25.0,18.300018,0.0,0.0,0.0,0.0025042214,9.54197e-21,0.0,81.126495,24.99916,26.862038,96.0,0.066667184,32.39315,241.3447,88.55192,0.0,81.126495,0.1137526,0.0,77.73625,8.330017
37843,21710580.0,0.0,18.30127,14.298157,21.133667,20.523743,21.8031,21.406647,18.30127,18.30127,18.30127,18.30127,0.0,0.03208412,0.03208412,0.049584385,25.0,18.300018,0.0,0.0,0.0,0.00085809914,9.54197e-21,0.0,81.12696,24.99914,26.874756,96.0,0.06662206,32.375343,241.34468,88.55191,0.0,81.12696,0.113752626,0.0,77.7367,8.330017
37844,21710640.0,0.0,18.301208,14.305664,21.132843,20.523193,21.80191,21.405762,18.30127,18.30127,18.30127,18.30127,0.0,0.032084122,0.032084122,0.049584392,25.0,18.300018,0.0,0.0,0.0,-0.0028698267,9.54197e-21,0.0,81.12743,24.99912,26.887413,96.0,0.066577144,32.35762,241.34467,88.5519,0.0,81.12743,0.11375264,0.0,77.73715,8.330017
37845,21710700.0,0.0,18.301178,14.313019,21.132019,20.522675,21.80072,21.404877,18.301239,18.30127,18.30127,18.30127,0.0,0.032084133,0.032084133,0.049584415,25.0,18.300018,0.0,0.0,0.0,-0.0030227315,9.54197e-21,0.0,81.12789,24.999096,26.899471,96.0,0.06653437,32.34074,241.34465,88.551895,0.0,81.12789,0.11375268,0.0,77.73759,8.330017
37846,21710760.0,0.0,18.301239,14.320251,21.131348,20.52246,21.79953,21.404083,18.301239,18.301239,18.301239,18.30127,0.0,0.032084145,0.032084145,0.04958443,25.0,18.300018,0.0,0.0,0.0,-0.00043544348,9.54197e-21,0.0,81.12835,24.999073,26.911726,96.0,0.06649087,32.32358,241.34464,88.551895,0.0,81.12835,0.113752715,0.0,77.73803,8.330017
37847,21710820.0,0.0,18.301208,14.327332,21.130707,20.522247,21.79834,21.40329,18.301239,18.301239,18.301239,18.301239,0.0,0.032084152,0.032084152,0.04958445,25.0,18.300018,0.0,0.0,0.0,-0.0009426371,9.54197e-21,0.0,81.1288,24.999054,26.9239,96.0,0.06644767,32.306538,241.34462,88.551895,0.0,81.1288,0.11375275,0.0,77.738464,8.330017
37848,21710880.0,0.0,18.301178,14.3342285,21.130066,20.522064,21.79715,21.402496,18.301208,18.301239,18.301239,18.301239,0.0,0.032084167,0.032084167,0.049584467,25.0,18.300018,0.0,0.0,0.0,-0.0020731578,9.54197e-21,0.0,81.12925,24.999033,26.935833,96.0,0.066405326,32.289833,241.3446,88.551895,0.0,81.12925,0.113752805,0.0,77.73889,8.330017
37849,21710940.0,0.0,18.301086,14.340942,21.129425,20.52185,21.79599,21.401703,18.301178,18.301208,18.301208,18.301208,0.0,0.03208418,0.03208418,0.049584493,25.0,18.300018,0.0,0.0,0.0,-0.004830217,9.54197e-21,0.0,81.12969,24.999014,26.9476,96.0,0.06636356,32.27336,241.34459,88.5519,0.0,81.12969,0.11375285,0.0,77.73932,8.330017
37850,21711000.0,0.0,18.301056,14.347473,21.128784,20.521667,21.79483,21.40091,18.301147,18.301208,18.301208,18.301208,0.0,0.032084197,0.032084197,0.049584523,25.0,18.300018,0.0,0.0,0.0,-0.005897188,9.54197e-21,0.0,81.13013,24.99899,26.958912,96.0,0.06632341,32.257523,241.34457,88.5519,0.0,81.13013,0.11375292,0.0,77.73973,8.330017
37851,21711060.0,0.0,18.301086,14.353821,21.128296,20.52179,21.79367,21.400208,18.301117,18.301178,18.301178,18.301178,0.0,0.03208422,0.03208422,0.04958456,25.0,18.300018,0.0,0.0,0.0,-0.0016837057,9.54197e-21,0.0,81.130554,24.998964,26.96982,96.0,0.066284694,32.24225,241.34456,88.55191,0.0,81.130554,0.113753,0.0,77.740135,8.330017
37852,21711120.0,0.0,18.301086,14.359955,21.127838,20.521912,21.792511,21.399475,18.301086,18.301147,18.301147,18.301147,0.0,0.03208424,0.03208424,0.049584594,25.0,18.300018,0.0,0.0,0.0,-2.8734235e-05,9.54197e-21,0.0,81.13097,24.998947,26.98065,96.0,0.066246256,32.22709,241.34453,88.551926,0.0,81.13097,0.11375307,0.0,77.74054,8.330017
37853,21711180.0,0.0,18.301025,14.365845,21.12735,20.522034,21.791351,21.398773,18.301086,18.301117,18.301117,18.301117,0.0,0.03208426,0.03208426,0.049584627,25.0,18.300018,0.0,0.0,0.0,-0.002824243,9.54197e-21,0.0,81.13137,24.998936,26.991379,96.0,0.06620817,32.21207,241.34451,88.55194,0.0,81.13137,0.11375315,0.0,77.74093,8.330017
37854,21711240.0,0.0,18.300934,14.371521,21.126892,20.522156,21.790222,21.398102,18.301056,18.301086,18.301086,18.301086,0.0,0.032084282,0.032084282,0.049584668,25.0,18.300018,0.0,0.0,0.0,-0.0053468496,9.54197e-21,0.0,81.13176,24.998924,27.001661,96.0,0.06617167,32.197674,241.3445,88.551956,0.0,81.13176,0.11375324,0.0,77.7413,8.330017
37855,21711300.0,0.0,18.300842,14.376923,21.126434,20.522278,21.789062,21.3974,18.301025,18.301056,18.301056,18.301086,0.0,0.03208431,0.03208431,0.049584713,25.0,18.300018,0.0,0.0,0.0,-0.00863989,9.54197e-21,0.0,81.13215,24.99891,27.011576,96.0,0.06613647,32.183792,241.34448,88.55198,0.0,81.13215,0.113753326,0.0,77.74167,8.330017
37856,21711360.0,0.0,18.300903,14.382111,21.12613,20.522736,21.787933,21.39679,18.300964,18.301025,18.301025,18.301025,0.0,0.032084335,0.032084335,0.049584765,25.0,18.300018,0.0,0.0,0.0,-0.0042124623,9.54197e-21,0.0,81.13252,24.99889,27.020794,96.0,0.066103764,32.170887,241.34445,88.552,0.0,81.13252,0.113753445,0.0,77.74202,8.330017
37857,21711420.0,0.0,18.300903,14.386993,21.125824,20.523163,21.786835,21.39618,18.300903,18.300995,18.300995,18.300995,0.0,0.03208437,0.03208437,0.049584817,25.0,18.300018,0.0,0.0,0.0,-0.001377404,9.54197e-21,0.0,81.13287,24.998877,27.029741,96.0,0.066072024,32.158363,241.34444,88.552025,0.0,81.13287,0.11375356,0.0,77.742355,8.330017
37858,21711480.0,0.0,18.300812,14.391632,21.125519,20.52359,21.785706,21.395569,18.300903,18.300934,18.300934,18.300964,0.0,0.032084398,0.032084398,0.04958487,25.0,18.300018,0.0,0.0,0.0,-0.0033646508,9.54197e-21,0.0,81.13321,24.998875,27.038517,96.0,0.06604087,32.146076,241.34442,88.552055,0.0,81.13321,0.11375367,0.0,77.74268,8.330017
37859,21711540.0,0.0,18.30072,14.395966,21.125244,20.524048,21.784607,21.394958,18.300873,18.300903,18.300903,18.300934,0.0,0.032084428,0.032084428,0.04958492,25.0,18.300018,0.0,0.0,0.0,-0.0072851605,9.54197e-21,0.0,81.13354,24.998873,27.046871,96.0,0.06601123,32.13438,241.3444,88.552086,0.0,81.13354,0.11375378,0.0,77.743,8.330017
37860,21711600.0,0.0,18.300629,14.399994,21.124939,20.524475,21.783478,21.394348,18.300812,18.300873,18.300873,18.300873,0.0,0.032084465,0.032084465,0.04958498,25.0,18.300018,0.0,0.0,0.0,-0.00975065,9.54197e-21,0.0,81.13384,24.998867,27.05451,96.0,0.06598414,32.123688,241.34438,88.552124,0.0,81.13384,0.11375391,0.0,77.743286,8.330017
37861,21711660.0,0.0,18.302368,14.403656,21.129517,20.555603,21.783234,21.394684,18.300873,18.300629,18.300629,27.949982,0.0,0.031660464,0.031660464,0.05088352,25.0,18.300018,0.0,0.0,0.0,0.106402226,9.54197e-21,0.0,81.16594,24.486973,27.063036,96.0,0.06619548,32.111748,241.34026,88.38441,0.0,81.16594,0.1141989,100.0,78.678856,8.330017
37862,21711720.0,0.0,18.282013,14.40686,21.103882,20.634186,21.78363,21.395538,18.299255,18.298859,18.298859,33.572968,0.0,0.028977271,0.028977271,0.06015743,25.0,18.300018,0.0,0.0,0.0,-0.9558059,9.54197e-21,0.0,82.28652,20.650587,27.055492,96.0,0.06834571,32.122307,241.25769,87.270935,0.0,82.28652,0.11810934,100.0,86.44605,8.330017
37863,21711780.0,0.0,18.29535,14.409607,21.108429,20.747131,21.785065,21.397247,18.292877,18.295898,18.295898,35.358368,0.0,0.026423903,0.026423903,0.07001531,25.0,18.300018,0.0,0.0,0.0,-0.18622023,9.54197e-21,0.0,85.00247,16.775475,26.957659,96.0,0.0712859,32.259277,241.0998,86.326935,0.0,85.00247,0.1228585,100.0,96.38662,8.330017
37864,21711840.0,2.0,18.341461,14.411896,21.17978,20.87384,21.786804,21.399231,18.29544,18.294312,18.294312,35.393616,0.0,0.027610717,0.027610717,0.07273901,35.666668,18.300018,0.0,0.0,0.0,2.4661584,9.54197e-21,0.0,87.82823,16.039974,26.89839,96.0,0.0742843,32.34225,240.71535,87.319725,0.0,87.82823,0.12796526,100.0,99.83361,8.330017
37865,21711900.0,2.0,18.339264,14.413788,21.260132,21.00119,21.787842,21.400635,18.313934,18.299133,18.299133,35.217743,0.0,0.02963467,0.02963467,0.074512176,46.333332,18.300018,0.0,0.0,0.0,1.8528087,9.54197e-21,0.0,89.0568,17.024857,27.106794,96.0,0.07664366,32.050488,240.18365,89.54988,0.0,89.0568,0.13379364,100.0,99.98552,8.330017
37866,21711960.0,2.0,18.308807,14.415283,21.330872,21.124603,21.788116,21.401459,18.32309,18.309204,18.309204,34.802063,0.0,0.031403042,0.031403042,0.07811314,57.0,18.300018,0.0,0.0,0.0,-0.85392135,9.54197e-21,0.0,89.3268,18.750462,27.40827,96.0,0.079285726,31.628424,239.55913,92.615425,0.0,89.3268,0.14092335,100.0,99.999535,8.330017
37867,21712020.0,1.0,18.306763,14.416382,21.39856,21.248413,21.787842,21.401794,18.316528,18.315186,18.315186,34.118744,0.0,0.032887276,0.032887276,0.08298433,65.333336,18.300018,0.0,0.0,0.0,-1.0062205,9.54197e-21,0.0,88.90656,21.000294,27.55759,96.0,0.08286746,31.419373,238.9721,96.23763,0.0,88.90656,0.1487638,100.0,99.99999,8.330017
37868,21712080.0,1.0,18.321014,14.417114,21.467224,21.370972,21.787018,21.401672,18.311676,18.315765,18.315765,33.276978,0.0,0.034876022,0.034876022,0.087114215,73.666664,18.300018,0.0,0.0,0.0,0.39489546,9.54197e-21,0.0,87.80688,24.484472,27.640284,96.0,0.08684495,31.303602,238.5347,100.7611,0.0,87.80688,0.15687835,100.0,98.363625,8.330017
37869,21712140.0,1.0,18.322449,14.41748,21.535889,21.487,21.784912,21.400482,18.315948,18.31839,18.31839,32.933167,0.0,0.039433196,0.039433196,0.08307734,82.0,18.300018,0.0,0.0,0.0,0.5539061,9.54197e-21,0.0,84.811485,33.327713,27.809828,96.0,0.08882356,31.066242,238.40959,107.89305,0.0,84.811485,0.16198309,100.0,89.667366,8.330017
37870,21712200.0,1.0,18.309967,14.417511,21.586884,21.586731,21.78128,21.39801,18.318481,18.324463,18.324463,29.211945,0.0,0.04214831,0.04214831,0.07759805,90.333336,18.300018,0.0,0.0,0.0,-0.4813601,9.54197e-21,0.0,79.532104,48.782833,28.016148,96.0,0.08789,30.777391,238.60454,117.70435,0.0,79.532104,0.16192842,0.0,80.44258,8.330017
37871,21712260.0,1.0,18.297089,14.417206,21.603607,21.622742,21.77835,21.396423,18.313324,18.327393,18.327393,23.210052,0.0,0.04219132,0.04219132,0.0736471,98.666664,18.300018,0.0,0.0,0.0,-1.114091,9.54197e-21,0.0,74.38449,67.48302,28.136423,96.0,0.08533855,30.609009,238.9559,128.16888,0.0,74.38449,0.1580687,0.0,73.9383,8.330017
37872,21712320.0,1.0,18.296997,14.416565,21.60431,21.626526,21.775665,21.39502,18.305939,18.325409,18.325409,20.616608,0.0,0.04096263,0.04096263,0.06898378,107.0,18.300018,0.0,0.0,0.0,-0.58990985,9.54197e-21,0.0,69.976814,87.3737,28.16073,96.0,0.08150389,30.574978,239.26701,137.8647,0.0,69.976814,0.15094726,0.0,68.72714,8.330017
37873,21712380.0,0.0,18.30072,14.415649,21.599518,21.617981,21.77359,21.394104,18.302734,18.319977,18.319977,19.453522,0.0,0.038833056,0.038833056,0.063825384,103.0,18.300018,0.0,0.0,0.0,-0.004797856,9.54197e-21,0.0,66.64456,102.08748,28.167608,96.0,0.0765439,30.565348,239.20146,143.11272,0.0,66.64456,0.14151418,0.0,64.90156,8.330017
37874,21712440.0,0.0,18.300781,14.414429,21.593262,21.605103,21.772278,21.39389,18.302399,18.3143,18.3143,18.906525,0.0,0.036787774,0.036787774,0.059419375,99.0,18.300018,0.0,0.0,0.0,0.04274172,9.54197e-21,0.0,64.44605,109.9858,28.188103,96.0,0.07201142,30.536655,238.95538,144.38686,0.0,64.44605,0.13300478,0.0,62.367676,8.330017
37875,21712500.0,0.0,18.29898,14.412964,21.586884,21.591034,21.771698,21.394226,18.302216,18.30954,18.30954,18.631378,0.0,0.035107575,0.035107575,0.055984423,95.0,18.300018,0.0,0.0,0.0,-0.08596987,9.54197e-21,0.0,63.081722,112.6053,28.210323,96.0,0.06836833,30.505547,238.70401,143.17111,0.0,63.081722,0.1262005,0.0,60.760887,8.330017
37876,21712560.0,0.0,18.29837,14.411194,21.58081,21.576569,21.771942,21.395264,18.301361,18.30542,18.30542,18.485535,0.0,0.033825587,0.033825587,0.05339403,91.0,18.300018,0.0,0.0,0.0,-0.10790665,9.54197e-21,0.0,62.32423,111.67486,28.2206,96.0,0.065631986,30.491161,238.52022,140.57985,0.0,62.32423,0.12104072,0.0,59.82438,8.330017
37877,21712620.0,0.0,18.298828,14.40921,21.575134,21.562286,21.772614,21.396667,18.300446,18.30194,18.30194,18.405518,0.0,0.032883614,0.032883614,0.051461965,87.0,18.300018,0.0,0.0,0.0,-0.048237283,9.54197e-21,0.0,62.001602,108.574615,28.22068,96.0,0.06363393,30.491049,238.42351,137.32436,0.0,62.001602,0.11722143,0.0,59.38562,8.330017
37878,21712680.0,0.0,18.299194,14.407013,21.569794,21.54834,21.77356,21.398285,18.299896,18.299225,18.299225,18.360413,0.0,0.032203212,0.032203212,0.050066587,83.0,18.300018,0.0,0.0,0.0,-0.0043109525,9.54197e-21,0.0,61.989574,104.22972,28.216824,96.0,0.062204234,30.496449,238.40799,133.81969,0.0,61.989574,0.114463165,0.0,59.308804,8.330017
37879,21712740.0,0.0,18.298859,14.404572,21.564728,21.534698,21.77472,21.400085,18.299683,18.297302,18.297302,18.333221,0.0,0.031714976,0.031714976,0.04907595,79.0,18.300018,0.0,0.0,0.0,-0.016694002,9.54197e-21,0.0,62.192505,99.29247,28.212467,96.0,0.061189268,30.502548,238.45749,130.31477,0.0,62.192505,0.11249569,0.0,59.478058,8.330017
37880,21712800.0,0.0,18.29831,14.401947,21.559814,21.521332,21.776001,21.402039,18.299438,18.29602,18.29602,18.316956,0.0,0.03136556,0.03136556,0.048383437,75.0,18.300018,0.0,0.0,0.0,-0.040466875,9.54197e-21,0.0,62.54887,94.12245,28.20575,96.0,0.060483757,30.511948,238.55498,126.91501,0.0,62.54887,0.111104146,0.0,59.818,8.330017
37881,21712860.0,0.0,18.2984,14.399139,21.555695,21.5094,21.777618,21.404175,18.299103,18.295166,18.295166,18.307465,0.0,0.031117518,0.031117518,0.047909666,71.0,18.300018,0.0,0.0,0.0,-0.028656455,9.54197e-21,0.0,63.018925,88.92162,28.195333,96.0,0.06001202,30.526531,238.68642,123.664246,0.0,63.018925,0.110134475,0.0,60.279728,8.330017
37882,21712920.0,0.0,18.298706,14.396149,21.551697,21.49762,21.779297,21.406403,18.298859,18.294586,18.294586,18.301727,0.0,0.030938853,0.030938853,0.047582038,67.0,18.300018,0.0,0.0,0.0,-0.00233197,9.54197e-21,0.0,63.56871,83.82546,28.18267,96.0,0.059697244,30.544264,238.84138,120.579575,0.0,63.56871,0.109449804,0.0,60.822575,8.330017
37883,21712980.0,0.0,18.298767,14.393005,21.54776,21.485992,21.781006,21.40863,18.298767,18.29425,18.29425,18.298126,0.0,0.030804038,0.030804038,0.047344428,63.0,18.300018,0.0,0.0,0.0,0.0057199416,9.54197e-21,0.0,64.17489,78.89451,28.169998,96.0,0.059475347,30.562004,239.01317,117.65098,0.0,64.17489,0.108942844,0.0,61.41992,8.330017
37884,21713040.0,0.0,18.298615,14.389709,21.543915,21.474487,21.782776,21.41092,18.298737,18.294128,18.294128,18.296051,0.0,0.030699976,0.030699976,0.047164828,59.0,18.300018,0.0,0.0,0.0,-0.00023262258,9.54197e-21,0.0,64.8279,74.14345,28.157373,96.0,0.05931611,30.579674,239.19698,114.86333,0.0,64.8279,0.1085555,0.0,62.062,8.330017
37885,21713100.0,0.0,18.2984,14.386322,21.54013,21.463074,21.784576,21.413239,18.298706,18.294128,18.294128,18.295013,0.0,0.030616172,0.030616172,0.047022503,55.0,18.300018,0.0,0.0,0.0,-0.010870899,9.54197e-21,0.0,65.52155,69.57399,28.144445,96.0,0.059198573,30.597776,239.38943,112.20147,0.0,65.52155,0.108245976,0.0,62.742893,8.330017
