,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37886,21713160.0,0.0,18.298676,14.382782,21.536987,21.453094,21.78653,21.41565,18.298676,18.294159,18.294159,18.294434,0.0,0.03053978,0.03053978,0.046893045,51.0,18.300018,0.0,0.0,0.0,0.0015192523,9.54197e-21,0.0,66.24978,65.176094,28.130733,96.0,0.059098177,30.616972,239.59006,109.64185,0.0,66.24978,0.10796405,0.0,63.456707,8.330017
37887,21713220.0,0.0,18.298859,14.379181,21.533966,21.443237,21.788483,21.41809,18.298676,18.29425,18.29425,18.294098,0.0,0.030463113,0.030463113,0.046762355,47.0,18.300018,0.0,0.0,0.0,0.012520371,9.54197e-21,0.0,67.01318,60.927753,28.117481,96.0,0.058995005,30.63553,239.79895,107.16226,0.0,67.01318,0.10768016,0.0,64.20423,8.330017
37888,21713280.0,0.0,18.298859,14.375458,21.531006,21.433472,21.790497,21.420532,18.298737,18.294373,18.294373,18.294006,0.0,0.030381978,0.030381978,0.046623047,43.0,18.300018,0.0,0.0,0.0,0.011327291,9.54197e-21,0.0,67.81352,56.820923,28.105196,96.0,0.05887929,30.652725,240.01534,104.75358,0.0,67.81352,0.10737897,0.0,64.987335,8.330017
37889,21713340.0,0.0,18.298737,14.371704,21.528076,21.423798,21.792511,21.423004,18.298828,18.294525,18.294525,18.294037,0.0,0.030291233,0.030291233,0.046466343,39.0,18.300018,0.0,0.0,0.0,0.0025135174,9.54197e-21,0.0,68.65698,52.829586,28.093655,96.0,0.058741312,30.668884,240.24005,102.39532,0.0,68.65698,0.10704063,0.0,65.81239,8.330017
37890,21713400.0,0.0,18.298676,14.367859,21.525238,21.414215,21.794556,21.425507,18.298859,18.294678,18.294678,18.294098,0.0,0.030187294,0.030187294,0.04628607,35.0,18.300018,0.0,0.0,0.0,-0.0028407057,9.54197e-21,0.0,69.549484,48.94449,28.082272,96.0,0.0585762,30.68482,240.47318,100.0789,0.0,69.549484,0.106652014,0.0,66.68532,8.330017
37891,21713460.0,0.0,18.29892,14.363983,21.52304,21.406097,21.796722,21.4281,18.298859,18.29483,18.29483,18.29422,0.0,0.030096414,0.030096414,0.046131253,31.666666,18.300018,0.0,0.0,0.0,0.0052230945,9.54197e-21,0.0,70.49518,45.255074,28.070885,96.0,0.05843718,30.700762,240.70149,97.8876,0.0,70.49518,0.106313065,0.0,67.60953,8.330017
37892,21713520.0,0.0,18.299011,14.360107,21.520966,21.398102,21.79895,21.430756,18.29892,18.295013,18.295013,18.294403,0.0,0.029999187,0.029999187,0.04596447,28.333334,18.300018,0.0,0.0,0.0,0.009758249,9.54197e-21,0.0,71.48843,41.7376,28.060385,96.0,0.058281522,30.715462,240.92964,95.78411,0.0,71.48843,0.10594831,0.0,68.57941,8.330017
37893,21713580.0,0.0,18.299103,14.356201,21.51892,21.390167,21.801208,21.43341,18.299011,18.295197,18.295197,18.294586,0.0,0.029880268,0.029880268,0.045758378,25.0,18.300018,0.0,0.0,0.0,0.010468038,9.54197e-21,0.0,72.5287,38.37067,28.050772,96.0,0.058084413,30.728922,241.16084,93.74321,0.0,72.5287,0.10551319,0.0,69.595116,8.330017
37894,21713640.0,0.0,18.298553,14.352295,21.516907,21.382324,21.803467,21.436066,18.29898,18.295563,18.295563,18.294952,0.0,0.029877102,0.029877102,0.04576937,25.0,18.300018,0.0,0.0,0.0,-0.019672727,9.54197e-21,0.0,73.59092,35.540478,28.040573,96.0,0.058121372,30.743196,241.3321,92.14142,0.0,73.59092,0.10551956,0.0,70.62959,8.330017
37895,21713700.0,0.0,18.298187,14.348419,21.514862,21.374481,21.805695,21.43872,18.298828,18.29596,18.29596,18.29538,0.0,0.0299307,0.0299307,0.04587604,25.0,18.300018,0.0,0.0,0.0,-0.03542297,9.54197e-21,0.0,74.61323,33.18966,28.028185,96.0,0.05827786,30.760544,241.46074,90.87299,0.0,74.61323,0.105736524,0.0,71.61976,8.330017
37896,21713760.0,0.0,18.298553,14.344574,21.513336,21.36789,21.807983,21.441437,18.298615,18.296234,18.296234,18.295746,0.0,0.03002996,0.03002996,0.046060845,25.0,18.300018,0.0,0.0,0.0,-0.011824866,9.54197e-21,0.0,75.579414,31.255503,28.01288,96.0,0.05853041,30.781967,241.55247,89.88714,0.0,75.579414,0.10611499,0.0,72.55122,8.330017
37897,21713820.0,0.0,18.298828,14.34079,21.51178,21.361237,21.810211,21.444092,18.298553,18.296509,18.296509,18.296051,0.0,0.03014977,0.03014977,0.046278924,25.0,18.300018,0.0,0.0,0.0,0.006992991,9.54197e-21,0.0,76.48595,29.635593,27.997583,96.0,0.05882518,30.803383,241.61897,89.10139,0.0,76.48595,0.10657371,0.0,73.42187,8.330017
37898,21713880.0,0.0,18.298798,14.337036,21.510193,21.354553,21.812347,21.446716,18.298553,18.296783,18.296783,18.296387,0.0,0.030286534,0.030286534,0.046524074,25.0,18.300018,0.0,0.0,0.0,0.005255942,9.54197e-21,0.0,77.31992,28.301546,27.983206,96.0,0.05914874,30.823513,241.66304,88.49403,0.0,77.31992,0.10709236,0.0,74.21953,8.330017
37899,21713940.0,0.0,18.298676,14.333374,21.508545,21.34784,21.814484,21.44928,18.298584,18.297028,18.297028,18.296692,0.0,0.03042792,0.03042792,0.046775375,25.0,18.300018,0.0,0.0,0.0,-0.00080489396,9.54197e-21,0.0,78.09629,27.166744,27.968962,96.0,0.0594807,30.843454,241.6932,88.003235,0.0,78.09629,0.10762731,0.0,74.95982,8.330017
37900,21714000.0,0.0,18.298584,14.329803,21.506836,21.341064,21.816528,21.451782,18.298553,18.297272,18.297272,18.296997,0.0,0.03057791,0.03057791,0.047039587,25.0,18.300018,0.0,0.0,0.0,-0.005681921,9.54197e-21,0.0,78.79612,26.243267,27.95441,96.0,0.05983018,30.863825,241.70744,87.640686,0.0,78.79612,0.10819289,0.0,75.6243,8.330017
37901,21714060.0,0.0,18.298828,14.326355,21.505585,21.335419,21.818573,21.454315,18.298553,18.297485,18.297485,18.297241,0.0,0.030730426,0.030730426,0.047306318,25.0,18.300018,0.0,0.0,0.0,0.005132364,9.54197e-21,0.0,79.42314,25.489643,27.939722,96.0,0.060184006,30.884388,241.71017,87.376076,0.0,79.42314,0.108765185,0.0,76.21723,8.330017
37902,21714120.0,0.0,18.29892,14.322998,21.504303,21.329712,21.820557,21.456787,18.298584,18.297668,18.297668,18.297455,0.0,0.030882701,0.030882701,0.04757083,25.0,18.300018,0.0,0.0,0.0,0.008431061,9.54197e-21,0.0,79.97168,24.89121,27.92589,96.0,0.060533453,30.903753,241.7031,87.19857,0.0,79.97168,0.10933437,0.0,76.73358,8.330017
37903,21714180.0,0.0,18.29889,14.319794,21.50299,21.323944,21.822449,21.459229,18.298645,18.297882,18.297882,18.297699,0.0,0.031031761,0.031031761,0.04782831,25.0,18.300018,0.0,0.0,0.0,0.005202013,9.54197e-21,0.0,80.456024,24.407166,27.912695,96.0,0.060874093,30.922232,241.68956,87.08224,0.0,80.456024,0.109890655,0.0,77.18767,8.330017
37904,21714240.0,0.0,18.298859,14.316742,21.501617,21.318115,21.82431,21.461578,18.298676,18.298035,18.298035,18.297882,0.0,0.03117598,0.03117598,0.048075978,25.0,18.300018,0.0,0.0,0.0,0.0018559039,9.54197e-21,0.0,80.86659,24.038351,27.899769,96.0,0.061203405,30.940325,241.67012,87.025795,0.0,80.86659,0.1104269,0.0,77.57057,8.330017
37905,21714300.0,0.0,18.29889,14.313843,21.500183,21.312256,21.82611,21.463928,18.298706,18.298218,18.298218,18.298065,0.0,0.03131441,0.03131441,0.048312575,25.0,18.300018,0.0,0.0,0.0,0.0016692384,9.54197e-21,0.0,81.223625,23.74669,27.886957,96.0,0.061520662,30.95826,241.64743,87.00687,0.0,81.223625,0.11094074,0.0,77.902115,8.330017
37906,21714360.0,0.0,18.299194,14.311127,21.499237,21.307495,21.827942,21.466278,18.298767,18.29834,18.29834,18.298248,0.0,0.03144662,0.03144662,0.048537422,25.0,18.300018,0.0,0.0,0.0,0.014489823,9.54197e-21,0.0,81.52399,23.530735,27.874544,96.0,0.061823875,30.97564,241.62175,87.02428,0.0,81.52399,0.11143033,0.0,78.17946,8.330017
37907,21714420.0,0.0,18.299316,14.308594,21.49826,21.302673,21.829712,21.468628,18.298859,18.298492,18.298492,18.2984,0.0,0.031570397,0.031570397,0.04874692,25.0,18.300018,0.0,0.0,0.0,0.018867997,9.54197e-21,0.0,81.7666,23.384645,27.863499,96.0,0.062105298,30.9911,241.59416,87.07247,0.0,81.7666,0.11188761,0.0,78.40191,8.330017
37908,21714480.0,0.0,18.299347,14.306305,21.497253,21.297821,21.83142,21.470917,18.29895,18.298645,18.298645,18.298553,0.0,0.0316841,0.0316841,0.048938468,25.0,18.300018,0.0,0.0,0.0,0.017225502,9.54197e-21,0.0,81.9588,23.293545,27.853426,96.0,0.062364087,31.005203,241.56596,87.141785,0.0,81.9588,0.112308435,0.0,78.57673,8.330017
37909,21714540.0,0.0,18.299225,14.304199,21.496185,21.292908,21.833069,21.473145,18.299072,18.298798,18.298798,18.298737,0.0,0.03178797,0.03178797,0.04911267,25.0,18.300018,0.0,0.0,0.0,0.0046472517,9.54197e-21,0.0,82.08919,23.270641,27.844679,96.0,0.06259676,31.01745,241.53671,87.23876,0.0,82.08919,0.112688586,0.0,78.69306,8.330017
37910,21714600.0,0.0,18.299225,14.302338,21.495087,21.287994,21.834686,21.475342,18.299103,18.29892,18.29892,18.298859,0.0,0.03187721,0.03187721,0.04926159,25.0,18.300018,0.0,0.0,0.0,0.002036322,9.54197e-21,0.0,82.1652,23.298567,27.836058,96.0,0.06280119,31.029516,241.5085,87.34991,0.0,82.1652,0.11301593,0.0,78.758446,8.330017
37911,21714660.0,0.0,18.2995,14.300751,21.494476,21.284119,21.836334,21.47763,18.299164,18.299042,18.299042,18.29898,0.0,0.03195918,0.03195918,0.049397826,25.0,18.300018,0.0,0.0,0.0,0.012728989,9.54197e-21,0.0,82.21643,23.34857,27.827961,96.0,0.0629893,31.040855,241.48111,87.466064,0.0,82.21643,0.1133163,0.0,78.80068,8.330017
37912,21714720.0,0.0,18.299713,14.299408,21.493866,21.280243,21.837982,21.479858,18.299286,18.299164,18.299164,18.299133,0.0,0.032032207,0.032032207,0.0495188,25.0,18.300018,0.0,0.0,0.0,0.019447237,9.54197e-21,0.0,82.240005,23.422184,27.821096,96.0,0.063155524,31.050465,241.45493,87.58632,0.0,82.240005,0.113583386,0.0,78.8172,8.330017
37913,21714780.0,0.0,18.299744,14.29834,21.493225,21.276337,21.83957,21.482086,18.299408,18.299286,18.299286,18.299255,0.0,0.032094583,0.032094583,0.04962177,25.0,18.300018,0.0,0.0,0.0,0.015434211,9.54197e-21,0.0,82.23517,23.51819,27.815762,96.0,0.06329546,31.057934,241.43054,87.70823,0.0,82.23517,0.11381114,0.0,78.80738,8.330017
37914,21714840.0,0.0,18.299744,14.297577,21.492584,21.27243,21.841156,21.484314,18.29953,18.299408,18.299408,18.299377,0.0,0.032147136,0.032147136,0.049708176,25.0,18.300018,0.0,0.0,0.0,0.010792231,9.54197e-21,0.0,82.209206,23.628395,27.811285,96.0,0.06341293,31.064201,241.40823,87.827835,0.0,82.209206,0.114002384,0.0,78.77809,8.330017
37915,21714900.0,0.0,18.299713,14.297119,21.491913,21.268524,21.842682,21.48648,18.299622,18.29953,18.29953,18.29953,0.0,0.032187473,0.032187473,0.049774155,25.0,18.300018,0.0,0.0,0.0,0.0037059083,9.54197e-21,0.0,82.15623,23.757694,27.80786,96.0,0.063503295,31.068996,241.38834,87.94574,0.0,82.15623,0.11414935,0.0,78.72385,8.330017
37916,21714960.0,0.0,18.300018,14.296997,21.4917,21.265594,21.8443,21.488739,18.299683,18.299652,18.299652,18.299622,0.0,0.03222025,0.03222025,0.049827427,25.0,18.300018,0.0,0.0,0.0,0.0155256,9.54197e-21,0.0,82.09123,23.892962,27.804792,96.0,0.0635774,31.07329,241.37036,88.05899,0.0,82.09123,0.114268206,0.0,78.65864,8.330017
37917,21715020.0,0.0,18.300232,14.297211,21.491547,21.262695,21.845886,21.490997,18.299805,18.299744,18.299744,18.299744,0.0,0.03224456,0.03224456,0.049866527,25.0,18.300018,0.0,0.0,0.0,0.022591135,9.54197e-21,0.0,82.01566,24.031206,27.803263,96.0,0.06362947,31.07543,241.35474,88.16495,0.0,82.01566,0.114355914,0.0,78.58389,8.330017
37918,21715080.0,0.0,18.300262,14.29776,21.491333,21.259827,21.847473,21.493256,18.299957,18.299866,18.299866,18.299866,0.0,0.032260854,0.032260854,0.049892254,25.0,18.300018,0.0,0.0,0.0,0.016789563,9.54197e-21,0.0,81.9317,24.170286,27.803505,96.0,0.06365958,31.075092,241.34145,88.26286,0.0,81.9317,0.11441424,0.0,78.50166,8.330017
37919,21715140.0,0.0,18.300201,14.298706,21.49115,21.256927,21.84903,21.495483,18.30008,18.299988,18.299988,18.299988,0.0,0.032270376,0.032270376,0.04990669,25.0,18.300018,0.0,0.0,0.0,0.0073702564,9.54197e-21,0.0,81.844,24.30566,27.804842,96.0,0.06367256,31.07322,241.3304,88.351395,0.0,81.844,0.11444771,0.0,78.4163,8.330017
37920,21715200.0,0.0,18.300201,14.300018,21.490967,21.254059,21.850616,21.497711,18.30017,18.30011,18.30011,18.30011,0.0,0.03227449,0.03227449,0.049912117,25.0,18.300018,0.0,0.0,0.0,0.0022454888,9.54197e-21,0.0,81.75633,24.434025,27.806702,96.0,0.063673206,31.070618,241.32138,88.43013,0.0,81.75633,0.114461526,0.0,78.331345,8.330017
37921,21715260.0,0.0,18.302155,14.301514,21.49469,21.255829,21.855896,21.503723,18.300354,18.300232,18.300232,18.300232,0.0,0.032272622,0.032272622,0.04990761,25.0,18.300018,0.0,0.0,0.0,0.08714561,9.54197e-21,0.0,81.66715,24.556648,27.810743,96.0,0.063654244,31.06496,241.31451,88.49903,0.0,81.66715,0.11445308,0.0,78.245346,8.330017
37922,21715320.0,0.0,18.302551,14.3029785,21.498657,21.257568,21.861206,21.509735,18.300964,18.300476,18.300476,18.300446,0.0,0.032266464,0.032266464,0.049895976,25.0,18.300018,0.0,0.0,0.0,0.09437285,9.54197e-21,0.0,81.58114,24.669632,27.822584,96.0,0.06359898,31.048382,241.30948,88.55779,0.0,81.58114,0.11442914,0.0,78.1627,8.330017
37923,21715380.0,0.0,18.301758,14.304474,21.502594,21.259338,21.866486,21.515686,18.301453,18.300842,18.300842,18.300812,0.0,0.032257017,0.032257017,0.049878906,25.0,18.300018,0.0,0.0,0.0,0.03019064,9.54197e-21,0.0,81.49996,24.771769,27.839262,96.0,0.063519955,31.025034,241.30606,88.60672,0.0,81.49996,0.11439315,0.0,78.084915,8.330017
37924,21715440.0,0.0,18.30066,14.305969,21.50653,21.261078,21.871735,21.521667,18.301636,18.301239,18.301239,18.301178,0.0,0.032244775,0.032244775,0.04985726,25.0,18.300018,0.0,0.0,0.0,-0.0476922,9.54197e-21,0.0,81.424286,24.862503,27.857056,96.0,0.063431524,31.00012,241.30417,88.646034,0.0,81.424286,0.11434697,0.0,78.01263,8.330017
37925,21715500.0,0.0,18.300568,14.307526,21.510468,21.262848,21.876984,21.527618,18.301453,18.301392,18.301392,18.301361,0.0,0.03223087,0.03223087,0.04983293,25.0,18.300018,0.0,0.0,0.0,-0.05205572,9.54197e-21,0.0,81.355415,24.94121,27.870401,96.0,0.06335595,30.98144,241.30351,88.67658,0.0,81.355415,0.11429482,0.0,77.94703,8.330017
37926,21715560.0,0.0,18.301422,14.309113,21.514618,21.26529,21.88211,21.533478,18.301147,18.301392,18.301392,18.301361,0.0,0.032215696,0.032215696,0.04980658,25.0,18.300018,0.0,0.0,0.0,0.0064835856,9.54197e-21,0.0,81.293655,25.007938,27.88043,96.0,0.06328987,30.967396,241.30396,88.69882,0.0,81.293655,0.11423809,0.0,77.888374,8.330017
37927,21715620.0,0.0,18.302002,14.310791,21.518799,21.26773,21.887238,21.539337,18.301208,18.3013,18.3013,18.3013,0.0,0.03219991,0.03219991,0.049779303,25.0,18.300018,0.0,0.0,0.0,0.04329614,9.54197e-21,0.0,81.2394,25.063179,27.892193,96.0,0.063216455,30.950928,241.30527,88.713745,0.0,81.2394,0.114179224,0.0,77.83702,8.330017
37928,21715680.0,0.0,18.30185,14.312561,21.52298,21.270172,21.892365,21.545197,18.301422,18.30133,18.30133,18.30133,0.0,0.032184064,0.032184064,0.04975204,25.0,18.300018,0.0,0.0,0.0,0.028994089,9.54197e-21,0.0,81.19269,25.107693,27.90725,96.0,0.06313117,30.929852,241.30724,88.7224,0.0,81.19269,0.11412025,0.0,77.79295,8.330017
37929,21715740.0,0.0,18.301605,14.314484,21.52713,21.272614,21.89746,21.551025,18.301544,18.301361,18.301361,18.301361,0.0,0.032168694,0.032168694,0.049725678,25.0,18.300018,0.0,0.0,0.0,0.010485918,9.54197e-21,0.0,81.15307,25.142738,27.922716,96.0,0.06304544,30.908197,241.30963,88.7261,0.0,81.15307,0.1140632,0.0,77.75571,8.330017
37930,21715800.0,0.0,18.301208,14.316498,21.53128,21.275055,21.902557,21.556854,18.301575,18.301483,18.301483,18.301453,0.0,0.03215383,0.03215383,0.049700294,25.0,18.300018,0.0,0.0,0.0,-0.018357595,9.54197e-21,0.0,81.12198,25.166145,27.938961,96.0,0.062957905,30.885452,241.3126,88.723564,0.0,81.12198,0.11400798,0.0,77.726685,8.330017
37931,21715860.0,0.0,18.30194,14.318665,21.536835,21.27951,21.908691,21.563843,18.301514,18.301514,18.301514,18.301514,0.0,0.032139737,0.032139737,0.049676288,25.0,18.300018,0.0,0.0,0.0,0.015602194,9.54197e-21,0.0,81.09633,25.182747,27.953928,96.0,0.06287658,30.864498,241.31573,88.71796,0.0,81.09633,0.11395579,0.0,77.702866,8.330017
37932,21715920.0,0.0,18.302368,14.321014,21.54245,21.283966,21.914795,21.5708,18.301636,18.301575,18.301575,18.301544,0.0,0.03212674,0.03212674,0.04965421,25.0,18.300018,0.0,0.0,0.0,0.03907421,9.54197e-21,0.0,81.07672,25.192259,27.97085,96.0,0.06279042,30.840809,241.31898,88.70943,0.0,81.07672,0.11390771,0.0,77.68482,8.330017
37933,21715980.0,0.0,18.302246,14.323578,21.548065,21.288391,21.920898,21.577728,18.30188,18.301666,18.301666,18.301636,0.0,0.032114904,0.032114904,0.049634166,25.0,18.300018,0.0,0.0,0.0,0.025230996,9.54197e-21,0.0,81.06283,25.195301,27.990618,96.0,0.06269636,30.813133,241.32228,88.69841,0.0,81.06283,0.113863975,0.0,77.672226,8.330017
37934,21716040.0,0.0,18.30191,14.326324,21.55368,21.292816,21.926971,21.584656,18.302032,18.301788,18.301788,18.301758,0.0,0.032104358,0.032104358,0.049616367,25.0,18.300018,0.0,0.0,0.0,-0.0028955166,9.54197e-21,0.0,81.0538,25.193235,28.011513,96.0,0.06260082,30.783882,241.3255,88.68584,0.0,81.0538,0.11382508,0.0,77.66424,8.330017
37935,21716100.0,0.0,18.30188,14.329285,21.559235,21.29718,21.933014,21.591553,18.302032,18.30185,18.30185,18.301819,0.0,0.032096982,0.032096982,0.049604017,25.0,18.300018,0.0,0.0,0.0,-0.0050957147,9.54197e-21,0.0,81.053505,25.183159,28.031326,96.0,0.06251537,30.756144,241.32826,88.67205,0.0,81.053505,0.113797955,0.0,77.664474,8.330017
37936,21716160.0,0.0,18.301971,14.33252,21.565063,21.302246,21.939087,21.59845,18.302002,18.30191,18.30191,18.30191,0.0,0.032089,0.032089,0.049590625,25.0,18.300018,0.0,0.0,0.0,-0.0050574658,9.54197e-21,0.0,81.05185,25.174147,28.051346,96.0,0.06242802,30.728113,241.33115,88.65823,0.0,81.05185,0.1137686,0.0,77.663445,8.330017
37937,21716220.0,0.0,18.302216,14.335999,21.570892,21.307251,21.94513,21.605316,18.302002,18.301971,18.301971,18.30194,0.0,0.032082267,0.032082267,0.049579374,25.0,18.300018,0.0,0.0,0.0,0.0093933325,9.54197e-21,0.0,81.05325,25.162577,28.071377,96.0,0.062343076,30.700073,241.33382,88.64429,0.0,81.05325,0.11374387,0.0,77.66528,8.330017
37938,21716280.0,0.0,18.302399,14.339752,21.576721,21.312256,21.951172,21.612152,18.302063,18.302002,18.302002,18.302002,0.0,0.03207666,0.03207666,0.049570046,25.0,18.300018,0.0,0.0,0.0,0.017168045,9.54197e-21,0.0,81.056885,25.149511,28.092325,96.0,0.06225704,30.670744,241.33624,88.6307,0.0,81.056885,0.11372334,0.0,77.6692,8.330017
37939,21716340.0,0.0,18.30246,14.343842,21.58252,21.31723,21.957184,21.618988,18.302155,18.302032,18.302032,18.302032,0.0,0.03207224,0.03207224,0.049562752,25.0,18.300018,0.0,0.0,0.0,0.017093047,9.54197e-21,0.0,81.06312,25.134516,28.114283,96.0,0.0621697,30.640007,241.33842,88.61727,0.0,81.06312,0.11370719,0.0,77.67554,8.330017
37940,21716400.0,0.0,18.302368,14.348236,21.588287,21.322174,21.963165,21.625824,18.302277,18.302124,18.302124,18.302094,0.0,0.03206883,0.03206883,0.04955717,25.0,18.300018,0.0,0.0,0.0,0.0070630256,9.54197e-21,0.0,81.070854,25.118938,28.137356,96.0,0.062080313,30.607704,241.34035,88.6046,0.0,81.070854,0.1136948,0.0,77.68326,8.330017
37941,21716460.0,0.0,18.302399,14.352966,21.5943,21.327728,21.969147,21.632599,18.302338,18.302185,18.302185,18.302185,0.0,0.032066382,0.032066382,0.049553223,25.0,18.300018,0.0,0.0,0.0,0.0031493572,9.54197e-21,0.0,81.07983,25.103064,28.161007,96.0,0.0619907,30.57459,241.34201,88.59279,0.0,81.07983,0.11368596,0.0,77.69211,8.330017
37942,21716520.0,0.0,18.302551,14.358032,21.60028,21.333221,21.975098,21.639374,18.302368,18.302277,18.302277,18.302246,0.0,0.032064773,0.032064773,0.049550682,25.0,18.300018,0.0,0.0,0.0,0.008380662,9.54197e-21,0.0,81.08955,25.087412,28.184896,96.0,0.061901845,30.541143,241.3434,88.582016,0.0,81.08955,0.1136802,0.0,77.70162,8.330017
37943,21716580.0,0.0,18.302673,14.363495,21.606262,21.338715,21.981049,21.646118,18.30243,18.302338,18.302338,18.302307,0.0,0.032063864,0.032063864,0.049549326,25.0,18.300018,0.0,0.0,0.0,0.011510703,9.54197e-21,0.0,81.09961,25.072386,28.209587,96.0,0.061811477,30.506578,241.34454,88.572365,0.0,81.09961,0.11367703,0.0,77.71142,8.330017
37944,21716640.0,0.0,18.302734,14.369354,21.612183,21.344147,21.986938,21.652863,18.30252,18.302399,18.302399,18.302368,0.0,0.032063507,0.032063507,0.04954888,25.0,18.300018,0.0,0.0,0.0,0.012399493,9.54197e-21,0.0,81.10964,25.058298,28.235126,96.0,0.06171908,30.470821,241.34547,88.56384,0.0,81.10964,0.11367586,0.0,77.72114,8.330017
37945,21716700.0,0.0,18.302795,14.37561,21.618103,21.349579,21.992828,21.659546,18.302612,18.30246,18.30246,18.30246,0.0,0.032063764,0.032063764,0.049549468,25.0,18.300018,0.0,0.0,0.0,0.0096803205,9.54197e-21,0.0,81.1198,25.045036,28.261593,96.0,0.06162453,30.433771,241.34618,88.556465,0.0,81.1198,0.113676965,0.0,77.73093,8.330017
37946,21716760.0,0.0,18.302948,14.382324,21.624268,21.35559,21.998718,21.66626,18.302704,18.302551,18.302551,18.30252,0.0,0.03206444,0.03206444,0.049550753,25.0,18.300018,0.0,0.0,0.0,0.012524436,9.54197e-21,0.0,81.129616,25.032955,28.28892,96.0,0.061527666,30.395512,241.34666,88.550224,0.0,81.129616,0.11367961,0.0,77.740364,8.330017
37947,21716820.0,0.0,18.30307,14.389465,21.630402,21.361542,22.004608,21.672943,18.302795,18.302643,18.302643,18.302612,0.0,0.032065433,0.032065433,0.04955255,25.0,18.300018,0.0,0.0,0.0,0.014103591,9.54197e-21,0.0,81.13893,25.02215,28.317324,96.0,0.061427504,30.35575,241.347,88.54505,0.0,81.13893,0.11368339,0.0,77.74929,8.330017
37948,21716880.0,0.0,18.303131,14.397095,21.636505,21.367462,22.010437,21.679596,18.302917,18.302734,18.302734,18.302704,0.0,0.032066684,0.032066684,0.049554773,25.0,18.300018,0.0,0.0,0.0,0.01206308,9.54197e-21,0.0,81.147675,25.01264,28.346848,96.0,0.06132379,30.31441,241.34715,88.54091,0.0,81.147675,0.11368813,0.0,77.75764,8.330017
37949,21716940.0,0.0,18.303192,14.405212,21.642609,21.373383,22.016266,21.686218,18.303009,18.302826,18.302826,18.302795,0.0,0.0320681,0.0320681,0.049557257,25.0,18.300018,0.0,0.0,0.0,0.009685873,9.54197e-21,0.0,81.155716,25.004425,28.3773,96.0,0.061217025,30.27178,241.3472,88.53769,0.0,81.155716,0.113693446,0.0,77.76531,8.330017
37950,21717000.0,0.0,18.303284,14.413818,21.648682,21.379242,22.022095,21.69284,18.3031,18.302948,18.302948,18.302917,0.0,0.032069586,0.032069586,0.049559847,25.0,18.300018,0.0,0.0,0.0,0.008899278,9.54197e-21,0.0,81.16304,24.997425,28.408623,96.0,0.06110723,30.22793,241.34714,88.53525,0.0,81.16304,0.11369901,0.0,77.77226,8.330017
37951,21717060.0,0.0,18.303925,14.422943,21.655884,21.38797,22.027893,21.699463,18.303223,18.30304,18.30304,18.303009,0.0,0.03207118,0.03207118,0.0495626,25.0,18.300018,0.0,0.0,0.0,0.03413841,9.54197e-21,0.0,81.169624,24.991697,28.441238,96.0,0.060992956,30.18227,241.34697,88.53366,0.0,81.169624,0.11370496,0.0,77.77851,8.330017
37952,21717120.0,0.0,18.30423,14.432648,21.663177,21.396637,22.033691,21.706055,18.303467,18.303192,18.303192,18.303162,0.0,0.03207275,0.03207275,0.049565293,25.0,18.300018,0.0,0.0,0.0,0.041253995,9.54197e-21,0.0,81.17547,24.98714,28.476854,96.0,0.06086778,30.1324,241.34674,88.532715,0.0,81.17547,0.11371078,0.0,77.784035,8.330017
37953,21717180.0,0.0,18.304138,14.442871,21.67041,21.405273,22.03946,21.712616,18.30371,18.303375,18.303375,18.303314,0.0,0.03207426,0.03207426,0.049567886,25.0,18.300018,0.0,0.0,0.0,0.026634226,9.54197e-21,0.0,81.1806,24.983646,28.515043,96.0,0.060733218,30.07894,241.34645,88.532326,0.0,81.1806,0.11371641,0.0,77.78888,8.330017
37954,21717240.0,0.0,18.303925,14.453705,21.677643,21.41388,22.045197,21.719147,18.303894,18.303558,18.303558,18.303528,0.0,0.03207571,0.03207571,0.04957036,25.0,18.300018,0.0,0.0,0.0,0.0030639905,9.54197e-21,0.0,81.18504,24.981129,28.554934,96.0,0.060592365,30.023092,241.34613,88.53243,0.0,81.18504,0.11372178,0.0,77.79305,8.330017
37955,21717300.0,0.0,18.303955,14.465118,21.684814,21.422394,22.050934,21.725677,18.303986,18.303741,18.303741,18.30368,0.0,0.032077078,0.032077078,0.04957268,25.0,18.300018,0.0,0.0,0.0,-0.0020376826,9.54197e-21,0.0,81.18884,24.979397,28.594833,96.0,0.06045127,29.967234,241.34578,88.532906,0.0,81.18884,0.11372684,0.0,77.796616,8.330017
37956,21717360.0,0.0,18.304626,14.477173,21.69281,21.432922,22.056671,21.732178,18.304016,18.303864,18.303864,18.303802,0.0,0.03207834,0.03207834,0.049574826,25.0,18.300018,0.0,0.0,0.0,0.027709762,9.54197e-21,0.0,81.19203,24.978405,28.635153,96.0,0.06030844,29.910788,241.3454,88.53369,0.0,81.19203,0.1137315,0.0,77.7996,8.330017
37957,21717420.0,0.0,18.305023,14.489838,21.700806,21.44339,22.062408,21.738678,18.30426,18.303986,18.303986,18.303955,0.0,0.032079466,0.032079466,0.049576722,25.0,18.300018,0.0,0.0,0.0,0.042643066,9.54197e-21,0.0,81.194695,24.978083,28.678307,96.0,0.060155082,29.850372,241.34503,88.53471,0.0,81.194695,0.11373565,0.0,77.80207,8.330017
37958,21717480.0,0.0,18.304993,14.503174,21.70877,21.453796,22.068115,21.745117,18.304504,18.304169,18.304169,18.304138,0.0,0.032080438,0.032080438,0.049578354,25.0,18.300018,0.0,0.0,0.0,0.028700816,9.54197e-21,0.0,81.19691,24.978294,28.724571,96.0,0.059990183,29.785597,241.34467,88.53589,0.0,81.19691,0.11373923,0.0,77.80413,8.330017
37959,21717540.0,0.0,18.304932,14.517181,21.716705,21.464142,22.073822,21.751587,18.304718,18.304352,18.304352,18.30429,0.0,0.03208128,0.03208128,0.049579766,25.0,18.300018,0.0,0.0,0.0,0.015835494,9.54197e-21,0.0,81.19876,24.978855,28.77216,96.0,0.059820235,29.718975,241.34431,88.53712,0.0,81.19876,0.11374234,0.0,77.805855,8.330017
37960,21717600.0,0.0,18.30481,14.531891,21.72461,21.474457,22.079498,21.757996,18.30484,18.304565,18.304565,18.304504,0.0,0.032081988,0.032081988,0.049580943,25.0,18.300018,0.0,0.0,0.0,-0.002003071,9.54197e-21,0.0,81.20023,24.979832,28.821424,96.0,0.059643954,29.65001,241.34398,88.538445,0.0,81.20023,0.113744915,0.0,77.80721,8.330017
37961,21717660.0,0.0,18.305603,14.547302,21.733612,21.487427,22.085205,21.764374,18.304932,18.304718,18.304718,18.304657,0.0,0.032082576,0.032082576,0.049581926,25.0,18.300018,0.0,0.0,0.0,0.031092009,9.54197e-21,0.0,81.20143,24.981022,28.870825,96.0,0.059466917,29.580847,241.34367,88.539764,0.0,81.20143,0.113747075,0.0,77.80831,8.330017
37962,21717720.0,0.0,18.306091,14.563446,21.742645,21.500336,22.090912,21.77069,18.305145,18.30487,18.30487,18.30484,0.0,0.03208303,0.03208303,0.049582668,25.0,18.300018,0.0,0.0,0.0,0.050139267,9.54197e-21,0.0,81.202415,24.982409,28.923393,96.0,0.05927815,29.507252,241.34338,88.54105,0.0,81.202415,0.11374873,0.0,77.80923,8.330017
37963,21717780.0,0.0,18.306091,14.580322,21.751617,21.513153,22.096588,21.777039,18.305511,18.305084,18.305084,18.305023,0.0,0.032083344,0.032083344,0.049583174,25.0,18.300018,0.0,0.0,0.0,0.036002997,9.54197e-21,0.0,81.20325,24.983955,28.979769,96.0,0.05907534,29.428322,241.34311,88.54228,0.0,81.20325,0.11374986,0.0,77.80999,8.330017
37964,21717840.0,0.0,18.305908,14.597992,21.76056,21.52594,22.102264,21.783325,18.305756,18.305328,18.305328,18.305267,0.0,0.03208355,0.03208355,0.0495835,25.0,18.300018,0.0,0.0,0.0,0.012173031,9.54197e-21,0.0,81.203995,24.985525,29.038334,96.0,0.058864415,29.346333,241.34288,88.5434,0.0,81.203995,0.11375061,0.0,77.810684,8.330017
37965,21717900.0,0.0,18.30597,14.616425,21.76941,21.538513,22.10788,21.789581,18.305847,18.305481,18.305481,18.30545,0.0,0.03208359,0.03208359,0.049583543,25.0,18.300018,0.0,0.0,0.0,0.008853578,9.54197e-21,0.0,81.2047,24.986923,29.098427,96.0,0.05864755,29.2622,241.3427,88.54426,0.0,81.2047,0.11375072,0.0,77.81135,8.330017
37966,21717960.0,0.0,18.30658,14.635681,21.779358,21.553772,22.113586,21.795837,18.30597,18.305695,18.305695,18.305634,0.0,0.03208365,0.03208365,0.04958363,25.0,18.300018,0.0,0.0,0.0,0.024742074,9.54197e-21,0.0,81.20539,24.988373,29.158474,96.0,0.058431,29.178139,241.3425,88.54516,0.0,81.20539,0.11375093,0.0,77.812004,8.330017
37967,21718020.0,0.0,18.307251,14.655762,21.789337,21.56897,22.119263,21.802063,18.306183,18.305878,18.305878,18.305817,0.0,0.032083634,0.032083634,0.049583584,25.0,18.300018,0.0,0.0,0.0,0.052521322,9.54197e-21,0.0,81.2061,24.98976,29.221445,96.0,0.058203634,29.089975,241.34233,88.54594,0.0,81.2061,0.11375085,0.0,77.81267,8.330017
37968,21718080.0,0.0,18.30722,14.676666,21.799225,21.583923,22.124908,21.808258,18.306427,18.306091,18.306091,18.30603,0.0,0.03208349,0.03208349,0.04958332,25.0,18.300018,0.0,0.0,0.0,0.040797904,9.54197e-21,0.0,81.206985,24.990881,29.290264,96.0,0.05795482,28.993628,241.34221,88.54643,0.0,81.206985,0.113750294,0.0,77.813515,8.330017
37969,21718140.0,0.0,18.307281,14.698425,21.809113,21.598969,22.130554,21.814423,18.306702,18.306305,18.306305,18.306274,0.0,0.03208336,0.03208336,0.04958308,25.0,18.300018,0.0,0.0,0.0,0.029570447,9.54197e-21,0.0,81.20782,24.992071,29.358438,96.0,0.057708494,28.898186,241.34209,88.546974,0.0,81.20782,0.113749795,0.0,77.81432,8.330017
37970,21718200.0,0.0,18.307526,14.721069,21.81894,21.613892,22.1362,21.820587,18.306976,18.30655,18.30655,18.306488,0.0,0.032083184,0.032083184,0.049582772,25.0,18.300018,0.0,0.0,0.0,0.029724345,9.54197e-21,0.0,81.20874,24.993118,29.429106,96.0,0.057452995,28.799253,241.34196,88.54739,0.0,81.20874,0.113749154,0.0,77.81521,8.330017
37971,21718260.0,0.0,18.30841,14.744629,21.830414,21.632812,22.141937,21.826752,18.307251,18.306824,18.306824,18.306763,0.0,0.03208297,0.03208297,0.049582396,25.0,18.300018,0.0,0.0,0.0,0.058145378,9.54197e-21,0.0,81.20976,24.994043,29.50286,96.0,0.05718623,28.695997,241.34187,88.5477,0.0,81.20976,0.11374834,0.0,77.81619,8.330017
37972,21718320.0,0.0,18.308716,14.769104,21.84198,21.651611,22.147644,21.832886,18.307709,18.307129,18.307129,18.307068,0.0,0.03208271,0.03208271,0.049581934,25.0,18.300018,0.0,0.0,0.0,0.05740943,9.54197e-21,0.0,81.2109,24.994865,29.581741,96.0,0.056900863,28.585566,241.34178,88.54788,0.0,81.2109,0.11374735,0.0,77.81731,8.330017
37973,21718380.0,0.0,18.308624,14.794495,21.853455,21.670319,22.15332,21.83899,18.308105,18.307495,18.307495,18.307404,0.0,0.032082416,0.032082416,0.049581435,25.0,18.300018,0.0,0.0,0.0,0.03196521,9.54197e-21,0.0,81.21219,24.99554,29.664474,96.0,0.056601524,28.469736,241.3417,88.54796,0.0,81.21219,0.11374627,0.0,77.81855,8.330017
37974,21718440.0,0.0,18.308624,14.820831,21.864807,21.688782,22.158966,21.845062,18.308258,18.30774,18.30774,18.307678,0.0,0.032082155,0.032082155,0.04958098,25.0,18.300018,0.0,0.0,0.0,0.02181775,9.54197e-21,0.0,81.21378,24.995832,29.750198,96.0,0.056291327,28.349724,241.34164,88.547844,0.0,81.21378,0.11374529,0.0,77.8201,8.330017
37975,21718500.0,0.0,18.308685,14.848175,21.87619,21.707275,22.164612,21.851135,18.308441,18.308014,18.308014,18.307953,0.0,0.032081883,0.032081883,0.04958051,25.0,18.300018,0.0,0.0,0.0,0.0078284545,9.54197e-21,0.0,81.215324,24.99618,29.835377,96.0,0.05598333,28.230476,241.34157,88.54775,0.0,81.215324,0.11374428,0.0,77.821594,8.330017
37976,21718560.0,0.0,18.309998,14.876465,21.888824,21.72882,22.17038,21.857178,18.308624,18.308258,18.308258,18.308197,0.0,0.03208163,0.03208163,0.04958008,25.0,18.300018,0.0,0.0,0.0,0.06718993,9.54197e-21,0.0,81.21699,24.99636,29.92212,96.0,0.055669606,28.109032,241.3415,88.54758,0.0,81.21699,0.11374333,0.0,77.823204,8.330017
37977,21718620.0,0.0,18.310608,14.905792,21.90152,21.750275,22.176147,21.86322,18.309082,18.308533,18.308533,18.308472,0.0,0.03208135,0.03208135,0.049579598,25.0,18.300018,0.0,0.0,0.0,0.08333356,9.54197e-21,0.0,81.21879,24.996479,30.014969,96.0,0.055333834,27.979046,241.34145,88.54735,0.0,81.21879,0.1137423,0.0,77.824936,8.330017
37978,21718680.0,0.0,18.310425,14.936157,21.914124,21.771606,22.181885,21.869232,18.309662,18.30893,18.30893,18.308838,0.0,0.032081056,0.032081056,0.04957909,25.0,18.300018,0.0,0.0,0.0,0.04774735,9.54197e-21,0.0,81.22071,24.996515,30.114,96.0,0.05497575,27.840397,241.34138,88.54704,0.0,81.22071,0.113741204,0.0,77.826805,8.330017
37979,21718740.0,0.0,18.310211,14.96756,21.926666,21.792816,22.187592,21.875214,18.310028,18.309326,18.309326,18.309235,0.0,0.032080777,0.032080777,0.049578622,25.0,18.300018,0.0,0.0,0.0,0.013116913,9.54197e-21,0.0,81.22277,24.996414,30.21577,96.0,0.05460791,27.697924,241.34131,88.546684,0.0,81.22277,0.113740176,0.0,77.828804,8.330017
37980,21718800.0,0.0,18.310364,15.0,21.939087,21.813751,22.193268,21.881165,18.31018,18.3096,18.3096,18.30951,0.0,0.032080583,0.032080583,0.049578294,25.0,18.300018,0.0,0.0,0.0,0.011492288,9.54197e-21,0.0,81.225075,24.996073,30.319977,96.0,0.054231334,27.552032,241.34123,88.54628,0.0,81.225075,0.11373947,0.0,77.83101,8.330017
37981,21718860.0,0.0,18.313904,15.033203,21.959534,21.84494,22.206238,21.894287,18.310547,18.309937,18.309937,18.309845,0.0,0.032080352,0.032080352,0.049577903,25.0,18.300018,0.0,0.0,0.0,0.1531377,9.54197e-21,0.0,81.22734,24.995787,30.426369,96.0,0.053847276,27.403084,241.34116,88.54587,0.0,81.22734,0.11373861,0.0,77.833206,8.330017
37982,21718920.0,0.0,18.315186,15.0668335,21.980408,21.875977,22.219147,21.907349,18.311676,18.310486,18.310486,18.310364,0.0,0.03208005,0.03208005,0.049577385,25.0,18.300018,0.0,0.0,0.0,0.19822638,9.54197e-21,0.0,81.22973,24.99554,30.547583,96.0,0.05340959,27.233383,241.34108,88.545395,0.0,81.22973,0.113737494,0.0,77.83551,8.330017
37983,21718980.0,0.0,18.313812,15.10083,22.00119,21.90686,22.232056,21.92041,18.312866,18.31131,18.31131,18.311157,0.0,0.032079708,0.032079708,0.049576785,25.0,18.300018,0.0,0.0,0.0,0.07458632,9.54197e-21,0.0,81.23229,24.995256,30.681572,96.0,0.052926004,27.0458,241.34099,88.54485,0.0,81.23229,0.1137362,0.0,77.83799,8.330017
37984,21719040.0,0.0,18.311829,15.135223,22.021881,21.937592,22.244873,21.93338,18.313385,18.312164,18.312164,18.311981,0.0,0.032079402,0.032079402,0.04957627,25.0,18.300018,0.0,0.0,0.0,-0.07471856,9.54197e-21,0.0,81.235016,24.994776,30.81884,96.0,0.052430995,26.853624,241.3409,88.54425,0.0,81.235016,0.11373508,0.0,77.84062,8.330017
37985,21719100.0,0.0,18.311768,15.169983,22.04245,21.96814,22.25769,21.94635,18.31311,18.312653,18.312653,18.3125,0.0,0.03207923,0.03207923,0.04957599,25.0,18.300018,0.0,0.0,0.0,-0.08202683,9.54197e-21,0.0,81.23782,24.99404,30.9485,96.0,0.051963937,26.6721,241.34079,88.54364,0.0,81.23782,0.11373445,0.0,77.84333,8.330017
37986,21719160.0,0.0,18.31366,15.205109,22.063995,22.001404,22.270294,21.958954,18.312683,18.312744,18.312744,18.312653,0.0,0.032079164,0.032079164,0.049575888,25.0,18.300018,0.0,0.0,0.0,0.037060007,9.54197e-21,0.0,81.24067,24.993156,31.072977,96.0,0.051516034,26.497835,241.34065,88.54305,0.0,81.24067,0.113734215,0.0,77.84607,8.330017
37987,21719220.0,0.0,18.31485,15.24057,22.08551,22.034485,22.282837,21.971527,18.312958,18.312775,18.312775,18.312714,0.0,0.032079104,0.032079104,0.0495758,25.0,18.300018,0.0,0.0,0.0,0.103551075,9.54197e-21,0.0,81.24353,24.992304,31.202852,96.0,0.051049087,26.316008,241.34052,88.542496,0.0,81.24353,0.113734014,0.0,77.848816,8.330017
37988,21719280.0,0.0,18.314606,15.276398,22.106934,22.067413,22.29535,21.98407,18.313507,18.312988,18.312988,18.312927,0.0,0.032079045,0.032079045,0.049575698,25.0,18.300018,0.0,0.0,0.0,0.06970446,9.54197e-21,0.0,81.246414,24.991476,31.340534,96.0,0.05055452,26.123255,241.34036,88.541954,0.0,81.246414,0.113733776,0.0,77.851585,8.330017
37989,21719340.0,0.0,18.314209,15.3125,22.128265,22.100159,22.30783,21.996552,18.313904,18.313232,18.313232,18.313171,0.0,0.032079022,0.032079022,0.049575668,25.0,18.300018,0.0,0.0,0.0,0.029965851,9.54197e-21,0.0,81.24929,24.990618,31.479969,96.0,0.05005422,25.928041,241.3402,88.541435,0.0,81.24929,0.1137337,0.0,77.85436,8.330017
37990,21719400.0,0.0,18.313324,15.348938,22.149475,22.13272,22.320282,22.009003,18.314117,18.313599,18.313599,18.313538,0.0,0.03207903,0.03207903,0.049575694,25.0,18.300018,0.0,0.0,0.0,-0.04114948,9.54197e-21,0.0,81.2522,24.989725,31.622822,96.0,0.049542326,25.728052,241.34001,88.540924,0.0,81.2522,0.11373375,0.0,77.85715,8.330017
37991,21719460.0,0.0,18.314392,15.385681,22.172638,22.16925,22.333374,22.022003,18.313995,18.313812,18.313812,18.313751,0.0,0.03207912,0.03207912,0.049575854,25.0,18.300018,0.0,0.0,0.0,0.0098661175,9.54197e-21,0.0,81.25506,24.98878,31.761984,96.0,0.049044367,25.533222,241.33981,88.540474,0.0,81.25506,0.113734104,0.0,77.85989,8.330017
37992,21719520.0,0.0,18.315369,15.422699,22.195831,22.205566,22.346436,22.035004,18.314087,18.313934,18.313934,18.313904,0.0,0.032079235,0.032079235,0.04957606,25.0,18.300018,0.0,0.0,0.0,0.06231616,9.54197e-21,0.0,81.25786,24.987873,31.90358,96.0,0.0485384,25.334988,241.3396,88.54008,0.0,81.25786,0.11373452,0.0,77.86259,8.330017
37993,21719580.0,0.0,18.315613,15.459991,22.218903,22.24173,22.359467,22.047943,18.314514,18.314117,18.314117,18.314056,0.0,0.032079354,0.032079354,0.049576268,25.0,18.300018,0.0,0.0,0.0,0.06410765,9.54197e-21,0.0,81.260605,24.987011,32.050117,96.0,0.048015527,25.129837,241.33937,88.5397,0.0,81.260605,0.11373497,0.0,77.865204,8.330017
37994,21719640.0,0.0,18.315216,15.497559,22.241882,22.27768,22.372437,22.060822,18.31491,18.314362,18.314362,18.3143,0.0,0.032079488,0.032079488,0.0495765,25.0,18.300018,0.0,0.0,0.0,0.024211574,9.54197e-21,0.0,81.26328,24.986176,32.200726,96.0,0.04747898,24.918983,241.33913,88.53937,0.0,81.26328,0.11373547,0.0,77.867775,8.330017
37995,21719700.0,0.0,18.31488,15.53537,22.26477,22.313416,22.385376,22.07367,18.315094,18.314636,18.314636,18.314575,0.0,0.032079656,0.032079656,0.049576785,25.0,18.300018,0.0,0.0,0.0,-0.008072211,9.54197e-21,0.0,81.26589,24.985346,32.35225,96.0,0.046940144,24.70685,241.33887,88.53906,0.0,81.26589,0.113736086,0.0,77.87027,8.330017
37996,21719760.0,0.0,18.315521,15.573395,22.289154,22.35315,22.398254,22.086273,18.315125,18.31485,18.31485,18.314789,0.0,0.032079857,0.032079857,0.04957714,25.0,18.300018,0.0,0.0,0.0,0.013713109,9.54197e-21,0.0,81.2684,24.984531,32.503807,96.0,0.046402235,24.494669,241.3386,88.53881,0.0,81.2684,0.113736846,0.0,77.87267,8.330017
37997,21719820.0,0.0,18.316101,15.611694,22.313538,22.39267,22.411072,22.098846,18.315277,18.315033,18.315033,18.314972,0.0,0.032080077,0.032080077,0.049577523,25.0,18.300018,0.0,0.0,0.0,0.04111848,9.54197e-21,0.0,81.27081,24.983757,32.657272,96.0,0.04585864,24.279821,241.33832,88.538605,0.0,81.27081,0.11373768,0.0,77.87497,8.330017
37998,21719880.0,0.0,18.316345,15.650177,22.33783,22.431976,22.423828,22.111359,18.315552,18.315216,18.315216,18.315155,0.0,0.032080308,0.032080308,0.04957792,25.0,18.300018,0.0,0.0,0.0,0.044153027,9.54197e-21,0.0,81.27311,24.983017,32.813904,96.0,0.045304988,24.060535,241.33801,88.53842,0.0,81.27311,0.11373854,0.0,77.87717,8.330017
37999,21719940.0,0.0,18.316193,15.688843,22.362,22.4711,22.436554,22.12384,18.315826,18.31543,18.31543,18.3154,0.0,0.03208055,0.03208055,0.04957833,25.0,18.300018,0.0,0.0,0.0,0.02290997,9.54197e-21,0.0,81.2753,24.982306,32.973614,96.0,0.044741727,23.836939,241.3377,88.53828,0.0,81.2753,0.11373943,0.0,77.87924,8.330017
38000,21720000.0,0.0,18.31607,15.727722,22.386047,22.50998,22.44925,22.136292,18.31604,18.315674,18.315674,18.315613,0.0,0.03208081,0.03208081,0.04957878,25.0,18.300018,0.0,0.0,0.0,0.0045522554,9.54197e-21,0.0,81.27736,24.981617,33.134567,96.0,0.0441755,23.611607,241.33739,88.538155,0.0,81.27736,0.1137404,0.0,77.88121,8.330017
38001,21720060.0,0.0,18.31659,15.766785,22.411255,22.55194,22.461914,22.148468,18.316132,18.315857,18.315857,18.315796,0.0,0.03208109,0.03208109,0.049579266,25.0,18.300018,0.0,0.0,0.0,0.020467818,9.54197e-21,0.0,81.27929,24.980953,33.2963,96.0,0.043608014,23.385181,241.33707,88.53808,0.0,81.27929,0.11374145,0.0,77.88306,8.330017
38002,21720120.0,0.0,18.317047,15.806,22.436432,22.593689,22.474518,22.160614,18.316315,18.31601,18.31601,18.315979,0.0,0.032081384,0.032081384,0.04957977,25.0,18.300018,0.0,0.0,0.0,0.038226888,9.54197e-21,0.0,81.28108,24.980318,33.460064,96.0,0.043034967,23.15591,241.33672,88.538025,0.0,81.28108,0.11374253,0.0,77.88475,8.330017
38003,21720180.0,0.0,18.317139,15.845367,22.461517,22.635223,22.487091,22.17273,18.316559,18.316223,18.316223,18.316162,0.0,0.032081682,0.032081682,0.049580283,25.0,18.300018,0.0,0.0,0.0,0.033045404,9.54197e-21,0.0,81.28274,24.979706,33.62686,96.0,0.042453006,22.922394,241.33636,88.537994,0.0,81.28274,0.11374365,0.0,77.88632,8.330017
38004,21720240.0,0.0,18.3172,15.884888,22.48645,22.676514,22.499634,22.184814,18.316803,18.316406,18.316406,18.316376,0.0,0.03208199,0.03208199,0.049580812,25.0,18.300018,0.0,0.0,0.0,0.024713593,9.54197e-21,0.0,81.28424,24.97911,33.79539,96.0,0.041866843,22.686455,241.336,88.53799,0.0,81.28424,0.1137448,0.0,77.88774,8.330017
38005,21720300.0,0.0,18.317078,15.92453,22.511292,22.71759,22.512115,22.196838,18.316986,18.31665,18.31665,18.31659,0.0,0.032082316,0.032082316,0.049581368,25.0,18.300018,0.0,0.0,0.0,0.0066892058,9.54197e-21,0.0,81.28559,24.978529,33.966103,96.0,0.041275065,22.447456,241.33563,88.537994,0.0,81.28559,0.113745995,0.0,77.88903,8.330017
38006,21720360.0,0.0,18.317657,15.964294,22.537354,22.761871,22.524658,22.208649,18.317108,18.316833,18.316833,18.316772,0.0,0.032082655,0.032082655,0.04958195,25.0,18.300018,0.0,0.0,0.0,0.025597064,9.54197e-21,0.0,81.28679,24.977966,34.13748,96.0,0.04068306,22.207523,241.33525,88.53804,0.0,81.28679,0.113747254,0.0,77.89016,8.330017
38007,21720420.0,0.0,18.318054,16.00418,22.563416,22.805908,22.53714,22.220428,18.317291,18.317017,18.317017,18.316956,0.0,0.032083,0.032083,0.04958254,25.0,18.300018,0.0,0.0,0.0,0.03935917,9.54197e-21,0.0,81.28782,24.977415,34.311382,96.0,0.040084563,21.964064,241.33485,88.53809,0.0,81.28782,0.11374854,0.0,77.89113,8.330017
38008,21720480.0,0.0,18.318146,16.044128,22.589325,22.8497,22.549591,22.232178,18.317596,18.3172,18.3172,18.31717,0.0,0.032083355,0.032083355,0.04958315,25.0,18.300018,0.0,0.0,0.0,0.032950196,9.54197e-21,0.0,81.28868,24.976864,34.488358,96.0,0.039477877,21.716295,241.33446,88.538155,0.0,81.28868,0.11374986,0.0,77.89194,8.330017
38009,21720540.0,0.0,18.318115,16.084167,22.615112,22.89325,22.561981,22.243896,18.31781,18.317444,18.317444,18.317383,0.0,0.03208372,0.03208372,0.04958377,25.0,18.300018,0.0,0.0,0.0,0.017415209,9.54197e-21,0.0,81.28938,24.976313,34.66755,96.0,0.038866185,21.465433,241.33405,88.53823,0.0,81.28938,0.11375121,0.0,77.892586,8.330017
38010,21720600.0,0.0,18.318146,16.124298,22.640808,22.936584,22.57434,22.255554,18.318024,18.317627,18.317627,18.317596,0.0,0.032084096,0.032084096,0.049584422,25.0,18.300018,0.0,0.0,0.0,0.008369643,9.54197e-21,0.0,81.28989,24.975773,34.847904,96.0,0.038253233,21.212936,241.33363,88.53833,0.0,81.28989,0.11375262,0.0,77.89305,8.330017
38011,21720660.0,0.0,18.31839,16.16446,22.66681,22.980865,22.586792,22.266998,18.318115,18.31784,18.31784,18.31778,0.0,0.032084495,0.032084495,0.049585097,25.0,18.300018,0.0,0.0,0.0,0.012021009,9.54197e-21,0.0,81.29022,24.975239,35.029522,96.0,0.03763888,20.958668,241.3332,88.53845,0.0,81.29022,0.11375408,0.0,77.89336,8.330017
38012,21720720.0,0.0,18.318695,16.204681,22.692719,23.024902,22.599182,22.278412,18.318237,18.317993,18.317993,18.317963,0.0,0.0320849,0.0320849,0.049585797,25.0,18.300018,0.0,0.0,0.0,0.023018995,9.54197e-21,0.0,81.29036,24.974714,35.212467,96.0,0.037023086,20.702547,241.33276,88.53859,0.0,81.29036,0.1137556,0.0,77.89346,8.330017
38013,21720780.0,0.0,18.31897,16.244934,22.718506,23.068695,22.611542,22.289764,18.31842,18.318176,18.318176,18.318115,0.0,0.03208532,0.03208532,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.029030325,9.54197e-21,0.0,81.29029,24.974194,35.397453,96.0,0.03640361,20.443563,241.33232,88.53874,0.0,81.29029,0.11375716,0.0,77.89338,8.330017
38014,21720840.0,0.0,18.319153,16.285187,22.744171,23.112274,22.62387,22.301086,18.318634,18.318329,18.318329,18.318268,0.0,0.032085754,0.032085754,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.029309003,9.54197e-21,0.0,81.29003,24.973671,35.584526,96.0,0.035780597,20.181664,241.33186,88.5389,0.0,81.29003,0.113758765,0.0,77.8931,8.330017
38015,21720900.0,0.0,18.319244,16.32547,22.769714,23.15561,22.636139,22.312378,18.318848,18.318512,18.318512,18.318481,0.0,0.032086197,0.032086197,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.02274089,9.54197e-21,0.0,81.28955,24.973139,35.773857,96.0,0.035153687,19.916603,241.3314,88.53908,0.0,81.28955,0.11376041,0.0,77.89262,8.330017
38016,21720960.0,0.0,18.319427,16.365753,22.795471,23.199554,22.64853,22.323456,18.31903,18.318726,18.318726,18.318665,0.0,0.03208666,0.03208666,0.049588803,25.0,18.300018,0.0,0.0,0.0,0.019826233,9.54197e-21,0.0,81.288864,24.972605,35.96508,96.0,0.03452435,19.648891,241.33093,88.53927,0.0,81.288864,0.11376212,0.0,77.89193,8.330017
38017,21721020.0,0.0,18.319641,16.406006,22.821106,23.243286,22.660858,22.334473,18.319214,18.318909,18.318909,18.318848,0.0,0.032087132,0.032087132,0.04958962,25.0,18.300018,0.0,0.0,0.0,0.022136465,9.54197e-21,0.0,81.28795,24.972073,36.157913,96.0,0.03389376,19.378922,241.33044,88.539474,0.0,81.28795,0.113763876,0.0,77.89103,8.330017
38018,21721080.0,0.0,18.319855,16.446228,22.84665,23.286743,22.673157,22.345459,18.319397,18.319092,18.319092,18.31903,0.0,0.032087624,0.032087624,0.049590457,25.0,18.300018,0.0,0.0,0.0,0.023952404,9.54197e-21,0.0,81.286804,24.971542,36.352654,96.0,0.033261225,19.106283,241.32996,88.539696,0.0,81.286804,0.1137657,0.0,77.8899,8.330017
38019,21721140.0,0.0,18.320068,16.48642,22.87204,23.329987,22.685425,22.356415,18.31958,18.319275,18.319275,18.319244,0.0,0.032088127,0.032088127,0.049591318,25.0,18.300018,0.0,0.0,0.013024747,0.02453294,9.54197e-21,0.0,81.28542,24.971006,36.549397,96.0,0.032626707,18.830847,241.32945,88.53993,0.0,81.28542,0.11376758,0.0,77.88855,8.330017
38020,21721200.0,0.0,18.320679,16.52658,22.898102,23.372986,22.697632,22.36734,18.319794,18.319458,18.319458,18.319397,0.0,0.032041885,0.032041885,0.0497415,25.0,18.300018,0.0,0.0,0.6251107,0.039347637,9.54197e-21,0.0,81.290855,24.909885,36.74817,96.0,0.03201073,18.552559,241.32823,88.52117,0.0,81.290855,0.11382493,0.0,77.99515,8.330017
38021,21721260.0,0.0,18.322662,16.56665,22.926697,23.416412,22.709991,22.378113,18.32022,18.31958,18.31958,18.31955,0.0,0.031903952,0.031903952,0.050275885,25.0,18.300018,0.0,0.0,1.6735901,0.1175973,9.54197e-21,0.0,81.36198,24.665482,36.95144,96.0,0.0314579,18.267988,241.32211,88.45447,0.0,81.36198,0.11408313,0.0,78.40559,8.330017
38022,21721320.0,0.0,18.324646,16.606659,22.957245,23.459198,22.722382,22.388916,18.321136,18.319916,18.319916,18.319824,0.0,0.03170539,0.03170539,0.051170297,25.0,18.300018,0.0,0.0,3.1461153,0.17719582,9.54197e-21,0.0,81.53088,24.240084,37.16666,96.0,0.030955551,17.966673,241.30795,88.351265,0.0,81.53088,0.114578374,0.0,79.12369,8.330017
38023,21721380.0,0.0,18.326324,16.646545,22.98993,23.50113,22.734863,22.39978,18.32251,18.320526,18.320526,18.320435,0.0,0.03144772,0.03144772,0.052455295,25.0,18.300018,0.0,0.0,5.034713,0.19571832,9.54197e-21,0.0,81.819435,23.625622,37.397507,96.0,0.030503523,17.643492,241.28288,88.21722,0.0,81.819435,0.115349114,0.0,80.19737,8.330017
38024,21721440.0,0.0,18.32779,16.68637,23.02475,23.541992,22.747437,22.410706,18.324036,18.321442,18.321442,18.32132,0.0,0.031143315,0.031143315,0.054151148,25.0,18.300018,0.0,0.0,7.3240137,0.19130307,9.54197e-21,0.0,82.257225,22.828798,37.64469,96.0,0.03011024,17.297434,241.243,88.06605,0.0,82.257225,0.11643392,0.0,81.67591,8.330017
38025,21721500.0,0.0,18.329254,16.726074,23.061554,23.581512,22.760132,22.421783,18.325592,18.32251,18.32251,18.32248,0.0,0.030795373,0.030795373,0.05625133,25.0,18.300018,0.0,0.0,10.000752,0.18360208,9.54197e-21,0.0,82.86126,21.872723,37.907364,96.0,0.029775959,16.929691,241.18607,87.91049,0.0,82.86126,0.11783645,0.0,83.58878,8.330017
38026,21721560.0,0.0,18.330505,16.765656,23.1008,23.620514,22.773071,22.43277,18.327087,18.323761,18.323761,18.323822,0.0,0.030391509,0.030391509,0.058768593,25.0,18.300018,0.0,0.0,13.068726,0.17000419,9.54197e-21,0.0,83.64669,20.779337,38.184982,96.0,0.02948703,16.541025,241.11107,87.759026,0.0,83.64669,0.119548865,0.0,85.956795,8.330017
38027,21721620.0,0.0,18.327301,16.805115,23.141846,23.657684,22.786194,22.44394,18.32785,18.32483,18.32483,18.325012,0.0,0.029935261,0.029935261,0.0617058,25.0,18.300018,0.0,0.0,16.495409,-0.02821143,9.54197e-21,0.0,84.6523,19.583235,38.465897,96.0,0.029153412,16.147747,241.01555,87.62915,0.0,84.6523,0.121569164,0.0,88.817276,8.330017
38028,21721680.0,0.0,18.321198,16.84439,23.184143,23.69281,22.79953,22.455292,18.326965,18.325348,18.325348,18.325592,0.0,0.029425874,0.029425874,0.065006934,25.0,18.300018,0.0,0.0,20.262558,-0.3324127,9.54197e-21,0.0,85.89812,18.338171,38.730625,96.0,0.028798964,15.777126,240.89949,87.53833,0.0,85.89812,0.12385435,0.0,92.1914,8.330017
