,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38029,21721740.0,0.0,18.31723,16.883545,23.227173,23.725769,22.81305,22.466797,18.324188,18.32492,18.32492,18.325043,0.0,0.028869933,0.028869933,0.06861317,25.0,18.300018,0.0,0.0,24.352942,-0.47024125,9.54197e-21,0.0,87.40075,17.103655,38.962494,96.0,0.028511595,15.452504,240.7638,87.505005,0.0,87.40075,0.12634975,0.0,96.10685,8.330017
38030,21721800.0,0.0,18.316986,16.922485,23.262909,23.75647,22.826752,22.478485,18.320892,18.323456,18.323456,18.323212,0.0,0.028724756,0.028724756,0.07134191,25.0,18.300018,0.0,0.0,28.738998,-0.2791201,9.54197e-21,0.0,89.115074,16.184727,39.155846,96.0,0.028283741,15.181814,240.61316,87.63816,0.0,89.115074,0.12879117,0.0,99.527855,8.330017
38031,21721860.0,0.0,18.312012,16.961273,23.276917,23.787628,22.84024,22.489716,18.318207,18.321747,18.321747,18.321167,0.0,0.029654244,0.029654244,0.071262635,25.0,18.300018,0.0,0.0,33.438404,-0.39721307,9.54197e-21,0.0,90.40717,16.138042,39.326336,96.0,0.02788669,14.943129,240.46783,88.10852,0.0,90.40717,0.13057174,0.0,100.00176,8.330017
38032,21721920.0,1.0,18.319794,16.999847,23.292145,23.81842,22.85321,22.500458,18.31543,18.319763,18.319763,18.31894,0.0,0.030779885,0.030779885,0.07223907,33.333332,18.300018,0.0,0.0,38.44386,0.09543599,9.54197e-21,0.0,91.066185,16.748077,39.46642,96.0,0.028043404,14.747013,240.17212,89.383125,0.0,91.066185,0.13379973,0.0,100.00011,8.330017
38033,21721980.0,1.0,18.32544,17.038239,23.312042,23.8479,22.86557,22.510742,18.316528,18.318542,18.318542,18.317749,0.0,0.031872578,0.031872578,0.07452935,41.666668,18.300018,0.0,0.0,43.737503,0.49987152,9.54197e-21,0.0,91.169174,17.849741,39.633656,96.0,0.028331865,14.512883,239.76924,91.31427,0.0,91.169174,0.13827534,0.0,99.99992,8.330017
38034,21722040.0,1.0,18.321472,17.076385,23.335571,23.875458,22.87738,22.520508,18.319092,18.31894,18.31894,18.318512,0.0,0.03290818,0.03290818,0.0779542,50.0,18.300018,0.0,0.0,49.297035,0.13583212,9.54197e-21,0.0,90.779076,19.417809,39.837685,96.0,0.02855284,14.22724,239.31143,93.834076,0.0,90.779076,0.14377251,0.0,99.999985,8.330017
38035,21722100.0,2.0,18.320953,17.114319,23.36261,23.900024,22.88858,22.529785,18.319427,18.320068,18.320068,18.319855,0.0,0.033941653,0.033941653,0.08292252,60.666668,18.300018,0.0,0.0,55.116444,-0.04138996,9.54197e-21,0.0,89.85804,21.680586,40.036774,96.0,0.029086204,13.948518,238.8244,97.24687,0.0,89.85804,0.15080673,0.0,100.0,8.330017
38036,21722160.0,2.0,18.322784,17.151978,23.39331,23.92279,22.899384,22.538452,18.319519,18.320984,18.320984,18.320679,0.0,0.034872636,0.034872636,0.08927104,71.333336,18.300018,0.0,0.0,61.15286,0.07173747,9.54197e-21,0.0,88.48615,24.64621,40.23154,96.0,0.029789925,13.675841,238.46783,101.48138,0.0,88.48615,0.15901712,0.0,100.0,8.330017
38037,21722220.0,2.0,18.3219,17.189392,23.425568,23.941406,22.90979,22.546783,18.319733,18.321869,18.321869,18.32138,0.0,0.035645925,0.035645925,0.09683693,82.0,18.300018,0.0,0.0,67.33435,-0.0055250726,9.54197e-21,0.0,86.7774,28.339834,40.430252,96.0,0.030489301,13.397649,238.46571,106.505875,0.0,86.7774,0.16813445,0.0,100.0,8.330017
38038,21722280.0,2.0,18.32132,17.226562,23.45816,23.954468,22.9198,22.55478,18.319336,18.32257,18.32257,18.321716,0.0,0.036226384,0.036226384,0.10571528,92.666664,18.300018,0.0,0.0,73.62979,-0.05828786,9.54197e-21,0.0,84.76973,32.911404,40.622284,96.0,0.03126003,13.128802,239.16093,112.45558,0.0,84.76973,0.17816956,0.0,100.0,8.330017
38039,21722340.0,2.0,18.320679,17.263428,23.489471,23.962097,22.929565,22.562592,18.318726,18.32306,18.32306,18.321655,0.0,0.036601212,0.036601212,0.11561764,103.333336,18.300018,0.0,0.0,79.960594,-0.07559512,9.54197e-21,0.0,82.60624,38.34114,40.80675,96.0,0.032023534,12.870548,241.05699,119.27128,0.0,82.60624,0.18882972,0.0,100.0,8.330017
38040,21722400.0,2.0,18.319946,17.300018,23.51767,23.96344,22.939209,22.570282,18.317963,18.323334,18.323334,18.32129,0.0,0.03679322,0.03679322,0.12640566,114.0,18.300018,0.0,0.0,86.259094,-0.09294782,9.54197e-21,0.0,80.376526,44.672485,40.98279,96.0,0.032765947,12.624089,244.90321,126.98667,0.0,80.376526,0.19999585,0.0,100.0,8.330017
38041,21722460.0,1.0,18.31903,17.336487,23.542816,23.960419,22.948944,22.57785,18.317139,18.323303,18.323303,18.320557,0.0,0.036761533,0.036761533,0.13766624,122.333336,18.300018,0.0,0.0,92.51422,-0.1020359,9.54197e-21,0.0,78.14979,51.73696,41.149376,96.0,0.03339509,12.390871,251.20203,135.37341,0.0,78.14979,0.21118437,0.0,100.0,8.330017
38042,21722520.0,1.0,18.318207,17.373108,23.561554,23.950012,22.95874,22.58548,18.316284,18.32312,18.32312,18.319702,0.0,0.036601283,0.036601283,0.14914016,130.66667,18.300018,0.0,0.0,98.60607,-0.10135368,9.54197e-21,0.0,76.02508,59.44394,41.306255,96.0,0.033920716,12.171245,259.14774,144.37158,0.0,76.02508,0.22232784,0.0,100.0,8.330017
38043,21722580.0,1.0,18.317322,17.40982,23.574768,23.934326,22.968597,22.59314,18.3154,18.322937,18.322937,18.318817,0.0,0.036332402,0.036332402,0.16070789,139.0,18.300018,0.0,0.0,100.0,-0.10857452,9.54197e-21,0.0,74.00887,67.739845,41.455887,96.0,0.034319956,11.9617605,268.42862,153.95113,0.0,74.00887,0.23338982,0.0,100.0,8.330017
38044,21722640.0,1.0,18.345978,17.446655,23.58014,23.91156,22.978455,22.60086,18.079163,18.260376,18.260376,18.185028,1.0,0.03605786,0.03605786,0.17215417,147.33333,18.1333,0.0,0.0,100.0,12.61401,9.54197e-21,0.0,72.17326,76.41596,41.481884,96.0,0.036274347,11.925362,278.686,163.94856,0.0,72.17326,0.24428721,0.0,100.0,8.330017
38045,21722700.0,1.0,18.076843,17.483551,23.576935,23.880157,22.98819,22.608429,18.156158,18.210052,18.210052,18.165924,1.0,0.035695612,0.035695612,0.1832918,155.66667,18.1333,0.0,0.0,100.0,-11.529719,9.54197e-21,0.0,70.45859,86.020035,42.392937,96.0,0.025097152,10.649887,289.5579,174.6603,0.0,70.45859,0.2547006,0.0,100.0,8.330017
38046,21722760.0,1.0,18.142242,17.520538,23.567474,23.848114,22.998077,22.615936,18.153046,18.181519,18.181519,18.149689,1.0,0.035716295,0.035716295,0.19321676,164.0,18.1333,0.0,0.0,100.0,1.2228187,9.54197e-21,0.0,68.86274,96.72106,42.36797,96.0,0.027054597,10.684841,301.19623,186.24002,0.0,68.86274,0.26467538,0.0,99.42141,8.330017
38047,21722820.0,1.0,18.086456,17.557617,23.54422,23.811432,23.007568,22.623047,17.933777,18.11377,18.11377,18.016846,1.0,0.036377728,0.036377728,0.19800569,172.33333,17.966614,0.0,0.0,100.0,6.382241,9.54197e-21,0.0,66.93269,113.29947,42.62895,96.0,0.024175493,10.319469,312.31418,200.96208,0.0,66.93269,0.270799,0.0,96.77811,8.330017
38048,21722880.0,1.0,17.961243,17.594757,23.516815,23.771027,23.016357,22.629578,17.979797,18.054474,18.054474,17.992004,1.0,0.036685638,0.036685638,0.19977273,180.66667,17.966614,0.0,0.0,100.0,-3.8279548,9.54197e-21,0.0,64.700005,133.67166,43.179825,96.0,0.017032064,9.5482435,321.74847,217.12733,0.0,64.700005,0.27318603,0.0,93.57238,8.330017
38049,21722940.0,1.0,17.975433,17.631958,23.489716,23.730896,23.024872,22.635834,17.980469,18.024994,18.024994,17.985016,1.0,0.03657157,0.03657157,0.1994713,189.0,17.966614,0.0,0.0,100.0,-0.11135404,9.54197e-21,0.0,62.509846,155.05872,43.262737,96.0,0.015967177,9.432164,328.7603,232.73079,0.0,62.509846,0.27265626,0.0,90.53468,8.330017
38050,21723000.0,1.0,17.783508,17.66919,23.463745,23.691498,23.033356,22.64206,17.820892,17.971558,17.971558,17.892456,1.0,0.03609996,0.03609996,0.19794145,197.33333,17.799896,0.0,0.0,100.0,-9.993718,9.54197e-21,0.0,60.557503,175.0486,44.45774,96.0,0.005476732,7.759159,333.38843,246.22089,0.0,60.557503,0.27017874,0.0,87.99079,8.330017
38051,21723060.0,1.0,17.830444,17.706451,23.443268,23.659302,23.042084,22.648315,17.810913,17.898865,17.898865,17.821442,1.0,0.03547615,0.03547615,0.1960777,205.66667,17.799896,0.0,0.0,100.0,2.87142,9.54197e-21,0.0,58.939804,192.05072,44.384647,96.0,0.005760025,7.861496,336.1385,256.9965,0.0,58.939804,0.26706156,0.0,86.03818,8.330017
38052,21723120.0,1.0,17.830505,17.743774,23.42392,23.628357,23.050934,22.654694,17.824646,17.865967,17.865967,17.824188,1.0,0.034849267,0.034849267,0.19437338,214.0,17.799896,0.0,0.0,100.0,0.9200508,9.54197e-21,0.0,57.640278,205.69798,44.71135,96.0,0.0040377937,7.4041114,337.88605,265.24448,0.0,57.640278,0.26409608,0.0,84.57986,8.330017
38053,21723180.0,0.0,18.305145,17.781097,23.405548,23.59906,23.059937,22.661163,17.794495,17.84195,17.84195,17.808807,1.0,0.034218326,0.034218326,0.19283767,210.0,17.63321,0.0,0.0,100.0,1.5163102,9.54197e-21,0.0,56.65562,213.18544,36.542027,80.51076,0.08747911,18.841166,336.4049,269.01266,0.0,56.65562,0.26114053,0.0,83.58688,8.330017
38054,21723240.0,0.0,23.393982,17.81845,23.393982,23.579224,23.069489,22.668121,18.98584,18.260223,18.260223,18.74942,1.0,0.033698775,0.033698775,0.19128783,206.0,17.63321,0.0,0.0,100.0,1367.7197,2.3136814e-05,0.0,55.810177,214.97021,9.223325e-06,30.000013,0.2586999,69.999985,333.55048,268.99097,0.0,55.810177,0.25868753,0.0,82.69988,8.330017
38055,21723300.0,0.0,23.393005,17.855804,23.393005,23.5719,23.081177,22.677124,18.403503,18.459717,18.459717,18.621857,1.0,0.033013955,0.033013955,0.18977866,202.0,17.63321,0.0,0.0,100.0,1629.3425,2.8737586e-05,0.0,55.39197,214.18988,-1.5245199e-07,30.000002,0.25581622,70.0,330.10162,266.94794,0.0,55.39197,0.25580218,0.0,82.50736,8.330017
38056,21723360.0,0.0,23.390686,17.893158,23.390686,23.563202,23.0932,22.68637,17.847168,18.273712,18.273712,18.069153,1.0,0.032507956,0.032507956,0.18876447,198.0,17.466492,0.0,0.0,100.0,1758.8597,3.118465e-05,0.0,55.222034,211.01361,-3.6118293e-13,30.000002,0.25378683,70.0,326.80377,263.69122,0.0,55.222034,0.25377256,0.0,82.56271,8.330017
38057,21723420.0,0.0,23.381653,17.930481,23.381653,23.546082,23.104553,22.694977,17.63272,18.02069,18.02069,17.742035,1.0,0.032142818,0.032142818,0.18812463,194.0,17.466492,0.0,0.0,100.0,1788.8015,3.170645e-05,0.0,55.21999,206.5779,2.4159102e-17,30.000002,0.2524143,70.0,323.82367,259.90976,0.0,55.21999,0.25240076,0.0,82.77301,8.330017
38058,21723480.0,0.0,23.36908,17.967804,23.36908,23.525024,23.115234,22.702972,17.535828,17.817444,17.817444,17.585968,1.0,0.03189034,0.03189034,0.18773949,190.0,17.466492,0.0,0.0,100.0,1797.4281,3.1871543e-05,0.0,55.332375,201.59088,-2.6663334e-18,30.000002,0.25152248,70.0,321.2,255.99669,0.0,55.332375,0.25151008,0.0,83.07437,8.330017
38059,21723540.0,0.0,23.354218,18.005096,23.354218,23.501373,23.125366,22.710419,17.351166,17.630432,17.630432,17.40982,1.0,0.031722326,0.031722326,0.18751958,186.0,17.299805,0.0,0.0,100.0,1844.537,3.293383e-05,0.0,55.519188,196.46355,3.4646996e-22,30.000002,0.2509654,70.0,318.90536,252.15526,0.0,55.519188,0.25095412,0.0,83.42559,8.330017
38060,21723600.0,0.0,23.337463,18.042328,23.337463,23.475739,23.13498,22.717377,17.317444,17.493927,17.493927,17.336853,1.0,0.031614967,0.031614967,0.18740287,182.0,17.299805,0.0,0.0,100.0,1842.3966,3.2909953e-05,0.0,55.752766,191.40538,2.5227776e-24,30.000002,0.2506332,70.0,316.8868,248.47072,0.0,55.752766,0.25062293,0.0,83.80203,8.330017
38061,21723660.0,0.0,23.32483,18.079529,23.32483,23.456024,23.144348,22.72406,17.30371,17.408722,17.408722,17.309845,1.0,0.031548757,0.031548757,0.1873459,178.0,17.299805,0.0,0.0,100.0,1839.2485,3.2869066e-05,0.0,56.01384,186.51123,-2.5085438e-26,30.000002,0.25044337,70.0,315.0851,244.96524,0.0,56.01384,0.25043392,0.0,84.189186,8.330017
38062,21723720.0,0.0,23.311462,18.116669,23.311432,23.435333,23.153412,22.730438,17.157196,17.314087,17.314087,17.200317,1.0,0.031511016,0.031511016,0.18732403,174.0,17.133118,0.0,0.0,100.0,1882.2561,3.386939e-05,0.0,56.291397,181.8092,2.506576e-30,30.000002,0.2503457,70.0,313.4544,241.63252,0.0,56.291397,0.2503369,0.0,84.58014,8.330017
38063,21723780.0,0.0,23.296997,18.153748,23.296997,23.413452,23.16217,22.736542,17.15326,17.243317,17.243317,17.160309,1.0,0.031490803,0.031490803,0.18731801,170.0,17.133118,0.0,0.0,100.0,1889.6989,3.4030825e-05,0.0,56.57729,177.29796,-8.041798e-35,30.000002,0.2502986,70.0,311.94998,238.45114,0.0,56.57729,0.25029016,0.0,84.97099,8.330017
38064,21723840.0,0.0,23.282684,18.190735,23.282684,23.391815,23.170715,22.742462,17.164886,17.206848,17.206848,17.161102,1.0,0.031478893,0.031478893,0.18731357,166.0,17.133118,0.0,0.0,100.0,1909.9065,3.4485114e-05,0.0,56.86713,172.93869,-2.1471536e-38,30.000002,0.2502701,70.0,310.5265,235.37892,0.0,56.86713,0.250262,0.0,85.36195,8.330017
38065,21723900.0,0.0,23.268127,18.227661,23.268097,23.369934,23.179138,22.74826,17.062256,17.1557,17.1557,17.093597,1.0,0.03147042,0.03147042,0.18730438,162.0,16.9664,0.0,0.0,100.0,2008.9724,3.670335e-05,0.0,57.15959,168.69621,3.503e-42,30.000002,0.2502443,70.0,309.1562,232.3841,0.0,57.15959,0.25023648,0.0,85.75465,8.330017
38066,21723960.0,0.0,23.257507,18.264496,23.257507,23.353546,23.18747,22.753937,17.037292,17.105988,17.105988,17.049774,1.0,0.031463385,0.031463385,0.18728958,158.0,16.9664,0.0,0.0,100.0,2039.0834,3.7366106e-05,0.0,57.454704,164.54802,0.0,30.000002,0.25021586,70.0,307.82587,229.44878,0.0,57.454704,0.2502082,0.0,86.15079,8.330017
38067,21724020.0,0.0,23.246765,18.301239,23.246765,23.336884,23.195648,22.75946,17.021637,17.06958,17.06958,17.028046,1.0,0.031456094,0.031456094,0.18726858,154.0,16.9664,0.0,0.0,100.0,2063.2305,3.791082e-05,0.0,57.752968,160.4705,0.0,30.000002,0.2501803,70.0,306.5233,226.55467,0.0,57.752968,0.25017273,0.0,86.55252,8.330017
38068,21724080.0,0.0,23.235413,18.33783,23.235413,23.319489,23.203644,22.764832,16.904236,17.01233,17.01233,16.94339,1.0,0.03146138,0.03146138,0.18713199,150.0,16.799713,0.0,0.0,99.78552,2158.9404,4.0136416e-05,0.0,58.052002,156.59201,0.0,30.000002,0.2500551,70.0,305.2145,223.75603,0.0,58.052002,0.25004742,0.0,86.92852,8.330017
38069,21724140.0,0.0,23.223175,18.37436,23.223175,23.301178,23.211395,22.769958,16.868896,16.95465,16.95465,16.888428,1.0,0.03148134,0.03148134,0.18672852,146.0,16.799713,0.0,0.0,99.35824,2181.578,4.0683044e-05,0.0,58.339767,153.04567,0.0,30.000002,0.24969257,70.0,303.8116,221.08366,0.0,58.339767,0.24968451,0.0,87.23699,8.330017
38070,21724200.0,0.0,23.210815,18.410706,23.210815,23.282837,23.218933,22.774933,16.844269,16.908813,16.908813,16.855194,1.0,0.03150371,0.03150371,0.18609573,142.0,16.799713,0.0,0.0,98.76003,2195.9197,4.1056952e-05,0.0,58.616234,149.71036,0.0,30.000002,0.24910627,70.0,302.2938,218.46149,0.0,58.616234,0.24909733,0.0,87.49374,8.330017
38071,21724260.0,0.0,23.202148,18.44696,23.202148,23.269592,23.22644,22.779846,16.723267,16.843628,16.843628,16.765259,1.0,0.0315218,0.0315218,0.18524988,138.0,16.632996,0.0,0.0,98.05234,2278.8735,4.3098884e-05,0.0,58.882248,146.50877,0.0,30.000002,0.24829659,70.0,300.64413,215.83824,0.0,58.882248,0.24828717,0.0,87.707634,8.330017
38072,21724320.0,0.0,23.193024,18.483063,23.193024,23.255737,23.233643,22.784546,16.68509,16.779938,16.779938,16.706543,1.0,0.031534944,0.031534944,0.18419912,134.0,16.632996,0.0,0.0,97.19609,2290.1904,4.3429616e-05,0.0,59.14226,143.37723,0.0,30.000002,0.24727306,70.0,298.85864,213.17534,0.0,59.14226,0.24726292,0.0,87.8858,8.330017
38073,21724380.0,0.0,23.184052,18.519012,23.184052,23.242126,23.240662,22.789032,16.659058,16.729675,16.729675,16.67099,1.0,0.031543937,0.031543937,0.18296063,130.0,16.632996,0.0,0.0,96.21502,2293.5361,4.3583837e-05,0.0,59.39868,140.29398,0.0,30.000002,0.2460537,70.0,296.95343,210.46739,0.0,59.39868,0.24604245,0.0,88.03268,8.330017
38074,21724440.0,0.0,23.175018,18.55478,23.175018,23.228455,23.247437,22.793304,16.541779,16.662506,16.662506,16.584045,1.0,0.031548638,0.031548638,0.18151109,126.0,16.466309,0.0,0.0,95.08618,2363.2422,4.543034e-05,0.0,59.65251,137.24078,0.0,30.000002,0.24461365,70.0,294.91144,207.6935,0.0,59.65251,0.24460165,0.0,88.145256,8.330017
38075,21724500.0,0.0,23.165833,18.590393,23.165833,23.214722,23.253937,22.797363,16.49997,16.597412,16.597412,16.522766,1.0,0.031550124,0.031550124,0.17986941,122.0,16.466309,0.0,0.0,93.82282,2363.165,4.5531735e-05,0.0,59.905823,134.20613,0.0,30.000002,0.2429761,70.0,292.75723,204.85759,0.0,59.905823,0.24296366,0.0,88.22744,8.330017
38076,21724560.0,0.0,23.160736,18.625824,23.160736,23.206573,23.260468,22.801453,16.47467,16.546143,16.546143,16.487518,1.0,0.03154311,0.03154311,0.17808624,118.0,16.466309,0.0,0.0,92.51414,2356.5728,4.5476496e-05,0.0,60.16124,131.1309,0.0,30.000002,0.24117938,70.0,290.51236,201.93585,0.0,60.16124,0.24116626,0.0,88.29494,8.330017
38077,21724620.0,0.0,23.155975,18.661072,23.155975,23.19873,23.266785,22.805359,16.357788,16.47882,16.47882,16.400757,1.0,0.031527683,0.031527683,0.17618458,114.0,16.299591,0.0,0.0,91.1246,2416.1663,4.7155252e-05,0.0,60.424824,127.96175,0.0,30.000002,0.23924732,70.0,288.1879,198.90266,0.0,60.424824,0.23923363,0.0,88.359,8.330017
38078,21724680.0,0.0,23.151276,18.696136,23.151276,23.19104,23.272858,22.809052,16.317047,16.413116,16.413116,16.33905,1.0,0.031508762,0.031508762,0.1741743,110.0,16.299591,0.0,0.0,89.663376,2409.0269,4.71081e-05,0.0,60.69729,124.73747,0.0,30.000002,0.23719957,70.0,285.7913,195.7952,0.0,60.69729,0.2371853,0.0,88.41703,8.330017
38079,21724740.0,0.0,23.147156,18.730988,23.147156,23.184204,23.278717,22.812561,16.292847,16.36264,16.36264,16.304626,1.0,0.03148645,0.03148645,0.17206255,106.0,16.299591,0.0,0.0,88.13829,2395.3467,4.6902125e-05,0.0,60.98044,121.449814,0.0,30.000002,0.23504353,70.0,283.3096,192.61226,0.0,60.98044,0.2350287,0.0,88.47189,8.330017
38080,21724800.0,0.0,23.143524,18.765625,23.143524,23.177979,23.284393,22.815887,16.179169,16.296967,16.296967,16.222565,1.0,0.03146124,0.03146124,0.16985331,102.0,16.132904,0.0,0.0,86.548325,2446.3313,4.844636e-05,0.0,61.276497,118.091705,0.0,30.000002,0.23278376,70.0,280.75238,189.35219,0.0,61.276497,0.23276801,0.0,88.52597,8.330017
38081,21724860.0,0.0,23.143799,18.800018,23.143799,23.177307,23.29007,22.819183,16.141083,16.234406,16.234406,16.165009,1.0,0.031427696,0.031427696,0.16760352,98.0,16.132904,0.0,0.0,84.983406,2433.0166,4.825244e-05,0.0,61.587704,114.63311,0.0,30.000002,0.23046716,70.0,278.1545,186.01479,0.0,61.587704,0.23045151,0.0,88.595474,8.330017
38082,21724920.0,0.0,23.144806,18.834198,23.144806,23.17749,23.295593,22.822357,16.118347,16.185852,16.185852,16.131226,1.0,0.031386845,0.031386845,0.16534914,94.0,16.132904,0.0,0.0,83.42581,2415.345,4.794303e-05,0.0,61.917217,111.0744,0.0,30.000002,0.2281312,70.0,275.55057,182.61588,0.0,61.917217,0.22811565,0.0,88.68946,8.330017
38083,21724980.0,0.0,23.146973,18.868134,23.146973,23.17929,23.300995,22.825409,16.155579,16.166931,16.166931,16.144104,0.0,0.03134045,0.03134045,0.16310279,90.0,16.216217,0.0,0.0,81.894714,2359.8289,4.659709e-05,0.0,62.270004,107.40409,0.0,30.000002,0.22579145,70.0,272.9553,179.15398,0.0,62.270004,0.22577529,0.0,88.815,8.330017
38084,21725040.0,0.0,23.150452,18.901825,23.150452,23.182953,23.306427,22.828491,16.16333,16.162476,16.162476,16.15689,0.0,0.031287417,0.031287417,0.16088842,86.0,16.216217,0.0,0.0,80.409515,2333.5,4.6044257e-05,0.0,62.64652,103.6375,0.0,30.000002,0.22347134,70.0,270.3959,175.65005,0.0,62.64652,0.2234557,0.0,88.97785,8.330017
38085,21725100.0,0.0,23.155182,18.935272,23.155182,23.188263,23.31186,22.831573,16.168152,16.162292,16.162292,16.163818,0.0,0.031227935,0.031227935,0.15872796,82.0,16.216217,0.0,0.0,78.9853,2308.659,4.552137e-05,0.0,63.050205,99.77483,0.0,30.000002,0.22119163,70.0,267.89108,172.1117,0.0,63.050205,0.22117606,0.0,89.18655,8.330017
38086,21725160.0,0.0,23.16388,18.968445,23.16388,23.199127,23.317627,22.835022,16.225311,16.179596,16.179596,16.201233,0.0,0.031157276,0.031157276,0.15666726,78.0,16.2995,0.0,0.0,77.69708,2252.0874,4.412646e-05,0.0,63.486023,95.78631,0.0,30.000002,0.21898916,70.0,265.461,168.53221,0.0,63.486023,0.21897377,0.0,89.461075,8.330017
38087,21725220.0,0.0,23.174042,19.001343,23.174042,23.211884,23.323517,22.838562,16.24347,16.202698,16.202698,16.229523,0.0,0.031074284,0.031074284,0.15474935,74.0,16.2995,0.0,0.0,76.54518,2228.1973,4.3596974e-05,0.0,63.96069,91.65898,0.0,30.000002,0.21690474,70.0,263.12997,164.9172,0.0,63.96069,0.21688959,0.0,89.82071,8.330017
38088,21725280.0,0.0,23.185333,19.033936,23.185333,23.226166,23.329498,22.842255,16.255493,16.221924,16.221924,16.245941,0.0,0.030980248,0.030980248,0.15299241,70.0,16.2995,0.0,0.0,75.54381,2208.5974,4.31664e-05,0.0,64.47961,87.40813,0.0,30.000002,0.21495913,70.0,260.914,161.28342,0.0,64.47961,0.21494435,0.0,90.276535,8.330017
38089,21725340.0,0.0,23.197723,19.066254,23.197723,23.241913,23.335663,22.846039,16.31784,16.252594,16.252594,16.289795,0.0,0.030874934,0.030874934,0.15141615,66.0,16.382812,0.033803713,0.0,74.70862,2158.376,4.1913285e-05,0.0,65.04837,83.047325,0.0,30.000002,0.21317163,70.0,258.82562,157.6453,0.0,65.04837,0.21315731,0.0,90.84216,8.330017
38090,21725400.0,0.0,23.211243,19.098297,23.211243,23.259155,23.34195,22.850006,16.338745,16.284637,16.284637,16.322418,0.0,0.030756988,0.030756988,0.15003367,62.0,16.382812,0.15177798,0.0,74.05263,2141.7646,4.15364e-05,0.0,65.67201,78.59535,0.0,30.000002,0.21155198,70.0,256.8712,154.01689,0.0,65.67201,0.21153815,0.0,91.53092,8.330017
38091,21725460.0,0.0,23.227448,19.130005,23.227448,23.279938,23.348663,22.854431,16.352081,16.309692,16.309662,16.341156,0.0,0.03071125,0.030610261,0.14882319,58.0,16.382812,0.33874878,0.0,73.62237,2130.1653,4.1264346e-05,0.0,66.43196,74.00276,0.0,30.000002,0.21014856,70.0,255.06114,150.3785,0.0,66.36028,0.2101353,0.0,92.37067,8.330017
38092,21725520.0,0.0,23.244507,19.161377,23.244507,23.301697,23.355438,22.85904,16.416199,16.344482,16.3443,16.386688,0.0,0.030679533,0.030442595,0.14786252,54.0,16.466095,0.5946171,0.0,73.41612,2088.7078,4.0197945e-05,0.0,67.30089,69.29142,0.0,30.000002,0.2089879,70.0,253.40726,146.75058,0.0,67.13139,0.20897527,0.0,93.39958,8.330017
38093,21725580.0,0.0,23.26239,19.192444,23.26239,23.324402,23.362366,22.863861,16.437988,16.379364,16.378937,16.420593,0.0,0.030661773,0.030252373,0.14712653,50.0,16.466095,0.91962385,0.0,73.44021,2081.4072,4.0008763e-05,0.0,68.28562,64.5234,0.0,30.000002,0.20804182,70.0,251.89876,143.162,0.0,67.990204,0.20802991,0.0,94.62735,8.330017
38094,21725640.0,0.0,23.280823,19.223175,23.280823,23.347595,23.369354,22.868896,16.451294,16.406342,16.405731,16.440338,0.0,0.030662369,0.030034835,0.14661218,46.0,16.466095,1.3150381,0.0,73.6992,2078.5674,3.991446e-05,0.0,69.40866,59.71957,0.0,30.000002,0.20730878,70.0,250.53145,139.62268,0.0,68.95138,0.2072976,0.0,96.08712,8.330017
38095,21725700.0,1.0,23.299255,19.25357,23.299286,23.37082,23.376312,22.874054,16.524597,16.444672,16.443481,16.48935,0.0,0.031055653,0.03016322,0.14770137,54.333332,16.549408,1.7833772,0.0,74.201836,2056.8665,3.9193677e-05,0.0,70.58342,56.581364,0.0,30.000002,0.20891157,70.0,250.66742,137.99341,0.0,69.923935,0.20891577,0.0,97.58147,8.330017
38096,21725760.0,1.0,23.318146,19.2836,23.318298,23.394928,23.383179,22.879425,16.56247,16.488953,16.487091,16.536896,0.0,0.031712826,0.030507341,0.14960015,62.666668,16.549408,2.3166025,0.0,74.939255,2080.78,3.9569306e-05,0.0,71.60683,55.095627,0.0,30.000002,0.21181047,70.0,251.8026,137.90811,0.0,70.7071,0.21182087,0.0,98.77193,8.330017
38097,21725820.0,1.0,23.33606,19.313263,23.336273,23.417664,23.389618,22.884613,16.590698,16.529266,16.526886,16.572205,0.0,0.032566287,0.030987095,0.15216383,71.0,16.549408,2.9120288,0.0,75.8976,2117.5688,4.020831e-05,0.0,72.425835,54.998615,0.0,30.000002,0.21570136,70.0,253.81984,139.09993,0.0,71.25132,0.21571842,0.0,99.621925,8.330017
38098,21725880.0,1.0,23.35254,19.34256,23.352844,23.438751,23.395477,22.889618,16.66623,16.58081,16.57724,16.632782,0.0,0.03362498,0.031607892,0.15509535,79.333336,16.63272,3.5640028,0.0,77.060616,2128.9143,4.0171613e-05,0.0,72.97956,56.3639,0.0,30.000002,0.22030991,70.0,256.70004,141.55048,0.0,71.50718,0.22033238,0.0,99.97424,8.330017
38099,21725940.0,1.0,23.36789,19.37149,23.368256,23.45813,23.400696,22.894348,16.69577,16.630432,16.626038,16.677063,0.0,0.034720283,0.032216843,0.1585667,87.666664,16.63272,4.264614,0.0,78.407196,2178.7803,4.1075145e-05,0.0,73.2258,58.922943,0.0,30.000002,0.22548267,70.0,260.40115,145.0455,0.0,71.44275,0.22550987,0.0,99.98549,8.330017
38100,21726000.0,1.0,23.3815,19.399994,23.381927,23.475098,23.405273,22.898804,16.714447,16.668884,16.664368,16.703918,0.0,0.035881516,0.032844376,0.16233687,96.0,16.63272,5.007454,0.0,79.911095,2235.4321,4.212324e-05,0.0,73.20062,62.724583,0.0,30.000002,0.2310344,70.0,264.90738,149.58322,0.0,71.09772,0.23106477,0.0,99.62585,8.330017
38101,21726060.0,1.0,23.394043,19.427856,23.394531,23.490753,23.409332,22.903137,16.778168,16.714935,16.709381,16.754608,0.0,0.037076082,0.033463895,0.16609128,104.333336,16.716003,5.788998,0.0,81.56703,2258.752,4.234813e-05,0.0,72.87084,67.99156,0.0,30.000002,0.2366089,70.0,270.08783,155.23074,0.0,70.446846,0.23664305,0.0,98.82032,8.330017
38102,21726120.0,1.0,23.40509,19.454773,23.405579,23.504272,23.41272,22.907257,16.796661,16.755371,16.749573,16.78717,0.0,0.03822391,0.03400572,0.16976582,112.666664,16.716003,6.6004753,0.0,83.345375,2314.268,4.338862e-05,0.0,72.2765,74.65497,0.0,30.000002,0.24196973,70.0,275.74707,161.87889,0.0,69.53432,0.24200587,0.0,97.695694,8.330017
38103,21726180.0,1.0,23.414429,19.480774,23.414948,23.51535,23.415436,22.911163,16.803741,16.782318,16.777344,16.80194,0.0,0.039276805,0.03443122,0.17321259,121.0,16.716003,7.4353876,0.0,85.221436,2369.1272,4.443362e-05,0.0,71.47259,82.66445,0.0,30.000002,0.24689603,70.0,281.6475,169.42644,0.0,68.41717,0.24693331,0.0,96.34549,8.330017
38104,21726240.0,1.0,23.422272,19.50586,23.42276,23.524231,23.417511,22.914948,16.8544,16.815643,16.81012,16.839142,0.0,0.04019265,0.034707356,0.17635007,129.33333,16.799316,8.289564,0.0,87.181564,2382.9995,4.4511162e-05,0.0,70.51693,91.9114,0.0,30.000002,0.25122294,70.0,287.53635,177.73395,0.0,67.15277,0.2512578,0.0,94.86877,8.330017
38105,21726300.0,1.0,23.428955,19.53009,23.429443,23.531403,23.419128,22.91867,16.863098,16.842712,16.837585,16.859802,0.0,0.040957935,0.034826953,0.17915767,137.66667,16.799316,9.157187,0.0,89.20372,2424.595,4.530684e-05,0.0,69.50517,102.01395,0.0,30.000002,0.25492713,70.0,293.30618,186.50403,0.0,65.833595,0.2549632,0.0,93.398285,8.330017
38106,21726360.0,1.0,23.435883,19.553497,23.43634,23.538635,23.420746,22.922638,16.863739,16.858246,16.854523,16.865997,0.0,0.04158589,0.034806248,0.18171117,146.0,16.799316,10.039911,0.0,91.29408,2463.1794,4.605183e-05,0.0,68.51004,112.586426,0.0,30.000002,0.25809044,70.0,299.036,195.46407,0.0,64.52924,0.25812495,0.0,92.02761,8.330017
38107,21726420.0,1.0,23.441803,19.57608,23.442291,23.544281,23.422028,22.926727,16.911682,16.883514,16.878845,16.898987,0.0,0.042100172,0.034668613,0.18411124,154.33333,16.882599,10.934188,0.0,93.43491,2459.8918,4.580339e-05,0.0,67.593506,123.1415,0.0,30.000002,0.2608667,70.0,304.68912,204.30008,0.0,63.297695,0.26089954,0.0,90.83067,8.330017
38108,21726480.0,1.0,23.44693,19.59787,23.447357,23.548553,23.423065,22.931,16.920715,16.905212,16.900604,16.917328,0.0,0.042550337,0.03446128,0.18646686,162.66667,16.882599,11.838046,0.0,95.61401,2486.9663,4.6306643e-05,0.0,66.79523,133.3336,0.0,30.000002,0.26346758,70.0,310.32675,212.8329,0.0,62.177574,0.26349968,0.0,89.83502,8.330017
38109,21726540.0,1.0,23.45105,19.618927,23.451447,23.551453,23.42389,22.935425,16.925354,16.919037,16.915405,16.925598,0.0,0.04297625,0.034223314,0.18884201,171.0,16.882599,12.748061,0.0,97.81074,2514.4675,4.6824258e-05,0.0,66.11175,143.12793,0.0,30.000002,0.2660309,70.0,316.05594,221.08937,0.0,61.167366,0.26606208,0.0,89.01336,8.330017
38110,21726600.0,1.0,23.45343,19.639221,23.453827,23.55194,23.424347,22.939972,16.82727,16.887451,16.891998,16.860046,1.0,0.04341012,0.03398984,0.19130026,179.33333,16.715912,13.6614275,0.0,100.0,2620.3667,4.9256596e-05,0.0,65.55264,152.35542,0.0,30.000002,0.26868775,70.0,321.95505,229.00262,0.0,60.277058,0.26871866,0.0,88.36312,8.330017
38111,21726660.0,1.0,23.454865,19.658844,23.45523,23.552307,23.424774,22.944702,16.79895,16.84851,16.858398,16.816956,1.0,0.044070378,0.033944983,0.19256216,187.66667,16.715912,14.578849,0.0,100.0,2657.0078,5.004075e-05,0.0,65.04522,162.88144,0.0,30.000002,0.27057177,70.0,327.73523,237.54732,0.0,59.443367,0.27060038,0.0,87.45395,8.330017
38112,21726720.0,1.0,23.454956,19.677765,23.455292,23.551544,23.42456,22.94928,16.774384,16.816803,16.828766,16.78952,1.0,0.04471282,0.03390505,0.19269142,196.0,16.715912,15.490677,0.0,100.0,2680.2312,5.0566927e-05,0.0,64.49336,174.47174,0.0,30.000002,0.27130538,70.0,332.81888,246.34163,0.0,58.58041,0.27133098,0.0,86.34548,8.330017
38113,21726780.0,1.0,23.454132,19.696014,23.454437,23.549622,23.423676,22.953766,16.656647,16.750397,16.771057,16.698578,1.0,0.045283135,0.033805992,0.19254327,204.33333,16.549194,16.39039,0.0,100.0,2771.3738,5.2844258e-05,0.0,63.99213,185.64342,0.0,30.000002,0.27163088,70.0,337.4464,254.61192,0.0,57.764637,0.27165404,0.0,85.323875,8.330017
38114,21726840.0,1.0,23.452148,19.713654,23.452423,23.546295,23.422058,22.958069,16.61435,16.685791,16.710388,16.638458,1.0,0.045809403,0.033677332,0.19223222,212.66667,16.549194,17.270302,0.0,100.0,2790.6377,5.3331565e-05,0.0,63.552803,196.26015,0.0,30.000002,0.27171808,70.0,341.7311,262.33118,0.0,57.01171,0.2717393,0.0,84.398636,8.330017
38115,21726900.0,1.0,23.449585,19.730682,23.44986,23.542328,23.4198,22.96225,16.58722,16.638641,16.662262,16.603546,1.0,0.04631154,0.033537578,0.19188043,221.0,16.549194,18.124548,0.0,100.0,2800.6562,5.360034e-05,0.0,63.17945,206.23601,0.0,30.000002,0.2717287,70.0,345.79303,269.51627,0.0,56.328,0.27174863,0.0,83.57703,8.330017
38116,21726960.0,0.0,23.448975,19.747162,23.449005,23.540619,23.417603,22.966583,16.4664,16.562836,16.59317,16.509338,1.0,0.046530895,0.03318081,0.19074863,217.0,16.382507,18.956877,0.0,100.0,2873.6106,5.5601024e-05,0.0,62.946384,211.75949,0.0,30.000002,0.27046508,70.0,346.42197,272.81723,0.0,55.773117,0.2704664,0.0,82.99471,8.330017
38117,21727020.0,0.0,23.447601,19.763062,23.447601,23.538055,23.414886,22.970856,16.42157,16.491241,16.52353,16.444733,1.0,0.046741784,0.032804806,0.18981235,213.0,16.382507,19.759604,0.0,100.0,2876.6428,5.5772096e-05,0.0,62.9447,213.30328,0.0,30.000002,0.26936257,70.0,345.6393,273.3477,0.0,55.434555,0.26935926,0.0,82.7375,8.330017
38118,21727080.0,0.0,23.445862,19.778442,23.445862,23.535217,23.411743,22.97519,16.395294,16.440765,16.469543,16.40857,1.0,0.046991806,0.032474156,0.18906611,209.0,16.382507,20.528345,0.0,100.0,2872.9148,5.575364e-05,0.0,63.101166,212.43233,0.0,30.000002,0.26853433,70.0,344.2301,272.29803,0.0,55.260735,0.26852852,0.0,82.68298,8.330017
38119,21727140.0,0.0,23.443542,19.793335,23.443542,23.531708,23.408081,22.979492,16.284058,16.367767,16.40149,16.321136,1.0,0.047291122,0.032204624,0.18851918,205.0,16.21582,21.257856,0.0,100.0,2939.9294,5.7626825e-05,0.0,63.374794,209.9736,0.0,30.000002,0.2680159,70.0,342.5857,270.2798,0.0,55.217804,0.26800895,0.0,82.77492,8.330017
38120,21727200.0,0.0,23.440277,19.80774,23.440277,23.5271,23.40384,22.983734,16.249084,16.30429,16.337708,16.266937,1.0,0.047629625,0.03199604,0.18813396,201.0,16.21582,21.942373,0.0,100.0,2943.682,5.7784513e-05,0.0,63.7263,206.57349,0.0,30.000002,0.26775953,70.0,340.9101,267.72568,0.0,55.2723,0.2677523,0.0,82.964775,8.330017
38121,21727260.0,0.0,23.43872,19.821716,23.43872,23.525085,23.399841,22.988068,16.228302,16.262512,16.290741,16.237732,1.0,0.04799512,0.03184126,0.187873,197.0,16.21582,22.587906,0.0,100.0,2943.0918,5.7801557e-05,0.0,64.127365,202.65799,0.0,30.000002,0.26770845,70.0,339.30206,264.90558,0.0,55.3977,0.26770124,0.0,83.2191,8.330017
38122,21727320.0,0.0,23.436493,19.835266,23.436493,23.522186,23.395294,22.99234,16.121948,16.196564,16.229614,16.157104,1.0,0.048374377,0.03173157,0.1877056,193.0,16.049103,23.184608,0.0,100.0,3012.6235,5.9754224e-05,0.0,64.55819,198.48218,0.0,30.000002,0.2678101,70.0,337.79532,261.97086,0.0,55.57506,0.26780313,0.0,83.516525,8.330017
38123,21727380.0,0.0,23.433197,19.84845,23.433197,23.518036,23.390167,22.99643,16.087646,16.137909,16.170929,16.104889,1.0,0.0487492,0.031655144,0.18759921,189.0,16.049103,23.727594,0.0,100.0,3019.7175,5.9981096e-05,0.0,64.999374,194.23701,0.0,30.000002,0.26800185,70.0,336.3861,259.02396,0.0,55.78577,0.26799518,0.0,83.838615,8.330017
38124,21727440.0,0.0,23.429321,19.861237,23.429321,23.513306,23.384521,23.000397,16.066711,16.098572,16.126587,16.076477,1.0,0.04910648,0.031603776,0.18753438,185.0,16.049103,24.21176,0.0,100.0,3021.357,6.0053004e-05,0.0,65.439674,190.00995,0.0,30.000002,0.26824275,70.0,335.0571,256.10602,0.0,56.019188,0.2682363,0.0,84.17595,8.330017
38125,21727500.0,0.0,23.424683,19.873688,23.424683,23.507599,23.378357,23.004242,15.959869,16.033325,16.067078,15.996002,1.0,0.04943379,0.031570558,0.18749616,181.0,15.882416,24.629831,0.0,100.0,3090.6064,6.205567e-05,0.0,65.87025,185.85013,0.0,30.000002,0.2684986,70.0,333.78503,253.23521,0.0,56.267452,0.2684923,0.0,84.522255,8.330017
38126,21727560.0,0.0,23.421204,19.885834,23.421204,23.503601,23.372498,23.008057,15.923645,15.973907,16.008392,15.941406,1.0,0.04972649,0.0315483,0.18746978,177.0,15.882416,24.99264,0.0,100.0,3098.269,6.231052e-05,0.0,66.28787,181.77144,0.0,30.000002,0.2687428,70.0,332.54285,250.40897,0.0,56.524582,0.26873654,0.0,84.87388,8.330017
38127,21727620.0,0.0,23.417145,19.897705,23.417145,23.49887,23.36618,23.011719,15.900696,15.933197,15.963074,15.910797,1.0,0.049979027,0.031533137,0.18744996,173.0,15.882416,25.290009,0.0,100.0,3099.8247,6.239044e-05,0.0,66.690254,177.7695,0.0,30.000002,0.2689605,70.0,331.30905,247.6177,0.0,56.788044,0.26895428,0.0,85.23021,8.330017
38128,21727680.0,0.0,23.412323,19.909302,23.412323,23.493164,23.359467,23.015228,15.79184,15.866852,15.902679,15.829285,1.0,0.050185163,0.03152263,0.18743294,169.0,15.715698,25.517666,0.0,100.0,3166.7239,6.439561e-05,0.0,67.07469,173.84097,0.0,30.000002,0.26913932,70.0,330.06796,244.85397,0.0,57.056248,0.26913303,0.0,85.59076,8.330017
38129,21727740.0,0.0,23.406464,19.920654,23.406464,23.486145,23.352264,23.018524,15.755768,15.806366,15.842682,15.774353,1.0,0.050340246,0.031514253,0.18741514,165.0,15.715698,25.671534,0.0,100.0,3172.626,6.4638545e-05,0.0,67.4397,169.97594,0.0,30.000002,0.26926845,70.0,328.80417,242.10648,0.0,57.328003,0.26926205,0.0,85.95574,8.330017
38130,21727800.0,0.0,23.400055,19.931824,23.400055,23.478424,23.344727,23.021637,15.731598,15.765076,15.796173,15.743225,1.0,0.050440263,0.031506695,0.18739505,161.0,15.715698,25.748352,0.0,100.0,3171.3337,6.467113e-05,0.0,67.78416,166.16402,0.0,30.000002,0.26934108,70.0,327.507,239.36551,0.0,57.603104,0.26933452,0.0,86.325874,8.330017
38131,21727860.0,0.0,23.39444,19.94281,23.39444,23.47171,23.3378,23.024841,15.627075,15.699127,15.735443,15.664032,1.0,0.05048227,0.031498868,0.1873718,157.0,15.549011,25.752794,0.0,100.0,3234.384,6.6650806e-05,0.0,68.10802,162.38817,0.0,30.000002,0.26935145,70.0,326.16498,236.61703,0.0,57.882053,0.2693446,0.0,86.70277,8.330017
38132,21727920.0,0.0,23.38797,19.953613,23.38797,23.463806,23.330566,23.027863,15.587158,15.639465,15.676117,15.607544,1.0,0.050471283,0.0314899,0.18734223,153.0,15.549011,25.684938,0.0,100.0,3236.531,6.681821e-05,0.0,68.414154,158.64137,0.0,30.000002,0.26930302,70.0,324.781,233.85861,0.0,58.16499,0.26929602,0.0,87.08703,8.330017
38133,21727980.0,0.0,23.381042,19.964294,23.381042,23.455322,23.323181,23.030731,15.560913,15.596008,15.628387,15.572327,1.0,0.05040693,0.03147967,0.18730852,149.0,15.549011,25.545761,0.0,100.0,3233.0483,6.6815635e-05,0.0,68.70301,154.91664,0.0,30.000002,0.2691948,70.0,323.35284,231.0855,0.0,58.452583,0.2691875,0.0,87.480095,8.330017
38134,21728040.0,0.0,23.373291,19.974884,23.373291,23.44574,23.315552,23.033386,15.45752,15.529816,15.5668335,15.494232,1.0,0.050281536,0.03146838,0.1872724,145.0,15.382294,25.323162,0.0,100.0,3292.8486,6.8768786e-05,0.0,68.9719,151.20416,0.0,30.000002,0.2690219,70.0,321.8735,228.2893,0.0,58.745926,0.26901436,0.0,87.88371,8.330017
38135,21728100.0,0.0,23.364777,19.985413,23.364777,23.435059,23.3078,23.035858,15.416595,15.469818,15.506897,15.437195,1.0,0.050100263,0.03145584,0.18723081,141.0,15.382294,25.025135,0.0,100.0,3291.853,6.889372e-05,0.0,69.22276,147.50874,0.0,30.000002,0.26878735,70.0,320.34976,225.47585,0.0,59.044872,0.26877958,0.0,88.29752,8.330017
38136,21728160.0,0.0,23.35733,19.99585,23.35733,23.42572,23.300934,23.038544,15.389587,15.426117,15.458374,15.402313,1.0,0.04986721,0.031441487,0.1871834,137.0,15.382294,24.667067,0.0,100.0,3284.2905,6.881737e-05,0.0,69.45827,143.82176,0.0,30.000002,0.26849282,70.0,318.78223,222.64034,0.0,59.350132,0.2684848,0.0,88.72317,8.330017
38137,21728220.0,0.0,23.349213,20.006287,23.349213,23.415375,23.294037,23.041016,15.289215,15.360931,15.397247,15.325073,1.0,0.04957867,0.03142563,0.18713339,133.0,15.215607,24.233717,0.0,100.0,3344.8545,7.077968e-05,0.0,69.678154,140.12816,0.0,30.000002,0.26813757,70.0,317.167,219.77223,0.0,59.663677,0.26812917,0.0,89.1638,8.330017
38138,21728280.0,0.0,23.340332,20.016724,23.340332,23.403961,23.28711,23.043304,15.247742,15.301819,15.33786,15.268799,1.0,0.049238957,0.031408284,0.18707684,129.0,15.215607,23.732859,0.0,100.0,3341.412,7.087014e-05,0.0,69.88345,136.43907,0.0,30.000002,0.2677253,70.0,315.5138,216.88223,0.0,59.98513,0.26771674,0.0,89.618546,8.330017
38139,21728340.0,0.0,23.331085,20.027191,23.331085,23.39206,23.280304,23.04544,15.218323,15.25705,15.288971,15.231415,1.0,0.048850454,0.03138942,0.18701594,125.0,15.215607,23.168081,0.0,100.0,3330.4382,7.074264e-05,0.0,70.07541,132.75342,0.0,30.000002,0.2672569,70.0,313.82483,213.97054,0.0,60.31512,0.267248,0.0,90.08892,8.330017
38140,21728400.0,0.0,23.321167,20.03772,23.321167,23.37912,23.27356,23.047394,15.117981,15.19165,15.227203,15.154053,1.0,0.048407786,0.031369254,0.18695226,121.0,15.04892,22.53095,0.0,100.0,3386.602,7.265602e-05,0.0,70.2525,129.06104,0.0,30.000002,0.2667298,70.0,312.09637,211.02946,0.0,60.655373,0.26672056,0.0,90.57773,8.330017
38141,21728460.0,0.0,23.312164,20.04831,23.312164,23.36731,23.267853,23.04953,15.075104,15.1311035,15.166473,15.095917,1.0,0.047923207,0.03134698,0.1868782,117.0,15.04892,21.847958,0.0,100.0,3380.382,7.269922e-05,0.0,70.419464,125.37399,0.0,30.000002,0.26615036,70.0,310.34064,208.07138,0.0,61.004974,0.26614106,0.0,91.08359,8.330017
38142,21728520.0,0.0,23.302765,20.059021,23.302765,23.354889,23.26236,23.051544,15.045746,15.086121,15.117065,15.059204,1.0,0.047396693,0.031322226,0.18679874,113.0,15.04892,21.111115,0.0,100.0,3366.0112,7.249637e-05,0.0,70.57799,121.678795,0.0,30.000002,0.2655198,70.0,308.5561,205.0874,0.0,61.366184,0.2655103,0.0,91.610825,8.330017
38143,21728580.0,0.0,23.292786,20.069855,23.292786,23.341553,23.257141,23.053345,14.946075,15.021484,15.055359,14.982086,1.0,0.04682612,0.031294923,0.18671586,109.0,14.882202,20.318203,0.0,100.0,3417.7283,7.435709e-05,0.0,70.72786,117.970726,0.0,30.000002,0.26483774,70.0,306.7428,202.07457,0.0,61.741447,0.26482782,0.0,92.16241,8.330017
38144,21728640.0,0.0,23.282074,20.080872,23.282104,23.32727,23.252106,23.054993,14.903809,14.962189,14.995392,14.925262,1.0,0.046224937,0.03126996,0.18659057,105.0,14.882202,19.47784,0.0,99.906586,3407.6072,7.432171e-05,0.0,70.86946,114.299965,0.0,30.000002,0.26408824,70.0,304.90338,199.06458,0.0,62.129272,0.26407826,0.0,92.7252,8.330017
38145,21728700.0,0.0,23.271088,20.092041,23.271088,23.312592,23.247375,23.056488,14.873657,14.916809,14.945923,14.887756,1.0,0.045613255,0.031261634,0.1863051,101.0,14.882202,18.594698,0.0,99.62577,3389.547,7.404855e-05,0.0,70.9932,110.80034,0.0,30.000002,0.26318377,70.0,302.99963,196.12296,0.0,62.521988,0.2631733,0.0,93.254295,8.330017
38146,21728760.0,0.0,23.261261,20.103455,23.261261,23.299347,23.243774,23.058167,14.773346,14.852356,14.883911,14.81012,1.0,0.044978462,0.03126176,0.18583643,97.0,14.715515,17.677961,0.0,99.208534,3435.5103,7.583913e-05,0.0,71.09132,107.45801,0.0,30.000002,0.26207983,70.0,300.99216,193.22438,0.0,62.913353,0.26206857,0.0,93.7439,8.330017
38147,21728820.0,0.0,23.251007,20.115082,23.251007,23.285522,23.240448,23.059662,14.72934,14.792206,14.823181,14.751892,1.0,0.044322312,0.031263877,0.18519212,93.0,14.715515,16.730673,0.0,98.65324,3419.9937,7.570338e-05,0.0,71.16836,104.23262,0.0,30.000002,0.26078373,70.0,298.88327,190.34445,0.0,63.30289,0.26077208,0.0,94.19998,8.330017
38148,21728880.0,0.0,23.240845,20.126984,23.240845,23.27182,23.237518,23.061005,14.697113,14.744873,14.772369,14.711945,1.0,0.04364543,0.031266406,0.18436733,89.0,14.715515,15.758029,0.0,97.96862,3396.2678,7.531694e-05,0.0,71.22547,101.10503,0.0,30.000002,0.2592863,70.0,296.667,187.46724,0.0,63.690887,0.25927347,0.0,94.62279,8.330017
38149,21728940.0,0.0,23.23059,20.13919,23.23059,23.257965,23.234955,23.062134,14.595764,14.679779,14.709015,14.6336975,1.0,0.042945746,0.031268775,0.18333809,85.0,14.548798,14.759125,0.0,97.133804,3433.7944,7.697918e-05,0.0,71.2614,98.060776,0.0,30.000002,0.2575587,70.0,294.32443,184.57379,0.0,64.0775,0.25754514,0.0,95.007866,8.330017
38150,21729000.0,0.0,23.220306,20.151703,23.220306,23.24411,23.232758,23.06305,14.550232,14.618347,14.64682,14.574036,1.0,0.042227454,0.031268504,0.18211223,81.0,14.548798,13.740997,0.0,96.1635,3410.8325,7.669148e-05,0.0,71.28078,95.07801,0.0,30.000002,0.25561628,70.0,291.87305,181.65599,0.0,64.46387,0.25560233,0.0,95.35961,8.330017
38151,21729060.0,0.0,23.211456,20.16455,23.211456,23.231995,23.231567,23.0643,14.517273,14.569702,14.5946045,14.53363,1.0,0.041492235,0.03126255,0.18070844,77.0,14.548798,12.71729,0.0,95.08964,3379.6392,7.6135766e-05,0.0,71.28853,92.12785,0.0,30.000002,0.2534721,70.0,289.3255,178.69922,0.0,64.85227,0.25345737,0.0,95.686554,8.330017
38152,21729120.0,1.0,23.202515,20.177765,23.202545,23.219849,23.230682,23.065216,14.426758,14.508148,14.533447,14.461029,1.0,0.041123174,0.031565964,0.18038355,85.333336,14.382111,11.685922,0.0,93.88414,3422.1587,7.783213e-05,0.0,71.164925,91.53893,0.0,30.000002,0.25307205,70.0,288.8584,178.12679,0.0,65.14512,0.2530737,0.0,95.747345,8.330017
38153,21729180.0,1.0,23.192993,20.191376,23.193054,23.207031,23.229797,23.065613,14.397705,14.4565735,14.479462,14.415314,1.0,0.04091363,0.032039493,0.1801804,93.666664,14.382111,10.646035,0.0,92.54946,3416.029,7.781324e-05,0.0,70.74008,93.41037,0.0,30.000002,0.25313014,70.0,289.42468,179.52136,0.0,65.18672,0.25313675,0.0,95.29262,8.330017
38154,21729240.0,1.0,23.183258,20.205414,23.18338,23.194122,23.228943,23.0654,14.379517,14.421265,14.439667,14.390747,1.0,0.040740423,0.03257674,0.17981635,102.0,14.382111,9.597494,0.0,91.087425,3406.5415,7.766877e-05,0.0,70.01458,97.41759,0.0,30.000002,0.25313255,70.0,290.5406,182.45628,0.0,64.960976,0.25314254,0.0,94.37189,8.330017
38155,21729300.0,1.0,23.173431,20.21991,23.173584,23.18106,23.228027,23.064545,14.288208,14.36908,14.38736,14.32486,1.0,0.040530097,0.033109687,0.1790787,110.333336,14.215393,8.539607,0.0,89.488,3457.8928,7.970437e-05,0.0,68.99209,103.57626,0.0,30.000002,0.25271207,70.0,291.92337,186.79344,0.0,64.458916,0.25272334,0.0,93.01822,8.330017
38156,21729360.0,1.0,23.164764,20.234863,23.164917,23.169556,23.22757,23.063568,14.2464905,14.317352,14.334442,14.272766,1.0,0.04020988,0.033563912,0.17780274,118.666664,14.215393,7.479493,0.0,87.78025,3448.897,7.9759826e-05,0.0,67.73787,111.55968,0.0,30.000002,0.25157827,70.0,293.25098,192.15625,0.0,63.72987,0.25158975,0.0,91.35715,8.330017
38157,21729420.0,1.0,23.156708,20.250336,23.15686,23.158936,23.227295,23.062134,14.210846,14.273315,14.288208,14.23288,1.0,0.039750766,0.033902146,0.17597422,127.0,14.215393,6.4177012,0.0,85.97967,3427.4294,7.948934e-05,0.0,66.34291,120.91781,0.0,30.000002,0.24963483,70.0,294.32565,198.13841,0.0,62.853477,0.2496453,0.0,89.53722,8.330017
38158,21729480.0,1.0,23.149506,20.266327,23.149628,23.149414,23.227295,23.060242,14.102631,14.208405,14.223755,14.150635,1.0,0.03912961,0.034090526,0.17358316,135.33333,14.048706,5.357561,0.0,84.08397,3456.4102,8.11961e-05,0.0,64.86376,131.27106,0.0,30.000002,0.24680471,70.0,294.98468,204.38594,0.0,61.878914,0.24681292,0.0,87.652176,8.330017
38159,21729540.0,1.0,23.143188,20.282867,23.14331,23.141205,23.227692,23.058044,14.045441,14.141937,14.156494,14.081451,1.0,0.03837213,0.03414544,0.1707312,143.66667,14.048706,4.3035417,0.0,82.11559,3422.5757,8.0780716e-05,0.0,63.381638,142.03033,0.0,30.000002,0.24326544,70.0,295.21872,210.50554,0.0,60.886078,0.24327189,0.0,85.80692,8.330017
38160,21729600.0,1.0,23.138306,20.300018,23.138428,23.134918,23.228638,23.055634,13.999664,14.08429,14.096893,14.028351,1.0,0.037518088,0.034101978,0.16758415,152.0,14.048706,3.2620828,0.0,80.10179,3375.9983,7.996397e-05,0.0,61.94992,152.71654,0.0,30.000002,0.23923533,70.0,295.08267,216.22183,0.0,59.92593,0.23923951,0.0,84.06728,8.330017
38161,21729660.0,0.0,23.136963,20.317688,23.136963,23.13324,23.230713,23.053864,13.995026,14.046722,14.055939,14.007202,0.0,0.0363337,0.033721067,0.16343768,148.0,14.132019,2.2479818,0.0,78.08817,3276.6326,7.744578e-05,0.0,60.699146,159.23654,0.0,30.000002,0.23351516,70.0,292.52185,218.15591,0.0,59.119827,0.23350081,0.0,82.656006,8.330017
38162,21729720.0,0.0,23.138092,20.335907,23.138123,23.13507,23.233795,23.052368,13.975159,14.017395,14.023804,13.987366,0.0,0.035121053,0.033262428,0.15939143,144.0,14.132019,1.2692188,0.0,76.11397,3194.257,7.552238e-05,0.0,59.70863,162.06384,0.0,30.000002,0.22779664,70.0,289.10895,217.4865,0.0,58.5579,0.2277785,0.0,81.64068,8.330017
38163,21729780.0,0.0,23.141815,20.354614,23.141846,23.140198,23.237915,23.051208,13.963654,13.994019,13.99823,13.971008,0.0,0.033972446,0.032823257,0.15562266,140.0,14.132019,0.3359274,0.0,74.20852,3112.441,7.352459e-05,0.0,58.94134,162.1535,0.0,30.000002,0.22243665,70.0,285.3635,215.10097,0.0,58.21303,0.22241613,0.0,80.927414,8.330017
38164,21729840.0,0.0,23.148193,20.37384,23.148193,23.148834,23.243073,23.050354,14.003876,13.990723,13.993011,13.987946,0.0,0.033005666,0.032427154,0.15216266,136.0,14.2153015,0.0,0.0,72.405205,3004.3247,7.042451e-05,0.0,58.43512,160.0233,0.0,30.000002,0.21761106,70.0,281.4718,211.47948,0.0,58.06088,0.21758926,0.0,80.46647,8.330017
38165,21729900.0,0.0,23.157257,20.393494,23.157257,23.16092,23.248962,23.049896,14.026459,14.000397,14.001495,14.010651,0.0,0.032437667,0.032078553,0.14903322,132.0,14.2153015,0.0,0.0,70.73902,2929.839,6.838589e-05,0.0,58.309277,156.1918,0.0,30.000002,0.21356219,70.0,277.73004,207.10611,0.0,58.07366,0.21354073,0.0,80.22124,8.330017
38166,21729960.0,0.0,23.16858,20.413574,23.16858,23.175873,23.255371,23.050354,14.051422,14.016083,14.016571,14.03418,0.0,0.03202445,0.031805553,0.14631428,128.0,14.2153015,0.0,0.0,69.23778,2867.33,6.6650464e-05,0.0,58.363014,151.44571,0.0,30.000002,0.21015473,70.0,274.2469,202.44818,0.0,58.217857,0.21013424,0.0,80.141495,8.330017
38167,21730020.0,0.0,23.181976,20.434113,23.181976,23.193665,23.262207,23.051147,14.120178,14.048157,14.048248,14.08371,0.0,0.03173074,0.031595305,0.14398025,124.0,14.2986145,0.0,0.0,67.92982,2785.0117,6.410335e-05,0.0,58.55075,146.19086,0.0,30.000002,0.20731482,70.0,271.06955,197.73657,0.0,58.460297,0.2072956,0.0,80.19382,8.330017
38168,21730080.0,0.0,23.197205,20.455048,23.197205,23.21405,23.26941,23.052185,14.157928,14.087158,14.087128,14.129456,0.0,0.03151753,0.031433675,0.1420156,120.0,14.2986145,0.0,0.0,66.83719,2737.891,6.271387e-05,0.0,58.832123,140.68561,0.0,30.000002,0.2049736,70.0,268.20795,193.10312,0.0,58.7759,0.20495577,0.0,80.358315,8.330017
38169,21730140.0,0.0,23.213898,20.476349,23.213898,23.23645,23.276917,23.053497,14.189697,14.124023,14.123932,14.165558,0.0,0.031360537,0.031308375,0.1404158,116.0,14.2986145,0.0,0.0,65.97907,2702.3792,6.1654035e-05,0.0,59.18366,135.0687,0.0,30.000002,0.20308997,70.0,265.65738,188.61218,0.0,59.148617,0.20307356,0.0,80.627304,8.330017
38170,21730200.0,0.0,23.231903,20.498016,23.231903,23.26065,23.284668,23.055054,14.262024,14.170105,14.170013,14.22113,0.0,0.031242276,0.031209502,0.13919891,112.0,14.381897,0.0,0.0,65.385826,2649.9148,5.9834736e-05,0.0,59.590446,129.4161,0.0,30.000002,0.20165375,70.0,263.415,184.2999,0.0,59.568413,0.20163842,0.0,81.00307,8.330017
