,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38171,21730260.0,0.0,23.249847,20.52002,23.249847,23.284546,23.29242,23.057312,14.300537,14.217865,14.217773,14.270477,0.0,0.031145914,0.031125624,0.13830742,108.0,14.381897,0.0,0.0,65.01676,2629.91,5.9133425e-05,0.0,60.037212,123.79252,0.0,30.000002,0.20058128,70.0,261.434,180.16557,0.0,60.02356,0.20056774,0.0,81.4728,8.330017
38172,21730320.0,0.0,23.268494,20.542358,23.268494,23.309357,23.300415,23.059784,14.328308,14.258728,14.258667,14.305969,0.0,0.031064035,0.031051561,0.13775563,104.0,14.381897,0.0,0.0,64.901276,2617.9338,5.8677513e-05,0.0,60.520588,118.20793,0.0,30.000002,0.19987223,70.0,259.7034,176.2076,0.0,60.51219,0.19985999,0.0,82.04412,8.330017
38173,21730380.0,0.0,23.28778,20.565002,23.28775,23.334839,23.308594,23.062439,14.396942,14.305237,14.305176,14.35791,0.0,0.030989781,0.030981973,0.13755734,100.0,14.46521,0.0,0.0,65.053154,2585.3916,5.741347e-05,0.0,61.039364,112.65793,0.0,30.000002,0.19952923,70.0,258.21164,172.41676,0.0,61.034107,0.19951804,0.0,82.72704,8.330017
38174,21730440.0,0.0,23.307465,20.587921,23.307434,23.360657,23.316986,23.065308,14.427124,14.349976,14.349945,14.400421,0.0,0.030916262,0.030911313,0.13772447,96.0,14.46521,0.0,0.0,65.483925,2583.6523,5.719757e-05,0.0,61.593956,107.138916,0.0,30.000002,0.19955191,70.0,256.9469,168.78331,0.0,61.59061,0.199542,0.0,83.53218,8.330017
38175,21730500.0,0.0,23.327179,20.611084,23.327179,23.386322,23.325531,23.06836,14.449188,14.38681,14.38678,14.430359,0.0,0.030836917,0.030833846,0.1381875,92.0,14.46521,0.0,0.0,66.1477,2587.5513,5.7148533e-05,0.0,62.182045,101.67678,0.0,30.000002,0.19985609,70.0,255.86201,165.28465,0.0,62.179955,0.19984727,0.0,84.44901,8.330017
38176,21730560.0,0.0,23.345245,20.634491,23.345245,23.40918,23.333984,23.07196,14.51413,14.42926,14.42926,14.478729,0.0,0.030752731,0.030750819,0.13894932,88.0,14.548492,0.015648551,0.0,67.02304,2568.1838,5.6239005e-05,0.0,62.80948,96.27063,0.0,30.000002,0.20045002,70.0,254.9547,161.91797,0.0,62.808174,0.20044222,0.0,85.48748,8.330017
38177,21730620.0,0.0,23.36316,20.658142,23.36316,23.431519,23.34262,23.075745,14.540985,14.470673,14.470673,14.518402,0.0,0.030661732,0.030660545,0.13998795,84.0,14.548492,0.15247005,0.0,68.117355,2577.8994,5.6311714e-05,0.0,63.47899,90.931,0.0,30.000002,0.20130634,70.0,254.20818,158.67471,0.0,63.478172,0.20129958,0.0,86.65152,8.330017
38178,21730680.0,0.0,23.380615,20.681976,23.380615,23.452911,23.35141,23.079742,14.558899,14.5034485,14.503418,14.543457,0.0,0.030664172,0.030547967,0.14124452,80.0,14.548492,0.3773464,0.0,69.42104,2592.8909,5.653593e-05,0.0,64.27803,85.588455,0.0,30.000002,0.20245174,70.0,253.6171,155.5132,0.0,64.19742,0.20244595,0.0,87.95632,8.330017
38179,21730740.0,0.0,23.39746,20.706024,23.39746,23.473145,23.36023,23.083923,14.621216,14.542084,14.54184,14.588165,0.0,0.030700602,0.03042327,0.14276764,76.0,14.631805,0.69426847,0.0,70.92887,2584.0588,5.5896064e-05,0.0,65.17491,80.26379,0.0,30.000002,0.20388581,70.0,253.18375,152.44142,0.0,64.98093,0.20388098,0.0,89.4274,8.330017
38180,21730800.0,0.0,23.413605,20.730194,23.413605,23.492035,23.36914,23.088348,14.645081,14.579834,14.579285,14.6241455,0.0,0.03077766,0.030284254,0.1445113,72.0,14.631805,1.1052324,0.0,72.62926,2604.3564,5.6218774e-05,0.0,66.18076,74.99855,0.0,30.000002,0.2055676,70.0,252.89587,149.46771,0.0,65.83243,0.20556377,0.0,91.06876,8.330017
38181,21730860.0,0.0,23.427399,20.754517,23.427399,23.507355,23.377716,23.093262,14.661224,14.610291,14.609467,14.647675,0.0,0.030890834,0.030128833,0.14638607,68.0,14.631805,1.5920709,0.0,74.447296,2627.9885,5.665254e-05,0.0,67.29427,69.85364,0.0,30.000002,0.2073984,70.0,252.71706,146.59552,0.0,66.750786,0.20739539,0.0,92.86993,8.330017
38182,21730920.0,0.0,23.440125,20.778961,23.440125,23.521057,23.38623,23.09842,14.720734,14.646759,14.645325,14.690613,0.0,0.031046364,0.029956287,0.148392,64.0,14.715118,2.1671185,0.0,76.39945,2625.36,5.6182875e-05,0.0,68.53972,64.81656,0.0,30.000002,0.20938726,70.0,252.64684,143.81787,0.0,67.75331,0.20938501,0.0,94.86503,8.330017
38183,21730980.0,0.0,23.451813,20.803528,23.451813,23.533112,23.394653,23.10382,14.741608,14.682098,14.680023,14.723633,0.0,0.03124345,0.029764565,0.1504916,60.0,14.715118,2.8307252,0.0,78.470215,2650.6514,5.6636858e-05,0.0,69.9312,59.91512,0.0,30.000002,0.21149391,70.0,252.67085,141.13905,0.0,68.8507,0.21149237,0.0,97.07617,8.330017
38184,21731040.0,0.0,23.462036,20.828156,23.462189,23.54358,23.402985,23.109436,14.754456,14.70993,14.707489,14.743927,0.0,0.031552535,0.029634593,0.152298,56.0,14.715118,3.56974,0.0,80.6268,2677.4282,5.716706e-05,0.0,71.45448,55.44189,0.0,30.000002,0.21349588,70.0,252.73965,138.69016,0.0,70.033134,0.21349502,0.0,99.33258,8.330017
38185,21731100.0,1.0,23.469513,20.852844,23.469635,23.553314,23.410614,23.114868,14.8177185,14.746887,14.743408,14.78772,0.0,0.03287726,0.03044198,0.15296556,64.333336,14.798401,4.3826017,0.0,82.87641,2681.8987,5.6847446e-05,0.0,72.77522,54.673325,0.0,30.000002,0.21627326,70.0,254.05414,139.05574,0.0,70.96448,0.21628602,0.0,99.97895,8.330017
38186,21731160.0,1.0,23.474335,20.877563,23.474487,23.559357,23.416779,23.120026,14.847473,14.788269,14.783722,14.828247,0.0,0.034266613,0.031225191,0.1542677,72.666664,14.798401,5.248922,0.0,85.16758,2720.9492,5.758508e-05,0.0,73.58159,55.79148,0.0,30.000002,0.2197454,70.0,256.24142,140.9633,0.0,71.36482,0.21976316,0.0,100.00172,8.330017
38187,21731220.0,1.0,23.478699,20.902344,23.478882,23.564056,23.421875,23.124725,14.871307,14.823914,14.818848,14.857239,0.0,0.03554561,0.031850737,0.15672877,81.0,14.798401,6.159819,0.0,87.49881,2770.338,5.8556114e-05,0.0,74.08609,57.710205,0.0,30.000002,0.22410652,70.0,259.2624,143.73503,0.0,71.45808,0.2241289,0.0,100.00059,8.330017
38188,21731280.0,1.0,23.481903,20.927094,23.482147,23.566528,23.425873,23.129028,14.939789,14.869507,14.862762,14.909393,0.0,0.036741614,0.032356966,0.1602522,89.333336,14.881714,7.107959,0.0,89.846214,2798.9612,5.8746748e-05,0.0,74.35046,60.361546,0.0,30.000002,0.22932898,70.0,263.19058,147.3308,0.0,71.30571,0.22935635,0.0,100.000015,8.330017
38189,21731340.0,1.0,23.483276,20.951813,23.483551,23.565948,23.428986,23.133087,14.970703,14.914703,14.90686,14.951813,0.0,0.037869316,0.032765042,0.16469042,97.666664,14.881714,8.083238,0.0,92.1714,2862.4688,5.9979324e-05,0.0,74.421486,63.692867,0.0,30.000002,0.23529953,70.0,268.04257,151.69489,0.0,70.9581,0.23533154,0.0,100.0,8.330017
38190,21731400.0,1.0,23.48236,20.976532,23.482635,23.561768,23.431305,23.136993,14.99411,14.951935,14.943939,14.981842,0.0,0.038940765,0.033095375,0.16983865,106.0,14.881714,9.074965,0.0,94.43537,2933.5671,6.140462e-05,0.0,74.35123,67.60964,0.0,30.000002,0.2418462,70.0,273.74866,156.7219,0.0,70.47251,0.24188201,0.0,100.0,8.330017
38191,21731460.0,1.0,23.479187,21.00116,23.479492,23.55429,23.43277,23.14096,15.058533,14.997406,14.987762,15.033081,0.0,0.039950993,0.033349667,0.1756836,114.333336,14.964996,10.077931,0.0,96.60825,2979.5652,6.198032e-05,0.0,74.15097,72.14571,0.0,30.000002,0.24895316,70.0,280.33466,162.45148,0.0,69.86348,0.24899322,0.0,100.0,8.330017
38192,21731520.0,1.0,23.472626,21.025726,23.472961,23.542023,23.433502,23.144897,15.084839,15.03952,15.029297,15.070923,0.0,0.040905464,0.033539463,0.1821158,122.666664,14.964996,11.08462,0.0,98.62724,3057.519,6.353593e-05,0.0,73.851166,77.267204,0.0,30.000002,0.25652683,70.0,287.69052,168.84827,0.0,69.164055,0.2565712,0.0,100.0,8.330017
38193,21731580.0,1.0,23.462433,21.05017,23.462769,23.524902,23.433594,23.148804,15.103027,15.072113,15.062561,15.0954895,0.0,0.041855257,0.033714134,0.18881941,131.0,14.964996,12.088187,0.0,100.0,3139.6497,6.522491e-05,0.0,73.47568,83.06157,0.0,30.000002,0.26435187,70.0,295.81924,175.92291,0.0,68.401375,0.26439935,0.0,99.91958,8.330017
38194,21731640.0,1.0,23.447174,21.074524,23.44754,23.502502,23.432709,23.152466,15.020599,15.061279,15.059357,15.047791,1.0,0.043276053,0.034280382,0.1936877,139.33333,14.798309,13.079031,0.0,100.0,3285.0012,6.907645e-05,0.0,72.88107,91.69134,0.0,30.000002,0.27121747,70.0,304.64822,184.8922,0.0,67.46033,0.27126557,0.0,98.80369,8.330017
38195,21731700.0,1.0,23.428375,21.098724,23.42871,23.476318,23.430359,23.155487,14.985321,15.032013,15.036957,15.006744,1.0,0.04473742,0.034917224,0.19629863,147.66667,14.798309,14.039016,0.0,100.0,3360.1616,7.101643e-05,0.0,71.81349,103.97256,0.0,30.000002,0.27593645,70.0,313.24066,195.94241,0.0,66.12324,0.27598125,0.0,96.65135,8.330017
38196,21731760.0,1.0,23.410309,21.122772,23.410614,23.451355,23.42694,23.158173,14.946106,14.998413,15.008148,14.968597,1.0,0.04588574,0.03530887,0.19746996,156.0,14.798309,14.958696,0.0,100.0,3412.2275,7.2486306e-05,0.0,70.495415,118.46488,0.0,30.000002,0.27865517,70.0,321.02505,207.96669,0.0,64.5712,0.27869463,0.0,94.22548,8.330017
38197,21731820.0,1.0,23.391205,21.146637,23.391449,23.424957,23.422363,23.16043,14.818756,14.925751,14.945923,14.868652,1.0,0.04666034,0.03540814,0.19741555,164.33333,14.631592,15.82676,0.0,100.0,3505.977,7.566574e-05,0.0,69.095474,134.16891,0.0,30.000002,0.27948305,70.0,327.50143,220.14233,0.0,62.954754,0.27951542,0.0,91.82311,8.330017
38198,21731880.0,1.0,23.371338,21.170288,23.371552,23.397552,23.41684,23.162445,14.751526,14.845917,14.872589,14.78833,1.0,0.04710375,0.03524726,0.19658887,172.66667,14.631592,16.63525,0.0,100.0,3526.1565,7.663754e-05,0.0,67.778305,149.70416,0.0,30.000002,0.27894405,70.0,332.56317,231.54433,0.0,61.420666,0.27896982,0.0,89.68078,8.330017
38199,21731940.0,1.0,23.351501,21.193756,23.351685,23.370209,23.410675,23.164429,14.697266,14.77713,14.805603,14.727173,1.0,0.04732053,0.03492403,0.19540805,181.0,14.631592,17.378681,0.0,100.0,3526.7412,7.706511e-05,0.0,66.63787,163.99232,0.0,30.000002,0.2776587,70.0,336.4168,241.5822,0.0,60.05683,0.2776793,0.0,87.891975,8.330017
38200,21732000.0,1.0,23.331635,21.21695,23.331787,23.342896,23.404022,23.166412,14.57312,14.686523,14.721588,14.62207,1.0,0.04742605,0.03454223,0.19420713,189.33333,14.464905,18.052258,0.0,100.0,3577.9185,7.9352394e-05,0.0,65.70701,176.50227,0.0,30.000002,0.2761813,70.0,339.45694,250.11174,0.0,58.89309,0.27619845,0.0,86.45838,8.330017
38201,21732060.0,1.0,23.315887,21.239899,23.31601,23.321533,23.39743,23.168549,14.517731,14.604248,14.640869,14.548004,1.0,0.047516316,0.034177314,0.19308136,197.66667,14.464905,18.661085,0.0,99.82054,3572.6472,7.9624595e-05,0.0,64.96063,187.47293,0.0,30.000002,0.27478203,70.0,342.0579,257.46082,0.0,57.91308,0.27479717,0.0,85.29266,8.330017
38202,21732120.0,1.0,23.300385,21.262573,23.300507,23.300537,23.390442,23.170746,14.479919,14.543457,14.576965,14.500793,1.0,0.047643784,0.03387912,0.1918741,206.0,14.464905,19.197598,0.0,99.38645,3559.3533,7.958139e-05,0.0,64.34673,197.53004,0.0,30.000002,0.2734039,70.0,344.37015,264.0816,0.0,57.07867,0.27341765,0.0,84.26994,8.330017
38203,21732180.0,0.0,23.28534,21.284943,23.28534,23.28012,23.383118,23.172974,14.364624,14.46347,14.500519,14.409058,1.0,0.047509532,0.033416484,0.18978593,202.0,14.298218,19.6587,0.0,98.75034,3592.2642,8.146124e-05,0.0,63.90793,203.14995,0.0,30.000002,0.2707233,70.0,343.2236,266.7789,0.0,56.42177,0.27071828,0.0,83.49724,8.330017
38204,21732240.0,0.0,23.27063,21.306976,23.27063,23.260345,23.37558,23.175354,14.312653,14.387512,14.424805,14.3396,1.0,0.04737855,0.032975182,0.18773587,198.0,14.298218,20.04364,0.0,97.92138,3570.2544,8.131123e-05,0.0,63.713818,204.91447,0.0,30.000002,0.2681004,70.0,340.6679,266.71375,0.0,56.00995,0.26809058,0.0,83.03494,8.330017
38205,21732300.0,0.0,23.256775,21.328705,23.256775,23.241852,23.367828,23.177856,14.276459,14.330414,14.36377,14.294342,1.0,0.047287367,0.032610863,0.18569118,194.0,14.298218,20.350082,0.0,96.91412,3540.2305,8.085355e-05,0.0,63.671227,204.49277,0.0,30.000002,0.2655995,70.0,337.49066,265.14493,0.0,55.774094,0.2655867,0.0,82.73808,8.330017
38206,21732360.0,0.0,23.246643,21.350037,23.246643,23.228577,23.360657,23.180634,14.175262,14.257874,14.293762,14.212311,1.0,0.047232583,0.03232294,0.18368463,190.0,14.1315,20.587221,0.0,95.7988,3572.5657,8.2547944e-05,0.0,63.74001,202.52478,0.0,30.000002,0.2632495,70.0,334.0123,262.55988,0.0,55.67795,0.26323524,0.0,82.561905,8.330017
38207,21732420.0,0.0,23.23706,21.371033,23.23706,23.216003,23.35318,23.18341,14.132843,14.193298,14.227997,14.155121,1.0,0.04720511,0.032107607,0.18169503,186.0,14.1315,20.748978,0.0,94.56235,3549.973,8.2303115e-05,0.0,63.87681,199.68729,0.0,30.000002,0.26101667,70.0,330.46283,259.42932,0.0,55.68192,0.2610016,0.0,82.45383,8.330017
38208,21732480.0,0.0,23.228333,21.391602,23.228333,23.204773,23.34552,23.186127,14.102661,14.145935,14.175934,14.117859,1.0,0.047185715,0.031953845,0.1796841,182.0,14.1315,20.832817,0.0,93.21952,3520.4678,8.1787315e-05,0.0,64.048996,196.3898,0.0,30.000002,0.2588324,70.0,326.90506,256.0115,0.0,55.756325,0.25881687,0.0,82.37825,8.330017
38209,21732540.0,0.0,23.220428,21.411743,23.220428,23.194672,23.337616,23.188782,14.004944,14.080719,14.113617,14.041351,1.0,0.04715623,0.031848326,0.17762908,178.0,13.964813,20.836105,0.0,91.78142,3551.3804,8.346967e-05,0.0,64.233345,192.88304,0.0,30.000002,0.25664246,70.0,323.37192,252.45772,0.0,55.878334,0.2566266,0.0,82.313034,8.330017
38210,21732600.0,0.0,23.213074,21.431458,23.213074,23.185486,23.329498,23.191315,13.963562,14.020477,14.053009,13.985565,1.0,0.047101226,0.03177819,0.17550963,174.0,13.964813,20.757372,0.0,90.2567,3528.3872,8.3209714e-05,0.0,64.41343,189.3153,0.0,30.000002,0.25439808,70.0,319.86664,248.84935,0.0,56.0307,0.25438198,0.0,82.243324,8.330017
38211,21732660.0,0.0,23.208862,21.450714,23.208862,23.180756,23.322021,23.193909,13.933502,13.975189,14.003784,13.948822,1.0,0.04700742,0.03173001,0.17334402,170.0,13.964813,20.60719,0.0,88.70671,3498.516,8.267329e-05,0.0,64.58154,185.71248,0.0,30.000002,0.2520906,70.0,316.39175,245.20125,0.0,56.203236,0.25207424,0.0,82.16974,8.330017
38212,21732720.0,0.0,23.205566,21.469482,23.205566,23.177307,23.314423,23.19638,13.836639,13.91156,13.943298,13.874664,1.0,0.0468683,0.0316963,0.17115389,166.0,13.798096,20.378101,0.0,87.12746,3526.4568,8.4325875e-05,0.0,64.73479,182.07536,0.0,30.000002,0.24972785,70.0,312.95724,241.51878,0.0,56.391304,0.24971128,0.0,82.095695,8.330017
38213,21732780.0,0.0,23.20282,21.487762,23.20282,23.174805,23.306732,23.198639,13.794067,13.851593,13.883331,13.81781,1.0,0.046681255,0.031671997,0.16893739,162.0,13.798096,20.073774,0.0,85.52889,3501.7622,8.402185e-05,0.0,64.86948,178.43834,0.0,30.000002,0.24730018,70.0,309.56668,237.82222,0.0,56.589447,0.24728343,0.0,82.01799,8.330017
38214,21732840.0,0.0,23.20105,21.505524,23.20105,23.173737,23.299011,23.200745,13.763153,13.806,13.834045,13.779938,1.0,0.046440862,0.031653035,0.16670638,158.0,13.798096,19.692366,0.0,83.92656,3469.8967,8.343421e-05,0.0,64.98348,174.7931,0.0,30.000002,0.24480997,70.0,306.22083,234.10776,0.0,56.795727,0.24479306,0.0,81.93921,8.330017
38215,21732900.0,0.0,23.200531,21.522736,23.200531,23.17456,23.291473,23.202759,13.779968,13.787231,13.806274,13.776764,0.0,0.046144146,0.031635866,0.16448054,154.0,13.881409,19.235266,0.0,82.34182,3402.6248,8.1456026e-05,0.0,65.07666,171.12076,0.0,30.000002,0.24227029,70.0,302.92606,230.36928,0.0,57.009453,0.24225323,0.0,81.86444,8.330017
38216,21732960.0,0.0,23.203033,21.539398,23.203033,23.179626,23.285004,23.204895,13.778046,13.780701,13.792145,13.777191,0.0,0.045792703,0.031615537,0.1623023,150.0,13.881409,18.719887,0.0,80.829155,3356.7332,8.025717e-05,0.0,65.15373,167.37067,0.0,30.000002,0.23972006,70.0,299.69916,226.5906,0.0,57.23167,0.23970293,0.0,81.806046,8.330017
38217,21733020.0,0.0,23.20697,21.55545,23.20697,23.186737,23.278961,23.207031,13.778961,13.777771,13.784149,13.777252,0.0,0.045391474,0.031591,0.16021296,146.0,13.881409,18.146172,0.0,79.39907,3312.4983,7.9088575e-05,0.0,65.22038,163.5064,0.0,30.000002,0.23720464,70.0,296.5631,222.76794,0.0,57.465458,0.23718755,0.0,81.7758,8.330017
38218,21733080.0,0.0,23.212433,21.570923,23.212433,23.196014,23.273407,23.209167,13.821442,13.792938,13.791962,13.8029785,0.0,0.044943098,0.031562738,0.1582337,142.0,13.964691,17.518362,0.0,78.071396,3239.4038,7.678815e-05,0.0,65.27861,159.52591,0.0,30.000002,0.23474845,70.0,293.53088,218.91113,0.0,57.712467,0.23473154,0.0,81.77937,8.330017
38219,21733140.0,0.0,23.219452,21.585785,23.219452,23.207458,23.268433,23.211395,13.839203,13.813202,13.807495,13.826263,0.0,0.044452615,0.031530146,0.15639716,138.0,13.964691,16.844503,0.0,76.86908,3192.9158,7.545248e-05,0.0,65.33256,155.41841,0.0,30.000002,0.23238833,70.0,290.62006,215.02895,0.0,57.974583,0.23237167,0.0,81.8258,8.330017
38220,21733200.0,0.0,23.227844,21.600006,23.227844,23.220795,23.2641,23.213684,13.854645,13.831146,13.823456,13.843628,0.0,0.043924727,0.031493463,0.15473089,134.0,13.964691,16.130539,0.0,75.81001,3151.8125,7.428092e-05,0.0,65.38592,151.17957,0.0,30.000002,0.23015684,70.0,287.84366,211.13203,0.0,58.25395,0.23014057,0.0,81.92317,8.330017
38221,21733260.0,0.0,23.234375,21.612762,23.234375,23.232697,23.257324,23.212402,13.90097,13.859985,13.848846,13.878662,0.0,0.043352854,0.031457588,0.1532482,130.0,14.048004,15.331846,0.0,74.86978,3081.2273,7.199386e-05,0.0,65.433,146.84827,0.0,30.000002,0.22806576,70.0,285.1748,207.25055,0.0,58.552315,0.22804977,0.0,82.072975,8.330017
38222,21733320.0,0.0,23.242096,21.623291,23.242096,23.246277,23.251312,23.211243,13.920044,13.886902,13.874634,13.905273,0.0,0.042736225,0.031421237,0.1519386,126.0,14.048004,14.478784,0.0,74.07214,3037.6294,7.064856e-05,0.0,65.47033,142.46312,0.0,30.000002,0.22610259,70.0,282.59482,203.40376,0.0,58.866837,0.22608721,0.0,82.271965,8.330017
38223,21733380.0,0.0,23.250885,21.631653,23.250885,23.261108,23.246033,23.210205,13.935944,13.908325,13.8967285,13.924164,0.0,0.042080443,0.031382404,0.15081698,122.0,14.048004,13.579255,0.0,73.42477,2998.6409,6.945627e-05,0.0,65.50237,138.01198,0.0,30.000002,0.22428577,70.0,280.1171,199.58916,0.0,59.1987,0.22427088,0.0,82.527176,8.330017
38224,21733440.0,0.0,23.260742,21.63794,23.260742,23.277252,23.241608,23.209259,13.993561,13.941315,13.927765,13.964661,0.0,0.041386887,0.031340715,0.14991058,118.0,14.131317,12.637803,0.0,72.94953,2936.7085,6.732249e-05,0.0,65.531876,133.48328,0.0,30.000002,0.2226436,70.0,277.76022,195.80864,0.0,59.550625,0.22262935,0.0,82.848564,8.330017
38225,21733500.0,0.0,23.271667,21.642212,23.271667,23.294586,23.238098,23.208496,14.019897,13.975342,13.961182,13.999725,0.0,0.04066159,0.031295307,0.14923741,114.0,14.131317,11.665093,0.0,72.66034,2902.5159,6.6223176e-05,0.0,65.56348,128.87448,0.0,30.000002,0.22119871,70.0,275.53912,192.067,0.0,59.92452,0.22118503,0.0,83.244095,8.330017
38226,21733560.0,0.0,23.283295,21.644531,23.283295,23.312347,23.235962,23.20819,14.040344,14.003296,13.990143,14.025024,0.0,0.039914943,0.031245442,0.14877705,110.0,14.131317,10.680728,0.0,72.53917,2873.6223,6.530067e-05,0.0,65.60224,124.20354,0.0,30.000002,0.21994112,70.0,273.45065,188.36916,0.0,60.32027,0.21992807,0.0,83.712234,8.330017
38227,21733620.0,0.0,23.295685,21.644958,23.295654,23.330719,23.234772,23.208008,14.10202,14.040955,14.026855,14.07019,0.0,0.039151777,0.031191217,0.14856283,106.0,14.2146,9.68844,0.0,72.611626,2822.0918,6.348373e-05,0.0,65.65473,119.454994,0.0,30.000002,0.21890865,70.0,271.51385,184.7166,0.0,60.742504,0.21889625,0.0,84.266754,8.330017
38228,21733680.0,0.0,23.308716,21.643585,23.308716,23.349579,23.234558,23.208038,14.129761,14.078308,14.064453,14.108032,0.0,0.038379047,0.03113226,0.14860299,102.0,14.2146,8.699265,0.0,72.88363,2799.4675,6.2702944e-05,0.0,65.72687,114.63578,0.0,30.000002,0.21811636,70.0,269.73712,181.11603,0.0,61.19361,0.21810478,0.0,84.91468,8.330017
38229,21733740.0,0.0,23.322083,21.640472,23.322083,23.368439,23.235199,23.208221,14.150757,14.108612,14.096252,14.134949,0.0,0.037603445,0.031066481,0.1488653,98.0,14.2146,7.7211857,0.0,73.331085,2782.2173,6.209418e-05,0.0,65.82173,109.776085,0.0,30.000002,0.21753615,70.0,268.1061,177.57257,0.0,61.673428,0.21752533,0.0,85.65201,8.330017
38230,21733800.0,0.0,23.335754,21.635712,23.335754,23.387207,23.236725,23.208557,14.213379,14.147308,14.134888,14.181183,0.0,0.036829174,0.030993665,0.14937517,94.0,14.297913,6.7631216,0.0,73.97124,2741.8152,6.0606497e-05,0.0,65.94715,104.86545,0.0,30.000002,0.21719827,70.0,266.63385,174.08678,0.0,62.188404,0.21718813,0.0,86.49323,8.330017
38231,21733860.0,0.0,23.348633,21.629303,23.348633,23.404419,23.238953,23.208923,14.240936,14.185791,14.174072,14.220093,0.0,0.03606363,0.030914862,0.15009752,90.0,14.297913,5.8302426,0.0,74.76838,2729.9958,6.011962e-05,0.0,66.1069,99.941826,0.0,30.000002,0.21707559,70.0,265.30896,170.66982,0.0,62.739277,0.21706627,0.0,87.433975,8.330017
38232,21733920.0,0.0,23.36145,21.621399,23.36145,23.42099,23.242035,23.209503,14.260345,14.216034,14.206055,14.2456665,0.0,0.035311125,0.030829845,0.15102807,86.0,14.297913,4.9329147,0.0,75.72838,2723.5334,5.9801703e-05,0.0,66.30765,95.01303,0.0,30.000002,0.2171672,70.0,264.1293,167.32263,0.0,63.330215,0.21715869,0.0,88.48168,8.330017
38233,21733980.0,0.0,23.374054,21.61203,23.374054,23.436829,23.246002,23.210236,14.3220825,14.253632,14.244202,14.291107,0.0,0.034576565,0.030737398,0.15216257,82.0,14.381195,4.080555,0.0,76.84944,2692.8118,5.8601552e-05,0.0,66.557945,90.08439,0.0,30.000002,0.21747452,70.0,263.0938,164.04538,0.0,63.96601,0.2174667,0.0,89.64608,8.330017
38234,21734040.0,0.0,23.386414,21.601257,23.386414,23.451874,23.250824,23.211212,14.347168,14.290222,14.281799,14.327484,0.0,0.03386664,0.030636907,0.15348442,78.0,14.381195,3.2831762,0.0,78.12304,2691.1228,5.8385995e-05,0.0,66.866875,85.17261,0.0,30.000002,0.21798557,70.0,262.19662,160.84138,0.0,64.65099,0.21797855,0.0,90.93411,8.330017
38235,21734100.0,0.0,23.398254,21.589172,23.398254,23.46585,23.256348,23.212372,14.364838,14.319366,14.3124695,14.351654,0.0,0.033181094,0.030525675,0.15494233,74.0,14.381195,2.5417085,0.0,79.51961,2693.5486,5.8301717e-05,0.0,67.235825,80.31308,0.0,30.000002,0.2186453,70.0,261.41058,157.71194,0.0,65.384735,0.21863891,0.0,92.342094,8.330017
38236,21734160.0,0.0,23.409119,21.575806,23.409119,23.477997,23.262543,23.213898,14.42514,14.355347,14.349213,14.395966,0.0,0.03252552,0.030403556,0.1565373,70.0,14.464508,1.8665724,0.0,81.032684,2670.156,5.732055e-05,0.0,67.67939,75.499886,0.0,30.000002,0.21946265,70.0,260.73724,154.65373,0.0,66.17749,0.2194569,0.0,93.88996,8.330017
38237,21734220.0,0.0,23.419312,21.56128,23.419312,23.488983,23.26944,23.215668,14.447968,14.39032,14.385162,14.430298,0.0,0.031906273,0.030270088,0.15824151,66.0,14.464508,1.2676815,0.0,82.65401,2675.2498,5.7290683e-05,0.0,68.20928,70.75461,0.0,30.000002,0.22041422,70.0,260.16376,151.67137,0.0,67.03566,0.22040908,0.0,95.58851,8.330017
38238,21734280.0,0.0,23.428741,21.545624,23.428741,23.498627,23.276978,23.21762,14.463257,14.417938,14.413971,14.452057,0.0,0.03131922,0.030121755,0.1599997,62.0,14.464508,0.7425101,0.0,84.35663,2683.4114,5.736562e-05,0.0,68.82617,66.1184,0.0,30.000002,0.22143525,70.0,259.66037,148.77002,0.0,67.95887,0.22143057,0.0,97.43801,8.330017
38239,21734340.0,1.0,23.436737,21.52893,23.436798,23.506409,23.285004,23.219727,14.533997,14.454712,14.451477,14.500641,0.0,0.03111517,0.030308345,0.16318339,70.333336,14.547821,0.30010518,0.0,86.128845,2677.7625,5.6702633e-05,0.0,69.45707,63.286877,0.0,30.000002,0.22459193,70.0,260.90872,147.83699,0.0,68.867424,0.22460358,0.0,99.24097,8.330017
38240,21734400.0,1.0,23.442108,21.511261,23.44223,23.511963,23.29309,23.221558,14.572601,14.499451,14.496948,14.549957,0.0,0.031460006,0.030996598,0.16588221,78.666664,14.547821,0.0,0.0,87.94449,2710.2622,5.722017e-05,0.0,69.81916,63.39742,0.0,30.000002,0.22832419,70.0,263.29904,149.15892,0.0,69.4787,0.2283418,0.0,99.965416,8.330017
38241,21734460.0,1.0,23.44574,21.492676,23.445923,23.515625,23.300446,23.22293,14.598694,14.539703,14.537964,14.584015,0.0,0.032003514,0.031715356,0.16863568,87.0,14.547821,0.0,0.0,89.78736,2750.0544,5.795904e-05,0.0,69.8575,65.471306,0.14927685,30.000002,0.23233669,69.791016,266.47778,151.98012,0.0,69.64807,0.23235972,0.0,100.00017,8.330017
38242,21734520.0,1.0,23.448029,21.473267,23.448212,23.516754,23.307495,23.223907,14.667236,14.586792,14.585571,14.638611,0.0,0.0324496,0.032263048,0.17240913,95.333336,14.6311035,0.0,0.0,91.63019,2767.6028,5.789856e-05,0.0,69.66558,68.38877,0.3646131,30.000002,0.23710014,69.48955,270.53522,155.68088,0.0,69.532295,0.2371279,0.0,100.000015,8.330017
38243,21734580.0,1.0,23.448212,21.453094,23.448425,23.514587,23.31427,23.224579,14.697876,14.632446,14.631653,14.680664,0.0,0.032806657,0.032685958,0.17709024,103.666664,14.6311035,0.0,0.0,93.4328,2819.7874,5.8879774e-05,0.0,69.29972,72.02196,0.5865739,30.000002,0.24255763,69.178795,275.46466,160.16922,0.0,69.21483,0.24259011,0.0,100.0,8.330017
38244,21734640.0,1.0,23.445923,21.43219,23.446014,23.508667,23.320892,23.225128,14.720886,14.67041,14.669891,14.7100525,0.0,0.03311746,0.033041347,0.18238525,112.0,14.6311035,0.0,0.0,95.157394,2878.8892,6.004524e-05,0.0,68.8109,76.34286,0.81238055,30.000002,0.2484814,68.86266,281.12506,165.36577,0.0,68.75817,0.24851725,0.0,99.957275,8.330017
38245,21734700.0,1.0,23.439331,21.410675,23.439606,23.497955,23.32724,23.225342,14.641052,14.6719055,14.671631,14.667175,1.0,0.03360854,0.033560257,0.18704164,120.333336,14.4644165,0.0,0.0,96.75364,3004.2607,6.339541e-05,0.0,68.135704,82.5091,1.0312989,30.000002,0.25418478,68.55618,287.2788,171.90208,0.0,68.103,0.25422502,0.0,99.30247,8.330017
38246,21734760.0,1.0,23.429749,21.38861,23.430023,23.483673,23.332642,23.225159,14.617798,14.655121,14.654999,14.632721,1.0,0.034123372,0.0340931,0.19086808,128.66667,14.4644165,0.0007009168,0.0,98.18821,3071.3423,6.5018205e-05,0.0,67.18005,90.823494,1.2471932,30.000002,0.2590552,68.25393,293.54825,179.80118,0.0,67.16007,0.25909713,0.0,98.04607,8.330017
38247,21734820.0,1.0,23.417389,21.366028,23.417664,23.465912,23.337494,23.224518,14.595154,14.636078,14.636047,14.608826,1.0,0.034538087,0.03451938,0.19388486,137.0,14.4644165,0.07010741,0.0,99.42563,3125.9678,6.638736e-05,0.0,66.01463,100.93666,1.4650768,30.000002,0.26291773,67.94889,299.833,188.73415,0.0,66.00257,0.26295972,0.0,96.444214,8.330017
38248,21734880.0,1.0,23.402466,21.343048,23.40274,23.444946,23.341888,23.22342,14.481171,14.586975,14.586975,14.524139,1.0,0.034830574,0.03481899,0.1958852,145.33333,14.297699,0.17866527,0.0,100.0,3229.3323,6.9607675e-05,0.0,64.7054,112.76354,1.6853938,30.000002,0.26552036,67.64045,305.81125,198.50922,0.0,64.6981,0.26556024,0.0,94.5959,8.330017
38249,21734940.0,1.0,23.385468,21.319702,23.385773,23.42157,23.345764,23.221863,14.424866,14.527008,14.5271,14.456085,1.0,0.035133794,0.03500166,0.19632797,153.66667,14.297699,0.32280168,0.0,100.0,3261.7134,7.073469e-05,0.0,63.38131,126.30298,1.906677,30.000002,0.26645532,67.33065,310.9814,208.90057,0.0,63.29976,0.26649246,0.0,92.49694,8.330017
38250,21735000.0,1.0,23.36795,21.296082,23.368225,23.397491,23.349182,23.220062,14.376221,14.470825,14.47113,14.403015,1.0,0.035198428,0.034960482,0.19599012,162.0,14.297699,0.4989672,0.0,100.0,3273.4597,7.1353745e-05,0.0,62.058807,140.1837,2.1338642,30.000002,0.26614437,67.01259,315.19873,218.98218,0.0,61.91399,0.26617876,0.0,90.52275,8.330017
38251,21735060.0,1.0,23.350891,21.272247,23.351166,23.374054,23.352173,23.218353,14.249176,14.392395,14.393127,14.299194,1.0,0.035113063,0.034753077,0.1951772,170.33333,14.131012,0.7030775,0.0,100.0,3330.6287,7.374509e-05,0.0,60.849655,153.48135,2.3659582,30.000002,0.2650361,66.68766,318.5207,228.21133,0.0,60.631554,0.26506862,0.0,88.788635,8.330017
38252,21735120.0,1.0,23.333344,21.24826,23.333618,23.349976,23.35495,23.216553,14.190094,14.312408,14.313599,14.222626,1.0,0.03496632,0.03446326,0.19420777,178.66667,14.131012,0.93359363,0.0,100.0,3326.8484,7.406164e-05,0.0,59.805614,165.58595,2.6009004,30.000002,0.26362705,66.35874,321.19714,236.34671,0.0,59.498917,0.26365992,0.0,87.33876,8.330017
38253,21735180.0,1.0,23.315918,21.224213,23.316193,23.32608,23.357605,23.214813,14.14917,14.247101,14.248627,14.172333,1.0,0.034822572,0.0341571,0.19325756,187.0,14.131012,1.1898075,0.0,99.88806,3313.464,7.401945e-05,0.0,58.930595,176.4045,2.8370082,30.000002,0.26222205,66.02819,323.48352,243.47253,0.0,58.522232,0.26225743,0.0,86.14163,8.330017
38254,21735240.0,1.0,23.298492,21.200134,23.298828,23.302277,23.360077,23.213074,14.036591,14.17038,14.172607,14.080414,1.0,0.0347489,0.033901397,0.19214849,195.33333,13.964294,1.4703724,0.0,99.45688,3353.1072,7.5975135e-05,0.0,58.200573,186.47261,3.0713289,30.000002,0.26077864,65.700134,325.5052,249.96992,0.0,57.677998,0.26081815,0.0,85.074295,8.330017
38255,21735300.0,1.0,23.281006,21.176147,23.281372,23.278412,23.362305,23.211334,13.989502,14.097534,14.100342,14.016266,1.0,0.034737315,0.033689987,0.19088227,203.66667,13.964294,1.771747,0.0,98.78852,3339.4814,7.597366e-05,0.0,57.57995,196.04108,3.3040848,30.000002,0.25928283,65.37428,327.32626,256.01926,0.0,56.932037,0.25932813,0.0,84.091,8.330017
38256,21735360.0,1.0,23.265137,21.152283,23.265594,23.256836,23.364197,23.209747,13.957214,14.040955,14.043976,13.975861,1.0,0.034785945,0.03352275,0.18944527,212.0,13.964294,2.0902483,0.0,97.91519,3319.2107,7.570042e-05,0.0,57.04661,205.3053,3.5349536,30.000002,0.25771922,65.05106,328.9943,261.75555,0.0,56.263767,0.25777218,0.0,83.15926,8.330017
38257,21735420.0,0.0,23.250275,21.128632,23.250671,23.236328,23.365875,23.208221,13.844147,13.969666,13.973633,13.888367,1.0,0.034656394,0.033169594,0.18702884,208.0,13.797607,2.4244504,0.0,96.84051,3342.1738,7.7377335e-05,0.0,56.647404,210.48308,3.7723198,30.000002,0.25481546,64.71875,327.75815,263.88284,0.0,55.719387,0.25486064,0.0,82.40448,8.330017
38258,21735480.0,0.0,23.236206,21.105225,23.236664,23.21701,23.367401,23.206787,13.792755,13.896423,13.901184,13.819977,1.0,0.03454339,0.03281871,0.18458362,204.0,13.797607,2.7729967,0.0,95.5799,3311.6367,7.700474e-05,0.0,56.46236,212.11461,4.008994,30.000002,0.25189367,64.38741,325.30502,263.51178,0.0,55.378387,0.2519467,0.0,81.905464,8.330017
38259,21735540.0,0.0,23.22345,21.082184,23.22403,23.199493,23.368744,23.205414,13.758331,13.837463,13.842407,13.776215,1.0,0.0344935,0.032518342,0.18208489,200.0,13.797607,3.1342864,0.0,94.15268,3275.0967,7.634306e-05,0.0,56.431667,211.6827,4.2435994,30.000002,0.2490291,64.05896,322.27264,261.74033,0.0,55.183704,0.24909429,0.0,81.542404,8.330017
38260,21735600.0,0.0,23.212067,21.05957,23.2128,23.183746,23.369873,23.204132,13.654602,13.7677,13.773743,13.694611,1.0,0.034518085,0.03228033,0.17955054,196.0,13.63092,3.5061877,0.0,92.57198,3290.8088,7.778185e-05,0.0,56.52596,209.8465,4.474578,30.000002,0.24626292,63.73559,318.95825,259.06235,0.0,55.107433,0.24634442,0.0,81.269905,8.330017
38261,21735660.0,0.0,23.202423,21.037415,23.203339,23.170319,23.370667,23.203064,13.611694,13.700836,13.70755,13.634491,1.0,0.03460497,0.032095924,0.17697318,192.0,13.63092,3.8839784,0.0,90.87375,3259.4446,7.72983e-05,0.0,56.70606,207.19125,4.7036366,30.000002,0.24356617,63.41491,315.54608,255.87392,0.0,55.113075,0.24366817,0.0,81.04613,8.330017
38262,21735720.0,0.0,23.194275,21.015808,23.195435,23.158905,23.371124,23.201935,13.58429,13.6493225,13.655884,13.59845,1.0,0.03474597,0.03195911,0.17434637,188.0,13.63092,4.2646475,0.0,89.07121,3224.3435,7.65976e-05,0.0,56.951393,204.0097,4.9294653,30.000002,0.24091798,63.098747,312.11914,252.36913,0.0,55.181946,0.24104479,0.0,80.85023,8.330017
38263,21735780.0,0.0,23.187561,20.994812,23.188995,23.149475,23.371185,23.200775,13.484497,13.586334,13.594086,13.523254,1.0,0.034928616,0.031860325,0.1716657,184.0,13.464203,4.64432,0.0,87.18383,3240.159,7.805078e-05,0.0,57.24218,200.52498,5.152229,30.000002,0.23829135,62.786877,308.7266,248.68878,0.0,55.296253,0.23844755,0.0,80.66609,8.330017
38264,21735840.0,0.0,23.181976,20.974518,23.183777,23.141693,23.37082,23.199493,13.444855,13.524658,13.533081,13.467224,1.0,0.035139784,0.03178998,0.16892853,180.0,13.464203,5.0180397,0.0,85.22719,3210.4282,7.758358e-05,0.0,57.562107,196.88495,5.3730564,30.000002,0.23566028,62.47772,305.39203,244.92183,0.0,55.441837,0.23585099,0.0,80.48275,8.330017
38265,21735900.0,0.0,23.177917,20.954956,23.180115,23.136108,23.370026,23.19809,13.4183655,13.477081,13.485107,13.432922,1.0,0.035367496,0.031739697,0.16614395,176.0,13.464203,5.3814955,0.0,83.22555,3176.538,7.689511e-05,0.0,57.90012,193.15753,5.592112,30.000002,0.23301269,62.171043,302.1249,241.10936,0.0,55.60965,0.23324372,0.0,80.29655,8.330017
38266,21735960.0,0.0,23.17572,20.936249,23.178436,23.13327,23.368866,23.196808,13.440979,13.4557495,13.461639,13.4348755,0.0,0.035601582,0.031703304,0.16333017,172.0,13.547516,5.7305017,0.0,81.20604,3113.5679,7.490266e-05,0.0,58.249115,189.36385,5.805938,30.000002,0.23035093,61.87169,298.9308,237.26686,0.0,55.794758,0.23062697,0.0,80.10872,8.330017
38267,21736020.0,0.0,23.175903,20.918427,23.179169,23.133942,23.367401,23.195526,13.44516,13.449158,13.452942,13.440796,0.0,0.035831377,0.031673957,0.16053219,168.0,13.547516,6.060535,0.0,79.21554,3071.8755,7.3766874e-05,0.0,58.604496,185.48752,6.019229,30.000002,0.22770046,61.573082,295.82288,233.3973,0.0,55.99438,0.22802836,0.0,79.92827,8.330017
38268,21736080.0,0.0,23.177887,20.90158,23.181854,23.137482,23.365662,23.194275,13.448822,13.4470215,13.449219,13.445007,0.0,0.03605126,0.031646427,0.15778738,164.0,13.547516,6.3720574,0.0,77.28055,3031.506,7.266573e-05,0.0,58.963757,181.52893,6.230512,30.000002,0.2250868,61.277283,292.8166,229.51485,0.0,56.20578,0.22547646,0.0,79.762054,8.330017
38269,21736140.0,0.0,23.181396,20.885773,23.186157,23.143402,23.3638,23.193024,13.495697,13.460602,13.460083,13.474243,0.0,0.03626009,0.031618357,0.15510781,160.0,13.630798,6.667681,0.0,75.40924,2966.3262,7.0480084e-05,0.0,59.326153,177.50175,6.4408526,30.000002,0.22251809,60.982807,289.91544,225.63173,0.0,56.42717,0.2229782,0.0,79.611946,8.330017
38270,21736200.0,0.0,23.186829,20.871063,23.192505,23.152435,23.361816,23.191895,13.5147705,13.481567,13.478882,13.500427,0.0,0.036453646,0.03158927,0.15253901,156.0,13.630798,6.942848,0.0,73.64335,2925.257,6.926588e-05,0.0,59.692932,173.36719,6.6491985,30.000002,0.22003426,60.691124,287.12506,221.74059,0.0,56.661827,0.22057363,0.0,79.49027,8.330017
38271,21736260.0,0.0,23.192871,20.857544,23.199615,23.162628,23.359833,23.19104,13.529816,13.500397,13.496674,13.518524,0.0,0.036631618,0.031559214,0.15010798,152.0,13.630798,7.1984553,0.0,71.986244,2888.2437,6.8196605e-05,0.0,60.065033,169.12785,6.855105,30.000002,0.21766125,60.40285,284.41367,217.85509,0.0,56.91073,0.21829033,0.0,79.40343,8.330017
38272,21736320.0,0.0,23.2005,20.845245,23.208435,23.175537,23.357788,23.190308,13.586365,13.530579,13.52475,13.557831,0.0,0.03679268,0.03152741,0.14783835,148.0,13.714111,7.432993,0.0,70.472176,2828.504,6.615459e-05,0.0,60.442818,164.78593,7.0558734,30.000002,0.21542108,60.121773,281.789,213.98514,0.0,57.174374,0.21614973,0.0,79.35758,8.330017
38273,21736380.0,0.0,23.209595,20.834259,23.218933,23.191101,23.355743,23.189667,13.611359,13.56369,13.556488,13.5920105,0.0,0.036934987,0.03149226,0.14576721,144.0,13.714111,7.646974,0.0,69.12584,2794.9272,6.5128836e-05,0.0,60.827892,160.3278,7.257393,30.000002,0.21334268,59.83965,279.2734,210.13515,0.0,57.454197,0.2141855,0.0,79.36343,8.330017
38274,21736440.0,0.0,23.219849,20.824677,23.230835,23.208862,23.353668,23.189209,13.630371,13.591003,13.583588,13.615448,0.0,0.037058275,0.031453736,0.143926,140.0,13.714111,7.8401523,0.0,67.96838,2766.7886,6.42831e-05,0.0,61.222202,155.7499,7.4551435,30.000002,0.2114584,59.562798,276.88766,206.31422,0.0,57.75209,0.21242884,0.0,79.4303,8.330017
38275,21736500.0,0.0,23.231232,20.816528,23.243988,23.228699,23.351593,23.188873,13.68988,13.627472,13.618561,13.658203,0.0,0.03716078,0.03141213,0.1423587,136.0,13.797394,8.011561,0.0,67.03138,2716.797,6.252081e-05,0.0,61.628544,151.04561,7.6461205,30.000002,0.20981137,59.295433,274.65643,202.53328,0.0,58.070786,0.21092151,0.0,79.57092,8.330017
38276,21736560.0,0.0,23.241547,20.809906,23.256348,23.247314,23.349762,23.188843,13.718201,13.665039,13.655243,13.696045,0.0,0.037247393,0.031369135,0.14103355,132.0,13.797394,8.166979,0.0,66.263565,2694.0515,6.178462e-05,0.0,62.047863,146.26776,7.8411727,30.000002,0.2083673,59.022354,272.57596,198.81294,0.0,58.40894,0.20964043,0.0,79.77834,8.330017
38277,21736620.0,0.0,23.252441,20.80487,23.269562,23.267334,23.347992,23.188965,13.73819,13.695496,13.685974,13.721985,0.0,0.03731851,0.031324785,0.13996935,128.0,13.797394,8.305012,0.0,65.70382,2676.553,6.121932e-05,0.0,62.4819,141.42325,8.031489,30.000002,0.20714955,58.755917,270.656,195.16115,0.0,58.76783,0.20860279,0.0,80.05933,8.330017
38278,21736680.0,0.0,23.263947,20.801483,23.283508,23.288544,23.346313,23.18924,13.799927,13.734161,13.72348,13.766052,0.0,0.037372444,0.031277623,0.13919343,124.0,13.880707,8.425863,0.0,65.36869,2637.0718,5.9762013e-05,0.0,62.932865,136.50356,8.209799,30.000002,0.20619033,58.50628,268.90582,191.57864,0.0,59.14938,0.20783389,0.0,80.42448,8.330017
38279,21736740.0,0.0,23.275757,20.799835,23.298157,23.31073,23.344727,23.189667,13.826904,13.772644,13.761505,13.8038025,0.0,0.03740974,0.031227179,0.1387205,120.0,13.880707,8.531247,0.0,65.26876,2625.968,5.932842e-05,0.0,63.403572,131.51564,8.394435,30.000002,0.20548013,58.24779,267.33096,188.0707,0.0,59.555416,0.20734741,0.0,80.88127,8.330017
38280,21736800.0,0.0,23.287598,20.800018,23.31311,23.333344,23.343292,23.190277,13.84668,13.803589,13.79306,13.830078,0.0,0.037431408,0.03117265,0.13852458,116.0,13.880707,8.62365,0.0,65.38344,2620.005,5.9054106e-05,0.0,63.895107,126.48055,8.572061,30.000002,0.20500828,57.999115,265.91678,184.63551,0.0,59.985603,0.20711845,0.0,81.42717,8.330017
38281,21736860.0,0.0,23.301056,20.801575,23.329865,23.356628,23.345917,23.194977,13.917023,13.844238,13.832397,13.8776245,0.0,0.03745161,0.031112157,0.13862608,112.0,13.96402,8.763073,0.0,65.734955,2596.3977,5.800743e-05,0.0,64.421326,121.38041,8.740068,30.000002,0.20481034,57.763905,264.67407,181.26945,0.0,60.44374,0.2071797,0.0,82.07455,8.330017
38282,21736920.0,0.0,23.314392,20.804138,23.346863,23.380066,23.348694,23.19989,13.951538,13.888916,13.876038,13.92395,0.0,0.03748219,0.031044623,0.13902569,108.0,13.96402,8.930757,0.0,66.31963,2604.1895,5.8074565e-05,0.0,64.99424,116.2119,8.907034,30.000002,0.20488241,57.53015,263.60464,177.96884,0.0,60.93341,0.20754221,0.0,82.83142,8.330017
38283,21736980.0,0.0,23.327454,20.807648,23.36383,23.403137,23.351593,23.204956,13.974701,13.925171,13.912781,13.955353,0.0,0.037522662,0.03097027,0.13972431,104.0,13.96402,9.127983,0.0,67.13397,2618.325,5.8338446e-05,0.0,65.61709,110.99159,9.06501,30.000002,0.20523728,57.308983,262.70966,174.73882,0.0,61.457962,0.20820686,0.0,83.704,8.330017
38284,21737040.0,0.0,23.339905,20.812073,23.380463,23.425568,23.354584,23.210205,14.038879,13.968201,13.954742,14.003357,0.0,0.037576463,0.030887894,0.14072625,100.0,14.047302,9.356792,0.0,68.17787,2609.7927,5.773184e-05,0.0,66.29688,105.73234,9.221108,30.000002,0.20586617,57.09045,261.9938,171.58415,0.0,62.02272,0.20918006,0.0,84.70115,8.330017
38285,21737100.0,0.0,23.351715,20.817352,23.396729,23.447113,23.357697,23.215668,14.06488,14.008667,13.995117,14.041748,0.0,0.037645735,0.030798282,0.1420273,96.0,14.047302,9.619411,0.0,69.447754,2630.2903,5.8124853e-05,0.0,67.039925,100.4524,9.369631,30.000002,0.20677876,56.88252,261.46042,168.5108,0.0,62.63275,0.21046203,0.0,85.830475,8.330017
38286,21737160.0,0.0,23.359924,20.823486,23.409912,23.463867,23.360687,23.22116,14.082947,14.040344,14.027863,14.067657,0.0,0.037728153,0.0307032,0.14352238,92.0,14.047302,9.908308,0.0,70.83766,2654.335,5.864106e-05,0.0,67.8392,95.23774,9.5254545,30.000002,0.20783302,56.664364,261.06674,165.53004,0.0,63.28337,0.21194336,0.0,87.06656,8.330017
38287,21737220.0,0.0,23.367645,20.830383,23.42221,23.479218,23.363739,23.226807,14.14267,14.078918,14.065552,14.111176,0.0,0.037828714,0.030604167,0.14522088,88.0,14.130615,10.228958,0.0,72.38019,2653.6052,5.824251e-05,0.0,68.70555,90.08429,9.653091,30.000002,0.20913434,56.485672,260.82336,162.64296,0.0,63.98259,0.21364355,0.0,88.42369,8.330017
38288,21737280.0,0.0,23.374115,20.838074,23.433624,23.493042,23.366821,23.232697,14.164886,14.115112,14.101746,14.145264,0.0,0.037945878,0.030499026,0.147105,84.0,14.130615,10.582837,0.0,74.06295,2680.5408,5.8799673e-05,0.0,69.64463,85.00716,9.783195,30.000002,0.21058738,56.30353,260.7242,159.84892,0.0,64.73449,0.21554206,0.0,89.9099,8.330017
38289,21737340.0,0.0,23.378967,20.846497,23.44403,23.505249,23.369904,23.238739,14.179626,14.142731,14.130524,14.167206,0.0,0.038072217,0.030384826,0.14910147,80.0,14.130615,10.964719,0.0,75.846825,2710.1423,5.9452144e-05,0.0,70.65102,80.0554,9.921163,30.000002,0.21208507,56.11037,260.7297,157.14697,0.0,65.53543,0.21754836,0.0,91.51323,8.330017
38290,21737400.0,0.0,23.383392,20.85559,23.453278,23.515686,23.372955,23.244965,14.23642,14.17804,14.164795,14.20813,0.0,0.038208786,0.030260155,0.15120819,76.0,14.213898,11.377554,0.0,77.72794,2713.2307,5.9156555e-05,0.0,71.73845,75.21125,10.030717,30.000002,0.21374446,55.956997,260.8387,154.52608,0.0,66.395966,0.21966772,0.0,93.255,8.330017
38291,21737460.0,0.0,23.384949,20.865356,23.45993,23.522095,23.376251,23.251587,14.255829,14.211243,14.197876,14.239197,0.0,0.038362056,0.030128973,0.15338893,72.0,14.213898,11.826619,0.0,79.655525,2742.4717,5.9779068e-05,0.0,72.91663,70.50534,10.143276,30.000002,0.21543509,55.79941,261.0349,151.99411,0.0,67.323166,0.22186255,0.0,95.14137,8.330017
38292,21737520.0,0.0,23.384674,20.875763,23.465302,23.526703,23.379486,23.258423,14.267548,14.235565,14.223419,14.257568,0.0,0.03852317,0.029986512,0.15556009,68.0,14.213898,12.306345,0.0,81.61582,2773.1672,6.0472288e-05,0.0,74.1816,65.97746,10.264516,30.000002,0.21706359,55.629677,261.2857,149.55524,0.0,68.31386,0.22406046,0.0,97.16422,8.330017
38293,21737580.0,1.0,23.383453,20.886719,23.469025,23.529053,23.382507,23.26532,14.333893,14.271454,14.257568,14.302032,0.0,0.039098844,0.030178614,0.15906817,76.333336,14.297211,12.814204,0.0,83.5874,2789.3481,6.0360304e-05,0.0,75.43285,63.286434,10.343312,30.000002,0.22076075,55.51936,263.32974,149.08018,0.0,69.283,0.22834247,0.0,99.12645,8.330017
38294,21737640.0,1.0,23.380371,20.898254,23.46991,23.52887,23.384857,23.271912,14.369934,14.315338,14.299622,14.348175,0.0,0.0403078,0.030893482,0.16197647,84.666664,14.297211,13.342175,0.0,85.54362,2842.0054,6.141121e-05,0.0,76.34134,63.520123,10.400563,30.000002,0.2250461,55.43921,266.5937,150.85608,0.0,69.94981,0.2331821,0.0,99.9587,8.330017
38295,21737700.0,1.0,23.375427,20.910278,23.469055,23.526672,23.386078,23.277893,14.393463,14.353119,14.33783,14.379883,0.0,0.041587092,0.03168089,0.16486181,93.0,14.297211,13.877097,0.0,87.46829,2900.4392,6.265874e-05,0.0,76.70087,65.86637,10.459555,30.000002,0.22945741,55.35662,270.69244,154.21907,0.0,70.13842,0.23819505,0.0,99.98607,8.330017
38296,21737760.0,1.0,23.36856,20.92279,23.465302,23.519897,23.386261,23.283081,14.457977,14.398987,14.382202,14.430756,0.0,0.042636722,0.032280866,0.16896,101.333336,14.380493,14.407961,0.0,89.3001,2935.8381,6.3045176e-05,0.0,76.72028,69.09238,10.49282,30.000002,0.23459034,55.31005,275.70825,158.47829,0.0,70.01314,0.24388547,0.0,100.0014,8.330017
38297,21737820.0,1.0,23.35846,20.93573,23.459167,23.509521,23.385681,23.287933,14.48645,14.441986,14.425293,14.470337,0.0,0.043516792,0.032740355,0.17392386,109.666664,14.380493,14.928688,0.0,91.004654,3003.3525,6.44556e-05,0.0,76.506935,73.046074,10.543528,30.000002,0.24018112,55.239063,281.5921,163.5231,0.0,69.66958,0.25018904,0.0,100.00006,8.330017
38298,21737880.0,1.0,23.345917,20.949097,23.450165,23.495117,23.384521,23.292542,14.507355,14.4758,14.460968,14.497589,0.0,0.044333935,0.033143654,0.17944664,118.0,14.380493,15.435147,0.0,92.550064,3076.4717,6.603207e-05,0.0,76.12516,77.80013,10.583024,30.000002,0.24613313,55.18377,288.1566,169.34253,0.0,69.169624,0.2568544,0.0,99.90849,8.330017
38299,21737940.0,1.0,23.331696,20.96283,23.437744,23.476746,23.38263,23.296783,14.563416,14.517853,14.502319,14.543976,0.0,0.045407876,0.033757403,0.18383107,126.333336,14.463806,15.918857,0.0,93.88787,3118.0212,6.663031e-05,0.0,75.44866,84.79757,10.596312,30.000002,0.25172952,55.165165,295.2286,176.72841,0.0,68.416115,0.26300976,0.0,98.98127,8.330017
38300,21738000.0,1.0,23.31485,20.976868,23.423065,23.455658,23.379883,23.300568,14.575714,14.551727,14.538116,14.570435,0.0,0.046404056,0.034339346,0.18732685,134.66667,14.463806,16.369513,0.0,94.99158,3177.9546,6.800906e-05,0.0,74.38817,94.111496,10.629033,30.000002,0.256215,55.119354,302.53412,185.5507,0.0,67.33078,0.2680897,0.0,97.43474,8.330017
38301,21738060.0,1.0,23.296356,20.991241,23.406586,23.432281,23.376587,23.303864,14.574524,14.570435,14.561157,14.5781555,0.0,0.04722682,0.034797803,0.18990235,143.0,14.463806,16.786392,0.0,95.865364,3228.9812,6.927969e-05,0.0,73.09397,105.33502,10.6685915,30.000002,0.25952187,55.063976,309.74252,195.4331,0.0,66.03624,0.27194715,0.0,95.559685,8.330017
38302,21738120.0,1.0,23.276855,21.00586,23.38852,23.40683,23.37262,23.306763,14.474396,14.538483,14.54248,14.512451,1.0,0.047803488,0.035073213,0.19141555,151.33333,14.297119,17.159664,0.0,96.47277,3330.8894,7.252169e-05,0.0,71.64359,118.24407,10.709137,30.000002,0.26145133,55.007206,316.3956,206.0583,0.0,64.59819,0.27431908,0.0,93.49653,8.330017
38303,21738180.0,1.0,23.255676,21.02069,23.36908,23.379608,23.367981,23.309418,14.427673,14.490021,14.50354,14.455139,1.0,0.048119083,0.03514914,0.19193272,159.66667,14.297119,17.483513,0.0,96.80011,3365.6436,7.374806e-05,0.0,70.158936,132.17796,10.766933,30.000002,0.26192865,54.926292,322.12933,216.86441,0.0,63.1244,0.27522907,0.0,91.42905,8.330017
38304,21738240.0,1.0,23.234222,21.035736,23.349152,23.351807,23.362915,23.31189,14.385284,14.443939,14.462036,14.410004,1.0,0.04820261,0.035047498,0.19160198,168.0,14.297119,17.75464,0.0,96.84638,3381.2515,7.45137e-05,0.0,68.73518,146.37527,10.830956,30.000002,0.26121202,54.836662,326.7614,227.2877,0.0,61.70239,0.27487987,0.0,89.48113,8.330017
38305,21738300.0,1.0,23.212769,21.050903,23.32904,23.323792,23.357574,23.3143,14.263794,14.366577,14.394287,14.3125305,1.0,0.048116326,0.034823153,0.1906301,176.33333,14.130402,17.970533,0.0,96.60939,3442.4062,7.711302e-05,0.0,67.43814,160.11534,10.897968,30.000002,0.25962266,54.742844,330.28876,236.87329,0.0,60.3957,0.273596,0.0,87.72331,8.330017
38306,21738360.0,1.0,23.191498,21.066223,23.309357,23.296417,23.352356,23.31665,14.204285,14.289551,14.321564,14.237701,1.0,0.047934663,0.034546617,0.18921708,184.66667,14.130402,18.134802,0.0,96.10336,3441.0867,7.76051e-05,0.0,66.29501,172.9773,10.973879,30.000002,0.25744358,54.636566,332.88968,245.4372,0.0,59.229397,0.2717257,0.0,86.1683,8.330017
38307,21738420.0,1.0,23.170929,21.081604,23.290253,23.269867,23.346985,23.31903,14.159912,14.228058,14.259277,14.185181,1.0,0.047716223,0.034261703,0.18750943,193.0,14.130402,18.244625,0.0,95.33624,3427.284,7.768987e-05,0.0,65.30252,184.83989,11.051546,30.000002,0.25494474,54.527836,334.76843,252.9983,0.0,58.204628,0.26951283,0.0,84.79329,8.330017
38308,21738480.0,0.0,23.151428,21.097015,23.272034,23.244537,23.341614,23.321472,14.037201,14.14386,14.180054,14.087036,1.0,0.04720023,0.03376108,0.18474095,189.0,13.963715,18.300163,0.0,94.31889,3453.4866,7.961212e-05,0.0,64.526596,192.09375,11.139059,30.000002,0.25097057,54.40532,333.10458,256.36465,0.0,57.37667,0.2657115,0.0,83.71317,8.330017
38309,21738540.0,0.0,23.13263,21.112457,23.254852,23.220642,23.336334,23.324097,13.976471,14.061401,14.098907,14.00885,1.0,0.046686757,0.033258855,0.18193126,185.0,13.963715,18.304165,0.0,93.071724,3422.1733,7.9394216e-05,0.0,64.04717,195.10242,11.231911,30.000002,0.2469344,54.275322,329.92767,256.61966,0.0,56.826706,0.26188022,0.0,82.99755,8.330017
