,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38310,21738600.0,0.0,23.115448,21.1279,23.239166,23.198761,23.331238,23.326904,13.935211,13.997772,14.031891,13.956787,1.0,0.046236977,0.032830264,0.17910898,181.0,13.963715,18.25784,0.0,91.6164,3383.5024,7.8831e-05,0.0,63.7694,195.4801,11.320729,30.000002,0.24304686,54.15098,326.0714,255.05159,0.0,56.48705,0.2581748,0.0,82.49278,8.330017
38311,21738660.0,0.0,23.100311,21.14325,23.225464,23.179352,23.32663,23.329895,13.826965,13.919739,13.955994,13.869568,1.0,0.045859028,0.032486565,0.17629676,177.0,13.796997,18.167871,0.0,89.97723,3396.9683,8.03328e-05,0.0,63.644028,194.00493,11.408352,30.000002,0.23932907,54.02831,321.89883,252.26486,0.0,56.315887,0.25463822,0.0,82.1336,8.330017
38312,21738720.0,0.0,23.086456,21.158508,23.213043,23.161652,23.322052,23.332916,13.782013,13.8497925,13.884613,13.806976,1.0,0.045544215,0.032226846,0.17346598,173.0,13.796997,18.032305,0.0,88.17031,3362.4705,7.988315e-05,0.0,63.61695,191.47699,11.494271,30.000002,0.23574857,53.90802,317.6644,248.8194,0.0,56.265396,0.2512313,0.0,81.85181,8.330017
38313,21738780.0,0.0,23.07425,21.173615,23.202301,23.14618,23.317474,23.335907,13.751984,13.799469,13.829132,13.76828,1.0,0.04527304,0.032038957,0.17058806,169.0,13.796997,17.851215,0.040074497,86.21992,3323.2625,7.9182384e-05,0.0,63.651146,188.3538,11.579701,30.000002,0.23224375,53.788418,313.46622,245.01302,0.0,56.301373,0.24789354,0.0,81.60726,8.330017
38314,21738840.0,0.0,23.064026,21.188568,23.193237,23.132965,23.312927,23.338867,13.651245,13.733093,13.764465,13.691589,1.0,0.04502594,0.031907823,0.16764417,165.0,13.63031,17.624447,0.11092124,84.147964,3335.169,8.063403e-05,0.0,63.719284,184.931,11.658987,30.000002,0.2288023,53.67742,309.34882,241.02895,0.0,56.39679,0.244571,0.0,81.373665,8.330017
38315,21738900.0,0.0,23.055084,21.203308,23.185608,23.121704,23.30835,23.341705,13.609802,13.670959,13.701416,13.633942,1.0,0.04478524,0.03182269,0.16461965,161.0,13.63031,17.351763,0.20938802,81.97366,3300.5818,8.0143705e-05,0.0,63.802307,181.3761,11.740335,30.000002,0.22533458,53.56353,305.3244,236.96419,0.0,56.534523,0.24122033,0.0,81.134705,8.330017
38316,21738960.0,0.0,23.047913,21.217804,23.179688,23.11258,23.304108,23.34439,13.582031,13.625305,13.651489,13.597473,1.0,0.044527993,0.03188743,0.16148888,157.0,13.63031,17.038586,0.33380634,79.719025,3262.774,7.94231e-05,0.0,63.893448,177.64503,11.819724,30.000002,0.22191486,53.452385,301.42258,232.81645,0.0,56.788116,0.23789698,0.0,80.89051,8.330017
38317,21739020.0,0.0,23.042816,21.232056,23.175873,23.106476,23.300018,23.346893,13.603424,13.608063,13.625214,13.597626,0.0,0.04426662,0.031930465,0.15832296,153.0,13.713593,16.684671,0.48245323,77.41736,3193.2976,7.736978e-05,0.0,63.984352,173.93994,11.898478,30.000002,0.21845748,53.342133,297.6257,228.6834,0.0,57.029594,0.2345127,0.0,80.63428,8.330017
38318,21739080.0,0.0,23.039978,21.245972,23.174469,23.10382,23.296204,23.349274,13.604126,13.604034,13.6137085,13.601654,0.0,0.043981582,0.032004412,0.15512086,149.0,13.713593,16.29421,0.6539955,75.10709,3144.144,7.611802e-05,0.0,64.07039,170.19604,11.978143,30.000002,0.2149816,53.230602,293.93652,224.53639,0.0,57.29881,0.23109938,0.0,80.37133,8.330017
38319,21739140.0,0.0,23.039368,21.259521,23.175385,23.104462,23.292694,23.351532,13.605774,13.602966,13.607941,13.603394,0.0,0.04367179,0.032097615,0.1519244,145.0,13.713593,15.870351,0.84750384,72.82116,3096.0525,7.489153e-05,0.0,64.15352,166.38612,12.057518,30.000002,0.21152042,53.119476,290.36392,220.37125,0.0,57.590603,0.22768618,0.0,80.111404,8.330017
38320,21739200.0,0.0,23.041016,21.272705,23.17865,23.108582,23.28955,23.353668,13.650726,13.619049,13.617706,13.629669,0.0,0.043335833,0.032206815,0.14876933,141.0,13.7969055,15.416667,1.0622883,70.592064,3023.1304,7.256664e-05,0.0,64.235596,162.48503,12.136301,30.000002,0.20810291,53.00918,286.90903,216.1858,0.0,57.905476,0.22430414,0.0,79.8637,8.330017
38321,21739260.0,0.0,23.043854,21.285461,23.183258,23.114502,23.28717,23.355804,13.668091,13.6405945,13.635193,13.654236,0.0,0.04297771,0.03232989,0.14568883,137.0,13.7969055,14.942966,1.2978566,68.432076,2973.4631,7.119243e-05,0.0,64.32063,158.47841,12.215514,30.000002,0.20475367,52.89828,283.51877,211.98666,0.0,58.24418,0.22098838,0.0,79.63672,8.330017
38322,21739320.0,0.0,23.048737,21.29776,23.190033,23.123718,23.285248,23.35785,13.681854,13.658478,13.651733,13.67099,0.0,0.042600207,0.032465268,0.14271693,133.0,13.7969055,14.452752,1.5534056,66.38227,2927.654,6.9952344e-05,0.0,64.412285,154.35223,12.293596,30.000002,0.20151195,52.788967,280.20605,207.78009,0.0,58.608013,0.21777405,0.0,79.439804,8.330017
38323,21739380.0,0.0,23.055634,21.30957,23.198944,23.13623,23.283875,23.359802,13.736603,13.68866,13.678925,13.707764,0.0,0.042204477,0.03261151,0.13989902,129.0,13.8802185,13.950469,1.8289374,64.47587,2859.3015,6.772975e-05,0.0,64.51469,150.08147,12.370019,30.000002,0.19841929,52.68197,277.00406,203.56895,0.0,58.999634,0.21470653,0.0,79.286354,8.330017
38324,21739440.0,0.0,23.064392,21.320831,23.20993,23.151947,23.283081,23.361725,13.7612,13.7204895,13.709503,13.740509,0.0,0.041794796,0.032767337,0.13728534,125.0,13.8802185,13.443258,2.12393,62.749714,2817.3633,6.653186e-05,0.0,64.63346,145.64935,12.445868,30.000002,0.19551437,52.575787,273.94846,199.36389,0.0,59.421646,0.21183848,0.0,79.19116,8.330017
38325,21739500.0,0.0,23.074554,21.331543,23.222473,23.170135,23.282806,23.363556,13.780426,13.746674,13.736145,13.764404,0.0,0.04137611,0.032931052,0.13489029,121.0,13.8802185,12.936764,2.4358437,61.20974,2780.5242,6.550043e-05,0.0,64.7718,141.0731,12.519381,30.000002,0.19282107,52.472866,271.05634,195.18195,0.0,59.873592,0.20918809,0.0,79.15945,8.330017
38326,21739560.0,0.0,23.084442,21.341675,23.23468,23.187683,23.283173,23.365387,13.840637,13.783264,13.771454,13.806427,0.0,0.04095565,0.03310704,0.13273779,117.0,13.963501,12.437168,2.7665973,59.846092,2722.0667,6.355215e-05,0.0,64.93499,136.36552,12.589338,30.000002,0.19037534,52.374928,268.35138,191.04391,0.0,60.35968,0.206791,0.0,79.19948,8.330017
38327,21739620.0,0.0,23.09555,21.351135,23.248352,23.207703,23.28418,23.367157,13.868042,13.820038,13.808228,13.843445,0.0,0.040537015,0.033294067,0.13085097,113.0,13.963501,11.951479,3.1155164,58.70461,2691.4666,6.264754e-05,0.0,65.12653,131.54053,12.657994,30.000002,0.18818456,52.278812,265.8471,186.96574,0.0,60.880417,0.20467246,0.0,79.319725,8.330017
38328,21739680.0,0.0,23.107635,21.359955,23.263092,23.229431,23.285706,23.368866,13.889099,13.849945,13.839386,13.870483,0.0,0.04012174,0.03348785,0.12922598,109.0,13.963501,11.483298,3.479768,57.776207,2666.4353,6.191801e-05,0.0,65.34825,126.61732,12.723417,30.000002,0.18625164,52.187218,263.5369,182.95268,0.0,61.4343,0.20282553,0.0,79.52282,8.330017
38329,21739740.0,0.0,23.120758,21.368042,23.27893,23.2529,23.287811,23.370483,13.951904,13.889191,13.878326,13.914612,0.0,0.03971385,0.033686895,0.1279083,105.0,14.046814,11.039318,3.8603432,57.09697,2620.4385,6.0306716e-05,0.0,65.6078,121.58217,12.782695,30.000002,0.18463163,52.10423,261.43674,179.0108,0.0,62.027912,0.20129889,0.0,79.82658,8.330017
38330,21739800.0,0.0,23.134521,21.375397,23.295715,23.277802,23.290527,23.37204,13.980347,13.92807,13.917786,13.953583,0.0,0.039317373,0.033890598,0.12692462,101.0,14.046814,10.62677,4.2568502,56.685795,2603.4026,5.9741582e-05,0.0,65.91183,116.43793,12.841213,30.000002,0.1833195,52.0223,259.5536,175.14809,0.0,62.665653,0.2001224,0.0,80.24417,8.330017
38331,21739860.0,0.0,23.146423,21.381958,23.310425,23.299347,23.293549,23.373596,14.001556,13.959503,13.950714,13.98172,0.0,0.038936507,0.03410034,0.12621182,97.0,14.046814,10.244049,4.6676655,56.453358,2591.6682,5.9348797e-05,0.0,66.259186,111.25424,12.894291,30.000002,0.18228851,51.947994,257.86133,171.38086,0.0,63.34522,0.19923814,0.0,80.760925,8.330017
38332,21739920.0,0.0,23.158813,21.387695,23.325592,23.321655,23.297089,23.375061,14.064941,13.999481,13.990936,14.02655,0.0,0.038575884,0.034317434,0.12579353,93.0,14.130096,9.900735,5.09328,56.456367,2558.3997,5.8083264e-05,0.0,66.657715,106.033676,12.940534,30.000002,0.18156998,51.883255,256.3669,167.71684,0.0,64.072586,0.19867636,0.0,81.389946,8.330017
38333,21739980.0,0.0,23.171295,21.392609,23.341217,23.344513,23.301178,23.376465,14.092468,14.038635,14.030914,14.065582,0.0,0.038236387,0.034537673,0.12568238,89.0,14.130096,9.6028805,5.533095,56.701107,2554.1013,5.7842906e-05,0.0,67.11422,100.775345,12.986928,30.000002,0.18113366,51.8183,255.0651,164.15254,0.0,64.85129,0.19844617,0.0,82.14356,8.330017
38334,21740040.0,0.0,23.183838,21.396606,23.356934,23.367462,23.305695,23.377777,14.11261,14.069855,14.063538,14.093323,0.0,0.03791541,0.034756515,0.12583439,85.0,14.130096,9.349482,5.9846163,57.159317,2555.0164,5.7759993e-05,0.0,67.629295,95.51109,13.028075,30.000002,0.18096194,51.760696,253.92758,160.68289,0.0,65.68066,0.19849549,0.0,83.0173,8.330017
38335,21740100.0,0.0,23.196686,21.399689,23.37268,23.390259,23.310638,23.379028,14.175537,14.109253,14.103485,14.137634,0.0,0.03761712,0.034973353,0.12627754,81.0,14.213409,9.148986,6.448401,57.85182,2533.7783,5.6805908e-05,0.0,68.216324,90.22657,13.058347,30.000002,0.18111096,51.71831,252.9603,157.30496,0.0,66.57113,0.19885744,0.0,84.03268,8.330017
38336,21740160.0,0.0,23.206665,21.401825,23.38565,23.408417,23.315643,23.38028,14.201996,14.148407,14.143433,14.176758,0.0,0.037344635,0.035189994,0.1269506,77.0,14.213409,8.997265,6.924445,58.69413,2540.3467,5.6837333e-05,0.0,68.877014,84.98018,13.090266,30.000002,0.18146656,51.673626,252.14188,154.0308,0.0,67.52377,0.19947489,0.0,85.178986,8.330017
38337,21740220.0,0.0,23.216064,21.402954,23.398254,23.425995,23.321045,23.38144,14.219757,14.178375,14.174561,14.202454,0.0,0.03709938,0.03540535,0.12783226,73.0,14.213409,8.901542,7.4118166,59.708923,2551.505,5.701337e-05,0.0,69.61927,79.789986,13.120806,30.000002,0.18202484,51.63087,251.46057,150.86002,0.0,68.544846,0.20032595,0.0,86.462906,8.330017
38338,21740280.0,0.0,23.225586,21.403046,23.410461,23.442749,23.326782,23.382538,14.280579,14.216003,14.212799,14.244995,0.0,0.0368809,0.03561471,0.12891652,69.0,14.296692,8.8670635,7.910131,60.894234,2538.924,5.629719e-05,0.0,70.45477,74.65857,13.137295,30.000002,0.18284494,51.607788,250.90872,147.78717,0.0,69.64318,0.20140202,0.0,87.90129,8.330017
38339,21740340.0,0.0,23.234192,21.40207,23.422241,23.458649,23.332886,23.383575,14.303955,14.25235,14.249878,14.280792,0.0,0.03668989,0.03581505,0.13017951,65.0,14.296692,8.897967,8.418973,62.24075,2554.0867,5.654377e-05,0.0,71.394966,69.602036,13.1599455,30.000002,0.18379642,51.576077,250.47456,144.80977,0.0,70.827736,0.20267504,0.0,89.50699,8.330017
38340,21740400.0,0.0,23.242249,21.399994,23.43341,23.47351,23.339233,23.384552,14.319489,14.280426,14.278748,14.304413,0.0,0.036517892,0.03599905,0.13156007,61.0,14.296692,8.989387,8.936516,63.718353,2572.3494,5.689552e-05,0.0,72.44045,64.6641,13.177824,30.000002,0.18487042,51.551044,250.12709,141.92809,0.0,72.09975,0.20406628,0.0,91.27947,8.330017
38341,21740460.0,0.0,23.247711,21.396912,23.441223,23.482971,23.345398,23.38556,14.3758545,14.315735,14.314606,14.34436,0.0,0.036376305,0.036173258,0.13305214,57.0,14.380005,9.146456,9.464876,65.27173,2564.542,5.6321915e-05,0.0,73.619255,59.844063,13.183684,30.000002,0.1861111,51.542843,249.86421,139.14227,0.0,73.48405,0.20558079,0.0,93.250755,8.330017
38342,21740520.0,0.0,23.251831,21.392914,23.448334,23.491394,23.351776,23.386536,14.397797,14.349548,14.348938,14.377563,0.0,0.036253843,0.03632864,0.13455567,53.0,14.380005,9.367166,10.002533,66.9007,2583.2356,5.6676454e-05,0.0,74.92757,55.20289,13.201481,30.000002,0.18731332,51.51793,249.65662,136.46436,0.0,74.97816,0.20712928,0.0,95.41148,8.330017
38343,21740580.0,0.0,23.255554,21.388031,23.454712,23.498688,23.358368,23.387482,14.409882,14.375,14.374817,14.397949,0.0,0.036148187,0.03646255,0.13603534,49.0,14.380005,9.651034,10.548919,68.591446,2603.0652,5.708889e-05,0.0,76.37624,50.77209,13.2119255,30.000002,0.188528,51.503307,249.47974,133.89676,0.0,76.59262,0.20864703,0.0,97.78076,8.330017
38344,21740640.0,1.0,23.258698,21.382355,23.459686,23.504395,23.364899,23.388184,14.476624,14.411255,14.411499,14.441315,0.0,0.036728278,0.0372476,0.13812806,57.333332,14.463318,10.002565,11.10199,70.33445,2608.9685,5.673315e-05,0.0,77.833984,48.410095,13.184471,30.000002,0.19156696,51.54174,250.67267,133.35226,0.0,78.19126,0.21210325,0.0,99.718834,8.330017
38345,21740700.0,1.0,23.260956,21.375854,23.463074,23.50946,23.370605,23.38794,14.512329,14.454895,14.455536,14.486816,0.0,0.03803631,0.038731314,0.13909419,65.666664,14.463318,10.404751,11.648133,72.12172,2649.7056,5.7512727e-05,0.0,78.75426,48.897537,13.143568,30.000002,0.19495033,51.599003,252.70374,134.87804,0.0,79.22046,0.21586487,0.0,99.99516,8.330017
38346,21740760.0,1.0,23.26056,21.36856,23.463776,23.510406,23.374756,23.386688,14.538269,14.492859,14.493683,14.520081,0.0,0.03920385,0.040033072,0.14112313,74.0,14.463318,10.840472,12.176414,73.89818,2699.458,5.8524252e-05,0.0,79.16329,50.523277,13.099408,30.000002,0.1989787,51.66083,255.52876,137.44356,0.0,79.70513,0.22036313,0.0,100.00023,8.330017
38347,21740820.0,1.0,23.259521,21.360535,23.463104,23.509186,23.37796,23.38446,14.6059265,14.540466,14.541595,14.572113,0.0,0.040219184,0.041136943,0.14441834,82.333336,14.5466,11.306464,12.675543,75.65167,2729.7175,5.8757116e-05,0.0,79.2275,52.943565,13.035464,30.000002,0.20390639,51.75035,259.28677,140.88254,0.0,79.81218,0.2257766,0.0,100.000015,8.330017
38348,21740880.0,1.0,23.25653,21.351807,23.460571,23.504974,23.380432,23.381561,14.63913,14.586426,14.5876465,14.616272,0.0,0.04112257,0.04208511,0.14872792,90.666664,14.5466,11.7935505,13.140707,77.345634,2794.4585,6.0060185e-05,0.0,79.042015,56.045914,12.97054,30.000002,0.20948516,51.841248,263.97345,145.08298,0.0,79.64028,0.23194212,0.0,100.0,8.330017
38349,21740940.0,1.0,23.250916,21.342407,23.455719,23.497131,23.382355,23.378082,14.663605,14.623932,14.625061,14.648407,0.0,0.041933794,0.042900633,0.15385866,99.0,14.5466,12.294697,13.570129,78.94407,2866.6125,6.1556275e-05,0.0,78.67234,59.75815,12.91044,30.000002,0.21555306,51.925385,269.56122,149.96196,0.0,79.25907,0.23870084,0.0,100.0,8.330017
38350,21741000.0,1.0,23.243927,21.332367,23.447784,23.484589,23.383698,23.374146,14.727051,14.669983,14.671173,14.698975,0.0,0.0426532,0.043578744,0.1598033,107.333336,14.629913,12.807101,13.955339,80.38631,2914.793,6.219804e-05,0.0,78.13803,64.13048,12.822697,30.000002,0.22231886,52.048225,276.10263,155.57184,0.0,78.68692,0.24603723,0.0,100.0,8.330017
38351,21741060.0,1.0,23.232086,21.321686,23.435242,23.465515,23.384338,23.370087,14.754974,14.713013,14.714081,14.739349,0.0,0.043505687,0.044355348,0.16566479,115.666664,14.629913,13.321118,14.302164,81.61041,2992.3018,6.381707e-05,0.0,77.4554,69.63127,12.748853,30.000002,0.22913861,52.151608,283.38895,162.13892,0.0,77.94573,0.25352338,0.0,99.63284,8.330017
38352,21741120.0,1.0,23.217712,21.310425,23.419647,23.44281,23.384155,23.365417,14.767059,14.744232,14.745026,14.762146,0.0,0.04467074,0.04541007,0.16998059,124.0,14.629913,13.828814,14.599834,82.5923,3066.2112,6.5462016e-05,0.0,76.40288,77.70678,12.680621,30.000002,0.23514828,52.24713,290.85934,170.39037,0.0,76.81368,0.26005986,0.0,98.1869,8.330017
38353,21741180.0,1.0,23.202026,21.298615,23.401825,23.417328,23.382996,23.359955,14.807556,14.777649,14.778259,14.795349,0.0,0.04573097,0.04631545,0.17310688,132.33333,14.713196,14.3192425,14.834097,83.2818,3097.8777,6.59259e-05,0.0,74.92916,88.411354,12.613961,30.000002,0.23995401,52.340454,298.30472,180.20392,0.0,75.24138,0.26515475,0.0,96.04986,8.330017
38354,21741240.0,1.0,23.184174,21.286285,23.382996,23.390564,23.381104,23.353973,14.807739,14.8003235,14.80069,14.81012,0.0,0.0465666,0.04695933,0.17502624,140.66667,14.713196,14.787321,15.008243,83.707214,3141.9487,6.702084e-05,0.0,73.227974,101.35619,12.5819845,30.000002,0.24308476,52.385223,305.36273,191.16284,0.0,73.43033,0.26856712,0.0,93.59421,8.330017
38355,21741300.0,1.0,23.165863,21.273468,23.363708,23.36325,23.378723,23.347717,14.792419,14.805969,14.806122,14.804626,0.0,0.047105845,0.047274433,0.17570138,149.0,14.713196,15.229279,15.120727,83.86899,3169.8455,6.784044e-05,0.0,71.428925,116.13349,12.564,30.000002,0.24452119,52.4104,311.53583,202.8018,0.0,71.51323,0.27009475,0.0,91.0404,8.330017
38356,21741360.0,1.0,23.147095,21.260193,23.344452,23.335938,23.375946,23.341797,14.810486,14.813049,14.81311,14.812225,0.0,0.04731709,0.04723322,0.17517821,157.33333,14.796509,15.639274,15.170315,83.731415,3146.3252,6.722309e-05,0.0,69.6714,131.74745,12.569126,30.000002,0.24419142,52.403225,316.31,214.26547,0.0,69.63036,0.2697434,0.0,88.5899,8.330017
38357,21741420.0,1.0,23.128784,21.24649,23.326172,23.310028,23.373138,23.33609,14.797394,14.813263,14.813324,14.8081665,0.0,0.047291566,0.046934742,0.17381407,165.66667,14.796509,16.022144,15.166434,83.35503,3134.7395,6.715558e-05,0.0,68.07159,147.23256,12.590332,30.000002,0.24262583,52.373535,319.81152,224.96912,0.0,67.89951,0.26808032,0.0,86.37912,8.330017
38358,21741480.0,1.0,23.111237,21.232391,23.309113,23.285828,23.370422,23.330688,14.7795105,14.8038025,14.803986,14.793518,0.0,0.047123034,0.04647621,0.17194487,174.0,14.796509,16.37944,15.1129465,82.75792,3112.7332,6.685517e-05,0.0,66.686905,161.73604,12.62334,30.000002,0.24026567,52.327324,322.1735,234.43628,0.0,66.3777,0.26558042,0.0,84.464035,8.330017
38359,21741540.0,0.0,23.094788,21.217957,23.294006,23.264404,23.368011,23.325867,14.799469,14.803162,14.803314,14.799042,0.0,0.04660339,0.045653254,0.16897056,170.0,14.879791,16.711802,15.009759,81.940475,3041.824,6.517011e-05,0.0,65.65939,170.89415,12.684059,30.000002,0.23616171,52.242313,320.804,239.04733,0.0,65.20385,0.2612387,0.0,83.03063,8.330017
38360,21741600.0,0.0,23.080536,21.203156,23.281158,23.246094,23.366089,23.321808,14.794525,14.800964,14.801117,14.7977295,0.0,0.046084963,0.044818006,0.16599673,166.0,14.879791,17.028322,14.870969,80.961296,2991.9792,6.416029e-05,0.0,65.03511,175.2235,12.740839,30.000002,0.23209508,52.162827,317.8893,240.10954,0.0,64.42308,0.25690523,0.0,82.093475,8.330017
38361,21741660.0,0.0,23.067291,21.18805,23.269836,23.229553,23.364716,23.318878,14.792755,14.796936,14.797089,14.794189,0.0,0.045683898,0.044087842,0.16318521,162.0,14.879791,17.333672,14.708497,79.82153,2943.6792,6.3146654e-05,0.0,64.73173,176.07057,12.802156,30.000002,0.22833252,52.076984,314.32666,238.84859,0.0,63.954075,0.25295657,0.0,81.50341,8.330017
38362,21741720.0,0.0,23.056152,21.172699,23.26062,23.215973,23.363678,23.316559,14.839752,14.812744,14.812286,14.821228,0.0,0.04541055,0.043475684,0.16054137,158.0,14.963104,17.63082,14.526897,78.565315,2867.0356,6.114336e-05,0.0,64.65369,174.70375,12.855811,30.000002,0.2249847,52.001865,310.58176,236.22383,0.0,63.703114,0.2494233,0.0,81.13542,8.330017
38363,21741780.0,0.0,23.047089,21.157074,23.25354,23.205261,23.362915,23.314789,14.860077,14.833923,14.832977,14.846405,0.0,0.04525348,0.04297144,0.158048,154.0,14.963104,17.922497,14.331731,77.223625,2821.8096,6.0098057e-05,0.0,64.738045,171.93965,12.903653,30.000002,0.22200151,51.934887,306.87585,232.81152,0.0,63.608498,0.2462665,0.0,80.915146,8.330017
38364,21741840.0,0.0,23.03952,21.141266,23.248352,23.197205,23.362335,23.313507,14.875946,14.852631,14.85141,14.864899,0.0,0.04519503,0.042558856,0.15567376,150.0,14.963104,18.209822,14.126864,75.81928,2782.4067,5.91962e-05,0.0,64.9392,168.33746,12.952253,30.000002,0.2192821,51.866848,303.31155,228.97893,0.0,63.62579,0.24341984,0.0,80.79155,8.330017
38365,21741900.0,0.0,23.033905,21.125305,23.245178,23.192017,23.361938,23.312683,14.934631,14.88678,14.884552,14.906769,0.0,0.045220986,0.042225275,0.15339999,146.0,15.046417,18.493526,13.915465,74.37347,2716.5483,5.7411762e-05,0.0,65.22966,164.22557,12.99616,30.000002,0.21682313,51.805378,299.931,224.9348,0.0,63.728695,0.24083757,0.0,80.73612,8.330017
38366,21741960.0,0.0,23.029144,21.109161,23.242798,23.187744,23.361633,23.3125,14.96109,14.92157,14.918701,14.94223,0.0,0.04529884,0.041942723,0.15118344,142.0,15.046417,18.775126,13.7061,72.89503,2681.861,5.6593795e-05,0.0,65.56981,159.9399,13.036077,30.000002,0.21453117,51.749493,296.73145,220.8638,0.0,63.87988,0.23841637,0.0,80.71274,8.330017
38367,21742020.0,0.0,23.025726,21.092926,23.242065,23.185913,23.36139,23.312653,14.978455,14.948456,14.945526,14.965363,0.0,0.045417782,0.041702732,0.1490138,138.0,15.046417,19.054573,13.500177,71.411896,2652.136,5.5913293e-05,0.0,65.94755,155.58388,13.077575,30.000002,0.21234371,51.691395,293.70502,216.82196,0.0,64.06857,0.23612562,0.0,80.711296,8.330017
38368,21742080.0,0.0,23.023773,21.0766,23.243103,23.186737,23.361176,23.31314,15.037231,14.986511,14.9826355,15.007935,0.0,0.04556539,0.041495208,0.14690045,134.0,15.1297,19.331919,13.301275,69.94917,2594.7402,5.435238e-05,0.0,66.35363,151.20992,13.120042,30.000002,0.21025354,51.63194,290.84375,212.83778,0.0,64.28668,0.23395199,0.0,80.7296,8.330017
38369,21742140.0,0.0,23.023407,21.060242,23.245667,23.18991,23.361023,23.313965,15.061554,15.022064,15.017792,15.042175,0.0,0.045724414,0.041305557,0.1448483,130.0,15.1297,19.608028,13.112246,68.53202,2568.2273,5.373467e-05,0.0,66.777626,146.84949,13.15786,30.000002,0.2082739,51.579,288.12537,208.91982,0.0,64.52478,0.23186962,0.0,80.766266,8.330017
38370,21742200.0,0.0,23.02414,21.043854,23.249512,23.195068,23.36084,23.315033,15.077393,15.048798,15.044739,15.064758,0.0,0.045888025,0.041128743,0.14287123,126.0,15.1297,19.882587,12.935266,67.178154,2545.404,5.3217427e-05,0.0,67.21787,142.49289,13.195951,30.000002,0.20637353,51.52567,285.50916,205.06004,0.0,64.781906,0.22987886,0.0,80.82594,8.330017
38371,21742260.0,0.0,23.024231,21.027466,23.25296,23.199493,23.360596,23.316437,15.13501,15.085999,15.080994,15.105499,0.0,0.04605705,0.04096852,0.140966,122.0,15.213013,20.153872,12.7748995,65.86455,2493.7825,5.1814895e-05,0.0,67.674706,138.15184,13.237418,30.000002,0.2045358,51.467617,282.97598,201.26627,0.0,65.06004,0.2279825,0.0,80.908195,8.330017
38372,21742320.0,0.0,23.025696,21.011139,23.25763,23.205963,23.360382,23.318146,15.157562,15.1203,15.115021,15.138336,0.0,0.046223257,0.04081885,0.13913701,118.0,15.213013,20.423235,12.63251,64.62655,2472.72,5.133167e-05,0.0,68.14533,133.82324,13.273828,30.000002,0.20280325,51.41664,280.52115,197.53053,0.0,65.35725,0.22617048,0.0,81.015564,8.330017
38373,21742380.0,0.0,23.028015,20.994904,23.263336,23.214142,23.360138,23.320038,15.1718445,15.145477,15.1406555,15.159576,0.0,0.046383783,0.0406781,0.13740587,114.0,15.213013,20.690403,12.509719,63.478268,2454.9036,5.093351e-05,0.0,68.63272,129.47748,13.310179,30.000002,0.2011579,51.36575,278.15155,193.83766,0.0,65.676865,0.22445825,0.0,81.15752,8.330017
38374,21742440.0,0.0,23.031189,20.97876,23.270203,23.224243,23.359924,23.322205,15.22934,15.181702,15.175873,15.199158,0.0,0.046537247,0.04054795,0.13580012,110.0,15.296295,20.955412,12.411127,62.44604,2408.319,4.965671e-05,0.0,69.14122,125.0876,13.348326,30.000002,0.1996138,51.312344,275.88315,190.18001,0.0,66.02468,0.22287598,0.0,81.345695,8.330017
38375,21742500.0,0.0,23.03543,20.962738,23.278015,23.235992,23.359772,23.324585,15.251587,15.215332,15.2092285,15.231659,0.0,0.046681456,0.04042667,0.13433243,106.0,15.296295,21.219248,12.3371315,61.53807,2392.7358,4.9293827e-05,0.0,69.672844,120.648964,13.381912,30.000002,0.19821419,51.265324,273.7197,186.55557,0.0,66.40272,0.22143157,0.0,81.58681,8.330017
38376,21742560.0,0.0,23.038269,20.94693,23.284332,23.24524,23.359497,23.327087,15.264923,15.2395935,15.234161,15.252075,0.0,0.0468206,0.040318664,0.13298528,102.0,15.296295,21.479855,12.287354,60.70296,2380.1545,4.9013688e-05,0.0,70.229515,116.185196,13.415106,30.000002,0.19692652,51.218857,271.66138,182.97458,0.0,66.813255,0.22011565,0.0,81.87796,8.330017
38377,21742620.0,0.0,23.04184,20.931274,23.291473,23.255981,23.359253,23.329803,15.323029,15.275726,15.2691345,15.291718,0.0,0.04695447,0.04022821,0.13177764,98.0,15.379608,21.73796,12.268217,59.992397,2338.545,4.7860925e-05,0.0,70.815216,111.689926,13.446877,30.000002,0.19577484,51.174374,269.72018,179.43936,0.0,67.26263,0.2189506,0.0,82.22835,8.330017
38378,21742680.0,0.0,23.046173,20.915894,23.299377,23.268036,23.3591,23.332703,15.345001,15.309265,15.302429,15.324402,0.0,0.047078278,0.040149838,0.13071266,94.0,15.379608,21.99489,12.278506,59.40663,2328.0522,4.761259e-05,0.0,71.43074,107.16498,13.476027,30.000002,0.19476111,51.13356,267.89127,175.9468,0.0,67.75087,0.21793161,0.0,82.64309,8.330017
38379,21742740.0,0.0,23.050964,20.900757,23.3078,23.281006,23.358948,23.335785,15.358673,15.333618,15.327545,15.345612,0.0,0.047192425,0.040084157,0.12979832,90.0,15.379608,22.250786,12.318905,58.95076,2320.814,4.7442958e-05,0.0,72.08098,102.6063,13.503584,30.000002,0.19388312,51.09498,266.17456,172.4935,0.0,68.282875,0.21706355,0.0,83.130226,8.330017
38380,21742800.0,0.0,23.056396,20.885925,23.316864,23.295044,23.358887,23.33902,15.417145,15.369934,15.362671,15.385101,0.0,0.047295608,0.040033437,0.12906173,86.0,15.462921,22.506222,12.394958,58.650494,2284.745,4.6417197e-05,0.0,72.774155,97.99255,13.528022,30.000002,0.1931779,51.060772,264.58356,169.0751,0.0,68.86845,0.21638048,0.0,83.70665,8.330017
38381,21742860.0,0.0,23.060059,20.87143,23.323944,23.305756,23.358795,23.342255,15.439301,15.404144,15.3966675,15.418671,0.0,0.047391172,0.03999766,0.12845412,82.0,15.462921,22.76036,12.500514,58.428066,2279.4368,4.628317e-05,0.0,73.50776,93.38586,13.551432,30.000002,0.1925917,51.027996,263.09995,165.71288,0.0,69.50361,0.21583377,0.0,84.35858,8.330017
38382,21742920.0,0.0,23.064117,20.85727,23.33136,23.317108,23.358734,23.345612,15.451843,15.427795,15.421356,15.438934,0.0,0.047479723,0.039979756,0.12797788,78.0,15.462921,23.014372,12.640421,58.32305,2277.3323,4.622658e-05,0.0,74.28814,88.786385,13.572012,30.000002,0.1921389,50.999184,261.72397,162.40631,0.0,70.19589,0.21542801,0.0,85.094536,8.330017
38383,21742980.0,0.0,23.068665,20.843506,23.339142,23.329132,23.358765,23.34909,15.510254,15.463745,15.456146,15.478058,0.0,0.047557935,0.039979342,0.12765785,74.0,15.546204,23.269142,12.818978,58.35193,2245.8423,4.531332e-05,0.0,75.1247,84.17566,13.588768,30.000002,0.19184214,50.975723,260.46072,159.1479,0.0,70.95576,0.21518438,0.0,85.934,8.330017
38384,21743040.0,0.0,23.073425,20.83017,23.34729,23.341675,23.358917,23.352722,15.531403,15.496796,15.489197,15.510498,0.0,0.047621805,0.03999029,0.12746789,70.0,15.546204,23.526215,13.033252,58.505623,2245.6091,4.528675e-05,0.0,76.01847,79.58238,13.605913,30.000002,0.19165015,50.95172,259.29498,155.94315,0.0,71.7827,0.21507053,0.0,86.87654,8.330017
38385,21743100.0,0.0,23.078491,20.817291,23.35559,23.354462,23.359161,23.356415,15.54364,15.520081,15.51355,15.530731,0.0,0.04766961,0.04001011,0.12740211,66.0,15.546204,23.786144,13.282874,58.781647,2248.167,4.532605e-05,0.0,76.97727,75.01268,13.619911,30.000002,0.19157049,50.93212,258.21655,152.78879,0.0,72.68363,0.21507105,0.0,87.93282,8.330017
38386,21743160.0,0.0,23.081787,20.804901,23.361694,23.363403,23.359375,23.359985,15.601685,15.555786,15.548157,15.569733,0.0,0.04770703,0.040046733,0.12745592,62.0,15.629517,24.047993,13.570835,59.135212,2220.3833,4.4505352e-05,0.0,78.01725,70.46661,13.629404,30.000002,0.1916209,50.918835,257.22852,149.68721,0.0,73.675934,0.21519826,0.0,89.11933,8.330017
38387,21743220.0,0.0,23.085083,20.79303,23.36789,23.37262,23.359741,23.363647,15.621796,15.588287,15.580719,15.6015625,0.0,0.047729157,0.04009314,0.12758248,58.0,15.629517,24.314262,13.894918,59.579987,2223.4253,4.4553763e-05,0.0,79.13591,65.998024,13.641275,30.000002,0.19171514,50.90221,256.3079,146.65468,0.0,74.75563,0.21539551,0.0,90.42818,8.330017
38388,21743280.0,0.0,23.088623,20.781708,23.374207,23.381897,23.360199,23.36737,15.632751,15.610565,15.604218,15.620758,0.0,0.04773041,0.040143006,0.12777147,54.0,15.629517,24.58572,14.254503,60.112907,2228.5962,4.4653618e-05,0.0,80.34332,61.613194,13.65011,30.000002,0.19186273,50.889843,255.44017,143.68616,0.0,75.93147,0.21563661,0.0,91.87524,8.330017
38389,21743340.0,0.0,23.09253,20.770966,23.380615,23.391296,23.36084,23.371185,15.689911,15.645294,15.63797,15.6588745,0.0,0.04771008,0.04019809,0.12803613,50.0,15.712799,24.864805,14.655585,60.748035,2202.7263,4.388354e-05,0.0,81.66651,57.289238,13.655668,30.000002,0.1920735,50.882065,254.62497,140.7687,0.0,77.230736,0.21593185,0.0,93.499954,8.330017
38390,21743400.0,0.0,23.096405,20.760834,23.387177,23.400787,23.361694,23.37503,15.708771,15.676727,15.669556,15.689667,0.0,0.047659773,0.04024779,0.12833045,46.0,15.712799,25.153193,15.094556,61.475754,2207.353,4.3967077e-05,0.0,83.109055,53.07429,13.663003,30.000002,0.19227612,50.871796,253.84451,137.919,0.0,78.65482,0.21622984,0.0,95.30674,8.330017
38391,21743460.0,0.0,23.098389,20.751312,23.39148,23.406403,23.362518,23.378754,15.71817,15.697723,15.691864,15.707428,0.0,0.047580667,0.040291104,0.1286186,42.0,15.712799,25.449171,15.567409,62.23488,2213.052,4.408601e-05,0.0,84.68504,49.00181,13.672296,30.000002,0.19243006,50.85879,253.08003,135.14574,0.0,80.21601,0.216482,0.0,97.30975,8.330017
38392,21743520.0,1.0,23.100952,20.742493,23.395447,23.41159,23.363342,23.382324,15.785278,15.735168,15.728027,15.749603,0.0,0.04805612,0.040844407,0.1301219,50.333332,15.796112,25.754574,16.079199,63.049095,2199.431,4.3505494e-05,0.0,86.25065,46.50225,13.640358,30.000002,0.19468267,50.9035,253.8941,134.18188,0.0,81.7924,0.21901467,0.0,99.24873,8.330017
38393,21743580.0,1.0,23.103607,20.734406,23.398712,23.416351,23.363647,23.385345,15.819824,15.777374,15.769714,15.792694,0.0,0.049282204,0.042105693,0.13099763,58.666668,15.796112,26.060284,16.61746,63.906967,2227.617,4.401734e-05,0.0,87.34557,46.23194,13.591957,30.000002,0.1977326,50.971256,255.72118,135.0418,0.0,82.966354,0.22238609,0.0,99.93553,8.330017
38394,21743640.0,1.0,23.10614,20.72702,23.401428,23.420746,23.363129,23.387512,15.844482,15.812592,15.805725,15.825409,0.0,0.05057287,0.043477044,0.13232273,67.0,15.796112,26.356415,17.170832,64.804085,2264.4702,4.471726e-05,0.0,87.85307,47.32823,13.533805,30.000002,0.20135868,51.052673,258.32782,137.06697,0.0,83.61426,0.22637387,0.0,100.00903,8.330017
38395,21743700.0,1.0,23.108795,20.720398,23.40326,23.42398,23.361877,23.388794,15.914215,15.8619995,15.854309,15.877869,0.0,0.05163266,0.04467945,0.13499251,75.333336,15.879395,26.63488,17.733984,65.73097,2276.9983,4.469733e-05,0.0,87.87511,49.309944,13.456302,30.000002,0.2058985,51.161175,261.89526,140.03615,0.0,83.81377,0.23130818,0.0,100.0008,8.330017
38396,21743760.0,1.0,23.10852,20.7146,23.401886,23.421814,23.359924,23.389282,15.944458,15.906311,15.899231,15.920837,0.0,0.052528907,0.04575729,0.13876961,83.666664,15.879395,26.889778,18.296934,66.60495,2327.5076,4.5664005e-05,0.0,87.576035,51.980858,13.375075,30.000002,0.21115899,51.274895,266.40646,143.78558,0.0,83.71106,0.23705693,0.0,100.00006,8.330017
38397,21743820.0,1.0,23.106201,20.709625,23.398712,23.4169,23.357605,23.38919,15.96579,15.939514,15.933899,15.950867,0.0,0.053309437,0.04674816,0.14337969,92.0,15.879395,27.120193,18.855513,67.41593,2385.3445,4.6789133e-05,0.0,87.02628,55.317303,13.29839,30.000002,0.21694311,51.382248,271.82397,148.2628,0.0,83.36969,0.2434478,0.0,99.95615,8.330017
38398,21743880.0,1.0,23.104126,20.705505,23.393402,23.408966,23.354767,23.388428,16.029358,15.98584,15.979919,16.000458,0.0,0.054339893,0.047983278,0.14764518,100.333336,15.9627075,27.318642,19.402893,68.12798,2412.6526,4.709512e-05,0.0,86.10836,60.19889,13.195096,30.000002,0.22304775,51.526867,278.04718,153.97232,0.0,82.680824,0.2499681,0.0,99.194374,8.330017
38399,21743940.0,1.0,23.09961,20.702301,23.386475,23.398895,23.351318,23.386902,16.049286,16.023956,16.019043,16.035858,0.0,0.05545635,0.04932872,0.15113455,108.666664,15.9627075,27.479607,19.930542,68.72741,2469.4033,4.823278e-05,0.0,84.67959,67.15808,13.115978,30.000002,0.22855239,51.63763,284.639,161.11285,0.0,81.50713,0.25592974,0.0,97.57343,8.330017
38400,21744000.0,1.0,23.094238,20.700012,23.378204,23.387024,23.34729,23.384613,16.055206,16.04657,16.043457,16.053131,0.0,0.05642269,0.05056037,0.15394284,117.0,15.9627075,27.599243,20.432053,69.20492,2522.4468,4.933034e-05,0.0,82.83609,76.25374,13.042399,30.000002,0.2332504,51.74064,291.20355,169.60892,0.0,79.92724,0.2609356,0.0,95.40625,8.330017
38401,21744060.0,1.0,23.086945,20.698486,23.367645,23.371704,23.342773,23.381592,16.09729,16.07663,16.073853,16.084442,0.0,0.05709832,0.05153764,0.15576153,125.333336,16.04602,27.667248,20.897718,69.49862,2529.5435,4.9320115e-05,0.0,80.64581,87.78384,12.984061,30.000002,0.23657793,51.822315,297.49054,179.46391,0.0,77.99703,0.2644068,0.0,92.80932,8.330017
38402,21744120.0,1.0,23.07837,20.69754,23.356812,23.35611,23.338043,23.378174,16.096924,16.095062,16.093384,16.09906,0.0,0.057401642,0.05217508,0.15651232,133.66667,16.04602,27.688238,21.327372,69.639,2554.9219,4.9910876e-05,0.0,78.32346,101.377365,12.9542265,30.000002,0.23822564,51.864082,303.10678,190.25159,0.0,75.91981,0.26611128,0.0,90.07599,8.330017
38403,21744180.0,1.0,23.069519,20.697144,23.346008,23.340637,23.333313,23.374512,16.083832,16.097076,16.096863,16.09555,0.0,0.057318777,0.0524457,0.15626286,142.0,16.04602,27.664598,21.720755,69.63428,2567.4373,5.026821e-05,0.0,76.04164,116.3467,12.943638,30.000002,0.23825215,51.87891,307.68167,201.35541,0.0,73.86067,0.26604232,0.0,87.42712,8.330017
38404,21744240.0,1.0,23.060425,20.697327,23.335815,23.326141,23.328888,23.370789,16.112885,16.108795,16.10849,16.10968,0.0,0.056894984,0.05238101,0.15517645,150.33333,16.129303,27.593815,22.073593,69.4756,2529.2573,4.938485e-05,0.0,73.95786,131.424,12.956841,30.000002,0.23683527,51.86042,310.94476,211.83197,0.0,71.97424,0.26445767,0.0,85.04499,8.330017
38405,21744300.0,1.0,23.052338,20.697998,23.32663,23.31305,23.324951,23.36728,16.108948,16.11496,16.11496,16.11444,0.0,0.05627209,0.052116517,0.15359135,158.66667,16.129303,27.4876,22.393469,69.19853,2512.9114,4.913102e-05,0.0,72.14478,145.72456,12.975858,30.000002,0.2346574,51.833797,313.18906,221.23654,0.0,70.339,0.26201555,0.0,82.99569,8.330017
38406,21744360.0,1.0,23.043823,20.699188,23.31778,23.30014,23.321686,23.364258,16.101837,16.112427,16.112854,16.10968,0.0,0.055590656,0.051782824,0.15183382,167.0,16.129303,27.351519,22.684675,68.78851,2491.6074,4.876584e-05,0.0,70.64176,158.46007,13.009768,30.000002,0.23208497,51.786327,314.63065,229.20505,0.0,68.99746,0.25922734,0.0,81.30707,8.330017
38407,21744420.0,0.0,23.036469,20.700867,23.310364,23.289276,23.319122,23.361633,16.138977,16.126556,16.126282,16.128998,0.0,0.05458973,0.051133875,0.14926238,163.0,16.212616,27.194149,22.952148,68.28225,2424.5654,4.7284633e-05,0.0,69.51986,166.09607,13.059749,30.000002,0.22821116,51.71635,313.0406,232.73877,0.0,68.02149,0.25499532,0.0,80.06663,8.330017
38408,21744480.0,0.0,23.030884,20.703003,23.304565,23.2807,23.317444,23.359558,16.144958,16.137634,16.137177,16.140594,0.0,0.05365112,0.05052866,0.1468473,159.0,16.212616,27.02515,23.202566,67.70585,2386.7195,4.6550766e-05,0.0,68.831245,169.06027,13.103496,30.000002,0.22460273,51.65511,310.28052,233.00778,0.0,67.46658,0.25102994,0.0,79.316315,8.330017
38409,21744540.0,0.0,23.026337,20.705597,23.30014,23.274017,23.316406,23.35791,16.15097,16.14447,16.144043,16.147003,0.0,0.05285184,0.050048538,0.14469309,155.0,16.212616,26.850813,23.440205,67.078545,2352.7278,4.5879005e-05,0.0,68.445015,169.01982,13.146957,30.000002,0.22144182,51.594257,307.15997,231.38629,0.0,67.20893,0.24759069,0.0,78.887024,8.330017
38410,21744600.0,0.0,23.02295,20.708618,23.29721,23.26947,23.316101,23.35669,16.208282,16.17279,16.17163,16.18219,0.0,0.052219864,0.049721748,0.14284274,151.0,16.295898,26.67648,23.666552,66.41133,2288.0437,4.4371274e-05,0.0,68.32165,166.59721,13.18819,30.000002,0.21882379,51.53653,303.96176,228.39366,0.0,67.21055,0.244778,0.0,78.72651,8.330017
38411,21744660.0,0.0,23.020508,20.712036,23.294739,23.265228,23.316406,23.356018,16.230957,16.201508,16.200165,16.212097,0.0,0.05173497,0.049530517,0.14123292,147.0,16.295898,26.50941,23.88895,65.7011,2260.6604,4.3807097e-05,0.0,68.36969,162.91614,13.218234,30.000002,0.21672015,51.494473,300.9219,224.77832,0.0,67.381546,0.24248643,0.0,78.72912,8.330017
38412,21744720.0,0.0,23.019196,20.715881,23.293396,23.262604,23.3172,23.35556,16.246887,16.223297,16.222137,16.232635,0.0,0.05136596,0.049444202,0.13980179,143.0,16.295898,26.353899,24.108055,64.973976,2239.9453,4.3382097e-05,0.0,68.532166,158.5915,13.24335,30.000002,0.2149857,51.459312,298.103,220.91447,0.0,67.664825,0.24059917,0.0,78.83416,8.330017
38413,21744780.0,0.0,23.01886,20.720062,23.293,23.261414,23.31836,23.355286,16.309296,16.262573,16.261139,16.276733,0.0,0.051073063,0.04942394,0.13848956,139.0,16.379211,26.211634,24.325926,64.246445,2187.6934,4.213234e-05,0.0,68.76307,154.01295,13.265295,30.000002,0.21349159,51.428585,295.486,217.00464,0.0,68.01415,0.23897344,0.0,78.99825,8.330017
38414,21744840.0,0.0,23.019623,20.72464,23.293732,23.261902,23.319977,23.355194,16.332642,16.296783,16.295502,16.310303,0.0,0.050853815,0.049464248,0.13729858,135.0,16.379211,26.089996,24.544167,63.535404,2171.9758,4.180793e-05,0.0,69.05424,149.30562,13.284129,30.000002,0.2122321,51.402218,293.08734,213.12941,0.0,68.41971,0.23760389,0.0,79.21367,8.330017
38415,21744900.0,0.0,23.02118,20.729523,23.295166,23.263489,23.321808,23.355194,16.348206,16.322052,16.321106,16.3331,0.0,0.050678305,0.04953602,0.13618611,131.0,16.379211,25.987444,24.763088,62.84796,2160.4788,4.1572108e-05,0.0,69.38121,144.6076,13.299708,30.000002,0.21112417,51.38041,290.85593,209.33716,0.0,68.85691,0.23639104,0.0,79.45992,8.330017
38416,21744960.0,0.0,23.021606,20.734741,23.295502,23.263031,23.3237,23.355194,16.408966,16.361938,16.360962,16.376434,0.0,0.05054516,0.04963752,0.1351219,127.0,16.462494,25.90307,24.982048,62.141293,2115.9333,4.0499228e-05,0.0,69.737915,139.9867,13.316777,30.000002,0.21010347,51.356514,288.7704,205.65356,0.0,69.31933,0.23529106,0.0,79.72505,8.330017
38417,21745020.0,0.0,23.02295,20.740265,23.296692,23.264008,23.325897,23.355316,16.429565,16.39502,16.394287,16.408173,0.0,0.050447512,0.049758505,0.13409753,123.0,16.462494,25.845158,25.203169,61.455185,2106.3147,4.0307714e-05,0.0,70.11998,135.46255,13.331374,30.000002,0.20918103,51.336075,286.8089,202.08485,0.0,69.80081,0.23429094,0.0,80.00588,8.330017
38418,21745080.0,0.0,23.024933,20.746063,23.298492,23.26596,23.328247,23.3555,16.442444,16.418488,16.418,16.428741,0.0,0.05037044,0.049885463,0.1331062,119.0,16.462494,25.81031,25.42603,60.794758,2099.6519,4.0176896e-05,0.0,70.521935,131.02202,13.344306,30.000002,0.20832111,51.31797,284.91678,198.6047,0.0,70.29629,0.23335321,0.0,80.30255,8.330017
38419,21745140.0,0.0,23.027405,20.752136,23.300964,23.269012,23.33081,23.355713,16.501495,16.45642,16.456024,16.469818,0.0,0.050313815,0.050017033,0.13215676,115.0,16.545807,25.801271,25.651493,60.170288,2059.1772,3.919776e-05,0.0,70.94589,126.65082,13.358813,30.000002,0.20750207,51.297657,283.0896,195.20064,0.0,70.8072,0.23247401,0.0,80.619194,8.330017
38420,21745200.0,0.0,23.03067,20.758453,23.3042,23.273315,23.333588,23.356049,16.520569,16.487793,16.487549,16.499878,0.0,0.0502775,0.05014922,0.13126503,111.0,16.545807,25.824976,25.881191,59.602028,2053.2065,3.908075e-05,0.0,71.39775,122.30878,13.371426,30.000002,0.20676415,51.280003,281.33502,191.85417,0.0,71.33753,0.23167887,0.0,80.96568,8.330017
38421,21745260.0,0.0,23.032959,20.764984,23.306305,23.275635,23.33612,23.356293,16.53189,16.509521,16.50943,16.518799,0.0,0.050257094,0.05028187,0.1303999,107.0,16.545807,25.87019,26.112934,59.040417,2049.5132,3.9012568e-05,0.0,71.873245,118.022606,13.383614,30.000002,0.2060667,51.26294,279.634,188.56708,0.0,71.88493,0.23092897,0.0,81.33336,8.330017
38422,21745320.0,0.0,23.035736,20.771729,23.30893,23.27893,23.338806,23.356628,16.590271,16.546326,16.546326,16.558716,0.0,0.050252486,0.050414003,0.12956777,103.0,16.62912,25.942245,26.348167,58.516903,2011.3901,3.80918e-05,0.0,72.37479,113.78283,13.395434,30.000002,0.2054068,51.24639,277.98245,185.33035,0.0,72.45131,0.23021998,0.0,81.72622,8.330017
38423,21745380.0,0.0,23.039124,20.778687,23.312256,23.283356,23.341705,23.357056,16.60846,16.576721,16.576843,16.587982,0.0,0.050264586,0.050542895,0.12878874,99.0,16.62912,26.047686,26.588705,58.050167,2007.5428,3.8019727e-05,0.0,72.91118,109.54272,13.406515,30.000002,0.20481052,51.230877,276.38965,182.12283,0.0,73.04369,0.22958258,0.0,82.15781,8.330017
38424,21745440.0,0.0,23.042938,20.785797,23.315979,23.288452,23.344666,23.357483,16.619415,16.59787,16.598022,16.606567,0.0,0.05028757,0.05066564,0.1280568,95.0,16.62912,26.181025,26.833546,57.636063,2006.0417,3.799265e-05,0.0,73.48087,105.31214,13.416492,30.000002,0.20426692,51.216908,274.84735,178.94409,0.0,73.66185,0.2290007,0.0,82.62837,8.330017
38425,21745500.0,0.0,23.04715,20.79306,23.32016,23.294403,23.347748,23.358002,16.677795,16.634247,16.634521,16.645966,0.0,0.050324205,0.05078413,0.12738596,91.0,16.712402,26.344702,27.083752,57.283943,1970.0779,3.712054e-05,0.0,74.089714,101.08199,13.426881,30.000002,0.20377132,51.20237,273.35693,175.7883,0.0,74.31111,0.22847804,0.0,83.14605,8.330017
38426,21745560.0,0.0,23.050415,20.800446,23.323273,23.2984,23.350525,23.358551,16.696167,16.665161,16.665466,16.675903,0.0,0.050375722,0.050899666,0.12676229,87.0,16.712402,26.535845,27.339575,56.96161,1968.0591,3.708617e-05,0.0,74.74367,96.84419,13.435897,30.000002,0.20334254,51.189743,271.9237,172.65355,0.0,74.99742,0.22802706,0.0,83.714066,8.330017
38427,21745620.0,0.0,23.054047,20.807953,23.32669,23.3031,23.353394,23.3591,16.705994,16.684875,16.68515,16.693024,0.0,0.050444823,0.051014613,0.1261954,83.0,16.712402,26.758648,27.601841,56.69512,1968.6951,3.7101912e-05,0.0,75.446915,92.61005,13.4441,30.000002,0.2029738,51.178257,270.54718,169.54436,0.0,75.72466,0.2276417,0.0,84.337845,8.330017
38428,21745680.0,0.0,23.057983,20.815582,23.330536,23.308472,23.356354,23.359741,16.764465,16.72116,16.721588,16.73227,0.0,0.050521657,0.051122375,0.12567028,79.0,16.795715,27.00777,27.870155,56.480034,1934.2878,3.626933e-05,0.0,76.19539,88.401344,13.451865,30.000002,0.20264024,51.167385,269.21445,166.46529,0.0,76.49028,0.22729528,0.0,85.01515,8.330017
38429,21745740.0,0.0,23.062408,20.823273,23.334839,23.314636,23.359436,23.360504,16.782135,16.75116,16.751556,16.761261,0.0,0.05061133,0.051223963,0.12521353,75.0,16.795715,27.292044,28.147623,56.339134,1934.366,3.6274218e-05,0.0,77.00837,84.16464,13.458605,30.000002,0.20238006,51.15795,267.94003,163.39357,0.0,77.31145,0.22703049,0.0,85.77085,8.330017
38430,21745800.0,0.0,23.067047,20.831024,23.339386,23.321198,23.362518,23.361298,16.792603,16.77182,16.772156,16.779633,0.0,0.05070574,0.051314685,0.124806255,71.0,16.795715,27.605131,28.43276,56.26247,1936.6268,3.6319278e-05,0.0,77.88165,79.94057,13.464726,30.000002,0.20216526,51.14938,266.7122,160.34549,0.0,78.1855,0.22681643,0.0,86.60097,8.330017
38431,21745860.0,0.0,23.07022,20.838806,23.342255,23.32486,23.365295,23.362,16.850891,16.808044,16.808472,16.818634,0.0,0.050813306,0.051403973,0.12443946,67.0,16.878998,27.942211,28.724054,56.200684,1903.5518,3.5522247e-05,0.0,78.82185,75.75579,13.470409,30.000002,0.20197958,51.141422,265.52365,157.33208,0.0,79.119354,0.2266329,0.0,87.50655,8.330017
38432,21745920.0,0.0,23.07373,20.846619,23.34552,23.329224,23.368134,23.362823,16.868042,16.837708,16.838104,16.84726,0.0,0.050930273,0.05148625,0.12410596,63.0,16.878998,28.311794,29.02554,56.19244,1904.7842,3.5552355e-05,0.0,79.84488,71.57844,13.475426,30.000002,0.20183882,51.134403,264.37827,154.33725,0.0,80.12784,0.22649968,0.0,88.506195,8.330017
38433,21745980.0,0.0,23.077423,20.854462,23.348999,23.333984,23.371002,23.363708,16.87793,16.85788,16.858185,16.865234,0.0,0.05104541,0.05155345,0.123788156,59.0,16.878998,28.707874,29.335672,56.23107,1907.8698,3.5615773e-05,0.0,80.94541,67.453636,13.480452,30.000002,0.20170632,51.12737,263.26172,151.37871,0.0,81.20701,0.22637686,0.0,89.59675,8.330017
38434,21746040.0,0.0,23.08142,20.862244,23.352783,23.339264,23.373932,23.364716,16.93634,16.894135,16.8945,16.904205,0.0,0.051160596,0.051607706,0.12349523,55.0,16.96231,29.13165,29.655691,56.321938,1875.3673,3.4836536e-05,0.0,82.13396,63.392723,13.485378,30.000002,0.20156933,51.120472,262.1664,148.4587,0.0,82.3672,0.22624692,0.0,90.79173,8.330017
38435,21746100.0,0.0,23.085724,20.870026,23.356934,23.345093,23.376953,23.365845,16.95459,16.92569,16.925995,16.93509,0.0,0.051265683,0.05163925,0.12320965,51.0,16.96231,29.584269,29.987257,56.47101,1876.6249,3.4867746e-05,0.0,83.42364,59.387363,13.490823,30.000002,0.2014197,51.11285,261.08786,145.57033,0.0,83.62144,0.22610588,0.0,92.10852,8.330017
38436,21746160.0,0.0,23.088501,20.877777,23.359375,23.3479,23.379578,23.366882,16.962524,16.944214,16.944397,16.950958,0.0,0.051372506,0.0516588,0.12293681,47.0,16.96231,30.064873,30.329874,56.635563,1879.8033,3.493436e-05,0.0,84.84964,55.41758,13.4961815,30.000002,0.20126037,51.105343,260.02103,142.69917,0.0,85.00382,0.22595201,0.0,93.582306,8.330017
38437,21746220.0,0.0,23.091461,20.885406,23.36206,23.351196,23.382294,23.368042,17.02002,16.97934,16.979523,16.988678,0.0,0.051466182,0.051655382,0.122631766,43.0,17.045593,30.571095,30.684015,56.834103,1846.6587,3.41537e-05,0.0,86.39909,51.56273,13.502669,30.000002,0.20103979,51.09626,258.95334,139.88516,0.0,86.50296,0.22573201,0.0,95.1977,8.330017
38438,21746280.0,0.0,23.094757,20.893005,23.365143,23.355103,23.385101,23.369354,17.03711,17.009735,17.009888,17.018433,0.0,0.05153518,0.051617935,0.122278996,39.0,17.045593,31.10438,31.05169,57.07304,1846.8373,3.4168977e-05,0.0,88.091156,47.822636,13.510389,30.000002,0.20073895,51.085453,257.87292,137.12251,0.0,88.1376,0.22542384,0.0,96.981346,8.330017
38439,21746340.0,0.0,23.098267,20.900452,23.36853,23.359497,23.388,23.37082,17.044678,17.028625,17.028656,17.03476,0.0,0.051604435,0.051571846,0.12180887,35.0,17.045593,31.665865,31.434309,57.35693,1848.179,3.4201654e-05,0.0,89.94809,44.23968,13.519947,30.000002,0.20031552,51.072075,256.76416,134.42833,0.0,89.929344,0.2249798,0.0,98.9255,8.330017
38440,21746400.0,1.0,23.10263,20.907806,23.372314,23.364624,23.390656,23.372162,17.11139,17.066345,17.066315,17.075378,0.0,0.052749928,0.052590374,0.12101648,43.333332,17.128906,32.254173,31.83057,57.696712,1821.7743,3.3525073e-05,0.0,91.677284,42.623436,13.500667,30.000002,0.20155512,51.099068,257.19858,133.69655,0.0,91.58518,0.22635593,0.0,99.919846,8.330017
38441,21746460.0,1.0,23.105957,20.915009,23.374481,23.367432,23.392181,23.37265,17.139008,17.105682,17.10556,17.114136,0.0,0.054259863,0.053961474,0.12049455,51.666668,17.128906,32.85098,32.226967,58.051544,1837.6948,3.3805285e-05,0.0,92.74622,42.667336,13.465032,30.000002,0.20372002,51.148956,258.63962,134.45354,0.0,92.57606,0.22872145,0.0,100.00246,8.330017
38442,21746520.0,1.0,23.10907,20.922028,23.376312,23.370483,23.392914,23.372528,17.159424,17.135529,17.135376,17.141846,0.0,0.055638246,0.055191427,0.12130424,60.0,17.128906,33.450863,32.618362,58.438766,1863.5396,3.4271085e-05,0.0,93.31672,43.53924,13.417766,30.000002,0.20682785,51.21513,260.99298,136.13025,0.0,93.06599,0.23213479,0.0,100.0021,8.330017
38443,21746580.0,1.0,23.112457,20.928894,23.377472,23.372986,23.392944,23.371826,17.229004,17.183289,17.182953,17.191132,0.0,0.056896355,0.05629198,0.123460196,68.333336,17.21222,34.047947,32.99956,58.85116,1861.1776,3.405469e-05,0.0,93.46465,45.159508,13.347262,30.000002,0.21100573,51.313835,264.3708,138.6985,0.0,93.13204,0.23665148,0.0,100.000145,8.330017
38444,21746640.0,1.0,23.11435,20.935547,23.377808,23.374268,23.392487,23.370728,17.257019,17.225372,17.224945,17.232544,0.0,0.05805718,0.05728821,0.12668392,76.666664,17.21222,34.637432,33.368095,59.26872,1899.4391,3.4755678e-05,0.0,93.29067,47.405266,13.281623,30.000002,0.215886,51.405727,268.6913,142.01059,0.0,92.87669,0.24203189,0.0,99.99999,8.330017
