,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38445,21746700.0,1.0,23.116089,20.941986,23.376923,23.373627,23.39154,23.369324,17.276062,17.255371,17.254974,17.260834,0.0,0.05911299,0.058174036,0.1308737,85.0,17.21222,35.215286,33.72122,59.669434,1945.5638,3.5597743e-05,0.0,92.84013,50.26137,13.195594,30.000002,0.22154933,51.526173,273.95544,146.03836,0.0,92.34654,0.24816646,0.0,99.99999,8.330017
38446,21746760.0,1.0,23.115356,20.948212,23.372864,23.367462,23.389862,23.367401,17.342896,17.30246,17.301819,17.310425,0.0,0.06028486,0.05916857,0.1354183,93.333336,17.295502,35.77225,34.05186,59.97923,1958.6298,3.5688507e-05,0.0,92.08953,54.08267,13.1029215,30.000002,0.22776675,51.655907,280.1747,151.00864,0.0,91.519875,0.25487295,0.0,99.65942,8.330017
38447,21746820.0,1.0,23.113281,20.954163,23.367615,23.359558,23.387604,23.36499,17.363617,17.341187,17.340546,17.3479,0.0,0.061854728,0.060551707,0.13890947,101.666664,17.295502,36.30391,34.356895,60.202843,2007.0952,3.6593225e-05,0.0,90.80561,59.82552,13.018189,30.000002,0.233744,51.774532,286.92877,157.39977,0.0,90.16873,0.26131725,0.0,98.21332,8.330017
38448,21746880.0,1.0,23.110565,20.959839,23.361206,23.350159,23.384491,23.361938,17.371887,17.363434,17.363007,17.367249,0.0,0.06335979,0.061869357,0.14178339,110.0,17.295502,36.800488,34.628143,60.32417,2055.7117,3.751437e-05,0.0,88.92279,67.77634,12.936189,30.000002,0.23911646,51.889336,293.92593,165.29987,0.0,88.22936,0.26702428,0.0,96.00133,8.330017
38449,21746940.0,1.0,23.106995,20.96521,23.353912,23.33963,23.380676,23.358307,17.420532,17.398132,17.397552,17.402924,0.0,0.06461404,0.06294065,0.14378011,118.333336,17.378815,37.251755,34.857033,60.32539,2058.3145,3.7448088e-05,0.0,86.529366,78.39128,12.866989,30.000002,0.24325441,51.986217,300.92508,174.83644,0.0,85.789505,0.2713391,0.0,93.18408,8.330017
38450,21747000.0,1.0,23.102081,20.970306,23.346313,23.328827,23.376404,23.35437,17.42453,17.420105,17.419708,17.422913,0.0,0.06545774,0.063609175,0.14470735,126.666664,17.378815,37.658875,35.045742,60.21992,2085.7422,3.8007485e-05,0.0,83.88093,91.59882,12.828159,30.000002,0.24560437,52.040577,307.34747,185.74146,0.0,83.10081,0.2737842,0.0,90.09292,8.330017
38451,21747060.0,1.0,23.095673,20.975037,23.337555,23.315948,23.371796,23.35022,17.414703,17.42337,17.42334,17.42334,0.0,0.065783374,0.06377178,0.14443016,135.0,17.378815,38.015785,35.18978,59.967728,2101.3274,3.835781e-05,0.0,81.196594,106.91934,12.812869,30.000002,0.2459102,52.06198,312.49982,197.41254,0.0,80.37917,0.27399966,0.0,86.98762,8.330017
38452,21747120.0,1.0,23.088959,20.979462,23.329285,23.303986,23.367249,23.346222,17.448761,17.44159,17.441376,17.44278,0.0,0.06564629,0.06348231,0.14313154,143.33333,17.462097,38.327953,35.29497,59.602333,2062.834,3.7556478e-05,0.0,78.709984,123.18984,12.822771,30.000002,0.24438936,52.048122,316.09888,208.93903,0.0,77.85427,0.2722713,0.0,84.12339,8.330017
38453,21747180.0,1.0,23.082977,20.98349,23.32196,23.293457,23.363037,23.34262,17.445648,17.4505,17.45044,17.450714,0.0,0.065180995,0.062873274,0.14113925,151.66667,17.462097,38.601784,35.36793,59.144897,2048.9597,3.7353217e-05,0.0,76.55635,139.05087,12.843895,30.000002,0.24168599,52.018547,318.26642,219.44917,0.0,75.659546,0.2692356,0.0,81.63952,8.330017
38454,21747240.0,1.0,23.07721,20.987152,23.315582,23.284363,23.359192,23.339417,17.43814,17.448608,17.448822,17.44748,0.0,0.064571194,0.062125202,0.1388547,160.0,17.462097,38.841133,35.41297,58.609222,2029.5734,3.703326e-05,0.0,74.79195,153.37605,12.87968,30.000002,0.23835963,51.96845,319.33084,228.36314,0.0,73.85089,0.26558465,0.0,79.585724,8.330017
38455,21747300.0,0.0,23.071869,20.990417,23.310577,23.277313,23.355957,23.336884,17.478638,17.465942,17.465668,17.467194,0.0,0.06359805,0.061027166,0.13583978,156.0,17.54541,39.04842,35.433613,58.006836,1960.848,3.56587e-05,0.0,73.56454,161.86534,12.941426,30.000002,0.23364118,51.882004,316.99207,232.21538,0.0,72.5732,0.2604747,0.0,78.11504,8.330017
38456,21747360.0,0.0,23.067352,20.993256,23.306213,23.27063,23.353516,23.335114,17.485657,17.478333,17.477997,17.479706,0.0,0.062725484,0.060029708,0.13303076,152.0,17.54541,39.235264,35.44067,57.33834,1925.607,3.5024426e-05,0.0,72.89313,164.9791,12.995246,30.000002,0.22933862,51.806652,313.43054,232.30804,0.0,71.846054,0.2557888,0.0,77.22863,8.330017
38457,21747420.0,0.0,23.064362,20.995636,23.302979,23.265686,23.351593,23.333923,17.492706,17.486206,17.48587,17.487335,0.0,0.062034193,0.05921482,0.13055554,148.0,17.54541,39.40766,35.44016,56.634773,1895.0046,3.4463785e-05,0.0,72.585884,164.78078,13.035252,30.000002,0.22572605,51.75065,309.6238,230.3421,0.0,71.481346,0.25180113,0.0,76.71251,8.330017
38458,21747480.0,0.0,23.061768,20.99759,23.301056,23.262665,23.35025,23.333313,17.552643,17.51941,17.51825,17.523163,0.0,0.061548844,0.058607932,0.12846057,144.0,17.628693,39.56848,35.436146,55.90854,1830.0293,3.312163e-05,0.0,72.58311,162.03596,13.080555,30.000002,0.22274953,51.68722,305.89243,226.94994,0.0,71.42087,0.24860986,0.0,76.501335,8.330017
38459,21747540.0,0.0,23.060913,20.999023,23.30017,23.26123,23.349335,23.33319,17.576202,17.550781,17.549377,17.554901,0.0,0.061217926,0.058158793,0.12665603,140.0,17.628693,39.723873,35.434025,55.17937,1805.4473,3.2670712e-05,0.0,72.76142,158.02997,13.107568,30.000002,0.22040704,51.649403,302.4276,222.96419,0.0,71.542496,0.24602337,0.0,76.468834,8.330017
38460,21747600.0,0.0,23.060577,21.0,23.30017,23.261108,23.348785,23.333405,17.592163,17.573547,17.572266,17.576874,0.0,0.06101475,0.057841536,0.12509644,136.0,17.628693,39.875767,35.436348,54.457504,1787.6455,3.2340482e-05,0.0,73.070984,153.30243,13.133873,30.000002,0.21849339,51.61258,299.2753,218.71724,0.0,71.79703,0.2439416,0.0,76.56488,8.330017
38461,21747660.0,0.0,23.059174,21.00058,23.299194,23.25943,23.347778,23.33319,17.655396,17.615112,17.61319,17.61972,0.0,0.06092872,0.05764649,0.12374252,132.0,17.712006,40.013996,35.433434,53.706856,1735.9951,3.1258496e-05,0.0,73.48222,148.2136,13.158473,30.000002,0.21696457,51.57814,296.4606,214.42796,0.0,72.15562,0.24230255,0.0,76.75535,8.330017
38462,21747720.0,0.0,23.058807,21.000885,23.299072,23.259155,23.347107,23.333282,17.676788,17.648285,17.646423,17.652313,0.0,0.060912125,0.05752709,0.12251606,128.0,17.712006,40.146603,35.434,52.962463,1723.8956,3.104704e-05,0.0,73.94291,143.1461,13.175908,30.000002,0.21571441,51.553734,293.93344,210.28542,0.0,72.56639,0.24094105,0.0,76.990005,8.330017
38463,21747780.0,0.0,23.059021,21.000916,23.2995,23.259796,23.346558,23.333588,17.690521,17.671234,17.669678,17.674225,0.0,0.06092838,0.057446413,0.121365726,124.0,17.712006,40.27547,35.438725,52.231747,1715.8754,3.0906496e-05,0.0,74.42842,138.19882,13.190251,30.000002,0.21461126,51.533646,291.60712,206.3001,0.0,73.00424,0.2397311,0.0,77.24816,8.330017
38464,21747840.0,0.0,23.059631,21.000671,23.300568,23.261505,23.346222,23.334106,17.752075,17.712616,17.71048,17.71637,0.0,0.060970873,0.057397958,0.120286584,120.0,17.795319,40.402317,35.449757,51.523888,1671.3064,2.9966372e-05,0.0,74.93386,133.39395,13.206175,30.000002,0.21360047,51.511353,289.4544,202.47144,0.0,73.464325,0.23864067,0.0,77.526665,8.330017
38465,21747900.0,0.0,23.060913,21.000122,23.302338,23.264404,23.34613,23.33487,17.771057,17.744293,17.74231,17.747406,0.0,0.061028514,0.05737202,0.11927712,116.0,17.795319,40.52955,35.471073,50.856106,1664.7522,2.9860204e-05,0.0,75.455246,128.72893,13.21954,30.000002,0.21270064,51.492645,287.45697,198.79323,0.0,73.94305,0.23766404,0.0,77.82594,8.330017
38466,21747960.0,0.0,23.061432,20.999298,23.303284,23.265747,23.345886,23.33548,17.782288,17.765015,17.763458,17.767212,0.0,0.061091814,0.05735772,0.11829817,112.0,17.795319,40.653603,35.496708,50.189106,1660.9866,2.9801693e-05,0.0,75.98716,124.208565,13.232496,30.000002,0.2118455,51.474506,285.54132,195.24101,0.0,74.43434,0.23673739,0.0,78.13624,8.330017
38467,21748020.0,0.0,23.062347,20.9982,23.304749,23.268005,23.345795,23.336243,17.842224,17.804657,17.80249,17.807343,0.0,0.06115742,0.05735192,0.117349856,108.0,17.878601,40.77799,35.530983,49.549793,1619.5485,2.8928864e-05,0.0,76.52979,119.81746,13.245246,30.000002,0.2110219,51.456654,283.68826,191.7969,0.0,74.938416,0.23584494,0.0,78.45926,8.330017
38468,21748080.0,0.0,23.063812,20.996765,23.306793,23.271332,23.345947,23.33725,17.859558,17.834564,17.83255,17.836731,0.0,0.061220843,0.05735128,0.11644437,104.0,17.878601,40.90532,35.57793,48.954376,1615.3059,2.886787e-05,0.0,77.08798,115.50772,13.257636,30.000002,0.21024266,51.43931,281.89813,188.43341,0.0,75.46041,0.23500317,0.0,78.80456,8.330017
38469,21748140.0,0.0,23.065582,20.995056,23.309204,23.2753,23.34616,23.338379,17.869781,17.854004,17.852448,17.8555,0.0,0.06127763,0.057350412,0.11557569,100.0,17.878601,41.035576,35.636,48.400963,1613.5344,2.8845232e-05,0.0,77.6633,111.25941,13.268953,30.000002,0.20949812,51.423466,280.15448,185.12904,0.0,76.00136,0.23419486,0.0,79.17446,8.330017
38470,21748200.0,0.0,23.067627,20.993011,23.312073,23.28003,23.346558,23.33963,17.92987,17.893219,17.89096,17.89505,0.0,0.061328474,0.057349835,0.11474949,96.0,17.961914,41.170353,35.706715,47.895607,1573.7369,2.8009496e-05,0.0,78.2598,107.05653,13.281825,30.000002,0.20877169,51.40545,278.45428,181.87158,0.0,76.56519,0.23341866,0.0,79.57418,8.330017
38471,21748260.0,0.0,23.067932,20.990662,23.312927,23.28183,23.345795,23.339691,17.947968,17.925262,17.923126,17.926727,0.0,0.061373018,0.057348624,0.1139499,92.0,17.961914,41.291454,35.770504,47.38929,1570.0316,2.79623e-05,0.0,78.8778,102.90825,13.292587,30.000002,0.2080764,51.39038,276.79245,178.66275,0.0,77.151955,0.2326634,0.0,80.00072,8.330017
38472,21748320.0,0.0,23.068481,20.988007,23.314117,23.284302,23.345184,23.339844,17.957123,17.944153,17.942596,17.945099,0.0,0.061409283,0.057345066,0.113171965,88.0,17.961914,41.40715,35.836937,46.91242,1568.8896,2.7952537e-05,0.0,79.518295,98.8137,13.304327,30.000002,0.20738298,51.37394,275.16165,175.49724,0.0,77.76269,0.23191716,0.0,80.45481,8.330017
38473,21748380.0,0.0,23.069275,20.985016,23.315796,23.287628,23.344757,23.34021,18.01587,17.981049,17.978851,17.982086,0.0,0.061434302,0.057336964,0.11242748,84.0,18.045197,41.51878,35.907955,46.47472,1529.8467,2.713856e-05,0.0,80.18711,94.74645,13.317804,30.000002,0.20669481,51.355076,273.563,172.35995,0.0,78.40335,0.23118968,0.0,80.9464,8.330017
38474,21748440.0,0.0,23.070618,20.98172,23.317993,23.29184,23.344543,23.34079,18.031128,18.008362,18.006378,18.009125,0.0,0.061448906,0.057325322,0.11173301,80.0,18.045197,41.629635,35.987183,46.091496,1527.7523,2.7117701e-05,0.0,80.89378,90.678085,13.329683,30.000002,0.20604426,51.338448,271.99918,169.2356,0.0,79.083374,0.2304946,0.0,81.488785,8.330017
38475,21748500.0,0.0,23.072174,20.978088,23.320496,23.29654,23.344482,23.341492,18.039948,18.025665,18.02414,18.026154,0.0,0.061448522,0.057304665,0.11107462,76.0,18.045197,41.740704,36.07383,45.756638,1527.7568,2.7128444e-05,0.0,81.637856,86.62536,13.341099,30.000002,0.20541209,51.32246,270.4657,166.13066,0.0,79.80175,0.22981848,0.0,82.08037,8.330017
38476,21748560.0,0.0,23.072662,20.97409,23.3219,23.299255,23.344116,23.341858,18.099579,18.063904,18.061646,18.064362,0.0,0.061436974,0.057277966,0.11043629,72.0,18.12851,41.84671,36.161568,45.43153,1488.9862,2.6326654e-05,0.0,82.4209,82.61171,13.353555,30.000002,0.20477407,51.305027,268.95624,163.0545,0.0,80.559746,0.22914192,0.0,82.71733,8.330017
38477,21748620.0,0.0,23.073578,20.969788,23.323761,23.302795,23.344055,23.342499,18.114899,18.091766,18.089722,18.092072,0.0,0.061416503,0.057248376,0.109835684,68.0,18.12851,41.953556,36.25806,45.152794,1487.1339,2.6311593e-05,0.0,83.25962,78.59445,13.365539,30.000002,0.20415701,51.288246,267.47388,159.98459,0.0,81.37413,0.22848634,0.0,83.419815,8.330017
38478,21748680.0,0.0,23.074707,20.965118,23.325928,23.306793,23.344116,23.343231,18.123627,18.109283,18.107727,18.109406,0.0,0.06137876,0.057207033,0.10925728,64.0,18.12851,42.06212,36.36253,44.915504,1487.2958,2.6325966e-05,0.0,84.15134,74.603,13.377301,30.000002,0.20354332,51.27178,266.01443,156.93501,0.0,82.24175,0.22783343,0.0,84.18509,8.330017
38479,21748740.0,0.0,23.07605,20.960114,23.32843,23.31134,23.34439,23.344147,18.183472,18.147675,18.145386,18.147675,0.0,0.061324034,0.057153743,0.10870135,60.0,18.211792,42.17428,36.47626,44.722347,1448.7974,2.553313e-05,0.0,85.101295,70.649445,13.390199,30.000002,0.20291434,51.253723,264.57358,153.90962,0.0,83.16747,0.22716933,0.0,85.01845,8.330017
38480,21748800.0,0.0,23.07779,20.954773,23.33142,23.31662,23.34494,23.345337,18.198792,18.175598,18.173553,18.175507,0.0,0.06125585,0.05709263,0.10819523,56.0,18.211792,42.29483,36.605278,44.59548,1447.3627,2.5525002e-05,0.0,86.14013,66.672935,13.402679,30.000002,0.20230627,51.236248,263.15802,150.87651,0.0,84.1815,0.22652657,0.0,85.95612,8.330017
38481,21748860.0,0.0,23.078308,20.949066,23.3331,23.319397,23.345215,23.34613,18.207245,18.193024,18.191467,18.192902,0.0,0.06116826,0.05701683,0.107690126,52.0,18.211792,42.41575,36.739082,44.475044,1447.5977,2.5542122e-05,0.0,87.257256,62.748634,13.415652,30.000002,0.20167719,51.218086,261.7598,147.87425,0.0,85.27279,0.22586201,0.0,86.97784,8.330017
38482,21748920.0,0.0,23.07904,20.942963,23.335083,23.322723,23.345734,23.347168,18.26706,18.231293,18.229034,18.230988,0.0,0.061060134,0.056925047,0.10718268,48.0,18.295105,42.54266,36.883316,44.38844,1408.9154,2.4752753e-05,0.0,88.46138,58.89062,13.42939,30.000002,0.20101088,51.198853,260.3727,144.90723,0.0,86.44958,0.22515728,0.0,88.09185,8.330017
38483,21748980.0,0.0,23.08014,20.936523,23.337555,23.326752,23.346558,23.34842,18.282104,18.259186,18.257172,18.25885,0.0,0.06093094,0.05681708,0.10668856,44.0,18.295105,42.680996,37.04392,44.352287,1407.0228,2.473841e-05,0.0,89.791306,55.046562,13.443774,30.000002,0.20032051,51.17872,258.9954,141.94383,0.0,87.749565,0.22442748,0.0,89.34125,8.330017
38484,21749040.0,0.0,23.081451,20.929718,23.340302,23.331207,23.347565,23.349884,18.289978,18.275879,18.274353,18.275574,0.0,0.060773212,0.05668541,0.10619207,40.0,18.295105,42.830856,37.220024,44.36323,1406.9214,2.474832e-05,0.0,91.24857,51.269455,13.459194,30.000002,0.1995766,51.157127,257.62296,139.01154,0.0,89.17369,0.2236395,0.0,90.727005,8.330017
38485,21749100.0,0.0,23.082886,20.922546,23.343292,23.335999,23.348755,23.35147,18.297333,18.2872,18.286102,18.286957,0.0,0.060592134,0.056534477,0.10570167,36.0,18.300018,42.993073,37.41205,44.421936,1405.2557,2.4722704e-05,0.0,92.84919,47.59011,13.476326,30.000002,0.19874957,51.133144,256.24698,136.12277,0.0,90.736946,0.22276045,0.0,92.26509,8.330017
38486,21749160.0,0.0,23.083008,20.914978,23.34494,23.338196,23.34961,23.352661,18.299835,18.293701,18.292969,18.293518,0.0,0.0603635,0.056341555,0.10515431,32.0,18.300018,43.161873,37.613377,44.485535,1405.5806,2.4741867e-05,0.0,94.62162,43.996555,13.495209,30.000002,0.19782887,51.10671,254.8624,133.26749,0.0,92.4663,0.2217811,0.0,93.977776,8.330017
38487,21749220.0,0.0,23.083221,20.907013,23.346771,23.34079,23.350647,23.353973,18.300323,18.296692,18.296204,18.29657,0.0,0.060087133,0.056106426,0.10454564,28.0,18.300018,43.342762,37.82965,44.57863,1405.4061,2.4750943e-05,0.0,96.60001,40.50742,13.516502,30.000002,0.19678213,51.076897,253.45895,130.44923,0.0,94.394066,0.22066535,0.0,95.897354,8.330017
38488,21749280.0,2.0,23.083801,20.898682,23.348541,23.343262,23.351624,23.355255,18.30899,18.301727,18.30127,18.301575,0.0,0.06055259,0.05657687,0.105254695,38.666668,18.300018,43.53225,38.056953,44.693783,1414.8684,2.490253e-05,0.0,98.50412,38.54252,13.496902,30.000002,0.198294,51.104336,253.96228,129.57062,0.0,96.25444,0.22237496,0.0,97.74858,8.330017
38489,21749340.0,2.0,23.084137,20.889954,23.349884,23.345184,23.352356,23.35617,18.322784,18.312073,18.311493,18.31189,0.0,0.06119698,0.057580702,0.10694864,49.333332,18.300018,43.726585,38.2909,44.823055,1434.7219,2.5248484e-05,0.0,99.75994,37.967983,13.457845,30.000002,0.20129298,51.15902,255.7405,130.1715,0.0,97.69883,0.22573036,0.0,99.1723,8.330017
38490,21749400.0,2.0,23.084686,20.880798,23.350555,23.34607,23.352844,23.356537,18.336395,18.325195,18.324585,18.325073,0.0,0.061726492,0.059091322,0.10944997,60.0,18.300018,43.924652,38.525257,44.95535,1462.8625,2.5744608e-05,0.0,100.026306,38.749763,13.394289,30.000002,0.20543605,51.247997,258.65228,132.10408,0.0,98.51119,0.23027776,0.0,99.90824,8.330017
38491,21749460.0,3.0,23.084198,20.871277,23.348999,23.343445,23.352356,23.35559,18.349243,18.338898,18.338379,18.338837,0.0,0.06331659,0.06063556,0.11217399,70.666664,18.300018,44.112736,38.742973,45.041855,1499.8055,2.6399446e-05,0.0,100.00309,40.751507,13.305012,30.000002,0.21084183,51.372982,262.89914,135.32791,0.0,98.52344,0.23613037,0.0,99.878914,8.330017
38492,21749520.0,3.0,23.08191,20.861328,23.346466,23.339691,23.35086,23.354034,18.360474,18.351929,18.35141,18.351837,0.0,0.06572816,0.06220455,0.11492296,81.333336,18.300018,44.28093,38.942078,45.086094,1542.5477,2.7161544e-05,0.0,99.803215,43.78793,13.224067,30.000002,0.21697266,51.48631,268.34393,139.61606,0.0,97.93459,0.24288735,0.0,99.23167,8.330017
38493,21749580.0,3.0,23.079956,20.850983,23.342773,23.334564,23.348267,23.351685,18.369507,18.363525,18.363068,18.363403,0.0,0.06793217,0.064055234,0.11809224,92.0,18.300018,44.417797,39.114487,45.073265,1590.0107,2.801104e-05,0.0,98.54309,48.51036,13.121173,30.000002,0.2236616,51.63036,274.93723,145.34462,0.0,96.59074,0.2500978,0.0,97.78993,8.330017
38494,21749640.0,3.0,23.077057,20.84024,23.33789,23.327942,23.344666,23.34848,18.374481,18.372498,18.372192,18.372406,0.0,0.06993638,0.06596329,0.121220306,102.666664,18.300018,44.513897,39.25076,44.9874,1639.0216,2.8897583e-05,0.0,96.22804,55.60023,13.021615,30.000002,0.23022151,51.76974,282.38113,152.8679,0.0,94.35167,0.25713065,0.0,95.40697,8.330017
38495,21749700.0,3.0,23.072632,20.82904,23.331879,23.319946,23.340118,23.344421,18.373352,18.376709,18.376678,18.376709,0.0,0.071661584,0.06761293,0.12384822,113.333336,18.300018,44.559242,39.34175,44.813873,1684.5704,2.973261e-05,0.0,93.111,65.73178,12.941055,30.000002,0.23583229,51.882523,290.06195,162.45647,0.0,91.3279,0.26314557,0.0,92.23723,8.330017
38496,21749760.0,3.0,23.066772,20.817444,23.324036,23.309143,23.334473,23.339386,18.364685,18.37436,18.374664,18.374542,0.0,0.07281316,0.06876127,0.12546416,124.0,18.300018,44.537277,39.372395,44.507637,1721.0261,3.0421057e-05,0.0,89.34056,79.97388,12.877065,30.000002,0.23951563,51.97211,297.4415,174.50699,0.0,87.67426,0.2669691,0.0,88.42524,8.330017
38497,21749820.0,3.0,23.059174,20.80539,23.315796,23.298004,23.32843,23.333954,18.347351,18.364319,18.36502,18.364716,0.0,0.073108464,0.06910568,0.12553155,134.66667,18.300018,44.45211,39.345848,44.086678,1742.1241,3.0849766e-05,0.0,85.38264,98.2769,12.857042,30.000002,0.24033046,52.00014,303.6774,188.55183,0.0,83.827065,0.2677574,0.0,84.41753,8.330017
38498,21749880.0,3.0,23.051086,20.792938,23.307709,23.2872,23.322418,23.328491,18.323181,18.346954,18.348053,18.347687,0.0,0.072581954,0.068660975,0.12410975,145.33333,18.300018,44.31143,39.268764,43.568085,1745.6031,3.097117e-05,0.0,81.64471,119.61845,12.870494,30.000002,0.23823032,51.98131,308.0572,203.50648,0.0,80.18072,0.26536414,0.0,80.614815,8.330017
38499,21749940.0,3.0,23.042572,20.78003,23.300262,23.277344,23.316742,23.323303,18.296112,18.323425,18.32483,18.324463,0.0,0.07141445,0.06758775,0.1215129,156.0,18.300018,44.117294,39.142776,42.958603,1731.3173,3.0768195e-05,0.0,78.43596,141.39468,12.917987,30.000002,0.23381113,51.914818,310.31943,217.43974,0.0,77.03915,0.26049787,0.0,77.32085,8.330017
38500,21750000.0,0.0,23.033813,20.766663,23.293854,23.269012,23.311737,23.318726,18.26709,18.294739,18.296295,18.29602,0.0,0.069463484,0.06574613,0.117506325,152.0,18.300018,43.87426,38.97184,42.269917,1697.3472,3.021388e-05,0.0,76.05062,156.88669,13.010067,30.000002,0.22668277,51.78591,307.99387,225.17056,0.0,74.693954,0.2527401,0.0,74.82323,8.330017
38501,21750060.0,0.0,23.025696,20.752869,23.2883,23.261505,23.307556,23.314972,18.246338,18.26709,18.268555,18.268433,0.0,0.06759899,0.063973926,0.1135978,148.0,18.300018,43.595093,38.76927,41.513233,1654.7128,2.9469697e-05,0.0,74.555176,164.90765,13.10349,30.000002,0.21973574,51.655113,303.7903,227.39954,0.0,73.21866,0.24518195,0.0,73.18919,8.330017
38502,21750120.0,0.0,23.019073,20.738617,23.283966,23.255768,23.304138,23.31195,18.238098,18.248657,18.249695,18.249725,0.0,0.066042714,0.062497575,0.11018901,144.0,18.300018,43.2864,38.54036,40.709217,1612.2833,2.8712915e-05,0.0,73.7114,167.15128,13.183456,30.000002,0.21383052,51.54316,299.09146,225.9895,0.0,72.386185,0.23872903,0.0,72.187485,8.330017
38503,21750180.0,0.0,23.012634,20.723938,23.280853,23.25177,23.301483,23.30957,18.239227,18.241089,18.241638,18.241669,0.0,0.06484684,0.061371434,0.10738257,140.0,18.300018,42.95224,38.28869,39.869354,1573.6824,2.801781e-05,0.0,73.36841,165.11581,13.264515,30.000002,0.20903905,51.429684,294.47568,222.22678,0.0,72.05041,0.23359446,0.0,71.67215,8.330017
38504,21750240.0,0.0,23.008331,20.70877,23.278625,23.249084,23.299377,23.307678,18.245422,18.241058,18.24115,18.24115,0.0,0.06391926,0.06050894,0.10503668,136.0,18.300018,42.601223,38.02183,39.01188,1541.17,2.7429298e-05,0.0,73.3048,161.05481,13.317031,30.000002,0.20527062,51.356155,290.25842,217.56429,0.0,71.993774,0.22945482,0.0,71.42839,8.330017
38505,21750300.0,0.0,23.004272,20.693146,23.27716,23.24759,23.29773,23.306183,18.253418,18.245728,18.245483,18.245361,0.0,0.06319853,0.059850816,0.103051566,132.0,18.300018,42.23722,37.743114,38.146667,1514.1125,2.6941674e-05,0.0,73.42576,155.93102,13.368551,30.000002,0.20216195,51.284027,286.46405,212.56525,0.0,72.12255,0.22608986,0.0,71.3642,8.330017
38506,21750360.0,0.0,23.000397,20.677063,23.275818,23.24585,23.296356,23.305145,18.261261,18.252625,18.252228,18.251953,0.0,0.06263999,0.059354816,0.101346664,128.0,18.300018,41.860653,37.4559,37.26308,1491.8772,2.6543023e-05,0.0,73.67134,150.34,13.41234,30.000002,0.19960988,51.222725,283.01047,207.5514,0.0,72.37778,0.22333013,0.0,71.419876,8.330017
38507,21750420.0,0.0,22.997162,20.660492,23.275055,23.245087,23.295319,23.304352,18.268341,18.259796,18.259338,18.258942,0.0,0.062187333,0.058966227,0.09982784,124.0,18.300018,41.475548,37.162468,36.377625,1473.7667,2.6220368e-05,0.0,73.98252,144.73985,13.449973,30.000002,0.1974314,51.17004,279.8619,202.73302,0.0,72.70079,0.22097056,0.0,71.53774,8.330017
38508,21750480.0,0.0,22.994537,20.643433,23.27481,23.245178,23.294525,23.303772,18.274078,18.266327,18.265839,18.265411,0.0,0.06180182,0.058646236,0.09843863,120.0,18.300018,41.08448,36.864872,35.498653,1458.6288,2.5952499e-05,0.0,74.32781,139.31186,13.482109,30.000002,0.19551003,51.12505,276.97546,198.16664,0.0,73.05975,0.21887672,0.0,71.689026,8.330017
38509,21750540.0,0.0,22.991577,20.625916,23.275116,23.246155,23.294037,23.303436,18.278015,18.271576,18.27118,18.270721,0.0,0.061474115,0.058385726,0.09716787,116.0,18.300018,40.688328,36.563854,34.633472,1445.9542,2.5731068e-05,0.0,74.696396,134.12646,13.522917,30.000002,0.19373657,51.067917,274.34814,193.88036,0.0,73.44389,0.21701618,0.0,71.86462,8.330017
38510,21750600.0,0.0,22.989563,20.60788,23.27597,23.248077,23.293793,23.303314,18.280823,18.27536,18.275024,18.274567,0.0,0.061174665,0.058154758,0.095982105,112.0,18.300018,40.290997,36.26244,33.80015,1435.1667,2.5543148e-05,0.0,75.066284,129.25977,13.555002,30.000002,0.19212036,51.022995,271.92075,189.8713,0.0,73.83077,0.21527049,0.0,72.04697,8.330017
38511,21750660.0,0.0,22.98703,20.589386,23.276306,23.24881,23.293427,23.303314,18.28299,18.278473,18.278168,18.27774,0.0,0.060866464,0.057918165,0.09479701,108.0,18.300018,39.88931,35.962734,32.95972,1424.8638,2.5365422e-05,0.0,75.43489,124.567764,13.58717,30.000002,0.19052643,50.977962,269.59833,186.01192,0.0,74.21787,0.21357116,0.0,72.22745,8.330017
38512,21750720.0,0.0,22.98471,20.570374,23.276978,23.250183,23.293213,23.303497,18.284393,18.28067,18.280426,18.28003,0.0,0.06056479,0.057691064,0.09364097,104.0,18.300018,39.48677,35.66548,32.137375,1415.1118,2.5197654e-05,0.0,75.80355,120.085785,13.6197,30.000002,0.1889553,50.93242,267.3839,182.31212,0.0,74.6068,0.21188673,0.0,72.40854,8.330017
38513,21750780.0,0.0,22.982727,20.550873,23.278107,23.25238,23.293243,23.303802,18.285248,18.282043,18.28186,18.281494,0.0,0.06026319,0.05746725,0.09252242,100.0,18.300018,39.086292,35.37379,31.35041,1405.8815,2.5038858e-05,0.0,76.17528,115.75971,13.652531,30.000002,0.1874171,50.88646,265.27408,178.7436,0.0,75.00053,0.21023886,0.0,72.59801,8.330017
38514,21750840.0,0.0,22.980927,20.530884,23.279572,23.255127,23.293427,23.30426,18.285889,18.28305,18.282898,18.282532,0.0,0.05995586,0.057239555,0.09143191,96.0,18.300018,38.689552,35.087765,30.596807,1396.9037,2.488438e-05,0.0,76.55478,111.527405,13.685766,30.000002,0.18589559,50.83993,263.24265,175.25722,0.0,75.403046,0.20861079,0.0,72.80052,8.330017
38515,21750900.0,0.0,22.979248,20.510376,23.28122,23.25824,23.293732,23.30478,18.286346,18.283844,18.283691,18.283356,0.0,0.05963896,0.057003334,0.09035453,92.0,18.300018,38.29589,34.805878,29.866892,1388.0145,2.4731444e-05,0.0,76.94291,107.37081,13.719516,30.000002,0.18437536,50.792675,261.27646,171.8344,0.0,75.81482,0.2069872,0.0,73.01466,8.330017
38516,21750960.0,0.0,22.97705,20.48935,23.28244,23.260223,23.293884,23.305573,18.28659,18.284332,18.28421,18.283905,0.0,0.059319124,0.05676839,0.089297906,88.0,18.300018,37.902687,34.533672,29.149044,1379.1606,2.4579856e-05,0.0,77.34568,103.2738,13.753746,30.000002,0.1828678,50.744755,259.3796,168.46712,0.0,76.24334,0.20537585,0.0,73.245636,8.330017
38517,21751020.0,0.0,22.975098,20.467804,23.284027,23.262909,23.294281,23.306519,18.286774,18.284637,18.284515,18.28421,0.0,0.059003614,0.056543343,0.08828436,84.0,18.300018,37.51626,34.27509,28.471952,1370.466,2.4430477e-05,0.0,77.77227,99.20619,13.788355,30.000002,0.1813881,50.69631,257.55414,165.1385,0.0,76.69848,0.20378622,0.0,73.50536,8.330017
38518,21751080.0,0.0,22.973236,20.44574,23.285828,23.26593,23.29477,23.307526,18.286957,18.284882,18.28479,18.284454,0.0,0.058667388,0.05630029,0.08726792,80.0,18.300018,37.13428,34.024094,27.818447,1361.8462,2.4282208e-05,0.0,78.21392,95.16481,13.823271,30.000002,0.17991634,50.64742,255.79428,161.84888,0.0,77.16994,0.20222595,0.0,73.78332,8.330017
38519,21751140.0,0.0,22.971588,20.423126,23.287933,23.269531,23.295471,23.308685,18.28714,18.285065,18.284973,18.284668,0.0,0.058334336,0.056063846,0.0862962,76.0,18.300018,36.761158,33.78643,27.207487,1353.3705,2.4136134e-05,0.0,78.685745,91.13724,13.858531,30.000002,0.17846926,50.598057,254.10216,158.58499,0.0,77.673515,0.20068286,0.0,74.097305,8.330017
38520,21751200.0,0.0,22.970276,20.399994,23.290253,23.273499,23.296326,23.309906,18.287384,18.285278,18.285187,18.284851,0.0,0.05799447,0.05582292,0.08535121,72.0,18.300018,36.39639,33.55999,26.633099,1345.0892,2.3993014e-05,0.0,79.18603,87.12561,13.890581,30.000002,0.17705786,50.553185,252.47762,155.34944,0.0,78.2069,0.19916098,0.0,74.444984,8.330017
38521,21751260.0,0.0,22.96228,20.375275,23.285889,23.269653,23.29071,23.305023,18.282196,18.283508,18.283478,18.283325,0.0,0.05764008,0.05557204,0.08440563,68.0,18.300018,35.93633,33.247272,25.972828,1331.391,2.3758843e-05,0.0,79.70018,83.20066,13.930665,30.000002,0.17558531,50.497066,250.91377,152.17068,0.0,78.7567,0.19760916,0.0,74.808105,8.330017
38522,21751320.0,0.0,22.954437,20.34787,23.281555,23.266296,23.285309,23.300262,18.27649,18.279175,18.279236,18.279419,0.0,0.057255566,0.055295445,0.08342915,64.0,18.300018,35.427586,32.891373,25.284662,1314.4241,2.3453542e-05,0.0,80.21152,79.410675,13.966817,30.000002,0.17406665,50.446457,249.39763,149.06174,0.0,79.30619,0.1959727,0.0,75.16871,8.330017
38523,21751380.0,0.0,22.94635,20.317932,23.277557,23.263428,23.28012,23.295624,18.273163,18.274933,18.274994,18.27533,0.0,0.056837644,0.054989442,0.08242211,60.0,18.300018,34.86954,32.491325,24.571644,1296.2574,2.3126982e-05,0.0,80.72311,75.72764,14.007723,30.000002,0.17245115,50.389187,247.92548,146.00142,0.0,79.85833,0.19424194,0.0,75.53111,8.330017
38524,21751440.0,0.0,22.93808,20.285492,23.273956,23.26123,23.275208,23.291199,18.271362,18.272003,18.272064,18.272339,0.0,0.05637936,0.054647453,0.081380375,56.0,18.300018,34.255486,32.040516,23.835676,1277.1353,2.2784132e-05,0.0,81.23636,72.127754,14.054314,30.000002,0.17072046,50.323963,246.4964,142.96837,0.0,80.41476,0.19239789,0.0,75.89838,8.330017
38525,21751500.0,0.0,22.930023,20.250702,23.270752,23.259644,23.2706,23.287018,18.270233,18.270142,18.270142,18.270294,0.0,0.055878688,0.054266207,0.08030548,52.0,18.300018,33.593338,31.54538,23.086523,1257.5253,2.2432807e-05,0.0,81.75433,68.59691,14.101313,30.000002,0.16889933,50.25816,245.17146,139.95387,0.0,80.978065,0.19043894,0.0,76.27471,8.330017
38526,21751560.0,0.0,22.921387,20.213623,23.267303,23.256775,23.266266,23.283417,18.269318,18.268768,18.268768,18.268799,0.0,0.05534068,0.05385201,0.07918616,48.0,18.300018,32.893337,31.022013,22.301493,1237.4158,2.2073937e-05,0.0,82.28115,65.13388,14.1512785,30.000002,0.16697872,50.188213,243.97147,136.95987,0.0,81.553246,0.18836957,0.0,76.65819,8.330017
38527,21751620.0,0.0,22.912811,20.174347,23.264221,23.254547,23.262238,23.28006,18.268524,18.267761,18.26773,18.26767,0.0,0.05476424,0.053404216,0.07802065,44.0,18.300018,32.155228,30.466646,21.498371,1216.8423,2.1707085e-05,0.0,82.82215,61.72243,14.204561,30.000002,0.1649514,50.113613,242.89114,133.97339,0.0,82.146034,0.18617973,0.0,77.05344,8.330017
38528,21751680.0,0.0,22.904297,20.132965,23.261627,23.253021,23.258575,23.276978,18.267883,18.266937,18.266907,18.266785,0.0,0.05414703,0.052919947,0.07681302,40.0,18.300018,31.37986,29.879593,20.683393,1195.8497,2.1332991e-05,0.0,83.38576,58.339397,14.261452,30.000002,0.16281593,50.03397,241.92809,130.9799,0.0,82.764824,0.18386774,0.0,77.47042,8.330017
38529,21751740.0,0.0,22.896423,20.089539,23.25943,23.252045,23.255219,23.274109,18.267365,18.266266,18.266235,18.266052,0.0,0.053491876,0.05240002,0.07556891,36.0,18.300018,30.579304,29.270813,19.865292,1174.68,2.09554e-05,0.0,83.97508,54.99799,14.314234,30.000002,0.16062199,49.96007,241.08815,127.99633,0.0,83.41202,0.18145488,0.0,77.91231,8.330017
38530,21751800.0,0.0,22.887573,20.04422,23.25772,23.2518,23.252258,23.271545,18.266876,18.265686,18.265686,18.265442,0.0,0.052814167,0.051860496,0.07431619,32.333332,18.300018,29.748926,28.636005,19.048105,1153.1101,2.0571812e-05,0.0,84.59841,51.717438,14.384383,30.000002,0.15831257,49.861862,240.37761,125.04902,0.0,84.09668,0.178981,0.0,78.388695,8.330017
38531,21751860.0,0.0,22.878052,19.99704,23.254944,23.249176,23.24884,23.268982,18.26648,18.265259,18.265228,18.264954,0.0,0.052105956,0.051295314,0.07302777,28.666666,18.300018,28.880993,27.975296,18.188883,1131.2809,2.0184887e-05,0.0,85.2527,48.50758,14.450688,30.000002,0.15595755,49.769035,239.78543,122.13616,0.0,84.817085,0.1764191,0.0,78.89111,8.330017
38532,21751920.0,0.0,22.868683,19.94812,23.252655,23.247375,23.24588,23.266754,18.266083,18.264832,18.264801,18.264526,0.0,0.051364116,0.05070211,0.071695566,25.0,18.300018,27.983654,27.292559,17.31516,1109.1454,1.9792631e-05,0.0,85.946045,45.355118,14.520994,30.000002,0.15350819,49.67061,239.30377,119.24306,0.0,85.58218,0.17374797,0.0,79.4252,8.330017
38533,21751980.0,0.0,22.859406,19.897522,23.250793,23.246124,23.243225,23.26477,18.267792,18.26538,18.26535,18.264923,0.0,0.05078008,0.050268505,0.0706098,25.0,18.300018,27.064688,26.593489,16.43473,1089.236,1.9434747e-05,0.0,86.606316,42.764942,14.582473,30.000002,0.15156272,49.584538,239.00061,116.90926,0.0,86.319664,0.17165096,0.0,79.932976,8.330017
38534,21752040.0,0.0,22.85028,19.845367,23.249329,23.245483,23.240906,23.263,18.270538,18.267273,18.267242,18.266602,0.0,0.050259855,0.049903307,0.06964744,25.0,18.300018,26.122871,25.876839,15.551483,1071.6006,1.912099e-05,0.0,87.155846,40.682262,14.640197,30.000002,0.1498435,49.503727,238.7959,114.991066,0.0,86.9527,0.1698035,0.0,80.34756,8.330017
38535,21752100.0,0.0,22.841553,19.791748,23.248169,23.2453,23.23883,23.261383,18.273071,18.269562,18.269531,18.268707,0.0,0.049759362,0.049560335,0.06873679,25.0,18.300018,25.166035,25.148335,14.670293,1055.1681,1.8829529e-05,0.0,87.61294,38.93103,14.692227,30.000002,0.14822763,49.43088,238.64977,113.32325,0.0,87.4978,0.16805048,0.0,80.683174,8.330017
38536,21752160.0,0.0,22.831573,19.736725,23.246674,23.243835,23.236847,23.260223,18.274994,18.271881,18.271881,18.270966,0.0,0.04928178,0.049246855,0.06787255,25.0,18.300018,24.188004,24.409681,13.765738,1039.7091,1.8558e-05,0.0,87.942245,37.54202,14.753032,30.000002,0.1466653,49.345757,238.54997,111.92516,0.0,87.921776,0.16639772,0.0,80.90481,8.330017
38537,21752220.0,0.0,22.822052,19.68039,23.245514,23.24292,23.235168,23.259247,18.276398,18.273834,18.273804,18.27295,0.0,0.048811786,0.04894752,0.06702876,25.0,18.300018,23.193607,23.66162,12.854701,1025.022,1.830002e-05,0.0,88.13048,36.476284,14.80924,30.000002,0.1451586,49.267063,238.48271,110.751396,0.0,88.21092,0.16478516,0.0,80.9993,8.330017
38538,21752280.0,0.0,22.812927,19.622864,23.244629,23.242401,23.233704,23.258423,18.277527,18.275452,18.275482,18.274689,0.0,0.048338078,0.048648268,0.06618945,25.0,18.300018,22.189062,22.90778,11.942732,1010.7793,1.8049906e-05,0.0,88.21025,35.628384,14.86187,30.000002,0.1436708,49.193382,238.43886,109.72102,0.0,88.39589,0.16317385,0.0,80.996796,8.330017
38539,21752340.0,0.0,22.803223,19.564178,23.24408,23.24237,23.232544,23.257751,18.278137,18.276642,18.276672,18.276001,0.0,0.047854647,0.048344843,0.065348096,25.0,18.300018,21.173344,22.147648,11.03292,996.7177,1.7804121e-05,0.0,88.1516,35.02757,14.924669,30.000002,0.14213917,49.10546,238.41428,108.8463,0.0,88.44736,0.1615464,0.0,80.87113,8.330017
38540,21752400.0,0.0,22.793976,19.504486,23.243866,23.242859,23.231659,23.257263,18.278412,18.277435,18.277435,18.276917,0.0,0.04735182,0.04802621,0.06449346,25.0,18.300018,20.150162,21.383467,10.131636,982.7426,1.7559398e-05,0.0,87.961235,34.63698,14.985243,30.000002,0.14058304,49.02066,238.40517,108.09279,0.0,88.37088,0.15987067,0.0,80.62953,8.330017
38541,21752460.0,0.0,22.782837,19.443848,23.2417,23.240723,23.230743,23.253448,18.27835,18.277893,18.277893,18.277527,0.0,0.046836037,0.047681224,0.06361105,25.0,18.300018,19.118397,20.559408,9.191209,968.4302,1.7311062e-05,0.0,87.666504,34.408974,15.048372,30.000002,0.13897091,48.932278,238.40955,107.423416,0.0,88.18288,0.15812764,0.0,80.287506,8.330017
38542,21752520.0,0.0,22.77179,19.382385,23.239777,23.239075,23.230133,23.249847,18.277924,18.277954,18.277954,18.27774,0.0,0.046302155,0.04729814,0.06268687,25.0,18.300018,18.08226,19.700445,8.237765,953.7064,1.7054994e-05,0.0,87.260796,34.347366,15.114943,30.000002,0.13727413,48.83908,238.4265,106.83049,0.0,87.87229,0.15628706,0.0,79.83593,8.330017
38543,21752580.0,0.0,22.760956,19.32013,23.23822,23.238037,23.229828,23.24649,18.277313,18.27771,18.27771,18.277649,0.0,0.04574181,0.046867307,0.061711907,25.0,18.300018,17.044996,18.806517,7.276593,938.486,1.6789672e-05,0.0,86.748695,34.43727,15.185835,30.000002,0.13547134,48.739834,238.456,106.29509,0.0,87.442696,0.15432099,0.0,79.279625,8.330017
38544,21752640.0,0.0,22.750916,19.257202,23.237,23.237427,23.229797,23.243347,18.276672,18.277344,18.277344,18.277405,0.0,0.04515834,0.046395667,0.060696322,25.0,18.300018,16.00964,17.888208,6.3144026,922.9662,1.651807e-05,0.0,86.16823,34.622078,15.252932,30.000002,0.13360475,48.645897,238.49818,105.78693,0.0,86.93439,0.15225057,0.0,78.65514,8.330017
38545,21752700.0,0.0,22.73999,19.193695,23.236206,23.237427,23.230072,23.240479,18.275757,18.276764,18.276733,18.276917,0.0,0.04454363,0.04586942,0.059626874,25.0,18.300018,14.979179,16.940392,5.3551426,906.668,1.6233533e-05,0.0,85.511055,34.911377,15.340342,30.000002,0.131572,48.52352,238.5539,105.30037,0.0,86.33545,0.15004025,0.0,77.9535,8.330017
38546,21752760.0,0.0,22.729065,19.12967,23.234802,23.236542,23.230286,23.236725,18.27481,18.276001,18.27597,18.276245,0.0,0.04390145,0.04528913,0.058504283,25.0,18.300018,13.949924,15.949183,4.381066,889.74347,1.5937323e-05,0.0,84.79979,35.27452,15.425544,30.000002,0.12944964,48.404236,238.62395,104.816895,0.0,85.66659,0.14769529,0.0,77.19294,8.330017
38547,21752820.0,0.0,22.718506,19.065277,23.233826,23.236328,23.230835,23.233337,18.273834,18.275146,18.275116,18.275482,0.0,0.043231044,0.044649716,0.05732585,25.0,18.300018,12.929413,14.92353,3.4092286,872.1796,1.5629106e-05,0.0,84.04669,35.691437,15.516708,30.000002,0.1272071,48.276608,238.70952,104.3205,0.0,84.937416,0.14520676,0.0,76.38329,8.330017
38548,21752880.0,0.0,22.708344,19.00055,23.233246,23.236694,23.23175,23.230286,18.272919,18.274292,18.274261,18.274689,0.0,0.042537473,0.04396115,0.05610596,25.0,18.300018,11.919572,13.872393,2.4452324,854.1443,1.5311696e-05,0.0,83.27351,36.1306,15.613219,30.000002,0.12487128,48.141495,238.81056,103.80028,0.0,84.1727,0.14260507,0.0,75.54724,8.330017
38549,21752940.0,0.0,22.6987,18.935608,23.233215,23.237793,23.233032,23.22763,18.272125,18.273468,18.273407,18.273895,0.0,0.04182318,0.043220773,0.054842554,25.0,18.300018,10.926606,12.795037,1.4979566,835.6399,1.4985173e-05,0.0,82.492226,36.570065,15.715812,30.000002,0.122440085,47.997864,238.92804,103.24121,0.0,83.38105,0.13988641,0.0,74.69757,8.330017
38550,21753000.0,0.0,22.690582,18.870514,23.233612,23.23944,23.23465,23.22528,18.271576,18.272736,18.272675,18.273163,0.0,0.041097272,0.042445056,0.053545564,25.0,18.300018,9.949873,11.7012615,0.56950283,817.0648,1.4655674e-05,0.0,81.71616,36.994633,15.809554,30.000002,0.119981624,47.866623,239.06071,102.64543,0.0,82.58005,0.13708875,0.0,73.85415,8.330017
38551,21753060.0,0.0,22.680511,18.80539,23.233673,23.240479,23.236084,23.22287,18.270844,18.272034,18.272003,18.272491,0.0,0.040350903,0.041622322,0.052246135,25.0,18.300018,8.985051,10.583685,0.0,797.90594,1.43172365e-05,0.0,80.95064,37.377056,15.933034,30.000002,0.11740717,47.693752,239.20865,101.99893,0.0,81.773026,0.13421996,0.0,73.04637,8.330017
38552,21753120.0,0.0,22.671509,18.740326,23.234253,23.242065,23.237915,23.220917,18.27118,18.271484,18.271454,18.27185,0.0,0.03948723,0.040653918,0.051387675,25.0,18.300018,8.039997,9.449657,0.0,779.42615,1.3987676e-05,0.0,80.24765,37.453495,16.046837,30.000002,0.11501242,47.53443,239.36714,101.22029,0.0,81.01255,0.13152868,0.0,72.56533,8.330017
38553,21753180.0,0.0,22.662811,18.675354,23.23526,23.24405,23.240204,23.219452,18.272491,18.271606,18.271606,18.27179,0.0,0.038626876,0.03966357,0.05074439,25.0,18.300018,7.1200533,8.303481,0.0,762.11163,1.367942e-05,0.0,79.64852,37.293636,16.160328,30.000002,0.11278781,47.37554,239.53143,100.36029,0.0,80.33884,0.12903446,0.0,72.2776,8.330017
38554,21753240.0,0.0,22.653625,18.610626,23.236786,23.246338,23.242981,23.218567,18.274048,18.27243,18.27243,18.272339,0.0,0.037799977,0.038678758,0.050253544,25.0,18.300018,6.2333803,7.1501994,0.0,745.9398,1.339255e-05,0.0,79.14075,36.968502,16.281944,30.000002,0.11071012,47.205276,239.69768,99.46145,0.0,79.73571,0.1267315,0.0,72.12557,8.330017
38555,21753300.0,0.0,22.64563,18.546234,23.238647,23.24884,23.246155,23.21814,18.275879,18.27362,18.27362,18.273254,0.0,0.037012417,0.037711263,0.049867228,25.0,18.300018,5.3785696,5.995882,0.0,731.0233,1.3127122e-05,0.0,78.70067,36.541077,16.390375,30.000002,0.108799666,47.05348,239.86386,98.55307,0.0,79.182,0.12458998,0.0,72.063065,8.330017
38556,21753360.0,0.0,22.636108,18.482208,23.240082,23.250214,23.249176,23.217773,18.277618,18.275055,18.275085,18.274536,0.0,0.036276784,0.036768455,0.049587354,25.0,18.300018,4.557164,4.8377337,0.0,717.24097,1.2884204e-05,0.0,78.33016,36.033573,16.511946,30.000002,0.10701884,46.883278,240.0261,97.6554,0.0,78.67475,0.12263145,0.0,72.08339,8.330017
38557,21753420.0,0.0,22.627197,18.418701,23.241821,23.25174,23.252563,23.217865,18.279236,18.27658,18.276611,18.27594,0.0,0.03558903,0.035851464,0.0493794,25.0,18.300018,3.7720792,3.6838982,0.0,704.4808,1.2658775e-05,0.0,78.00761,35.491146,16.626793,30.000002,0.105377086,46.72249,240.18373,96.78384,0.0,78.19476,0.120818704,0.0,72.15401,8.330017
38558,21753480.0,0.0,22.618378,18.355774,23.243866,23.253357,23.256317,23.218475,18.280762,18.278076,18.278076,18.277405,0.0,0.03495277,0.03496196,0.04923384,25.0,18.300018,3.0304239,2.5400686,0.0,692.7304,1.24516155e-05,0.0,77.72756,34.93651,16.741512,30.000002,0.10385578,46.561882,240.33493,95.95028,0.0,77.73423,0.11914728,0.0,72.26245,8.330017
38559,21753540.0,0.0,22.609924,18.293488,23.246124,23.255035,23.260315,23.219452,18.282196,18.279541,18.279541,18.27887,0.0,0.03435568,0.034095302,0.049124308,25.0,18.300018,2.324517,1.4076406,0.0,681.72296,1.2257396e-05,0.0,77.47399,34.385273,16.849482,30.000002,0.1024262,46.410725,240.48125,95.1506,0.0,77.28186,0.117574215,0.0,72.39038,8.330017
38560,21753600.0,0.0,22.600464,18.231995,23.248627,23.256744,23.264648,23.220886,18.283386,18.280914,18.280884,18.280243,0.0,0.033804018,0.03325301,0.04905461,25.0,18.300018,1.6638162,0.29162204,0.0,671.3461,1.207549e-05,0.0,77.24965,33.84618,16.969858,30.000002,0.101063,46.2422,240.62065,94.39303,0.0,76.83626,0.11611055,0.0,72.53662,8.330017
38561,21753660.0,0.0,22.590729,18.171356,23.250458,23.257233,23.268524,23.222107,18.284546,18.282135,18.282104,18.281525,0.0,0.03326345,0.032553725,0.04896438,25.0,18.300018,1.0353893,0.0,0.0,661.6195,1.1904573e-05,0.0,77.04941,33.275177,17.079079,30.000002,0.0998262,46.089287,240.75343,93.659035,0.0,76.50859,0.11478023,0.0,72.69562,8.330017
38562,21753720.0,0.0,22.581024,18.111633,23.25232,23.257812,23.272736,23.223602,18.286407,18.283447,18.283386,18.282867,0.0,0.03271321,0.032183316,0.048812248,25.0,18.300018,0.4502476,0.0,0.0,653.2816,1.1758839e-05,0.0,76.90507,32.577885,17.176376,30.000002,0.09881384,45.953075,240.87527,92.93135,0.0,76.49593,0.11370732,0.0,72.89635,8.330017
38563,21753780.0,0.0,22.571136,18.052948,23.254303,23.258484,23.277191,23.22522,18.28836,18.285034,18.284973,18.284424,0.0,0.03220759,0.03191999,0.04869358,25.0,18.300018,0.0,0.0,0.0,646.1992,1.1636778e-05,0.0,76.813965,31.85391,17.26903,30.000002,0.09795588,45.823357,240.98561,92.245636,0.0,76.58925,0.1128197,0.0,73.13539,8.330017
38564,21753840.0,0.0,22.561096,17.995392,23.256409,23.259216,23.28186,23.22699,18.290253,18.286713,18.286652,18.286102,0.0,0.031880762,0.031716894,0.048552446,25.0,18.300018,0.0,0.0,0.0,640.3011,1.1535798e-05,0.0,76.89968,31.074041,17.3549,30.000002,0.09727993,45.70314,241.08351,91.59397,0.0,76.770386,0.11214857,0.0,73.40626,8.330017
38565,21753900.0,0.0,22.550781,17.939056,23.258636,23.26004,23.286682,23.228851,18.292175,18.288483,18.288452,18.287872,0.0,0.031677656,0.031568233,0.048432864,25.0,18.300018,0.0,0.0,0.0,635.61835,1.1457434e-05,0.0,77.10972,30.271198,17.43541,30.000002,0.096769795,45.590427,241.16809,90.98984,0.0,77.02275,0.111677155,0.0,73.714096,8.330017
38566,21753960.0,0.0,22.539673,17.884003,23.260162,23.259827,23.290894,23.230194,18.293823,18.290253,18.290222,18.289642,0.0,0.031539455,0.03146877,0.048352297,25.0,18.300018,0.0,0.0,0.0,631.8471,1.1396174e-05,0.0,77.37678,29.491785,17.511385,30.000002,0.096387275,45.48406,241.23991,90.44558,0.0,77.32028,0.111359015,0.0,74.04413,8.330017
38567,21754020.0,0.0,22.528381,17.830353,23.261688,23.259674,23.295166,23.231598,18.295135,18.2919,18.29187,18.29132,0.0,0.03145333,0.031407602,0.048308264,25.0,18.300018,0.0,0.0,0.0,628.80664,1.1348059e-05,0.0,77.68106,28.754318,17.582903,30.000002,0.09611132,45.383938,241.29968,89.96361,0.0,77.644325,0.111167826,0.0,74.38533,8.330017
38568,21754080.0,0.0,22.51706,17.778168,23.263245,23.259552,23.299469,23.233032,18.296234,18.293365,18.293335,18.292816,0.0,0.031407263,0.031377606,0.04829805,25.0,18.300018,0.0,0.0,0.0,626.39185,1.1311084e-05,0.0,78.005684,28.070002,17.65117,30.000002,0.0959224,45.28836,241.34825,89.54354,0.0,77.98175,0.11108163,0.0,74.7292,8.330017
38569,21754140.0,0.0,22.506165,17.72754,23.264801,23.2594,23.303772,23.234467,18.29715,18.294617,18.294617,18.294098,0.0,0.03139619,0.031376276,0.04832276,25.0,18.300018,0.0,0.0,0.0,624.63165,1.128561e-05,0.0,78.335785,27.455303,17.71049,30.000002,0.095825255,45.205315,241.38501,89.19266,0.0,78.31965,0.11109377,0.0,75.065575,8.330017
38570,21754200.0,0.0,22.494965,17.678589,23.266327,23.259247,23.308044,23.23587,18.297821,18.295624,18.295624,18.295197,0.0,0.03141143,0.031397413,0.048376773,25.0,18.300018,0.0,0.0,0.0,623.31946,1.12684065e-05,0.0,78.65239,26.926079,17.770193,30.000002,0.09578694,45.12173,241.41043,88.91383,0.0,78.64099,0.111183584,0.0,75.38051,8.330017
38571,21754260.0,0.0,22.483276,17.631378,23.267181,23.258118,23.311676,23.236755,18.29834,18.29654,18.29654,18.296143,0.0,0.03143513,0.031425692,0.04843957,25.0,18.300018,0.0,0.0,0.0,622.1209,1.1253562e-05,0.0,78.95937,26.441626,17.828493,30.000002,0.09577031,45.04011,241.43109,88.66826,0.0,78.951675,0.11129928,0.0,75.6832,8.330017
38572,21754320.0,0.0,22.47168,17.58603,23.267944,23.256958,23.315277,23.23764,18.298737,18.297241,18.297241,18.296906,0.0,0.031470735,0.03146437,0.048516214,25.0,18.300018,0.0,0.0,0.0,621.1078,1.1241819e-05,0.0,79.24799,26.019424,17.884766,30.000002,0.09578388,44.961327,241.44511,88.46882,0.0,79.24279,0.11145036,0.0,75.96459,8.330017
38573,21754380.0,0.0,22.460297,17.542572,23.268646,23.255737,23.318848,23.238464,18.29898,18.29779,18.29779,18.297485,0.0,0.031516626,0.031512138,0.048604857,25.0,18.300018,0.0,0.0,0.0,620.27893,1.1233173e-05,0.0,79.50582,25.673698,17.938799,30.000002,0.09582457,44.88568,241.45189,88.32244,0.0,79.502144,0.111632444,0.0,76.21328,8.330017
38574,21754440.0,0.0,22.449097,17.50116,23.269318,23.254486,23.322388,23.239288,18.299164,18.298187,18.298187,18.297974,0.0,0.03156643,0.03156326,0.04869733,25.0,18.300018,0.0,0.0,0.0,619.5352,1.12258895e-05,0.0,79.738846,25.380995,17.991476,30.000002,0.09587562,44.811935,241.45445,88.20986,0.0,79.736244,0.111825906,0.0,76.43665,8.330017
38575,21754500.0,0.0,22.43811,17.461853,23.269989,23.253235,23.325897,23.240082,18.299316,18.298553,18.298553,18.29837,0.0,0.031617753,0.03161561,0.04879078,25.0,18.300018,0.0,0.0,0.0,618.8369,1.121926e-05,0.0,79.9556,25.121767,18.043335,30.000002,0.09593052,44.739334,241.45457,88.117714,0.0,79.953835,0.112023585,0.0,76.64361,8.330017
38576,21754560.0,0.0,22.42688,17.424713,23.269989,23.251068,23.328796,23.240387,18.299408,18.298828,18.298828,18.298676,0.0,0.031670842,0.031669393,0.048885364,25.0,18.300018,0.0,0.0,0.0,618.14874,1.1213004e-05,0.0,80.146866,24.909151,18.09406,30.000002,0.09598964,44.668312,241.45145,88.05354,0.0,80.14567,0.11222516,0.0,76.82521,8.330017
38577,21754620.0,0.0,22.415955,17.389893,23.269897,23.24884,23.331665,23.240662,18.299408,18.29898,18.29898,18.298859,0.0,0.0317236,0.031722575,0.048977695,25.0,18.300018,0.0,0.0,0.0,617.4551,1.1206359e-05,0.0,80.30434,24.750935,18.14358,30.000002,0.096047655,44.598988,241.44518,88.0198,0.0,80.30349,0.11242342,0.0,76.973694,8.330017
38578,21754680.0,0.0,22.405304,17.357422,23.269806,23.246613,23.334503,23.240906,18.299408,18.299133,18.299133,18.299011,0.0,0.03177534,0.03177465,0.049067575,25.0,18.300018,0.021414775,0.0,0.0,616.7614,1.1199481e-05,0.0,80.44605,24.616985,18.19257,30.000002,0.096102476,44.530403,241.43773,87.99876,0.0,80.44549,0.11261731,0.0,77.10688,8.330017
38579,21754740.0,0.0,22.39505,17.327454,23.269684,23.244324,23.33731,23.24115,18.299377,18.299194,18.299194,18.299133,0.0,0.031824913,0.03182444,0.049152922,25.0,18.300018,0.08213263,0.0,0.0,616.06085,1.1192222e-05,0.0,80.56293,24.518578,18.240816,30.000002,0.09615098,44.46286,241.42879,87.99558,0.0,80.56254,0.11280207,0.0,77.21607,8.330017
38580,21754800.0,0.0,22.384857,17.300018,23.2695,23.242035,23.340088,23.241333,18.299316,18.299225,18.299225,18.299194,0.0,0.0318718,0.03187148,0.04923313,25.0,18.300018,0.167903,0.0,0.0,615.3112,1.1184037e-05,0.0,80.65984,24.446978,18.29167,30.000002,0.096185654,44.391663,241.419,88.00485,0.0,80.65958,0.11297631,0.0,77.306114,8.330017
