,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38581,21754860.0,0.0,22.371979,17.273926,23.265228,23.23523,23.338531,23.237335,18.296448,18.298645,18.298645,18.298676,0.0,0.031937465,0.03191006,0.04929784,25.0,18.300018,0.21096145,0.0,0.0,612.1295,1.11291165e-05,0.0,80.7603,24.393002,18.335943,30.000002,0.09622826,44.32968,241.40855,88.02276,0.0,80.73772,0.11314523,0.0,77.37816,8.330017
38582,21754920.0,0.0,22.358612,17.247986,23.260742,23.228424,23.336884,23.233307,18.292816,18.296509,18.296509,18.296753,0.0,0.03203451,0.0319389,0.049345877,25.0,18.300018,0.23481378,0.0,0.0,606.1291,1.1014288e-05,0.0,80.88159,24.347244,18.382172,30.000002,0.096270226,44.26496,241.39719,88.04688,0.0,80.80286,0.11331919,0.0,77.43837,8.330017
38583,21754980.0,0.0,22.345337,17.222168,23.256165,23.221588,23.335236,23.229279,18.29126,18.294464,18.294464,18.29483,0.0,0.032097515,0.03197227,0.049402397,25.0,18.300018,0.24077097,0.0,0.0,599.9184,1.0898691e-05,0.0,80.954796,24.32979,18.427973,30.000002,0.0962964,44.20084,241.38574,88.0813,0.0,80.851746,0.11347215,0.0,77.48303,8.330017
38584,21755040.0,0.0,22.332123,17.196503,23.251587,23.214783,23.333527,23.22522,18.290558,18.292877,18.292877,18.293243,0.0,0.03214599,0.032004956,0.04945771,25.0,18.300018,0.23176244,0.0,0.0,593.7135,1.0784763e-05,0.0,81.00284,24.330658,18.473429,30.000002,0.09631018,44.1372,241.37448,88.121574,0.0,80.88688,0.11360867,0.0,77.51457,8.330017
38585,21755100.0,0.0,22.319,17.17096,23.24701,23.207977,23.331818,23.221191,18.290344,18.29187,18.29187,18.292206,0.0,0.032178443,0.03203569,0.049509656,25.0,18.300018,0.20397367,0.0,0.0,587.5292,1.0672228e-05,0.0,81.023445,24.350998,18.518585,30.000002,0.09630785,44.073982,241.36374,88.16694,0.0,80.90616,0.113723844,0.0,77.53102,8.330017
38586,21755160.0,0.0,22.305756,17.145569,23.242188,23.200836,23.329895,23.21701,18.290283,18.29123,18.29123,18.291473,0.0,0.032196596,0.032064624,0.049558505,25.0,18.300018,0.15700024,0.0,0.0,581.35583,1.0560411e-05,0.0,81.02154,24.385788,18.56354,30.000002,0.09629089,44.011047,241.35367,88.21511,0.0,80.91319,0.11381981,0.0,77.53585,8.330017
38587,21755220.0,0.0,22.292328,17.1203,23.237335,23.193695,23.327972,23.21283,18.290253,18.290802,18.290802,18.291016,0.0,0.03219989,0.03209211,0.0496049,25.0,18.300018,0.09406373,0.0,0.0,575.1643,1.0448629e-05,0.0,80.99817,24.433031,18.610058,30.000002,0.09625619,43.94592,241.34431,88.26507,0.0,80.909744,0.11389702,0.0,77.53073,8.330017
38588,21755280.0,0.0,22.27951,17.095184,23.232483,23.186584,23.32608,23.208649,18.290283,18.290588,18.290619,18.290741,0.0,0.032174025,0.032118734,0.049649846,25.0,18.300018,0.010433446,0.0,0.0,569.0076,1.0337268e-05,0.0,80.93649,24.49921,18.65318,30.000002,0.0962041,43.88555,241.33636,88.31686,0.0,80.89115,0.11394273,0.0,77.51118,8.330017
38589,21755340.0,0.0,22.26651,17.070251,23.227661,23.179504,23.324158,23.204468,18.290344,18.290527,18.290527,18.290619,0.0,0.032169823,0.032133725,0.04967424,25.0,18.300018,0.0,0.0,0.0,562.8995,1.0227147e-05,0.0,80.89478,24.561527,18.697836,30.000002,0.09614064,43.823032,241.3295,88.363335,0.0,80.8652,0.113977894,0.0,77.484924,8.330017
38590,21755400.0,0.0,22.253601,17.04544,23.22287,23.172424,23.322266,23.200287,18.290436,18.290497,18.290497,18.290558,0.0,0.03216812,0.032143738,0.04969022,25.0,18.300018,0.0,0.0,0.0,556.8497,1.0118155e-05,0.0,80.8557,24.622288,18.742266,30.000002,0.09606911,43.760826,241.32361,88.40575,0.0,80.83573,0.1140022,0.0,77.45561,8.330017
38591,21755460.0,0.0,22.240295,17.020813,23.217499,23.164673,23.319885,23.195679,18.290527,18.290527,18.290527,18.290558,0.0,0.032166347,0.032149862,0.049699683,25.0,18.300018,0.0,0.0,0.0,550.82477,1.0010067e-05,0.0,80.81743,24.681055,18.786446,30.000002,0.095989875,43.69898,241.3187,88.44394,0.0,80.80394,0.114016004,0.0,77.42434,8.330017
38592,21755520.0,0.0,22.22705,16.996368,23.212189,23.156952,23.317505,23.19107,18.292633,18.291351,18.291351,18.29129,0.0,0.03216368,0.032152034,0.049702562,25.0,18.300018,0.0,0.0,0.0,547.15436,9.95063e-06,0.0,80.78086,24.7354,18.830223,30.000002,0.095902555,43.637688,241.31497,88.47622,0.0,80.771324,0.114018366,0.0,77.39256,8.330017
38593,21755580.0,0.0,22.213867,16.972046,23.206848,23.149261,23.315125,23.186493,18.295837,18.292877,18.292877,18.292694,0.0,0.032160483,0.03215262,0.049702816,25.0,18.300018,0.0,0.0,0.0,545.22253,9.9278195e-06,0.0,80.74534,24.78725,18.873783,30.000002,0.09581186,43.576706,241.31178,88.50568,0.0,80.73891,0.11401602,0.0,77.36109,8.330017
38594,21755640.0,0.0,22.200806,16.947937,23.2016,23.141632,23.312775,23.181946,18.296967,18.294434,18.294434,18.29419,0.0,0.03215628,0.03215074,0.049699023,25.0,18.300018,0.0,0.0,0.0,543.4943,9.905851e-06,0.0,80.71255,24.833197,18.916859,30.000002,0.09571621,43.516396,241.30956,88.52949,0.0,80.70802,0.114006095,0.0,77.33131,8.330017
38595,21755700.0,0.0,22.187805,16.924011,23.19635,23.134064,23.310425,23.177399,18.297363,18.295563,18.295563,18.295288,0.0,0.032151416,0.032147516,0.04969302,25.0,18.300018,0.0,0.0,0.0,541.66907,9.8802175e-06,0.0,80.68224,24.8743,18.959538,30.000002,0.09561799,43.45665,241.30798,88.54926,0.0,80.67905,0.11399199,0.0,77.30345,8.330017
38596,21755760.0,0.0,22.174744,16.900238,23.190979,23.126282,23.307953,23.172821,18.297546,18.296387,18.296387,18.296143,0.0,0.03214617,0.032143533,0.049685806,25.0,18.300018,0.0,0.0,0.0,539.8037,9.853362e-06,0.0,80.65364,24.912203,19.001919,30.000002,0.0955184,43.397312,241.3068,88.566505,0.0,80.65148,0.113975585,0.0,77.27703,8.330017
38597,21755820.0,0.0,22.161743,16.876678,23.185608,23.11856,23.305511,23.168243,18.297546,18.296844,18.296844,18.296661,0.0,0.032140423,0.03213856,0.049677003,25.0,18.300018,0.0,0.0,0.0,537.90607,9.825498e-06,0.0,80.628784,24.943531,19.043728,30.000002,0.095417425,43.338783,241.30624,88.57901,0.0,80.62726,0.11395604,0.0,77.253914,8.330017
38598,21755880.0,0.0,22.148834,16.853302,23.180298,23.1109,23.30307,23.163696,18.297546,18.29712,18.29712,18.296967,0.0,0.032134496,0.032133184,0.049667586,25.0,18.300018,0.0,0.0,0.0,536.0077,9.797471e-06,0.0,80.60677,24.970186,19.085064,30.000002,0.095316306,43.280907,241.30609,88.58844,0.0,80.605705,0.113935314,0.0,77.23341,8.330017
38599,21755940.0,0.0,22.135986,16.830109,23.175018,23.103271,23.300629,23.15915,18.297546,18.297302,18.297302,18.29721,0.0,0.03212851,0.032127623,0.049657892,25.0,18.300018,0.0,0.0,0.0,534.112,9.769408e-06,0.0,80.58663,24.993885,19.126085,30.000002,0.09521523,43.223484,241.30617,88.59601,0.0,80.58591,0.11391407,0.0,77.21464,8.330017
38600,21756000.0,0.0,22.12323,16.807129,23.169739,23.095703,23.298187,23.154633,18.297577,18.297424,18.297424,18.297333,0.0,0.032122597,0.032121975,0.049648132,25.0,18.300018,0.0,0.0,0.0,532.2274,9.741459e-06,0.0,80.570274,25.01185,19.166441,30.000002,0.09511525,43.166985,241.3066,88.60022,0.0,80.56976,0.113892734,0.0,77.199394,8.330017
38601,21756060.0,0.0,22.110413,16.784363,23.164368,23.087952,23.295654,23.150055,18.297577,18.297485,18.297485,18.297424,0.0,0.032116797,0.032116372,0.04963848,25.0,18.300018,0.0,0.0,0.0,530.3415,9.713507e-06,0.0,80.55568,25.027246,19.206465,30.000002,0.09501595,43.11095,241.30716,88.60301,0.0,80.55533,0.11387168,0.0,77.185814,8.330017
38602,21756120.0,0.0,16.763184,16.76181,23.159058,23.080261,23.293152,23.145538,17.904999,18.239105,18.239105,18.247406,0.0,0.032011267,0.032010987,0.049453106,25.0,18.300018,0.0,0.0,0.0,84.73522,3.963196e-06,0.0,80.60697,25.213411,50.000046,96.00011,3.729745e-07,-6.831802e-05,241.31357,88.59527,0.0,80.60675,0.11347523,0.0,77.23892,8.330017
38603,21756180.0,0.0,16.741577,16.73944,23.153137,23.071838,23.29007,23.140503,17.783203,18.032104,18.032104,18.058197,0.0,0.031961963,0.03196178,0.04936542,25.0,18.300018,0.0,0.0,0.0,-57.18739,9.54197e-21,0.0,80.65236,25.370518,47.576653,96.0,1.9581854e-05,3.3926852,241.31882,88.63224,0.0,80.65221,0.11328991,0.0,77.284,8.330017
38604,21756240.0,0.0,17.62735,16.717316,23.146667,23.062714,23.286499,23.13498,17.530212,17.866882,17.866882,17.900482,0.0,0.031925295,0.031925175,0.049308393,25.0,18.300018,0.0,0.0,0.0,-12.969822,9.54197e-21,0.0,80.76058,25.553436,40.01604,96.0,0.018868502,13.977546,241.3335,88.69961,0.0,80.76048,0.11315755,0.0,77.392555,8.330017
38605,21756300.0,0.0,18.983185,16.695404,23.139374,23.052643,23.282257,23.128815,17.567108,17.699402,17.699402,17.735748,0.0,0.031961728,0.031961646,0.049373437,25.0,18.300018,0.0,0.0,0.0,73.35719,9.54197e-21,0.0,80.81119,25.486832,34.036594,96.0,0.040841695,22.348766,241.34018,88.7017,0.0,80.81112,0.113296665,0.0,77.44006,8.330017
38606,21756360.0,0.0,19.096619,16.673706,23.131744,23.042145,23.277771,23.122498,18.061462,17.756165,17.756165,17.769104,0.0,0.03196001,0.03195996,0.049370863,25.0,18.300018,0.0,0.0,0.0,61.024998,9.54197e-21,0.0,80.86583,25.400904,33.674698,96.0,0.042092204,22.855421,241.34662,88.650085,0.0,80.86578,0.11329065,0.0,77.49278,8.330017
38607,21756420.0,0.0,18.53888,16.652222,23.124756,23.032501,23.273926,23.11679,18.489288,18.011658,18.011658,17.991302,0.0,0.031952403,0.031952366,0.04935795,25.0,18.300018,0.0,0.0,0.0,8.498547,9.54197e-21,0.0,80.928444,25.28052,36.586098,96.0,0.032322064,18.779463,241.35083,88.571976,0.0,80.92841,0.113262415,0.0,77.55338,8.330017
38608,21756480.0,0.0,18.0047,16.631012,23.118896,23.0242,23.270996,23.111938,18.565674,18.259583,18.259583,18.222351,0.0,0.031950373,0.03195035,0.049354695,25.0,18.300018,0.0,0.0,0.0,-27.696157,9.54197e-21,0.0,80.99072,25.169638,39.151417,96.0,0.023487404,15.188021,241.35254,88.50558,0.0,80.9907,0.11325535,0.0,77.61337,8.330017
38609,21756540.0,0.0,17.946625,16.610016,23.1138,23.016815,23.268677,23.107697,18.379303,18.356903,18.356903,18.326294,0.0,0.031961083,0.031961065,0.04937515,25.0,18.300018,0.0,0.0,0.0,-26.449614,9.54197e-21,0.0,81.05504,25.091364,39.138935,96.0,0.023559265,15.205494,241.35408,88.47235,0.0,81.05503,0.11329706,0.0,77.67537,8.330017
38610,21756600.0,0.0,18.266235,16.589264,23.108826,23.009613,23.266418,23.103485,18.208252,18.318481,18.318481,18.305237,0.0,0.031980958,0.03198095,0.049410086,25.0,18.300018,0.0,0.0,0.0,0.8016671,9.54197e-21,0.0,81.10246,25.049648,37.52793,96.0,0.029403133,17.4609,241.35445,88.47004,0.0,81.10246,0.11337201,0.0,77.720085,8.330017
38611,21756660.0,0.0,18.444519,16.568756,23.103607,23.002075,23.263885,23.09909,18.206085,18.26413,18.26413,18.261566,0.0,0.03199132,0.031991314,0.049428023,25.0,18.300018,0.0,0.0,0.0,12.493043,9.54197e-21,0.0,81.14596,25.02416,36.514168,96.0,0.032607216,18.880165,241.3549,88.466515,0.0,81.14596,0.113410585,0.0,77.7613,8.330017
38612,21756720.0,0.0,18.432556,16.548523,23.098267,22.994446,23.261261,23.094604,18.285217,18.256561,18.256561,18.255371,0.0,0.032001335,0.032001328,0.04944522,25.0,18.300018,0.0,0.0,0.0,9.03777,9.54197e-21,0.0,81.1854,24.981827,36.55164,96.0,0.03250071,18.827705,241.35446,88.45281,0.0,81.1854,0.113447785,0.0,77.798584,8.330017
38613,21756780.0,0.0,18.314209,16.528503,23.093018,22.986908,23.258667,23.09018,18.34732,18.287018,18.287018,18.282898,0.0,0.03201154,0.032011535,0.049462736,25.0,18.300018,0.0,0.0,0.0,-0.7939564,9.54197e-21,0.0,81.22024,24.935793,37.1179,96.0,0.030716918,18.034937,241.35316,88.437164,0.0,81.22024,0.113485724,0.0,77.831436,8.330017
38614,21756840.0,0.0,18.24176,16.508759,23.087921,22.979584,23.256226,23.085876,18.34378,18.31488,18.31488,18.309692,0.0,0.032022543,0.032022543,0.04948164,25.0,18.300018,0.0,0.0,0.0,-5.3930144,9.54197e-21,0.0,81.24974,24.903275,37.40482,96.0,0.02983632,17.633253,241.35132,88.430244,0.0,81.24974,0.11352668,0.0,77.85913,8.330017
38615,21756900.0,0.0,18.24936,16.489288,23.082886,22.972382,23.253815,23.081604,18.309937,18.319977,18.319977,18.31659,0.0,0.03203324,0.032033235,0.049499914,25.0,18.300018,0.0,0.0,0.0,-3.7548378,9.54197e-21,0.0,81.27421,24.888235,37.252014,96.0,0.03032572,17.84718,241.34935,88.4331,0.0,81.27421,0.113566376,0.0,77.88198,8.330017
38616,21756960.0,0.0,18.300476,16.470093,23.077759,22.964996,23.251312,23.077301,18.284363,18.308289,18.308289,18.307587,0.0,0.03204322,0.03204322,0.0495169,25.0,18.300018,0.0,0.0,0.0,0.4404722,9.54197e-21,0.0,81.2939,24.88342,36.88668,96.0,0.031488772,18.358646,241.3474,88.44109,0.0,81.2939,0.11360333,0.0,77.90025,8.330017
38617,21757020.0,0.0,18.328217,16.451141,23.07257,22.95758,23.248749,23.072968,18.287537,18.298187,18.298187,18.298706,0.0,0.03205216,0.03205216,0.049532037,25.0,18.300018,0.0,0.0,0.0,2.1536772,9.54197e-21,0.0,81.30888,24.879925,36.668636,96.0,0.03219549,18.663906,241.34538,88.4487,0.0,81.30888,0.11363635,0.0,77.914055,8.330017
38618,21757080.0,0.0,18.32492,16.432495,23.067413,22.950195,23.246185,23.068634,18.300781,18.296661,18.296661,18.297058,0.0,0.03206019,0.03206019,0.049545586,25.0,18.300018,0.0,0.0,0.0,1.4921068,9.54197e-21,0.0,81.320435,24.876625,36.61696,96.0,0.032371998,18.73626,241.3433,88.45544,0.0,81.32043,0.11366597,0.0,77.92459,8.330017
38619,21757140.0,0.0,18.305328,16.414093,23.062256,22.94284,23.243622,23.064331,18.310425,18.300903,18.300903,18.30066,0.0,0.032067385,0.032067385,0.049557697,25.0,18.300018,0.0,0.0,0.0,-0.09165195,9.54197e-21,0.0,81.32873,24.875235,36.645287,96.0,0.032291006,18.696598,241.3412,88.462364,0.0,81.32873,0.11369248,0.0,77.93205,8.330017
38620,21757200.0,0.0,18.291443,16.395996,23.05716,22.935547,23.241089,23.060028,18.310425,18.305481,18.305481,18.304901,0.0,0.032073837,0.032073837,0.049568534,25.0,18.300018,0.0,0.0,0.0,-1.0074608,9.54197e-21,0.0,81.333984,24.877705,36.63791,96.0,0.032323405,18.706926,241.33916,88.47073,0.0,81.333984,0.11371622,0.0,77.936646,8.330017
38621,21757260.0,0.0,18.283905,16.378174,23.051971,22.9281,23.238495,23.055695,18.30362,18.306152,18.306152,18.305756,0.0,0.03207945,0.03207945,0.049577933,25.0,18.300018,0.0,0.0,0.0,-1.048627,9.54197e-21,0.0,81.33656,24.883223,36.604168,96.0,0.03243926,18.754166,241.33723,88.47996,0.0,81.33656,0.113736846,0.0,77.93872,8.330017
38622,21757320.0,0.0,18.283508,16.360657,23.046783,22.920685,23.2359,23.051392,18.295746,18.3031,18.3031,18.303223,0.0,0.032084275,0.032084275,0.049585983,25.0,18.300018,0.0,0.0,0.0,-0.73987633,9.54197e-21,0.0,81.3369,24.891497,36.526978,96.0,0.03269394,18.86223,241.33545,88.48994,0.0,81.3369,0.113754556,0.0,77.93869,8.330017
38623,21757380.0,0.0,18.292969,16.343445,23.041595,22.913269,23.233276,23.047089,18.290527,18.29834,18.29834,18.29892,0.0,0.032088295,0.032088295,0.04959266,25.0,18.300018,0.0,0.0,0.0,0.0441528,9.54197e-21,0.0,81.33532,24.901999,36.404034,96.0,0.033096172,19.034353,241.33385,88.500336,0.0,81.33532,0.11376927,0.0,77.93687,8.330017
38624,21757440.0,0.0,18.29721,16.326508,23.036438,22.905914,23.230652,23.042755,18.291016,18.295258,18.295258,18.295898,0.0,0.032091264,0.032091264,0.04959755,25.0,18.300018,0.0,0.0,0.0,0.32134944,9.54197e-21,0.0,81.33198,24.912806,36.313553,96.0,0.03339339,19.161028,241.33249,88.50977,0.0,81.33198,0.113780096,0.0,77.9334,8.330017
38625,21757500.0,0.0,18.296265,16.309906,23.03128,22.89856,23.228027,23.038452,18.292725,18.293976,18.293976,18.294495,0.0,0.032093555,0.032093555,0.049601283,25.0,18.300018,0.0,0.0,0.0,0.21702813,9.54197e-21,0.0,81.32772,24.923382,36.250908,96.0,0.03360006,19.248728,241.3313,88.51835,0.0,81.32772,0.11378842,0.0,77.929115,8.330017
38626,21757560.0,0.0,18.293274,16.29358,23.026031,22.891052,23.225342,23.034119,18.294098,18.293762,18.293762,18.294067,0.0,0.032095324,0.032095324,0.04960414,25.0,18.300018,0.0,0.0,0.0,-0.01817805,9.54197e-21,0.0,81.322845,24.933868,36.19898,96.0,0.033771552,19.32143,241.33023,88.526306,0.0,81.322845,0.11379481,0.0,77.92427,8.330017
38627,21757620.0,0.0,18.291534,16.277588,23.020782,22.883606,23.222656,23.029785,18.29419,18.293884,18.293884,18.294067,0.0,0.032096546,0.032096546,0.049606077,25.0,18.300018,0.0,0.0,0.0,-0.13987853,9.54197e-21,0.0,81.31744,24.944336,36.14091,96.0,0.033962626,19.402721,241.32936,88.53367,0.0,81.31744,0.11379919,0.0,77.91895,8.330017
38628,21757680.0,0.0,18.292206,16.261902,23.015594,22.87619,23.220001,23.025482,18.29367,18.293793,18.293793,18.293915,0.0,0.032097146,0.032097146,0.04960697,25.0,18.300018,0.0,0.0,0.0,-0.08831639,9.54197e-21,0.0,81.31168,24.954468,36.07234,96.0,0.0341876,19.498726,241.32869,88.54017,0.0,81.31168,0.11380128,0.0,77.913345,8.330017
38629,21757740.0,0.0,18.29367,16.246552,23.010406,22.868805,23.217346,23.02121,18.293152,18.29361,18.29361,18.293701,0.0,0.032097455,0.032097455,0.04960738,25.0,18.300018,0.0,0.0,0.0,0.014429185,9.54197e-21,0.0,81.30584,24.964302,36.001007,96.0,0.03442178,19.59859,241.32814,88.54618,0.0,81.30584,0.113802314,0.0,77.90766,8.330017
38630,21757800.0,0.0,18.29483,16.231506,23.005249,22.86148,23.214691,23.016907,18.293182,18.293427,18.293427,18.293518,0.0,0.032097396,0.032097396,0.049607184,25.0,18.300018,0.0,0.0,0.0,0.08265965,9.54197e-21,0.0,81.30006,24.973385,35.93359,96.0,0.03464311,19.692974,241.32774,88.55137,0.0,81.30006,0.113802,0.0,77.90207,8.330017
38631,21757860.0,0.0,18.294983,16.216827,23.00003,22.854004,23.211975,23.012634,18.293732,18.293457,18.293457,18.293488,0.0,0.032097008,0.032097008,0.04960643,25.0,18.300018,0.0,0.0,0.0,0.07516069,9.54197e-21,0.0,81.294426,24.98162,35.872765,96.0,0.034842756,19.778133,241.32747,88.5557,0.0,81.294426,0.11380046,0.0,77.89666,8.330017
38632,21757920.0,0.0,18.29425,16.202454,22.994812,22.846558,23.209259,23.008331,18.29422,18.293701,18.293701,18.293701,0.0,0.032096375,0.032096375,0.04960527,25.0,18.300018,0.0,0.0,0.0,0.008987952,9.54197e-21,0.0,81.289116,24.988937,35.817562,96.0,0.035023876,19.855415,241.32733,88.55924,0.0,81.289116,0.11379804,0.0,77.89156,8.330017
38633,21757980.0,0.0,18.293884,16.188416,22.989624,22.839172,23.206573,23.004059,18.294373,18.293976,18.293976,18.293945,0.0,0.032095574,0.032095574,0.049603846,25.0,18.300018,0.0,0.0,0.0,-0.024697466,9.54197e-21,0.0,81.2842,24.995403,35.761703,96.0,0.035207253,19.933619,241.32727,88.56212,0.0,81.2842,0.11379501,0.0,77.88687,8.330017
38634,21758040.0,0.0,18.294128,16.174713,22.984528,22.83191,23.203918,22.999847,18.294373,18.294067,18.294067,18.294037,0.0,0.032094587,0.032094587,0.04960212,25.0,18.300018,0.0,0.0,0.0,-0.013621253,9.54197e-21,0.0,81.28046,24.99986,35.70527,96.0,0.03539254,20.012625,241.32741,88.56362,0.0,81.28046,0.11379131,0.0,77.88332,8.330017
38635,21758100.0,0.0,18.294434,16.161377,22.97937,22.824585,23.201233,22.995605,18.294312,18.29419,18.29419,18.29419,0.0,0.03209361,0.03209361,0.049600422,25.0,18.300018,0.0,0.0,0.0,0.0006364909,9.54197e-21,0.0,81.276474,25.004704,35.648148,96.0,0.03558055,20.09259,241.32751,88.56537,0.0,81.276474,0.11378766,0.0,77.87954,8.330017
38636,21758160.0,0.0,18.295105,16.148376,22.974182,22.81717,23.198517,22.991364,18.294373,18.29425,18.29425,18.29425,0.0,0.032092586,0.032092586,0.049598645,25.0,18.300018,0.0,0.0,0.0,0.0369953,9.54197e-21,0.0,81.272964,25.008717,35.591717,96.0,0.03576649,20.171598,241.32768,88.56659,0.0,81.272964,0.11378384,0.0,77.87622,8.330017
38637,21758220.0,0.0,18.29535,16.135742,22.968994,22.809784,23.1958,22.987122,18.294617,18.294373,18.294373,18.294342,0.0,0.032091543,0.032091543,0.049596846,25.0,18.300018,0.0,0.0,0.0,0.04212822,9.54197e-21,0.0,81.26996,25.011927,35.538803,96.0,0.035941005,20.245678,241.3279,88.567314,0.0,81.26996,0.11377993,0.0,77.87339,8.330017
38638,21758280.0,0.0,18.295227,16.123474,22.963837,22.80243,23.193115,22.98291,18.294922,18.294556,18.294556,18.294525,0.0,0.0320905,0.0320905,0.049595058,25.0,18.300018,0.0,0.0,0.0,0.020899218,9.54197e-21,0.0,81.267456,25.014372,35.48919,96.0,0.036104783,20.315132,241.32816,88.567604,0.0,81.267456,0.11377606,0.0,77.87103,8.330017
38639,21758340.0,0.0,18.295166,16.111542,22.95871,22.795135,23.19043,22.978699,18.295105,18.29477,18.29477,18.294708,0.0,0.032089498,0.032089498,0.049593344,25.0,18.300018,0.0,0.0,0.0,0.0050393436,9.54197e-21,0.0,81.26541,25.016169,35.440716,96.0,0.036265068,20.383,241.32843,88.56756,0.0,81.26541,0.11377235,0.0,77.86914,8.330017
38640,21758400.0,0.0,18.295197,16.100006,22.953613,22.787872,23.187744,22.974518,18.295227,18.294922,18.294922,18.294891,0.0,0.032088563,0.032088563,0.049591746,25.0,18.300018,0.0,0.0,0.0,-0.0012422273,9.54197e-21,0.0,81.2638,25.017433,35.392864,96.0,0.036423594,20.449991,241.32872,88.56728,0.0,81.2638,0.11376887,0.0,77.867645,8.330017
38641,21758460.0,0.0,18.29538,16.088623,22.948486,22.780548,23.185028,22.970337,18.295258,18.295074,18.295074,18.295013,0.0,0.032087684,0.032087684,0.049590252,25.0,18.300018,0.0,0.0,0.0,0.0067046206,9.54197e-21,0.0,81.26263,25.018114,35.345463,96.0,0.03658091,20.516354,241.32904,88.56673,0.0,81.26263,0.11376562,0.0,77.86657,8.330017
38642,21758520.0,0.0,18.29544,16.07721,22.94336,22.773285,23.182312,22.966156,18.295288,18.295166,18.295166,18.295135,0.0,0.032086883,0.032086883,0.0495889,25.0,18.300018,0.0,0.0,0.0,0.008390403,9.54197e-21,0.0,81.26183,25.018366,35.298573,96.0,0.03673684,20.581995,241.32935,88.56601,0.0,81.26183,0.11376266,0.0,77.86586,8.330017
38643,21758580.0,0.0,18.295471,16.065765,22.938293,22.766052,23.179626,22.962006,18.29535,18.295258,18.295258,18.295227,0.0,0.03208617,0.03208617,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.007345023,9.54197e-21,0.0,81.26134,25.01829,35.252037,96.0,0.03689193,20.647148,241.32965,88.5652,0.0,81.26134,0.11376004,0.0,77.865425,8.330017
38644,21758640.0,0.0,18.29538,16.054321,22.933228,22.75885,23.17691,22.957855,18.29538,18.295288,18.295288,18.295288,0.0,0.032085545,0.032085545,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0011062296,9.54197e-21,0.0,81.26118,25.01784,35.206028,96.0,0.037045572,20.711561,241.32996,88.56426,0.0,81.26118,0.113757744,0.0,77.86532,8.330017
38645,21758700.0,0.0,18.29535,16.042847,22.928192,22.751709,23.174255,22.953735,18.29541,18.29535,18.29535,18.295319,0.0,0.03208501,0.03208501,0.049585752,25.0,18.300018,0.0,0.0,0.0,-0.0024323782,9.54197e-21,0.0,81.26126,25.01716,35.159977,96.0,0.037199683,20.77603,241.33023,88.56329,0.0,81.26126,0.11375577,0.0,77.86544,8.330017
38646,21758760.0,0.0,18.29535,16.031342,22.923126,22.744507,23.17154,22.949615,18.29538,18.29535,18.29535,18.29535,0.0,0.032084566,0.032084566,0.049585015,25.0,18.300018,0.0,0.0,0.0,-0.0019381578,9.54197e-21,0.0,81.261566,25.016289,35.113747,96.0,0.037354734,20.840755,241.3305,88.56232,0.0,81.261566,0.113754146,0.0,77.86577,8.330017
38647,21758820.0,0.0,18.29544,16.019867,22.91806,22.737335,23.168823,22.945526,18.29538,18.29538,18.29538,18.29535,0.0,0.032084208,0.032084208,0.049584422,25.0,18.300018,0.0,0.0,0.0,0.0021452766,9.54197e-21,0.0,81.26203,25.015287,35.067398,96.0,0.037510503,20.905642,241.33076,88.56135,0.0,81.26203,0.11375284,0.0,77.86624,8.330017
38648,21758880.0,0.0,18.295471,16.008331,22.913055,22.730225,23.166138,22.941437,18.29538,18.29538,18.29538,18.29538,0.0,0.03208393,0.03208393,0.04958396,25.0,18.300018,0.0,0.0,0.0,0.004483867,9.54197e-21,0.0,81.26263,25.014206,35.021324,96.0,0.03766565,20.970142,241.331,88.560425,0.0,81.26263,0.11375182,0.0,77.86684,8.330017
38649,21758940.0,0.0,18.295502,15.996826,22.90805,22.723145,23.163452,22.937347,18.29541,18.29538,18.29538,18.29538,0.0,0.032083716,0.032083716,0.049583614,25.0,18.300018,0.0,0.0,0.0,0.005117171,9.54197e-21,0.0,81.263306,25.013098,34.975548,96.0,0.037820093,21.034231,241.33122,88.559555,0.0,81.263306,0.11375104,0.0,77.86751,8.330017
38650,21759000.0,0.0,18.295502,15.985321,22.903076,22.716095,23.160767,22.933289,18.29544,18.29541,18.29541,18.29541,0.0,0.03208357,0.03208357,0.049583387,25.0,18.300018,0.0,0.0,0.0,0.0030217783,9.54197e-21,0.0,81.26408,25.011942,34.930126,96.0,0.037973624,21.09782,241.33142,88.55873,0.0,81.26408,0.11375053,0.0,77.868256,8.330017
38651,21759060.0,0.0,18.295471,15.973816,22.898102,22.709015,23.15805,22.92926,18.295471,18.29544,18.29544,18.29544,0.0,0.03208349,0.03208349,0.049583264,25.0,18.300018,0.0,0.0,0.0,0.0004037759,9.54197e-21,0.0,81.264885,25.010803,34.8849,96.0,0.03812677,21.16114,241.33159,88.55798,0.0,81.264885,0.11375024,0.0,77.86905,8.330017
38652,21759120.0,0.0,18.295502,15.962341,22.893127,22.701965,23.155365,22.925201,18.295471,18.29544,18.29544,18.29544,0.0,0.03208346,0.03208346,0.04958322,25.0,18.300018,0.0,0.0,0.0,0.00028324564,9.54197e-21,0.0,81.2657,25.009712,34.83969,96.0,0.038280096,21.22443,241.33176,88.55732,0.0,81.2657,0.11375013,0.0,77.869835,8.330017
38653,21759180.0,0.0,18.295532,15.950867,22.888184,22.694946,23.15268,22.921204,18.295502,18.295471,18.295471,18.295471,0.0,0.032083474,0.032083474,0.049583256,25.0,18.300018,0.0,0.0,0.0,0.0024190703,9.54197e-21,0.0,81.26651,25.008678,34.794548,96.0,0.038433462,21.287634,241.3319,88.55674,0.0,81.26651,0.1137502,0.0,77.87062,8.330017
38654,21759240.0,0.0,18.295593,15.939392,22.88324,22.687988,23.149994,22.917175,18.295502,18.295471,18.295471,18.295471,0.0,0.03208352,0.03208352,0.04958335,25.0,18.300018,0.0,0.0,0.0,0.0040200404,9.54197e-21,0.0,81.267296,25.007719,34.749664,96.0,0.03858616,21.350466,241.33203,88.55624,0.0,81.267296,0.11375039,0.0,77.871376,8.330017
38655,21759300.0,0.0,18.295624,15.927948,22.878326,22.68103,23.147308,22.913177,18.295532,18.295502,18.295502,18.295502,0.0,0.032083593,0.032083593,0.049583483,25.0,18.300018,0.0,0.0,0.0,0.004622977,9.54197e-21,0.0,81.26804,25.006845,34.705097,96.0,0.03873801,21.412867,241.33214,88.55582,0.0,81.26804,0.11375067,0.0,77.87209,8.330017
38656,21759360.0,0.0,18.295624,15.916534,22.873413,22.674072,23.144623,22.90921,18.295563,18.295532,18.295532,18.295532,0.0,0.032083698,0.032083698,0.049583666,25.0,18.300018,0.0,0.0,0.0,0.0032275973,9.54197e-21,0.0,81.268745,25.006052,34.66085,96.0,0.038888957,21.474808,241.33224,88.555466,0.0,81.268745,0.11375106,0.0,77.872765,8.330017
38657,21759420.0,0.0,18.295624,15.905151,22.8685,22.667114,23.141937,22.905243,18.295593,18.295563,18.295563,18.295532,0.0,0.032083817,0.032083817,0.04958388,25.0,18.300018,0.0,0.0,0.0,0.002051521,9.54197e-21,0.0,81.26939,25.005354,34.616837,96.0,0.039039306,21.536427,241.33234,88.55519,0.0,81.26939,0.11375151,0.0,77.87338,8.330017
38658,21759480.0,0.0,18.295654,15.893799,22.863647,22.660217,23.139252,22.901276,18.295624,18.295563,18.295563,18.295563,0.0,0.032083943,0.032083943,0.049584102,25.0,18.300018,0.0,0.0,0.0,0.0017270433,9.54197e-21,0.0,81.26997,25.004744,34.57304,96.0,0.039189097,21.597744,241.33241,88.55498,0.0,81.26997,0.11375199,0.0,77.87393,8.330017
38659,21759540.0,0.0,18.295685,15.882477,22.858765,22.65335,23.136597,22.897339,18.295624,18.295593,18.295593,18.295593,0.0,0.032084085,0.032084085,0.049584344,25.0,18.300018,0.0,0.0,0.0,0.002738904,9.54197e-21,0.0,81.27049,25.004229,34.52942,96.0,0.039338455,21.658813,241.33249,88.55483,0.0,81.27049,0.113752514,0.0,77.87442,8.330017
38660,21759600.0,0.0,18.295746,15.871216,22.853943,22.646515,23.133942,22.893402,18.295654,18.295624,18.295624,18.295624,0.0,0.032084227,0.032084227,0.04958459,25.0,18.300018,0.0,0.0,0.0,0.004032339,9.54197e-21,0.0,81.27094,25.003798,34.486073,96.0,0.039487027,21.719498,241.33255,88.55473,0.0,81.27094,0.11375305,0.0,77.87485,8.330017
38661,21759660.0,0.0,18.295776,15.859985,22.84909,22.639648,23.131256,22.889496,18.295685,18.295654,18.295654,18.295654,0.0,0.032084372,0.032084372,0.049584836,25.0,18.300018,0.0,0.0,0.0,0.0041145305,9.54197e-21,0.0,81.27133,25.00345,34.443058,96.0,0.03963462,21.779716,241.33261,88.55469,0.0,81.27133,0.11375359,0.0,77.875206,8.330017
38662,21759720.0,0.0,18.295776,15.848816,22.844238,22.632812,23.12857,22.88559,18.295715,18.295685,18.295685,18.295654,0.0,0.03208451,0.03208451,0.049585074,25.0,18.300018,0.0,0.0,0.0,0.0033664429,9.54197e-21,0.0,81.27165,25.00318,34.400387,96.0,0.039781176,21.839457,241.33266,88.55468,0.0,81.27165,0.11375409,0.0,77.8755,8.330017
38663,21759780.0,0.0,18.295807,15.837677,22.839447,22.626038,23.125916,22.881714,18.295746,18.295715,18.295715,18.295685,0.0,0.032084644,0.032084644,0.0495853,25.0,18.300018,0.0,0.0,0.0,0.0032153737,9.54197e-21,0.0,81.271904,25.002974,34.357994,96.0,0.039926916,21.89881,241.33272,88.55471,0.0,81.271904,0.11375459,0.0,77.87575,8.330017
38664,21759840.0,0.0,18.295837,15.82663,22.834656,22.619263,23.12326,22.877838,18.295776,18.295746,18.295746,18.295715,0.0,0.03208477,0.03208477,0.049585517,25.0,18.300018,0.0,0.0,0.0,0.003368363,9.54197e-21,0.0,81.2721,25.002823,34.315907,96.0,0.04007173,21.95773,241.33276,88.554756,0.0,81.2721,0.11375506,0.0,77.87593,8.330017
38665,21759900.0,0.0,18.295898,15.815613,22.829895,22.612549,23.120605,22.873962,18.295807,18.295776,18.295776,18.295746,0.0,0.03208489,0.03208489,0.04958572,25.0,18.300018,0.0,0.0,0.0,0.0041327025,9.54197e-21,0.0,81.27224,25.002733,34.27411,96.0,0.040215682,22.01625,241.33281,88.55483,0.0,81.27224,0.113755494,0.0,77.87605,8.330017
38666,21759960.0,0.0,18.295929,15.8046875,22.825104,22.605774,23.11795,22.870117,18.295837,18.295807,18.295807,18.295776,0.0,0.032084998,0.032084998,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.0041947686,9.54197e-21,0.0,81.27233,25.002687,34.23266,96.0,0.04035854,22.074278,241.33286,88.554924,0.0,81.27233,0.1137559,0.0,77.87613,8.330017
38667,21760020.0,0.0,18.29596,15.793823,22.820343,22.59906,23.115295,22.866302,18.295868,18.295837,18.295837,18.295807,0.0,0.0320851,0.0320851,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.0040363437,9.54197e-21,0.0,81.27237,25.00268,34.19156,96.0,0.040500306,22.131815,241.3329,88.55502,0.0,81.27237,0.113756254,0.0,77.87616,8.330017
38668,21760080.0,0.0,18.29599,15.78302,22.815582,22.592377,23.11267,22.862457,18.295929,18.295868,18.295868,18.295837,0.0,0.032085184,0.032085184,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.004115318,9.54197e-21,0.0,81.27237,25.002703,34.150806,96.0,0.040641006,22.188873,241.33295,88.55513,0.0,81.27237,0.113756575,0.0,77.87616,8.330017
38669,21760140.0,0.0,18.29602,15.772278,22.810883,22.585724,23.110016,22.858673,18.29596,18.295898,18.295898,18.295898,0.0,0.032085262,0.032085262,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.0044398317,9.54197e-21,0.0,81.27233,25.00275,34.110405,96.0,0.04078058,22.245432,241.33301,88.555244,0.0,81.27233,0.113756865,0.0,77.876114,8.330017
38670,21760200.0,0.0,18.296082,15.761658,22.806183,22.579102,23.107391,22.854858,18.29599,18.295929,18.295929,18.295929,0.0,0.03208533,0.03208533,0.049586456,25.0,18.300018,0.0,0.0,0.0,0.0046883854,9.54197e-21,0.0,81.27227,25.00281,34.070393,96.0,0.040918924,22.30145,241.33305,88.55535,0.0,81.27227,0.11375711,0.0,77.87605,8.330017
38671,21760260.0,0.0,18.296112,15.751099,22.801453,22.572449,23.104767,22.851074,18.29602,18.29596,18.29596,18.29596,0.0,0.032085385,0.032085385,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.0044289855,9.54197e-21,0.0,81.27217,25.00289,34.03075,96.0,0.04105608,22.356949,241.3331,88.55546,0.0,81.27217,0.11375732,0.0,77.87595,8.330017
38672,21760320.0,0.0,18.296143,15.740631,22.796783,22.565826,23.102112,22.84732,18.296051,18.29599,18.29599,18.29599,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.0043515274,9.54197e-21,0.0,81.27206,25.002974,33.991478,96.0,0.04119206,22.411928,241.33316,88.55556,0.0,81.27206,0.113757506,0.0,77.87583,8.330017
38673,21760380.0,0.0,18.296173,15.730255,22.792114,22.559235,23.099518,22.843567,18.296112,18.296051,18.296051,18.29602,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.004475927,9.54197e-21,0.0,81.27192,25.00306,33.952602,96.0,0.041326772,22.466356,241.3332,88.55566,0.0,81.27192,0.113757655,0.0,77.8757,8.330017
38674,21760440.0,0.0,18.296234,15.720001,22.787445,22.552673,23.096893,22.839813,18.296143,18.296082,18.296082,18.296082,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.00501149,9.54197e-21,0.0,81.27176,25.00315,33.9141,96.0,0.041460272,22.52026,241.33327,88.55574,0.0,81.27176,0.11375777,0.0,77.87556,8.330017
38675,21760500.0,0.0,18.296295,15.709808,22.782837,22.546173,23.0943,22.83609,18.296173,18.296112,18.296112,18.296112,0.0,0.032085534,0.032085534,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.0054201134,9.54197e-21,0.0,81.2716,25.003237,33.87603,96.0,0.041592363,22.573553,241.33333,88.55582,0.0,81.2716,0.11375787,0.0,77.8754,8.330017
38676,21760560.0,0.0,18.296326,15.699738,22.778168,22.539612,23.091675,22.832367,18.296234,18.296143,18.296143,18.296143,0.0,0.032085553,0.032085553,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0049720807,9.54197e-21,0.0,81.27143,25.003317,33.83841,96.0,0.041723005,22.626228,241.33337,88.555885,0.0,81.27143,0.11375793,0.0,77.87523,8.330017
38677,21760620.0,0.0,18.296356,15.689789,22.77356,22.533081,23.08905,22.828674,18.296265,18.296204,18.296204,18.296173,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.004674023,9.54197e-21,0.0,81.27124,25.00339,33.801193,96.0,0.04185232,22.678333,241.33344,88.55594,0.0,81.27124,0.11375798,0.0,77.87505,8.330017
38678,21760680.0,0.0,18.296387,15.679962,22.768951,22.52658,23.086456,22.824982,18.296295,18.296234,18.296234,18.296234,0.0,0.032085575,0.032085575,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.005021587,9.54197e-21,0.0,81.27106,25.003452,33.764378,96.0,0.04198032,22.729872,241.3335,88.555984,0.0,81.27106,0.11375802,0.0,77.87488,8.330017
38679,21760740.0,0.0,18.296448,15.670227,22.764374,22.520142,23.083862,22.82132,18.296356,18.296295,18.296295,18.296265,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.0053867167,9.54197e-21,0.0,81.270874,25.003506,33.72802,96.0,0.042106822,22.780775,241.33356,88.55602,0.0,81.270874,0.11375804,0.0,77.87469,8.330017
38680,21760800.0,0.0,18.296509,15.660614,22.759796,22.513702,23.081299,22.817657,18.296387,18.296326,18.296326,18.296326,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0059647486,9.54197e-21,0.0,81.27068,25.00355,33.692097,96.0,0.042231873,22.831062,241.33362,88.55605,0.0,81.27068,0.11375806,0.0,77.87451,8.330017
38681,21760860.0,0.0,18.29654,15.651123,22.755219,22.507233,23.078705,22.813995,18.296448,18.296356,18.296356,18.296356,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0054701576,9.54197e-21,0.0,81.2705,25.003582,33.656673,96.0,0.042355277,22.880653,241.33368,88.556076,0.0,81.2705,0.11375806,0.0,77.87433,8.330017
38682,21760920.0,0.0,18.29657,15.641785,22.750671,22.500824,23.07611,22.810364,18.296478,18.296417,18.296417,18.296417,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.005125537,9.54197e-21,0.0,81.27031,25.003605,33.6217,96.0,0.042477194,22.929617,241.33374,88.55608,0.0,81.27031,0.11375804,0.0,77.874146,8.330017
38683,21760980.0,0.0,18.29663,15.632568,22.746124,22.494415,23.073547,22.806732,18.29654,18.296448,18.296448,18.296448,0.0,0.032085583,0.032085583,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.005440688,9.54197e-21,0.0,81.27013,25.003614,33.587162,96.0,0.042597666,22.977968,241.33382,88.55608,0.0,81.27013,0.11375803,0.0,77.87397,8.330017
38684,21761040.0,0.0,18.296692,15.623474,22.741608,22.488068,23.070984,22.803131,18.29657,18.296509,18.296509,18.296478,0.0,0.03208558,0.03208558,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.00603112,9.54197e-21,0.0,81.26993,25.003616,33.553104,96.0,0.042716548,23.025656,241.33388,88.55608,0.0,81.26993,0.11375802,0.0,77.87379,8.330017
38685,21761100.0,0.0,18.296753,15.614532,22.737122,22.48172,23.06842,22.79953,18.29663,18.29654,18.29654,18.29654,0.0,0.03208557,0.03208557,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.006389192,9.54197e-21,0.0,81.26975,25.003609,33.51956,96.0,0.042833705,23.072617,241.33394,88.556076,0.0,81.26975,0.113758005,0.0,77.87362,8.330017
38686,21761160.0,0.0,18.296783,15.605743,22.732605,22.475372,23.065857,22.795929,18.296692,18.2966,18.2966,18.2966,0.0,0.032085568,0.032085568,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0059995316,9.54197e-21,0.0,81.26957,25.003592,33.48652,96.0,0.04294916,23.118874,241.334,88.55606,0.0,81.26957,0.11375798,0.0,77.87344,8.330017
38687,21761220.0,0.0,18.296844,15.597076,22.728119,22.469025,23.063293,22.792358,18.296722,18.296661,18.296661,18.29663,0.0,0.032085564,0.032085564,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.005692383,9.54197e-21,0.0,81.269394,25.003567,33.453976,96.0,0.043062955,23.164436,241.33406,88.55604,0.0,81.269394,0.11375797,0.0,77.87327,8.330017
38688,21761280.0,0.0,18.296875,15.588593,22.723633,22.462708,23.06076,22.788788,18.296783,18.296692,18.296692,18.296692,0.0,0.032085557,0.032085557,0.04958683,25.0,18.300018,0.0,0.0,0.0,0.005695605,9.54197e-21,0.0,81.26922,25.003536,33.421932,96.0,0.043175057,23.209295,241.33412,88.556015,0.0,81.26922,0.113757946,0.0,77.87311,8.330017
38689,21761340.0,0.0,18.296936,15.580261,22.719177,22.456451,23.058228,22.785248,18.296814,18.296753,18.296753,18.296722,0.0,0.032085553,0.032085553,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.006244522,9.54197e-21,0.0,81.26904,25.003498,33.390373,96.0,0.043285526,23.253479,241.33418,88.55599,0.0,81.26904,0.11375793,0.0,77.87294,8.330017
38690,21761400.0,0.0,18.296997,15.5720825,22.714752,22.450195,23.055695,22.781708,18.296875,18.296783,18.296783,18.296783,0.0,0.03208555,0.03208555,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.0067922664,9.54197e-21,0.0,81.26887,25.003456,33.359356,96.0,0.04339416,23.296902,241.33424,88.55596,0.0,81.26887,0.113757916,0.0,77.87277,8.330017
38691,21761460.0,0.0,18.297058,15.564056,22.710297,22.44394,23.053162,22.778168,18.296936,18.296844,18.296844,18.296844,0.0,0.032085545,0.032085545,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.0064340807,9.54197e-21,0.0,81.2687,25.003408,33.328896,96.0,0.043500893,23.339546,241.3343,88.55592,0.0,81.2687,0.11375789,0.0,77.87261,8.330017
38692,21761520.0,0.0,18.297089,15.556213,22.705872,22.437683,23.050629,22.774658,18.296997,18.296906,18.296906,18.296875,0.0,0.03208554,0.03208554,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0060695964,9.54197e-21,0.0,81.26853,25.003355,33.298965,96.0,0.043605827,23.381445,241.33435,88.55589,0.0,81.26853,0.11375788,0.0,77.872444,8.330017
38693,21761580.0,0.0,18.29715,15.548553,22.701477,22.431458,23.048096,22.77118,18.297028,18.296967,18.296967,18.296936,0.0,0.032085538,0.032085538,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.006345396,9.54197e-21,0.0,81.268364,25.003302,33.269558,96.0,0.043708995,23.42262,241.33441,88.555855,0.0,81.268364,0.11375787,0.0,77.87229,8.330017
38694,21761640.0,0.0,18.29721,15.541046,22.697083,22.425262,23.045593,22.76767,18.297089,18.296997,18.296997,18.296997,0.0,0.032085534,0.032085534,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0066749607,9.54197e-21,0.0,81.268196,25.003244,33.240707,96.0,0.043810233,23.463007,241.33447,88.555824,0.0,81.268196,0.11375787,0.0,77.87212,8.330017
38695,21761700.0,0.0,18.297302,15.533722,22.692719,22.419128,23.04309,22.76419,18.29715,18.297058,18.297058,18.297058,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0072662677,9.54197e-21,0.0,81.26803,25.003185,33.21241,96.0,0.04390959,23.502623,241.33452,88.555786,0.0,81.26803,0.113757856,0.0,77.87196,8.330017
38696,21761760.0,0.0,18.297333,15.526611,22.688324,22.412933,23.040588,22.760742,18.29721,18.29712,18.29712,18.29712,0.0,0.03208553,0.03208553,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.006800791,9.54197e-21,0.0,81.26787,25.003124,33.184723,96.0,0.04400686,23.54139,241.33458,88.55575,0.0,81.26787,0.11375784,0.0,77.87181,8.330017
38697,21761820.0,0.0,18.297394,15.519653,22.68396,22.406769,23.038086,22.757263,18.297272,18.29718,18.29718,18.29715,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.0064719673,9.54197e-21,0.0,81.26771,25.003063,33.15759,96.0,0.04410221,23.579374,241.33463,88.55571,0.0,81.26771,0.113757834,0.0,77.87166,8.330017
38698,21761880.0,0.0,18.297455,15.512909,22.679596,22.400635,23.035583,22.753845,18.297333,18.297241,18.297241,18.29721,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.006790418,9.54197e-21,0.0,81.26754,25.003002,33.13101,96.0,0.04419567,23.616589,241.33469,88.55567,0.0,81.26754,0.113757834,0.0,77.8715,8.330017
38699,21761940.0,0.0,18.297516,15.506348,22.675293,22.394531,23.033112,22.750397,18.297394,18.297302,18.297302,18.297272,0.0,0.032085527,0.032085527,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.007370729,9.54197e-21,0.0,81.26738,25.00294,33.10501,96.0,0.044287104,23.65298,241.33473,88.55563,0.0,81.26738,0.11375782,0.0,77.871346,8.330017
38700,21762000.0,0.0,18.297577,15.5,22.67096,22.388458,23.03064,22.746979,18.297424,18.297333,18.297333,18.297333,0.0,0.032085523,0.032085523,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0074077602,9.54197e-21,0.0,81.26723,25.002878,33.07959,96.0,0.04437657,23.688576,241.33478,88.555595,0.0,81.26723,0.11375782,0.0,77.87119,8.330017
38701,21762060.0,0.0,18.297363,15.493744,22.665894,22.381592,23.027313,22.742767,18.297485,18.297394,18.297394,18.297394,0.0,0.032085523,0.032085523,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.004410534,9.54197e-21,0.0,81.26707,25.002815,33.054577,96.0,0.04446462,23.723595,241.33482,88.55556,0.0,81.26707,0.113757804,0.0,77.87103,8.330017
38702,21762120.0,0.0,18.297241,15.487518,22.660797,22.374725,23.024017,22.738556,18.297455,18.297424,18.297424,18.297424,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.011738259,9.54197e-21,0.0,81.26691,25.002756,33.02894,96.0,0.044554915,23.759485,241.33487,88.55553,0.0,81.26691,0.113757834,0.0,77.87088,8.330017
38703,21762180.0,0.0,18.29721,15.481262,22.655731,22.36792,23.020752,22.734375,18.297424,18.297424,18.297424,18.297424,0.0,0.032085538,0.032085538,0.049586795,25.0,18.300018,0.0,0.0,0.0,-0.011985211,9.54197e-21,0.0,81.26673,25.002699,33.00289,96.0,0.044646695,23.795952,241.33492,88.555504,0.0,81.26673,0.11375787,0.0,77.87072,8.330017
38704,21762240.0,0.0,18.297394,15.475037,22.650665,22.361145,23.017487,22.730194,18.297363,18.297424,18.297424,18.297424,0.0,0.032085553,0.032085553,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.00034540682,9.54197e-21,0.0,81.266556,25.002647,32.976067,96.0,0.044741273,23.833508,241.33496,88.5555,0.0,81.266556,0.11375793,0.0,77.87055,8.330017
38705,21762300.0,0.0,18.297546,15.468811,22.64563,22.354431,23.014221,22.726044,18.297363,18.297394,18.297394,18.297394,0.0,0.032085568,0.032085568,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.008900066,9.54197e-21,0.0,81.26638,25.002602,32.949593,96.0,0.04483465,23.870575,241.335,88.55548,0.0,81.26638,0.11375798,0.0,77.870384,8.330017
38706,21762360.0,0.0,18.297546,15.462585,22.640656,22.347748,23.010986,22.721954,18.297424,18.297394,18.297394,18.297394,0.0,0.03208558,0.03208558,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.0083156265,9.54197e-21,0.0,81.26619,25.002565,32.923817,96.0,0.04492558,23.906656,241.33505,88.55547,0.0,81.26619,0.11375803,0.0,77.8702,8.330017
38707,21762420.0,0.0,18.297424,15.45639,22.635712,22.341125,23.007782,22.717865,18.297455,18.297424,18.297424,18.297424,0.0,0.032085586,0.032085586,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0003370583,9.54197e-21,0.0,81.266,25.002531,32.89865,96.0,0.045014396,23.941889,241.3351,88.555466,0.0,81.266,0.11375806,0.0,77.87002,8.330017
38708,21762480.0,0.0,18.297394,15.450195,22.630768,22.334503,23.004578,22.713806,18.297485,18.297424,18.297424,18.297424,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0044409526,9.54197e-21,0.0,81.2658,25.0025,32.873295,96.0,0.045103926,23.97739,241.33514,88.55546,0.0,81.2658,0.113758095,0.0,77.86983,8.330017
38709,21762540.0,0.0,18.297424,15.444,22.625916,22.328003,23.001404,22.709747,18.297455,18.297455,18.297455,18.297424,0.0,0.03208561,0.03208561,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.0025806073,9.54197e-21,0.0,81.265594,25.002481,32.84777,96.0,0.04519406,24.01312,241.33519,88.55546,0.0,81.265594,0.11375814,0.0,77.86962,8.330017
38710,21762600.0,0.0,18.297455,15.437866,22.621033,22.321472,22.9982,22.705719,18.297455,18.297455,18.297455,18.297455,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,-8.322904e-05,9.54197e-21,0.0,81.26538,25.00246,32.82218,96.0,0.04528448,24.048944,241.33524,88.55546,0.0,81.26538,0.11375819,0.0,77.86943,8.330017
38711,21762660.0,0.0,18.29712,15.431732,22.61499,22.313538,22.993958,22.700592,18.297424,18.297455,18.297455,18.297455,0.0,0.03208564,0.03208564,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.01408405,9.54197e-21,0.0,81.265175,25.002438,32.796333,96.0,0.04537586,24.085136,241.33527,88.555466,0.0,81.265175,0.11375824,0.0,77.86922,8.330017
38712,21762720.0,0.0,18.297028,15.425598,22.608917,22.305664,22.989685,22.695496,18.297333,18.297424,18.297424,18.297424,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.016852187,9.54197e-21,0.0,81.264946,25.00242,32.769287,96.0,0.045471508,24.123,241.33531,88.55547,0.0,81.264946,0.11375832,0.0,77.869,8.330017
38713,21762780.0,0.0,18.297241,15.419525,22.602875,22.297852,22.985443,22.6904,18.297241,18.297363,18.297363,18.297363,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0025892898,9.54197e-21,0.0,81.26472,25.002407,32.741135,96.0,0.045571107,24.162409,241.33536,88.5555,0.0,81.26472,0.113758415,0.0,77.868774,8.330017
38714,21762840.0,0.0,18.297424,15.413452,22.596832,22.29004,22.981232,22.685303,18.29721,18.297302,18.297302,18.297302,0.0,0.03208571,0.03208571,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.0098888595,9.54197e-21,0.0,81.264465,25.002403,32.713245,96.0,0.04566982,24.201454,241.3354,88.55552,0.0,81.264465,0.113758504,0.0,77.86854,8.330017
38715,21762900.0,0.0,18.297424,15.40744,22.590881,22.282349,22.97705,22.680267,18.297272,18.297302,18.297302,18.297302,0.0,0.03208572,0.03208572,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.007951382,9.54197e-21,0.0,81.264206,25.002413,32.686512,96.0,0.045764443,24.238878,241.33543,88.55554,0.0,81.264206,0.11375855,0.0,77.868286,8.330017
38716,21762960.0,0.0,18.297394,15.401428,22.58487,22.274597,22.972748,22.675201,18.297302,18.297302,18.297302,18.297302,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.005568112,9.54197e-21,0.0,81.26394,25.00242,32.659687,96.0,0.04585947,24.276442,241.33548,88.55556,0.0,81.26394,0.1137586,0.0,77.868034,8.330017
38717,21763020.0,0.0,18.297333,15.395447,22.578857,22.266876,22.968445,22.670135,18.297333,18.297302,18.297302,18.297302,0.0,0.032085747,0.032085747,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.0006982026,9.54197e-21,0.0,81.26367,25.002428,32.633167,96.0,0.045953404,24.313562,241.33553,88.55557,0.0,81.26367,0.11375864,0.0,77.867775,8.330017
38718,21763080.0,0.0,18.297302,15.389526,22.572876,22.259186,22.964172,22.6651,18.297363,18.297302,18.297302,18.297302,0.0,0.032085754,0.032085754,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.0019443755,9.54197e-21,0.0,81.263405,25.002436,32.606663,96.0,0.04604734,24.350674,241.33557,88.555595,0.0,81.263405,0.11375869,0.0,77.867516,8.330017
38719,21763140.0,0.0,18.297333,15.383636,22.566925,22.251556,22.9599,22.660065,18.297363,18.297333,18.297333,18.297333,0.0,0.032085765,0.032085765,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.001995049,9.54197e-21,0.0,81.26313,25.002445,32.58014,96.0,0.046141375,24.38781,241.3356,88.55561,0.0,81.26313,0.11375873,0.0,77.86725,8.330017
38720,21763200.0,0.0,18.297394,15.377777,22.561005,22.243958,22.955658,22.65506,18.297363,18.297333,18.297333,18.297333,0.0,0.032085776,0.032085776,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0015103464,9.54197e-21,0.0,81.26285,25.002453,32.553555,96.0,0.046235643,24.425026,241.33565,88.555626,0.0,81.26285,0.11375875,0.0,77.86698,8.330017
38721,21763260.0,0.0,18.297455,15.371979,22.555054,22.236359,22.951355,22.650055,18.297363,18.297363,18.297363,18.297333,0.0,0.032085784,0.032085784,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0043413145,9.54197e-21,0.0,81.262566,25.00246,32.52713,96.0,0.04632938,24.462019,241.3357,88.55563,0.0,81.262566,0.11375879,0.0,77.86671,8.330017
38722,21763320.0,0.0,18.297455,15.366211,22.549133,22.22882,22.947052,22.64505,18.297394,18.297363,18.297363,18.297363,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0031548594,9.54197e-21,0.0,81.262276,25.00247,32.501106,96.0,0.04642173,24.498455,241.33574,88.55565,0.0,81.262276,0.1137588,0.0,77.86643,8.330017
38723,21763380.0,0.0,18.297424,15.360474,22.543243,22.221283,22.942749,22.640076,18.297424,18.297394,18.297394,18.297363,0.0,0.03208579,0.03208579,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0013837031,9.54197e-21,0.0,81.261986,25.002478,32.475285,96.0,0.046513375,24.534603,241.33578,88.55566,0.0,81.261986,0.11375881,0.0,77.86616,8.330017
