,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38724,21763440.0,0.0,18.297455,15.354797,22.537384,22.213806,22.938477,22.635132,18.297424,18.297394,18.297394,18.297394,0.0,0.032085795,0.032085795,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0005564603,9.54197e-21,0.0,81.2617,25.002483,32.449585,96.0,0.046604622,24.570581,241.33582,88.555664,0.0,81.2617,0.113758825,0.0,77.86588,8.330017
38725,21763500.0,0.0,18.297455,15.349182,22.531555,22.20639,22.934235,22.630188,18.297455,18.297424,18.297424,18.297424,0.0,0.0320858,0.0320858,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.0009838315,9.54197e-21,0.0,81.261406,25.002485,32.423985,96.0,0.046695545,24.606422,241.33586,88.555664,0.0,81.261406,0.11375884,0.0,77.8656,8.330017
38726,21763560.0,0.0,18.297485,15.343597,22.525696,22.198944,22.929901,22.625214,18.297455,18.297424,18.297424,18.297424,0.0,0.0320858,0.0320858,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0021158138,9.54197e-21,0.0,81.261116,25.002487,32.398476,96.0,0.046786178,24.642136,241.3359,88.55567,0.0,81.261116,0.11375885,0.0,77.86532,8.330017
38727,21763620.0,0.0,18.297516,15.338104,22.519867,22.191528,22.925598,22.6203,18.297455,18.297455,18.297455,18.297455,0.0,0.032085802,0.032085802,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0026895949,9.54197e-21,0.0,81.260826,25.002485,32.37317,96.0,0.046876106,24.677563,241.33595,88.55567,0.0,81.260826,0.11375885,0.0,77.865036,8.330017
38728,21763680.0,0.0,18.297546,15.332642,22.514038,22.184174,22.921326,22.615387,18.297485,18.297455,18.297455,18.297455,0.0,0.032085802,0.032085802,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.0027226144,9.54197e-21,0.0,81.26053,25.002483,32.34809,96.0,0.04696526,24.712675,241.336,88.55567,0.0,81.26053,0.11375885,0.0,77.86475,8.330017
38729,21763740.0,0.0,18.297546,15.327209,22.50827,22.17685,22.917023,22.610474,18.297516,18.297485,18.297485,18.297485,0.0,0.032085802,0.032085802,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.0024693701,9.54197e-21,0.0,81.26023,25.002478,32.32323,96.0,0.047053654,24.747475,241.33604,88.555664,0.0,81.26023,0.11375885,0.0,77.86447,8.330017
38730,21763800.0,0.0,18.297577,15.321869,22.502502,22.169556,22.91278,22.60559,18.297546,18.297485,18.297485,18.297485,0.0,0.032085802,0.032085802,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0023225625,9.54197e-21,0.0,81.25994,25.002472,32.298576,96.0,0.047141347,24.781994,241.33607,88.555664,0.0,81.25994,0.11375885,0.0,77.8642,8.330017
38731,21763860.0,0.0,18.297577,15.316589,22.496735,22.162262,22.908447,22.600708,18.297546,18.297516,18.297516,18.297516,0.0,0.032085802,0.032085802,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.00160922,9.54197e-21,0.0,81.25965,25.002462,32.27411,96.0,0.047228407,24.81625,241.33612,88.55566,0.0,81.25965,0.11375885,0.0,77.863914,8.330017
38732,21763920.0,0.0,18.297607,15.311371,22.490997,22.154999,22.904144,22.595856,18.297577,18.297546,18.297546,18.297546,0.0,0.0320858,0.0320858,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.001760112,9.54197e-21,0.0,81.25936,25.00245,32.249783,96.0,0.047314983,24.850307,241.33617,88.55565,0.0,81.25936,0.11375884,0.0,77.86363,8.330017
38733,21763980.0,0.0,18.297638,15.306244,22.48526,22.147766,22.899872,22.591003,18.297577,18.297546,18.297546,18.297546,0.0,0.0320858,0.0320858,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.0021607368,9.54197e-21,0.0,81.25906,25.002438,32.22566,96.0,0.04740086,24.884077,241.33621,88.55564,0.0,81.25906,0.11375884,0.0,77.86335,8.330017
38734,21764040.0,0.0,18.297668,15.301147,22.479553,22.140594,22.8956,22.586182,18.297607,18.297577,18.297577,18.297577,0.0,0.0320858,0.0320858,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0032155432,9.54197e-21,0.0,81.25877,25.002424,32.201714,96.0,0.04748612,24.9176,241.33624,88.555626,0.0,81.25877,0.11375884,0.0,77.863075,8.330017
38735,21764100.0,0.0,18.297699,15.296143,22.473877,22.133453,22.891327,22.58136,18.297638,18.297607,18.297607,18.297577,0.0,0.032085795,0.032085795,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0035070442,9.54197e-21,0.0,81.258484,25.002409,32.17805,96.0,0.047570404,24.950727,241.33629,88.55562,0.0,81.258484,0.113758825,0.0,77.86279,8.330017
38736,21764160.0,0.0,18.297699,15.291199,22.4682,22.126312,22.887024,22.576538,18.297668,18.297607,18.297607,18.297607,0.0,0.032085795,0.032085795,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0024718554,9.54197e-21,0.0,81.258194,25.002392,32.154663,96.0,0.047653735,24.983473,241.33633,88.55561,0.0,81.258194,0.113758825,0.0,77.86251,8.330017
38737,21764220.0,0.0,18.297699,15.286346,22.462524,22.119202,22.882751,22.571747,18.297668,18.297638,18.297638,18.297638,0.0,0.03208579,0.03208579,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.0019076979,9.54197e-21,0.0,81.257904,25.002375,32.131462,96.0,0.047736418,25.015957,241.33638,88.555595,0.0,81.257904,0.11375881,0.0,77.862236,8.330017
38738,21764280.0,0.0,18.29773,15.281555,22.45691,22.112122,22.878479,22.566956,18.297699,18.297668,18.297668,18.297668,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0024223907,9.54197e-21,0.0,81.257614,25.002356,32.108437,96.0,0.04781849,25.048191,241.33641,88.55558,0.0,81.257614,0.11375881,0.0,77.86196,8.330017
38739,21764340.0,0.0,18.29776,15.276855,22.451294,22.105072,22.874207,22.562195,18.29773,18.297668,18.297668,18.297668,0.0,0.032085788,0.032085788,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.002941096,9.54197e-21,0.0,81.257324,25.002335,32.08566,96.0,0.047899697,25.080076,241.33646,88.555565,0.0,81.257324,0.1137588,0.0,77.86169,8.330017
38740,21764400.0,0.0,18.297821,15.272217,22.445679,22.098083,22.869965,22.557465,18.29773,18.297699,18.297699,18.297699,0.0,0.032085788,0.032085788,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.0037389908,9.54197e-21,0.0,81.25704,25.002316,32.063114,96.0,0.047980092,25.111639,241.33649,88.55556,0.0,81.25704,0.1137588,0.0,77.86141,8.330017
38741,21764460.0,0.0,18.297821,15.2677,22.440094,22.091095,22.865692,22.552704,18.29776,18.29773,18.29773,18.29773,0.0,0.032085784,0.032085784,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0030432355,9.54197e-21,0.0,81.25675,25.002295,32.040886,96.0,0.048059393,25.142761,241.33653,88.55554,0.0,81.25675,0.11375879,0.0,77.86114,8.330017
38742,21764520.0,0.0,18.297852,15.263245,22.43454,22.084106,22.86145,22.548004,18.29779,18.29776,18.29776,18.29776,0.0,0.032085784,0.032085784,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.0024627333,9.54197e-21,0.0,81.25647,25.002272,32.01889,96.0,0.048137866,25.173553,241.33658,88.55553,0.0,81.25647,0.11375877,0.0,77.86086,8.330017
38743,21764580.0,0.0,18.297882,15.25885,22.428986,22.077179,22.857178,22.543274,18.297821,18.29779,18.29779,18.29776,0.0,0.03208578,0.03208578,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0026626796,9.54197e-21,0.0,81.25619,25.00225,31.997108,96.0,0.048215598,25.204048,241.33661,88.55551,0.0,81.25619,0.113758765,0.0,77.86059,8.330017
38744,21764640.0,0.0,18.297913,15.254578,22.423462,22.070282,22.852966,22.538605,18.297852,18.29779,18.29779,18.29779,0.0,0.032085776,0.032085776,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0033125628,9.54197e-21,0.0,81.255905,25.002228,31.975573,96.0,0.048292473,25.2342,241.33665,88.55549,0.0,81.255905,0.113758765,0.0,77.86032,8.330017
38745,21764700.0,0.0,18.297943,15.250397,22.417969,22.063446,22.848755,22.533905,18.297882,18.297821,18.297821,18.297821,0.0,0.032085773,0.032085773,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00371646,9.54197e-21,0.0,81.25562,25.002203,31.95433,96.0,0.048368316,25.263939,241.33669,88.55547,0.0,81.25562,0.11375875,0.0,77.860054,8.330017
38746,21764760.0,0.0,18.297974,15.246307,22.412476,22.05658,22.844513,22.529266,18.297913,18.297852,18.297852,18.297852,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0035815414,9.54197e-21,0.0,81.25535,25.00218,31.93337,96.0,0.04844316,25.293282,241.33673,88.55546,0.0,81.25535,0.113758735,0.0,77.85979,8.330017
38747,21764820.0,0.0,18.297974,15.24231,22.407013,22.049774,22.840302,22.524628,18.297913,18.297882,18.297882,18.297882,0.0,0.03208577,0.03208577,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0032174676,9.54197e-21,0.0,81.255066,25.002157,31.912703,96.0,0.04851698,25.322216,241.33676,88.55544,0.0,81.255066,0.11375873,0.0,77.85951,8.330017
38748,21764880.0,0.0,18.298004,15.238403,22.40155,22.043,22.83612,22.52002,18.297943,18.297913,18.297913,18.297913,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0030766071,9.54197e-21,0.0,81.25479,25.002134,31.89231,96.0,0.048589837,25.35077,241.33679,88.55542,0.0,81.25479,0.1137587,0.0,77.85925,8.330017
38749,21764940.0,0.0,18.298035,15.234619,22.396149,22.036255,22.83194,22.515411,18.297974,18.297943,18.297943,18.297943,0.0,0.032085758,0.032085758,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0032554436,9.54197e-21,0.0,81.25452,25.00211,31.87218,96.0,0.04866175,25.378946,241.33684,88.555405,0.0,81.25452,0.11375869,0.0,77.858986,8.330017
38750,21765000.0,0.0,18.298065,15.230896,22.390747,22.029541,22.827759,22.510803,18.298004,18.297974,18.297974,18.297943,0.0,0.032085754,0.032085754,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0036751358,9.54197e-21,0.0,81.25424,25.002085,31.85234,96.0,0.048732657,25.406721,241.33687,88.55539,0.0,81.25424,0.113758676,0.0,77.85873,8.330017
38751,21765060.0,0.0,18.298096,15.227325,22.385345,22.022827,22.823578,22.506226,18.298035,18.298004,18.298004,18.297974,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.003718561,9.54197e-21,0.0,81.25397,25.002062,31.832806,96.0,0.04880248,25.43407,241.33691,88.55537,0.0,81.25397,0.11375866,0.0,77.85847,8.330017
38752,21765120.0,0.0,18.298126,15.223816,22.379974,22.016174,22.819427,22.501678,18.298065,18.298035,18.298035,18.298004,0.0,0.032085747,0.032085747,0.04958715,25.0,18.300018,0.0,0.0,0.0,0.0035418393,9.54197e-21,0.0,81.25371,25.002037,31.813583,96.0,0.048871204,25.460985,241.33694,88.55534,0.0,81.25371,0.11375864,0.0,77.85821,8.330017
38753,21765180.0,0.0,18.298157,15.220459,22.374634,22.009552,22.815277,22.497162,18.298096,18.298065,18.298065,18.298035,0.0,0.03208574,0.03208574,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0035741504,9.54197e-21,0.0,81.25344,25.002012,31.794655,96.0,0.04893888,25.487482,241.33698,88.55533,0.0,81.25344,0.11375862,0.0,77.857956,8.330017
38754,21765240.0,0.0,18.298187,15.217194,22.369324,22.00293,22.811157,22.492615,18.298126,18.298096,18.298096,18.298065,0.0,0.03208573,0.03208573,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.0036713516,9.54197e-21,0.0,81.253174,25.001987,31.776043,96.0,0.049005445,25.513538,241.337,88.555305,0.0,81.253174,0.1137586,0.0,77.857704,8.330017
38755,21765300.0,0.0,18.298248,15.21402,22.364044,21.996368,22.807037,22.488129,18.298157,18.298126,18.298126,18.298096,0.0,0.032085728,0.032085728,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0039326176,9.54197e-21,0.0,81.252914,25.00196,31.757736,96.0,0.04907093,25.539171,241.33705,88.55528,0.0,81.252914,0.11375858,0.0,77.85745,8.330017
38756,21765360.0,0.0,18.298279,15.210999,22.358734,21.989807,22.802917,22.483643,18.298187,18.298157,18.298157,18.298126,0.0,0.03208572,0.03208572,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0037834593,9.54197e-21,0.0,81.252655,25.001936,31.739756,96.0,0.04913525,25.564342,241.33708,88.55527,0.0,81.252655,0.11375855,0.0,77.85721,8.330017
38757,21765420.0,0.0,18.29831,15.208069,22.353485,21.983276,22.798798,22.479156,18.298218,18.298187,18.298187,18.298157,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.00369289,9.54197e-21,0.0,81.2524,25.001911,31.72209,96.0,0.049198452,25.589073,241.33711,88.555244,0.0,81.2524,0.11375853,0.0,77.856964,8.330017
38758,21765480.0,0.0,18.29834,15.205261,22.348236,21.976807,22.794708,22.4747,18.298248,18.298218,18.298218,18.298187,0.0,0.03208571,0.03208571,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0038830435,9.54197e-21,0.0,81.25215,25.001884,31.704739,96.0,0.049260546,25.613365,241.33714,88.55522,0.0,81.25215,0.113758504,0.0,77.85673,8.330017
38759,21765540.0,0.0,18.29837,15.202576,22.343018,21.970337,22.790619,22.470245,18.298279,18.298248,18.298248,18.298218,0.0,0.0320857,0.0320857,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.004150027,9.54197e-21,0.0,81.25191,25.001858,31.687721,96.0,0.04932145,25.637192,241.33717,88.5552,0.0,81.25191,0.113758475,0.0,77.85648,8.330017
38760,21765600.0,0.0,18.2984,15.200012,22.33783,21.963928,22.78656,22.46582,18.29831,18.298279,18.298279,18.298248,0.0,0.032085694,0.032085694,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.004129739,9.54197e-21,0.0,81.25166,25.001831,31.671024,96.0,0.049381223,25.660568,241.3372,88.555176,0.0,81.25166,0.11375845,0.0,77.85625,8.330017
38761,21765660.0,0.0,18.298431,15.19751,22.332672,21.95755,22.782501,22.461456,18.29837,18.29831,18.29831,18.298279,0.0,0.032085687,0.032085687,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.003898976,9.54197e-21,0.0,81.25142,25.001806,31.654701,96.0,0.049439657,25.68342,241.33723,88.555145,0.0,81.25142,0.113758415,0.0,77.856026,8.330017
38762,21765720.0,0.0,18.29837,15.195007,22.327515,21.951233,22.778442,22.457062,18.2984,18.29834,18.29834,18.29834,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.00020265918,9.54197e-21,0.0,81.25118,25.001778,31.638649,96.0,0.049497124,25.705893,241.33727,88.55512,0.0,81.25118,0.11375839,0.0,77.8558,8.330017
38763,21765780.0,0.0,18.29837,15.192505,22.322418,21.944946,22.774384,22.452698,18.2984,18.29837,18.29837,18.29834,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0014530376,9.54197e-21,0.0,81.250946,25.001747,31.622522,96.0,0.049554877,25.72847,241.3373,88.5551,0.0,81.250946,0.11375838,0.0,77.85557,8.330017
38764,21765840.0,0.0,18.2984,15.190033,22.317322,21.93869,22.770355,22.448364,18.29837,18.29837,18.29837,18.29837,0.0,0.032085672,0.032085672,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.000100718615,9.54197e-21,0.0,81.25072,25.001715,31.606245,96.0,0.04961318,25.751257,241.33733,88.55508,0.0,81.25072,0.11375836,0.0,77.85535,8.330017
38765,21765900.0,0.0,18.298431,15.1875305,22.312256,21.932495,22.766357,22.44403,18.29837,18.29837,18.29837,18.29837,0.0,0.032085672,0.032085672,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.0017823969,9.54197e-21,0.0,81.25048,25.001682,31.590012,96.0,0.049671337,25.773985,241.33736,88.55506,0.0,81.25048,0.11375836,0.0,77.855125,8.330017
38766,21765960.0,0.0,18.298431,15.185059,22.307251,21.92633,22.76236,22.439758,18.2984,18.29837,18.29837,18.29837,0.0,0.03208567,0.03208567,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.0018671395,9.54197e-21,0.0,81.25025,25.001654,31.57396,96.0,0.04972885,25.796455,241.33739,88.555046,0.0,81.25025,0.11375836,0.0,77.854904,8.330017
38767,21766020.0,0.0,18.298431,15.182587,22.302246,21.920227,22.758362,22.435486,18.2984,18.2984,18.2984,18.2984,0.0,0.03208567,0.03208567,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.0006892963,9.54197e-21,0.0,81.250015,25.001625,31.558054,96.0,0.04978585,25.81872,241.33742,88.55502,0.0,81.250015,0.11375836,0.0,77.854675,8.330017
38768,21766080.0,0.0,18.2984,15.180115,22.297272,21.914154,22.754364,22.431213,18.2984,18.2984,18.2984,18.2984,0.0,0.03208567,0.03208567,0.049587023,25.0,18.300018,0.0,0.0,0.0,-3.4407432e-05,9.54197e-21,0.0,81.24978,25.001598,31.54218,96.0,0.049842753,25.840946,241.33743,88.55501,0.0,81.24978,0.11375836,0.0,77.854454,8.330017
38769,21766140.0,0.0,18.298431,15.177673,22.292328,21.908112,22.750397,22.426971,18.298431,18.2984,18.2984,18.2984,0.0,0.032085672,0.032085672,0.049587026,25.0,18.300018,0.0,0.0,0.0,5.6008914e-05,9.54197e-21,0.0,81.24955,25.001574,31.526316,96.0,0.04989963,25.863161,241.33746,88.555,0.0,81.24955,0.11375836,0.0,77.854225,8.330017
38770,21766200.0,0.0,18.298431,15.175232,22.287384,21.9021,22.74646,22.42273,18.298431,18.2984,18.2984,18.2984,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00079836155,9.54197e-21,0.0,81.24931,25.001549,31.510471,96.0,0.04995643,25.88534,241.3375,88.554985,0.0,81.24931,0.11375838,0.0,77.854004,8.330017
38771,21766260.0,0.0,18.298462,15.172821,22.282501,21.896149,22.742493,22.418549,18.298431,18.298431,18.298431,18.298431,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0016583004,9.54197e-21,0.0,81.24908,25.001528,31.494719,96.0,0.050012916,25.907394,241.33752,88.55498,0.0,81.24908,0.11375839,0.0,77.853775,8.330017
38772,21766320.0,0.0,18.298462,15.17041,22.277618,21.890228,22.738586,22.414368,18.298431,18.298431,18.298431,18.298431,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0016246092,9.54197e-21,0.0,81.24884,25.001509,31.479105,96.0,0.05006891,25.92925,241.33754,88.55497,0.0,81.24884,0.1137584,0.0,77.853546,8.330017
38773,21766380.0,0.0,18.298462,15.16803,22.272797,21.884369,22.73465,22.410217,18.298462,18.298431,18.298431,18.298431,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.00085822475,9.54197e-21,0.0,81.2486,25.001493,31.463614,96.0,0.050124474,25.950941,241.33757,88.55496,0.0,81.2486,0.1137584,0.0,77.85332,8.330017
38774,21766440.0,0.0,18.298462,15.165649,22.267975,21.87851,22.730743,22.406067,18.298462,18.298431,18.298431,18.298431,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00043376582,9.54197e-21,0.0,81.24836,25.001478,31.448177,96.0,0.050179847,25.972551,241.3376,88.554955,0.0,81.24836,0.113758415,0.0,77.85308,8.330017
38775,21766500.0,0.0,18.298462,15.1633,22.263153,21.872711,22.726868,22.401917,18.298462,18.298462,18.298462,18.298462,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00036500397,9.54197e-21,0.0,81.248116,25.001463,31.432802,96.0,0.05023501,25.99408,241.33762,88.55495,0.0,81.248116,0.113758415,0.0,77.85286,8.330017
38776,21766560.0,0.0,18.298492,15.16095,22.258392,21.866943,22.722992,22.397827,18.298462,18.298462,18.298462,18.298462,0.0,0.032085687,0.032085687,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.001232644,9.54197e-21,0.0,81.24788,25.001451,31.417475,96.0,0.050290007,26.015537,241.33765,88.55495,0.0,81.24788,0.11375843,0.0,77.852615,8.330017
38777,21766620.0,0.0,18.298523,15.15863,22.253662,21.861237,22.719116,22.393738,18.298492,18.298462,18.298462,18.298462,0.0,0.03208569,0.03208569,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.001773172,9.54197e-21,0.0,81.247635,25.00144,31.40227,96.0,0.050344568,26.036825,241.33768,88.55494,0.0,81.247635,0.11375844,0.0,77.85239,8.330017
38778,21766680.0,0.0,18.298523,15.156342,22.248962,21.85553,22.715271,22.389679,18.298492,18.298462,18.298462,18.298462,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0018741452,9.54197e-21,0.0,81.24739,25.001432,31.387182,96.0,0.050398704,26.057943,241.33769,88.55494,0.0,81.24739,0.11375844,0.0,77.85216,8.330017
38779,21766740.0,0.0,18.298523,15.154083,22.244263,21.849884,22.711426,22.38562,18.298492,18.298492,18.298492,18.298492,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0012361167,9.54197e-21,0.0,81.24715,25.001425,31.372238,96.0,0.050452344,26.078869,241.33772,88.55493,0.0,81.24715,0.11375844,0.0,77.85192,8.330017
38780,21766800.0,0.0,18.298523,15.151855,22.239594,21.844238,22.70758,22.381592,18.298523,18.298492,18.298492,18.298492,0.0,0.032085694,0.032085694,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0007665508,9.54197e-21,0.0,81.2469,25.001417,31.357378,96.0,0.050505683,26.09967,241.33775,88.55493,0.0,81.2469,0.11375844,0.0,77.851685,8.330017
38781,21766860.0,0.0,18.298553,15.149658,22.234955,21.838654,22.703766,22.377594,18.298523,18.298523,18.298523,18.298492,0.0,0.032085694,0.032085694,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0011037422,9.54197e-21,0.0,81.24666,25.00141,31.34259,96.0,0.05055876,26.120373,241.33777,88.554924,0.0,81.24666,0.11375845,0.0,77.85145,8.330017
38782,21766920.0,0.0,18.298553,15.147461,22.230347,21.83313,22.699982,22.373596,18.298523,18.298523,18.298523,18.298523,0.0,0.032085694,0.032085694,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0016585924,9.54197e-21,0.0,81.246414,25.001404,31.327906,96.0,0.05061148,26.140932,241.3378,88.554924,0.0,81.246414,0.11375844,0.0,77.85122,8.330017
38783,21766980.0,0.0,18.298584,15.145325,22.225739,21.827606,22.696167,22.369629,18.298553,18.298523,18.298523,18.298523,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0016853194,9.54197e-21,0.0,81.24617,25.001398,31.313362,96.0,0.050663702,26.161293,241.33781,88.55492,0.0,81.24617,0.11375844,0.0,77.85098,8.330017
38784,21767040.0,0.0,18.298584,15.143219,22.22116,21.822113,22.692413,22.365662,18.298553,18.298553,18.298553,18.298523,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0015764092,9.54197e-21,0.0,81.245926,25.001392,31.298939,96.0,0.050715495,26.181486,241.33784,88.55492,0.0,81.245926,0.11375844,0.0,77.850746,8.330017
38785,21767100.0,0.0,18.298584,15.141113,22.216614,21.81665,22.68863,22.361725,18.298584,18.298553,18.298553,18.298553,0.0,0.03208569,0.03208569,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.00116276,9.54197e-21,0.0,81.24568,25.001387,31.284641,96.0,0.05076683,26.201502,241.33786,88.55491,0.0,81.24568,0.11375844,0.0,77.85052,8.330017
38786,21767160.0,0.0,18.298615,15.139069,22.212097,21.811249,22.684906,22.357819,18.298584,18.298553,18.298553,18.298553,0.0,0.032085687,0.032085687,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0014761685,9.54197e-21,0.0,81.24544,25.00138,31.270447,96.0,0.050817817,26.221376,241.33789,88.5549,0.0,81.24544,0.11375843,0.0,77.85028,8.330017
38787,21767220.0,0.0,18.298615,15.137054,22.207611,21.805878,22.681152,22.353912,18.298584,18.298584,18.298584,18.298584,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0017737137,9.54197e-21,0.0,81.24519,25.001375,31.25638,96.0,0.050868336,26.241068,241.33792,88.5549,0.0,81.24519,0.113758415,0.0,77.85005,8.330017
38788,21767280.0,0.0,18.298645,15.135101,22.203125,21.800537,22.67743,22.350037,18.298615,18.298584,18.298584,18.298584,0.0,0.032085683,0.032085683,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.0017465539,9.54197e-21,0.0,81.24495,25.00137,31.242462,96.0,0.050918333,26.260551,241.33794,88.55489,0.0,81.24495,0.113758415,0.0,77.849815,8.330017
38789,21767340.0,0.0,18.298645,15.133148,22.19867,21.795227,22.673737,22.34616,18.298615,18.298615,18.298615,18.298584,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0015171673,9.54197e-21,0.0,81.24471,25.001362,31.228682,96.0,0.05096784,26.279846,241.33797,88.554886,0.0,81.24471,0.1137584,0.0,77.849594,8.330017
38790,21767400.0,0.0,18.298676,15.131256,22.194244,21.789948,22.670044,22.342316,18.298645,18.298615,18.298615,18.298615,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0013899129,9.54197e-21,0.0,81.24448,25.001356,31.215023,96.0,0.0510169,26.298964,241.33798,88.55488,0.0,81.24448,0.11375839,0.0,77.84936,8.330017
38791,21767460.0,0.0,18.298676,15.129395,22.18982,21.784698,22.666351,22.338501,18.298645,18.298615,18.298615,18.298615,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0016594816,9.54197e-21,0.0,81.24424,25.001348,31.201496,96.0,0.05106551,26.317905,241.33801,88.55487,0.0,81.24424,0.11375838,0.0,77.84913,8.330017
38792,21767520.0,0.0,18.298706,15.127594,22.185455,21.77951,22.66269,22.334686,18.298676,18.298645,18.298645,18.298645,0.0,0.03208567,0.03208567,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.0019379655,9.54197e-21,0.0,81.244,25.00134,31.188116,96.0,0.05111359,26.33664,241.33803,88.55486,0.0,81.244,0.11375836,0.0,77.84891,8.330017
38793,21767580.0,0.0,18.298706,15.125824,22.181091,21.774323,22.659027,22.330902,18.298676,18.298645,18.298645,18.298645,0.0,0.032085665,0.032085665,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0020241796,9.54197e-21,0.0,81.243774,25.001331,31.174887,96.0,0.05116113,26.35516,241.33806,88.554855,0.0,81.243774,0.113758355,0.0,77.84869,8.330017
38794,21767640.0,0.0,18.298737,15.124115,22.176758,21.769165,22.655396,22.327118,18.298706,18.298676,18.298676,18.298676,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0018107811,9.54197e-21,0.0,81.243546,25.001324,31.161818,96.0,0.05120809,26.373455,241.33807,88.55484,0.0,81.243546,0.113758326,0.0,77.848465,8.330017
38795,21767700.0,0.0,18.298737,15.122437,22.172424,21.764038,22.651764,22.323364,18.298706,18.298676,18.298676,18.298676,0.0,0.032085657,0.032085657,0.049587,25.0,18.300018,0.0,0.0,0.0,0.0016150958,9.54197e-21,0.0,81.24331,25.001314,31.148893,96.0,0.05125454,26.39155,241.3381,88.55483,0.0,81.24331,0.11375832,0.0,77.84824,8.330017
38796,21767760.0,0.0,18.298767,15.120819,22.168152,21.758972,22.648132,22.31961,18.298737,18.298706,18.298706,18.298706,0.0,0.032085653,0.032085653,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0018660647,9.54197e-21,0.0,81.24309,25.001305,31.13611,96.0,0.051300485,26.409445,241.33812,88.554825,0.0,81.24309,0.1137583,0.0,77.84803,8.330017
38797,21767820.0,0.0,18.298767,15.119232,22.16388,21.753906,22.644562,22.315918,18.298737,18.298706,18.298706,18.298706,0.0,0.032085646,0.032085646,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0021236103,9.54197e-21,0.0,81.24286,25.001295,31.12349,96.0,0.05134585,26.427116,241.33815,88.55481,0.0,81.24286,0.11375828,0.0,77.84782,8.330017
38798,21767880.0,0.0,18.298798,15.117706,22.159637,21.748901,22.64096,22.312195,18.298767,18.298737,18.298737,18.298737,0.0,0.032085642,0.032085642,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0020607195,9.54197e-21,0.0,81.24264,25.001284,31.111044,96.0,0.051390592,26.44454,241.33817,88.5548,0.0,81.24264,0.113758266,0.0,77.8476,8.330017
38799,21767940.0,0.0,18.298798,15.116241,22.155396,21.743896,22.63739,22.308502,18.298767,18.298737,18.298737,18.298737,0.0,0.03208564,0.03208564,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.001967848,9.54197e-21,0.0,81.24242,25.001272,31.098759,96.0,0.051434755,26.461739,241.3382,88.55479,0.0,81.24242,0.11375824,0.0,77.84739,8.330017
38800,21768000.0,0.0,18.298828,15.114807,22.151184,21.738922,22.63382,22.30484,18.298798,18.298767,18.298767,18.298767,0.0,0.03208563,0.03208563,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0017700768,9.54197e-21,0.0,81.2422,25.00126,31.08664,96.0,0.05147833,26.478704,241.33821,88.55477,0.0,81.2422,0.11375823,0.0,77.84718,8.330017
38801,21768060.0,0.0,18.298828,15.113464,22.147003,21.733978,22.63028,22.301178,18.298798,18.298767,18.298767,18.298767,0.0,0.032085627,0.032085627,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0020872187,9.54197e-21,0.0,81.24199,25.00125,31.07467,96.0,0.051521365,26.495462,241.33823,88.55476,0.0,81.24199,0.11375821,0.0,77.84698,8.330017
38802,21768120.0,0.0,18.298859,15.112152,22.142853,21.729065,22.62674,22.297546,18.298828,18.298798,18.298798,18.298798,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0023063838,9.54197e-21,0.0,81.241776,25.001236,31.062883,96.0,0.051563747,26.511965,241.33826,88.55475,0.0,81.241776,0.11375818,0.0,77.84677,8.330017
38803,21768180.0,0.0,18.29889,15.110901,22.138702,21.724213,22.62323,22.293945,18.298828,18.298798,18.298798,18.298798,0.0,0.032085616,0.032085616,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0022410986,9.54197e-21,0.0,81.24157,25.001225,31.051285,96.0,0.05160545,26.5282,241.33827,88.55473,0.0,81.24157,0.11375817,0.0,77.846565,8.330017
38804,21768240.0,0.0,18.29889,15.109711,22.134583,21.71933,22.61972,22.290314,18.298859,18.298828,18.298828,18.298828,0.0,0.03208561,0.03208561,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00205848,9.54197e-21,0.0,81.241356,25.001211,31.03987,96.0,0.051646505,26.544184,241.3383,88.55472,0.0,81.241356,0.11375814,0.0,77.846375,8.330017
38805,21768300.0,0.0,18.29892,15.108612,22.130463,21.714508,22.61621,22.286713,18.29889,18.298859,18.298859,18.298828,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0019717095,9.54197e-21,0.0,81.24116,25.001198,31.028625,96.0,0.051686943,26.559925,241.33832,88.55471,0.0,81.24116,0.11375812,0.0,77.846176,8.330017
38806,21768360.0,0.0,18.29895,15.107544,22.126404,21.709717,22.612762,22.283173,18.29889,18.298859,18.298859,18.298859,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0022994587,9.54197e-21,0.0,81.24095,25.001183,31.017557,96.0,0.05172675,26.575422,241.33833,88.554695,0.0,81.24095,0.113758095,0.0,77.845985,8.330017
38807,21768420.0,0.0,18.29895,15.106537,22.122345,21.704956,22.609283,22.279633,18.29892,18.29889,18.29889,18.29889,0.0,0.03208559,0.03208559,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.002559652,9.54197e-21,0.0,81.24075,25.00117,31.006687,96.0,0.051765844,26.590637,241.33836,88.55468,0.0,81.24075,0.113758065,0.0,77.845795,8.330017
38808,21768480.0,0.0,18.29898,15.105621,22.118317,21.700226,22.605835,22.276093,18.29892,18.29889,18.29889,18.29889,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.0026182025,9.54197e-21,0.0,81.240555,25.001156,30.996021,96.0,0.05180421,26.60557,241.33838,88.554665,0.0,81.240555,0.11375804,0.0,77.84561,8.330017
38809,21768540.0,0.0,18.29898,15.104736,22.114288,21.695526,22.602386,22.272552,18.29895,18.29892,18.29892,18.29892,0.0,0.03208558,0.03208558,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.002345623,9.54197e-21,0.0,81.24037,25.00114,30.985563,96.0,0.051841825,26.620213,241.3384,88.55465,0.0,81.24037,0.11375802,0.0,77.84542,8.330017
38810,21768600.0,0.0,18.299011,15.103943,22.11029,21.690857,22.598969,22.269043,18.29898,18.29895,18.29895,18.29892,0.0,0.03208557,0.03208557,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.0021488387,9.54197e-21,0.0,81.24017,25.001125,30.975298,96.0,0.051878758,26.634586,241.33841,88.55463,0.0,81.24017,0.11375799,0.0,77.84524,8.330017
38811,21768660.0,0.0,18.299042,15.10321,22.106323,21.686188,22.595581,22.265594,18.29898,18.29895,18.29895,18.29895,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0024633165,9.54197e-21,0.0,81.23999,25.00111,30.965216,96.0,0.051915023,26.6487,241.33844,88.55461,0.0,81.23999,0.11375797,0.0,77.84506,8.330017
38812,21768720.0,0.0,18.299072,15.102539,22.102386,21.68158,22.592163,22.262115,18.299011,18.29898,18.29898,18.29898,0.0,0.032085557,0.032085557,0.04958683,25.0,18.300018,0.0,0.0,0.0,0.0027516177,9.54197e-21,0.0,81.23981,25.001095,30.955347,96.0,0.05195053,26.662518,241.33846,88.554596,0.0,81.23981,0.113757946,0.0,77.84489,8.330017
38813,21768780.0,0.0,18.299072,15.101959,22.09845,21.677002,22.588806,22.258667,18.299042,18.299011,18.299011,18.29898,0.0,0.03208555,0.03208555,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.0026648135,9.54197e-21,0.0,81.23963,25.00108,30.945704,96.0,0.051985215,26.676014,241.33847,88.55458,0.0,81.23963,0.113757916,0.0,77.84471,8.330017
38814,21768840.0,0.0,18.299103,15.101471,22.094543,21.672424,22.585419,22.255249,18.299042,18.299011,18.299011,18.299011,0.0,0.03208554,0.03208554,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0025480713,9.54197e-21,0.0,81.239456,25.001064,30.936274,96.0,0.05201915,26.689217,241.33849,88.554565,0.0,81.239456,0.11375788,0.0,77.84455,8.330017
38815,21768900.0,0.0,18.299103,15.101013,22.090668,21.667877,22.582062,22.2518,18.299072,18.299042,18.299042,18.299042,0.0,0.032085534,0.032085534,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0023139205,9.54197e-21,0.0,81.23928,25.001047,30.927055,96.0,0.05205231,26.702124,241.3385,88.55454,0.0,81.23928,0.113757856,0.0,77.84439,8.330017
38816,21768960.0,0.0,18.299133,15.100647,22.086792,21.66336,22.578735,22.248413,18.299103,18.299072,18.299072,18.299042,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.0026833778,9.54197e-21,0.0,81.23911,25.001032,30.918036,96.0,0.052084774,26.714754,241.33853,88.55453,0.0,81.23911,0.113757834,0.0,77.84422,8.330017
38817,21769020.0,0.0,18.299164,15.100372,22.082947,21.658875,22.575409,22.245056,18.299103,18.299072,18.299072,18.299072,0.0,0.032085516,0.032085516,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.002938136,9.54197e-21,0.0,81.23895,25.001015,30.909243,96.0,0.052116394,26.727057,241.33855,88.554504,0.0,81.23895,0.1137578,0.0,77.84407,8.330017
38818,21769080.0,0.0,18.299194,15.100159,22.079102,21.654419,22.572113,22.241669,18.299133,18.299103,18.299103,18.299103,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0028566064,9.54197e-21,0.0,81.238785,25.000998,30.9007,96.0,0.052147146,26.739021,241.33856,88.55449,0.0,81.238785,0.11375777,0.0,77.84392,8.330017
38819,21769140.0,0.0,18.299225,15.100037,22.075317,21.649994,22.568787,22.238312,18.299164,18.299133,18.299133,18.299133,0.0,0.0320855,0.0320855,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0026356895,9.54197e-21,0.0,81.23863,25.00098,30.892382,96.0,0.05217707,26.750666,241.33858,88.55447,0.0,81.23863,0.11375773,0.0,77.843765,8.330017
38820,21769200.0,0.0,18.299225,15.100006,22.071503,21.645569,22.565521,22.234985,18.299194,18.299164,18.299164,18.299133,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0024149034,9.54197e-21,0.0,81.23849,25.000963,30.884266,96.0,0.052206278,26.76203,241.3386,88.55445,0.0,81.23849,0.11375771,0.0,77.84362,8.330017
38821,21769260.0,0.0,18.299255,15.100006,22.067719,21.641144,22.562256,22.231659,18.299194,18.299164,18.299164,18.299164,0.0,0.032085482,0.032085482,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.002134209,9.54197e-21,0.0,81.238335,25.000946,30.876368,96.0,0.05223469,26.773083,241.33861,88.55443,0.0,81.238335,0.11375767,0.0,77.84348,8.330017
38822,21769320.0,0.0,18.299225,15.100006,22.063965,21.63675,22.55899,22.228333,18.299225,18.299194,18.299194,18.299194,0.0,0.032085475,0.032085475,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00056819577,9.54197e-21,0.0,81.23819,25.000927,30.868582,96.0,0.052262716,26.783987,241.33862,88.55441,0.0,81.23819,0.11375765,0.0,77.84334,8.330017
38823,21769380.0,0.0,18.299225,15.100006,22.060211,21.632385,22.555756,22.225037,18.299225,18.299194,18.299194,18.299194,0.0,0.03208547,0.03208547,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.00043836492,9.54197e-21,0.0,81.23805,25.000906,30.86079,96.0,0.052290764,26.794893,241.33864,88.55439,0.0,81.23805,0.11375762,0.0,77.84321,8.330017
38824,21769440.0,0.0,18.299225,15.100006,22.056458,21.628052,22.55252,22.221771,18.299225,18.299225,18.299225,18.299225,0.0,0.032085463,0.032085463,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.0009396284,9.54197e-21,0.0,81.237915,25.000883,30.853003,96.0,0.05231879,26.805794,241.33865,88.554375,0.0,81.237915,0.113757595,0.0,77.84307,8.330017
38825,21769500.0,0.0,18.299225,15.100006,22.052734,21.623718,22.549286,22.218475,18.299225,18.299225,18.299225,18.299225,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.0001470563,9.54197e-21,0.0,81.23777,25.000858,30.845161,96.0,0.05234702,26.816772,241.33867,88.55436,0.0,81.23777,0.113757595,0.0,77.84294,8.330017
38826,21769560.0,0.0,18.299255,15.100006,22.049042,21.619385,22.546082,22.21524,18.299225,18.299225,18.299225,18.299225,0.0,0.03208546,0.03208546,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0008773206,9.54197e-21,0.0,81.23763,25.000835,30.837322,96.0,0.052375253,26.82775,241.33868,88.554344,0.0,81.23763,0.11375758,0.0,77.842804,8.330017
38827,21769620.0,0.0,18.299255,15.100006,22.04535,21.615082,22.542908,22.211975,18.299225,18.299225,18.299225,18.299225,0.0,0.032085456,0.032085456,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.0008435881,9.54197e-21,0.0,81.237495,25.000813,30.829573,96.0,0.05240316,26.8386,241.3387,88.55433,0.0,81.237495,0.11375758,0.0,77.842674,8.330017
38828,21769680.0,0.0,18.299225,15.100006,22.041656,21.610779,22.539734,22.20877,18.299225,18.299225,18.299225,18.299225,0.0,0.032085456,0.032085456,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.00034198703,9.54197e-21,0.0,81.237366,25.000793,30.821878,96.0,0.052430872,26.849375,241.33871,88.55431,0.0,81.237366,0.11375758,0.0,77.842545,8.330017
38829,21769740.0,0.0,18.299225,15.100006,22.037994,21.606506,22.53656,22.205536,18.299225,18.299225,18.299225,18.299225,0.0,0.032085456,0.032085456,0.04958666,25.0,18.300018,0.0,0.0,0.0,1.880715e-05,9.54197e-21,0.0,81.23723,25.000774,30.814194,96.0,0.052458536,26.860126,241.33873,88.554306,0.0,81.23723,0.11375758,0.0,77.842415,8.330017
38830,21769800.0,0.0,18.299225,15.100006,22.034363,21.602264,22.533386,22.202332,18.299225,18.299225,18.299225,18.299225,0.0,0.032085456,0.032085456,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.00015497078,9.54197e-21,0.0,81.23709,25.000757,30.80653,96.0,0.05248614,26.870855,241.33875,88.55429,0.0,81.23709,0.11375758,0.0,77.842285,8.330017
38831,21769860.0,0.0,18.299255,15.100006,22.030731,21.598022,22.530273,22.199158,18.299225,18.299225,18.299225,18.299225,0.0,0.03208546,0.03208546,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.00013539717,9.54197e-21,0.0,81.23695,25.00074,30.798853,96.0,0.052513808,26.881609,241.33875,88.55428,0.0,81.23695,0.11375758,0.0,77.842155,8.330017
38832,21769920.0,0.0,18.299255,15.100006,22.0271,21.59378,22.52713,22.195953,18.299225,18.299225,18.299225,18.299225,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.00041173332,9.54197e-21,0.0,81.23682,25.000725,30.791193,96.0,0.052541386,26.892328,241.33876,88.554276,0.0,81.23682,0.113757595,0.0,77.84202,8.330017
38833,21769980.0,0.0,18.299255,15.100006,22.023499,21.58957,22.524017,22.19281,18.299255,18.299225,18.299225,18.299225,0.0,0.032085463,0.032085463,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.0005179041,9.54197e-21,0.0,81.23667,25.000713,30.783573,96.0,0.05256885,26.903,241.33878,88.554276,0.0,81.23667,0.113757595,0.0,77.84189,8.330017
38834,21770040.0,0.0,18.299255,15.100006,22.019897,21.585388,22.520935,22.189636,18.299255,18.299255,18.299255,18.299255,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0003986292,9.54197e-21,0.0,81.236534,25.000702,30.775991,96.0,0.052596163,26.913612,241.33879,88.55427,0.0,81.236534,0.11375761,0.0,77.84175,8.330017
38835,21770100.0,0.0,18.299255,15.100006,22.016327,21.581207,22.517822,22.186493,18.299255,18.299255,18.299255,18.299255,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00029208217,9.54197e-21,0.0,81.23639,25.000692,30.768433,96.0,0.052623387,26.924192,241.3388,88.55427,0.0,81.23639,0.11375761,0.0,77.84162,8.330017
38836,21770160.0,0.0,18.299255,15.100006,22.012756,21.577026,22.51477,22.18338,18.299255,18.299255,18.299255,18.299255,0.0,0.032085467,0.032085467,0.04958668,25.0,18.300018,0.0,0.0,0.0,-9.970599e-06,9.54197e-21,0.0,81.23625,25.000685,30.760902,96.0,0.052650526,26.93474,241.3388,88.55426,0.0,81.23625,0.11375762,0.0,77.841484,8.330017
38837,21770220.0,0.0,18.299255,15.100006,22.009186,21.572876,22.511688,22.180267,18.299255,18.299255,18.299255,18.299255,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,7.683346e-06,9.54197e-21,0.0,81.236115,25.000677,30.753368,96.0,0.052677665,26.945284,241.33882,88.55426,0.0,81.236115,0.11375762,0.0,77.84135,8.330017
38838,21770280.0,0.0,18.299255,15.100006,22.005646,21.568756,22.508636,22.177155,18.299255,18.299255,18.299255,18.299255,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.00012005872,9.54197e-21,0.0,81.23597,25.000673,30.745855,96.0,0.05270474,26.955805,241.33884,88.55426,0.0,81.23597,0.11375763,0.0,77.84121,8.330017
38839,21770340.0,0.0,18.299255,15.100006,22.002136,21.564636,22.505615,22.174072,18.299255,18.299255,18.299255,18.299255,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.00046121646,9.54197e-21,0.0,81.235825,25.000668,30.73835,96.0,0.052731782,26.966309,241.33885,88.55426,0.0,81.235825,0.11375763,0.0,77.84107,8.330017
38840,21770400.0,0.0,18.299255,15.100006,21.998627,21.560547,22.502563,22.17099,18.299255,18.299255,18.299255,18.299255,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.000542254,9.54197e-21,0.0,81.23568,25.000666,30.730888,96.0,0.052758664,26.976755,241.33885,88.55426,0.0,81.23568,0.11375765,0.0,77.840935,8.330017
38841,21770460.0,0.0,18.299255,15.100006,21.995117,21.556427,22.499573,22.167908,18.299255,18.299255,18.299255,18.299255,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00017316814,9.54197e-21,0.0,81.235535,25.000662,30.723465,96.0,0.05278541,26.98715,241.33887,88.55426,0.0,81.235535,0.11375765,0.0,77.84079,8.330017
38842,21770520.0,0.0,18.299255,15.100006,21.991638,21.552338,22.496552,22.164856,18.299255,18.299255,18.299255,18.299255,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,-3.841282e-05,9.54197e-21,0.0,81.23539,25.00066,30.71605,96.0,0.05281214,26.997534,241.33888,88.55426,0.0,81.23539,0.11375765,0.0,77.84065,8.330017
38843,21770580.0,0.0,18.299255,15.100006,21.98816,21.548279,22.49356,22.161835,18.299255,18.299255,18.299255,18.299255,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00011521594,9.54197e-21,0.0,81.235245,25.00066,30.708635,96.0,0.05283886,27.007914,241.3389,88.55426,0.0,81.235245,0.11375765,0.0,77.840515,8.330017
38844,21770640.0,0.0,18.299286,15.100006,21.98471,21.54425,22.4906,22.158783,18.299255,18.299255,18.299255,18.299255,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0002746401,9.54197e-21,0.0,81.2351,25.000658,30.701244,96.0,0.052865487,27.018257,241.3389,88.55426,0.0,81.2351,0.113757655,0.0,77.84038,8.330017
38845,21770700.0,0.0,18.299286,15.100006,21.981262,21.540222,22.48761,22.155762,18.299255,18.299255,18.299255,18.299255,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00052857277,9.54197e-21,0.0,81.23495,25.000658,30.693874,96.0,0.052892048,27.028578,241.33891,88.55426,0.0,81.23495,0.113757655,0.0,77.84023,8.330017
38846,21770760.0,0.0,18.299286,15.100006,21.977814,21.536194,22.48468,22.152771,18.299286,18.299255,18.299255,18.299255,0.0,0.03208548,0.03208548,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0002475291,9.54197e-21,0.0,81.23481,25.000658,30.686546,96.0,0.052918456,27.038837,241.33893,88.55426,0.0,81.23481,0.113757655,0.0,77.84009,8.330017
38847,21770820.0,0.0,18.299286,15.100006,21.974396,21.532166,22.48172,22.14978,18.299286,18.299255,18.299255,18.299255,0.0,0.03208548,0.03208548,0.0495867,25.0,18.300018,0.0,0.0,0.0,3.0123929e-05,9.54197e-21,0.0,81.23466,25.000658,30.679232,96.0,0.052944817,27.049076,241.33894,88.55426,0.0,81.23466,0.113757655,0.0,77.83995,8.330017
38848,21770880.0,0.0,18.299286,15.100006,21.970978,21.528168,22.47879,22.14679,18.299286,18.299286,18.299286,18.299286,0.0,0.03208548,0.03208548,0.0495867,25.0,18.300018,0.0,0.0,0.0,9.809029e-05,9.54197e-21,0.0,81.23451,25.000658,30.67192,96.0,0.052971154,27.059307,241.33894,88.55426,0.0,81.23451,0.113757655,0.0,77.83981,8.330017
38849,21770940.0,0.0,18.299286,15.100006,21.96759,21.5242,22.47586,22.143799,18.299286,18.299286,18.299286,18.299286,0.0,0.03208548,0.03208548,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.00031656402,9.54197e-21,0.0,81.23437,25.000658,30.664629,96.0,0.052997444,27.069517,241.33896,88.55426,0.0,81.23437,0.113757655,0.0,77.839676,8.330017
38850,21771000.0,0.0,18.299286,15.100006,21.964264,21.520294,22.473022,22.1409,18.299286,18.299286,18.299286,18.299286,0.0,0.03208548,0.03208548,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.00044392567,9.54197e-21,0.0,81.234215,25.000658,30.657488,96.0,0.053023178,27.079517,241.33897,88.55426,0.0,81.234215,0.113757655,0.0,77.83953,8.330017
38851,21771060.0,0.0,18.299286,15.100006,21.960815,21.516266,22.470062,22.137909,18.299286,18.299286,18.299286,18.299286,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00026290544,9.54197e-21,0.0,81.23407,25.000658,30.65013,96.0,0.0530497,27.089817,241.33899,88.55426,0.0,81.23407,0.113757655,0.0,77.839386,8.330017
38852,21771120.0,0.0,18.299286,15.100006,21.957458,21.512299,22.467194,22.134949,18.299286,18.299286,18.299286,18.299286,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,7.908198e-05,9.54197e-21,0.0,81.233925,25.000658,30.642912,96.0,0.05307572,27.099922,241.33899,88.55426,0.0,81.233925,0.113757655,0.0,77.83925,8.330017
38853,21771180.0,0.0,18.299286,15.100006,21.954102,21.508392,22.464325,22.132019,18.299286,18.299286,18.299286,18.299286,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,3.5600922e-05,9.54197e-21,0.0,81.23377,25.000658,30.635708,96.0,0.053101685,27.11001,241.339,88.55426,0.0,81.23377,0.11375765,0.0,77.8391,8.330017
38854,21771240.0,0.0,18.299286,15.100006,21.950775,21.504486,22.461456,22.12912,18.299286,18.299286,18.299286,18.299286,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00021883725,9.54197e-21,0.0,81.233635,25.000658,30.628511,96.0,0.053127617,27.120083,241.33902,88.55426,0.0,81.233635,0.11375765,0.0,77.83897,8.330017
38855,21771300.0,0.0,18.299286,15.100006,21.947449,21.50058,22.458588,22.12622,18.299286,18.299286,18.299286,18.299286,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00040717056,9.54197e-21,0.0,81.23348,25.000656,30.621342,96.0,0.053153466,27.130121,241.33904,88.55425,0.0,81.23348,0.11375765,0.0,77.83883,8.330017
38856,21771360.0,0.0,18.299286,15.100006,21.944122,21.496674,22.45575,22.123322,18.299286,18.299286,18.299286,18.299286,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00025038968,9.54197e-21,0.0,81.23334,25.000656,30.6142,96.0,0.05317921,27.14012,241.33904,88.55425,0.0,81.23334,0.11375765,0.0,77.83869,8.330017
38857,21771420.0,0.0,18.299286,15.100006,21.940826,21.492798,22.452942,22.120422,18.299286,18.299286,18.299286,18.299286,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,7.6490716e-05,9.54197e-21,0.0,81.23319,25.000656,30.607077,96.0,0.053204887,27.150091,241.33905,88.55425,0.0,81.23319,0.11375765,0.0,77.83855,8.330017
38858,21771480.0,0.0,18.299286,15.100006,21.93753,21.488922,22.450104,22.117554,18.299286,18.299286,18.299286,18.299286,0.0,0.032085475,0.032085475,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00014234586,9.54197e-21,0.0,81.23305,25.000654,30.599964,96.0,0.053230535,27.160051,241.33907,88.55425,0.0,81.23305,0.11375765,0.0,77.83841,8.330017
38859,21771540.0,0.0,18.299286,15.100006,21.934265,21.485077,22.447296,22.114716,18.299286,18.299286,18.299286,18.299286,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00023409454,9.54197e-21,0.0,81.2329,25.000652,30.59287,96.0,0.0532561,27.169981,241.33908,88.55425,0.0,81.2329,0.11375765,0.0,77.838264,8.330017
38860,21771600.0,0.0,18.299316,15.100006,21.931,21.481262,22.444519,22.111847,18.299286,18.299286,18.299286,18.299286,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00042019138,9.54197e-21,0.0,81.23276,25.00065,30.585796,96.0,0.0532816,27.179886,241.33908,88.55425,0.0,81.23276,0.11375763,0.0,77.83813,8.330017
38861,21771660.0,0.0,18.299316,15.100006,21.927734,21.477417,22.441711,22.109009,18.299286,18.299286,18.299286,18.299286,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.00018127942,9.54197e-21,0.0,81.23261,25.00065,30.578756,96.0,0.053306986,27.189743,241.3391,88.554245,0.0,81.23261,0.11375763,0.0,77.83799,8.330017
38862,21771720.0,0.0,18.299316,15.100006,21.924469,21.473602,22.438965,22.10617,18.299316,18.299286,18.299286,18.299286,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,2.788789e-05,9.54197e-21,0.0,81.23247,25.000648,30.571726,96.0,0.05333233,27.199585,241.33911,88.554245,0.0,81.23247,0.11375763,0.0,77.83785,8.330017
38863,21771780.0,0.0,18.299316,15.100006,21.921265,21.469788,22.436188,22.103363,18.299316,18.299286,18.299286,18.299286,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.00013695049,9.54197e-21,0.0,81.23233,25.000647,30.564701,96.0,0.05335766,27.20942,241.33913,88.554245,0.0,81.23233,0.11375763,0.0,77.837715,8.330017
38864,21771840.0,0.0,18.299316,15.100006,21.91803,21.466003,22.433441,22.100555,18.299316,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.00033775816,9.54197e-21,0.0,81.232185,25.000645,30.557695,96.0,0.05338292,27.21923,241.33913,88.554245,0.0,81.232185,0.11375763,0.0,77.83758,8.330017
38865,21771900.0,0.0,18.299316,15.100006,21.914825,21.46225,22.430695,22.097748,18.299316,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0004446766,9.54197e-21,0.0,81.23203,25.000643,30.550718,96.0,0.05340807,27.228996,241.33914,88.55424,0.0,81.23203,0.11375762,0.0,77.83744,8.330017
38866,21771960.0,0.0,18.299316,15.100006,21.911621,21.458466,22.427948,22.09497,18.299316,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00021842108,9.54197e-21,0.0,81.231895,25.00064,30.543768,96.0,0.053433128,27.238724,241.33916,88.55424,0.0,81.231895,0.11375762,0.0,77.8373,8.330017
