,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38867,21772020.0,0.0,18.299316,15.100006,21.908447,21.454712,22.425232,22.092194,18.299316,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,3.7491587e-05,9.54197e-21,0.0,81.23175,25.000639,30.536833,96.0,0.05345814,27.248436,241.33916,88.55424,0.0,81.23175,0.11375762,0.0,77.837166,8.330017
38868,21772080.0,0.0,18.299316,15.100006,21.905273,21.450958,22.422546,22.089447,18.299316,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.04958668,25.0,18.300018,0.0,0.0,0.0,7.0283863e-06,9.54197e-21,0.0,81.231606,25.000637,30.529911,96.0,0.053483102,27.258127,241.33917,88.55424,0.0,81.231606,0.11375762,0.0,77.83703,8.330017
38869,21772140.0,0.0,18.299316,15.100006,21.9021,21.447235,22.41983,22.08667,18.299316,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.00022797736,9.54197e-21,0.0,81.23146,25.000635,30.522993,96.0,0.053508043,27.26781,241.33919,88.55424,0.0,81.23146,0.11375762,0.0,77.83689,8.330017
38870,21772200.0,0.0,18.299316,15.100006,21.898956,21.443542,22.417145,22.083923,18.299316,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.00042376542,9.54197e-21,0.0,81.23132,25.000631,30.516104,96.0,0.05353289,27.277458,241.3392,88.55423,0.0,81.23132,0.11375762,0.0,77.836754,8.330017
38871,21772260.0,0.0,18.299316,15.100006,21.895813,21.43982,22.41446,22.081207,18.299316,18.299316,18.299316,18.299316,0.0,0.032085467,0.032085467,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.00020694452,9.54197e-21,0.0,81.231186,25.00063,30.50924,96.0,0.053557634,27.287064,241.3392,88.55423,0.0,81.231186,0.11375762,0.0,77.83662,8.330017
38872,21772320.0,0.0,18.299316,15.100006,21.89267,21.436096,22.411804,22.07846,18.299316,18.299316,18.299316,18.299316,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,8.174255e-06,9.54197e-21,0.0,81.23104,25.000628,30.502394,96.0,0.053582326,27.29665,241.33922,88.55423,0.0,81.23104,0.11375761,0.0,77.83648,8.330017
38873,21772380.0,0.0,18.299316,15.100006,21.889557,21.432434,22.40915,22.075775,18.299316,18.299316,18.299316,18.299316,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.000106325664,9.54197e-21,0.0,81.230896,25.000626,30.495548,96.0,0.053607013,27.306232,241.33923,88.55423,0.0,81.230896,0.11375761,0.0,77.83635,8.330017
38874,21772440.0,0.0,18.299316,15.100006,21.886444,21.428772,22.406494,22.07306,18.299316,18.299316,18.299316,18.299316,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00022713403,9.54197e-21,0.0,81.23075,25.000624,30.488726,96.0,0.05363161,27.31578,241.33923,88.55422,0.0,81.23075,0.11375761,0.0,77.83621,8.330017
38875,21772500.0,0.0,18.299347,15.100006,21.883331,21.42511,22.40387,22.070343,18.299316,18.299316,18.299316,18.299316,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00045120125,9.54197e-21,0.0,81.23061,25.000622,30.481922,96.0,0.053656157,27.325308,241.33925,88.55422,0.0,81.23061,0.11375761,0.0,77.836075,8.330017
38876,21772560.0,0.0,18.299316,15.100006,21.880249,21.421448,22.401245,22.067688,18.299316,18.299316,18.299316,18.299316,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0001539714,9.54197e-21,0.0,81.23048,25.00062,30.475151,96.0,0.053680576,27.334785,241.33926,88.55422,0.0,81.23048,0.11375761,0.0,77.83594,8.330017
38877,21772620.0,0.0,18.299316,15.100006,21.877167,21.417786,22.39862,22.065002,18.299316,18.299316,18.299316,18.299316,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,-3.792659e-05,9.54197e-21,0.0,81.23033,25.000618,30.46839,96.0,0.053704962,27.344254,241.33928,88.55422,0.0,81.23033,0.11375761,0.0,77.8358,8.330017
38878,21772680.0,0.0,18.299347,15.100006,21.874084,21.414185,22.395996,22.062347,18.299316,18.299316,18.299316,18.299316,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,9.0422145e-05,9.54197e-21,0.0,81.23019,25.000616,30.461628,96.0,0.05372935,27.353722,241.33928,88.55422,0.0,81.23019,0.11375761,0.0,77.83567,8.330017
38879,21772740.0,0.0,18.299347,15.100006,21.871033,21.410553,22.393402,22.059692,18.299316,18.299316,18.299316,18.299316,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0003352703,9.54197e-21,0.0,81.23004,25.000614,30.454884,96.0,0.05375368,27.363167,241.3393,88.554214,0.0,81.23004,0.11375761,0.0,77.83553,8.330017
38880,21772800.0,0.0,18.299347,15.100006,21.868042,21.407043,22.39087,22.057068,18.299347,18.299316,18.299316,18.299316,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00046672806,9.54197e-21,0.0,81.229904,25.000612,30.448278,96.0,0.0537775,27.372412,241.33931,88.554214,0.0,81.229904,0.11375761,0.0,77.835396,8.330017
38881,21772860.0,0.0,21.492584,15.100006,21.883423,21.417175,22.39981,22.064392,18.317535,18.29599,18.29599,18.295868,0.0,0.00033562016,0.00033562016,0.00046944898,56.666668,18.300018,0.0,0.0,0.0,6.3846316,9.54197e-21,0.0,25.603888,22.474186,0.3139022,96.0,0.0011399353,69.56054,2.0519273,54.132565,0.0,25.603888,0.0011567575,0.0,23.065872,8.330017
38882,21772920.0,0.0,21.583038,15.100006,21.893707,21.429932,22.411133,22.073822,18.319214,18.298065,18.298065,18.297333,0.0,0.001129239,0.001129239,0.0013294495,88.333336,18.300018,0.0,0.0,0.0,4.2132897,9.54197e-21,0.0,34.54849,32.509594,0.5105724,96.0,0.0035857016,69.285194,11.804405,59.29787,0.0,34.54849,0.0036104645,0.0,30.185154,8.330017
38883,21772980.0,0.0,21.838104,15.100006,21.946228,21.441925,22.421478,22.082397,18.331665,18.308655,18.308655,18.305359,0.0,0.0052948976,0.0052948976,0.00553162,120.0,18.300018,0.0,0.0,0.0,20.091316,9.54197e-21,0.0,47.756584,44.164703,0.84122616,96.0,0.016112536,68.82228,73.00135,68.45654,0.0,47.756584,0.016137848,0.0,42.091118,8.330017
38884,21773040.0,9.0,21.970215,15.100006,21.974396,21.45166,22.429047,22.088562,18.44696,18.326172,18.326172,18.319519,0.0,0.01314934,0.01314934,0.014443552,120.0,18.300018,0.0,0.0,0.0,61.35264,9.54197e-21,0.0,57.217377,46.765217,2.5354552,96.0,0.04072601,66.45036,213.23846,77.62655,0.0,57.217377,0.04073956,0.0,51.874752,8.330017
38885,21773100.0,9.0,21.915009,15.100006,21.95398,21.4581,22.43335,22.091919,18.885193,18.417328,18.417328,18.38089,0.0,0.019921388,0.019921388,0.025093751,120.0,18.300018,0.0,0.0,0.0,89.84604,9.54197e-21,0.0,62.704807,45.60884,9.68633,96.0,0.06439601,56.439137,243.29811,84.857056,0.0,62.704807,0.064934984,0.0,58.512676,8.330017
38886,21773160.0,9.0,19.6698,15.100006,21.935791,21.460938,22.435211,22.0932,19.654388,18.725433,18.725433,18.627869,0.0,0.024593057,0.024593057,0.034199174,120.0,18.300018,0.0,0.0,0.0,18.133417,9.54197e-21,0.0,65.90929,46.509506,26.443636,96.0,0.051115498,32.97891,242.17859,91.254524,0.0,65.90929,0.083389774,0.0,62.435574,8.330017
38887,21773220.0,2.0,15.242676,15.100006,21.92575,21.462646,22.436554,22.094147,19.82959,19.173767,19.173767,19.036987,0.0,0.028026707,0.028026707,0.041214064,120.0,18.300018,0.0,0.0,0.0,-195.0522,9.54197e-21,0.0,67.63055,49.794994,44.41364,96.0,0.0007706502,7.820905,241.03418,97.52206,0.0,67.63055,0.09727726,0.0,64.470474,8.330017
38888,21773280.0,2.0,15.208832,15.100006,21.92035,21.463837,22.437561,22.09488,18.58374,19.192963,19.192963,19.112549,0.0,0.030543966,0.030543966,0.046334848,120.0,18.300018,0.0,0.0,0.0,-182.27422,9.54197e-21,0.0,68.18513,55.98397,43.261482,96.0,0.0027512354,9.433922,240.02748,104.30238,0.0,68.18513,0.10743829,0.0,65.129906,8.330017
38889,21773340.0,2.0,18.799377,15.100006,21.91626,21.462494,22.436584,22.09378,17.38266,18.58191,18.58191,18.60617,0.0,0.032424543,0.032424543,0.049936343,120.0,18.300018,0.0,0.0,0.0,50.031185,9.54197e-21,0.0,67.92171,63.98928,27.326834,96.0,0.065573804,31.742434,239.27048,111.30858,0.0,67.92171,0.114802204,0.0,64.893196,8.330017
38890,21773400.0,0.0,20.230743,15.100006,21.910614,21.457245,22.432678,22.090027,17.731628,18.06369,18.06369,18.127014,0.0,0.033809923,0.033809923,0.052404862,126.666664,18.300018,0.0,0.0,0.0,148.25105,9.54197e-21,0.0,67.02238,74.37317,21.02399,96.0,0.09009979,40.566414,238.71565,119.05787,0.0,67.02238,0.12004787,0.0,64.03911,8.330017
38891,21773460.0,0.0,18.727295,15.100006,21.904022,21.450012,22.42752,22.085114,18.6557,18.170593,18.170593,18.191711,0.0,0.034547992,0.034547992,0.053706136,133.33333,18.300018,0.0,0.0,0.0,24.20457,9.54197e-21,0.0,65.7555,86.776794,29.051325,96.0,0.06341895,29.328144,238.4402,127.15857,0.0,65.7555,0.12282732,0.0,62.840527,8.330017
38892,21773520.0,0.0,17.344482,15.100006,21.898468,21.443817,22.423126,22.080902,18.744934,18.473755,18.473755,18.458008,0.0,0.034892034,0.034892034,0.054332778,140.0,18.300018,0.0,0.0,0.0,-80.29815,9.54197e-21,0.0,64.366615,99.6317,35.371468,96.0,0.040611174,20.479948,238.43121,134.9886,0.0,64.366615,0.12414258,0.0,61.51884,8.330017
38893,21773580.0,0.0,17.77835,15.100006,21.89386,21.438385,22.41925,22.07724,18.246613,18.477997,18.477997,18.47232,0.0,0.034641594,0.034641594,0.05397103,136.0,18.300018,0.0,0.0,0.0,-37.765812,9.54197e-21,0.0,63.05707,109.91435,32.804386,96.0,0.049576126,24.073864,238.54764,140.47813,0.0,63.05707,0.123271234,0.0,60.25827,8.330017
38894,21773640.0,0.0,18.676605,15.100006,21.88913,21.432556,22.4151,22.073273,18.04126,18.295197,18.295197,18.310364,0.0,0.034190856,0.034190856,0.053249806,132.0,18.300018,0.0,0.0,0.0,32.249863,9.54197e-21,0.0,62.030125,117.03213,28.573227,96.0,0.064621255,29.997482,238.64742,143.82755,0.0,62.030125,0.12164281,0.0,59.251995,8.330017
38895,21773700.0,0.0,18.710876,15.100006,21.884186,21.4263,22.410675,22.06903,18.248932,18.223755,18.223755,18.238007,0.0,0.03366834,0.03366834,0.05237559,128.0,18.300018,0.0,0.0,0.0,30.51577,9.54197e-21,0.0,61.27081,121.42454,28.649578,96.0,0.063343845,29.89059,238.68979,145.49258,0.0,61.27081,0.11971849,0.0,58.496643,8.330017
38896,21773760.0,0.0,18.218079,15.100006,21.87973,21.420502,22.406647,22.065125,18.427582,18.290466,18.290466,18.291443,0.0,0.03317193,0.03317193,0.05151641,124.0,18.300018,0.0,0.0,0.0,-7.8711333,9.54197e-21,0.0,60.762684,123.45859,30.992386,96.0,0.053771764,26.61066,238.67651,145.85384,0.0,60.762684,0.11786228,0.0,57.985878,8.330017
38897,21773820.0,0.0,18.017334,15.100006,21.875854,21.415375,22.403076,22.061676,18.374176,18.3479,18.3479,18.343323,0.0,0.03274773,0.03274773,0.050765116,120.0,18.300018,0.0,0.0,0.0,-20.677616,9.54197e-21,0.0,60.461514,123.64506,31.78843,96.0,0.050119456,25.4962,238.62715,145.29153,0.0,60.461514,0.116259485,0.0,57.682602,8.330017
38898,21773880.0,0.0,18.239838,15.100006,21.872223,21.410583,22.39975,22.05838,18.248474,18.325531,18.325531,18.325745,0.0,0.032397836,0.032397836,0.05013826,116.0,18.300018,0.0,0.0,0.0,-3.0490565,9.54197e-21,0.0,60.325497,122.4801,30.660728,96.0,0.05357966,27.074982,238.56287,144.09888,0.0,60.325497,0.11493055,0.0,57.546894,8.330017
38899,21773940.0,0.0,18.451996,15.100006,21.868591,21.405792,22.396423,22.055115,18.231659,18.280457,18.280457,18.285004,0.0,0.032112017,0.032112017,0.049623877,112.0,18.300018,0.0,0.0,0.0,11.456633,9.54197e-21,0.0,60.3224,120.33442,29.71666,96.0,0.056464683,28.396679,238.50032,142.47025,0.0,60.3224,0.113842905,0.0,57.54633,8.330017
38900,21774000.0,0.0,18.402222,15.100006,21.864899,21.401062,22.393127,22.05188,18.302551,18.273743,18.273743,18.27649,0.0,0.031880002,0.031880002,0.049206372,108.0,18.300018,0.0,0.0,0.0,6.7694025,9.54197e-21,0.0,60.427303,117.50061,30.003696,96.0,0.05499244,27.994823,238.45001,140.55167,0.0,60.427303,0.11296025,0.0,57.655354,8.330017
38901,21774060.0,0.0,18.24585,15.100006,21.86145,21.396667,22.390076,22.048828,18.343689,18.29773,18.29773,18.296509,0.0,0.03169633,0.03169633,0.048877034,104.0,18.300018,0.0,0.0,0.0,-4.281039,9.54197e-21,0.0,60.617783,114.20367,30.711815,96.0,0.052112285,27.003462,238.41751,138.457,0.0,60.617783,0.11226281,0.0,57.850784,8.330017
38902,21774120.0,0.0,18.20456,15.100006,21.858124,21.392456,22.387177,22.04596,18.318237,18.312103,18.312103,18.309845,0.0,0.031553824,0.031553824,0.04862312,100.0,18.300018,0.0,0.0,0.0,-6.4817424,9.54197e-21,0.0,60.874165,110.611694,30.848673,96.0,0.05136509,26.811855,238.4051,136.26537,0.0,60.874165,0.11172344,0.0,58.11226,8.330017
38903,21774180.0,0.0,18.287323,15.100006,21.854858,21.388367,22.384369,22.043121,18.278778,18.302917,18.302917,18.30249,0.0,0.031442434,0.031442434,0.048426002,96.0,18.300018,0.0,0.0,0.0,-0.3793315,9.54197e-21,0.0,61.181355,106.84224,30.43916,96.0,0.052623004,27.385176,238.41316,134.0236,0.0,61.181355,0.111303285,0.0,58.42422,8.330017
38904,21774240.0,0.0,18.3591,15.100006,21.851562,21.384277,22.38153,22.040283,18.275726,18.288025,18.288025,18.289093,0.0,0.031351846,0.031351846,0.048267998,92.0,18.300018,0.0,0.0,0.0,4.2930803,9.54197e-21,0.0,61.529667,102.970085,30.121225,96.0,0.053590287,27.830284,238.4411,131.75595,0.0,61.529667,0.11096395,0.0,58.776604,8.330017
38905,21774300.0,0.0,18.338501,15.100006,21.848267,21.380249,22.378754,22.037476,18.300964,18.286652,18.286652,18.287079,0.0,0.03127493,0.03127493,0.048136037,88.0,18.300018,0.0,0.0,0.0,2.4908168,9.54197e-21,0.0,61.91294,99.04551,30.231056,96.0,0.05305918,27.676523,238.48787,129.47824,0.0,61.91294,0.110678084,0.0,59.162624,8.330017
38906,21774360.0,0.0,18.27884,15.100006,21.845062,21.376312,22.376068,22.03476,18.316437,18.295868,18.295868,18.29483,0.0,0.031208452,0.031208452,0.04802415,84.0,18.300018,0.0,0.0,0.0,-1.6178882,9.54197e-21,0.0,62.32711,95.0984,30.495804,96.0,0.051999412,27.305874,238.55229,127.20136,0.0,62.32711,0.110433236,0.0,59.577854,8.330017
38907,21774420.0,0.0,18.260986,15.100006,21.84195,21.372498,22.373444,22.032104,18.307068,18.301727,18.301727,18.300293,0.0,0.031149646,0.031149646,0.047927134,80.0,18.300018,0.0,0.0,0.0,-2.5797858,9.54197e-21,0.0,62.76853,91.15151,30.553024,96.0,0.051692672,27.225763,238.63329,124.93321,0.0,62.76853,0.11021862,0.0,60.01832,8.330017
38908,21774480.0,0.0,18.293549,15.100006,21.838867,21.368713,22.37085,22.02948,18.29132,18.29831,18.29831,18.297668,0.0,0.031095015,0.031095015,0.047838524,76.0,18.300018,0.0,0.0,0.0,-0.21185298,9.54197e-21,0.0,63.23504,87.21887,30.388027,96.0,0.052181568,27.45676,238.72983,122.67616,0.0,63.23504,0.11002078,0.0,60.481598,8.330017
38909,21774540.0,0.0,18.32306,15.100006,21.835785,21.36499,22.368286,22.026855,18.28949,18.292511,18.292511,18.29248,0.0,0.031041022,0.031041022,0.04775194,72.0,18.300018,0.0,0.0,0.0,1.6945302,9.54197e-21,0.0,63.726364,83.30685,30.252844,96.0,0.05256559,27.646017,238.84106,120.42864,0.0,63.726364,0.109826274,0.0,60.967194,8.330017
38910,21774600.0,0.0,18.316498,15.100006,21.832733,21.361267,22.365723,22.024261,18.299774,18.291656,18.291656,18.291443,0.0,0.030985422,0.030985422,0.047662083,68.0,18.300018,0.0,0.0,0.0,1.0832496,9.54197e-21,0.0,64.24349,79.41872,30.285831,96.0,0.05235074,27.599834,238.9662,118.18903,0.0,64.24349,0.109625444,0.0,61.476017,8.330017
38911,21774660.0,0.0,18.29123,15.100006,21.829742,21.357635,22.36325,22.021729,18.30655,18.295502,18.295502,18.294708,0.0,0.030927364,0.030927364,0.047565058,64.0,18.300018,0.0,0.0,0.0,-0.6414208,9.54197e-21,0.0,64.787796,75.557175,30.394306,96.0,0.051863402,27.447971,239.10458,115.9568,0.0,64.787796,0.109412156,0.0,62.010227,8.330017
38912,21774720.0,0.0,18.282623,15.100006,21.826843,21.354065,22.36081,22.019257,18.302917,18.298126,18.298126,18.29715,0.0,0.030865714,0.030865714,0.047460347,60.0,18.300018,0.0,0.0,0.0,-1.1125902,9.54197e-21,0.0,65.3609,71.72212,30.41937,96.0,0.05166421,27.41288,239.25563,113.73139,0.0,65.3609,0.10918422,0.0,62.572052,8.330017
38913,21774780.0,0.0,18.295898,15.100006,21.824005,21.350555,22.358429,22.016785,18.295929,18.296906,18.296906,18.296234,0.0,0.030799005,0.030799005,0.047345806,56.0,18.300018,0.0,0.0,0.0,-0.14558345,9.54197e-21,0.0,65.965065,67.914406,30.3475,96.0,0.051797185,27.513498,239.41899,111.511734,0.0,65.965065,0.108936325,0.0,63.163906,8.330017
38914,21774840.0,0.0,18.309418,15.100006,21.821198,21.347076,22.35608,22.014374,18.29477,18.294373,18.294373,18.294006,0.0,0.030725406,0.030725406,0.047218572,52.0,18.300018,0.0,0.0,0.0,0.7223335,9.54197e-21,0.0,66.60362,64.13404,30.281712,96.0,0.0518952,27.605608,239.59464,109.29595,0.0,66.60362,0.10866188,0.0,63.78923,8.330017
38915,21774900.0,0.0,18.308228,15.100006,21.81845,21.343658,22.35373,22.011963,18.298645,18.293793,18.293793,18.293396,0.0,0.030643333,0.030643333,0.047076117,48.0,18.300018,0.0,0.0,0.0,0.57261467,9.54197e-21,0.0,67.28071,60.38139,30.28458,96.0,0.051735494,27.601587,239.78226,107.08279,0.0,67.28071,0.10835524,0.0,64.4522,8.330017
38916,21774960.0,0.0,18.297882,15.100006,21.815796,21.340332,22.351501,22.009644,18.302216,18.295197,18.295197,18.294556,0.0,0.030551305,0.030551305,0.046915997,44.0,18.300018,0.0,0.0,0.0,-0.13859269,9.54197e-21,0.0,68.000595,56.65876,30.325916,96.0,0.051422607,27.543718,239.98158,104.87234,0.0,68.000595,0.1080112,0.0,65.15707,8.330017
38917,21775020.0,0.0,18.29187,15.100006,21.813171,21.337067,22.349274,22.007355,18.301575,18.2966,18.2966,18.295837,0.0,0.030448055,0.030448055,0.04673617,40.0,18.300018,0.0,0.0,0.0,-0.49557757,9.54197e-21,0.0,68.7688,52.967525,30.343672,96.0,0.05117232,27.51886,240.19238,102.66439,0.0,68.7688,0.107624926,0.0,65.90928,8.330017
38918,21775080.0,0.0,18.294556,15.100006,21.810669,21.333893,22.347137,22.005127,18.299042,18.2966,18.2966,18.295929,0.0,0.030332305,0.030332305,0.04653459,36.0,18.300018,0.0,0.0,0.0,-0.28097555,9.54197e-21,0.0,69.5923,49.309925,30.32246,96.0,0.05103452,27.548557,240.41449,100.45848,0.0,69.5923,0.107189044,0.0,66.7157,8.330017
38919,21775140.0,0.0,18.299835,15.100006,21.808228,21.33078,22.345062,22.00293,18.297546,18.295868,18.295868,18.295319,0.0,0.030200727,0.030200727,0.04630533,32.0,18.300018,0.0,0.0,0.0,0.072561294,9.54197e-21,0.0,70.4784,45.689613,30.291498,96.0,0.050902158,27.591902,240.64772,98.25485,0.0,70.4784,0.10669552,0.0,67.58348,8.330017
38920,21775200.0,0.0,18.302948,15.100006,21.805786,21.327759,22.343018,22.000793,18.298065,18.295288,18.295288,18.29477,0.0,0.030120239,0.030120239,0.0461724,29.666666,18.300018,0.0,0.0,0.0,0.2476566,9.54197e-21,0.0,71.418175,42.355873,30.272522,96.0,0.050825,27.618467,240.8585,96.276665,0.0,71.418175,0.10640298,0.0,68.50216,8.330017
38921,21775260.0,0.0,18.301361,15.100006,21.803375,21.324799,22.341064,21.998718,18.299408,18.295532,18.295532,18.294983,0.0,0.030050717,0.030050717,0.046057105,27.333334,18.300018,0.0,0.0,0.0,0.12248035,9.54197e-21,0.0,72.38426,39.27316,30.274878,96.0,0.050692677,27.615175,241.05768,94.45148,0.0,72.38426,0.106149025,0.0,69.444565,8.330017
38922,21775320.0,0.0,18.299408,15.100006,21.801025,21.321869,22.339111,21.996674,18.299835,18.29602,18.29602,18.29544,0.0,0.030001739,0.030001739,0.045979492,25.0,18.300018,0.0,0.0,0.0,-0.0043528145,9.54197e-21,0.0,73.389565,36.409595,30.27772,96.0,0.050563816,27.611193,241.24794,92.749,0.0,73.389565,0.10589365,0.0,70.42371,8.330017
38923,21775380.0,0.0,18.298615,15.100006,21.798553,21.31897,22.337189,21.994629,18.299774,18.29654,18.29654,18.29599,0.0,0.030013438,0.030013438,0.046011288,25.0,18.300018,0.0,0.0,0.0,-0.058574658,9.54197e-21,0.0,74.37777,33.991905,30.275524,96.0,0.050631594,27.614265,241.38606,91.418205,0.0,74.37777,0.10603104,0.0,71.383026,8.330017
38924,21775440.0,0.0,18.299164,15.100006,21.79602,21.31604,22.335236,21.992554,18.299469,18.296906,18.296906,18.296387,0.0,0.030087026,0.030087026,0.04615143,25.0,18.300018,0.0,0.0,0.0,-0.024899295,9.54197e-21,0.0,75.31826,32.008945,30.268074,96.0,0.050797187,27.624699,241.48708,90.3772,0.0,75.31826,0.106318146,0.0,72.29152,8.330017
38925,21775500.0,0.0,18.299774,15.100006,21.793457,21.31305,22.333252,21.990479,18.299347,18.29721,18.29721,18.296753,0.0,0.030177383,0.030177383,0.04631872,25.0,18.300018,0.0,0.0,0.0,0.012448495,9.54197e-21,0.0,76.2171,30.302286,30.260607,96.0,0.050993044,27.63515,241.56697,89.50953,0.0,76.2171,0.10666706,0.0,73.157104,8.330017
38926,21775560.0,0.0,18.300049,15.100006,21.790833,21.309998,22.331238,21.988342,18.299408,18.297516,18.297516,18.29712,0.0,0.030292407,0.030292407,0.04652712,25.0,18.300018,0.0,0.0,0.0,0.02614591,9.54197e-21,0.0,77.056595,28.882154,30.254913,96.0,0.051227793,27.64312,241.62221,88.8304,0.0,77.056595,0.107107855,0.0,73.962234,8.330017
38927,21775620.0,0.0,18.299866,15.100006,21.788147,21.306885,22.329163,21.986176,18.29953,18.297821,18.297821,18.297485,0.0,0.030423006,0.030423006,0.046760444,25.0,18.300018,0.0,0.0,0.0,0.01171306,9.54197e-21,0.0,77.82678,27.71082,30.251259,96.0,0.051481817,27.648237,241.65768,88.3073,0.0,77.82678,0.10760235,0.0,74.697845,8.330017
38928,21775680.0,0.0,18.299652,15.100006,21.7854,21.303741,22.327057,21.983978,18.299622,18.298157,18.298157,18.297821,0.0,0.030557903,0.030557903,0.04699949,25.0,18.300018,0.0,0.0,0.0,-0.0034627814,9.54197e-21,0.0,78.54208,26.71285,30.247652,96.0,0.05174323,27.653286,241.68094,87.88617,0.0,78.54208,0.108112104,0.0,75.37895,8.330017
38929,21775740.0,0.0,18.29953,15.100006,21.782623,21.300507,22.32489,21.98175,18.299591,18.2984,18.2984,18.298126,0.0,0.030700298,0.030700298,0.047249686,25.0,18.300018,0.0,0.0,0.0,-0.00936369,9.54197e-21,0.0,79.18467,25.900993,30.24335,96.0,0.052020047,27.659311,241.6902,87.578,0.0,79.18467,0.10864812,0.0,75.98819,8.330017
38930,21775800.0,0.0,18.299591,15.100006,21.779785,21.29721,22.322632,21.979431,18.29953,18.298584,18.298584,18.29837,0.0,0.030845013,0.030845013,0.047502056,25.0,18.300018,0.0,0.0,0.0,-0.004761804,9.54197e-21,0.0,79.75228,25.249205,30.238241,96.0,0.052302714,27.666462,241.68867,87.36229,0.0,79.75228,0.10919002,0.0,76.52399,8.330017
38931,21775860.0,0.0,18.299652,15.100006,21.776886,21.293823,22.320374,21.977112,18.2995,18.298767,18.298767,18.298553,0.0,0.03098816,0.03098816,0.047750227,25.0,18.300018,0.0,0.0,0.0,-0.0004375166,9.54197e-21,0.0,80.257965,24.715862,30.233019,96.0,0.05258265,27.673775,241.67998,87.21181,0.0,80.257965,0.10972523,0.0,76.99949,8.330017
38932,21775920.0,0.0,18.299622,15.100006,21.773926,21.290375,22.318024,21.974731,18.2995,18.29889,18.29889,18.298737,0.0,0.031128488,0.031128488,0.047992114,25.0,18.300018,0.0,0.0,0.0,0.00015319798,9.54197e-21,0.0,80.69742,24.29423,30.227896,96.0,0.05285634,27.680946,241.665,87.12133,0.0,80.69742,0.1102481,0.0,77.41086,8.330017
38933,21775980.0,0.0,18.299591,15.100006,21.770935,21.286865,22.315643,21.97229,18.2995,18.299011,18.299011,18.29889,0.0,0.031263717,0.031263717,0.04822386,25.0,18.300018,0.0,0.0,0.0,-0.0015792352,9.54197e-21,0.0,81.0677,23.975904,30.222755,96.0,0.053120185,27.688143,241.64494,87.083916,0.0,81.0677,0.11075043,0.0,77.75563,8.330017
38934,21776040.0,0.0,18.29953,15.100006,21.767944,21.283325,22.313232,21.969818,18.299469,18.299103,18.299103,18.299011,0.0,0.03139324,0.03139324,0.0484448,25.0,18.300018,0.0,0.0,0.0,-0.0030716788,9.54197e-21,0.0,81.387955,23.726736,30.217451,96.0,0.053373948,27.695566,241.62216,87.07964,0.0,81.387955,0.11123075,0.0,78.0525,8.330017
38935,21776100.0,0.0,18.2995,15.100006,21.764893,21.279724,22.31076,21.967346,18.299469,18.299194,18.299194,18.299103,0.0,0.031516556,0.031516556,0.048654124,25.0,18.300018,0.0,0.0,0.0,-0.0036639292,9.54197e-21,0.0,81.65534,23.545708,30.211922,96.0,0.05361683,27.703308,241.5969,87.10747,0.0,81.65534,0.11168695,0.0,78.298904,8.330017
38936,21776160.0,0.0,18.2995,15.100006,21.76181,21.276093,22.308258,21.964813,18.299438,18.299255,18.299255,18.299194,0.0,0.031631846,0.031631846,0.0488489,25.0,18.300018,0.0,0.0,0.0,-0.002776766,9.54197e-21,0.0,81.868195,23.429157,30.206125,96.0,0.05384574,27.711422,241.56995,87.163506,0.0,81.868195,0.11211243,0.0,78.4935,8.330017
38937,21776220.0,0.0,18.299469,15.100006,21.758698,21.2724,22.305725,21.96225,18.299408,18.299316,18.299316,18.299255,0.0,0.031737965,0.031737965,0.049027387,25.0,18.300018,0.0,0.0,0.0,-0.0020545274,9.54197e-21,0.0,82.03174,23.366217,30.200169,96.0,0.05405839,27.719763,241.54237,87.24045,0.0,82.03174,0.112503305,0.0,78.64151,8.330017
38938,21776280.0,0.0,18.299469,15.100006,21.755585,21.268677,22.303131,21.959686,18.299408,18.299347,18.299347,18.299316,0.0,0.03183466,0.03183466,0.049189303,25.0,18.300018,0.0,0.0,0.0,-0.0020139604,9.54197e-21,0.0,82.148705,23.3516,30.194082,96.0,0.05425421,27.728283,241.51459,87.33506,0.0,82.148705,0.11285863,0.0,78.74561,8.330017
38939,21776340.0,0.0,18.299408,15.100006,21.75241,21.264923,22.300537,21.957062,18.299377,18.299377,18.299377,18.299347,0.0,0.031921152,0.031921152,0.04933356,25.0,18.300018,0.0,0.0,0.0,-0.002469984,9.54197e-21,0.0,82.22576,23.374765,30.187866,96.0,0.05443198,27.736988,241.48749,87.44057,0.0,82.22576,0.113175966,0.0,78.81233,8.330017
38940,21776400.0,0.0,18.299377,15.100006,21.749268,21.26117,22.297913,21.954437,18.299377,18.299408,18.299408,18.299408,0.0,0.0319975,0.0319975,0.049460433,25.0,18.300018,0.0,0.0,0.0,-0.0031229479,9.54197e-21,0.0,82.270515,23.425657,30.181408,96.0,0.05459211,27.74603,241.46173,87.55122,0.0,82.270515,0.11345546,0.0,78.84894,8.330017
38941,21776460.0,0.0,18.299316,15.0998535,21.746094,21.257324,22.295288,21.951813,18.299347,18.299408,18.299408,18.299408,0.0,0.032061655,0.032061655,0.049566645,25.0,18.300018,0.0,0.0,0.0,-0.0040826914,9.54197e-21,0.0,82.27491,23.512117,30.17475,96.0,0.05473116,27.75535,241.43736,87.66957,0.0,82.27491,0.11369013,0.0,78.847855,8.330017
38942,21776520.0,0.0,18.299225,15.099396,21.74289,21.25351,22.292664,21.949158,18.299316,18.299408,18.299408,18.299408,0.0,0.032112505,0.032112505,0.0496504,25.0,18.300018,0.0,0.0,0.0,-0.0071657035,9.54197e-21,0.0,82.24838,23.62042,30.16733,96.0,0.05484887,27.76574,241.41565,87.78638,0.0,82.24838,0.113875575,0.0,78.81817,8.330017
38943,21776580.0,0.0,18.299103,15.098663,21.739716,21.249695,22.290009,21.946503,18.299255,18.299377,18.299377,18.299408,0.0,0.032154165,0.032154165,0.04971868,25.0,18.300018,0.0,0.0,0.0,-0.009237018,9.54197e-21,0.0,82.20454,23.738892,30.159086,96.0,0.05495298,27.777279,241.39606,87.89931,0.0,82.20454,0.11402716,0.0,78.77257,8.330017
38944,21776640.0,0.0,18.29898,15.097626,21.736542,21.24585,22.287323,21.943848,18.299164,18.299347,18.299347,18.299377,0.0,0.032190003,0.032190003,0.04977713,25.0,18.300018,0.0,0.0,0.0,-0.011719491,9.54197e-21,0.0,82.15087,23.862656,30.150219,96.0,0.05504891,27.789694,241.37788,88.00914,0.0,82.15087,0.114157364,0.0,78.717995,8.330017
38945,21776700.0,0.0,18.29892,15.096344,21.733368,21.242035,22.284668,21.941193,18.299072,18.299286,18.299286,18.299316,0.0,0.032215003,0.032215003,0.049817495,25.0,18.300018,0.0,0.0,0.0,-0.010297978,9.54197e-21,0.0,82.08254,23.991074,30.140182,96.0,0.055129558,27.803745,241.36266,88.110115,0.0,82.08254,0.11424768,0.0,78.65016,8.330017
38946,21776760.0,0.0,18.298828,15.094757,21.730194,21.23822,22.282043,21.938538,18.299011,18.299225,18.299225,18.299255,0.0,0.0322351,0.0322351,0.049849644,25.0,18.300018,0.0,0.0,0.0,-0.009914334,9.54197e-21,0.0,82.00906,24.12016,30.129623,96.0,0.05520332,27.818527,241.34886,88.20629,0.0,82.00906,0.114320084,0.0,78.577736,8.330017
38947,21776820.0,0.0,18.298737,15.092926,21.72705,21.234375,22.279419,21.935913,18.29892,18.299164,18.299164,18.299194,0.0,0.032249432,0.032249432,0.04987217,25.0,18.300018,0.0,0.0,0.0,-0.010085836,9.54197e-21,0.0,81.93061,24.248453,30.118412,96.0,0.05526907,27.83422,241.33682,88.29585,0.0,81.93061,0.114371285,0.0,78.50093,8.330017
38948,21776880.0,0.0,18.298676,15.09082,21.723907,21.23059,22.276794,21.933258,18.298828,18.299072,18.299072,18.299133,0.0,0.032257628,0.032257628,0.049884476,25.0,18.300018,0.0,0.0,0.0,-0.009467203,9.54197e-21,0.0,81.84896,24.37295,30.106422,96.0,0.0553266,27.85101,241.32686,88.376656,0.0,81.84896,0.114399984,0.0,78.42151,8.330017
38949,21776940.0,0.0,18.298615,15.08847,21.720795,21.226807,22.2742,21.930634,18.298767,18.299011,18.299011,18.299042,0.0,0.032260932,0.032260932,0.049888656,25.0,18.300018,0.0,0.0,0.0,-0.008573611,9.54197e-21,0.0,81.76754,24.490732,30.093775,96.0,0.055377785,27.868715,241.31876,88.44838,0.0,81.76754,0.11441091,0.0,78.34264,8.330017
38950,21777000.0,0.0,18.298584,15.085876,21.717682,21.223022,22.271576,21.928009,18.298706,18.29892,18.29892,18.29898,0.0,0.03225822,0.03225822,0.049882855,25.0,18.300018,0.0,0.0,0.0,-0.0064190985,9.54197e-21,0.0,81.685486,24.601185,30.080345,96.0,0.055420842,27.887518,241.3129,88.50932,0.0,81.685486,0.1143995,0.0,78.26359,8.330017
38951,21777060.0,0.0,18.298523,15.083069,21.7146,21.219269,22.269012,21.925415,18.298645,18.298859,18.298859,18.29889,0.0,0.03225242,0.03225242,0.04987192,25.0,18.300018,0.0,0.0,0.0,-0.006019408,9.54197e-21,0.0,81.60605,24.704063,30.066544,96.0,0.055459768,27.906837,241.3084,88.56261,0.0,81.60605,0.11437696,0.0,78.187256,8.330017
38952,21777120.0,0.0,18.298462,15.080017,21.711517,21.215546,22.26648,21.922852,18.298584,18.298798,18.298798,18.298828,0.0,0.03224371,0.03224371,0.04985621,25.0,18.300018,0.0,0.0,0.0,-0.006714325,9.54197e-21,0.0,81.53108,24.796843,30.052238,96.0,0.055495273,27.926865,241.30539,88.60691,0.0,81.53108,0.11434381,0.0,78.11545,8.330017
38953,21777180.0,0.0,18.2984,15.076721,21.708466,21.211823,22.263916,21.920288,18.298553,18.298737,18.298737,18.298767,0.0,0.032232538,0.032232538,0.04983645,25.0,18.300018,0.0,0.0,0.0,-0.0071405787,9.54197e-21,0.0,81.46123,24.879128,30.03738,96.0,0.05552835,27.947668,241.30373,88.64248,0.0,81.46123,0.114301674,0.0,78.04872,8.330017
38954,21777240.0,0.0,18.29837,15.073242,21.705444,21.20813,22.261414,21.917725,18.298492,18.298645,18.298645,18.298676,0.0,0.032219827,0.032219827,0.049814206,25.0,18.300018,0.0,0.0,0.0,-0.0065035094,9.54197e-21,0.0,81.39759,24.950575,30.021957,96.0,0.055560708,27.969261,241.30319,88.67011,0.0,81.39759,0.114254,0.0,77.98812,8.330017
38955,21777300.0,0.0,18.29831,15.06955,21.702423,21.204468,22.25888,21.915192,18.298431,18.298584,18.298584,18.298615,0.0,0.032206357,0.032206357,0.049790785,25.0,18.300018,0.0,0.0,0.0,-0.005810028,9.54197e-21,0.0,81.34059,25.011637,30.006063,96.0,0.05559348,27.991512,241.3035,88.69094,0.0,81.34059,0.11420374,0.0,77.93396,8.330017
38956,21777360.0,0.0,18.29831,15.065643,21.699463,21.200836,22.256409,21.91269,18.2984,18.298523,18.298523,18.298553,0.0,0.0321919,0.0321919,0.049765836,25.0,18.300018,0.0,0.0,0.0,-0.004315587,9.54197e-21,0.0,81.29136,25.060165,29.98962,96.0,0.055626336,28.014528,241.30487,88.70338,0.0,81.29136,0.11414972,0.0,77.88738,8.330017
38957,21777420.0,0.0,18.298279,15.061554,21.696503,21.197205,22.253967,21.910187,18.29837,18.298492,18.298492,18.298492,0.0,0.03217764,0.03217764,0.049741354,25.0,18.300018,0.0,0.0,0.0,-0.0035812615,9.54197e-21,0.0,81.25124,25.095926,29.972807,96.0,0.05566102,28.038073,241.30696,88.70867,0.0,81.25124,0.11409669,0.0,77.849594,8.330017
38958,21777480.0,0.0,18.298248,15.057251,21.693573,21.193634,22.251556,21.907745,18.29834,18.298431,18.298431,18.298462,0.0,0.03216478,0.03216478,0.049719393,25.0,18.300018,0.0,0.0,0.0,-0.003442075,9.54197e-21,0.0,81.222824,25.116896,29.95546,96.0,0.055700183,28.062359,241.30952,88.7069,0.0,81.222824,0.11404892,0.0,77.82302,8.330017
38959,21777540.0,0.0,18.298218,15.052795,21.690643,21.190063,22.249146,21.905273,18.29831,18.2984,18.2984,18.2984,0.0,0.032151587,0.032151587,0.04969684,25.0,18.300018,0.0,0.0,0.0,-0.0040598144,9.54197e-21,0.0,81.19263,25.139996,29.938215,96.0,0.055738386,28.086498,241.31206,88.70605,0.0,81.19263,0.114000045,0.0,77.794754,8.330017
38960,21777600.0,0.0,18.298157,15.048157,21.687744,21.186523,22.246735,21.902802,18.298248,18.29834,18.29834,18.29837,0.0,0.03213953,0.03213953,0.049676307,25.0,18.300018,0.0,0.0,0.0,-0.005048468,9.54197e-21,0.0,81.17003,25.153772,29.920393,96.0,0.055780742,28.111448,241.3148,88.701,0.0,81.17003,0.11395539,0.0,77.77376,8.330017
38961,21777660.0,0.0,18.298096,15.043335,21.684845,21.182983,22.244354,21.90039,18.298218,18.29831,18.29831,18.29831,0.0,0.032127913,0.032127913,0.049656555,25.0,18.300018,0.0,0.0,0.0,-0.0065765404,9.54197e-21,0.0,81.14997,25.164537,29.902325,96.0,0.055824794,28.136747,241.31763,88.69469,0.0,81.14997,0.113912396,0.0,77.75519,8.330017
38962,21777720.0,0.0,18.298065,15.038391,21.681946,21.179443,22.241974,21.89798,18.298157,18.298248,18.298248,18.298279,0.0,0.0321173,0.0321173,0.04963856,25.0,18.300018,0.0,0.0,0.0,-0.005750827,9.54197e-21,0.0,81.13494,25.169487,29.883692,96.0,0.055872716,28.16283,241.3205,88.6861,0.0,81.13494,0.113873154,0.0,77.74142,8.330017
38963,21777780.0,0.0,18.298035,15.033264,21.679077,21.175934,22.239624,21.895569,18.298126,18.298187,18.298187,18.298218,0.0,0.032107774,0.032107774,0.04962246,25.0,18.300018,0.0,0.0,0.0,-0.0036790147,9.54197e-21,0.0,81.124306,25.169678,29.864655,96.0,0.05592409,28.189484,241.32332,88.67593,0.0,81.124306,0.11383801,0.0,77.73181,8.330017
38964,21777840.0,0.0,18.298035,15.028015,21.676239,21.172455,22.237305,21.893158,18.298096,18.298157,18.298157,18.298157,0.0,0.032099362,0.032099362,0.049608283,25.0,18.300018,0.0,0.0,0.0,-0.0023503362,9.54197e-21,0.0,81.11723,25.16635,29.84537,96.0,0.055978395,28.216484,241.32605,88.66493,0.0,81.11723,0.11380699,0.0,77.725586,8.330017
38965,21777900.0,0.0,18.298035,15.022614,21.6734,21.169006,22.234955,21.890778,18.298065,18.298126,18.298126,18.298126,0.0,0.03209207,0.03209207,0.049596045,25.0,18.300018,0.0,0.0,0.0,-0.0016878622,9.54197e-21,0.0,81.11413,25.158949,29.82582,96.0,0.0560357,28.24385,241.32867,88.65279,0.0,81.11413,0.113780156,0.0,77.72311,8.330017
38966,21777960.0,0.0,18.297974,15.017059,21.670563,21.165527,22.232666,21.888428,18.298035,18.298096,18.298096,18.298096,0.0,0.0320859,0.0320859,0.04958573,25.0,18.300018,0.0,0.0,0.0,-0.0029402706,9.54197e-21,0.0,81.11393,25.149017,29.806128,96.0,0.056095585,28.27142,241.33113,88.640396,0.0,81.11393,0.113757506,0.0,77.723366,8.330017
38967,21778020.0,0.0,18.297943,15.011414,21.667755,21.162079,22.230377,21.886047,18.298035,18.298065,18.298065,18.298065,0.0,0.032080792,0.032080792,0.049577236,25.0,18.300018,0.0,0.0,0.0,-0.003806949,9.54197e-21,0.0,81.116035,25.137352,29.786158,96.0,0.05615842,28.29938,241.33339,88.62815,0.0,81.116035,0.1137388,0.0,77.72578,8.330017
38968,21778080.0,0.0,18.297913,15.005646,21.664978,21.15863,22.228088,21.883728,18.298004,18.298035,18.298035,18.298035,0.0,0.03207671,0.03207671,0.04957049,25.0,18.300018,0.0,0.0,0.0,-0.0035191455,9.54197e-21,0.0,81.120155,25.124313,29.765871,96.0,0.056224264,28.327778,241.33542,88.61622,0.0,81.120155,0.11372388,0.0,77.730064,8.330017
38969,21778140.0,0.0,18.297913,14.999756,21.66217,21.155212,22.22583,21.881378,18.297974,18.298004,18.298004,18.298004,0.0,0.03207355,0.03207355,0.04956531,25.0,18.300018,0.0,0.0,0.0,-0.0025309701,9.54197e-21,0.0,81.12568,25.110653,29.745325,96.0,0.056292742,28.356546,241.3372,88.60492,0.0,81.12568,0.113712385,0.0,77.735634,8.330017
38970,21778200.0,0.0,18.297913,14.993744,21.659393,21.151825,22.223572,21.879059,18.297943,18.297974,18.297974,18.297974,0.0,0.032071166,0.032071166,0.04956145,25.0,18.300018,0.0,0.0,0.0,-0.0018484534,9.54197e-21,0.0,81.132034,25.096972,29.724602,96.0,0.056363273,28.38556,241.33878,88.59445,0.0,81.132034,0.11370375,0.0,77.74195,8.330017
38971,21778260.0,0.0,18.297882,14.987671,21.656616,21.148407,22.221344,21.87674,18.297913,18.297943,18.297943,18.297943,0.0,0.03206963,0.03206963,0.049559016,25.0,18.300018,0.0,0.0,0.0,-0.0015815898,9.54197e-21,0.0,81.13946,25.083027,29.703682,96.0,0.056436058,28.414843,241.3401,88.58475,0.0,81.13946,0.11369825,0.0,77.74925,8.330017
38972,21778320.0,0.0,18.297882,14.981476,21.65387,21.14502,22.219086,21.87442,18.297913,18.297913,18.297913,18.297943,0.0,0.032068744,0.032068744,0.049557675,25.0,18.300018,0.0,0.0,0.0,-0.0018233572,9.54197e-21,0.0,81.14723,25.06958,29.68263,96.0,0.056510523,28.444317,241.34122,88.57603,0.0,81.14723,0.11369514,0.0,77.75684,8.330017
38973,21778380.0,0.0,18.297852,14.97522,21.651123,21.141632,22.216888,21.872131,18.297882,18.297913,18.297913,18.297913,0.0,0.032068364,0.032068364,0.049557183,25.0,18.300018,0.0,0.0,0.0,-0.001958389,9.54197e-21,0.0,81.155,25.056929,29.661423,96.0,0.056586474,28.474009,241.34212,88.56831,0.0,81.155,0.11369388,0.0,77.76437,8.330017
38974,21778440.0,0.0,18.297852,14.968872,21.648376,21.138275,22.21466,21.869843,18.297882,18.297882,18.297882,18.297882,0.0,0.03206862,0.03206862,0.049557757,25.0,18.300018,0.0,0.0,0.0,-0.0017375158,9.54197e-21,0.0,81.16285,25.045141,29.640034,96.0,0.05666425,28.503954,241.34279,88.56179,0.0,81.16285,0.11369499,0.0,77.77195,8.330017
38975,21778500.0,0.0,18.297852,14.962463,21.64566,21.134918,22.212463,21.867554,18.297852,18.297882,18.297882,18.297882,0.0,0.032069337,0.032069337,0.049559083,25.0,18.300018,0.0,0.0,0.0,-0.0011645105,9.54197e-21,0.0,81.17017,25.034803,29.618511,96.0,0.05674334,28.534088,241.34325,88.55659,0.0,81.17017,0.11369773,0.0,77.778984,8.330017
38976,21778560.0,0.0,18.297821,14.955994,21.642944,21.131561,22.210266,21.865295,18.297852,18.297852,18.297852,18.297882,0.0,0.032070182,0.032070182,0.049560633,25.0,18.300018,0.0,0.0,0.0,-0.001485536,9.54197e-21,0.0,81.177284,25.024998,29.59694,96.0,0.056822836,28.564283,241.34361,88.55184,0.0,81.177284,0.113700986,0.0,77.785805,8.330017
38977,21778620.0,0.0,18.297821,14.949493,21.640228,21.128204,22.208069,21.863037,18.297852,18.297852,18.297852,18.297852,0.0,0.032071277,0.032071277,0.049562573,25.0,18.300018,0.0,0.0,0.0,-0.0016449357,9.54197e-21,0.0,81.18386,25.016325,29.575243,96.0,0.056903247,28.594662,241.34386,88.54801,0.0,81.18386,0.113705106,0.0,77.79209,8.330017
38978,21778680.0,0.0,18.297821,14.942902,21.637512,21.124878,22.205902,21.860779,18.297821,18.297852,18.297852,18.297852,0.0,0.03207253,0.03207253,0.04956478,25.0,18.300018,0.0,0.0,0.0,-0.001121773,9.54197e-21,0.0,81.189835,25.008793,29.553429,96.0,0.056984365,28.625198,241.34398,88.54501,0.0,81.189835,0.11370982,0.0,77.79777,8.330017
38979,21778740.0,0.0,18.297821,14.936279,21.634796,21.121552,22.203735,21.85852,18.297821,18.297821,18.297821,18.297821,0.0,0.032073867,0.032073867,0.049567107,25.0,18.300018,0.0,0.0,0.0,-0.00062137895,9.54197e-21,0.0,81.19514,25.002344,29.531569,96.0,0.057065807,28.655806,241.344,88.542725,0.0,81.19514,0.11371483,0.0,77.8028,8.330017
38980,21778800.0,0.0,18.297821,14.929626,21.632141,21.118256,22.201569,21.856293,18.297821,18.297821,18.297821,18.297821,0.0,0.032075316,0.032075316,0.049569614,25.0,18.300018,0.0,0.0,0.0,7.6599936e-05,9.54197e-21,0.0,81.19979,24.997015,29.509636,96.0,0.057147708,28.686508,241.34393,88.541214,0.0,81.19979,0.113720246,0.0,77.8072,8.330017
38981,21778860.0,0.0,18.297821,14.922943,21.629425,21.114899,22.199432,21.854065,18.297821,18.297821,18.297821,18.297821,0.0,0.03207678,0.03207678,0.04957214,25.0,18.300018,0.0,0.0,0.0,-8.365384e-05,9.54197e-21,0.0,81.20375,24.99272,29.487722,96.0,0.057229575,28.717188,241.34378,88.54031,0.0,81.20375,0.11372569,0.0,77.81092,8.330017
38982,21778920.0,0.0,18.297821,14.91626,21.62677,21.111603,22.197296,21.851837,18.297821,18.297821,18.297821,18.297821,0.0,0.032078218,0.032078218,0.049574606,25.0,18.300018,0.0,0.0,0.0,-0.00032534744,9.54197e-21,0.0,81.207016,24.989367,29.465797,96.0,0.05731142,28.74788,241.3436,88.539925,0.0,81.207016,0.113731034,0.0,77.81398,8.330017
38983,21778980.0,0.0,18.297821,14.909546,21.624084,21.108276,22.19516,21.84961,18.297821,18.297821,18.297821,18.297821,0.0,0.032079607,0.032079607,0.049576983,25.0,18.300018,0.0,0.0,0.0,-0.00014690623,9.54197e-21,0.0,81.20963,24.9869,29.443853,96.0,0.05739326,28.778605,241.34337,88.54,0.0,81.20963,0.11373619,0.0,77.81641,8.330017
38984,21779040.0,0.0,18.297821,14.902832,21.62143,21.105011,22.193024,21.847382,18.297821,18.297821,18.297821,18.297821,0.0,0.03208092,0.03208092,0.049579214,25.0,18.300018,0.0,0.0,0.0,0.0003646445,9.54197e-21,0.0,81.21163,24.985199,29.421917,96.0,0.05747491,28.809315,241.34311,88.54043,0.0,81.21163,0.11374104,0.0,77.81825,8.330017
38985,21779100.0,0.0,18.297821,14.896088,21.618774,21.101746,22.190887,21.845184,18.297821,18.297821,18.297821,18.297821,0.0,0.032082126,0.032082126,0.049581267,25.0,18.300018,0.0,0.0,0.0,0.00075636595,9.54197e-21,0.0,81.21309,24.984116,29.40004,96.0,0.05755616,28.839947,241.34285,88.54111,0.0,81.21309,0.113745525,0.0,77.81958,8.330017
38986,21779160.0,0.0,18.297821,14.889374,21.61612,21.09845,22.188782,21.842987,18.297821,18.297821,18.297821,18.297821,0.0,0.03208324,0.03208324,0.049583152,25.0,18.300018,0.0,0.0,0.0,0.0007722388,9.54197e-21,0.0,81.21398,24.983719,29.3782,96.0,0.05763709,28.87052,241.34258,88.542076,0.0,81.21398,0.11374964,0.0,77.82036,8.330017
38987,21779220.0,0.0,18.297852,14.88269,21.613495,21.095154,22.186676,21.84079,18.297821,18.297821,18.297821,18.297821,0.0,0.032084238,0.032084238,0.049584832,25.0,18.300018,0.0,0.0,0.0,0.0007939487,9.54197e-21,0.0,81.21441,24.983807,29.356432,96.0,0.057717547,28.900995,241.34232,88.5432,0.0,81.21441,0.11375331,0.0,77.82071,8.330017
38988,21779280.0,0.0,18.297852,14.876007,21.61087,21.091888,22.1846,21.838623,18.297821,18.297821,18.297821,18.297821,0.0,0.032085117,0.032085117,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.0009248457,9.54197e-21,0.0,81.21447,24.984251,29.334757,96.0,0.057797447,28.931343,241.34206,88.5444,0.0,81.21447,0.11375654,0.0,77.8207,8.330017
38989,21779340.0,0.0,18.297882,14.869354,21.608246,21.088654,22.182495,21.836426,18.297852,18.297821,18.297821,18.297821,0.0,0.032085873,0.032085873,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.0012957159,9.54197e-21,0.0,81.21411,24.98511,29.313152,96.0,0.05787685,28.961584,241.34181,88.545715,0.0,81.21411,0.113759324,0.0,77.820305,8.330017
38990,21779400.0,0.0,18.297882,14.862732,21.605621,21.085419,22.18042,21.834259,18.297852,18.297852,18.297852,18.297852,0.0,0.032086514,0.032086514,0.049588643,25.0,18.300018,0.0,0.0,0.0,0.0017430289,9.54197e-21,0.0,81.21347,24.986206,29.291681,96.0,0.057955567,28.991648,241.34158,88.547035,0.0,81.21347,0.11376167,0.0,77.81964,8.330017
38991,21779460.0,0.0,18.297882,14.856171,21.603027,21.082153,22.178345,21.832092,18.297882,18.297852,18.297852,18.297852,0.0,0.032087035,0.032087035,0.049589507,25.0,18.300018,0.0,0.0,0.0,0.0016308152,9.54197e-21,0.0,81.21257,24.987503,29.270348,96.0,0.058033556,29.021511,241.34138,88.54835,0.0,81.21257,0.11376358,0.0,77.81873,8.330017
38992,21779520.0,0.0,18.297913,14.84964,21.600403,21.078888,22.1763,21.829956,18.297882,18.297852,18.297852,18.297852,0.0,0.03208745,0.03208745,0.049590193,25.0,18.300018,0.0,0.0,0.0,0.0015585499,9.54197e-21,0.0,81.21147,24.98892,29.249155,96.0,0.058110844,29.051182,241.3412,88.549614,0.0,81.21147,0.1137651,0.0,77.81765,8.330017
38993,21779580.0,0.0,18.297943,14.84317,21.597809,21.075684,22.174225,21.82779,18.297882,18.297882,18.297882,18.297882,0.0,0.032087766,0.032087766,0.049590714,25.0,18.300018,0.0,0.0,0.0,0.0018803546,9.54197e-21,0.0,81.210236,24.990393,29.228106,96.0,0.05818742,29.08065,241.34105,88.550804,0.0,81.210236,0.11376625,0.0,77.81643,8.330017
38994,21779640.0,0.0,18.297943,14.836761,21.595215,21.072449,22.17218,21.825653,18.297913,18.297882,18.297882,18.297882,0.0,0.032088004,0.032088004,0.04959109,25.0,18.300018,0.0,0.0,0.0,0.0022118646,9.54197e-21,0.0,81.208916,24.991861,29.207247,96.0,0.058263157,29.109854,241.34093,88.55191,0.0,81.208916,0.113767095,0.0,77.81515,8.330017
38995,21779700.0,0.0,18.297974,14.830414,21.592651,21.069275,22.170135,21.823517,18.297943,18.297913,18.297913,18.297913,0.0,0.03208815,0.03208815,0.049591318,25.0,18.300018,0.0,0.0,0.0,0.0027144274,9.54197e-21,0.0,81.20749,24.993351,29.186565,96.0,0.05833809,29.13881,241.34082,88.552925,0.0,81.20749,0.11376762,0.0,77.81376,8.330017
38996,21779760.0,0.0,18.298004,14.824158,21.590057,21.06604,22.168121,21.82138,18.297943,18.297913,18.297913,18.297913,0.0,0.032088224,0.032088224,0.049591426,25.0,18.300018,0.0,0.0,0.0,0.002541131,9.54197e-21,0.0,81.20603,24.994785,29.166111,96.0,0.058412056,29.167444,241.34073,88.55383,0.0,81.20603,0.11376788,0.0,77.81235,8.330017
38997,21779820.0,0.0,18.298004,14.817963,21.587494,21.062805,22.166077,21.819275,18.297974,18.297943,18.297943,18.297943,0.0,0.03208824,0.03208824,0.04959144,25.0,18.300018,0.0,0.0,0.0,0.0024148882,9.54197e-21,0.0,81.204575,24.996138,29.14587,96.0,0.058485143,29.19578,241.34068,88.554634,0.0,81.204575,0.113767914,0.0,77.81094,8.330017
38998,21779880.0,0.0,18.298035,14.81189,21.58493,21.0596,22.164062,21.817139,18.298004,18.297974,18.297974,18.297943,0.0,0.0320882,0.0320882,0.049591362,25.0,18.300018,0.0,0.0,0.0,0.0027397198,9.54197e-21,0.0,81.203125,24.997396,29.125843,96.0,0.05855737,29.223824,241.34064,88.55532,0.0,81.203125,0.113767765,0.0,77.80955,8.330017
38999,21779940.0,0.0,18.298065,14.805908,21.582397,21.056427,22.162048,21.815033,18.298004,18.297974,18.297974,18.297974,0.0,0.032088123,0.032088123,0.04959122,25.0,18.300018,0.0,0.0,0.0,0.0032502557,9.54197e-21,0.0,81.20172,24.99854,29.10606,96.0,0.058628615,29.251516,241.34062,88.55589,0.0,81.20172,0.11376747,0.0,77.808205,8.330017
39000,21780000.0,0.0,18.298096,14.800018,21.579865,21.053284,22.160034,21.812927,18.298035,18.298004,18.298004,18.298004,0.0,0.032088023,0.032088023,0.04959103,25.0,18.300018,0.0,0.0,0.0,0.0033365358,9.54197e-21,0.0,81.20038,24.999567,29.086521,96.0,0.058698937,29.278872,241.34062,88.55637,0.0,81.20038,0.11376707,0.0,77.806915,8.330017
39001,21780060.0,0.0,18.298096,14.794128,21.577301,21.05008,22.15805,21.810852,18.298065,18.298035,18.298035,18.298035,0.0,0.03208788,0.03208788,0.04959079,25.0,18.300018,0.0,0.0,0.0,0.0027252058,9.54197e-21,0.0,81.19909,25.000471,29.067274,96.0,0.05876814,29.305817,241.34064,88.55675,0.0,81.19909,0.11376656,0.0,77.80567,8.330017
39002,21780120.0,0.0,18.298035,14.788147,21.574768,21.046906,22.156067,21.808746,18.298096,18.298065,18.298065,18.298035,0.0,0.032087732,0.032087732,0.04959052,25.0,18.300018,0.0,0.0,0.0,-0.0013266574,9.54197e-21,0.0,81.19786,25.001247,29.048079,96.0,0.05883712,29.33269,241.34065,88.55704,0.0,81.19786,0.11376599,0.0,77.80451,8.330017
39003,21780180.0,0.0,18.298004,14.782074,21.572266,21.043762,22.154083,21.806671,18.298065,18.298065,18.298065,18.298065,0.0,0.032087576,0.032087576,0.049590252,25.0,18.300018,0.0,0.0,0.0,-0.0039238455,9.54197e-21,0.0,81.196724,25.0019,29.02865,96.0,0.05890694,29.35989,241.34068,88.55724,0.0,81.196724,0.1137654,0.0,77.80342,8.330017
39004,21780240.0,0.0,18.297943,14.77594,21.569733,21.040619,22.1521,21.804596,18.298065,18.298065,18.298065,18.298065,0.0,0.03208741,0.03208741,0.049589973,25.0,18.300018,0.0,0.0,0.0,-0.005215732,9.54197e-21,0.0,81.195656,25.002419,29.008999,96.0,0.058977537,29.3874,241.34073,88.55737,0.0,81.195656,0.1137648,0.0,77.80241,8.330017
39005,21780300.0,0.0,18.297974,14.769684,21.56723,21.037506,22.150116,21.80252,18.298004,18.298065,18.298065,18.298065,0.0,0.03208726,0.03208726,0.049589705,25.0,18.300018,0.0,0.0,0.0,-0.002964044,9.54197e-21,0.0,81.194664,25.002823,28.988985,96.0,0.059049472,29.415422,241.34079,88.557434,0.0,81.194664,0.11376423,0.0,77.80146,8.330017
39006,21780360.0,0.0,18.298004,14.763367,21.564728,21.034363,22.148163,21.800476,18.298004,18.298035,18.298035,18.298035,0.0,0.03208711,0.03208711,0.049589448,25.0,18.300018,0.0,0.0,0.0,-7.8889236e-05,9.54197e-21,0.0,81.19374,25.003122,28.968758,96.0,0.05912216,29.443737,241.34084,88.55744,0.0,81.19374,0.11376367,0.0,77.80058,8.330017
39007,21780420.0,0.0,18.297974,14.756989,21.562225,21.03122,22.14621,21.7984,18.298004,18.298004,18.298004,18.298004,0.0,0.03208696,0.03208696,0.049589206,25.0,18.300018,0.0,0.0,0.0,-7.0969686e-06,9.54197e-21,0.0,81.19288,25.003334,28.948576,96.0,0.059194703,29.471992,241.3409,88.55741,0.0,81.19288,0.11376313,0.0,77.799774,8.330017
39008,21780480.0,0.0,18.297974,14.750519,21.559753,21.028107,22.144257,21.796356,18.297974,18.298004,18.298004,18.298004,0.0,0.03208683,0.03208683,0.04958898,25.0,18.300018,0.0,0.0,0.0,-0.0012324316,9.54197e-21,0.0,81.192085,25.003468,28.928358,96.0,0.059267398,29.5003,241.34096,88.55735,0.0,81.192085,0.11376264,0.0,77.79902,8.330017
39009,21780540.0,0.0,18.297943,14.743988,21.557281,21.025024,22.142303,21.794312,18.297974,18.298004,18.298004,18.298004,0.0,0.03208671,0.03208671,0.049588777,25.0,18.300018,0.0,0.0,0.0,-0.002015664,9.54197e-21,0.0,81.191345,25.003536,28.908003,96.0,0.059340585,29.528793,241.34102,88.55726,0.0,81.191345,0.1137622,0.0,77.79832,8.330017
