,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39010,21780600.0,0.0,18.297913,14.737396,21.55481,21.021942,22.14038,21.792267,18.297974,18.297974,18.297974,18.297974,0.0,0.032086607,0.032086607,0.049588595,25.0,18.300018,0.0,0.0,0.0,-0.0024309296,9.54197e-21,0.0,81.19067,25.003536,28.887516,96.0,0.059414286,29.557476,241.34108,88.557144,0.0,81.19067,0.113761805,0.0,77.79767,8.330017
39011,21780660.0,0.0,18.297913,14.730713,21.552338,21.01883,22.138458,21.790253,18.297943,18.297974,18.297974,18.297974,0.0,0.032086514,0.032086514,0.04958844,25.0,18.300018,0.0,0.0,0.0,-0.0015243235,9.54197e-21,0.0,81.190025,25.003485,28.866825,96.0,0.05948874,29.586443,241.34114,88.557014,0.0,81.190025,0.11376147,0.0,77.79706,8.330017
39012,21780720.0,0.0,18.297913,14.723999,21.549896,21.015747,22.136536,21.788208,18.297943,18.297943,18.297943,18.297943,0.0,0.032086436,0.032086436,0.04958831,25.0,18.300018,0.0,0.0,0.0,-0.0006774183,9.54197e-21,0.0,81.189415,25.003397,28.84604,96.0,0.05956355,29.615541,241.34119,88.55688,0.0,81.189415,0.11376117,0.0,77.796486,8.330017
39013,21780780.0,0.0,18.297913,14.717224,21.547424,21.012665,22.134613,21.786194,18.297913,18.297943,18.297943,18.297943,0.0,0.03208637,0.03208637,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.0002816146,9.54197e-21,0.0,81.18884,25.003277,28.825205,96.0,0.059638567,29.64471,241.34125,88.55674,0.0,81.18884,0.11376093,0.0,77.79594,8.330017
39014,21780840.0,0.0,18.297913,14.710388,21.544983,21.009613,22.13269,21.78418,18.297913,18.297943,18.297943,18.297943,0.0,0.032086316,0.032086316,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.000504736,9.54197e-21,0.0,81.18829,25.00314,28.804346,96.0,0.05971369,29.673916,241.3413,88.5566,0.0,81.18829,0.11376075,0.0,77.79542,8.330017
39015,21780900.0,0.0,18.297913,14.703522,21.542572,21.006561,22.130798,21.782166,18.297913,18.297913,18.297913,18.297943,0.0,0.03208627,0.03208627,0.049588043,25.0,18.300018,0.0,0.0,0.0,-0.000707659,9.54197e-21,0.0,81.18776,25.00299,28.783426,96.0,0.059789043,29.703203,241.34135,88.55647,0.0,81.18776,0.11376059,0.0,77.79491,8.330017
39016,21780960.0,0.0,18.297882,14.696594,21.54013,21.00351,22.128876,21.780182,18.297913,18.297913,18.297913,18.297913,0.0,0.032086246,0.032086246,0.049588,25.0,18.300018,0.0,0.0,0.0,-0.0013842063,9.54197e-21,0.0,81.18724,25.002829,28.762445,96.0,0.059864637,29.732576,241.3414,88.55634,0.0,81.18724,0.113760486,0.0,77.79442,8.330017
39017,21781020.0,0.0,18.297882,14.689636,21.53769,21.000458,22.126984,21.778168,18.297913,18.297913,18.297913,18.297913,0.0,0.032086223,0.032086223,0.049587965,25.0,18.300018,0.0,0.0,0.0,-0.0011983233,9.54197e-21,0.0,81.18674,25.002663,28.741356,96.0,0.059940625,29.7621,241.34145,88.55623,0.0,81.18674,0.11376041,0.0,77.79392,8.330017
39018,21781080.0,0.0,18.297882,14.682617,21.535278,20.997406,22.125092,21.776184,18.297882,18.297913,18.297913,18.297913,0.0,0.032086216,0.032086216,0.04958795,25.0,18.300018,0.0,0.0,0.0,-0.00034265872,9.54197e-21,0.0,81.18623,25.002499,28.720184,96.0,0.060016926,29.79174,241.34149,88.55612,0.0,81.18623,0.113760374,0.0,77.79345,8.330017
39019,21781140.0,0.0,18.297882,14.675598,21.532867,20.994385,22.12323,21.7742,18.297882,18.297913,18.297913,18.297913,0.0,0.032086212,0.032086212,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.000263945,9.54197e-21,0.0,81.18574,25.00234,28.699005,96.0,0.06009327,29.821392,241.34152,88.55603,0.0,81.18574,0.113760374,0.0,77.79297,8.330017
39020,21781200.0,0.0,18.297882,14.668518,21.530457,20.991394,22.121338,21.772217,18.297882,18.297882,18.297882,18.297882,0.0,0.032086216,0.032086216,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.00019988985,9.54197e-21,0.0,81.18523,25.002193,28.677849,96.0,0.060169525,29.851013,241.34157,88.55595,0.0,81.18523,0.11376039,0.0,77.79248,8.330017
39021,21781260.0,0.0,18.297882,14.661438,21.528076,20.988373,22.119476,21.770233,18.297882,18.297882,18.297882,18.297882,0.0,0.032086223,0.032086223,0.049587972,25.0,18.300018,0.0,0.0,0.0,-0.00063848007,9.54197e-21,0.0,81.18472,25.002056,28.65669,96.0,0.060245782,29.88063,241.3416,88.55588,0.0,81.18472,0.11376041,0.0,77.79199,8.330017
39022,21781320.0,0.0,18.297882,14.654297,21.525665,20.985352,22.117615,21.76828,18.297882,18.297882,18.297882,18.297882,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,-0.0007740402,9.54197e-21,0.0,81.18421,25.00193,28.635471,96.0,0.060322274,29.910337,241.34163,88.55582,0.0,81.18421,0.113760464,0.0,77.791504,8.330017
39023,21781380.0,0.0,18.297882,14.647156,21.523285,20.98233,22.115753,21.766296,18.297882,18.297882,18.297882,18.297882,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,-0.00017476919,9.54197e-21,0.0,81.183685,25.001818,28.614212,96.0,0.060398914,29.940105,241.34166,88.55577,0.0,81.183685,0.11376052,0.0,77.79101,8.330017
39024,21781440.0,0.0,18.297882,14.640015,21.520905,20.97937,22.113892,21.764343,18.297882,18.297882,18.297882,18.297882,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.000314046,9.54197e-21,0.0,81.18315,25.00172,28.592972,96.0,0.060475476,29.969841,241.34169,88.55573,0.0,81.18315,0.1137606,0.0,77.79049,8.330017
39025,21781500.0,0.0,18.297913,14.632843,21.518524,20.97638,22.11203,21.76239,18.297882,18.297882,18.297882,18.297882,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0008517941,9.54197e-21,0.0,81.18261,25.001637,28.571737,96.0,0.060552005,29.999569,241.34172,88.55571,0.0,81.18261,0.11376067,0.0,77.78998,8.330017
39026,21781560.0,0.0,18.297882,14.625641,21.516144,20.973389,22.110199,21.760437,18.297882,18.297882,18.297882,18.297882,0.0,0.03208631,0.03208631,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.00020637165,9.54197e-21,0.0,81.18206,25.001568,28.550573,96.0,0.060628276,30.029196,241.34175,88.555695,0.0,81.18206,0.11376075,0.0,77.789444,8.330017
39027,21781620.0,0.0,18.297882,14.618469,21.513794,20.970398,22.108368,21.758514,18.297882,18.297882,18.297882,18.297882,0.0,0.03208633,0.03208633,0.049588162,25.0,18.300018,0.0,0.0,0.0,-0.0002208418,9.54197e-21,0.0,81.1815,25.001513,28.529417,96.0,0.060704514,30.058813,241.34177,88.55568,0.0,81.1815,0.11376082,0.0,77.78891,8.330017
39028,21781680.0,0.0,18.297882,14.611267,21.511414,20.967438,22.106506,21.756561,18.297882,18.297882,18.297882,18.297882,0.0,0.032086354,0.032086354,0.0495882,25.0,18.300018,0.0,0.0,0.0,8.863247e-05,9.54197e-21,0.0,81.18093,25.001467,28.508251,96.0,0.060780775,30.088448,241.3418,88.55568,0.0,81.18093,0.11376091,0.0,77.78836,8.330017
39029,21781740.0,0.0,18.297913,14.604065,21.509094,20.964478,22.104706,21.754639,18.297882,18.297882,18.297882,18.297882,0.0,0.032086372,0.032086372,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.00072061253,9.54197e-21,0.0,81.18035,25.001432,28.487116,96.0,0.060856927,30.11804,241.34183,88.55568,0.0,81.18035,0.11376097,0.0,77.787796,8.330017
39030,21781800.0,0.0,18.297913,14.596893,21.506744,20.961548,22.102875,21.752716,18.297882,18.297882,18.297882,18.297882,0.0,0.03208639,0.03208639,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.0011062492,9.54197e-21,0.0,81.17976,25.00141,28.466055,96.0,0.060932785,30.147522,241.34184,88.55569,0.0,81.17976,0.113761045,0.0,77.78723,8.330017
39031,21781860.0,0.0,18.297913,14.589691,21.504395,20.958588,22.101044,21.750793,18.297913,18.297882,18.297882,18.297882,0.0,0.032086406,0.032086406,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.0007913585,9.54197e-21,0.0,81.17917,25.001396,28.445059,96.0,0.06100841,30.17692,241.34187,88.555695,0.0,81.17917,0.11376111,0.0,77.78666,8.330017
39032,21781920.0,0.0,18.297913,14.58252,21.502045,20.955627,22.099243,21.74887,18.297913,18.297913,18.297913,18.297913,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.0004655151,9.54197e-21,0.0,81.178566,25.001389,28.42412,96.0,0.06108381,30.20623,241.34189,88.55571,0.0,81.178566,0.11376116,0.0,77.78608,8.330017
39033,21781980.0,0.0,18.297913,14.575378,21.499725,20.952698,22.097443,21.746948,18.297913,18.297913,18.297913,18.297913,0.0,0.032086436,0.032086436,0.049588338,25.0,18.300018,0.0,0.0,0.0,0.00042724705,9.54197e-21,0.0,81.177956,25.001389,28.403244,96.0,0.061158974,30.235458,241.34192,88.555725,0.0,81.177956,0.11376121,0.0,77.78549,8.330017
39034,21782040.0,0.0,18.297943,14.568237,21.497406,20.949768,22.095642,21.745056,18.297913,18.297913,18.297913,18.297913,0.0,0.032086447,0.032086447,0.049588356,25.0,18.300018,0.0,0.0,0.0,0.00087202934,9.54197e-21,0.0,81.17734,25.001394,28.382412,96.0,0.061233964,30.264622,241.34193,88.55574,0.0,81.17734,0.113761246,0.0,77.784904,8.330017
39035,21782100.0,0.0,18.297943,14.561096,21.495087,20.946869,22.093842,21.743134,18.297943,18.297913,18.297913,18.297913,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.0013948309,9.54197e-21,0.0,81.17672,25.001406,28.361671,96.0,0.06130861,30.29366,241.34196,88.555756,0.0,81.17672,0.11376128,0.0,77.78431,8.330017
39036,21782160.0,0.0,18.297943,14.554016,21.492767,20.943909,22.092041,21.741241,18.297943,18.297913,18.297913,18.297913,0.0,0.03208646,0.03208646,0.049588386,25.0,18.300018,0.0,0.0,0.0,0.0011445892,9.54197e-21,0.0,81.176094,25.00142,28.341043,96.0,0.061382852,30.32254,241.342,88.55577,0.0,81.176094,0.113761306,0.0,77.78371,8.330017
39037,21782220.0,0.0,18.297974,14.546936,21.490448,20.94101,22.09024,21.73935,18.297943,18.297943,18.297943,18.297943,0.0,0.03208647,0.03208647,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.00083723315,9.54197e-21,0.0,81.17547,25.001436,28.320507,96.0,0.061456747,30.351294,241.34201,88.555786,0.0,81.17547,0.113761336,0.0,77.78311,8.330017
39038,21782280.0,0.0,18.297974,14.539886,21.48816,20.93808,22.08847,21.737457,18.297943,18.297943,18.297943,18.297943,0.0,0.032086473,0.032086473,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.0010589026,9.54197e-21,0.0,81.17484,25.001453,28.300047,96.0,0.061530348,30.379936,241.34204,88.55579,0.0,81.17484,0.11376134,0.0,77.78251,8.330017
39039,21782340.0,0.0,18.298004,14.532898,21.48587,20.935211,22.0867,21.735565,18.297974,18.297943,18.297943,18.297943,0.0,0.032086473,0.032086473,0.0495884,25.0,18.300018,0.0,0.0,0.0,0.0013338118,9.54197e-21,0.0,81.17421,25.00147,28.279703,96.0,0.061603513,30.408413,241.34207,88.55581,0.0,81.17421,0.11376134,0.0,77.781906,8.330017
39040,21782400.0,0.0,18.298004,14.52594,21.483582,20.932312,22.0849,21.733704,18.297974,18.297974,18.297974,18.297974,0.0,0.032086473,0.032086473,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.0018404718,9.54197e-21,0.0,81.173584,25.00149,28.259468,96.0,0.061676286,30.436743,241.34209,88.55582,0.0,81.173584,0.11376134,0.0,77.7813,8.330017
39041,21782460.0,0.0,18.298004,14.519012,21.481293,20.929413,22.08313,21.731812,18.298004,18.297974,18.297974,18.297974,0.0,0.03208647,0.03208647,0.049588393,25.0,18.300018,0.0,0.0,0.0,0.0014424716,9.54197e-21,0.0,81.17296,25.001507,28.239388,96.0,0.061748493,30.464857,241.34212,88.555824,0.0,81.17296,0.113761336,0.0,77.7807,8.330017
39042,21782520.0,0.0,18.298035,14.512146,21.479004,20.926514,22.08139,21.72995,18.298004,18.297974,18.297974,18.297974,0.0,0.032086466,0.032086466,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0011707374,9.54197e-21,0.0,81.17233,25.001524,28.21942,96.0,0.061820276,30.492813,241.34215,88.55583,0.0,81.17233,0.11376132,0.0,77.7801,8.330017
39043,21782580.0,0.0,18.298035,14.50531,21.476715,20.923645,22.07962,21.728088,18.298004,18.298004,18.298004,18.298004,0.0,0.03208646,0.03208646,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.0014639305,9.54197e-21,0.0,81.17171,25.001541,28.199556,96.0,0.06189167,30.52062,241.34218,88.55584,0.0,81.17171,0.113761306,0.0,77.7795,8.330017
39044,21782640.0,0.0,18.298065,14.498535,21.474457,20.920776,22.07785,21.726227,18.298035,18.298004,18.298004,18.298004,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.0019715484,9.54197e-21,0.0,81.17109,25.001554,28.179836,96.0,0.061962537,30.54823,241.3422,88.55584,0.0,81.17109,0.11376128,0.0,77.77891,8.330017
39045,21782700.0,0.0,18.298096,14.491791,21.472198,20.917938,22.07611,21.724365,18.298035,18.298035,18.298035,18.298004,0.0,0.03208645,0.03208645,0.04958836,25.0,18.300018,0.0,0.0,0.0,0.0022727603,9.54197e-21,0.0,81.17047,25.001566,28.160292,96.0,0.06203277,30.575592,241.34222,88.55584,0.0,81.17047,0.11376126,0.0,77.77831,8.330017
39046,21782760.0,0.0,18.298096,14.485138,21.46991,20.91504,22.074371,21.722504,18.298065,18.298035,18.298035,18.298035,0.0,0.03208644,0.03208644,0.049588345,25.0,18.300018,0.0,0.0,0.0,0.0018521604,9.54197e-21,0.0,81.16985,25.001577,28.14091,96.0,0.062102403,30.602726,241.34225,88.55584,0.0,81.16985,0.11376123,0.0,77.77772,8.330017
39047,21782820.0,0.0,18.298096,14.478546,21.467651,20.91217,22.072632,21.720673,18.298065,18.298065,18.298065,18.298035,0.0,0.032086432,0.032086432,0.04958833,25.0,18.300018,0.0,0.0,0.0,0.0015721009,9.54197e-21,0.0,81.16924,25.001587,28.121677,96.0,0.06217149,30.629652,241.34229,88.55583,0.0,81.16924,0.113761194,0.0,77.77714,8.330017
39048,21782880.0,0.0,18.298126,14.472015,21.465393,20.909332,22.070892,21.718811,18.298096,18.298065,18.298065,18.298065,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.0015958766,9.54197e-21,0.0,81.16864,25.001593,28.102604,96.0,0.062239986,30.656353,241.34232,88.555824,0.0,81.16864,0.11376116,0.0,77.77656,8.330017
39049,21782940.0,0.0,18.298157,14.465546,21.463135,20.906494,22.069153,21.71698,18.298096,18.298096,18.298096,18.298065,0.0,0.032086413,0.032086413,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.002166246,9.54197e-21,0.0,81.16804,25.001596,28.083673,96.0,0.062307972,30.682856,241.34233,88.55582,0.0,81.16804,0.11376112,0.0,77.77598,8.330017
39050,21783000.0,0.0,18.298187,14.459137,21.460907,20.903656,22.067413,21.715149,18.298126,18.298096,18.298096,18.298096,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0026742173,9.54197e-21,0.0,81.16744,25.0016,28.064941,96.0,0.062375218,30.70908,241.34236,88.55581,0.0,81.16744,0.11376108,0.0,77.775406,8.330017
39051,21783060.0,0.0,18.298187,14.45282,21.45868,20.900818,22.065704,21.713318,18.298157,18.298126,18.298126,18.298096,0.0,0.03208639,0.03208639,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.0022608396,9.54197e-21,0.0,81.16685,25.0016,28.046427,96.0,0.062441695,30.735004,241.34239,88.55579,0.0,81.16685,0.113761045,0.0,77.77484,8.330017
39052,21783120.0,0.0,18.298187,14.446594,21.45642,20.89798,22.063965,21.711487,18.298157,18.298126,18.298126,18.298126,0.0,0.03208638,0.03208638,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.0018800421,9.54197e-21,0.0,81.16626,25.0016,28.02809,96.0,0.06250751,30.760675,241.34242,88.55578,0.0,81.16626,0.113761,0.0,77.77428,8.330017
39053,21783180.0,0.0,18.298218,14.44046,21.454193,20.895142,22.062256,21.709656,18.298187,18.298157,18.298157,18.298157,0.0,0.032086365,0.032086365,0.04958822,25.0,18.300018,0.0,0.0,0.0,0.0021618274,9.54197e-21,0.0,81.16568,25.001596,28.009922,96.0,0.06257272,30.786112,241.34245,88.55577,0.0,81.16568,0.11376095,0.0,77.77372,8.330017
39054,21783240.0,0.0,18.298248,14.434387,21.451965,20.892334,22.060547,21.707825,18.298187,18.298157,18.298157,18.298157,0.0,0.032086354,0.032086354,0.049588196,25.0,18.300018,0.0,0.0,0.0,0.002491721,9.54197e-21,0.0,81.16511,25.001593,27.991966,96.0,0.062637135,30.811247,241.34247,88.55575,0.0,81.16511,0.11376091,0.0,77.77317,8.330017
39055,21783300.0,0.0,18.298279,14.428406,21.449768,20.889526,22.058838,21.706024,18.298218,18.298187,18.298187,18.298187,0.0,0.032086343,0.032086343,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.003074686,9.54197e-21,0.0,81.164536,25.001587,27.974213,96.0,0.06270083,30.836102,241.3425,88.55573,0.0,81.164536,0.11376086,0.0,77.77262,8.330017
39056,21783360.0,0.0,18.298279,14.422516,21.44754,20.886688,22.057129,21.704224,18.298248,18.298218,18.298218,18.298218,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,0.002584609,9.54197e-21,0.0,81.16397,25.001581,27.956715,96.0,0.0627636,30.860598,241.34253,88.55572,0.0,81.16397,0.113760814,0.0,77.77209,8.330017
39057,21783420.0,0.0,18.29831,14.416748,21.445312,20.88388,22.05545,21.702393,18.298279,18.298218,18.298218,18.298218,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0022339525,9.54197e-21,0.0,81.16342,25.001574,27.939426,96.0,0.062825605,30.884802,241.34256,88.555695,0.0,81.16342,0.11376076,0.0,77.77155,8.330017
39058,21783480.0,0.0,18.29834,14.411072,21.443115,20.881073,22.053741,21.700592,18.298279,18.298248,18.298248,18.298248,0.0,0.0320863,0.0320863,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.002526028,9.54197e-21,0.0,81.16287,25.001564,27.922333,96.0,0.06288691,30.908737,241.34258,88.55568,0.0,81.16287,0.11376071,0.0,77.77103,8.330017
39059,21783540.0,0.0,18.29837,14.405487,21.440918,20.878296,22.052063,21.698792,18.29831,18.298279,18.298279,18.298279,0.0,0.032086287,0.032086287,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.0030864673,9.54197e-21,0.0,81.16233,25.001553,27.905468,96.0,0.06294738,30.932346,241.3426,88.55566,0.0,81.16233,0.11376065,0.0,77.77051,8.330017
39060,21783600.0,0.0,18.2984,14.399994,21.43872,20.875519,22.050385,21.697021,18.29834,18.29831,18.29831,18.298279,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0033874314,9.54197e-21,0.0,81.16179,25.001541,27.888866,96.0,0.06300689,30.955585,241.34264,88.55563,0.0,81.16179,0.1137606,0.0,77.76999,8.330017
39061,21783660.0,0.0,18.2984,14.394623,21.436493,20.87268,22.048676,21.69519,18.29837,18.29831,18.29831,18.29831,0.0,0.032086257,0.032086257,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.0024745504,9.54197e-21,0.0,81.16126,25.001532,27.872519,96.0,0.0630655,30.978477,241.34267,88.55561,0.0,81.16126,0.11376055,0.0,77.769485,8.330017
39062,21783720.0,0.0,18.2984,14.389343,21.434265,20.869843,22.046997,21.69342,18.29837,18.29834,18.29834,18.29834,0.0,0.032086242,0.032086242,0.049588006,25.0,18.300018,0.0,0.0,0.0,0.001555928,9.54197e-21,0.0,81.160736,25.001518,27.856344,96.0,0.063123465,31.001118,241.34268,88.55559,0.0,81.160736,0.113760486,0.0,77.76898,8.330017
39063,21783780.0,0.0,18.298431,14.384155,21.432068,20.867004,22.045319,21.69162,18.2984,18.29837,18.29837,18.29837,0.0,0.03208623,0.03208623,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0013204756,9.54197e-21,0.0,81.16022,25.001503,27.840334,96.0,0.063180834,31.02353,241.34271,88.555565,0.0,81.16022,0.11376044,0.0,77.768486,8.330017
39064,21783840.0,0.0,18.298462,14.379028,21.42987,20.864197,22.04367,21.68982,18.2984,18.29837,18.29837,18.29837,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0021844008,9.54197e-21,0.0,81.15971,25.001484,27.824465,96.0,0.063237704,31.04575,241.34274,88.555534,0.0,81.15971,0.11376039,0.0,77.768,8.330017
39065,21783900.0,0.0,18.298492,14.373993,21.427673,20.86142,22.041992,21.68805,18.298431,18.2984,18.2984,18.2984,0.0,0.0320862,0.0320862,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.0031278052,9.54197e-21,0.0,81.1592,25.001467,27.80881,96.0,0.06329379,31.067667,241.34276,88.55551,0.0,81.1592,0.11376034,0.0,77.76752,8.330017
39066,21783960.0,0.0,18.298492,14.36908,21.425446,20.858551,22.040344,21.686249,18.298462,18.298431,18.298431,18.298431,0.0,0.03208619,0.03208619,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.0024370265,9.54197e-21,0.0,81.15871,25.001448,27.793396,96.0,0.06334901,31.089247,241.34279,88.55549,0.0,81.15871,0.11376029,0.0,77.76704,8.330017
39067,21784020.0,0.0,18.298492,14.364258,21.423248,20.855682,22.038666,21.684479,18.298462,18.298431,18.298431,18.298431,0.0,0.03208618,0.03208618,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.0016665147,9.54197e-21,0.0,81.15822,25.00143,27.778172,96.0,0.06340353,31.110558,241.34282,88.555466,0.0,81.15822,0.113760255,0.0,77.76657,8.330017
39068,21784080.0,0.0,18.298523,14.359528,21.42102,20.852844,22.037018,21.682678,18.298492,18.298462,18.298462,18.298462,0.0,0.032086164,0.032086164,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.0020385748,9.54197e-21,0.0,81.15772,25.001411,27.763103,96.0,0.063457504,31.131655,241.34283,88.55544,0.0,81.15772,0.1137602,0.0,77.7661,8.330017
39069,21784140.0,0.0,18.298553,14.354889,21.418823,20.850037,22.03537,21.680908,18.298523,18.298492,18.298492,18.298462,0.0,0.032086153,0.032086153,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0025187645,9.54197e-21,0.0,81.15724,25.001392,27.748257,96.0,0.06351067,31.15244,241.34286,88.55541,0.0,81.15724,0.11376015,0.0,77.76564,8.330017
39070,21784200.0,0.0,18.298584,14.350342,21.416656,20.847229,22.033722,21.679138,18.298523,18.298492,18.298492,18.298492,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.00344133,9.54197e-21,0.0,81.15677,25.001373,27.733612,96.0,0.06356311,31.172943,241.34288,88.55539,0.0,81.15677,0.113760106,0.0,77.76518,8.330017
39071,21784260.0,0.0,18.298584,14.345917,21.414429,20.84433,22.032074,21.677338,18.298553,18.298523,18.298523,18.298523,0.0,0.032086127,0.032086127,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.002412792,9.54197e-21,0.0,81.1563,25.001358,27.719248,96.0,0.06361453,31.193054,241.34291,88.55537,0.0,81.1563,0.11376007,0.0,77.76473,8.330017
39072,21784320.0,0.0,18.298615,14.341614,21.4122,20.841461,22.030426,21.675568,18.298584,18.298553,18.298553,18.298523,0.0,0.032086115,0.032086115,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.001734884,9.54197e-21,0.0,81.15584,25.00134,27.705065,96.0,0.06366529,31.212908,241.34293,88.55534,0.0,81.15584,0.11376002,0.0,77.76429,8.330017
39073,21784380.0,0.0,18.298645,14.337402,21.410004,20.838593,22.028778,21.673798,18.298584,18.298553,18.298553,18.298553,0.0,0.032086104,0.032086104,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.002251075,9.54197e-21,0.0,81.15538,25.001322,27.691042,96.0,0.06371547,31.232538,241.34296,88.55532,0.0,81.15538,0.113759965,0.0,77.76385,8.330017
39074,21784440.0,0.0,18.298676,14.333282,21.407806,20.835754,22.02716,21.672028,18.298615,18.298584,18.298584,18.298584,0.0,0.03208609,0.03208609,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.0032005424,9.54197e-21,0.0,81.15493,25.001305,27.677244,96.0,0.06376486,31.25186,241.34297,88.5553,0.0,81.15493,0.11375992,0.0,77.76342,8.330017
39075,21784500.0,0.0,18.298706,14.329315,21.40561,20.832916,22.025543,21.670288,18.298645,18.298615,18.298615,18.298615,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0037196823,9.54197e-21,0.0,81.15448,25.00129,27.663723,96.0,0.06381324,31.27079,241.343,88.555275,0.0,81.15448,0.11375987,0.0,77.76299,8.330017
39076,21784560.0,0.0,18.298706,14.325439,21.403381,20.830017,22.023895,21.668488,18.298676,18.298615,18.298615,18.298615,0.0,0.032086063,0.032086063,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0027624518,9.54197e-21,0.0,81.154045,25.001276,27.650463,96.0,0.06386067,31.289354,241.34302,88.55525,0.0,81.154045,0.113759816,0.0,77.76257,8.330017
39077,21784620.0,0.0,18.298737,14.321655,21.401154,20.827148,22.022278,21.666718,18.298706,18.298645,18.298645,18.298645,0.0,0.03208605,0.03208605,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0020116062,9.54197e-21,0.0,81.15361,25.00126,27.637413,96.0,0.06390734,31.30762,241.34305,88.55523,0.0,81.15361,0.11375977,0.0,77.76215,8.330017
39078,21784680.0,0.0,18.298737,14.318024,21.398956,20.82425,22.02066,21.664978,18.298706,18.298676,18.298676,18.298676,0.0,0.032086033,0.032086033,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0019188753,9.54197e-21,0.0,81.15318,25.001247,27.624584,96.0,0.063953236,31.325584,241.34306,88.55521,0.0,81.15318,0.11375972,0.0,77.76175,8.330017
39079,21784740.0,0.0,18.298798,14.314514,21.396759,20.821411,22.019043,21.663208,18.298737,18.298706,18.298706,18.298706,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0029477337,9.54197e-21,0.0,81.15276,25.001232,27.611933,96.0,0.06399847,31.343292,241.34308,88.555176,0.0,81.15276,0.11375967,0.0,77.761345,8.330017
39080,21784800.0,0.0,18.298828,14.311127,21.394562,20.818542,22.017426,21.661469,18.298767,18.298706,18.298706,18.298706,0.0,0.032086007,0.032086007,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.0038613891,9.54197e-21,0.0,81.15235,25.001217,27.599564,96.0,0.064042695,31.360611,241.34311,88.55515,0.0,81.15235,0.11375961,0.0,77.760956,8.330017
39081,21784860.0,0.0,18.298828,14.307861,21.392334,20.815643,22.015808,21.659698,18.298798,18.298737,18.298737,18.298737,0.0,0.032085992,0.032085992,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.0030176956,9.54197e-21,0.0,81.15195,25.001205,27.587494,96.0,0.06408584,31.377506,241.34312,88.55513,0.0,81.15195,0.113759555,0.0,77.76057,8.330017
39082,21784920.0,0.0,18.298859,14.304718,21.390137,20.812714,22.01419,21.657928,18.298798,18.298767,18.298767,18.298767,0.0,0.032085974,0.032085974,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.0021780324,9.54197e-21,0.0,81.15154,25.001192,27.575663,96.0,0.06412814,31.394073,241.34314,88.55511,0.0,81.15154,0.113759495,0.0,77.760185,8.330017
39083,21784980.0,0.0,18.29889,14.301697,21.387909,20.809845,22.012604,21.656189,18.298828,18.298798,18.298798,18.298798,0.0,0.03208596,0.03208596,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.0025958095,9.54197e-21,0.0,81.15116,25.001179,27.564026,96.0,0.06416972,31.410364,241.34317,88.555084,0.0,81.15116,0.113759436,0.0,77.75981,8.330017
39084,21785040.0,0.0,18.29892,14.298798,21.385712,20.806976,22.010986,21.654419,18.298859,18.298828,18.298828,18.298798,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0031236694,9.54197e-21,0.0,81.15077,25.001165,27.552664,96.0,0.06421032,31.426271,241.34319,88.55505,0.0,81.15077,0.11375938,0.0,77.75944,8.330017
39085,21785100.0,0.0,18.29895,14.296051,21.383545,20.804108,22.0094,21.65268,18.29889,18.298828,18.298828,18.298828,0.0,0.032085925,0.032085925,0.049587466,25.0,18.300018,0.0,0.0,0.0,0.0041232007,9.54197e-21,0.0,81.1504,25.001152,27.541552,96.0,0.06425002,31.441828,241.3432,88.55503,0.0,81.1504,0.113759324,0.0,77.75908,8.330017
39086,21785160.0,0.0,18.29898,14.293457,21.381317,20.801178,22.007812,21.65094,18.29892,18.298859,18.298859,18.298859,0.0,0.03208591,0.03208591,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.0030608352,9.54197e-21,0.0,81.15003,25.00114,27.530777,96.0,0.06428851,31.456911,241.34323,88.55501,0.0,81.15003,0.11375926,0.0,77.75873,8.330017
39087,21785220.0,0.0,18.29898,14.290955,21.37909,20.798248,22.006226,21.64917,18.29895,18.29889,18.29889,18.29889,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0023291933,9.54197e-21,0.0,81.149666,25.001127,27.520243,96.0,0.064326145,31.471664,241.34325,88.55498,0.0,81.149666,0.11375918,0.0,77.758385,8.330017
39088,21785280.0,0.0,18.299011,14.288635,21.376892,20.79535,22.004608,21.64743,18.29895,18.29892,18.29892,18.29892,0.0,0.032085873,0.032085873,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0028219656,9.54197e-21,0.0,81.149315,25.001114,27.509912,96.0,0.06436303,31.486124,241.34326,88.554955,0.0,81.149315,0.11375912,0.0,77.75804,8.330017
39089,21785340.0,0.0,18.299072,14.286438,21.374695,20.79245,22.003052,21.64569,18.29898,18.29895,18.29895,18.29895,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0037983542,9.54197e-21,0.0,81.14898,25.001099,27.499855,96.0,0.06439895,31.500206,241.34328,88.554924,0.0,81.14898,0.11375906,0.0,77.75771,8.330017
39090,21785400.0,0.0,18.299103,14.284393,21.372498,20.789581,22.001465,21.643951,18.299011,18.29898,18.29898,18.29898,0.0,0.03208584,0.03208584,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0043420815,9.54197e-21,0.0,81.148636,25.001085,27.490124,96.0,0.06443369,31.513824,241.3433,88.5549,0.0,81.148636,0.11375899,0.0,77.7574,8.330017
39091,21785460.0,0.0,18.299103,14.282471,21.37027,20.786621,21.999878,21.642212,18.299042,18.299011,18.299011,18.29898,0.0,0.03208582,0.03208582,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0034153054,9.54197e-21,0.0,81.148315,25.001074,27.48071,96.0,0.06446729,31.527006,241.34332,88.55487,0.0,81.148315,0.11375892,0.0,77.75709,8.330017
39092,21785520.0,0.0,18.299133,14.280731,21.368073,20.783691,21.998291,21.640472,18.299072,18.299042,18.299042,18.299011,0.0,0.0320858,0.0320858,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.0026572961,9.54197e-21,0.0,81.147995,25.00106,27.47156,96.0,0.064499944,31.539816,241.34334,88.55484,0.0,81.147995,0.11375885,0.0,77.75678,8.330017
39093,21785580.0,0.0,18.299164,14.279114,21.365845,20.780792,21.996704,21.638733,18.299103,18.299072,18.299072,18.299042,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0025535189,9.54197e-21,0.0,81.14769,25.001047,27.462679,96.0,0.06453163,31.552246,241.34335,88.55481,0.0,81.14769,0.11375877,0.0,77.756485,8.330017
39094,21785640.0,0.0,18.299194,14.277649,21.363647,20.777893,21.995148,21.636993,18.299133,18.299072,18.299072,18.299072,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0035577826,9.54197e-21,0.0,81.14739,25.00103,27.454037,96.0,0.06456248,31.564348,241.34337,88.55478,0.0,81.14739,0.1137587,0.0,77.7562,8.330017
39095,21785700.0,0.0,18.299255,14.276337,21.36148,20.774994,21.993591,21.635254,18.299164,18.299103,18.299103,18.299103,0.0,0.03208574,0.03208574,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.004476602,9.54197e-21,0.0,81.147095,25.001015,27.44572,96.0,0.06459214,31.575989,241.34338,88.55475,0.0,81.147095,0.11375862,0.0,77.75593,8.330017
39096,21785760.0,0.0,18.299255,14.2752075,21.359253,20.772034,21.992004,21.633514,18.299194,18.299133,18.299133,18.299133,0.0,0.03208572,0.03208572,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.0036568167,9.54197e-21,0.0,81.14682,25.001001,27.437761,96.0,0.06462053,31.587135,241.3434,88.55472,0.0,81.14682,0.11375855,0.0,77.75566,8.330017
39097,21785820.0,0.0,18.299286,14.274231,21.357025,20.769104,21.990448,21.631805,18.299225,18.299164,18.299164,18.299164,0.0,0.032085698,0.032085698,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.0028327303,9.54197e-21,0.0,81.14655,25.000988,27.43009,96.0,0.06464789,31.597878,241.34343,88.55469,0.0,81.14655,0.113758475,0.0,77.7554,8.330017
39098,21785880.0,0.0,18.299316,14.273407,21.354828,20.766174,21.988892,21.630066,18.299255,18.299194,18.299194,18.299194,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0032490515,9.54197e-21,0.0,81.146286,25.00097,27.42267,96.0,0.064674355,31.608263,241.34344,88.55466,0.0,81.146286,0.11375839,0.0,77.75515,8.330017
39099,21785940.0,0.0,18.299347,14.272736,21.35263,20.763245,21.987335,21.628326,18.299286,18.299225,18.299225,18.299225,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0037743545,9.54197e-21,0.0,81.14604,25.000956,27.415577,96.0,0.064699635,31.618193,241.34346,88.55463,0.0,81.14604,0.11375832,0.0,77.75491,8.330017
39100,21786000.0,0.0,18.299408,14.272217,21.350433,20.760345,21.985779,21.626617,18.299316,18.299255,18.299255,18.299255,0.0,0.032085635,0.032085635,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0047669546,9.54197e-21,0.0,81.1458,25.000938,27.40879,96.0,0.064723834,31.627693,241.34348,88.55459,0.0,81.1458,0.11375824,0.0,77.754684,8.330017
39101,21786060.0,0.0,18.299408,14.271881,21.348236,20.757385,21.984222,21.624878,18.299347,18.299286,18.299286,18.299286,0.0,0.032085612,0.032085612,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0037195925,9.54197e-21,0.0,81.14557,25.000923,27.402395,96.0,0.06474662,31.63665,241.34349,88.55456,0.0,81.14557,0.113758154,0.0,77.75447,8.330017
39102,21786120.0,0.0,18.299438,14.2717285,21.346008,20.754425,21.982666,21.623169,18.299377,18.299316,18.299316,18.299316,0.0,0.03208559,0.03208559,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0030005816,9.54197e-21,0.0,81.145355,25.000908,27.396292,96.0,0.06476837,31.645193,241.3435,88.55453,0.0,81.145355,0.113758065,0.0,77.75426,8.330017
39103,21786180.0,0.0,18.299469,14.2717285,21.343811,20.751495,21.98111,21.62143,18.299408,18.299347,18.299347,18.299347,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.0034967584,9.54197e-21,0.0,81.14514,25.000889,27.39045,96.0,0.064789176,31.653368,241.34352,88.55449,0.0,81.14514,0.11375798,0.0,77.75406,8.330017
39104,21786240.0,0.0,18.29953,14.271912,21.341614,20.748566,21.979553,21.61972,18.299438,18.299377,18.299377,18.299377,0.0,0.032085545,0.032085545,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0044712597,9.54197e-21,0.0,81.14494,25.000872,27.384937,96.0,0.06480881,31.661087,241.34354,88.55445,0.0,81.14494,0.11375791,0.0,77.75387,8.330017
39105,21786300.0,0.0,18.29956,14.272278,21.339417,20.745667,21.978027,21.618011,18.299469,18.299408,18.299408,18.299408,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0050165993,9.54197e-21,0.0,81.14476,25.000854,27.379814,96.0,0.06482706,31.668264,241.34355,88.55442,0.0,81.14476,0.11375782,0.0,77.7537,8.330017
39106,21786360.0,0.0,18.299591,14.272797,21.33722,20.742676,21.97647,21.616302,18.2995,18.299469,18.299469,18.299438,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0041034026,9.54197e-21,0.0,81.14459,25.000837,27.375057,96.0,0.06484399,31.67492,241.34357,88.55438,0.0,81.14459,0.11375772,0.0,77.75353,8.330017
39107,21786420.0,0.0,18.299622,14.273529,21.334991,20.739716,21.974945,21.614563,18.29956,18.2995,18.2995,18.299469,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.0033607106,9.54197e-21,0.0,81.144424,25.00082,27.370626,96.0,0.064859755,31.681126,241.34358,88.554344,0.0,81.144424,0.11375763,0.0,77.75338,8.330017
39108,21786480.0,0.0,18.299652,14.274414,21.332794,20.736755,21.973389,21.612854,18.299591,18.29953,18.29953,18.29953,0.0,0.03208545,0.03208545,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0032646183,9.54197e-21,0.0,81.14427,25.000801,27.36652,96.0,0.06487436,31.686872,241.34358,88.554306,0.0,81.14427,0.11375754,0.0,77.75323,8.330017
39109,21786540.0,0.0,18.299683,14.275482,21.330597,20.733826,21.971863,21.611145,18.299622,18.29956,18.29956,18.29956,0.0,0.032085422,0.032085422,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.004265057,9.54197e-21,0.0,81.14413,25.000782,27.36271,96.0,0.06488791,31.692204,241.3436,88.55427,0.0,81.14413,0.11375746,0.0,77.7531,8.330017
39110,21786600.0,0.0,18.299744,14.276733,21.3284,20.730896,21.970337,21.609436,18.299652,18.299591,18.299591,18.299591,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.0051854313,9.54197e-21,0.0,81.144005,25.000763,27.35929,96.0,0.06490007,31.696993,241.34361,88.55423,0.0,81.144005,0.11375736,0.0,77.752975,8.330017
39111,21786660.0,0.0,18.299774,14.278198,21.326202,20.727905,21.968811,21.607727,18.299683,18.299622,18.299622,18.299622,0.0,0.032085374,0.032085374,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.0043856003,9.54197e-21,0.0,81.14388,25.000746,27.356281,96.0,0.06491075,31.701204,241.34363,88.55419,0.0,81.14388,0.11375726,0.0,77.75286,8.330017
39112,21786720.0,0.0,18.299805,14.279816,21.323975,20.724945,21.967285,21.606018,18.299713,18.299652,18.299652,18.299652,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.003577231,9.54197e-21,0.0,81.143776,25.000727,27.353626,96.0,0.06492018,31.704924,241.34364,88.55415,0.0,81.143776,0.11375717,0.0,77.75276,8.330017
39113,21786780.0,0.0,18.299835,14.281647,21.321777,20.721985,21.96576,21.60431,18.299744,18.299713,18.299713,18.299683,0.0,0.03208532,0.03208532,0.04958643,25.0,18.300018,0.0,0.0,0.0,0.0039918385,9.54197e-21,0.0,81.14369,25.000706,27.35128,96.0,0.064928494,31.708204,241.34366,88.554115,0.0,81.14369,0.113757074,0.0,77.75268,8.330017
39114,21786840.0,0.0,18.299866,14.283691,21.31958,20.719055,21.964233,21.6026,18.299805,18.299744,18.299744,18.299713,0.0,0.032085296,0.032085296,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0045171105,9.54197e-21,0.0,81.14361,25.000687,27.349329,96.0,0.06493541,31.710941,241.34366,88.55408,0.0,81.14361,0.11375698,0.0,77.7526,8.330017
39115,21786900.0,0.0,18.299927,14.285889,21.317413,20.716125,21.962708,21.600922,18.299835,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0055104066,9.54197e-21,0.0,81.14354,25.000666,27.347744,96.0,0.06494102,31.713161,241.34367,88.55404,0.0,81.14354,0.11375687,0.0,77.75253,8.330017
39116,21786960.0,0.0,18.299957,14.28833,21.315186,20.713104,21.961182,21.599213,18.299866,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.004499978,9.54197e-21,0.0,81.143486,25.000647,27.346611,96.0,0.064945005,31.714746,241.34369,88.55399,0.0,81.143486,0.113756776,0.0,77.75249,8.330017
39117,21787020.0,0.0,18.299988,14.290924,21.312988,20.710144,21.959686,21.597504,18.299927,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0037994632,9.54197e-21,0.0,81.14345,25.000628,27.345837,96.0,0.06494771,31.715828,241.34369,88.553955,0.0,81.14345,0.11375668,0.0,77.75245,8.330017
39118,21787080.0,0.0,18.300018,14.293762,21.310791,20.707184,21.95816,21.595795,18.299957,18.299896,18.299896,18.299866,0.0,0.032085188,0.032085188,0.0495862,25.0,18.300018,0.0,0.0,0.0,0.004287941,9.54197e-21,0.0,81.14342,25.000605,27.345392,96.0,0.06494924,31.716452,241.3437,88.55391,0.0,81.14342,0.11375657,0.0,77.752426,8.330017
39119,21787140.0,0.0,18.30008,14.296783,21.308594,20.704224,21.956665,21.594116,18.299988,18.299927,18.299927,18.299927,0.0,0.032085158,0.032085158,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0052542742,9.54197e-21,0.0,81.143394,25.000582,27.34534,96.0,0.06494936,31.716522,241.34372,88.55387,0.0,81.143394,0.11375646,0.0,77.75241,8.330017
39120,21787200.0,0.0,18.30014,14.300018,21.306427,20.701294,21.95514,21.592438,18.300018,18.299957,18.299957,18.299957,0.0,0.03208513,0.03208513,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.005579128,9.54197e-21,0.0,81.143394,25.00056,27.345701,96.0,0.06494802,31.716017,241.34372,88.553825,0.0,81.143394,0.113756366,0.0,77.75241,8.330017
39121,21787260.0,0.0,18.30017,14.303345,21.30426,20.698425,21.953644,21.59076,18.30008,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.005755119,9.54197e-21,0.0,81.14341,25.00054,27.346542,96.0,0.06494496,31.714842,241.34373,88.55378,0.0,81.14341,0.113756254,0.0,77.752426,8.330017
39122,21787320.0,0.0,18.30014,14.306671,21.302124,20.695587,21.952118,21.589111,18.30011,18.300049,18.300049,18.300018,0.0,0.032085072,0.032085072,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0018276827,9.54197e-21,0.0,81.14343,25.000517,27.347696,96.0,0.064940795,31.713226,241.34373,88.553734,0.0,81.14343,0.11375616,0.0,77.75245,8.330017
39123,21787380.0,0.0,18.30011,14.309998,21.300018,20.69278,21.950623,21.587463,18.30011,18.300049,18.300049,18.300049,0.0,0.032085054,0.032085054,0.049585976,25.0,18.300018,0.0,0.0,0.0,0.0005568239,9.54197e-21,0.0,81.14348,25.000475,27.348774,96.0,0.0649369,31.711712,241.34375,88.553696,0.0,81.14348,0.11375608,0.0,77.752495,8.330017
39124,21787440.0,0.0,18.30008,14.3133545,21.297913,20.689972,21.949127,21.585815,18.30011,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.04958594,25.0,18.300018,0.0,0.0,0.0,-0.0016418211,9.54197e-21,0.0,81.143524,25.000435,27.349901,96.0,0.06493284,31.710136,241.34375,88.55365,0.0,81.143524,0.11375601,0.0,77.75253,8.330017
39125,21787500.0,0.0,18.30008,14.316681,21.295807,20.687164,21.947632,21.584167,18.30011,18.30011,18.30011,18.30008,0.0,0.03208502,0.03208502,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0012013252,9.54197e-21,0.0,81.14358,25.000387,27.350893,96.0,0.06492928,31.70875,241.34377,88.553604,0.0,81.14358,0.11375596,0.0,77.75259,8.330017
39126,21787560.0,0.0,18.30014,14.320007,21.293732,20.684448,21.946136,21.58255,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0013618876,9.54197e-21,0.0,81.14363,25.000334,27.351826,96.0,0.064925924,31.707445,241.34377,88.55356,0.0,81.14363,0.113755904,0.0,77.75265,8.330017
39127,21787620.0,0.0,18.30014,14.323334,21.291687,20.681763,21.944641,21.580933,18.30011,18.30011,18.30011,18.30011,0.0,0.032084998,0.032084998,0.04958588,25.0,18.300018,0.0,0.0,0.0,0.00222953,9.54197e-21,0.0,81.14369,25.000284,27.352917,96.0,0.06492201,31.705915,241.34377,88.55352,0.0,81.14369,0.11375588,0.0,77.7527,8.330017
39128,21787680.0,0.0,18.30014,14.32666,21.289642,20.679077,21.943146,21.579315,18.30011,18.30011,18.30011,18.30011,0.0,0.032084987,0.032084987,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.0011315771,9.54197e-21,0.0,81.14375,25.000238,27.35416,96.0,0.06491756,31.704176,241.34378,88.55349,0.0,81.14375,0.113755845,0.0,77.75276,8.330017
39129,21787740.0,0.0,18.30014,14.330017,21.287598,20.676392,21.94165,21.577698,18.30014,18.30011,18.30011,18.30011,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.00016691287,9.54197e-21,0.0,81.14382,25.000195,27.355423,96.0,0.06491304,31.702408,241.34378,88.55345,0.0,81.14382,0.11375582,0.0,77.75283,8.330017
39130,21787800.0,0.0,18.30011,14.3333435,21.285583,20.673737,21.940186,21.57611,18.30014,18.30011,18.30011,18.30011,0.0,0.03208498,0.03208498,0.04958585,25.0,18.300018,0.0,0.0,0.0,-0.001065004,9.54197e-21,0.0,81.14389,25.00015,27.35673,96.0,0.06490837,31.70058,241.34378,88.55342,0.0,81.14389,0.11375581,0.0,77.75289,8.330017
39131,21787860.0,0.0,18.30014,14.33667,21.28357,20.671143,21.93869,21.574524,18.30014,18.30014,18.30014,18.30014,0.0,0.032084975,0.032084975,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.00021220835,9.54197e-21,0.0,81.14397,25.000107,27.357944,96.0,0.064904034,31.698877,241.34378,88.5534,0.0,81.14397,0.11375581,0.0,77.75296,8.330017
39132,21787920.0,0.0,18.30017,14.339996,21.281586,20.66858,21.937195,21.572937,18.30014,18.30014,18.30014,18.30014,0.0,0.032084975,0.032084975,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.0013398792,9.54197e-21,0.0,81.14403,25.000067,27.359215,96.0,0.0648995,31.6971,241.34378,88.553375,0.0,81.14403,0.11375581,0.0,77.75303,8.330017
39133,21787980.0,0.0,18.30017,14.343353,21.279602,20.666016,21.9357,21.57138,18.30014,18.30014,18.30014,18.30014,0.0,0.032084975,0.032084975,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.0013004858,9.54197e-21,0.0,81.144104,25.000032,27.360592,96.0,0.06489458,31.695171,241.34378,88.55335,0.0,81.144104,0.11375581,0.0,77.7531,8.330017
39134,21788040.0,0.0,18.30014,14.34668,21.277649,20.663483,21.934235,21.569824,18.30014,18.30014,18.30014,18.30014,0.0,0.032084975,0.032084975,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.00040691666,9.54197e-21,0.0,81.14417,25.000004,27.362045,96.0,0.064889394,31.693134,241.34378,88.55334,0.0,81.14417,0.11375581,0.0,77.75316,8.330017
39135,21788100.0,0.0,18.30014,14.350006,21.275696,20.66095,21.93277,21.568268,18.30014,18.30014,18.30014,18.30014,0.0,0.03208498,0.03208498,0.049585853,25.0,18.300018,0.0,0.0,0.0,-0.00018204824,9.54197e-21,0.0,81.14424,24.999977,27.363508,96.0,0.06488418,31.69109,241.34378,88.55332,0.0,81.14424,0.11375581,0.0,77.75323,8.330017
39136,21788160.0,0.0,18.30014,14.3533325,21.273773,20.658478,21.931274,21.566711,18.30014,18.30014,18.30014,18.30014,0.0,0.03208498,0.03208498,0.049585856,25.0,18.300018,0.0,0.0,0.0,-5.3853397e-05,9.54197e-21,0.0,81.14431,24.999952,27.36499,96.0,0.06487889,31.689013,241.34378,88.553314,0.0,81.14431,0.11375582,0.0,77.753296,8.330017
39137,21788220.0,0.0,18.30017,14.356659,21.27185,20.656036,21.92981,21.565186,18.30014,18.30014,18.30014,18.30014,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.0005613849,9.54197e-21,0.0,81.14437,24.999931,27.366484,96.0,0.06487356,31.686922,241.34378,88.5533,0.0,81.14437,0.11375582,0.0,77.75336,8.330017
39138,21788280.0,0.0,18.30017,14.360016,21.269928,20.653595,21.928345,21.56366,18.30017,18.30014,18.30014,18.30014,0.0,0.032084987,0.032084987,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.0008660523,9.54197e-21,0.0,81.14444,24.999914,27.368027,96.0,0.06486806,31.684763,241.34378,88.55329,0.0,81.14444,0.11375583,0.0,77.753426,8.330017
39139,21788340.0,0.0,18.30017,14.363342,21.268036,20.651184,21.92688,21.562134,18.30017,18.30017,18.30017,18.30017,0.0,0.032084987,0.032084987,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.00078223663,9.54197e-21,0.0,81.14451,24.9999,27.369621,96.0,0.06486238,31.68253,241.34378,88.55329,0.0,81.14451,0.113755845,0.0,77.75349,8.330017
39140,21788400.0,0.0,18.30017,14.366669,21.266144,20.648773,21.925415,21.560608,18.30017,18.30017,18.30017,18.30017,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.00029593517,9.54197e-21,0.0,81.14457,24.999891,27.371267,96.0,0.06485651,31.680225,241.34378,88.55328,0.0,81.14457,0.113755845,0.0,77.75354,8.330017
39141,21788460.0,0.0,18.30017,14.369995,21.264282,20.646423,21.92395,21.559113,18.30017,18.30017,18.30017,18.30017,0.0,0.03208499,0.03208499,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.00031587918,9.54197e-21,0.0,81.14464,24.999884,27.372938,96.0,0.06485054,31.677883,241.34377,88.55328,0.0,81.14464,0.11375586,0.0,77.75361,8.330017
39142,21788520.0,0.0,18.30017,14.373352,21.26242,20.644073,21.922485,21.557617,18.30017,18.30017,18.30017,18.30017,0.0,0.03208499,0.03208499,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.00056325464,9.54197e-21,0.0,81.1447,24.999878,27.37464,96.0,0.06484447,31.675503,241.34377,88.55328,0.0,81.1447,0.11375586,0.0,77.75367,8.330017
39143,21788580.0,0.0,18.300201,14.376678,21.26059,20.641754,21.92102,21.556122,18.30017,18.30017,18.30017,18.30017,0.0,0.03208499,0.03208499,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0005198898,9.54197e-21,0.0,81.14476,24.999874,27.376387,96.0,0.06483824,31.67306,241.34377,88.553276,0.0,81.14476,0.11375586,0.0,77.75373,8.330017
39144,21788640.0,0.0,18.300201,14.380005,21.258728,20.639465,21.919556,21.554626,18.30017,18.30017,18.30017,18.30017,0.0,0.032084994,0.032084994,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.00041878098,9.54197e-21,0.0,81.14482,24.99987,27.37816,96.0,0.064831905,31.670576,241.34377,88.553276,0.0,81.14482,0.11375587,0.0,77.75379,8.330017
39145,21788700.0,0.0,18.300201,14.383331,21.256927,20.637146,21.918121,21.553131,18.30017,18.30017,18.30017,18.30017,0.0,0.032084994,0.032084994,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.000164648,9.54197e-21,0.0,81.14489,24.99987,27.379972,96.0,0.06482544,31.66804,241.34377,88.553276,0.0,81.14489,0.11375587,0.0,77.753845,8.330017
39146,21788760.0,0.0,18.300201,14.386658,21.255127,20.634918,21.916656,21.551666,18.300201,18.30017,18.30017,18.30017,0.0,0.032084994,0.032084994,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0005560633,9.54197e-21,0.0,81.14494,24.999868,27.381798,96.0,0.06481892,31.66548,241.34377,88.553276,0.0,81.14494,0.11375587,0.0,77.75391,8.330017
39147,21788820.0,0.0,18.300201,14.390015,21.253326,20.63269,21.915222,21.550201,18.300201,18.300201,18.300201,18.30017,0.0,0.032084994,0.032084994,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0007614846,9.54197e-21,0.0,81.14501,24.99987,27.383678,96.0,0.064812206,31.66285,241.34377,88.553276,0.0,81.14501,0.11375586,0.0,77.75397,8.330017
39148,21788880.0,0.0,18.300201,14.393341,21.251526,20.630493,21.913757,21.548767,18.300201,18.300201,18.300201,18.300201,0.0,0.03208499,0.03208499,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.00051539915,9.54197e-21,0.0,81.14507,24.999872,27.385616,96.0,0.064805284,31.660137,241.34375,88.553276,0.0,81.14507,0.11375586,0.0,77.75403,8.330017
39149,21788940.0,0.0,18.300201,14.3966675,21.249756,20.628265,21.912323,21.547302,18.300201,18.300201,18.300201,18.300201,0.0,0.03208499,0.03208499,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.00016883196,9.54197e-21,0.0,81.145134,24.999874,27.387583,96.0,0.06479826,31.657383,241.34375,88.553276,0.0,81.145134,0.11375586,0.0,77.75409,8.330017
39150,21789000.0,0.0,18.300201,14.399994,21.247986,20.626099,21.910889,21.545868,18.300201,18.300201,18.300201,18.300201,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,-3.0777098e-06,9.54197e-21,0.0,81.145195,24.999876,27.389565,96.0,0.06479119,31.654608,241.34375,88.553276,0.0,81.145195,0.113755845,0.0,77.75415,8.330017
39151,21789060.0,0.0,18.300201,14.403351,21.246246,20.623962,21.909454,21.544434,18.300201,18.300201,18.300201,18.300201,0.0,0.032084987,0.032084987,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.0004301935,9.54197e-21,0.0,81.14526,24.999878,27.391562,96.0,0.06478405,31.651814,241.34375,88.553276,0.0,81.14526,0.113755845,0.0,77.75421,8.330017
39152,21789120.0,0.0,18.300232,14.406677,21.244507,20.621826,21.90802,21.543,18.300201,18.300201,18.300201,18.300201,0.0,0.032084987,0.032084987,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.00074984506,9.54197e-21,0.0,81.145325,24.99988,27.393606,96.0,0.06477675,31.648952,241.34375,88.553276,0.0,81.145325,0.11375583,0.0,77.75428,8.330017
