,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39153,21789180.0,0.0,18.300232,14.410004,21.242798,20.61972,21.906586,21.541565,18.300201,18.300201,18.300201,18.300201,0.0,0.032084987,0.032084987,0.04958586,25.0,18.300018,0.0,0.0,0.0,0.0007954094,9.54197e-21,0.0,81.1454,24.99988,27.395693,96.0,0.0647693,31.64603,241.34375,88.553276,0.0,81.1454,0.11375583,0.0,77.75433,8.330017
39154,21789240.0,0.0,18.300232,14.41333,21.241058,20.617615,21.905151,21.540161,18.300232,18.300201,18.300201,18.300201,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.00038001666,9.54197e-21,0.0,81.14546,24.999884,27.397835,96.0,0.06476164,31.64303,241.34375,88.55327,0.0,81.14546,0.11375582,0.0,77.7544,8.330017
39155,21789300.0,0.0,18.300232,14.416687,21.23935,20.61554,21.903717,21.538757,18.300232,18.300201,18.300201,18.300201,0.0,0.03208498,0.03208498,0.049585853,25.0,18.300018,0.0,0.0,0.0,2.6675905e-05,9.54197e-21,0.0,81.14554,24.999884,27.399996,96.0,0.06475391,31.640005,241.34375,88.55327,0.0,81.14554,0.11375581,0.0,77.75447,8.330017
39156,21789360.0,0.0,18.300232,14.420013,21.23767,20.613495,21.902313,21.537354,18.300232,18.300232,18.300232,18.300232,0.0,0.032084975,0.032084975,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.00035374454,9.54197e-21,0.0,81.1456,24.999886,27.402168,96.0,0.06474616,31.636963,241.34373,88.55327,0.0,81.1456,0.11375579,0.0,77.75454,8.330017
39157,21789420.0,0.0,18.300232,14.42334,21.235992,20.61148,21.900879,21.53595,18.300232,18.300232,18.300232,18.300232,0.0,0.03208497,0.03208497,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.000706075,9.54197e-21,0.0,81.145676,24.999886,27.404377,96.0,0.064738266,31.633871,241.34373,88.55327,0.0,81.145676,0.11375579,0.0,77.75461,8.330017
39158,21789480.0,0.0,18.300232,14.426666,21.234344,20.609467,21.899445,21.534576,18.300232,18.300232,18.300232,18.300232,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0005851493,9.54197e-21,0.0,81.14575,24.999886,27.406641,96.0,0.06473018,31.630701,241.34373,88.55326,0.0,81.14575,0.113755785,0.0,77.75468,8.330017
39159,21789540.0,0.0,18.300232,14.429993,21.232666,20.607452,21.89804,21.533203,18.300232,18.300232,18.300232,18.300232,0.0,0.032084968,0.032084968,0.049585834,25.0,18.300018,0.0,0.0,0.0,0.00040617888,9.54197e-21,0.0,81.14582,24.999886,27.408934,96.0,0.06472199,31.627495,241.34373,88.55326,0.0,81.14582,0.11375577,0.0,77.754745,8.330017
39160,21789600.0,0.0,18.300232,14.43335,21.231018,20.605469,21.896637,21.5318,18.300232,18.300232,18.300232,18.300232,0.0,0.032084968,0.032084968,0.04958583,25.0,18.300018,0.0,0.0,0.0,3.2608692e-05,9.54197e-21,0.0,81.1459,24.999886,27.41126,96.0,0.06471368,31.624237,241.34373,88.55325,0.0,81.1459,0.113755755,0.0,77.75482,8.330017
39161,21789660.0,0.0,18.300262,14.436676,21.22937,20.603516,21.895233,21.530457,18.300232,18.300232,18.300232,18.300232,0.0,0.032084964,0.032084964,0.049585823,25.0,18.300018,0.0,0.0,0.0,0.00038378008,9.54197e-21,0.0,81.14598,24.999884,27.413591,96.0,0.06470534,31.62097,241.34373,88.55325,0.0,81.14598,0.11375575,0.0,77.7549,8.330017
39162,21789720.0,0.0,18.300262,14.440002,21.227753,20.601593,21.893799,21.529083,18.300232,18.300232,18.300232,18.300232,0.0,0.03208496,0.03208496,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.0006587772,9.54197e-21,0.0,81.14606,24.999882,27.415964,96.0,0.06469687,31.617651,241.34373,88.553246,0.0,81.14606,0.11375575,0.0,77.75497,8.330017
39163,21789780.0,0.0,18.300262,14.443329,21.226135,20.59967,21.892395,21.52774,18.300232,18.300232,18.300232,18.300232,0.0,0.032084957,0.032084957,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.0005474049,9.54197e-21,0.0,81.14613,24.99988,27.418386,96.0,0.064688206,31.61426,241.34372,88.553246,0.0,81.14613,0.11375573,0.0,77.75504,8.330017
39164,21789840.0,0.0,18.300262,14.446686,21.224518,20.597748,21.891022,21.526398,18.300262,18.300232,18.300232,18.300232,0.0,0.032084953,0.032084953,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.00024359277,9.54197e-21,0.0,81.14622,24.999878,27.420843,96.0,0.06467943,31.610819,241.34372,88.55324,0.0,81.14622,0.11375572,0.0,77.75513,8.330017
39165,21789900.0,0.0,18.300262,14.450012,21.22293,20.595825,21.889618,21.525055,18.300262,18.300262,18.300262,18.300232,0.0,0.03208495,0.03208495,0.049585804,25.0,18.300018,0.0,0.0,0.0,6.557673e-05,9.54197e-21,0.0,81.14629,24.999876,27.423317,96.0,0.06467059,31.607357,241.34372,88.55324,0.0,81.14629,0.11375571,0.0,77.7552,8.330017
39166,21789960.0,0.0,18.300262,14.453339,21.221344,20.593994,21.888214,21.523712,18.300262,18.300262,18.300262,18.300262,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.0003401447,9.54197e-21,0.0,81.14638,24.999874,27.42581,96.0,0.06466168,31.603867,241.34372,88.55323,0.0,81.14638,0.11375571,0.0,77.75529,8.330017
39167,21790020.0,0.0,18.300262,14.456665,21.219757,20.592133,21.88681,21.52237,18.300262,18.300262,18.300262,18.300262,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.00059682707,9.54197e-21,0.0,81.14646,24.99987,27.428337,96.0,0.06465265,31.600327,241.34372,88.55323,0.0,81.14646,0.113755696,0.0,77.75536,8.330017
39168,21790080.0,0.0,18.300262,14.459991,21.2182,20.590302,21.885437,21.521057,18.300262,18.300262,18.300262,18.300262,0.0,0.032084946,0.032084946,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.0006503819,9.54197e-21,0.0,81.14655,24.999868,27.430904,96.0,0.06464348,31.596735,241.34372,88.55322,0.0,81.14655,0.11375568,0.0,77.75545,8.330017
39169,21790140.0,0.0,18.300262,14.463348,21.216644,20.58847,21.884033,21.519745,18.300262,18.300262,18.300262,18.300262,0.0,0.032084942,0.032084942,0.04958579,25.0,18.300018,0.0,0.0,0.0,0.00037415666,9.54197e-21,0.0,81.14664,24.999866,27.433514,96.0,0.064634144,31.593079,241.34372,88.55322,0.0,81.14664,0.11375567,0.0,77.75553,8.330017
39170,21790200.0,0.0,18.300262,14.466675,21.215088,20.58667,21.88266,21.518433,18.300262,18.300262,18.300262,18.300262,0.0,0.03208494,0.03208494,0.049585786,25.0,18.300018,0.0,0.0,0.0,0.00010175395,9.54197e-21,0.0,81.14672,24.999863,27.43615,96.0,0.064624734,31.589392,241.3437,88.553215,0.0,81.14672,0.11375567,0.0,77.755615,8.330017
39171,21790260.0,0.0,18.300262,14.470001,21.213562,20.58487,21.881287,21.51712,18.300262,18.300262,18.300262,18.300262,0.0,0.03208494,0.03208494,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.00032616433,9.54197e-21,0.0,81.14681,24.99986,27.438799,96.0,0.06461527,31.585684,241.3437,88.553215,0.0,81.14681,0.11375566,0.0,77.7557,8.330017
39172,21790320.0,0.0,18.300293,14.473328,21.212036,20.58313,21.879913,21.515839,18.300262,18.300262,18.300262,18.300262,0.0,0.032084934,0.032084934,0.04958578,25.0,18.300018,0.0,0.0,0.0,0.000577342,9.54197e-21,0.0,81.146904,24.999857,27.441479,96.0,0.0646057,31.581932,241.3437,88.55321,0.0,81.146904,0.11375564,0.0,77.75578,8.330017
39173,21790380.0,0.0,18.300293,14.476685,21.21051,20.58136,21.87854,21.514526,18.300262,18.300262,18.300262,18.300262,0.0,0.03208493,0.03208493,0.049585775,25.0,18.300018,0.0,0.0,0.0,0.00048715383,9.54197e-21,0.0,81.14699,24.999853,27.444202,96.0,0.06459596,31.578117,241.3437,88.5532,0.0,81.14699,0.11375564,0.0,77.755875,8.330017
39174,21790440.0,0.0,18.300293,14.480011,21.209015,20.57962,21.877167,21.513245,18.300293,18.300262,18.300262,18.300262,0.0,0.03208493,0.03208493,0.04958577,25.0,18.300018,0.0,0.0,0.0,0.00035579485,9.54197e-21,0.0,81.14709,24.999851,27.446953,96.0,0.064586125,31.574266,241.3437,88.5532,0.0,81.14709,0.113755636,0.0,77.75596,8.330017
39175,21790500.0,0.0,18.300293,14.483337,21.207489,20.57788,21.875793,21.511963,18.300293,18.300293,18.300293,18.300262,0.0,0.03208493,0.03208493,0.049585767,25.0,18.300018,0.0,0.0,0.0,8.498097e-05,9.54197e-21,0.0,81.14718,24.999847,27.449734,96.0,0.064576186,31.570372,241.3437,88.55319,0.0,81.14718,0.11375562,0.0,77.75605,8.330017
39176,21790560.0,0.0,18.300293,14.486664,21.206024,20.576172,21.87442,21.510681,18.300293,18.300293,18.300293,18.300293,0.0,0.032084927,0.032084927,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.00035852406,9.54197e-21,0.0,81.14727,24.999846,27.452522,96.0,0.06456622,31.566467,241.34369,88.55319,0.0,81.14727,0.11375562,0.0,77.75614,8.330017
39177,21790620.0,0.0,18.300293,14.490021,21.204529,20.574493,21.873047,21.50943,18.300293,18.300293,18.300293,18.300293,0.0,0.032084927,0.032084927,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0005625623,9.54197e-21,0.0,81.14737,24.999842,27.45535,96.0,0.06455612,31.56251,241.34369,88.553185,0.0,81.14737,0.113755606,0.0,77.75623,8.330017
39178,21790680.0,0.0,18.300293,14.493347,21.203064,20.572815,21.871704,21.508148,18.300293,18.300293,18.300293,18.300293,0.0,0.032084923,0.032084923,0.04958576,25.0,18.300018,0.0,0.0,0.0,0.00046609118,9.54197e-21,0.0,81.14746,24.99984,27.458221,96.0,0.06454586,31.558493,241.34369,88.553185,0.0,81.14746,0.113755606,0.0,77.756325,8.330017
39179,21790740.0,0.0,18.300293,14.496674,21.2016,20.571136,21.87033,21.506897,18.300293,18.300293,18.300293,18.300293,0.0,0.03208492,0.03208492,0.049585752,25.0,18.300018,0.0,0.0,0.0,0.00023024407,9.54197e-21,0.0,81.14756,24.999836,27.46112,96.0,0.0645355,31.554434,241.34369,88.55318,0.0,81.14756,0.1137556,0.0,77.75642,8.330017
39180,21790800.0,0.0,18.300293,14.5,21.200134,20.569489,21.868988,21.505646,18.300293,18.300293,18.300293,18.300293,0.0,0.03208492,0.03208492,0.04958575,25.0,18.300018,0.0,0.0,0.0,9.382923e-05,9.54197e-21,0.0,81.14765,24.999834,27.464035,96.0,0.064525075,31.55035,241.34369,88.55318,0.0,81.14765,0.1137556,0.0,77.756516,8.330017
39181,21790860.0,0.0,18.300293,14.503326,21.19867,20.56781,21.867645,21.504395,18.300293,18.300293,18.300293,18.300293,0.0,0.032084916,0.032084916,0.04958575,25.0,18.300018,0.0,0.0,0.0,-0.0003605738,9.54197e-21,0.0,81.14775,24.99983,27.466959,96.0,0.06451464,31.546259,241.34367,88.55317,0.0,81.14775,0.113755584,0.0,77.7566,8.330017
39182,21790920.0,0.0,18.300293,14.506683,21.197205,20.566132,21.866302,21.503113,18.300293,18.300293,18.300293,18.300293,0.0,0.032084916,0.032084916,0.049585745,25.0,18.300018,0.0,0.0,0.0,-0.00014534172,9.54197e-21,0.0,81.14786,24.999825,27.469843,96.0,0.06450432,31.542221,241.34367,88.55317,0.0,81.14786,0.113755584,0.0,77.7567,8.330017
39183,21790980.0,0.0,18.300293,14.51001,21.19574,20.564453,21.86493,21.501862,18.300293,18.300293,18.300293,18.300293,0.0,0.032084916,0.032084916,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.00041394852,9.54197e-21,0.0,81.14795,24.99982,27.472725,96.0,0.06449402,31.538185,241.34367,88.55316,0.0,81.14795,0.113755584,0.0,77.75679,8.330017
39184,21791040.0,0.0,18.300293,14.513336,21.194275,20.562775,21.863617,21.50064,18.300293,18.300293,18.300293,18.300293,0.0,0.032084916,0.032084916,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.00056525104,9.54197e-21,0.0,81.148056,24.999817,27.475653,96.0,0.06448356,31.534084,241.34367,88.55316,0.0,81.148056,0.11375557,0.0,77.75689,8.330017
39185,21791100.0,0.0,18.300293,14.516663,21.19284,20.561127,21.862274,21.49939,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.0003300925,9.54197e-21,0.0,81.148155,24.999815,27.47863,96.0,0.06447293,31.52992,241.34367,88.55316,0.0,81.148155,0.11375557,0.0,77.75698,8.330017
39186,21791160.0,0.0,18.300293,14.52002,21.191376,20.559448,21.860931,21.498138,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,-0.00034487774,9.54197e-21,0.0,81.14825,24.999811,27.481615,96.0,0.064462245,31.525738,241.34366,88.553154,0.0,81.14825,0.11375557,0.0,77.75709,8.330017
39187,21791220.0,0.0,18.300293,14.523346,21.18991,20.55777,21.859589,21.496887,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,-0.00038096256,9.54197e-21,0.0,81.14835,24.999807,27.484566,96.0,0.06445171,31.521606,241.34366,88.553154,0.0,81.14835,0.11375557,0.0,77.75718,8.330017
39188,21791280.0,0.0,18.300293,14.526672,21.188477,20.556122,21.858246,21.495667,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,0.00010473501,9.54197e-21,0.0,81.14845,24.999804,27.487501,96.0,0.06444121,31.5175,241.34366,88.553154,0.0,81.14845,0.11375557,0.0,77.75728,8.330017
39189,21791340.0,0.0,18.300323,14.529999,21.187012,20.554443,21.856934,21.494415,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,0.0004529564,9.54197e-21,0.0,81.14855,24.9998,27.490467,96.0,0.064430624,31.513348,241.34366,88.55315,0.0,81.14855,0.11375557,0.0,77.75737,8.330017
39190,21791400.0,0.0,18.300323,14.533325,21.185577,20.552795,21.855621,21.493195,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,0.0007331868,9.54197e-21,0.0,81.14865,24.999798,27.493454,96.0,0.06441994,31.509165,241.34364,88.55315,0.0,81.14865,0.11375557,0.0,77.75747,8.330017
39191,21791460.0,0.0,18.300293,14.536682,21.184143,20.551147,21.854279,21.491943,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,-3.8262337e-05,9.54197e-21,0.0,81.14876,24.999798,27.496496,96.0,0.06440906,31.504906,241.34364,88.55315,0.0,81.14876,0.11375556,0.0,77.75757,8.330017
39192,21791520.0,0.0,18.300293,14.540009,21.182678,20.549469,21.852966,21.490723,18.300323,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,-0.0004646181,9.54197e-21,0.0,81.14886,24.999796,27.499521,96.0,0.06439825,31.50067,241.34364,88.55315,0.0,81.14886,0.11375556,0.0,77.75766,8.330017
39193,21791580.0,0.0,18.300293,14.543335,21.181244,20.547821,21.851654,21.489502,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,-0.00016293778,9.54197e-21,0.0,81.14896,24.999792,27.502516,96.0,0.06438755,31.496477,241.34364,88.55315,0.0,81.14896,0.11375556,0.0,77.75777,8.330017
39194,21791640.0,0.0,18.300323,14.546661,21.17981,20.546173,21.850342,21.488281,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,0.00037547844,9.54197e-21,0.0,81.14906,24.99979,27.505516,96.0,0.06437683,31.492277,241.34364,88.55315,0.0,81.14906,0.11375556,0.0,77.75786,8.330017
39195,21791700.0,0.0,18.300323,14.550018,21.178375,20.544525,21.84903,21.48706,18.300323,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,0.00040552035,9.54197e-21,0.0,81.14916,24.99979,27.508598,96.0,0.06436581,31.487963,241.34363,88.55314,0.0,81.14916,0.11375556,0.0,77.75796,8.330017
39196,21791760.0,0.0,18.300323,14.553345,21.17694,20.542847,21.847717,21.48584,18.300323,18.300323,18.300323,18.300323,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,7.81987e-05,9.54197e-21,0.0,81.14926,24.999788,27.511656,96.0,0.06435488,31.483683,241.34363,88.55314,0.0,81.14926,0.11375556,0.0,77.75806,8.330017
39197,21791820.0,0.0,18.300323,14.556671,21.175507,20.541199,21.846405,21.48462,18.300323,18.300323,18.300323,18.300323,0.0,0.032084912,0.032084912,0.049585734,25.0,18.300018,0.0,0.0,0.0,-0.00015151424,9.54197e-21,0.0,81.14937,24.999788,27.514713,96.0,0.064343944,31.4794,241.34363,88.55314,0.0,81.14937,0.11375556,0.0,77.75815,8.330017
39198,21791880.0,0.0,18.300323,14.559998,21.174072,20.53955,21.845123,21.483398,18.300323,18.300323,18.300323,18.300323,0.0,0.032084912,0.032084912,0.049585734,25.0,18.300018,0.0,0.0,0.0,-2.6175307e-05,9.54197e-21,0.0,81.14947,24.999786,27.517796,96.0,0.06433293,31.475084,241.34363,88.55314,0.0,81.14947,0.11375556,0.0,77.758255,8.330017
39199,21791940.0,0.0,18.300323,14.5633545,21.172668,20.537903,21.843811,21.482208,18.300323,18.300323,18.300323,18.300323,0.0,0.032084912,0.032084912,0.049585734,25.0,18.300018,0.0,0.0,0.0,0.0001296974,9.54197e-21,0.0,81.149574,24.999786,27.520864,96.0,0.064321965,31.47079,241.34361,88.55314,0.0,81.149574,0.11375556,0.0,77.75835,8.330017
39200,21792000.0,0.0,18.300323,14.566681,21.171234,20.536285,21.84253,21.480988,18.300323,18.300323,18.300323,18.300323,0.0,0.032084912,0.032084912,0.049585734,25.0,18.300018,0.0,0.0,0.0,0.00035175373,9.54197e-21,0.0,81.14967,24.999784,27.523952,96.0,0.064310916,31.466467,241.34361,88.55314,0.0,81.14967,0.11375556,0.0,77.758446,8.330017
39201,21792060.0,0.0,18.300323,14.570007,21.1698,20.534607,21.841217,21.479767,18.300323,18.300323,18.300323,18.300323,0.0,0.03208491,0.03208491,0.049585734,25.0,18.300018,0.0,0.0,0.0,1.0978816e-06,9.54197e-21,0.0,81.14978,24.999784,27.527061,96.0,0.0642998,31.462112,241.34361,88.55314,0.0,81.14978,0.11375555,0.0,77.758545,8.330017
39202,21792120.0,0.0,18.300323,14.573334,21.168365,20.532959,21.839935,21.478577,18.300323,18.300323,18.300323,18.300323,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,-0.00021293777,9.54197e-21,0.0,81.14988,24.999784,27.530167,96.0,0.064288706,31.457767,241.34361,88.55314,0.0,81.14988,0.11375555,0.0,77.758644,8.330017
39203,21792180.0,0.0,18.300323,14.57666,21.166962,20.531311,21.838623,21.477356,18.300323,18.300323,18.300323,18.300323,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,1.4435074e-05,9.54197e-21,0.0,81.14999,24.999783,27.53326,96.0,0.06427764,31.453436,241.3436,88.55313,0.0,81.14999,0.11375555,0.0,77.75875,8.330017
39204,21792240.0,0.0,18.300323,14.580017,21.165527,20.529663,21.837341,21.476166,18.300323,18.300323,18.300323,18.300323,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.00023327756,9.54197e-21,0.0,81.15009,24.999783,27.536375,96.0,0.0642665,31.449074,241.3436,88.55313,0.0,81.15009,0.11375555,0.0,77.75884,8.330017
39205,21792300.0,0.0,18.300323,14.5833435,21.164124,20.528046,21.83606,21.474945,18.300323,18.300323,18.300323,18.300323,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.0005466518,9.54197e-21,0.0,81.15019,24.99978,27.539503,96.0,0.06425532,31.444696,241.3436,88.55313,0.0,81.15019,0.11375555,0.0,77.75894,8.330017
39206,21792360.0,0.0,18.300323,14.58667,21.16272,20.526398,21.834778,21.473755,18.300323,18.300323,18.300323,18.300323,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,2.3683277e-05,9.54197e-21,0.0,81.15029,24.999783,27.542671,96.0,0.06424399,31.440258,241.3436,88.55313,0.0,81.15029,0.11375555,0.0,77.75905,8.330017
39207,21792420.0,0.0,18.300323,14.589996,21.161285,20.52475,21.833496,21.472565,18.300323,18.300323,18.300323,18.300323,0.0,0.03208491,0.03208491,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.00029434016,9.54197e-21,0.0,81.1504,24.999783,27.545834,96.0,0.06423268,31.435833,241.34358,88.55313,0.0,81.1504,0.11375555,0.0,77.75915,8.330017
39208,21792480.0,0.0,18.300323,14.593353,21.159882,20.523102,21.832214,21.471375,18.300323,18.300323,18.300323,18.300323,0.0,0.03208491,0.03208491,0.049585726,25.0,18.300018,0.0,0.0,0.0,-7.557953e-05,9.54197e-21,0.0,81.150505,24.99978,27.548977,96.0,0.06422144,31.43143,241.34358,88.55313,0.0,81.150505,0.11375555,0.0,77.75924,8.330017
39209,21792540.0,0.0,18.300323,14.59668,21.158478,20.521454,21.830933,21.470184,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.0003339288,9.54197e-21,0.0,81.15061,24.999779,27.552128,96.0,0.06421017,31.42702,241.34358,88.55313,0.0,81.15061,0.11375553,0.0,77.759346,8.330017
39210,21792600.0,0.0,18.300323,14.600006,21.157074,20.519867,21.829681,21.468994,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.00036029692,9.54197e-21,0.0,81.15072,24.99978,27.555355,96.0,0.064198636,31.422504,241.34358,88.55313,0.0,81.15072,0.11375553,0.0,77.759445,8.330017
39211,21792660.0,0.0,18.300323,14.6033325,21.15567,20.518219,21.8284,21.467804,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,3.8100443e-05,9.54197e-21,0.0,81.15082,24.999779,27.558556,96.0,0.064187184,31.41802,241.34357,88.55313,0.0,81.15082,0.11375553,0.0,77.759544,8.330017
39212,21792720.0,0.0,18.300323,14.606659,21.154266,20.516571,21.827148,21.466614,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.00014380053,9.54197e-21,0.0,81.150925,24.999779,27.56176,96.0,0.064175725,31.413538,241.34357,88.55313,0.0,81.150925,0.11375553,0.0,77.75964,8.330017
39213,21792780.0,0.0,18.300323,14.610016,21.152863,20.514954,21.825867,21.465424,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585722,25.0,18.300018,0.0,0.0,0.0,-1.3675355e-05,9.54197e-21,0.0,81.15103,24.999779,27.564985,96.0,0.06416419,31.40902,241.34357,88.55312,0.0,81.15103,0.11375553,0.0,77.75975,8.330017
39214,21792840.0,0.0,18.300323,14.613342,21.151459,20.513336,21.824615,21.464264,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.00015435912,9.54197e-21,0.0,81.15114,24.999777,27.568201,96.0,0.06415269,31.404518,241.34357,88.55312,0.0,81.15114,0.113755524,0.0,77.75986,8.330017
39215,21792900.0,0.0,18.300323,14.616669,21.150085,20.511719,21.823364,21.463074,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.0003626508,9.54197e-21,0.0,81.151245,24.999777,27.571434,96.0,0.06414112,31.399992,241.34355,88.55312,0.0,81.151245,0.113755524,0.0,77.75996,8.330017
39216,21792960.0,0.0,18.300323,14.619995,21.148682,20.51007,21.822113,21.461914,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.04958572,25.0,18.300018,0.0,0.0,0.0,1.5984677e-05,9.54197e-21,0.0,81.15135,24.999777,27.574692,96.0,0.06412947,31.39543,241.34355,88.55312,0.0,81.15135,0.113755524,0.0,77.760056,8.330017
39217,21793020.0,0.0,18.300323,14.623352,21.147278,20.508423,21.820831,21.460724,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.04958572,25.0,18.300018,0.0,0.0,0.0,-0.00019820889,9.54197e-21,0.0,81.15146,24.999777,27.577946,96.0,0.064117834,31.390875,241.34355,88.55312,0.0,81.15146,0.113755524,0.0,77.76016,8.330017
39218,21793080.0,0.0,18.300323,14.626678,21.145874,20.506805,21.81958,21.459564,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.04958572,25.0,18.300018,0.0,0.0,0.0,1.5638732e-05,9.54197e-21,0.0,81.151566,24.999775,27.581188,96.0,0.06410623,31.386333,241.34355,88.55312,0.0,81.151566,0.113755524,0.0,77.76027,8.330017
39219,21793140.0,0.0,18.300323,14.630005,21.1445,20.505188,21.818329,21.458374,18.300323,18.300323,18.300323,18.300323,0.0,0.032084897,0.032084897,0.049585715,25.0,18.300018,0.0,0.0,0.0,0.00022556275,9.54197e-21,0.0,81.15167,24.999775,27.584454,96.0,0.06409455,31.381765,241.34354,88.55312,0.0,81.15167,0.113755524,0.0,77.76037,8.330017
39220,21793200.0,0.0,18.300354,14.633331,21.143097,20.50357,21.817078,21.457214,18.300323,18.300323,18.300323,18.300323,0.0,0.032084897,0.032084897,0.049585715,25.0,18.300018,0.0,0.0,0.0,0.0005332215,9.54197e-21,0.0,81.15179,24.999773,27.58773,96.0,0.06408283,31.377178,241.34354,88.553116,0.0,81.15179,0.11375551,0.0,77.76047,8.330017
39221,21793260.0,0.0,18.300323,14.636658,21.141724,20.501953,21.815826,21.456055,18.300323,18.300323,18.300323,18.300323,0.0,0.032084897,0.032084897,0.049585715,25.0,18.300018,0.0,0.0,0.0,2.343675e-05,9.54197e-21,0.0,81.15189,24.999773,27.591047,96.0,0.064070955,31.372532,241.34354,88.553116,0.0,81.15189,0.11375551,0.0,77.760574,8.330017
39222,21793320.0,0.0,18.300323,14.640015,21.14032,20.500336,21.814606,21.454895,18.300323,18.300323,18.300323,18.300323,0.0,0.032084897,0.032084897,0.04958571,25.0,18.300018,0.0,0.0,0.0,-0.00028714686,9.54197e-21,0.0,81.152,24.999773,27.594358,96.0,0.064059116,31.367897,241.34354,88.553116,0.0,81.152,0.11375551,0.0,77.76068,8.330017
39223,21793380.0,0.0,18.300323,14.643341,21.138947,20.498718,21.813354,21.453735,18.300323,18.300323,18.300323,18.300323,0.0,0.032084897,0.032084897,0.04958571,25.0,18.300018,0.0,0.0,0.0,-7.318311e-05,9.54197e-21,0.0,81.152115,24.999771,27.59765,96.0,0.06404734,31.36329,241.34352,88.553116,0.0,81.152115,0.11375551,0.0,77.76079,8.330017
39224,21793440.0,0.0,18.300354,14.6466675,21.137573,20.4971,21.812103,21.452576,18.300323,18.300323,18.300323,18.300323,0.0,0.032084897,0.032084897,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.00032847383,9.54197e-21,0.0,81.15222,24.99977,27.60095,96.0,0.064035535,31.358671,241.34352,88.553116,0.0,81.15222,0.11375551,0.0,77.76089,8.330017
39225,21793500.0,0.0,18.300354,14.649994,21.1362,20.495514,21.810883,21.451416,18.300323,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.0005506072,9.54197e-21,0.0,81.15233,24.99977,27.604282,96.0,0.06402361,31.354004,241.34352,88.553116,0.0,81.15233,0.11375551,0.0,77.760994,8.330017
39226,21793560.0,0.0,18.300354,14.653351,21.134827,20.493896,21.809631,21.450256,18.300354,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.0005329754,9.54197e-21,0.0,81.152435,24.99977,27.607649,96.0,0.06401157,31.349293,241.3435,88.553116,0.0,81.152435,0.113755494,0.0,77.7611,8.330017
39227,21793620.0,0.0,18.300354,14.656677,21.133453,20.49234,21.80841,21.449127,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.00027300869,9.54197e-21,0.0,81.15255,24.99977,27.611053,96.0,0.06399939,31.344526,241.3435,88.55311,0.0,81.15255,0.113755494,0.0,77.76121,8.330017
39228,21793680.0,0.0,18.300354,14.660004,21.13211,20.490753,21.80716,21.447968,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.000103370825,9.54197e-21,0.0,81.15266,24.99977,27.614471,96.0,0.06398716,31.33974,241.3435,88.55311,0.0,81.15266,0.113755494,0.0,77.76131,8.330017
39229,21793740.0,0.0,18.300354,14.66333,21.130768,20.489197,21.805939,21.446838,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,7.255919e-06,9.54197e-21,0.0,81.15277,24.99977,27.617905,96.0,0.063974865,31.334934,241.3435,88.55311,0.0,81.15277,0.11375549,0.0,77.76142,8.330017
39230,21793800.0,0.0,18.300354,14.666687,21.129425,20.48764,21.804718,21.445679,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,0.00015357832,9.54197e-21,0.0,81.152885,24.99977,27.621344,96.0,0.06396256,31.33012,241.34349,88.55311,0.0,81.152885,0.11375549,0.0,77.76153,8.330017
39231,21793860.0,0.0,18.300354,14.670013,21.128052,20.486084,21.803497,21.44455,18.300354,18.300354,18.300354,18.300354,0.0,0.03208489,0.03208489,0.0495857,25.0,18.300018,0.0,0.0,0.0,4.3215114e-05,9.54197e-21,0.0,81.153,24.99977,27.624792,96.0,0.06395022,31.325293,241.34349,88.55311,0.0,81.153,0.11375549,0.0,77.761635,8.330017
39232,21793920.0,0.0,18.300354,14.67334,21.126709,20.484497,21.802277,21.44342,18.300354,18.300354,18.300354,18.300354,0.0,0.03208489,0.03208489,0.049585696,25.0,18.300018,0.0,0.0,0.0,1.183508e-06,9.54197e-21,0.0,81.153114,24.999767,27.628242,96.0,0.06393787,31.320461,241.34349,88.55311,0.0,81.153114,0.11375547,0.0,77.76175,8.330017
39233,21793980.0,0.0,18.300354,14.676666,21.125366,20.48294,21.801056,21.442291,18.300354,18.300354,18.300354,18.300354,0.0,0.03208489,0.03208489,0.049585696,25.0,18.300018,0.0,0.0,0.0,0.00015629256,9.54197e-21,0.0,81.15323,24.999765,27.631697,96.0,0.0639255,31.315622,241.34349,88.5531,0.0,81.15323,0.11375547,0.0,77.761856,8.330017
39234,21794040.0,0.0,18.300354,14.679993,21.124023,20.481384,21.799835,21.441162,18.300354,18.300354,18.300354,18.300354,0.0,0.032084886,0.032084886,0.049585696,25.0,18.300018,0.0,0.0,0.0,0.00028078476,9.54197e-21,0.0,81.153336,24.999765,27.635178,96.0,0.06391304,31.310753,241.34348,88.5531,0.0,81.153336,0.11375547,0.0,77.76196,8.330017
39235,21794100.0,0.0,18.300354,14.68335,21.122711,20.479858,21.798615,21.440033,18.300354,18.300354,18.300354,18.300354,0.0,0.032084886,0.032084886,0.049585693,25.0,18.300018,0.0,0.0,0.0,0.00041196906,9.54197e-21,0.0,81.15345,24.999763,27.638678,96.0,0.06390052,31.305853,241.34348,88.5531,0.0,81.15345,0.11375547,0.0,77.76207,8.330017
39236,21794160.0,0.0,18.300354,14.686676,21.121368,20.478302,21.797394,21.438904,18.300354,18.300354,18.300354,18.300354,0.0,0.032084886,0.032084886,0.04958569,25.0,18.300018,0.0,0.0,0.0,-4.6475845e-05,9.54197e-21,0.0,81.153564,24.999763,27.642202,96.0,0.0638879,31.300917,241.34348,88.5531,0.0,81.153564,0.11375546,0.0,77.762184,8.330017
39237,21794220.0,0.0,18.300354,14.690002,21.120026,20.476746,21.796173,21.437775,18.300354,18.300354,18.300354,18.300354,0.0,0.032084886,0.032084886,0.04958569,25.0,18.300018,0.0,0.0,0.0,-0.0002531088,9.54197e-21,0.0,81.15369,24.999762,27.64572,96.0,0.06387531,31.295994,241.34348,88.55309,0.0,81.15369,0.11375546,0.0,77.76229,8.330017
39238,21794280.0,0.0,18.300354,14.693329,21.118683,20.47519,21.794983,21.436676,18.300354,18.300354,18.300354,18.300354,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,1.2601983e-05,9.54197e-21,0.0,81.1538,24.99976,27.649221,96.0,0.063862786,31.291092,241.34346,88.55309,0.0,81.1538,0.11375546,0.0,77.762405,8.330017
39239,21794340.0,0.0,18.300354,14.696686,21.11737,20.473663,21.793762,21.435547,18.300354,18.300354,18.300354,18.300354,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.00037016076,9.54197e-21,0.0,81.15391,24.999758,27.652735,96.0,0.063850194,31.286171,241.34346,88.55309,0.0,81.15391,0.11375546,0.0,77.76251,8.330017
39240,21794400.0,0.0,18.300354,14.700012,21.116058,20.472107,21.792572,21.434448,18.300354,18.300354,18.300354,18.300354,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0003378935,9.54197e-21,0.0,81.15403,24.999756,27.656242,96.0,0.06383764,31.28126,241.34346,88.55309,0.0,81.15403,0.11375546,0.0,77.76263,8.330017
39241,21794460.0,0.0,18.300354,14.703247,21.114746,20.470612,21.791351,21.43332,18.300354,18.300354,18.300354,18.300354,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,-4.6906476e-05,9.54197e-21,0.0,81.154144,24.999756,27.659815,96.0,0.063824855,31.276258,241.34344,88.55309,0.0,81.154144,0.11375545,0.0,77.76274,8.330017
39242,21794520.0,0.0,18.300262,14.706299,21.113434,20.469147,21.790161,21.43222,18.300354,18.300354,18.300354,18.300354,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,-0.004464411,9.54197e-21,0.0,81.15427,24.999752,27.66332,96.0,0.06381231,31.271353,241.34344,88.553085,0.0,81.15427,0.11375545,0.0,77.762856,8.330017
39243,21794580.0,0.0,18.300201,14.709198,21.112152,20.467651,21.78894,21.431152,18.300323,18.300354,18.300354,18.300354,0.0,0.03208489,0.03208489,0.049585696,25.0,18.300018,0.0,0.0,0.0,-0.0067874454,9.54197e-21,0.0,81.15437,24.999737,27.66634,96.0,0.06380151,31.267124,241.34344,88.553085,0.0,81.15437,0.11375547,0.0,77.76296,8.330017
39244,21794640.0,0.0,18.30017,14.711884,21.11087,20.466187,21.78775,21.430054,18.300262,18.300323,18.300323,18.300323,0.0,0.032084897,0.032084897,0.04958572,25.0,18.300018,0.0,0.0,0.0,-0.005374557,9.54197e-21,0.0,81.15449,24.99971,27.66875,96.0,0.063792914,31.26375,241.34344,88.553085,0.0,81.15449,0.113755524,0.0,77.76307,8.330017
39245,21794700.0,0.0,18.30017,14.714447,21.109589,20.464722,21.78656,21.428955,18.300232,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.049585745,25.0,18.300018,0.0,0.0,0.0,-0.0033224537,9.54197e-21,0.0,81.154594,24.999681,27.67076,96.0,0.063785754,31.26094,241.34343,88.553085,0.0,81.154594,0.11375557,0.0,77.76316,8.330017
39246,21794760.0,0.0,18.30014,14.716797,21.108337,20.463318,21.78537,21.427887,18.300201,18.300262,18.300262,18.300262,0.0,0.03208493,0.03208493,0.049585775,25.0,18.300018,0.0,0.0,0.0,-0.002501622,9.54197e-21,0.0,81.15468,24.999657,27.672525,96.0,0.06377946,31.258465,241.34343,88.553085,0.0,81.15468,0.11375564,0.0,77.76325,8.330017
39247,21794820.0,0.0,18.30011,14.719025,21.107086,20.461914,21.78418,21.426819,18.30017,18.300232,18.300232,18.300232,0.0,0.03208495,0.03208495,0.049585808,25.0,18.300018,0.0,0.0,0.0,-0.003516421,9.54197e-21,0.0,81.15477,24.999638,27.674088,96.0,0.0637739,31.256277,241.34341,88.5531,0.0,81.15477,0.11375571,0.0,77.76333,8.330017
39248,21794880.0,0.0,18.300049,14.721069,21.105835,20.46051,21.78299,21.42575,18.30014,18.300201,18.300201,18.300201,0.0,0.03208497,0.03208497,0.04958584,25.0,18.300018,0.0,0.0,0.0,-0.0045375335,9.54197e-21,0.0,81.15484,24.999619,27.675322,96.0,0.06376953,31.254547,241.34341,88.55311,0.0,81.15484,0.113755785,0.0,77.763405,8.330017
39249,21794940.0,0.0,18.300018,14.722961,21.104584,20.459106,21.7818,21.424683,18.30011,18.30017,18.30017,18.30017,0.0,0.032084994,0.032084994,0.049585883,25.0,18.300018,0.0,0.0,0.0,-0.0049481257,9.54197e-21,0.0,81.15491,24.999601,27.676191,96.0,0.06376646,31.253332,241.34341,88.55312,0.0,81.15491,0.11375587,0.0,77.76346,8.330017
39250,21795000.0,0.0,18.299988,14.724701,21.103333,20.457733,21.78061,21.423615,18.30008,18.30014,18.30014,18.30014,0.0,0.03208502,0.03208502,0.049585924,25.0,18.300018,0.0,0.0,0.0,-0.0044910316,9.54197e-21,0.0,81.15496,24.999584,27.676674,96.0,0.06376477,31.252655,241.3434,88.55314,0.0,81.15496,0.11375596,0.0,77.76352,8.330017
39251,21795060.0,0.0,18.299988,14.726288,21.102112,20.45636,21.77945,21.422546,18.300049,18.30008,18.30008,18.30011,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.0030909688,9.54197e-21,0.0,81.155,24.999573,27.67681,96.0,0.06376435,31.252468,241.3434,88.55316,0.0,81.155,0.11375605,0.0,77.76355,8.330017
39252,21795120.0,0.0,18.299957,14.727753,21.100922,20.455048,21.77826,21.421509,18.300018,18.300049,18.300049,18.30008,0.0,0.032085072,0.032085072,0.049586013,25.0,18.300018,0.0,0.0,0.0,-0.002575696,9.54197e-21,0.0,81.15503,24.999567,27.676708,96.0,0.063764766,31.252611,241.34338,88.553185,0.0,81.15503,0.11375616,0.0,77.76357,8.330017
39253,21795180.0,0.0,18.299927,14.729034,21.0997,20.453705,21.77707,21.420471,18.299988,18.300018,18.300018,18.300049,0.0,0.0320851,0.0320851,0.049586058,25.0,18.300018,0.0,0.0,0.0,-0.0030955018,9.54197e-21,0.0,81.155045,24.999567,27.67638,96.0,0.06376599,31.253069,241.34338,88.553215,0.0,81.155045,0.113756254,0.0,77.76359,8.330017
39254,21795240.0,0.0,18.299896,14.730225,21.09851,20.452362,21.77591,21.419434,18.299957,18.299988,18.299988,18.300018,0.0,0.03208512,0.03208512,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.0037292282,9.54197e-21,0.0,81.15505,24.999573,27.675776,96.0,0.06376821,31.253916,241.34337,88.553246,0.0,81.15505,0.11375634,0.0,77.763596,8.330017
39255,21795300.0,0.0,18.299866,14.731262,21.09729,20.45105,21.77472,21.418365,18.299927,18.299988,18.299988,18.299988,0.0,0.032085147,0.032085147,0.049586143,25.0,18.300018,0.0,0.0,0.0,-0.003993151,9.54197e-21,0.0,81.15504,24.99958,27.674862,96.0,0.063771516,31.255192,241.34337,88.553276,0.0,81.15504,0.11375644,0.0,77.76358,8.330017
39256,21795360.0,0.0,18.299835,14.732178,21.09613,20.449768,21.77356,21.417358,18.299896,18.299957,18.299957,18.299957,0.0,0.032085173,0.032085173,0.049586188,25.0,18.300018,0.0,0.0,0.0,-0.0034735682,9.54197e-21,0.0,81.15502,24.99959,27.673643,96.0,0.063775934,31.256899,241.34335,88.553314,0.0,81.15502,0.11375654,0.0,77.763565,8.330017
39257,21795420.0,0.0,18.299805,14.732941,21.09494,20.448486,21.77237,21.41632,18.299866,18.299927,18.299927,18.299927,0.0,0.0320852,0.0320852,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0027734907,9.54197e-21,0.0,81.15498,24.999605,27.672157,96.0,0.063781306,31.25898,241.34335,88.553345,0.0,81.15498,0.11375663,0.0,77.76353,8.330017
39258,21795480.0,0.0,18.299805,14.733612,21.09378,20.447235,21.77121,21.415314,18.299835,18.299896,18.299896,18.299896,0.0,0.03208522,0.03208522,0.04958627,25.0,18.300018,0.0,0.0,0.0,-0.0024323042,9.54197e-21,0.0,81.154945,24.999624,27.67044,96.0,0.0637875,31.261381,241.34334,88.55338,0.0,81.154945,0.113756716,0.0,77.76349,8.330017
39259,21795540.0,0.0,18.299774,14.734161,21.09259,20.445953,21.77005,21.414276,18.299835,18.299866,18.299866,18.299866,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,-0.0025586062,9.54197e-21,0.0,81.15489,24.999645,27.668499,96.0,0.063794486,31.2641,241.34334,88.55342,0.0,81.15489,0.1137568,0.0,77.763435,8.330017
39260,21795600.0,0.0,18.299744,14.734589,21.09143,20.444702,21.76889,21.413269,18.299805,18.299835,18.299835,18.299835,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.0029110298,9.54197e-21,0.0,81.15482,24.99967,27.666336,96.0,0.06380228,31.267128,241.34334,88.55346,0.0,81.15482,0.11375689,0.0,77.763374,8.330017
39261,21795660.0,0.0,18.299713,14.734894,21.090302,20.443481,21.76773,21.412262,18.299774,18.299805,18.299805,18.299835,0.0,0.03208529,0.03208529,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.0028727707,9.54197e-21,0.0,81.154755,24.999697,27.663935,96.0,0.06381092,31.270493,241.34332,88.5535,0.0,81.154755,0.11375696,0.0,77.7633,8.330017
39262,21795720.0,0.0,18.299713,14.735107,21.089172,20.442291,21.766571,21.411255,18.299744,18.299805,18.299805,18.299805,0.0,0.032085307,0.032085307,0.04958642,25.0,18.300018,0.0,0.0,0.0,-0.0025453926,9.54197e-21,0.0,81.15467,24.999725,27.661293,96.0,0.06382041,31.274187,241.34332,88.553535,0.0,81.15467,0.11375704,0.0,77.763214,8.330017
39263,21795780.0,0.0,18.299683,14.735199,21.088043,20.44107,21.765411,21.410248,18.299744,18.299774,18.299774,18.299774,0.0,0.032085326,0.032085326,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.0023955521,9.54197e-21,0.0,81.15457,24.999756,27.658451,96.0,0.06383063,31.27817,241.34332,88.55357,0.0,81.15457,0.11375711,0.0,77.76312,8.330017
39264,21795840.0,0.0,18.299652,14.735199,21.086914,20.43988,21.764252,21.409271,18.299713,18.299744,18.299744,18.299744,0.0,0.032085344,0.032085344,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.0023356474,9.54197e-21,0.0,81.15447,24.999784,27.655405,96.0,0.06384157,31.282434,241.34332,88.55361,0.0,81.15447,0.11375717,0.0,77.76302,8.330017
39265,21795900.0,0.0,18.299652,14.735107,21.085785,20.43869,21.763092,21.408264,18.299683,18.299713,18.299713,18.299744,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.0024127222,9.54197e-21,0.0,81.15436,24.999817,27.652157,96.0,0.06385322,31.28698,241.3433,88.55365,0.0,81.15436,0.11375724,0.0,77.76292,8.330017
39266,21795960.0,0.0,18.299622,14.734924,21.084656,20.43753,21.761963,21.407288,18.299683,18.299713,18.299713,18.299713,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.0021008376,9.54197e-21,0.0,81.15424,24.999847,27.648718,96.0,0.06386557,31.291798,241.3433,88.55368,0.0,81.15424,0.1137573,0.0,77.76281,8.330017
39267,21796020.0,0.0,18.299622,14.73465,21.083557,20.43637,21.760803,21.406311,18.299652,18.299683,18.299683,18.299683,0.0,0.032085393,0.032085393,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.0019132119,9.54197e-21,0.0,81.15412,24.99988,27.645105,96.0,0.063878514,31.296852,241.3433,88.55372,0.0,81.15412,0.11375735,0.0,77.76269,8.330017
39268,21796080.0,0.0,18.299591,14.734283,21.082458,20.435242,21.759644,21.405334,18.299622,18.299652,18.299652,18.299683,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.0019593842,9.54197e-21,0.0,81.15399,24.99991,27.641335,96.0,0.06389204,31.30213,241.3433,88.55375,0.0,81.15399,0.113757394,0.0,77.762566,8.330017
39269,21796140.0,0.0,18.299591,14.733856,21.08139,20.434113,21.758514,21.404358,18.299622,18.299652,18.299652,18.299652,0.0,0.03208542,0.03208542,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.0020585752,9.54197e-21,0.0,81.153854,24.99994,27.637398,96.0,0.063906156,31.30764,241.3433,88.55378,0.0,81.153854,0.11375745,0.0,77.76243,8.330017
39270,21796200.0,0.0,18.29956,14.733337,21.080292,20.432983,21.757385,21.403381,18.299591,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.0020718523,9.54197e-21,0.0,81.15371,24.999971,27.633297,96.0,0.06392086,31.313383,241.3433,88.55381,0.0,81.15371,0.1137575,0.0,77.76229,8.330017
39271,21796260.0,0.0,18.29956,14.732758,21.079254,20.431946,21.756226,21.402435,18.299591,18.299622,18.299622,18.299622,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,-0.0010807072,9.54197e-21,0.0,81.15356,25.0,27.629042,96.0,0.0639361,31.319342,241.3433,88.55384,0.0,81.15356,0.113757536,0.0,77.76215,8.330017
39272,21796320.0,0.0,18.29956,14.732086,21.078217,20.430908,21.755096,21.40149,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.00059951696,9.54197e-21,0.0,81.15341,25.00003,27.624714,96.0,0.06395162,31.325403,241.3433,88.55387,0.0,81.15341,0.11375757,0.0,77.762,8.330017
39273,21796380.0,0.0,18.29956,14.731354,21.077179,20.429901,21.753967,21.400543,18.29956,18.299591,18.299591,18.299591,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.00062539015,9.54197e-21,0.0,81.15326,25.00006,27.620289,96.0,0.06396747,31.331596,241.3433,88.553894,0.0,81.15326,0.113757595,0.0,77.761856,8.330017
39274,21796440.0,0.0,18.29953,14.73056,21.076141,20.428864,21.752838,21.399628,18.29956,18.299591,18.299591,18.299591,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.0015562143,9.54197e-21,0.0,81.15309,25.000088,27.615797,96.0,0.06398356,31.337885,241.3433,88.55392,0.0,81.15309,0.11375763,0.0,77.761696,8.330017
39275,21796500.0,0.0,18.2995,14.729706,21.075134,20.427856,21.751709,21.398682,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.002048713,9.54197e-21,0.0,81.15293,25.000114,27.611155,96.0,0.064000174,31.344381,241.34332,88.55394,0.0,81.15293,0.113757655,0.0,77.76154,8.330017
39276,21796560.0,0.0,18.29953,14.728821,21.074158,20.426971,21.75058,21.397766,18.29953,18.29956,18.29956,18.29956,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.00082711614,9.54197e-21,0.0,81.15276,25.000137,27.60637,96.0,0.06401731,31.35108,241.34332,88.55396,0.0,81.15276,0.113757685,0.0,77.76138,8.330017
39277,21796620.0,0.0,18.29953,14.727844,21.073181,20.426056,21.74945,21.39685,18.29953,18.29953,18.29953,18.29956,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,7.1487055e-05,9.54197e-21,0.0,81.152596,25.00016,27.60154,96.0,0.064034596,31.357843,241.34332,88.553986,0.0,81.152596,0.11375769,0.0,77.761215,8.330017
39278,21796680.0,0.0,18.29953,14.726837,21.072235,20.42517,21.748322,21.395966,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0003268823,9.54197e-21,0.0,81.15242,25.000185,27.596706,96.0,0.0640519,31.36461,241.34332,88.554,0.0,81.15242,0.11375772,0.0,77.761055,8.330017
39279,21796740.0,0.0,18.2995,14.7258,21.07129,20.424286,21.747223,21.39505,18.29953,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.049586736,25.0,18.300018,0.0,0.0,0.0,-0.0008102207,9.54197e-21,0.0,81.15225,25.000206,27.591795,96.0,0.06406948,31.371489,241.34332,88.554016,0.0,81.15225,0.11375773,0.0,77.76089,8.330017
39280,21796800.0,0.0,18.299469,14.724701,21.070312,20.4234,21.746094,21.394165,18.2995,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,-0.0016908552,9.54197e-21,0.0,81.15208,25.000227,27.586824,96.0,0.064087264,31.378445,241.34334,88.55403,0.0,81.15208,0.113757744,0.0,77.76072,8.330017
39281,21796860.0,0.0,18.2995,14.723572,21.069427,20.422607,21.744995,21.39328,18.2995,18.2995,18.2995,18.29953,0.0,0.032085504,0.032085504,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.00042116852,9.54197e-21,0.0,81.1519,25.000244,27.581724,96.0,0.06410552,31.38559,241.34334,88.55405,0.0,81.1519,0.11375776,0.0,77.760544,8.330017
39282,21796920.0,0.0,18.2995,14.722412,21.068512,20.421844,21.743866,21.392426,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0004938342,9.54197e-21,0.0,81.151726,25.000261,27.576616,96.0,0.06412379,31.392738,241.34334,88.55406,0.0,81.151726,0.11375776,0.0,77.76038,8.330017
39283,21796980.0,0.0,18.2995,14.721222,21.067627,20.421082,21.742767,21.39154,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.000226105,9.54197e-21,0.0,81.15154,25.000278,27.57154,96.0,0.064141944,31.399843,241.34335,88.55407,0.0,81.15154,0.11375777,0.0,77.76021,8.330017
39284,21797040.0,0.0,18.299469,14.720001,21.066742,20.420288,21.741669,21.390686,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.0006084371,9.54197e-21,0.0,81.15137,25.000294,27.566456,96.0,0.06416013,31.40696,241.34335,88.55408,0.0,81.15137,0.11375777,0.0,77.76003,8.330017
39285,21797100.0,0.0,18.299469,14.71875,21.065857,20.419525,21.74057,21.389832,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.0010778746,9.54197e-21,0.0,81.151184,25.000309,27.56131,96.0,0.06417854,31.414165,241.34335,88.55409,0.0,81.151184,0.11375777,0.0,77.759865,8.330017
39286,21797160.0,0.0,18.2995,14.717499,21.065033,20.418884,21.739471,21.388977,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.00014516259,9.54197e-21,0.0,81.15101,25.00032,27.556118,96.0,0.06419711,31.421434,241.34337,88.5541,0.0,81.15101,0.11375777,0.0,77.7597,8.330017
39287,21797220.0,0.0,18.2995,14.716217,21.064178,20.418243,21.738373,21.388153,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0007786295,9.54197e-21,0.0,81.15083,25.000332,27.550941,96.0,0.064215615,31.428682,241.34337,88.5541,0.0,81.15083,0.11375777,0.0,77.75952,8.330017
39288,21797280.0,0.0,18.2995,14.714935,21.063354,20.417572,21.737274,21.38733,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0010541835,9.54197e-21,0.0,81.15065,25.000343,27.545801,96.0,0.064234,31.43588,241.34337,88.55411,0.0,81.15065,0.11375777,0.0,77.759346,8.330017
39289,21797340.0,0.0,18.2995,14.713654,21.06253,20.416931,21.736176,21.386505,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.000330074,9.54197e-21,0.0,81.150475,25.000355,27.540716,96.0,0.06425217,31.442997,241.34338,88.554115,0.0,81.150475,0.11375777,0.0,77.75918,8.330017
39290,21797400.0,0.0,18.2995,14.712341,21.061737,20.41629,21.735107,21.385681,18.2995,18.2995,18.2995,18.2995,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.00040689975,9.54197e-21,0.0,81.15029,25.000364,27.535639,96.0,0.06427033,31.450108,241.34338,88.554115,0.0,81.15029,0.11375776,0.0,77.75901,8.330017
39291,21797460.0,0.0,18.2995,14.71106,21.060944,20.415741,21.734009,21.384888,18.2995,18.2995,18.2995,18.2995,0.0,0.032085504,0.032085504,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.00042052596,9.54197e-21,0.0,81.150116,25.000374,27.530544,96.0,0.064288534,31.457237,241.3434,88.55412,0.0,81.150116,0.11375776,0.0,77.758835,8.330017
39292,21797520.0,0.0,18.29953,14.709778,21.06018,20.415222,21.73294,21.384094,18.2995,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.0012660042,9.54197e-21,0.0,81.14994,25.000381,27.525505,96.0,0.06430654,31.464294,241.3434,88.55412,0.0,81.14994,0.113757744,0.0,77.75867,8.330017
39293,21797580.0,0.0,18.29953,14.708466,21.059448,20.414673,21.731873,21.3833,18.2995,18.2995,18.2995,18.2995,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0010332699,9.54197e-21,0.0,81.149765,25.00039,27.520565,96.0,0.0643242,31.47121,241.3434,88.55412,0.0,81.149765,0.11375773,0.0,77.7585,8.330017
39294,21797640.0,0.0,18.29953,14.707214,21.058685,20.414154,21.730804,21.382507,18.2995,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.00067768176,9.54197e-21,0.0,81.1496,25.000397,27.515667,96.0,0.0643417,31.478065,241.34341,88.55412,0.0,81.1496,0.11375772,0.0,77.75834,8.330017
39295,21797700.0,0.0,18.29953,14.705933,21.057922,20.413635,21.729736,21.381714,18.29953,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,-7.740237e-05,9.54197e-21,0.0,81.14943,25.000402,27.510834,96.0,0.06435897,31.484833,241.34341,88.55412,0.0,81.14943,0.11375769,0.0,77.75818,8.330017
