,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39296,21797760.0,0.0,18.29956,14.704712,21.05722,20.413208,21.728668,21.380981,18.29953,18.29953,18.29953,18.2995,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.001089249,9.54197e-21,0.0,81.149254,25.000408,27.506002,96.0,0.064376235,31.491596,241.34343,88.55412,0.0,81.149254,0.113757685,0.0,77.75801,8.330017
39297,21797820.0,0.0,18.29956,14.703491,21.056519,20.41278,21.7276,21.380219,18.29953,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0018775727,9.54197e-21,0.0,81.14909,25.000412,27.501287,96.0,0.06439307,31.498198,241.34343,88.554115,0.0,81.14909,0.113757655,0.0,77.75785,8.330017
39298,21797880.0,0.0,18.29956,14.702301,21.055817,20.412354,21.726532,21.379456,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.001548032,9.54197e-21,0.0,81.148926,25.00042,27.49672,96.0,0.06440939,31.504593,241.34344,88.554115,0.0,81.148926,0.11375765,0.0,77.7577,8.330017
39299,21797940.0,0.0,18.29956,14.701141,21.055145,20.411926,21.725494,21.378693,18.29956,18.29953,18.29953,18.29953,0.0,0.032085467,0.032085467,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.0007583357,9.54197e-21,0.0,81.148766,25.000423,27.492254,96.0,0.064425334,31.510845,241.34344,88.55411,0.0,81.148766,0.11375762,0.0,77.75755,8.330017
39300,21798000.0,0.0,18.29956,14.700012,21.054443,20.411499,21.724426,21.37796,18.29956,18.29956,18.29956,18.29953,0.0,0.03208546,0.03208546,0.049586672,25.0,18.300018,0.0,0.0,0.0,2.3364108e-05,9.54197e-21,0.0,81.14861,25.000427,27.487785,96.0,0.064441286,31.517101,241.34346,88.55411,0.0,81.14861,0.113757595,0.0,77.75739,8.330017
39301,21798060.0,0.0,18.289734,14.6987915,21.039215,20.442017,21.724304,21.378143,18.299286,18.298859,18.298859,27.920288,0.0,0.03083085,0.03083085,0.05351418,25.0,18.300018,0.0,0.0,0.0,-0.36226442,9.54197e-21,0.0,81.31067,23.44085,27.48093,96.0,0.06522322,31.5267,241.32571,88.05796,0.0,81.31067,0.115171686,100.0,80.69936,8.330017
39302,21798120.0,0.0,18.265411,14.697327,20.98822,20.523376,21.72525,21.379242,18.293304,18.295837,18.295837,33.081055,0.0,0.027125383,0.027125383,0.066281885,25.0,18.300018,0.0,0.0,0.0,-1.6910332,9.54197e-21,0.0,83.32026,18.396353,27.402187,96.0,0.06837878,31.636938,241.19574,86.62897,0.0,83.32026,0.120521925,100.0,92.06882,8.330017
39303,21798180.0,0.0,18.316528,14.695648,21.020874,20.63733,21.727173,21.381165,18.284119,18.291382,18.291382,34.48996,0.0,0.026380636,0.026380636,0.071892805,25.0,18.300018,0.0,0.0,0.0,1.2429638,9.54197e-21,0.0,86.79185,15.715852,27.19031,96.0,0.07137354,31.933567,241.01523,86.18936,0.0,86.79185,0.12462072,100.0,99.44029,8.330017
39304,21798240.0,2.0,18.359955,14.693756,21.105164,20.758484,21.728668,21.38272,18.298004,18.290771,18.290771,34.985626,0.0,0.028373461,0.028373461,0.07218735,35.666668,18.300018,0.0,0.0,0.0,3.7747495,9.54197e-21,0.0,88.8469,15.9433365,27.194918,96.0,0.07368088,31.927114,240.6397,87.53304,0.0,88.8469,0.12893546,100.0,99.98728,8.330017
39305,21798300.0,2.0,18.331543,14.69165,21.181427,20.882599,21.729492,21.383698,18.322296,18.30014,18.30014,35.08313,0.0,0.030210236,0.030210236,0.07422175,46.333332,18.300018,0.0,0.0,0.0,0.99911124,9.54197e-21,0.0,89.71757,17.0634,27.534023,96.0,0.07542819,31.452366,240.11357,89.81215,0.0,89.71757,0.13464402,100.0,100.00074,8.330017
39306,21798360.0,2.0,18.299652,14.689362,21.249634,21.004303,21.729614,21.384125,18.32611,18.312439,18.312439,34.776093,0.0,0.03185331,0.03185331,0.077960804,57.0,18.300018,0.0,0.0,0.0,-1.7916685,9.54197e-21,0.0,89.80466,18.825245,27.845812,96.0,0.07791557,31.015863,239.50261,92.87288,0.0,89.80466,0.1416712,100.0,99.99999,8.330017
39307,21798420.0,1.0,18.307861,14.68689,21.315308,21.127228,21.729218,21.384094,18.314453,18.316864,18.316864,34.113647,0.0,0.03324171,0.03324171,0.08298052,65.333336,18.300018,0.0,0.0,0.0,-0.88951033,9.54197e-21,0.0,89.22228,21.112947,27.942526,96.0,0.081634186,30.880463,238.92969,96.50897,0.0,89.22228,0.14946862,100.0,100.0,8.330017
39308,21798480.0,1.0,18.322815,14.684235,21.38028,21.249664,21.728363,21.383667,18.310608,18.315521,18.315521,33.208893,0.0,0.034388896,0.034388896,0.08920555,73.666664,18.300018,0.0,0.0,0.0,0.6620528,9.54197e-21,0.0,88.102104,23.990225,28.01407,96.0,0.08581921,30.7803,238.51112,100.76718,0.0,88.102104,0.15798959,100.0,100.0,8.330017
39309,21798540.0,1.0,18.322327,14.6813965,21.448486,21.36914,21.72699,21.382812,18.31546,18.316467,18.316467,32.295013,0.0,0.036725234,0.036725234,0.092639096,82.0,18.300018,0.0,0.0,0.0,0.48700666,9.54197e-21,0.0,86.28744,29.032518,28.18586,96.0,0.08932702,30.539795,238.4272,106.3584,0.0,86.28744,0.16610417,100.0,96.91915,8.330017
39310,21798600.0,1.0,18.316223,14.678406,21.513184,21.48056,21.724274,21.380798,18.318573,18.321991,18.321991,32.07904,0.0,0.041166205,0.041166205,0.08732453,90.333336,18.300018,0.0,0.0,0.0,-0.1306799,9.54197e-21,0.0,82.336845,41.248264,28.390438,96.0,0.090284854,30.25339,238.80008,115.323265,0.0,82.336845,0.16969562,100.0,87.226944,8.330017
39311,21798660.0,1.0,18.308685,14.675262,21.560364,21.574402,21.721222,21.378784,18.317413,18.328186,18.328186,29.780334,0.0,0.043197334,0.043197334,0.079484865,98.666664,18.300018,0.0,0.0,0.0,-0.53163826,9.54197e-21,0.0,76.4396,62.15883,28.56601,96.0,0.087538704,30.00759,239.37512,127.48548,0.0,76.4396,0.16592322,0.0,77.30251,8.330017
39312,21798720.0,1.0,18.297852,14.671967,21.577179,21.611816,21.71814,21.376678,18.312714,18.329773,18.329773,23.401672,0.0,0.042225555,0.042225555,0.07367285,107.0,18.300018,0.0,0.0,0.0,-0.91200167,9.54197e-21,0.0,71.24437,84.70481,28.677082,96.0,0.08304638,29.852083,239.8461,138.87308,0.0,71.24437,0.15816808,0.0,70.80282,8.330017
39313,21798780.0,0.0,18.294495,14.668518,21.57727,21.614838,21.715668,21.375092,18.306213,18.325653,18.325653,20.727692,0.0,0.039938096,0.039938096,0.06718523,103.0,18.300018,0.0,0.0,0.0,-0.68196386,9.54197e-21,0.0,67.31596,102.4392,28.711016,96.0,0.07720488,29.804579,239.72498,145.47719,0.0,67.31596,0.14708856,0.0,66.07689,8.330017
39314,21798840.0,0.0,18.29715,14.6649475,21.572052,21.605377,21.71402,21.374268,18.301605,18.318085,18.318085,19.534576,0.0,0.037588786,0.037588786,0.061663687,99.0,18.300018,0.0,0.0,0.0,-0.18361998,9.54197e-21,0.0,64.71905,112.31329,28.702398,96.0,0.071976125,29.816643,239.32507,147.2679,0.0,64.71905,0.13685384,0.0,62.969345,8.330017
39315,21798900.0,0.0,18.29895,14.661255,21.5654,21.591583,21.713196,21.374084,18.30011,18.310791,18.310791,18.961273,0.0,0.035634946,0.035634946,0.057421062,95.0,18.300018,0.0,0.0,0.0,0.040960673,9.54197e-21,0.0,63.11173,115.7836,28.69314,96.0,0.06781342,29.829603,238.92455,145.98215,0.0,63.11173,0.12869331,0.0,61.010765,8.330017
39316,21798960.0,0.0,18.298157,14.65744,21.558167,21.575226,21.713257,21.374603,18.299896,18.305206,18.305206,18.66452,0.0,0.03414516,0.03414516,0.0543026,91.0,18.300018,0.0,0.0,0.0,-0.007615812,9.54197e-21,0.0,62.213802,114.95998,28.690708,96.0,0.064679444,29.833008,238.63034,143.04758,0.0,62.213802,0.12258809,0.0,59.85844,8.330017
39317,21799020.0,0.0,18.297058,14.653534,21.551147,21.558533,21.713776,21.375519,18.29953,18.301208,18.301208,18.506134,0.0,0.03306287,0.03306287,0.052007783,87.0,18.300018,0.0,0.0,0.0,-0.079212196,9.54197e-21,0.0,61.817806,111.603546,28.685003,96.0,0.06240119,29.840994,238.46202,139.3734,0.0,61.817806,0.11812476,0.0,59.28916,8.330017
39318,21799080.0,0.0,18.29712,14.649536,21.544403,21.5419,21.71463,21.37674,18.298859,18.298248,18.298248,18.418732,0.0,0.032289945,0.032289945,0.05036403,83.0,18.300018,0.0,0.0,0.0,-0.0628059,9.54197e-21,0.0,61.772835,106.85609,28.670713,96.0,0.060808413,29.861004,238.40547,135.46358,0.0,61.772835,0.11493401,0.0,59.14421,8.330017
39319,21799140.0,0.0,18.297913,14.645416,21.537964,21.525513,21.715729,21.378143,18.29831,18.296051,18.296051,18.3667,0.0,0.031742483,0.031742483,0.04921078,79.0,18.300018,0.0,0.0,0.0,-0.00031358775,9.54197e-21,0.0,61.967842,101.48472,28.650967,96.0,0.059718534,29.888647,238.4349,131.60358,0.0,61.967842,0.11268469,0.0,59.2853,8.330017
39320,21799200.0,0.0,18.298248,14.641235,21.531708,21.509338,21.71695,21.37967,18.298157,18.294586,18.294586,18.335907,0.0,0.03135623,0.03135623,0.048415564,75.0,18.300018,0.0,0.0,0.0,0.023301806,9.54197e-21,0.0,62.33156,95.90225,28.631739,96.0,0.058977053,29.915567,238.52524,127.90673,0.0,62.33156,0.11111687,0.0,59.621204,8.330017
39321,21799260.0,0.0,18.298096,14.636993,21.526001,21.49414,21.718506,21.381378,18.298218,18.293762,18.293762,18.318207,0.0,0.031086862,0.031086862,0.047882322,71.0,18.300018,0.0,0.0,0.0,0.008648679,9.54197e-21,0.0,62.818336,90.33453,28.614122,96.0,0.058485255,29.94023,238.65674,124.41508,0.0,62.818336,0.11004516,0.0,60.09375,8.330017
39322,21799320.0,0.0,18.297668,14.63266,21.520447,21.479095,21.720093,21.383179,18.298218,18.293396,18.293396,18.30777,0.0,0.030897073,0.030897073,0.047522575,67.0,18.300018,0.0,0.0,0.0,-0.017880559,9.54197e-21,0.0,63.389366,84.92767,28.596508,96.0,0.058164883,29.964888,238.81535,121.139595,0.0,63.389366,0.10930626,0.0,60.6547,8.330017
39323,21799380.0,0.0,18.297516,14.628265,21.514954,21.464172,21.721771,21.38501,18.298096,18.293213,18.293213,18.3013,0.0,0.030757245,0.030757245,0.04726948,63.0,18.300018,0.0,0.0,0.0,-0.024861341,9.54197e-21,0.0,64.01809,79.74035,28.576935,96.0,0.057957828,29.992294,238.99226,118.06116,0.0,64.01809,0.108774014,0.0,61.27265,8.330017
39324,21799440.0,0.0,18.297638,14.62384,21.509552,21.449402,21.72348,21.386871,18.297974,18.293152,18.293152,18.297424,0.0,0.030651785,0.030651785,0.047084633,59.0,18.300018,0.0,0.0,0.0,-0.014529065,9.54197e-21,0.0,64.69314,74.78156,28.555765,96.0,0.05782708,30.021927,239.1815,115.156784,0.0,64.69314,0.10837886,0.0,61.93536,8.330017
39325,21799500.0,0.0,18.297882,14.619385,21.504211,21.434753,21.72522,21.388763,18.297882,18.293152,18.293152,18.295593,0.0,0.030577404,0.030577404,0.046958216,55.0,18.300018,0.0,0.0,0.0,0.0022512022,9.54197e-21,0.0,65.41254,70.054794,28.533783,96.0,0.057760622,30.052704,239.3772,112.419785,0.0,65.41254,0.10810102,0.0,62.640564,8.330017
39326,21799560.0,0.0,18.298157,14.614868,21.49945,21.421326,21.727081,21.390717,18.297913,18.293243,18.293243,18.294525,0.0,0.03050847,0.03050847,0.046841152,51.0,18.300018,0.0,0.0,0.0,0.015290635,9.54197e-21,0.0,66.16178,65.53678,28.512892,96.0,0.057701472,30.081951,239.58049,109.80358,0.0,66.16178,0.107846394,0.0,63.37418,8.330017
39327,21799620.0,0.0,18.298157,14.610321,21.494751,21.40802,21.728943,21.39267,18.298004,18.293396,18.293396,18.293945,0.0,0.03044108,0.03044108,0.046726387,47.0,18.300018,0.0,0.0,0.0,0.011317889,9.54197e-21,0.0,66.94433,61.200047,28.493526,96.0,0.057638593,30.109062,239.7909,107.28616,0.0,66.94433,0.107594386,0.0,64.139656,8.330017
39328,21799680.0,0.0,18.298065,14.605774,21.490112,21.394806,21.730835,21.394653,18.298065,18.29358,18.29358,18.29367,0.0,0.030364469,0.030364469,0.046594515,43.0,18.300018,0.0,0.0,0.0,0.0033647052,9.54197e-21,0.0,67.759544,57.01927,28.474745,96.0,0.05755701,30.135357,240.00928,104.84288,0.0,67.759544,0.10731206,0.0,64.936806,8.330017
39329,21799740.0,0.0,18.298035,14.601227,21.485565,21.381744,21.732788,21.396637,18.298096,18.293762,18.293762,18.29358,0.0,0.030295493,0.030295493,0.04647835,39.0,18.300018,0.0,0.0,0.0,0.0007986264,9.54197e-21,0.0,68.627975,52.97475,28.456005,96.0,0.057459407,30.161592,240.23532,102.45734,0.0,68.627975,0.10698032,0.0,65.785645,8.330017
39330,21799800.0,0.0,18.298065,14.59668,21.48111,21.368805,21.734741,21.398651,18.298126,18.293884,18.293884,18.293549,0.0,0.030198138,0.030198138,0.046309292,35.0,18.300018,0.0,0.0,0.0,0.0018639273,9.54197e-21,0.0,69.540436,49.022793,28.43742,96.0,0.05734015,30.18761,240.46936,100.1164,0.0,69.540436,0.10663133,0.0,66.67742,8.330017
39331,21799860.0,0.0,18.29831,14.592133,21.477203,21.357208,21.736786,21.400757,18.298157,18.294098,18.294098,18.29364,0.0,0.030096333,0.030096333,0.046132293,31.666666,18.300018,0.0,0.0,0.0,0.011025354,9.54197e-21,0.0,70.483864,45.30797,28.419266,96.0,0.057230383,30.213032,240.69806,97.917755,0.0,70.483864,0.10631392,0.0,67.599014,8.330017
39332,21799920.0,0.0,18.2984,14.587585,21.47342,21.345703,21.738861,21.402863,18.298248,18.294312,18.294312,18.293793,0.0,0.029998079,0.029998079,0.045963205,28.333334,18.300018,0.0,0.0,0.0,0.012569732,9.54197e-21,0.0,71.477356,41.78295,28.40243,96.0,0.05709674,30.236599,240.92686,95.808655,0.0,71.477356,0.1059448,0.0,68.56901,8.330017
39333,21799980.0,0.0,18.298431,14.583069,21.469727,21.33432,21.740967,21.404999,18.29837,18.294556,18.294556,18.294006,0.0,0.02987847,0.02987847,0.045755606,25.0,18.300018,0.0,0.0,0.0,0.010243417,9.54197e-21,0.0,72.51842,38.40857,28.386513,96.0,0.056922745,30.258884,241.15865,93.76274,0.0,72.51842,0.105506964,0.0,69.58542,8.330017
39334,21800040.0,0.0,18.298035,14.578583,21.466003,21.323029,21.743103,21.407166,18.29834,18.294952,18.294952,18.294373,0.0,0.029874885,0.029874885,0.045765705,25.0,18.300018,0.0,0.0,0.0,-0.015643945,9.54197e-21,0.0,73.58173,35.571976,28.370043,96.0,0.056980446,30.28194,241.3304,92.1568,0.0,73.58173,0.10551146,0.0,70.62093,8.330017
39335,21800100.0,0.0,18.29779,14.574158,21.46231,21.311737,21.745209,21.409302,18.298218,18.29535,18.29535,18.2948,0.0,0.029928152,0.029928152,0.045871705,25.0,18.300018,0.0,0.0,0.0,-0.026361449,9.54197e-21,0.0,74.60526,33.21576,28.351822,96.0,0.057155237,30.307451,241.45944,90.88497,0.0,74.60526,0.1057271,0.0,71.61226,8.330017
39336,21800160.0,0.0,18.298096,14.569763,21.459076,21.301697,21.747314,21.411469,18.298065,18.295654,18.295654,18.295166,0.0,0.030027216,0.030027216,0.046056125,25.0,18.300018,0.0,0.0,0.0,-0.006682199,9.54197e-21,0.0,75.57277,31.277124,28.331465,96.0,0.05742282,30.33595,241.55151,89.89638,0.0,75.57277,0.10610476,0.0,72.54502,8.330017
39337,21800220.0,0.0,18.29831,14.56543,21.45581,21.291626,21.74939,21.413605,18.298035,18.29596,18.29596,18.295502,0.0,0.030146902,0.030146902,0.04627397,25.0,18.300018,0.0,0.0,0.0,0.0072506373,9.54197e-21,0.0,76.48068,29.65343,28.31131,96.0,0.057731725,30.364168,241.6183,89.10837,0.0,76.48068,0.10656301,0.0,73.41701,8.330017
39338,21800280.0,0.0,18.298279,14.561157,21.452545,21.281525,21.751373,21.41565,18.298065,18.296234,18.296234,18.295868,0.0,0.030283611,0.030283611,0.046519034,25.0,18.300018,0.0,0.0,0.0,0.0045937924,9.54197e-21,0.0,77.316055,28.316195,28.291945,96.0,0.058069747,30.391275,241.66257,88.499176,0.0,77.316055,0.10708146,0.0,74.21603,8.330017
39339,21800340.0,0.0,18.298187,14.556976,21.449219,21.271393,21.753357,21.417694,18.298065,18.29654,18.29654,18.296173,0.0,0.03042498,0.03042498,0.0467703,25.0,18.300018,0.0,0.0,0.0,-0.0009920686,9.54197e-21,0.0,78.09381,27.178638,28.272665,96.0,0.058416422,30.41827,241.69293,88.006805,0.0,78.09381,0.10761634,0.0,74.95768,8.330017
39340,21800400.0,0.0,18.298096,14.552856,21.445831,21.26123,21.755249,21.419647,18.298065,18.296783,18.296783,18.296478,0.0,0.030575002,0.030575002,0.04703458,25.0,18.300018,0.0,0.0,0.0,-0.0050418205,9.54197e-21,0.0,78.79502,26.252815,28.253084,96.0,0.058780655,30.44568,241.70732,87.642975,0.0,78.79502,0.108182065,0.0,75.62349,8.330017
39341,21800460.0,0.0,18.29831,14.548828,21.442902,21.252167,21.75711,21.42163,18.298035,18.296997,18.296997,18.296722,0.0,0.030727586,0.030727586,0.047301456,25.0,18.300018,0.0,0.0,0.0,0.0047346842,9.54197e-21,0.0,79.423386,25.497179,28.23339,96.0,0.059149273,30.47325,241.71016,87.37731,0.0,79.423386,0.10875463,0.0,76.21771,8.330017
39342,21800520.0,0.0,18.29837,14.544891,21.439941,21.243073,21.758911,21.423553,18.298096,18.29718,18.29718,18.296967,0.0,0.030879973,0.030879973,0.047566168,25.0,18.300018,0.0,0.0,0.0,0.007526866,9.54197e-21,0.0,79.973206,24.897022,28.214472,96.0,0.059514005,30.499739,241.70316,87.19895,0.0,79.973206,0.10932424,0.0,76.73529,8.330017
39343,21800580.0,0.0,18.29834,14.541046,21.43692,21.233948,21.76065,21.425415,18.298126,18.297363,18.297363,18.29718,0.0,0.03102917,0.03102917,0.047823902,25.0,18.300018,0.0,0.0,0.0,0.004299414,9.54197e-21,0.0,80.45877,24.41147,28.196106,96.0,0.05987043,30.525452,241.68968,87.08192,0.0,80.45877,0.10988106,0.0,77.190544,8.330017
39344,21800640.0,0.0,18.29831,14.5373535,21.433868,21.224792,21.76233,21.427216,18.298157,18.297546,18.297546,18.297394,0.0,0.03117355,0.03117355,0.048071865,25.0,18.300018,0.0,0.0,0.0,0.0009881327,9.54197e-21,0.0,80.870476,24.041357,28.177933,96.0,0.060216073,30.550898,241.67029,87.02492,0.0,80.870476,0.110417925,0.0,77.574524,8.330017
39345,21800700.0,0.0,18.29834,14.533752,21.430786,21.215576,21.763947,21.428986,18.298187,18.297699,18.297699,18.297577,0.0,0.031312156,0.031312156,0.048308786,25.0,18.300018,0.0,0.0,0.0,0.0004877568,9.54197e-21,0.0,81.22856,23.74855,28.159792,96.0,0.06055016,30.576292,241.64761,87.00553,0.0,81.22856,0.11093245,0.0,77.90707,8.330017
39346,21800760.0,0.0,18.298584,14.530304,21.428131,21.207428,21.765564,21.430756,18.298218,18.297821,18.297821,18.29773,0.0,0.031444572,0.031444572,0.048533987,25.0,18.300018,0.0,0.0,0.0,0.011679488,9.54197e-21,0.0,81.5299,23.531588,28.141924,96.0,0.06087091,30.601307,241.62196,87.022575,0.0,81.5299,0.11142279,0.0,78.185326,8.330017
39347,21800820.0,0.0,18.298706,14.526978,21.425446,21.19925,21.76712,21.432495,18.298279,18.297943,18.297943,18.297882,0.0,0.03156857,0.03156857,0.048743866,25.0,18.300018,0.0,0.0,0.0,0.015822753,9.54197e-21,0.0,81.773384,23.384624,28.125187,96.0,0.06117097,30.624735,241.59436,87.07051,0.0,81.773384,0.11188089,0.0,78.408585,8.330017
39348,21800880.0,0.0,18.298737,14.523804,21.42276,21.19104,21.768646,21.434204,18.29837,18.298096,18.298096,18.298035,0.0,0.031682488,0.031682488,0.048935805,25.0,18.300018,0.0,0.0,0.0,0.014554311,9.54197e-21,0.0,81.96633,23.292772,28.109253,96.0,0.061449274,30.647049,241.56616,87.13963,0.0,81.96633,0.11230256,0.0,78.584114,8.330017
39349,21800940.0,0.0,18.298615,14.520782,21.420013,21.18283,21.770111,21.435852,18.298462,18.298218,18.298218,18.298157,0.0,0.03178661,0.03178661,0.049110435,25.0,18.300018,0.0,0.0,0.0,0.003639419,9.54197e-21,0.0,82.09734,23.269257,28.094429,96.0,0.061702512,30.667799,241.53688,87.23652,0.0,82.09734,0.11268363,0.0,78.70102,8.330017
39350,21801000.0,0.0,18.298584,14.517914,21.417267,21.174591,21.771515,21.437439,18.298492,18.29834,18.29834,18.298279,0.0,0.031876095,0.031876095,0.049259774,25.0,18.300018,0.0,0.0,0.0,0.0009857689,9.54197e-21,0.0,82.17383,23.296713,28.079643,96.0,0.061928123,30.6885,241.50864,87.34766,0.0,82.17383,0.11301189,0.0,78.76683,8.330017
39351,21801060.0,0.0,18.298828,14.515228,21.414948,21.167358,21.772919,21.439087,18.298553,18.298431,18.298431,18.2984,0.0,0.03195831,0.03195831,0.04939643,25.0,18.300018,0.0,0.0,0.0,0.01008938,9.54197e-21,0.0,82.22546,23.346317,28.065258,96.0,0.062138025,30.708637,241.4812,87.463844,0.0,82.22546,0.11331317,0.0,78.809425,8.330017
39352,21801120.0,0.0,18.29898,14.512695,21.412628,21.160156,21.774323,21.440735,18.298645,18.298523,18.298523,18.298523,0.0,0.032031585,0.032031585,0.04951781,25.0,18.300018,0.0,0.0,0.0,0.015707262,9.54197e-21,0.0,82.24933,23.41961,28.051876,96.0,0.06232705,30.727371,241.45497,87.584175,0.0,82.24933,0.11358114,0.0,78.82621,8.330017
39353,21801180.0,0.0,18.299011,14.510376,21.410309,21.152924,21.775696,21.442322,18.298737,18.298645,18.298645,18.298615,0.0,0.032094195,0.032094195,0.04962118,25.0,18.300018,0.0,0.0,0.0,0.012312859,9.54197e-21,0.0,82.244675,23.515385,28.039736,96.0,0.062491026,30.744371,241.43053,87.7062,0.0,82.244675,0.11380977,0.0,78.81654,8.330017
39354,21801240.0,0.0,18.299011,14.50824,21.407959,21.145721,21.777039,21.443909,18.298828,18.298767,18.298767,18.298737,0.0,0.03214697,0.03214697,0.049707964,25.0,18.300018,0.0,0.0,0.0,0.00833956,9.54197e-21,0.0,82.218796,23.62544,28.028254,96.0,0.0626334,30.760447,241.40817,87.82596,0.0,82.218796,0.11400183,0.0,78.787315,8.330017
39355,21801300.0,0.0,18.29898,14.506317,21.40564,21.13855,21.77835,21.445465,18.29889,18.298859,18.298859,18.298859,0.0,0.03218752,0.03218752,0.049774293,25.0,18.300018,0.0,0.0,0.0,0.002329191,9.54197e-21,0.0,82.16578,23.754694,28.017593,96.0,0.062749654,30.775368,241.38823,87.94406,0.0,82.16578,0.11414957,0.0,78.733025,8.330017
39356,21801360.0,0.0,18.299255,14.504608,21.403748,21.132324,21.779694,21.447083,18.29895,18.29895,18.29895,18.29895,0.0,0.032220494,0.032220494,0.04982789,25.0,18.300018,0.0,0.0,0.0,0.012605288,9.54197e-21,0.0,82.10067,23.889984,28.007195,96.0,0.06285012,30.78993,241.37021,88.05753,0.0,82.10067,0.11426915,0.0,78.66769,8.330017
39357,21801420.0,0.0,18.299408,14.503113,21.401855,21.12616,21.781036,21.4487,18.299042,18.299042,18.299042,18.299042,0.0,0.032244977,0.032244977,0.049867284,25.0,18.300018,0.0,0.0,0.0,0.018630764,9.54197e-21,0.0,82.0249,24.028315,27.998055,96.0,0.062929615,30.802723,241.35454,88.16373,0.0,82.0249,0.1143575,0.0,78.59275,8.330017
39358,21801480.0,0.0,18.299408,14.501831,21.399994,21.119995,21.782349,21.450317,18.299194,18.299133,18.299133,18.299133,0.0,0.03226143,0.03226143,0.04989327,25.0,18.300018,0.0,0.0,0.0,0.013493095,9.54197e-21,0.0,81.940674,24.167538,27.990374,96.0,0.062988356,30.813473,241.3412,88.261894,0.0,81.940674,0.11441641,0.0,78.51025,8.330017
39359,21801540.0,0.0,18.299377,14.500793,21.398132,21.113861,21.78366,21.451904,18.299286,18.299225,18.299225,18.299225,0.0,0.03227109,0.03227109,0.049907934,25.0,18.300018,0.0,0.0,0.0,0.0051714107,9.54197e-21,0.0,81.85263,24.303106,27.983553,96.0,0.06303087,30.823025,241.33011,88.350685,0.0,81.85263,0.11445039,0.0,78.42455,8.330017
39360,21801600.0,0.0,18.299377,14.5,21.396301,21.107758,21.784973,21.453491,18.299347,18.299316,18.299316,18.299316,0.0,0.032274492,0.032274492,0.049912177,25.0,18.300018,0.0,0.0,0.0,0.0012279124,9.54197e-21,0.0,81.76247,24.43343,27.977123,96.0,0.063059874,30.832026,241.32121,88.42975,0.0,81.76247,0.114461415,0.0,78.33725,8.330017
39361,21801660.0,0.0,18.301361,14.499451,21.398315,21.106201,21.790009,21.458801,18.2995,18.299408,18.299408,18.299408,0.0,0.032272723,0.032272723,0.049907815,25.0,18.300018,0.0,0.0,0.0,0.0902327,9.54197e-21,0.0,81.67321,24.555824,27.972334,96.0,0.063072965,30.838732,241.31432,88.49867,0.0,81.67321,0.11445349,0.0,78.251175,8.330017
39362,21801720.0,0.0,18.301788,14.499115,21.400543,21.104645,21.795013,21.464111,18.30017,18.299652,18.299652,18.299622,0.0,0.032266602,0.032266602,0.049896244,25.0,18.300018,0.0,0.0,0.0,0.097030364,9.54197e-21,0.0,81.586945,24.668785,27.976305,96.0,0.06304613,30.833176,241.30928,88.55745,0.0,81.586945,0.11442966,0.0,78.16827,8.330017
39363,21801780.0,0.0,18.300629,14.498993,21.402771,21.103119,21.799988,21.469421,18.300812,18.30011,18.30011,18.300049,0.0,0.03225701,0.03225701,0.04987893,25.0,18.300018,0.0,0.0,0.0,0.0019360153,9.54197e-21,0.0,81.50532,24.771046,27.987648,96.0,0.062986046,30.817297,241.30592,88.6063,0.0,81.50532,0.11439314,0.0,78.09006,8.330017
39364,21801840.0,0.0,18.299896,14.499084,21.40503,21.101593,21.804993,21.4747,18.300842,18.300507,18.300507,18.300415,0.0,0.032244846,0.032244846,0.04985741,25.0,18.300018,0.0,0.0,0.0,-0.050700884,9.54197e-21,0.0,81.42969,24.861376,27.99697,96.0,0.06292832,30.804243,241.30403,88.64546,0.0,81.42969,0.11434727,0.0,78.017815,8.330017
39365,21801900.0,0.0,18.300415,14.49939,21.407257,21.100098,21.809937,21.47998,18.300537,18.300598,18.300598,18.300568,0.0,0.032230943,0.032230943,0.049833085,25.0,18.300018,0.0,0.0,0.0,-0.014717113,9.54197e-21,0.0,81.36062,24.939888,28.001198,96.0,0.06288562,30.798323,241.30339,88.6759,0.0,81.36062,0.11429512,0.0,77.95203,8.330017
39366,21801960.0,0.0,18.301239,14.499878,21.409698,21.099182,21.814789,21.485138,18.300476,18.300598,18.300598,18.300568,0.0,0.032215867,0.032215867,0.049806897,25.0,18.300018,0.0,0.0,0.0,0.037354443,9.54197e-21,0.0,81.29876,25.006584,28.00523,96.0,0.06284141,30.792675,241.30382,88.69823,0.0,81.29876,0.114238754,0.0,77.89327,8.330017
39367,21802020.0,0.0,18.3013,14.50058,21.41214,21.098297,21.81961,21.490295,18.30072,18.300629,18.300629,18.300598,0.0,0.03220015,0.03220015,0.04977974,25.0,18.300018,0.0,0.0,0.0,0.035534058,9.54197e-21,0.0,81.24439,25.061893,28.013266,96.0,0.062781624,30.78143,241.30511,88.713264,0.0,81.24439,0.11418014,0.0,77.8418,8.330017
39368,21802080.0,0.0,18.300873,14.501495,21.41455,21.097443,21.824432,21.495422,18.300934,18.30075,18.30075,18.30072,0.0,0.032184318,0.032184318,0.04975249,25.0,18.300018,0.0,0.0,0.0,0.0012286614,9.54197e-21,0.0,81.19756,25.106342,28.023771,96.0,0.06271279,30.766722,241.30708,88.721886,0.0,81.19756,0.114121206,0.0,77.79763,8.330017
39369,21802140.0,0.0,18.300873,14.502563,21.41745,21.098267,21.829254,21.50055,18.300964,18.300873,18.300873,20.29541,0.0,0.03216878,0.03216878,0.049725857,25.0,18.300018,0.0,0.0,0.0,-0.012208497,9.54197e-21,0.0,81.158134,25.140556,28.03369,96.0,0.06264674,30.752838,241.3096,88.72491,0.0,81.158134,0.11406348,92.740005,77.76058,8.330017
39370,21802200.0,0.0,18.30426,14.503815,21.42691,21.113678,21.834045,21.505676,18.301208,18.300934,18.300934,20.811981,0.0,0.032153845,0.032153845,0.049700335,25.0,18.300018,0.0,0.0,0.0,0.1560392,9.54197e-21,0.0,81.12579,25.165466,28.045555,96.0,0.06257488,30.73622,241.3125,88.72319,0.0,81.12579,0.114008054,2.476915,77.730354,8.330017
39371,21802260.0,0.0,18.303955,14.50528,21.435364,21.125214,21.839844,21.511902,18.302307,18.30133,18.30133,19.979126,0.0,0.032139648,0.032139648,0.04967613,25.0,18.300018,0.0,0.0,0.0,0.11015488,9.54197e-21,0.0,81.100174,25.18239,28.07259,96.0,0.062450003,30.698374,241.31564,88.71764,0.0,81.100174,0.113955446,1.2421242,77.706566,8.330017
39372,21802320.0,0.0,18.301086,14.506897,21.4422,21.132874,21.845642,21.518097,18.302948,18.301971,18.301971,19.334717,0.0,0.032126475,0.032126475,0.04965375,25.0,18.300018,0.0,0.0,0.0,-0.08088945,9.54197e-21,0.0,81.08082,25.192009,28.106339,96.0,0.062303074,30.651129,241.31891,88.708984,0.0,81.08082,0.113906704,0.0,77.68877,8.330017
39373,21802380.0,0.0,18.299866,14.508667,21.447723,21.137695,21.85141,21.524292,18.302368,18.302307,18.302307,18.911469,0.0,0.032114655,0.032114655,0.049633738,25.0,18.300018,0.0,0.0,0.0,-0.14143836,9.54197e-21,0.0,81.06709,25.194942,28.128958,96.0,0.06219884,30.619461,241.32219,88.69793,0.0,81.06709,0.11386304,0.0,77.67632,8.330017
39374,21802440.0,0.0,18.301056,14.51062,21.452484,21.140747,21.857178,21.530457,18.301514,18.302094,18.302094,18.666687,0.0,0.032104332,0.032104332,0.049616333,25.0,18.300018,0.0,0.0,0.0,-0.038161427,9.54197e-21,0.0,81.05849,25.192095,28.139227,96.0,0.06214194,30.605082,241.32541,88.68515,0.0,81.05849,0.113825,0.0,77.66875,8.330017
39375,21802500.0,0.0,18.302216,14.512726,21.456757,21.142822,21.862915,21.536621,18.301239,18.301727,18.301727,18.518341,0.0,0.032095306,0.032095306,0.04960116,25.0,18.300018,0.0,0.0,0.0,0.047948677,9.54197e-21,0.0,81.05399,25.185202,28.149574,96.0,0.06208731,30.590597,241.32848,88.671425,0.0,81.05399,0.11379176,0.0,77.66504,8.330017
39376,21802560.0,0.0,18.302155,14.515015,21.460876,21.144592,21.868622,21.542725,18.301514,18.301575,18.301575,18.428986,0.0,0.032087494,0.032087494,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.041447803,9.54197e-21,0.0,81.05304,25.17522,28.165392,96.0,0.0620154,30.568453,241.33138,88.657234,0.0,81.05304,0.113763034,0.0,77.66468,8.330017
39377,21802620.0,0.0,18.301392,14.517426,21.464813,21.145996,21.874298,21.548828,18.301727,18.301605,18.301605,18.375854,0.0,0.032080926,0.032080926,0.049577117,25.0,18.300018,0.0,0.0,0.0,-0.010911731,9.54197e-21,0.0,81.05516,25.162771,28.18388,96.0,0.06193631,30.542568,241.33405,88.64296,0.0,81.05516,0.11373895,0.0,77.6672,8.330017
39378,21802680.0,0.0,18.300995,14.519989,21.468658,21.147186,21.880005,21.554901,18.301697,18.301636,18.301636,18.345062,0.0,0.032075595,0.032075595,0.04956827,25.0,18.300018,0.0,0.0,0.0,-0.03794051,9.54197e-21,0.0,81.05981,25.148443,28.200657,96.0,0.0618658,30.519083,241.33647,88.62893,0.0,81.05981,0.113719426,0.0,77.67207,8.330017
39379,21802740.0,0.0,18.30133,14.522705,21.472412,21.148224,21.88565,21.560944,18.301453,18.301605,18.301605,18.32721,0.0,0.032071427,0.032071427,0.049561415,25.0,18.300018,0.0,0.0,0.0,-0.0122056585,9.54197e-21,0.0,81.066444,25.132866,28.21412,96.0,0.061809447,30.50023,241.33864,88.61545,0.0,81.066444,0.113704234,0.0,77.678795,8.330017
39380,21802800.0,0.0,18.301788,14.525574,21.476135,21.1492,21.891296,21.566986,18.301361,18.301514,18.301514,18.316467,0.0,0.032068294,0.032068294,0.049556304,25.0,18.300018,0.0,0.0,0.0,0.02022529,9.54197e-21,0.0,81.0745,25.11678,28.227306,96.0,0.0617561,30.481773,241.34052,88.602776,0.0,81.0745,0.11369285,0.0,77.68681,8.330017
39381,21802860.0,0.0,18.30194,14.528534,21.480011,21.150604,21.896881,21.572968,18.301514,18.301453,18.301453,18.310272,0.0,0.03206607,0.03206607,0.049552735,25.0,18.300018,0.0,0.0,0.0,0.026103733,9.54197e-21,0.0,81.08362,25.100666,28.242626,96.0,0.06169683,30.460321,241.34213,88.59107,0.0,81.08362,0.11368484,0.0,77.695786,8.330017
39382,21802920.0,0.0,18.301697,14.531647,21.483856,21.151947,21.902466,21.578918,18.301666,18.301514,18.301514,18.306702,0.0,0.032064646,0.032064646,0.049550515,25.0,18.300018,0.0,0.0,0.0,0.0041475436,9.54197e-21,0.0,81.09339,25.084929,28.26002,96.0,0.061631665,30.435974,241.34349,88.58045,0.0,81.09339,0.113679774,0.0,77.705345,8.330017
39383,21802980.0,0.0,18.301483,14.534882,21.48767,21.15329,21.90805,21.58487,18.301697,18.301575,18.301575,18.304504,0.0,0.03206392,0.03206392,0.04954946,25.0,18.300018,0.0,0.0,0.0,-0.011129136,9.54197e-21,0.0,81.10343,25.069878,28.277168,96.0,0.0615687,30.411964,241.34459,88.570984,0.0,81.10343,0.11367726,0.0,77.715096,8.330017
39384,21803040.0,0.0,18.301483,14.538239,21.491486,21.154602,21.913574,21.59079,18.301666,18.301605,18.301605,18.303223,0.0,0.0320638,0.0320638,0.049549423,25.0,18.300018,0.0,0.0,0.0,-0.011403998,9.54197e-21,0.0,81.1135,25.055704,28.293562,96.0,0.061509628,30.389013,241.34547,88.56267,0.0,81.1135,0.113677,0.0,77.72484,8.330017
39385,21803100.0,0.0,18.301666,14.541718,21.49527,21.155884,21.919098,21.59668,18.301605,18.301636,18.301636,18.302582,0.0,0.03206422,0.03206422,0.049550295,25.0,18.300018,0.0,0.0,0.0,0.0010815631,9.54197e-21,0.0,81.12344,25.04254,28.309334,96.0,0.061453804,30.36693,241.34612,88.55553,0.0,81.12344,0.113678716,0.0,77.73441,8.330017
39386,21803160.0,0.0,18.30194,14.545288,21.499268,21.157715,21.924622,21.60254,18.301636,18.301605,18.301605,18.302185,0.0,0.03206505,0.03206505,0.049551826,25.0,18.300018,0.0,0.0,0.0,0.015021011,9.54197e-21,0.0,81.13297,25.030615,28.325554,96.0,0.06139713,30.344221,241.34657,88.54953,0.0,81.13297,0.1136819,0.0,77.74357,8.330017
39387,21803220.0,0.0,18.301971,14.548981,21.503235,21.159515,21.930084,21.608398,18.301727,18.301636,18.301636,18.30194,0.0,0.03206616,0.03206616,0.049553823,25.0,18.300018,0.0,0.0,0.0,0.014266311,9.54197e-21,0.0,81.141945,25.020016,28.343033,96.0,0.061336476,30.319754,241.34688,88.54461,0.0,81.141945,0.11368613,0.0,77.75215,8.330017
39388,21803280.0,0.0,18.301788,14.552765,21.507202,21.161316,21.935547,21.614227,18.301819,18.301697,18.301697,18.30188,0.0,0.032067515,0.032067515,0.04955622,25.0,18.300018,0.0,0.0,0.0,0.0015191786,9.54197e-21,0.0,81.15028,25.01075,28.361479,96.0,0.0612728,30.293932,241.34702,88.54072,0.0,81.15028,0.11369123,0.0,77.76011,8.330017
39389,21803340.0,0.0,18.301697,14.556641,21.51117,21.163086,21.940979,21.620026,18.301819,18.301758,18.301758,18.30185,0.0,0.032069024,0.032069024,0.049558856,25.0,18.300018,0.0,0.0,0.0,-0.006086669,9.54197e-21,0.0,81.1579,25.002779,28.379747,96.0,0.061210018,30.268353,241.34702,88.53774,0.0,81.1579,0.11369689,0.0,77.76736,8.330017
39390,21803400.0,0.0,18.301697,14.560638,21.515106,21.164856,21.946411,21.625824,18.301819,18.301788,18.301788,18.301819,0.0,0.032070592,0.032070592,0.049561586,25.0,18.300018,0.0,0.0,0.0,-0.00797093,9.54197e-21,0.0,81.16474,24.996021,28.39781,96.0,0.061148096,30.243067,241.34694,88.53553,0.0,81.16474,0.113702774,0.0,77.77386,8.330017
39391,21803460.0,0.0,18.30194,14.564697,21.519318,21.167328,21.951782,21.631622,18.301788,18.301788,18.301788,18.301819,0.0,0.03207227,0.03207227,0.049564477,25.0,18.300018,0.0,0.0,0.0,0.005341128,9.54197e-21,0.0,81.17082,24.99052,28.415554,96.0,0.061087493,30.218224,241.34676,88.53416,0.0,81.17082,0.113709,0.0,77.7796,8.330017
39392,21803520.0,0.0,18.302094,14.568848,21.52353,21.16977,21.957184,21.63742,18.301819,18.301819,18.301819,18.301819,0.0,0.032073922,0.032073922,0.04956732,25.0,18.300018,0.0,0.0,0.0,0.013109703,9.54197e-21,0.0,81.17612,24.986162,28.434,96.0,0.061024304,30.192398,241.34651,88.533424,0.0,81.17612,0.11371515,0.0,77.7846,8.330017
39393,21803580.0,0.0,18.302124,14.573059,21.52771,21.17218,21.962524,21.643188,18.30188,18.301819,18.301819,18.301819,0.0,0.032075506,0.032075506,0.04957003,25.0,18.300018,0.0,0.0,0.0,0.013970006,9.54197e-21,0.0,81.18069,24.98278,28.453037,96.0,0.06095886,30.16575,241.34622,88.53318,0.0,81.18069,0.11372105,0.0,77.78889,8.330017
39394,21803640.0,0.0,18.301971,14.577362,21.53189,21.174622,21.967865,21.648926,18.301971,18.30188,18.30188,18.30188,0.0,0.03207704,0.03207704,0.049572647,25.0,18.300018,0.0,0.0,0.0,0.0029224826,9.54197e-21,0.0,81.184494,24.980461,28.472996,96.0,0.060889952,30.137804,241.34589,88.53349,0.0,81.184494,0.11372673,0.0,77.79246,8.330017
39395,21803700.0,0.0,18.30188,14.581726,21.536072,21.177002,21.973175,21.654663,18.302002,18.30191,18.30191,18.30191,0.0,0.03207847,0.03207847,0.04957508,25.0,18.300018,0.0,0.0,0.0,-0.0056355945,9.54197e-21,0.0,81.18764,24.978949,28.49289,96.0,0.060821097,30.109957,241.34552,88.53416,0.0,81.18764,0.113732025,0.0,77.79539,8.330017
39396,21803760.0,0.0,18.302002,14.586151,21.540497,21.180084,21.978455,21.66043,18.301971,18.30194,18.30194,18.30194,0.0,0.032079794,0.032079794,0.04957732,25.0,18.300018,0.0,0.0,0.0,3.1458792e-05,9.54197e-21,0.0,81.19015,24.978174,28.512457,96.0,0.06075317,30.08256,241.34515,88.53514,0.0,81.19015,0.113736905,0.0,77.797714,8.330017
39397,21803820.0,0.0,18.302155,14.590668,21.544952,21.183136,21.983734,21.666168,18.301971,18.301971,18.301971,18.30194,0.0,0.032080986,0.032080986,0.049579334,25.0,18.300018,0.0,0.0,0.0,0.008543273,9.54197e-21,0.0,81.192085,24.978027,28.532166,96.0,0.060684472,30.054966,241.34479,88.53634,0.0,81.192085,0.1137413,0.0,77.79949,8.330017
39398,21803880.0,0.0,18.302155,14.595215,21.549377,21.186188,21.988983,21.671906,18.302032,18.301971,18.301971,18.301971,0.0,0.032082036,0.032082036,0.0495811,25.0,18.300018,0.0,0.0,0.0,0.0076448633,9.54197e-21,0.0,81.19354,24.978392,28.552568,96.0,0.060613003,30.026403,241.34442,88.53768,0.0,81.19354,0.113745175,0.0,77.80082,8.330017
39399,21803940.0,0.0,18.302124,14.5997925,21.553772,21.189209,21.994202,21.677582,18.302063,18.302002,18.302002,18.302002,0.0,0.032082953,0.032082953,0.049582634,25.0,18.300018,0.0,0.0,0.0,0.0047236755,9.54197e-21,0.0,81.19462,24.979109,28.573174,96.0,0.060540527,29.997557,241.34407,88.53908,0.0,81.19462,0.11374854,0.0,77.80179,8.330017
39400,21804000.0,0.0,18.302002,14.604462,21.558167,21.19223,21.99942,21.683289,18.302094,18.302032,18.302032,18.302032,0.0,0.032083727,0.032083727,0.04958393,25.0,18.300018,0.0,0.0,0.0,-0.0033556803,9.54197e-21,0.0,81.195274,24.98025,28.594187,96.0,0.060466304,29.96814,241.34375,88.54057,0.0,81.195274,0.11375139,0.0,77.80235,8.330017
39401,21804060.0,0.0,18.302124,14.609131,21.562805,21.195862,22.004608,21.688995,18.302094,18.302063,18.302063,18.302063,0.0,0.032084376,0.032084376,0.049585007,25.0,18.300018,0.0,0.0,0.0,0.0011511137,9.54197e-21,0.0,81.19561,24.98162,28.614902,96.0,0.060392898,29.939137,241.34344,88.54206,0.0,81.19561,0.11375376,0.0,77.802635,8.330017
39402,21804120.0,0.0,18.302216,14.613861,21.567444,21.199493,22.009766,21.694702,18.302094,18.302063,18.302063,18.302063,0.0,0.032084897,0.032084897,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0058892975,9.54197e-21,0.0,81.195724,24.983149,28.63584,96.0,0.060318455,29.909824,241.34317,88.54351,0.0,81.195724,0.11375567,0.0,77.8027,8.330017
39403,21804180.0,0.0,18.302216,14.618622,21.572083,21.203094,22.014923,21.700378,18.302124,18.302094,18.302094,18.302094,0.0,0.032085303,0.032085303,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0049711736,9.54197e-21,0.0,81.195625,24.9848,28.657219,96.0,0.060242172,29.879894,241.34293,88.5449,0.0,81.195625,0.11375713,0.0,77.802574,8.330017
39404,21804240.0,0.0,18.302155,14.623413,21.57669,21.206665,22.02005,21.706024,18.302155,18.302124,18.302124,18.302124,0.0,0.0320856,0.0320856,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00024778844,9.54197e-21,0.0,81.19541,24.986485,28.67885,96.0,0.06016477,29.84961,241.3427,88.54619,0.0,81.19541,0.113758214,0.0,77.80234,8.330017
39405,21804300.0,0.0,18.302094,14.628204,21.581268,21.210236,22.025177,21.71167,18.302155,18.302124,18.302124,18.302124,0.0,0.032085814,0.032085814,0.049587358,25.0,18.300018,0.0,0.0,0.0,-0.002726227,9.54197e-21,0.0,81.195114,24.988134,28.700378,96.0,0.060087577,29.819471,241.34251,88.54737,0.0,81.195114,0.11375899,0.0,77.80203,8.330017
39406,21804360.0,0.0,18.302216,14.633026,21.58609,21.214386,22.030273,21.717346,18.302155,18.302155,18.302155,18.302155,0.0,0.032085937,0.032085937,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.0011212372,9.54197e-21,0.0,81.19473,24.989777,28.721922,96.0,0.06001014,29.789309,241.34235,88.548454,0.0,81.19473,0.113759406,0.0,77.80165,8.330017
39407,21804420.0,0.0,18.302277,14.637878,21.590942,21.218536,22.03534,21.723022,18.302185,18.302155,18.302155,18.302155,0.0,0.032085985,0.032085985,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.004784768,9.54197e-21,0.0,81.194336,24.991337,28.743652,96.0,0.059931897,29.758888,241.34221,88.54941,0.0,81.194336,0.113759585,0.0,77.801254,8.330017
39408,21804480.0,0.0,18.302277,14.642731,21.595734,21.222656,22.040375,21.728668,18.302185,18.302185,18.302185,18.302155,0.0,0.03208598,0.03208598,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0054009785,9.54197e-21,0.0,81.193954,24.992788,28.765572,96.0,0.059852857,29.728199,241.34209,88.55024,0.0,81.193954,0.11375955,0.0,77.80088,8.330017
39409,21804540.0,0.0,18.302216,14.647583,21.600555,21.226746,22.04541,21.734283,18.302216,18.302185,18.302185,18.302185,0.0,0.032085914,0.032085914,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.00094220287,9.54197e-21,0.0,81.19358,24.994143,28.78783,96.0,0.059772473,29.69704,241.342,88.55095,0.0,81.19358,0.11375929,0.0,77.80052,8.330017
39410,21804600.0,0.0,18.302155,14.652435,21.605316,21.230804,22.050446,21.739899,18.302216,18.302216,18.302216,18.302185,0.0,0.03208581,0.03208581,0.049587265,25.0,18.300018,0.0,0.0,0.0,-0.0033086615,9.54197e-21,0.0,81.19327,24.995358,28.810013,96.0,0.05969228,29.665983,241.34192,88.55154,0.0,81.19327,0.113758884,0.0,77.80022,8.330017
39411,21804660.0,0.0,18.302246,14.657288,21.610321,21.235443,22.05545,21.745544,18.302216,18.302216,18.302216,18.302216,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00085990323,9.54197e-21,0.0,81.19301,24.996426,28.832024,96.0,0.05961265,29.635164,241.34186,88.55202,0.0,81.19301,0.11375839,0.0,77.79998,8.330017
39412,21804720.0,0.0,18.302307,14.66214,21.615326,21.240082,22.060425,21.75116,18.302216,18.302216,18.302216,18.302216,0.0,0.032085523,0.032085523,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0047574053,9.54197e-21,0.0,81.19283,24.997356,28.854185,96.0,0.059532426,29.60414,241.34183,88.55238,0.0,81.19283,0.1137578,0.0,77.79981,8.330017
39413,21804780.0,0.0,18.302277,14.666962,21.62033,21.24466,22.0654,21.756775,18.302246,18.302216,18.302216,18.302216,0.0,0.032085348,0.032085348,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0025947595,9.54197e-21,0.0,81.19273,24.998152,28.876669,96.0,0.05945101,29.572662,241.3418,88.55266,0.0,81.19273,0.11375716,0.0,77.79973,8.330017
39414,21804840.0,0.0,18.302246,14.671783,21.625275,21.249237,22.070343,21.76239,18.302246,18.302246,18.302246,18.302216,0.0,0.032085173,0.032085173,0.049586155,25.0,18.300018,0.0,0.0,0.0,1.3543426e-05,9.54197e-21,0.0,81.19272,24.998816,28.899094,96.0,0.05936979,29.54127,241.34178,88.55286,0.0,81.19272,0.1137565,0.0,77.79972,8.330017
39415,21804900.0,0.0,18.302155,14.676575,21.630249,21.253784,22.075256,21.767944,18.302246,18.302246,18.302246,18.302246,0.0,0.032084994,0.032084994,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.004652789,9.54197e-21,0.0,81.192795,24.999342,28.921577,96.0,0.059288353,29.509794,241.34177,88.55296,0.0,81.192795,0.11375583,0.0,77.7998,8.330017
39416,21804960.0,0.0,18.302277,14.681335,21.635406,21.25885,22.08017,21.77356,18.302216,18.302246,18.302246,18.302246,0.0,0.03208482,0.03208482,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.00081126817,9.54197e-21,0.0,81.19295,24.999743,28.943703,96.0,0.059208203,29.478819,241.34177,88.553,0.0,81.19295,0.113755174,0.0,77.79995,8.330017
39417,21805020.0,0.0,18.302307,14.686066,21.640564,21.263916,22.085083,21.779175,18.302246,18.302246,18.302246,18.302246,0.0,0.03208465,0.03208465,0.049585253,25.0,18.300018,0.0,0.0,0.0,0.0044616363,9.54197e-21,0.0,81.19318,25.00004,28.965994,96.0,0.059127457,29.447607,241.34177,88.55299,0.0,81.19318,0.113754556,0.0,77.80019,8.330017
39418,21805080.0,0.0,18.302277,14.690735,21.645721,21.268951,22.089966,21.78476,18.302246,18.302246,18.302246,18.302246,0.0,0.032084487,0.032084487,0.049584977,25.0,18.300018,0.0,0.0,0.0,0.0020252815,9.54197e-21,0.0,81.19349,25.000244,28.988594,96.0,0.059045617,29.415972,241.34177,88.55293,0.0,81.19349,0.11375396,0.0,77.80049,8.330017
39419,21805140.0,0.0,18.302185,14.695404,21.650848,21.273956,22.094818,21.790314,18.302277,18.302246,18.302246,18.302246,0.0,0.03208434,0.03208434,0.04958472,25.0,18.300018,0.0,0.0,0.0,-0.0027377554,9.54197e-21,0.0,81.19387,25.000362,29.01119,96.0,0.058963805,29.384333,241.34177,88.55284,0.0,81.19387,0.1137534,0.0,77.80087,8.330017
39420,21805200.0,0.0,18.302155,14.700012,21.655945,21.27893,22.09967,21.795868,18.302246,18.302246,18.302246,18.302246,0.0,0.032084204,0.032084204,0.049584497,25.0,18.300018,0.0,0.0,0.0,-0.005290068,9.54197e-21,0.0,81.19431,25.00041,29.033508,96.0,0.058883015,29.353085,241.34178,88.55273,0.0,81.19431,0.11375292,0.0,77.8013,8.330017
39421,21805260.0,0.0,18.305298,14.70459,21.66803,21.291656,22.111603,21.808594,18.30246,18.302277,18.302277,18.302277,0.0,0.032084063,0.032084063,0.049584255,25.0,18.300018,0.0,0.0,0.0,0.13442177,9.54197e-21,0.0,81.19482,25.000433,29.058197,96.0,0.058793657,29.318523,241.34178,88.55259,0.0,81.19482,0.11375238,0.0,77.801796,8.330017
39422,21805320.0,0.0,18.306,14.7091675,21.680481,21.304321,22.123535,21.82129,18.303345,18.302582,18.302582,18.302551,0.0,0.032083817,0.032083817,0.049583826,25.0,18.300018,0.0,0.0,0.0,0.15443636,9.54197e-21,0.0,81.19543,25.00063,29.095224,96.0,0.05865956,29.266685,241.3418,88.55244,0.0,81.19543,0.11375147,0.0,77.80239,8.330017
39423,21805380.0,0.0,18.30478,14.713776,21.692902,21.316925,22.135406,21.833954,18.304138,18.3031,18.3031,18.303009,0.0,0.03208352,0.03208352,0.049583312,25.0,18.300018,0.0,0.0,0.0,0.053508673,9.54197e-21,0.0,81.19619,25.000835,29.140366,96.0,0.058496077,29.20349,241.34181,88.55223,0.0,81.19619,0.11375035,0.0,77.80313,8.330017
39424,21805440.0,0.0,18.302887,14.718414,21.705261,21.329468,22.147247,21.846558,18.304474,18.30368,18.30368,18.303589,0.0,0.032083236,0.032083236,0.049582817,25.0,18.300018,0.0,0.0,0.0,-0.077405654,9.54197e-21,0.0,81.1971,25.000914,29.187607,96.0,0.058325004,29.137348,241.34181,88.55196,0.0,81.1971,0.11374929,0.0,77.804016,8.330017
39425,21805500.0,0.0,18.302582,14.723053,21.71759,21.34195,22.159058,21.85913,18.304169,18.303955,18.303955,18.303864,0.0,0.03208305,0.03208305,0.04958251,25.0,18.300018,0.0,0.0,0.0,-0.09180652,9.54197e-21,0.0,81.19809,25.000725,29.227348,96.0,0.058181208,29.081715,241.34183,88.55166,0.0,81.19809,0.1137486,0.0,77.804985,8.330017
39426,21805560.0,0.0,18.30368,14.727722,21.729828,21.354645,22.170471,21.87143,18.30362,18.303925,18.303925,18.303864,0.0,0.032082956,0.032082956,0.04958236,25.0,18.300018,0.0,0.0,0.0,-0.009441957,9.54197e-21,0.0,81.19914,25.000345,29.260849,96.0,0.05806009,29.034811,241.34183,88.55134,0.0,81.19914,0.11374827,0.0,77.806,8.330017
39427,21805620.0,0.0,18.304474,14.732452,21.742004,21.36728,22.181885,21.883667,18.303589,18.303772,18.303772,18.303772,0.0,0.03208287,0.03208287,0.049582224,25.0,18.300018,0.0,0.0,0.0,0.044692382,9.54197e-21,0.0,81.20022,24.999994,29.29604,96.0,0.05793288,28.985542,241.34183,88.55104,0.0,81.20022,0.11374797,0.0,77.807045,8.330017
39428,21805680.0,0.0,18.30423,14.737213,21.75409,21.379822,22.193207,21.895874,18.303802,18.303772,18.303772,18.303772,0.0,0.032082777,0.032082777,0.049582064,25.0,18.300018,0.0,0.0,0.0,0.025769092,9.54197e-21,0.0,81.201355,24.999699,29.335646,96.0,0.05778971,28.930098,241.34181,88.55077,0.0,81.201355,0.11374763,0.0,77.80815,8.330017
39429,21805740.0,0.0,18.303925,14.742004,21.766144,21.392273,22.204498,21.90802,18.303864,18.303802,18.303802,18.303802,0.0,0.032082707,0.032082707,0.049581945,25.0,18.300018,0.0,0.0,0.0,0.0054054284,9.54197e-21,0.0,81.20253,24.999382,29.375214,96.0,0.05764671,28.874704,241.3418,88.55051,0.0,81.20253,0.113747366,0.0,77.80927,8.330017
39430,21805800.0,0.0,18.30368,14.746887,21.778168,21.404694,22.21579,21.920166,18.303894,18.303864,18.303864,18.303833,0.0,0.032082647,0.032082647,0.04958185,25.0,18.300018,0.0,0.0,0.0,-0.010528268,9.54197e-21,0.0,81.20371,24.999048,29.41446,96.0,0.057504874,28.819756,241.34178,88.550255,0.0,81.20371,0.11374715,0.0,77.81042,8.330017
39431,21805860.0,0.0,18.304047,14.751801,21.790985,21.418365,22.22754,21.932922,18.303864,18.303864,18.303864,18.303864,0.0,0.032082617,0.032082617,0.049581807,25.0,18.300018,0.0,0.0,0.0,0.005817539,9.54197e-21,0.0,81.20491,24.998695,29.452927,96.0,0.05736592,28.765902,241.34175,88.55002,0.0,81.20491,0.11374704,0.0,77.81157,8.330017
39432,21805920.0,0.0,18.30426,14.756805,21.803802,21.431946,22.239258,21.945618,18.303894,18.303894,18.303894,18.303864,0.0,0.0320826,0.0320826,0.049581774,25.0,18.300018,0.0,0.0,0.0,0.017489208,9.54197e-21,0.0,81.206116,24.998367,29.492193,96.0,0.057224076,28.710928,241.34172,88.549805,0.0,81.206116,0.11374696,0.0,77.81273,8.330017
39433,21805980.0,0.0,18.304169,14.761871,21.81659,21.445465,22.250916,21.958282,18.304016,18.303925,18.303925,18.303925,0.0,0.03208258,0.03208258,0.049581748,25.0,18.300018,0.0,0.0,0.0,0.010694593,9.54197e-21,0.0,81.20733,24.99807,29.532715,96.0,0.057077702,28.654198,241.34169,88.549614,0.0,81.20733,0.113746904,0.0,77.813896,8.330017
39434,21806040.0,0.0,18.303986,14.767029,21.829285,21.458923,22.262573,21.970917,18.304077,18.303986,18.303986,18.303955,0.0,0.032082573,0.032082573,0.049581736,25.0,18.300018,0.0,0.0,0.0,-0.003453926,9.54197e-21,0.0,81.20854,24.997787,29.57364,96.0,0.0569299,28.596905,241.34164,88.549446,0.0,81.20854,0.11374688,0.0,77.81506,8.330017
39435,21806100.0,0.0,18.303864,14.772278,21.84195,21.47229,22.27417,21.98349,18.304077,18.304016,18.304016,18.303986,0.0,0.03208258,0.03208258,0.04958175,25.0,18.300018,0.0,0.0,0.0,-0.011014718,9.54197e-21,0.0,81.209755,24.997513,29.614136,96.0,0.05678366,28.540209,241.3416,88.54929,0.0,81.209755,0.11374692,0.0,77.81622,8.330017
39436,21806160.0,0.0,18.303864,14.777618,21.854553,21.4859,22.285492,21.99585,18.304016,18.304047,18.304047,18.304016,0.0,0.032082602,0.032082602,0.049581796,25.0,18.300018,0.0,0.0,0.0,-0.010443652,9.54197e-21,0.0,81.21096,24.99724,29.654121,96.0,0.0566393,28.484232,241.34155,88.549164,0.0,81.21096,0.113747,0.0,77.81738,8.330017
39437,21806220.0,0.0,18.303986,14.783051,21.867126,21.49945,22.296783,22.008148,18.303986,18.304016,18.304016,18.304016,0.0,0.03208264,0.03208264,0.049581863,25.0,18.300018,0.0,0.0,0.0,-0.0003923408,9.54197e-21,0.0,81.21214,24.996986,29.693556,96.0,0.056496948,28.429022,241.3415,88.54906,0.0,81.21214,0.11374714,0.0,77.81852,8.330017
39438,21806280.0,0.0,18.304108,14.788574,21.879608,21.512909,22.308044,22.020416,18.303955,18.304016,18.304016,18.304016,0.0,0.03208268,0.03208268,0.04958193,25.0,18.300018,0.0,0.0,0.0,0.006127862,9.54197e-21,0.0,81.21331,24.996763,29.73325,96.0,0.056353662,28.37345,241.34145,88.54897,0.0,81.21331,0.11374729,0.0,77.81963,8.330017
