,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39439,21806340.0,0.0,18.304169,14.79422,21.89206,21.526306,22.319244,22.032654,18.303986,18.303986,18.303986,18.303986,0.0,0.03208272,0.03208272,0.04958201,25.0,18.300018,0.0,0.0,0.0,0.009749853,9.54197e-21,0.0,81.214455,24.996574,29.773167,96.0,0.05620958,28.317564,241.34138,88.548904,0.0,81.214455,0.11374745,0.0,77.82074,8.330017
39440,21806400.0,0.0,18.304077,14.800018,21.90448,21.539612,22.330414,22.04483,18.304047,18.303986,18.303986,18.303986,0.0,0.032082763,0.032082763,0.049582075,25.0,18.300018,0.0,0.0,0.0,0.003936522,9.54197e-21,0.0,81.21558,24.99642,29.813734,96.0,0.056063145,28.26077,241.34132,88.54886,0.0,81.21558,0.1137476,0.0,77.821815,8.330017
39441,21806460.0,0.0,18.303986,14.805908,21.91684,21.553192,22.34134,22.056824,18.304077,18.304016,18.304016,18.304016,0.0,0.032082807,0.032082807,0.049582146,25.0,18.300018,0.0,0.0,0.0,-0.00374119,9.54197e-21,0.0,81.21669,24.99629,29.854527,96.0,0.05591591,28.203663,241.34126,88.54883,0.0,81.21669,0.11374776,0.0,77.822876,8.330017
39442,21806520.0,0.0,18.304016,14.81192,21.929169,21.56668,22.352234,22.068756,18.304047,18.304047,18.304047,18.304047,0.0,0.03208285,0.03208285,0.049582224,25.0,18.300018,0.0,0.0,0.0,-0.002891028,9.54197e-21,0.0,81.21778,24.996174,29.894901,96.0,0.055770196,28.14714,241.34119,88.54881,0.0,81.21778,0.113747925,0.0,77.82392,8.330017
39443,21806580.0,0.0,18.304077,14.818085,21.941437,21.580078,22.363098,22.080658,18.304047,18.304047,18.304047,18.304047,0.0,0.032082897,0.032082897,0.049582306,25.0,18.300018,0.0,0.0,0.0,0.0015396592,9.54197e-21,0.0,81.21884,24.996078,29.935173,96.0,0.055624846,28.090757,241.34113,88.548805,0.0,81.21884,0.113748096,0.0,77.824936,8.330017
39444,21806640.0,0.0,18.304138,14.824402,21.953644,21.593414,22.373901,22.092499,18.304047,18.304047,18.304047,18.304047,0.0,0.032082938,0.032082938,0.04958238,25.0,18.300018,0.0,0.0,0.0,0.0043341145,9.54197e-21,0.0,81.219894,24.996002,29.97569,96.0,0.05547861,28.03403,241.34105,88.54881,0.0,81.219894,0.11374826,0.0,77.82594,8.330017
39445,21806700.0,0.0,18.304169,14.830872,21.96579,21.60669,22.384674,22.10431,18.304077,18.304047,18.304047,18.304047,0.0,0.032082982,0.032082982,0.049582448,25.0,18.300018,0.0,0.0,0.0,0.0056529786,9.54197e-21,0.0,81.22092,24.995953,30.016443,96.0,0.055331543,27.976978,241.34099,88.54883,0.0,81.22092,0.11374842,0.0,77.82692,8.330017
39446,21806760.0,0.0,18.304169,14.837494,21.977966,21.62024,22.395264,22.115967,18.304108,18.304077,18.304077,18.304077,0.0,0.032083016,0.032083016,0.049582507,25.0,18.300018,0.0,0.0,0.0,0.0034077314,9.54197e-21,0.0,81.221924,24.99592,30.057684,96.0,0.055182703,27.91924,241.34091,88.54884,0.0,81.221924,0.11374854,0.0,77.82788,8.330017
39447,21806820.0,0.0,18.304169,14.844269,21.990082,21.633698,22.405792,22.127563,18.304138,18.304108,18.304108,18.304077,0.0,0.03208305,0.03208305,0.049582563,25.0,18.300018,0.0,0.0,0.0,0.001412648,9.54197e-21,0.0,81.22292,24.995901,30.099133,96.0,0.055033114,27.861214,241.34085,88.54887,0.0,81.22292,0.11374867,0.0,77.828835,8.330017
39448,21806880.0,0.0,18.304169,14.851196,22.002167,21.647125,22.41629,22.13913,18.304169,18.304108,18.304108,18.304108,0.0,0.03208308,0.03208308,0.049582615,25.0,18.300018,0.0,0.0,0.0,0.0009541908,9.54197e-21,0.0,81.2239,24.995892,30.140696,96.0,0.054883122,27.803024,241.34077,88.5489,0.0,81.2239,0.11374877,0.0,77.82977,8.330017
39449,21806940.0,0.0,18.30423,14.858337,22.01419,21.66043,22.426758,22.150665,18.304169,18.304138,18.304138,18.304138,0.0,0.032083105,0.032083105,0.049582656,25.0,18.300018,0.0,0.0,0.0,0.002225894,9.54197e-21,0.0,81.22487,24.995888,30.182379,96.0,0.054732706,27.744669,241.3407,88.54892,0.0,81.22487,0.11374886,0.0,77.8307,8.330017
39450,21807000.0,0.0,18.30426,14.865631,22.026154,21.673706,22.437195,22.16217,18.3042,18.304169,18.304169,18.304169,0.0,0.032083128,0.032083128,0.049582697,25.0,18.300018,0.0,0.0,0.0,0.0032809088,9.54197e-21,0.0,81.22583,24.99589,30.224327,96.0,0.054581344,27.685944,241.34064,88.54895,0.0,81.22583,0.11374895,0.0,77.83162,8.330017
39451,21807060.0,0.0,18.304474,14.873108,22.038513,21.68811,22.447449,22.173584,18.30423,18.304169,18.304169,18.304169,0.0,0.032083146,0.032083146,0.049582727,25.0,18.300018,0.0,0.0,0.0,0.012532921,9.54197e-21,0.0,81.226776,24.995901,30.266676,96.0,0.054428536,27.626654,241.34056,88.54897,0.0,81.226776,0.11374903,0.0,77.83253,8.330017
39452,21807120.0,0.0,18.304565,14.880798,22.050873,21.702423,22.457672,22.184967,18.304321,18.30423,18.30423,18.30423,0.0,0.032083157,0.032083157,0.049582746,25.0,18.300018,0.0,0.0,0.0,0.013725123,9.54197e-21,0.0,81.22772,24.995926,30.310085,96.0,0.054271895,27.565878,241.34048,88.548996,0.0,81.22772,0.113749065,0.0,77.833435,8.330017
39453,21807180.0,0.0,18.304565,14.888702,22.063171,21.716675,22.467865,22.19632,18.304382,18.30426,18.30426,18.30426,0.0,0.03208316,0.03208316,0.04958275,25.0,18.300018,0.0,0.0,0.0,0.011030551,9.54197e-21,0.0,81.22866,24.995949,30.354067,96.0,0.054113206,27.504305,241.34042,88.54902,0.0,81.22866,0.11374908,0.0,77.834335,8.330017
39454,21807240.0,0.0,18.304443,14.89679,22.075409,21.730865,22.478027,22.207642,18.304443,18.304352,18.304352,18.304321,0.0,0.03208316,0.03208316,0.049582746,25.0,18.300018,0.0,0.0,0.0,-8.916835e-05,9.54197e-21,0.0,81.22961,24.995974,30.39891,96.0,0.053951416,27.441523,241.34035,88.54903,0.0,81.22961,0.113749065,0.0,77.83524,8.330017
39455,21807300.0,0.0,18.304413,14.90509,22.087585,21.744965,22.488129,22.218903,18.304474,18.304382,18.304382,18.304382,0.0,0.03208316,0.03208316,0.049582746,25.0,18.300018,0.0,0.0,0.0,-0.003618321,9.54197e-21,0.0,81.23055,24.995985,30.4436,96.0,0.053790208,27.378958,241.34029,88.549034,0.0,81.23055,0.113749065,0.0,77.83615,8.330017
39456,21807360.0,0.0,18.30484,14.913605,22.100494,21.761017,22.498108,22.230133,18.304474,18.304443,18.304443,18.304413,0.0,0.03208316,0.03208316,0.049582746,25.0,18.300018,0.0,0.0,0.0,0.015449791,9.54197e-21,0.0,81.23149,24.995987,30.488379,96.0,0.053628713,27.316273,241.34021,88.549034,0.0,81.23149,0.113749065,0.0,77.83706,8.330017
39457,21807420.0,0.0,18.305023,14.922363,22.113434,21.776978,22.508057,22.241302,18.304596,18.304474,18.304474,18.304474,0.0,0.03208315,0.03208315,0.049582727,25.0,18.300018,0.0,0.0,0.0,0.023333015,9.54197e-21,0.0,81.23244,24.996002,30.53475,96.0,0.053461466,27.251348,241.34015,88.549034,0.0,81.23244,0.11374903,0.0,77.83796,8.330017
39458,21807480.0,0.0,18.304932,14.931335,22.126282,21.792877,22.517975,22.252441,18.304749,18.304565,18.304565,18.304565,0.0,0.032083128,0.032083128,0.04958269,25.0,18.300018,0.0,0.0,0.0,0.012194229,9.54197e-21,0.0,81.2334,24.996017,30.582693,96.0,0.053288575,27.18423,241.34007,88.54902,0.0,81.2334,0.11374894,0.0,77.83888,8.330017
39459,21807540.0,0.0,18.30484,14.940552,22.1391,21.808685,22.527863,22.26355,18.30484,18.304657,18.304657,18.304626,0.0,0.03208311,0.03208311,0.049582653,25.0,18.300018,0.0,0.0,0.0,0.0027730158,9.54197e-21,0.0,81.23437,24.996016,30.630934,96.0,0.053114634,27.116692,241.34,88.548996,0.0,81.23437,0.11374888,0.0,77.83981,8.330017
39460,21807600.0,0.0,18.304688,14.950012,22.151855,21.824402,22.53769,22.274597,18.30487,18.304749,18.304749,18.304718,0.0,0.03208309,0.03208309,0.049582623,25.0,18.300018,0.0,0.0,0.0,-0.008566883,9.54197e-21,0.0,81.23535,24.995998,30.679697,96.0,0.052938864,27.048424,241.33994,88.548965,0.0,81.23535,0.113748804,0.0,77.84075,8.330017
39461,21807660.0,0.0,18.305145,14.959717,22.165283,21.841827,22.547455,22.285645,18.30484,18.30478,18.30478,18.30478,0.0,0.032083083,0.032083083,0.049582608,25.0,18.300018,0.0,0.0,0.0,0.012539093,9.54197e-21,0.0,81.23633,24.995956,30.72792,96.0,0.052765086,26.980913,241.33986,88.548935,0.0,81.23633,0.11374878,0.0,77.84169,8.330017
39462,21807720.0,0.0,18.30539,14.969696,22.17868,21.859161,22.55716,22.296661,18.304932,18.30484,18.30484,18.30481,0.0,0.032083068,0.032083068,0.049582582,25.0,18.300018,0.0,0.0,0.0,0.024968555,9.54197e-21,0.0,81.23732,24.99592,30.77757,96.0,0.052586183,26.911402,241.3398,88.5489,0.0,81.23732,0.113748714,0.0,77.84264,8.330017
39463,21807780.0,0.0,18.305359,14.979919,22.192017,21.876404,22.566833,22.307617,18.305084,18.304932,18.304932,18.304901,0.0,0.032083042,0.032083042,0.049582537,25.0,18.300018,0.0,0.0,0.0,0.016533358,9.54197e-21,0.0,81.23832,24.99589,30.82908,96.0,0.052400623,26.839287,241.33972,88.54885,0.0,81.23832,0.11374862,0.0,77.8436,8.330017
39464,21807840.0,0.0,18.305176,14.9904175,22.205322,21.893555,22.576508,22.318542,18.305206,18.305023,18.305023,18.304993,0.0,0.032083016,0.032083016,0.049582493,25.0,18.300018,0.0,0.0,0.0,0.0014233415,9.54197e-21,0.0,81.239334,24.995846,30.881449,96.0,0.05221201,26.76597,241.33965,88.5488,0.0,81.239334,0.11374853,0.0,77.84458,8.330017
39465,21807900.0,0.0,18.305115,15.00119,22.218536,21.910645,22.58612,22.329468,18.305267,18.305115,18.305115,18.305084,0.0,0.032082997,0.032082997,0.049582463,25.0,18.300018,0.0,0.0,0.0,-0.006229528,9.54197e-21,0.0,81.24035,24.995785,30.933867,96.0,0.0520233,26.69259,241.33957,88.548744,0.0,81.24035,0.11374845,0.0,77.84556,8.330017
39466,21807960.0,0.0,18.305481,15.012238,22.232483,21.929474,22.595673,22.340363,18.305267,18.305176,18.305176,18.305145,0.0,0.032082986,0.032082986,0.04958244,25.0,18.300018,0.0,0.0,0.0,0.0084702205,9.54197e-21,0.0,81.24138,24.995705,30.986462,96.0,0.051834006,26.618954,241.3395,88.54868,0.0,81.24138,0.11374842,0.0,77.84654,8.330017
39467,21808020.0,0.0,18.305756,15.02356,22.246399,21.948212,22.605194,22.351227,18.305328,18.305237,18.305237,18.305206,0.0,0.03208297,0.03208297,0.049582418,25.0,18.300018,0.0,0.0,0.0,0.0219417,9.54197e-21,0.0,81.24242,24.995625,31.04015,96.0,0.051640827,26.54379,241.33942,88.54862,0.0,81.24242,0.11374836,0.0,77.84754,8.330017
39468,21808080.0,0.0,18.305817,15.035217,22.260284,21.966858,22.614716,22.36206,18.30545,18.305328,18.305328,18.305298,0.0,0.032082953,0.032082953,0.049582385,25.0,18.300018,0.0,0.0,0.0,0.020629637,9.54197e-21,0.0,81.24346,24.995544,31.095404,96.0,0.051442083,26.466434,241.33934,88.54855,0.0,81.24346,0.1137483,0.0,77.84854,8.330017
39469,21808140.0,0.0,18.305695,15.04715,22.274078,21.985413,22.624176,22.372833,18.305603,18.30542,18.30542,18.30539,0.0,0.03208293,0.03208293,0.04958235,25.0,18.300018,0.0,0.0,0.0,0.0069331187,9.54197e-21,0.0,81.24451,24.99546,31.152016,96.0,0.051238522,26.387178,241.33926,88.54848,0.0,81.24451,0.11374821,0.0,77.849556,8.330017
39470,21808200.0,0.0,18.305634,15.059387,22.287811,22.003845,22.633606,22.383606,18.305664,18.305511,18.305511,18.305481,0.0,0.03208292,0.03208292,0.049582325,25.0,18.300018,0.0,0.0,0.0,-0.0016068125,9.54197e-21,0.0,81.245575,24.995361,31.208887,96.0,0.051034104,26.30756,241.33919,88.54841,0.0,81.245575,0.113748156,0.0,77.85057,8.330017
39471,21808260.0,0.0,18.30603,15.07193,22.302307,22.02417,22.643005,22.394379,18.305695,18.305603,18.305603,18.305573,0.0,0.032082908,0.032082908,0.049582314,25.0,18.300018,0.0,0.0,0.0,0.014308928,9.54197e-21,0.0,81.24664,24.995247,31.26598,96.0,0.050828993,26.227629,241.3391,88.54833,0.0,81.24664,0.11374813,0.0,77.8516,8.330017
39472,21808320.0,0.0,18.306274,15.084808,22.316803,22.044373,22.652374,22.40512,18.305817,18.305664,18.305664,18.305664,0.0,0.0320829,0.0320829,0.049582295,25.0,18.300018,0.0,0.0,0.0,0.025256582,9.54197e-21,0.0,81.24771,24.995138,31.324554,96.0,0.050618634,26.145626,241.33902,88.548256,0.0,81.24771,0.113748096,0.0,77.85262,8.330017
39473,21808380.0,0.0,18.306274,15.097992,22.331207,22.064453,22.661743,22.415802,18.30597,18.305786,18.305786,18.305756,0.0,0.03208288,0.03208288,0.04958227,25.0,18.300018,0.0,0.0,0.0,0.017399024,9.54197e-21,0.0,81.24879,24.99503,31.384972,96.0,0.050401732,26.061037,241.33893,88.54818,0.0,81.24879,0.11374804,0.0,77.85365,8.330017
39474,21808440.0,0.0,18.306213,15.111542,22.34555,22.084442,22.671051,22.426483,18.306091,18.305878,18.305878,18.305847,0.0,0.03208287,0.03208287,0.049582247,25.0,18.300018,0.0,0.0,0.0,0.009405542,9.54197e-21,0.0,81.24987,24.994913,31.446106,96.0,0.050182384,25.975454,241.33884,88.548096,0.0,81.24987,0.113748,0.0,77.8547,8.330017
39475,21808500.0,0.0,18.306122,15.125397,22.359863,22.10434,22.680328,22.437134,18.306183,18.306,18.306,18.30597,0.0,0.032082863,0.032082863,0.04958223,25.0,18.300018,0.0,0.0,0.0,-0.0031089764,9.54197e-21,0.0,81.25096,24.994785,31.508211,96.0,0.049959652,25.888506,241.33875,88.54801,0.0,81.25096,0.11374796,0.0,77.85574,8.330017
39476,21808560.0,0.0,18.30658,15.139618,22.374939,22.12613,22.689606,22.447784,18.306213,18.306091,18.306091,18.30606,0.0,0.032082863,0.032082863,0.04958224,25.0,18.300018,0.0,0.0,0.0,0.016486129,9.54197e-21,0.0,81.25205,24.994644,31.570223,96.0,0.049737386,25.80169,241.33865,88.547935,0.0,81.25205,0.11374797,0.0,77.85679,8.330017
39477,21808620.0,0.0,18.306854,15.154175,22.389984,22.147797,22.698883,22.458405,18.306305,18.306183,18.306183,18.306152,0.0,0.032082863,0.032082863,0.04958223,25.0,18.300018,0.0,0.0,0.0,0.028396482,9.54197e-21,0.0,81.253136,24.994509,31.633959,96.0,0.049509052,25.712458,241.33856,88.54785,0.0,81.253136,0.11374796,0.0,77.857834,8.330017
39478,21808680.0,0.0,18.306854,15.169067,22.404999,22.169373,22.7081,22.469025,18.306519,18.306274,18.306274,18.306274,0.0,0.032082852,0.032082852,0.04958222,25.0,18.300018,0.0,0.0,0.0,0.020147564,9.54197e-21,0.0,81.254234,24.994377,31.699839,96.0,0.049273156,25.620222,241.33846,88.54777,0.0,81.254234,0.113747925,0.0,77.85889,8.330017
39479,21808740.0,0.0,18.306732,15.184357,22.419922,22.190826,22.717285,22.479584,18.30664,18.306427,18.306427,18.306396,0.0,0.032082845,0.032082845,0.049582206,25.0,18.300018,0.0,0.0,0.0,0.0054487665,9.54197e-21,0.0,81.255325,24.994238,31.766895,96.0,0.0490332,25.526344,241.33836,88.54768,0.0,81.255325,0.113747895,0.0,77.85993,8.330017
39480,21808800.0,0.0,18.306732,15.200012,22.434784,22.212189,22.72647,22.490082,18.306763,18.30655,18.30655,18.306519,0.0,0.032082845,0.032082845,0.049582206,25.0,18.300018,0.0,0.0,0.0,-0.0011124142,9.54197e-21,0.0,81.25642,24.99409,31.834503,96.0,0.04879143,25.431696,241.33826,88.54759,0.0,81.25642,0.11374791,0.0,77.860985,8.330017
39481,21808860.0,0.0,18.307434,15.216339,22.45111,22.237122,22.735657,22.50064,18.306824,18.30664,18.30664,18.30661,0.0,0.032082852,0.032082852,0.04958222,25.0,18.300018,0.0,0.0,0.0,0.02691035,9.54197e-21,0.0,81.257515,24.993929,31.902822,96.0,0.04854729,25.336052,241.33815,88.54751,0.0,81.257515,0.113747925,0.0,77.86204,8.330017
39482,21808920.0,0.0,18.308136,15.233612,22.467499,22.261963,22.744812,22.511139,18.307037,18.306793,18.306793,18.306763,0.0,0.032082845,0.032082845,0.049582206,25.0,18.300018,0.0,0.0,0.0,0.05519257,9.54197e-21,0.0,81.25861,24.993778,31.974363,96.0,0.048291788,25.235891,241.33804,88.54741,0.0,81.25861,0.113747895,0.0,77.86308,8.330017
39483,21808980.0,0.0,18.30838,15.251801,22.483795,22.286652,22.753967,22.521606,18.307404,18.307007,18.307007,18.306946,0.0,0.032082826,0.032082826,0.04958217,25.0,18.300018,0.0,0.0,0.0,0.054642376,9.54197e-21,0.0,81.25971,24.99363,32.050114,96.0,0.048021436,25.129847,241.33794,88.5473,0.0,81.25971,0.11374781,0.0,77.86414,8.330017
39484,21809040.0,0.0,18.308258,15.270905,22.50003,22.311218,22.763062,22.532043,18.3078,18.307281,18.307281,18.30722,0.0,0.03208279,0.03208279,0.049582105,25.0,18.300018,0.0,0.0,0.0,0.028512035,9.54197e-21,0.0,81.26084,24.993473,32.12973,96.0,0.04773749,25.01838,241.33781,88.54717,0.0,81.26084,0.113747686,0.0,77.86523,8.330017
39485,21809100.0,0.0,18.308197,15.290894,22.516174,22.335632,22.772156,22.54245,18.308044,18.307556,18.307556,18.307495,0.0,0.03208276,0.03208276,0.049582057,25.0,18.300018,0.0,0.0,0.0,0.01040885,9.54197e-21,0.0,81.26198,24.993286,32.211044,96.0,0.047447752,24.904537,241.3377,88.547035,0.0,81.26198,0.113747574,0.0,77.866325,8.330017
39486,21809160.0,0.0,18.308807,15.311707,22.533295,22.362396,22.781311,22.552917,18.308197,18.30783,18.30783,18.30777,0.0,0.03208274,0.03208274,0.04958202,25.0,18.300018,0.0,0.0,0.0,0.028481979,9.54197e-21,0.0,81.26313,24.993069,32.29366,96.0,0.04715368,24.788877,241.33759,88.54688,0.0,81.26313,0.1137475,0.0,77.867424,8.330017
39487,21809220.0,0.0,18.309326,15.3333435,22.550415,22.389008,22.790405,22.563324,18.308441,18.308044,18.308044,18.307983,0.0,0.03208272,0.03208272,0.049581986,25.0,18.300018,0.0,0.0,0.0,0.047588658,9.54197e-21,0.0,81.26429,24.992836,32.37902,96.0,0.046850123,24.669369,241.33745,88.54673,0.0,81.26429,0.113747425,0.0,77.86853,8.330017
39488,21809280.0,0.0,18.309479,15.355774,22.567444,22.415466,22.7995,22.57373,18.308777,18.30832,18.30832,18.308258,0.0,0.032082696,0.032082696,0.049581945,25.0,18.300018,0.0,0.0,0.0,0.041080903,9.54197e-21,0.0,81.26546,24.992586,32.468147,96.0,0.046533525,24.544596,241.33733,88.546555,0.0,81.26546,0.113747336,0.0,77.86966,8.330017
39489,21809340.0,0.0,18.30957,15.378937,22.584412,22.441803,22.808563,22.584076,18.309052,18.308563,18.308563,18.308502,0.0,0.032082677,0.032082677,0.049581915,25.0,18.300018,0.0,0.0,0.0,0.03151556,9.54197e-21,0.0,81.26663,24.992311,32.559566,96.0,0.04620914,24.416607,241.33719,88.54638,0.0,81.26663,0.11374728,0.0,77.87079,8.330017
39490,21809400.0,0.0,18.309479,15.402832,22.601288,22.467987,22.817596,22.59439,18.309296,18.308868,18.308868,18.308777,0.0,0.032082662,0.032082662,0.04958189,25.0,18.300018,0.0,0.0,0.0,0.011411517,9.54197e-21,0.0,81.267815,24.992006,32.653767,96.0,0.045875326,24.284727,241.33705,88.54619,0.0,81.267815,0.11374722,0.0,77.871925,8.330017
39491,21809460.0,0.0,18.310028,15.42746,22.61905,22.496246,22.826752,22.604767,18.309448,18.309113,18.309113,18.309021,0.0,0.032082666,0.032082666,0.0495819,25.0,18.300018,0.0,0.0,0.0,0.027337663,9.54197e-21,0.0,81.269005,24.991674,32.748924,96.0,0.045538556,24.151503,241.3369,88.546,0.0,81.269005,0.11374724,0.0,77.87306,8.330017
39492,21809520.0,0.0,18.310455,15.452728,22.63678,22.524323,22.835846,22.615143,18.309692,18.309326,18.309326,18.309265,0.0,0.032082677,0.032082677,0.049581915,25.0,18.300018,0.0,0.0,0.0,0.04095953,9.54197e-21,0.0,81.27018,24.991325,32.846745,96.0,0.045192856,24.014559,241.33675,88.54581,0.0,81.27018,0.11374726,0.0,77.8742,8.330017
39493,21809580.0,0.0,18.310608,15.478668,22.65445,22.552277,22.84494,22.625458,18.309998,18.30957,18.30957,18.30951,0.0,0.03208269,0.03208269,0.04958194,25.0,18.300018,0.0,0.0,0.0,0.03644913,9.54197e-21,0.0,81.271355,24.990957,32.947807,96.0,0.04483621,23.873068,241.3366,88.5456,0.0,81.271355,0.11374731,0.0,77.87532,8.330017
39494,21809640.0,0.0,18.310608,15.505188,22.672028,22.580078,22.853973,22.635742,18.310242,18.309814,18.309814,18.309753,0.0,0.032082714,0.032082714,0.04958198,25.0,18.300018,0.0,0.0,0.0,0.021954767,9.54197e-21,0.0,81.27252,24.99057,33.051414,96.0,0.04447116,23.72802,241.33643,88.5454,0.0,81.27252,0.1137474,0.0,77.87644,8.330017
39495,21809700.0,0.0,18.3107,15.532318,22.689514,22.607758,22.862976,22.645996,18.310455,18.310059,18.310059,18.309998,0.0,0.03208275,0.03208275,0.04958204,25.0,18.300018,0.0,0.0,0.0,0.013329549,9.54197e-21,0.0,81.27367,24.990168,33.156555,96.0,0.044101328,23.580824,241.33626,88.54521,0.0,81.27367,0.11374754,0.0,77.87753,8.330017
39496,21809760.0,0.0,18.311127,15.559998,22.707886,22.63742,22.872131,22.656311,18.310638,18.310272,18.310272,18.310211,0.0,0.0320828,0.0320828,0.04958213,25.0,18.300018,0.0,0.0,0.0,0.024463292,9.54197e-21,0.0,81.27479,24.989746,33.263508,96.0,0.043725785,23.43109,241.33607,88.54502,0.0,81.27479,0.11374774,0.0,77.87861,8.330017
39497,21809820.0,0.0,18.311523,15.588226,22.726227,22.666962,22.881256,22.666626,18.310852,18.310486,18.310486,18.310425,0.0,0.032082863,0.032082863,0.049582243,25.0,18.300018,0.0,0.0,0.0,0.035532445,9.54197e-21,0.0,81.27589,24.989313,33.372787,96.0,0.043342784,23.278101,241.33589,88.54484,0.0,81.27589,0.11374796,0.0,77.87966,8.330017
39498,21809880.0,0.0,18.311707,15.616943,22.744507,22.69632,22.89035,22.67688,18.311096,18.31073,18.31073,18.310669,0.0,0.03208293,0.03208293,0.049582362,25.0,18.300018,0.0,0.0,0.0,0.03397728,9.54197e-21,0.0,81.27695,24.98887,33.48477,96.0,0.042951047,23.12132,241.3357,88.544655,0.0,81.27695,0.11374822,0.0,77.88068,8.330017
39499,21809940.0,0.0,18.311707,15.646118,22.762665,22.725555,22.899384,22.687103,18.31134,18.310944,18.310944,18.310883,0.0,0.032083012,0.032083012,0.049582504,25.0,18.300018,0.0,0.0,0.0,0.02150058,9.54197e-21,0.0,81.27797,24.988417,33.599266,96.0,0.042551346,22.961027,241.3355,88.54448,0.0,81.27797,0.11374852,0.0,77.88166,8.330017
39500,21810000.0,0.0,18.311768,15.675751,22.780762,22.754608,22.908417,22.697296,18.311523,18.311157,18.311157,18.311127,0.0,0.032083105,0.032083105,0.049582668,25.0,18.300018,0.0,0.0,0.0,0.01313588,9.54197e-21,0.0,81.27895,24.987955,33.715237,96.0,0.042147387,22.798672,241.33528,88.54432,0.0,81.27895,0.11374888,0.0,77.88259,8.330017
39501,21810060.0,0.0,18.312225,15.705811,22.799713,22.785645,22.917603,22.70758,18.311676,18.31137,18.31137,18.31131,0.0,0.032083217,0.032083217,0.04958286,25.0,18.300018,0.0,0.0,0.0,0.026905807,9.54197e-21,0.0,81.27988,24.987492,33.832607,96.0,0.041739468,22.63435,241.33505,88.54417,0.0,81.27988,0.1137493,0.0,77.88348,8.330017
39502,21810120.0,0.0,18.312561,15.736267,22.818665,22.816528,22.926727,22.717804,18.31189,18.311554,18.311554,18.311523,0.0,0.03208334,0.03208334,0.04958307,25.0,18.300018,0.0,0.0,0.0,0.036017045,9.54197e-21,0.0,81.28075,24.987024,33.95246,96.0,0.04132392,22.466558,241.33484,88.54403,0.0,81.28075,0.11374975,0.0,77.88431,8.330017
39503,21810180.0,0.0,18.312653,15.767059,22.837494,22.84726,22.935852,22.727997,18.312164,18.311768,18.311768,18.311737,0.0,0.03208347,0.03208347,0.049583293,25.0,18.300018,0.0,0.0,0.0,0.028383808,9.54197e-21,0.0,81.28156,24.986551,34.07505,96.0,0.04089993,22.294933,241.3346,88.54389,0.0,81.28156,0.113750234,0.0,77.88508,8.330017
39504,21810240.0,0.0,18.312714,15.798187,22.856232,22.877808,22.944916,22.73819,18.312378,18.311981,18.311981,18.31192,0.0,0.03208361,0.03208361,0.04958354,25.0,18.300018,0.0,0.0,0.0,0.020514887,9.54197e-21,0.0,81.2823,24.98608,34.19926,96.0,0.040471453,22.121035,241.33435,88.54378,0.0,81.2823,0.11375076,0.0,77.88578,8.330017
39505,21810300.0,0.0,18.312683,15.82962,22.874908,22.908203,22.953949,22.748322,18.31253,18.312195,18.312195,18.312164,0.0,0.03208377,0.03208377,0.049583808,25.0,18.300018,0.0,0.0,0.0,0.008244575,9.54197e-21,0.0,81.28297,24.985605,34.32539,96.0,0.04003758,21.944454,241.3341,88.54367,0.0,81.28297,0.11375134,0.0,77.88641,8.330017
39506,21810360.0,0.0,18.313171,15.861328,22.89447,22.940643,22.963165,22.758545,18.312653,18.312378,18.312378,18.312317,0.0,0.03208394,0.03208394,0.049584102,25.0,18.300018,0.0,0.0,0.0,0.024192164,9.54197e-21,0.0,81.283554,24.985138,34.452305,96.0,0.03960227,21.766773,241.33385,88.54359,0.0,81.283554,0.113751985,0.0,77.88698,8.330017
39507,21810420.0,0.0,18.313507,15.89328,22.914032,22.97293,22.972351,22.768738,18.312836,18.312561,18.312561,18.3125,0.0,0.03208412,0.03208412,0.04958441,25.0,18.300018,0.0,0.0,0.0,0.034421068,9.54197e-21,0.0,81.284065,24.984674,34.581524,96.0,0.039160375,21.585865,241.33357,88.54351,0.0,81.284065,0.113752656,0.0,77.88744,8.330017
39508,21810480.0,0.0,18.313568,15.925446,22.933472,23.005035,22.981506,22.7789,18.31308,18.312744,18.312744,18.312683,0.0,0.03208431,0.03208431,0.049584735,25.0,18.300018,0.0,0.0,0.0,0.027497347,9.54197e-21,0.0,81.284485,24.984205,34.713425,96.0,0.038710743,21.401209,241.33331,88.54344,0.0,81.284485,0.11375335,0.0,77.88783,8.330017
39509,21810540.0,0.0,18.313507,15.957825,22.95282,23.036987,22.990631,22.789032,18.313293,18.312958,18.312958,18.312897,0.0,0.032084506,0.032084506,0.049585078,25.0,18.300018,0.0,0.0,0.0,0.014035396,9.54197e-21,0.0,81.284805,24.983738,34.847137,96.0,0.03825644,21.21401,241.33302,88.54339,0.0,81.284805,0.11375409,0.0,77.88813,8.330017
39510,21810600.0,0.0,18.313538,15.990356,22.972076,23.068756,22.999725,22.799133,18.313446,18.31314,18.31314,18.31308,0.0,0.032084722,0.032084722,0.049585447,25.0,18.300018,0.0,0.0,0.0,0.0064048143,9.54197e-21,0.0,81.28502,24.983286,34.981804,96.0,0.037800487,21.025475,241.33273,88.54336,0.0,81.28502,0.11375489,0.0,77.88833,8.330017
39511,21810660.0,0.0,18.313965,16.02301,22.99237,23.102997,23.008972,22.809113,18.313538,18.313293,18.313293,18.313263,0.0,0.03208495,0.03208495,0.049585834,25.0,18.300018,0.0,0.0,0.0,0.019081073,9.54197e-21,0.0,81.28513,24.982841,35.117687,96.0,0.037342094,20.83524,241.33244,88.54334,0.0,81.28513,0.11375572,0.0,77.88843,8.330017
39512,21810720.0,0.0,18.31427,16.055756,23.012634,23.137085,23.018219,22.819061,18.31372,18.313446,18.313446,18.313416,0.0,0.03208518,0.03208518,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.029473534,9.54197e-21,0.0,81.28513,24.9824,35.25543,96.0,0.036879174,20.642397,241.33214,88.54334,0.0,81.28513,0.113756604,0.0,77.88842,8.330017
39513,21810780.0,0.0,18.314392,16.088593,23.032806,23.17096,23.027435,22.82898,18.313904,18.31363,18.31363,18.313568,0.0,0.032085426,0.032085426,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.026801387,9.54197e-21,0.0,81.28503,24.981962,35.39533,96.0,0.036410857,20.446537,241.33182,88.54336,0.0,81.28503,0.113757506,0.0,77.8883,8.330017
39514,21810840.0,0.0,18.3143,16.12149,23.052887,23.204681,23.03659,22.838867,18.314087,18.313812,18.313812,18.313751,0.0,0.03208568,0.03208568,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.013495084,9.54197e-21,0.0,81.2848,24.981525,35.537132,96.0,0.03593814,20.248014,241.3315,88.54337,0.0,81.2848,0.11375845,0.0,77.88807,8.330017
39515,21810900.0,0.0,18.3143,16.154388,23.072845,23.23819,23.045746,22.848694,18.314209,18.313965,18.313965,18.313904,0.0,0.032085944,0.032085944,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.004735971,9.54197e-21,0.0,81.28444,24.981104,35.67971,96.0,0.035464898,20.048407,241.33118,88.54342,0.0,81.28444,0.113759436,0.0,77.88771,8.330017
39516,21810960.0,0.0,18.31491,16.187286,23.094666,23.276306,23.055084,22.858246,18.3143,18.314087,18.314087,18.314056,0.0,0.03208622,0.03208622,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.027352324,9.54197e-21,0.0,81.28395,24.980701,35.82317,96.0,0.03499086,19.847563,241.33084,88.54349,0.0,81.28395,0.113760464,0.0,77.88722,8.330017
39517,21811020.0,0.0,18.315216,16.220123,23.116486,23.314209,23.064362,22.867767,18.314545,18.31424,18.31424,18.314209,0.0,0.032086506,0.032086506,0.049588505,25.0,18.300018,0.0,0.0,0.0,0.0379203,9.54197e-21,0.0,81.28333,24.98029,35.96926,96.0,0.034510378,19.643034,241.33049,88.54356,0.0,81.28333,0.11376152,0.0,77.88662,8.330017
39518,21811080.0,0.0,18.315094,16.25293,23.138245,23.351898,23.073639,22.877258,18.314789,18.314453,18.314453,18.314392,0.0,0.032082528,0.032082528,0.04960148,25.0,18.300018,0.0,0.0,0.27516234,0.017704006,9.54197e-21,0.0,81.282646,24.975042,36.118416,96.0,0.03402368,19.434217,241.33014,88.54193,0.0,81.282646,0.11376641,0.0,77.894684,8.330017
39519,21811140.0,0.0,18.315765,16.285614,23.160797,23.389282,23.082886,22.88675,18.314972,18.314575,18.314575,18.314545,0.0,0.031981945,0.031981945,0.049955834,25.0,18.300018,0.0,0.0,1.0221907,0.03389773,9.54197e-21,0.0,81.314545,24.821987,36.268913,96.0,0.033590816,19.223522,241.32701,88.49757,0.0,81.314545,0.113919064,0.0,78.15833,8.330017
39520,21811200.0,0.0,18.317108,16.318176,23.184052,23.426239,23.092194,22.89624,18.315308,18.314697,18.314697,18.314667,0.0,0.031833835,0.031833835,0.05058569,25.0,18.300018,0.0,0.0,2.1364615,0.086518705,9.54197e-21,0.0,81.423,24.523203,36.422966,96.0,0.033215817,19.007849,241.31827,88.42113,0.0,81.423,0.11425258,0.0,78.65656,8.330017
39521,21811260.0,0.0,18.318787,16.350616,23.209473,23.465454,23.101776,22.90564,18.31601,18.314941,18.314941,18.31488,0.0,0.03162857,0.03162857,0.05156333,25.0,18.300018,0.0,0.0,3.6543212,0.1372467,9.54197e-21,0.0,81.62686,24.055252,36.585728,96.0,0.032899942,18.77998,241.30101,88.313705,0.0,81.62686,0.11481923,0.0,79.455475,8.330017
39522,21811320.0,0.0,18.320068,16.382843,23.236053,23.503754,23.11145,22.9151,18.317047,18.3154,18.3154,18.315338,0.0,0.03137482,0.03137482,0.052920226,25.0,18.300018,0.0,0.0,5.548983,0.15376084,9.54197e-21,0.0,81.9558,23.410557,36.76068,96.0,0.032647695,18.535046,241.27156,88.18388,0.0,81.9558,0.11566683,0.0,80.606125,8.330017
39523,21811380.0,0.0,18.320923,16.414886,23.263641,23.541046,23.121246,22.924652,18.318207,18.31607,18.31607,18.31601,0.0,0.031077502,0.031077502,0.05464164,25.0,18.300018,0.0,0.0,7.813349,0.13596268,9.54197e-21,0.0,82.42134,22.608173,36.947956,96.0,0.03245586,18.272861,241.22847,88.041214,0.0,82.42134,0.116794676,0.0,82.128784,8.330017
39524,21811440.0,0.0,18.321838,16.446686,23.292267,23.576996,23.131165,22.934326,18.319305,18.316864,18.316864,18.316864,0.0,0.030741708,0.030741708,0.056747396,25.0,18.300018,0.0,0.0,10.427859,0.119986154,9.54197e-21,0.0,83.048965,21.66284,37.145782,96.0,0.032336403,17.995907,241.16835,87.89969,0.0,83.048965,0.11822724,0.0,84.06534,8.330017
39525,21811500.0,0.0,18.322906,16.47821,23.321808,23.61142,23.141266,22.944153,18.320343,18.317719,18.317719,18.31778,0.0,0.030360645,0.030360645,0.05924772,25.0,18.300018,0.0,0.0,13.377357,0.11797707,9.54197e-21,0.0,83.85738,20.595793,37.35346,96.0,0.03228751,17.705156,241.08984,87.769066,0.0,83.85738,0.119962074,0.0,86.43095,8.330017
39526,21811560.0,0.0,18.324615,16.50943,23.354797,23.649353,23.151764,22.953888,18.32138,18.318604,18.318604,18.318787,0.0,0.029922502,0.029922502,0.062148977,25.0,18.300018,0.0,0.0,16.742281,0.15200083,9.54197e-21,0.0,84.86971,19.432125,37.571995,96.0,0.032299764,17.399208,240.99165,87.65986,0.0,84.86971,0.12199165,0.0,89.269104,8.330017
39527,21811620.0,0.0,18.325745,16.540344,23.388672,23.685333,23.162445,22.963806,18.322601,18.31955,18.31955,18.319916,0.0,0.029436652,0.029436652,0.06540877,25.0,18.300018,0.0,0.0,20.443062,0.15279679,9.54197e-21,0.0,86.10727,18.223541,37.803043,96.0,0.03234798,17.075743,240.87416,87.58728,0.0,86.10727,0.12426872,0.0,92.59899,8.330017
39528,21811680.0,0.0,18.326172,16.570923,23.422913,23.719116,23.1734,22.973938,18.32373,18.320587,18.320587,18.321106,0.0,0.028901001,0.028901001,0.06896965,25.0,18.300018,0.0,0.0,24.466867,0.1147346,9.54197e-21,0.0,87.59992,17.01139,38.04518,96.0,0.032423124,16.73675,240.73727,87.566414,0.0,87.59992,0.12676468,0.0,96.47049,8.330017
39529,21811740.0,1.0,18.32901,16.601105,23.452087,23.750488,23.184448,22.984192,18.324707,18.3219,18.3219,18.322601,0.0,0.029200025,0.029200025,0.07244413,33.333332,18.300018,0.0,0.0,28.797514,0.21240437,9.54197e-21,0.0,89.19143,16.578947,38.295727,96.0,0.032951154,16.38598,240.4244,88.45173,0.0,89.19143,0.13084465,0.0,99.640366,8.330017
39530,21811800.0,1.0,18.322449,16.63089,23.469513,23.780212,23.194946,22.993927,18.325531,18.32373,18.32373,18.324432,0.0,0.030621663,0.030621663,0.0743646,41.666668,18.300018,0.0,0.0,33.4165,-0.22237457,9.54197e-21,0.0,90.02439,17.410439,38.55768,96.0,0.033492103,16.01925,239.99768,90.297935,0.0,90.02439,0.13561922,0.0,99.97337,8.330017
39531,21811860.0,1.0,18.321503,16.660217,23.490906,23.811798,23.204834,23.002686,18.323547,18.324585,18.324585,18.32489,0.0,0.031930365,0.031930365,0.07755523,50.0,18.300018,0.0,0.0,38.39255,-0.2646124,9.54197e-21,0.0,90.02946,18.889185,38.78461,96.0,0.034347735,15.701544,239.49747,92.83962,0.0,90.02946,0.14141375,0.0,99.99805,8.330017
39532,21811920.0,1.0,18.323364,16.689087,23.5141,23.84082,23.21405,23.010834,18.321991,18.324432,18.324432,18.32425,0.0,0.03310574,0.03310574,0.081925005,58.333332,18.300018,0.0,0.0,43.644066,-0.047783364,9.54197e-21,0.0,89.47839,20.885464,38.99399,96.0,0.03542351,15.408413,238.99341,95.98596,0.0,89.47839,0.14813226,0.0,99.99987,8.330017
39533,21811980.0,1.0,18.322235,16.717468,23.538391,23.86676,23.222687,23.018463,18.32135,18.324158,18.324158,18.323608,0.0,0.034123372,0.034123372,0.08739472,66.666664,18.300018,0.0,0.0,49.123974,-0.061966367,9.54197e-21,0.0,88.47225,23.416674,39.204044,96.0,0.036563355,15.114334,238.58252,99.7275,0.0,88.47225,0.15564176,0.0,100.0,8.330017
39534,21812040.0,1.0,18.319946,16.745361,23.563202,23.889008,23.230865,23.025665,18.320374,18.323822,18.323822,18.322998,0.0,0.034961812,0.034961812,0.09391751,75.0,18.300018,0.0,0.0,54.792522,-0.1853338,9.54197e-21,0.0,87.09743,26.528322,39.403805,96.0,0.037782907,14.834672,238.405,104.08074,0.0,87.09743,0.1638293,0.0,100.0,8.330017
39535,21812100.0,1.0,18.31955,16.772675,23.587677,23.906342,23.238556,23.03247,18.318878,18.323242,18.323242,18.321991,0.0,0.035582803,0.035582803,0.10155162,83.333336,18.300018,0.0,0.0,60.632195,-0.14189453,9.54197e-21,0.0,85.38841,30.322405,39.584312,96.0,0.039151713,14.581964,238.67117,109.14219,0.0,85.38841,0.17271875,0.0,100.0,8.330017
39536,21812160.0,1.0,18.318695,16.799408,23.61319,23.92273,23.246277,23.038849,18.317719,18.32257,18.32257,18.320892,0.0,0.03600504,0.03600504,0.11008405,91.666664,18.300018,0.0,0.0,66.63019,-0.11998816,9.54197e-21,0.0,83.48959,34.792263,39.754887,96.0,0.040548973,14.343158,239.68355,114.87231,0.0,83.48959,0.18209639,0.0,100.0,8.330017
39537,21812220.0,1.0,18.317108,16.825531,23.636597,23.93393,23.253815,23.045105,18.316467,18.32193,18.32193,18.319794,0.0,0.03624292,0.03624292,0.11932616,100.0,18.300018,0.0,0.0,72.69822,-0.16455674,9.54197e-21,0.0,81.49898,39.92708,39.91403,96.0,0.04195176,14.120357,241.84485,121.248886,0.0,81.49898,0.19182162,0.0,100.0,8.330017
39538,21812280.0,1.0,18.316345,16.851044,23.656158,23.938385,23.26123,23.051239,18.315155,18.321198,18.321198,18.318542,0.0,0.03633158,0.03633158,0.12922122,108.333336,18.300018,0.0,0.0,78.78277,-0.1357523,9.54197e-21,0.0,79.474,45.775604,40.05738,96.0,0.043419357,13.919666,245.75525,128.32762,0.0,79.474,0.20187983,0.0,100.0,8.330017
39539,21812340.0,1.0,18.315247,16.875854,23.67102,23.936096,23.268646,23.057343,18.313995,18.320496,18.320496,18.317322,0.0,0.03629638,0.03629638,0.13956317,116.666664,18.300018,0.0,0.0,84.79708,-0.13382378,9.54197e-21,0.0,77.47911,52.290237,40.189266,96.0,0.044889245,13.735027,251.7548,136.06374,0.0,77.47911,0.21214256,0.0,100.0,8.330017
39540,21812400.0,1.0,18.313873,16.899994,23.68155,23.928558,23.276062,23.063507,18.312744,18.319794,18.319794,18.316132,0.0,0.03615584,0.03615584,0.15014653,125.0,18.300018,0.0,0.0,90.70204,-0.15302974,9.54197e-21,0.0,75.55487,59.388134,40.310177,96.0,0.046330664,13.565752,259.14325,144.3781,0.0,75.55487,0.22246775,0.0,100.0,8.330017
39541,21812460.0,1.0,18.313416,16.923798,23.690155,23.920135,23.283936,23.069672,18.311707,18.319122,18.319122,18.314941,0.0,0.03596785,0.03596785,0.16088764,133.33333,18.300018,0.0,0.0,96.51751,-0.10508706,9.54197e-21,0.0,73.73728,67.0531,40.420185,96.0,0.04776777,13.411745,267.77603,153.26869,0.0,73.73728,0.23282467,0.0,100.0,8.330017
39542,21812520.0,1.0,18.31247,16.947632,23.693237,23.905457,23.2919,23.075897,18.310822,18.318573,18.318573,18.313934,0.0,0.035736613,0.035736613,0.17166728,141.66667,18.300018,0.0,0.0,100.0,-0.11004086,9.54197e-21,0.0,72.0279,75.21622,40.52295,96.0,0.04914914,13.267869,277.4105,162.68321,0.0,72.0279,0.24315335,0.0,100.0,8.330017
39543,21812580.0,1.0,18.311646,16.971436,23.69107,23.885529,23.299957,23.082245,18.309875,18.318054,18.318054,18.312958,0.0,0.035478998,0.035478998,0.18240534,150.0,18.300018,0.0,0.0,100.0,-0.10454465,9.54197e-21,0.0,70.429695,83.818504,40.617474,96.0,0.050489582,13.135534,287.702,172.56668,0.0,70.429695,0.253381,0.0,100.0,8.330017
39544,21812640.0,1.0,18.415405,16.99527,23.681244,23.858734,23.308014,23.088562,18.093903,18.246582,18.246582,18.153015,1.0,0.035442367,0.035442367,0.19232918,158.33333,18.1333,0.0,0.0,100.0,31.635546,9.54197e-21,0.0,68.96341,93.265144,40.43182,96.0,0.05546955,13.395451,298.62427,183.13274,0.0,68.96341,0.26323992,0.0,99.67795,8.330017
39545,21812700.0,1.0,18.175323,17.019104,23.660065,23.825989,23.315552,23.094421,18.12387,18.207428,18.207428,18.154877,1.0,0.036086287,0.036086287,0.19723764,166.66667,18.1333,0.0,0.0,100.0,-2.821345,9.54197e-21,0.0,67.17034,108.77076,41.112225,96.0,0.047255266,12.442889,309.27557,197.04758,0.0,67.17034,0.2694442,0.0,97.26308,8.330017
39546,21812760.0,1.0,18.10736,17.042908,23.643036,23.800629,23.322968,23.099731,18.144897,18.18277,18.18277,18.151093,1.0,0.036478367,0.036478367,0.19934812,175.0,18.1333,0.0,0.0,100.0,-4.8546863,9.54197e-21,0.0,65.04864,127.87032,41.366127,96.0,0.044005305,12.087421,318.55978,212.45929,0.0,65.04864,0.2723442,0.0,94.18158,8.330017
39547,21812820.0,1.0,18.202606,17.066711,23.625214,23.773865,23.330048,23.104706,17.94394,18.095703,18.095703,17.984467,1.0,0.03648141,0.03648141,0.19949676,183.33333,17.966614,0.0,0.0,100.0,31.357069,9.54197e-21,0.0,62.944305,148.07185,41.21077,96.0,0.046435587,12.304923,325.7328,227.51141,0.0,62.944305,0.27250358,0.0,91.2203,8.330017
39548,21812880.0,1.0,18.03592,17.090485,23.606812,23.746124,23.336884,23.109497,17.951233,18.047424,18.047424,17.980743,1.0,0.036071565,0.036071565,0.19811398,191.66667,17.966614,0.0520168,0.0,100.0,2.6818082,9.54197e-21,0.0,61.004395,167.8881,41.633087,96.0,0.039408583,11.713676,330.4655,241.06274,0.0,61.004395,0.27029395,0.0,88.65187,8.330017
39549,21812940.0,1.0,17.960327,17.114197,23.5896,23.719635,23.343811,23.11435,17.968536,18.01828,18.01828,17.979828,1.0,0.035496265,0.035496265,0.19628315,200.0,17.966614,0.19157729,0.0,100.0,-3.348315,9.54197e-21,0.0,59.36597,185.09396,41.872856,96.0,0.035075866,11.378,333.43933,252.11803,0.0,59.36597,0.26730567,0.0,86.620804,8.330017
39550,21813000.0,1.0,17.987122,17.137878,23.572784,23.693604,23.35086,23.119354,17.76123,17.935608,17.935822,17.827759,1.0,0.03504884,0.03489682,0.1946592,208.33333,17.799896,0.40315306,0.0,100.0,17.553013,9.54197e-21,0.0,58.159702,198.65225,41.853046,96.0,0.034869045,11.405735,335.43872,260.50943,0.0,58.06771,0.2646308,0.0,85.14259,8.330017
39551,21813060.0,1.0,17.797974,17.16153,23.562164,23.676361,23.358215,23.124329,17.796051,17.880219,17.880615,17.816833,1.0,0.034628626,0.034325015,0.19317047,216.66667,17.799896,0.68916285,0.0,100.0,-5.127964,9.54197e-21,0.0,57.205994,209.9382,42.387676,96.0,0.02636985,10.657254,336.93582,267.2444,0.0,57.019615,0.26214337,0.0,84.01915,8.330017
39552,21813120.0,1.0,17.78482,17.18509,23.552216,23.660004,23.36557,23.129395,17.808899,17.84729,17.847778,17.809723,1.0,0.0343841,0.033879302,0.19213408,225.0,17.799896,1.048746,0.0,100.0,-2.2963371,9.54197e-21,0.0,56.505257,219.16576,42.49551,96.0,0.024544256,10.506286,338.4883,272.82687,0.0,56.192238,0.26041403,0.0,83.16288,8.330017
39553,21813180.0,0.0,17.742615,17.208618,23.542511,23.64386,23.372925,23.134583,17.589233,17.774048,17.775604,17.674255,1.0,0.034075625,0.033321355,0.19071926,221.0,17.63321,1.4820365,0.0,100.0,5.106498,9.54197e-21,0.0,56.07745,223.00842,42.645725,96.0,0.02211652,10.295983,337.3165,274.29703,0.0,55.603718,0.2581192,0.0,82.660286,8.330017
39554,21813240.0,0.0,17.605988,17.232056,23.531738,23.626465,23.380096,23.13977,17.644165,17.70816,17.710175,17.646484,1.0,0.033869807,0.03281534,0.18955778,217.0,17.63321,1.9859324,0.0,100.0,-4.899023,9.54197e-21,0.0,55.938213,223.03201,43.17125,96.0,0.015301466,9.560254,335.25058,273.31732,0.0,55.26884,0.25623995,0.0,82.481865,8.330017
39555,21813300.0,0.0,17.640045,17.255402,23.521423,23.609894,23.387146,23.14502,17.640442,17.673462,17.675415,17.637512,1.0,0.033834606,0.032426912,0.18878376,213.0,17.63321,2.5597482,0.0,100.0,0.75266296,9.54197e-21,0.0,56.02738,220.72614,43.13229,96.0,0.015613825,9.614795,333.03748,271.08496,0.0,55.128014,0.2550392,0.0,82.5131,8.330017
39556,21813360.0,0.0,17.42987,17.278687,23.517395,23.602173,23.39441,23.1503,17.471191,17.61853,17.621948,17.546082,1.0,0.03393924,0.032124028,0.18822049,209.0,17.466492,3.207248,0.0,100.0,-11.192545,9.54197e-21,0.0,56.289227,217.07625,44.181946,96.0,0.0063810176,8.145275,330.9597,268.15625,0.0,55.125896,0.25427568,0.0,82.68262,8.330017
39557,21813420.0,0.0,17.490326,17.30185,23.512024,23.59262,23.401245,23.155487,17.467102,17.541412,17.54654,17.470367,1.0,0.03418357,0.03190549,0.18787909,205.0,17.466492,3.921309,0.0,100.0,3.5437043,9.54197e-21,0.0,56.6885,212.71758,43.98254,96.0,0.0076733376,8.424444,329.0157,264.96994,0.0,55.22888,0.25395903,0.0,82.94928,8.330017
39558,21813480.0,0.0,17.478638,17.32492,23.506409,23.583008,23.407684,23.160583,17.478577,17.507751,17.512177,17.474365,1.0,0.034544956,0.031751934,0.18765254,201.0,17.466492,4.6975756,0.0,100.0,0.09421404,9.54197e-21,0.0,57.183784,208.01413,44.190414,96.0,0.0063136383,8.133421,327.31897,261.69342,0.0,55.399494,0.25394,0.0,83.26578,8.330017
39559,21813540.0,0.0,17.35727,17.34787,23.50061,23.573334,23.413635,23.165588,17.404083,17.475067,17.479797,17.437256,1.0,0.03505476,0.031695023,0.18763945,197.0,17.299805,5.530923,0.0,100.0,-7.366302,9.54197e-21,0.0,57.722633,202.88141,46.565296,96.0,0.0004077984,4.808583,326.0236,258.3425,0.0,55.590336,0.2543801,0.0,83.55798,8.330017
39560,21813600.0,0.0,17.37497,17.370728,23.494232,23.562927,23.419128,23.170502,17.373352,17.42923,17.435303,17.386719,1.0,0.0355964,0.03162595,0.18756232,193.0,17.299805,6.4170337,0.0,100.0,-0.3674363,9.54197e-21,0.0,58.315956,198.20361,47.100494,96.0,0.00019650422,4.059306,324.7878,255.27307,0.0,55.813015,0.25477538,0.0,83.89368,8.330017
39561,21813660.0,0.0,17.394379,17.393433,23.493256,23.56018,23.424469,23.175293,17.378693,17.400482,17.406067,17.37564,1.0,0.03621484,0.031588987,0.18753093,189.0,17.299805,7.3558316,0.0,100.0,1.7212042,9.54197e-21,0.0,58.947075,193.53499,47.8887,96.0,6.240456e-05,2.955822,323.72565,252.27461,0.0,56.05488,0.2553256,0.0,84.23464,8.330017
39562,21813720.0,0.0,17.415466,17.416016,23.492126,23.55716,23.4292,23.179932,17.317078,17.376099,17.381836,17.349365,1.0,0.03691976,0.03159569,0.18757083,185.0,17.133118,8.341265,0.0,100.0,38.15395,1.4136284e-06,0.0,59.57703,188.91208,50.0,96.0,1.8992815e-06,-1.6876319e-06,322.89612,249.39316,0.0,56.28131,0.2560779,0.0,84.52939,8.330017
39563,21813780.0,0.0,17.437897,17.438446,23.490112,23.552948,23.433289,23.18451,17.23642,17.319305,17.32901,17.271576,1.0,0.037608117,0.031551935,0.18746957,181.0,17.133118,9.368129,0.0,100.0,66.26158,1.9520107e-06,0.0,60.252296,184.71808,50.0,96.0,1.9073262e-06,3.0738134e-10,322.00287,246.6976,0.0,56.53634,0.25661993,0.0,84.88607,8.330017
39564,21813840.0,0.0,17.460205,17.460724,23.487122,23.547577,23.436646,23.188904,17.194672,17.263794,17.276031,17.21637,1.0,0.038337506,0.031518184,0.18739311,177.0,17.133118,10.42405,0.0,100.0,84.003136,2.3193334e-06,0.0,60.954983,180.48248,50.0,96.0,1.9165554e-06,-3.3631977e-15,321.18195,243.99843,0.0,56.809883,0.2572404,0.0,85.263695,8.330017
39565,21813900.0,0.0,17.48233,17.48288,23.483063,23.540833,23.4393,23.193115,17.03067,17.17099,17.191833,17.08603,1.0,0.0390914,0.03148896,0.18732582,173.0,16.9664,11.498194,0.0,100.0,142.39531,3.8356325e-06,0.0,61.672943,176.26111,50.0,96.0,1.926361e-06,2.1637752e-16,320.40936,241.31422,0.0,57.09455,0.25789782,0.0,85.65526,8.330017
39566,21813960.0,0.0,17.504303,17.504822,23.482025,23.538544,23.441559,23.197144,17.006714,17.088684,17.112274,17.022614,1.0,0.039865833,0.031464614,0.1872698,169.0,16.9664,12.592411,0.0,100.0,156.65515,4.1622475e-06,0.0,62.40722,172.06073,50.0,96.0,1.9367417e-06,7.515737e-19,319.68665,238.6492,0.0,57.390533,0.25859198,0.0,86.06128,8.330017
39567,21814020.0,0.0,17.526123,17.526642,23.480469,23.535553,23.442963,23.200958,16.993713,17.039001,17.059753,16.999664,1.0,0.04065614,0.031443562,0.1872193,165.0,16.9664,13.696621,0.0,100.0,166.9555,4.393382e-06,0.0,63.154896,167.89268,50.0,96.0,1.947521e-06,-4.6052164e-19,319.00494,236.00548,0.0,57.696205,0.25931075,0.0,86.48034,8.330017
39568,21814080.0,0.0,17.54773,17.548248,23.478027,23.531525,23.443573,23.20459,16.849884,16.96051,16.986938,16.894562,1.0,0.04145558,0.031424716,0.18717131,161.0,16.799713,14.803232,0.0,100.0,221.08632,5.8514374e-06,0.0,63.91233,163.76292,50.0,96.0,1.9585411e-06,1.2324052e-21,318.35498,233.38228,0.0,58.01061,0.26004347,0.0,86.911896,8.330017
39569,21814140.0,0.0,17.569183,17.569672,23.474243,23.525879,23.443298,23.207977,16.832306,16.893127,16.91983,16.844269,1.0,0.04225672,0.03140718,0.18712401,157.0,16.799713,15.902068,0.0,100.0,233.5409,6.127697e-06,0.0,64.67593,159.67404,50.0,96.0,1.9696479e-06,1.0789956e-23,317.72693,230.77689,0.0,58.33314,0.26077986,0.0,87.35589,8.330017
39570,21814200.0,0.0,17.590424,17.590912,23.470001,23.519745,23.442139,23.211182,16.823639,16.855957,16.877747,16.827942,1.0,0.043052275,0.031390894,0.18708007,153.0,16.799713,16.98405,0.0,100.0,242.93297,6.3419216e-06,0.0,65.442726,155.62471,50.0,96.0,1.9807228e-06,-5.3714005e-27,317.11206,228.18498,0.0,58.664112,0.26151186,0.0,87.813416,8.330017
39571,21814260.0,0.0,17.61145,17.611938,23.468048,23.516968,23.440918,23.214325,16.687103,16.781494,16.810272,16.725983,1.0,0.04383894,0.031373646,0.18702596,149.0,16.632996,18.05487,0.0,100.0,297.43118,7.838699e-06,0.0,66.21163,151.61665,50.0,96.0,1.9916235e-06,1.5533853e-29,316.50153,225.60422,0.0,59.00212,0.26223066,0.0,88.28276,8.330017
39572,21814320.0,0.0,17.632294,17.632782,23.464905,23.512604,23.438812,23.217255,16.665527,16.71875,16.747864,16.677155,1.0,0.044611692,0.03135596,0.18697141,145.0,16.632996,19.099728,0.0,100.0,309.1882,8.073075e-06,0.0,66.98178,147.64203,50.0,96.0,2.0022799e-06,-5.5563126e-32,315.88788,223.02725,0.0,59.34851,0.26293123,0.0,88.76705,8.330017
39573,21814380.0,0.0,17.652893,17.653381,23.461273,23.507812,23.435913,23.220001,16.656647,16.68338,16.70697,16.660522,1.0,0.045363728,0.03133765,0.18691365,141.0,16.632996,20.11168,0.0,100.0,318.6901,8.289006e-06,0.0,67.7508,143.70087,50.0,96.0,2.01259e-06,1.9080727e-32,315.26453,220.45184,0.0,59.70354,0.26360726,0.0,89.26665,8.330017
39574,21814440.0,0.0,17.67331,17.673767,23.456818,23.502014,23.432251,23.222626,16.521301,16.609222,16.641052,16.559937,1.0,0.046089724,0.031318516,0.18685228,137.0,16.466309,21.083578,0.0,100.0,373.28586,9.783851e-06,0.0,68.51727,139.7924,50.0,96.0,2.0224606e-06,-1.01311915e-36,314.62527,217.87547,0.0,60.067547,0.2642528,0.0,89.782486,8.330017
39575,21814500.0,0.0,17.69345,17.693909,23.451172,23.494812,23.427734,23.225006,16.499237,16.548065,16.58014,16.510986,1.0,0.046782874,0.03129856,0.18678747,133.0,16.466309,22.0056,0.0,100.0,384.93674,1.0020514e-05,0.0,69.2791,135.91634,50.0,96.0,2.0317855e-06,-4.5788128e-38,313.9633,215.29579,0.0,60.44097,0.2648612,0.0,90.31558,8.330017
39576,21814560.0,0.0,17.713379,17.713837,23.447906,23.491058,23.42334,23.227386,16.48999,16.514252,16.539917,16.493927,1.0,0.047440726,0.03127733,0.18671717,129.0,16.466309,22.884369,0.0,100.0,394.43427,1.0235602e-05,0.0,70.0367,132.06992,50.0,96.0,2.040487e-06,9.80489e-40,313.273,212.70953,0.0,60.824306,0.2654276,0.0,90.8671,8.330017
39577,21814620.0,0.0,17.733032,17.73349,23.443878,23.486237,23.418213,23.229584,16.355225,16.440521,16.474945,16.396454,1.0,0.048059735,0.03125457,0.18664217,125.0,16.299591,23.70655,0.0,100.0,448.5716,1.1715576e-05,0.0,70.79057,128.24649,50.0,96.0,2.0485113e-06,-1.4e-43,312.54926,210.11124,0.0,61.21875,0.26594886,0.0,91.4395,8.330017
39578,21814680.0,0.0,17.752441,17.7529,23.43866,23.480072,23.412262,23.231567,16.334412,16.382263,16.41626,16.348663,1.0,0.04863211,0.031229867,0.18656352,121.0,16.299591,24.461454,0.0,100.0,460.22723,1.1961657e-05,0.0,71.53791,124.45029,50.0,96.0,2.055751e-06,0.0,311.78702,207.50209,0.0,61.625366,0.26641822,0.0,92.03375,8.330017
39579,21814740.0,0.0,17.771606,17.772034,23.433075,23.473541,23.405762,23.23346,16.323395,16.34726,16.375153,16.327698,1.0,0.04915792,0.031202547,0.18647695,117.0,16.299591,25.152851,0.0,100.0,469.7149,1.2171711e-05,0.0,72.2791,120.69033,50.0,96.0,2.062106e-06,0.0,310.9834,204.88715,0.0,62.04391,0.2668295,0.0,92.64921,8.330017
39580,21814800.0,0.0,23.427002,17.790924,23.426605,23.46634,23.398346,23.234863,17.206116,16.4599,16.423065,16.601807,1.0,0.050213687,0.03160174,0.18794975,113.0,16.132904,25.766325,0.0,100.0,1736.0613,2.8065064e-05,0.0,72.83054,115.28921,0.0005332414,30.000704,0.26976803,69.99925,310.661,202.041,0.0,62.354015,0.26976356,0.0,92.949265,8.330017
