,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39581,21814860.0,0.0,23.432861,17.80951,23.432861,23.476562,23.394043,23.237488,17.08136,16.949524,16.801208,17.147003,1.0,0.05051152,0.031519677,0.18737066,109.0,16.132904,26.350286,0.0,100.0,2165.4229,3.9745548e-05,0.0,73.25292,113.11103,-3.7923137e-08,30.000002,0.26940182,70.0,309.60098,200.27124,0.0,62.548725,0.26939622,0.0,93.21587,8.330017
39582,21814920.0,0.0,23.439484,17.82782,23.439484,23.48642,23.39038,23.240692,16.61972,16.855652,16.809235,16.809784,1.0,0.050823223,0.031427342,0.18700516,105.0,16.132904,26.903227,0.0,100.0,2289.6853,4.24445e-05,0.0,73.81728,110.05646,1.9270747e-08,30.000002,0.26925564,70.0,308.48532,197.93309,0.0,62.856037,0.26924932,0.0,93.69233,8.330017
39583,21814980.0,0.0,23.440552,17.845856,23.440552,23.488708,23.385315,23.243622,16.33493,16.586273,16.64087,16.453766,1.0,0.05110089,0.03132945,0.18667834,101.0,15.966217,27.399305,0.0,100.0,2470.1472,4.650661e-05,0.0,74.427505,106.69862,1.7920207e-14,30.000002,0.26910862,70.0,307.2813,195.36583,0.0,63.21301,0.2691018,0.0,94.25541,8.330017
39584,21815040.0,0.0,23.437836,17.863556,23.437836,23.486145,23.378784,23.246033,16.219696,16.38623,16.474823,16.281555,1.0,0.05134015,0.031232638,0.18638775,97.0,15.966217,27.82231,0.0,100.0,2562.9453,4.870262e-05,0.0,75.07369,103.13951,2.2451058e-16,30.000002,0.2689605,70.0,306.02267,192.64496,0.0,63.616776,0.26895335,0.0,94.895164,8.330017
39585,21815100.0,0.0,23.433228,17.880981,23.433228,23.481262,23.371216,23.248047,16.144135,16.253296,16.341553,16.182281,1.0,0.051535886,0.031140996,0.18612738,93.0,15.966217,28.164276,0.0,100.0,2627.4373,5.0281535e-05,0.0,75.74715,99.45974,-1.1784596e-18,30.000002,0.26880428,70.0,304.72913,189.82765,0.0,64.06434,0.26879692,0.0,95.60333,8.330017
39586,21815160.0,1.0,23.428864,17.898071,23.429016,23.47705,23.363708,23.249756,16.001984,16.12439,16.213348,16.05542,1.0,0.052106913,0.031345498,0.18712188,101.333336,15.7994995,28.430939,0.0,100.0,2757.0725,5.3498024e-05,0.0,76.32885,97.91037,4.3878276e-22,30.000002,0.27056324,70.0,305.93158,189.32799,0.0,64.47684,0.270574,0.0,96.1767,8.330017
39587,21815220.0,1.0,23.42212,17.914825,23.422424,23.46994,23.355103,23.250854,15.9552,16.029846,16.107422,15.981049,1.0,0.052828193,0.031742293,0.18848753,109.666664,15.7994995,28.606506,0.0,100.0,2820.4468,5.4998083e-05,0.0,76.582375,98.88432,3.0586883e-23,30.000002,0.2730449,70.0,308.65298,190.99178,0.0,64.67307,0.27306184,0.0,96.29624,8.330017
39588,21815280.0,1.0,23.413696,17.931274,23.414062,23.460693,23.34555,23.251343,15.925751,15.972473,16.03244,15.942139,1.0,0.053562563,0.03222497,0.18998992,118.0,15.7994995,28.681814,0.0,100.0,2874.5508,5.6261277e-05,0.0,76.49881,101.973434,-7.232837e-24,30.000002,0.27576402,70.0,312.38324,194.35335,0.0,64.62797,0.2757855,0.0,95.996956,8.330017
39589,21815340.0,1.0,23.403381,17.947388,23.403778,23.449005,23.335022,23.25116,15.812683,15.894897,15.952667,15.85495,1.0,0.054212596,0.03273178,0.19140963,126.333336,15.6328125,28.637678,0.0,100.0,2992.9922,5.9342103e-05,0.0,76.04938,107.22799,-9.128578e-29,30.000002,0.27833658,70.0,316.81653,199.32057,0.0,64.310745,0.27835965,0.0,95.26661,8.330017
39590,21815400.0,1.0,23.391266,17.963135,23.391754,23.435028,23.32373,23.250397,15.766815,15.827484,15.879852,15.79248,1.0,0.05470609,0.03319838,0.192586,134.66667,15.6328125,28.478563,0.0,100.0,3041.7253,6.0569895e-05,0.0,75.31137,114.24855,6.812728e-31,30.000002,0.28047693,70.0,321.55338,205.48566,0.0,63.771862,0.28050208,0.0,94.22459,8.330017
39591,21815460.0,1.0,23.380676,17.978546,23.381104,23.423004,23.312958,23.249268,15.734131,15.779938,15.823578,15.753326,1.0,0.054983303,0.03357523,0.19340825,143.0,15.6328125,28.209766,0.0,100.0,3077.4412,6.149685e-05,0.0,74.330345,122.88372,2.5475192e-35,30.000002,0.28195673,70.0,326.28198,212.63072,0.0,63.039948,0.28198096,0.0,92.94784,8.330017
39592,21815520.0,1.0,23.368927,17.993591,23.369354,23.409363,23.301758,23.247711,15.616913,15.702118,15.750275,15.66217,1.0,0.05502906,0.03383748,0.19385506,151.33333,15.466095,27.828493,0.0,100.0,3172.3352,6.422229e-05,0.0,73.20118,132.6823,2.42565e-40,30.000002,0.28270754,70.0,330.7272,220.36053,0.0,62.187355,0.2827299,0.0,91.56264,8.330017
39593,21815580.0,1.0,23.35608,18.00824,23.356506,23.394196,23.290253,23.245728,15.563843,15.63092,15.678497,15.593475,1.0,0.05484048,0.03397738,0.193944,159.66667,15.466095,27.333408,0.0,100.0,3195.908,6.498808e-05,0.0,71.99651,143.20125,-8.41e-43,30.000002,0.2827626,70.0,334.7259,228.32162,0.0,61.274822,0.28278366,0.0,90.16371,8.330017
39594,21815640.0,1.0,23.342743,18.022552,23.34314,23.378296,23.278717,23.2435,15.524109,15.576294,15.618622,15.546082,1.0,0.054446854,0.034012057,0.19376723,168.0,15.466095,26.729197,0.0,100.0,3205.8345,6.5422195e-05,0.0,70.77663,154.02098,1.4e-43,30.000002,0.28222907,70.0,338.2277,236.21175,0.0,60.35365,0.28224766,0.0,88.82287,8.330017
39595,21815700.0,1.0,23.328796,18.036469,23.329132,23.36139,23.267273,23.241058,15.406616,15.495789,15.542969,15.452759,1.0,0.053867627,0.033960573,0.1934169,176.33333,15.299408,26.000998,0.0,100.0,3272.802,6.764701e-05,0.0,69.58311,164.67789,0.0,30.000002,0.28124228,70.0,341.17834,243.72044,0.0,59.462196,0.2812583,0.0,87.5935,8.330017
39596,21815760.0,1.0,23.317078,18.049988,23.317383,23.347382,23.257233,23.238708,15.3558655,15.424744,15.470703,15.385529,1.0,0.05316131,0.033857286,0.19298129,184.66667,15.299408,25.178793,0.0,100.0,3273.796,6.7919915e-05,0.0,68.442955,174.95418,0.0,30.000002,0.280003,70.0,343.71317,250.76569,0.0,58.626633,0.28001758,0.0,86.48969,8.330017
39597,21815820.0,1.0,23.305206,18.06311,23.305511,23.333008,23.247498,23.236298,15.320129,15.371643,15.411835,15.340515,1.0,0.052373037,0.033729646,0.19251952,193.0,15.299408,24.26922,0.0,99.97789,3265.9346,6.793544e-05,0.0,67.35853,184.84833,0.0,30.000002,0.27862895,70.0,345.9635,257.3985,0.0,57.851746,0.27864236,0.0,85.49847,8.330017
39598,21815880.0,1.0,23.292908,18.075836,23.293182,23.317932,23.23822,23.233734,15.209259,15.296265,15.3396,15.252838,1.0,0.051539637,0.033610597,0.19195606,201.33333,15.132721,23.262518,0.0,99.73521,3317.6929,6.985372e-05,0.0,66.3266,194.42032,0.0,30.000002,0.27711055,70.0,347.9282,263.6585,0.0,57.143356,0.27712265,0.0,84.58528,8.330017
39599,21815940.0,1.0,23.280182,18.088135,23.280426,23.302216,23.229279,23.231018,15.161285,15.228821,15.270691,15.188385,1.0,0.050664566,0.033504907,0.19121815,209.66667,15.132721,22.172638,0.0,99.33784,3307.3206,6.986735e-05,0.0,65.32198,203.9128,0.0,30.000002,0.27539578,70.0,349.63028,269.69495,0.0,56.481647,0.275407,0.0,83.70736,8.330017
39600,21816000.0,1.0,23.267517,18.100006,23.26773,23.28653,23.220825,23.22821,15.128632,15.179016,15.215179,15.147186,1.0,0.0497487,0.033410776,0.1903238,218.0,15.132721,21.005062,0.0,98.79076,3288.7373,6.963311e-05,0.0,64.33904,213.32164,0.0,30.000002,0.2734922,70.0,351.07254,275.50275,0.0,55.861645,0.27350235,0.0,82.860794,8.330017
39601,21816060.0,0.0,23.257996,18.111298,23.257996,23.274628,23.214172,23.225677,15.014008,15.104706,15.143585,15.058716,1.0,0.048519935,0.033110656,0.18851909,214.0,14.966003,19.774046,0.0,98.133705,3320.4507,7.121417e-05,0.0,63.472767,218.40437,0.0,30.000002,0.2701645,70.0,348.7901,277.3962,0.0,55.357815,0.27015585,0.0,82.20678,8.330017
39602,21816120.0,0.0,23.248596,18.121857,23.248596,23.26294,23.208252,23.223175,14.961578,15.033722,15.071686,14.989471,1.0,0.0472691,0.03279133,0.18673195,210.0,14.966003,18.48994,0.0,97.364044,3290.386,7.081012e-05,0.0,62.78517,220.05667,0.0,30.000002,0.26680654,70.0,345.15964,276.80508,0.0,55.031693,0.26679346,0.0,81.79944,8.330017
39603,21816180.0,0.0,23.239807,18.131714,23.239807,23.251984,23.203125,23.220734,14.926727,14.979248,15.01239,14.943665,1.0,0.04604503,0.032511383,0.18496832,206.0,14.966003,17.162754,0.0,96.49572,3254.3064,7.017542e-05,0.0,62.20761,219.7594,0.0,30.000002,0.26353842,70.0,341.00586,274.87564,0.0,54.835922,0.26352158,0.0,81.52892,8.330017
39604,21816240.0,0.0,23.231445,18.1409,23.231445,23.241486,23.198792,23.218292,14.818878,14.907318,14.941437,14.859222,1.0,0.04485453,0.03228174,0.18323003,202.0,14.799316,15.79314,0.0,95.51924,3276.5562,7.150579e-05,0.0,61.723495,217.83955,0.0,30.000002,0.26037914,70.0,336.53174,271.87125,0.0,54.7603,0.2603616,0.0,81.37164,8.330017
39605,21816300.0,0.0,23.223389,18.149414,23.223389,23.231262,23.19516,23.21579,14.775696,14.841827,14.87381,14.797607,1.0,0.04369762,0.03210211,0.1814928,198.0,14.799316,14.3932705,0.0,94.447624,3243.98,7.0980386e-05,0.0,61.288555,215.11765,0.0,30.000002,0.2573048,70.0,332.0555,268.36517,0.0,54.762012,0.25728628,0.0,81.269226,8.330017
39606,21816360.0,0.0,23.218231,18.157288,23.218231,23.224854,23.193115,23.213562,14.749512,14.795166,14.82135,14.762482,1.0,0.042569872,0.031966854,0.17976098,194.0,14.799316,12.980543,0.0,93.33054,3207.059,7.025335e-05,0.0,60.888725,211.82777,0.0,30.000002,0.25430956,70.0,327.639,264.52377,0.0,54.826347,0.25429073,0.0,81.20767,8.330017
39607,21816420.0,0.0,23.213745,18.16455,23.213745,23.219116,23.191895,23.211243,14.648621,14.732422,14.758362,14.686768,1.0,0.041470446,0.031870846,0.17803296,190.0,14.632599,11.558596,0.0,92.1544,3228.4834,7.155843e-05,0.0,60.51184,208.18416,0.0,30.000002,0.25138602,70.0,323.33658,260.49454,0.0,54.939575,0.25136665,0.0,81.17324,8.330017
39608,21816480.0,0.0,23.209625,18.171234,23.209625,23.213806,23.191376,23.208832,14.608093,14.673798,14.697693,14.629913,1.0,0.040393185,0.031801127,0.17628057,186.0,14.632599,10.135905,0.0,90.92954,3196.5444,7.101039e-05,0.0,60.14281,204.40852,0.0,30.000002,0.24848625,70.0,319.17038,256.40842,0.0,55.081238,0.24846731,0.0,81.146576,8.330017
39609,21816540.0,0.0,23.206207,18.177368,23.206207,23.209381,23.191559,23.206299,14.582275,14.629486,14.6493225,14.59436,1.0,0.039333533,0.03175005,0.1745015,182.0,14.632599,8.720591,0.0,89.66894,3160.9705,7.030228e-05,0.0,59.775917,200.56613,0.0,30.000002,0.2455962,70.0,315.14093,252.30309,0.0,55.242943,0.24557723,0.0,81.1229,8.330017
39610,21816600.0,0.0,23.20343,18.182953,23.20343,23.205688,23.192596,23.203613,14.484467,14.570282,14.589447,14.522095,1.0,0.03829132,0.031715784,0.17269078,178.0,14.465912,7.318876,0.0,88.37061,3186.5454,7.166459e-05,0.0,59.410065,196.67804,0.0,30.000002,0.24270928,70.0,311.2421,248.18993,0.0,55.422585,0.24268968,0.0,81.10009,8.330017
39611,21816660.0,0.0,23.201538,18.188019,23.201538,23.203003,23.194794,23.201141,14.446014,14.515411,14.53244,14.469238,1.0,0.03726984,0.031690575,0.170849,174.0,14.465912,5.948087,0.0,87.04918,3155.6636,7.1129325e-05,0.0,59.045715,192.7712,0.0,30.000002,0.23982155,70.0,307.47183,244.085,0.0,55.613674,0.23979934,0.0,81.07634,8.330017
39612,21816720.0,0.0,23.200562,18.192566,23.200531,23.201477,23.197815,23.198547,14.420654,14.4739685,14.487671,14.435852,1.0,0.036272526,0.03166984,0.16898821,170.0,14.465912,4.6144657,0.0,85.718864,3119.2415,7.039149e-05,0.0,58.685867,188.83665,0.0,30.000002,0.2369422,70.0,303.83063,239.98956,0.0,55.814026,0.23692082,0.0,81.05441,8.330017
39613,21816780.0,0.0,23.200043,18.196686,23.200043,23.200562,23.201416,23.195831,14.32135,14.414856,14.427521,14.36142,1.0,0.03529935,0.031650398,0.16711874,166.0,14.299194,3.316456,0.0,84.38564,3145.458,7.178796e-05,0.0,58.330917,184.87852,0.0,30.000002,0.23407932,70.0,300.31854,235.90927,0.0,56.021667,0.23406005,0.0,81.03593,8.330017
39614,21816840.0,0.0,23.200012,18.200348,23.200012,23.200226,23.205688,23.192932,14.279846,14.357544,14.368378,14.304169,1.0,0.03435387,0.031632323,0.16524372,162.0,14.299194,2.0638633,0.0,83.05234,3115.6401,7.1286246e-05,0.0,57.98393,180.89386,0.0,30.000002,0.23124026,70.0,296.93228,231.8444,0.0,56.2372,0.23122197,0.0,81.02199,8.330017
39615,21816900.0,0.0,23.200714,18.203583,23.200714,23.200806,23.210602,23.18991,14.251953,14.311859,14.320068,14.26712,1.0,0.03343817,0.031614136,0.16337314,158.0,14.299194,0.8614065,0.0,81.73022,3080.5547,7.0582486e-05,0.0,57.64767,176.87573,0.0,30.000002,0.2284355,70.0,293.6705,227.79532,0.0,56.460564,0.22841743,0.0,81.01522,8.330017
39616,21816960.0,0.0,23.203491,18.20642,23.203491,23.204254,23.21634,23.187134,14.275848,14.29071,14.295837,14.269531,0.0,0.03256752,0.031592503,0.1615296,154.0,14.382507,0.0,0.0,80.45662,3009.585,6.8596346e-05,0.0,57.33652,172.77925,0.0,30.000002,0.22569907,70.0,290.5378,223.7479,0.0,56.69331,0.2256812,0.0,81.023994,8.330017
39617,21817020.0,0.0,23.207672,18.208893,23.207672,23.209473,23.222626,23.184387,14.2812805,14.283081,14.28598,14.2760315,0.0,0.032112274,0.031537306,0.15964782,150.0,14.382507,0.0,0.0,79.242874,2965.618,6.746401e-05,0.0,57.32885,168.20311,0.0,30.000002,0.22330509,70.0,287.60608,219.5602,0.0,56.946625,0.22328798,0.0,81.07672,8.330017
39618,21817080.0,0.0,23.213135,18.210999,23.213135,23.21643,23.229248,23.18164,14.290314,14.282227,14.283813,14.283508,0.0,0.03184185,0.031486083,0.15790701,146.0,14.382507,0.0,0.0,78.10768,2927.3098,6.645735e-05,0.0,57.46887,163.39159,0.0,30.000002,0.2212415,70.0,284.87222,215.38641,0.0,57.2313,0.22122526,0.0,81.18532,8.330017
39619,21817140.0,0.0,23.21994,18.2128,23.21994,23.22525,23.236053,23.179016,14.345551,14.29892,14.299652,14.319916,0.0,0.031662796,0.03144228,0.15630293,142.0,14.46582,0.0,0.0,77.070526,2865.3948,6.449827e-05,0.0,57.684113,158.54022,0.0,30.000002,0.2194138,70.0,282.3027,211.3094,0.0,57.536488,0.21939838,0.0,81.33352,8.330017
39620,21817200.0,0.0,23.22818,18.214294,23.22818,23.235992,23.243073,23.176483,14.371674,14.324097,14.324371,14.35321,0.0,0.03154048,0.03140378,0.15485737,138.0,14.46582,0.0,0.0,76.14982,2834.4104,6.357588e-05,0.0,57.95111,153.67883,0.0,30.000002,0.2178066,70.0,279.89688,207.33817,0.0,57.859463,0.217792,0.0,81.52426,8.330017
39621,21817260.0,0.0,23.238068,18.215515,23.238068,23.249084,23.250092,23.174377,14.392029,14.348145,14.348206,14.377502,0.0,0.031452432,0.03136795,0.15359081,134.0,14.46582,0.0,0.0,75.37249,2809.895,6.284988e-05,0.0,58.25542,148.81647,0.0,30.000002,0.21641532,70.0,277.65427,203.47275,0.0,58.198727,0.21640156,0.0,81.76247,8.330017
39622,21817320.0,0.0,23.249115,18.216461,23.249115,23.263702,23.257263,23.172424,14.453705,14.382629,14.382599,14.423187,0.0,0.031386197,0.03133316,0.1525323,130.0,14.549103,0.0,0.0,74.75639,2762.2983,6.1245795e-05,0.0,58.590637,143.9459,0.0,30.000002,0.21525463,70.0,275.58145,199.71078,0.0,58.555023,0.2152415,0.0,82.0567,8.330017
39623,21817380.0,0.0,23.261139,18.217194,23.261139,23.279663,23.264587,23.170654,14.481964,14.419006,14.418976,14.461243,0.0,0.03133004,0.031296987,0.15167758,126.0,14.549103,0.0,0.0,74.30364,2744.1704,6.065638e-05,0.0,58.949673,139.07132,0.0,30.000002,0.21430713,70.0,273.66586,196.04366,0.0,58.927464,0.21429494,0.0,82.4085,8.330017
39624,21817440.0,0.0,23.273865,18.217712,23.273865,23.29654,23.272034,23.168976,14.501923,14.449768,14.449707,14.486969,0.0,0.031278808,0.03125834,0.15103719,122.0,14.549103,0.0,0.0,74.02006,2731.519,6.0234284e-05,0.0,59.331192,134.18513,0.0,30.000002,0.21357608,70.0,271.90488,192.4636,0.0,59.317432,0.21356463,0.0,82.82383,8.330017
39625,21817500.0,0.0,23.287231,18.218048,23.287231,23.31424,23.279633,23.16748,14.563416,14.487701,14.48764,14.532562,0.0,0.031229783,0.031216899,0.15064307,118.0,14.632416,0.0,0.0,73.92849,2695.0906,5.8937465e-05,0.0,59.73678,129.27281,0.0,30.000002,0.21308982,70.0,270.3098,188.96873,0.0,59.728115,0.213079,0.0,83.31431,8.330017
39626,21817560.0,0.0,23.300995,18.218231,23.300995,23.332397,23.28714,23.166412,14.59082,14.52597,14.525909,14.570587,0.0,0.031179208,0.031171234,0.15046632,114.0,14.632416,0.0,0.0,74.009926,2688.012,5.8627193e-05,0.0,60.16408,124.350716,0.0,30.000002,0.21281667,70.0,268.86142,185.55269,0.0,60.15872,0.21280684,0.0,83.87668,8.330017
39627,21817620.0,0.0,23.315002,18.218292,23.315002,23.3508,23.29477,23.165497,14.609436,14.557098,14.557098,14.595398,0.0,0.03112628,0.031121377,0.15052916,110.0,14.632416,0.0,0.0,74.27675,2686.1023,5.8469795e-05,0.0,60.616207,119.40752,0.0,30.000002,0.21277578,70.0,267.5656,182.21143,0.0,60.612904,0.21276677,0.0,84.52148,8.330017
39628,21817680.0,0.0,23.329224,18.218231,23.329224,23.369263,23.30252,23.164764,14.671082,14.594818,14.594788,14.640259,0.0,0.031070178,0.031067109,0.15083998,106.0,14.715698,0.0,0.0,74.73573,2659.646,5.74372e-05,0.0,61.095524,114.44331,0.0,30.000002,0.21297567,70.0,266.4247,178.94397,0.0,61.09346,0.21296734,0.0,85.256134,8.330017
39629,21817740.0,0.0,23.343536,18.218079,23.343536,23.387695,23.310486,23.164185,14.695282,14.631683,14.631683,14.675507,0.0,0.03100932,0.031007374,0.15140834,102.0,14.715698,0.0,0.0,75.39206,2662.991,5.7380774e-05,0.0,61.6052,109.46183,0.0,30.000002,0.21342337,70.0,265.44138,175.75116,0.0,61.603886,0.21341592,0.0,86.088776,8.330017
39630,21817800.0,0.0,23.357635,18.217865,23.357635,23.40567,23.318542,23.163757,14.712524,14.661713,14.661713,14.699127,0.0,0.03094166,0.030940453,0.15218078,98.0,14.715698,0.0,0.0,76.209564,2670.598,5.744992e-05,0.0,62.144005,104.500534,0.0,30.000002,0.21405959,70.0,264.5863,172.63072,0.0,62.14318,0.21405289,0.0,87.01007,8.330017
39631,21817860.0,0.0,23.370789,18.21762,23.370789,23.422058,23.326477,23.163727,14.773224,14.698395,14.698395,14.743439,0.0,0.030868253,0.030867498,0.15317085,94.0,14.799011,0.0,0.0,77.185814,2652.2915,5.662917e-05,0.0,62.71829,99.55063,0.0,30.000002,0.2149027,70.0,263.86722,169.58029,0.0,62.717773,0.21489674,0.0,88.03226,8.330017
39632,21817920.0,0.0,23.383606,18.217346,23.383606,23.437805,23.334595,23.16391,14.795776,14.734039,14.734039,14.777313,0.0,0.030789783,0.030789299,0.15437698,90.0,14.799011,0.023963159,0.0,78.32765,2663.3972,5.6759487e-05,0.0,63.33232,94.62343,0.0,30.000002,0.21595119,70.0,263.28513,166.60329,0.0,63.331985,0.21594593,0.0,89.16279,8.330017
39633,21817980.0,0.0,23.395844,18.217072,23.395844,23.452545,23.342865,23.164215,14.811249,14.762604,14.762573,14.799133,0.0,0.030703759,0.030703459,0.15574135,86.0,14.799011,0.16369227,0.0,79.60043,2678.1108,5.6999077e-05,0.0,63.983917,89.75543,0.0,30.000002,0.21714294,70.0,262.8108,163.69844,0.0,63.983707,0.21713842,0.0,90.393135,8.330017
39634,21818040.0,0.0,23.407501,18.216858,23.407501,23.466309,23.351227,23.164734,14.870911,14.798187,14.798126,14.843384,0.0,0.030719934,0.030595217,0.15720506,82.0,14.882294,0.3852532,0.0,81.00044,2665.7058,5.6327284e-05,0.0,64.76835,84.87108,0.0,30.000002,0.2185143,70.0,262.44797,160.82446,0.0,64.681366,0.21851046,0.0,91.74127,8.330017
39635,21818100.0,0.0,23.41858,18.216675,23.41858,23.479095,23.35968,23.165436,14.893524,14.833527,14.833313,14.877228,0.0,0.030755771,0.030477883,0.1588269,78.0,14.882294,0.6910905,0.0,82.52295,2682.542,5.6591718e-05,0.0,65.63296,80.01012,0.0,30.000002,0.22005354,70.0,262.20023,158.00134,0.0,65.43757,0.22005038,0.0,93.2283,8.330017
39636,21818160.0,0.0,23.428223,18.216583,23.428223,23.489746,23.367828,23.166473,14.907501,14.861267,14.86084,14.897003,0.0,0.030830866,0.030349087,0.16054983,74.0,14.882294,1.0770767,0.0,84.141136,2702.847,5.6963683e-05,0.0,66.59551,75.21187,0.0,30.000002,0.22172266,70.0,262.05273,155.2405,0.0,66.253716,0.22172013,0.0,94.85363,8.330017
39637,21818220.0,0.0,23.43689,18.216583,23.43692,23.499023,23.375977,23.167755,14.965485,14.895477,14.894653,14.939117,0.0,0.030949943,0.030207423,0.16235496,70.0,14.965607,1.5474684,0.0,85.84921,2695.0454,5.642288e-05,0.0,67.67076,70.48477,0.0,30.000002,0.2235051,70.0,261.996,152.5405,0.0,67.13869,0.2235031,0.0,96.63526,8.330017
39638,21818280.0,0.0,23.444763,18.216705,23.444794,23.50708,23.384064,23.169281,14.985138,14.928772,14.92749,14.969971,0.0,0.031114215,0.030053344,0.16420835,66.0,14.965607,2.1029246,0.0,87.63563,2715.8174,5.6788314e-05,0.0,68.869156,65.85587,0.0,30.000002,0.22537027,70.0,262.0198,149.90897,0.0,68.10046,0.22536883,0.0,98.587326,8.330017
39639,21818340.0,0.0,23.451172,18.21701,23.45111,23.514252,23.391937,23.170868,14.995209,14.955261,14.953674,14.987976,0.0,0.03167116,0.030242987,0.16462578,62.0,14.965607,2.729277,0.0,89.480934,2735.1248,5.7195546e-05,0.0,70.105865,62.608906,0.0,30.000002,0.22653465,70.0,261.94894,147.99768,0.0,69.05835,0.22653253,0.0,99.89893,8.330017
39640,21818400.0,1.0,23.456268,18.217468,23.456635,23.521942,23.399048,23.17212,15.052765,14.989441,14.987091,15.028046,0.0,0.032837905,0.030963397,0.16470261,70.333336,15.04892,3.4255254,0.0,91.40807,2728.2644,5.6684163e-05,0.0,71.007195,62.679295,0.0,30.000002,0.2285014,70.0,263.22955,148.70471,0.0,69.641075,0.2285132,0.0,99.99808,8.330017
39641,21818460.0,1.0,23.461884,18.21814,23.462189,23.529083,23.404968,23.173035,15.081726,15.026886,15.023743,15.06488,0.0,0.033929862,0.031547517,0.16608165,78.666664,15.04892,4.1726966,0.0,93.40267,2759.2898,5.7232675e-05,0.0,71.582565,63.897915,0.0,30.000002,0.23154491,70.0,265.53845,150.58775,0.0,69.87875,0.23156212,0.0,100.00007,8.330017
39642,21818520.0,1.0,23.466675,18.218994,23.467072,23.534943,23.410065,23.173645,15.105896,15.060181,15.056549,15.092865,0.0,0.034966417,0.03203183,0.16852292,87.0,15.04892,4.965895,0.0,95.44865,2801.2568,5.8025053e-05,0.0,71.94954,65.87502,0.0,30.000002,0.23550318,70.0,268.74924,153.33057,0.0,69.89352,0.23552518,0.0,100.00002,8.330017
39643,21818580.0,1.0,23.469788,18.220123,23.470245,23.537994,23.414276,23.17395,15.031158,15.058014,15.056641,15.054321,1.0,0.03595842,0.032432728,0.17192882,95.333336,14.882202,5.797916,0.0,97.514305,2917.3235,6.107162e-05,0.0,72.13875,68.57015,0.0,30.000002,0.24029867,70.0,272.87354,156.8938,0.0,69.7181,0.24032596,0.0,100.0,8.330017
39644,21818640.0,1.0,23.470032,18.221527,23.470581,23.536865,23.417572,23.17392,15.022003,15.043121,15.043732,15.029633,1.0,0.036911577,0.03276328,0.176161,103.666664,14.882202,6.657766,0.0,99.54734,2987.355,6.260964e-05,0.0,72.182594,71.923,0.0,30.000002,0.24581122,70.0,277.87082,161.21051,0.0,69.39051,0.245843,0.0,100.0,8.330017
39645,21818700.0,1.0,23.467194,18.223206,23.467804,23.531311,23.419983,23.173615,15.020752,15.033569,15.034912,15.02301,1.0,0.03782611,0.03303087,0.18112285,112.0,14.882202,7.5369415,0.0,100.0,3060.5725,6.418784e-05,0.0,72.10407,75.903114,0.0,30.000002,0.25195217,70.0,283.69662,166.24742,0.0,68.938545,0.2519884,0.0,100.0,8.330017
39646,21818760.0,1.0,23.460693,18.22522,23.461334,23.52066,23.421417,23.173187,14.931854,14.997742,15.002777,14.962036,1.0,0.038700726,0.033241477,0.18672661,120.333336,14.715515,8.425977,0.0,100.0,3201.081,6.7920606e-05,0.0,71.92337,80.4854,0.0,30.000002,0.25863823,70.0,290.2771,171.97697,0.0,68.386696,0.25867844,0.0,100.0,8.330017
39647,21818820.0,1.0,23.449371,18.22757,23.450012,23.50409,23.421814,23.172424,14.907257,14.958435,14.965881,14.922485,1.0,0.039803404,0.033636473,0.19186255,128.66667,14.715515,9.313943,0.0,100.0,3287.9888,6.996843e-05,0.0,71.61327,86.65527,0.0,30.000002,0.26525295,70.0,297.65927,178.93837,0.0,67.71876,0.2652958,0.0,99.51639,8.330017
39648,21818880.0,1.0,23.434021,18.230286,23.434723,23.483612,23.420868,23.171051,14.882568,14.92804,14.93634,14.897675,1.0,0.041221518,0.034317233,0.1947356,137.0,14.715515,10.185832,0.0,100.0,3359.2834,7.174602e-05,0.0,70.90412,96.39784,0.0,30.000002,0.27025524,70.0,305.19394,188.08609,0.0,66.70269,0.27029687,0.0,97.81715,8.330017
39649,21818940.0,1.0,23.416534,18.233398,23.417206,23.460327,23.418488,23.169006,14.766754,14.867096,14.880829,14.810669,1.0,0.04242085,0.034820843,0.19640255,145.33333,14.548798,11.026792,0.0,100.0,3475.8186,7.534976e-05,0.0,69.85375,108.53596,0.0,30.000002,0.27363187,70.0,312.3799,198.504,0.0,65.38593,0.2736702,0.0,95.67817,8.330017
39650,21819000.0,1.0,23.397308,18.236908,23.397919,23.434814,23.414856,23.166412,14.707001,14.798248,14.8160095,14.739716,1.0,0.04333737,0.035093296,0.19693877,153.66667,14.548798,11.824718,0.0,100.0,3520.1545,7.681188e-05,0.0,68.638466,122.30102,0.0,30.000002,0.27536416,70.0,318.7712,209.53603,0.0,63.930233,0.27539766,0.0,93.41235,8.330017
39651,21819060.0,1.0,23.378967,18.240875,23.379486,23.410492,23.410461,23.163696,14.654388,14.736176,14.755646,14.683197,1.0,0.043944255,0.03511485,0.1966186,162.0,14.548798,12.574827,0.0,100.0,3541.7844,7.771691e-05,0.0,67.39897,136.68013,0.0,30.000002,0.27567926,70.0,324.0873,220.42645,0.0,62.464214,0.27570736,0.0,91.26026,8.330017
39652,21819120.0,1.0,23.360199,18.24527,23.360626,23.38556,23.405304,23.160828,14.525848,14.648712,14.674103,14.576874,1.0,0.04429284,0.034933098,0.19577388,170.33333,14.382111,13.26911,0.0,100.0,3606.6838,8.039155e-05,0.0,66.24588,150.6527,0.0,30.000002,0.27500364,70.0,328.3155,230.52292,0.0,61.090534,0.2750266,0.0,89.36271,8.330017
39653,21819180.0,1.0,23.340942,18.250183,23.341309,23.360016,23.399506,23.157837,14.46225,14.563019,14.591217,14.496948,1.0,0.044474516,0.034640826,0.19472526,178.66667,14.382111,13.902404,0.0,100.0,3608.3616,8.092255e-05,0.0,65.243225,163.50282,0.0,30.000002,0.27384543,70.0,331.68613,239.48605,0.0,59.869682,0.27386448,0.0,87.77084,8.330017
39654,21819240.0,1.0,23.321716,18.255585,23.322052,23.334625,23.393219,23.154907,14.415863,14.494904,14.522156,14.441589,1.0,0.044574,0.034312338,0.19370359,187.0,14.382111,14.470498,0.0,99.98762,3598.0916,8.102643e-05,0.0,64.407394,174.94637,0.0,30.000002,0.27259472,70.0,334.49786,247.28778,0.0,58.81583,0.27261126,0.0,86.47057,8.330017
39655,21819300.0,1.0,23.30243,18.261505,23.302734,23.309296,23.386536,23.151978,14.305847,14.412842,14.443237,14.348755,1.0,0.044680808,0.03402424,0.19261727,195.33333,14.215393,14.969127,0.0,99.61876,3647.6028,8.31992e-05,0.0,63.714363,185.38832,0.0,30.000002,0.27132758,70.0,336.97354,254.27675,0.0,57.914047,0.27134243,0.0,85.35201,8.330017
39656,21819360.0,1.0,23.285065,18.268005,23.28534,23.286621,23.379944,23.149353,14.25592,14.339325,14.36972,14.283752,1.0,0.044799846,0.03378678,0.1913745,203.66667,14.215393,15.403067,0.0,99.038216,3638.8252,8.3364874e-05,0.0,63.113583,195.26729,0.0,30.000002,0.26996672,70.0,339.16876,260.74484,0.0,57.122505,0.26998025,0.0,84.3303,8.330017
39657,21819420.0,1.0,23.268127,18.275085,23.268402,23.264618,23.372986,23.146698,14.219116,14.283173,14.310822,14.239716,1.0,0.044925746,0.033597957,0.18999466,212.0,14.215393,15.765138,0.0,98.24107,3620.418,8.319606e-05,0.0,62.578785,204.7648,0.0,30.000002,0.26852465,70.0,341.15576,266.83313,0.0,56.418945,0.26853725,0.0,83.37614,8.330017
39658,21819480.0,0.0,23.252106,18.282745,23.252106,23.24353,23.365723,23.144043,14.108887,14.208191,14.238739,14.152161,1.0,0.044780225,0.033231627,0.18764718,208.0,14.048706,16.052395,0.0,97.2347,3651.831,8.503764e-05,0.0,62.165535,210.17857,0.0,30.000002,0.26567128,70.0,339.8032,269.2226,0.0,55.84752,0.26566535,0.0,82.605804,8.330017
39659,21819540.0,0.0,23.236542,18.291046,23.236542,23.223541,23.358307,23.14151,14.054138,14.134338,14.165527,14.082977,1.0,0.044610552,0.032867778,0.18526214,204.0,14.048706,16.265501,0.0,96.03587,3623.0486,8.476876e-05,0.0,61.952156,212.00928,0.0,30.000002,0.2627526,70.0,337.05038,269.01233,0.0,55.483498,0.26274177,0.0,82.096306,8.330017
39660,21819600.0,0.0,23.222137,18.300018,23.222137,23.20517,23.350769,23.139069,14.014587,14.075653,14.104248,14.0347595,1.0,0.044454597,0.032559007,0.18282792,200.0,14.048706,16.402586,0.0,94.66097,3585.0088,8.413793e-05,0.0,61.864155,211.75267,0.0,30.000002,0.2598533,70.0,333.63525,267.33466,0.0,55.270554,0.25983948,0.0,81.72663,8.330017
39661,21819660.0,0.0,23.206848,18.309448,23.206848,23.186768,23.339966,23.133148,13.902679,14.0,14.031586,13.947174,1.0,0.044306405,0.032318905,0.1803391,196.0,13.882019,16.412386,0.0,93.0978,3596.906,8.5508895e-05,0.0,61.856472,210.14156,0.0,30.000002,0.25697613,70.0,329.87567,264.7246,0.0,55.17695,0.25696036,0.0,81.441475,8.330017
39662,21819720.0,0.0,23.192322,18.319244,23.192322,23.169617,23.32901,23.127197,13.845825,13.925537,13.957977,13.875488,1.0,0.04414403,0.032138202,0.1777701,192.0,13.882019,16.314503,0.0,91.37392,3551.6099,8.4755964e-05,0.0,61.884205,207.79068,0.0,30.000002,0.25406414,70.0,325.94498,261.5928,0.0,55.163513,0.2540471,0.0,81.19307,8.330017
39663,21819780.0,0.0,23.179047,18.329346,23.179047,23.154236,23.317963,23.121155,13.806061,13.866455,13.896088,13.82663,1.0,0.043955576,0.03200855,0.17510276,188.0,13.882019,16.105865,0.0,89.50532,3497.9375,8.364899e-05,0.0,61.925537,204.99246,0.0,30.000002,0.25107896,70.0,321.92368,258.1288,0.0,55.209507,0.25106105,0.0,80.95791,8.330017
39664,21819840.0,0.0,23.167145,18.339752,23.167145,23.14087,23.306885,23.115051,13.705566,13.794708,13.825928,13.746918,1.0,0.04372144,0.031921566,0.17231712,184.0,13.7153015,15.776115,0.0,87.50056,3499.9502,8.467929e-05,0.0,61.959503,201.94788,0.0,30.000002,0.24797304,70.0,317.8472,254.4513,0.0,55.298637,0.24795367,0.0,80.71814,8.330017
39665,21819900.0,0.0,23.156403,18.350464,23.156403,23.129211,23.295776,23.108795,13.658325,13.728821,13.759125,13.685089,1.0,0.043433428,0.031861167,0.16942419,180.0,13.7153015,15.338487,0.0,85.39305,3449.6213,8.371023e-05,0.0,61.973362,198.80615,0.0,30.000002,0.24473174,70.0,313.7648,250.65991,0.0,55.412174,0.24471252,0.0,80.46417,8.330017
39666,21819960.0,0.0,23.148346,18.36142,23.148346,23.121155,23.285675,23.102875,13.6249695,13.677429,13.704041,13.643158,1.0,0.043088153,0.031817365,0.16644749,176.0,13.7153015,14.811431,0.0,83.23009,3393.4004,8.2477636e-05,0.0,61.964138,195.58687,0.0,30.000002,0.24136624,70.0,309.7016,246.77492,0.0,55.54282,0.24134654,0.0,80.197815,8.330017
39667,21820020.0,0.0,23.142395,18.37268,23.142395,23.11618,23.275848,23.096893,13.639557,13.654724,13.673431,13.63797,0.0,0.042673,0.031785533,0.16340548,172.0,13.7986145,14.177701,0.0,81.02638,3301.9788,7.982995e-05,0.0,61.92615,192.2735,0.0,30.000002,0.23787798,70.0,305.6611,242.78783,0.0,55.688877,0.23785704,0.0,79.92279,8.330017
39668,21820080.0,0.0,23.13858,18.384155,23.13858,23.114227,23.26648,23.09085,13.639069,13.64502,13.65683,13.638062,0.0,0.04219434,0.031758204,0.16034286,168.0,13.7986145,13.457131,0.0,78.822975,3232.4644,7.799868e-05,0.0,61.86217,188.86946,0.0,30.000002,0.23430893,70.0,301.68607,238.7251,0.0,55.84592,0.23428853,0.0,79.64618,8.330017
39669,21820140.0,0.0,23.13681,18.395905,23.13681,23.115234,23.257599,23.084839,13.640198,13.640472,13.647339,13.638367,0.0,0.041653764,0.03173253,0.15729167,164.0,13.7986145,12.655309,0.0,76.64692,3164.6143,7.618898e-05,0.0,61.77365,185.35846,0.0,30.000002,0.23069142,70.0,297.7974,234.59204,0.0,56.013817,0.23067085,0.0,79.37487,8.330017
39670,21820200.0,0.0,23.137299,18.407867,23.137299,23.119537,23.24939,23.078888,13.686829,13.654816,13.655273,13.665802,0.0,0.04105008,0.03170653,0.1542864,160.0,13.881897,11.773738,0.0,74.52844,3075.1401,7.3313764e-05,0.0,61.66102,181.71739,0.0,30.000002,0.22705624,70.0,294.00998,230.3901,0.0,56.19349,0.22703567,0.0,79.11705,8.330017
39671,21820260.0,0.0,23.139862,18.420013,23.139862,23.126678,23.24228,23.07306,13.707764,13.676697,13.672791,13.692657,0.0,0.040390037,0.03167845,0.15136915,156.0,13.881897,10.827494,0.0,72.495865,3010.3394,7.144153e-05,0.0,61.528564,177.92879,0.0,30.000002,0.22345042,70.0,290.34787,226.1315,0.0,56.385994,0.22342992,0.0,78.88252,8.330017
39672,21820320.0,0.0,23.144623,18.432373,23.144623,23.136932,23.235992,23.067322,13.724518,13.696442,13.690643,13.712311,0.0,0.039679833,0.031647444,0.14858086,152.0,13.881897,9.8230715,0.0,70.583275,2950.0298,6.9733826e-05,0.0,61.38025,173.97847,0.0,30.000002,0.21992029,70.0,286.82248,221.82973,0.0,56.59293,0.21990006,0.0,78.681274,8.330017
39673,21820380.0,0.0,23.151642,18.444946,23.151642,23.150421,23.230682,23.061768,13.781128,13.728088,13.719666,13.752167,0.0,0.038921494,0.03161318,0.14597225,148.0,13.96521,8.765552,0.0,68.82965,2867.466,6.708159e-05,0.0,61.218536,169.84492,0.0,30.000002,0.21651907,70.0,283.38474,217.49483,0.0,56.81701,0.2164972,0.0,78.526405,8.330017
39674,21820440.0,0.0,23.160889,18.457672,23.160889,23.166962,23.22638,23.056335,13.808441,13.761169,13.751709,13.786865,0.0,0.03812451,0.031574998,0.14359112,144.0,13.96521,7.668429,0.0,67.268036,2812.5698,6.5489796e-05,0.0,61.04907,165.5224,0.0,30.000002,0.21330138,70.0,280.06287,213.15071,0.0,57.059925,0.21328197,0.0,78.43014,8.330017
39675,21820500.0,0.0,23.171722,18.47055,23.171722,23.1857,23.22293,23.051056,13.829895,13.789276,13.780212,13.81311,0.0,0.03730209,0.03153323,0.14143662,140.0,13.96521,6.5462737,0.0,65.891365,2762.8745,6.4071355e-05,0.0,60.876404,161.0473,0.0,30.000002,0.21028148,70.0,276.88123,208.82362,0.0,57.320847,0.21026278,0.0,78.39259,8.330017
39676,21820560.0,0.0,23.183472,18.483582,23.183472,23.205261,23.220947,23.046356,13.891998,13.826935,13.817291,13.858215,0.0,0.0364591,0.03148972,0.1395481,136.0,14.048492,5.4107585,0.0,64.71827,2691.6,6.176481e-05,0.0,60.70402,156.41719,0.0,30.000002,0.20750563,70.0,273.87225,204.53119,0.0,57.60308,0.20748705,0.0,78.42509,8.330017
39677,21820620.0,0.0,23.196808,18.496735,23.196808,23.226898,23.21994,23.04184,13.922485,13.865265,13.8559265,13.897949,0.0,0.035604898,0.031443425,0.13793582,132.0,14.048492,4.2712407,0.0,63.768093,2649.1445,6.051561e-05,0.0,60.53651,151.65208,0.0,30.000002,0.20499186,70.0,271.05185,200.29213,0.0,57.90628,0.20497458,0.0,78.531845,8.330017
39678,21820680.0,0.0,23.211456,18.51001,23.211456,23.250092,23.21991,23.037476,13.945099,13.896942,13.888947,13.926483,0.0,0.03474495,0.031394243,0.1366202,128.0,14.048492,3.1367288,0.0,63.05135,2612.9907,5.946377e-05,0.0,60.377712,146.75876,0.0,30.000002,0.20276599,70.0,268.43292,196.1175,0.0,58.231926,0.20274958,0.0,78.720566,8.330017
39679,21820740.0,0.0,23.227356,18.523376,23.227356,23.274658,23.220917,23.033295,14.010559,13.936493,13.929199,13.973602,0.0,0.03388528,0.031342287,0.13563918,124.0,14.131805,2.0174568,0.0,62.595337,2555.9329,5.7566365e-05,0.0,60.23326,141.73503,0.0,30.000002,0.20087226,70.0,266.03442,192.02058,0.0,58.582817,0.20085688,0.0,79.00391,8.330017
39680,21820800.0,0.0,23.244385,18.536865,23.244385,23.300385,23.222961,23.029327,14.040527,13.976257,13.970123,14.014526,0.0,0.033034,0.03128722,0.1350107,120.0,14.131805,0.9249543,0.0,62.41182,2528.9368,5.672282e-05,0.0,60.109383,136.59364,0.0,30.000002,0.19933599,70.0,263.86453,188.01451,0.0,58.960426,0.19932158,0.0,79.389694,8.330017
39681,21820860.0,0.0,23.260498,18.550415,23.260498,23.324036,23.225952,23.025848,14.062866,14.009094,14.004578,14.043671,0.0,0.032198884,0.031230677,0.13468377,116.0,14.131805,0.0,0.0,62.43707,2508.003,5.6066314e-05,0.0,60.008347,131.38945,0.0,30.000002,0.19811638,70.0,261.90305,184.11122,0.0,59.3633,0.19810292,0.0,79.867325,8.330017
39682,21820920.0,0.0,23.2771,18.564056,23.2771,23.348083,23.229736,23.022583,14.1302185,14.049316,14.0460205,14.092468,0.0,0.03169665,0.031142443,0.13457578,112.0,14.215118,0.0,0.0,62.704735,2466.61,5.4582233e-05,0.0,60.172813,125.85524,0.0,30.000002,0.19741577,70.0,260.1865,180.214,0.0,59.801113,0.19740357,0.0,80.45994,8.330017
39683,21820980.0,0.0,23.29422,18.577728,23.29425,23.372437,23.23404,23.019562,14.16275,14.091095,14.088776,14.135529,0.0,0.03139469,0.031050187,0.13481557,108.0,14.215118,0.0,0.0,63.21797,2457.7537,5.418084e-05,0.0,60.52079,120.101845,0.0,30.000002,0.19725981,70.0,258.74194,176.39406,0.0,60.28917,0.19724901,0.0,81.19131,8.330017
39684,21821040.0,0.0,23.311493,18.59143,23.311493,23.396576,23.238708,23.016724,14.186493,14.126221,14.124664,14.166046,0.0,0.031177042,0.030962767,0.13539831,104.0,14.215118,0.0,0.0,63.971645,2456.7322,5.3995784e-05,0.0,60.963104,114.32455,0.0,30.000002,0.19753616,70.0,257.5432,172.72182,0.0,60.818905,0.1975267,0.0,82.04561,8.330017
39685,21821100.0,0.0,23.328644,18.605164,23.328644,23.420166,23.243683,23.01413,14.254791,14.168701,14.167633,14.216675,0.0,0.031011831,0.030878901,0.13631439,100.0,14.298401,0.0,0.0,64.95937,2434.1416,5.2996213e-05,0.0,61.477806,108.57982,0.0,30.000002,0.1982019,70.0,256.57205,169.2082,0.0,61.38804,0.19819379,0.0,83.02173,8.330017
39686,21821160.0,0.0,23.34375,18.618927,23.34375,23.440216,23.248657,23.011963,14.284058,14.211365,14.210663,14.259125,0.0,0.03087936,0.030797208,0.13752402,96.0,14.298401,0.0,0.0,66.12899,2441.6497,5.3007552e-05,0.0,62.051277,102.92527,0.0,30.000002,0.19919634,70.0,255.8039,165.85985,0.0,61.995483,0.19918947,0.0,84.1112,8.330017
39687,21821220.0,0.0,23.358276,18.63269,23.358276,23.459106,23.253845,23.01001,14.303558,14.2456665,14.245209,14.286743,0.0,0.030766856,0.030716348,0.13898838,92.0,14.298401,0.0,0.0,67.48179,2454.5994,5.317687e-05,0.0,62.675117,97.394104,0.0,30.000002,0.20046632,70.0,255.21492,162.6726,0.0,62.640614,0.2004606,0.0,85.308464,8.330017
39688,21821280.0,0.0,23.372131,18.646423,23.372131,23.476685,23.259277,23.00827,14.367126,14.285553,14.285248,14.332611,0.0,0.030664941,0.030633276,0.14069946,88.0,14.381714,0.0,0.0,69.01116,2443.582,5.2497577e-05,0.0,63.34768,91.98529,0.0,30.000002,0.20199174,70.0,254.79262,159.63383,0.0,63.325905,0.20198703,0.0,86.62047,8.330017
39689,21821340.0,0.0,23.385223,18.660126,23.385223,23.492767,23.264923,23.006744,14.3909,14.324036,14.323853,14.369202,0.0,0.030566704,0.030546512,0.14263396,84.0,14.381714,0.0,0.0,70.70472,2461.798,5.277903e-05,0.0,64.06856,86.70442,0.0,30.000002,0.20374233,70.0,254.52238,156.73245,0.0,64.05458,0.20373866,0.0,88.05138,8.330017
39690,21821400.0,0.0,23.3974,18.673828,23.3974,23.507172,23.270721,23.005402,14.406799,14.354736,14.354614,14.392944,0.0,0.030464353,0.030451743,0.14471395,80.0,14.381714,0.0,0.0,72.51931,2483.313,5.3164153e-05,0.0,64.832535,81.57827,0.0,30.000002,0.20562258,70.0,254.36145,153.94939,0.0,64.82374,0.2056197,0.0,89.589424,8.330017
39691,21821460.0,0.0,23.406738,18.687439,23.406769,23.517303,23.276367,23.004395,14.466888,14.391205,14.391144,14.436127,0.0,0.030358773,0.030350825,0.14692582,76.0,14.464996,0.0,0.0,74.415054,2478.0342,5.2654414e-05,0.0,65.64747,76.59988,0.0,30.000002,0.20762794,70.0,254.30699,151.27771,0.0,65.641884,0.20762576,0.0,91.24615,8.330017
39692,21821520.0,0.0,23.414917,18.700989,23.414948,23.525635,23.282196,23.003632,14.487274,14.426422,14.426361,14.469421,0.0,0.030249516,0.030244458,0.1492279,72.0,14.464996,0.0,0.0,76.38789,2500.372,5.3053427e-05,0.0,66.5156,71.79033,0.0,30.000002,0.2097147,70.0,254.34233,148.71626,0.0,66.51202,0.20971315,0.0,93.02212,8.330017
39693,21821580.0,0.0,23.421906,18.714478,23.421906,23.532104,23.288208,23.003052,14.499664,14.453735,14.453705,14.489258,0.0,0.030130785,0.030127628,0.15156274,68.0,14.464996,0.0,0.0,78.40917,2524.5288,5.352299e-05,0.0,67.435356,67.16517,0.0,30.000002,0.21181263,70.0,254.43185,146.25262,0.0,67.433105,0.21181153,0.0,94.91563,8.330017
39694,21821640.0,0.0,23.42752,18.727844,23.427551,23.536621,23.294434,23.002655,14.556335,14.486694,14.486694,14.529266,0.0,0.030001676,0.029999677,0.15391825,64.0,14.548309,0.0,0.0,80.468025,2520.0278,5.3064185e-05,0.0,68.41734,62.708946,0.0,30.000002,0.21391192,70.0,254.56592,143.87492,0.0,68.4159,0.21391118,0.0,96.94828,8.330017
39695,21821700.0,0.0,23.431885,18.74112,23.431885,23.539368,23.300873,23.002502,14.573578,14.518555,14.518555,14.558929,0.0,0.029885242,0.02988396,0.15616961,60.0,14.548309,0.0,0.0,82.54573,2541.914,5.3477033e-05,0.0,69.46497,58.501293,0.0,30.000002,0.21593523,70.0,254.72165,141.61548,0.0,69.46404,0.21593475,0.0,99.08385,8.330017
39696,21821760.0,0.0,23.432037,18.754303,23.432007,23.539856,23.306824,23.00238,14.577911,14.542908,14.542877,14.573608,0.0,0.030321833,0.03032103,0.15605776,56.0,14.548309,0.0,0.0,84.6133,2557.4192,5.3855296e-05,0.0,70.409546,56.337006,0.0,30.000002,0.21670094,70.0,254.65318,140.35278,0.0,70.40895,0.21669886,0.0,99.98239,8.330017
39697,21821820.0,1.0,23.43161,18.767303,23.431793,23.540955,23.312225,23.0018,14.629883,14.572479,14.572449,14.60733,0.0,0.031048147,0.031047625,0.15644012,64.333336,14.631592,0.0,0.0,86.69612,2546.3098,5.326047e-05,0.0,70.90374,56.754604,0.0,30.000002,0.21852656,70.0,255.76927,141.24231,0.0,70.90336,0.21853739,0.0,100.00007,8.330017
39698,21821880.0,1.0,23.431824,18.780212,23.432098,23.541412,23.317078,23.000732,14.65741,14.605164,14.605164,14.640564,0.0,0.031643327,0.03164299,0.15824583,72.666664,14.631592,0.0,0.0,88.780556,2573.504,5.374433e-05,0.0,71.07749,58.139957,0.0,30.000002,0.22151926,70.0,257.8173,143.19295,0.0,71.07724,0.22153568,0.0,100.00006,8.330017
39699,21821940.0,1.0,23.431488,18.792908,23.431824,23.540192,23.321594,22.99936,14.680389,14.635193,14.635193,14.667328,0.0,0.032149006,0.032148786,0.16106221,81.0,14.631592,0.0,0.0,90.8437,2610.2148,5.443751e-05,0.0,71.03547,60.210445,0.0,30.000002,0.2253436,70.0,260.62668,145.91106,0.0,71.03531,0.22536498,0.0,99.99999,8.330017
39700,21822000.0,1.0,23.429962,18.805481,23.430359,23.536469,23.325745,22.997711,14.749695,14.676392,14.676392,14.719879,0.0,0.032568865,0.032568727,0.16488317,89.333336,14.714905,0.0,0.0,92.85726,2625.4453,5.436613e-05,0.0,70.789894,62.997826,0.0,30.000002,0.23000102,70.0,264.29312,149.43399,0.0,70.789795,0.23002657,0.0,100.0,8.330017
39701,21822060.0,1.0,23.426178,18.81784,23.426636,23.529022,23.329376,22.996033,14.781036,14.719543,14.719543,14.763458,0.0,0.032916863,0.032916773,0.1695236,97.666664,14.714905,0.0,0.0,94.77889,2675.123,5.5310316e-05,0.0,70.38965,66.41861,0.0,30.000002,0.235334,70.0,268.77927,153.66739,0.0,70.38959,0.23536338,0.0,100.0,8.330017
39702,21822120.0,1.0,23.41983,18.830017,23.42038,23.517609,23.332855,22.994232,14.803864,14.755615,14.755615,14.79245,0.0,0.033196747,0.03319669,0.17490974,106.0,14.714905,0.0,0.0,96.56624,2733.018,5.6461737e-05,0.0,69.85928,70.46459,0.0,30.000002,0.24127759,70.0,274.10178,158.60216,0.0,69.859245,0.24131201,0.0,100.0,8.330017
39703,21822180.0,1.0,23.409882,18.84195,23.410461,23.500977,23.336151,22.99228,14.725586,14.755005,14.755005,14.749817,1.0,0.033413697,0.03341366,0.18095294,114.333336,14.548218,0.044486348,0.0,98.16364,2862.0781,5.9812864e-05,0.0,69.22502,75.11652,0.0,30.000002,0.24775195,70.0,280.22836,164.21571,0.0,69.225,0.24779007,0.0,100.0,8.330017
39704,21822240.0,1.0,23.395233,18.853699,23.395844,23.478027,23.339233,22.990143,14.711487,14.7395935,14.7395935,14.721191,1.0,0.033578064,0.033578042,0.18752736,122.666664,14.548218,0.11916351,0.0,99.50029,2941.2722,6.159262e-05,0.0,68.51659,80.337074,0.0,30.000002,0.25465283,70.0,287.04974,170.46461,0.0,68.51658,0.25469443,0.0,99.99631,8.330017
39705,21822300.0,1.0,23.37503,18.865173,23.375671,23.449371,23.34198,22.987732,14.701843,14.727356,14.727356,14.709381,1.0,0.034071755,0.034054752,0.19289297,131.0,14.548218,0.21998315,0.0,100.0,3015.208,6.330292e-05,0.0,67.68033,87.80958,0.0,30.000002,0.26099545,70.0,294.31702,178.2677,0.0,67.66903,0.26103854,0.0,99.20198,8.330017
39706,21822360.0,1.0,23.350952,18.876434,23.351562,23.417175,23.34372,22.984863,14.591003,14.686737,14.686859,14.632538,1.0,0.034869045,0.034725945,0.19574323,139.33333,14.3815,0.333932,0.0,100.0,3136.4038,6.6848224e-05,0.0,66.531845,99.04598,0.0,30.000002,0.26532245,70.0,301.425,188.23087,0.0,66.43989,0.26536304,0.0,97.20567,8.330017
39707,21822420.0,1.0,23.324585,18.88739,23.325165,23.382141,23.344666,22.981354,14.536682,14.632172,14.632477,14.566864,1.0,0.035399888,0.035172738,0.19717014,147.66667,14.3815,0.45268288,0.0,100.0,3184.2944,6.831301e-05,0.0,65.094604,112.64687,0.0,30.000002,0.267733,70.0,307.8741,199.28777,0.0,64.95284,0.26776913,0.0,94.85106,8.330017
39708,21822480.0,1.0,23.297363,18.898102,23.297882,23.345856,23.345032,22.977386,14.486328,14.578827,14.579346,14.514252,1.0,0.035654318,0.035338294,0.19733834,156.0,14.3815,0.5717809,0.0,100.0,3207.6143,6.922396e-05,0.0,63.568455,127.61463,0.0,30.000002,0.26833087,70.0,313.25797,210.63513,0.0,63.375496,0.26836067,0.0,92.46805,8.330017
39709,21822540.0,1.0,23.269745,18.908508,23.270172,23.30896,23.34497,22.973145,14.352356,14.499481,14.500458,14.40564,1.0,0.035662502,0.035258498,0.19649878,164.33333,14.214813,0.68858254,0.0,99.62018,3271.5725,7.17981e-05,0.0,62.08693,142.88278,0.0,30.000002,0.26742622,70.0,317.3945,221.50589,0.0,61.843727,0.26745003,0.0,90.24822,8.330017
39710,21822600.0,1.0,23.242004,18.91861,23.24234,23.271973,23.344666,22.96875,14.283051,14.415131,14.416504,14.321075,1.0,0.0355216,0.035034023,0.19471303,172.66667,14.214813,0.8008189,0.0,98.82155,3264.875,7.216177e-05,0.0,60.72164,157.84937,0.0,30.000002,0.2652795,70.0,320.24567,231.48798,0.0,60.429127,0.26529738,0.0,88.20674,8.330017
39711,21822660.0,1.0,23.216766,18.928406,23.217041,23.238434,23.344208,22.9646,14.228394,14.342163,14.343811,14.258514,1.0,0.0352956,0.03472904,0.19234262,181.0,14.214813,0.9074771,0.0,97.70429,3240.2712,7.199572e-05,0.0,59.51466,171.73817,0.0,30.000002,0.26238143,70.0,322.0042,240.19055,0.0,59.172184,0.26239455,0.0,86.40592,8.330017
39712,21822720.0,1.0,23.192657,18.937866,23.192902,23.20636,23.343658,22.96048,14.101929,14.254425,14.256531,14.15329,1.0,0.035046007,0.034403022,0.18960351,189.33333,14.048096,1.0084949,0.0,96.27098,3263.333,7.365473e-05,0.0,58.472282,184.31277,0.0,30.000002,0.25906676,70.0,322.91922,247.59448,0.0,58.080387,0.25907624,0.0,84.824295,8.330017
39713,21822780.0,1.0,23.169708,18.94696,23.169891,23.175812,23.343048,22.95633,14.043793,14.170227,14.172668,14.076843,1.0,0.03481545,0.0340994,0.1865994,197.66667,14.048096,1.1027633,0.0,94.541855,3228.6553,7.325503e-05,0.0,57.576622,195.75226,0.0,30.000002,0.25552922,70.0,323.25217,253.93448,0.0,57.136803,0.2555361,0.0,83.40531,8.330017
39714,21822840.0,1.0,23.14856,18.955719,23.148712,23.147675,23.342346,22.95221,14.0035095,14.1033325,14.105804,14.027039,1.0,0.034623016,0.03383786,0.18338199,206.0,14.048096,1.1896992,0.0,92.544106,3185.0295,7.25092e-05,0.0,56.80432,206.28912,0.0,30.000002,0.2518586,70.0,323.1801,259.43573,0.0,56.318848,0.2518637,0.0,82.10119,8.330017
39715,21822900.0,0.0,23.1297,18.964111,23.1297,23.122375,23.341644,22.94812,13.883545,14.023193,14.026093,13.9328,1.0,0.03424679,0.03340056,0.17920159,202.0,13.881409,1.2695198,0.0,90.30376,3183.8542,7.363269e-05,0.0,56.197094,212.19487,0.0,30.000002,0.2468688,70.0,320.24863,260.9351,0.0,55.66757,0.24685583,0.0,81.01628,8.330017
39716,21822960.0,0.0,23.114197,18.972107,23.114197,23.101715,23.341064,22.944519,13.828125,13.943298,13.946442,13.858887,1.0,0.03388951,0.032984696,0.17503788,198.0,13.881409,1.3443152,0.0,87.882805,3128.861,7.268677e-05,0.0,55.822327,214.2079,0.0,30.000002,0.24193153,70.0,316.23483,259.74414,0.0,55.249588,0.24191356,0.0,80.2092,8.330017
39717,21823020.0,0.0,23.101349,18.979706,23.101349,23.084473,23.340576,22.94104,13.792511,13.879669,13.88269,13.81192,1.0,0.03359761,0.03263687,0.17087808,194.0,13.881409,1.4145308,0.0,85.308334,3068.8767,7.146545e-05,0.0,55.613495,213.93515,0.0,30.000002,0.2371307,70.0,311.80832,257.06195,0.0,54.999477,0.23710997,0.0,79.551506,8.330017
39718,21823080.0,0.0,23.091156,18.986908,23.091156,23.07071,23.340118,22.937653,13.687561,13.807526,13.810822,13.731415,1.0,0.03337919,0.03236512,0.1667425,190.0,13.714691,1.4798973,0.0,82.60322,3061.3728,7.229414e-05,0.0,55.5416,212.00931,0.0,30.000002,0.23250462,70.0,307.23352,253.3703,0.0,54.888653,0.23248205,0.0,78.99926,8.330017
39719,21823140.0,0.0,23.083221,18.993683,23.083221,23.059998,23.33957,22.934235,13.645569,13.73999,13.743378,13.671295,1.0,0.033223014,0.032158792,0.16262318,186.0,13.714691,1.5395284,0.0,79.8083,3006.9329,7.1214934e-05,0.0,55.560326,209.18184,0.0,30.000002,0.22802128,70.0,302.7229,249.17561,0.0,54.871292,0.22799878,0.0,78.500175,8.330017
39720,21823200.0,0.0,23.077728,19.0,23.077728,23.052612,23.338959,22.930817,13.619537,13.687836,13.690918,13.634674,1.0,0.033113945,0.032003265,0.15852034,182.0,13.714691,1.5930285,0.0,76.962395,2950.3647,6.996722e-05,0.0,55.6417,205.8164,0.0,30.000002,0.22365315,70.0,298.3542,244.71329,0.0,54.91966,0.22363049,0.0,78.03005,8.330017
39721,21823260.0,0.0,23.07904,19.006104,23.07904,23.053284,23.342163,22.93155,13.656189,13.664612,13.666748,13.641876,0.0,0.033052713,0.03188538,0.15447976,178.0,13.798004,1.6979707,0.0,74.162384,2871.5757,6.762419e-05,0.0,55.78208,202.01904,0.0,30.000002,0.21943247,70.0,294.16797,240.07495,0.0,55.021107,0.21940996,0.0,77.58997,8.330017
39722,21823320.0,0.0,23.083496,19.012115,23.083496,23.058197,23.345367,22.932373,13.672302,13.662933,13.6640625,13.660614,0.0,0.033039574,0.03179372,0.15055414,174.0,13.798004,1.8346148,0.0,71.43271,2819.2178,6.6279674e-05,0.0,55.97731,197.89673,0.0,30.000002,0.21540111,70.0,290.20435,235.35437,0.0,55.163826,0.21537901,0.0,77.182884,8.330017
