,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39723,21823380.0,0.0,23.09079,19.018097,23.09079,23.06717,23.348572,22.933258,13.685394,13.668671,13.669037,13.675262,0.0,0.03306585,0.031721376,0.14677352,170.0,13.798004,2.0032055,0.0,68.812836,2771.44,6.506623e-05,0.0,56.21785,193.54095,0.0,30.000002,0.21157344,70.0,286.4617,230.61865,0.0,55.33933,0.21155193,0.0,76.80926,8.330017
39724,21823440.0,0.0,23.1008,19.024017,23.1008,23.080109,23.351746,22.934235,13.742493,13.69046,13.689758,13.713257,0.0,0.033126548,0.031661615,0.14318039,166.0,13.881317,2.2039123,0.0,66.34361,2701.5886,6.290035e-05,0.0,56.499184,188.99524,0.0,30.000002,0.20798016,70.0,282.8762,225.91006,0.0,55.54197,0.20795938,0.0,76.475624,8.330017
39725,21823500.0,0.0,23.113403,19.029877,23.113403,23.096924,23.35495,22.935364,13.767792,13.719086,13.71759,13.747345,0.0,0.033216756,0.031609155,0.13981485,162.0,13.881317,2.4363809,0.0,64.06078,2659.1458,6.175262e-05,0.0,56.818016,184.28227,0.0,30.000002,0.20465122,70.0,279.4655,221.25554,0.0,55.76818,0.20463127,0.0,76.19024,8.330017
39726,21823560.0,0.0,23.12677,19.035675,23.12677,23.11499,23.35791,22.936676,13.787384,13.744629,13.742676,13.771332,0.0,0.03333486,0.031562366,0.13670383,158.0,13.881317,2.6973827,0.0,61.966537,2622.7053,6.0791204e-05,0.0,57.172394,179.43558,0.0,30.000002,0.20161036,70.0,276.2577,216.6847,0.0,56.01614,0.20159134,0.0,75.95878,8.330017
39727,21823620.0,0.0,23.14215,19.041443,23.14215,23.136292,23.36084,22.93811,13.850342,13.78009,13.777283,13.815033,0.0,0.033477847,0.031518716,0.13387117,154.0,13.9646,2.9877417,0.0,60.102318,2565.2117,5.8941754e-05,0.0,57.560253,174.47499,0.0,30.000002,0.19887584,70.0,273.2684,212.21461,0.0,56.284187,0.19885777,0.0,75.78776,8.330017
39728,21823680.0,0.0,23.159363,19.04715,23.159363,23.160553,23.363739,22.939728,13.87854,13.818176,13.814667,13.853882,0.0,0.033642303,0.031474996,0.13135563,150.0,13.9646,3.306736,0.0,58.494038,2536.4097,5.8126567e-05,0.0,57.98126,169.39299,0.0,30.000002,0.19647981,70.0,270.51038,207.85065,0.0,56.57218,0.19646275,0.0,75.68925,8.330017
39729,21823740.0,0.0,23.17807,19.052826,23.17807,23.187286,23.366577,22.941498,13.89978,13.849884,13.846161,13.880707,0.0,0.033827152,0.031430177,0.12919055,146.0,13.9646,3.653833,0.0,57.16533,2514.515,5.7512454e-05,0.0,58.43615,164.19182,0.0,30.000002,0.19445345,70.0,267.99448,203.60277,0.0,56.881046,0.19443747,0.0,75.67423,8.330017
39730,21823800.0,0.0,23.19806,19.058441,23.19806,23.216125,23.369354,22.94339,13.965057,13.8897705,13.885132,13.926239,0.0,0.034031954,0.03138359,0.12741749,142.0,14.047913,4.029002,0.0,56.146282,2472.417,5.60523e-05,0.0,58.92659,158.87047,0.0,30.000002,0.19283724,70.0,265.73303,199.48196,0.0,57.21247,0.1928224,0.0,75.7564,8.330017
39731,21823860.0,0.0,23.217194,19.063995,23.217194,23.243591,23.372223,22.945892,13.994904,13.931091,13.92572,13.96756,0.0,0.034257043,0.03133657,0.1260091,138.0,14.047913,4.4326262,0.0,55.38579,2459.5498,5.5622982e-05,0.0,59.450787,153.47678,0.0,30.000002,0.19160561,70.0,263.7117,195.49925,0.0,57.565575,0.19159196,0.0,75.93153,8.330017
39732,21823920.0,0.0,23.237091,19.069519,23.237091,23.272339,23.375,22.948547,14.016449,13.964874,13.959351,13.996246,0.0,0.034502655,0.031288706,0.124977306,134.0,14.047913,4.863311,0.0,54.9201,2453.3596,5.538462e-05,0.0,60.009583,148.02501,0.0,30.000002,0.19077016,70.0,261.9288,191.66109,0.0,57.94101,0.19075774,0.0,76.206,8.330017
39733,21823980.0,0.0,23.257599,19.075012,23.257568,23.302094,23.377625,22.951355,14.082123,14.006348,13.999756,14.042023,0.0,0.034766667,0.031238206,0.12435281,130.0,14.131195,5.3206544,0.0,54.766083,2426.7258,5.4314667e-05,0.0,60.60456,142.5059,0.0,30.000002,0.19035816,70.0,260.38538,187.9652,0.0,58.340717,0.19034691,0.0,76.59246,8.330017
39734,21824040.0,0.0,23.278503,19.080444,23.278503,23.332428,23.380127,22.954346,14.110809,14.047852,14.040558,14.082581,0.0,0.035047702,0.031184664,0.12414641,126.0,14.131195,5.8032537,0.0,54.92967,2430.3801,5.4275653e-05,0.0,61.23672,136.92784,0.0,30.000002,0.19037764,70.0,259.07703,184.4114,0.0,58.7664,0.1903676,0.0,77.09823,8.330017
39735,21824100.0,0.0,23.29953,19.085815,23.29953,23.362793,23.382477,22.957489,14.131897,14.081696,14.074341,14.11142,0.0,0.035338793,0.031127062,0.124316715,122.0,14.131195,6.3070827,0.0,55.378258,2440.1958,5.4406763e-05,0.0,61.904778,131.31613,0.0,30.000002,0.19078007,70.0,257.9759,180.98628,0.0,59.21759,0.19077128,0.0,77.7177,8.330017
39736,21824160.0,0.0,23.317719,19.091156,23.317719,23.388489,23.384521,22.960754,14.197113,14.123291,14.114716,14.157257,0.0,0.03564473,0.031069778,0.124867365,118.0,14.214508,6.830462,0.0,56.068813,2428.3064,5.3701322e-05,0.0,62.613823,125.70244,0.0,30.000002,0.19157836,70.0,257.08936,177.70715,0.0,59.69755,0.19157071,0.0,78.45422,8.330017
39737,21824220.0,0.0,23.335663,19.096466,23.335663,23.413757,23.386414,22.964203,14.224121,14.164368,14.15506,14.197235,0.0,0.03596276,0.031011801,0.12575929,114.0,14.214508,7.3721876,0.0,57.01353,2445.8906,5.3992982e-05,0.0,63.361843,120.125046,0.0,30.000002,0.1927293,70.0,256.3997,174.57297,0.0,60.20458,0.19272286,0.0,79.30064,8.330017
39738,21824280.0,0.0,23.35315,19.101746,23.35315,23.43805,23.388123,22.967773,14.243195,14.19693,14.187805,14.22464,0.0,0.036287487,0.030949833,0.12695827,110.0,14.214508,7.9289727,0.0,58.18259,2468.6265,5.443006e-05,0.0,64.14913,114.58213,0.0,30.000002,0.1941896,70.0,255.88216,171.55814,0.0,60.73919,0.19418432,0.0,80.255196,8.330017
39739,21824340.0,0.0,23.370026,19.106964,23.370026,23.461151,23.389648,22.971527,14.306366,14.23703,14.226624,14.268982,0.0,0.03661951,0.0308841,0.12848124,106.0,14.297821,8.500601,0.0,59.586143,2468.5676,5.4010605e-05,0.0,64.981224,109.07176,0.0,30.000002,0.19597809,70.0,255.54543,168.66261,0.0,61.305832,0.19597389,0.0,81.32861,8.330017
39740,21824400.0,0.0,23.38617,19.112152,23.38617,23.482788,23.39096,22.975464,14.331085,14.27597,14.264923,14.30661,0.0,0.036957018,0.030812211,0.13030541,102.0,14.297821,9.085137,0.0,61.207527,2497.5833,5.456461e-05,0.0,65.86001,103.612495,0.0,30.000002,0.19806716,70.0,255.38133,165.88159,0.0,61.907333,0.1980641,0.0,82.521,8.330017
39741,21824460.0,0.0,23.398804,19.11731,23.398804,23.49878,23.392029,22.979462,14.347687,14.306274,14.295715,14.3315735,0.0,0.03729814,0.030735744,0.13233486,98.0,14.297821,9.677929,0.0,62.943043,2530.1157,5.5235236e-05,0.0,66.78201,98.25772,0.0,30.000002,0.20036027,70.0,255.35553,163.2084,0.0,62.542652,0.20035821,0.0,83.81111,8.330017
39742,21824520.0,0.0,23.410156,19.122437,23.410187,23.512848,23.392883,22.983612,14.407867,14.344208,14.332275,14.374084,0.0,0.037644956,0.03065728,0.13456015,94.0,14.3811035,10.278513,0.0,64.815346,2537.5034,5.5008608e-05,0.0,67.75221,93.019646,0.0,30.000002,0.20285323,70.0,255.4721,160.64694,0.0,63.21659,0.20285207,0.0,85.203156,8.330017
39743,21824580.0,0.0,23.42038,19.127502,23.42041,23.524933,23.393555,22.987976,14.429413,14.380341,14.36792,14.408569,0.0,0.0379928,0.030574648,0.13695149,90.0,14.3811035,10.884918,0.0,66.80309,2572.521,5.571365e-05,0.0,68.77169,87.90851,0.0,30.000002,0.20550956,70.0,255.71886,158.18854,0.0,63.93079,0.2055093,0.0,86.697876,8.330017
39744,21824640.0,0.0,23.429321,19.132568,23.429321,23.535004,23.394012,22.992432,14.443146,14.407562,14.395935,14.430298,0.0,0.038335506,0.030484756,0.1394449,86.0,14.3811035,11.494359,0.0,68.87141,2609.9856,5.650485e-05,0.0,69.838646,82.94372,0.0,30.000002,0.20825464,70.0,256.06476,155.81824,0.0,64.68425,0.20825508,0.0,88.28701,8.330017
39745,21824700.0,0.0,23.436737,19.137573,23.436768,23.542816,23.394257,22.9971,14.500122,14.442657,14.429657,14.470276,0.0,0.03867338,0.03038838,0.14203371,82.0,14.4644165,12.105399,0.0,71.01011,2620.329,5.636331e-05,0.0,70.96147,78.117714,0.0,30.000002,0.211085,70.0,256.5099,153.53024,0.0,65.484505,0.21108606,0.0,89.98274,8.330017
39746,21824760.0,0.0,23.440979,19.142548,23.440979,23.545746,23.394348,23.0018,14.519287,14.476471,14.462952,14.502594,0.0,0.039006613,0.030287737,0.14464907,78.0,14.4644165,12.716423,0.0,73.150154,2656.4658,5.710887e-05,0.0,72.13877,73.47169,0.0,30.000002,0.21393266,70.0,257.0292,151.33,0.0,66.33082,0.21393427,0.0,91.77279,8.330017
39747,21824820.0,0.0,23.443573,19.147522,23.443573,23.546478,23.394257,23.006653,14.529694,14.500305,14.488037,14.520325,0.0,0.039334215,0.030182952,0.14725052,74.0,14.4644165,13.325264,0.0,75.2854,2693.711,5.791572e-05,0.0,73.37438,69.01326,0.0,30.000002,0.21675673,70.0,257.59894,149.21129,0.0,67.22658,0.21675871,0.0,93.65889,8.330017
39748,21824880.0,0.0,23.44455,19.152435,23.44455,23.544922,23.39392,23.011688,14.581268,14.53186,14.518372,14.5563965,0.0,0.039655726,0.030074764,0.14982066,70.0,14.547699,13.929669,0.0,77.39389,2701.4768,5.774464e-05,0.0,74.67569,64.73988,0.0,30.000002,0.21953163,70.0,258.2036,147.16692,0.0,68.178444,0.21953365,0.0,95.652725,8.330017
39749,21824940.0,0.0,23.444153,19.157318,23.444183,23.541565,23.393433,23.016876,14.598511,14.561371,14.547638,14.58432,0.0,0.039962467,0.029958358,0.15228818,66.0,14.547699,14.5284395,0.0,79.458664,2734.6736,5.8446465e-05,0.0,76.03837,60.67289,0.0,30.000002,0.22219883,70.0,258.81436,145.1964,0.0,69.182816,0.22220117,0.0,97.746796,8.330017
39750,21825000.0,0.0,23.441193,19.16217,23.442017,23.53656,23.39273,23.022186,14.605652,14.582123,14.569885,14.599121,0.0,0.040433858,0.029980907,0.15400021,62.0,14.547699,15.119421,0.0,81.46652,2765.8796,5.915553e-05,0.0,77.43195,57.2553,0.0,30.000002,0.22447021,70.0,259.36197,143.5248,0.0,70.21468,0.22447316,0.0,99.60827,8.330017
39751,21825060.0,1.0,23.435791,19.167023,23.436005,23.529175,23.391235,23.026978,14.659943,14.61377,14.600098,14.635773,0.0,0.041838083,0.030782623,0.15495805,70.333336,14.631012,15.690857,0.0,83.382195,2772.2012,5.893277e-05,0.0,78.41112,57.353622,0.0,30.000002,0.2275653,70.0,261.3082,144.60492,0.0,70.91028,0.22758038,0.0,99.97253,8.330017
39752,21825120.0,1.0,23.429626,19.171844,23.429901,23.521057,23.388641,23.031189,14.687225,14.648254,14.633728,14.670105,0.0,0.043085314,0.031494576,0.15694831,78.666664,14.631012,16.229702,0.0,85.21336,2813.7498,5.9764174e-05,0.0,78.85709,58.925076,0.0,30.000002,0.23151132,70.0,264.24878,147.01633,0.0,71.16014,0.23153232,0.0,99.99954,8.330017
39753,21825180.0,1.0,23.42279,19.176605,23.423157,23.51123,23.385193,23.035004,14.709137,14.678009,14.664093,14.696503,0.0,0.044151146,0.03208387,0.15998904,87.0,14.631012,16.73138,0.0,86.943344,2863.7576,6.0787206e-05,0.0,78.99245,61.26093,0.0,30.000002,0.23620318,70.0,268.0273,150.238,0.0,71.14491,0.23622866,0.0,100.00056,8.330017
39754,21825240.0,1.0,23.41452,19.181396,23.414948,23.498627,23.380981,23.038452,14.773254,14.720764,14.704285,14.745758,0.0,0.04503877,0.03255657,0.16412808,95.333336,14.714294,17.183676,0.0,88.524284,2891.6714,6.0994218e-05,0.0,78.84743,64.374725,0.0,30.000002,0.24169892,70.0,272.76474,154.31633,0.0,70.88861,0.24172641,0.0,100.00004,8.330017
39755,21825300.0,1.0,23.404297,19.186127,23.404755,23.482819,23.376282,23.041656,14.804016,14.762451,14.745178,14.786621,0.0,0.045788825,0.03293992,0.16910449,103.666664,14.714294,17.587044,0.0,89.93224,2953.0962,6.222847e-05,0.0,78.50491,68.14008,0.0,30.000002,0.24780574,70.0,278.35016,159.11803,0.0,70.46373,0.24784006,0.0,100.0,8.330017
39756,21825360.0,1.0,23.390594,19.190826,23.391083,23.46167,23.371368,23.044586,14.825287,14.79483,14.779175,14.813995,0.0,0.046404883,0.03323914,0.17486414,112.0,14.714294,17.938194,0.0,91.09062,3021.6252,6.36538e-05,0.0,77.99129,72.56695,0.0,30.000002,0.25447792,70.0,284.7612,164.6523,0.0,69.89492,0.25451535,0.0,100.0,8.330017
39757,21825420.0,1.0,23.373474,19.195526,23.374115,23.436584,23.36612,23.047333,14.885559,14.83847,14.821106,14.863495,0.0,0.04718221,0.033678476,0.18030065,120.333336,14.797607,18.23808,0.0,91.989784,3060.505,6.4150365e-05,0.0,77.301926,78.40052,0.0,30.000002,0.26113352,70.0,291.7439,171.2978,0.0,69.18586,0.2611757,0.0,99.5456,8.330017
39758,21825480.0,1.0,23.353699,19.200195,23.354279,23.408813,23.36023,23.049744,14.902466,14.876221,14.860077,14.895782,0.0,0.048194114,0.034355033,0.184062,128.66667,14.797607,18.478186,0.0,92.60651,3119.6042,6.5458815e-05,0.0,76.20318,87.147514,0.0,30.000002,0.2665875,70.0,298.99115,179.78741,0.0,68.15229,0.26662952,0.0,98.04151,8.330017
39759,21825540.0,1.0,23.332214,19.204865,23.332794,23.37918,23.353699,23.051697,14.901611,14.896698,14.885437,14.905243,0.0,0.04901701,0.034942918,0.18656294,137.0,14.797607,18.649254,0.0,92.91677,3168.2969,6.66442e-05,0.0,74.72292,98.473434,0.0,30.000002,0.27050555,70.0,306.07996,189.74103,0.0,66.79856,0.2705451,0.0,95.95431,8.330017
39760,21825600.0,1.0,23.310059,19.209503,23.310547,23.348724,23.346619,23.053284,14.930084,14.917847,14.908966,14.925934,0.0,0.049529966,0.03533222,0.18763469,145.33333,14.88092,18.740326,0.0,92.88909,3167.8494,6.650768e-05,0.0,72.987236,112.13014,0.0,30.000002,0.27247202,70.0,312.37686,200.75394,0.0,65.2203,0.27250558,0.0,93.527,8.330017
39761,21825660.0,1.0,23.288544,19.214111,23.28897,23.319122,23.339783,23.054657,14.920319,14.927124,14.922455,14.927765,0.0,0.049693134,0.035472535,0.18741314,153.66667,14.88092,18.763739,0.0,92.56707,3177.141,6.690521e-05,0.0,71.18841,127.201416,0.0,30.000002,0.2725514,70.0,317.4462,212.05681,0.0,63.578594,0.27257854,0.0,91.06602,8.330017
39762,21825720.0,1.0,23.267822,19.21872,23.268188,23.290588,23.332977,23.05603,14.900757,14.922333,14.923004,14.914581,0.0,0.049546864,0.035383493,0.18614715,162.0,14.88092,18.724485,0.0,91.98783,3171.6135,6.7018955e-05,0.0,69.45427,142.77643,0.0,30.000002,0.2710899,70.0,321.2025,222.99922,0.0,61.986183,0.27111202,0.0,88.74419,8.330017
39763,21825780.0,1.0,23.248718,19.223328,23.249023,23.26419,23.326477,23.057587,14.921234,14.925171,14.926483,14.9218445,0.0,0.049168024,0.03512044,0.18416396,170.33333,14.964203,18.61749,0.0,91.13851,3119.0696,6.576122e-05,0.0,67.89198,157.62494,0.0,30.000002,0.2684506,70.0,323.52597,232.74391,0.0,60.542225,0.26846597,0.0,86.69149,8.330017
39764,21825840.0,1.0,23.231415,19.227905,23.231659,23.240295,23.320435,23.059357,14.914734,14.925812,14.928101,14.921356,0.0,0.04866165,0.034781665,0.18172541,178.66667,14.964203,18.454538,0.0,90.07361,3085.1104,6.515753e-05,0.0,66.52087,171.33018,0.09744941,30.000002,0.26518363,69.86357,324.82803,241.20053,0.0,59.268272,0.26519582,0.0,84.900345,8.330017
39765,21825900.0,1.0,23.215973,19.232452,23.216187,23.218903,23.31482,23.061432,14.906464,14.921112,14.924896,14.914276,0.0,0.048109885,0.034422375,0.17908701,187.0,14.964203,18.241467,0.0,88.82096,3047.0242,6.444719e-05,0.0,65.339485,183.67421,0.33622843,30.000002,0.2616348,69.52928,325.39355,248.37564,0.0,58.16516,0.2616439,0.0,83.35284,8.330017
39766,21825960.0,0.0,23.203583,19.237,23.203583,23.201324,23.310394,23.063904,14.938019,14.929321,14.930267,14.931,0.0,0.04728568,0.033856776,0.17557994,183.0,15.047516,17.985449,0.0,87.39405,2966.14,6.250786e-05,0.0,64.44613,190.58904,0.5783957,30.000002,0.2567413,69.19025,322.68307,250.89357,0.0,57.320522,0.25673085,0.0,82.189354,8.330017
39767,21826020.0,0.0,23.193481,19.241547,23.193481,23.187073,23.306702,23.066803,14.942749,14.937164,14.936371,14.940491,0.0,0.04648708,0.03330001,0.17218335,179.0,15.047516,17.700344,0.0,85.85787,2910.364,6.133696e-05,0.0,63.847893,193.37575,0.82013756,30.000002,0.25198737,68.85181,318.86237,250.50891,0.0,56.749935,0.25197273,0.0,81.392105,8.330017
39768,21826080.0,0.0,23.185822,19.246063,23.185822,23.176086,23.303741,23.07016,14.947723,14.941986,14.940491,14.945038,0.0,0.045785286,0.032828137,0.16897158,175.0,15.047516,17.389622,0.0,84.230316,2858.0862,6.022111e-05,0.0,63.481056,193.26982,1.0600435,30.000002,0.24759933,68.51594,314.61975,248.26877,0.0,56.412315,0.2475824,0.0,80.85003,8.330017
39769,21826140.0,0.0,23.180786,19.25061,23.180786,23.16864,23.301483,23.073944,15.0008545,14.965088,14.958771,14.979218,0.0,0.045189425,0.032457553,0.16595876,171.0,15.130798,17.057817,0.0,82.53807,2778.5027,5.8180663e-05,0.0,63.29549,191.0965,1.2970139,30.000002,0.24361841,68.18418,310.27832,244.80812,0.0,56.26793,0.2436,0.0,80.49624,8.330017
39770,21826200.0,0.0,23.178131,19.255096,23.178131,23.16446,23.299866,23.078003,15.023956,14.99173,14.982208,15.008728,0.0,0.04467869,0.03217369,0.16311389,167.0,15.130798,16.71376,0.0,80.82401,2731.513,5.7112476e-05,0.0,63.2219,187.83574,1.5309987,30.000002,0.23997584,67.856606,306.07935,240.78908,0.0,56.25056,0.23995909,0.0,80.252,8.330017
39771,21826260.0,0.0,23.176758,19.259613,23.176758,23.161865,23.29895,23.082275,15.041321,15.01416,15.003693,15.029602,0.0,0.044235043,0.03195966,0.16039868,163.0,15.130798,16.365623,0.0,79.0953,2690.2708,5.6188885e-05,0.0,63.224228,183.96243,1.7624654,30.000002,0.23660067,67.532555,302.0856,236.50682,0.0,56.322777,0.2365852,0.0,80.07702,8.330017
39772,21826320.0,0.0,23.177673,19.26413,23.177673,23.162445,23.298615,23.086792,15.101868,15.050354,15.036224,15.07373,0.0,0.04385168,0.031810097,0.15781203,159.0,15.214111,16.016453,0.0,77.38774,2622.6494,5.4413e-05,0.0,63.287716,179.69868,1.9913439,30.000002,0.23347893,67.21212,298.3288,232.10748,0.0,56.469864,0.2334649,0.0,79.95663,8.330017
39773,21826380.0,0.0,23.180573,19.268616,23.180573,23.165771,23.298767,23.091492,15.128326,15.085876,15.07016,15.1094055,0.0,0.04350513,0.03169995,0.15534219,155.0,15.214111,15.671757,0.0,75.73,2587.453,5.3606775e-05,0.0,63.387806,175.26752,2.2186735,30.000002,0.23054974,66.89386,294.8033,227.71286,0.0,56.662262,0.23053834,0.0,79.872894,8.330017
39774,21826440.0,0.0,23.18512,19.273102,23.18512,23.171448,23.299316,23.096344,15.146423,15.1137085,15.098633,15.133575,0.0,0.043185517,0.03161679,0.15299183,151.0,15.214111,15.335265,0.0,74.1428,2557.1877,5.2927095e-05,0.0,63.515396,170.75069,2.4448254,30.000002,0.22779292,66.57724,291.49664,223.36635,0.0,56.887375,0.2277846,0.0,79.82127,8.330017
39775,21826500.0,0.0,23.191528,19.277588,23.191528,23.17978,23.300354,23.101349,15.20697,15.152222,15.135254,15.177521,0.0,0.042891264,0.03155719,0.15078425,147.0,15.297394,15.01136,0.0,72.65474,2499.8738,5.1402156e-05,0.0,63.670223,166.16272,2.6697044,30.000002,0.2252291,66.26241,288.4089,219.08441,0.0,57.14321,0.22522321,0.0,79.80664,8.330017
39776,21826560.0,0.0,23.197723,19.282074,23.197754,23.187622,23.301697,23.106354,15.232391,15.189056,15.171753,15.213501,0.0,0.042614453,0.031509567,0.14869548,143.0,15.297394,14.701954,0.0,71.236145,2473.9263,5.0812072e-05,0.0,63.84432,161.56845,2.8942676,30.000002,0.2228122,65.94803,285.4784,214.88783,0.0,57.41785,0.22281042,0.0,79.82054,8.330017
39777,21826620.0,0.0,23.205261,19.28656,23.205322,23.19751,23.303436,23.11145,15.248047,15.216248,15.200745,15.235626,0.0,0.042354614,0.031470444,0.1467396,139.0,15.297394,14.411902,0.0,69.92786,2452.3762,5.0334398e-05,0.0,64.03844,156.96867,3.118277,30.000002,0.22055277,65.634415,282.6721,210.7789,0.0,57.709717,0.2205555,0.0,79.86708,8.330017
39778,21826680.0,0.0,23.214233,19.291046,23.214386,23.209564,23.305542,23.1167,15.307831,15.2535095,15.236847,15.277985,0.0,0.04211101,0.03143519,0.14495552,135.0,15.380707,14.14667,0.0,68.759964,2403.012,4.9005925e-05,0.0,64.25591,152.33493,3.3418803,30.000002,0.21848424,65.321365,280.00974,206.75082,0.0,58.019054,0.21849206,0.0,79.95822,8.330017
39779,21826740.0,0.0,23.224426,19.295532,23.2247,23.223358,23.308044,23.12207,15.3315735,15.288635,15.272125,15.312103,0.0,0.041881017,0.031399157,0.1433459,131.0,15.380707,13.907618,0.0,67.737206,2385.5083,4.860246e-05,0.0,64.49715,147.66225,3.5659285,30.000002,0.21660206,65.0077,277.48923,202.79568,0.0,58.344166,0.2166167,0.0,80.09742,8.330017
39780,21826800.0,0.0,23.235535,19.300018,23.235962,23.238525,23.310791,23.127533,15.346893,15.315186,15.3003845,15.334381,0.0,0.041665833,0.031360995,0.14192528,127.0,15.380707,13.696936,0.0,66.86814,2372.0134,4.8294816e-05,0.0,64.76534,142.94112,3.790166,30.000002,0.21491879,64.69376,275.11658,198.90932,0.0,58.686363,0.21494178,0.0,80.29127,8.330017
39781,21826860.0,0.0,23.24524,19.304504,23.24585,23.251495,23.31369,23.132904,15.406708,15.35199,15.33606,15.376129,0.0,0.04147243,0.03132381,0.14069849,123.0,15.46402,13.517541,0.0,66.12561,2330.2275,4.714551e-05,0.0,65.06473,138.18944,4.0137253,30.000002,0.21345288,64.38078,272.907,195.10776,0.0,59.04791,0.21348476,0.0,80.54231,8.330017
39782,21826920.0,0.0,23.255737,19.309082,23.256561,23.265747,23.316864,23.138397,15.4296875,15.386719,15.37085,15.409943,0.0,0.041297678,0.03128501,0.13964741,119.0,15.46402,13.370867,0.0,65.529366,2320.2222,4.690724e-05,0.0,65.393555,133.42715,4.2382116,30.000002,0.21217676,64.066505,270.8459,191.38998,0.0,59.426544,0.21222055,0.0,80.847916,8.330017
39783,21826980.0,0.0,23.266846,19.31366,23.267914,23.280884,23.320282,23.144012,15.444214,15.41275,15.39856,15.431732,0.0,0.041141484,0.031242779,0.13878429,115.0,15.46402,13.258383,0.0,65.08315,2313.9294,4.6755507e-05,0.0,65.755486,128.63837,4.4629016,30.000002,0.21109965,63.751938,268.93195,187.74559,0.0,59.824203,0.21115792,0.0,81.21568,8.330017
39784,21827040.0,0.0,23.278625,19.318298,23.28003,23.296997,23.323975,23.14975,15.504181,15.449188,15.433807,15.473114,0.0,0.041007772,0.031196604,0.13814223,111.0,15.547302,13.18686,0.0,64.81505,2279.5405,4.5770223e-05,0.0,66.157845,123.803,4.686505,30.000002,0.21026143,63.438892,267.1811,184.1737,0.0,60.245003,0.21033627,0.0,81.65914,8.330017
39785,21827100.0,0.0,23.290894,19.322968,23.292694,23.313873,23.327911,23.15561,15.527039,15.483704,15.468323,15.5069275,0.0,0.04089445,0.031145334,0.13770758,107.0,15.547302,13.154991,0.0,64.715126,2277.3079,4.569203e-05,0.0,66.60109,118.935646,4.9118237,30.000002,0.20964147,63.123447,265.58063,180.6724,0.0,60.689068,0.20973754,0.0,82.178635,8.330017
39786,21827160.0,0.0,23.30066,19.327637,23.302948,23.326935,23.331726,23.161346,15.540588,15.509338,15.495636,15.527863,0.0,0.04080499,0.03109244,0.13744783,103.0,15.547302,13.158033,0.0,64.716644,2278.2737,4.5695735e-05,0.0,67.08631,114.07193,5.136457,30.000002,0.20921414,62.80896,264.11978,177.25108,0.0,61.157356,0.20933563,0.0,82.76788,8.330017
39787,21827220.0,0.0,23.310577,19.332336,23.313446,23.340424,23.335724,23.167236,15.600525,15.545502,15.530457,15.569336,0.0,0.040745165,0.031037647,0.13737722,99.0,15.630615,13.205615,0.0,64.86753,2250.3635,4.4860713e-05,0.0,67.61998,109.21709,5.3596954,30.000002,0.2089974,62.49642,262.80707,173.91713,0.0,61.65349,0.20914946,0.0,83.43452,8.330017
39788,21827280.0,0.0,23.32071,19.337067,23.32428,23.354248,23.339874,23.173218,15.622498,15.579651,15.564484,15.602783,0.0,0.040707354,0.030976234,0.13747403,95.0,15.630615,13.294683,0.0,65.15452,2254.3015,4.4916476e-05,0.0,68.20047,104.37944,5.584846,30.000002,0.20895809,62.181217,261.62204,170.66026,0.0,62.17719,0.20914787,0.0,84.17835,8.330017
39789,21827340.0,0.0,23.33078,19.341797,23.335205,23.368103,23.344177,23.179352,15.6354065,15.604767,15.591187,15.62323,0.0,0.040690504,0.030907402,0.1377301,91.0,15.630615,13.425014,0.0,65.57236,2261.4165,4.504519e-05,0.0,68.83158,99.55805,5.808712,30.000002,0.20908338,61.8678,260.5541,167.47186,0.0,62.731613,0.20931837,0.0,85.004135,8.330017
39790,21827400.0,0.0,23.34076,19.346558,23.346222,23.381897,23.348602,23.185638,15.694946,15.640503,15.625458,15.664276,0.0,0.04070035,0.030831479,0.13817391,87.0,15.713898,13.603973,0.0,66.140015,2239.2522,4.4336153e-05,0.0,69.525566,94.732315,6.0296125,30.000002,0.20940594,61.558544,259.61487,164.34755,0.0,63.32496,0.20969485,0.0,85.929825,8.330017
39791,21827460.0,0.0,23.347809,19.351318,23.354492,23.39151,23.352753,23.191772,15.716431,15.674744,15.659393,15.6979065,0.0,0.04073188,0.030750128,0.13872908,83.0,15.713898,13.819101,0.0,66.77012,2248.0667,4.4498185e-05,0.0,70.275085,89.96825,6.253485,30.000002,0.2098468,61.24512,258.77417,161.3007,0.0,63.95358,0.21020167,0.0,86.93588,8.330017
39792,21827520.0,0.0,23.354431,19.35608,23.36258,23.400848,23.356964,23.19806,15.727875,15.698975,15.685272,15.7170105,0.0,0.04078827,0.030664064,0.13939069,79.0,15.713898,14.076851,0.0,67.49214,2259.4956,4.4722412e-05,0.0,71.08767,85.26637,6.4727345,30.000002,0.21040161,60.938175,258.02747,158.32794,0.0,64.622734,0.21083379,0.0,88.02965,8.330017
39793,21827580.0,0.0,23.360687,19.36081,23.370514,23.409851,23.361237,23.204468,15.786072,15.733582,15.718384,15.756805,0.0,0.040870123,0.030570803,0.14016984,75.0,15.797211,14.381597,0.0,68.31116,2240.499,4.4094704e-05,0.0,71.973885,80.61209,6.688962,30.000002,0.21107626,60.635452,257.37457,155.42049,0.0,65.33951,0.21159971,0.0,89.227715,8.330017
39794,21827640.0,0.0,23.366486,19.36557,23.378357,23.41861,23.3656,23.21106,15.805786,15.765961,15.750549,15.7881775,0.0,0.04096902,0.030466866,0.141025,71.0,15.797211,14.728697,0.0,69.213554,2252.6433,4.4327324e-05,0.0,72.93174,76.03383,6.908392,30.000002,0.211818,60.32825,256.79398,152.57916,0.0,66.103294,0.21245156,0.0,90.52717,8.330017
39795,21827700.0,0.0,23.371735,19.3703,23.385925,23.42691,23.369934,23.217804,15.816315,15.7890625,15.775269,15.806305,0.0,0.041081484,0.030349702,0.14194228,67.0,15.797211,15.1169195,0.0,70.19135,2266.698,4.4606597e-05,0.0,73.96768,71.53372,7.1228423,30.000002,0.2126039,60.028023,256.27087,149.79607,0.0,66.919235,0.21336474,0.0,91.93823,8.330017
39796,21827760.0,0.0,23.37387,19.375,23.390686,23.430939,23.373901,23.224426,15.873291,15.822754,15.807251,15.845398,0.0,0.041216712,0.030224076,0.14290988,63.0,15.880493,15.546417,0.0,71.1916,2248.7507,4.4016546e-05,0.0,75.09907,67.11188,7.32822,30.000002,0.21343496,59.740494,255.80202,147.07085,0.0,67.80056,0.21433917,0.0,93.47662,8.330017
39797,21827820.0,0.0,23.375244,19.3797,23.395172,23.434662,23.3779,23.231201,15.891388,15.853912,15.838135,15.875305,0.0,0.04136458,0.030086974,0.14386944,59.0,15.880493,16.014595,0.0,72.22631,2261.1733,4.426497e-05,0.0,76.319984,62.8187,7.540292,30.000002,0.21423572,59.443592,255.36397,144.4173,0.0,68.74383,0.21531218,0.0,95.13353,8.330017
39798,21827880.0,0.0,23.375977,19.384369,23.399384,23.437927,23.381836,23.23816,15.9002075,15.875549,15.861511,15.891693,0.0,0.041518915,0.02993369,0.14480829,55.0,15.880493,16.51999,0.0,73.289185,2274.5723,4.4541364e-05,0.0,77.63863,58.65465,7.7446737,30.000002,0.21498436,59.157455,254.94008,141.82677,0.0,69.755035,0.21625327,0.0,96.92581,8.330017
39799,21827940.0,1.0,23.37555,19.389008,23.402863,23.440247,23.38562,23.245178,15.966736,15.911652,15.89502,15.935028,0.0,0.04215297,0.030142548,0.14711042,63.333332,15.963806,17.065493,0.0,74.373474,2267.929,4.4116478e-05,0.0,78.92799,56.264812,7.920263,30.000002,0.21789557,58.911633,256.1545,141.17825,0.0,70.73129,0.21939947,0.0,98.6299,8.330017
39800,21828000.0,1.0,23.373505,19.393585,23.40512,23.441223,23.388855,23.252014,16.001007,15.952667,15.934021,15.977783,0.0,0.043158077,0.030644033,0.1497679,71.666664,15.963806,17.639778,0.0,75.45875,2303.6018,4.477279e-05,0.0,79.925255,55.771538,8.092245,30.000002,0.22179668,58.670853,258.4749,142.1814,0.0,71.45632,0.22357187,0.0,99.75026,8.330017
39801,21828060.0,1.0,23.368073,19.398163,23.40387,23.437622,23.391022,23.258179,16.02417,15.988068,15.96991,16.009155,0.0,0.04450143,0.031409133,0.15219845,80.0,15.963806,18.22837,0.0,76.484886,2346.5073,4.5604134e-05,0.0,80.494125,57.196243,8.23714,30.000002,0.22605641,58.468002,261.61786,144.66449,0.0,71.821175,0.22810894,0.0,99.998924,8.330017
39802,21828120.0,1.0,23.361115,19.40268,23.401428,23.432343,23.392273,23.263885,16.09085,16.035156,16.014496,16.060944,0.0,0.045679387,0.03206114,0.15557802,88.333336,16.04712,18.826193,0.0,77.44526,2361.9482,4.566765e-05,0.0,80.60421,59.807304,8.375206,30.000002,0.23095614,58.27471,265.68518,148.23592,0.0,71.78792,0.23332326,0.0,100.00011,8.330017
39803,21828180.0,1.0,23.351868,19.407166,23.397552,23.424927,23.392914,23.269287,16.118225,16.078003,16.057434,16.101074,0.0,0.04679577,0.032656442,0.15966958,96.666664,16.04712,19.426151,0.0,78.321335,2413.3972,4.6667297e-05,0.0,80.44285,63.327354,8.523984,30.000002,0.23632663,58.06642,270.59915,152.67595,0.0,71.50657,0.23908028,0.0,99.85038,8.330017
39804,21828240.0,1.0,23.341003,19.41159,23.391846,23.415314,23.392822,23.274353,16.133759,16.109406,16.091888,16.12564,0.0,0.04808485,0.033383295,0.16323331,105.0,16.04712,20.02087,0.0,79.09349,2467.6782,4.7751837e-05,0.0,79.9292,68.55378,8.650811,30.000002,0.24157679,57.888866,276.133,158.36775,0.0,70.922485,0.24472038,0.0,99.003105,8.330017
39805,21828300.0,1.0,23.328949,19.415955,23.384521,23.403778,23.391785,23.2789,16.187958,16.149384,16.13153,16.168152,0.0,0.049378477,0.034134857,0.16616288,113.333336,16.130402,20.600113,0.0,79.73088,2484.1685,4.7894602e-05,0.0,78.93738,76.01723,8.758941,30.000002,0.24617153,57.73748,281.9665,165.5324,0.0,69.92879,0.24968481,0.0,97.4232,8.330017
39806,21828360.0,1.0,23.313934,19.420258,23.374664,23.388641,23.389862,23.282837,16.198334,16.179596,16.16452,16.192688,0.0,0.050488364,0.034757596,0.16842884,121.666664,16.130402,21.154467,0.0,80.1938,2525.087,4.8760205e-05,0.0,77.59987,85.45378,8.87616,30.000002,0.24975477,57.57338,287.6834,173.87172,0.0,68.62603,0.2536651,0.0,95.4293,8.330017
39807,21828420.0,1.0,23.297638,19.4245,23.364075,23.372711,23.38733,23.286469,16.195831,16.19455,16.184814,16.199585,0.0,0.051358998,0.035203584,0.16982938,130.0,16.130402,21.68117,0.0,80.50206,2558.0183,4.9499875e-05,0.0,76.04858,96.713,9.006007,30.000002,0.25206307,57.39159,293.03,183.15706,0.0,67.12428,0.25640702,0.0,93.19576,8.330017
39808,21828480.0,1.0,23.282013,19.42865,23.353333,23.356659,23.384308,23.289917,16.23285,16.217133,16.20819,16.224518,0.0,0.05192935,0.035418462,0.17030972,138.33333,16.213715,22.173595,0.0,80.63941,2543.2153,4.9083705e-05,0.0,74.38867,109.46425,9.115898,30.000002,0.25296974,57.237743,297.76776,192.99818,0.0,65.508865,0.25766736,0.0,90.8828,8.330017
39809,21828540.0,1.0,23.265656,19.43277,23.342957,23.341156,23.381134,23.293335,16.231262,16.231415,16.225311,16.234802,0.0,0.05222168,0.035413183,0.16998506,146.66667,16.213715,22.634212,0.0,80.632355,2548.4666,4.928191e-05,0.0,72.76337,122.99474,9.251541,30.000002,0.2525408,57.047844,301.76816,202.87695,0.0,63.90592,0.25765145,0.0,88.66787,8.330017
39810,21828600.0,1.0,23.250092,19.436798,23.3331,23.326447,23.377838,23.296875,16.221344,16.232971,16.231415,16.23059,0.0,0.05229339,0.03522739,0.16907905,155.0,16.213715,23.063175,0.0,80.48947,2545.047,4.9310205e-05,0.0,71.265274,136.54065,9.379586,30.000002,0.25114635,56.868576,304.97714,212.28052,0.0,62.39947,0.25662938,0.0,86.659225,8.330017
39811,21828660.0,1.0,23.234863,19.440735,23.323181,23.311493,23.374725,23.300537,16.258698,16.247742,16.24472,16.250885,0.0,0.052226674,0.034924176,0.16779338,163.33333,16.296997,23.45844,0.0,80.18071,2497.7302,4.823191e-05,0.0,69.967636,149.24277,9.498984,30.000002,0.24914603,56.701424,307.40472,220.7006,0.0,61.060448,0.25496194,0.0,84.9233,8.330017
39812,21828720.0,1.0,23.219543,19.44458,23.314362,23.298096,23.371765,23.304443,16.263794,16.260742,16.257599,16.26358,0.0,0.05210443,0.034585234,0.16630313,171.66667,16.296997,23.826454,0.0,79.75398,2477.5923,4.7887457e-05,0.0,68.85756,161.02277,9.636834,30.000002,0.246802,56.508434,309.335,228.23466,0.0,59.88532,0.25301987,0.0,83.42077,8.330017
39813,21828780.0,1.0,23.205566,19.448334,23.30655,23.286133,23.368927,23.308594,16.264862,16.266998,16.26532,16.267426,0.0,0.051982835,0.034254197,0.16476485,180.0,16.296997,24.16859,0.0,79.22182,2456.9814,4.7523576e-05,0.0,67.92479,171.77612,9.762255,30.000002,0.24443942,56.332844,310.9248,234.91872,0.0,58.866055,0.25102642,0.0,82.129944,8.330017
39814,21828840.0,0.0,23.193634,19.452026,23.300232,23.276306,23.366425,23.31314,16.309174,16.288025,16.282318,16.295166,0.0,0.051584877,0.033719342,0.16246016,176.0,16.38031,24.48461,0.0,78.59128,2393.7273,4.612382e-05,0.0,67.27376,177.66223,9.886545,30.000002,0.24089165,56.158836,309.82962,237.5128,0.0,58.086662,0.24777181,0.0,81.19397,8.330017
39815,21828900.0,0.0,23.181824,19.455597,23.295502,23.268616,23.36435,23.318085,16.31955,16.305664,16.29834,16.312958,0.0,0.05122055,0.033190724,0.16028893,172.0,16.38031,24.78325,0.0,77.90126,2360.5625,4.5496407e-05,0.0,66.928955,179.73093,10.026427,30.000002,0.23743944,55.963005,307.745,237.49191,0.0,57.57801,0.24470188,0.0,80.6223,8.330017
39816,21828960.0,0.0,23.171295,19.459045,23.291016,23.261078,23.36267,23.323334,16.326874,16.316406,16.30951,16.321869,0.0,0.050962806,0.032744043,0.15831754,168.0,16.38031,25.066925,0.0,77.132645,2331.2385,4.4934353e-05,0.0,66.82767,179.11021,10.143152,30.000002,0.23444077,55.799587,305.23083,235.78531,0.0,57.30254,0.2420216,0.0,80.311844,8.330017
39817,21829020.0,0.0,23.16153,19.462402,23.287903,23.255493,23.361298,23.328918,16.384277,16.34668,16.333984,16.359833,0.0,0.05080415,0.032384433,0.15651841,164.0,16.463593,25.338459,0.0,76.31939,2269.6833,4.3524604e-05,0.0,66.88999,176.86606,10.263094,30.000002,0.2317617,55.631668,302.59747,233.1371,0.0,57.193577,0.23970136,0.0,80.16716,8.330017
39818,21829080.0,0.0,23.152435,19.465668,23.286133,23.25174,23.360168,23.334808,16.406189,16.376587,16.36087,16.390472,0.0,0.05072825,0.03210236,0.1548697,160.0,16.463593,25.600893,0.024770683,75.48233,2243.5776,4.301086e-05,0.0,67.06631,173.63564,10.386868,30.000002,0.22935091,55.458385,299.9933,229.96982,0.0,57.20608,0.23769295,0.0,80.13451,8.330017
39819,21829140.0,0.0,23.144989,19.46878,23.285461,23.249542,23.359222,23.340912,16.420593,16.398773,16.3833,16.409943,0.0,0.050719764,0.03188731,0.15334567,156.0,16.463593,25.85518,0.13082343,74.633354,2222.6226,4.2600328e-05,0.0,67.32558,169.79997,10.496382,30.000002,0.22723791,55.305065,297.48062,226.52124,0.0,57.31094,0.23594463,0.0,80.18116,8.330017
39820,21829200.0,0.0,23.139587,19.471802,23.286041,23.249084,23.358429,23.347198,16.482635,16.43689,16.416443,16.453827,0.0,0.05076069,0.031808566,0.15191498,152.0,16.546906,26.101654,0.3062267,73.78729,2170.8271,4.1389398e-05,0.0,67.65293,165.5069,10.590213,30.000002,0.22544914,55.173702,295.10654,222.89874,0.0,57.5481,0.234474,0.0,80.29369,8.330017
39821,21829260.0,0.0,23.133484,19.4747,23.286316,23.248016,23.357788,23.353333,16.504852,16.4711,16.449524,16.486755,0.0,0.05084176,0.03183618,0.15056379,148.0,16.546906,26.342714,0.54348856,72.9267,2154.6157,4.1072635e-05,0.0,68.026665,161.02,10.686226,30.000002,0.22385725,55.039288,292.898,219.25706,0.0,57.88138,0.23323244,0.0,80.44939,8.330017
39822,21829320.0,0.0,23.127563,19.477448,23.287415,23.2482,23.357239,23.359467,16.51886,16.495453,16.475983,16.507385,0.0,0.05094726,0.031915337,0.14926286,144.0,16.546906,26.579226,0.83785665,72.076096,2142.2688,4.0838946e-05,0.0,68.42601,156.51997,10.786899,30.000002,0.22235462,54.89834,290.81897,215.66986,0.0,58.26112,0.23211654,0.0,80.627335,8.330017
39823,21829380.0,0.0,23.124115,19.480072,23.28952,23.249908,23.356812,23.365631,16.579468,16.53415,16.511414,16.550446,0.0,0.05106947,0.032063812,0.14801897,140.0,16.630219,26.811314,1.1984982,71.25141,2097.7695,3.9787505e-05,0.0,68.84859,152.01102,10.865409,30.000002,0.22108263,54.78843,288.8743,212.14491,0.0,58.699562,0.23114203,0.0,80.83002,8.330017
39824,21829440.0,0.0,23.120392,19.482544,23.292542,23.25299,23.356445,23.371765,16.601196,16.568604,16.545776,16.583649,0.0,0.051196717,0.03226514,0.14682636,136.0,16.630219,27.040949,1.6162839,70.46445,2087.5994,3.9596507e-05,0.0,69.287926,147.51544,10.956689,30.000002,0.21984728,54.660637,287.03723,208.68219,0.0,59.183895,0.23027928,0.0,81.055115,8.330017
39825,21829500.0,0.0,23.117981,19.484894,23.296326,23.257202,23.35617,23.377808,16.613617,16.592133,16.572449,16.60318,0.0,0.051326185,0.03251686,0.14569442,132.0,16.630219,27.268204,2.0918326,69.724915,2081.0208,3.947383e-05,0.0,69.74407,143.03168,11.036741,30.000002,0.21876453,54.54856,285.28442,205.27876,0.0,59.71288,0.22952831,0.0,81.30596,8.330017
39826,21829560.0,0.0,23.11557,19.487091,23.29898,23.259674,23.355896,23.383514,16.673035,16.629517,16.607513,16.64441,0.0,0.05146003,0.032825228,0.14461443,128.0,16.713501,27.492165,2.6286716,69.002556,2041.4425,3.8532733e-05,0.0,70.21744,138.57883,11.102893,30.000002,0.21785104,54.455948,283.6209,201.94609,0.0,60.28909,0.22888945,0.0,81.58053,8.330017
39827,21829620.0,0.0,23.11264,19.489136,23.302399,23.263367,23.355713,23.3891,16.693237,16.662506,16.641083,16.676178,0.0,0.05159099,0.033175543,0.14357284,124.0,16.713501,27.715038,3.2169075,68.32252,2035.6459,3.8431946e-05,0.0,70.704506,134.16406,11.182117,30.000002,0.21694054,54.345036,282.0274,198.67375,0.0,60.901695,0.22833058,0.0,81.87617,8.330017
39828,21829680.0,0.0,23.11087,19.491028,23.306396,23.268005,23.35556,23.3945,16.704315,16.68457,16.666595,16.694458,0.0,0.05171801,0.033564817,0.14258653,120.0,16.713501,27.936914,3.8561676,67.69337,2032.8837,3.8386235e-05,0.0,71.20841,129.7662,11.251314,30.000002,0.2161577,54.24816,280.50443,195.4495,0.0,61.552017,0.22786018,0.0,82.20027,8.330017
39829,21829740.0,0.0,23.110779,19.492737,23.311127,23.273834,23.3555,23.39972,16.763214,16.720947,16.700958,16.734558,0.0,0.051841125,0.03399369,0.14167586,116.0,16.796814,28.158522,4.551858,67.13299,1996.8757,3.7520702e-05,0.0,71.73344,125.36469,11.307982,30.000002,0.21553756,54.168827,279.0622,192.26666,0.0,62.246723,0.22750011,0.0,82.561775,8.330017
39830,21829800.0,0.0,23.110687,19.494324,23.316467,23.2807,23.35556,23.404694,16.782135,16.75241,16.733398,16.764679,0.0,0.051957414,0.03445476,0.14084336,112.0,16.796814,28.381432,5.2960577,66.64773,1995.1554,3.749485e-05,0.0,72.28105,120.951965,11.369608,30.000002,0.21498425,54.08255,277.69623,189.11653,0.0,62.98367,0.2272462,0.0,82.96469,8.330017
39831,21829860.0,0.0,23.109222,19.495728,23.32022,23.285034,23.35556,23.409271,16.792389,16.77243,16.756836,16.781464,0.0,0.0520745,0.034953136,0.14008294,108.0,16.796814,28.60387,6.086319,66.19358,1996.2269,3.7526344e-05,0.0,72.8548,116.54869,11.427974,30.000002,0.21453679,54.000835,276.4084,186.00945,0.0,63.765896,0.22709294,0.0,83.408264,8.330017
39832,21829920.0,0.0,23.108276,19.496948,23.324432,23.290222,23.355621,23.413574,16.851288,16.809143,16.791443,16.822021,0.0,0.052184742,0.035477716,0.13936715,104.0,16.880096,28.827425,6.9154935,65.79336,1962.5488,3.671625e-05,0.0,73.45174,112.16661,11.483676,30.000002,0.21417022,53.922855,275.18546,182.94333,0.0,64.58684,0.22701856,0.0,83.888145,8.330017
39833,21829980.0,0.0,23.1073,19.497986,23.329132,23.296295,23.355804,23.417664,16.870636,16.84134,16.82428,16.853271,0.0,0.052289125,0.036026035,0.13871554,100.0,16.880096,29.053492,7.781309,65.455536,1962.9087,3.673414e-05,0.0,74.076126,107.79678,11.5437355,30.000002,0.21384701,53.83877,274.02512,179.91031,0.0,65.44837,0.22702186,0.0,84.41273,8.330017
39834,21830040.0,0.0,23.107239,19.49884,23.334167,23.302979,23.35608,23.421478,16.881012,16.862457,16.848572,16.871124,0.0,0.05238765,0.03659615,0.13813685,96.0,16.880096,29.282421,8.681997,65.186226,1966.0474,3.6800095e-05,0.0,74.73333,103.4265,11.595185,30.000002,0.213644,53.76674,272.9286,176.90335,0.0,66.35425,0.22711077,0.0,84.99029,8.330017
39835,21830100.0,0.0,23.10852,19.499542,23.33966,23.310455,23.356415,23.424957,16.939728,16.898438,16.882935,16.910583,0.0,0.05248094,0.03718948,0.13765092,92.0,16.96341,29.515707,9.61977,65.002426,1935.2396,3.6047935e-05,0.0,75.43167,99.03489,11.635506,30.000002,0.21359809,53.710293,271.9064,173.91553,0.0,67.31279,0.22730936,0.0,85.634476,8.330017
39836,21830160.0,0.0,23.107635,19.50003,23.343475,23.315247,23.356781,23.42804,16.957397,16.92862,16.914215,16.939545,0.0,0.052574903,0.03780592,0.13723807,88.0,16.96341,29.752716,10.587991,64.853134,1938.5851,3.612318e-05,0.0,76.1732,94.656906,11.680514,30.000002,0.2136016,53.647278,270.95276,170.9611,0.0,68.32341,0.22759525,0.0,86.34114,8.330017
39837,21830220.0,0.0,23.107086,19.500336,23.347473,23.320526,23.357208,23.430786,16.966766,16.947418,16.935944,16.955566,0.0,0.052664917,0.038439646,0.1368835,84.0,16.96341,29.9947,11.583559,64.76493,1944.5479,3.624619e-05,0.0,76.960625,90.29633,11.722928,30.000002,0.21368922,53.587902,270.06396,168.03941,0.0,69.387314,0.22796312,0.0,87.113396,8.330017
39838,21830280.0,0.0,23.106842,19.500427,23.351746,23.326324,23.357697,23.433258,17.025482,16.98407,16.970917,16.99588,0.0,0.052742828,0.03907717,0.13656203,80.0,17.046692,30.241636,12.598085,64.72976,1914.7617,3.5523317e-05,0.0,77.789085,85.986015,11.763699,30.000002,0.21381678,53.530823,269.21838,165.15646,0.0,70.49593,0.22836895,0.0,87.94554,8.330017
39839,21830340.0,0.0,23.106415,19.500305,23.356354,23.332733,23.358337,23.435425,17.044159,17.015839,17.003418,17.026764,0.0,0.05281229,0.03971899,0.1362955,76.0,17.046692,30.495516,13.631326,64.758415,1919.0558,3.5616256e-05,0.0,78.66972,81.70997,11.809122,30.000002,0.21395326,53.46723,268.41467,162.30244,0.0,71.65879,0.22881792,0.0,88.85361,8.330017
39840,21830400.0,0.0,23.106659,19.5,23.361115,23.339508,23.35907,23.437317,17.053802,17.036285,17.02652,17.04419,0.0,0.052872285,0.040361423,0.13608676,72.0,17.046692,30.757025,14.680738,64.85469,1925.7496,3.574883e-05,0.0,79.61207,77.46104,11.847119,30.000002,0.21416686,53.414036,267.64786,159.47154,0.0,72.88362,0.22930919,0.0,89.850685,8.330017
39841,21830460.0,0.0,23.106049,19.499268,23.363953,23.34314,23.359802,23.438751,17.111237,17.07129,17.060486,17.082397,0.0,0.05293163,0.041009985,0.13593273,68.0,17.130005,31.026224,15.744249,64.97558,1897.0552,3.5053676e-05,0.0,80.63165,73.23829,11.875536,30.000002,0.2144757,53.37425,266.92062,156.66414,0.0,74.1848,0.22984724,0.0,90.950226,8.330017
39842,21830520.0,0.0,23.105042,19.497925,23.367035,23.347351,23.360657,23.43985,17.127533,17.09967,17.089966,17.10962,0.0,0.05298253,0.0416546,0.13580254,64.0,17.130005,31.306135,16.818008,65.14728,1902.6942,3.5173438e-05,0.0,81.73341,69.05557,11.908997,30.000002,0.21477763,53.327404,266.22482,153.88327,0.0,75.5653,0.23041384,0.0,92.156944,8.330017
39843,21830580.0,0.0,23.10376,19.495972,23.37024,23.351807,23.361603,23.440643,17.136627,17.118622,17.111023,17.126099,0.0,0.05301596,0.042283162,0.13567272,60.0,17.130005,31.595337,17.896757,65.362144,1909.7964,3.5319023e-05,0.0,82.9135,64.95717,11.945515,30.000002,0.21504267,53.276283,265.54065,151.14473,0.0,77.01959,0.2309621,0.0,93.468025,8.330017
39844,21830640.0,0.0,23.103485,19.493408,23.373627,23.35669,23.36267,23.441193,17.194244,17.154358,17.1456,17.165344,0.0,0.053035695,0.042895637,0.13555604,56.0,17.213318,31.895336,18.97907,65.62515,1880.3218,3.4615157e-05,0.0,84.18349,60.957676,11.973546,30.000002,0.21532038,53.237038,264.85657,148.45221,0.0,78.55777,0.23146904,0.0,94.89964,8.330017
39845,21830700.0,0.0,23.10257,19.490265,23.377289,23.36206,23.363922,23.441528,17.21164,17.184906,17.17685,17.195099,0.0,0.053029828,0.043478888,0.13542542,52.0,17.213318,32.208122,20.06301,65.94164,1884.5906,3.471005e-05,0.0,85.557816,57.04476,12.010622,30.000002,0.21549748,53.185127,264.16437,145.7951,0.0,80.1924,0.2319256,0.0,96.4721,8.330017
39846,21830760.0,0.0,23.101105,19.486542,23.37918,23.364471,23.365112,23.44162,17.219055,17.202515,17.196533,17.209656,0.0,0.053019162,0.044047337,0.13531351,48.0,17.213318,32.534073,21.146845,66.26874,1890.6329,3.483477e-05,0.0,87.07335,53.213303,12.036166,30.000002,0.21568185,53.14937,263.44986,143.16476,0.0,81.957664,0.23231237,0.0,98.22743,8.330017
39847,21830820.0,1.0,23.09961,19.48227,23.381073,23.366974,23.366302,23.441376,17.285248,17.24112,17.233856,17.252655,0.0,0.05366686,0.045180283,0.13598545,56.333332,17.2966,32.870792,22.226501,66.61955,1868.7087,3.4245557e-05,0.0,88.52355,51.10115,12.040896,30.000002,0.21784006,53.142746,264.58572,142.44168,0.0,83.67392,0.2348313,0.0,99.69211,8.330017
39848,21830880.0,1.0,23.09851,19.477478,23.383026,23.369843,23.367035,23.440369,17.313934,17.2807,17.27359,17.291992,0.0,0.054962274,0.046915956,0.13622183,64.666664,17.2966,33.21203,23.292782,66.999176,1889.3401,3.4621506e-05,0.0,89.433105,51.183044,12.036269,30.000002,0.2207255,53.149223,266.84293,143.5392,0.0,84.90925,0.23810877,0.0,100.00293,8.330017
39849,21830940.0,1.0,23.096954,19.472137,23.384583,23.37268,23.367126,23.438507,17.333374,17.310455,17.304901,17.318817,0.0,0.056137044,0.04857275,0.13742507,73.0,17.2966,33.55121,24.335972,67.40739,1918.7279,3.515931e-05,0.0,89.78754,52.439472,12.026719,30.000002,0.22435033,53.162594,270.06516,145.75502,0.0,85.62123,0.2422004,0.0,99.987564,8.330017
39850,21831000.0,1.0,23.096619,19.466278,23.385223,23.374695,23.36673,23.435791,17.400879,17.357025,17.35086,17.368347,0.0,0.057142753,0.050071053,0.14006759,81.333336,17.379913,33.883316,25.34505,67.83422,1917.8641,3.49796e-05,0.0,89.75889,54.51821,11.988172,30.000002,0.22903307,53.21656,274.36673,148.90602,0.0,85.94827,0.24728446,0.0,99.9987,8.330017
39851,21831060.0,1.0,23.092743,19.4599,23.383087,23.372223,23.365845,23.432648,17.426575,17.396698,17.391418,17.4068,0.0,0.058006834,0.051432587,0.14373012,89.666664,17.379913,34.20347,26.319695,68.2095,1957.1185,3.5704546e-05,0.0,89.440704,57.287983,11.953911,30.000002,0.234395,53.264523,279.64417,152.8548,0.0,85.97784,0.2531742,0.0,99.99989,8.330017
39852,21831120.0,1.0,23.087372,19.453064,23.3797,23.36792,23.364594,23.428864,17.443298,17.424805,17.421051,17.43216,0.0,0.059045315,0.052942198,0.14743467,98.0,17.379913,34.510223,27.256186,68.534546,2001.8635,3.6536116e-05,0.0,88.83358,61.17805,11.921186,30.000002,0.24007368,53.31034,285.69586,157.8013,0.0,85.71117,0.2594317,0.0,99.55328,8.330017
39853,21831180.0,1.0,23.082397,19.44571,23.375244,23.362183,23.362823,23.424316,17.505188,17.469116,17.465057,17.479523,0.0,0.06032136,0.05466818,0.15040365,106.333336,17.463196,34.796204,28.142303,68.79321,2008.6246,3.653153e-05,0.0,87.70002,67.09518,11.879147,30.000002,0.24558105,53.369194,292.25888,164.24152,0.0,84.919846,0.26540613,0.0,98.17907,8.330017
39854,21831240.0,1.0,23.07602,19.437927,23.369995,23.355469,23.360535,23.419006,17.520447,17.503235,17.500183,17.511108,0.0,0.061490122,0.056287985,0.15292102,114.666664,17.463196,35.057392,28.972725,68.98158,2047.8403,3.727627e-05,0.0,86.08429,75.03241,11.849175,30.000002,0.250415,53.411156,299.23187,172.05995,0.0,83.63414,0.27069774,0.0,96.21894,8.330017
39855,21831300.0,1.0,23.069519,19.429657,23.363953,23.34787,23.357788,23.412933,17.52362,17.520416,17.518799,17.523926,0.0,0.062434856,0.057679698,0.154716,123.0,17.463196,35.288334,29.738867,69.089325,2084.3616,3.7984955e-05,0.0,84.08435,85.21841,11.82276,30.000002,0.2542261,53.448135,306.26562,181.26863,0.0,81.9402,0.27483898,0.0,93.80626,8.330017
39856,21831360.0,1.0,23.061523,19.42096,23.356201,23.337463,23.354614,23.406677,17.56717,17.549377,17.547821,17.554504,0.0,0.06303238,0.058710888,0.15557432,131.33333,17.546509,35.4824,30.434755,69.067696,2071.425,3.7645204e-05,0.0,81.82334,97.7192,11.807699,30.000002,0.25649202,53.469223,312.75995,191.68893,0.0,79.95165,0.27729827,0.0,91.11135,8.330017
39857,21831420.0,1.0,23.052185,19.411835,23.348572,23.327393,23.35141,23.400116,17.569244,17.567566,17.56665,17.570343,0.0,0.063236825,0.059338823,0.15546848,139.66667,17.546509,35.6459,31.067383,68.95402,2083.4932,3.7925576e-05,0.0,79.53193,111.895966,11.81775,30.000002,0.25709143,53.45515,318.3234,202.74908,0.0,77.89922,0.27807,0.0,88.41389,8.330017
39858,21831480.0,1.0,23.043152,19.402313,23.341217,23.317902,23.348236,23.393402,17.561005,17.570618,17.570526,17.569885,0.0,0.06308584,0.05958409,0.15456545,148.0,17.546509,35.779305,31.634382,68.752075,2086.9153,3.804258e-05,0.0,77.36933,126.883095,11.838013,30.000002,0.2562327,53.426785,322.607,213.73175,0.0,75.93941,0.27725536,0.0,85.90004,8.330017
39859,21831540.0,1.0,23.034271,19.392395,23.334564,23.30957,23.345367,23.386719,17.59961,17.589233,17.588837,17.59137,0.0,0.06266479,0.05951936,0.15308425,156.33333,17.629791,35.882683,32.129093,68.46437,2040.0022,3.7074893e-05,0.0,75.47512,141.33246,11.870702,30.000002,0.25427714,53.38102,325.51123,223.71616,0.0,74.212585,0.2752888,0.0,83.717575,8.330017
39860,21831600.0,1.0,23.02594,19.38205,23.328796,23.302612,23.342926,23.38028,17.603424,17.602234,17.60196,17.603668,0.0,0.06212447,0.059298597,0.15134555,164.66667,17.629791,35.964863,32.56255,68.117645,2023.2216,3.680111e-05,0.0,73.87691,154.6293,11.90942,30.000002,0.25182533,53.32681,327.47964,232.47945,0.0,72.75533,0.2728025,0.0,81.87992,8.330017
