,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39861,21831660.0,1.0,23.017303,19.371368,23.322998,23.294983,23.340942,23.374603,17.603577,17.606476,17.606415,17.606415,0.0,0.061590977,0.0590435,0.1496046,173.0,17.629791,36.02892,32.94084,67.68696,2005.62,3.6501464e-05,0.0,72.58956,166.21423,11.950609,30.000002,0.2493084,53.26915,328.80606,239.82524,0.0,71.585884,0.27025774,0.0,80.38824,8.330017
39862,21831720.0,0.0,23.00943,19.36029,23.318176,23.28891,23.339447,23.369263,17.651215,17.631073,17.630524,17.635376,0.0,0.060753513,0.05846014,0.14716609,169.0,17.713104,36.081898,33.271435,67.20873,1941.5216,3.521932e-05,0.0,71.64442,173.02133,12.004651,30.000002,0.24556662,53.193485,326.9649,242.9775,0.0,70.73917,0.26638857,0.0,79.28244,8.330017
39863,21831780.0,0.0,23.002563,19.348877,23.314636,23.284668,23.338593,23.36441,17.661804,17.649994,17.649414,17.654236,0.0,0.05999728,0.057918455,0.14493234,165.0,17.713104,36.13055,33.558163,66.70095,1912.0945,3.469007e-05,0.0,71.118286,175.29796,12.056844,30.000002,0.24212316,53.120415,323.95844,242.95834,0.0,70.29315,0.26284993,0.0,78.63676,8.330017
39864,21831840.0,0.0,22.996582,19.337158,23.312164,23.281982,23.338287,23.359985,17.670013,17.661194,17.660736,17.664215,0.0,0.059397876,0.057496823,0.14300665,161.0,17.713104,36.1786,33.802635,66.17439,1887.4497,3.4241544e-05,0.0,70.904305,174.47833,12.105416,30.000002,0.2392194,53.052414,320.59845,240.98466,0.0,70.14467,0.2598968,0.0,78.3182,8.330017
39865,21831900.0,0.0,22.9917,19.325073,23.310791,23.280945,23.33847,23.355927,17.7294,17.694672,17.693848,17.702026,0.0,0.058969263,0.057207566,0.14141114,157.0,17.796417,36.230873,34.00417,65.64316,1827.3256,3.3001073e-05,0.0,70.93778,171.46584,12.148023,30.000002,0.23691432,52.992767,317.245,237.75378,0.0,70.22903,0.25758022,0.0,78.253105,8.330017
39866,21831960.0,0.0,22.986908,19.312683,23.309296,23.279114,23.33902,23.352722,17.750702,17.724548,17.723694,17.731934,0.0,0.05868523,0.05703055,0.14006868,153.0,17.796417,36.29162,34.176723,65.088234,1807.6571,3.2648033e-05,0.0,71.12483,167.39563,12.184434,30.000002,0.2350961,52.94179,314.13123,234.01947,0.0,70.45497,0.2557712,0.0,78.336205,8.330017
39867,21832020.0,0.0,22.98291,19.300018,23.308563,23.278442,23.339874,23.349762,17.764587,17.745148,17.744446,17.751099,0.0,0.058514144,0.056935273,0.13891691,149.0,17.796417,36.36368,34.3187,64.53409,1794.2214,3.2406697e-05,0.0,71.41344,162.82114,12.216724,30.000002,0.23364426,52.896584,311.29892,230.1168,0.0,70.77065,0.25435156,0.0,78.51316,8.330017
39868,21832080.0,0.0,22.979553,19.287048,23.308472,23.278809,23.340973,23.347015,17.826508,17.785675,17.784698,17.79477,0.0,0.058411226,0.056882884,0.13788536,145.0,17.8797,36.44723,34.438126,63.990654,1743.7448,3.135537e-05,0.0,71.759,158.09012,12.246494,30.000002,0.23241352,52.854908,308.69467,226.2171,0.0,71.13351,0.25316587,0.0,78.74214,8.330017
39869,21832140.0,0.0,22.97696,19.273834,23.309174,23.280396,23.342377,23.344543,17.84726,17.818115,17.81723,17.826324,0.0,0.058376182,0.05686643,0.13698158,141.0,17.8797,36.548256,34.531616,63.472958,1732.9619,3.1169824e-05,0.0,72.15508,153.30815,12.273667,30.000002,0.23140188,52.816868,306.3347,222.39006,0.0,71.53417,0.25221118,0.0,79.01772,8.330017
39870,21832200.0,0.0,22.9747,19.260345,23.310333,23.282715,23.343903,23.342194,17.860565,17.840729,17.839996,17.847015,0.0,0.058379196,0.056862053,0.13615797,137.0,17.8797,36.66441,34.604874,62.982548,1726.1359,3.1052965e-05,0.0,72.580215,148.58258,12.300239,30.000002,0.23051007,52.779667,304.15164,218.66525,0.0,71.95329,0.25138995,0.0,79.321014,8.330017
39871,21832260.0,0.0,22.971771,19.246613,23.310516,23.282959,23.345398,23.340332,17.920898,17.88089,17.879944,17.889557,0.0,0.058418974,0.05687031,0.13538563,133.0,17.963013,36.794537,34.663204,62.479885,1681.2966,3.0118008e-05,0.0,73.028984,143.96837,12.323766,30.000002,0.22972165,52.74673,302.1191,215.062,0.0,72.38614,0.2506613,0.0,79.64131,8.330017
39872,21832320.0,0.0,22.96933,19.232635,23.31131,23.28424,23.347076,23.338715,17.939453,17.911957,17.911072,17.919464,0.0,0.058487594,0.05688037,0.13465409,129.0,17.963013,36.9449,34.704838,61.99854,1674.7828,3.001584e-05,0.0,73.49712,139.4762,12.347182,30.000002,0.22899994,52.713943,300.21878,211.57973,0.0,72.82699,0.25000948,0.0,79.97551,8.330017
39873,21832380.0,0.0,22.967102,19.218445,23.3125,23.286163,23.348846,23.337189,17.950775,17.93283,17.932098,17.938385,0.0,0.05857107,0.056883294,0.13395248,125.0,17.963013,37.112144,34.733685,61.540012,1671.2357,2.996256e-05,0.0,73.98064,135.08505,12.371047,30.000002,0.2283104,52.680534,298.40903,208.18723,0.0,73.27372,0.24939813,0.0,80.32343,8.330017
39874,21832440.0,0.0,22.965576,19.204071,23.314178,23.28888,23.350739,23.335876,18.009827,17.971497,17.970459,17.979187,0.0,0.058669463,0.056878444,0.13328764,121.0,18.046295,37.29841,34.750984,61.112385,1629.047,2.9082801e-05,0.0,74.48168,130.77916,12.392328,30.000002,0.22767083,52.650738,296.67825,204.87054,0.0,73.72803,0.24882211,0.0,80.68874,8.330017
39875,21832500.0,0.0,22.964447,19.189484,23.316406,23.292511,23.352783,23.334808,18.027283,18.00122,18.000214,18.007904,0.0,0.058781408,0.056861345,0.13267006,117.0,18.046295,37.508724,34.757717,60.731167,1624.8297,2.9022884e-05,0.0,75.005486,126.51661,12.413867,30.000002,0.22707576,52.620583,295.02603,201.60703,0.0,74.19359,0.24830009,0.0,81.0798,8.330017
39876,21832560.0,0.0,22.962097,19.174713,23.317322,23.29358,23.354614,23.334015,18.037445,18.02069,18.019867,18.025543,0.0,0.05890449,0.05683767,0.13206372,113.0,18.046295,37.73398,34.759254,60.34056,1623.057,2.9003919e-05,0.0,75.54859,122.32254,12.43502,30.000002,0.22649926,52.590973,293.42804,198.39937,0.0,74.670235,0.24779618,0.0,81.486855,8.330017
39877,21832620.0,0.0,22.960144,19.15979,23.318665,23.29538,23.356537,23.333405,18.095917,18.058563,18.057373,18.06549,0.0,0.059038304,0.056807112,0.13147151,109.0,18.129608,37.978287,34.75608,59.971924,1581.948,2.81522e-05,0.0,76.11289,118.18758,12.4558735,30.000002,0.22593525,52.56178,291.87454,195.23776,0.0,75.15969,0.24730295,0.0,81.912575,8.330017
39878,21832680.0,0.0,22.95868,19.144684,23.320526,23.298004,23.358582,23.333008,18.112701,18.087555,18.086365,18.093536,0.0,0.059182294,0.056766637,0.13090727,105.0,18.129608,38.24646,34.750317,59.638542,1578.6333,2.8110739e-05,0.0,76.706055,114.06574,12.47617,30.000002,0.22540347,52.533363,290.36844,192.09807,0.0,75.6683,0.24684295,0.0,82.36821,8.330017
39879,21832740.0,0.0,22.957367,19.129456,23.322693,23.301147,23.360657,23.332794,18.12265,18.106628,18.105652,18.110992,0.0,0.05933136,0.056716014,0.13036692,101.0,18.129608,38.53404,34.743484,59.338062,1577.8088,2.8107643e-05,0.0,77.327286,109.96241,12.497113,30.000002,0.2248867,52.504044,288.90158,188.97949,0.0,76.19705,0.24640541,0.0,82.85434,8.330017
39880,21832800.0,0.0,22.956665,19.114105,23.325287,23.304962,23.362854,23.332733,18.181152,18.144287,18.142792,18.150543,0.0,0.059488364,0.056657802,0.12986201,97.0,18.212921,38.843067,34.737465,59.07799,1537.7394,2.7278847e-05,0.0,77.98198,105.86801,12.515536,30.000002,0.22440952,52.47825,287.46988,185.87567,0.0,76.75097,0.24599254,0.0,83.37783,8.330017
39881,21832860.0,0.0,22.954803,19.098633,23.326721,23.306458,23.364807,23.333008,18.198242,18.17392,18.172424,18.179382,0.0,0.05965461,0.05659534,0.12937193,93.0,18.212921,39.171432,34.736225,58.819508,1535.0482,2.7251112e-05,0.0,78.67523,101.774734,12.534416,30.000002,0.22395608,52.45182,286.06293,182.78345,0.0,77.33574,0.2456117,0.0,83.939186,8.330017
39882,21832920.0,0.0,22.953247,19.083069,23.32846,23.308533,23.366821,23.333435,18.207214,18.191498,18.190277,18.195404,0.0,0.059832796,0.056532446,0.12890248,89.0,18.212921,39.521797,34.74084,58.58742,1535.2672,2.7267108e-05,0.0,79.410385,97.69286,12.552777,30.000002,0.22352782,52.426113,284.67737,179.70686,0.0,77.95491,0.24525522,0.0,84.541794,8.330017
39883,21832980.0,0.0,22.951996,19.067383,23.330536,23.311188,23.368896,23.334045,18.266327,18.229797,18.227875,18.235535,0.0,0.060011044,0.05646161,0.12844025,85.0,18.296204,39.889847,34.751705,58.38105,1495.4551,2.6451751e-05,0.0,80.18244,93.6424,12.570928,30.000002,0.22310527,52.400703,283.3032,176.65286,0.0,78.60496,0.24490367,0.0,85.18283,8.330017
39884,21833040.0,0.0,22.951202,19.051666,23.3331,23.314575,23.371094,23.33493,18.282349,18.258148,18.256317,18.263031,0.0,0.060199916,0.05638971,0.12801677,81.0,18.296204,40.284237,34.77433,58.219208,1493.8168,2.6439782e-05,0.0,81.01271,89.564766,12.58838,30.000002,0.22272275,52.37627,281.9523,173.59212,0.0,79.30505,0.2445928,0.0,85.8868,8.330017
39885,21833100.0,0.0,22.950562,19.035858,23.335907,23.31836,23.373291,23.335938,18.29184,18.276428,18.274933,18.279968,0.0,0.06038866,0.056310747,0.12761411,77.0,18.296204,40.699333,34.807564,58.09625,1494.6624,2.6466154e-05,0.0,81.89636,85.49488,12.606118,30.000002,0.22235678,52.351433,280.62036,170.54245,0.0,80.05187,0.2443038,0.0,86.649605,8.330017
39886,21833160.0,0.0,22.948547,19.019989,23.337036,23.319,23.375122,23.336884,18.29953,18.288544,18.287384,18.291016,0.0,0.060584627,0.056232963,0.12721297,73.0,18.300018,41.12999,34.849854,57.957386,1495.0845,2.6481312e-05,0.0,82.8384,81.456535,12.622145,30.000002,0.22200663,52.329,279.30164,167.51457,0.0,80.85051,0.24401902,0.0,87.46869,8.330017
39887,21833220.0,0.0,22.946594,19.00412,23.338287,23.319977,23.376892,23.337952,18.302979,18.295685,18.2948,18.297333,0.0,0.060787134,0.05615652,0.12680924,69.0,18.300018,41.579445,34.904243,57.831528,1498.0155,2.6546775e-05,0.0,83.84773,77.443886,12.638579,30.000002,0.22165658,52.305992,277.99448,164.50383,0.0,81.709496,0.24373725,0.0,88.35254,8.330017
39888,21833280.0,0.0,22.944489,18.98819,23.33966,23.321198,23.378601,23.33905,18.304901,18.300262,18.299622,18.3013,0.0,0.060980167,0.05606945,0.12638427,65.0,18.300018,42.04237,34.96834,57.71766,1501.1229,2.6615242e-05,0.0,84.91623,73.492805,12.657353,30.000002,0.22126806,52.279705,276.6872,161.52612,0.0,82.621704,0.24342878,0.0,89.29552,8.330017
39889,21833340.0,0.0,22.943024,18.97226,23.341156,23.322662,23.380188,23.34024,18.305695,18.30243,18.302002,18.3031,0.0,0.061174143,0.055980135,0.12595934,61.0,18.300018,42.522,35.045395,57.62101,1504.4973,2.6686968e-05,0.0,86.067726,69.57133,12.671797,30.000002,0.22089271,52.259487,275.37747,158.56116,0.0,83.60903,0.24310073,0.0,90.3224,8.330017
39890,21833400.0,0.0,22.941406,18.95633,23.342743,23.324371,23.381683,23.341461,18.305817,18.303406,18.30307,18.303864,0.0,0.061361033,0.055883326,0.12552474,57.0,18.300018,43.016987,35.13617,57.544754,1507.646,2.6754822e-05,0.0,87.312904,65.67791,12.688461,30.000002,0.22048366,52.236156,274.06406,155.60718,0.0,84.68196,0.24275011,0.0,91.44575,8.330017
39891,21833460.0,0.0,22.938538,18.94043,23.342987,23.323608,23.382751,23.34262,18.305328,18.30365,18.303406,18.303955,0.0,0.061533652,0.055775598,0.12504336,53.0,18.300018,43.518723,35.23701,57.44225,1510.1199,2.6812693e-05,0.0,88.64549,61.866436,12.705681,30.000002,0.22001934,52.212048,272.7343,152.69122,0.0,85.83499,0.24233848,0.0,92.65295,8.330017
39892,21833520.0,0.0,22.93573,18.92453,23.343323,23.32309,23.383728,23.343811,18.304474,18.303284,18.3031,18.303467,0.0,0.06169238,0.055658113,0.12451484,49.0,18.300018,44.02956,35.350285,57.336586,1511.8951,2.6857335e-05,0.0,90.082466,58.13275,12.723656,30.000002,0.2194858,52.186882,271.37784,149.80629,0.0,87.08376,0.24185039,0.0,93.96077,8.330017
39893,21833580.0,0.0,22.933044,18.908691,23.343811,23.322906,23.384613,23.345093,18.303406,18.30249,18.302368,18.302643,0.0,0.061832562,0.05552779,0.12393794,45.0,18.300018,44.54928,35.477726,57.23116,1512.8859,2.688728e-05,0.0,91.646904,54.465137,12.742559,30.000002,0.21887247,52.16042,269.9855,146.94138,0.0,88.44957,0.24127446,0.0,95.39464,8.330017
39894,21833640.0,0.0,22.930328,18.892914,23.344452,23.323029,23.385406,23.346405,18.302094,18.301514,18.301392,18.301605,0.0,0.06193039,0.055365473,0.1232771,41.0,18.300018,45.075233,35.616627,57.12895,1513.0245,2.6902102e-05,0.0,93.3268,50.91598,12.763863,30.000002,0.2181434,52.130592,268.552,144.12643,0.0,89.92037,0.2405802,0.0,96.943924,8.330017
39895,21833700.0,1.0,22.928528,18.877167,23.345032,23.32315,23.386017,23.347687,18.307922,18.303436,18.303162,18.30371,0.0,0.06263922,0.055767514,0.123794116,49.333332,18.300018,45.606277,35.7681,57.028408,1520.4946,2.7023625e-05,0.0,94.94703,48.82209,12.754509,30.000002,0.21955705,52.14369,269.14706,143.10078,0.0,91.336205,0.2421933,0.0,98.41455,8.330017
39896,21833760.0,1.0,22.925995,18.861542,23.343994,23.320496,23.385864,23.348541,18.318176,18.310791,18.31015,18.31131,0.0,0.063710414,0.05651682,0.12495078,57.666668,18.300018,46.131573,35.92603,56.884663,1536.2163,2.7302362e-05,0.0,96.19137,48.12242,12.727815,30.000002,0.22225565,52.18106,271.12292,143.51976,0.0,92.40436,0.24517721,0.0,99.46594,8.330017
39897,21833820.0,1.0,22.92279,18.845978,23.342438,23.317322,23.385162,23.34903,18.328094,18.320312,18.319397,18.320984,0.0,0.06507986,0.057548586,0.12638028,66.0,18.300018,46.646725,36.085968,56.708424,1557.5132,2.7684979e-05,0.0,96.981094,48.620686,12.696622,30.000002,0.22570905,52.22473,274.11212,145.08675,0.0,93.05173,0.2490108,0.0,99.95555,8.330017
39898,21833880.0,2.0,22.921295,18.830536,23.340118,23.313354,23.383667,23.348938,18.338837,18.331055,18.330048,18.331696,0.0,0.06670922,0.058829512,0.12862067,76.666664,18.300018,47.142097,36.24225,56.485714,1586.6632,2.8202734e-05,0.0,97.12266,50.637764,12.63544,30.000002,0.2304686,52.310383,278.60458,148.1965,0.0,93.10081,0.25413004,0.0,99.856895,8.330017
39899,21833940.0,2.0,22.917877,18.815216,23.336914,23.308289,23.381348,23.348236,18.348297,18.341919,18.340942,18.342499,0.0,0.06854423,0.060309116,0.13109945,87.333336,18.300018,47.61032,36.388092,56.208443,1620.7915,2.8818054e-05,0.0,96.583626,54.228893,12.580265,30.000002,0.23580001,52.38763,284.23593,152.74062,0.0,92.52246,0.25995612,0.0,99.02001,8.330017
39900,21834000.0,2.0,22.91504,18.800018,23.332825,23.302185,23.378143,23.346863,18.355225,18.35141,18.350616,18.351807,0.0,0.070482366,0.06189946,0.1335996,98.0,18.300018,48.04292,36.516834,55.866844,1657.9901,2.949138e-05,0.0,95.29873,59.75789,12.513785,30.000002,0.24139613,52.480705,290.70242,158.86513,0.0,91.25569,0.2659726,0.0,97.38745,8.330017
39901,21834060.0,2.0,22.910797,18.784882,23.32605,23.292236,23.373138,23.343964,18.358063,18.35794,18.357544,18.358124,0.0,0.07232662,0.06342926,0.13582203,108.666664,18.300018,48.412045,36.606594,55.39737,1695.5284,3.0181563e-05,0.0,93.17272,67.98478,12.445311,30.000002,0.24666412,52.576565,297.95593,166.979,0.0,89.20687,0.27155602,0.0,94.896225,8.330017
39902,21834120.0,2.0,22.904083,18.769775,23.318512,23.281555,23.36734,23.340424,18.35495,18.360046,18.360199,18.359955,0.0,0.073858924,0.06469819,0.13734196,119.333336,18.300018,48.720627,36.658627,54.821087,1728.1155,3.0795865e-05,0.0,90.43548,79.28927,12.401922,30.000002,0.2506905,52.63731,305.4773,177.11043,0.0,86.581566,0.27589247,0.0,91.79065,8.330017
39903,21834180.0,2.0,22.897064,18.754639,23.310547,23.270508,23.3609,23.336395,18.345337,18.356323,18.357239,18.356049,0.0,0.074864164,0.06550537,0.1378073,130.0,18.300018,48.96429,36.66945,54.137386,1751.9163,3.126148e-05,0.0,87.30645,94.10529,12.372996,30.000002,0.252867,52.677803,312.5275,189.25804,0.0,83.57657,0.2781754,0.0,88.30868,8.330017
39904,21834240.0,2.0,22.888763,18.739532,23.30249,23.259613,23.354065,23.332062,18.328918,18.345306,18.347076,18.34494,0.0,0.075142,0.06565541,0.13689461,140.66667,18.300018,49.130264,36.630856,53.333866,1761.6671,3.1483272e-05,0.0,84.06025,112.15044,12.374319,30.000002,0.25246543,52.67595,318.0778,202.80049,0.0,80.44246,0.27770784,0.0,84.733025,8.330017
39905,21834300.0,2.0,22.879852,18.724396,23.29483,23.249481,23.347198,23.327759,18.30832,18.32904,18.331573,18.328705,0.0,0.074777916,0.06521634,0.13478841,151.33333,18.300018,49.23274,36.55256,52.441334,1757.3359,3.145453e-05,0.0,81.03975,132.02582,12.400296,30.000002,0.24979766,52.639587,321.76492,216.57616,0.0,77.50508,0.2748087,0.0,81.40415,8.330017
39906,21834360.0,2.0,22.869324,18.70929,23.287537,23.239624,23.340729,23.323853,18.287262,18.308807,18.311829,18.308624,0.0,0.07395914,0.064347856,0.13185656,162.0,18.300018,49.26746,36.43396,51.443375,1738.652,3.11589e-05,0.0,78.49455,151.21704,12.454894,30.000002,0.24544924,52.56315,323.43216,228.8151,0.0,75.00496,0.27018884,0.0,78.565956,8.330017
39907,21834420.0,0.0,22.859741,18.694153,23.28122,23.231293,23.334717,23.320374,18.264282,18.286133,18.289398,18.286163,0.0,0.0724598,0.062854186,0.12770993,158.0,18.300018,49.25115,36.286755,50.380333,1706.165,3.0622006e-05,0.0,76.54739,164.94244,12.531996,30.000002,0.23881684,52.455204,320.61716,235.60126,0.0,73.0624,0.26304525,0.0,76.33051,8.330017
39908,21834480.0,0.0,22.850952,18.678986,23.276245,23.224976,23.329407,23.317535,18.247559,18.263824,18.266907,18.264038,0.0,0.07103079,0.061407767,0.12370722,154.0,18.300018,49.185387,36.114803,49.26521,1666.5459,2.992275e-05,0.0,75.38082,171.53033,12.610489,30.000002,0.23240632,52.34531,315.91016,237.13791,0.0,71.86145,0.25615948,0.0,74.87391,8.330017
39909,21834540.0,0.0,22.842682,18.663849,23.272491,23.22052,23.324707,23.315277,18.240875,18.248749,18.251007,18.249054,0.0,0.06984349,0.060193803,0.12015414,150.0,18.300018,49.075764,35.92345,48.115032,1626.6895,2.920766e-05,0.0,74.76416,172.94739,12.688522,30.000002,0.22679983,52.23607,310.71307,235.35168,0.0,71.195625,0.25019076,0.0,73.96216,8.330017
39910,21834600.0,0.0,22.83545,18.648651,23.269836,23.217743,23.320526,23.313568,18.241577,18.242249,18.243347,18.242432,0.0,0.06891751,0.059236564,0.11708926,146.0,18.300018,48.92692,35.71705,46.944653,1589.7141,2.8537383e-05,0.0,74.54187,170.81247,12.758902,30.000002,0.22212541,52.137535,305.6143,231.54514,0.0,70.91912,0.24523638,0.0,73.439995,8.330017
39911,21834660.0,0.0,22.828064,18.633453,23.266724,23.214294,23.31601,23.311401,18.246857,18.243011,18.243134,18.24295,0.0,0.06823735,0.058529064,0.114476465,142.0,18.300018,48.726704,35.484596,45.73287,1557.8853,2.7962677e-05,0.0,74.58844,166.63394,12.81937,30.000002,0.21833776,52.05288,300.95825,226.78653,0.0,70.914635,0.24123332,0.0,73.18118,8.330017
39912,21834720.0,0.0,22.82251,18.618225,23.264343,23.212128,23.31186,23.30954,18.253479,18.247162,18.246582,18.246857,0.0,0.067706086,0.057979714,0.11215181,138.0,18.300018,48.489998,35.236984,44.50917,1530.6437,2.7469438e-05,0.0,74.77004,161.67566,12.866108,30.000002,0.21515505,51.98745,296.754,221.79648,0.0,71.050934,0.23782726,0.0,73.0543,8.330017
39913,21834780.0,0.0,22.816833,18.602966,23.262787,23.211395,23.308044,23.308014,18.259796,18.25296,18.252014,18.252502,0.0,0.06730107,0.057570994,0.11008835,134.0,18.300018,48.211826,34.97359,43.284264,1507.707,2.7057764e-05,0.0,75.04897,156.35649,12.915902,30.000002,0.21240614,51.917736,293.0131,216.82776,0.0,71.29305,0.2349486,0.0,73.025444,8.330017
39914,21834840.0,0.0,22.812347,18.587677,23.261963,23.211853,23.304535,23.306732,18.26532,18.258698,18.25763,18.258118,0.0,0.06696096,0.05724388,0.10819601,130.0,18.300018,47.89741,34.69787,42.072567,1488.244,2.6709124e-05,0.0,75.36804,151.08629,12.958392,30.000002,0.20997909,51.858253,289.6444,212.06154,0.0,71.58387,0.23238806,0.0,73.041954,8.330017
39915,21834900.0,0.0,22.808807,18.572357,23.261597,23.213165,23.301239,23.305603,18.270111,18.264008,18.262909,18.263336,0.0,0.06664286,0.05695251,0.10639839,126.0,18.300018,47.55724,34.414196,40.879295,1470.8876,2.6398762e-05,0.0,75.70074,145.96748,12.995386,30.000002,0.20772289,51.80646,286.5159,207.49147,0.0,71.89443,0.22998431,0.0,73.07727,8.330017
39916,21834960.0,0.0,22.804077,18.557007,23.261017,23.213898,23.298065,23.304565,18.273499,18.268341,18.267334,18.26767,0.0,0.0663466,0.056699697,0.10469079,122.0,18.300018,47.183407,34.119736,39.689404,1455.1683,2.6122008e-05,0.0,76.040504,141.06229,13.039727,30.000002,0.20554994,51.744385,283.57144,203.15192,0.0,72.21988,0.22772631,0.0,73.12464,8.330017
39917,21835020.0,0.0,22.800293,18.541626,23.260956,23.215607,23.295135,23.30368,18.27597,18.271606,18.270721,18.270966,0.0,0.06604809,0.056462154,0.10304404,118.0,18.300018,46.779015,33.816925,38.525024,1440.8038,2.5868814e-05,0.0,76.37468,136.38829,13.079689,30.000002,0.20347226,51.68843,280.7625,199.0214,0.0,72.547134,0.2255429,0.0,73.17444,8.330017
39918,21835080.0,0.0,22.797272,18.526184,23.261261,23.218048,23.292358,23.302948,18.277985,18.274261,18.273499,18.27362,0.0,0.065736674,0.05622496,0.10143722,114.0,18.300018,46.353085,33.508926,37.387398,1427.2495,2.5629748e-05,0.0,76.70436,131.87848,13.116328,30.000002,0.20144382,51.637142,278.0456,195.03358,0.0,72.874954,0.22338995,0.0,73.227234,8.330017
39919,21835140.0,0.0,22.793732,18.510681,23.262085,23.221405,23.289795,23.302338,18.279175,18.276093,18.275452,18.275513,0.0,0.065409936,0.055988483,0.09988236,110.0,18.300018,45.900764,33.19519,36.290325,1414.1749,2.5400788e-05,0.0,77.02883,127.523575,13.160521,30.000002,0.1994046,51.575268,275.42795,191.18256,0.0,73.20385,0.22127108,0.0,73.286514,8.330017
39920,21835200.0,0.0,22.790985,18.495148,23.263336,23.225586,23.287476,23.30188,18.28009,18.277344,18.276794,18.276825,0.0,0.06506148,0.055745974,0.098383255,106.0,18.300018,45.42474,32.877495,35.24477,1401.6589,2.5180672e-05,0.0,77.350365,123.27719,13.201602,30.000002,0.19741248,51.517754,272.89597,187.43318,0.0,73.535576,0.2191801,0.0,73.3583,8.330017
39921,21835260.0,0.0,22.787659,18.479584,23.263977,23.228424,23.285187,23.301392,18.2807,18.27829,18.277802,18.277802,0.0,0.06469438,0.055497173,0.096916005,102.0,18.300018,44.927944,32.554966,34.214603,1389.279,2.4964347e-05,0.0,77.67185,119.119965,13.243312,30.000002,0.19542833,51.45936,270.43558,183.7639,0.0,73.87181,0.21709819,0.0,73.43889,8.330017
39922,21835320.0,0.0,22.784576,18.463959,23.264984,23.231995,23.283112,23.301025,18.281067,18.2789,18.278503,18.278442,0.0,0.06430705,0.055241067,0.0954856,98.0,18.300018,44.412003,32.22978,33.22518,1377.0654,2.475048e-05,0.0,77.99552,115.029655,13.285713,30.000002,0.19345243,51.4,268.04483,180.15878,0.0,74.21497,0.21502441,0.0,73.532616,8.330017
39923,21835380.0,0.0,22.78183,18.448242,23.266449,23.236359,23.281311,23.300842,18.281403,18.279327,18.278961,18.27887,0.0,0.06389838,0.054976795,0.094106376,94.0,18.300018,43.878044,31.903353,32.28823,1365.0652,2.4539877e-05,0.0,78.32616,110.971565,13.328692,30.000002,0.19149569,51.33983,265.72592,176.59883,0.0,74.56984,0.21297105,0.0,73.64852,8.330017
39924,21835440.0,0.0,22.779724,18.432495,23.268188,23.241241,23.279694,23.30075,18.281769,18.279724,18.279358,18.279266,0.0,0.063470826,0.054703202,0.09277023,90.0,18.300018,43.33249,31.577242,31.397089,1353.3467,2.4333402e-05,0.0,78.66683,106.9376,13.368742,30.000002,0.18957454,51.283764,263.4777,173.07747,0.0,74.938065,0.2109363,0.0,73.78705,8.330017
39925,21835500.0,0.0,22.7771,18.416687,23.270325,23.246857,23.27835,23.300812,18.281982,18.279999,18.279694,18.279572,0.0,0.06302512,0.05442288,0.091497995,86.0,18.300018,42.773777,31.252617,30.569862,1341.6814,2.4128687e-05,0.0,79.02387,102.89727,13.416009,30.000002,0.1876486,51.217587,261.30658,169.58005,0.0,75.32674,0.2089365,0.0,73.95991,8.330017
39926,21835560.0,0.0,22.774231,18.400787,23.27182,23.250977,23.277039,23.300812,18.282257,18.280273,18.279938,18.279816,0.0,0.06256469,0.05413753,0.090276696,82.0,18.300018,42.20184,30.927446,29.77387,1330.1841,2.392718e-05,0.0,79.399155,98.8622,13.460244,30.000002,0.18577129,51.155655,259.21472,166.11302,0.0,75.73725,0.20696935,0.0,74.16476,8.330017
39927,21835620.0,0.0,22.771637,18.384857,23.273682,23.255737,23.27597,23.300964,18.282532,18.280518,18.280212,18.28006,0.0,0.062090408,0.053847976,0.089112885,78.0,18.300018,41.62051,30.605062,29.033968,1318.9192,2.3729337e-05,0.0,79.796936,94.82315,13.504786,30.000002,0.18392916,51.0933,257.20505,162.67159,0.0,76.1739,0.20503995,0.0,74.407616,8.330017
39928,21835680.0,0.0,22.769257,18.368835,23.275848,23.260986,23.275177,23.301239,18.282837,18.280792,18.280487,18.280334,0.0,0.061601717,0.053551495,0.08800015,74.0,18.300018,41.03379,30.286419,28.346079,1307.8728,2.3535033e-05,0.0,80.21848,90.7876,13.54965,30.000002,0.18211667,51.030495,255.27759,159.25844,0.0,76.63704,0.20314349,0.0,74.68876,8.330017
39929,21835740.0,0.0,22.76715,18.352722,23.27835,23.266846,23.274689,23.301727,18.283234,18.281128,18.280823,18.28064,0.0,0.06110141,0.053251192,0.08695855,70.0,18.300018,40.443672,29.973904,27.72547,1297.1602,2.334627e-05,0.0,80.67311,86.73142,13.594591,30.000002,0.18035275,50.967567,253.4388,155.86392,0.0,77.13611,0.20129913,0.0,75.02207,8.330017
39930,21835800.0,0.0,22.765594,18.336548,23.281158,23.273071,23.274414,23.302307,18.283722,18.281525,18.28122,18.281006,0.0,0.060587358,0.052942526,0.08596847,66.0,18.300018,39.85344,29.667461,27.160322,1286.7887,2.316297e-05,0.0,81.15884,82.682434,13.636865,30.000002,0.17863587,50.908386,251.68658,152.50015,0.0,77.66812,0.19949083,0.0,75.40178,8.330017
39931,21835860.0,0.0,22.762695,18.320282,23.283295,23.277832,23.27417,23.302765,18.284027,18.28189,18.281586,18.281342,0.0,0.06006624,0.05263254,0.08504197,62.0,18.300018,39.260162,29.364868,26.637533,1276.4581,2.2982393e-05,0.0,81.687096,78.62239,13.684964,30.000002,0.17693451,50.841053,250.02496,149.1585,0.0,78.24482,0.19773021,0.0,75.84002,8.330017
39932,21835920.0,0.0,22.760376,18.303955,23.285736,23.283081,23.274231,23.303375,18.284393,18.282227,18.281921,18.281677,0.0,0.059537075,0.052319318,0.084176905,58.0,18.300018,38.669586,29.07023,26.175135,1266.4669,2.2806744e-05,0.0,82.26268,74.5576,13.730255,30.000002,0.1752938,50.777645,248.45622,145.8434,0.0,78.87046,0.19601987,0.0,76.34175,8.330017
39933,21835980.0,0.0,22.758514,18.287506,23.288422,23.288666,23.274536,23.304138,18.28482,18.282593,18.282288,18.282043,0.0,0.05899414,0.051995482,0.08335102,54.0,18.300018,38.083652,28.783113,25.762156,1256.752,2.2635559e-05,0.0,82.88178,70.52112,13.773346,30.000002,0.17368713,50.71732,246.97583,142.56718,0.0,79.54046,0.19433372,0.0,76.89998,8.330017
39934,21836040.0,0.0,22.756287,18.270996,23.291443,23.294678,23.275146,23.305084,18.285126,18.282959,18.282654,18.28238,0.0,0.058443878,0.05166745,0.082589895,50.0,18.300018,37.505928,28.506977,25.415838,1247.182,2.24675e-05,0.0,83.56341,66.48003,13.82166,30.000002,0.17209528,50.649677,245.62416,139.31363,0.0,80.27361,0.19268973,0.0,77.53806,8.330017
39935,21836100.0,0.0,22.754578,18.254364,23.294739,23.301025,23.276093,23.306183,18.285522,18.283295,18.28299,18.282715,0.0,0.057884425,0.051332343,0.08189415,46.0,18.300018,36.94062,28.244251,25.141266,1237.9756,2.2305114e-05,0.0,84.31842,62.43368,13.867485,30.000002,0.17056093,50.58552,244.43329,136.08408,0.0,81.07994,0.19109519,0.0,78.26802,8.330017
39936,21836160.0,0.0,22.752106,18.23767,23.297272,23.305634,23.276947,23.307129,18.285797,18.28363,18.283325,18.28305,0.0,0.057312146,0.050985474,0.08122836,42.0,18.300018,36.382618,27.988815,24.895609,1228.798,2.2144575e-05,0.0,85.143486,58.429306,13.913838,30.000002,0.16903815,50.52063,243.38377,132.89723,0.0,81.955696,0.1895136,0.0,79.07825,8.330017
39937,21836220.0,0.0,22.749786,18.220856,23.300049,23.310577,23.278107,23.308258,18.28595,18.283844,18.2836,18.283295,0.0,0.05672879,0.050627943,0.08059588,38.0,18.300018,35.838406,27.745787,24.701315,1219.6759,2.1984695e-05,0.0,86.054245,54.462788,13.960835,30.000002,0.16752358,50.45483,242.46191,129.74835,0.0,82.91585,0.18793966,0.0,79.98419,8.330017
39938,21836280.0,0.0,22.74765,18.203949,23.303131,23.315796,23.279633,23.30957,18.286072,18.284027,18.283752,18.283478,0.0,0.056133676,0.050258204,0.080001906,34.0,18.300018,35.312893,27.51844,24.566061,1210.6302,2.1825848e-05,0.0,87.07224,50.523758,14.008514,30.000002,0.16601802,50.38808,241.65657,126.63073,0.0,83.980774,0.18637447,0.0,81.00856,8.330017
39939,21836340.0,0.0,22.745972,18.18692,23.306427,23.32129,23.281403,23.311066,18.286072,18.284119,18.283875,18.2836,0.0,0.05551005,0.04985976,0.079406954,30.0,18.300018,34.80456,27.304834,24.4783,1201.5422,2.1665961e-05,0.0,88.189125,46.66607,14.055115,30.000002,0.16449349,50.322838,240.95576,123.56675,0.0,85.14182,0.18477632,0.0,82.13939,8.330017
39940,21836400.0,0.0,22.743866,18.1698,23.309967,23.326965,23.283508,23.312714,18.287231,18.284698,18.284424,18.28415,0.0,0.054999817,0.049563322,0.07903694,28.333334,18.300018,34.320465,27.110138,24.453253,1193.8173,2.1527301e-05,0.0,89.3999,43.167263,14.100414,30.000002,0.16331266,50.25942,240.44751,120.877396,0.0,86.39601,0.18358682,0.0,83.38056,8.330017
39941,21836460.0,0.0,22.741333,18.152557,23.312683,23.33081,23.28543,23.31424,18.289032,18.286041,18.285736,18.2854,0.0,0.054528624,0.0493026,0.07876807,26.666666,18.300018,33.854694,26.929401,24.453905,1187.4368,2.1415435e-05,0.0,90.66006,39.997597,14.140299,30.000002,0.16231482,50.20358,240.05336,118.47013,0.0,87.70074,0.18258655,0.0,84.68572,8.330017
39942,21836520.0,0.0,22.738922,18.135223,23.315521,23.334717,23.287628,23.315857,18.290588,18.287628,18.287323,18.286957,0.0,0.05408553,0.049066026,0.07857672,25.0,18.300018,33.41461,26.767418,24.498037,1182.025,2.1321568e-05,0.0,91.9758,37.107277,14.178287,30.000002,0.16143028,50.150402,239.73985,116.2901,0.0,89.06096,0.1817112,0.0,86.05856,8.330017
39943,21836580.0,0.0,22.736572,18.117767,23.31845,23.338684,23.290009,23.317596,18.292908,18.289581,18.289246,18.28888,0.0,0.05374498,0.048921857,0.07856883,25.0,18.300018,32.997723,26.621841,24.578434,1178.3898,2.1257118e-05,0.0,93.30749,34.637463,14.209662,30.000002,0.16089246,50.106472,239.53128,114.508514,0.0,90.4389,0.18122509,0.0,87.462204,8.330017
39944,21836640.0,0.0,22.734344,18.100159,23.321411,23.34256,23.292572,23.319366,18.295532,18.292023,18.291687,18.29129,0.0,0.053475875,0.048842218,0.078705795,25.0,18.300018,32.609734,26.49604,24.700542,1176.6969,2.1229076e-05,0.0,94.6198,32.544193,14.235875,30.000002,0.16060185,50.069775,239.39116,113.05837,0.0,91.800545,0.1810119,0.0,88.86665,8.330017
39945,21836700.0,0.0,22.73172,18.082458,23.324402,23.346344,23.295227,23.321167,18.297821,18.294495,18.294159,18.293793,0.0,0.05323883,0.048789337,0.07891323,25.0,18.300018,32.244843,26.38553,24.853209,1175.9427,2.1219204e-05,0.0,95.91284,30.727564,14.262991,30.000002,0.16041367,50.03181,239.28815,111.829704,0.0,93.14466,0.18092895,0.0,90.26622,8.330017
39946,21836760.0,1.0,22.729004,18.064636,23.326233,23.3479,23.297424,23.322632,18.30539,18.29898,18.298584,18.298096,0.0,0.05353262,0.04922945,0.0799527,33.333332,18.300018,31.899715,26.28757,25.008997,1182.5392,2.1326414e-05,0.0,97.010895,29.894913,14.249739,30.000002,0.1619153,50.050365,239.43544,111.80168,0.0,94.3074,0.1827135,0.0,91.50575,8.330017
39947,21836820.0,1.0,22.724854,18.046661,23.327606,23.348785,23.299408,23.323792,18.315948,18.307007,18.306396,18.305725,0.0,0.054149147,0.049977288,0.08152341,41.666668,18.300018,31.57148,26.198616,25.169014,1196.3696,2.1573409e-05,0.0,97.6877,29.94037,14.227429,30.000002,0.16439763,50.0816,239.80058,112.694244,0.0,95.07256,0.18565002,0.0,92.37438,8.330017
39948,21836880.0,1.0,22.721771,18.028564,23.3284,23.348816,23.301056,23.324554,18.326477,18.316986,18.316254,18.31546,0.0,0.055021822,0.050970767,0.08352084,50.0,18.300018,31.257233,26.114988,25.324457,1216.6344,2.19377e-05,0.0,97.8379,30.853308,14.178273,30.000002,0.1677608,50.150417,240.45656,114.4434,0.0,95.33538,0.18951435,0.0,92.76653,8.330017
39949,21836940.0,2.0,22.720581,18.010315,23.328339,23.347595,23.302124,23.324738,18.337769,18.328186,18.327454,18.3266,0.0,0.056254562,0.05230947,0.08610713,60.666668,18.300018,30.952484,26.030865,25.461239,1245.1351,2.2447142e-05,0.0,97.25976,33.041798,14.0919,30.000002,0.17236167,50.27134,241.68991,117.448044,0.0,94.89897,0.19466859,0.0,92.48687,8.330017
39950,21837000.0,2.0,22.716309,17.991943,23.327332,23.345062,23.302582,23.32428,18.347229,18.339417,18.338715,18.337952,0.0,0.057668384,0.053829487,0.08900646,71.333336,18.300018,30.648254,25.938377,25.565655,1278.2982,2.305055e-05,0.0,95.91211,36.627926,14.017871,30.000002,0.1774674,50.374977,243.71158,121.63724,0.0,93.717804,0.20049493,0.0,91.48184,8.330017
39951,21837060.0,2.0,22.713928,17.97345,23.324402,23.339478,23.301971,23.322876,18.354004,18.349182,18.348633,18.348022,0.0,0.059117865,0.055395108,0.0919702,82.0,18.300018,30.332125,25.827467,25.599089,1314.6482,2.371311e-05,0.0,93.76241,42.051357,13.91886,30.000002,0.1828671,50.513596,246.82413,127.19559,0.0,91.75257,0.20649393,0.0,89.69841,8.330017
39952,21837120.0,2.0,22.710724,17.954803,23.320343,23.332397,23.300598,23.32074,18.355438,18.3555,18.355225,18.354889,0.0,0.060424656,0.056833312,0.09467206,92.666664,18.300018,29.997496,25.689484,25.548798,1349.832,2.4362746e-05,0.0,90.79915,50.09852,13.830231,30.000002,0.18776321,50.637672,250.95439,134.46309,0.0,88.98148,0.21190071,0.0,87.098465,8.330017
39953,21837180.0,2.0,22.704926,17.935974,23.31549,23.32428,23.298737,23.318024,18.350372,18.357056,18.357117,18.357147,0.0,0.06131605,0.05788083,0.096656084,103.333336,18.300018,29.641468,25.521978,25.41383,1378.8374,2.491321e-05,0.0,87.28764,61.307114,13.777186,30.000002,0.19128148,50.71194,255.49297,143.54279,0.0,85.65523,0.21584746,0.0,83.92058,8.330017
39954,21837240.0,2.0,22.699432,17.917023,23.31015,23.31546,23.29654,23.314972,18.337738,18.352234,18.352692,18.35318,0.0,0.061593764,0.05833335,0.097545,114.0,18.300018,29.262802,25.323088,25.191143,1397.007,2.527419e-05,0.0,83.509155,76.10516,13.747374,30.000002,0.19278145,50.753677,259.88962,154.38174,0.0,82.04154,0.21747069,0.0,80.4199,8.330017
39955,21837300.0,0.0,22.692352,17.897919,23.30481,23.306732,23.294464,23.31189,18.311127,18.336731,18.337677,18.338776,0.0,0.06053064,0.057473842,0.09608685,110.0,18.300018,28.862894,25.092428,24.878353,1392.6404,2.5254238e-05,0.0,79.95761,91.17672,13.792339,30.000002,0.18980448,50.690727,261.5351,163.56572,0.0,78.618546,0.21411994,0.0,77.05711,8.330017
39956,21837360.0,0.0,22.682983,17.878662,23.299652,23.297882,23.292786,23.309265,18.279724,18.310516,18.31189,18.313568,0.0,0.058860116,0.055992004,0.09343288,106.0,18.300018,28.448725,24.83844,24.47882,1367.7913,2.483847e-05,0.0,77.16869,103.538734,13.885891,30.000002,0.18454997,50.559753,261.12076,169.7706,0.0,75.919495,0.20830692,0.0,74.36036,8.330017
39957,21837420.0,0.0,22.674774,17.859253,23.295471,23.290375,23.29187,23.307312,18.256256,18.283234,18.284698,18.286652,0.0,0.057046328,0.054343726,0.09038098,102.0,18.300018,28.029913,24.56846,24.011938,1331.918,2.4201112e-05,0.0,75.16684,111.74323,13.990656,30.000002,0.17868963,50.413086,259.40805,172.71045,0.0,73.98065,0.2017891,0.0,72.37603,8.330017
39958,21837480.0,0.0,22.664368,17.83966,23.29248,23.284485,23.29187,23.306091,18.243652,18.261871,18.263092,18.264862,0.0,0.055384174,0.052818768,0.08744397,98.0,18.300018,27.614712,24.288572,23.487375,1290.9778,2.3459332e-05,0.0,73.91631,115.21053,14.118868,30.000002,0.17305514,50.233585,256.94327,172.55354,0.0,72.773346,0.19565058,0.0,71.08265,8.330017
39959,21837540.0,0.0,22.658386,17.819916,23.290466,23.279907,23.292542,23.305481,18.240479,18.24887,18.249725,18.251068,0.0,0.05395842,0.051509716,0.08481827,94.0,18.300018,27.210415,24.006842,22.927458,1252.537,2.275191e-05,0.0,73.17197,115.46663,14.213679,30.000002,0.16824324,50.100853,254.31892,170.57422,0.0,72.06187,0.1902841,0.0,70.25875,8.330017
39960,21837600.0,0.0,22.651917,17.800018,23.289337,23.27655,23.293854,23.30545,18.243378,18.243591,18.244019,18.244781,0.0,0.052784048,0.050434172,0.08254698,90.0,18.300018,26.822159,23.727804,22.342712,1218.0653,2.2118951e-05,0.0,72.81929,113.38681,14.310236,30.000002,0.16412939,49.96567,251.76555,167.42845,0.0,71.73493,0.18575823,0.0,69.79816,8.330017
39961,21837660.0,0.0,22.639923,17.779877,23.282318,23.266846,23.289185,23.299408,18.244293,18.24295,18.243073,18.243347,0.0,0.0518339,0.049567338,0.08058483,86.0,18.300018,26.357101,23.358246,21.628899,1183.5464,2.1492699e-05,0.0,72.76038,109.77403,14.399176,30.000002,0.16067441,49.841156,249.39589,163.62038,0.0,71.696304,0.18197772,0.0,69.60486,8.330017
39962,21837720.0,0.0,22.629333,17.759491,23.275818,23.25824,23.285004,23.293793,18.245605,18.242737,18.242706,18.242706,0.0,0.051042903,0.04884661,0.0788277,82.0,18.300018,25.853104,22.93509,20.834908,1150.3251,2.0875597e-05,0.0,72.87953,105.45097,14.474567,30.000002,0.15770695,49.735607,247.25874,159.58867,0.0,71.83136,0.1787079,0.0,69.56568,8.330017
39963,21837780.0,0.0,22.618805,17.73883,23.269989,23.25058,23.28125,23.288574,18.249512,18.244293,18.244171,18.243896,0.0,0.05036976,0.04823176,0.0772174,78.0,18.300018,25.313776,22.461536,19.969507,1120.1783,2.032028e-05,0.0,73.120186,100.80399,14.549176,30.000002,0.15505531,49.631153,245.40735,155.52264,0.0,72.08364,0.17580967,0.0,69.6272,8.330017
39964,21837840.0,0.0,22.608215,17.717957,23.264893,23.244019,23.277924,23.283722,18.253601,18.247437,18.247223,18.246704,0.0,0.049789,0.047696106,0.07570882,74.0,18.300018,24.73803,21.933647,19.03282,1092.8278,1.9819396e-05,0.0,73.44305,96.098114,14.625989,30.000002,0.15262246,49.523617,243.89507,151.5442,0.0,72.41297,0.17317349,0.0,69.74922,8.330017
39965,21837900.0,0.0,22.598938,17.696838,23.260406,23.238373,23.274963,23.279205,18.257202,18.250916,18.250671,18.25,0.0,0.049251094,0.04719147,0.07423513,70.0,18.300018,24.132925,21.359423,18.041826,1067.6852,1.9359355e-05,0.0,73.800964,91.51691,14.696293,30.000002,0.15031917,49.42519,242.6519,147.71301,0.0,72.77215,0.17065981,0.0,69.8885,8.330017
39966,21837960.0,0.0,22.5896,17.675476,23.25586,23.23227,23.272247,23.274902,18.26004,18.25418,18.253937,18.253174,0.0,0.04873338,0.046696827,0.07275793,66.0,18.300018,23.503824,20.746763,16.990229,1043.7615,1.8923562e-05,0.0,74.17441,87.11375,14.767914,30.000002,0.14804068,49.32492,241.62366,144.02327,0.0,73.14198,0.16816835,0.0,70.024284,8.330017
39967,21838020.0,0.0,22.580688,17.65393,23.251862,23.22702,23.269806,23.270905,18.262085,18.256927,18.256683,18.25586,0.0,0.04822302,0.046198707,0.07125525,62.0,18.300018,22.852327,20.095789,15.891764,1020.751,1.8505158e-05,0.0,74.55537,82.89151,14.84174,30.000002,0.14575072,49.221565,240.77661,140.46385,0.0,73.513725,0.16566679,0.0,70.147064,8.330017
39968,21838080.0,0.0,22.572266,17.632141,23.248505,23.222748,23.2677,23.267212,18.263458,18.259003,18.25879,18.257965,0.0,0.047712803,0.045688733,0.06971953,58.0,18.300018,22.18009,19.40674,14.752953,998.37134,1.8098754e-05,0.0,74.9392,78.84674,14.918759,30.000002,0.14341962,49.11374,240.08452,137.01555,0.0,73.88176,0.16310942,0.0,70.252304,8.330017
39969,21838140.0,0.0,22.56543,17.610138,23.245575,23.219177,23.265839,23.263794,18.264618,18.260681,18.260498,18.259705,0.0,0.04719136,0.04515866,0.06815144,54.0,18.300018,21.49463,18.691217,13.591064,976.51697,1.7700828e-05,0.0,75.32641,74.9372,14.989136,30.000002,0.1410734,49.01521,239.52875,133.651,0.0,74.2477,0.16049369,0.0,70.34506,8.330017
39970,21838200.0,0.0,22.556824,17.587982,23.243256,23.216583,23.264313,23.26065,18.265045,18.26181,18.261627,18.260895,0.0,0.046659146,0.04460597,0.066544615,50.0,18.300018,20.794252,17.943607,12.405802,954.5583,1.730401e-05,0.0,75.71981,71.14608,15.083155,30.000002,0.13859653,48.883583,239.09569,130.35307,0.0,74.612434,0.15780026,0.0,70.42442,8.330017
39971,21838260.0,0.0,22.548462,17.565613,23.239868,23.212128,23.262146,23.256927,18.265228,18.262451,18.262299,18.261627,0.0,0.046111073,0.04402679,0.06488727,46.0,18.300018,20.06761,17.154556,11.163423,932.61194,1.690725e-05,0.0,76.11815,67.465256,15.171978,30.000002,0.13607763,48.75923,238.7746,127.11249,0.0,74.97489,0.15501583,0.0,70.486046,8.330017
39972,21838320.0,0.0,22.54065,17.54306,23.23706,23.20868,23.260284,23.25357,18.265259,18.262787,18.262634,18.261993,0.0,0.045543797,0.043416936,0.063172415,42.0,18.300018,19.323246,16.331152,9.89054,910.5983,1.650915e-05,0.0,76.52361,63.875725,15.266058,30.000002,0.13346894,48.627518,238.55678,123.91179,0.0,75.33626,0.15212192,0.0,70.52929,8.330017
39973,21838380.0,0.0,22.533447,17.520325,23.234802,23.206116,23.258759,23.250488,18.265167,18.26294,18.262817,18.262207,0.0,0.044955127,0.042776637,0.0614148,38.0,18.300018,18.567041,15.482124,8.600887,888.5285,1.6109574e-05,0.0,76.94161,60.35483,15.3650675,30.000002,0.1307852,48.488907,238.4361,120.74407,0.0,75.702705,0.14913733,0.0,70.56365,8.330017
39974,21838440.0,0.0,22.526917,17.497437,23.233215,23.20462,23.257568,23.247803,18.265106,18.26294,18.262817,18.262238,0.0,0.04434552,0.042104248,0.05961563,34.0,18.300018,17.800346,14.606352,7.3018103,866.40906,1.570871e-05,0.0,77.38161,56.874332,15.469739,30.000002,0.12802356,48.342365,238.40604,117.58998,0.0,76.08181,0.14605376,0.0,70.59606,8.330017
39975,21838500.0,0.0,22.522614,17.474396,23.232117,23.203918,23.256653,23.245422,18.265228,18.263,18.262878,18.262268,0.0,0.043713342,0.041401867,0.05779091,30.0,18.300018,17.028717,13.713445,6.0041504,844.5754,1.5311e-05,0.0,77.84699,53.434746,15.564322,30.000002,0.12524632,48.209946,238.46046,114.45997,0.0,76.47849,0.14289954,0.0,70.634605,8.330017
39976,21838560.0,0.0,22.51477,17.451172,23.230652,23.202118,23.255768,23.243103,18.266052,18.263458,18.263306,18.262634,0.0,0.043172,0.04077545,0.0560814,28.333334,18.300018,16.247253,12.79588,4.6797915,823.4357,1.4927722e-05,0.0,78.30779,50.416298,15.686157,30.000002,0.12262814,48.03938,238.57442,111.6936,0.0,76.861916,0.14001301,0.0,70.64711,8.330017
39977,21838620.0,0.0,22.509064,17.427856,23.229767,23.201324,23.255188,23.24115,18.267395,18.264404,18.264252,18.263458,0.0,0.04265631,0.040163986,0.054395493,26.666666,18.300018,15.461641,11.85944,3.353448,803.4913,1.4565436e-05,0.0,78.72288,47.763084,15.794791,30.000002,0.120116375,47.88729,238.73122,109.18901,0.0,77.19191,0.13719986,0.0,70.60289,8.330017
39978,21838680.0,0.0,22.505096,17.404358,23.22934,23.201324,23.254852,23.239471,18.268677,18.265594,18.265411,18.264496,0.0,0.042144842,0.039549593,0.052693784,25.0,18.300018,14.6752615,10.911153,2.0336368,784.27625,1.4215497e-05,0.0,79.10446,45.349163,15.895226,30.000002,0.11763175,47.746685,238.92398,106.84283,0.0,77.48173,0.13438354,0.0,70.5257,8.330017
39979,21838740.0,0.0,22.499298,17.380768,23.229492,23.20224,23.254791,23.238129,18.270264,18.26709,18.266876,18.26587,0.0,0.04172002,0.039007917,0.05109595,25.0,18.300018,13.889649,9.950126,0.72849333,766.17065,1.3886661e-05,0.0,79.41452,43.430756,16.015205,30.000002,0.11531799,47.57871,239.12027,104.88616,0.0,77.69297,0.13181897,0.0,70.39236,8.330017
39980,21838800.0,0.0,22.49527,17.357056,23.230042,23.203949,23.254944,23.23706,18.272064,18.268799,18.268585,18.267426,0.0,0.04129965,0.03846356,0.049618416,25.0,18.300018,13.107022,8.980543,0.0,749.2985,1.3579082e-05,0.0,79.63481,41.85157,16.121061,30.000002,0.113148086,47.430515,239.31943,103.18064,0.0,77.80899,0.12937841,0.0,70.237885,8.330017
39981,21838860.0,0.0,22.48877,17.333221,23.229065,23.203186,23.254944,23.234436,18.27472,18.270721,18.270447,18.269165,0.0,0.04073477,0.037769984,0.04885422,25.0,18.300018,12.323285,7.978646,0.0,734.12897,1.3303562e-05,0.0,79.840614,40.15199,16.2274,30.000002,0.111318946,47.28164,239.51453,101.541824,0.0,77.89779,0.12735565,0.0,70.44302,8.330017
39982,21838920.0,0.0,22.481781,17.309265,23.228271,23.202759,23.25528,23.232208,18.277557,18.273132,18.272827,18.271362,0.0,0.040181857,0.03706857,0.048408203,25.0,18.300018,11.544237,6.9563417,0.0,720.8057,1.3062879e-05,0.0,80.05747,38.52841,16.330097,30.000002,0.10976239,47.137863,239.69762,100.05477,0.0,77.98031,0.12565558,0.0,70.78235,8.330017
39983,21838980.0,0.0,22.474823,17.285248,23.227722,23.202515,23.25589,23.230347,18.280182,18.275726,18.27539,18.273804,0.0,0.03964964,0.036370583,0.048162382,25.0,18.300018,10.772835,5.9173346,0.0,709.03577,1.2850964e-05,0.0,80.256836,37.05434,16.428432,30.000002,0.10840059,47.000195,239.86731,98.73049,0.0,78.030136,0.12417983,0.0,71.17809,8.330017
39984,21839040.0,0.0,22.46756,17.261139,23.227417,23.202393,23.256775,23.228882,18.28238,18.27826,18.277893,18.276306,0.0,0.039142672,0.03568034,0.048058774,25.0,18.300018,10.011867,4.8652406,0.0,698.49744,1.2661947e-05,0.0,80.42999,35.742317,16.52785,30.000002,0.107182495,46.86101,240.02312,97.55961,0.0,78.03836,0.12287933,0.0,71.5967,8.330017
39985,21839100.0,0.0,22.460236,17.236938,23.227295,23.202301,23.257965,23.227753,18.284088,18.280518,18.28012,18.278625,0.0,0.038661245,0.034998633,0.04805181,25.0,18.300018,9.264099,3.803802,0.0,688.8751,1.2489606e-05,0.0,80.56842,34.595764,16.62569,30.000002,0.106078334,46.724033,240.16568,96.52926,0.0,77.9967,0.121709645,0.0,72.0121,8.330017
39986,21839160.0,0.0,22.451996,17.212646,23.226562,23.200867,23.258942,23.22638,18.28537,18.282349,18.281952,18.28067,0.0,0.038205527,0.03432195,0.048123512,25.0,18.300018,8.52676,2.7251852,0.0,680.0311,1.2332238e-05,0.0,80.6569,33.633614,16.724985,30.000002,0.10506338,46.585022,240.2939,95.64282,0.0,77.88743,0.12064878,0.0,72.40282,8.330017
39987,21839220.0,0.0,22.443726,17.188324,23.225891,23.19934,23.260162,23.225372,18.286316,18.283844,18.283478,18.28238,0.0,0.037767112,0.033646934,0.048234753,25.0,18.300018,7.8032265,1.6388307,0.0,671.6293,1.218271e-05,0.0,80.69765,32.821163,16.822598,30.000002,0.10409959,46.448364,240.41203,94.86411,0.0,77.71555,0.11964723,0.0,72.75996,8.330017
39988,21839280.0,0.0,22.435364,17.16394,23.225342,23.197815,23.261566,23.22464,18.287018,18.285034,18.284729,18.283813,0.0,0.03734103,0.032972265,0.048367437,25.0,18.300018,7.0926676,0.54844266,0.0,663.503,1.2038061e-05,0.0,80.6983,32.123962,16.919964,30.000002,0.10316415,46.312054,240.52306,94.16473,0.0,77.49059,0.11867952,0.0,73.08585,8.330017
39989,21839340.0,0.0,22.426697,17.139496,23.224945,23.196228,23.263184,23.224274,18.287506,18.28598,18.285675,18.284973,0.0,0.03691517,0.03234488,0.04849735,25.0,18.300018,6.399544,0.0,0.0,655.6219,1.1897783e-05,0.0,80.652374,31.532288,17.018646,30.000002,0.102262266,46.173893,240.62614,93.54171,0.0,77.25099,0.11775616,0.0,73.37216,8.330017
39990,21839400.0,0.0,22.418427,17.11502,23.22464,23.19461,23.265076,23.224121,18.288483,18.286743,18.286499,18.28592,0.0,0.03643324,0.032038774,0.048524283,25.0,18.300018,5.7263775,0.0,0.0,648.5178,1.1770683e-05,0.0,80.59217,30.905237,17.106028,30.000002,0.10150868,46.051563,240.71991,92.94782,0.0,77.2848,0.116995044,0.0,73.64499,8.330017
39991,21839460.0,0.0,22.409576,17.090485,23.223785,23.191956,23.266663,23.223694,18.289795,18.28775,18.287476,18.286987,0.0,0.03595855,0.03185197,0.048547696,25.0,18.300018,5.0676165,0.0,0.0,642.2996,1.1661442e-05,0.0,80.53568,30.294662,17.187546,30.000002,0.10086252,45.937435,240.80406,92.40131,0.0,77.413925,0.11635705,0.0,73.91999,8.330017
39992,21839520.0,0.0,22.400635,17.065948,23.222961,23.1893,23.268494,23.223358,18.290863,18.288849,18.288574,18.288147,0.0,0.035497557,0.03173746,0.04857703,25.0,18.300018,4.4284635,0.0,0.0,636.68097,1.1563134e-05,0.0,80.47364,29.72489,17.265524,30.000002,0.10029493,45.828266,240.87938,91.90675,0.0,77.58935,0.11581096,0.0,74.18793,8.330017
39993,21839580.0,0.0,22.391632,17.041382,23.222198,23.186676,23.270569,23.223053,18.291779,18.289886,18.289642,18.289215,0.0,0.03505446,0.031672988,0.048614874,25.0,18.300018,3.8114772,0.0,0.0,631.55835,1.1473824e-05,0.0,80.40524,29.200867,17.340258,30.000002,0.09979316,45.723637,240.94656,91.4622,0.0,77.79008,0.11534141,0.0,74.44588,8.330017
39994,21839640.0,0.0,22.382782,17.016815,23.221527,23.184021,23.272919,23.222809,18.292511,18.290802,18.290588,18.290192,0.0,0.03463432,0.031649146,0.048664223,25.0,18.300018,3.223091,0.0,0.0,626.94855,1.1393732e-05,0.0,80.32825,28.732256,17.409828,30.000002,0.09935927,45.62624,241.005,91.07253,0.0,78.002625,0.114946656,0.0,74.688896,8.330017
39995,21839700.0,0.0,22.373718,16.992249,23.220886,23.181366,23.275482,23.222534,18.29309,18.291595,18.291412,18.291077,0.0,0.034236938,0.03164802,0.04872136,25.0,18.300018,2.6642907,0.0,0.0,622.6738,1.1319839e-05,0.0,80.242516,28.316103,17.478582,30.000002,0.09896842,45.529984,241.0564,90.729546,0.0,78.21222,0.11460531,0.0,74.91485,8.330017
