,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39996,21839760.0,0.0,22.364105,16.967682,23.219696,23.177826,23.27768,23.221893,18.293549,18.292267,18.292114,18.29181,0.0,0.03385696,0.031660017,0.04878345,25.0,18.300018,2.122726,0.0,0.0,618.57764,1.1249537e-05,0.0,80.14758,27.943283,17.545786,30.000002,0.09860805,45.4359,241.1026,90.422554,0.0,78.414116,0.11429963,0.0,75.12536,8.330017
39997,21839820.0,0.0,22.354218,16.943146,23.218475,23.174286,23.28006,23.221252,18.293884,18.292847,18.292725,18.29245,0.0,0.03349223,0.031680755,0.04884869,25.0,18.300018,1.6018331,0.0,0.0,614.6073,1.1181561e-05,0.0,80.04389,27.608562,17.613617,30.000002,0.09826751,45.34094,241.14453,90.14592,0.0,78.60642,0.114021055,0.0,75.321205,8.330017
39998,21839880.0,0.0,22.344269,16.91861,23.217285,23.170746,23.282593,23.220581,18.294128,18.293304,18.293213,18.293,0.0,0.03314544,0.031708308,0.048915938,25.0,18.300018,1.1076756,0.0,0.0,610.7573,1.1115637e-05,0.0,79.930916,27.315678,17.680487,30.000002,0.09794933,45.247314,241.18195,89.90162,0.0,78.78454,0.1137692,0.0,75.49896,8.330017
39999,21839940.0,0.0,22.334412,16.894104,23.216125,23.167175,23.285309,23.21991,18.294373,18.29364,18.29358,18.293396,0.0,0.03281668,0.03174005,0.04898341,25.0,18.300018,0.64170647,0.0,0.0,607.0453,1.1052023e-05,0.0,79.81012,27.061161,17.744516,30.000002,0.097653635,45.157677,241.21536,89.68633,0.0,78.94719,0.11353976,0.0,75.65872,8.330017
40000,21840000.0,0.0,22.325043,16.869629,23.214996,23.163574,23.288208,23.219238,18.294617,18.293945,18.293915,18.293762,0.0,0.032508783,0.031774547,0.04904976,25.0,18.300018,0.21011634,0.0,0.0,603.5577,1.0992231e-05,0.0,79.68209,26.847294,17.802637,30.000002,0.097386,45.07631,241.24463,89.50128,0.0,79.09106,0.11333256,0.0,75.79783,8.330017
40001,21840060.0,0.0,22.314606,16.845215,23.213379,23.15924,23.29071,23.2182,18.29477,18.29422,18.29419,18.294067,0.0,0.032228667,0.031805288,0.049106825,25.0,18.300018,0.0,0.0,0.0,600.0762,1.0933365e-05,0.0,79.56342,26.655075,17.865393,30.000002,0.097121075,44.98845,241.27142,89.33328,0.0,79.221275,0.11314037,0.0,75.92288,8.330017
40002,21840120.0,0.0,22.304077,16.820831,23.211823,23.154907,23.293304,23.217163,18.294983,18.294434,18.294434,18.294312,0.0,0.03208511,0.031809956,0.049115207,25.0,18.300018,0.0,0.0,0.0,596.74176,1.0876702e-05,0.0,79.57006,26.441242,17.926601,30.000002,0.09690626,44.902756,241.29468,89.17097,0.0,79.34704,0.11300984,0.0,76.04366,8.330017
40003,21840180.0,0.0,22.293518,16.79654,23.210327,23.150604,23.29596,23.216125,18.29535,18.294678,18.294678,18.294556,0.0,0.03199375,0.031812593,0.04912025,25.0,18.300018,0.0,0.0,0.0,593.6767,1.082525e-05,0.0,79.62228,26.22674,17.985735,30.000002,0.09673099,44.81997,241.31429,89.02209,0.0,79.475075,0.112926185,0.0,76.166794,8.330017
40004,21840240.0,0.0,16.840393,16.772308,23.208954,23.146393,23.298676,23.215118,18.234192,18.292816,18.292816,18.293152,0.0,0.031808678,0.031691063,0.048898336,25.0,18.300018,0.0,0.0,0.0,285.6613,1.002984e-05,0.0,79.725365,26.245405,49.98313,95.96518,3.7724638e-07,0.023617392,241.33655,88.8778,0.0,79.62921,0.11239816,0.0,76.31725,8.330017
40005,21840300.0,0.0,16.749603,16.748138,23.207275,23.141785,23.301117,23.213837,17.716125,18.09262,18.09311,18.116425,0.0,0.031786304,0.031709023,0.04893803,25.0,18.300018,0.0,0.0,0.0,-34.164284,9.54197e-21,0.0,79.89018,25.983603,49.6955,96.00003,6.2921896e-07,0.42629993,241.34976,88.73668,0.0,79.82685,0.112433665,0.0,76.50973,8.330017
40006,21840360.0,0.0,16.776398,16.72406,23.204468,23.135712,23.30246,23.2117,17.685364,17.935303,17.935822,17.96576,0.0,0.031653356,0.03160271,0.048745103,25.0,18.300018,0.0,0.0,0.0,-52.094204,9.54197e-21,0.0,80.0728,26.23778,44.183716,96.0,0.0012774653,8.1427965,241.36967,88.75707,0.0,80.031075,0.1120022,0.0,76.70885,8.330017
40007,21840420.0,0.0,18.587738,16.700073,23.200958,23.128876,23.303223,23.209015,17.466309,17.753967,17.754425,17.7919,0.0,0.03172945,0.031696077,0.04892269,25.0,18.300018,0.0,0.0,0.0,51.005024,9.54197e-21,0.0,80.27033,25.918854,36.009453,96.0,0.03383512,19.58677,241.3856,88.674,0.0,80.24283,0.11234778,0.0,76.91317,8.330017
40008,21840480.0,0.0,19.221527,16.676178,23.196869,23.121307,23.303497,23.205872,17.81662,17.693756,17.69403,17.720245,0.0,0.03174334,0.03172138,0.048967216,25.0,18.300018,0.0,0.0,0.0,77.57993,9.54197e-21,0.0,80.42555,25.709204,33.066204,96.0,0.043841828,23.707314,241.39726,88.577225,0.0,80.40743,0.11243169,0.0,77.07005,8.330017
40009,21840540.0,0.0,18.827667,16.652374,23.192993,23.114044,23.304047,23.203033,18.347351,17.88498,17.88504,17.878296,0.0,0.03174757,0.031733118,0.048987392,25.0,18.300018,0.0,0.0,0.0,32.68237,9.54197e-21,0.0,80.58281,25.48582,35.179348,96.0,0.036620826,20.748915,241.40442,88.45839,0.0,80.57086,0.1124676,0.0,77.22624,8.330017
40010,21840600.0,0.0,18.171326,16.628723,23.190125,23.108032,23.305481,23.200989,18.586853,18.167877,18.167816,18.134033,0.0,0.031766325,0.031756807,0.04902959,25.0,18.300018,0.0,0.0,0.0,-18.27396,9.54197e-21,0.0,80.73607,25.228956,38.563957,96.0,0.025800506,16.010458,241.40697,88.3344,0.0,80.72819,0.112552315,0.0,77.3764,8.330017
40011,21840660.0,0.0,17.81253,16.605164,23.187927,23.102753,23.307312,23.199524,18.468231,18.337006,18.336945,18.300598,0.0,0.03177652,0.03177025,0.049052626,25.0,18.300018,0.0,0.0,0.0,-36.36199,9.54197e-21,0.0,80.8829,25.09652,39.66128,96.0,0.020690363,14.474203,241.40791,88.271324,0.0,80.87769,0.11259903,0.0,77.51905,8.330017
40012,21840720.0,0.0,18.165253,16.581757,23.186005,23.0979,23.309357,23.198242,18.239624,18.336426,18.336395,18.316223,0.0,0.031829562,0.031825427,0.049150746,25.0,18.300018,0.0,0.0,0.0,-7.8289223,9.54197e-21,0.0,81.00785,24.933268,38.136803,96.0,0.027359564,16.60848,241.40594,88.23707,0.0,81.004425,0.112805635,0.0,77.63862,8.330017
40013,21840780.0,0.0,18.44751,16.558472,23.18396,23.092896,23.311218,23.196838,18.1781,18.269684,18.269684,18.26471,0.0,0.031859912,0.031857185,0.04920474,25.0,18.300018,0.0,0.0,0.0,13.386599,9.54197e-21,0.0,81.11154,24.869652,36.55219,96.0,0.032302506,18.826939,241.40364,88.23406,0.0,81.109276,0.112921655,0.0,77.73705,8.330017
40014,21840840.0,0.0,18.4805,16.53534,23.181702,23.087646,23.312866,23.19522,18.261871,18.246521,18.246521,18.245361,0.0,0.03189021,0.03188841,0.049258046,25.0,18.300018,0.0,0.0,0.0,12.877994,9.54197e-21,0.0,81.203224,24.78841,36.36853,96.0,0.03293745,19.084059,241.3998,88.22051,0.0,81.20173,0.113036625,0.0,77.82373,8.330017
40015,21840900.0,0.0,18.343597,16.51233,23.179443,23.082458,23.314545,23.193665,18.347351,18.276337,18.276337,18.272156,0.0,0.03191968,0.031918496,0.04930929,25.0,18.300018,0.0,0.0,0.0,1.1947701,9.54197e-21,0.0,81.281265,24.709082,37.032745,96.0,0.030862493,18.154154,241.39453,88.206795,0.0,81.28028,0.11314733,0.0,77.89712,8.330017
40016,21840960.0,0.0,18.230804,16.489532,23.177002,23.077026,23.315948,23.191986,18.356476,18.312927,18.312897,18.306763,0.0,0.031949088,0.0319483,0.049360022,25.0,18.300018,0.0,0.0,0.0,-6.415486,9.54197e-21,0.0,81.34507,24.651287,37.524734,96.0,0.029371206,17.465374,241.3883,88.205345,0.0,81.34441,0.113257326,0.0,77.95672,8.330017
40017,21841020.0,0.0,18.226837,16.466858,23.174652,23.071716,23.317413,23.190369,18.316315,18.323364,18.323364,18.318909,0.0,0.03197696,0.031976443,0.04940775,25.0,18.300018,0.0,0.0,0.0,-5.387174,9.54197e-21,0.0,81.3959,24.62437,37.41799,96.0,0.029736942,17.61481,241.38184,88.21999,0.0,81.39547,0.11336113,0.0,78.003815,8.330017
40018,21841080.0,0.0,18.292816,16.444397,23.172272,23.066406,23.318848,23.18872,18.280426,18.310364,18.310364,18.309235,0.0,0.03200249,0.03200215,0.049451184,25.0,18.300018,0.0,0.0,0.0,0.056234036,9.54197e-21,0.0,81.434586,24.619055,36.96485,96.0,0.031187719,18.249207,241.37543,88.24453,0.0,81.434296,0.113455825,0.0,78.0393,8.330017
40019,21841140.0,0.0,18.34259,16.42212,23.16983,23.061035,23.32019,23.187042,18.279266,18.295288,18.295288,18.296112,0.0,0.032025453,0.032025225,0.049490027,25.0,18.300018,0.0,0.0,0.0,3.3311946,9.54197e-21,0.0,81.46239,24.621288,36.63022,96.0,0.032283098,18.717693,241.36911,88.270584,0.0,81.462204,0.11354071,0.0,78.06444,8.330017
40020,21841200.0,0.0,18.324371,16.399994,23.167358,23.055634,23.321503,23.185303,18.300232,18.292694,18.292694,18.293335,0.0,0.032045487,0.03204534,0.04952373,25.0,18.300018,0.0,0.0,0.0,1.7819054,9.54197e-21,0.0,81.48067,24.625227,36.666595,96.0,0.032194074,18.666767,241.36285,88.29441,0.0,81.480545,0.11361457,0.0,78.080574,8.330017
40021,21841260.0,0.0,18.27121,16.3779,23.16098,23.046051,23.318634,23.179565,18.310272,18.299377,18.299377,18.299011,0.0,0.032063108,0.032063007,0.04955329,25.0,18.300018,0.0,0.0,0.0,-1.8343003,9.54197e-21,0.0,81.49077,24.634144,36.846916,96.0,0.03164281,18.414316,241.35674,88.31851,0.0,81.49069,0.11367944,0.0,78.089005,8.330017
40022,21841320.0,0.0,18.258423,16.35559,23.154419,23.03653,23.315765,23.173828,18.298676,18.302032,18.302032,18.301636,0.0,0.03207853,0.032078467,0.049579084,25.0,18.300018,0.0,0.0,0.0,-2.3491971,9.54197e-21,0.0,81.4936,24.654375,36.805073,96.0,0.03179661,18.472897,241.35101,88.3468,0.0,81.49355,0.11373614,0.0,78.09059,8.330017
40023,21841380.0,0.0,18.285187,16.33313,23.147858,23.027039,23.312897,23.168121,18.283356,18.29663,18.29663,18.297028,0.0,0.032091577,0.032091536,0.049600806,25.0,18.300018,0.0,0.0,0.0,-0.19436044,9.54197e-21,0.0,81.49023,24.683477,36.566013,96.0,0.03257927,18.807579,241.34583,88.37766,0.0,81.49019,0.113783985,0.0,78.08637,8.330017
40024,21841440.0,0.0,18.309082,16.310486,23.141296,23.017548,23.310028,23.162415,18.281738,18.289764,18.289764,18.29068,0.0,0.03210211,0.032102086,0.04961823,25.0,18.300018,0.0,0.0,0.0,1.4228139,9.54197e-21,0.0,81.48189,24.71482,36.3576,96.0,0.03326644,19.099356,241.3412,88.40711,0.0,81.481865,0.11382249,0.0,78.07752,8.330017
40025,21841500.0,0.0,18.306152,16.28769,23.134735,23.008087,23.307129,23.156677,18.289642,18.288025,18.288025,18.288727,0.0,0.032110225,0.032110207,0.049631525,25.0,18.300018,0.0,0.0,0.0,1.0427623,9.54197e-21,0.0,81.469795,24.745394,36.288227,96.0,0.033502717,19.196484,241.33708,88.433495,0.0,81.46977,0.11385202,0.0,78.06523,8.330017
40026,21841560.0,0.0,18.288574,16.26477,23.128143,22.998566,23.304108,23.151001,18.296173,18.290558,18.290558,18.29068,0.0,0.03211624,0.03211623,0.04964129,25.0,18.300018,0.0,0.0,0.0,-0.27101552,9.54197e-21,0.0,81.454865,24.7758,36.28636,96.0,0.033517003,19.199093,241.33345,88.45753,0.0,81.45485,0.113873824,0.0,78.05035,8.330017
40027,21841620.0,0.0,18.279388,16.24173,23.121582,22.989136,23.301117,23.145325,18.294739,18.292938,18.292938,18.292786,0.0,0.032120574,0.032120567,0.04964822,25.0,18.300018,0.0,0.0,0.0,-0.8461875,9.54197e-21,0.0,81.43794,24.807243,36.235733,96.0,0.0336876,19.269972,241.33037,88.480354,0.0,81.437935,0.11388943,0.0,78.033676,8.330017
40028,21841680.0,0.0,18.283783,16.218597,23.115051,22.979736,23.298157,23.139679,18.290253,18.292786,18.292786,18.292725,0.0,0.032123417,0.032123413,0.049652666,25.0,18.300018,0.0,0.0,0.0,-0.45140818,9.54197e-21,0.0,81.41979,24.839146,36.117813,96.0,0.034076244,19.43506,241.3278,88.50185,0.0,81.41979,0.11389955,0.0,78.01593,8.330017
40029,21841740.0,0.0,18.2919,16.195374,23.108551,22.970398,23.295166,23.134033,18.287842,18.29132,18.29132,18.291412,0.0,0.032124866,0.032124862,0.049654767,25.0,18.300018,0.0,0.0,0.0,0.13853246,9.54197e-21,0.0,81.40104,24.869902,35.98556,96.0,0.034511633,19.620214,241.32578,88.52118,0.0,81.40104,0.11390454,0.0,77.9977,8.330017
40030,21841800.0,0.0,18.297394,16.17212,23.102081,22.96106,23.292206,23.128418,18.288574,18.289825,18.289825,18.29004,0.0,0.032125,0.032124996,0.04965467,25.0,18.300018,0.0,0.0,0.0,0.48318288,9.54197e-21,0.0,81.38207,24.898663,35.869743,96.0,0.034892887,19.782356,241.32422,88.53795,0.0,81.38207,0.11390472,0.0,77.97936,8.330017
40031,21841860.0,0.0,18.293976,16.148804,23.095215,22.951294,23.288818,23.122498,18.291504,18.289978,18.289978,18.29007,0.0,0.032124043,0.032124043,0.049652744,25.0,18.300018,0.0,0.0,0.0,0.19272752,9.54197e-21,0.0,81.36359,24.924515,35.79749,96.0,0.035129953,19.883514,241.32307,88.55185,0.0,81.36359,0.113900885,0.0,77.961555,8.330017
40032,21841920.0,0.0,18.288757,16.125458,23.088348,22.941528,23.28543,23.116577,18.292725,18.290985,18.290985,18.290924,0.0,0.032122295,0.032122295,0.049649525,25.0,18.300018,0.0,0.0,0.0,-0.18260008,9.54197e-21,0.0,81.345985,24.947811,35.731995,96.0,0.03534404,19.975206,241.3223,88.56342,0.0,81.345985,0.113894165,0.0,77.94466,8.330017
40033,21841980.0,0.0,18.287506,16.102081,23.081512,22.931854,23.282074,23.110687,18.291687,18.291565,18.291565,18.291504,0.0,0.032119982,0.032119982,0.04964538,25.0,18.300018,0.0,0.0,0.0,-0.24491148,9.54197e-21,0.0,81.3295,24.968832,35.646202,96.0,0.035625134,20.095318,241.32188,88.573074,0.0,81.3295,0.11388539,0.0,77.92889,8.330017
40034,21842040.0,0.0,18.289764,16.078735,23.074707,22.922241,23.278717,23.104828,18.290436,18.291412,18.291412,18.291382,0.0,0.032117266,0.032117266,0.049640592,25.0,18.300018,0.0,0.0,0.0,-0.07184485,9.54197e-21,0.0,81.31433,24.987423,35.545013,96.0,0.035957657,20.236979,241.32175,88.580894,0.0,81.31433,0.11387515,0.0,77.91443,8.330017
40035,21842100.0,0.0,18.292328,16.05539,23.067932,22.912659,23.27539,23.098999,18.29004,18.290985,18.290985,18.291016,0.0,0.032114238,0.032114238,0.0496353,25.0,18.300018,0.0,0.0,0.0,0.10288961,9.54197e-21,0.0,81.30062,25.003376,35.444263,96.0,0.03628927,20.378033,241.32187,88.586845,0.0,81.30062,0.1138638,0.0,77.90139,8.330017
40036,21842160.0,0.0,18.293427,16.032104,23.061188,22.903076,23.271973,23.0932,18.29065,18.29068,18.29068,18.29071,0.0,0.032110956,0.032110956,0.04962961,25.0,18.300018,0.0,0.0,0.0,0.15908287,9.54197e-21,0.0,81.28843,25.016619,35.35208,96.0,0.03659278,20.507088,241.32222,88.59096,0.0,81.28843,0.11385155,0.0,77.88984,8.330017
40037,21842220.0,0.0,18.292358,16.00885,23.054443,22.893555,23.268555,23.087433,18.291473,18.290833,18.290833,18.290833,0.0,0.0321076,0.0321076,0.049623813,25.0,18.300018,0.0,0.0,0.0,0.06779349,9.54197e-21,0.0,81.27784,25.027292,35.270645,96.0,0.036860887,20.6211,241.32272,88.593506,0.0,81.27784,0.11383903,0.0,77.879845,8.330017
40038,21842280.0,0.0,18.290985,15.985687,23.04773,22.884094,23.265167,23.081696,18.2919,18.291168,18.291168,18.291138,0.0,0.032104265,0.032104265,0.04961809,25.0,18.300018,0.0,0.0,0.0,-0.035276413,9.54197e-21,0.0,81.26884,25.035667,35.190952,96.0,0.037123766,20.732666,241.32335,88.59475,0.0,81.26884,0.11382664,0.0,77.87138,8.330017
40039,21842340.0,0.0,18.290375,15.962616,23.041046,22.874664,23.26178,23.075958,18.291718,18.291473,18.291473,18.291443,0.0,0.03210103,0.03210103,0.049612556,25.0,18.300018,0.0,0.0,0.0,-0.076106906,9.54197e-21,0.0,81.261375,25.04192,35.108112,96.0,0.037397973,20.848644,241.32408,88.59487,0.0,81.261375,0.11381463,0.0,77.8644,8.330017
40040,21842400.0,0.0,18.291107,15.939636,23.034424,22.865326,23.258423,23.070251,18.291382,18.291534,18.291534,18.291504,0.0,0.032097988,0.032097988,0.04960737,25.0,18.300018,0.0,0.0,0.0,-0.026416006,9.54197e-21,0.0,81.25534,25.046373,35.020267,96.0,0.037689984,20.971626,241.32489,88.59416,0.0,81.25534,0.11380336,0.0,77.85879,8.330017
40041,21842460.0,0.0,18.292358,15.916779,23.027771,22.855957,23.255005,23.064606,18.29123,18.291412,18.291412,18.291412,0.0,0.03209515,0.03209515,0.049602546,25.0,18.300018,0.0,0.0,0.0,0.053878315,9.54197e-21,0.0,81.25067,25.049116,34.93137,96.0,0.037986524,21.09608,241.32573,88.59269,0.0,81.25067,0.11379285,0.0,77.85447,8.330017
40042,21842520.0,0.0,18.292633,15.8940735,23.02118,22.84665,23.251587,23.05896,18.291595,18.291412,18.291412,18.291412,0.0,0.032092534,0.032092534,0.04959812,25.0,18.300018,0.0,0.0,0.0,0.061192833,9.54197e-21,0.0,81.24723,25.050343,34.848297,96.0,0.038264323,21.212385,241.32658,88.59058,0.0,81.24723,0.1137832,0.0,77.85133,8.330017
40043,21842580.0,0.0,18.292267,15.871521,23.014587,22.837372,23.2482,23.053345,18.291931,18.291565,18.291565,18.291534,0.0,0.032090187,0.032090187,0.049594153,25.0,18.300018,0.0,0.0,0.0,0.024057893,9.54197e-21,0.0,81.24487,25.050331,34.769215,96.0,0.0385295,21.3231,241.32742,88.58804,0.0,81.24487,0.11377452,0.0,77.849236,8.330017
40044,21842640.0,0.0,18.2919,15.849121,23.008026,22.828186,23.244812,23.04773,18.292114,18.291748,18.291748,18.291718,0.0,0.032088116,0.032088116,0.04959067,25.0,18.300018,0.0,0.0,0.0,-0.008948441,9.54197e-21,0.0,81.24349,25.049295,34.690987,96.0,0.03879272,21.43262,241.32825,88.58521,0.0,81.24349,0.113766894,0.0,77.848045,8.330017
40045,21842700.0,0.0,18.29187,15.826935,23.001526,22.81903,23.241455,23.042175,18.292114,18.291931,18.291931,18.2919,0.0,0.032086335,0.032086335,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.014677934,9.54197e-21,0.0,81.24298,25.04738,34.612133,96.0,0.039059,21.54301,241.32904,88.58219,0.0,81.24298,0.11376035,0.0,77.84769,8.330017
40046,21842760.0,0.0,18.292389,15.804932,22.994995,22.809875,23.238037,23.036652,18.292053,18.291992,18.291992,18.291962,0.0,0.03208484,0.03208484,0.049585193,25.0,18.300018,0.0,0.0,0.0,0.01406019,9.54197e-21,0.0,81.24319,25.04484,34.53221,96.0,0.039329875,21.654903,241.32979,88.57911,0.0,81.24319,0.113754876,0.0,77.847984,8.330017
40047,21842820.0,0.0,18.292786,15.783173,22.988525,22.80075,23.23462,23.031128,18.292145,18.292053,18.292053,18.292023,0.0,0.03208361,0.03208361,0.04958315,25.0,18.300018,0.0,0.0,0.0,0.03236998,9.54197e-21,0.0,81.243935,25.041847,34.454166,96.0,0.03959522,21.764166,241.33047,88.57606,0.0,81.243935,0.11375035,0.0,77.84881,8.330017
40048,21842880.0,0.0,18.292877,15.761658,22.982056,22.791687,23.231201,23.025635,18.292358,18.292145,18.292145,18.292114,0.0,0.032082625,0.032082625,0.049581528,25.0,18.300018,0.0,0.0,0.0,0.029508458,9.54197e-21,0.0,81.24518,25.038486,34.378716,96.0,0.039852515,21.869795,241.33112,88.57305,0.0,81.24518,0.11374677,0.0,77.85008,8.330017
40049,21842940.0,0.0,18.292816,15.740387,22.975647,22.782684,23.227814,23.020172,18.292572,18.292297,18.292297,18.292267,0.0,0.032081872,0.032081872,0.04958029,25.0,18.300018,0.0,0.0,0.0,0.0150083555,9.54197e-21,0.0,81.24675,25.034954,34.30527,96.0,0.04010371,21.972622,241.3317,88.5702,0.0,81.24675,0.11374402,0.0,77.851654,8.330017
40050,21843000.0,0.0,18.292816,15.719391,22.969238,22.773712,23.224457,23.01474,18.292725,18.29245,18.29245,18.292389,0.0,0.032081313,0.032081313,0.04957939,25.0,18.300018,0.0,0.0,0.0,0.0061767823,9.54197e-21,0.0,81.24851,25.031404,34.232754,96.0,0.040352423,22.074144,241.3322,88.56755,0.0,81.24851,0.11374201,0.0,77.8534,8.330017
40051,21843060.0,0.0,18.292877,15.698669,22.96283,22.76474,23.221039,23.009308,18.292816,18.292603,18.292603,18.292542,0.0,0.032080967,0.032080967,0.04957885,25.0,18.300018,0.0,0.0,0.0,0.0023956993,9.54197e-21,0.0,81.250534,25.02778,34.161156,96.0,0.040598672,22.174381,241.33266,88.56509,0.0,81.250534,0.11374078,0.0,77.85538,8.330017
40052,21843120.0,0.0,18.293121,15.678284,22.956451,22.755829,23.21762,23.003937,18.292877,18.292694,18.292694,18.292664,0.0,0.032080792,0.032080792,0.049578592,25.0,18.300018,0.0,0.0,0.0,0.012011119,9.54197e-21,0.0,81.25261,25.024279,34.09005,96.0,0.04084387,22.27393,241.33305,88.562874,0.0,81.25261,0.11374016,0.0,77.8574,8.330017
40053,21843180.0,0.0,18.293365,15.658203,22.950134,22.746948,23.214203,22.998566,18.292969,18.292816,18.292816,18.292786,0.0,0.03208074,0.03208074,0.04957854,25.0,18.300018,0.0,0.0,0.0,0.019530278,9.54197e-21,0.0,81.25467,25.02097,34.02045,96.0,0.041084427,22.37137,241.3334,88.560905,0.0,81.25467,0.11374001,0.0,77.8594,8.330017
40054,21843240.0,0.0,18.29364,15.638458,22.943817,22.738129,23.210815,22.993225,18.293121,18.292908,18.292908,18.292908,0.0,0.032080833,0.032080833,0.04957873,25.0,18.300018,0.0,0.0,0.0,0.02728241,9.54197e-21,0.0,81.256744,25.017828,33.9522,96.0,0.041320853,22.466917,241.33368,88.55919,0.0,81.256744,0.113740385,0.0,77.86139,8.330017
40055,21843300.0,0.0,18.293701,15.61908,22.93753,22.72934,23.207458,22.987885,18.293304,18.29306,18.29306,18.29303,0.0,0.03208101,0.03208101,0.04957907,25.0,18.300018,0.0,0.0,0.0,0.022939416,9.54197e-21,0.0,81.25871,25.01494,33.886135,96.0,0.0415502,22.559414,241.33392,88.55772,0.0,81.25871,0.11374109,0.0,77.86329,8.330017
40056,21843360.0,0.0,18.293701,15.600098,22.931244,22.720581,23.20404,22.982605,18.293488,18.293213,18.293213,18.293182,0.0,0.032081276,0.032081276,0.049579542,25.0,18.300018,0.0,0.0,0.0,0.01273051,9.54197e-21,0.0,81.26057,25.012321,33.821823,96.0,0.04177387,22.649448,241.33412,88.55649,0.0,81.26057,0.11374208,0.0,77.86507,8.330017
40057,21843420.0,0.0,18.293823,15.581482,22.924988,22.711853,23.200623,22.977356,18.29361,18.293365,18.293365,18.293335,0.0,0.032081597,0.032081597,0.049580116,25.0,18.300018,0.0,0.0,0.0,0.011013988,9.54197e-21,0.0,81.262276,25.009995,33.75841,96.0,0.0419948,22.738226,241.33429,88.55549,0.0,81.262276,0.11374331,0.0,77.866684,8.330017
40058,21843480.0,0.0,18.294067,15.563263,22.918762,22.703156,23.197235,22.972107,18.293701,18.293518,18.293518,18.293457,0.0,0.03208197,0.03208197,0.049580757,25.0,18.300018,0.0,0.0,0.0,0.017520646,9.54197e-21,0.0,81.263794,25.007961,33.69596,96.0,0.042212706,22.825653,241.33441,88.55471,0.0,81.263794,0.11374469,0.0,77.86813,8.330017
40059,21843540.0,0.0,18.294281,15.545502,22.912567,22.694519,23.193848,22.966858,18.293854,18.29364,18.29364,18.29361,0.0,0.032082357,0.032082357,0.04958144,25.0,18.300018,0.0,0.0,0.0,0.022357333,9.54197e-21,0.0,81.26514,25.006216,33.63512,96.0,0.042425305,22.91083,241.33452,88.55412,0.0,81.26514,0.113746144,0.0,77.8694,8.330017
40060,21843600.0,0.0,18.294434,15.528168,22.906403,22.685944,23.19049,22.96167,18.294037,18.293793,18.293793,18.293732,0.0,0.03208276,0.03208276,0.04958213,25.0,18.300018,0.0,0.0,0.0,0.021681966,9.54197e-21,0.0,81.26628,25.00475,33.57614,96.0,0.042631663,22.993397,241.3346,88.55371,0.0,81.26628,0.11374765,0.0,77.870476,8.330017
40061,21843660.0,0.0,18.294525,15.511261,22.900238,22.677338,23.187073,22.956482,18.29422,18.293945,18.293945,18.293915,0.0,0.03208316,0.03208316,0.049582824,25.0,18.300018,0.0,0.0,0.0,0.017009018,9.54197e-21,0.0,81.267235,25.003544,33.518925,96.0,0.042832106,23.073505,241.33466,88.55345,0.0,81.267235,0.113749154,0.0,77.87137,8.330017
40062,21843720.0,0.0,18.294647,15.494873,22.894104,22.668793,23.183685,22.951355,18.294342,18.294098,18.294098,18.294067,0.0,0.032083556,0.032083556,0.0495835,25.0,18.300018,0.0,0.0,0.0,0.015429245,9.54197e-21,0.0,81.268,25.002579,33.463062,96.0,0.04302799,23.151712,241.33469,88.553314,0.0,81.268,0.113750614,0.0,77.872086,8.330017
40063,21843780.0,0.0,18.29483,15.478973,22.888,22.660278,23.180328,22.946228,18.294495,18.29425,18.29425,18.29422,0.0,0.032083936,0.032083936,0.049584147,25.0,18.300018,0.0,0.0,0.0,0.017812869,9.54197e-21,0.0,81.268585,25.001839,33.40854,96.0,0.04321937,23.228048,241.33472,88.5533,0.0,81.268585,0.11375202,0.0,77.87263,8.330017
40064,21843840.0,0.0,18.295044,15.463562,22.881927,22.651825,23.17694,22.941101,18.294647,18.294403,18.294403,18.294373,0.0,0.032084294,0.032084294,0.04958475,25.0,18.300018,0.0,0.0,0.0,0.020674124,9.54197e-21,0.0,81.269005,25.001295,33.355602,96.0,0.043405324,23.302158,241.33475,88.55337,0.0,81.269005,0.11375333,0.0,77.87301,8.330017
40065,21843900.0,0.0,18.295227,15.448669,22.875854,22.643402,23.173584,22.936035,18.2948,18.294556,18.294556,18.294525,0.0,0.032084614,0.032084614,0.0495853,25.0,18.300018,0.0,0.0,0.0,0.022084458,9.54197e-21,0.0,81.26928,25.000906,33.304398,96.0,0.043585323,23.373838,241.33476,88.55349,0.0,81.26928,0.11375454,0.0,77.87325,8.330017
40066,21843960.0,0.0,18.29538,15.434357,22.869812,22.63501,23.170227,22.93097,18.294983,18.294708,18.294708,18.294678,0.0,0.032084912,0.032084912,0.049585804,25.0,18.300018,0.0,0.0,0.0,0.021339701,9.54197e-21,0.0,81.26941,25.000692,33.254948,96.0,0.04375928,23.443071,241.33478,88.55369,0.0,81.26941,0.113755636,0.0,77.87335,8.330017
40067,21844020.0,0.0,18.295532,15.420563,22.8638,22.626648,23.16684,22.925964,18.295166,18.294891,18.294891,18.29483,0.0,0.032085177,0.032085177,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.019745678,9.54197e-21,0.0,81.26941,25.000603,33.207233,96.0,0.043927237,23.509874,241.3348,88.55392,0.0,81.26941,0.113756604,0.0,77.87334,8.330017
40068,21844080.0,0.0,18.295685,15.407379,22.857819,22.618317,23.163483,22.92096,18.295319,18.295044,18.295044,18.295013,0.0,0.032085408,0.032085408,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.019038923,9.54197e-21,0.0,81.26931,25.0006,33.16118,96.0,0.044089437,23.57435,241.33481,88.55417,0.0,81.26931,0.11375745,0.0,77.87323,8.330017
40069,21844140.0,0.0,18.295868,15.394745,22.851868,22.610046,23.160156,22.915955,18.295502,18.295227,18.295227,18.295166,0.0,0.0320856,0.0320856,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.01953198,9.54197e-21,0.0,81.26911,25.000702,33.116756,96.0,0.04424596,23.636543,241.33482,88.554436,0.0,81.26911,0.11375817,0.0,77.873024,8.330017
40070,21844200.0,0.0,18.296051,15.382751,22.845947,22.601807,23.15683,22.91098,18.295654,18.29538,18.29538,18.29535,0.0,0.03208577,0.03208577,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.02134235,9.54197e-21,0.0,81.26884,25.000864,33.074024,96.0,0.044396576,23.696365,241.33484,88.5547,0.0,81.26884,0.113758765,0.0,77.87275,8.330017
40071,21844260.0,0.0,18.296265,15.371399,22.840027,22.593597,23.153473,22.906067,18.295837,18.295563,18.295563,18.295502,0.0,0.0320859,0.0320859,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.022605885,9.54197e-21,0.0,81.26849,25.001076,33.033092,96.0,0.044540912,23.753674,241.33485,88.55496,0.0,81.26849,0.11375925,0.0,77.872406,8.330017
40072,21844320.0,0.0,18.296448,15.360657,22.834106,22.585419,23.150146,22.901154,18.29602,18.295715,18.295715,18.295685,0.0,0.032085992,0.032085992,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.02215933,9.54197e-21,0.0,81.268105,25.001318,32.994064,96.0,0.044678573,23.808311,241.33488,88.55521,0.0,81.268105,0.11375959,0.0,77.872025,8.330017
40073,21844380.0,0.0,18.2966,15.350586,22.828247,22.57727,23.14682,22.89627,18.296204,18.295898,18.295898,18.295868,0.0,0.032086067,0.032086067,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.021683345,9.54197e-21,0.0,81.26769,25.00157,32.956875,96.0,0.04480979,23.860376,241.33492,88.55543,0.0,81.26769,0.11375985,0.0,77.87162,8.330017
40074,21844440.0,0.0,18.296783,15.341187,22.822418,22.569153,23.143494,22.891418,18.296387,18.296082,18.296082,18.296051,0.0,0.03208611,0.03208611,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.021660233,9.54197e-21,0.0,81.26726,25.001818,32.921535,96.0,0.04493452,23.909853,241.33495,88.555626,0.0,81.26726,0.11376002,0.0,77.8712,8.330017
40075,21844500.0,0.0,18.296997,15.332489,22.81659,22.561127,23.140198,22.886536,18.29657,18.296265,18.296265,18.296234,0.0,0.032086134,0.032086134,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.02241795,9.54197e-21,0.0,81.26681,25.00207,32.888012,96.0,0.045052852,23.956785,241.33499,88.55579,0.0,81.26681,0.11376009,0.0,77.870766,8.330017
40076,21844560.0,0.0,18.29721,15.324524,22.810791,22.55304,23.136871,22.881744,18.296753,18.296448,18.296448,18.296417,0.0,0.032086134,0.032086134,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.023526426,9.54197e-21,0.0,81.26636,25.002304,32.85638,96.0,0.04516452,24.001066,241.33502,88.55592,0.0,81.26636,0.11376009,0.0,77.87033,8.330017
40077,21844620.0,0.0,18.297394,15.317261,22.805023,22.545044,23.133575,22.876953,18.296967,18.29663,18.29663,18.2966,0.0,0.032086115,0.032086115,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.023949457,9.54197e-21,0.0,81.265915,25.002516,32.82674,96.0,0.045269188,24.042562,241.33507,88.55603,0.0,81.265915,0.11376002,0.0,77.8699,8.330017
40078,21844680.0,0.0,18.297607,15.31073,22.799255,22.537079,23.13028,22.872162,18.29715,18.296844,18.296844,18.296783,0.0,0.032086078,0.032086078,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.02399785,9.54197e-21,0.0,81.26549,25.002703,32.799103,96.0,0.04536681,24.08126,241.33511,88.5561,0.0,81.26549,0.11375988,0.0,77.8695,8.330017
40079,21844740.0,0.0,18.29779,15.304993,22.793549,22.529144,23.126984,22.867432,18.297363,18.297028,18.297028,18.296997,0.0,0.03208603,0.03208603,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.024144927,9.54197e-21,0.0,81.26508,25.002855,32.773476,96.0,0.04545732,24.11714,241.33517,88.55613,0.0,81.26508,0.1137597,0.0,77.86911,8.330017
40080,21844800.0,0.0,18.298004,15.300018,22.787842,22.52124,23.123718,22.86267,18.297546,18.297241,18.297241,18.29718,0.0,0.032085974,0.032085974,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.023748953,9.54197e-21,0.0,81.26472,25.002974,32.74977,96.0,0.04554104,24.15032,241.33522,88.55614,0.0,81.26472,0.11375948,0.0,77.86876,8.330017
40081,21844860.0,0.0,18.298157,15.295593,22.782196,22.513489,23.120453,22.858002,18.29776,18.297424,18.297424,18.297363,0.0,0.032085907,0.032085907,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.023644047,9.54197e-21,0.0,81.26437,25.00306,32.728153,96.0,0.045617394,24.180586,241.33527,88.556114,0.0,81.26437,0.113759235,0.0,77.86843,8.330017
40082,21844920.0,0.0,18.298157,15.291504,22.776611,22.505737,23.117188,22.853363,18.297913,18.297607,18.297607,18.297577,0.0,0.032085836,0.032085836,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.013627536,9.54197e-21,0.0,81.26406,25.003107,32.70806,96.0,0.045688372,24.208714,241.33533,88.55606,0.0,81.26406,0.11375896,0.0,77.86813,8.330017
40083,21844980.0,0.0,18.298157,15.28775,22.771027,22.498047,23.113922,22.848724,18.298065,18.29779,18.29779,18.29773,0.0,0.03208577,0.03208577,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0066152834,9.54197e-21,0.0,81.26379,25.003124,32.68869,96.0,0.045756824,24.235834,241.33537,88.556,0.0,81.26379,0.11375871,0.0,77.867874,8.330017
40084,21845040.0,0.0,18.298157,15.284302,22.765472,22.490417,23.110687,22.844116,18.298126,18.297913,18.297913,18.297882,0.0,0.0320857,0.0320857,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0014626326,9.54197e-21,0.0,81.26354,25.003105,32.67013,96.0,0.04582242,24.261818,241.33543,88.555916,0.0,81.26354,0.11375847,0.0,77.867645,8.330017
40085,21845100.0,0.0,18.298279,15.281128,22.759949,22.482819,23.107452,22.839539,18.298157,18.298035,18.298035,18.297974,0.0,0.032085642,0.032085642,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0058500427,9.54197e-21,0.0,81.26332,25.00306,32.651814,96.0,0.0458872,24.287466,241.33548,88.555824,0.0,81.26332,0.11375825,0.0,77.86744,8.330017
40086,21845160.0,0.0,18.298492,15.27829,22.754486,22.475311,23.104218,22.835022,18.298218,18.298096,18.298096,18.298065,0.0,0.03208559,0.03208559,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.014299701,9.54197e-21,0.0,81.26313,25.00299,32.63411,96.0,0.045949806,24.312248,241.33554,88.55573,0.0,81.26313,0.11375806,0.0,77.867256,8.330017
40087,21845220.0,0.0,18.298584,15.275696,22.749054,22.467865,23.100983,22.830505,18.29831,18.298187,18.298187,18.298157,0.0,0.032085538,0.032085538,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.014416064,9.54197e-21,0.0,81.26296,25.002907,32.61772,96.0,0.046007786,24.335192,241.33559,88.555626,0.0,81.26296,0.113757856,0.0,77.867096,8.330017
40088,21845280.0,0.0,18.298584,15.273407,22.743652,22.46045,23.097778,22.82602,18.298431,18.298279,18.298279,18.298248,0.0,0.03208549,0.03208549,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.009533892,9.54197e-21,0.0,81.26282,25.002808,32.60237,96.0,0.04606209,24.356678,241.33563,88.55551,0.0,81.26282,0.11375767,0.0,77.86696,8.330017
40089,21845340.0,0.0,18.298615,15.271362,22.738281,22.453094,23.094574,22.821533,18.298523,18.29834,18.29834,18.29834,0.0,0.032085445,0.032085445,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.006175615,9.54197e-21,0.0,81.26269,25.002697,32.587643,96.0,0.04611422,24.3773,241.33568,88.555405,0.0,81.26269,0.113757506,0.0,77.866844,8.330017
40090,21845400.0,0.0,18.298645,15.269592,22.73291,22.44577,23.09137,22.817078,18.298584,18.298431,18.298431,18.298431,0.0,0.032085404,0.032085404,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.0037872898,9.54197e-21,0.0,81.26258,25.002573,32.57357,96.0,0.04616405,24.397003,241.33572,88.55529,0.0,81.26258,0.11375737,0.0,77.866745,8.330017
40091,21845460.0,0.0,18.298767,15.268066,22.72763,22.438538,23.088165,22.812714,18.298615,18.298523,18.298523,18.298492,0.0,0.032085374,0.032085374,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00790341,9.54197e-21,0.0,81.2625,25.002441,32.559814,96.0,0.046212766,24.41626,241.33575,88.555176,0.0,81.2625,0.11375726,0.0,77.86666,8.330017
40092,21845520.0,0.0,18.29889,15.266754,22.722382,22.431366,23.084991,22.80835,18.298676,18.298584,18.298584,18.298553,0.0,0.032085344,0.032085344,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.0107292235,9.54197e-21,0.0,81.26241,25.002308,32.546814,96.0,0.046258826,24.434462,241.3358,88.55507,0.0,81.26241,0.11375715,0.0,77.86659,8.330017
40093,21845580.0,0.0,18.29892,15.265686,22.717133,22.424225,23.081818,22.803986,18.298767,18.298645,18.298645,18.298615,0.0,0.03208532,0.03208532,0.04958642,25.0,18.300018,0.0,0.0,0.0,0.009783929,9.54197e-21,0.0,81.26235,25.002176,32.534676,96.0,0.04630183,24.451452,241.33583,88.55497,0.0,81.26235,0.11375706,0.0,77.86652,8.330017
40094,21845640.0,0.0,18.29895,15.264832,22.711914,22.417114,23.078644,22.799652,18.298828,18.298706,18.298706,18.298706,0.0,0.0320853,0.0320853,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.0068033147,9.54197e-21,0.0,81.2623,25.002043,32.523254,96.0,0.046342313,24.467445,241.33588,88.55486,0.0,81.2623,0.113756984,0.0,77.86648,8.330017
40095,21845700.0,0.0,18.29898,15.264191,22.706726,22.410034,23.0755,22.795319,18.29889,18.298767,18.298767,18.298767,0.0,0.03208528,0.03208528,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.004963694,9.54197e-21,0.0,81.262245,25.001913,32.512325,96.0,0.046381056,24.482744,241.3359,88.55477,0.0,81.262245,0.11375691,0.0,77.86643,8.330017
40096,21845760.0,0.0,18.299042,15.263763,22.7016,22.403076,23.072327,22.791077,18.29895,18.298859,18.298859,18.298828,0.0,0.032085266,0.032085266,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.0047751917,9.54197e-21,0.0,81.26221,25.001783,32.50191,96.0,0.04641799,24.497324,241.33594,88.55468,0.0,81.26221,0.113756865,0.0,77.866394,8.330017
40097,21845820.0,0.0,18.299103,15.263489,22.696503,22.396149,23.069183,22.786835,18.29898,18.29889,18.29889,18.29889,0.0,0.03208526,0.03208526,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.006260678,9.54197e-21,0.0,81.26217,25.001661,32.491932,96.0,0.046453387,24.511295,241.33597,88.554596,0.0,81.26217,0.11375683,0.0,77.866356,8.330017
40098,21845880.0,0.0,18.299164,15.263428,22.691406,22.389252,23.06607,22.782623,18.299042,18.29895,18.29895,18.29895,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.007084297,9.54197e-21,0.0,81.26214,25.001543,32.48249,96.0,0.046486888,24.524515,241.33598,88.55452,0.0,81.26214,0.1137568,0.0,77.866325,8.330017
40099,21845940.0,0.0,18.299225,15.263519,22.68637,22.382385,23.062958,22.778412,18.299103,18.299011,18.299011,18.29898,0.0,0.032085244,0.032085244,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.007188457,9.54197e-21,0.0,81.26211,25.001432,32.4736,96.0,0.04651844,24.536964,241.33601,88.55445,0.0,81.26211,0.113756776,0.0,77.866295,8.330017
40100,21846000.0,0.0,18.299255,15.263794,22.681335,22.37558,23.059845,22.774231,18.299133,18.299072,18.299072,18.299042,0.0,0.032085236,0.032085236,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0055706054,9.54197e-21,0.0,81.262085,25.001328,32.46525,96.0,0.046548065,24.548649,241.33603,88.55438,0.0,81.262085,0.11375675,0.0,77.86627,8.330017
40101,21846060.0,0.0,18.299286,15.264221,22.67633,22.368835,23.056732,22.770111,18.299194,18.299103,18.299103,18.299103,0.0,0.032085232,0.032085232,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.004288303,9.54197e-21,0.0,81.262054,25.00123,32.45735,96.0,0.0465761,24.559708,241.33606,88.55432,0.0,81.262054,0.11375674,0.0,77.86625,8.330017
40102,21846120.0,0.0,18.299316,15.2647705,22.671387,22.362152,23.05365,22.765991,18.299225,18.299164,18.299164,18.299133,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0044654356,9.54197e-21,0.0,81.26203,25.001139,32.449787,96.0,0.046602953,24.570297,241.33607,88.55427,0.0,81.26203,0.11375674,0.0,77.86623,8.330017
40103,21846180.0,0.0,18.299347,15.265442,22.666443,22.355469,23.050537,22.761902,18.299286,18.299194,18.299194,18.299194,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0047772154,9.54197e-21,0.0,81.262,25.001055,32.442604,96.0,0.046628475,24.580359,241.33609,88.55422,0.0,81.262,0.11375674,0.0,77.8662,8.330017
40104,21846240.0,0.0,18.299408,15.266266,22.66156,22.348846,23.047485,22.757812,18.299316,18.299255,18.299255,18.299225,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.004782096,9.54197e-21,0.0,81.26198,25.000978,32.435783,96.0,0.046652682,24.589903,241.3361,88.55418,0.0,81.26198,0.11375674,0.0,77.86618,8.330017
40105,21846300.0,0.0,18.299438,15.267212,22.656677,22.342255,23.044403,22.753754,18.299347,18.299286,18.299286,18.299286,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0042618066,9.54197e-21,0.0,81.261955,25.000908,32.42936,96.0,0.046675503,24.598896,241.33612,88.55414,0.0,81.261955,0.11375674,0.0,77.86616,8.330017
40106,21846360.0,0.0,18.299438,15.2682495,22.651825,22.335754,23.041351,22.749756,18.299377,18.299316,18.299316,18.299316,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0037403181,9.54197e-21,0.0,81.26193,25.000843,32.42328,96.0,0.046697102,24.60741,241.33614,88.5541,0.0,81.26193,0.11375674,0.0,77.866135,8.330017
40107,21846420.0,0.0,18.299469,15.269379,22.647034,22.329285,23.0383,22.745758,18.299408,18.299347,18.299347,18.299347,0.0,0.032085232,0.032085232,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.0034360301,9.54197e-21,0.0,81.26191,25.000786,32.417492,96.0,0.046717666,24.615513,241.33615,88.55407,0.0,81.26191,0.11375674,0.0,77.86611,8.330017
40108,21846480.0,0.0,18.2995,15.270599,22.642242,22.322845,23.035278,22.74179,18.299438,18.299377,18.299377,18.299377,0.0,0.032085232,0.032085232,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.0030457103,9.54197e-21,0.0,81.26189,25.000732,32.41198,96.0,0.046737242,24.623228,241.33617,88.55404,0.0,81.26189,0.11375675,0.0,77.86608,8.330017
40109,21846540.0,0.0,18.29953,15.271912,22.637482,22.316467,23.032257,22.737823,18.299469,18.299408,18.299408,18.299408,0.0,0.032085236,0.032085236,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.002684198,9.54197e-21,0.0,81.261856,25.000685,32.406704,96.0,0.046755984,24.630611,241.33617,88.55401,0.0,81.261856,0.11375675,0.0,77.86606,8.330017
40110,21846600.0,0.0,18.29953,15.273285,22.632751,22.31009,23.029236,22.733887,18.2995,18.299438,18.299438,18.299438,0.0,0.032085236,0.032085236,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0024067448,9.54197e-21,0.0,81.26183,25.00064,32.401634,96.0,0.046774007,24.637714,241.33618,88.553986,0.0,81.26183,0.11375676,0.0,77.866035,8.330017
40111,21846660.0,0.0,18.29956,15.274689,22.628052,22.303802,23.026215,22.730011,18.2995,18.299469,18.299469,18.299469,0.0,0.03208524,0.03208524,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0026690143,9.54197e-21,0.0,81.2618,25.000603,32.396786,96.0,0.046791233,24.644499,241.3362,88.55397,0.0,81.2618,0.11375676,0.0,77.866005,8.330017
40112,21846720.0,0.0,18.299591,15.276184,22.623413,22.297577,23.023224,22.726135,18.29953,18.2995,18.2995,18.2995,0.0,0.03208524,0.03208524,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.0024146747,9.54197e-21,0.0,81.26177,25.000568,32.392147,96.0,0.046807725,24.650995,241.3362,88.55395,0.0,81.26177,0.113756776,0.0,77.86598,8.330017
40113,21846780.0,0.0,18.299591,15.27771,22.618774,22.291351,23.020233,22.72229,18.29956,18.29953,18.29953,18.2995,0.0,0.032085244,0.032085244,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.0020023084,9.54197e-21,0.0,81.26174,25.000538,32.387653,96.0,0.04682369,24.657286,241.33621,88.55393,0.0,81.26174,0.113756776,0.0,77.86595,8.330017
40114,21846840.0,0.0,18.299591,15.279236,22.614136,22.285187,23.017273,22.718445,18.29956,18.29953,18.29953,18.29953,0.0,0.032085244,0.032085244,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.0011129593,9.54197e-21,0.0,81.26171,25.000511,32.38334,96.0,0.046839032,24.663328,241.33623,88.55392,0.0,81.26171,0.113756776,0.0,77.86592,8.330017
40115,21846900.0,0.0,18.299591,15.280823,22.609558,22.279022,23.014313,22.71463,18.299591,18.29956,18.29956,18.29956,0.0,0.032085247,0.032085247,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.0005250323,9.54197e-21,0.0,81.26168,25.000486,32.37909,96.0,0.046854142,24.66928,241.33623,88.5539,0.0,81.26168,0.11375679,0.0,77.86589,8.330017
40116,21846960.0,0.0,18.299591,15.28241,22.605011,22.27295,23.011353,22.710846,18.299591,18.29956,18.29956,18.29956,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.00092613656,9.54197e-21,0.0,81.26165,25.000463,32.37489,96.0,0.046869066,24.675156,241.33624,88.553894,0.0,81.26165,0.1137568,0.0,77.86586,8.330017
40117,21847020.0,0.0,18.299622,15.283997,22.600494,22.266907,23.008392,22.707123,18.299591,18.29956,18.29956,18.29956,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0011282054,9.54197e-21,0.0,81.26162,25.000444,32.37077,96.0,0.046883706,24.680922,241.33624,88.55389,0.0,81.26162,0.1137568,0.0,77.86583,8.330017
40118,21847080.0,0.0,18.299622,15.2855835,22.595978,22.260895,23.005463,22.70337,18.299591,18.299591,18.299591,18.299591,0.0,0.03208525,0.03208525,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.0005800937,9.54197e-21,0.0,81.26158,25.00043,32.366722,96.0,0.046898097,24.686588,241.33626,88.55388,0.0,81.26158,0.11375681,0.0,77.8658,8.330017
40119,21847140.0,0.0,18.299591,15.28714,22.591492,22.254944,23.002533,22.699646,18.299591,18.299591,18.299591,18.299591,0.0,0.03208525,0.03208525,0.04958631,25.0,18.300018,0.0,0.0,0.0,1.6399103e-05,9.54197e-21,0.0,81.26155,25.000414,32.362667,96.0,0.046912514,24.692265,241.33626,88.55387,0.0,81.26155,0.11375683,0.0,77.86577,8.330017
40120,21847200.0,0.0,18.299591,15.288696,22.587036,22.248993,22.999634,22.695923,18.299591,18.299591,18.299591,18.299591,0.0,0.032085255,0.032085255,0.04958632,25.0,18.300018,0.0,0.0,0.0,-0.0008502611,9.54197e-21,0.0,81.26151,25.0004,32.358635,96.0,0.04692686,24.697914,241.33627,88.55387,0.0,81.26151,0.11375683,0.0,77.86573,8.330017
40121,21847260.0,0.0,18.299591,15.290192,22.582611,22.243103,22.996704,22.692291,18.299591,18.299591,18.299591,18.299591,0.0,0.03208526,0.03208526,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.00078399206,9.54197e-21,0.0,81.261475,25.000391,32.35451,96.0,0.046941508,24.70368,241.33627,88.55386,0.0,81.261475,0.113756835,0.0,77.86569,8.330017
40122,21847320.0,0.0,18.299591,15.2916565,22.578217,22.237274,22.993805,22.68863,18.299591,18.299591,18.299591,18.299591,0.0,0.032085266,0.032085266,0.04958633,25.0,18.300018,0.0,0.0,0.0,-0.00058913487,9.54197e-21,0.0,81.26144,25.000381,32.35033,96.0,0.046956394,24.709541,241.33627,88.55386,0.0,81.26144,0.11375685,0.0,77.865654,8.330017
40123,21847380.0,0.0,18.29956,15.293091,22.573853,22.231445,22.990936,22.684998,18.299591,18.299591,18.299591,18.299591,0.0,0.032085266,0.032085266,0.049586337,25.0,18.300018,0.0,0.0,0.0,-0.0008921221,9.54197e-21,0.0,81.2614,25.000376,32.346085,96.0,0.04697149,24.71548,241.33629,88.55386,0.0,81.2614,0.11375687,0.0,77.865616,8.330017
40124,21847440.0,0.0,18.29953,15.294434,22.569489,22.225647,22.988068,22.681396,18.29956,18.299591,18.299591,18.299591,0.0,0.03208527,0.03208527,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0015572355,9.54197e-21,0.0,81.26135,25.00037,32.34174,96.0,0.046986945,24.721565,241.33629,88.55386,0.0,81.26135,0.11375689,0.0,77.86558,8.330017
40125,21847500.0,0.0,18.29953,15.295715,22.565155,22.21991,22.985199,22.677795,18.29956,18.299591,18.299591,18.299591,0.0,0.032085277,0.032085277,0.049586352,25.0,18.300018,0.0,0.0,0.0,-0.0020593633,9.54197e-21,0.0,81.26131,25.000366,32.33723,96.0,0.04700299,24.727879,241.3363,88.55387,0.0,81.26131,0.1137569,0.0,77.86553,8.330017
40126,21847560.0,0.0,18.2995,15.2969055,22.560883,22.214203,22.98233,22.674225,18.29956,18.29956,18.29956,18.29956,0.0,0.032085285,0.032085285,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.0021141882,9.54197e-21,0.0,81.26126,25.000364,32.332577,96.0,0.047019538,24.734388,241.3363,88.55388,0.0,81.26126,0.113756925,0.0,77.86548,8.330017
40127,21847620.0,0.0,18.2995,15.298004,22.55661,22.208557,22.979492,22.670685,18.29953,18.29956,18.29956,18.29956,0.0,0.03208529,0.03208529,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.0022303457,9.54197e-21,0.0,81.26121,25.000366,32.32774,96.0,0.04703676,24.741163,241.33632,88.55389,0.0,81.26121,0.11375695,0.0,77.86543,8.330017
40128,21847680.0,0.0,18.299469,15.299042,22.552368,22.202911,22.976654,22.667175,18.2995,18.29953,18.29953,18.29953,0.0,0.032085296,0.032085296,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.0024587803,9.54197e-21,0.0,81.261154,25.000368,32.32268,96.0,0.04705476,24.748247,241.33632,88.553894,0.0,81.261154,0.11375698,0.0,77.86538,8.330017
40129,21847740.0,0.0,18.299438,15.299927,22.548126,22.197327,22.973846,22.663666,18.2995,18.29953,18.29953,18.29953,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.0029801957,9.54197e-21,0.0,81.26109,25.000372,32.31742,96.0,0.047073472,24.75561,241.33632,88.5539,0.0,81.26109,0.113757,0.0,77.865326,8.330017
40130,21847800.0,0.0,18.299408,15.30072,22.543915,22.191742,22.971008,22.660156,18.299469,18.2995,18.2995,18.2995,0.0,0.03208531,0.03208531,0.04958641,25.0,18.300018,0.0,0.0,0.0,-0.003593395,9.54197e-21,0.0,81.26103,25.000378,32.31189,96.0,0.04709317,24.763355,241.33633,88.55392,0.0,81.26103,0.11375704,0.0,77.865265,8.330017
40131,21847860.0,0.0,18.299377,15.301361,22.539734,22.186218,22.968231,22.656708,18.299438,18.299469,18.299469,18.299469,0.0,0.03208532,0.03208532,0.049586426,25.0,18.300018,0.0,0.0,0.0,-0.0036140853,9.54197e-21,0.0,81.26096,25.000385,32.306057,96.0,0.04711393,24.77152,241.33633,88.553925,0.0,81.26096,0.11375706,0.0,77.865204,8.330017
40132,21847920.0,0.0,18.299347,15.30188,22.535583,22.180756,22.965424,22.65326,18.299408,18.299438,18.299438,18.299469,0.0,0.03208533,0.03208533,0.049586445,25.0,18.300018,0.0,0.0,0.0,-0.0035902087,9.54197e-21,0.0,81.260895,25.000395,32.29992,96.0,0.047135785,24.780115,241.33635,88.55395,0.0,81.260895,0.113757096,0.0,77.86513,8.330017
40133,21847980.0,0.0,18.299286,15.302277,22.531464,22.175293,22.962646,22.649841,18.299377,18.299408,18.299408,18.299438,0.0,0.03208534,0.03208534,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.0039638523,9.54197e-21,0.0,81.26082,25.000406,32.29346,96.0,0.04715877,24.789154,241.33635,88.55396,0.0,81.26082,0.11375713,0.0,77.86506,8.330017
40134,21848040.0,0.0,18.299255,15.30249,22.527344,22.16986,22.95987,22.646423,18.299347,18.299377,18.299377,18.299408,0.0,0.03208535,0.03208535,0.04958648,25.0,18.300018,0.0,0.0,0.0,-0.0043693236,9.54197e-21,0.0,81.260735,25.000422,32.286633,96.0,0.04718309,24.798716,241.33636,88.553986,0.0,81.260735,0.113757186,0.0,77.86498,8.330017
40135,21848100.0,0.0,18.299194,15.302521,22.523254,22.16446,22.957092,22.643036,18.299316,18.299347,18.299347,18.299377,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,-0.005020342,9.54197e-21,0.0,81.26065,25.000437,32.279453,96.0,0.047208656,24.808767,241.33636,88.554,0.0,81.26065,0.11375722,0.0,77.8649,8.330017
40136,21848160.0,0.0,18.299164,15.302429,22.519196,22.159088,22.954346,22.639679,18.299255,18.299316,18.299316,18.299347,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,-0.0051837596,9.54197e-21,0.0,81.26056,25.000454,32.27184,96.0,0.04723576,24.819426,241.33638,88.55403,0.0,81.26056,0.113757275,0.0,77.86481,8.330017
40137,21848220.0,0.0,18.299133,15.302124,22.515167,22.153778,22.95163,22.636353,18.299225,18.299286,18.299286,18.299286,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.005185051,9.54197e-21,0.0,81.26046,25.000475,32.263786,96.0,0.04726444,24.8307,241.33638,88.554054,0.0,81.26046,0.11375732,0.0,77.864716,8.330017
40138,21848280.0,0.0,18.299072,15.301605,22.511139,22.148468,22.948883,22.633026,18.299164,18.299255,18.299255,18.299255,0.0,0.0320854,0.0320854,0.049586568,25.0,18.300018,0.0,0.0,0.0,-0.005466144,9.54197e-21,0.0,81.26035,25.000498,32.255295,96.0,0.04729469,24.842587,241.3364,88.554085,0.0,81.26035,0.11375737,0.0,77.86461,8.330017
