,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40139,21848340.0,0.0,18.299011,15.300903,22.507141,22.143219,22.946167,22.6297,18.299133,18.299194,18.299194,18.299225,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,-0.0059634275,9.54197e-21,0.0,81.26024,25.000523,32.246323,96.0,0.047326643,24.855146,241.33641,88.554115,0.0,81.26024,0.11375743,0.0,77.8645,8.330017
40140,21848400.0,0.0,18.29898,15.300018,22.503143,22.13797,22.94345,22.626373,18.299072,18.299164,18.299164,18.299164,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0060367617,9.54197e-21,0.0,81.260124,25.00055,32.23689,96.0,0.04736026,24.868357,241.33641,88.554146,0.0,81.260124,0.11375748,0.0,77.86439,8.330017
40141,21848460.0,0.0,18.298645,15.298981,22.498413,22.131897,22.93991,22.622284,18.299011,18.299103,18.299103,18.299133,0.0,0.032085452,0.032085452,0.04958665,25.0,18.300018,0.0,0.0,0.0,-0.017801622,9.54197e-21,0.0,81.259995,25.000576,32.22667,96.0,0.047396664,24.88266,241.33643,88.554184,0.0,81.259995,0.11375754,0.0,77.864265,8.330017
40142,21848520.0,0.0,18.298645,15.297974,22.493622,22.125885,22.936401,22.618195,18.29889,18.299042,18.299042,18.299042,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.015208565,9.54197e-21,0.0,81.25986,25.000605,32.215153,96.0,0.047437727,24.89879,241.33644,88.55422,0.0,81.25986,0.11375765,0.0,77.86413,8.330017
40143,21848580.0,0.0,18.298706,15.296936,22.488892,22.119873,22.932922,22.614136,18.298828,18.29898,18.29898,18.29898,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.008567979,9.54197e-21,0.0,81.25971,25.000637,32.203327,96.0,0.047479864,24.915342,241.33644,88.55427,0.0,81.25971,0.11375772,0.0,77.86398,8.330017
40144,21848640.0,0.0,18.29898,15.295929,22.484161,22.113892,22.929413,22.610077,18.298767,18.29889,18.29889,18.29892,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.008713484,9.54197e-21,0.0,81.25955,25.000675,32.190758,96.0,0.047524676,24.93294,241.33646,88.55431,0.0,81.25955,0.113757804,0.0,77.86383,8.330017
40145,21848700.0,0.0,18.299042,15.294891,22.479431,22.107971,22.925934,22.606018,18.298828,18.298859,18.298859,18.298859,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0122535005,9.54197e-21,0.0,81.259384,25.000723,32.17909,96.0,0.04756626,24.949274,241.33647,88.55435,0.0,81.259384,0.113757856,0.0,77.86367,8.330017
40146,21848760.0,0.0,18.29892,15.293854,22.474762,22.10205,22.922516,22.60205,18.29889,18.298859,18.298859,18.298859,0.0,0.032085534,0.032085534,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0030489236,9.54197e-21,0.0,81.25921,25.000776,32.168274,96.0,0.0476048,24.964418,241.33649,88.55439,0.0,81.25921,0.11375787,0.0,77.86351,8.330017
40147,21848820.0,0.0,18.298798,15.292816,22.470123,22.096191,22.919098,22.598083,18.29892,18.29889,18.29889,18.29889,0.0,0.032085538,0.032085538,0.049586803,25.0,18.300018,0.0,0.0,0.0,-0.006360624,9.54197e-21,0.0,81.25904,25.000826,32.157486,96.0,0.047643233,24.979517,241.3365,88.55442,0.0,81.25904,0.11375788,0.0,77.86334,8.330017
40148,21848880.0,0.0,18.298767,15.291779,22.465515,22.090363,22.91571,22.594147,18.29889,18.29889,18.29889,18.29889,0.0,0.032085545,0.032085545,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0064051747,9.54197e-21,0.0,81.258865,25.000868,32.14613,96.0,0.047683712,24.995419,241.33652,88.55445,0.0,81.258865,0.11375789,0.0,77.86318,8.330017
40149,21848940.0,0.0,18.298798,15.29071,22.460907,22.084534,22.912292,22.59021,18.298859,18.29889,18.29889,18.29889,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,-0.0040933266,9.54197e-21,0.0,81.2587,25.00091,32.134636,96.0,0.04772468,25.011509,241.33653,88.554474,0.0,81.2587,0.11375791,0.0,77.863014,8.330017
40150,21849000.0,0.0,18.29892,15.289642,22.45633,22.078766,22.908936,22.586304,18.298828,18.298859,18.298859,18.298859,0.0,0.03208555,0.03208555,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.003747834,9.54197e-21,0.0,81.25852,25.000946,32.12281,96.0,0.047766834,25.028065,241.33655,88.554504,0.0,81.25852,0.113757916,0.0,77.86284,8.330017
40151,21849060.0,0.0,18.298523,15.288574,22.450623,22.071594,22.90448,22.581299,18.298828,18.298859,18.298859,18.298859,0.0,0.03208555,0.03208555,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.013418002,9.54197e-21,0.0,81.25835,25.00098,32.11105,96.0,0.047808763,25.04453,241.33656,88.55453,0.0,81.25835,0.11375793,0.0,77.86267,8.330017
40152,21849120.0,0.0,18.29837,15.287476,22.444855,22.064423,22.900055,22.576294,18.298737,18.298828,18.298828,18.298828,0.0,0.03208556,0.03208556,0.049586836,25.0,18.300018,0.0,0.0,0.0,-0.020528303,9.54197e-21,0.0,81.25816,25.001007,32.09801,96.0,0.04785526,25.062784,241.33658,88.55455,0.0,81.25816,0.11375795,0.0,77.8625,8.330017
40153,21849180.0,0.0,18.298523,15.286377,22.439087,22.057312,22.89566,22.57132,18.298615,18.298767,18.298767,18.298767,0.0,0.03208558,0.03208558,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.007735752,9.54197e-21,0.0,81.25798,25.001028,32.083557,96.0,0.04790684,25.083023,241.3366,88.55458,0.0,81.25798,0.11375802,0.0,77.86232,8.330017
40154,21849240.0,0.0,18.298737,15.285248,22.43338,22.050232,22.891266,22.566376,18.298553,18.298676,18.298676,18.298706,0.0,0.03208559,0.03208559,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.0070250873,9.54197e-21,0.0,81.25778,25.001053,32.068996,96.0,0.047958788,25.103405,241.33662,88.55461,0.0,81.25778,0.11375808,0.0,77.86213,8.330017
40155,21849300.0,0.0,18.298737,15.284119,22.427704,22.043243,22.886932,22.561462,18.298584,18.298676,18.298676,18.298676,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0062764958,9.54197e-21,0.0,81.25758,25.001085,32.05542,96.0,0.048007216,25.122414,241.33664,88.554634,0.0,81.25758,0.113758095,0.0,77.86194,8.330017
40156,21849360.0,0.0,18.298706,15.282959,22.421967,22.036194,22.882477,22.556519,18.298615,18.298645,18.298645,18.298645,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.005610558,9.54197e-21,0.0,81.257385,25.00112,32.041756,96.0,0.048055977,25.141542,241.33665,88.55466,0.0,81.257385,0.1137581,0.0,77.86175,8.330017
40157,21849420.0,0.0,18.298615,15.281799,22.41626,22.029144,22.878021,22.551575,18.298645,18.298645,18.298645,18.298645,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.00080547534,9.54197e-21,0.0,81.25718,25.00115,32.02836,96.0,0.048103772,25.160297,241.33669,88.55468,0.0,81.25718,0.11375812,0.0,77.86156,8.330017
40158,21849480.0,0.0,18.298553,15.280609,22.410583,22.022156,22.873596,22.546661,18.298676,18.298645,18.298645,18.298645,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.00459939,9.54197e-21,0.0,81.25698,25.001179,32.014774,96.0,0.048152246,25.179314,241.3367,88.554695,0.0,81.25698,0.11375812,0.0,77.86137,8.330017
40159,21849540.0,0.0,18.298553,15.279419,22.404907,22.015198,22.869171,22.541748,18.298645,18.298645,18.298645,18.298645,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.005704332,9.54197e-21,0.0,81.256775,25.001204,32.000996,96.0,0.048201434,25.198608,241.33672,88.55471,0.0,81.256775,0.11375813,0.0,77.861176,8.330017
40160,21849600.0,0.0,18.298584,15.278198,22.399261,22.00827,22.864777,22.536865,18.298615,18.298645,18.298645,18.298645,0.0,0.03208561,0.03208561,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.0014466532,9.54197e-21,0.0,81.25658,25.001225,31.986862,96.0,0.048251882,25.218391,241.33675,88.55473,0.0,81.25658,0.11375814,0.0,77.86098,8.330017
40161,21849660.0,0.0,18.298645,15.276947,22.393616,22.001312,22.860321,22.531952,18.298584,18.298615,18.298615,18.298615,0.0,0.032085612,0.032085612,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0027127704,9.54197e-21,0.0,81.25637,25.001244,31.972662,96.0,0.04830258,25.238272,241.33676,88.55474,0.0,81.25637,0.113758154,0.0,77.86078,8.330017
40162,21849720.0,0.0,18.298645,15.275696,22.38797,21.994415,22.855896,22.5271,18.298615,18.298615,18.298615,18.298615,0.0,0.032085612,0.032085612,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.001569334,9.54197e-21,0.0,81.256165,25.001265,31.958744,96.0,0.04835228,25.257761,241.33679,88.554756,0.0,81.256165,0.113758154,0.0,77.86057,8.330017
40163,21849780.0,0.0,18.298584,15.274384,22.382355,21.987549,22.85144,22.522247,18.298615,18.298615,18.298615,18.298615,0.0,0.032085612,0.032085612,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.00091967324,9.54197e-21,0.0,81.25596,25.001282,31.944878,96.0,0.0484018,25.277174,241.3368,88.55476,0.0,81.25596,0.113758154,0.0,77.86038,8.330017
40164,21849840.0,0.0,18.298584,15.273071,22.37677,21.980713,22.847046,22.517395,18.298615,18.298615,18.298615,18.298615,0.0,0.032085612,0.032085612,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0022777328,9.54197e-21,0.0,81.25575,25.001297,31.930902,96.0,0.048451703,25.296736,241.33684,88.55478,0.0,81.25575,0.113758154,0.0,77.86018,8.330017
40165,21849900.0,0.0,18.298553,15.2717285,22.371216,21.973938,22.842651,22.512573,18.298615,18.298615,18.298615,18.298615,0.0,0.032085612,0.032085612,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0023209453,9.54197e-21,0.0,81.25555,25.00131,31.916815,96.0,0.048502028,25.31646,241.33685,88.55479,0.0,81.25555,0.113758154,0.0,77.859985,8.330017
40166,21849960.0,0.0,18.298584,15.270355,22.365631,21.967102,22.838196,22.50772,18.298584,18.298615,18.298615,18.298615,0.0,0.032085616,0.032085616,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.00091096363,9.54197e-21,0.0,81.25534,25.001318,31.902534,96.0,0.04855305,25.336452,241.33688,88.55479,0.0,81.25534,0.113758154,0.0,77.85979,8.330017
40167,21850020.0,0.0,18.298584,15.268951,22.360046,21.960327,22.83374,22.50293,18.298584,18.298584,18.298584,18.298584,0.0,0.032085616,0.032085616,0.049586933,25.0,18.300018,0.0,0.0,0.0,2.425383e-05,9.54197e-21,0.0,81.255135,25.001328,31.888216,96.0,0.04860421,25.356499,241.3369,88.554794,0.0,81.255135,0.11375817,0.0,77.85959,8.330017
40168,21850080.0,0.0,18.298584,15.267548,22.354492,21.953583,22.829315,22.498108,18.298584,18.298584,18.298584,18.298584,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00014941976,9.54197e-21,0.0,81.25492,25.001333,31.873903,96.0,0.04865536,25.376537,241.33693,88.5548,0.0,81.25492,0.11375817,0.0,77.85939,8.330017
40169,21850140.0,0.0,18.298553,15.266083,22.348999,21.946869,22.82492,22.493317,18.298584,18.298584,18.298584,18.298584,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00038903524,9.54197e-21,0.0,81.254715,25.00134,31.859585,96.0,0.04870653,25.396582,241.33694,88.55481,0.0,81.254715,0.11375818,0.0,77.859184,8.330017
40170,21850200.0,0.0,18.298553,15.264587,22.343475,21.940216,22.820526,22.488556,18.298584,18.298584,18.298584,18.298584,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00088863407,9.54197e-21,0.0,81.25451,25.001345,31.845219,96.0,0.04875789,25.416697,241.33698,88.55481,0.0,81.25451,0.11375818,0.0,77.85899,8.330017
40171,21850260.0,0.0,18.298523,15.263062,22.337982,21.933502,22.81607,22.483795,18.298553,18.298584,18.298584,18.298584,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.0017668048,9.54197e-21,0.0,81.254295,25.001348,31.830761,96.0,0.048809573,25.436935,241.33699,88.55482,0.0,81.254295,0.11375818,0.0,77.85879,8.330017
40172,21850320.0,0.0,18.298523,15.261505,22.332458,21.92685,22.811646,22.479034,18.298553,18.298553,18.298553,18.298553,0.0,0.032085624,0.032085624,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.0016439188,9.54197e-21,0.0,81.25409,25.00135,31.816164,96.0,0.04886177,25.45737,241.33702,88.55482,0.0,81.25409,0.11375819,0.0,77.85858,8.330017
40173,21850380.0,0.0,18.298523,15.259918,22.326996,21.920197,22.80722,22.474304,18.298553,18.298553,18.298553,18.298553,0.0,0.032085627,0.032085627,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.0012414503,9.54197e-21,0.0,81.253876,25.001352,31.801489,96.0,0.048914254,25.477917,241.33704,88.554825,0.0,81.253876,0.11375821,0.0,77.85838,8.330017
40174,21850440.0,0.0,18.298523,15.258301,22.321564,21.913605,22.802826,22.469574,18.298523,18.298553,18.298553,18.298553,0.0,0.03208563,0.03208563,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00012555871,9.54197e-21,0.0,81.25366,25.001352,31.786707,96.0,0.048967123,25.498608,241.33707,88.554825,0.0,81.25366,0.113758214,0.0,77.85818,8.330017
40175,21850500.0,0.0,18.298523,15.256653,22.316132,21.907043,22.798462,22.464874,18.298523,18.298553,18.298553,18.298553,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,5.31212e-05,9.54197e-21,0.0,81.25345,25.001354,31.771929,96.0,0.04902,25.519302,241.33708,88.55483,0.0,81.25345,0.11375823,0.0,77.85797,8.330017
40176,21850560.0,0.0,18.298492,15.254944,22.3107,21.900482,22.794037,22.460144,18.298523,18.298523,18.298523,18.298523,0.0,0.03208564,0.03208564,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0012489397,9.54197e-21,0.0,81.25323,25.001356,31.757126,96.0,0.04907296,25.540024,241.33711,88.55483,0.0,81.25323,0.11375824,0.0,77.857765,8.330017
40177,21850620.0,0.0,18.298492,15.253204,22.305267,21.89392,22.789612,22.455475,18.298523,18.298523,18.298523,18.298523,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.001953611,9.54197e-21,0.0,81.25301,25.001358,31.742195,96.0,0.04912638,25.560928,241.33713,88.55484,0.0,81.25301,0.11375825,0.0,77.85755,8.330017
40178,21850680.0,0.0,18.298492,15.251434,22.299866,21.88742,22.785248,22.450806,18.298492,18.298523,18.298523,18.298523,0.0,0.032085646,0.032085646,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0014307741,9.54197e-21,0.0,81.25279,25.001358,31.727118,96.0,0.04918034,25.582037,241.33716,88.55485,0.0,81.25279,0.11375828,0.0,77.85734,8.330017
40179,21850740.0,0.0,18.298492,15.249603,22.294495,21.88095,22.780853,22.446136,18.298492,18.298523,18.298523,18.298523,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0009101709,9.54197e-21,0.0,81.25256,25.00136,31.71197,96.0,0.049234573,25.603247,241.33717,88.554855,0.0,81.25256,0.11375829,0.0,77.85712,8.330017
40180,21850800.0,0.0,18.298492,15.247742,22.289154,21.874512,22.77649,22.441498,18.298492,18.298492,18.298492,18.298492,0.0,0.032085657,0.032085657,0.049587,25.0,18.300018,0.0,0.0,0.0,-0.00011511585,9.54197e-21,0.0,81.252335,25.00136,31.696728,96.0,0.049289126,25.624578,241.3372,88.554855,0.0,81.252335,0.11375832,0.0,77.8569,8.330017
40181,21850860.0,0.0,18.298462,15.24585,22.283783,21.868042,22.772125,22.43686,18.298492,18.298492,18.298492,18.298492,0.0,0.03208566,0.03208566,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.0010585478,9.54197e-21,0.0,81.25211,25.001364,31.681475,96.0,0.049343735,25.645933,241.33723,88.55486,0.0,81.25211,0.113758326,0.0,77.85668,8.330017
40182,21850920.0,0.0,18.298431,15.2438965,22.278442,21.861633,22.76773,22.432251,18.298462,18.298492,18.298492,18.298492,0.0,0.032085665,0.032085665,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.0017989429,9.54197e-21,0.0,81.25188,25.001366,31.666111,96.0,0.049398754,25.667444,241.33725,88.55487,0.0,81.25188,0.113758355,0.0,77.85646,8.330017
40183,21850980.0,0.0,18.298431,15.241882,22.273132,21.855225,22.763397,22.427643,18.298462,18.298492,18.298492,18.298492,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0016401359,9.54197e-21,0.0,81.25165,25.001368,31.650606,96.0,0.049454298,25.689156,241.33728,88.55488,0.0,81.25165,0.11375836,0.0,77.85624,8.330017
40184,21851040.0,0.0,18.298431,15.239868,22.267853,21.848877,22.759033,22.423065,18.298462,18.298462,18.298462,18.298462,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.0009804037,9.54197e-21,0.0,81.2514,25.001371,31.634981,96.0,0.049510255,25.711027,241.3373,88.554886,0.0,81.2514,0.11375839,0.0,77.85601,8.330017
40185,21851100.0,0.0,18.298431,15.237762,22.262573,21.84256,22.7547,22.418488,18.298431,18.298462,18.298462,18.298462,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0005968637,9.54197e-21,0.0,81.25117,25.001373,31.61929,96.0,0.049566478,25.732998,241.33733,88.55489,0.0,81.25117,0.113758415,0.0,77.855774,8.330017
40186,21851160.0,0.0,18.2984,15.235626,22.257324,21.836243,22.750366,22.41394,18.298431,18.298462,18.298462,18.298462,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.00085228286,9.54197e-21,0.0,81.25092,25.001379,31.603521,96.0,0.049622975,25.755072,241.33734,88.55491,0.0,81.25092,0.11375844,0.0,77.855545,8.330017
40187,21851220.0,0.0,18.2984,15.233429,22.252075,21.829956,22.746063,22.409393,18.298431,18.298431,18.298431,18.298431,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0014019728,9.54197e-21,0.0,81.25068,25.001383,31.587664,96.0,0.049679793,25.777271,241.33737,88.55492,0.0,81.25068,0.11375847,0.0,77.855316,8.330017
40188,21851280.0,0.0,18.29837,15.231201,22.246857,21.82367,22.74173,22.404877,18.2984,18.298431,18.298431,18.298431,0.0,0.0320857,0.0320857,0.04958708,25.0,18.300018,0.0,0.0,0.0,-0.0016605603,9.54197e-21,0.0,81.25043,25.001389,31.571692,96.0,0.049737036,25.79963,241.3374,88.554924,0.0,81.25043,0.113758475,0.0,77.85507,8.330017
40189,21851340.0,0.0,18.29837,15.228912,22.241669,21.817444,22.737457,22.40036,18.2984,18.298431,18.298431,18.298431,0.0,0.03208571,0.03208571,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.0015334826,9.54197e-21,0.0,81.250175,25.001392,31.5556,96.0,0.049794722,25.822159,241.33742,88.55493,0.0,81.250175,0.113758504,0.0,77.85483,8.330017
40190,21851400.0,0.0,18.29837,15.2265625,22.23648,21.811249,22.733185,22.395874,18.2984,18.2984,18.2984,18.2984,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.001148554,9.54197e-21,0.0,81.24992,25.001398,31.539389,96.0,0.04985283,25.844854,241.33745,88.55495,0.0,81.24992,0.11375853,0.0,77.85458,8.330017
40191,21851460.0,0.0,18.29837,15.224182,22.231323,21.805054,22.728882,22.391388,18.29837,18.2984,18.2984,18.2984,0.0,0.03208572,0.03208572,0.049587112,25.0,18.300018,0.0,0.0,0.0,-0.0011760532,9.54197e-21,0.0,81.249664,25.001404,31.52308,96.0,0.049911305,25.867685,241.33746,88.554955,0.0,81.249664,0.11375855,0.0,77.85434,8.330017
40192,21851520.0,0.0,18.29834,15.221741,22.226166,21.79889,22.72461,22.386932,18.29837,18.2984,18.2984,18.2984,0.0,0.032085728,0.032085728,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.0014491472,9.54197e-21,0.0,81.249405,25.00141,31.506672,96.0,0.049970146,25.890657,241.3375,88.55497,0.0,81.249405,0.11375858,0.0,77.85409,8.330017
40193,21851580.0,0.0,18.29834,15.219208,22.221039,21.792755,22.720367,22.382507,18.29837,18.29837,18.29837,18.29837,0.0,0.032085735,0.032085735,0.049587138,25.0,18.300018,0.0,0.0,0.0,-0.0014938985,9.54197e-21,0.0,81.249146,25.001417,31.49014,96.0,0.050029434,25.913801,241.33752,88.55498,0.0,81.249146,0.1137586,0.0,77.853836,8.330017
40194,21851640.0,0.0,18.29831,15.216644,22.215942,21.786652,22.716125,22.378082,18.29834,18.29837,18.29837,18.29837,0.0,0.032085743,0.032085743,0.04958715,25.0,18.300018,0.0,0.0,0.0,-0.0014638739,9.54197e-21,0.0,81.24887,25.001423,31.473494,96.0,0.050089143,25.937107,241.33754,88.554985,0.0,81.24887,0.11375864,0.0,77.85358,8.330017
40195,21851700.0,0.0,18.29831,15.21402,22.210846,21.78061,22.711914,22.373657,18.29834,18.29834,18.29834,18.29837,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0012810127,9.54197e-21,0.0,81.248604,25.00143,31.456726,96.0,0.050149295,25.960583,241.33757,88.555,0.0,81.248604,0.11375866,0.0,77.85332,8.330017
40196,21851760.0,0.0,18.29831,15.211365,22.20578,21.774536,22.707703,22.369293,18.29831,18.29834,18.29834,18.29834,0.0,0.032085754,0.032085754,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.0015092156,9.54197e-21,0.0,81.24832,25.001438,31.43985,96.0,0.050209843,25.98421,241.33759,88.555016,0.0,81.24832,0.11375869,0.0,77.85305,8.330017
40197,21851820.0,0.0,18.298279,15.208618,22.200714,21.768494,22.703491,22.364899,18.29831,18.29834,18.29834,18.29834,0.0,0.032085765,0.032085765,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.0016643794,9.54197e-21,0.0,81.248055,25.001446,31.422844,96.0,0.05027087,26.008018,241.33762,88.55502,0.0,81.248055,0.11375871,0.0,77.85278,8.330017
40198,21851880.0,0.0,18.298279,15.205811,22.195679,21.762482,22.69928,22.360565,18.29831,18.29831,18.29831,18.29831,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0015819619,9.54197e-21,0.0,81.24777,25.001453,31.405699,96.0,0.050332397,26.032022,241.33765,88.55504,0.0,81.24777,0.113758735,0.0,77.85251,8.330017
40199,21851940.0,0.0,18.298248,15.202942,22.190674,21.7565,22.695099,22.356201,18.298279,18.29831,18.29831,18.29831,0.0,0.03208578,0.03208578,0.049587213,25.0,18.300018,0.0,0.0,0.0,-0.0014221953,9.54197e-21,0.0,81.24748,25.001461,31.38843,96.0,0.050394382,26.0562,241.33766,88.555046,0.0,81.24748,0.113758765,0.0,77.85224,8.330017
40200,21852000.0,0.0,18.298218,15.200012,22.1857,21.75055,22.690948,22.351868,18.298248,18.298279,18.298279,18.298279,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.0027397925,9.54197e-21,0.0,81.24719,25.001467,31.370773,96.0,0.05045776,26.080915,241.33769,88.55506,0.0,81.24719,0.1137588,0.0,77.85196,8.330017
40201,21852060.0,0.0,18.298035,15.196503,22.180695,21.744568,22.686798,22.347565,18.298248,18.298279,18.298279,18.298279,0.0,0.032085795,0.032085795,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.0077492525,9.54197e-21,0.0,81.2469,25.001476,31.35316,96.0,0.050521005,26.105577,241.33772,88.55508,0.0,81.2469,0.11375884,0.0,77.85168,8.330017
40202,21852120.0,0.0,18.297455,15.191956,22.17569,21.738586,22.682648,22.343262,18.298157,18.298248,18.298248,18.298248,0.0,0.03208581,0.03208581,0.04958727,25.0,18.300018,0.0,0.0,0.0,-0.035443787,9.54197e-21,0.0,81.246605,25.001474,31.334417,96.0,0.050588313,26.131815,241.33774,88.55509,0.0,81.246605,0.113758884,0.0,77.851395,8.330017
40203,21852180.0,0.0,18.297058,15.186432,22.170746,21.732666,22.678528,22.338959,18.297882,18.298126,18.298126,18.298157,0.0,0.032085855,0.032085855,0.049587343,25.0,18.300018,0.0,0.0,0.0,-0.04430189,9.54197e-21,0.0,81.246284,25.001444,31.312052,96.0,0.050668698,26.163128,241.33777,88.55512,0.0,81.246284,0.11375905,0.0,77.85109,8.330017
40204,21852240.0,0.0,18.296997,15.179901,22.165802,21.726746,22.674408,22.334686,18.297546,18.297943,18.297943,18.297974,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.030422818,9.54197e-21,0.0,81.24593,25.001402,31.285868,96.0,0.050762855,26.199787,241.3378,88.555176,0.0,81.24593,0.11375931,0.0,77.85075,8.330017
40205,21852300.0,0.0,18.296967,15.172455,22.160858,21.720886,22.670288,22.330414,18.297302,18.297699,18.297699,18.29773,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,-0.017779717,9.54197e-21,0.0,81.245544,25.001373,31.25746,96.0,0.050865024,26.239555,241.33781,88.555244,0.0,81.245544,0.11375959,0.0,77.85038,8.330017
40206,21852360.0,0.0,18.296722,15.164093,22.155945,21.714935,22.666199,22.326172,18.29712,18.297455,18.297455,18.297516,0.0,0.032086078,0.032086078,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.020520259,9.54197e-21,0.0,81.245125,25.001366,31.227768,96.0,0.05097183,26.281124,241.33784,88.55532,0.0,81.245125,0.11375989,0.0,77.84997,8.330017
40207,21852420.0,0.0,18.296387,15.154907,22.151031,21.709045,22.66214,22.32193,18.296936,18.297272,18.297272,18.297302,0.0,0.032086164,0.032086164,0.049587887,25.0,18.300018,0.0,0.0,0.0,-0.028579772,9.54197e-21,0.0,81.24466,25.001373,31.196272,96.0,0.05108515,26.32522,241.33788,88.55542,0.0,81.24466,0.11376022,0.0,77.84951,8.330017
40208,21852480.0,0.0,18.296173,15.144867,22.146118,21.703186,22.658081,22.317688,18.296722,18.297058,18.297058,18.29712,0.0,0.03208626,0.03208626,0.04958805,25.0,18.300018,0.0,0.0,0.0,-0.029812252,9.54197e-21,0.0,81.24415,25.001389,31.162342,96.0,0.051207263,26.372719,241.33789,88.555534,0.0,81.24415,0.11376056,0.0,77.84902,8.330017
40209,21852540.0,0.0,18.29602,15.134064,22.141235,21.697357,22.654022,22.313477,18.296478,18.296844,18.296844,18.296906,0.0,0.03208636,0.03208636,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.025489366,9.54197e-21,0.0,81.24358,25.00142,31.126165,96.0,0.051337495,26.423368,241.33792,88.555664,0.0,81.24358,0.11376095,0.0,77.84847,8.330017
40210,21852600.0,0.0,18.29596,15.122498,22.136383,21.691528,22.649994,22.309296,18.296295,18.29663,18.29663,18.296692,0.0,0.032086466,0.032086466,0.049588405,25.0,18.300018,0.0,0.0,0.0,-0.018351356,9.54197e-21,0.0,81.24297,25.001467,31.088009,96.0,0.05147489,26.476788,241.33795,88.5558,0.0,81.24297,0.11376134,0.0,77.847885,8.330017
40211,21852660.0,0.0,18.295807,15.110199,22.13153,21.685669,22.645966,22.305084,18.296112,18.296417,18.296417,18.296478,0.0,0.03208657,0.03208657,0.049588583,25.0,18.300018,0.0,0.0,0.0,-0.016229814,9.54197e-21,0.0,81.24232,25.001535,31.048458,96.0,0.051617324,26.532158,241.33797,88.555954,0.0,81.24232,0.11376173,0.0,77.84725,8.330017
40212,21852720.0,0.0,18.295654,15.0972595,22.126678,21.67984,22.641968,22.300934,18.29599,18.296265,18.296265,18.296295,0.0,0.032086674,0.032086674,0.04958876,25.0,18.300018,0.0,0.0,0.0,-0.01761057,9.54197e-21,0.0,81.24161,25.001623,31.007544,96.0,0.05176469,26.589437,241.338,88.556114,0.0,81.24161,0.1137621,0.0,77.846565,8.330017
40213,21852780.0,0.0,18.295471,15.083649,22.121857,21.674042,22.63797,22.296753,18.295837,18.296082,18.296082,18.296143,0.0,0.032086775,0.032086775,0.049588926,25.0,18.300018,0.0,0.0,0.0,-0.019091854,9.54197e-21,0.0,81.24086,25.001724,30.965153,96.0,0.051917408,26.648787,241.33803,88.55628,0.0,81.24086,0.113762476,0.0,77.84583,8.330017
40214,21852840.0,0.0,18.29535,15.069458,22.117035,21.668274,22.633972,22.292603,18.295685,18.295929,18.295929,18.29599,0.0,0.032086868,0.032086868,0.049589097,25.0,18.300018,0.0,0.0,0.0,-0.017575342,9.54197e-21,0.0,81.24005,25.001835,30.92123,96.0,0.05207567,26.710278,241.33807,88.55646,0.0,81.24005,0.11376283,0.0,77.845055,8.330017
40215,21852900.0,0.0,18.295258,15.0546875,22.112244,21.662537,22.630005,22.288483,18.295532,18.295776,18.295776,18.295837,0.0,0.032086965,0.032086965,0.049589258,25.0,18.300018,0.0,0.0,0.0,-0.01558203,9.54197e-21,0.0,81.23921,25.001957,30.876074,96.0,0.052238405,26.773497,241.3381,88.55663,0.0,81.23921,0.11376318,0.0,77.844246,8.330017
40216,21852960.0,0.0,18.295197,15.039398,22.107452,21.656769,22.626068,22.284363,18.29541,18.295654,18.295654,18.295685,0.0,0.032087058,0.032087058,0.049589414,25.0,18.300018,0.0,0.0,0.0,-0.01230285,9.54197e-21,0.0,81.23832,25.002089,30.829548,96.0,0.0524061,26.83863,241.33813,88.55681,0.0,81.23832,0.11376353,0.0,77.84338,8.330017
40217,21853020.0,0.0,18.295105,15.023621,22.102661,21.651001,22.622131,22.280243,18.295319,18.295502,18.295502,18.295563,0.0,0.032087147,0.032087147,0.04958956,25.0,18.300018,0.0,0.0,0.0,-0.010261496,9.54197e-21,0.0,81.23739,25.00223,30.782104,96.0,0.052577145,26.905054,241.33818,88.556984,0.0,81.23739,0.113763854,0.0,77.84248,8.330017
40218,21853080.0,0.0,18.295044,15.007385,22.0979,21.645294,22.618195,22.276154,18.295197,18.29538,18.29538,18.29544,0.0,0.032087225,0.032087225,0.049589697,25.0,18.300018,0.0,0.0,0.0,-0.009225151,9.54197e-21,0.0,81.23642,25.002375,30.733828,96.0,0.052751213,26.972643,241.33823,88.55715,0.0,81.23642,0.11376415,0.0,77.84155,8.330017
40219,21853140.0,0.0,18.294952,14.990723,22.09317,21.639587,22.614288,22.272064,18.295135,18.295288,18.295288,18.295319,0.0,0.0320873,0.0320873,0.049589824,25.0,18.300018,0.0,0.0,0.0,-0.009573836,9.54197e-21,0.0,81.23541,25.002525,30.684706,96.0,0.05292836,27.041412,241.33827,88.55732,0.0,81.23541,0.11376443,0.0,77.84058,8.330017
40220,21853200.0,0.0,18.294891,14.973663,22.08844,21.633911,22.610382,22.268005,18.295044,18.295197,18.295197,18.295227,0.0,0.03208737,0.03208737,0.04958994,25.0,18.300018,0.0,0.0,0.0,-0.008761132,9.54197e-21,0.0,81.234375,25.002676,30.634832,96.0,0.053108234,27.111233,241.33832,88.55748,0.0,81.234375,0.11376469,0.0,77.839584,8.330017
40221,21853260.0,0.0,18.29483,14.956268,22.08371,21.628204,22.606506,22.263947,18.294983,18.295105,18.295105,18.295135,0.0,0.032087434,0.032087434,0.049590047,25.0,18.300018,0.0,0.0,0.0,-0.007582677,9.54197e-21,0.0,81.23331,25.002825,30.584255,96.0,0.05329069,27.182045,241.33836,88.55764,0.0,81.23331,0.11376492,0.0,77.838554,8.330017
40222,21853320.0,0.0,18.2948,14.938568,22.07901,21.622498,22.60263,22.259918,18.294922,18.295044,18.295044,18.295074,0.0,0.032087494,0.032087494,0.049590148,25.0,18.300018,0.0,0.0,0.0,-0.005882774,9.54197e-21,0.0,81.232216,25.002972,30.53309,96.0,0.05347528,27.253672,241.33842,88.557785,0.0,81.232216,0.113765135,0.0,77.837494,8.330017
40223,21853380.0,0.0,18.2948,14.920624,22.07431,21.616852,22.598785,22.25586,18.29486,18.294983,18.294983,18.294983,0.0,0.032087546,0.032087546,0.049590234,25.0,18.300018,0.0,0.0,0.0,-0.004421346,9.54197e-21,0.0,81.231094,25.003115,30.481512,96.0,0.053661395,27.325886,241.33849,88.55793,0.0,81.231094,0.11376533,0.0,77.83642,8.330017
40224,21853440.0,0.0,18.29477,14.902405,22.069641,21.611237,22.59494,22.251862,18.29483,18.294922,18.294922,18.294922,0.0,0.032087594,0.032087594,0.049590316,25.0,18.300018,0.0,0.0,0.0,-0.003317239,9.54197e-21,0.0,81.22996,25.003252,30.429644,96.0,0.053848572,27.3985,241.33853,88.55806,0.0,81.22996,0.11376551,0.0,77.83532,8.330017
40225,21853500.0,0.0,18.29477,14.884003,22.065002,21.605621,22.591095,22.247864,18.2948,18.29486,18.29486,18.294891,0.0,0.03208763,0.03208763,0.049590383,25.0,18.300018,0.0,0.0,0.0,-0.0023701063,9.54197e-21,0.0,81.22879,25.003386,30.377445,96.0,0.054036967,27.471579,241.3386,88.55818,0.0,81.22879,0.11376566,0.0,77.8342,8.330017
40226,21853560.0,0.0,18.29477,14.865448,22.060333,21.599976,22.58728,22.243866,18.29477,18.29483,18.29483,18.29483,0.0,0.03208767,0.03208767,0.049590442,25.0,18.300018,0.0,0.0,0.0,-0.001407769,9.54197e-21,0.0,81.22761,25.003511,30.325085,96.0,0.054225955,27.54488,241.33865,88.55829,0.0,81.22761,0.113765776,0.0,77.83307,8.330017
40227,21853620.0,0.0,18.29477,14.846741,22.055695,21.59436,22.583496,22.239899,18.29477,18.2948,18.2948,18.2948,0.0,0.0320877,0.0320877,0.049590494,25.0,18.300018,0.0,0.0,0.0,-0.0006765338,9.54197e-21,0.0,81.22642,25.003628,30.272657,96.0,0.05441522,27.61828,241.33871,88.55839,0.0,81.22642,0.11376589,0.0,77.83192,8.330017
40228,21853680.0,0.0,18.29477,14.827972,22.051086,21.588776,22.579712,22.235931,18.29477,18.2948,18.2948,18.2948,0.0,0.032087725,0.032087725,0.049590535,25.0,18.300018,0.0,0.0,0.0,0.0005355777,9.54197e-21,0.0,81.225204,25.003736,30.220196,96.0,0.054604612,27.691725,241.33879,88.55848,0.0,81.225204,0.11376599,0.0,77.83076,8.330017
40229,21853740.0,0.0,18.2948,14.809143,22.046478,21.583221,22.575928,22.231964,18.29477,18.29477,18.29477,18.29477,0.0,0.032087743,0.032087743,0.04959057,25.0,18.300018,0.0,0.0,0.0,0.0018235951,9.54197e-21,0.0,81.22399,25.003838,30.167845,96.0,0.054793634,27.765018,241.33885,88.55856,0.0,81.22399,0.11376607,0.0,77.82959,8.330017
40230,21853800.0,0.0,18.29483,14.790283,22.0419,21.577698,22.572174,22.228027,18.29477,18.29477,18.29477,18.29477,0.0,0.032087762,0.032087762,0.0495906,25.0,18.300018,0.0,0.0,0.0,0.0028418784,9.54197e-21,0.0,81.22276,25.00393,30.115723,96.0,0.05498183,27.837988,241.33893,88.55863,0.0,81.22276,0.11376611,0.0,77.828415,8.330017
40231,21853860.0,0.0,18.29486,14.771454,22.037292,21.572113,22.56845,22.224121,18.2948,18.29477,18.29477,18.29477,0.0,0.032087773,0.032087773,0.049590614,25.0,18.300018,0.0,0.0,0.0,0.0033020217,9.54197e-21,0.0,81.22154,25.004011,30.063778,96.0,0.0551694,27.91071,241.33899,88.55869,0.0,81.22154,0.11376616,0.0,77.82723,8.330017
40232,21853920.0,0.0,18.294922,14.752686,22.032715,21.56659,22.564728,22.220215,18.29483,18.2948,18.2948,18.2948,0.0,0.03208778,0.03208778,0.049590625,25.0,18.300018,0.0,0.0,0.0,0.0043610674,9.54197e-21,0.0,81.22031,25.004086,30.012167,96.0,0.05535577,27.982965,241.33907,88.55874,0.0,81.22031,0.11376618,0.0,77.82605,8.330017
40233,21853980.0,0.0,18.294983,14.734009,22.028168,21.561066,22.561005,22.216309,18.29486,18.29483,18.29483,18.29483,0.0,0.03208778,0.03208778,0.049590625,25.0,18.300018,0.0,0.0,0.0,0.005346495,9.54197e-21,0.0,81.21907,25.00415,29.961014,96.0,0.0555405,28.054583,241.33914,88.55878,0.0,81.21907,0.113766186,0.0,77.82487,8.330017
40234,21854040.0,0.0,18.295044,14.715485,22.023651,21.555573,22.557312,22.212433,18.294922,18.29486,18.29486,18.29486,0.0,0.032087777,0.032087777,0.04959062,25.0,18.300018,0.0,0.0,0.0,0.006648836,9.54197e-21,0.0,81.217834,25.004206,29.910263,96.0,0.055723764,28.12563,241.3392,88.55881,0.0,81.217834,0.11376618,0.0,77.82368,8.330017
40235,21854100.0,0.0,18.295105,14.697113,22.019135,21.55011,22.55362,22.208557,18.294983,18.294891,18.294891,18.294891,0.0,0.03208777,0.03208777,0.049590606,25.0,18.300018,0.0,0.0,0.0,0.007929023,9.54197e-21,0.0,81.216606,25.004255,29.860132,96.0,0.05590481,28.195814,241.33928,88.55883,0.0,81.216606,0.11376615,0.0,77.8225,8.330017
40236,21854160.0,0.0,18.295197,14.678925,22.014618,21.544617,22.549957,22.204681,18.295044,18.294952,18.294952,18.294922,0.0,0.03208776,0.03208776,0.049590588,25.0,18.300018,0.0,0.0,0.0,0.008125765,9.54197e-21,0.0,81.21538,25.004295,29.810667,96.0,0.05608344,28.265068,241.33936,88.55884,0.0,81.21538,0.113766104,0.0,77.82133,8.330017
40237,21854220.0,0.0,18.295258,14.661011,22.010101,21.539124,22.546326,22.200836,18.295105,18.295013,18.295013,18.294983,0.0,0.032087743,0.032087743,0.049590558,25.0,18.300018,0.0,0.0,0.0,0.00839937,9.54197e-21,0.0,81.214165,25.004328,29.761896,96.0,0.05625957,28.333347,241.33943,88.55884,0.0,81.214165,0.11376604,0.0,77.82016,8.330017
40238,21854280.0,0.0,18.29535,14.643372,22.005615,21.533691,22.542664,22.197021,18.295166,18.295074,18.295074,18.295044,0.0,0.03208772,0.03208772,0.04959052,25.0,18.300018,0.0,0.0,0.0,0.009414836,9.54197e-21,0.0,81.21296,25.004353,29.713875,96.0,0.056432974,28.400576,241.33951,88.55883,0.0,81.21296,0.11376596,0.0,77.819,8.330017
40239,21854340.0,0.0,18.29544,14.626038,22.00116,21.52826,22.539032,22.193207,18.295258,18.295135,18.295135,18.295105,0.0,0.0320877,0.0320877,0.04959048,25.0,18.300018,0.0,0.0,0.0,0.010434517,9.54197e-21,0.0,81.21176,25.00437,29.66674,96.0,0.056603175,28.466564,241.33958,88.558815,0.0,81.21176,0.11376588,0.0,77.817856,8.330017
40240,21854400.0,0.0,18.295563,14.60907,21.996735,21.522888,22.53543,22.189392,18.29535,18.295197,18.295197,18.295197,0.0,0.03208767,0.03208767,0.04959043,25.0,18.300018,0.0,0.0,0.0,0.011947541,9.54197e-21,0.0,81.21058,25.004381,29.62044,96.0,0.056770355,28.531387,241.33966,88.55879,0.0,81.21058,0.11376577,0.0,77.81672,8.330017
40241,21854460.0,0.0,18.295685,14.592468,21.99228,21.517426,22.53183,22.185608,18.29544,18.295288,18.295288,18.295288,0.0,0.032087635,0.032087635,0.049590375,25.0,18.300018,0.0,0.0,0.0,0.012624498,9.54197e-21,0.0,81.20941,25.004387,29.575172,96.0,0.056933794,28.594759,241.33974,88.55876,0.0,81.20941,0.11376564,0.0,77.815605,8.330017
40242,21854520.0,0.0,18.295776,14.576294,21.987823,21.512024,22.52826,22.181824,18.295532,18.29538,18.29538,18.29535,0.0,0.032087598,0.032087598,0.04959031,25.0,18.300018,0.0,0.0,0.0,0.012773526,9.54197e-21,0.0,81.20826,25.004387,29.530981,96.0,0.05709333,28.65663,241.33981,88.558716,0.0,81.20826,0.11376551,0.0,77.8145,8.330017
40243,21854580.0,0.0,18.295898,14.560608,21.983398,21.506653,22.524689,22.17804,18.295654,18.295471,18.295471,18.295471,0.0,0.032087557,0.032087557,0.049590237,25.0,18.300018,0.0,0.0,0.0,0.013420196,9.54197e-21,0.0,81.20712,25.00438,29.487873,96.0,0.057248946,28.716978,241.33989,88.55867,0.0,81.20712,0.11376536,0.0,77.813416,8.330017
40244,21854640.0,0.0,18.29602,14.54541,21.979004,21.501282,22.521118,22.174286,18.295776,18.295593,18.295593,18.295563,0.0,0.032087512,0.032087512,0.04959016,25.0,18.300018,0.0,0.0,0.0,0.014553841,9.54197e-21,0.0,81.20602,25.004368,29.445934,96.0,0.05740032,28.775692,241.33997,88.55861,0.0,81.20602,0.11376518,0.0,77.81235,8.330017
40245,21854700.0,0.0,18.296173,14.530731,21.97464,21.495972,22.517578,22.170563,18.295868,18.295685,18.295685,18.295685,0.0,0.032087464,0.032087464,0.049590074,25.0,18.300018,0.0,0.0,0.0,0.015495503,9.54197e-21,0.0,81.204926,25.00435,29.40529,96.0,0.057547014,28.832596,241.34004,88.55855,0.0,81.204926,0.113764994,0.0,77.81131,8.330017
40246,21854760.0,0.0,18.296295,14.516632,21.970245,21.4906,22.514069,22.16681,18.29602,18.295807,18.295807,18.295776,0.0,0.032087408,0.032087408,0.04958998,25.0,18.300018,0.0,0.0,0.0,0.015967201,9.54197e-21,0.0,81.203865,25.00433,29.365883,96.0,0.05768922,28.887766,241.3401,88.55848,0.0,81.203865,0.1137648,0.0,77.810295,8.330017
40247,21854820.0,0.0,18.296448,14.503143,21.965881,21.48523,22.51056,22.163116,18.296143,18.295929,18.295929,18.295898,0.0,0.03208735,0.03208735,0.04958988,25.0,18.300018,0.0,0.0,0.0,0.016724898,9.54197e-21,0.0,81.202835,25.004305,29.327852,96.0,0.05782644,28.941008,241.34018,88.558395,0.0,81.202835,0.11376458,0.0,77.8093,8.330017
40248,21854880.0,0.0,18.2966,14.490326,21.961517,21.47992,22.50705,22.159393,18.296295,18.296051,18.296051,18.29602,0.0,0.032087285,0.032087285,0.049589768,25.0,18.300018,0.0,0.0,0.0,0.017448474,9.54197e-21,0.0,81.20183,25.004274,29.291286,96.0,0.057958353,28.992199,241.34026,88.55831,0.0,81.20183,0.11376434,0.0,77.80834,8.330017
40249,21854940.0,0.0,18.296783,14.478149,21.957214,21.47464,22.50357,22.1557,18.296417,18.296204,18.296204,18.296173,0.0,0.032087218,0.032087218,0.049589656,25.0,18.300018,0.0,0.0,0.0,0.018438702,9.54197e-21,0.0,81.20086,25.00424,29.256147,96.0,0.058085095,29.041395,241.34033,88.55822,0.0,81.20086,0.11376409,0.0,77.80741,8.330017
40250,21855000.0,0.0,18.296936,14.466736,21.95288,21.46939,22.500092,22.152039,18.29657,18.296356,18.296356,18.296295,0.0,0.032087147,0.032087147,0.04958953,25.0,18.300018,0.0,0.0,0.0,0.019549122,9.54197e-21,0.0,81.19991,25.004202,29.222599,96.0,0.05820608,29.08836,241.34041,88.55812,0.0,81.19991,0.11376382,0.0,77.80651,8.330017
40251,21855060.0,0.0,18.29712,14.456055,21.948578,21.46408,22.496643,22.148376,18.296753,18.296478,18.296478,18.296448,0.0,0.03208707,0.03208707,0.049589396,25.0,18.300018,0.0,0.0,0.0,0.019681476,9.54197e-21,0.0,81.199005,25.004162,29.190683,96.0,0.058321156,29.133043,241.34047,88.558014,0.0,81.199005,0.11376353,0.0,77.80565,8.330017
40252,21855120.0,0.0,18.297272,14.446167,21.944275,21.45877,22.493195,22.144714,18.296906,18.296661,18.296661,18.2966,0.0,0.032086987,0.032086987,0.049589258,25.0,18.300018,0.0,0.0,0.0,0.019947775,9.54197e-21,0.0,81.19814,25.004116,29.160425,96.0,0.058430232,29.175404,241.34055,88.5579,0.0,81.19814,0.113763236,0.0,77.804825,8.330017
40253,21855180.0,0.0,18.297455,14.437103,21.939972,21.453522,22.489777,22.141083,18.297089,18.296814,18.296814,18.296783,0.0,0.0320869,0.0320869,0.04958911,25.0,18.300018,0.0,0.0,0.0,0.020916665,9.54197e-21,0.0,81.19732,25.004068,29.131878,96.0,0.058533117,29.215372,241.3406,88.55777,0.0,81.19732,0.11376291,0.0,77.80404,8.330017
40254,21855240.0,0.0,18.297668,14.428894,21.9357,21.448303,22.486359,22.137451,18.297241,18.296967,18.296967,18.296936,0.0,0.03208681,0.03208681,0.049588952,25.0,18.300018,0.0,0.0,0.0,0.021864,9.54197e-21,0.0,81.19654,25.004015,29.105165,96.0,0.05862936,29.252768,241.34068,88.55765,0.0,81.19654,0.11376257,0.0,77.8033,8.330017
40255,21855300.0,0.0,18.297882,14.421631,21.931458,21.443115,22.482971,22.13382,18.297424,18.29715,18.29715,18.29712,0.0,0.032086715,0.032086715,0.04958879,25.0,18.300018,0.0,0.0,0.0,0.023227973,9.54197e-21,0.0,81.1958,25.003958,29.080242,96.0,0.05871913,29.28766,241.34074,88.55751,0.0,81.1958,0.113762215,0.0,77.80259,8.330017
40256,21855360.0,0.0,18.298065,14.415283,21.927216,21.437866,22.479584,22.130219,18.297638,18.297333,18.297333,18.297272,0.0,0.03208661,0.03208661,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.023762874,9.54197e-21,0.0,81.19511,25.003899,29.057291,96.0,0.058801766,29.319794,241.3408,88.557365,0.0,81.19511,0.11376184,0.0,77.80193,8.330017
40257,21855420.0,0.0,18.298279,14.409882,21.922974,21.432648,22.476196,22.126617,18.297821,18.297516,18.297516,18.297455,0.0,0.032086506,0.032086506,0.049588434,25.0,18.300018,0.0,0.0,0.0,0.023926249,9.54197e-21,0.0,81.19447,25.003836,29.036343,96.0,0.05887716,29.34912,241.34088,88.55721,0.0,81.19447,0.11376145,0.0,77.80132,8.330017
40258,21855480.0,0.0,18.298492,14.405548,21.918762,21.42746,22.47284,22.123047,18.298035,18.297699,18.297699,18.297668,0.0,0.0320864,0.0320864,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.024705302,9.54197e-21,0.0,81.193886,25.003769,29.017412,96.0,0.058945265,29.375626,241.34094,88.55705,0.0,81.193886,0.11376104,0.0,77.800766,8.330017
40259,21855540.0,0.0,18.298706,14.402222,21.91455,21.422302,22.469482,22.119476,18.298248,18.297913,18.297913,18.297852,0.0,0.03208628,0.03208628,0.049588047,25.0,18.300018,0.0,0.0,0.0,0.025922794,9.54197e-21,0.0,81.193344,25.003696,29.000595,96.0,0.059005726,29.399166,241.341,88.556885,0.0,81.193344,0.11376061,0.0,77.80026,8.330017
40260,21855600.0,0.0,18.29892,14.399994,21.91037,21.417175,22.466156,22.115906,18.298431,18.298096,18.298096,18.298065,0.0,0.03208616,0.03208616,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.025785394,9.54197e-21,0.0,81.19287,25.003618,28.985807,96.0,0.059058867,29.419872,241.34106,88.55671,0.0,81.19287,0.113760166,0.0,77.79981,8.330017
40261,21855660.0,0.0,18.299072,14.398407,21.90622,21.41211,22.46283,22.112396,18.298676,18.29831,18.29831,18.298248,0.0,0.032086037,0.032086037,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.02516965,9.54197e-21,0.0,81.192444,25.003538,28.973303,96.0,0.059103746,29.437378,241.34113,88.55653,0.0,81.192444,0.113759704,0.0,77.79941,8.330017
40262,21855720.0,0.0,18.29892,14.396973,21.90213,21.407074,22.459534,22.108917,18.298828,18.298492,18.298492,18.298462,0.0,0.032085918,0.032085918,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.007946119,9.54197e-21,0.0,81.192085,25.003435,28.962141,96.0,0.059143785,29.453003,241.34119,88.55634,0.0,81.192085,0.11375927,0.0,77.79907,8.330017
40263,21855780.0,0.0,18.298798,14.395691,21.89804,21.40207,22.456238,22.105438,18.29892,18.298676,18.298676,18.298615,0.0,0.032085817,0.032085817,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0036287627,9.54197e-21,0.0,81.19176,25.003296,28.95102,96.0,0.059183713,29.468575,241.34123,88.55615,0.0,81.19176,0.113758884,0.0,77.79877,8.330017
40264,21855840.0,0.0,18.298706,14.394531,21.893951,21.397095,22.452972,22.10196,18.29889,18.298767,18.298767,18.298737,0.0,0.03208573,0.03208573,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.010932693,9.54197e-21,0.0,81.19149,25.003115,28.940033,96.0,0.059223182,29.483953,241.3413,88.555954,0.0,81.19149,0.113758564,0.0,77.798515,8.330017
40265,21855900.0,0.0,18.298859,14.393524,21.889893,21.39215,22.449707,22.09848,18.298859,18.298828,18.298828,18.298798,0.0,0.032085665,0.032085665,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.0019935304,9.54197e-21,0.0,81.191246,25.0029,28.928398,96.0,0.059265036,29.50024,241.34134,88.55576,0.0,81.191246,0.11375834,0.0,77.79829,8.330017
40266,21855960.0,0.0,18.299103,14.392639,21.885895,21.387268,22.446442,22.095093,18.298859,18.298828,18.298828,18.298828,0.0,0.03208562,0.03208562,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.012299175,9.54197e-21,0.0,81.191025,25.002676,28.916819,96.0,0.05930673,29.516455,241.34138,88.55558,0.0,81.191025,0.113758154,0.0,77.79808,8.330017
40267,21856020.0,0.0,18.299133,14.391876,21.881897,21.382416,22.443207,22.091675,18.29895,18.298859,18.298859,18.298859,0.0,0.032085568,0.032085568,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0115444185,9.54197e-21,0.0,81.190834,25.002472,28.906456,96.0,0.059344012,29.530964,241.34142,88.55541,0.0,81.190834,0.11375798,0.0,77.79789,8.330017
40268,21856080.0,0.0,18.299042,14.391235,21.87793,21.377625,22.439972,22.088287,18.299011,18.29892,18.29892,18.29889,0.0,0.032085527,0.032085527,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0033723556,9.54197e-21,0.0,81.19065,25.002277,28.896793,96.0,0.059378784,29.544487,241.34146,88.55525,0.0,81.19065,0.113757834,0.0,77.79772,8.330017
40269,21856140.0,0.0,18.299011,14.390686,21.873993,21.372803,22.436768,22.0849,18.299042,18.29895,18.29895,18.29895,0.0,0.032085497,0.032085497,0.04958672,25.0,18.300018,0.0,0.0,0.0,-0.0017585166,9.54197e-21,0.0,81.19048,25.002085,28.887207,96.0,0.05941331,29.557913,241.34149,88.55511,0.0,81.19048,0.11375772,0.0,77.79756,8.330017
40270,21856200.0,0.0,18.29898,14.390289,21.870056,21.368042,22.433563,22.081543,18.299042,18.299011,18.299011,18.29898,0.0,0.032085475,0.032085475,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.004145965,9.54197e-21,0.0,81.19033,25.001888,28.877703,96.0,0.059447546,29.571217,241.34152,88.55497,0.0,81.19033,0.11375765,0.0,77.79742,8.330017
40271,21856260.0,0.0,18.299133,14.389984,21.86615,21.363342,22.430359,22.078217,18.299042,18.299011,18.299011,18.299011,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0035485546,9.54197e-21,0.0,81.19018,25.001692,28.867895,96.0,0.05948291,29.58495,241.34155,88.55485,0.0,81.19018,0.11375761,0.0,77.79728,8.330017
40272,21856320.0,0.0,18.299225,14.3897705,21.862274,21.358673,22.427185,22.07489,18.299072,18.299042,18.299042,18.299042,0.0,0.032085463,0.032085463,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.008078116,9.54197e-21,0.0,81.19003,25.001518,28.858543,96.0,0.059516624,29.59804,241.34158,88.55474,0.0,81.19003,0.113757595,0.0,77.797134,8.330017
40273,21856380.0,0.0,18.299225,14.389648,21.858429,21.354034,22.424011,22.071594,18.299103,18.299072,18.299072,18.299042,0.0,0.032085456,0.032085456,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.00618568,9.54197e-21,0.0,81.18988,25.00137,28.849813,96.0,0.0595481,29.610262,241.3416,88.55465,0.0,81.18988,0.11375758,0.0,77.797,8.330017
40274,21856440.0,0.0,18.299164,14.389618,21.854584,21.349396,22.420868,22.068298,18.299164,18.299103,18.299103,18.299072,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0016038801,9.54197e-21,0.0,81.18974,25.001234,28.841448,96.0,0.059578266,29.621973,241.34161,88.554565,0.0,81.18974,0.11375757,0.0,77.79686,8.330017
40275,21856500.0,0.0,18.299164,14.389679,21.850769,21.344788,22.417725,22.065002,18.299164,18.299133,18.299133,18.299103,0.0,0.032085456,0.032085456,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.0009304152,9.54197e-21,0.0,81.18959,25.001112,28.833157,96.0,0.05960817,29.633581,241.34164,88.5545,0.0,81.18959,0.11375758,0.0,77.796715,8.330017
40276,21856560.0,0.0,18.299164,14.389832,21.847015,21.340271,22.414612,22.061768,18.299194,18.299133,18.299133,18.299133,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0006122516,9.54197e-21,0.0,81.18944,25.000998,28.824932,96.0,0.05963784,29.645098,241.34166,88.55444,0.0,81.18944,0.113757595,0.0,77.79657,8.330017
40277,21856620.0,0.0,18.299255,14.390045,21.843231,21.335754,22.411499,22.058533,18.299194,18.299164,18.299164,18.299164,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0024485455,9.54197e-21,0.0,81.18929,25.000898,28.816744,96.0,0.059667375,29.656557,241.34167,88.55439,0.0,81.18929,0.11375763,0.0,77.79643,8.330017
40278,21856680.0,0.0,18.299286,14.39035,21.839508,21.331268,22.408386,22.055298,18.299194,18.299194,18.299194,18.299164,0.0,0.03208548,0.03208548,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.004219722,9.54197e-21,0.0,81.18914,25.000813,28.808815,96.0,0.059695993,29.66766,241.34169,88.55435,0.0,81.18914,0.113757655,0.0,77.79627,8.330017
40279,21856740.0,0.0,18.299316,14.390717,21.835785,21.326813,22.405273,22.052094,18.299225,18.299194,18.299194,18.299194,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.00462938,9.54197e-21,0.0,81.18898,25.000744,28.80115,96.0,0.059723645,29.678392,241.34169,88.55432,0.0,81.18898,0.11375769,0.0,77.79612,8.330017
40280,21856800.0,0.0,18.299286,14.391113,21.832062,21.322357,22.402191,22.04889,18.299255,18.299225,18.299225,18.299225,0.0,0.032085493,0.032085493,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.0022525177,9.54197e-21,0.0,81.18881,25.000689,28.793795,96.0,0.05975018,29.688688,241.3417,88.55429,0.0,81.18881,0.11375772,0.0,77.79597,8.330017
40281,21856860.0,0.0,18.299286,14.391602,21.8284,21.317963,22.39914,22.045746,18.299286,18.299255,18.299255,18.299225,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,9.672365e-05,9.54197e-21,0.0,81.188644,25.000643,28.7866,96.0,0.059776127,29.698763,241.34172,88.554276,0.0,81.188644,0.113757744,0.0,77.79581,8.330017
