,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40282,21856920.0,0.0,18.299286,14.39212,21.824738,21.313599,22.396088,22.042603,18.299286,18.299255,18.299255,18.299255,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00075891224,9.54197e-21,0.0,81.18848,25.000603,28.779385,96.0,0.059802156,29.708858,241.34174,88.55426,0.0,81.18848,0.11375777,0.0,77.79564,8.330017
40283,21856980.0,0.0,18.299316,14.39267,21.821106,21.309265,22.393036,22.03946,18.299286,18.299286,18.299286,18.299255,0.0,0.03208551,0.03208551,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.001922163,9.54197e-21,0.0,81.1883,25.000572,28.77227,96.0,0.059827823,29.718822,241.34174,88.554245,0.0,81.1883,0.1137578,0.0,77.79548,8.330017
40284,21857040.0,0.0,18.299347,14.39328,21.817505,21.304962,22.390015,22.036316,18.299316,18.299286,18.299286,18.299286,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0024360435,9.54197e-21,0.0,81.188126,25.000547,28.765303,96.0,0.059852943,29.728573,241.34175,88.55424,0.0,81.188126,0.113757804,0.0,77.7953,8.330017
40285,21857100.0,0.0,18.299347,14.393921,21.813904,21.30066,22.386993,22.033203,18.299316,18.299286,18.299286,18.299286,0.0,0.032085523,0.032085523,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.002061154,9.54197e-21,0.0,81.18794,25.000532,28.758509,96.0,0.05987745,29.738087,241.34175,88.55424,0.0,81.18794,0.113757834,0.0,77.795135,8.330017
40286,21857160.0,0.0,18.299347,14.394592,21.810333,21.296417,22.383972,22.03012,18.299347,18.299316,18.299316,18.299316,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0010362467,9.54197e-21,0.0,81.18777,25.000523,28.751873,96.0,0.05990138,29.747375,241.34177,88.55423,0.0,81.18777,0.113757834,0.0,77.79496,8.330017
40287,21857220.0,0.0,18.299347,14.395294,21.806763,21.292206,22.380981,22.02707,18.299347,18.299316,18.299316,18.299316,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0005626139,9.54197e-21,0.0,81.18759,25.000515,28.745302,96.0,0.059925072,29.756578,241.34178,88.55423,0.0,81.18759,0.11375784,0.0,77.79479,8.330017
40288,21857280.0,0.0,18.299377,14.396027,21.803253,21.288025,22.37799,22.023987,18.299347,18.299347,18.299347,18.299347,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00060234213,9.54197e-21,0.0,81.1874,25.00051,28.738775,96.0,0.059948597,29.765713,241.34178,88.55423,0.0,81.1874,0.11375784,0.0,77.79461,8.330017
40289,21857340.0,0.0,18.299377,14.396759,21.799713,21.283844,22.37503,22.020966,18.299347,18.299347,18.299347,18.299347,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00079427805,9.54197e-21,0.0,81.187225,25.000507,28.732306,96.0,0.059971925,29.77477,241.3418,88.55423,0.0,81.187225,0.113757856,0.0,77.79444,8.330017
40290,21857400.0,0.0,18.299377,14.397491,21.796265,21.279755,22.3721,22.017975,18.299377,18.299347,18.299347,18.299347,0.0,0.03208553,0.03208553,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0008478761,9.54197e-21,0.0,81.18704,25.000505,28.726,96.0,0.05999466,29.7836,241.3418,88.55423,0.0,81.18704,0.113757856,0.0,77.794266,8.330017
40291,21857460.0,0.0,18.299377,14.398254,21.792755,21.275604,22.36911,22.014923,18.299377,18.299347,18.299347,18.299347,0.0,0.03208553,0.03208553,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0010612526,9.54197e-21,0.0,81.18686,25.000505,28.719557,96.0,0.060017888,29.792622,241.34181,88.55423,0.0,81.18686,0.113757856,0.0,77.79409,8.330017
40292,21857520.0,0.0,18.299377,14.399017,21.789307,21.271515,22.36618,22.011902,18.299377,18.299377,18.299377,18.299377,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0007212252,9.54197e-21,0.0,81.186676,25.000507,28.713291,96.0,0.06004047,29.801392,241.34183,88.55423,0.0,81.186676,0.113757856,0.0,77.793915,8.330017
40293,21857580.0,0.0,18.299377,14.39975,21.785858,21.267456,22.36325,22.008942,18.299377,18.299377,18.299377,18.299377,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00034703015,9.54197e-21,0.0,81.1865,25.00051,28.707048,96.0,0.060062964,29.810133,241.34183,88.55423,0.0,81.1865,0.11375784,0.0,77.79374,8.330017
40294,21857640.0,0.0,18.299377,14.400482,21.78244,21.263428,22.360352,22.00595,18.299377,18.299377,18.299377,18.299377,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.00027807284,9.54197e-21,0.0,81.18632,25.000511,28.700844,96.0,0.060085323,29.818817,241.34184,88.55423,0.0,81.18632,0.11375784,0.0,77.79357,8.330017
40295,21857700.0,0.0,18.299377,14.401215,21.779053,21.2594,22.357452,22.00299,18.299377,18.299377,18.299377,18.299377,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,-0.00042538712,9.54197e-21,0.0,81.18614,25.000511,28.694609,96.0,0.060107797,29.827547,241.34184,88.55423,0.0,81.18614,0.11375784,0.0,77.793396,8.330017
40296,21857760.0,0.0,18.299377,14.4019165,21.775665,21.255432,22.354553,22.000061,18.299377,18.299377,18.299377,18.299377,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.00016800116,9.54197e-21,0.0,81.18595,25.00051,28.688347,96.0,0.06013036,29.836311,241.34186,88.55422,0.0,81.18595,0.113757834,0.0,77.79322,8.330017
40297,21857820.0,0.0,18.299377,14.402618,21.772308,21.251495,22.351685,21.997131,18.299377,18.299377,18.299377,18.299377,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.00033120764,9.54197e-21,0.0,81.185776,25.00051,28.68211,96.0,0.060152844,29.845047,241.34186,88.55422,0.0,81.185776,0.113757834,0.0,77.79305,8.330017
40298,21857880.0,0.0,18.299377,14.403259,21.768951,21.247559,22.348816,21.994232,18.299377,18.299377,18.299377,18.299377,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.00014068469,9.54197e-21,0.0,81.1856,25.000507,28.67588,96.0,0.06017529,29.853767,241.34187,88.55422,0.0,81.1856,0.113757834,0.0,77.792885,8.330017
40299,21857940.0,0.0,18.299377,14.40387,21.765625,21.243652,22.345947,21.991333,18.299377,18.299377,18.299377,18.299377,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.0005554604,9.54197e-21,0.0,81.18542,25.000505,28.669607,96.0,0.0601979,29.86255,241.34189,88.55422,0.0,81.18542,0.113757834,0.0,77.79271,8.330017
40300,21858000.0,0.0,18.299347,14.404449,21.76233,21.239746,22.34311,21.988434,18.299377,18.299377,18.299377,18.299377,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,-0.0010793046,9.54197e-21,0.0,81.18524,25.000504,28.663298,96.0,0.06022063,29.87138,241.34189,88.55422,0.0,81.18524,0.113757834,0.0,77.792534,8.330017
40301,21858060.0,0.0,18.299347,14.404968,21.759033,21.2359,22.340271,21.985565,18.299377,18.299377,18.299377,18.299377,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,-0.000736155,9.54197e-21,0.0,81.18506,25.000498,28.6569,96.0,0.0602437,29.880342,241.3419,88.55422,0.0,81.18506,0.11375784,0.0,77.792366,8.330017
40302,21858120.0,0.0,18.299347,14.405457,21.755768,21.232086,22.337463,21.982727,18.299377,18.299377,18.299377,18.299377,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.00045619303,9.54197e-21,0.0,81.184875,25.000494,28.650442,96.0,0.060266964,29.889381,241.3419,88.55422,0.0,81.184875,0.11375784,0.0,77.79219,8.330017
40303,21858180.0,0.0,18.299347,14.405884,21.752502,21.228271,22.334625,21.979889,18.299347,18.299377,18.299377,18.299377,0.0,0.03208553,0.03208553,0.04958679,25.0,18.300018,0.0,0.0,0.0,-0.0006782051,9.54197e-21,0.0,81.1847,25.000488,28.643942,96.0,0.060290396,29.89848,241.34192,88.55422,0.0,81.1847,0.113757856,0.0,77.792015,8.330017
40304,21858240.0,0.0,18.299316,14.40625,21.749268,21.224487,22.331848,21.97705,18.299347,18.299347,18.299347,18.299377,0.0,0.032085534,0.032085534,0.0495868,25.0,18.300018,0.0,0.0,0.0,-0.0011694276,9.54197e-21,0.0,81.18451,25.000484,28.637367,96.0,0.060314097,29.907686,241.34192,88.55422,0.0,81.18451,0.11375787,0.0,77.79184,8.330017
40305,21858300.0,0.0,18.299316,14.406555,21.746033,21.220703,22.32904,21.974243,18.299347,18.299347,18.299347,18.299347,0.0,0.032085538,0.032085538,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0014926952,9.54197e-21,0.0,81.184326,25.000479,28.630676,96.0,0.060338207,29.917053,241.34193,88.55422,0.0,81.184326,0.11375788,0.0,77.791664,8.330017
40306,21858360.0,0.0,18.299316,14.406799,21.742828,21.21698,22.326263,21.971436,18.299316,18.299347,18.299347,18.299347,0.0,0.032085545,0.032085545,0.04958681,25.0,18.300018,0.0,0.0,0.0,-0.0013654317,9.54197e-21,0.0,81.184135,25.000473,28.623884,96.0,0.060362685,29.92656,241.34193,88.55422,0.0,81.184135,0.11375789,0.0,77.79147,8.330017
40307,21858420.0,0.0,18.299286,14.406952,21.739655,21.213257,22.323486,21.968658,18.299316,18.299347,18.299347,18.299347,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0012388234,9.54197e-21,0.0,81.183945,25.000467,28.61698,96.0,0.060387585,29.93623,241.34195,88.55422,0.0,81.183945,0.113757916,0.0,77.7913,8.330017
40308,21858480.0,0.0,18.299286,14.407043,21.73648,21.209564,22.32074,21.965881,18.299316,18.299316,18.299316,18.299316,0.0,0.032085553,0.032085553,0.049586833,25.0,18.300018,0.0,0.0,0.0,-0.0012797238,9.54197e-21,0.0,81.183754,25.000462,28.60995,96.0,0.06041292,29.946068,241.34195,88.55423,0.0,81.183754,0.113757946,0.0,77.79111,8.330017
40309,21858540.0,0.0,18.299255,14.407043,21.733337,21.205902,22.317993,21.963104,18.299286,18.299316,18.299316,18.299316,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0016318669,9.54197e-21,0.0,81.183556,25.000458,28.602812,96.0,0.06043865,29.956064,241.34196,88.55423,0.0,81.183556,0.11375797,0.0,77.790924,8.330017
40310,21858600.0,0.0,18.299255,14.406952,21.730194,21.20224,22.315247,21.960358,18.299286,18.299316,18.299316,18.299316,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.0020500643,9.54197e-21,0.0,81.18336,25.000452,28.59552,96.0,0.060464934,29.96627,241.34198,88.55424,0.0,81.18336,0.11375799,0.0,77.790726,8.330017
40311,21858660.0,0.0,18.299225,14.406769,21.727081,21.198639,22.31253,21.957642,18.299255,18.299286,18.299286,18.299286,0.0,0.03208558,0.03208558,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.001971886,9.54197e-21,0.0,81.18315,25.000448,28.588062,96.0,0.060491823,29.976713,241.34198,88.554245,0.0,81.18315,0.11375803,0.0,77.79053,8.330017
40312,21858720.0,0.0,18.299225,14.406464,21.723969,21.195038,22.309814,21.954926,18.299255,18.299286,18.299286,18.299286,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.0018221729,9.54197e-21,0.0,81.18294,25.000443,28.580437,96.0,0.06051931,29.987389,241.342,88.55425,0.0,81.18294,0.113758065,0.0,77.79033,8.330017
40313,21858780.0,0.0,18.299194,14.406097,21.720886,21.191467,22.307129,21.95221,18.299225,18.299255,18.299255,18.299255,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.0020080202,9.54197e-21,0.0,81.182724,25.00044,28.57265,96.0,0.060547367,29.998285,241.342,88.55426,0.0,81.182724,0.1137581,0.0,77.79012,8.330017
40314,21858840.0,0.0,18.299164,14.405579,21.717804,21.187897,22.304443,21.949524,18.299225,18.299255,18.299255,18.299255,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.00223301,9.54197e-21,0.0,81.18251,25.000439,28.564676,96.0,0.060576126,30.009455,241.34201,88.554276,0.0,81.18251,0.11375814,0.0,77.78991,8.330017
40315,21858900.0,0.0,18.299133,14.404968,21.714752,21.184357,22.301758,21.946838,18.299194,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.0026384352,9.54197e-21,0.0,81.18228,25.000437,28.55652,96.0,0.060605526,30.020872,241.34201,88.55428,0.0,81.18228,0.11375819,0.0,77.789696,8.330017
40316,21858960.0,0.0,18.299133,14.404236,21.711731,21.180847,22.299072,21.944183,18.299164,18.299194,18.299194,18.299225,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0025805347,9.54197e-21,0.0,81.18205,25.000435,28.548136,96.0,0.060635746,30.032608,241.34203,88.5543,0.0,81.18205,0.11375824,0.0,77.789474,8.330017
40317,21859020.0,0.0,18.299103,14.403381,21.70871,21.177338,22.296417,21.941528,18.299164,18.299194,18.299194,18.299194,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0024834387,9.54197e-21,0.0,81.18181,25.000435,28.53954,96.0,0.06066674,30.044645,241.34203,88.55431,0.0,81.18181,0.11375829,0.0,77.78924,8.330017
40318,21859080.0,0.0,18.299072,14.402405,21.705688,21.17389,22.293793,21.938873,18.299133,18.299164,18.299164,18.299164,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.0026464374,9.54197e-21,0.0,81.181564,25.000435,28.53073,96.0,0.06069849,30.056976,241.34204,88.55433,0.0,81.181564,0.11375834,0.0,77.78901,8.330017
40319,21859140.0,0.0,18.299042,14.401276,21.702698,21.17041,22.291138,21.936249,18.299103,18.299133,18.299133,18.299164,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.0029632044,9.54197e-21,0.0,81.18132,25.000437,28.521687,96.0,0.060731087,30.069637,241.34204,88.554344,0.0,81.18132,0.11375839,0.0,77.788765,8.330017
40320,21859200.0,0.0,18.299042,14.400024,21.699768,21.167053,22.288544,21.933655,18.299103,18.299133,18.299133,18.299133,0.0,0.03208569,0.03208569,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0030172446,9.54197e-21,0.0,81.18106,25.00044,28.512573,96.0,0.060763944,30.0824,241.34206,88.55437,0.0,81.18106,0.11375845,0.0,77.78852,8.330017
40321,21859260.0,0.0,21.373169,14.398682,21.717987,21.176208,22.29715,21.940643,18.317474,18.295715,18.295715,18.295624,0.0,0.00033521117,0.00033521117,0.0004689438,56.666668,18.300018,0.0,0.0,0.0,6.182411,9.54197e-21,0.0,25.595135,22.46536,0.3147863,96.0,0.0011391813,69.5593,2.048473,54.128376,0.0,25.595135,0.0011557391,0.0,23.058632,8.330017
40322,21859320.0,0.0,21.45337,14.397339,21.728882,21.187836,22.308075,21.949707,18.319122,18.297821,18.297821,18.297089,0.0,0.0011290392,0.0011290392,0.0013293065,88.333336,18.300018,0.0,0.0,0.0,4.024113,9.54197e-21,0.0,34.546146,32.511024,0.5106312,96.0,0.0035851896,69.28512,11.813343,59.299297,0.0,34.546146,0.0036130436,0.0,30.183548,8.330017
40323,21859380.0,0.0,21.690002,14.396027,21.785736,21.19873,22.318085,21.957947,18.331024,18.308594,18.308594,18.305237,0.0,0.005296911,0.005296911,0.0055343523,120.0,18.300018,0.0,0.0,0.0,19.262453,9.54197e-21,0.0,47.76052,44.165344,0.8344849,96.0,0.016119907,68.831726,73.03587,68.459114,0.0,47.76052,0.01614492,0.0,42.096233,8.330017
40324,21859440.0,9.0,21.810547,14.394714,21.814728,21.20758,22.325348,21.963837,18.441406,18.325714,18.325714,18.319275,0.0,0.013149677,0.013149677,0.014445005,120.0,18.300018,0.0,0.0,0.0,58.65172,9.54197e-21,0.0,57.217854,46.764065,2.4634218,96.0,0.040728215,66.55121,213.24727,77.626686,0.0,57.217854,0.040741682,0.0,51.876034,8.330017
40325,21859500.0,9.0,21.75586,14.393402,21.789673,21.213379,22.329437,21.96701,18.86084,18.412964,18.412964,18.378052,0.0,0.019923106,0.019923106,0.025097322,120.0,18.300018,0.0,0.0,0.0,85.79627,9.54197e-21,0.0,62.704933,45.604267,9.315979,96.0,0.0645112,56.957634,243.29807,84.85696,0.0,62.704933,0.06494198,0.0,58.513325,8.330017
40326,21859560.0,9.0,19.568298,14.39209,21.767883,21.21585,22.331146,21.96817,19.595215,18.707672,18.707672,18.61438,0.0,0.024600826,0.024600826,0.03421355,120.0,18.300018,0.0,0.0,0.0,16.056625,9.54197e-21,0.0,65.90656,46.49679,25.340439,96.0,0.05431032,34.523384,242.17834,91.25735,0.0,65.90656,0.0834198,0.0,62.43352,8.330017
40327,21859620.0,2.0,15.012238,14.390747,21.755798,21.217316,22.332336,21.968994,19.739807,19.133118,19.133118,19.003021,0.0,0.028012881,0.028012881,0.04118866,120.0,18.300018,0.0,0.0,0.0,-198.20901,9.54197e-21,0.0,67.62517,49.901134,42.273205,96.0,0.0048581497,10.8175125,241.03442,97.56386,0.0,67.62517,0.09722547,0.0,64.465294,8.330017
40328,21859680.0,2.0,15.571594,14.389435,21.749115,21.218323,22.33313,21.969543,18.407562,19.115479,19.115479,19.04425,0.0,0.030595189,0.030595189,0.046437167,120.0,18.300018,0.0,0.0,0.0,-174.76419,9.54197e-21,0.0,68.20162,55.880474,39.151363,96.0,0.02178663,15.188093,240.03114,104.311165,0.0,68.20162,0.107640706,0.0,65.14715,8.330017
40329,21859740.0,2.0,19.474976,14.388123,21.744202,21.216644,22.331757,21.96814,17.323364,18.472778,18.472778,18.505219,0.0,0.032458663,0.032458663,0.049996033,120.0,18.300018,0.0,0.0,0.0,92.69519,9.54197e-21,0.0,67.9118,63.879684,22.530184,96.0,0.08209023,38.45774,239.27116,111.289734,0.0,67.9118,0.11493006,0.0,64.882805,8.330017
40330,21859800.0,0.0,20.255066,14.38681,21.73816,21.211243,22.327637,21.964203,17.914246,18.04776,18.04776,18.105255,0.0,0.033812366,0.033812366,0.052408464,126.666664,18.300018,0.0,0.0,0.0,144.16675,9.54197e-21,0.0,67.0018,74.37372,19.350687,96.0,0.09503089,42.90904,238.7158,119.06129,0.0,67.0018,0.12005666,0.0,64.01897,8.330017
40331,21859860.0,0.0,18.306824,14.385498,21.731812,21.204529,22.322693,21.959534,18.79712,18.249573,18.249573,18.258698,0.0,0.034537956,0.034537956,0.05368909,133.33333,18.300018,0.0,0.0,0.0,-7.564962,9.54197e-21,0.0,65.74458,86.80465,29.035896,96.0,0.06345788,29.349747,238.44043,127.16079,0.0,65.74458,0.12279015,0.0,62.829666,8.330017
40332,21859920.0,0.0,17.126465,14.384155,21.726715,21.199036,22.318604,21.955688,18.674469,18.526123,18.526123,18.507355,0.0,0.034888126,0.034888126,0.054325838,140.0,18.300018,0.0,0.0,0.0,-93.640594,9.54197e-21,0.0,64.35936,99.668884,33.750473,96.0,0.046457425,22.749338,238.4309,135.0041,0.0,64.35936,0.12412788,0.0,61.51154,8.330017
40333,21859980.0,0.0,18.05368,14.382843,21.72232,21.19394,22.31482,21.952118,18.116882,18.445526,18.445526,18.446259,0.0,0.03464743,0.03464743,0.053980477,136.0,18.300018,0.0,0.0,0.0,-16.521606,9.54197e-21,0.0,63.048164,109.929016,29.266802,96.0,0.0628595,29.026478,238.54654,140.49477,0.0,63.048164,0.123292245,0.0,60.24953,8.330017
40334,21860040.0,0.0,18.914734,14.3815,21.71753,21.18814,22.310516,21.948029,18.055237,18.250885,18.250885,18.269897,0.0,0.03419388,0.03419388,0.05325539,132.0,18.300018,0.0,0.0,0.0,48.420856,9.54197e-21,0.0,62.016594,117.03046,25.658878,96.0,0.075381726,34.077568,238.64621,143.83136,0.0,62.016594,0.12165447,0.0,59.238804,8.330017
40335,21860100.0,0.0,18.588806,14.380157,21.712708,21.182098,22.30606,21.943817,18.34967,18.236572,18.236572,18.247192,0.0,0.033662383,0.033662383,0.052365586,128.0,18.300018,0.0,0.0,0.0,20.162949,9.54197e-21,0.0,61.26004,121.43479,27.360674,96.0,0.06808774,31.695057,238.68846,145.48926,0.0,61.26004,0.119696565,0.0,58.48592,8.330017
40336,21860160.0,0.0,18.004852,14.378815,21.708527,21.176697,22.302185,21.940094,18.456543,18.329895,18.329895,18.326752,0.0,0.03316722,0.03316722,0.05150816,124.0,18.300018,0.0,0.0,0.0,-22.724216,9.54197e-21,0.0,60.755817,123.46197,29.839859,96.0,0.05800032,28.224197,238.67519,145.84837,0.0,60.755817,0.11784461,0.0,57.97898,8.330017
40337,21860220.0,0.0,18.029755,14.377472,21.704926,21.171875,22.298706,21.936737,18.314545,18.357147,18.357147,18.353577,0.0,0.032747608,0.032747608,0.05076491,120.0,18.300018,0.0,0.0,0.0,-18.83172,9.54197e-21,0.0,60.45512,123.647964,29.558638,96.0,0.05824434,28.61791,238.62585,145.29294,0.0,60.45512,0.116259016,0.0,57.676212,8.330017
40338,21860280.0,0.0,18.406128,14.376099,21.701416,21.167175,22.29535,21.933472,18.205444,18.303467,18.303467,18.30722,0.0,0.03239991,0.03239991,0.05014201,116.0,18.300018,0.0,0.0,0.0,8.497912,9.54197e-21,0.0,60.31754,122.47763,27.921421,96.0,0.06351642,30.910011,238.56178,144.10078,0.0,60.31754,0.11493844,0.0,57.538933,8.330017
40339,21860340.0,0.0,18.510132,14.374725,21.697815,21.162445,22.291962,21.930176,18.259338,18.266907,18.266907,18.272278,0.0,0.0321115,0.0321115,0.04962291,112.0,18.300018,0.0,0.0,0.0,14.676941,9.54197e-21,0.0,60.31387,120.332436,27.569342,96.0,0.064197615,31.402922,238.49954,142.46834,0.0,60.31387,0.11384091,0.0,57.537796,8.330017
40340,21860400.0,0.0,18.30304,14.373352,21.694244,21.157867,22.288696,21.926971,18.34729,18.286163,18.286163,18.286713,0.0,0.031877432,0.031877432,0.049201682,108.0,18.300018,0.0,0.0,0.0,-0.39699093,9.54197e-21,0.0,60.42026,117.498634,28.494644,96.0,0.060412582,30.107498,238.44951,140.54655,0.0,60.42026,0.1129504,0.0,57.64835,8.330017
40341,21860460.0,0.0,18.158142,14.371948,21.690918,21.153595,22.285706,21.924011,18.343323,18.31488,18.31488,18.312164,0.0,0.031695243,0.031695243,0.04887514,104.0,18.300018,0.0,0.0,0.0,-9.86088,9.54197e-21,0.0,60.612034,114.19902,29.053041,96.0,0.05805561,29.32574,238.41725,138.45282,0.0,60.612034,0.11225875,0.0,57.845085,8.330017
40342,21860520.0,0.0,18.239746,14.370544,21.687683,21.149506,22.282837,21.921173,18.284729,18.311768,18.311768,18.310577,0.0,0.03155507,0.03155507,0.04862549,100.0,18.300018,0.0,0.0,0.0,-3.6775064,9.54197e-21,0.0,60.867893,110.60753,28.651094,96.0,0.059221487,29.88847,238.40508,136.26503,0.0,60.867893,0.1117283,0.0,58.105995,8.330017
40343,21860580.0,0.0,18.37204,14.36911,21.684418,21.145447,22.279968,21.918304,18.26239,18.290436,18.290436,18.29184,0.0,0.0314442,0.0314442,0.04842923,96.0,18.300018,0.0,0.0,0.0,5.2440586,9.54197e-21,0.0,61.17394,106.83842,28.094784,96.0,0.06098371,30.667301,238.41336,134.02417,0.0,61.17394,0.11131003,0.0,58.41677,8.330017
40344,21860640.0,0.0,18.374481,14.367676,21.681152,21.141388,22.2771,21.915466,18.29367,18.28238,18.28238,18.2836,0.0,0.031352095,0.031352095,0.04826834,92.0,18.300018,0.0,0.0,0.0,4.946755,9.54197e-21,0.0,61.52181,102.968056,28.115929,96.0,0.060726866,30.637703,238.4415,131.75516,0.0,61.52181,0.11096478,0.0,58.768738,8.330017
40345,21860700.0,0.0,18.279175,14.366241,21.677887,21.13739,22.274323,21.91269,18.323212,18.293884,18.293884,18.29303,0.0,0.031274285,0.031274285,0.04813477,88.0,18.300018,0.0,0.0,0.0,-1.6165501,9.54197e-21,0.0,61.905663,99.04356,28.51845,96.0,0.059148323,30.074167,238.48843,129.47618,0.0,61.905663,0.110675536,0.0,59.155388,8.330017
40346,21860760.0,0.0,18.237335,14.364777,21.674744,21.133545,22.271637,21.910004,18.31372,18.303986,18.303986,18.302216,0.0,0.031208731,0.031208731,0.04802462,84.0,18.300018,0.0,0.0,0.0,-4.1651297,9.54197e-21,0.0,62.32001,95.095894,28.661541,96.0,0.058516104,29.873842,238.55302,127.20036,0.0,62.32001,0.110434264,0.0,59.57082,8.330017
40347,21860820.0,0.0,18.2807,14.363312,21.67163,21.12973,22.269012,21.907349,18.2901,18.300873,18.300873,18.300018,0.0,0.031151108,0.031151108,0.0479297,80.0,18.300018,0.0,0.0,0.0,-1.0475148,9.54197e-21,0.0,62.760628,91.149445,28.452885,96.0,0.05914653,30.165962,238.63417,124.934105,0.0,62.760628,0.110224046,0.0,60.010464,8.330017
40348,21860880.0,0.0,18.330658,14.361816,21.668518,21.125946,22.266418,21.904694,18.285065,18.292328,18.292328,18.29245,0.0,0.031097494,0.031097494,0.047842667,76.0,18.300018,0.0,0.0,0.0,2.2156537,9.54197e-21,0.0,63.227432,87.21274,28.241772,96.0,0.059791483,30.46152,238.73087,122.676155,0.0,63.227432,0.11002997,0.0,60.47394,8.330017
40349,21860940.0,0.0,18.322357,14.360291,21.665436,21.122192,22.263824,21.90207,18.297852,18.291016,18.291016,18.290924,0.0,0.031044109,0.031044109,0.04775689,72.0,18.300018,0.0,0.0,0.0,1.500621,9.54197e-21,0.0,63.720028,83.29697,28.281433,96.0,0.059550233,30.405993,238.84221,120.42678,0.0,63.720028,0.10983622,0.0,60.960693,8.330017
40350,21861000.0,0.0,18.292877,14.358765,21.662384,21.1185,22.261261,21.899475,18.306519,18.294708,18.294708,18.293976,0.0,0.030987943,0.030987943,0.04766614,68.0,18.300018,0.0,0.0,0.0,-0.49735782,9.54197e-21,0.0,64.23651,79.411316,28.398737,96.0,0.059030835,30.241766,238.96739,118.18812,0.0,64.23651,0.10963437,0.0,61.46896,8.330017
40351,21861060.0,0.0,18.279724,14.357208,21.659424,21.114838,22.25879,21.896942,18.303802,18.297852,18.297852,18.296875,0.0,0.03092994,0.03092994,0.04756936,64.0,18.300018,0.0,0.0,0.0,-1.2922266,9.54197e-21,0.0,64.7797,75.552505,28.437984,96.0,0.058781732,30.186821,239.10583,115.95752,0.0,64.7797,0.10942152,0.0,62.00213,8.330017
40352,21861120.0,0.0,18.292175,14.355621,21.656494,21.111237,22.256317,21.89447,18.296722,18.297089,18.297089,18.296356,0.0,0.030868554,0.030868554,0.04746523,60.0,18.300018,0.0,0.0,0.0,-0.4009029,9.54197e-21,0.0,65.351616,71.71878,28.371672,96.0,0.05889717,30.27966,239.25694,113.73316,0.0,65.351616,0.109194584,0.0,62.562828,8.330017
40353,21861180.0,0.0,18.307281,14.354034,21.653625,21.107666,22.253906,21.891998,18.294647,18.294708,18.294708,18.294281,0.0,0.030803699,0.030803699,0.047354273,56.0,18.300018,0.0,0.0,0.0,0.5796202,9.54197e-21,0.0,65.95694,67.9073,28.301693,96.0,0.059014667,30.377632,239.42053,111.51096,0.0,65.95694,0.108945586,0.0,63.15582,8.330017
40354,21861240.0,0.0,18.307556,14.352417,21.650787,21.104156,22.251526,21.889526,18.298065,18.293945,18.293945,18.293488,0.0,0.030730115,0.030730115,0.047226924,52.0,18.300018,0.0,0.0,0.0,0.5471409,9.54197e-21,0.0,66.59704,64.11717,28.296679,96.0,0.058891483,30.384647,239.5963,109.292206,0.0,66.59704,0.10867866,0.0,63.782585,8.330017
40355,21861300.0,0.0,18.299164,14.3508,21.64804,21.100708,22.249176,21.887146,18.301208,18.29486,18.29486,18.29425,0.0,0.030647729,0.030647729,0.047083773,48.0,18.300018,0.0,0.0,0.0,-0.025451828,9.54197e-21,0.0,67.272766,60.367878,28.3255,96.0,0.058629982,30.3443,239.78387,107.08076,0.0,67.272766,0.10837177,0.0,64.4442,8.330017
40356,21861360.0,0.0,18.293121,14.349121,21.645325,21.09729,22.246918,21.884766,18.301178,18.296082,18.296082,18.29535,0.0,0.030555539,0.030555539,0.046923332,44.0,18.300018,0.0,0.0,0.0,-0.40279096,9.54197e-21,0.0,67.990616,56.64972,28.341442,96.0,0.05839422,30.32198,239.98314,104.8725,0.0,67.990616,0.108027,0.0,65.14709,8.330017
40357,21861420.0,0.0,18.295837,14.347443,21.6427,21.093933,22.24469,21.882477,18.298859,18.296143,18.296143,18.29544,0.0,0.030452318,0.030452318,0.046743546,40.0,18.300018,0.0,0.0,0.0,-0.20045675,9.54197e-21,0.0,68.75683,52.961327,28.320694,96.0,0.05826514,30.351028,240.1939,102.66611,0.0,68.75683,0.10764083,0.0,65.89737,8.330017
40358,21861480.0,0.0,18.301514,14.345734,21.640137,21.090668,22.242523,21.880188,18.297668,18.29541,18.29541,18.29483,0.0,0.030335886,0.030335886,0.046540633,36.0,18.300018,0.0,0.0,0.0,0.16615862,9.54197e-21,0.0,69.57772,49.306416,28.29034,96.0,0.058143217,30.393522,240.41594,100.46165,0.0,69.57772,0.10720497,0.0,66.70124,8.330017
40359,21861540.0,0.0,18.303528,14.343994,21.637665,21.087463,22.240387,21.87799,18.298492,18.294922,18.294922,18.294403,0.0,0.03020345,0.03020345,0.046309736,32.0,18.300018,0.0,0.0,0.0,0.275338,9.54197e-21,0.0,70.46038,45.69064,28.277308,96.0,0.057929385,30.411772,240.6491,98.25988,0.0,70.46038,0.10670947,0.0,67.5657,8.330017
40360,21861600.0,0.0,18.300018,14.342224,21.635162,21.08435,22.238342,21.875824,18.30008,18.29535,18.29535,18.29477,0.0,0.0301154,0.0301154,0.046163637,29.666666,18.300018,0.0,0.0,0.0,0.03711776,9.54197e-21,0.0,71.3961,42.34432,28.285616,96.0,0.05773176,30.400139,240.86266,96.26549,0.0,71.3961,0.10638822,0.0,68.48098,8.330017
40361,21861660.0,0.0,18.296356,14.340424,21.63269,21.081238,22.236328,21.873688,18.300385,18.296112,18.296112,18.295471,0.0,0.030041851,0.030041851,0.04604108,27.333334,18.300018,0.0,0.0,0.0,-0.18844469,9.54197e-21,0.0,72.35936,39.254738,28.292572,96.0,0.057566635,30.390396,241.06345,94.43169,0.0,72.35936,0.1061189,0.0,69.42083,8.330017
40362,21861720.0,0.0,18.296509,14.338623,21.63028,21.078156,22.234344,21.871582,18.2995,18.296448,18.296448,18.295837,0.0,0.029968198,0.029968198,0.04591771,25.0,18.300018,0.0,0.0,0.0,-0.16572048,9.54197e-21,0.0,73.355675,36.358307,28.28332,96.0,0.057457075,30.40335,241.25745,92.70619,0.0,73.355675,0.10584895,0.0,70.391914,8.330017
40363,21861780.0,0.0,18.299225,14.336761,21.627716,21.075134,22.232422,21.869537,18.2984,18.296387,18.296387,18.295837,0.0,0.029987007,0.029987007,0.045965884,25.0,18.300018,0.0,0.0,0.0,0.0178253,9.54197e-21,0.0,74.36184,33.904255,28.261549,96.0,0.05757719,30.43383,241.40118,91.33964,0.0,74.36184,0.105936386,0.0,71.369675,8.330017
40364,21861840.0,0.0,18.300842,14.3349,21.625122,21.072113,22.230438,21.867432,18.29834,18.296326,18.296326,18.295868,0.0,0.030052785,0.030052785,0.046092782,25.0,18.300018,0.0,0.0,0.0,0.11979981,9.54197e-21,0.0,75.32547,31.855003,28.244272,96.0,0.05777313,30.458017,241.5085,90.25321,0.0,75.32547,0.10619747,0.0,72.301254,8.330017
40365,21861900.0,0.0,18.300293,14.332977,21.622498,21.06903,22.228455,21.865326,18.298798,18.29654,18.29654,18.296143,0.0,0.030146021,0.030146021,0.04626563,25.0,18.300018,0.0,0.0,0.0,0.08388259,9.54197e-21,0.0,76.240005,30.126682,28.235098,96.0,0.05799359,30.47086,241.58902,89.376884,0.0,76.240005,0.1065584,0.0,73.182045,8.330017
40366,21861960.0,0.0,18.298553,14.331024,21.619751,21.065857,22.22641,21.86319,18.299164,18.296967,18.296967,18.2966,0.0,0.030271381,0.030271381,0.04649266,25.0,18.300018,0.0,0.0,0.0,-0.026182616,9.54197e-21,0.0,77.08862,28.713062,28.229607,96.0,0.058260452,30.478552,241.64148,88.71105,0.0,77.08862,0.10703134,0.0,73.99551,8.330017
40367,21862020.0,0.0,18.298035,14.329041,21.616943,21.062592,22.224335,21.860992,18.29895,18.297302,18.297302,18.296967,0.0,0.030409586,0.030409586,0.046739284,25.0,18.300018,0.0,0.0,0.0,-0.05361788,9.54197e-21,0.0,77.86405,27.55003,28.218084,96.0,0.058574423,30.49468,241.67432,88.20109,0.0,77.86405,0.107554376,0.0,74.735634,8.330017
40368,21862080.0,0.0,18.298279,14.327057,21.614105,21.059326,22.222198,21.858734,18.298676,18.297516,18.297516,18.29721,0.0,0.030551123,0.030551123,0.04698982,25.0,18.300018,0.0,0.0,0.0,-0.032588728,9.54197e-21,0.0,78.582146,26.561949,28.203197,96.0,0.05890638,30.515524,241.69508,87.792816,0.0,78.582146,0.10808886,0.0,75.41889,8.330017
40369,21862140.0,0.0,18.298859,14.325012,21.611237,21.05597,22.220001,21.856476,18.298492,18.297577,18.297577,18.297333,0.0,0.03069901,0.03069901,0.04724936,25.0,18.300018,0.0,0.0,0.0,0.0076493574,9.54197e-21,0.0,79.22472,25.761436,28.186775,96.0,0.05925547,30.538515,241.70209,87.49702,0.0,79.22472,0.10864525,0.0,76.027626,8.330017
40370,21862200.0,0.0,18.29895,14.322937,21.608307,21.052551,22.217743,21.854126,18.298553,18.297699,18.297699,18.297485,0.0,0.030848207,0.030848207,0.047509264,25.0,18.300018,0.0,0.0,0.0,0.014444741,9.54197e-21,0.0,79.79013,25.121727,28.17228,96.0,0.059599195,30.558813,241.69852,87.29297,0.0,79.79013,0.10920367,0.0,76.56084,8.330017
40371,21862260.0,0.0,18.298767,14.320801,21.605316,21.049042,22.215454,21.851746,18.298615,18.297852,18.297852,18.297668,0.0,0.030995123,0.030995123,0.04776369,25.0,18.300018,0.0,0.0,0.0,0.0029928896,9.54197e-21,0.0,80.29209,24.600616,28.158728,96.0,0.059934888,30.577782,241.68797,87.15343,0.0,80.29209,0.10975265,0.0,77.032364,8.330017
40372,21862320.0,0.0,18.298615,14.318665,21.602264,21.045471,22.213074,21.849335,18.298615,18.298004,18.298004,18.297852,0.0,0.031138508,0.031138508,0.048010577,25.0,18.300018,0.0,0.0,0.0,-0.006799756,9.54197e-21,0.0,80.72646,24.191168,28.144905,96.0,0.060263917,30.597132,241.67134,87.07311,0.0,80.72646,0.110286616,0.0,77.43849,8.330017
40373,21862380.0,0.0,18.298615,14.316467,21.599213,21.04184,22.210663,21.846863,18.298584,18.298096,18.298096,18.297974,0.0,0.031276092,0.031276092,0.04824611,25.0,18.300018,0.0,0.0,0.0,-0.005887455,9.54197e-21,0.0,81.09052,23.884789,28.130318,96.0,0.06058375,30.617556,241.64987,87.044975,0.0,81.09052,0.110797465,0.0,77.777,8.330017
40374,21862440.0,0.0,18.298645,14.3142395,21.5961,21.038147,22.208221,21.84436,18.298553,18.298187,18.298187,18.298096,0.0,0.03140751,0.03140751,0.048470043,25.0,18.300018,0.0,0.0,0.0,-0.0019933628,9.54197e-21,0.0,81.4039,23.647207,28.115515,96.0,0.060892113,30.63828,241.62581,87.04929,0.0,81.4039,0.11128456,0.0,78.06703,8.330017
40375,21862500.0,0.0,18.298706,14.311981,21.592957,21.034454,22.20575,21.841827,18.298523,18.298279,18.298279,18.298187,0.0,0.031532217,0.031532217,0.04868151,25.0,18.300018,0.0,0.0,0.0,0.0020361042,9.54197e-21,0.0,81.66381,23.477419,28.100672,96.0,0.06118718,30.659056,241.59944,87.08499,0.0,81.66381,0.11174569,0.0,78.3061,8.330017
40376,21862560.0,0.0,18.298676,14.309662,21.589813,21.03067,22.203217,21.839264,18.298553,18.29834,18.29834,18.298279,0.0,0.03164839,0.03164839,0.04887756,25.0,18.300018,0.0,0.0,0.0,0.0016664537,9.54197e-21,0.0,81.86878,23.371664,28.086105,96.0,0.061464354,30.679453,241.57158,87.14812,0.0,81.86878,0.1121742,0.0,78.49302,8.330017
40377,21862620.0,0.0,18.298645,14.307312,21.586609,21.026855,22.200653,21.83667,18.298553,18.2984,18.2984,18.29837,0.0,0.031754944,0.031754944,0.049056582,25.0,18.300018,0.0,0.0,0.0,-0.0002983263,9.54197e-21,0.0,82.02429,23.318966,28.071672,96.0,0.06172219,30.699657,241.54324,87.23137,0.0,82.02429,0.11256647,0.0,78.633255,8.330017
40378,21862680.0,0.0,18.298615,14.304932,21.583405,21.02301,22.19806,21.834045,18.298553,18.298492,18.298492,18.298431,0.0,0.031851646,0.031851646,0.049218338,25.0,18.300018,0.0,0.0,0.0,-0.0016502909,9.54197e-21,0.0,82.13317,23.314032,28.057251,96.0,0.061960645,30.719849,241.51488,87.33154,0.0,82.13317,0.11292166,0.0,78.72959,8.330017
40379,21862740.0,0.0,18.298645,14.30249,21.5802,21.019135,22.195465,21.83142,18.298553,18.298523,18.298523,18.298492,0.0,0.0319378,0.0319378,0.049361873,25.0,18.300018,0.0,0.0,0.0,-0.0006791936,9.54197e-21,0.0,82.202354,23.346207,28.042772,96.0,0.062178798,30.740118,241.48735,87.44186,0.0,82.202354,0.11323758,0.0,78.78877,8.330017
40380,21862800.0,0.0,18.298645,14.300018,21.576965,21.015259,22.19281,21.828735,18.298553,18.298584,18.298584,18.298553,0.0,0.032013554,0.032013554,0.04948762,25.0,18.300018,0.0,0.0,0.0,0.00017058177,9.54197e-21,0.0,82.23961,23.405376,28.028349,96.0,0.062376406,30.760311,241.46126,87.556625,0.0,82.23961,0.11351472,0.0,78.81823,8.330017
40381,21862860.0,0.0,18.298645,14.297394,21.57373,21.011322,22.190186,21.82608,18.298584,18.298615,18.298615,18.298615,0.0,0.032076724,0.032076724,0.04959209,25.0,18.300018,0.0,0.0,0.0,0.0012725736,9.54197e-21,0.0,82.23692,23.499289,28.014036,96.0,0.062549554,30.780348,241.43674,87.67825,0.0,82.23692,0.11374573,0.0,78.81044,8.330017
40382,21862920.0,0.0,18.298615,14.294525,21.570496,21.007416,22.1875,21.823395,18.298584,18.298645,18.298645,18.298645,0.0,0.03212638,0.03212638,0.049673766,25.0,18.300018,0.0,0.0,0.0,-0.00085091556,9.54197e-21,0.0,82.20411,23.61395,27.999725,96.0,0.06269638,30.800385,241.415,87.797455,0.0,82.20411,0.11392669,0.0,78.77481,8.330017
40383,21862980.0,0.0,18.298553,14.291412,21.56726,21.00351,22.184845,21.82071,18.298553,18.298645,18.298645,18.298645,0.0,0.032166734,0.032166734,0.04973979,25.0,18.300018,0.0,0.0,0.0,-0.002592245,9.54197e-21,0.0,82.15463,23.737963,27.985176,96.0,0.062826075,30.820755,241.39546,87.9122,0.0,82.15463,0.114073396,0.0,78.72389,8.330017
40384,21863040.0,0.0,18.298492,14.288086,21.564026,20.999573,22.18219,21.818024,18.298553,18.298676,18.298676,18.298676,0.0,0.032201245,0.032201245,0.04979598,25.0,18.300018,0.0,0.0,0.0,-0.0045619463,9.54197e-21,0.0,82.09584,23.86672,27.970398,96.0,0.06294534,30.841442,241.37738,88.02353,0.0,82.09584,0.11419873,0.0,78.66449,8.330017
40385,21863100.0,0.0,18.298462,14.284546,21.560791,20.995667,22.179504,21.815338,18.298523,18.298645,18.298645,18.298676,0.0,0.03222644,0.03222644,0.049836617,25.0,18.300018,0.0,0.0,0.0,-0.0042643477,9.54197e-21,0.0,82.02466,23.999453,27.95521,96.0,0.06304793,30.862707,241.36186,88.12715,0.0,82.02466,0.11428948,0.0,78.593895,8.330017
40386,21863160.0,0.0,18.298462,14.280792,21.557587,20.99179,22.17688,21.812683,18.298492,18.298645,18.298645,18.298645,0.0,0.032244887,0.032244887,0.049865957,25.0,18.300018,0.0,0.0,0.0,-0.0028319438,9.54197e-21,0.0,81.946686,24.132528,27.939796,96.0,0.063138515,30.884283,241.3483,88.22393,0.0,81.946686,0.11435596,0.0,78.51725,8.330017
40387,21863220.0,0.0,18.298431,14.276855,21.554413,20.987915,22.174225,21.809998,18.298462,18.298615,18.298615,18.298645,0.0,0.03225761,0.03225761,0.04988576,25.0,18.300018,0.0,0.0,0.0,-0.002741337,9.54197e-21,0.0,81.86435,24.264126,27.924242,96.0,0.06321843,30.906061,241.33655,88.31369,0.0,81.86435,0.114401236,0.0,78.43684,8.330017
40388,21863280.0,0.0,18.2984,14.272705,21.551239,20.98404,22.1716,21.807343,18.298431,18.298584,18.298584,18.298615,0.0,0.03226425,0.03226425,0.049895443,25.0,18.300018,0.0,0.0,0.0,-0.0030146406,9.54197e-21,0.0,81.779564,24.391083,27.908485,96.0,0.0632873,30.92812,241.3269,88.394264,0.0,81.779564,0.1144242,0.0,78.354485,8.330017
40389,21863340.0,0.0,18.29837,14.268402,21.548065,20.980194,22.168976,21.804718,18.298431,18.298584,18.298584,18.298584,0.0,0.03226609,0.03226609,0.049897145,25.0,18.300018,0.0,0.0,0.0,-0.0030598575,9.54197e-21,0.0,81.69566,24.510586,27.892515,96.0,0.06334772,30.950481,241.31912,88.46542,0.0,81.69566,0.114429735,0.0,78.27332,8.330017
40390,21863400.0,0.0,18.29834,14.2638855,21.544922,20.97638,22.166351,21.802063,18.2984,18.298553,18.298553,18.298584,0.0,0.03226203,0.03226203,0.049889065,25.0,18.300018,0.0,0.0,0.0,-0.0022755677,9.54197e-21,0.0,81.61192,24.621836,27.876297,96.0,0.063397415,30.973185,241.31361,88.52537,0.0,81.61192,0.11441332,0.0,78.192726,8.330017
40391,21863460.0,0.0,18.29834,14.259216,21.54181,20.972565,22.163788,21.799469,18.29837,18.298523,18.298523,18.298553,0.0,0.03225498,0.03225498,0.049876034,25.0,18.300018,0.0,0.0,0.0,-0.0017749211,9.54197e-21,0.0,81.53128,24.72498,27.859962,96.0,0.06344183,30.996052,241.30948,88.57747,0.0,81.53128,0.114386186,0.0,78.11531,8.330017
40392,21863520.0,0.0,18.29831,14.254395,21.538727,20.96878,22.161224,21.796875,18.29837,18.298492,18.298492,18.298523,0.0,0.032245163,0.032245163,0.049858455,25.0,18.300018,0.0,0.0,0.0,-0.0020333906,9.54197e-21,0.0,81.45563,24.817476,27.843485,96.0,0.06348139,31.019125,241.3068,88.620415,0.0,81.45563,0.114348955,0.0,78.04289,8.330017
40393,21863580.0,0.0,18.298279,14.24942,21.535645,20.965027,22.15866,21.794281,18.29834,18.298462,18.298462,18.298492,0.0,0.03223303,0.03223303,0.049837075,25.0,18.300018,0.0,0.0,0.0,-0.0024978553,9.54197e-21,0.0,81.385544,24.898981,27.826838,96.0,0.06351704,31.042429,241.30548,88.654495,0.0,81.385544,0.114303276,0.0,77.97601,8.330017
40394,21863640.0,0.0,18.298279,14.244324,21.532593,20.961304,22.156128,21.791718,18.29834,18.298431,18.298431,18.298462,0.0,0.0322195,0.0322195,0.049813468,25.0,18.300018,0.0,0.0,0.0,-0.002528368,9.54197e-21,0.0,81.32205,24.969276,27.809984,96.0,0.06355074,31.066025,241.30525,88.68058,0.0,81.32205,0.1142526,0.0,77.91559,8.330017
40395,21863700.0,0.0,18.298248,14.239075,21.529572,20.957611,22.153625,21.789154,18.29831,18.2984,18.2984,18.298431,0.0,0.03220535,0.03220535,0.04978892,25.0,18.300018,0.0,0.0,0.0,-0.002414763,9.54197e-21,0.0,81.265465,25.02895,27.792942,96.0,0.063583985,31.089882,241.30583,88.699875,0.0,81.265465,0.11419987,0.0,77.86188,8.330017
40396,21863760.0,0.0,18.298248,14.233704,21.52658,20.953918,22.151154,21.786652,18.298279,18.29837,18.29837,18.2984,0.0,0.03219039,0.03219039,0.049763132,25.0,18.300018,0.0,0.0,0.0,-0.0015795461,9.54197e-21,0.0,81.21699,25.075766,27.775692,96.0,0.06361625,31.114029,241.30746,88.71077,0.0,81.21699,0.11414399,0.0,77.81606,8.330017
40397,21863820.0,0.0,18.298248,14.22821,21.52359,20.950287,22.148682,21.78415,18.298279,18.29837,18.29837,18.29837,0.0,0.03217579,0.03217579,0.04973809,25.0,18.300018,0.0,0.0,0.0,-0.0012216462,9.54197e-21,0.0,81.17783,25.109695,27.758318,96.0,0.0636498,31.138355,241.30975,88.714645,0.0,81.17783,0.11408973,0.0,77.77922,8.330017
40398,21863880.0,0.0,18.298218,14.222595,21.52066,20.946686,22.14627,21.781647,18.298279,18.29834,18.29834,18.29834,0.0,0.03216277,0.03216277,0.049715888,25.0,18.300018,0.0,0.0,0.0,-0.0012415469,9.54197e-21,0.0,81.15045,25.128883,27.740728,96.0,0.06368723,31.162981,241.31247,88.71168,0.0,81.15045,0.11404141,0.0,77.75367,8.330017
40399,21863940.0,0.0,18.298218,14.216919,21.51773,20.943085,22.14383,21.779175,18.298248,18.29831,18.29831,18.29831,0.0,0.032149404,0.032149404,0.04969305,25.0,18.300018,0.0,0.0,0.0,-0.0016223269,9.54197e-21,0.0,81.12131,25.150179,27.723186,96.0,0.0637238,31.18754,241.31516,88.70958,0.0,81.12131,0.1139919,0.0,77.726425,8.330017
40400,21864000.0,0.0,18.298187,14.211121,21.514801,20.939514,22.141418,21.776703,18.298248,18.298279,18.298279,18.29831,0.0,0.032137282,0.032137282,0.049672432,25.0,18.300018,0.0,0.0,0.0,-0.002059457,9.54197e-21,0.0,81.09979,25.162224,27.7054,96.0,0.063763686,31.21244,241.31802,88.70346,0.0,81.09979,0.11394701,0.0,77.70647,8.330017
40401,21864060.0,0.0,18.298157,14.205231,21.511871,20.935944,22.139038,21.774261,18.298218,18.298279,18.298279,18.298279,0.0,0.032125637,0.032125637,0.049652647,25.0,18.300018,0.0,0.0,0.0,-0.0025216665,9.54197e-21,0.0,81.0808,25.171295,27.687513,96.0,0.06380485,31.23748,241.32094,88.69614,0.0,81.0808,0.11390394,0.0,77.688934,8.330017
40402,21864120.0,0.0,18.298157,14.19928,21.509003,20.932404,22.136658,21.77185,18.298218,18.298248,18.298248,18.298248,0.0,0.03211506,0.03211506,0.049634732,25.0,18.300018,0.0,0.0,0.0,-0.0019170413,9.54197e-21,0.0,81.06682,25.17465,27.669415,96.0,0.06384886,31.262821,241.3239,88.68667,0.0,81.06682,0.11386486,0.0,77.67617,8.330017
40403,21864180.0,0.0,18.298157,14.193268,21.506104,20.928894,22.134277,21.76944,18.298187,18.298218,18.298218,18.298218,0.0,0.032105632,0.032105632,0.049618807,25.0,18.300018,0.0,0.0,0.0,-0.0009976586,9.54197e-21,0.0,81.05718,25.173372,27.651184,96.0,0.06389559,31.288342,241.32678,88.67575,0.0,81.05718,0.11383007,0.0,77.66753,8.330017
40404,21864240.0,0.0,18.298157,14.187195,21.503235,20.925385,22.131927,21.767029,18.298187,18.298218,18.298218,18.298218,0.0,0.032097347,0.032097347,0.049604863,25.0,18.300018,0.0,0.0,0.0,-0.00045374513,9.54197e-21,0.0,81.05104,25.16872,27.632889,96.0,0.06394481,31.313955,241.32954,88.66413,0.0,81.05104,0.11379954,0.0,77.662186,8.330017
40405,21864300.0,0.0,18.298157,14.181091,21.500397,20.921906,22.129608,21.764618,18.298187,18.298187,18.298187,18.298187,0.0,0.032090228,0.032090228,0.04959293,25.0,18.300018,0.0,0.0,0.0,-0.00031456034,9.54197e-21,0.0,81.04879,25.160135,27.614521,96.0,0.06399657,31.339672,241.33218,88.65149,0.0,81.04879,0.11377337,0.0,77.66053,8.330017
40406,21864360.0,0.0,18.298157,14.174927,21.497559,20.918427,22.127289,21.762238,18.298157,18.298187,18.298187,18.298187,0.0,0.032084253,0.032084253,0.04958296,25.0,18.300018,0.0,0.0,0.0,-0.00071528304,9.54197e-21,0.0,81.04936,25.14918,27.596123,96.0,0.06405068,31.365427,241.33464,88.63872,0.0,81.04936,0.113751434,0.0,77.661514,8.330017
40407,21864420.0,0.0,18.298157,14.168732,21.494751,20.914978,22.125,21.759888,18.298157,18.298157,18.298157,18.298157,0.0,0.032079354,0.032079354,0.04957483,25.0,18.300018,0.0,0.0,0.0,-0.00086427154,9.54197e-21,0.0,81.05213,25.136646,27.577656,96.0,0.06410715,31.391281,241.33687,88.6262,0.0,81.05213,0.113733515,0.0,77.66455,8.330017
40408,21864480.0,0.0,18.298157,14.162506,21.491943,20.91153,22.12268,21.757538,18.298157,18.298157,18.298157,18.298157,0.0,0.032075487,0.032075487,0.04956846,25.0,18.300018,0.0,0.0,0.0,-0.0005081524,9.54197e-21,0.0,81.056816,25.122894,27.55912,96.0,0.06416588,31.41723,241.33888,88.61409,0.0,81.056816,0.11371941,0.0,77.66937,8.330017
40409,21864540.0,0.0,18.298157,14.15625,21.489136,20.908112,22.120422,21.755188,18.298157,18.298157,18.298157,18.298157,0.0,0.032072544,0.032072544,0.049563643,25.0,18.300018,0.0,0.0,0.0,8.804881e-06,9.54197e-21,0.0,81.06279,25.108665,27.540558,96.0,0.06422651,31.443218,241.34064,88.60269,0.0,81.06279,0.113708705,0.0,77.67537,8.330017
40410,21864600.0,0.0,18.298157,14.149994,21.486359,20.904724,22.118134,21.752838,18.298157,18.298157,18.298157,18.298157,0.0,0.032070365,0.032070365,0.049560133,25.0,18.300018,0.0,0.0,0.0,0.00035549476,9.54197e-21,0.0,81.06951,25.094543,27.522015,96.0,0.06428858,31.469177,241.34216,88.59219,0.0,81.06951,0.11370084,0.0,77.68203,8.330017
40411,21864660.0,0.0,18.298157,14.143768,21.483582,20.901306,22.115875,21.750519,18.298157,18.298126,18.298126,18.298126,0.0,0.032069027,0.032069027,0.04955804,25.0,18.300018,0.0,0.0,0.0,0.00044095088,9.54197e-21,0.0,81.07721,25.080294,27.503475,96.0,0.06435227,31.495132,241.34344,88.58253,0.0,81.07721,0.11369607,0.0,77.689575,8.330017
40412,21864720.0,0.0,18.298157,14.137512,21.480804,20.897919,22.113647,21.7482,18.298157,18.298126,18.298126,18.298126,0.0,0.032068327,0.032068327,0.04955701,25.0,18.300018,0.0,0.0,0.0,0.00047448697,9.54197e-21,0.0,81.08517,25.066652,27.484978,96.0,0.06441706,31.52103,241.3445,88.57389,0.0,81.08517,0.11369365,0.0,77.69733,8.330017
40413,21864780.0,0.0,18.298157,14.131287,21.478058,20.894531,22.11142,21.74591,18.298157,18.298157,18.298157,18.298126,0.0,0.03206811,0.03206811,0.0495568,25.0,18.300018,0.0,0.0,0.0,0.00057138264,9.54197e-21,0.0,81.09304,25.05389,27.466532,96.0,0.0644826,31.546852,241.34537,88.56629,0.0,81.09304,0.113693,0.0,77.70496,8.330017
40414,21864840.0,0.0,18.298187,14.125092,21.475342,20.891205,22.109192,21.743622,18.298157,18.298157,18.298157,18.298157,0.0,0.03206852,0.03206852,0.04955762,25.0,18.300018,0.0,0.0,0.0,0.0007528677,9.54197e-21,0.0,81.100914,25.042107,27.448141,96.0,0.064549156,31.572601,241.34598,88.55992,0.0,81.100914,0.11369464,0.0,77.71254,8.330017
40415,21864900.0,0.0,18.298187,14.118927,21.472595,20.887878,22.106964,21.741333,18.298157,18.298157,18.298157,18.298157,0.0,0.03206935,0.03206935,0.049559146,25.0,18.300018,0.0,0.0,0.0,0.0009223794,9.54197e-21,0.0,81.108185,25.03185,27.429855,96.0,0.064616166,31.598204,241.34639,88.5549,0.0,81.108185,0.11369783,0.0,77.71952,8.330017
40416,21864960.0,0.0,18.298218,14.112793,21.46988,20.884521,22.104767,21.739044,18.298187,18.298157,18.298157,18.298157,0.0,0.03207031,0.03207031,0.04956088,25.0,18.300018,0.0,0.0,0.0,0.0013097848,9.54197e-21,0.0,81.11522,25.022154,27.411613,96.0,0.06468325,31.623741,241.34671,88.55033,0.0,81.11522,0.11370148,0.0,77.72626,8.330017
40417,21865020.0,0.0,18.298218,14.10672,21.467163,20.881195,22.10257,21.736786,18.298187,18.298157,18.298157,18.298157,0.0,0.03207149,0.03207149,0.04956297,25.0,18.300018,0.0,0.0,0.0,0.0017416521,9.54197e-21,0.0,81.12168,25.013638,27.393494,96.0,0.06475033,31.649107,241.34691,88.54669,0.0,81.12168,0.11370594,0.0,77.73243,8.330017
40418,21865080.0,0.0,18.298248,14.100708,21.464478,20.877869,22.100372,21.734528,18.298218,18.298187,18.298187,18.298187,0.0,0.032072812,0.032072812,0.04956529,25.0,18.300018,0.0,0.0,0.0,0.0018986636,9.54197e-21,0.0,81.12751,25.006294,27.37553,96.0,0.064817116,31.674257,241.34698,88.54388,0.0,81.12751,0.1137109,0.0,77.73796,8.330017
40419,21865140.0,0.0,18.298248,14.094757,21.461792,20.874573,22.098206,21.73227,18.298218,18.298187,18.298187,18.298187,0.0,0.0320742,0.0320742,0.049567703,25.0,18.300018,0.0,0.0,0.0,0.0019951772,9.54197e-21,0.0,81.132645,25.000051,27.35773,96.0,0.06488343,31.699177,241.34697,88.54176,0.0,81.132645,0.113716096,0.0,77.74283,8.330017
40420,21865200.0,0.0,18.298279,14.088898,21.459106,20.871307,22.096008,21.730011,18.298248,18.298218,18.298218,18.298187,0.0,0.032075685,0.032075685,0.049570266,25.0,18.300018,0.0,0.0,0.0,0.0020095801,9.54197e-21,0.0,81.1371,24.994953,27.340088,96.0,0.06494935,31.723877,241.34686,88.54042,0.0,81.1371,0.11372163,0.0,77.74703,8.330017
40421,21865260.0,0.0,18.298279,14.083099,21.45642,20.868011,22.093842,21.727783,18.298248,18.298218,18.298218,18.298218,0.0,0.03207717,0.03207717,0.049572818,25.0,18.300018,0.0,0.0,0.0,0.002109717,9.54197e-21,0.0,81.14086,24.990892,27.322617,96.0,0.06501465,31.748337,241.3467,88.53967,0.0,81.14086,0.11372716,0.0,77.750565,8.330017
40422,21865320.0,0.0,18.29831,14.077393,21.453766,20.864716,22.091705,21.725555,18.298279,18.298248,18.298248,18.298248,0.0,0.032078613,0.032078613,0.049575295,25.0,18.300018,0.0,0.0,0.0,0.0023338792,9.54197e-21,0.0,81.143936,24.987772,27.305334,96.0,0.06507919,31.772533,241.34648,88.53943,0.0,81.143936,0.11373251,0.0,77.75343,8.330017
40423,21865380.0,0.0,18.29834,14.071808,21.45111,20.86145,22.08957,21.723328,18.298279,18.298248,18.298248,18.298248,0.0,0.032079995,0.032079995,0.049577653,25.0,18.300018,0.0,0.0,0.0,0.0027427913,9.54197e-21,0.0,81.14635,24.985535,27.288252,96.0,0.06514287,31.796446,241.34622,88.53963,0.0,81.14635,0.11373765,0.0,77.75567,8.330017
40424,21865440.0,0.0,18.29837,14.066315,21.448456,20.858215,22.087402,21.72113,18.29831,18.298279,18.298279,18.298279,0.0,0.03208129,0.03208129,0.049579855,25.0,18.300018,0.0,0.0,0.0,0.003032704,9.54197e-21,0.0,81.148155,24.984049,27.271418,96.0,0.065205485,31.820017,241.34595,88.54016,0.0,81.148155,0.11374243,0.0,77.757324,8.330017
