,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40425,21865500.0,0.0,18.2984,14.060944,21.445831,20.85498,22.085297,21.718903,18.29834,18.29831,18.29831,18.298279,0.0,0.032082472,0.032082472,0.049581863,25.0,18.300018,0.0,0.0,0.0,0.0032074149,9.54197e-21,0.0,81.149445,24.983164,27.25484,96.0,0.065266944,31.843222,241.34567,88.54093,0.0,81.149445,0.113746814,0.0,77.758484,8.330017
40426,21865560.0,0.0,18.298431,14.055695,21.443176,20.851715,22.08316,21.716705,18.29837,18.29831,18.29831,18.29831,0.0,0.032083556,0.032083556,0.04958369,25.0,18.300018,0.0,0.0,0.0,0.0029860372,9.54197e-21,0.0,81.15016,24.982952,27.238518,96.0,0.06532729,31.866074,241.34538,88.54197,0.0,81.15016,0.1137508,0.0,77.75911,8.330017
40427,21865620.0,0.0,18.298462,14.050568,21.440552,20.84851,22.081055,21.714508,18.2984,18.29834,18.29834,18.29834,0.0,0.032084513,0.032084513,0.049585298,25.0,18.300018,0.0,0.0,0.0,0.0030874978,9.54197e-21,0.0,81.15045,24.983204,27.222452,96.0,0.06538645,31.888565,241.34511,88.543144,0.0,81.15045,0.11375433,0.0,77.75932,8.330017
40428,21865680.0,0.0,18.298492,14.045593,21.437958,20.845276,22.078949,21.712341,18.2984,18.29837,18.29837,18.29837,0.0,0.032085348,0.032085348,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0033115093,9.54197e-21,0.0,81.15038,24.983791,27.206676,96.0,0.06544432,31.910652,241.34485,88.54439,0.0,81.15038,0.113757394,0.0,77.7592,8.330017
40429,21865740.0,0.0,18.298523,14.0407715,21.435333,20.842072,22.076843,21.710175,18.298431,18.2984,18.2984,18.2984,0.0,0.03208606,0.03208606,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.003862561,9.54197e-21,0.0,81.149925,24.984772,27.191174,96.0,0.06550097,31.932354,241.34459,88.545715,0.0,81.149925,0.11376,0.0,77.758705,8.330017
40430,21865800.0,0.0,18.298553,14.036102,21.43277,20.838898,22.074768,21.708008,18.298462,18.298431,18.298431,18.298431,0.0,0.032086648,0.032086648,0.04958887,25.0,18.300018,0.0,0.0,0.0,0.0042504827,9.54197e-21,0.0,81.1492,24.985971,27.176014,96.0,0.065556146,31.953583,241.34436,88.54704,0.0,81.1492,0.11376216,0.0,77.757965,8.330017
40431,21865860.0,0.0,18.298584,14.031616,21.430176,20.835693,22.072662,21.705841,18.298523,18.298462,18.298462,18.298462,0.0,0.03208712,0.03208712,0.049589653,25.0,18.300018,0.0,0.0,0.0,0.0039985804,9.54197e-21,0.0,81.14824,24.98735,27.1612,96.0,0.06560984,31.974321,241.34416,88.548355,0.0,81.14824,0.113763906,0.0,77.757,8.330017
40432,21865920.0,0.0,18.298615,14.027283,21.427582,20.83252,22.070587,21.703674,18.298553,18.298492,18.298492,18.298492,0.0,0.032087486,0.032087486,0.049590252,25.0,18.300018,0.0,0.0,0.0,0.003847174,9.54197e-21,0.0,81.14712,24.98883,27.14672,96.0,0.06566213,31.994593,241.34398,88.5496,0.0,81.14712,0.11376523,0.0,77.75589,8.330017
40433,21865980.0,0.0,18.298645,14.023163,21.425018,20.829346,22.068542,21.701538,18.298584,18.298523,18.298523,18.298523,0.0,0.03208776,0.03208776,0.04959069,25.0,18.300018,0.0,0.0,0.0,0.004174026,9.54197e-21,0.0,81.145874,24.990347,27.132574,96.0,0.065713026,32.014397,241.34383,88.550766,0.0,81.145874,0.1137662,0.0,77.75467,8.330017
40434,21866040.0,0.0,18.298706,14.019196,21.422455,20.826172,22.066467,21.699402,18.298615,18.298553,18.298553,18.298553,0.0,0.032087944,0.032087944,0.049590986,25.0,18.300018,0.0,0.0,0.0,0.0045136414,9.54197e-21,0.0,81.14456,24.991846,27.11881,96.0,0.065762386,32.033665,241.3437,88.551834,0.0,81.14456,0.11376689,0.0,77.7534,8.330017
40435,21866100.0,0.0,18.298737,14.015472,21.419891,20.82306,22.064423,21.697266,18.298645,18.298584,18.298584,18.298584,0.0,0.032088045,0.032088045,0.04959114,25.0,18.300018,0.0,0.0,0.0,0.0050471774,9.54197e-21,0.0,81.14317,24.993347,27.105415,96.0,0.06581026,32.05242,241.3436,88.55281,0.0,81.14317,0.11376723,0.0,77.75205,8.330017
40436,21866160.0,0.0,18.298767,14.011932,21.417358,20.819885,22.062378,21.69513,18.298706,18.298615,18.298615,18.298615,0.0,0.03208808,0.03208808,0.049591172,25.0,18.300018,0.0,0.0,0.0,0.0048888214,9.54197e-21,0.0,81.14177,24.994785,27.092445,96.0,0.06585648,32.070576,241.3435,88.55367,0.0,81.14177,0.11376733,0.0,77.750694,8.330017
40437,21866220.0,0.0,18.298828,14.008606,21.414795,20.816742,22.060364,21.693024,18.298737,18.298676,18.298676,18.298645,0.0,0.03208805,0.03208805,0.049591113,25.0,18.300018,0.0,0.0,0.0,0.0047301515,9.54197e-21,0.0,81.14039,24.996128,27.079884,96.0,0.065901116,32.088165,241.34346,88.55442,0.0,81.14039,0.11376722,0.0,77.74936,8.330017
40438,21866280.0,0.0,18.298859,14.005493,21.412292,20.81363,22.05832,21.690918,18.298767,18.298706,18.298706,18.298706,0.0,0.032087974,0.032087974,0.04959097,25.0,18.300018,0.0,0.0,0.0,0.0049946397,9.54197e-21,0.0,81.13903,24.997368,27.06772,96.0,0.06594422,32.10519,241.34341,88.55505,0.0,81.13903,0.11376692,0.0,77.74806,8.330017
40439,21866340.0,0.0,18.29892,14.0026245,21.40976,20.810516,22.056305,21.688812,18.298828,18.298737,18.298737,18.298737,0.0,0.032087862,0.032087862,0.049590766,25.0,18.300018,0.0,0.0,0.0,0.0054724338,9.54197e-21,0.0,81.13774,24.998487,27.055996,96.0,0.065985695,32.121605,241.3434,88.55558,0.0,81.13774,0.1137665,0.0,77.74682,8.330017
40440,21866400.0,0.0,18.29898,14.0,21.407257,20.807404,22.05429,21.686707,18.298859,18.298798,18.298798,18.298767,0.0,0.032087725,0.032087725,0.04959052,25.0,18.300018,0.0,0.0,0.0,0.0057745283,9.54197e-21,0.0,81.13652,24.999483,27.044743,96.0,0.066025436,32.13736,241.34338,88.55601,0.0,81.13652,0.11376596,0.0,77.74565,8.330017
40441,21866460.0,0.0,18.299011,13.99762,21.404724,20.80429,22.052277,21.684631,18.29892,18.298828,18.298828,18.298828,0.0,0.032087557,0.032087557,0.049590223,25.0,18.300018,0.0,0.0,0.0,0.005452519,9.54197e-21,0.0,81.13537,25.000353,27.033949,96.0,0.06606348,32.15247,241.3434,88.55633,0.0,81.13537,0.11376533,0.0,77.74455,8.330017
40442,21866520.0,0.0,18.299042,13.995453,21.402222,20.801178,22.050293,21.682526,18.29895,18.29889,18.29889,18.298859,0.0,0.03208737,0.03208737,0.049589906,25.0,18.300018,0.0,0.0,0.0,0.0049261246,9.54197e-21,0.0,81.1343,25.001095,27.023592,96.0,0.066099934,32.166973,241.34341,88.55656,0.0,81.1343,0.11376465,0.0,77.743546,8.330017
40443,21866580.0,0.0,18.299072,13.99353,21.39972,20.798065,22.048279,21.68045,18.29898,18.29892,18.29892,18.29892,0.0,0.032087184,0.032087184,0.04958958,25.0,18.300018,0.0,0.0,0.0,0.0046413825,9.54197e-21,0.0,81.13333,25.001717,27.01364,96.0,0.066134945,32.180904,241.34344,88.55671,0.0,81.13333,0.11376395,0.0,77.742615,8.330017
40444,21866640.0,0.0,18.299133,13.991791,21.397247,20.794983,22.046295,21.678406,18.299042,18.29895,18.29895,18.29895,0.0,0.032086987,0.032086987,0.049589243,25.0,18.300018,0.0,0.0,0.0,0.0046522026,9.54197e-21,0.0,81.13245,25.00221,27.004093,96.0,0.06616848,32.19427,241.34349,88.556786,0.0,81.13245,0.11376322,0.0,77.74178,8.330017
40445,21866700.0,0.0,18.299164,13.990265,21.394775,20.791931,22.044342,21.67633,18.299072,18.299011,18.299011,18.29898,0.0,0.032086793,0.032086793,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.0047378023,9.54197e-21,0.0,81.13166,25.002596,26.994932,96.0,0.06620065,32.207096,241.34354,88.5568,0.0,81.13166,0.1137625,0.0,77.741035,8.330017
40446,21866760.0,0.0,18.299194,13.988922,21.392273,20.788818,22.042358,21.674286,18.299103,18.299042,18.299042,18.299042,0.0,0.032086603,0.032086603,0.049588583,25.0,18.300018,0.0,0.0,0.0,0.0041844477,9.54197e-21,0.0,81.13097,25.002874,26.986155,96.0,0.06623146,32.219387,241.34358,88.556755,0.0,81.13097,0.11376179,0.0,77.74038,8.330017
40447,21866820.0,0.0,18.299225,13.987793,21.389801,20.785736,22.040405,21.67221,18.299133,18.299072,18.299072,18.299072,0.0,0.03208642,0.03208642,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.003825209,9.54197e-21,0.0,81.13035,25.00306,26.977713,96.0,0.06626109,32.2312,241.34364,88.55666,0.0,81.13035,0.11376112,0.0,77.7398,8.330017
40448,21866880.0,0.0,18.299255,13.986847,21.38733,20.782684,22.038452,21.670166,18.299194,18.299133,18.299133,18.299103,0.0,0.032086253,0.032086253,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.0039815316,9.54197e-21,0.0,81.129814,25.003162,26.969593,96.0,0.066289596,32.242565,241.34369,88.55654,0.0,81.129814,0.1137605,0.0,77.739296,8.330017
40449,21866940.0,0.0,18.299286,13.986053,21.384888,20.779633,22.036499,21.668121,18.299225,18.299164,18.299164,18.299133,0.0,0.032086097,0.032086097,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.0040988396,9.54197e-21,0.0,81.12935,25.003202,26.961815,96.0,0.066316925,32.25346,241.34375,88.5564,0.0,81.12935,0.11375992,0.0,77.73886,8.330017
40450,21867000.0,0.0,18.299316,13.985413,21.382416,20.77658,22.034546,21.666107,18.299255,18.299194,18.299194,18.299194,0.0,0.032085955,0.032085955,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.004221391,9.54197e-21,0.0,81.12895,25.003172,26.954374,96.0,0.06634307,32.263874,241.3438,88.55623,0.0,81.12895,0.11375938,0.0,77.738495,8.330017
40451,21867060.0,0.0,18.299347,13.984955,21.379974,20.773499,22.032623,21.664062,18.299286,18.299225,18.299225,18.299225,0.0,0.032085825,0.032085825,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0031667831,9.54197e-21,0.0,81.128624,25.00309,26.94727,96.0,0.06636804,32.273823,241.34386,88.55604,0.0,81.128624,0.113758914,0.0,77.73818,8.330017
40452,21867120.0,0.0,18.299347,13.98465,21.377533,20.770447,22.0307,21.662048,18.299316,18.299255,18.299255,18.299255,0.0,0.032085713,0.032085713,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.0026672615,9.54197e-21,0.0,81.12835,25.002968,26.94041,96.0,0.06639218,32.283424,241.3439,88.55585,0.0,81.12835,0.11375849,0.0,77.73793,8.330017
40453,21867180.0,0.0,18.299377,13.984467,21.375092,20.767395,22.028748,21.660034,18.299347,18.299286,18.299286,18.299286,0.0,0.032085612,0.032085612,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0030262005,9.54197e-21,0.0,81.12812,25.002811,26.933783,96.0,0.066415526,32.292706,241.34395,88.55565,0.0,81.12812,0.11375813,0.0,77.73772,8.330017
40454,21867240.0,0.0,18.299438,13.984436,21.37265,20.764374,22.026855,21.65802,18.299347,18.299316,18.299316,18.299316,0.0,0.032085527,0.032085527,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.003489853,9.54197e-21,0.0,81.12792,25.002634,26.92742,96.0,0.06643795,32.30161,241.344,88.55546,0.0,81.12792,0.11375782,0.0,77.73753,8.330017
40455,21867300.0,0.0,18.299438,13.984528,21.37024,20.761353,22.024933,21.656006,18.299377,18.299347,18.299347,18.299347,0.0,0.032085452,0.032085452,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.0036235657,9.54197e-21,0.0,81.12776,25.002445,26.921331,96.0,0.06645942,32.310135,241.34402,88.55527,0.0,81.12776,0.11375756,0.0,77.73739,8.330017
40456,21867360.0,0.0,18.299469,13.984741,21.367798,20.7583,22.02304,21.654022,18.299408,18.299377,18.299377,18.299347,0.0,0.032085396,0.032085396,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0026830467,9.54197e-21,0.0,81.12763,25.002243,26.915524,96.0,0.06647993,32.318268,241.34407,88.555084,0.0,81.12763,0.113757335,0.0,77.73727,8.330017
40457,21867420.0,0.0,18.299469,13.985077,21.365387,20.75528,22.021118,21.652008,18.299438,18.299408,18.299408,18.299377,0.0,0.032085348,0.032085348,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.0018820317,9.54197e-21,0.0,81.127525,25.002035,26.909912,96.0,0.06649976,32.326122,241.3441,88.55492,0.0,81.127525,0.11375716,0.0,77.73717,8.330017
40458,21867480.0,0.0,18.2995,13.985504,21.362976,20.752258,22.019226,21.650024,18.299469,18.299408,18.299408,18.299408,0.0,0.03208531,0.03208531,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.0016220835,9.54197e-21,0.0,81.12743,25.001833,26.904478,96.0,0.066518985,32.333733,241.34413,88.554756,0.0,81.12743,0.11375702,0.0,77.73708,8.330017
40459,21867540.0,0.0,18.2995,13.986053,21.360565,20.749237,22.017365,21.64804,18.299469,18.299438,18.299438,18.299438,0.0,0.032085285,0.032085285,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0022117547,9.54197e-21,0.0,81.12736,25.00163,26.899204,96.0,0.06653765,32.341114,241.34416,88.55461,0.0,81.12736,0.113756925,0.0,77.73701,8.330017
40460,21867600.0,0.0,18.29953,13.986664,21.358185,20.746246,22.015472,21.646088,18.2995,18.299469,18.299469,18.299438,0.0,0.032085266,0.032085266,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.002644543,9.54197e-21,0.0,81.12729,25.001438,26.894129,96.0,0.06655563,32.348217,241.34418,88.55448,0.0,81.12729,0.113756865,0.0,77.736946,8.330017
40461,21867660.0,0.0,18.29953,13.987366,21.355774,20.743225,22.01358,21.644104,18.2995,18.299469,18.299469,18.299469,0.0,0.03208525,0.03208525,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.0019280795,9.54197e-21,0.0,81.12723,25.001257,26.889256,96.0,0.0665729,32.35504,241.34421,88.55436,0.0,81.12723,0.11375681,0.0,77.736885,8.330017
40462,21867720.0,0.0,18.29956,13.988159,21.353363,20.740204,22.011719,21.64212,18.29953,18.2995,18.2995,18.2995,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0011781527,9.54197e-21,0.0,81.12717,25.00109,26.884525,96.0,0.06658967,32.361664,241.34422,88.55426,0.0,81.12717,0.1137568,0.0,77.73683,8.330017
40463,21867780.0,0.0,18.29956,13.989014,21.350983,20.737213,22.009857,21.640167,18.29953,18.2995,18.2995,18.2995,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0012620419,9.54197e-21,0.0,81.127106,25.000935,26.879898,96.0,0.066606104,32.368145,241.34424,88.55417,0.0,81.127106,0.11375679,0.0,77.73678,8.330017
40464,21867840.0,0.0,18.299591,13.989929,21.348602,20.734222,22.007996,21.638214,18.29956,18.29953,18.29953,18.29953,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.0014348864,9.54197e-21,0.0,81.127045,25.000795,26.875391,96.0,0.0666221,32.37445,241.34425,88.55409,0.0,81.127045,0.1137568,0.0,77.73672,8.330017
40465,21867900.0,0.0,18.299591,13.990906,21.346252,20.731262,22.006165,21.636261,18.29956,18.29953,18.29953,18.29953,0.0,0.03208525,0.03208525,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0018749685,9.54197e-21,0.0,81.12698,25.000671,26.87101,96.0,0.066637665,32.38059,241.34425,88.55402,0.0,81.12698,0.11375683,0.0,77.73665,8.330017
40466,21867960.0,0.0,18.299591,13.991913,21.343872,20.728241,22.004303,21.634308,18.299591,18.29956,18.29956,18.29956,0.0,0.032085262,0.032085262,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.00088822487,9.54197e-21,0.0,81.126915,25.000563,26.86677,96.0,0.06665272,32.386524,241.34427,88.55397,0.0,81.126915,0.113756865,0.0,77.73659,8.330017
40467,21868020.0,0.0,18.299591,13.99295,21.341492,20.72525,22.002472,21.632385,18.299591,18.29956,18.29956,18.29956,0.0,0.032085273,0.032085273,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.00026889448,9.54197e-21,0.0,81.12684,25.00047,26.862583,96.0,0.0666676,32.392384,241.34427,88.55393,0.0,81.12684,0.1137569,0.0,77.73652,8.330017
40468,21868080.0,0.0,18.299591,13.994019,21.339111,20.72226,22.00061,21.630432,18.299591,18.29956,18.29956,18.29956,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.00048367537,9.54197e-21,0.0,81.12676,25.000387,26.858425,96.0,0.066682376,32.398205,241.34428,88.553894,0.0,81.12676,0.11375695,0.0,77.73644,8.330017
40469,21868140.0,0.0,18.299622,13.995148,21.336761,20.7193,21.99878,21.62851,18.299591,18.299591,18.299591,18.299591,0.0,0.0320853,0.0320853,0.0495864,25.0,18.300018,0.0,0.0,0.0,0.0009610973,9.54197e-21,0.0,81.12668,25.000319,26.854324,96.0,0.066696964,32.40395,241.34428,88.55387,0.0,81.12668,0.113757,0.0,77.73636,8.330017
40470,21868200.0,0.0,18.299622,13.996246,21.334412,20.71637,21.996979,21.626587,18.299591,18.299591,18.299591,18.299591,0.0,0.03208531,0.03208531,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.00114159,9.54197e-21,0.0,81.12659,25.000261,26.850288,96.0,0.0667113,32.40959,241.34428,88.55385,0.0,81.12659,0.11375705,0.0,77.73627,8.330017
40471,21868260.0,0.0,18.299622,13.9973755,21.332062,20.713379,21.995148,21.624664,18.299622,18.299591,18.299591,18.299591,0.0,0.03208532,0.03208532,0.049586445,25.0,18.300018,0.0,0.0,0.0,0.00027773876,9.54197e-21,0.0,81.12649,25.000217,26.846329,96.0,0.06672538,32.41514,241.3443,88.55384,0.0,81.12649,0.113757096,0.0,77.736176,8.330017
40472,21868320.0,0.0,18.299591,13.998505,21.329712,20.710388,21.993317,21.622742,18.299622,18.299591,18.299591,18.299591,0.0,0.032085337,0.032085337,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.0005158851,9.54197e-21,0.0,81.12639,25.000183,26.842361,96.0,0.06673948,32.420692,241.3443,88.55383,0.0,81.12639,0.11375713,0.0,77.73608,8.330017
40473,21868380.0,0.0,18.299591,13.999634,21.327362,20.707428,21.991516,21.62082,18.299622,18.299591,18.299591,18.299591,0.0,0.032085348,0.032085348,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.00078332087,9.54197e-21,0.0,81.12628,25.000154,26.838375,96.0,0.06675365,32.426277,241.3443,88.55383,0.0,81.12628,0.113757186,0.0,77.73597,8.330017
40474,21868440.0,0.0,18.299591,14.000732,21.325043,20.704468,21.989716,21.618896,18.299591,18.299591,18.299591,18.299591,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.00023380769,9.54197e-21,0.0,81.12616,25.000134,26.834345,96.0,0.06676797,32.43192,241.3443,88.55383,0.0,81.12616,0.11375724,0.0,77.73586,8.330017
40475,21868500.0,0.0,18.299622,14.001831,21.322723,20.701569,21.987915,21.617004,18.299591,18.299591,18.299591,18.299591,0.0,0.032085374,0.032085374,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.00019107069,9.54197e-21,0.0,81.12604,25.000118,26.830307,96.0,0.06678231,32.43757,241.3443,88.55383,0.0,81.12604,0.11375728,0.0,77.73575,8.330017
40476,21868560.0,0.0,18.299591,14.002899,21.320374,20.698578,21.986115,21.615112,18.299591,18.299591,18.299591,18.299591,0.0,0.032085385,0.032085385,0.04958655,25.0,18.300018,0.0,0.0,0.0,-0.00055381854,9.54197e-21,0.0,81.12591,25.00011,26.826271,96.0,0.06679665,32.443222,241.3443,88.55384,0.0,81.12591,0.11375732,0.0,77.73562,8.330017
40477,21868620.0,0.0,18.29956,14.003906,21.318054,20.695618,21.984314,21.61322,18.299591,18.299591,18.299591,18.299591,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,-0.0012902502,9.54197e-21,0.0,81.12578,25.000107,26.822168,96.0,0.06681123,32.448967,241.34431,88.553856,0.0,81.12578,0.11375736,0.0,77.7355,8.330017
40478,21868680.0,0.0,18.29956,14.004883,21.315735,20.692688,21.982544,21.611328,18.299591,18.299591,18.299591,18.299591,0.0,0.032085408,0.032085408,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.0011712182,9.54197e-21,0.0,81.12564,25.000105,26.817959,96.0,0.06682617,32.454857,241.34431,88.55386,0.0,81.12564,0.11375741,0.0,77.73537,8.330017
40479,21868740.0,0.0,18.29956,14.005798,21.313416,20.689758,21.980743,21.609436,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.0009780535,9.54197e-21,0.0,81.1255,25.000105,26.813677,96.0,0.06684138,32.460854,241.34431,88.55387,0.0,81.1255,0.11375745,0.0,77.73523,8.330017
40480,21868800.0,0.0,18.29956,14.006683,21.311127,20.686829,21.978973,21.607544,18.29956,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0005340457,9.54197e-21,0.0,81.12535,25.000107,26.80931,96.0,0.066856876,32.466965,241.34431,88.55389,0.0,81.12535,0.11375748,0.0,77.735085,8.330017
40481,21868860.0,0.0,18.29953,14.007477,21.308807,20.683868,21.977203,21.605682,18.29956,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.001601191,9.54197e-21,0.0,81.1252,25.000113,26.804888,96.0,0.06687259,32.473156,241.34431,88.5539,0.0,81.1252,0.11375752,0.0,77.73493,8.330017
40482,21868920.0,0.0,18.2995,14.008209,21.306488,20.680939,21.975433,21.60379,18.29956,18.29956,18.29956,18.29956,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0022509424,9.54197e-21,0.0,81.125046,25.000116,26.800308,96.0,0.06688884,32.47957,241.34431,88.55392,0.0,81.125046,0.11375756,0.0,77.73479,8.330017
40483,21868980.0,0.0,18.2995,14.00885,21.304169,20.678009,21.973663,21.601929,18.29953,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0019901008,9.54197e-21,0.0,81.124886,25.00012,26.795547,96.0,0.06690574,32.48623,241.34431,88.553925,0.0,81.124886,0.113757595,0.0,77.734634,8.330017
40484,21869040.0,0.0,18.2995,14.009399,21.30188,20.67511,21.971924,21.600067,18.29953,18.29953,18.29953,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0014591615,9.54197e-21,0.0,81.12472,25.000124,26.79064,96.0,0.066923164,32.493107,241.34433,88.55394,0.0,81.12472,0.11375763,0.0,77.73447,8.330017
40485,21869100.0,0.0,18.2995,14.009857,21.299591,20.67221,21.970154,21.598206,18.2995,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.0012545298,9.54197e-21,0.0,81.12454,25.000128,26.785597,96.0,0.06694106,32.500164,241.34433,88.553955,0.0,81.12454,0.11375767,0.0,77.73431,8.330017
40486,21869160.0,0.0,18.299438,14.010193,21.297302,20.66925,21.968414,21.596344,18.2995,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0021767283,9.54197e-21,0.0,81.124374,25.000134,26.780426,96.0,0.06695942,32.507404,241.34433,88.55397,0.0,81.124374,0.11375772,0.0,77.73414,8.330017
40487,21869220.0,0.0,18.299408,14.010437,21.295013,20.66632,21.966644,21.594482,18.299469,18.2995,18.2995,18.2995,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.0030207979,9.54197e-21,0.0,81.12418,25.000137,26.775042,96.0,0.06697852,32.514942,241.34433,88.553986,0.0,81.12418,0.11375776,0.0,77.733955,8.330017
40488,21869280.0,0.0,18.299408,14.010559,21.292725,20.663422,21.964905,21.59262,18.299469,18.2995,18.2995,18.2995,0.0,0.032085516,0.032085516,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.0033013695,9.54197e-21,0.0,81.12399,25.000141,26.76943,96.0,0.066998444,32.5228,241.34433,88.554,0.0,81.12399,0.113757804,0.0,77.73377,8.330017
40489,21869340.0,0.0,18.299377,14.010559,21.290466,20.660522,21.963165,21.59079,18.299438,18.299469,18.299469,18.299469,0.0,0.03208553,0.03208553,0.0495868,25.0,18.300018,0.0,0.0,0.0,-0.0027057822,9.54197e-21,0.0,81.1238,25.000141,26.763567,96.0,0.06701925,32.53101,241.34433,88.554016,0.0,81.1238,0.11375787,0.0,77.73359,8.330017
40490,21869400.0,0.0,18.299377,14.010437,21.288177,20.657623,21.961456,21.588959,18.299408,18.299438,18.299438,18.299438,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0022307055,9.54197e-21,0.0,81.1236,25.000143,26.757494,96.0,0.06704079,32.539513,241.34435,88.55404,0.0,81.1236,0.113757916,0.0,77.73339,8.330017
40491,21869460.0,0.0,18.299316,14.010132,21.28592,20.654694,21.959717,21.587097,18.299377,18.299408,18.299408,18.299438,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.0029996368,9.54197e-21,0.0,81.12339,25.000145,26.751215,96.0,0.06706307,32.548298,241.34435,88.554054,0.0,81.12339,0.11375798,0.0,77.73319,8.330017
40492,21869520.0,0.0,18.299286,14.009705,21.28363,20.651794,21.957977,21.585266,18.299347,18.299408,18.299408,18.299408,0.0,0.03208558,0.03208558,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0037782083,9.54197e-21,0.0,81.12317,25.000145,26.744669,96.0,0.0670863,32.557465,241.34435,88.55407,0.0,81.12317,0.11375804,0.0,77.73298,8.330017
40493,21869580.0,0.0,18.299255,14.009125,21.281372,20.648895,21.956268,21.583435,18.299347,18.299377,18.299377,18.299377,0.0,0.032085598,0.032085598,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0036536355,9.54197e-21,0.0,81.12294,25.000145,26.737808,96.0,0.067110635,32.56707,241.34435,88.55409,0.0,81.12294,0.1137581,0.0,77.73276,8.330017
40494,21869640.0,0.0,18.299255,14.008362,21.279114,20.646027,21.95456,21.581604,18.299316,18.299347,18.299347,18.299347,0.0,0.032085616,0.032085616,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.003443446,9.54197e-21,0.0,81.12271,25.000145,26.730669,96.0,0.06713597,32.577065,241.34435,88.554115,0.0,81.12271,0.11375818,0.0,77.73254,8.330017
40495,21869700.0,0.0,18.299225,14.007446,21.276855,20.643158,21.95285,21.579773,18.299286,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0029533063,9.54197e-21,0.0,81.12246,25.000145,26.723242,96.0,0.06716232,32.587463,241.34435,88.55414,0.0,81.12246,0.11375825,0.0,77.73229,8.330017
40496,21869760.0,0.0,18.299164,14.006348,21.274597,20.640228,21.951141,21.577972,18.299255,18.299286,18.299286,18.299316,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.0040412955,9.54197e-21,0.0,81.12221,25.000145,26.715553,96.0,0.06718959,32.598225,241.34436,88.55416,0.0,81.12221,0.113758326,0.0,77.73205,8.330017
40497,21869820.0,0.0,18.299133,14.005066,21.272339,20.63733,21.949432,21.576141,18.299225,18.299255,18.299255,18.299286,0.0,0.03208568,0.03208568,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.0047149644,9.54197e-21,0.0,81.12194,25.000145,26.707506,96.0,0.06721814,32.609493,241.34436,88.554184,0.0,81.12194,0.113758415,0.0,77.7318,8.330017
40498,21869880.0,0.0,18.299103,14.003571,21.27008,20.63443,21.947723,21.57434,18.299164,18.299225,18.299225,18.299255,0.0,0.032085706,0.032085706,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.0044450155,9.54197e-21,0.0,81.12166,25.000143,26.699072,96.0,0.06724805,32.621296,241.34436,88.55421,0.0,81.12166,0.11375851,0.0,77.73153,8.330017
40499,21869940.0,0.0,18.299072,14.001892,21.267853,20.631561,21.946014,21.57251,18.299133,18.299194,18.299194,18.299194,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.0038806917,9.54197e-21,0.0,81.121376,25.000143,26.690287,96.0,0.067279205,32.6336,241.34436,88.55424,0.0,81.121376,0.1137586,0.0,77.73125,8.330017
40500,21870000.0,0.0,18.299042,14.0,21.265625,20.628723,21.944336,21.57071,18.299103,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.0034658683,9.54197e-21,0.0,81.12107,25.000145,26.681202,96.0,0.06731141,32.646317,241.34436,88.55427,0.0,81.12107,0.1137587,0.0,77.73096,8.330017
40501,21870060.0,0.0,18.299011,13.997986,21.263367,20.625854,21.942627,21.568909,18.299072,18.299133,18.299133,18.299133,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0036522262,9.54197e-21,0.0,81.12075,25.000149,26.671782,96.0,0.06734481,32.659504,241.34438,88.5543,0.0,81.12075,0.1137588,0.0,77.73065,8.330017
40502,21870120.0,0.0,18.299042,13.995941,21.261139,20.622986,21.940948,21.567139,18.299042,18.299103,18.299103,18.299103,0.0,0.032085806,0.032085806,0.049587276,25.0,18.300018,0.0,0.0,0.0,-0.0014638514,9.54197e-21,0.0,81.12042,25.000158,26.662163,96.0,0.067378916,32.672974,241.34438,88.55433,0.0,81.12042,0.1137589,0.0,77.73033,8.330017
40503,21870180.0,0.0,18.299042,13.993866,21.258942,20.620178,21.93927,21.565338,18.299042,18.299072,18.299072,18.299072,0.0,0.032085832,0.032085832,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.00015373414,9.54197e-21,0.0,81.120094,25.000175,26.652527,96.0,0.067413054,32.686462,241.34438,88.55437,0.0,81.120094,0.113758974,0.0,77.73001,8.330017
40504,21870240.0,0.0,18.299072,13.99173,21.256744,20.61734,21.937592,21.563568,18.299042,18.299072,18.299072,18.299072,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0015537658,9.54197e-21,0.0,81.11974,25.000202,26.64285,96.0,0.067447335,32.700012,241.34438,88.554405,0.0,81.11974,0.11375905,0.0,77.729675,8.330017
40505,21870300.0,0.0,18.299042,13.989563,21.254547,20.614532,21.935913,21.561798,18.299042,18.299042,18.299042,18.299042,0.0,0.032085866,0.032085866,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0006263335,9.54197e-21,0.0,81.119385,25.000237,26.633278,96.0,0.06748123,32.713413,241.34438,88.554436,0.0,81.119385,0.11375911,0.0,77.72933,8.330017
40506,21870360.0,0.0,18.299011,13.987396,21.25235,20.611725,21.934235,21.559998,18.299042,18.299042,18.299042,18.299042,0.0,0.03208588,0.03208588,0.049587395,25.0,18.300018,0.0,0.0,0.0,-0.0015911454,9.54197e-21,0.0,81.119026,25.000277,26.62372,96.0,0.06751505,32.72679,241.34439,88.554474,0.0,81.119026,0.11375916,0.0,77.72898,8.330017
40507,21870420.0,0.0,18.299011,13.985168,21.250153,20.608917,21.932587,21.558258,18.299042,18.299042,18.299042,18.299042,0.0,0.03208589,0.03208589,0.049587414,25.0,18.300018,0.0,0.0,0.0,-0.001958808,9.54197e-21,0.0,81.11865,25.000313,26.613995,96.0,0.067549475,32.740406,241.34439,88.55451,0.0,81.11865,0.1137592,0.0,77.72863,8.330017
40508,21870480.0,0.0,18.299011,13.98288,21.247955,20.60614,21.930908,21.556488,18.299011,18.299042,18.299042,18.299042,0.0,0.0320859,0.0320859,0.049587432,25.0,18.300018,0.0,0.0,0.0,-0.00089762796,9.54197e-21,0.0,81.118286,25.000347,26.60414,96.0,0.06758434,32.754204,241.3444,88.55454,0.0,81.118286,0.113759235,0.0,77.72827,8.330017
40509,21870540.0,0.0,18.299011,13.980591,21.245789,20.603363,21.92926,21.554718,18.299011,18.299042,18.299042,18.299042,0.0,0.03208591,0.03208591,0.049587443,25.0,18.300018,0.0,0.0,0.0,-0.00010792059,9.54197e-21,0.0,81.11791,25.000381,26.594257,96.0,0.067619294,32.76804,241.3444,88.554565,0.0,81.11791,0.11375927,0.0,77.72791,8.330017
40510,21870600.0,0.0,18.299042,13.978241,21.243652,20.600616,21.927612,21.552979,18.299011,18.299011,18.299011,18.299042,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.00061632943,9.54197e-21,0.0,81.11754,25.000418,26.58434,96.0,0.06765438,32.781925,241.34442,88.554596,0.0,81.11754,0.11375929,0.0,77.72755,8.330017
40511,21870660.0,0.0,18.299011,13.975861,21.241486,20.59787,21.925934,21.551239,18.299011,18.299011,18.299011,18.299011,0.0,0.032085918,0.032085918,0.049587462,25.0,18.300018,0.0,0.0,0.0,-0.000563805,9.54197e-21,0.0,81.11716,25.000454,26.574465,96.0,0.067689285,32.79575,241.34442,88.55462,0.0,81.11716,0.11375931,0.0,77.72718,8.330017
40512,21870720.0,0.0,18.29898,13.97345,21.239319,20.595093,21.924286,21.5495,18.299011,18.299011,18.299011,18.299011,0.0,0.03208592,0.03208592,0.04958747,25.0,18.300018,0.0,0.0,0.0,-0.0014356966,9.54197e-21,0.0,81.116776,25.000486,26.564518,96.0,0.06772445,32.809677,241.34444,88.55464,0.0,81.116776,0.113759324,0.0,77.726814,8.330017
40513,21870780.0,0.0,18.29898,13.970978,21.237183,20.592377,21.922638,21.54776,18.299011,18.299011,18.299011,18.299011,0.0,0.032085925,0.032085925,0.049587473,25.0,18.300018,0.0,0.0,0.0,-0.0012915217,9.54197e-21,0.0,81.11639,25.000513,26.554453,96.0,0.06776001,32.823765,241.34444,88.554665,0.0,81.11639,0.113759324,0.0,77.72645,8.330017
40514,21870840.0,0.0,18.29898,13.968475,21.235046,20.58966,21.92099,21.54602,18.29898,18.299011,18.299011,18.299011,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.00055229693,9.54197e-21,0.0,81.116005,25.000538,26.544308,96.0,0.067795865,32.83797,241.34445,88.55468,0.0,81.116005,0.11375933,0.0,77.726074,8.330017
40515,21870900.0,0.0,18.29898,13.965942,21.23291,20.586945,21.919373,21.544312,18.29898,18.299011,18.299011,18.299011,0.0,0.032085933,0.032085933,0.04958748,25.0,18.300018,0.0,0.0,0.0,-0.00010714696,9.54197e-21,0.0,81.115616,25.00056,26.534132,96.0,0.067831814,32.85222,241.34447,88.554695,0.0,81.115616,0.11375935,0.0,77.72571,8.330017
40516,21870960.0,0.0,18.29898,13.963348,21.230774,20.584229,21.917725,21.542603,18.29898,18.29898,18.29898,18.299011,0.0,0.032085933,0.032085933,0.049587484,25.0,18.300018,0.0,0.0,0.0,-0.00026453903,9.54197e-21,0.0,81.11523,25.000582,26.523918,96.0,0.0678679,32.866512,241.34447,88.55471,0.0,81.11523,0.11375935,0.0,77.725334,8.330017
40517,21871020.0,0.0,18.29898,13.960724,21.228668,20.581543,21.916107,21.540863,18.29898,18.29898,18.29898,18.29898,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,-0.0008176194,9.54197e-21,0.0,81.11484,25.000599,26.513666,96.0,0.0679041,32.880867,241.34448,88.55472,0.0,81.11484,0.11375936,0.0,77.72496,8.330017
40518,21871080.0,0.0,18.29895,13.958069,21.226532,20.578827,21.91446,21.539154,18.29898,18.29898,18.29898,18.29898,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,-0.001098547,9.54197e-21,0.0,81.114456,25.000614,26.503345,96.0,0.06794055,32.895317,241.3445,88.55473,0.0,81.114456,0.11375936,0.0,77.724594,8.330017
40519,21871140.0,0.0,18.29895,13.955353,21.224426,20.576172,21.912842,21.537445,18.29898,18.29898,18.29898,18.29898,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,-0.0010413479,9.54197e-21,0.0,81.11406,25.000626,26.492947,96.0,0.06797725,32.909874,241.3445,88.55474,0.0,81.11406,0.11375936,0.0,77.72422,8.330017
40520,21871200.0,0.0,18.29895,13.952606,21.222351,20.573517,21.911224,21.535767,18.29895,18.29898,18.29898,18.29898,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,-0.0006333067,9.54197e-21,0.0,81.11367,25.000635,26.482477,96.0,0.06801422,32.92453,241.34451,88.55475,0.0,81.11367,0.11375937,0.0,77.72385,8.330017
40521,21871260.0,0.0,18.29895,13.949799,21.220245,20.570831,21.909607,21.534058,18.29895,18.29898,18.29898,18.29898,0.0,0.03208594,0.03208594,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.00062721124,9.54197e-21,0.0,81.11328,25.000643,26.471952,96.0,0.068051375,32.939266,241.34453,88.55475,0.0,81.11328,0.11375937,0.0,77.723465,8.330017
40522,21871320.0,0.0,18.29892,13.94696,21.21814,20.568176,21.90799,21.53238,18.29895,18.29895,18.29895,18.29895,0.0,0.03208594,0.03208594,0.0495875,25.0,18.300018,0.0,0.0,0.0,-0.0008535247,9.54197e-21,0.0,81.11289,25.000647,26.461372,96.0,0.06808871,32.95408,241.34453,88.554756,0.0,81.11289,0.11375938,0.0,77.72309,8.330017
40523,21871380.0,0.0,18.29892,13.944061,21.216064,20.565521,21.906372,21.5307,18.29895,18.29895,18.29895,18.29895,0.0,0.032085944,0.032085944,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.0008536688,9.54197e-21,0.0,81.112495,25.00065,26.45072,96.0,0.06812629,32.96899,241.34454,88.55476,0.0,81.112495,0.1137594,0.0,77.72272,8.330017
40524,21871440.0,0.0,18.29892,13.941132,21.21399,20.562897,21.904785,21.529022,18.29895,18.29895,18.29895,18.29895,0.0,0.032085948,0.032085948,0.04958751,25.0,18.300018,0.0,0.0,0.0,-0.000795313,9.54197e-21,0.0,81.11211,25.000654,26.44001,96.0,0.06816408,32.983986,241.34456,88.55476,0.0,81.11211,0.113759406,0.0,77.722336,8.330017
40525,21871500.0,0.0,18.29892,13.938141,21.211914,20.560272,21.903168,21.527344,18.29892,18.29895,18.29895,18.29895,0.0,0.03208595,0.03208595,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0006003977,9.54197e-21,0.0,81.1117,25.000654,26.429234,96.0,0.0682021,32.999073,241.34457,88.55477,0.0,81.1117,0.11375942,0.0,77.72196,8.330017
40526,21871560.0,0.0,18.29892,13.93512,21.20987,20.557648,21.90158,21.525665,18.29892,18.29895,18.29895,18.29895,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,-0.00091643305,9.54197e-21,0.0,81.111305,25.000656,26.418404,96.0,0.0682403,33.014236,241.34457,88.55478,0.0,81.111305,0.113759436,0.0,77.72157,8.330017
40527,21871620.0,0.0,18.29889,13.932037,21.207794,20.555023,21.899963,21.523987,18.29892,18.29892,18.29892,18.29892,0.0,0.03208596,0.03208596,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.00107866,9.54197e-21,0.0,81.11091,25.000656,26.40749,96.0,0.06827878,33.029514,241.34459,88.55478,0.0,81.11091,0.11375944,0.0,77.72119,8.330017
40528,21871680.0,0.0,18.29889,13.928894,21.20575,20.55243,21.898376,21.522339,18.29892,18.29892,18.29892,18.29892,0.0,0.032085963,0.032085963,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.0008805792,9.54197e-21,0.0,81.110504,25.000654,26.396496,96.0,0.06831756,33.044907,241.3446,88.55479,0.0,81.110504,0.11375946,0.0,77.7208,8.330017
40529,21871740.0,0.0,18.29889,13.92572,21.203705,20.549835,21.89679,21.52066,18.29889,18.29892,18.29892,18.29892,0.0,0.03208597,0.03208597,0.049587544,25.0,18.300018,0.0,0.0,0.0,-0.0006177318,9.54197e-21,0.0,81.1101,25.000652,26.385433,96.0,0.06835656,33.060394,241.34462,88.55479,0.0,81.1101,0.11375948,0.0,77.72041,8.330017
40530,21871800.0,0.0,18.29889,13.922516,21.20166,20.547272,21.895203,21.519012,18.29889,18.29892,18.29892,18.29892,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.0004987168,9.54197e-21,0.0,81.109695,25.00065,26.37432,96.0,0.068395734,33.07595,241.34462,88.554794,0.0,81.109695,0.113759495,0.0,77.72003,8.330017
40531,21871860.0,0.0,18.298859,13.91922,21.199615,20.544678,21.893616,21.517365,18.29889,18.29889,18.29889,18.29889,0.0,0.032085977,0.032085977,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.0009281002,9.54197e-21,0.0,81.10928,25.00065,26.36315,96.0,0.0684351,33.09159,241.34464,88.5548,0.0,81.10928,0.11375952,0.0,77.719635,8.330017
40532,21871920.0,0.0,18.298859,13.915894,21.19757,20.542114,21.892029,21.515717,18.29889,18.29889,18.29889,18.29889,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0012057087,9.54197e-21,0.0,81.10887,25.000648,26.351892,96.0,0.06847476,33.10735,241.34465,88.5548,0.0,81.10887,0.11375955,0.0,77.71924,8.330017
40533,21871980.0,0.0,18.298859,13.912537,21.195557,20.53955,21.890472,21.5141,18.29889,18.29889,18.29889,18.29889,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.0012302621,9.54197e-21,0.0,81.10846,25.000648,26.340559,96.0,0.068514705,33.12322,241.34467,88.55481,0.0,81.10846,0.113759555,0.0,77.718834,8.330017
40534,21872040.0,0.0,18.298859,13.909088,21.193542,20.536987,21.888885,21.512451,18.298859,18.29889,18.29889,18.29889,0.0,0.032085996,0.032085996,0.049587592,25.0,18.300018,0.0,0.0,0.0,-0.00081341184,9.54197e-21,0.0,81.10804,25.000647,26.329126,96.0,0.06855497,33.13922,241.34467,88.55482,0.0,81.10804,0.113759585,0.0,77.71844,8.330017
40535,21872100.0,0.0,18.298859,13.905609,21.191528,20.534454,21.88733,21.510834,18.298859,18.298859,18.298859,18.29889,0.0,0.032086004,0.032086004,0.049587604,25.0,18.300018,0.0,0.0,0.0,-0.00051399006,9.54197e-21,0.0,81.10762,25.000645,26.31764,96.0,0.06859543,33.155304,241.34468,88.554825,0.0,81.10762,0.11375961,0.0,77.71803,8.330017
40536,21872160.0,0.0,18.298828,13.9021,21.189514,20.53189,21.885742,21.509186,18.298859,18.298859,18.298859,18.298859,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,-0.00091482623,9.54197e-21,0.0,81.10719,25.000645,26.3061,96.0,0.06863607,33.17146,241.3447,88.55483,0.0,81.10719,0.11375963,0.0,77.71763,8.330017
40537,21872220.0,0.0,18.298828,13.898499,21.1875,20.529358,21.884186,21.507568,18.298859,18.298859,18.298859,18.298859,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0012682298,9.54197e-21,0.0,81.106766,25.000645,26.294476,96.0,0.068677,33.187733,241.34471,88.55484,0.0,81.106766,0.11375966,0.0,77.71722,8.330017
40538,21872280.0,0.0,18.298828,13.894867,21.185516,20.526855,21.88263,21.50595,18.298828,18.298859,18.298859,18.298859,0.0,0.032086026,0.032086026,0.04958764,25.0,18.300018,0.0,0.0,0.0,-0.001104772,9.54197e-21,0.0,81.10634,25.000645,26.282751,96.0,0.06871828,33.204147,241.34471,88.55485,0.0,81.10634,0.11375968,0.0,77.7168,8.330017
40539,21872340.0,0.0,18.298828,13.891174,21.183533,20.524323,21.881073,21.504333,18.298828,18.298828,18.298828,18.298859,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.0009055157,9.54197e-21,0.0,81.105896,25.000645,26.270956,96.0,0.068759784,33.22066,241.34473,88.554855,0.0,81.105896,0.11375972,0.0,77.71638,8.330017
40540,21872400.0,0.0,18.298798,13.887421,21.18155,20.52182,21.879517,21.502716,18.298828,18.298828,18.298828,18.298828,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0005350287,9.54197e-21,0.0,81.10546,25.000647,26.259083,96.0,0.068801574,33.237286,241.34474,88.55486,0.0,81.10546,0.11375974,0.0,77.71596,8.330017
40541,21872460.0,0.0,18.298798,13.883606,21.179565,20.519318,21.87796,21.50113,18.298828,18.298828,18.298828,18.298828,0.0,0.032086045,0.032086045,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.0010212198,9.54197e-21,0.0,81.10502,25.000648,26.247158,96.0,0.06884352,33.25398,241.34476,88.55487,0.0,81.10502,0.11375977,0.0,77.71553,8.330017
40542,21872520.0,0.0,18.298798,13.879761,21.177582,20.516815,21.876404,21.499512,18.298798,18.298828,18.298828,18.298828,0.0,0.032086052,0.032086052,0.04958769,25.0,18.300018,0.0,0.0,0.0,-0.0013429294,9.54197e-21,0.0,81.104576,25.00065,26.23514,96.0,0.0688858,33.2708,241.34476,88.55488,0.0,81.104576,0.11375979,0.0,77.7151,8.330017
40543,21872580.0,0.0,18.298767,13.875824,21.175598,20.514313,21.874878,21.497925,18.298798,18.298798,18.298798,18.298828,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.001151693,9.54197e-21,0.0,81.104126,25.00065,26.223015,96.0,0.068928435,33.287777,241.34477,88.554886,0.0,81.104126,0.113759816,0.0,77.714676,8.330017
40544,21872640.0,0.0,18.298767,13.871857,21.173645,20.51184,21.873322,21.496307,18.298798,18.298798,18.298798,18.298798,0.0,0.032086067,0.032086067,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.0007703617,9.54197e-21,0.0,81.10367,25.000652,26.210808,96.0,0.068971366,33.304867,241.34479,88.5549,0.0,81.10367,0.11375985,0.0,77.71424,8.330017
40545,21872700.0,0.0,18.298767,13.867828,21.171692,20.509369,21.871796,21.49472,18.298767,18.298798,18.298798,18.298798,0.0,0.032086074,0.032086074,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.00057102914,9.54197e-21,0.0,81.10322,25.000656,26.198542,96.0,0.06901449,33.32204,241.3448,88.55491,0.0,81.10322,0.11375988,0.0,77.7138,8.330017
40546,21872760.0,0.0,18.298767,13.863739,21.169708,20.506897,21.87027,21.493134,18.298767,18.298798,18.298798,18.298798,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.0009816415,9.54197e-21,0.0,81.10275,25.000658,26.186207,96.0,0.069057845,33.339314,241.3448,88.55492,0.0,81.10275,0.113759905,0.0,77.713356,8.330017
40547,21872820.0,0.0,18.298737,13.859589,21.167755,20.504425,21.868713,21.491547,18.298767,18.298767,18.298767,18.298767,0.0,0.03208609,0.03208609,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.0013335953,9.54197e-21,0.0,81.10229,25.000662,26.173779,96.0,0.06910152,33.35671,241.34482,88.554924,0.0,81.10229,0.11375994,0.0,77.71292,8.330017
40548,21872880.0,0.0,18.298737,13.855377,21.165833,20.501984,21.867188,21.48999,18.298767,18.298767,18.298767,18.298767,0.0,0.0320861,0.0320861,0.049587768,25.0,18.300018,0.0,0.0,0.0,-0.0014058953,9.54197e-21,0.0,81.10182,25.000666,26.161259,96.0,0.06914551,33.374237,241.34483,88.55494,0.0,81.10182,0.113759965,0.0,77.71246,8.330017
40549,21872940.0,0.0,18.298737,13.851105,21.16388,20.499542,21.865662,21.488403,18.298737,18.298767,18.298767,18.298767,0.0,0.032086104,0.032086104,0.049587782,25.0,18.300018,0.0,0.0,0.0,-0.0010150084,9.54197e-21,0.0,81.10135,25.000668,26.148632,96.0,0.06918986,33.39192,241.34485,88.55495,0.0,81.10135,0.113759995,0.0,77.71201,8.330017
40550,21873000.0,0.0,18.298737,13.846771,21.161957,20.4971,21.864136,21.486847,18.298737,18.298767,18.298767,18.298767,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.0006636818,9.54197e-21,0.0,81.100876,25.000671,26.135933,96.0,0.06923446,33.409695,241.34485,88.55496,0.0,81.100876,0.11376003,0.0,77.711555,8.330017
40551,21873060.0,0.0,18.298706,13.842377,21.160004,20.49466,21.86261,21.48526,18.298737,18.298737,18.298737,18.298737,0.0,0.032086123,0.032086123,0.04958781,25.0,18.300018,0.0,0.0,0.0,-0.0010294003,9.54197e-21,0.0,81.100395,25.000675,26.123169,96.0,0.069279276,33.427563,241.34486,88.55497,0.0,81.100395,0.113760054,0.0,77.71109,8.330017
40552,21873120.0,0.0,18.298706,13.837921,21.158081,20.492218,21.861115,21.483704,18.298737,18.298737,18.298737,18.298737,0.0,0.03208613,0.03208613,0.049587823,25.0,18.300018,0.0,0.0,0.0,-0.0013914095,9.54197e-21,0.0,81.099915,25.000679,26.110312,96.0,0.06932441,33.445564,241.34488,88.55498,0.0,81.099915,0.11376008,0.0,77.71063,8.330017
40553,21873180.0,0.0,18.298706,13.833405,21.156158,20.489807,21.859589,21.482147,18.298706,18.298737,18.298737,18.298737,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,-0.0012363571,9.54197e-21,0.0,81.09943,25.000683,26.097342,96.0,0.06936993,33.46372,241.3449,88.55499,0.0,81.09943,0.11376011,0.0,77.71017,8.330017
40554,21873240.0,0.0,18.298676,13.828827,21.154236,20.487396,21.858093,21.48059,18.298706,18.298706,18.298706,18.298737,0.0,0.032086145,0.032086145,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.0010391995,9.54197e-21,0.0,81.09894,25.000687,26.084291,96.0,0.06941572,33.481987,241.3449,88.555,0.0,81.09894,0.11376014,0.0,77.709694,8.330017
40555,21873300.0,0.0,18.298676,13.824188,21.152344,20.484985,21.856567,21.479034,18.298706,18.298706,18.298706,18.298706,0.0,0.032086156,0.032086156,0.049587864,25.0,18.300018,0.0,0.0,0.0,-0.000660807,9.54197e-21,0.0,81.098434,25.00069,26.071152,96.0,0.06946181,33.500385,241.34491,88.555016,0.0,81.098434,0.11376018,0.0,77.70921,8.330017
40556,21873360.0,0.0,18.298676,13.819489,21.150421,20.482574,21.855072,21.477478,18.298676,18.298706,18.298706,18.298706,0.0,0.03208616,0.03208616,0.049587876,25.0,18.300018,0.0,0.0,0.0,-0.0011465095,9.54197e-21,0.0,81.097946,25.000694,26.057955,96.0,0.069508106,33.518864,241.34492,88.55502,0.0,81.097946,0.1137602,0.0,77.70874,8.330017
40557,21873420.0,0.0,18.298645,13.814697,21.148499,20.480164,21.853546,21.475952,18.298676,18.298706,18.298706,18.298706,0.0,0.03208617,0.03208617,0.04958789,25.0,18.300018,0.0,0.0,0.0,-0.0014672623,9.54197e-21,0.0,81.097435,25.000698,26.044651,96.0,0.06955475,33.53749,241.34494,88.55504,0.0,81.097435,0.113760225,0.0,77.70826,8.330017
40558,21873480.0,0.0,18.298645,13.8098755,21.146606,20.477783,21.85205,21.474396,18.298676,18.298676,18.298676,18.298676,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,-0.0012688785,9.54197e-21,0.0,81.09693,25.000702,26.03123,96.0,0.069601804,33.55628,241.34496,88.555046,0.0,81.09693,0.11376026,0.0,77.70776,8.330017
40559,21873540.0,0.0,18.298645,13.804962,21.144714,20.475403,21.850555,21.47287,18.298645,18.298676,18.298676,18.298676,0.0,0.032086186,0.032086186,0.04958792,25.0,18.300018,0.0,0.0,0.0,-0.0008811658,9.54197e-21,0.0,81.09642,25.000706,26.01772,96.0,0.06964915,33.575195,241.34496,88.55505,0.0,81.09642,0.1137603,0.0,77.707275,8.330017
40560,21873600.0,0.0,18.298645,13.800018,21.142822,20.473053,21.84909,21.471344,18.298645,18.298676,18.298676,18.298676,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,-0.00078944553,9.54197e-21,0.0,81.0959,25.00071,26.004114,96.0,0.06969683,33.594242,241.34497,88.55507,0.0,81.0959,0.11376033,0.0,77.70679,8.330017
40561,21873660.0,0.0,18.298615,13.794922,21.14093,20.470642,21.847595,21.469788,18.298645,18.298645,18.298645,18.298645,0.0,0.032086205,0.032086205,0.04958795,25.0,18.300018,0.0,0.0,0.0,-0.0016052126,9.54197e-21,0.0,81.09538,25.000713,25.990438,96.0,0.06974474,33.613388,241.34499,88.55508,0.0,81.09538,0.11376037,0.0,77.70628,8.330017
40562,21873720.0,0.0,18.298553,13.789642,21.139038,20.468262,21.8461,21.468262,18.298615,18.298645,18.298645,18.298645,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,-0.0036835151,9.54197e-21,0.0,81.094864,25.000713,25.976542,96.0,0.06979341,33.632843,241.345,88.55509,0.0,81.094864,0.113760404,0.0,77.70578,8.330017
40563,21873780.0,0.0,18.298523,13.78421,21.137146,20.465881,21.844604,21.466736,18.298615,18.298615,18.298615,18.298645,0.0,0.032086227,0.032086227,0.049587987,25.0,18.300018,0.0,0.0,0.0,-0.004742038,9.54197e-21,0.0,81.09433,25.00071,25.962322,96.0,0.0698432,33.65275,241.34502,88.5551,0.0,81.09433,0.11376044,0.0,77.70527,8.330017
40564,21873840.0,0.0,18.298492,13.778595,21.135284,20.463531,21.84311,21.46521,18.298553,18.298615,18.298615,18.298615,0.0,0.032086242,0.032086242,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.004509793,9.54197e-21,0.0,81.093796,25.000698,25.947765,96.0,0.06989418,33.67313,241.34503,88.555115,0.0,81.093796,0.1137605,0.0,77.70476,8.330017
40565,21873900.0,0.0,18.298492,13.772827,21.133423,20.461182,21.841644,21.463715,18.298523,18.298584,18.298584,18.298584,0.0,0.03208626,0.03208626,0.049588047,25.0,18.300018,0.0,0.0,0.0,-0.0028755406,9.54197e-21,0.0,81.093254,25.000685,25.932888,96.0,0.069946274,33.693962,241.34503,88.55512,0.0,81.093254,0.11376056,0.0,77.70423,8.330017
40566,21873960.0,0.0,18.298462,13.766907,21.13153,20.45877,21.84018,21.462189,18.298492,18.298553,18.298553,18.298553,0.0,0.03208628,0.03208628,0.049588077,25.0,18.300018,0.0,0.0,0.0,-0.0019923334,9.54197e-21,0.0,81.0927,25.000671,25.917774,96.0,0.06999916,33.715115,241.34505,88.55514,0.0,81.0927,0.113760635,0.0,77.7037,8.330017
40567,21874020.0,0.0,18.298431,13.760834,21.129639,20.45642,21.838684,21.460663,18.298492,18.298523,18.298523,18.298523,0.0,0.032086298,0.032086298,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.0025136995,9.54197e-21,0.0,81.09213,25.000664,25.90251,96.0,0.07005257,33.736485,241.34506,88.55515,0.0,81.09213,0.11376071,0.0,77.703156,8.330017
