,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40568,21874080.0,0.0,18.2984,13.754639,21.127777,20.45404,21.83722,21.459137,18.298462,18.298492,18.298492,18.298523,0.0,0.03208632,0.03208632,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.0028764762,9.54197e-21,0.0,81.09156,25.000656,25.887028,96.0,0.07010673,33.75816,241.34508,88.55517,0.0,81.09156,0.113760784,0.0,77.70261,8.330017
40569,21874140.0,0.0,18.2984,13.748291,21.125916,20.451721,21.835754,21.457642,18.298431,18.298492,18.298492,18.298492,0.0,0.03208634,0.03208634,0.04958818,25.0,18.300018,0.0,0.0,0.0,-0.0028998365,9.54197e-21,0.0,81.09097,25.000652,25.871334,96.0,0.070161626,33.780132,241.34508,88.55519,0.0,81.09097,0.11376086,0.0,77.70204,8.330017
40570,21874200.0,0.0,18.29837,13.741821,21.124054,20.449371,21.83429,21.456116,18.298431,18.298462,18.298462,18.298462,0.0,0.03208636,0.03208636,0.04958822,25.0,18.300018,0.0,0.0,0.0,-0.0023375137,9.54197e-21,0.0,81.09038,25.000648,25.855408,96.0,0.070217304,33.80243,241.3451,88.555214,0.0,81.09038,0.11376093,0.0,77.70148,8.330017
40571,21874260.0,0.0,18.29837,13.7352295,21.122192,20.446991,21.832825,21.45462,18.2984,18.298431,18.298431,18.298431,0.0,0.032086384,0.032086384,0.049588256,25.0,18.300018,0.0,0.0,0.0,-0.0021440878,9.54197e-21,0.0,81.089775,25.000648,25.839293,96.0,0.07027363,33.82499,241.34511,88.55524,0.0,81.089775,0.11376102,0.0,77.70089,8.330017
40572,21874320.0,0.0,18.29834,13.728546,21.12033,20.444641,21.83136,21.453094,18.29837,18.298431,18.298431,18.298431,0.0,0.032086402,0.032086402,0.04958829,25.0,18.300018,0.0,0.0,0.0,-0.0020871707,9.54197e-21,0.0,81.089165,25.00065,25.823006,96.0,0.07033054,33.84779,241.34512,88.55526,0.0,81.089165,0.1137611,0.0,77.7003,8.330017
40573,21874380.0,0.0,18.29834,13.721741,21.11847,20.442291,21.829895,21.4516,18.29837,18.2984,18.2984,18.2984,0.0,0.03208642,0.03208642,0.049588323,25.0,18.300018,0.0,0.0,0.0,-0.0018139406,9.54197e-21,0.0,81.08854,25.000656,25.806555,96.0,0.070388004,33.870827,241.34512,88.55528,0.0,81.08854,0.11376117,0.0,77.6997,8.330017
40574,21874440.0,0.0,18.29834,13.714813,21.116608,20.439972,21.82846,21.450104,18.29834,18.29837,18.29837,18.2984,0.0,0.03208644,0.03208644,0.049588356,25.0,18.300018,0.0,0.0,0.0,-0.001482023,9.54197e-21,0.0,81.087906,25.000666,25.789965,96.0,0.07044593,33.894047,241.34514,88.55531,0.0,81.087906,0.113761246,0.0,77.6991,8.330017
40575,21874500.0,0.0,18.29831,13.707825,21.114777,20.437653,21.826996,21.448608,18.29834,18.29837,18.29837,18.29837,0.0,0.032086458,0.032086458,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.001264517,9.54197e-21,0.0,81.087265,25.000677,25.773262,96.0,0.070504226,33.91743,241.34515,88.555336,0.0,81.087265,0.113761306,0.0,77.69848,8.330017
40576,21874560.0,0.0,18.29831,13.700714,21.112915,20.435303,21.825531,21.447113,18.29834,18.29834,18.29834,18.29837,0.0,0.032086477,0.032086477,0.04958842,25.0,18.300018,0.0,0.0,0.0,-0.0017436667,9.54197e-21,0.0,81.08662,25.000692,25.756433,96.0,0.07056295,33.94099,241.34517,88.55537,0.0,81.08662,0.11376137,0.0,77.69785,8.330017
40577,21874620.0,0.0,18.298279,13.6935425,21.111053,20.432953,21.824097,21.445618,18.29831,18.29834,18.29834,18.29834,0.0,0.032086495,0.032086495,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.001791082,9.54197e-21,0.0,81.08595,25.000708,25.739462,96.0,0.07062215,33.964752,241.34518,88.55539,0.0,81.08595,0.11376143,0.0,77.69722,8.330017
40578,21874680.0,0.0,18.298279,13.68631,21.109222,20.430634,21.822662,21.444122,18.29831,18.29831,18.29831,18.29834,0.0,0.03208651,0.03208651,0.04958847,25.0,18.300018,0.0,0.0,0.0,-0.0015629291,9.54197e-21,0.0,81.0853,25.000727,25.722387,96.0,0.07068169,33.98866,241.34518,88.55542,0.0,81.0853,0.11376149,0.0,77.69658,8.330017
40579,21874740.0,0.0,18.298279,13.678986,21.10736,20.428314,21.821198,21.442627,18.298279,18.29831,18.29831,18.29831,0.0,0.032086525,0.032086525,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.0007318647,9.54197e-21,0.0,81.08462,25.000744,25.705183,96.0,0.07074166,34.012745,241.3452,88.55544,0.0,81.08462,0.113761544,0.0,77.69594,8.330017
40580,21874800.0,0.0,18.298279,13.6716,21.10556,20.425995,21.819763,21.441132,18.298279,18.29831,18.29831,18.29831,0.0,0.032086536,0.032086536,0.04958852,25.0,18.300018,0.0,0.0,0.0,-0.0002131145,9.54197e-21,0.0,81.08394,25.000767,25.687939,96.0,0.07080174,34.03689,241.34521,88.55547,0.0,81.08394,0.1137616,0.0,77.69528,8.330017
40581,21874860.0,0.0,18.298248,13.664185,21.103699,20.423645,21.818329,21.439667,18.298279,18.298279,18.298279,18.29831,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,-0.00086739974,9.54197e-21,0.0,81.08326,25.00079,25.670662,96.0,0.07086191,34.06107,241.34523,88.5555,0.0,81.08326,0.11376164,0.0,77.694626,8.330017
40582,21874920.0,0.0,18.298248,13.656708,21.101868,20.421326,21.816895,21.438171,18.298279,18.298279,18.298279,18.298279,0.0,0.03208656,0.03208656,0.049588557,25.0,18.300018,0.0,0.0,0.0,-0.0012830117,9.54197e-21,0.0,81.08257,25.000813,25.653305,96.0,0.070922345,34.085377,241.34525,88.55553,0.0,81.08257,0.11376168,0.0,77.69396,8.330017
40583,21874980.0,0.0,18.298248,13.64917,21.100037,20.419006,21.81546,21.436676,18.298279,18.298279,18.298279,18.298279,0.0,0.03208657,0.03208657,0.049588572,25.0,18.300018,0.0,0.0,0.0,-0.0007990845,9.54197e-21,0.0,81.08187,25.000835,25.635859,96.0,0.07098306,34.1098,241.34526,88.55555,0.0,81.08187,0.11376171,0.0,77.6933,8.330017
40584,21875040.0,0.0,18.298248,13.641602,21.098206,20.416718,21.814026,21.435211,18.298248,18.298279,18.298279,18.298279,0.0,0.032086577,0.032086577,0.049588587,25.0,18.300018,0.0,0.0,0.0,-0.00029981227,9.54197e-21,0.0,81.08118,25.000856,25.618393,96.0,0.07104382,34.13425,241.34528,88.555565,0.0,81.08118,0.113761745,0.0,77.69263,8.330017
40585,21875100.0,0.0,18.298279,13.634003,21.096375,20.414429,21.812622,21.433746,18.298248,18.298279,18.298279,18.298279,0.0,0.032086585,0.032086585,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.00048235478,9.54197e-21,0.0,81.080475,25.00088,25.60089,96.0,0.07110469,34.158756,241.34529,88.55559,0.0,81.080475,0.11376177,0.0,77.691956,8.330017
40586,21875160.0,0.0,18.298248,13.626404,21.094543,20.41211,21.811188,21.432251,18.298248,18.298248,18.298248,18.298248,0.0,0.03208659,0.03208659,0.049588606,25.0,18.300018,0.0,0.0,0.0,-0.00011623126,9.54197e-21,0.0,81.07977,25.000904,25.583426,96.0,0.07116539,34.183205,241.3453,88.55561,0.0,81.07977,0.11376178,0.0,77.691284,8.330017
40587,21875220.0,0.0,18.298248,13.618774,21.092743,20.40979,21.809753,21.430786,18.298248,18.298248,18.298248,18.298248,0.0,0.032086592,0.032086592,0.049588613,25.0,18.300018,0.0,0.0,0.0,-0.0005609628,9.54197e-21,0.0,81.07906,25.000927,25.565943,96.0,0.071226135,34.20768,241.34532,88.555626,0.0,81.07906,0.11376179,0.0,77.6906,8.330017
40588,21875280.0,0.0,18.298248,13.6111145,21.090912,20.40747,21.80835,21.429321,18.298248,18.298248,18.298248,18.298248,0.0,0.032086596,0.032086596,0.049588613,25.0,18.300018,0.0,0.0,0.0,-0.00018282891,9.54197e-21,0.0,81.07836,25.000948,25.548426,96.0,0.071286984,34.2322,241.34534,88.55564,0.0,81.07836,0.113761805,0.0,77.68992,8.330017
40589,21875340.0,0.0,18.298279,13.603485,21.089111,20.405182,21.806915,21.427856,18.298248,18.298248,18.298248,18.298248,0.0,0.032086596,0.032086596,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.00056139025,9.54197e-21,0.0,81.07765,25.000969,25.53092,96.0,0.071347766,34.25671,241.34535,88.55566,0.0,81.07765,0.11376182,0.0,77.68924,8.330017
40590,21875400.0,0.0,18.298279,13.595825,21.08728,20.402924,21.805511,21.426392,18.298248,18.298248,18.298248,18.298248,0.0,0.032086596,0.032086596,0.04958862,25.0,18.300018,0.0,0.0,0.0,0.0010152586,9.54197e-21,0.0,81.07694,25.000988,25.51348,96.0,0.071408294,34.281128,241.34537,88.555664,0.0,81.07694,0.11376182,0.0,77.68856,8.330017
40591,21875460.0,0.0,18.298279,13.588196,21.08548,20.400604,21.804108,21.424927,18.298279,18.298248,18.298248,18.298248,0.0,0.032086596,0.032086596,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.0005701258,9.54197e-21,0.0,81.07623,25.001009,25.49609,96.0,0.07146863,34.305477,241.3454,88.55568,0.0,81.07623,0.11376182,0.0,77.68788,8.330017
40592,21875520.0,0.0,18.298279,13.580597,21.083649,20.398315,21.802673,21.423462,18.298279,18.298248,18.298248,18.298248,0.0,0.032086596,0.032086596,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.00021848231,9.54197e-21,0.0,81.07552,25.001028,25.478739,96.0,0.0715288,34.329765,241.34541,88.55569,0.0,81.07552,0.113761805,0.0,77.6872,8.330017
40593,21875580.0,0.0,18.298279,13.572998,21.081848,20.396027,21.80127,21.421997,18.298279,18.298279,18.298279,18.298279,0.0,0.032086592,0.032086592,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.00023588583,9.54197e-21,0.0,81.07482,25.001045,25.461441,96.0,0.07158876,34.35398,241.34543,88.555695,0.0,81.07482,0.11376179,0.0,77.68652,8.330017
40594,21875640.0,0.0,18.29831,13.56543,21.080048,20.393738,21.799866,21.420532,18.298279,18.298279,18.298279,18.298279,0.0,0.03208659,0.03208659,0.049588606,25.0,18.300018,0.0,0.0,0.0,0.0009136486,9.54197e-21,0.0,81.07412,25.001059,25.444174,96.0,0.07164859,34.378155,241.34544,88.555695,0.0,81.07412,0.11376178,0.0,77.68585,8.330017
40595,21875700.0,0.0,18.29831,13.557892,21.078278,20.39148,21.798462,21.419098,18.298279,18.298279,18.298279,18.298279,0.0,0.032086585,0.032086585,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0015869779,9.54197e-21,0.0,81.07342,25.001074,25.427011,96.0,0.07170805,34.402187,241.34546,88.5557,0.0,81.07342,0.11376177,0.0,77.68518,8.330017
40596,21875760.0,0.0,18.29831,13.550415,21.076447,20.38919,21.797058,21.417633,18.29831,18.298279,18.298279,18.298279,0.0,0.032086577,0.032086577,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.0011735389,9.54197e-21,0.0,81.07271,25.00109,25.409967,96.0,0.07176706,34.42605,241.34549,88.5557,0.0,81.07271,0.113761745,0.0,77.6845,8.330017
40597,21875820.0,0.0,18.29831,13.542969,21.074646,20.386902,21.795654,21.416168,18.29831,18.298279,18.298279,18.298279,0.0,0.03208657,0.03208657,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0007455996,9.54197e-21,0.0,81.072014,25.001102,25.393015,96.0,0.071825735,34.44978,241.3455,88.5557,0.0,81.072014,0.113761716,0.0,77.68384,8.330017
40598,21875880.0,0.0,18.29834,13.5355835,21.072876,20.384613,21.794281,21.414734,18.29831,18.29831,18.29831,18.29831,0.0,0.032086566,0.032086566,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.0010914612,9.54197e-21,0.0,81.07132,25.001114,25.376139,96.0,0.07188413,34.473408,241.34552,88.5557,0.0,81.07132,0.11376169,0.0,77.68317,8.330017
40599,21875940.0,0.0,18.29837,13.528259,21.071075,20.382355,21.792877,21.413269,18.29834,18.29831,18.29831,18.29831,0.0,0.032086555,0.032086555,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.00149608,9.54197e-21,0.0,81.07063,25.001123,25.359396,96.0,0.071942024,34.496845,241.34554,88.5557,0.0,81.07063,0.11376167,0.0,77.68251,8.330017
40600,21876000.0,0.0,18.29837,13.520996,21.069305,20.380096,21.791504,21.411835,18.29834,18.29831,18.29831,18.29831,0.0,0.032086547,0.032086547,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.0022130832,9.54197e-21,0.0,81.06995,25.001133,25.342768,96.0,0.071999505,34.520123,241.34557,88.555695,0.0,81.06995,0.11376163,0.0,77.681854,8.330017
40601,21876060.0,0.0,18.29837,13.513824,21.067505,20.377838,21.7901,21.4104,18.29834,18.29834,18.29834,18.29834,0.0,0.032086536,0.032086536,0.049588516,25.0,18.300018,0.0,0.0,0.0,0.0016815088,9.54197e-21,0.0,81.06926,25.001144,25.326326,96.0,0.07205633,34.54314,241.34558,88.55569,0.0,81.06926,0.1137616,0.0,77.6812,8.330017
40602,21876120.0,0.0,18.2984,13.506714,21.065704,20.37555,21.788696,21.408936,18.29837,18.29834,18.29834,18.29834,0.0,0.032086525,0.032086525,0.049588498,25.0,18.300018,0.0,0.0,0.0,0.001301903,9.54197e-21,0.0,81.06859,25.001152,25.310019,96.0,0.072112665,34.565975,241.3456,88.55568,0.0,81.06859,0.113761544,0.0,77.68055,8.330017
40603,21876180.0,0.0,18.2984,13.499695,21.063934,20.373291,21.787323,21.407501,18.29837,18.29837,18.29837,18.29837,0.0,0.032086514,0.032086514,0.04958848,25.0,18.300018,0.0,0.0,0.0,0.0016878594,9.54197e-21,0.0,81.06792,25.001158,25.293827,96.0,0.072168574,34.588642,241.34563,88.55567,0.0,81.06792,0.11376151,0.0,77.6799,8.330017
40604,21876240.0,0.0,18.298431,13.492767,21.062164,20.371033,21.78595,21.406067,18.2984,18.29837,18.29837,18.29837,0.0,0.032086503,0.032086503,0.049588457,25.0,18.300018,0.0,0.0,0.0,0.0023777012,9.54197e-21,0.0,81.067245,25.001163,25.277805,96.0,0.07222388,34.611073,241.34564,88.555664,0.0,81.067245,0.113761455,0.0,77.67927,8.330017
40605,21876300.0,0.0,18.298462,13.485931,21.060394,20.368805,21.784576,21.404633,18.2984,18.2984,18.2984,18.29837,0.0,0.03208649,0.03208649,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.0027871036,9.54197e-21,0.0,81.06659,25.00117,25.261995,96.0,0.07227843,34.63321,241.34566,88.55566,0.0,81.06659,0.11376141,0.0,77.678635,8.330017
40606,21876360.0,0.0,18.298462,13.479218,21.058594,20.366547,21.783173,21.403198,18.298431,18.2984,18.2984,18.2984,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.0022925027,9.54197e-21,0.0,81.06593,25.001175,25.246386,96.0,0.07233228,34.655064,241.34569,88.55564,0.0,81.06593,0.11376136,0.0,77.67801,8.330017
40607,21876420.0,0.0,18.298492,13.472626,21.056824,20.364288,21.7818,21.401764,18.298462,18.298431,18.298431,18.298431,0.0,0.032086458,0.032086458,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.0019468899,9.54197e-21,0.0,81.06529,25.00118,25.230957,96.0,0.07238547,34.67666,241.3457,88.555626,0.0,81.06529,0.113761306,0.0,77.67738,8.330017
40608,21876480.0,0.0,18.298523,13.4661255,21.055054,20.36203,21.780426,21.40036,18.298462,18.298431,18.298431,18.298431,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0019770018,9.54197e-21,0.0,81.06465,25.001183,25.21573,96.0,0.07243794,34.69798,241.34572,88.55561,0.0,81.06465,0.113761246,0.0,77.67677,8.330017
40609,21876540.0,0.0,18.298553,13.459778,21.053284,20.359802,21.779053,21.398926,18.298492,18.298462,18.298462,18.298462,0.0,0.03208643,0.03208643,0.04958833,25.0,18.300018,0.0,0.0,0.0,0.0026884167,9.54197e-21,0.0,81.06402,25.001184,25.200676,96.0,0.072489806,34.71905,241.34573,88.555595,0.0,81.06402,0.11376119,0.0,77.67617,8.330017
40610,21876600.0,0.0,18.298584,13.453552,21.051544,20.357574,21.77771,21.397491,18.298523,18.298492,18.298492,18.298462,0.0,0.03208641,0.03208641,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0033430923,9.54197e-21,0.0,81.06339,25.001186,25.185875,96.0,0.07254079,34.739777,241.34576,88.55558,0.0,81.06339,0.11376112,0.0,77.675575,8.330017
40611,21876660.0,0.0,18.298584,13.447479,21.049774,20.355316,21.776337,21.396088,18.298553,18.298492,18.298492,18.298492,0.0,0.03208639,0.03208639,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.0028813467,9.54197e-21,0.0,81.06278,25.00119,25.171337,96.0,0.07259083,34.760128,241.34578,88.55556,0.0,81.06278,0.113761045,0.0,77.67499,8.330017
40612,21876720.0,0.0,18.298615,13.441528,21.048004,20.353088,21.774963,21.394653,18.298553,18.298523,18.298523,18.298523,0.0,0.032086372,0.032086372,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0024291712,9.54197e-21,0.0,81.06217,25.001192,25.157034,96.0,0.07264005,34.78015,241.34581,88.55554,0.0,81.06217,0.113760985,0.0,77.6744,8.330017
40613,21876780.0,0.0,18.298645,13.43573,21.046265,20.35086,21.77359,21.39325,18.298584,18.298553,18.298553,18.298553,0.0,0.032086354,0.032086354,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.002780915,9.54197e-21,0.0,81.06158,25.001192,25.142946,96.0,0.072688505,34.799873,241.34583,88.55552,0.0,81.06158,0.11376091,0.0,77.67383,8.330017
40614,21876840.0,0.0,18.298676,13.430115,21.044495,20.348633,21.772247,21.391815,18.298615,18.298584,18.298584,18.298553,0.0,0.03208633,0.03208633,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0031903773,9.54197e-21,0.0,81.061,25.00119,25.129137,96.0,0.072736,34.81921,241.34584,88.5555,0.0,81.061,0.11376084,0.0,77.67327,8.330017
40615,21876900.0,0.0,18.298706,13.424652,21.042755,20.346436,21.770874,21.390411,18.298645,18.298584,18.298584,18.298584,0.0,0.03208631,0.03208631,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.003914361,9.54197e-21,0.0,81.06042,25.00119,25.115582,96.0,0.0727826,34.838184,241.34587,88.55547,0.0,81.06042,0.11376075,0.0,77.672714,8.330017
40616,21876960.0,0.0,18.298737,13.419342,21.040985,20.344177,21.769531,21.389008,18.298676,18.298615,18.298615,18.298615,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0033600724,9.54197e-21,0.0,81.05985,25.00119,25.102352,96.0,0.07282805,34.856705,241.34589,88.55545,0.0,81.05985,0.113760665,0.0,77.67217,8.330017
40617,21877020.0,0.0,18.298767,13.414215,21.039246,20.34195,21.768158,21.387604,18.298706,18.298645,18.298645,18.298645,0.0,0.032086264,0.032086264,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.0029616407,9.54197e-21,0.0,81.05929,25.00119,25.089397,96.0,0.07287256,34.874844,241.3459,88.55542,0.0,81.05929,0.113760576,0.0,77.67164,8.330017
40618,21877080.0,0.0,18.298798,13.409302,21.037506,20.339722,21.766815,21.38617,18.298737,18.298676,18.298676,18.298676,0.0,0.032086242,0.032086242,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0033393477,9.54197e-21,0.0,81.05875,25.001186,25.076698,96.0,0.072916165,34.89262,241.34593,88.5554,0.0,81.05875,0.113760486,0.0,77.67112,8.330017
40619,21877140.0,0.0,18.298828,13.404541,21.035767,20.337524,21.765472,21.384766,18.298767,18.298706,18.298706,18.298706,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.004030544,9.54197e-21,0.0,81.05821,25.001184,25.064304,96.0,0.07295871,34.909973,241.34595,88.55537,0.0,81.05821,0.113760404,0.0,77.67061,8.330017
40620,21877200.0,0.0,18.298859,13.399994,21.034027,20.335327,21.76413,21.383392,18.298798,18.298737,18.298737,18.298737,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.00430844,9.54197e-21,0.0,81.05769,25.00118,25.052235,96.0,0.07300012,34.926872,241.34596,88.555336,0.0,81.05769,0.1137603,0.0,77.67011,8.330017
40621,21877260.0,0.0,18.29889,13.395599,21.032318,20.33313,21.762787,21.381989,18.298828,18.298767,18.298767,18.298767,0.0,0.032086164,0.032086164,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.003759257,9.54197e-21,0.0,81.05718,25.001179,25.040527,96.0,0.07304028,34.94326,241.34598,88.555305,0.0,81.05718,0.1137602,0.0,77.66962,8.330017
40622,21877320.0,0.0,18.298859,13.391235,21.030579,20.330963,21.761444,21.380585,18.298859,18.298798,18.298798,18.298798,0.0,0.032086138,0.032086138,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0006394556,9.54197e-21,0.0,81.05669,25.001173,25.02909,96.0,0.0730795,34.959274,241.34601,88.555275,0.0,81.05669,0.113760106,0.0,77.66915,8.330017
40623,21877380.0,0.0,18.298859,13.386932,21.02887,20.328796,21.760101,21.379211,18.298859,18.298828,18.298828,18.298828,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.00031027358,9.54197e-21,0.0,81.0562,25.001156,25.017632,96.0,0.07311878,34.975315,241.34602,88.55524,0.0,81.0562,0.11376003,0.0,77.668686,8.330017
40624,21877440.0,0.0,18.29889,13.38266,21.02716,20.32663,21.758759,21.377808,18.298859,18.298828,18.298828,18.298828,0.0,0.032086097,0.032086097,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.0011933406,9.54197e-21,0.0,81.055725,25.001127,25.006136,96.0,0.07315819,34.99141,241.34604,88.5552,0.0,81.055725,0.11375996,0.0,77.66823,8.330017
40625,21877500.0,0.0,18.29892,13.3784485,21.025452,20.324493,21.757416,21.376434,18.298859,18.298859,18.298859,18.298859,0.0,0.032086078,0.032086078,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.0023123513,9.54197e-21,0.0,81.05525,25.001099,24.994778,96.0,0.073197134,35.007313,241.34607,88.55517,0.0,81.05525,0.11375989,0.0,77.66778,8.330017
40626,21877560.0,0.0,18.29892,13.374298,21.023743,20.322357,21.756073,21.375061,18.29889,18.298859,18.298859,18.298859,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0017049717,9.54197e-21,0.0,81.054794,25.00107,24.983612,96.0,0.0732354,35.022945,241.34608,88.55513,0.0,81.054794,0.11375983,0.0,77.667336,8.330017
40627,21877620.0,0.0,18.29892,13.370209,21.022064,20.32022,21.75476,21.373688,18.29889,18.29889,18.29889,18.298859,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0006001286,9.54197e-21,0.0,81.054344,25.00104,24.97257,96.0,0.073273234,35.038403,241.3461,88.5551,0.0,81.054344,0.11375977,0.0,77.66691,8.330017
40628,21877680.0,0.0,18.29892,13.36615,21.020386,20.318085,21.753418,21.372314,18.29889,18.29889,18.29889,18.29889,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.00044835146,9.54197e-21,0.0,81.053894,25.001007,24.96157,96.0,0.07331092,35.053802,241.34612,88.55506,0.0,81.053894,0.11375972,0.0,77.66648,8.330017
40629,21877740.0,0.0,18.29892,13.362152,21.018707,20.315979,21.752106,21.370941,18.29892,18.29889,18.29889,18.29889,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.0006200742,9.54197e-21,0.0,81.05345,25.000975,24.95065,96.0,0.07334833,35.06909,241.34613,88.55503,0.0,81.05345,0.11375968,0.0,77.66605,8.330017
40630,21877800.0,0.0,18.29895,13.358185,21.017029,20.313873,21.750763,21.369598,18.29892,18.29889,18.29889,18.29889,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.0014760399,9.54197e-21,0.0,81.05302,25.00094,24.939785,96.0,0.07338554,35.0843,241.34615,88.555,0.0,81.05302,0.113759644,0.0,77.665634,8.330017
40631,21877860.0,0.0,18.29895,13.354279,21.01535,20.311768,21.74945,21.368225,18.29892,18.29892,18.29892,18.29892,0.0,0.032086004,0.032086004,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.00144783,9.54197e-21,0.0,81.05258,25.000908,24.929056,96.0,0.073422275,35.099323,241.34616,88.55498,0.0,81.05258,0.11375961,0.0,77.66522,8.330017
40632,21877920.0,0.0,18.29895,13.350403,21.013672,20.309692,21.748108,21.366882,18.29895,18.29892,18.29892,18.29892,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.001040607,9.54197e-21,0.0,81.052155,25.00088,24.918434,96.0,0.073458634,35.114193,241.34618,88.55495,0.0,81.052155,0.113759585,0.0,77.66481,8.330017
40633,21877980.0,0.0,18.29895,13.346588,21.012024,20.307617,21.746796,21.365509,18.29895,18.29892,18.29892,18.29892,0.0,0.03208599,0.03208599,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.0007417611,9.54197e-21,0.0,81.05173,25.00085,24.907896,96.0,0.0734947,35.128944,241.34619,88.554924,0.0,81.05173,0.113759555,0.0,77.6644,8.330017
40634,21878040.0,0.0,18.29898,13.342804,21.010376,20.305542,21.745483,21.364166,18.29895,18.29895,18.29895,18.29895,0.0,0.03208598,0.03208598,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.00087407307,9.54197e-21,0.0,81.0513,25.000824,24.897423,96.0,0.07353055,35.14361,241.3462,88.5549,0.0,81.0513,0.11375953,0.0,77.663994,8.330017
40635,21878100.0,0.0,18.29898,13.339081,21.008728,20.303497,21.744171,21.362823,18.29895,18.29895,18.29895,18.29895,0.0,0.032085974,0.032085974,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.0010259772,9.54197e-21,0.0,81.05088,25.0008,24.88704,96.0,0.07356607,35.158146,241.34622,88.554886,0.0,81.05088,0.11375951,0.0,77.66359,8.330017
40636,21878160.0,0.0,18.29898,13.335388,21.00708,20.301453,21.742859,21.36148,18.29898,18.29895,18.29895,18.29895,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0010592423,9.54197e-21,0.0,81.05046,25.000776,24.876732,96.0,0.07360133,35.172577,241.34624,88.55486,0.0,81.05046,0.113759495,0.0,77.66319,8.330017
40637,21878220.0,0.0,18.299011,13.331726,21.005432,20.299408,21.741516,21.360138,18.29898,18.29898,18.29898,18.29895,0.0,0.032085966,0.032085966,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0009438134,9.54197e-21,0.0,81.05004,25.000755,24.86651,96.0,0.073636286,35.186882,241.34625,88.55485,0.0,81.05004,0.11375948,0.0,77.66279,8.330017
40638,21878280.0,0.0,18.299011,13.3280945,21.003815,20.297363,21.740234,21.358795,18.29898,18.29898,18.29898,18.29898,0.0,0.032085963,0.032085963,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.00088906556,9.54197e-21,0.0,81.04963,25.000738,24.856369,96.0,0.07367096,35.201084,241.34625,88.55483,0.0,81.04963,0.11375946,0.0,77.66239,8.330017
40639,21878340.0,0.0,18.299011,13.324524,21.002167,20.29535,21.738922,21.357483,18.299011,18.29898,18.29898,18.29898,0.0,0.03208596,0.03208596,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.00091332407,9.54197e-21,0.0,81.04922,25.000721,24.846306,96.0,0.07370535,35.21517,241.34627,88.55482,0.0,81.04922,0.11375944,0.0,77.66199,8.330017
40640,21878400.0,0.0,18.299011,13.320984,21.00055,20.293335,21.73761,21.35614,18.299011,18.29898,18.29898,18.29898,0.0,0.032085955,0.032085955,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.0009876014,9.54197e-21,0.0,81.048805,25.000708,24.836319,96.0,0.07373948,35.229153,241.34628,88.55481,0.0,81.048805,0.113759436,0.0,77.6616,8.330017
40641,21878460.0,0.0,18.299011,13.317505,20.998932,20.29132,21.736298,21.354828,18.299011,18.299011,18.299011,18.299011,0.0,0.03208595,0.03208595,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.000766718,9.54197e-21,0.0,81.04839,25.000694,24.826412,96.0,0.07377333,35.243027,241.3463,88.554794,0.0,81.04839,0.11375942,0.0,77.6612,8.330017
40642,21878520.0,0.0,18.299042,13.314026,20.997314,20.289307,21.734985,21.353516,18.299011,18.299011,18.299011,18.299011,0.0,0.032085948,0.032085948,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.0006722348,9.54197e-21,0.0,81.04799,25.000683,24.816565,96.0,0.07380697,35.256813,241.34631,88.55479,0.0,81.04799,0.113759406,0.0,77.66081,8.330017
40643,21878580.0,0.0,18.299042,13.310608,20.995697,20.287323,21.733704,21.352173,18.299011,18.299011,18.299011,18.299011,0.0,0.032085944,0.032085944,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.00082048075,9.54197e-21,0.0,81.047585,25.000673,24.806776,96.0,0.073840395,35.27051,241.34631,88.55477,0.0,81.047585,0.1137594,0.0,77.66042,8.330017
40644,21878640.0,0.0,18.299042,13.30722,20.99411,20.285309,21.732391,21.35086,18.299042,18.299011,18.299011,18.299011,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.00093599793,9.54197e-21,0.0,81.04718,25.000664,24.797066,96.0,0.07387354,35.284107,241.34633,88.55476,0.0,81.04718,0.11375937,0.0,77.660034,8.330017
40645,21878700.0,0.0,18.299072,13.303833,20.992523,20.283356,21.73111,21.349548,18.299042,18.299042,18.299042,18.299011,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.001055274,9.54197e-21,0.0,81.04677,25.000656,24.78743,96.0,0.07390643,35.297596,241.34634,88.554756,0.0,81.04677,0.11375936,0.0,77.659645,8.330017
40646,21878760.0,0.0,18.299072,13.300507,20.990906,20.281372,21.729797,21.348236,18.299042,18.299042,18.299042,18.299042,0.0,0.032085933,0.032085933,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.00064085366,9.54197e-21,0.0,81.04637,25.00065,24.777878,96.0,0.07393903,35.31097,241.34636,88.55475,0.0,81.04637,0.11375935,0.0,77.65926,8.330017
40647,21878820.0,0.0,18.299072,13.297211,20.989319,20.279419,21.728516,21.346954,18.299042,18.299042,18.299042,18.299042,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0004467417,9.54197e-21,0.0,81.045975,25.000645,24.76837,96.0,0.07397146,35.32428,241.34636,88.55474,0.0,81.045975,0.11375933,0.0,77.65888,8.330017
40648,21878880.0,0.0,18.299072,13.293945,20.987732,20.277435,21.727203,21.345642,18.299072,18.299042,18.299042,18.299042,0.0,0.03208592,0.03208592,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.0006525737,9.54197e-21,0.0,81.04557,25.000639,24.758907,96.0,0.07400374,35.33753,241.34637,88.55473,0.0,81.04557,0.113759324,0.0,77.6585,8.330017
40649,21878940.0,0.0,18.299072,13.29071,20.986176,20.275513,21.725922,21.34433,18.299072,18.299042,18.299042,18.299042,0.0,0.032085918,0.032085918,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.00092285377,9.54197e-21,0.0,81.04518,25.000633,24.749508,96.0,0.074035786,35.35069,241.34639,88.554726,0.0,81.04518,0.113759294,0.0,77.65812,8.330017
40650,21879000.0,0.0,18.299103,13.287506,20.984589,20.27356,21.72464,21.343048,18.299072,18.299072,18.299072,18.299072,0.0,0.032085914,0.032085914,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0010385627,9.54197e-21,0.0,81.044785,25.00063,24.740181,96.0,0.074067585,35.363747,241.34639,88.55472,0.0,81.044785,0.11375929,0.0,77.65774,8.330017
40651,21879060.0,0.0,18.299103,13.284332,20.983002,20.271637,21.723358,21.341766,18.299072,18.299072,18.299072,18.299072,0.0,0.03208591,0.03208591,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0006643971,9.54197e-21,0.0,81.044395,25.000626,24.73093,96.0,0.074099116,35.376698,241.3464,88.55471,0.0,81.044395,0.11375927,0.0,77.657364,8.330017
40652,21879120.0,0.0,18.299103,13.281158,20.981445,20.269684,21.722076,21.340454,18.299072,18.299072,18.299072,18.299072,0.0,0.032085907,0.032085907,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.00037498042,9.54197e-21,0.0,81.044,25.000624,24.721724,96.0,0.07413048,35.389587,241.34642,88.5547,0.0,81.044,0.11375925,0.0,77.657,8.330017
40653,21879180.0,0.0,18.299103,13.278046,20.979889,20.267792,21.720795,21.339172,18.299103,18.299072,18.299072,18.299072,0.0,0.0320859,0.0320859,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.00031466145,9.54197e-21,0.0,81.04361,25.00062,24.712563,96.0,0.07416169,35.402412,241.34644,88.554695,0.0,81.04361,0.113759235,0.0,77.656624,8.330017
40654,21879240.0,0.0,18.299103,13.274933,20.978333,20.26587,21.719513,21.33789,18.299103,18.299072,18.299072,18.299072,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0006365538,9.54197e-21,0.0,81.04323,25.000614,24.703438,96.0,0.07419277,35.415188,241.34644,88.55469,0.0,81.04323,0.11375922,0.0,77.65625,8.330017
40655,21879300.0,0.0,18.299103,13.271851,20.976776,20.263977,21.718231,21.336609,18.299103,18.299103,18.299103,18.299103,0.0,0.03208589,0.03208589,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0008970722,9.54197e-21,0.0,81.04285,25.00061,24.694376,96.0,0.07422363,35.427876,241.34645,88.55469,0.0,81.04285,0.11375921,0.0,77.65588,8.330017
40656,21879360.0,0.0,18.299103,13.268799,20.97522,20.262054,21.71695,21.335327,18.299103,18.299103,18.299103,18.299103,0.0,0.032085888,0.032085888,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0006145014,9.54197e-21,0.0,81.042465,25.000608,24.685379,96.0,0.07425425,35.440468,241.34647,88.55468,0.0,81.042465,0.11375918,0.0,77.65552,8.330017
40657,21879420.0,0.0,18.299103,13.265778,20.973694,20.260162,21.715698,21.334045,18.299103,18.299103,18.299103,18.299103,0.0,0.032085884,0.032085884,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.00031288053,9.54197e-21,0.0,81.04208,25.000605,24.67643,96.0,0.07428471,35.453,241.34647,88.55467,0.0,81.04208,0.113759175,0.0,77.65515,8.330017
40658,21879480.0,0.0,18.299133,13.262756,20.972137,20.25827,21.714417,21.332794,18.299103,18.299103,18.299103,18.299103,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.00040178586,9.54197e-21,0.0,81.0417,25.000599,24.66751,96.0,0.07431507,35.46549,241.34648,88.554665,0.0,81.0417,0.11375916,0.0,77.65479,8.330017
40659,21879540.0,0.0,18.299133,13.259766,20.970612,20.256409,21.713135,21.331512,18.299103,18.299103,18.299103,18.299103,0.0,0.032085877,0.032085877,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.0005314548,9.54197e-21,0.0,81.04133,25.000595,24.658636,96.0,0.07434525,35.47791,241.3465,88.55466,0.0,81.04133,0.113759145,0.0,77.65443,8.330017
40660,21879600.0,0.0,18.299133,13.256805,20.969086,20.254547,21.711884,21.330261,18.299133,18.299103,18.299103,18.299103,0.0,0.032085873,0.032085873,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0008063033,9.54197e-21,0.0,81.040955,25.000591,24.649807,96.0,0.07437529,35.490273,241.3465,88.55465,0.0,81.040955,0.11375912,0.0,77.65407,8.330017
40661,21879660.0,0.0,18.299133,13.253845,20.96756,20.252686,21.710602,21.32898,18.299133,18.299133,18.299133,18.299103,0.0,0.032085866,0.032085866,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.00044049436,9.54197e-21,0.0,81.04058,25.000587,24.64104,96.0,0.07440509,35.502544,241.34651,88.55464,0.0,81.04058,0.11375911,0.0,77.65371,8.330017
40662,21879720.0,0.0,18.299133,13.250916,20.966034,20.250824,21.70935,21.327728,18.299133,18.299133,18.299133,18.299133,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.00019645566,9.54197e-21,0.0,81.04021,25.000584,24.632305,96.0,0.074434794,35.51477,241.34653,88.554634,0.0,81.04021,0.1137591,0.0,77.65335,8.330017
40663,21879780.0,0.0,18.299133,13.247986,20.964508,20.248962,21.708069,21.326477,18.299133,18.299133,18.299133,18.299133,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00032973022,9.54197e-21,0.0,81.03984,25.000578,24.623589,96.0,0.07446442,35.526978,241.34653,88.554634,0.0,81.03984,0.113759086,0.0,77.653,8.330017
40664,21879840.0,0.0,18.299133,13.245087,20.963013,20.247131,21.706818,21.325195,18.299133,18.299133,18.299133,18.299133,0.0,0.03208586,0.03208586,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.00059915887,9.54197e-21,0.0,81.039474,25.000574,24.61491,96.0,0.074493915,35.539127,241.34654,88.55463,0.0,81.039474,0.11375907,0.0,77.65265,8.330017
40665,21879900.0,0.0,18.299164,13.2421875,20.961487,20.2453,21.705566,21.323944,18.299133,18.299133,18.299133,18.299133,0.0,0.032085855,0.032085855,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.00073307427,9.54197e-21,0.0,81.03911,25.000568,24.606281,96.0,0.07452323,35.551205,241.34656,88.55462,0.0,81.03911,0.11375906,0.0,77.6523,8.330017
40666,21879960.0,0.0,18.299164,13.239319,20.959991,20.243439,21.704315,21.322693,18.299133,18.299133,18.299133,18.299133,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.00040824214,9.54197e-21,0.0,81.03874,25.000565,24.5977,96.0,0.07455237,35.563217,241.34656,88.55461,0.0,81.03874,0.11375905,0.0,77.65195,8.330017
40667,21880020.0,0.0,18.299164,13.23645,20.958466,20.241608,21.703064,21.321472,18.299164,18.299133,18.299133,18.299133,0.0,0.032085847,0.032085847,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.00013148347,9.54197e-21,0.0,81.038376,25.00056,24.589146,96.0,0.07458143,35.575195,241.34657,88.5546,0.0,81.038376,0.11375903,0.0,77.6516,8.330017
40668,21880080.0,0.0,18.299164,13.233612,20.95697,20.239807,21.701813,21.32022,18.299164,18.299133,18.299133,18.299133,0.0,0.032085843,0.032085843,0.049587335,25.0,18.300018,0.0,0.0,0.0,6.933531e-05,9.54197e-21,0.0,81.03802,25.000555,24.580614,96.0,0.0746104,35.58714,241.34657,88.554596,0.0,81.03802,0.113759026,0.0,77.65125,8.330017
40669,21880140.0,0.0,18.299164,13.230774,20.955475,20.237976,21.700562,21.31897,18.299164,18.299164,18.299164,18.299133,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.00036163843,9.54197e-21,0.0,81.03766,25.00055,24.572096,96.0,0.07463931,35.599064,241.34659,88.554596,0.0,81.03766,0.11375901,0.0,77.6509,8.330017
40670,21880200.0,0.0,18.299164,13.227936,20.95401,20.236176,21.69931,21.317749,18.299164,18.299164,18.299164,18.299164,0.0,0.03208584,0.03208584,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.00061042106,9.54197e-21,0.0,81.03729,25.000546,24.56362,96.0,0.07466808,35.610935,241.3466,88.55459,0.0,81.03729,0.11375901,0.0,77.65056,8.330017
40671,21880260.0,0.0,18.299194,13.225128,20.952545,20.234467,21.69806,21.316528,18.299164,18.299164,18.299164,18.299164,0.0,0.032085836,0.032085836,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0012080821,9.54197e-21,0.0,81.036934,25.000542,24.555202,96.0,0.07469664,35.622715,241.3466,88.55458,0.0,81.036934,0.113758996,0.0,77.65022,8.330017
40672,21880320.0,0.0,18.299194,13.222321,20.95111,20.232727,21.696808,21.315308,18.299164,18.299164,18.299164,18.299164,0.0,0.032085832,0.032085832,0.049587317,25.0,18.300018,0.0,0.0,0.0,0.0009895035,9.54197e-21,0.0,81.03658,25.000542,24.546892,96.0,0.07472483,35.63435,241.34662,88.55458,0.0,81.03658,0.11375899,0.0,77.64987,8.330017
40673,21880380.0,0.0,18.299194,13.219513,20.949677,20.231018,21.695557,21.314087,18.299164,18.299164,18.299164,18.299164,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.00033465202,9.54197e-21,0.0,81.036224,25.00054,24.53864,96.0,0.074752815,35.645905,241.34663,88.55457,0.0,81.036224,0.113758974,0.0,77.649536,8.330017
40674,21880440.0,0.0,18.299194,13.216705,20.948242,20.22934,21.694336,21.312866,18.299194,18.299164,18.299164,18.299164,0.0,0.032085825,0.032085825,0.049587306,25.0,18.300018,0.0,0.0,0.0,-5.8079164e-05,9.54197e-21,0.0,81.03587,25.000538,24.530401,96.0,0.074780755,35.65744,241.34663,88.554565,0.0,81.03587,0.11375895,0.0,77.64919,8.330017
40675,21880500.0,0.0,18.299194,13.213928,20.946808,20.22763,21.693085,21.311676,18.299194,18.299164,18.299164,18.299164,0.0,0.032085825,0.032085825,0.0495873,25.0,18.300018,0.0,0.0,0.0,-0.00018108381,9.54197e-21,0.0,81.03552,25.000536,24.522175,96.0,0.074808635,35.668953,241.34665,88.554565,0.0,81.03552,0.11375894,0.0,77.64886,8.330017
40676,21880560.0,0.0,18.299194,13.211121,20.945374,20.225952,21.691864,21.310455,18.299194,18.299194,18.299194,18.299164,0.0,0.03208582,0.03208582,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.00026476258,9.54197e-21,0.0,81.035164,25.00053,24.513935,96.0,0.07483657,35.680492,241.34665,88.55456,0.0,81.035164,0.11375894,0.0,77.64852,8.330017
40677,21880620.0,0.0,18.299194,13.2083435,20.94397,20.224274,21.690613,21.309265,18.299194,18.299194,18.299194,18.299194,0.0,0.032085817,0.032085817,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.00055178785,9.54197e-21,0.0,81.03482,25.000526,24.505728,96.0,0.07486437,35.69198,241.34666,88.55455,0.0,81.03482,0.11375892,0.0,77.648186,8.330017
40678,21880680.0,0.0,18.299194,13.205566,20.942566,20.222626,21.689392,21.308075,18.299194,18.299194,18.299194,18.299194,0.0,0.032085814,0.032085814,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.0005002492,9.54197e-21,0.0,81.03447,25.000523,24.497566,96.0,0.07489203,35.703407,241.34668,88.55455,0.0,81.03447,0.113758914,0.0,77.64785,8.330017
40679,21880740.0,0.0,18.299194,13.202789,20.941162,20.220978,21.68814,21.306885,18.299194,18.299194,18.299194,18.299194,0.0,0.03208581,0.03208581,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.00025209654,9.54197e-21,0.0,81.03413,25.000519,24.489439,96.0,0.07491956,35.714787,241.34668,88.55454,0.0,81.03413,0.1137589,0.0,77.64752,8.330017
40680,21880800.0,0.0,18.299194,13.200012,20.939758,20.21933,21.68692,21.305695,18.299194,18.299194,18.299194,18.299194,0.0,0.032085806,0.032085806,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.00014129105,9.54197e-21,0.0,81.033775,25.000515,24.481333,96.0,0.07494701,35.72613,241.3467,88.554535,0.0,81.033775,0.1137589,0.0,77.64719,8.330017
40681,21880860.0,0.0,18.299194,13.197266,20.938385,20.217712,21.6857,21.304504,18.299194,18.299194,18.299194,18.299194,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00048818727,9.54197e-21,0.0,81.03343,25.000511,24.473242,96.0,0.0749744,35.737465,241.3467,88.554535,0.0,81.03343,0.113758884,0.0,77.64685,8.330017
40682,21880920.0,0.0,18.299225,13.19455,20.937012,20.216125,21.684479,21.303314,18.299194,18.299194,18.299194,18.299194,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,0.0016078972,9.54197e-21,0.0,81.03309,25.000507,24.46521,96.0,0.0750016,35.748707,241.34671,88.55453,0.0,81.03309,0.11375888,0.0,77.64652,8.330017
40683,21880980.0,0.0,18.299255,13.191925,20.935638,20.214508,21.683258,21.302155,18.299225,18.299194,18.299194,18.299194,0.0,0.032085802,0.032085802,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.0017432631,9.54197e-21,0.0,81.03274,25.00051,24.457335,96.0,0.07502824,35.75973,241.34671,88.55453,0.0,81.03274,0.11375886,0.0,77.646194,8.330017
40684,21881040.0,0.0,18.299255,13.189331,20.934265,20.212952,21.682037,21.300995,18.299225,18.299225,18.299225,18.299194,0.0,0.032085795,0.032085795,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0010780646,9.54197e-21,0.0,81.0324,25.000515,24.449604,96.0,0.075054385,35.770554,241.34673,88.55452,0.0,81.0324,0.11375884,0.0,77.64587,8.330017
40685,21881100.0,0.0,18.299255,13.186798,20.932922,20.211365,21.680817,21.299835,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.00071087107,9.54197e-21,0.0,81.03207,25.000519,24.44195,96.0,0.075080276,35.78127,241.34674,88.55452,0.0,81.03207,0.113758825,0.0,77.645546,8.330017
40686,21881160.0,0.0,18.299255,13.184296,20.93158,20.209808,21.679596,21.298676,18.299255,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.001130818,9.54197e-21,0.0,81.03173,25.000523,24.434359,96.0,0.07510594,35.791897,241.34674,88.55451,0.0,81.03173,0.1137588,0.0,77.645226,8.330017
40687,21881220.0,0.0,18.299286,13.181885,20.930237,20.208282,21.678375,21.297516,18.299255,18.299225,18.299225,18.299225,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0015154541,9.54197e-21,0.0,81.0314,25.000526,24.42687,96.0,0.07513125,35.802383,241.34676,88.554504,0.0,81.0314,0.11375877,0.0,77.644905,8.330017
40688,21881280.0,0.0,18.299286,13.179474,20.928894,20.206757,21.677185,21.296356,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.001385182,9.54197e-21,0.0,81.031075,25.000532,24.419502,96.0,0.07515615,35.8127,241.34676,88.554504,0.0,81.031075,0.113758735,0.0,77.64459,8.330017
40689,21881340.0,0.0,18.299286,13.177155,20.927582,20.205261,21.675964,21.295227,18.299286,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0011900933,9.54197e-21,0.0,81.03075,25.000536,24.41223,96.0,0.07518072,35.82288,241.34677,88.5545,0.0,81.03075,0.11375871,0.0,77.64428,8.330017
40690,21881400.0,0.0,18.299286,13.174866,20.92627,20.203735,21.674774,21.294098,18.299286,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0007741462,9.54197e-21,0.0,81.030426,25.00054,24.405058,96.0,0.075204946,35.832916,241.34679,88.55449,0.0,81.030426,0.113758676,0.0,77.64398,8.330017
40691,21881460.0,0.0,18.299316,13.172607,20.924957,20.20227,21.673553,21.292938,18.299286,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0010221,9.54197e-21,0.0,81.03011,25.000542,24.39795,96.0,0.07522895,35.842873,241.34679,88.55448,0.0,81.03011,0.11375865,0.0,77.64368,8.330017
40692,21881520.0,0.0,18.299316,13.17041,20.923645,20.200806,21.672363,21.29181,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.0012775388,9.54197e-21,0.0,81.0298,25.000544,24.390932,96.0,0.07525264,35.852695,241.3468,88.554474,0.0,81.0298,0.113758616,0.0,77.64338,8.330017
40693,21881580.0,0.0,18.299347,13.168243,20.922363,20.19934,21.671173,21.29071,18.299316,18.299286,18.299286,18.299286,0.0,0.032085724,0.032085724,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.0012279274,9.54197e-21,0.0,81.029495,25.000544,24.38402,96.0,0.075275965,35.86237,241.3468,88.55447,0.0,81.029495,0.11375858,0.0,77.64308,8.330017
40694,21881640.0,0.0,18.299347,13.166138,20.921082,20.197906,21.669952,21.289581,18.299316,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.00096637843,9.54197e-21,0.0,81.0292,25.000546,24.377201,96.0,0.07529898,35.871918,241.34682,88.55445,0.0,81.0292,0.11375855,0.0,77.64279,8.330017
40695,21881700.0,0.0,18.299347,13.1640625,20.9198,20.196442,21.668762,21.288452,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.0007987682,9.54197e-21,0.0,81.02889,25.000544,24.370457,96.0,0.075321734,35.881363,241.34683,88.55444,0.0,81.02889,0.11375851,0.0,77.64251,8.330017
40696,21881760.0,0.0,18.299347,13.162048,20.918549,20.195038,21.667572,21.287354,18.299347,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00092551037,9.54197e-21,0.0,81.028595,25.000542,24.363789,96.0,0.07534423,35.890694,241.34683,88.55443,0.0,81.028595,0.113758475,0.0,77.64222,8.330017
40697,21881820.0,0.0,18.299377,13.160065,20.917267,20.193634,21.666382,21.286255,18.299347,18.299316,18.299316,18.299316,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0010913919,9.54197e-21,0.0,81.028305,25.000538,24.357203,96.0,0.07536644,35.899918,241.34685,88.55442,0.0,81.028305,0.11375844,0.0,77.641945,8.330017
40698,21881880.0,0.0,18.299377,13.158112,20.916016,20.19223,21.665192,21.285126,18.299347,18.299347,18.299347,18.299347,0.0,0.03208568,0.03208568,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0011288559,9.54197e-21,0.0,81.02802,25.000534,24.3507,96.0,0.075388364,35.90902,241.34685,88.554405,0.0,81.02802,0.113758415,0.0,77.64167,8.330017
40699,21881940.0,0.0,18.299377,13.156189,20.914764,20.190857,21.664001,21.284027,18.299347,18.299347,18.299347,18.299347,0.0,0.032085672,0.032085672,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0009584301,9.54197e-21,0.0,81.02774,25.000528,24.344286,96.0,0.07540999,35.918,241.34686,88.5544,0.0,81.02774,0.11375838,0.0,77.641396,8.330017
40700,21882000.0,0.0,18.299377,13.154327,20.913513,20.189484,21.662842,21.282959,18.299377,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0007527889,9.54197e-21,0.0,81.02746,25.000525,24.337946,96.0,0.07543137,35.926876,241.34688,88.55438,0.0,81.02746,0.113758355,0.0,77.641136,8.330017
40701,21882060.0,0.0,18.299377,13.152496,20.912292,20.18814,21.661652,21.28186,18.299377,18.299377,18.299377,18.299347,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00085747,9.54197e-21,0.0,81.02718,25.000517,24.33167,96.0,0.075452514,35.93566,241.34688,88.55437,0.0,81.02718,0.11375832,0.0,77.64087,8.330017
40702,21882120.0,0.0,18.299408,13.150696,20.911072,20.186798,21.660461,21.280762,18.299377,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.001001386,9.54197e-21,0.0,81.02691,25.000511,24.32547,96.0,0.07547341,35.944344,241.3469,88.55436,0.0,81.02691,0.11375829,0.0,77.64061,8.330017
40703,21882180.0,0.0,18.299408,13.148926,20.909851,20.185455,21.659302,21.279694,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.00093183847,9.54197e-21,0.0,81.02665,25.000504,24.319347,96.0,0.07549404,35.952915,241.3469,88.554344,0.0,81.02665,0.113758266,0.0,77.64036,8.330017
40704,21882240.0,0.0,18.299408,13.147217,20.90863,20.184113,21.658112,21.278625,18.299408,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0008377397,9.54197e-21,0.0,81.02638,25.000496,24.313293,96.0,0.075514436,35.961388,241.34691,88.55434,0.0,81.02638,0.11375823,0.0,77.6401,8.330017
40705,21882300.0,0.0,18.299408,13.145508,20.90744,20.1828,21.656952,21.277527,18.299408,18.299408,18.299408,18.299377,0.0,0.032085624,0.032085624,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0006510309,9.54197e-21,0.0,81.02612,25.000488,24.307312,96.0,0.07553458,35.969765,241.34691,88.55432,0.0,81.02612,0.11375821,0.0,77.63985,8.330017
40706,21882360.0,0.0,18.299438,13.14386,20.90622,20.181519,21.655762,21.276459,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.000835381,9.54197e-21,0.0,81.02586,25.00048,24.301384,96.0,0.07555454,35.97806,241.34692,88.554306,0.0,81.02586,0.11375818,0.0,77.6396,8.330017
40707,21882420.0,0.0,18.299438,13.142212,20.90503,20.180206,21.654602,21.275421,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00095227285,9.54197e-21,0.0,81.02561,25.000473,24.29553,96.0,0.075574264,35.98626,241.34692,88.5543,0.0,81.02561,0.113758154,0.0,77.63936,8.330017
40708,21882480.0,0.0,18.299438,13.140625,20.90387,20.178955,21.653442,21.274353,18.299438,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0008338422,9.54197e-21,0.0,81.02535,25.000465,24.289751,96.0,0.07559372,35.994347,241.34694,88.55428,0.0,81.02535,0.11375813,0.0,77.63912,8.330017
40709,21882540.0,0.0,18.299438,13.139038,20.90268,20.177673,21.652283,21.273285,18.299438,18.299408,18.299408,18.299408,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0006392121,9.54197e-21,0.0,81.02511,25.000458,24.284035,96.0,0.075612955,36.00235,241.34695,88.554276,0.0,81.02511,0.11375812,0.0,77.638885,8.330017
40710,21882600.0,0.0,18.299438,13.137512,20.90149,20.176422,21.651123,21.272247,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.00053292786,9.54197e-21,0.0,81.024864,25.00045,24.27837,96.0,0.07563203,36.010284,241.34695,88.55427,0.0,81.024864,0.113758095,0.0,77.63864,8.330017
