,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40711,21882660.0,0.0,18.2995,13.135986,20.900452,20.175385,21.649963,21.27124,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.0031324169,9.54197e-21,0.0,81.02462,25.000444,24.272808,96.0,0.075650744,36.018066,241.34697,88.55425,0.0,81.02462,0.113758065,0.0,77.63841,8.330017
40712,21882720.0,0.0,18.29953,13.134491,20.899384,20.174377,21.648804,21.270233,18.299469,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0036949061,9.54197e-21,0.0,81.02438,25.000444,24.267517,96.0,0.07566854,36.025475,241.34697,88.554245,0.0,81.02438,0.11375803,0.0,77.63818,8.330017
40713,21882780.0,0.0,18.29953,13.133057,20.898346,20.17337,21.647644,21.269226,18.2995,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.00300795,9.54197e-21,0.0,81.02415,25.000446,24.262363,96.0,0.075685866,36.032692,241.34698,88.55424,0.0,81.02415,0.11375799,0.0,77.637955,8.330017
40714,21882840.0,0.0,18.2995,13.131622,20.897308,20.172363,21.646515,21.268219,18.2995,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.00028434128,9.54197e-21,0.0,81.02392,25.000452,24.257439,96.0,0.07570243,36.039585,241.34698,88.55423,0.0,81.02392,0.11375795,0.0,77.63774,8.330017
40715,21882900.0,0.0,18.2995,13.130188,20.89627,20.171356,21.645355,21.267242,18.2995,18.2995,18.2995,18.299469,0.0,0.032085545,0.032085545,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.00079884095,9.54197e-21,0.0,81.0237,25.000446,24.252396,96.0,0.07571939,36.046646,241.347,88.554214,0.0,81.0237,0.11375793,0.0,77.63752,8.330017
40716,21882960.0,0.0,18.29956,13.128815,20.895325,20.170593,21.644226,21.266296,18.2995,18.2995,18.2995,18.2995,0.0,0.03208554,0.03208554,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.0024769297,9.54197e-21,0.0,81.023476,25.00044,24.247368,96.0,0.075736284,36.053684,241.347,88.5542,0.0,81.023476,0.11375789,0.0,77.637314,8.330017
40717,21883020.0,0.0,18.299591,13.127441,20.89441,20.16986,21.643066,21.26535,18.29953,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0040422287,9.54197e-21,0.0,81.023254,25.00044,24.242601,96.0,0.0757523,36.06036,241.347,88.55419,0.0,81.023254,0.113757856,0.0,77.63711,8.330017
40718,21883080.0,0.0,18.29956,13.126099,20.893524,20.169098,21.641937,21.264435,18.29956,18.29953,18.29953,18.2995,0.0,0.032085516,0.032085516,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.0020306904,9.54197e-21,0.0,81.02304,25.000446,24.2381,96.0,0.07576741,36.06666,241.34702,88.554184,0.0,81.02304,0.11375782,0.0,77.6369,8.330017
40719,21883140.0,0.0,18.29956,13.124756,20.892609,20.168365,21.640808,21.263489,18.29956,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.00026266513,9.54197e-21,0.0,81.022835,25.000446,24.23363,96.0,0.075782426,36.072918,241.34702,88.55417,0.0,81.022835,0.11375777,0.0,77.6367,8.330017
40720,21883200.0,0.0,18.29953,13.123474,20.891693,20.167633,21.639679,21.262573,18.29956,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.04958674,25.0,18.300018,0.0,0.0,0.0,-0.0020029703,9.54197e-21,0.0,81.02264,25.000444,24.22923,96.0,0.0757972,36.079075,241.34703,88.55415,0.0,81.02264,0.11375773,0.0,77.63651,8.330017
40721,21883260.0,0.0,18.299622,13.122162,20.8909,20.167114,21.63855,21.261688,18.29956,18.29956,18.29956,18.29956,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.0020431739,9.54197e-21,0.0,81.02244,25.000433,24.2247,96.0,0.075812414,36.08542,241.34703,88.55414,0.0,81.02244,0.11375771,0.0,77.63632,8.330017
40722,21883320.0,0.0,18.299652,13.120911,20.890137,20.166626,21.63742,21.260834,18.29956,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0043612504,9.54197e-21,0.0,81.02225,25.000427,24.22041,96.0,0.07582682,36.091427,241.34705,88.55413,0.0,81.02225,0.11375767,0.0,77.63614,8.330017
40723,21883380.0,0.0,18.299622,13.119659,20.889343,20.166138,21.636292,21.259949,18.299591,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0025131106,9.54197e-21,0.0,81.02206,25.000431,24.216433,96.0,0.07584016,36.096992,241.34705,88.554115,0.0,81.02206,0.11375762,0.0,77.63596,8.330017
40724,21883440.0,0.0,18.299591,13.118408,20.88858,20.16565,21.635162,21.259094,18.299622,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.0005704555,9.54197e-21,0.0,81.02188,25.000431,24.21256,96.0,0.07585316,36.102417,241.34706,88.5541,0.0,81.02188,0.11375757,0.0,77.63579,8.330017
40725,21883500.0,0.0,18.299591,13.1171875,20.887817,20.165161,21.634064,21.25821,18.299622,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.00069187785,9.54197e-21,0.0,81.021706,25.000418,24.208563,96.0,0.07586658,36.108013,241.34706,88.554085,0.0,81.021706,0.11375754,0.0,77.63562,8.330017
40726,21883560.0,0.0,18.299652,13.115997,20.887146,20.164886,21.632965,21.257416,18.299622,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0016036083,9.54197e-21,0.0,81.02153,25.000408,24.204632,96.0,0.075879775,36.113514,241.34708,88.55407,0.0,81.02153,0.11375752,0.0,77.63545,8.330017
40727,21883620.0,0.0,18.299683,13.114777,20.886505,20.164642,21.631836,21.256592,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.0033007057,9.54197e-21,0.0,81.02136,25.000402,24.200876,96.0,0.07589238,36.118774,241.34708,88.55406,0.0,81.02136,0.11375748,0.0,77.63529,8.330017
40728,21883680.0,0.0,18.299683,13.113617,20.885864,20.164398,21.630737,21.255798,18.299652,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.003356198,9.54197e-21,0.0,81.0212,25.000397,24.19726,96.0,0.0759045,36.123837,241.34709,88.55405,0.0,81.0212,0.11375745,0.0,77.63514,8.330017
40729,21883740.0,0.0,18.299652,13.112427,20.885223,20.164154,21.629639,21.255005,18.299652,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.0005018816,9.54197e-21,0.0,81.02104,25.000397,24.193869,96.0,0.07591587,36.128582,241.34709,88.55403,0.0,81.02104,0.113757394,0.0,77.63499,8.330017
40730,21883800.0,0.0,18.299652,13.111267,20.884583,20.16394,21.62857,21.25418,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958657,25.0,18.300018,0.0,0.0,0.0,-0.0007570854,9.54197e-21,0.0,81.02089,25.000385,24.190395,96.0,0.07592752,36.133446,241.3471,88.554016,0.0,81.02089,0.11375737,0.0,77.63484,8.330017
40731,21883860.0,0.0,18.299713,13.110107,20.884064,20.16394,21.627472,21.253448,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.002078235,9.54197e-21,0.0,81.02074,25.000374,24.186928,96.0,0.075939156,36.1383,241.3471,88.554,0.0,81.02074,0.113757335,0.0,77.63469,8.330017
40732,21883920.0,0.0,18.299744,13.108978,20.883545,20.16397,21.626404,21.252716,18.299683,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0035766058,9.54197e-21,0.0,81.020584,25.000368,24.183678,96.0,0.07595006,36.142853,241.3471,88.553986,0.0,81.020584,0.1137573,0.0,77.63455,8.330017
40733,21883980.0,0.0,18.299713,13.107849,20.883057,20.16397,21.625336,21.251953,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0016870039,9.54197e-21,0.0,81.02045,25.000368,24.180658,96.0,0.07596017,36.14708,241.34712,88.55398,0.0,81.02045,0.11375726,0.0,77.634415,8.330017
40734,21884040.0,0.0,18.299713,13.10672,20.882538,20.164001,21.624237,21.25122,18.299713,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,1.0137773e-05,9.54197e-21,0.0,81.02031,25.000362,24.177643,96.0,0.07597028,36.1513,241.34712,88.55396,0.0,81.02031,0.11375722,0.0,77.634285,8.330017
40735,21884100.0,0.0,18.299652,13.105591,20.88205,20.164001,21.623169,21.250488,18.299713,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0021688184,9.54197e-21,0.0,81.02018,25.000353,24.174679,96.0,0.07598021,36.15545,241.34714,88.55395,0.0,81.02018,0.1137572,0.0,77.63416,8.330017
40736,21884160.0,0.0,18.299744,13.104462,20.881683,20.164307,21.622131,21.249786,18.299713,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.002288463,9.54197e-21,0.0,81.02004,25.000338,24.171577,96.0,0.07599061,36.159794,241.34714,88.55393,0.0,81.02004,0.11375717,0.0,77.63403,8.330017
40737,21884220.0,0.0,18.299805,13.1033325,20.881317,20.164581,21.621063,21.249115,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.004601801,9.54197e-21,0.0,81.01992,25.000328,24.168734,96.0,0.07600014,36.163773,241.34714,88.55392,0.0,81.01992,0.11375715,0.0,77.63392,8.330017
40738,21884280.0,0.0,18.299774,13.102234,20.88095,20.164886,21.620026,21.248444,18.299744,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0022414483,9.54197e-21,0.0,81.0198,25.00033,24.166216,96.0,0.07600857,36.167297,241.34715,88.55391,0.0,81.0198,0.113757096,0.0,77.6338,8.330017
40739,21884340.0,0.0,18.299713,13.101105,20.880585,20.165161,21.618988,21.247772,18.299744,18.299744,18.299744,18.299713,0.0,0.032085314,0.032085314,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.0011959382,9.54197e-21,0.0,81.019684,25.000328,24.163763,96.0,0.076016776,36.170734,241.34715,88.553894,0.0,81.019684,0.11375706,0.0,77.63368,8.330017
40740,21884400.0,0.0,18.299744,13.100006,20.880219,20.165466,21.61795,21.2471,18.299744,18.299744,18.299744,18.299744,0.0,0.032085307,0.032085307,0.049586423,25.0,18.300018,0.0,0.0,0.0,-0.0010094288,9.54197e-21,0.0,81.01957,25.000315,24.161184,96.0,0.07602542,36.174343,241.34715,88.55388,0.0,81.01957,0.11375704,0.0,77.63358,8.330017
40741,21884460.0,0.0,18.239716,13.09903,20.80719,20.198395,21.618164,21.24768,18.2966,18.297485,18.297485,27.800934,0.0,0.028723588,0.028723588,0.060336903,25.0,18.300018,0.0,0.0,0.0,-2.6731384,9.54197e-21,0.0,81.767944,20.781773,24.127905,96.0,0.078526534,36.220932,241.28152,87.24876,0.0,81.767944,0.11776283,100.0,86.20246,8.330017
40742,21884520.0,0.0,18.253143,13.098297,20.763306,20.28598,21.619904,21.249512,18.273834,18.29071,18.29071,32.24002,0.0,0.02579385,0.02579385,0.07187061,25.0,18.300018,0.0,0.0,0.0,-2.202886,9.54197e-21,0.0,85.249695,16.07967,23.790346,96.0,0.08309957,36.693516,241.09622,86.07848,0.0,85.249695,0.123449445,100.0,98.15521,8.330017
40743,21884580.0,0.0,18.38034,13.097809,20.842468,20.397522,21.621674,21.251373,18.27118,18.281372,18.281372,33.92679,0.0,0.02726877,0.02726877,0.07153194,25.0,18.300018,0.0,0.0,0.0,5.922519,9.54197e-21,0.0,88.081985,15.271837,23.414547,96.0,0.086000994,37.21963,240.92416,86.3283,0.0,88.081985,0.12606896,100.0,99.911385,8.330017
40744,21884640.0,2.0,18.36615,13.097565,20.924347,20.516785,21.622833,21.252716,18.311768,18.285889,18.285889,34.773804,0.0,0.029082712,0.029082712,0.07199547,35.666668,18.300018,0.0,0.0,0.0,4.149197,9.54197e-21,0.0,89.57507,15.767446,23.68553,96.0,0.08750022,36.840256,240.55228,87.76982,0.0,89.57507,0.130162,100.0,100.000046,8.330017
40745,21884700.0,2.0,18.28415,13.097595,20.998657,20.641205,21.623413,21.25357,18.33319,18.304077,18.304077,35.0058,0.0,0.0307505,0.0307505,0.07432143,46.333332,18.300018,0.0,0.0,0.0,-2.6867597,9.54197e-21,0.0,90.18643,16.96786,24.173616,96.0,0.08907133,36.156937,240.02989,90.08542,0.0,90.18643,0.13582532,100.0,100.000015,8.330017
40746,21884760.0,2.0,18.279053,13.097839,21.06607,20.764374,21.623383,21.253967,18.31427,18.314026,18.314026,34.722748,0.0,0.032283116,0.032283116,0.07827962,57.0,18.300018,0.0,0.0,0.0,-2.983856,9.54197e-21,0.0,90.08139,18.759254,24.262514,96.0,0.09287619,36.03248,239.42844,93.16333,0.0,90.08139,0.14284402,100.0,100.0,8.330017
40747,21884820.0,1.0,18.319153,13.098328,21.131012,20.8891,21.622864,21.253937,18.299957,18.310455,18.310455,34.031372,0.0,0.033573907,0.033573907,0.083521925,65.333336,18.300018,0.0,0.0,0.0,0.86602277,9.54197e-21,0.0,89.32346,21.07959,24.158772,96.0,0.097912185,36.17772,238.87099,96.83153,0.0,89.32346,0.1506746,100.0,100.0,8.330017
40748,21884880.0,1.0,18.321045,13.09906,21.195374,21.013397,21.621918,21.25357,18.306793,18.308075,18.308075,33.111847,0.0,0.034637902,0.034637902,0.0898991,73.666664,18.300018,0.0,0.0,0.0,1.1395894,9.54197e-21,0.0,88.08677,23.986933,24.23946,96.0,0.10261557,36.064754,238.48296,101.108154,0.0,88.08677,0.15918127,100.0,100.0,8.330017
40749,21884940.0,1.0,18.306458,13.100006,21.26007,21.135895,21.620667,21.25293,18.312195,18.310669,18.310669,32.06024,0.0,0.035457447,0.035457447,0.09740247,82.0,18.300018,0.0,0.0,0.0,-0.54276836,9.54197e-21,0.0,86.45977,27.556543,24.396362,96.0,0.1073552,35.845093,238.44995,106.05431,0.0,86.45977,0.16832644,100.0,99.99752,8.330017
40750,21885000.0,1.0,18.313751,13.101196,21.327118,21.25473,21.61914,21.252014,18.309082,18.312775,18.312775,31.010284,0.0,0.036798894,0.036798894,0.103834875,90.333336,18.300018,0.0,0.0,0.0,0.017611185,9.54197e-21,0.0,84.455734,32.701466,24.472954,96.0,0.11240483,35.737865,239.03845,112.0981,0.0,84.455734,0.17743301,100.0,98.46524,8.330017
40751,21885060.0,1.0,18.319122,13.102631,21.391174,21.361053,21.617767,21.251556,18.312073,18.316406,18.316406,30.475342,0.0,0.040124234,0.040124234,0.10257794,98.666664,18.300018,0.0,0.0,0.0,0.57350713,9.54197e-21,0.0,80.97234,44.20839,24.597994,96.0,0.11502774,35.56281,240.37796,121.32876,0.0,80.97234,0.182823,100.0,91.20435,8.330017
40752,21885120.0,1.0,18.318024,13.104279,21.444794,21.459595,21.615143,21.250061,18.317108,18.325378,18.325378,30.767334,0.0,0.043388486,0.043388486,0.09252523,107.0,18.300018,0.0,0.0,0.0,0.29748824,9.54197e-21,0.0,75.60764,67.598305,24.79188,96.0,0.11210321,35.291367,241.87968,135.51826,0.0,75.60764,0.17936228,100.0,80.23047,8.330017
40753,21885180.0,0.0,18.324554,13.10614,21.485962,21.549866,21.611908,21.248016,18.321533,18.334076,18.334076,30.677826,0.0,0.042649947,0.042649947,0.07842893,103.0,18.300018,0.0,0.0,0.0,0.5632257,9.54197e-21,0.0,69.73305,97.03445,25.02799,96.0,0.10197902,34.96081,241.74034,148.57721,0.0,69.73305,0.1637746,7.721529,70.517845,8.330017
40754,21885240.0,0.0,18.314697,13.108246,21.50418,21.592133,21.609497,21.246674,18.32428,18.33548,18.33548,24.034851,0.0,0.039789762,0.039789762,0.069325775,99.0,18.300018,0.0,0.0,0.0,-0.26119462,9.54197e-21,0.0,65.87023,114.44981,25.28889,96.0,0.092343055,34.59555,240.82845,153.36314,0.0,65.87023,0.14892942,0.0,65.42236,8.330017
40755,21885300.0,0.0,18.304718,13.110565,21.505524,21.598755,21.608124,21.246185,18.320557,18.332031,18.332031,21.174896,0.0,0.03719615,0.03719615,0.062374964,95.0,18.300018,0.0,0.0,0.0,-0.8423799,9.54197e-21,0.0,63.50209,121.96712,25.486437,96.0,0.08462593,34.318985,239.86098,152.82806,0.0,63.50209,0.1367742,0.0,62.242878,8.330017
40756,21885360.0,0.0,18.303741,13.113068,21.50058,21.58966,21.60785,21.246613,18.3143,18.32489,18.32489,19.834381,0.0,0.035156112,0.035156112,0.057427302,91.0,18.300018,0.0,0.0,0.0,-0.564743,9.54197e-21,0.0,62.146706,122.531166,25.601646,96.0,0.07905616,34.157692,239.1351,149.42258,0.0,62.146706,0.12773591,0.0,60.348946,8.330017
40757,21885420.0,0.0,18.304504,13.115814,21.493958,21.575562,21.608215,21.247559,18.309906,18.317047,18.317047,19.157104,0.0,0.03366818,0.03366818,0.053982988,87.0,18.300018,0.0,0.0,0.0,-0.24208859,9.54197e-21,0.0,61.49199,119.04234,25.67785,96.0,0.07513299,34.051006,238.68477,144.81732,0.0,61.49199,0.12131028,0.0,59.319042,8.330017
40758,21885480.0,0.0,18.30246,13.118774,21.486938,21.559448,21.608978,21.24884,18.307495,18.310638,18.310638,18.792328,0.0,0.0326241,0.0326241,0.051538408,83.0,18.300018,0.0,0.0,0.0,-0.20982203,9.54197e-21,0.0,61.30988,113.567345,25.740433,96.0,0.072338104,33.963394,238.46248,139.92458,0.0,61.30988,0.11677463,0.0,58.893387,8.330017
40759,21885540.0,0.0,18.299713,13.121948,21.47992,21.542572,21.610046,21.250397,18.30542,18.305847,18.305847,18.586975,0.0,0.03189904,0.03189904,0.04984598,79.0,18.300018,0.0,0.0,0.0,-0.26572812,9.54197e-21,0.0,61.447517,107.223434,25.785797,96.0,0.07039675,33.899883,238.40514,135.15305,0.0,61.447517,0.11363107,0.0,58.891468,8.330017
40760,21885600.0,0.0,18.299042,13.125305,21.473053,21.525421,21.611328,21.252106,18.303253,18.302155,18.302155,18.468964,0.0,0.031401265,0.031401265,0.048708674,75.0,18.300018,0.0,0.0,0.0,-0.21047375,9.54197e-21,0.0,61.805397,100.63383,25.808725,96.0,0.06910768,33.867786,238.45766,130.67279,0.0,61.805397,0.11149807,0.0,59.173714,8.330017
40761,21885660.0,0.0,18.30017,13.128876,21.466705,21.50888,21.612915,21.254059,18.301575,18.299286,18.299286,18.398712,0.0,0.031060528,0.031060528,0.047956504,71.0,18.300018,0.0,0.0,0.0,-0.0720398,9.54197e-21,0.0,62.311405,94.15887,25.816336,96.0,0.06826821,33.85713,238.57935,126.54159,0.0,62.311405,0.11006503,0.0,59.638012,8.330017
40762,21885720.0,0.0,18.300598,13.13266,21.46051,21.49234,21.614624,21.256104,18.300842,18.297272,18.297272,18.356812,0.0,0.030828796,0.030828796,0.047468584,67.0,18.300018,0.0,0.0,0.0,-0.0016931326,9.54197e-21,0.0,62.919067,87.960655,25.82044,96.0,0.067714214,33.851383,238.74277,122.75187,0.0,62.919067,0.109114304,0.0,60.22097,8.330017
40763,21885780.0,0.0,18.299744,13.136627,21.454437,21.47586,21.616394,21.258179,18.300568,18.296112,18.296112,18.331451,0.0,0.03066913,0.03066913,0.04715059,63.0,18.300018,0.0,0.0,0.0,-0.027859928,9.54197e-21,0.0,63.59498,82.106575,25.824905,96.0,0.067337215,33.845135,238.93076,119.26952,0.0,63.59498,0.10847778,0.0,60.878395,8.330017
40764,21885840.0,0.0,18.298859,13.140808,21.448395,21.459473,21.618195,21.260284,18.300262,18.295471,18.295471,18.316467,0.0,0.030557446,0.030557446,0.046942137,59.0,18.300018,0.0,0.0,0.0,-0.06542226,9.54197e-21,0.0,64.32038,76.60213,25.826464,96.0,0.06708707,33.842953,239.13272,116.05318,0.0,64.32038,0.108046934,0.0,61.586517,8.330017
40765,21885900.0,0.0,18.29898,13.145172,21.442413,21.443146,21.620026,21.26239,18.299805,18.295105,18.295105,18.307526,0.0,0.03047535,0.03047535,0.046793357,55.0,18.300018,0.0,0.0,0.0,-0.04512449,9.54197e-21,0.0,65.0823,71.43391,25.822624,96.0,0.066922024,33.848328,239.34279,113.06175,0.0,65.0823,0.10773419,0.0,62.33064,8.330017
40766,21885960.0,0.0,18.300232,13.149719,21.437347,21.428833,21.62201,21.264648,18.29953,18.29486,18.29486,18.302124,0.0,0.0304073,0.0304073,0.046673376,51.0,18.300018,0.0,0.0,0.0,0.030778708,9.54197e-21,0.0,65.87401,66.56394,25.816244,96.0,0.06679814,33.857258,239.55833,110.25208,0.0,65.87401,0.10747864,0.0,63.104076,8.330017
40767,21886020.0,0.0,18.30072,13.15448,21.432373,21.414612,21.624023,21.266876,18.299652,18.29483,18.29483,18.298798,0.0,0.03034204,0.03034204,0.04655959,47.0,18.300018,0.0,0.0,0.0,0.05901033,9.54197e-21,0.0,66.69477,61.94559,25.813404,96.0,0.06666894,33.861237,239.77966,107.58274,0.0,66.69477,0.1072349,0.0,63.905746,8.330017
40768,21886080.0,0.0,18.300262,13.159393,21.42743,21.400482,21.626038,21.269135,18.299988,18.295013,18.295013,18.29712,0.0,0.030274699,0.030274699,0.046442855,43.0,18.300018,0.0,0.0,0.0,0.024885349,9.54197e-21,0.0,67.54596,57.555683,25.814754,96.0,0.06652163,33.859344,240.00557,105.035034,0.0,67.54596,0.10698375,0.0,64.73701,8.330017
40769,21886140.0,0.0,18.299683,13.16452,21.422577,21.386444,21.628082,21.271393,18.30017,18.295288,18.295288,18.296234,0.0,0.030197943,0.030197943,0.046309583,39.0,18.300018,0.0,0.0,0.0,-0.017308228,9.54197e-21,0.0,68.433235,53.349533,25.817287,96.0,0.06634959,33.855797,240.23749,102.57521,0.0,68.433235,0.10669625,0.0,65.6035,8.330017
40770,21886200.0,0.0,18.299683,13.1698,21.417786,21.372559,21.630157,21.273712,18.30017,18.295532,18.295532,18.295776,0.0,0.030107306,0.030107306,0.04615185,35.0,18.300018,0.0,0.0,0.0,-0.021580907,9.54197e-21,0.0,69.36368,49.29985,25.818672,96.0,0.06615173,33.85386,240.476,100.18383,0.0,69.36368,0.10635626,0.0,66.51226,8.330017
40771,21886260.0,0.0,18.300354,13.175262,21.41394,21.36081,21.632385,21.276093,18.30014,18.295776,18.295776,18.295654,0.0,0.030028952,0.030028952,0.046018362,31.666666,18.300018,0.0,0.0,0.0,0.011736608,9.54197e-21,0.0,70.34006,45.49353,25.819448,96.0,0.06598364,33.852776,240.70757,97.94331,0.0,70.34006,0.10606487,0.0,67.46534,8.330017
40772,21886320.0,0.0,18.300629,13.180908,21.410248,21.349213,21.634613,21.278473,18.300262,18.29602,18.29602,18.295715,0.0,0.029962568,0.029962568,0.045908187,28.333334,18.300018,0.0,0.0,0.0,0.022386735,9.54197e-21,0.0,71.368385,41.905758,25.822962,96.0,0.06578977,33.847855,240.93726,95.80982,0.0,71.368385,0.105727166,0.0,68.46836,8.330017
40773,21886380.0,0.0,18.30072,13.186737,21.406586,21.337738,21.636871,21.280914,18.300415,18.296265,18.296265,18.295868,0.0,0.029859392,0.029859392,0.04572947,25.0,18.300018,0.0,0.0,0.0,0.020427532,9.54197e-21,0.0,72.442665,38.452984,25.828362,96.0,0.06556117,33.840294,241.16875,93.7429,0.0,72.442665,0.10536159,0.0,69.51602,8.330017
40774,21886440.0,0.0,18.299408,13.1927185,21.402954,21.326294,21.63916,21.283356,18.300354,18.296722,18.296722,18.296204,0.0,0.029863829,0.029863829,0.045749463,25.0,18.300018,0.0,0.0,0.0,-0.041080333,9.54197e-21,0.0,73.50524,35.625034,25.831747,96.0,0.06560171,33.835556,241.33305,92.1738,0.0,73.50524,0.105468675,0.0,70.54883,8.330017
40775,21886500.0,0.0,18.298859,13.198883,21.399292,21.31488,21.641388,21.285736,18.299957,18.297058,18.297058,18.29657,0.0,0.02993718,0.02993718,0.045889925,25.0,18.300018,0.0,0.0,0.0,-0.059662584,9.54197e-21,0.0,74.5177,33.32109,25.82903,96.0,0.06577333,33.83936,241.45348,90.95347,0.0,74.5177,0.10575567,0.0,71.52796,8.330017
40776,21886560.0,0.0,18.2995,13.2052,21.396515,21.305634,21.643707,21.288177,18.299622,18.297302,18.297302,18.296844,0.0,0.030033577,0.030033577,0.0460684,25.0,18.300018,0.0,0.0,0.0,-0.016633559,9.54197e-21,0.0,75.48233,31.366379,25.822872,96.0,0.06600586,33.84798,241.54681,89.95469,0.0,75.48233,0.10612973,0.0,72.45768,8.330017
40777,21886620.0,0.0,18.299896,13.2117,21.393799,21.296387,21.645935,21.290558,18.29953,18.297485,18.297485,18.297089,0.0,0.030151967,0.030151967,0.04628332,25.0,18.300018,0.0,0.0,0.0,0.011604579,9.54197e-21,0.0,76.38791,29.729904,25.81704,96.0,0.06628225,33.856144,241.61479,89.15779,0.0,76.38791,0.10658246,0.0,73.3273,8.330017
40778,21886680.0,0.0,18.299744,13.218353,21.391022,21.28714,21.648132,21.292908,18.29953,18.29773,18.29773,18.297363,0.0,0.030287685,0.030287685,0.046526276,25.0,18.300018,0.0,0.0,0.0,0.0045041507,9.54197e-21,0.0,77.221504,28.38155,25.812494,96.0,0.066589445,33.862507,241.66006,88.54108,0.0,77.221504,0.10709683,0.0,74.124596,8.330017
40779,21886740.0,0.0,18.29956,13.225159,21.388214,21.277832,21.6503,21.295197,18.29953,18.298004,18.298004,18.297668,0.0,0.030428212,0.030428212,0.04677583,25.0,18.300018,0.0,0.0,0.0,-0.0052415724,9.54197e-21,0.0,77.99777,27.234173,25.807846,96.0,0.06690674,33.869015,241.69128,88.04214,0.0,77.99777,0.10762832,0.0,74.86484,8.330017
40780,21886800.0,0.0,18.299469,13.232117,21.385345,21.268494,21.652374,21.297424,18.2995,18.298218,18.298218,18.297913,0.0,0.030577587,0.030577587,0.047038853,25.0,18.300018,0.0,0.0,0.0,-0.009582105,9.54197e-21,0.0,78.69782,26.29998,25.802496,96.0,0.06724445,33.876507,241.7064,87.6728,0.0,78.69782,0.10819149,0.0,75.52959,8.330017
40781,21886860.0,0.0,18.300049,13.239227,21.383575,21.26181,21.65451,21.299713,18.2995,18.2984,18.2984,18.298157,0.0,0.03072963,0.03072963,0.04730471,25.0,18.300018,0.0,0.0,0.0,0.017506396,9.54197e-21,0.0,79.32527,25.537224,25.797363,96.0,0.06758561,33.88369,241.70987,87.40246,0.0,79.32527,0.10876196,0.0,76.12301,8.330017
40782,21886920.0,0.0,18.30017,13.2464905,21.381836,21.255096,21.656555,21.30191,18.299652,18.298645,18.298645,18.298431,0.0,0.030881537,0.030881537,0.04756856,25.0,18.300018,0.0,0.0,0.0,0.020595308,9.54197e-21,0.0,79.874405,24.931156,25.794538,96.0,0.06791743,33.887646,241.70338,87.22021,0.0,79.874405,0.10932975,0.0,76.64001,8.330017
40783,21886980.0,0.0,18.300049,13.253906,21.380035,21.248322,21.658539,21.304077,18.299774,18.29889,18.29889,18.298706,0.0,0.03103029,0.03103029,0.04782552,25.0,18.300018,0.0,0.0,0.0,0.008934618,9.54197e-21,0.0,80.35947,24.440578,25.792984,96.0,0.068237714,33.889824,241.69037,87.099815,0.0,80.35947,0.10988491,0.0,77.09486,8.330017
40784,21887040.0,0.0,18.299988,13.261444,21.378174,21.241516,21.660492,21.306213,18.299835,18.299103,18.299103,18.29895,0.0,0.031174272,0.031174272,0.048072796,25.0,18.300018,0.0,0.0,0.0,0.001192662,9.54197e-21,0.0,80.77087,24.066305,25.79164,96.0,0.06854602,33.891705,241.67134,87.04,0.0,80.77087,0.110420294,0.0,77.47863,8.330017
40785,21887100.0,0.0,18.300018,13.2691345,21.376282,21.23465,21.662384,21.308289,18.299866,18.299286,18.299286,18.299164,0.0,0.03131249,0.03131249,0.048309065,25.0,18.300018,0.0,0.0,0.0,0.0014647475,9.54197e-21,0.0,81.12879,23.76992,25.790316,96.0,0.068841554,33.89356,241.64902,87.01815,0.0,81.12879,0.11093339,0.0,77.811104,8.330017
40786,21887160.0,0.0,18.30072,13.276978,21.375427,21.230286,21.664337,21.310364,18.299927,18.299469,18.299469,18.299347,0.0,0.031444535,0.031444535,0.048533645,25.0,18.300018,0.0,0.0,0.0,0.031357355,9.54197e-21,0.0,81.43012,23.549961,25.78969,96.0,0.06912098,33.894436,241.62364,87.03308,0.0,81.43012,0.111422375,0.0,78.08944,8.330017
40787,21887220.0,0.0,18.300964,13.284973,21.374573,21.22586,21.66623,21.312439,18.30014,18.299652,18.299652,18.29956,0.0,0.031568144,0.031568144,0.048742883,25.0,18.300018,0.0,0.0,0.0,0.038735654,9.54197e-21,0.0,81.6738,23.400572,25.791868,96.0,0.069372356,33.891384,241.59631,87.07921,0.0,81.6738,0.11187906,0.0,78.31294,8.330017
40788,21887280.0,0.0,18.300781,13.29306,21.373718,21.221375,21.66806,21.314423,18.300354,18.299866,18.299866,18.299805,0.0,0.031682614,0.031682614,0.048935737,25.0,18.300018,0.0,0.0,0.0,0.021374611,9.54197e-21,0.0,81.86375,23.312437,25.796322,96.0,0.0695961,33.88515,241.56783,87.15057,0.0,81.86375,0.11230099,0.0,78.48557,8.330017
40789,21887340.0,0.0,18.300446,13.301331,21.372803,21.216888,21.66986,21.316406,18.300507,18.30011,18.30011,18.300049,0.0,0.03178759,0.03178759,0.04911177,25.0,18.300018,0.0,0.0,0.0,-0.0054868823,9.54197e-21,0.0,82.00286,23.2793,25.80203,96.0,0.06979496,33.877155,241.53874,87.2433,0.0,82.00286,0.11268693,0.0,78.61019,8.330017
40790,21887400.0,0.0,18.300446,13.309692,21.371857,21.212341,21.67163,21.318329,18.300507,18.300293,18.300293,18.300232,0.0,0.03188193,0.03188193,0.049269307,25.0,18.300018,0.0,0.0,0.0,-0.009617903,9.54197e-21,0.0,82.0984,23.288836,25.807142,96.0,0.069973364,33.87,241.51016,87.34927,0.0,82.0984,0.113033235,0.0,78.693924,8.330017
40791,21887460.0,0.0,18.3013,13.318176,21.371948,21.210266,21.673462,21.320312,18.300537,18.300415,18.300415,18.300385,0.0,0.03196552,0.03196552,0.04940834,25.0,18.300018,0.0,0.0,0.0,0.031361487,9.54197e-21,0.0,82.15341,23.336508,25.812313,96.0,0.07012878,33.862762,241.4824,87.46579,0.0,82.15341,0.113339506,0.0,78.73972,8.330017
40792,21887520.0,0.0,18.301636,13.326813,21.37207,21.20819,21.675262,21.322266,18.300781,18.300568,18.300568,18.300507,0.0,0.032038096,0.032038096,0.049528595,25.0,18.300018,0.0,0.0,0.0,0.04599311,9.54197e-21,0.0,82.17415,23.413918,25.820786,96.0,0.07024953,33.850903,241.4561,87.587776,0.0,82.17415,0.11360497,0.0,78.75361,8.330017
40793,21887580.0,0.0,18.301392,13.335571,21.372162,21.206055,21.677063,21.324158,18.301056,18.30075,18.30075,18.30072,0.0,0.032099888,0.032099888,0.049630586,25.0,18.300018,0.0,0.0,0.0,0.021460783,9.54197e-21,0.0,82.166794,23.513474,25.83231,96.0,0.07033695,33.834763,241.43164,87.71112,0.0,82.166794,0.113830574,0.0,78.741425,8.330017
40794,21887640.0,0.0,18.301086,13.344421,21.372253,21.203918,21.678802,21.32605,18.301178,18.300964,18.300964,18.300934,0.0,0.03215125,0.03215125,0.049715012,25.0,18.300018,0.0,0.0,0.0,-0.0045714853,9.54197e-21,0.0,82.13563,23.630177,25.84466,96.0,0.07039966,33.817474,241.40924,87.833336,0.0,82.13563,0.11401773,0.0,78.707245,8.330017
40795,21887700.0,0.0,18.301025,13.353424,21.372345,21.201752,21.680542,21.327911,18.301178,18.301117,18.301117,18.301086,0.0,0.03219245,0.03219245,0.04978239,25.0,18.300018,0.0,0.0,0.0,-0.012127509,9.54197e-21,0.0,82.08366,23.760735,25.856668,96.0,0.07044237,33.800663,241.38902,87.952805,0.0,82.08366,0.11416756,0.0,78.6539,8.330017
40796,21887760.0,0.0,18.30194,13.362518,21.373474,21.202118,21.682373,21.329834,18.301178,18.301208,18.301208,18.301208,0.0,0.032224268,0.032224268,0.04983404,25.0,18.300018,0.0,0.0,0.0,0.033048015,9.54197e-21,0.0,82.01675,23.898659,25.868303,96.0,0.0704668,33.784378,241.37115,88.06657,0.0,82.01675,0.11428285,0.0,78.58692,8.330017
40797,21887820.0,0.0,18.302307,13.371735,21.374664,21.202423,21.684204,21.331757,18.301392,18.30133,18.30133,18.3013,0.0,0.032247584,0.032247584,0.049871467,25.0,18.300018,0.0,0.0,0.0,0.048780955,9.54197e-21,0.0,81.93973,24.039108,25.883183,96.0,0.07046215,33.763546,241.35568,88.172745,0.0,81.93973,0.11436691,0.0,78.51084,8.330017
40798,21887880.0,0.0,18.301971,13.3810425,21.375854,21.202759,21.686005,21.333649,18.301697,18.301483,18.301483,18.301483,0.0,0.032262884,0.032262884,0.049895506,25.0,18.300018,0.0,0.0,0.0,0.019181298,9.54197e-21,0.0,81.85479,24.17993,25.901518,96.0,0.070428714,33.737873,241.34256,88.2706,0.0,81.85479,0.114421554,0.0,78.42773,8.330017
40799,21887940.0,0.0,18.301575,13.390472,21.377045,21.203064,21.687836,21.33554,18.30185,18.301666,18.301666,18.301666,0.0,0.032271463,0.032271463,0.04990835,25.0,18.300018,0.0,0.0,0.0,-0.011751778,9.54197e-21,0.0,81.766556,24.316515,25.920368,96.0,0.07037953,33.711483,241.3317,88.35883,0.0,81.766556,0.11445155,0.0,78.34191,8.330017
40800,21888000.0,0.0,18.301636,13.399994,21.378204,21.20337,21.689606,21.337402,18.301819,18.301758,18.301758,18.301727,0.0,0.03226876,0.03226876,0.049902536,25.0,18.300018,0.0,0.0,0.0,-0.008780835,9.54197e-21,0.0,81.68193,24.432072,25.938374,96.0,0.07030922,33.686275,241.32558,88.42238,0.0,81.68193,0.114438824,0.0,78.26038,8.330017
40801,21888060.0,0.0,18.304108,13.409821,21.38388,21.209747,21.69522,21.343048,18.301971,18.30185,18.30185,18.30185,0.0,0.032267004,0.032267004,0.049898166,25.0,18.300018,0.0,0.0,0.0,0.09926993,9.54197e-21,0.0,81.59536,24.553001,25.958195,96.0,0.070236005,33.658527,241.31863,88.49088,0.0,81.59536,0.1144324,0.0,78.17686,8.330017
40802,21888120.0,0.0,18.30481,13.4201355,21.389801,21.216095,21.700806,21.348663,18.302673,18.302124,18.302124,18.302094,0.0,0.03226125,0.03226125,0.049887206,25.0,18.300018,0.0,0.0,0.0,0.12361032,9.54197e-21,0.0,81.51174,24.665003,25.987625,96.0,0.07011999,33.617325,241.31352,88.54949,0.0,81.51174,0.114409916,0.0,78.09646,8.330017
40803,21888180.0,0.0,18.303864,13.430939,21.395721,21.222412,21.70639,21.354279,18.303375,18.302582,18.302582,18.30252,0.0,0.03225212,0.03225212,0.04987068,25.0,18.300018,0.0,0.0,0.0,0.042798206,9.54197e-21,0.0,81.43273,24.766474,26.024357,96.0,0.06997139,33.5659,241.31003,88.59839,0.0,81.43273,0.114375144,0.0,78.02074,8.330017
40804,21888240.0,0.0,18.30252,13.4422,21.401611,21.228699,21.711945,21.359863,18.30365,18.30307,18.30307,18.302979,0.0,0.032240264,0.032240264,0.04984967,25.0,18.300018,0.0,0.0,0.0,-0.05481395,9.54197e-21,0.0,81.35917,24.85666,26.06287,96.0,0.06981087,33.511982,241.30804,88.63778,0.0,81.35917,0.11433036,0.0,77.95044,8.330017
40805,21888300.0,0.0,18.302612,13.453949,21.40747,21.234955,21.717468,21.365448,18.303467,18.303314,18.303314,18.303253,0.0,0.032226738,0.032226738,0.049825978,25.0,18.300018,0.0,0.0,0.0,-0.05392364,9.54197e-21,0.0,81.29223,24.93492,26.09649,96.0,0.06966419,33.464916,241.30727,88.66848,0.0,81.29223,0.114279605,0.0,77.88667,8.330017
40806,21888360.0,0.0,18.304169,13.466187,21.414276,21.24353,21.722992,21.370941,18.303223,18.303345,18.303345,18.303314,0.0,0.032211926,0.032211926,0.04980024,25.0,18.300018,0.0,0.0,0.0,0.03965119,9.54197e-21,0.0,81.23222,25.001345,26.127308,96.0,0.06952475,33.42177,241.30759,88.69093,0.0,81.23222,0.11422421,0.0,77.82969,8.330017
40807,21888420.0,0.0,18.304901,13.478912,21.421082,21.252045,21.728485,21.376434,18.303528,18.303375,18.303375,18.303375,0.0,0.032196444,0.032196444,0.049773473,25.0,18.300018,0.0,0.0,0.0,0.07868633,9.54197e-21,0.0,81.17959,25.056526,26.16305,96.0,0.069366656,33.371727,241.30879,88.706154,0.0,81.17959,0.11416645,0.0,77.77986,8.330017
40808,21888480.0,0.0,18.304443,13.492096,21.427887,21.260529,21.733978,21.381897,18.303925,18.303558,18.303558,18.303528,0.0,0.032180853,0.032180853,0.049746636,25.0,18.300018,0.0,0.0,0.0,0.038175125,9.54197e-21,0.0,81.13438,25.10114,26.204105,96.0,0.06918971,33.31425,241.31065,88.715126,0.0,81.13438,0.11410841,0.0,77.73721,8.330017
40809,21888540.0,0.0,18.303772,13.505737,21.434662,21.268982,21.739471,21.38736,18.304138,18.303772,18.303772,18.303741,0.0,0.032165546,0.032165546,0.04972038,25.0,18.300018,0.0,0.0,0.0,-0.011935531,9.54197e-21,0.0,81.096405,25.135714,26.246326,96.0,0.069009274,33.255142,241.31303,88.718605,0.0,81.096405,0.11405153,0.0,77.70155,8.330017
40810,21888600.0,0.0,18.303558,13.519867,21.441406,21.277405,21.744934,21.392822,18.304108,18.303955,18.303955,18.303925,0.0,0.032150768,0.032150768,0.04969513,25.0,18.300018,0.0,0.0,0.0,-0.031504977,9.54197e-21,0.0,81.065506,25.1607,26.287401,96.0,0.06883402,33.19764,241.31586,88.7171,0.0,81.065506,0.11399671,0.0,77.6727,8.330017
40811,21888660.0,0.0,18.305359,13.534485,21.450531,21.2901,21.751526,21.399475,18.304047,18.303986,18.303986,18.303986,0.0,0.032136895,0.032136895,0.049671493,25.0,18.300018,0.0,0.0,0.0,0.058652993,9.54197e-21,0.0,81.04118,25.177322,26.327011,96.0,0.068665825,33.142185,241.31891,88.71174,0.0,81.04118,0.1139453,0.0,77.65014,8.330017
40812,21888720.0,0.0,18.30606,13.549561,21.459778,21.302734,21.758087,21.406097,18.304382,18.304108,18.304108,18.304108,0.0,0.032124046,0.032124046,0.049649663,25.0,18.300018,0.0,0.0,0.0,0.09233581,9.54197e-21,0.0,81.022835,25.187037,26.372454,96.0,0.068479165,33.078564,241.32207,88.70348,0.0,81.022835,0.11389776,0.0,77.633286,8.330017
40813,21888780.0,0.0,18.305359,13.565094,21.468964,21.315308,21.764648,21.41272,18.304932,18.304382,18.304382,18.304321,0.0,0.0321123,0.0321123,0.04962976,25.0,18.300018,0.0,0.0,0.0,0.03469464,9.54197e-21,0.0,81.01015,25.190424,26.424307,96.0,0.068272166,33.00597,241.32527,88.692764,0.0,81.01015,0.11385436,0.0,77.621826,8.330017
40814,21888840.0,0.0,18.304535,13.581116,21.47815,21.32782,21.77118,21.419312,18.305176,18.304657,18.304657,18.304596,0.0,0.032101836,0.032101836,0.049612086,25.0,18.300018,0.0,0.0,0.0,-0.027699372,9.54197e-21,0.0,81.00229,25.188671,26.476828,96.0,0.0680654,32.93244,241.32841,88.68046,0.0,81.00229,0.11381575,0.0,77.61497,8.330017
40815,21888900.0,0.0,18.304626,13.597595,21.487213,21.34018,21.77768,21.425873,18.305115,18.30478,18.30478,18.304718,0.0,0.032094527,0.032094527,0.049599852,25.0,18.300018,0.0,0.0,0.0,-0.022545941,9.54197e-21,0.0,81.00309,25.17883,26.526382,96.0,0.06787549,32.863064,241.33112,88.666885,0.0,81.00309,0.11378889,0.0,77.61625,8.330017
40816,21888960.0,0.0,18.305359,13.614532,21.49759,21.35559,21.784332,21.432465,18.305023,18.304901,18.304901,18.30487,0.0,0.032086615,0.032086615,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.007866461,9.54197e-21,0.0,81.00255,25.17006,26.57642,96.0,0.06768264,32.79301,241.33392,88.65329,0.0,81.00255,0.11375979,0.0,77.61629,8.330017
40817,21889020.0,0.0,18.30606,13.631958,21.507996,21.37091,21.790924,21.439026,18.305115,18.304993,18.304993,18.304962,0.0,0.03207992,0.03207992,0.049575396,25.0,18.300018,0.0,0.0,0.0,0.045589294,9.54197e-21,0.0,81.00504,25.158773,26.628218,96.0,0.06748595,32.720497,241.33653,88.63955,0.0,81.00504,0.11373522,0.0,77.61916,8.330017
40818,21889080.0,0.0,18.305939,13.649811,21.51828,21.386047,21.797485,21.445526,18.305298,18.305115,18.305115,18.305084,0.0,0.03207584,0.03207584,0.049568664,25.0,18.300018,0.0,0.0,0.0,0.03357575,9.54197e-21,0.0,81.01237,25.144604,26.68415,96.0,0.06727979,32.64219,241.33853,88.62696,0.0,81.01237,0.113720305,0.0,77.626526,8.330017
40819,21889140.0,0.0,18.305847,13.668152,21.528595,21.401215,21.804077,21.452057,18.305511,18.305237,18.305237,18.305206,0.0,0.03207128,0.03207128,0.049561113,25.0,18.300018,0.0,0.0,0.0,0.021159457,9.54197e-21,0.0,81.019035,25.130669,26.739946,96.0,0.06707314,32.564075,241.34065,88.614,0.0,81.019035,0.11370365,0.0,77.63329,8.330017
40820,21889200.0,0.0,18.305725,13.68692,21.538849,21.41632,21.810608,21.458557,18.305664,18.30539,18.30539,18.305359,0.0,0.03206772,0.03206772,0.04955526,25.0,18.300018,0.0,0.0,0.0,0.00615622,9.54197e-21,0.0,81.02728,25.116005,26.796993,96.0,0.06686391,32.48421,241.34253,88.601685,0.0,81.02728,0.113690674,0.0,77.6415,8.330017
40821,21889260.0,0.0,18.306305,13.706177,21.550385,21.434448,21.817291,21.465027,18.305756,18.305511,18.305511,18.305481,0.0,0.0320651,0.0320651,0.04955101,25.0,18.300018,0.0,0.0,0.0,0.024547363,9.54197e-21,0.0,81.03684,25.100903,26.855022,96.0,0.066652976,32.402973,241.34416,88.59014,0.0,81.03684,0.113681175,0.0,77.650925,8.330017
40822,21889320.0,0.0,18.30655,13.725891,21.56192,21.452454,21.823914,21.471497,18.30597,18.305664,18.305664,18.305634,0.0,0.03206329,0.03206329,0.049548123,25.0,18.300018,0.0,0.0,0.0,0.033461243,9.54197e-21,0.0,81.04724,25.08594,26.915323,96.0,0.06643547,32.318546,241.34554,88.57955,0.0,81.04724,0.113674685,0.0,77.6611,8.330017
40823,21889380.0,0.0,18.306427,13.746063,21.573425,21.470398,21.830536,21.477936,18.306152,18.305847,18.305847,18.305817,0.0,0.03206217,0.03206217,0.0495464,25.0,18.300018,0.0,0.0,0.0,0.017522352,9.54197e-21,0.0,81.0581,25.07149,26.97781,96.0,0.06621143,32.231064,241.34666,88.57,0.0,81.0581,0.11367072,0.0,77.67166,8.330017
40824,21889440.0,0.0,18.306335,13.766663,21.58487,21.48822,21.837158,21.484344,18.306305,18.306,18.306,18.30597,0.0,0.03206161,0.03206161,0.049545605,25.0,18.300018,0.0,0.0,0.0,0.0047316533,9.54197e-21,0.0,81.06901,25.057838,27.040846,96.0,0.0659864,32.142815,241.34758,88.561516,0.0,81.06901,0.11366881,0.0,77.682236,8.330017
40825,21889500.0,0.0,18.306183,13.78772,21.596283,21.505981,21.84372,21.490753,18.306335,18.306152,18.306152,18.306122,0.0,0.032061677,0.032061677,0.049545866,25.0,18.300018,0.0,0.0,0.0,-0.0092659835,9.54197e-21,0.0,81.08014,25.044865,27.10467,96.0,0.06575966,32.053463,241.34828,88.55409,0.0,81.08014,0.113669194,0.0,77.69298,8.330017
40826,21889560.0,0.0,18.307129,13.809265,21.60904,21.526947,21.850433,21.497131,18.306366,18.306244,18.306244,18.306213,0.0,0.032062188,0.032062188,0.04954687,25.0,18.300018,0.0,0.0,0.0,0.03349969,9.54197e-21,0.0,81.09102,25.032936,27.16827,96.0,0.06553441,31.96442,241.34877,88.54776,0.0,81.09102,0.11367122,0.0,77.70344,8.330017
40827,21889620.0,0.0,18.307526,13.831238,21.621796,21.54779,21.857147,21.503479,18.30658,18.306366,18.306366,18.306335,0.0,0.032063004,0.032063004,0.04954836,25.0,18.300018,0.0,0.0,0.0,0.050995644,9.54197e-21,0.0,81.10146,25.022255,27.235132,96.0,0.065297976,31.870811,241.3491,88.542465,0.0,81.10146,0.11367435,0.0,77.71346,8.330017
40828,21889680.0,0.0,18.307251,13.853638,21.634521,21.568542,21.8638,21.509827,18.306915,18.30655,18.30655,18.306488,0.0,0.03206407,0.03206407,0.04955027,25.0,18.300018,0.0,0.0,0.0,0.023518678,9.54197e-21,0.0,81.11143,25.012844,27.305618,96.0,0.06504893,31.772137,241.34927,88.538185,0.0,81.11143,0.113678396,0.0,77.723,8.330017
40829,21889740.0,0.0,18.306885,13.876495,21.647186,21.589172,21.870453,21.516174,18.307068,18.306732,18.306732,18.306702,0.0,0.032065317,0.032065317,0.04955247,25.0,18.300018,0.0,0.0,0.0,-0.0077024098,9.54197e-21,0.0,81.12077,25.00463,27.376955,96.0,0.06479701,31.67226,241.3493,88.53478,0.0,81.12077,0.11368309,0.0,77.731926,8.330017
40830,21889800.0,0.0,18.306915,13.899811,21.659668,21.609528,21.877045,21.52243,18.307068,18.306824,18.306824,18.306793,0.0,0.032066755,0.032066755,0.049554966,25.0,18.300018,0.0,0.0,0.0,-0.006428905,9.54197e-21,0.0,81.12843,24.999115,27.447582,96.0,0.0645477,31.573385,241.34914,88.53315,0.0,81.12843,0.113688454,0.0,77.739204,8.330017
40831,21889860.0,0.0,18.307465,13.923584,21.673157,21.63211,21.88382,21.528687,18.307098,18.306946,18.306946,18.306915,0.0,0.032068186,0.032068186,0.049557447,25.0,18.300018,0.0,0.0,0.0,0.012859169,9.54197e-21,0.0,81.13644,24.993095,27.518406,96.0,0.064297624,31.47423,241.34898,88.53121,0.0,81.13644,0.1136938,0.0,77.74682,8.330017
40832,21889920.0,0.0,18.307953,13.947784,21.686584,21.654541,21.890594,21.534943,18.30719,18.307037,18.307037,18.307007,0.0,0.032069635,0.032069635,0.049559947,25.0,18.300018,0.0,0.0,0.0,0.036879703,9.54197e-21,0.0,81.143745,24.988167,27.591017,96.0,0.06404094,31.372574,241.34877,88.52993,0.0,81.143745,0.113699205,0.0,77.75376,8.330017
40833,21889980.0,0.0,18.307861,13.972412,21.69989,21.676697,21.897278,21.541107,18.307343,18.30716,18.30716,18.307129,0.0,0.03207096,0.03207096,0.04956222,25.0,18.300018,0.0,0.0,0.0,0.027036019,9.54197e-21,0.0,81.14948,24.985464,27.66704,96.0,0.06377151,31.266144,241.34843,88.5298,0.0,81.14948,0.11370414,0.0,77.75919,8.330017
40834,21890040.0,0.0,18.30783,13.997498,21.713226,21.698914,21.903992,21.547302,18.307526,18.307281,18.307281,18.307251,0.0,0.032072324,0.032072324,0.049564548,25.0,18.300018,0.0,0.0,0.0,0.01655346,9.54197e-21,0.0,81.15552,24.982386,27.742874,96.0,0.063502796,31.159973,241.34813,88.52949,0.0,81.15552,0.113709204,0.0,77.76491,8.330017
40835,21890100.0,0.0,18.30783,14.023041,21.72647,21.721008,21.910675,21.553497,18.307648,18.307404,18.307404,18.307373,0.0,0.032073624,0.032073624,0.049566768,25.0,18.300018,0.0,0.0,0.0,0.009765354,9.54197e-21,0.0,81.16094,24.980106,27.81986,96.0,0.06322955,31.052197,241.34778,88.52957,0.0,81.16094,0.113714024,0.0,77.77003,8.330017
40836,21890160.0,0.0,18.308228,14.048981,21.740509,21.744934,21.917542,21.5596,18.30777,18.307556,18.307556,18.307526,0.0,0.03207485,0.03207485,0.04956885,25.0,18.300018,0.0,0.0,0.0,0.02230492,9.54197e-21,0.0,81.16577,24.978582,27.897963,96.0,0.06295195,30.942852,241.34741,88.530014,0.0,81.16577,0.11371854,0.0,77.7746,8.330017
40837,21890220.0,0.0,18.30841,14.075378,21.754517,21.768707,21.924347,21.565704,18.307953,18.307678,18.307678,18.307648,0.0,0.032075964,0.032075964,0.049570736,25.0,18.300018,0.0,0.0,0.0,0.02581549,9.54197e-21,0.0,81.17008,24.977722,27.978062,96.0,0.0626668,30.830711,241.34703,88.530716,0.0,81.17008,0.11372267,0.0,77.77866,8.330017
40838,21890280.0,0.0,18.30835,14.102234,21.768494,21.792389,21.931152,21.571777,18.308105,18.307861,18.307861,18.3078,0.0,0.032076962,0.032076962,0.049572423,25.0,18.300018,0.0,0.0,0.0,0.014854205,9.54197e-21,0.0,81.17393,24.977398,28.059906,96.0,0.06237497,30.716133,241.34665,88.5316,0.0,81.17393,0.113726355,0.0,77.78229,8.330017
40839,21890340.0,0.0,18.30832,14.129486,21.782349,21.815918,21.937927,21.57785,18.308258,18.307983,18.307983,18.307953,0.0,0.032077853,0.032077853,0.04957392,25.0,18.300018,0.0,0.0,0.0,0.0067550205,9.54197e-21,0.0,81.1774,24.977455,28.142483,96.0,0.0620801,30.600527,241.34627,88.53259,0.0,81.1774,0.11372963,0.0,77.78555,8.330017
40840,21890400.0,0.0,18.30832,14.157196,21.796173,21.839325,21.944672,21.583893,18.30832,18.308136,18.308136,18.308075,0.0,0.032078635,0.032078635,0.049575232,25.0,18.300018,0.0,0.0,0.0,-0.00049926114,9.54197e-21,0.0,81.18045,24.977951,28.225903,96.0,0.061781816,30.483738,241.3459,88.53372,0.0,81.18045,0.1137325,0.0,77.78842,8.330017
40841,21890460.0,0.0,18.308899,14.185333,21.81073,21.864532,21.951569,21.589874,18.30835,18.308228,18.308228,18.308197,0.0,0.032079305,0.032079305,0.049576357,25.0,18.300018,0.0,0.0,0.0,0.025106415,9.54197e-21,0.0,81.183174,24.978718,28.30961,96.0,0.061482117,30.366543,241.34555,88.53489,0.0,81.183174,0.11373497,0.0,77.791,8.330017
40842,21890520.0,0.0,18.309204,14.213898,21.825287,21.889587,21.958435,21.595825,18.308533,18.30832,18.30832,18.308289,0.0,0.032079857,0.032079857,0.04957727,25.0,18.300018,0.0,0.0,0.0,0.035650782,9.54197e-21,0.0,81.18566,24.979721,28.395716,96.0,0.0611734,30.245998,241.3452,88.53606,0.0,81.18566,0.11373698,0.0,77.793335,8.330017
40843,21890580.0,0.0,18.309082,14.242889,21.839752,21.91449,21.965302,21.601776,18.308777,18.308472,18.308472,18.308441,0.0,0.032080285,0.032080285,0.049577978,25.0,18.300018,0.0,0.0,0.0,0.020155095,9.54197e-21,0.0,81.18793,24.980919,28.484436,96.0,0.06085487,30.121788,241.3449,88.53721,0.0,81.18793,0.113738544,0.0,77.79548,8.330017
40844,21890640.0,0.0,18.30893,14.272308,21.854187,21.93927,21.972137,21.607697,18.30893,18.308655,18.308655,18.308624,0.0,0.032080617,0.032080617,0.04957852,25.0,18.300018,0.0,0.0,0.0,0.0022217303,9.54197e-21,0.0,81.190056,24.98218,28.574207,96.0,0.060532223,29.996109,241.34459,88.5383,0.0,81.190056,0.113739766,0.0,77.79749,8.330017
40845,21890700.0,0.0,18.30899,14.302155,21.868408,21.963745,21.978882,21.613586,18.30896,18.308746,18.308746,18.308716,0.0,0.03208078,0.03208078,0.04957878,25.0,18.300018,0.0,0.0,0.0,0.001792533,9.54197e-21,0.0,81.19199,24.983404,28.664484,96.0,0.060207162,29.869724,241.34435,88.53918,0.0,81.19199,0.11374035,0.0,77.799324,8.330017
40846,21890760.0,0.0,18.309448,14.332397,21.883484,21.990173,21.98584,21.619415,18.309021,18.308868,18.308868,18.308838,0.0,0.03208097,0.03208097,0.049579088,25.0,18.300018,0.0,0.0,0.0,0.016690252,9.54197e-21,0.0,81.19395,24.984646,28.75478,96.0,0.059882212,29.743307,241.34409,88.5401,0.0,81.19395,0.11374103,0.0,77.801186,8.330017
40847,21890820.0,0.0,18.309875,14.363098,21.89853,22.016449,21.992767,21.625244,18.309174,18.30896,18.30896,18.30893,0.0,0.03208109,0.03208109,0.04957927,25.0,18.300018,0.0,0.0,0.0,0.03651406,9.54197e-21,0.0,81.195854,24.985855,28.84707,96.0,0.059549663,29.614098,241.34386,88.540924,0.0,81.195854,0.11374145,0.0,77.803,8.330017
40848,21890880.0,0.0,18.309814,14.394226,21.913422,22.042389,21.999634,21.631012,18.309296,18.309113,18.309113,18.309082,0.0,0.032081075,0.032081075,0.049579233,25.0,18.300018,0.0,0.0,0.0,0.027049705,9.54197e-21,0.0,81.19778,24.986902,28.942915,96.0,0.05920381,29.479918,241.34366,88.54152,0.0,81.19778,0.11374139,0.0,77.80484,8.330017
40849,21890940.0,0.0,18.309814,14.425751,21.928314,22.06839,22.0065,21.63681,18.309479,18.309235,18.309235,18.309204,0.0,0.03208108,0.03208108,0.049579225,25.0,18.300018,0.0,0.0,0.0,0.017052403,9.54197e-21,0.0,81.199684,24.98799,29.03848,96.0,0.058859173,29.346127,241.34346,88.542145,0.0,81.199684,0.11374139,0.0,77.806656,8.330017
40850,21891000.0,0.0,18.309906,14.457703,21.943176,22.094269,22.013367,21.642578,18.309631,18.309387,18.309387,18.309357,0.0,0.03208105,0.03208105,0.049579155,25.0,18.300018,0.0,0.0,0.0,0.014522659,9.54197e-21,0.0,81.20161,24.988956,29.135386,96.0,0.0585094,29.21046,241.34328,88.54267,0.0,81.20161,0.11374126,0.0,77.8085,8.330017
40851,21891060.0,0.0,18.310333,14.490082,21.95871,22.121857,22.020325,21.648285,18.309784,18.30954,18.30954,18.30951,0.0,0.03208098,0.03208098,0.049579024,25.0,18.300018,0.0,0.0,0.0,0.027184453,9.54197e-21,0.0,81.20357,24.98982,29.233786,96.0,0.058154076,29.072699,241.34311,88.54309,0.0,81.20357,0.11374098,0.0,77.81039,8.330017
40852,21891120.0,0.0,18.310486,14.522858,21.974274,22.149292,22.027313,21.653961,18.309998,18.309692,18.309692,18.309662,0.0,0.03208087,0.03208087,0.049578834,25.0,18.300018,0.0,0.0,0.0,0.027714428,9.54197e-21,0.0,81.205574,24.99059,29.334566,96.0,0.057790022,28.931606,241.34294,88.54342,0.0,81.205574,0.11374057,0.0,77.81232,8.330017
40853,21891180.0,0.0,18.310455,14.556061,21.989716,22.176605,22.03424,21.659637,18.31018,18.309875,18.309875,18.309845,0.0,0.03208074,0.03208074,0.049578607,25.0,18.300018,0.0,0.0,0.0,0.016340898,9.54197e-21,0.0,81.20765,24.991236,29.437239,96.0,0.05741905,28.787867,241.34279,88.543655,0.0,81.20765,0.11374009,0.0,77.81431,8.330017
40854,21891240.0,0.0,18.310486,14.589691,22.005096,22.203766,22.041168,21.665283,18.310333,18.310059,18.310059,18.309998,0.0,0.03208061,0.03208061,0.049578376,25.0,18.300018,0.0,0.0,0.0,0.008733736,9.54197e-21,0.0,81.20979,24.991755,29.54089,96.0,0.0570445,28.642756,241.34265,88.543816,0.0,81.20979,0.1137396,0.0,77.81637,8.330017
