,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40855,21891300.0,0.0,18.310516,14.623718,22.020416,22.230774,22.048065,21.670929,18.310425,18.310211,18.310211,18.31015,0.0,0.03208047,0.03208047,0.049578134,25.0,18.300018,0.0,0.0,0.0,0.0039032109,9.54197e-21,0.0,81.212,24.992136,29.645569,96.0,0.056666207,28.496206,241.34251,88.543884,0.0,81.212,0.11373908,0.0,77.81849,8.330017
40856,21891360.0,0.0,18.311096,14.658173,22.036407,22.259277,22.055084,21.676636,18.310516,18.310333,18.310333,18.310303,0.0,0.03208034,0.03208034,0.049577907,25.0,18.300018,0.0,0.0,0.0,0.027482893,9.54197e-21,0.0,81.214264,24.992392,29.750883,96.0,0.056285627,28.348763,241.34239,88.543884,0.0,81.214264,0.11373858,0.0,77.82068,8.330017
40857,21891420.0,0.0,18.311401,14.693024,22.052338,22.287628,22.062103,21.682312,18.3107,18.310455,18.310455,18.310425,0.0,0.0320802,0.0320802,0.049577672,25.0,18.300018,0.0,0.0,0.0,0.037091702,9.54197e-21,0.0,81.2166,24.992561,29.858784,96.0,0.055895712,28.197702,241.34225,88.54384,0.0,81.2166,0.113738075,0.0,77.822914,8.330017
40858,21891480.0,0.0,18.31134,14.7282715,22.068207,22.315826,22.069092,21.687988,18.310974,18.310638,18.310638,18.310608,0.0,0.03208006,0.03208006,0.04957743,25.0,18.300018,0.0,0.0,0.0,0.023746526,9.54197e-21,0.0,81.219,24.99265,29.969475,96.0,0.055495746,28.042736,241.34213,88.54373,0.0,81.219,0.11373755,0.0,77.82523,8.330017
40859,21891540.0,0.0,18.311249,14.763947,22.083984,22.343903,22.07605,21.693634,18.311157,18.310822,18.310822,18.310791,0.0,0.03207993,0.03207993,0.04957721,25.0,18.300018,0.0,0.0,0.0,0.008060051,9.54197e-21,0.0,81.22146,24.992634,30.081594,96.0,0.055090707,27.885767,241.342,88.54359,0.0,81.22146,0.11373707,0.0,77.82761,8.330017
40860,21891600.0,0.0,18.31134,14.800018,22.09961,22.371582,22.082977,21.69925,18.311218,18.310944,18.310944,18.310913,0.0,0.032079846,0.032079846,0.04957707,25.0,18.300018,0.0,0.0,0.0,0.006931993,9.54197e-21,0.0,81.22402,24.992462,30.195126,96.0,0.054680534,27.726824,241.34186,88.543396,0.0,81.22402,0.113736756,0.0,77.83006,8.330017
40861,21891660.0,0.0,18.314575,14.836578,22.122833,22.408539,22.097168,21.712067,18.311523,18.311127,18.311127,18.311096,0.0,0.032079734,0.032079734,0.04957688,25.0,18.300018,0.0,0.0,0.0,0.14082864,9.54197e-21,0.0,81.22658,24.992332,30.310932,96.0,0.054262612,27.564693,241.34174,88.5432,0.0,81.22658,0.11373635,0.0,77.83253,8.330017
40862,21891720.0,0.0,18.315704,14.873779,22.146484,22.445312,22.111328,21.724823,18.31253,18.311554,18.311554,18.311493,0.0,0.032079544,0.032079544,0.049576543,25.0,18.300018,0.0,0.0,0.0,0.17965563,9.54197e-21,0.0,81.22921,24.992258,30.440437,96.0,0.05379507,27.383387,241.3416,88.542946,0.0,81.22921,0.11373563,0.0,77.83506,8.330017
40863,21891780.0,0.0,18.314423,14.911591,22.170013,22.481873,22.125458,21.737549,18.31363,18.312256,18.312256,18.312134,0.0,0.0320793,0.0320793,0.04957612,25.0,18.300018,0.0,0.0,0.0,0.06491823,9.54197e-21,0.0,81.231964,24.99216,30.58148,96.0,0.053286035,27.185926,241.34146,88.542625,0.0,81.231964,0.11373472,0.0,77.837715,8.330017
40864,21891840.0,0.0,18.312714,14.949951,22.19342,22.51825,22.139526,21.750244,18.314087,18.313019,18.313019,18.312866,0.0,0.032079086,0.032079086,0.049575754,25.0,18.300018,0.0,0.0,0.0,-0.066647165,9.54197e-21,0.0,81.23483,24.991886,30.725332,96.0,0.052767232,26.984531,241.34131,88.54223,0.0,81.23483,0.113733925,0.0,77.84048,8.330017
40865,21891900.0,0.0,18.312805,14.988861,22.216736,22.554443,22.153564,21.762909,18.313904,18.313446,18.313446,18.313324,0.0,0.032078974,0.032078974,0.049575575,25.0,18.300018,0.0,0.0,0.0,-0.06840397,9.54197e-21,0.0,81.237755,24.991385,30.863016,96.0,0.05227118,26.791779,241.34116,88.541824,0.0,81.237755,0.113733515,0.0,77.84329,8.330017
40866,21891960.0,0.0,18.314514,15.02829,22.240509,22.592133,22.167358,21.775238,18.313568,18.313568,18.313568,18.313477,0.0,0.032078948,0.032078948,0.04957553,25.0,18.300018,0.0,0.0,0.0,0.036295366,9.54197e-21,0.0,81.2407,24.990744,30.996796,96.0,0.05178966,26.604485,241.34099,88.54142,0.0,81.2407,0.11373342,0.0,77.84612,8.330017
40867,21892020.0,0.0,18.315582,15.068237,22.26419,22.629639,22.181122,21.787537,18.313843,18.31363,18.31363,18.313568,0.0,0.032078918,0.032078918,0.049575493,25.0,18.300018,0.0,0.0,0.0,0.095310055,9.54197e-21,0.0,81.243645,24.990114,31.135628,96.0,0.051290356,26.41012,241.34082,88.54103,0.0,81.243645,0.11373333,0.0,77.848946,8.330017
40868,21892080.0,0.0,18.3154,15.108704,22.28778,22.666931,22.194824,21.799774,18.314362,18.313843,18.313843,18.313782,0.0,0.03207888,0.03207888,0.049575433,25.0,18.300018,0.0,0.0,0.0,0.06568936,9.54197e-21,0.0,81.246605,24.98949,31.281673,96.0,0.050765567,26.205658,241.34064,88.54063,0.0,81.246605,0.113733195,0.0,77.85179,8.330017
40869,21892140.0,0.0,18.315125,15.149628,22.311249,22.70401,22.208496,21.812012,18.314758,18.314117,18.314117,18.314056,0.0,0.032078877,0.032078877,0.049575426,25.0,18.300018,0.0,0.0,0.0,0.031440683,9.54197e-21,0.0,81.24956,24.988821,31.429752,96.0,0.050234072,25.998344,241.34044,88.54024,0.0,81.24956,0.11373318,0.0,77.85463,8.330017
40870,21892200.0,0.0,18.314392,15.190979,22.334625,22.740906,22.222107,21.824188,18.315002,18.314484,18.314484,18.314392,0.0,0.032078896,0.032078896,0.049575467,25.0,18.300018,0.0,0.0,0.0,-0.029637976,9.54197e-21,0.0,81.25252,24.988102,31.58122,96.0,0.049691107,25.78629,241.34023,88.53984,0.0,81.25252,0.113733254,0.0,77.857475,8.330017
40871,21892260.0,0.0,18.315369,15.232788,22.359406,22.780487,22.23639,21.836914,18.31491,18.314697,18.314697,18.314636,0.0,0.032078985,0.032078985,0.049575627,25.0,18.300018,0.0,0.0,0.0,0.014260988,9.54197e-21,0.0,81.255455,24.987314,31.729994,96.0,0.049158584,25.57801,241.34,88.539474,0.0,81.255455,0.11373359,0.0,77.860275,8.330017
40872,21892320.0,0.0,18.316254,15.275024,22.384155,22.819855,22.25061,21.84964,18.315063,18.31485,18.31485,18.314789,0.0,0.032079093,0.032079093,0.049575817,25.0,18.300018,0.0,0.0,0.0,0.05968564,9.54197e-21,0.0,81.25832,24.986538,31.88136,96.0,0.048617546,25.366098,241.33977,88.53915,0.0,81.25832,0.113734,0.0,77.86303,8.330017
40873,21892380.0,0.0,18.316528,15.317627,22.408813,22.859009,22.264801,21.862305,18.31546,18.315033,18.315033,18.314972,0.0,0.03207921,0.03207921,0.049576018,25.0,18.300018,0.0,0.0,0.0,0.06154076,9.54197e-21,0.0,81.26113,24.985779,32.037495,96.0,0.048060305,25.14751,241.33951,88.53883,0.0,81.26113,0.11373444,0.0,77.86572,8.330017
40874,21892440.0,0.0,18.316254,15.360596,22.43332,22.89795,22.27893,21.874939,18.315857,18.315308,18.315308,18.315247,0.0,0.032079335,0.032079335,0.04957624,25.0,18.300018,0.0,0.0,0.0,0.02721134,9.54197e-21,0.0,81.263885,24.985022,32.197666,96.0,0.047489617,24.923267,241.33925,88.53853,0.0,81.263885,0.11373491,0.0,77.868355,8.330017
40875,21892500.0,0.0,18.31604,15.403961,22.457733,22.936707,22.293,21.887512,18.31607,18.315613,18.315613,18.315521,0.0,0.032079495,0.032079495,0.049576517,25.0,18.300018,0.0,0.0,0.0,0.00019325013,9.54197e-21,0.0,81.26656,24.984251,32.359203,96.0,0.046915166,24.697117,241.33897,88.53826,0.0,81.26656,0.113735504,0.0,77.87092,8.330017
40876,21892560.0,0.0,18.316376,15.447632,22.482666,22.976929,22.306976,21.899841,18.316162,18.315826,18.315826,18.315765,0.0,0.032079693,0.032079693,0.04957686,25.0,18.300018,0.0,0.0,0.0,0.008355489,9.54197e-21,0.0,81.26916,24.98347,32.52114,96.0,0.04634047,24.470404,241.33868,88.53802,0.0,81.26916,0.113736235,0.0,77.8734,8.330017
40877,21892620.0,0.0,18.316895,15.491608,22.507477,23.016937,22.320892,21.91211,18.316284,18.31601,18.31601,18.315979,0.0,0.032079913,0.032079913,0.04957724,25.0,18.300018,0.0,0.0,0.0,0.03005605,9.54197e-21,0.0,81.271645,24.982706,32.684414,96.0,0.045762267,24.24182,241.33838,88.53782,0.0,81.271645,0.11373707,0.0,77.87578,8.330017
40878,21892680.0,0.0,18.31723,15.535889,22.532196,23.056732,22.334747,21.924347,18.316498,18.316193,18.316193,18.316162,0.0,0.032080147,0.032080147,0.04957765,25.0,18.300018,0.0,0.0,0.0,0.039897446,9.54197e-21,0.0,81.27401,24.981962,32.850384,96.0,0.04517586,24.009462,241.33807,88.53764,0.0,81.27401,0.11373795,0.0,77.87804,8.330017
40879,21892740.0,0.0,18.317352,15.580444,22.556793,23.096313,22.348572,21.936523,18.316772,18.316406,18.316406,18.316345,0.0,0.0320804,0.0320804,0.04957808,25.0,18.300018,0.0,0.0,0.0,0.032162428,9.54197e-21,0.0,81.27627,24.981232,33.019386,96.0,0.0445802,23.77286,241.33774,88.53749,0.0,81.27627,0.11373888,0.0,77.88019,8.330017
40880,21892800.0,0.0,18.317352,15.625275,22.581299,23.135681,22.362366,21.9487,18.317017,18.31662,18.31662,18.31659,0.0,0.032080665,0.032080665,0.049578544,25.0,18.300018,0.0,0.0,0.0,0.019135714,9.54197e-21,0.0,81.2784,24.98051,33.19064,96.0,0.043978207,23.53311,241.3374,88.53736,0.0,81.2784,0.11373988,0.0,77.88222,8.330017
40881,21892860.0,0.0,18.317627,15.670319,22.606262,23.176544,22.376038,21.960602,18.31723,18.316864,18.316864,18.316803,0.0,0.03208096,0.03208096,0.04957904,25.0,18.300018,0.0,0.0,0.0,0.021156102,9.54197e-21,0.0,81.280396,24.979801,33.3636,96.0,0.043371905,23.290958,241.33705,88.53726,0.0,81.280396,0.11374096,0.0,77.88412,8.330017
40882,21892920.0,0.0,18.317993,15.715576,22.631195,23.217194,22.389679,21.972443,18.317413,18.317078,18.317078,18.317017,0.0,0.032081265,0.032081265,0.04957957,25.0,18.300018,0.0,0.0,0.0,0.030170865,9.54197e-21,0.0,81.28224,24.979105,33.538406,96.0,0.042760998,23.04623,241.33669,88.53719,0.0,81.28224,0.1137421,0.0,77.88587,8.330017
40883,21892980.0,0.0,18.318207,15.761017,22.655975,23.257599,22.40326,21.984283,18.317627,18.317291,18.317291,18.31723,0.0,0.032081585,0.032081585,0.04958012,25.0,18.300018,0.0,0.0,0.0,0.030726481,9.54197e-21,0.0,81.283936,24.978424,33.715748,96.0,0.042143203,22.79795,241.33632,88.53715,0.0,81.283936,0.11374329,0.0,77.88749,8.330017
40884,21893040.0,0.0,18.318329,15.806671,22.680634,23.29779,22.41681,21.996063,18.317871,18.317505,18.317505,18.317444,0.0,0.03208192,0.03208192,0.049580697,25.0,18.300018,0.0,0.0,0.0,0.025611134,9.54197e-21,0.0,81.285484,24.977749,33.895473,96.0,0.041519254,22.546339,241.33592,88.53712,0.0,81.285484,0.113744535,0.0,77.88895,8.330017
40885,21893100.0,0.0,18.31845,15.8524475,22.7052,23.3378,22.430298,22.007812,18.318085,18.317719,18.317719,18.317657,0.0,0.03208227,0.03208227,0.0495813,25.0,18.300018,0.0,0.0,0.08896286,0.020654509,9.54197e-21,0.0,81.28686,24.977083,34.077213,96.0,0.040890608,22.291904,241.33553,88.53712,0.0,81.28686,0.113745846,0.0,77.89024,8.330017
40886,21893160.0,0.0,18.319702,15.898376,22.731873,23.379272,22.443756,22.019348,18.318298,18.317902,18.317902,18.31784,0.0,0.03201732,0.03201732,0.04979686,25.0,18.300018,0.0,0.0,0.75635666,0.061740674,9.54197e-21,0.0,81.30145,24.887417,34.260906,96.0,0.040292628,22.034735,241.33388,88.50992,0.0,81.30145,0.11383111,0.0,78.04876,8.330017
40887,21893220.0,0.0,18.321808,15.9444275,22.761383,23.420319,22.457214,22.030914,18.318878,18.318085,18.318085,18.318024,0.0,0.03187438,0.03187438,0.05036939,25.0,18.300018,0.0,0.0,1.8319554,0.14627177,9.54197e-21,0.0,81.38865,24.621874,34.45156,96.0,0.0397559,21.767817,241.32686,88.43912,0.0,81.38865,0.11411746,0.0,78.49591,8.330017
40888,21893280.0,0.0,18.323425,15.99057,22.793304,23.460724,22.470703,22.04248,18.320007,18.318512,18.318512,18.31842,0.0,0.031673614,0.031673614,0.051287152,25.0,18.300018,0.0,0.0,3.3086956,0.17671995,9.54197e-21,0.0,81.571075,24.183615,34.655964,96.0,0.03926694,21.48165,241.31189,88.33434,0.0,81.571075,0.11463319,0.0,79.24071,8.330017
40889,21893340.0,0.0,18.324615,16.036804,22.827911,23.500275,22.484283,22.054108,18.32132,18.319214,18.319214,18.319122,0.0,0.031421058,0.031421058,0.05259258,25.0,18.300018,0.0,0.0,5.174678,0.16982916,9.54197e-21,0.0,81.87801,23.56179,34.87509,96.0,0.03884198,21.17487,241.28506,88.20396,0.0,81.87801,0.11543174,0.0,80.33999,8.330017
40890,21893400.0,0.0,18.325775,16.083069,22.865051,23.538727,22.497925,22.065826,18.322662,18.32013,18.32013,18.320007,0.0,0.031124827,0.031124827,0.05428253,25.0,18.300018,0.0,0.0,7.418908,0.15622716,9.54197e-21,0.0,82.32712,22.771828,35.107643,96.0,0.038487926,20.849302,241.244,88.059555,0.0,82.32712,0.11652672,0.0,81.82345,8.330017
40891,21893460.0,0.0,18.32724,16.129364,22.90512,23.577301,22.511688,22.077454,18.323975,18.321167,18.321167,18.321106,0.0,0.030783186,0.030783186,0.056349907,25.0,18.300018,0.0,0.0,10.052248,0.15781121,9.54197e-21,0.0,82.9306,21.834751,35.353054,96.0,0.03820145,20.505726,241.18724,87.91055,0.0,82.9306,0.117914096,0.0,83.717125,8.330017
40892,21893520.0,0.0,18.328918,16.17572,22.947662,23.614288,22.525574,22.089203,18.325317,18.322235,18.322235,18.322296,0.0,0.030393617,0.030393617,0.058837567,25.0,18.300018,0.0,0.0,13.044551,0.17366049,9.54197e-21,0.0,83.7213,20.762505,35.611954,96.0,0.037986998,20.143265,241.11165,87.769356,0.0,83.7213,0.1196196,0.0,86.064835,8.330017
40893,21893580.0,0.0,18.330475,16.222046,22.992249,23.649506,22.539612,22.101105,18.326721,18.323395,18.323395,18.323578,0.0,0.029954094,0.029954094,0.0617237,25.0,18.300018,0.0,0.0,16.378513,0.18199417,9.54197e-21,0.0,84.720634,19.591328,35.885406,96.0,0.0378288,19.760431,241.01619,87.64945,0.0,84.720634,0.12162361,0.0,88.880684,8.330017
40894,21893640.0,0.0,18.331543,16.268341,23.038391,23.68274,22.553802,22.113129,18.328186,18.324615,18.324615,18.325012,0.0,0.029463714,0.029463714,0.06497221,25.0,18.300018,0.0,0.0,20.052217,0.16386096,9.54197e-21,0.0,85.95118,18.366537,36.174088,96.0,0.03770876,19.356277,240.90018,87.567375,0.0,85.95118,0.12389726,0.0,92.19675,8.330017
40895,21893700.0,0.0,18.332184,16.314606,23.085266,23.713867,22.568207,22.125305,18.329498,18.325897,18.325897,18.326508,0.0,0.028934486,0.028934486,0.06850837,25.0,18.300018,0.0,0.0,24.014708,0.12658605,9.54197e-21,0.0,87.42591,17.14999,36.474754,96.0,0.037608493,18.93534,240.7653,87.539375,0.0,87.42591,0.12637322,0.0,96.02121,8.330017
40896,21893760.0,0.0,18.329895,16.36081,23.125,23.744354,22.582764,22.137451,18.330475,18.32721,18.32721,18.328003,0.0,0.028761955,0.028761955,0.07129953,25.0,18.300018,0.0,0.0,28.279152,-0.017078504,9.54197e-21,0.0,89.10645,16.211882,36.78437,96.0,0.037449747,18.50188,240.61526,87.66349,0.0,89.10645,0.12882319,0.0,99.45834,8.330017
40897,21893820.0,1.0,18.326935,16.406952,23.137726,23.773712,22.597015,22.149353,18.32956,18.328583,18.328583,18.329285,0.0,0.030007506,0.030007506,0.07229646,33.333332,18.300018,0.0,0.0,32.83036,-0.2562705,9.54197e-21,0.0,90.30704,16.549603,37.079205,96.0,0.037705526,18.089115,240.30943,88.845085,0.0,90.30704,0.13231106,0.0,99.99843,8.330017
40898,21893880.0,1.0,18.334381,16.452972,23.153687,23.801971,22.610626,22.160706,18.328339,18.329132,18.329132,18.329407,0.0,0.031281505,0.031281505,0.07432569,41.666668,18.300018,0.0,0.0,37.659256,0.2199908,9.54197e-21,0.0,90.68399,17.558702,37.35508,96.0,0.038408615,17.702887,239.89319,90.75297,0.0,90.68399,0.13691486,0.0,99.993805,8.330017
40899,21893940.0,1.0,18.342316,16.49887,23.175537,23.82846,22.623627,22.17157,18.330658,18.329834,18.329834,18.329987,0.0,0.032461204,0.032461204,0.077619515,50.0,18.300018,0.0,0.0,42.744797,0.6592117,9.54197e-21,0.0,90.4957,19.041718,37.666187,96.0,0.039316814,17.26734,239.41534,93.25543,0.0,90.4957,0.14255103,0.0,99.99721,8.330017
40900,21894000.0,1.0,18.343842,16.544647,23.202332,23.852112,22.636047,22.181915,18.335419,18.332428,18.332428,18.332855,0.0,0.0335233,0.0335233,0.08218592,58.333332,18.300018,0.0,0.0,48.079082,0.50082034,9.54197e-21,0.0,89.754776,21.061344,38.04645,96.0,0.040282506,16.734966,238.92943,96.40964,0.0,89.754776,0.14923343,0.0,99.999794,8.330017
40901,21894060.0,1.0,18.33899,16.59024,23.233826,23.874573,22.64798,22.191711,18.338226,18.335754,18.335754,18.336456,0.0,0.03443668,0.03443668,0.08786847,66.666664,18.300018,0.0,0.0,53.63115,-0.0009722314,9.54197e-21,0.0,88.58093,23.631538,38.448753,96.0,0.04120129,16.171745,238.54425,100.18032,0.0,88.58093,0.15674272,0.0,99.999985,8.330017
40902,21894120.0,1.0,18.328766,16.63565,23.267609,23.893402,22.659546,22.201233,18.336334,18.33786,18.33786,18.338165,0.0,0.03518071,0.03518071,0.09453361,75.0,18.300018,0.0,0.0,59.333534,-0.6899554,9.54197e-21,0.0,87.08895,26.781406,38.80883,96.0,0.042036083,15.667635,238.40784,104.55508,0.0,87.08895,0.16490006,0.0,100.0,8.330017
40903,21894180.0,1.0,18.32727,16.680878,23.30249,23.90741,22.670746,22.210419,18.330872,18.337036,18.337036,18.335999,0.0,0.035733506,0.035733506,0.10225007,83.333336,18.300018,0.0,0.0,65.16342,-0.54399943,9.54197e-21,0.0,85.31511,30.606089,39.088146,96.0,0.043144062,15.276596,238.73193,109.62258,0.0,85.31511,0.17371865,0.0,100.0,8.330017
40904,21894240.0,1.0,18.326477,16.725891,23.336823,23.916687,22.681732,22.219421,18.327057,18.334839,18.334839,18.332489,0.0,0.036100138,0.036100138,0.11077712,91.666664,18.300018,0.0,0.0,71.04866,-0.28111258,9.54197e-21,0.0,83.39058,35.077133,39.338696,96.0,0.04424965,14.925824,239.8133,115.3281,0.0,83.39058,0.18298544,0.0,100.0,8.330017
40905,21894300.0,1.0,18.324188,16.77066,23.368958,23.920593,22.692566,22.228302,18.32434,18.332489,18.332489,18.329254,0.0,0.036303066,0.036303066,0.120003045,100.0,18.300018,0.0,0.0,76.932945,-0.23739095,9.54197e-21,0.0,81.392876,40.218395,39.57102,96.0,0.045295455,14.600574,242.05992,121.687294,0.0,81.392876,0.19261308,0.0,100.0,8.330017
40906,21894360.0,1.0,18.322845,16.815155,23.39914,23.920837,22.7034,22.23703,18.322327,18.330383,18.330383,18.32663,0.0,0.036359053,0.036359053,0.12989265,108.333336,18.300018,0.0,0.0,82.81396,-0.2104389,9.54197e-21,0.0,79.35943,46.087166,39.78165,96.0,0.046346735,14.30569,246.08736,128.76797,0.0,79.35943,0.20260641,0.0,100.0,8.330017
40907,21894420.0,1.0,18.32138,16.859375,23.424194,23.91449,22.714203,22.245728,18.320618,18.328674,18.328674,18.324554,0.0,0.03630187,0.03630187,0.14020984,116.666664,18.300018,0.0,0.0,88.58103,-0.19280003,9.54197e-21,0.0,77.36613,52.61784,39.975567,96.0,0.047345657,14.034205,252.15302,136.50203,0.0,77.36613,0.21280043,0.0,100.0,8.330017
40908,21894480.0,1.0,18.319641,16.90332,23.444275,23.902954,22.725006,22.254456,18.318909,18.32721,18.32721,18.322693,0.0,0.03614579,0.03614579,0.15075439,125.0,18.300018,0.0,0.0,94.20644,-0.20184404,9.54197e-21,0.0,75.4482,59.72805,40.155506,96.0,0.048251126,13.782292,259.57254,144.81102,0.0,75.4482,0.22305587,0.0,100.0,8.330017
40909,21894540.0,1.0,18.318726,16.94693,23.457489,23.884766,22.73587,22.263245,18.317383,18.325928,18.325928,18.320984,0.0,0.035949066,0.035949066,0.16144384,133.33333,18.300018,0.0,0.0,99.60237,-0.15851699,9.54197e-21,0.0,73.64114,67.39944,40.319557,96.0,0.049122747,13.552623,268.21597,153.69162,0.0,73.64114,0.2333435,0.0,100.0,8.330017
40910,21894600.0,1.0,18.317474,16.990204,23.464691,23.861237,22.746796,22.272064,18.31607,18.32486,18.32486,18.319519,0.0,0.035704173,0.035704173,0.17217308,141.66667,18.300018,0.0,0.0,100.0,-0.15108107,9.54197e-21,0.0,71.936516,75.568344,40.473602,96.0,0.049894348,13.33696,277.83612,163.09311,0.0,71.936516,0.24359806,0.0,100.0,8.330017
40911,21894660.0,1.0,18.316803,17.033112,23.468811,23.837097,22.757965,22.280945,18.315002,18.323914,18.323914,18.318237,0.0,0.03544719,0.03544719,0.18284386,150.0,18.300018,0.0,0.0,100.0,-0.106343776,9.54197e-21,0.0,70.35278,84.16872,40.618225,96.0,0.05057299,13.134482,288.09528,172.95816,0.0,70.35278,0.2537557,0.0,100.0,8.330017
40912,21894720.0,1.0,18.40686,17.075653,23.463043,23.806213,22.769104,22.289795,18.094849,18.25418,18.25418,18.161102,1.0,0.0354402,0.0354402,0.19257371,158.33333,18.1333,0.0,0.0,100.0,28.67513,9.54197e-21,0.0,68.89838,93.722565,40.501358,96.0,0.054594915,13.298096,298.98297,183.56268,0.0,68.89838,0.26348194,0.0,99.62638,8.330017
40913,21894780.0,1.0,18.16333,17.117798,23.4404,23.769592,22.779724,22.298218,18.130219,18.213959,18.213959,18.161926,1.0,0.036079086,0.036079086,0.19729394,166.66667,18.1333,0.0,0.0,100.0,-5.1234856,9.54197e-21,0.0,67.09573,109.39268,41.262844,96.0,0.04497653,12.23202,309.53583,197.52856,0.0,67.09573,0.26948547,0.0,97.1696,8.330017
40914,21894840.0,1.0,18.1203,17.159515,23.414825,23.731415,22.789856,22.306152,18.147675,18.18808,18.18808,18.15503,1.0,0.036460478,0.036460478,0.19932505,175.0,18.1333,0.0,0.0,100.0,-3.9254286,9.54197e-21,0.0,64.98188,128.46259,41.49993,96.0,0.04190209,11.900099,318.71954,212.87642,0.0,64.98188,0.27228564,0.0,94.09781,8.330017
40915,21894900.0,1.0,18.191284,17.200806,23.388733,23.6922,22.799683,22.313843,17.938751,18.104065,18.104065,17.993744,1.0,0.036447324,0.036447324,0.19942467,183.33333,17.966614,0.0,0.0,100.0,25.82441,9.54197e-21,0.0,62.89479,148.54694,41.42174,96.0,0.043138392,12.009563,325.77808,227.80063,0.0,62.89479,0.27236238,0.0,91.1682,8.330017
40916,21894960.0,1.0,18.0,17.241638,23.367401,23.658997,22.809418,22.32132,17.960327,18.054138,18.054138,17.989624,1.0,0.03602981,0.03602981,0.19799736,191.66667,17.966614,0.0,0.0,100.0,-2.6788032,9.54197e-21,0.0,60.97114,168.27394,41.990376,96.0,0.03376615,11.213472,330.43854,241.25136,0.0,60.97114,0.27009287,0.0,88.622665,8.330017
40917,21895020.0,1.0,17.951202,17.281982,23.347717,23.627136,22.819183,22.328796,17.97937,18.02298,18.02298,17.984344,1.0,0.035462435,0.035462435,0.19618897,200.0,17.966614,0.0,0.0,100.0,-3.412289,9.54197e-21,0.0,59.34921,185.30876,42.23034,96.0,0.029539002,10.877528,333.3948,252.19458,0.0,59.34921,0.2671439,0.0,86.61178,8.330017
40918,21895080.0,1.0,17.94519,17.321869,23.328888,23.595978,22.829071,22.336365,17.763245,17.945953,17.945953,17.839874,1.0,0.034874346,0.034874346,0.19461198,208.33333,17.799896,0.0,0.0,100.0,11.083772,9.54197e-21,0.0,58.05797,198.92921,42.33089,96.0,0.027567253,10.7367525,335.34158,260.58435,0.0,58.05797,0.26438615,0.0,85.140976,8.330017
40919,21895140.0,1.0,17.795624,17.361206,23.309357,23.564148,22.838928,22.343842,17.807709,17.886108,17.886108,17.820679,1.0,0.034319688,0.034319688,0.19316141,216.66667,17.799896,0.0,0.0,100.0,-3.742243,9.54197e-21,0.0,57.01082,210.2794,42.895947,96.0,0.019291412,9.945674,336.77274,267.31912,0.0,57.01082,0.2618208,0.0,84.01073,8.330017
40920,21895200.0,1.0,17.806702,17.399994,23.290375,23.533478,22.848846,22.35141,17.812988,17.852905,17.852905,17.812592,1.0,0.03388643,0.03388643,0.19216758,225.0,17.799896,0.0,0.0,100.0,0.26923206,9.54197e-21,0.0,56.18177,219.61139,42.986813,96.0,0.017909136,9.818462,338.20255,272.89865,0.0,56.18177,0.25995743,0.0,83.14849,8.330017
40921,21895260.0,0.0,17.611877,17.438477,23.2771,23.510468,22.859009,22.35907,17.636963,17.796356,17.796356,17.715088,1.0,0.03332744,0.03332744,0.19068655,221.0,17.63321,0.0,0.0,100.0,-10.157274,9.54197e-21,0.0,55.574596,223.76071,43.978115,96.0,0.007901902,8.430637,336.8813,274.40894,0.0,55.574596,0.2573447,0.0,82.613686,8.330017
40922,21895320.0,0.0,17.660492,17.476837,23.263092,23.486359,22.869171,22.366669,17.64441,17.71991,17.71991,17.644226,1.0,0.032843757,0.032843757,0.18963699,217.0,17.63321,0.0,0.0,100.0,3.2902908,9.54197e-21,0.0,55.23445,223.8577,43.939625,96.0,0.008061959,8.484529,334.61264,273.40204,0.0,55.23445,0.2553221,0.0,82.426155,8.330017
40923,21895380.0,0.0,17.654327,17.515045,23.249207,23.462952,22.879333,22.374268,17.653198,17.687164,17.687164,17.650513,1.0,0.032458533,0.032458533,0.18887322,213.0,17.63321,0.0,0.0,100.0,-0.0018855905,9.54197e-21,0.0,55.07732,221.7575,44.21278,96.0,0.0061724437,8.102109,332.14786,271.13568,0.0,55.07732,0.25378454,0.0,82.43524,8.330017
40924,21895440.0,0.0,17.558807,17.553162,23.23529,23.440094,22.889496,22.381866,17.59082,17.656982,17.656982,17.618256,1.0,0.03221858,0.03221858,0.18848689,209.0,17.466492,0.0,0.0,100.0,-5.472888,9.54197e-21,0.0,55.02952,218.00246,46.81642,96.0,0.00028721298,4.4570117,329.89948,268.0856,0.0,55.02952,0.25291672,0.0,82.51896,8.330017
40925,21895500.0,0.0,17.591827,17.591125,23.22116,23.417145,22.899658,22.389465,17.574188,17.62033,17.62033,17.581024,1.0,0.032014124,0.032014124,0.18817006,205.0,17.466492,0.0,0.0,100.0,1.5618848,9.54197e-21,0.0,55.075283,213.96321,47.767986,96.0,7.302644e-05,3.124816,327.66876,264.91553,0.0,55.075283,0.25218958,0.0,82.70331,8.330017
40926,21895560.0,0.0,17.628174,17.628967,23.211456,23.400665,22.909912,22.397034,17.595764,17.601868,17.601868,17.5849,1.0,0.031881493,0.031881493,0.18798909,201.0,17.466492,0.0,0.0,100.0,3.7103426,9.54197e-21,0.0,55.18557,209.52866,49.128555,96.0,8.364982e-06,1.2200196,325.62347,261.61804,0.0,55.18557,0.25174314,0.0,82.930115,8.330017
40927,21895620.0,0.0,17.66571,17.666687,23.201782,23.384216,22.920135,22.404602,17.45578,17.565765,17.565765,17.514557,1.0,0.031777605,0.031777605,0.18780577,197.0,17.299805,0.0,0.0,100.0,68.984116,2.047843e-06,0.0,55.33271,205.22958,50.00001,96.0,1.8298879e-06,-1.3016613e-05,323.71072,258.4412,0.0,55.33271,0.25135246,0.0,83.18036,8.330017
40928,21895680.0,0.0,17.703278,17.704254,23.190826,23.36615,22.930176,22.412018,17.392212,17.498749,17.498749,17.426361,1.0,0.031691253,0.031691253,0.18767515,193.0,17.299805,0.0,0.0,100.0,96.0216,2.6197208e-06,0.0,55.530792,200.87782,50.0,96.0,1.825455e-06,4.3974064e-09,321.8918,255.26913,0.0,55.530792,0.25104806,0.0,83.48975,8.330017
40929,21895740.0,0.0,17.740723,17.741669,23.179077,23.34732,22.940033,22.41925,17.357971,17.441315,17.441315,17.375671,1.0,0.031630855,0.031630855,0.18758614,189.0,17.299805,0.0,0.0,100.0,115.83493,3.040364e-06,0.0,55.754333,196.51472,50.0,96.0,1.8224122e-06,-1.1897244e-09,320.18674,252.13374,0.0,55.754333,0.2508393,0.0,83.81706,8.330017
40930,21895800.0,0.0,17.778015,17.778961,23.166412,23.327332,22.949677,22.42627,17.198792,17.35617,17.35617,17.250275,1.0,0.031590253,0.031590253,0.18750599,185.0,17.133118,0.0,0.0,99.91356,176.53079,4.579169e-06,0.0,55.994488,192.21385,50.0,96.0,1.8200716e-06,1.7175677e-12,318.5696,249.06116,0.0,55.994488,0.25067833,0.0,84.15148,8.330017
40931,21895860.0,0.0,23.159302,17.816101,23.159332,23.31659,22.959106,22.433044,18.268707,17.592468,17.592468,17.947784,1.0,0.031832356,0.031832356,0.18782298,181.0,17.133118,0.0,0.0,99.67674,1448.5055,2.4982446e-05,0.0,56.066628,188.83853,4.424649e-05,30.000057,0.25149113,69.99994,316.8594,247.10008,0.0,56.066628,0.2514815,0.0,84.08194,8.330017
40932,21895920.0,0.0,23.162323,17.853088,23.162323,23.317352,22.969849,22.441101,17.823792,17.801117,17.801117,17.983551,1.0,0.03173175,0.03173175,0.1873385,177.0,17.133118,0.0,0.0,99.520744,1694.7683,3.062539e-05,0.0,56.222595,185.21825,-8.8389703e-07,29.999998,0.25080386,70.0,315.0023,244.23656,0.0,56.222595,0.25079444,0.0,84.300446,8.330017
40933,21895980.0,0.0,23.161072,17.889923,23.161072,23.312256,22.980621,22.449158,17.321747,17.670288,17.670288,17.519135,1.0,0.031666927,0.031666927,0.18690205,173.0,16.9664,0.0,0.0,99.2926,1820.667,3.316347e-05,0.0,56.425434,181.33864,-6.8924406e-12,30.000002,0.25023764,70.0,313.19986,241.2513,0.0,56.425434,0.2502282,0.0,84.55666,8.330017
40934,21896040.0,0.0,23.1539,17.926605,23.1539,23.299744,22.990723,22.456604,17.127289,17.461731,17.461731,17.227356,1.0,0.031627584,0.031627584,0.18637517,169.0,16.9664,0.0,0.0,98.8986,1851.899,3.375737e-05,0.0,56.64746,177.50703,7.8509223e-16,30.000002,0.24963245,70.0,311.40063,238.28159,0.0,56.64746,0.24962291,0.0,84.803055,8.330017
40935,21896100.0,0.0,23.143738,17.963135,23.143738,23.283722,23.000153,22.46341,17.035614,17.286346,17.286346,17.08371,1.0,0.031609386,0.031609386,0.18568054,165.0,16.9664,0.0,0.0,98.32441,1861.419,3.3959943e-05,0.0,56.877262,173.83415,-2.3104038e-17,30.000002,0.24890207,70.0,309.56198,235.36513,0.0,56.877262,0.24889223,0.0,85.016594,8.330017
40936,21896160.0,0.0,23.135193,17.999481,23.135193,23.270325,23.009033,22.469696,16.851685,17.1156,17.1156,16.912323,1.0,0.031601638,0.031601638,0.18481472,161.0,16.799713,0.0,0.0,97.63005,1907.3394,3.5056037e-05,0.0,57.108585,170.29517,1.5475917e-21,30.000002,0.24802133,70.0,307.65674,232.4747,0.0,57.108585,0.24801111,0.0,85.19738,8.330017
40937,21896220.0,0.0,23.125275,18.035706,23.125275,23.25534,23.017365,22.475464,16.814636,16.986084,16.986084,16.8367,1.0,0.03160207,0.03160207,0.18376274,157.0,16.799713,0.0,0.0,96.775696,1902.6154,3.4983732e-05,0.0,57.3397,166.88351,2.7967492e-23,30.000002,0.24697098,70.0,305.67072,229.59885,0.0,57.3397,0.24696025,0.0,85.34223,8.330017
40938,21896280.0,0.0,23.115265,18.071747,23.115265,23.240448,23.0253,22.480865,16.79715,16.903381,16.903381,16.806976,1.0,0.03160668,0.03160668,0.18250726,153.0,16.799713,0.0,0.0,95.772514,1893.6471,3.4839184e-05,0.0,57.567776,163.59068,1.2773201e-23,30.000002,0.24572554,70.0,303.58533,226.72206,0.0,57.567776,0.24571419,0.0,85.44761,8.330017
40939,21896340.0,0.0,23.105042,18.107605,23.105072,23.225464,23.032928,22.485962,16.647034,16.80832,16.80832,16.695099,1.0,0.031612657,0.031612657,0.18104047,149.0,16.632996,0.0,0.0,94.614235,1927.2424,3.5719957e-05,0.0,57.792484,160.38762,-8.86797e-28,30.000002,0.24427152,70.0,301.3882,223.8201,0.0,57.792484,0.24425949,0.0,85.51354,8.330017
40940,21896400.0,0.0,23.094574,18.14331,23.094574,23.210327,23.040161,22.490753,16.629791,16.734344,16.734344,16.646332,1.0,0.031619344,0.031619344,0.17933175,145.0,16.632996,0.0,0.0,93.28196,1916.1405,3.5536872e-05,0.0,58.013428,157.26457,8.722292e-31,30.000002,0.24257648,70.0,299.05856,220.87317,0.0,58.013428,0.24256214,0.0,85.53438,8.330017
40941,21896460.0,0.0,23.088348,18.178833,23.088348,23.20111,23.047363,22.495483,16.639221,16.68695,16.68695,16.6344,1.0,0.031618543,0.031618543,0.17749381,141.0,16.632996,0.0,0.0,91.91297,1918.751,3.562902e-05,0.0,58.23345,154.12656,-1.6422492e-34,30.000002,0.24073797,70.0,296.65988,217.86319,0.0,58.23345,0.2407246,0.0,85.53772,8.330017
40942,21896520.0,0.0,23.082855,18.214172,23.082855,23.19278,23.054382,22.50003,16.539673,16.633759,16.633759,16.569794,1.0,0.03161109,0.03161109,0.17553677,137.0,16.466309,0.0,0.0,90.46585,2001.1405,3.76263e-05,0.0,58.457504,150.92259,1.9906846e-38,30.000002,0.23876648,70.0,294.19135,214.75888,0.0,58.457504,0.23875254,0.0,85.53032,8.330017
40943,21896580.0,0.0,23.077667,18.24936,23.077667,23.184967,23.061218,22.504395,16.51358,16.583527,16.583527,16.527435,1.0,0.031599917,0.031599917,0.17346188,133.0,16.466309,0.0,0.0,88.94284,2015.54,3.8009846e-05,0.0,58.687138,147.66522,-5.16659e-40,30.000002,0.23666966,70.0,291.66983,211.5748,0.0,58.687138,0.23665516,0.0,85.51109,8.330017
40944,21896640.0,0.0,23.073212,18.284332,23.073212,23.178223,23.067871,22.508636,16.497284,16.54663,16.54663,16.505249,1.0,0.031585142,0.031585142,0.17128532,129.0,16.466309,0.0,0.0,87.357864,2023.7362,3.827207e-05,0.0,58.92372,144.34717,1.4994e-41,30.000002,0.23446387,70.0,289.1116,208.31476,0.0,58.92372,0.23444892,0.0,85.48365,8.330017
40945,21896700.0,0.0,23.069336,18.319153,23.069336,23.172272,23.074371,22.512695,16.381256,16.488739,16.488739,16.424652,1.0,0.031567488,0.031567488,0.16901541,125.0,16.299591,0.0,0.0,85.7124,2098.6746,4.0199047e-05,0.0,59.169464,140.95647,0.0,30.000002,0.23215881,70.0,286.51318,204.976,0.0,59.169464,0.23214287,0.0,85.45093,8.330017
40946,21896760.0,0.0,23.06903,18.35376,23.06903,23.171356,23.08081,22.516754,16.343689,16.430573,16.430573,16.367554,1.0,0.031543236,0.031543236,0.16670798,121.0,16.299591,0.0,0.0,84.08673,2104.8872,4.042107e-05,0.0,59.426163,137.45981,0.0,30.000002,0.22980294,70.0,283.86615,201.55849,0.0,59.426163,0.22978714,0.0,85.427185,8.330017
40947,21896820.0,0.0,23.069427,18.388214,23.069427,23.171326,23.087128,22.52063,16.320679,16.384705,16.384705,16.33377,1.0,0.031513806,0.031513806,0.16439791,117.0,16.299591,0.0,0.0,82.46633,2105.3298,4.0518516e-05,0.0,59.696163,133.8591,0.0,30.000002,0.22743401,70.0,281.2023,198.08014,0.0,59.696163,0.22741829,0.0,85.41979,8.330017
40948,21896880.0,0.0,23.070953,18.422424,23.070953,23.172913,23.093323,22.524445,16.358795,16.367584,16.367584,16.347198,0.0,0.031480797,0.031480797,0.16209733,113.0,16.382904,0.0,0.0,80.86986,2065.3904,3.9601055e-05,0.0,59.98269,130.14653,0.0,30.000002,0.22506715,70.0,278.53754,194.54243,0.0,59.98269,0.22505106,0.0,85.433495,8.330017
40949,21896940.0,0.0,23.073822,18.456482,23.073822,23.1763,23.099487,22.528229,16.36441,16.363708,16.363708,16.358978,0.0,0.031443525,0.031443525,0.15983233,109.0,16.382904,0.0,0.0,79.31692,2054.6685,3.9429637e-05,0.0,60.285927,126.33416,0.0,30.000002,0.22272745,70.0,275.8997,190.96497,0.0,60.285927,0.22271165,0.0,85.47365,8.330017
40950,21897000.0,0.0,23.07788,18.490326,23.07788,23.181335,23.105682,22.532043,16.366516,16.362823,16.362823,16.363708,0.0,0.031402394,0.031402394,0.15762459,105.0,16.382904,0.0,0.0,77.82224,2044.1622,3.9253977e-05,0.0,60.608047,122.421776,0.0,30.000002,0.22043706,70.0,273.3092,187.35637,0.0,60.608047,0.22042139,0.0,85.546745,8.330017
40951,21897060.0,0.0,23.085724,18.523956,23.085724,23.19165,23.112122,22.536102,16.42273,16.37918,16.37918,16.399536,0.0,0.031353608,0.031353608,0.155521,101.0,16.466217,0.0,0.0,76.45656,1999.6459,3.8209913e-05,0.0,60.95218,118.377335,0.0,30.000002,0.21823552,70.0,270.78815,183.71062,0.0,60.95218,0.21822004,0.0,85.669136,8.330017
40952,21897120.0,0.0,23.095062,18.557404,23.095062,23.203827,23.118652,22.540222,16.437866,16.400726,16.400726,16.425446,0.0,0.031296905,0.031296905,0.15356591,97.0,16.466217,0.0,0.0,75.22117,1987.8451,3.798111e-05,0.0,61.322983,114.187454,0.0,30.000002,0.21616647,70.0,268.3636,180.03519,0.0,61.322983,0.21615131,0.0,85.8559,8.330017
40953,21897180.0,0.0,23.1055,18.590637,23.1055,23.217468,23.125275,22.544464,16.446991,16.417755,16.417755,16.439026,0.0,0.031233182,0.031233182,0.1517783,93.0,16.466217,0.0,0.0,74.12968,1979.2325,3.781764e-05,0.0,61.723763,109.87018,0.0,30.000002,0.21425076,70.0,266.05325,176.34898,0.0,61.723763,0.214236,0.0,86.113976,8.330017
40954,21897240.0,0.0,23.117065,18.623657,23.117065,23.232513,23.131989,22.548767,16.508362,16.446625,16.446625,16.48117,0.0,0.031163007,0.031163007,0.15017848,89.0,16.5495,0.0,0.0,73.1972,1938.2119,3.6835747e-05,0.0,62.157883,105.43786,0.0,30.000002,0.2125099,70.0,263.8716,172.66661,0.0,62.157883,0.21249563,0.0,86.452225,8.330017
40955,21897300.0,0.0,23.129791,18.656464,23.129791,23.249054,23.138824,22.553223,16.526794,16.476776,16.476776,16.511688,0.0,0.031085785,0.031085785,0.148782,85.0,16.5495,0.0,0.0,72.43652,1931.0099,3.6689493e-05,0.0,62.627983,100.90482,0.0,30.000002,0.2109579,70.0,261.8272,169.00055,0.0,62.627983,0.2109442,0.0,86.87921,8.330017
40956,21897360.0,0.0,23.14505,18.689087,23.14505,23.26889,23.145996,22.557983,16.537842,16.499725,16.499725,16.52832,0.0,0.030998828,0.030998828,0.1476178,81.0,16.5495,0.0,0.0,71.8912,1927.9044,3.6621303e-05,0.0,63.138412,96.26736,0.0,30.000002,0.20961915,70.0,259.9287,165.35431,0.0,63.138412,0.20960607,0.0,87.41066,8.330017
40957,21897420.0,0.0,23.161133,18.721466,23.161133,23.289642,23.15332,22.562866,16.600983,16.532776,16.532776,16.572235,0.0,0.03090118,0.03090118,0.14670965,77.0,16.632812,0.0,0.0,71.55902,1893.2284,3.5759833e-05,0.0,63.694954,91.52931,0.0,30.000002,0.20851502,70.0,258.1832,161.73485,0.0,63.694954,0.20850256,0.0,88.0623,8.330017
40958,21897480.0,0.0,23.17807,18.753632,23.17807,23.311218,23.160797,22.567932,16.620697,16.565765,16.565765,16.60437,0.0,0.030792853,0.030792853,0.1460591,73.0,16.632812,0.0,0.0,71.445885,1892.9999,3.5742585e-05,0.0,64.302055,86.715225,0.0,30.000002,0.20764643,70.0,256.59012,158.15495,0.0,64.302055,0.20763473,0.0,88.84346,8.330017
40959,21897540.0,0.0,23.195557,18.785553,23.195557,23.333221,23.168427,22.57312,16.632263,16.59076,16.59076,16.622284,0.0,0.030672839,0.030672839,0.1456719,69.0,16.632812,0.0,0.0,71.55504,1896.7262,3.580159e-05,0.0,64.965775,81.8419,0.0,30.000002,0.20701797,70.0,255.14871,154.6233,0.0,64.965775,0.20700704,0.0,89.76798,8.330017
40960,21897600.0,0.0,23.213531,18.81726,23.213531,23.35553,23.176208,22.57846,16.695526,16.624756,16.624756,16.665619,0.0,0.030539846,0.030539846,0.14555736,65.0,16.716095,0.0,0.0,71.897865,1868.9995,3.5080164e-05,0.0,65.69407,76.92347,0.0,30.000002,0.20663556,70.0,253.85793,151.147,0.0,65.69407,0.20662512,0.0,90.85425,8.330017
40961,21897660.0,0.0,23.233063,18.848755,23.233063,23.379608,23.184326,22.584106,16.714966,16.658386,16.658386,16.698364,0.0,0.03038924,0.03038924,0.14568913,61.0,16.716095,0.0,0.0,72.48103,1875.5566,3.5186476e-05,0.0,66.48953,71.99677,0.0,30.000002,0.2064663,70.0,252.70212,147.73535,0.0,66.48953,0.20645681,0.0,92.110344,8.330017
40962,21897720.0,0.0,23.252869,18.880005,23.252869,23.403442,23.192596,22.589935,16.726257,16.683746,16.683746,16.716309,0.0,0.030218074,0.030218074,0.14607938,57.0,16.716095,0.0,0.0,73.3019,1885.9116,3.536753e-05,0.0,67.36549,67.063065,0.0,30.000002,0.2065146,70.0,251.67693,144.3865,0.0,67.36549,0.20650579,0.0,93.56704,8.330017
40963,21897780.0,0.0,23.272827,18.911041,23.272827,23.427032,23.20111,22.595947,16.789368,16.717957,16.717957,16.76062,0.0,0.030024594,0.030024594,0.14670801,53.0,16.799408,0.0,0.0,74.35931,1863.9982,3.4758355e-05,0.0,68.33209,62.157925,0.0,30.000002,0.20675564,70.0,250.76949,141.11261,0.0,68.33209,0.20674753,0.0,95.24529,8.330017
40964,21897840.0,0.0,23.29303,18.941803,23.29303,23.450378,23.209808,22.602173,16.807922,16.751251,16.751251,16.792297,0.0,0.029804481,0.029804481,0.14754859,49.0,16.799408,0.0,0.0,75.64688,1876.0878,3.4970948e-05,0.0,69.40102,57.312885,0.0,30.000002,0.20715383,70.0,249.96423,137.92032,0.0,69.40102,0.2071464,0.0,97.17269,8.330017
40965,21897900.0,0.0,23.312714,18.972351,23.312714,23.473083,23.21875,22.608612,16.817535,16.776031,16.776031,16.80899,0.0,0.02962191,0.02962191,0.148307,45.0,16.799408,0.0,0.0,77.15801,1890.6245,3.523435e-05,0.0,70.5769,52.74658,0.0,30.000002,0.20756531,70.0,249.23413,134.91164,0.0,70.5769,0.20755835,0.0,99.23639,8.330017
40966,21897960.0,1.0,23.329224,19.002655,23.329346,23.496765,23.227661,22.61502,16.88324,16.81137,16.81137,16.853577,0.0,0.03031569,0.03031569,0.14849365,53.333332,16.88272,0.0,0.0,78.924255,1876.9817,3.4772987e-05,0.0,71.54282,51.49197,0.0,30.000002,0.20911798,70.0,249.72133,134.54655,0.0,71.54282,0.20912476,0.0,99.94091,8.330017
40967,21898020.0,1.0,23.345703,19.032715,23.345917,23.520447,23.236115,22.621094,16.908966,16.849304,16.849304,16.890839,0.0,0.03107044,0.03107044,0.14930476,61.666668,16.88272,0.0,0.0,80.922066,1903.0608,3.5239304e-05,0.0,72.02202,52.088383,0.0,30.000002,0.21143527,70.0,250.97806,135.70134,0.0,72.02202,0.21144748,0.0,100.00002,8.330017
40968,21898080.0,1.0,23.362885,19.06253,23.36316,23.543274,23.244202,22.626862,16.927643,16.881042,16.881042,16.915527,0.0,0.031701475,0.031701475,0.1512662,70.0,16.88272,0.0,0.0,83.1367,1937.9357,3.5863817e-05,0.0,72.187256,53.52762,0.0,30.000002,0.21465562,70.0,252.9391,137.73628,0.0,72.187256,0.21467291,0.0,100.00037,8.330017
40969,21898140.0,1.0,23.380219,19.092102,23.380554,23.564392,23.251984,22.632385,16.997772,16.923431,16.923431,16.967255,0.0,0.032226585,0.032226585,0.1543907,78.333336,16.966003,0.0,0.0,85.56853,1945.6305,3.580274e-05,0.0,72.09174,55.72422,0.0,30.000002,0.21882674,70.0,255.70728,140.61989,0.0,72.09174,0.21884811,0.0,100.00002,8.330017
40970,21898200.0,1.0,23.397156,19.121399,23.397552,23.583435,23.259583,22.637756,17.024933,16.96524,16.96524,17.007477,0.0,0.03266783,0.03266783,0.15844993,86.666664,16.966003,0.0,0.0,88.17431,1992.9801,3.665353e-05,0.0,71.79869,58.573933,0.0,30.000002,0.22376491,70.0,259.2656,144.23598,0.0,71.79869,0.22379053,0.0,100.0,8.330017
40971,21898260.0,1.0,23.41391,19.150452,23.414368,23.600891,23.26709,22.643097,17.043274,16.998901,16.998901,17.032898,0.0,0.033031505,0.033031505,0.16333005,95.0,16.966003,0.0,0.0,90.938995,2048.0256,3.7647074e-05,0.0,71.3436,62.044846,0.0,30.000002,0.22936971,70.0,263.64285,148.5464,0.0,71.3436,0.2294002,0.0,100.0,8.330017
40972,21898320.0,1.0,23.429108,19.17926,23.429596,23.614868,23.274506,22.648346,17.110992,17.041443,17.041443,17.084625,0.0,0.033320017,0.033320017,0.16898921,103.333336,17.049316,0.0,0.0,93.832275,2072.173,3.789856e-05,0.0,70.74784,66.155075,0.0,30.000002,0.2356031,70.0,268.89987,153.56975,0.0,70.74784,0.23563737,0.0,100.0,8.330017
40973,21898380.0,1.0,23.44217,19.207794,23.442719,23.625,23.28183,22.653564,17.1333,17.080963,17.080963,17.120056,0.0,0.033540957,0.033540957,0.17531759,111.666664,17.049316,0.0,0.0,96.81197,2134.297,3.902034e-05,0.0,70.04462,70.87707,0.0,30.000002,0.24237065,70.0,275.01968,159.27548,0.0,70.04462,0.24240899,0.0,100.0,8.330017
40974,21898440.0,1.0,23.45279,19.236053,23.453339,23.631165,23.289185,22.658813,17.148193,17.111542,17.111542,17.141571,0.0,0.033705294,0.033705294,0.18213958,120.0,17.049316,0.0,0.0,99.8054,2201.3057,4.0242325e-05,0.0,69.2746,76.12791,0.0,30.000002,0.24951868,70.0,281.86957,165.57042,0.0,69.2746,0.24956028,0.0,100.0,8.330017
40975,21898500.0,1.0,23.459595,19.264069,23.460205,23.631958,23.296417,22.66397,17.052216,17.100037,17.100037,17.082062,1.0,0.033837,0.033837,0.18934484,128.33333,16.882599,0.0,0.0,100.0,2349.9814,4.3363336e-05,0.0,68.45096,81.989265,0.0,30.000002,0.25698617,70.0,289.36432,172.51234,0.0,68.45096,0.25703168,0.0,99.96489,8.330017
40976,21898560.0,1.0,23.460327,19.29181,23.460968,23.629517,23.303436,22.668945,17.027863,17.074982,17.074982,17.043945,1.0,0.034472235,0.034472235,0.19421284,136.66667,16.882599,0.0,0.0,100.0,2427.107,4.488938e-05,0.0,67.43034,91.22849,0.0,30.000002,0.26313287,70.0,297.14996,181.59166,0.0,67.43034,0.26317796,0.0,98.66152,8.330017
40977,21898620.0,1.0,23.457092,19.319275,23.457672,23.623932,23.309845,22.6734,17.000122,17.050537,17.050537,17.016937,1.0,0.03510266,0.03510266,0.19674942,145.0,16.882599,0.0,0.0,100.0,2484.7476,4.608061e-05,0.0,65.99465,104.15759,0.0,30.000002,0.26694304,70.0,304.48035,192.65721,0.0,65.99465,0.26698413,0.0,96.36442,8.330017
40978,21898680.0,1.0,23.451996,19.346466,23.452515,23.615906,23.315735,22.677368,16.86792,16.990692,16.990692,16.916504,1.0,0.035450026,0.035450026,0.19772856,153.33333,16.715912,0.0,0.0,100.0,2600.2212,4.879241e-05,0.0,64.36182,119.23958,0.0,30.000002,0.26862484,70.0,310.8408,204.54427,0.0,64.36182,0.2686599,0.0,93.83999,8.330017
40979,21898740.0,1.0,23.445618,19.373383,23.446075,23.605865,23.321198,22.68097,16.81012,16.921692,16.921692,16.842499,1.0,0.03548481,0.03548481,0.19748466,161.66667,16.715912,0.0,0.0,100.0,2629.4595,4.9528702e-05,0.0,62.70682,135.21939,0.0,30.000002,0.26845816,70.0,315.89334,216.30684,0.0,62.70682,0.26848635,0.0,91.417984,8.330017
40980,21898800.0,1.0,23.439148,19.399994,23.439514,23.595215,23.326447,22.684387,16.764526,16.861328,16.861328,16.790253,1.0,0.03526035,0.03526035,0.1964968,170.0,16.715912,0.0,0.0,100.0,2637.0742,4.9813134e-05,0.0,61.16672,150.69748,0.0,30.000002,0.26702708,70.0,319.62598,227.05487,0.0,61.16672,0.26704898,0.0,89.30268,8.330017
40981,21898860.0,1.0,23.434967,19.426178,23.435272,23.58731,23.331818,22.687836,16.631317,16.77826,16.77826,16.680603,1.0,0.03489418,0.03489418,0.19522925,178.33333,16.549194,0.0,0.0,100.0,2706.703,5.170519e-05,0.0,59.823544,164.61545,0.0,30.000002,0.26502615,70.0,322.3127,236.27803,0.0,59.823544,0.26504335,0.0,87.572815,8.330017
40982,21898920.0,1.0,23.430298,19.45169,23.430542,23.578552,23.337128,22.691193,16.58075,16.698792,16.698792,16.609161,1.0,0.034487512,0.034487512,0.1939981,186.66667,16.549194,0.057228595,0.0,100.0,2702.7922,5.175132e-05,0.0,58.686592,176.68608,0.0,30.000002,0.26298097,70.0,324.3631,244.02232,0.0,58.686592,0.26299518,0.0,86.19701,8.330017
40983,21898980.0,1.0,23.425568,19.476562,23.425781,23.569702,23.342468,22.694519,16.550293,16.63861,16.63861,16.567902,1.0,0.03410495,0.03410495,0.1929681,195.0,16.549194,0.17562048,0.0,100.0,2690.4102,5.157394e-05,0.0,57.741238,187.0683,0.0,30.000002,0.26118442,70.0,326.12045,250.57726,0.0,57.741238,0.26119718,0.0,85.109276,8.330017
40984,21899040.0,1.0,23.42041,19.500824,23.420624,23.560425,23.347748,22.697876,16.434692,16.5643,16.564423,16.47522,1.0,0.033898134,0.033770777,0.19215058,203.33333,16.382507,0.34689206,0.0,100.0,2749.1729,5.323495e-05,0.0,57.03732,196.04729,0.0,30.000002,0.25982374,70.0,327.87317,256.2758,0.0,56.957657,0.25983626,0.0,84.24038,8.330017
40985,21899100.0,1.0,23.414429,19.524475,23.414642,23.550232,23.352875,22.701141,16.39981,16.496887,16.497253,16.420319,1.0,0.03375945,0.033511803,0.1915917,211.66667,16.382507,0.5683981,0.0,100.0,2744.1538,5.320764e-05,0.0,56.456627,204.20367,0.0,30.000002,0.2588656,70.0,329.78964,261.54346,0.0,56.3008,0.2588785,0.0,83.52192,8.330017
40986,21899160.0,1.0,23.410828,19.547485,23.411041,23.543488,23.358093,22.704498,16.380615,16.449066,16.449646,16.392181,1.0,0.03372555,0.033316135,0.1912038,220.0,16.382507,0.8422671,0.0,100.0,2736.0496,5.3068306e-05,0.0,55.991276,211.91719,0.0,30.000002,0.2582469,70.0,331.94238,266.63525,0.0,55.732773,0.25826055,0.0,82.89755,8.330017
40987,21899220.0,0.0,23.407318,19.569916,23.407318,23.536316,23.363129,22.707825,16.266571,16.383698,16.384827,16.305847,1.0,0.033555437,0.032955863,0.19015864,216.0,16.21582,1.1659822,0.0,100.0,2792.738,5.4742664e-05,0.0,55.672783,215.49385,0.0,30.000002,0.2566754,70.0,331.52182,268.3079,0.0,55.2912,0.2566726,0.0,82.48047,8.330017
40988,21899280.0,0.0,23.403107,19.591705,23.403107,23.528442,23.368042,22.711182,16.229248,16.31897,16.320618,16.24881,1.0,0.0334343,0.032608822,0.18935943,212.0,16.21582,1.5379341,0.0,100.0,2784.6782,5.4660388e-05,0.0,55.579906,215.5823,0.0,30.000002,0.25540665,70.0,330.17624,267.70697,0.0,55.05082,0.25540057,0.0,82.34661,8.330017
40989,21899340.0,0.0,23.398743,19.612946,23.398743,23.520447,23.372772,22.714508,16.20868,16.270844,16.272766,16.218658,1.0,0.033402767,0.032316152,0.18874583,208.0,16.21582,1.956586,0.0,100.0,2772.7395,5.444877e-05,0.0,55.65219,213.73952,0.0,30.000002,0.25446737,70.0,328.50336,265.93845,0.0,54.952263,0.2544597,0.0,82.376495,8.330017
40990,21899400.0,0.0,23.39389,19.633606,23.39389,23.511932,23.37732,22.717865,16.099487,16.20758,16.21048,16.136292,1.0,0.033468295,0.032084998,0.18829899,204.0,16.049103,2.4200065,0.0,100.0,2830.8936,5.6146295e-05,0.0,55.858643,210.65764,0.0,30.000002,0.2538536,70.0,326.75208,263.48157,0.0,54.965305,0.25384527,0.0,82.52228,8.330017
40991,21899460.0,0.0,23.390747,19.653656,23.390747,23.505981,23.381744,22.721283,16.069061,16.14737,16.151001,16.08435,1.0,0.033621814,0.03190768,0.18798618,200.0,16.049103,2.9267871,0.0,100.0,2829.9226,5.619235e-05,0.0,56.166637,206.8546,0.0,30.000002,0.2535159,70.0,325.0539,260.6664,0.0,55.05916,0.25350758,0.0,82.746216,8.330017
40992,21899520.0,0.0,23.387238,19.673187,23.387238,23.499603,23.385834,22.72464,16.05185,16.104065,16.107788,16.05893,1.0,0.033854812,0.031776495,0.18777233,196.0,16.049103,3.4725442,0.0,100.0,2825.8296,5.6126923e-05,0.0,56.55337,202.65643,0.0,30.000002,0.25340298,70.0,323.4669,257.6882,0.0,55.212547,0.25339496,0.0,83.02262,8.330017
40993,21899580.0,0.0,23.382996,19.692108,23.382996,23.492401,23.389465,22.727875,15.949707,16.045532,16.050629,15.984283,1.0,0.0341617,0.031685658,0.18763769,192.0,15.882416,4.056193,0.0,100.0,2890.377,5.7994574e-05,0.0,57.005013,198.2472,0.0,30.000002,0.25348318,70.0,322.0186,254.6545,0.0,55.412632,0.25347552,0.0,83.33723,8.330017
40994,21899640.0,0.0,23.3779,19.71051,23.3779,23.484192,23.39264,22.730988,15.916077,15.9895935,15.995605,15.933136,1.0,0.034520473,0.031620443,0.18754496,188.0,15.882416,4.6675453,0.0,100.0,2894.5483,5.815021e-05,0.0,57.496746,193.80254,0.0,30.000002,0.25368416,70.0,320.6929,251.6484,0.0,55.639683,0.25367707,0.0,83.67204,8.330017
40995,21899700.0,0.0,23.372375,19.728394,23.372375,23.475525,23.395325,22.733978,15.896423,15.947052,15.953125,15.904236,1.0,0.03491891,0.031573005,0.18747926,184.0,15.882416,5.301065,0.0,100.0,2895.6692,5.821015e-05,0.0,58.01677,189.381,0.0,30.000002,0.253969,70.0,319.46982,248.69058,0.0,55.885105,0.25396237,0.0,84.020706,8.330017
40996,21899760.0,0.0,23.36847,19.745697,23.36847,23.469208,23.397736,22.736969,15.793671,15.887756,15.895813,15.828827,1.0,0.03535675,0.031541754,0.18743744,180.0,15.715698,5.959978,0.0,100.0,2963.5044,6.0198738e-05,0.0,58.563126,185.00305,0.0,30.000002,0.25433293,70.0,318.34927,245.79184,0.0,56.14682,0.25432655,0.0,84.381584,8.330017
