,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40997,21899820.0,0.0,23.363739,19.762512,23.363739,23.461761,23.399536,22.739777,15.758148,15.83078,15.839996,15.776154,1.0,0.035819456,0.03151878,0.18740253,176.0,15.715698,6.6328554,0.0,100.0,2971.1045,6.044306e-05,0.0,59.12463,180.69334,0.0,30.000002,0.25473833,70.0,317.30084,242.9507,0.0,56.417763,0.2547323,0.0,84.75001,8.330017
40998,21899880.0,0.0,23.35849,19.778778,23.35849,23.453766,23.400818,22.742462,15.737244,15.787384,15.796417,15.746826,1.0,0.03629944,0.031500988,0.18737169,172.0,15.715698,7.3145723,0.0,100.0,2974.656,6.0563383e-05,0.0,59.69645,176.44952,0.0,30.000002,0.25516957,70.0,316.3071,240.15773,0.0,56.695946,0.2551638,0.0,85.12577,8.330017
40999,21899940.0,0.0,23.352448,19.794556,23.352448,23.444794,23.401428,22.744965,15.633453,15.726471,15.738007,15.669556,1.0,0.036792085,0.031487364,0.18734527,168.0,15.549011,7.999807,0.0,100.0,3042.745,6.262177e-05,0.0,60.275833,172.26906,0.0,30.000002,0.2556213,70.0,315.3611,237.40862,0.0,56.980904,0.25561565,0.0,85.509315,8.330017
41000,21900000.0,0.0,23.34549,19.809814,23.34549,23.434753,23.401398,22.747284,15.595947,15.667908,15.680786,15.615021,1.0,0.037289053,0.03147511,0.18731534,164.0,15.549011,8.680784,0.0,100.0,3050.9612,6.290486e-05,0.0,60.85808,168.14763,0.0,30.000002,0.2560769,70.0,314.4447,234.69276,0.0,57.27098,0.25607142,0.0,85.899864,8.330017
41001,21900060.0,0.0,23.340454,19.824585,23.340454,23.427399,23.401184,22.749634,15.573303,15.623199,15.635498,15.58374,1.0,0.037785728,0.031463098,0.18728264,160.0,15.549011,9.358817,0.0,100.0,3055.095,6.304785e-05,0.0,61.4419,164.07573,0.0,30.000002,0.25652885,70.0,313.54703,232.00014,0.0,57.56616,0.25652343,0.0,86.298615,8.330017
41002,21900120.0,0.0,23.334656,19.838898,23.334656,23.419006,23.4003,22.751831,15.469727,15.560883,15.57605,15.5061035,1.0,0.038275994,0.031451553,0.18725029,156.0,15.382294,10.023971,0.0,100.0,3122.2869,6.5144195e-05,0.0,62.027317,160.0453,0.0,30.000002,0.25697434,70.0,312.6625,229.32407,0.0,57.86736,0.2569689,0.0,86.7072,8.330017
41003,21900180.0,0.0,23.327942,19.852692,23.327942,23.409546,23.398773,22.753815,15.431122,15.501404,15.517883,15.450745,1.0,0.03875504,0.031439293,0.1872121,152.0,15.382294,10.670197,0.0,100.0,3130.404,6.54417e-05,0.0,62.612427,156.05553,0.0,30.000002,0.25740394,70.0,311.7818,226.66019,0.0,58.173973,0.25739858,0.0,87.125084,8.330017
41004,21900240.0,0.0,23.32074,19.866028,23.32074,23.399536,23.396667,22.755646,15.406464,15.45578,15.471405,15.416962,1.0,0.039218806,0.031426016,0.18717033,148.0,15.382294,11.292468,0.0,100.0,3133.8318,6.558874e-05,0.0,63.196106,152.09927,0.0,30.000002,0.25781244,70.0,310.8975,224.00143,0.0,58.486565,0.25780702,0.0,87.553825,8.330017
41005,21900300.0,0.0,23.312714,19.878906,23.312714,23.38855,23.39389,22.757324,15.306335,15.393402,15.411835,15.341522,1.0,0.039662488,0.031412087,0.18712735,144.0,15.215607,11.882583,0.0,100.0,3203.9922,6.774911e-05,0.0,63.77701,148.16908,0.0,30.000002,0.25819856,70.0,310.00607,221.34238,0.0,58.8063,0.25819302,0.0,87.99523,8.330017
41006,21900360.0,0.0,23.306213,19.891327,23.306213,23.37973,23.391113,22.759003,15.266235,15.333618,15.353241,15.2855835,1.0,0.040085405,0.031396613,0.18707624,140.0,15.215607,12.446913,0.0,100.0,3212.6804,6.8087604e-05,0.0,64.35507,144.26962,0.0,30.000002,0.2585561,70.0,309.1034,218.68428,0.0,59.1325,0.25855055,0.0,88.44835,8.330017
41007,21900420.0,0.0,23.299225,19.90332,23.299225,23.3703,23.387756,22.76056,15.239502,15.288025,15.306244,15.251556,1.0,0.040483832,0.03137978,0.18702222,136.0,15.215607,12.974538,0.0,100.0,3213.8894,6.821015e-05,0.0,64.930115,140.38931,0.0,30.000002,0.25888377,70.0,308.18478,216.01872,0.0,59.46669,0.25887814,0.0,88.916145,8.330017
41008,21900480.0,0.0,23.291443,19.914856,23.291443,23.359894,23.38379,22.761902,15.139648,15.224945,15.246185,15.175232,1.0,0.040851682,0.03136221,0.18696731,132.0,15.04892,13.456361,0.0,100.0,3282.5532,7.037499e-05,0.0,65.5,136.52493,0.0,30.000002,0.259178,70.0,307.24612,213.34236,0.0,59.810066,0.2591722,0.0,89.40031,8.330017
41009,21900540.0,0.0,23.282776,19.925964,23.282776,23.34842,23.379272,22.763092,15.098785,15.165436,15.187592,15.119446,1.0,0.041186646,0.031343393,0.18690561,128.0,15.04892,13.890884,0.0,100.0,3288.3577,7.067221e-05,0.0,66.063545,132.68544,0.0,30.000002,0.25943393,70.0,306.28616,210.66031,0.0,60.16194,0.25942802,0.0,89.89976,8.330017
41010,21900600.0,0.0,23.273651,19.936646,23.273651,23.336487,23.374298,22.76413,15.069977,15.118805,15.139435,15.082672,1.0,0.04148767,0.0313246,0.18682809,124.0,15.04892,14.275146,0.0,100.0,3287.0237,7.0758535e-05,0.0,66.61965,128.8828,0.0,30.000002,0.25963867,70.0,305.29724,207.97662,0.0,60.522343,0.2596326,0.0,90.41219,8.330017
41011,21900660.0,0.0,23.26593,19.9469,23.26593,23.326569,23.369507,22.765228,14.970093,15.054718,15.07843,15.006012,1.0,0.041755497,0.031309523,0.18671155,120.0,14.882202,14.609025,0.0,99.88372,3351.6768,7.289353e-05,0.0,67.16718,125.13512,0.0,30.000002,0.25977415,70.0,304.26898,205.29802,0.0,60.89203,0.25976783,0.0,90.93172,8.330017
41012,21900720.0,0.0,23.257477,19.956757,23.257477,23.315704,23.364197,22.766113,14.9279175,14.994446,15.018921,14.949341,1.0,0.04199977,0.031305898,0.18645497,116.0,14.882202,14.888473,0.0,99.647,3354.032,7.313478e-05,0.0,67.69738,121.555695,0.0,30.000002,0.25976038,70.0,303.1645,202.67636,0.0,61.263092,0.2597537,0.0,91.423096,8.330017
41013,21900780.0,0.0,23.248657,19.966248,23.248657,23.304565,23.35852,22.766876,14.897369,14.946899,14.969574,14.911102,1.0,0.04220933,0.03130572,0.18606408,112.0,14.882202,15.111424,0.0,99.302345,3348.4055,7.31424e-05,0.0,68.20615,118.11405,0.0,30.000002,0.25958028,70.0,301.9613,200.08502,0.0,61.632984,0.25957298,0.0,91.88921,8.330017
41014,21900840.0,0.0,23.239258,19.975311,23.239258,23.292755,23.352417,22.767426,14.796326,14.881622,14.907349,14.8333435,1.0,0.042377174,0.031309303,0.18551637,108.0,14.715515,15.266681,0.0,98.82802,3405.7747,7.519136e-05,0.0,68.688545,114.8052,0.0,30.000002,0.25920293,70.0,300.6337,197.51076,0.0,62.001152,0.25919503,0.0,92.32426,8.330017
41015,21900900.0,0.0,23.22934,19.984009,23.22934,23.280457,23.345917,22.767761,14.751892,14.819885,14.846252,14.774719,1.0,0.042501017,0.031314317,0.18480363,104.0,14.715515,15.3562565,0.0,98.23034,3401.288,7.531123e-05,0.0,69.14388,111.61382,0.0,30.000002,0.25862128,70.0,299.1756,194.94229,0.0,62.36661,0.25861278,0.0,92.72693,8.330017
41016,21900960.0,0.0,23.221527,19.99231,23.221527,23.271118,23.339874,22.768188,14.719788,14.770966,14.795105,14.735352,1.0,0.042577505,0.031315614,0.18394823,100.0,14.715515,15.392044,0.0,97.56148,3388.5735,7.517119e-05,0.0,69.57516,108.496025,0.0,30.000002,0.25784442,70.0,297.5874,192.35344,0.0,62.73049,0.2578352,0.0,93.10686,8.330017
41017,21901020.0,0.0,23.213562,20.000244,23.213562,23.261597,23.333557,22.768433,14.618164,14.704529,14.731567,14.656372,1.0,0.04259921,0.031311747,0.18294553,96.0,14.548798,15.357393,0.0,96.78875,3437.3777,7.708726e-05,0.0,69.983154,105.40977,0.0,30.000002,0.25685924,70.0,295.85168,189.71053,0.0,63.096462,0.25684902,0.0,93.4693,8.330017
41018,21901080.0,0.0,23.205383,20.007843,23.205383,23.251923,23.326965,22.768463,14.572632,14.641754,14.669189,14.596497,1.0,0.04257063,0.03130454,0.1818011,92.0,14.548798,15.257061,0.0,95.920494,3425.6858,7.705602e-05,0.0,70.37015,102.357574,0.0,30.000002,0.25568104,70.0,293.99005,187.02386,0.0,63.46587,0.25567022,0.0,93.81459,8.330017
41019,21901140.0,0.0,23.197388,20.015076,23.197388,23.242615,23.32022,22.768341,14.53952,14.591949,14.616943,14.555756,1.0,0.042491782,0.031293463,0.18052551,88.0,14.548798,15.092155,0.0,94.9665,3405.532,7.6756856e-05,0.0,70.7378,99.3278,0.0,30.000002,0.25431627,70.0,292.0121,184.28925,0.0,63.84022,0.25430474,0.0,94.14652,8.330017
41020,21901200.0,0.0,23.189484,20.021973,23.189484,23.233612,23.313324,22.768036,14.437836,14.5251465,14.552612,14.47702,1.0,0.042355154,0.031278502,0.17910776,84.0,14.382111,14.851837,0.0,93.91623,3445.0671,7.851931e-05,0.0,71.084435,96.300606,0.0,30.000002,0.25274658,70.0,289.90552,181.48726,0.0,64.222244,0.2527339,0.0,94.46633,8.330017
41021,21901260.0,0.0,23.183807,20.028534,23.183807,23.22763,23.30716,22.767822,14.39267,14.4627075,14.490051,14.417847,1.0,0.042162232,0.031255834,0.17757624,80.0,14.382111,14.552604,0.0,92.82252,3425.752,7.8309764e-05,0.0,71.41585,93.25059,0.0,30.000002,0.25100082,70.0,287.6945,178.61264,0.0,64.6145,0.25098765,0.0,94.78576,8.330017
41022,21901320.0,0.0,23.178589,20.03476,23.178589,23.22229,23.300964,22.767456,14.359528,14.412964,14.437653,14.376648,1.0,0.041919384,0.031225076,0.17596,76.0,14.382111,14.196284,0.0,91.68384,3398.9126,7.784567e-05,0.0,71.738884,90.167625,0.0,30.000002,0.24911198,70.0,285.38013,175.67186,0.0,65.02043,0.2490983,0.0,95.11471,8.330017
41023,21901380.0,1.0,23.173187,20.04068,23.173218,23.21695,23.294617,22.766846,14.269928,14.350372,14.376404,14.304749,1.0,0.042014055,0.031506795,0.17551766,84.333336,14.215393,13.772619,0.0,90.4899,3445.1138,7.9665755e-05,0.0,71.92735,89.36199,0.0,30.000002,0.2490365,70.0,285.11203,175.06328,0.0,65.34327,0.24903914,0.0,95.21658,8.330017
41024,21901440.0,1.0,23.166931,20.046295,23.167023,23.210907,23.287872,22.765686,14.242157,14.298737,14.3229065,14.260101,1.0,0.042241313,0.031964026,0.17530477,92.666664,14.215393,13.280045,0.0,89.23151,3444.9675,7.977686e-05,0.0,71.79548,90.97116,0.0,30.000002,0.24950698,70.0,285.92255,176.40953,0.0,65.41931,0.24951488,0.0,94.82765,8.330017
41025,21901500.0,1.0,23.160278,20.051575,23.16043,23.20462,23.280792,22.764008,14.224701,14.263336,14.283264,14.235535,1.0,0.042475007,0.032488067,0.17505129,101.0,14.215393,12.718918,0.0,87.912636,3442.4226,7.9781e-05,0.0,71.35555,94.550354,0.0,30.000002,0.2500096,70.0,287.297,179.20337,0.0,65.2453,0.2500211,0.0,94.01744,8.330017
41026,21901560.0,1.0,23.154999,20.05658,23.155151,23.200348,23.274078,22.761993,14.135986,14.21167,14.232391,14.172272,1.0,0.04263705,0.03301738,0.1745722,109.333336,14.048706,12.087359,0.0,86.55821,3500.3665,8.200269e-05,0.0,70.57809,100.27441,0.0,30.000002,0.25021833,70.0,289.0272,183.44589,0.0,64.78779,0.25023147,0.0,92.779816,8.330017
41027,21901620.0,1.0,23.149353,20.06128,23.149536,23.19571,23.26709,22.75943,14.095245,14.159943,14.180359,14.1203,1.0,0.04266699,0.03348681,0.17372662,117.666664,14.048706,11.390228,0.0,85.158966,3501.3928,8.229231e-05,0.0,69.55848,107.67141,0.0,30.000002,0.24988197,70.0,290.8036,188.6819,0.0,64.120834,0.249896,0.0,91.26827,8.330017
41028,21901680.0,1.0,23.14383,20.065735,23.144012,23.191406,23.26001,22.756348,14.061371,14.117249,14.135651,14.08252,1.0,0.04251106,0.033846613,0.17242911,126.0,14.048706,10.621586,0.0,83.71844,3489.8723,8.224385e-05,0.0,68.33889,116.578896,0.0,30.000002,0.24879171,70.0,292.4225,194.68144,0.0,63.278378,0.24880506,0.0,89.56596,8.330017
41029,21901740.0,1.0,23.13919,20.069885,23.139374,23.188385,23.253052,22.752869,14.068939,14.095978,14.10968,14.07489,0.0,0.04213486,0.03406135,0.17065969,134.33333,14.132019,9.777717,0.0,82.25002,3433.032,8.065673e-05,0.0,66.98382,126.61427,0.0,30.000002,0.24685341,70.0,293.70163,201.08794,0.0,62.317528,0.24686481,0.0,87.77861,8.330017
41030,21901800.0,1.0,23.135895,20.073792,23.136047,23.187195,23.246521,22.749237,14.055969,14.081726,14.091827,14.065918,0.0,0.041564357,0.034140695,0.16851318,142.66667,14.132019,8.873065,0.0,80.78094,3391.0876,7.970377e-05,0.0,65.589836,137.1524,0.0,30.000002,0.24423078,70.0,294.59888,207.47803,0.0,61.326122,0.24424064,0.0,86.027374,8.330017
41031,21901860.0,1.0,23.135529,20.077423,23.135681,23.18982,23.241364,22.745941,14.042267,14.068024,14.075897,14.053162,0.0,0.0408377,0.034108635,0.16615078,151.0,14.132019,7.927534,0.0,79.35841,3343.2693,7.8595804e-05,0.0,64.21374,147.7299,0.0,30.000002,0.24111024,70.0,295.1374,213.57132,0.0,60.355125,0.24111821,0.0,84.38327,8.330017
41032,21901920.0,0.0,23.137634,20.08081,23.137634,23.195374,23.237183,22.742828,14.061432,14.065643,14.070557,14.059784,0.0,0.03970188,0.03373261,0.16285944,147.0,14.2153015,6.9409595,0.0,78.00842,3249.308,7.605624e-05,0.0,63.001015,154.31465,0.0,30.000002,0.23631278,70.0,293.26318,216.02408,0.0,59.53491,0.23630257,0.0,83.08087,8.330017
41033,21901980.0,0.0,23.14212,20.083984,23.14215,23.20404,23.234192,22.740112,14.058655,14.06366,14.066742,14.060089,0.0,0.038480878,0.03326895,0.1597532,143.0,14.2153015,5.9313707,0.0,76.76486,3175.841,7.424058e-05,0.0,62.066193,156.97826,0.0,30.000002,0.23152097,70.0,290.4147,215.70964,0.0,58.981503,0.23150618,0.0,82.230385,8.330017
41034,21902040.0,0.0,23.148682,20.086914,23.148682,23.21521,23.2323,22.737732,14.0598755,14.061371,14.063263,14.059357,0.0,0.037284937,0.03282092,0.15696795,139.0,14.2153015,4.9114494,0.0,75.63962,3105.652,7.246437e-05,0.0,61.336296,157.07613,0.0,30.000002,0.2270892,70.0,287.25464,213.7829,0.0,58.637142,0.22707166,0.0,81.68818,8.330017
41035,21902100.0,0.0,23.157318,20.0896,23.157349,23.228912,23.231598,22.735779,14.10849,14.074951,14.074554,14.087463,0.0,0.036148652,0.032421,0.15458933,135.0,14.2986145,3.8900218,0.0,74.66355,3009.845,6.9661895e-05,0.0,60.792953,155.02618,0.0,30.000002,0.22317202,70.0,283.94534,210.63808,0.0,58.4896,0.2231533,0.0,81.42295,8.330017
41036,21902160.0,0.0,23.16861,20.092072,23.16861,23.245758,23.232605,22.73465,14.133759,14.096405,14.094452,14.116394,0.0,0.03509071,0.032084554,0.15263928,131.0,14.2986145,2.887541,0.0,73.87108,2946.8198,6.791767e-05,0.0,60.395782,151.54013,0.0,30.000002,0.21982466,70.0,280.6907,206.80103,0.0,58.500298,0.219806,0.0,81.376335,8.330017
41037,21902220.0,0.0,23.181488,20.09436,23.181488,23.264435,23.23471,22.733856,14.158478,14.118622,14.116089,14.141754,0.0,0.034112856,0.031811293,0.15111446,127.0,14.2986145,1.9119725,0.0,73.275764,2894.576,6.645368e-05,0.0,60.116516,147.11363,0.0,30.000002,0.21704638,70.0,277.6179,202.60902,0.0,58.63815,0.21702847,0.0,81.509735,8.330017
41038,21902280.0,0.0,23.1958,20.096436,23.1958,23.284729,23.237823,22.733398,14.226593,14.154266,14.151093,14.19165,0.0,0.033210203,0.0315947,0.1499963,123.0,14.381897,0.9722907,0.0,72.89193,2823.5967,6.416776e-05,0.0,59.93521,142.07553,0.0,30.000002,0.21480785,70.0,274.78726,198.26552,0.0,58.879887,0.21479085,0.0,81.7977,8.330017
41039,21902340.0,0.0,23.211456,20.098297,23.211426,23.306366,23.241913,22.733215,14.264801,14.194672,14.19162,14.237732,0.0,0.03237723,0.03142185,0.1492591,119.0,14.381897,0.0821474,0.0,72.73033,2788.6194,6.304918e-05,0.0,59.83333,136.70699,0.0,30.000002,0.21306308,70.0,272.23395,193.931,0.0,59.199802,0.21304734,0.0,82.216225,8.330017
41040,21902400.0,0.0,23.228058,20.100006,23.228058,23.328888,23.246887,22.733307,14.295807,14.231476,14.229126,14.273529,0.0,0.03177731,0.03126603,0.14882584,115.0,14.381897,0.0,0.0,72.79844,2764.5554,6.22449e-05,0.0,59.929317,131.00476,0.0,30.000002,0.21187171,70.0,269.98438,189.61879,0.0,59.58696,0.21185745,0.0,82.76287,8.330017
41041,21902460.0,0.0,23.245087,20.101013,23.245087,23.35141,23.252533,22.733948,14.369934,14.277405,14.275604,14.330627,0.0,0.031446435,0.031124838,0.14873463,111.0,14.46521,0.0,0.0,73.09335,2722.9097,6.068666e-05,0.0,60.260254,125.00925,0.0,30.000002,0.21130659,70.0,268.08243,185.37375,0.0,60.044144,0.211294,0.0,83.453255,8.330017
41042,21902520.0,0.0,23.262695,20.10083,23.262695,23.37436,23.258575,22.734863,14.406708,14.325012,14.323669,14.379425,0.0,0.031207561,0.031008199,0.14899828,107.0,14.46521,0.0,0.0,73.6183,2713.9597,6.0238464e-05,0.0,60.690105,119.002014,0.0,30.000002,0.21121316,70.0,266.4917,181.30751,0.0,60.555965,0.2112022,0.0,84.26488,8.330017
41043,21902580.0,0.0,23.280487,20.099518,23.280487,23.397156,23.264984,22.735992,14.434296,14.365295,14.36438,14.413757,0.0,0.031032264,0.030908324,0.14959992,103.0,14.46521,0.0,0.0,74.37111,2713.9038,6.0050304e-05,0.0,61.197197,113.0542,0.0,30.000002,0.2115382,70.0,265.18866,177.43625,0.0,61.11373,0.21152878,0.0,85.19354,8.330017
41044,21902640.0,0.0,23.298279,20.097076,23.298279,23.419525,23.271637,22.737335,14.502869,14.411621,14.41098,14.467804,0.0,0.030894717,0.030817943,0.15051991,99.0,14.548492,0.0,0.0,75.346146,2692.0579,5.9033166e-05,0.0,61.764717,107.21138,0.0,30.000002,0.21222904,70.0,264.14627,173.76146,0.0,61.71272,0.21222109,0.0,86.236916,8.330017
41045,21902700.0,0.0,23.315948,20.093597,23.315948,23.441345,23.278564,22.738922,14.533905,14.456787,14.45636,14.511017,0.0,0.030777816,0.030730385,0.15173507,95.0,14.548492,0.0,0.0,76.53588,2700.8865,5.9049824e-05,0.0,62.384148,101.490814,0.0,30.000002,0.21323834,70.0,263.3361,170.2696,0.0,62.35183,0.21323176,0.0,87.395874,8.330017
41046,21902760.0,0.0,23.332397,20.089111,23.332397,23.460938,23.285553,22.740845,14.554901,14.493286,14.493011,14.5390625,0.0,0.03067256,0.03064318,0.1532144,91.0,14.548492,0.0,0.0,77.9108,2715.6812,5.9247384e-05,0.0,63.051773,95.90797,0.0,30.000002,0.21452451,70.0,262.7347,166.94997,0.0,63.031624,0.21451914,0.0,88.670685,8.330017
41047,21902820.0,0.0,23.348145,20.083649,23.348145,23.479248,23.292786,22.74295,14.617645,14.534576,14.534393,14.586426,0.0,0.03057235,0.030553913,0.15493809,87.0,14.631805,0.0,0.0,79.469444,2706.0574,5.8571255e-05,0.0,63.767307,90.46753,0.0,30.000002,0.21605794,70.0,262.32504,163.79048,0.0,63.75458,0.21605363,0.0,90.066765,8.330017
41048,21902880.0,0.0,23.363129,20.07724,23.363129,23.496094,23.300201,22.7453,14.64212,14.573761,14.573639,14.62262,0.0,0.030471345,0.03045958,0.15688606,83.0,14.631805,0.0,0.0,81.2012,2725.7363,5.8869548e-05,0.0,64.53273,85.16728,0.0,30.000002,0.21781215,70.0,262.0914,160.77657,0.0,64.52456,0.21780895,0.0,91.59288,8.330017
41049,21902940.0,0.0,23.377197,20.069946,23.377197,23.511353,23.30783,22.747803,14.6588745,14.605225,14.605133,14.646271,0.0,0.030363472,0.030356118,0.15897815,79.0,14.631805,0.0,0.0,83.06191,2748.9397,5.9282618e-05,0.0,65.343956,80.03618,0.0,30.000002,0.21968967,70.0,261.98303,157.89095,0.0,65.33881,0.21968727,0.0,93.23901,8.330017
41050,21903000.0,0.0,23.390137,20.061798,23.390167,23.524841,23.315613,22.750488,14.717621,14.642029,14.641968,14.690094,0.0,0.030246036,0.030241394,0.16121593,75.0,14.715118,0.0,0.0,85.05096,2745.17,5.8774785e-05,0.0,66.21109,75.04817,0.0,30.000002,0.22169535,70.0,261.99594,155.11682,0.0,66.20782,0.22169371,0.0,95.02886,8.330017
41051,21903060.0,0.0,23.40158,20.052856,23.40158,23.53592,23.323395,22.753448,14.739197,14.677887,14.677826,14.723816,0.0,0.030118553,0.030115651,0.1635446,71.0,14.715118,0.0,0.0,87.13356,2768.7698,5.9181002e-05,0.0,67.13592,70.23299,0.0,30.000002,0.22377023,70.0,262.0999,152.4543,0.0,67.13386,0.22376922,0.0,96.96306,8.330017
41052,21903120.0,0.0,23.411346,20.043152,23.411499,23.545074,23.33136,22.756592,14.751923,14.705505,14.705475,14.742889,0.0,0.030013336,0.03001153,0.16577739,67.0,14.715118,0.0,0.0,89.297066,2794.3643,5.96753e-05,0.0,68.11915,65.715256,0.0,30.000002,0.22580935,70.0,262.26224,149.95729,0.0,68.11786,0.22580901,0.0,98.979935,8.330017
41053,21903180.0,1.0,23.417542,20.032715,23.417725,23.552582,23.339203,22.759674,14.815643,14.741394,14.741394,14.787842,0.0,0.03063807,0.030636935,0.1677316,75.333336,14.798401,0.08968325,0.0,91.52877,2799.2842,5.9336642e-05,0.0,68.95117,64.57899,0.0,30.000002,0.2289937,70.0,264.02887,150.22203,0.0,68.95035,0.22900815,0.0,99.95062,8.330017
41054,21903240.0,1.0,23.422241,20.021606,23.422485,23.559113,23.346466,22.762238,14.844635,14.781921,14.781921,14.827881,0.0,0.031437937,0.03140258,0.16967164,83.666664,14.798401,0.25792056,0.0,93.82032,2837.0576,6.004038e-05,0.0,69.3042,66.0715,0.0,30.000002,0.23249647,70.0,266.73853,152.46219,0.0,69.278366,0.23251604,0.0,100.00135,8.330017
41055,21903300.0,1.0,23.426666,20.009857,23.42694,23.563782,23.353119,22.764374,14.867218,14.816711,14.81662,14.855347,0.0,0.032177296,0.03198766,0.17264003,92.0,14.798401,0.4893172,0.0,96.14916,2884.2163,6.0959504e-05,0.0,69.43984,68.43801,0.0,30.000002,0.23678558,70.0,270.32355,155.60835,0.0,69.30353,0.23680864,0.0,99.999855,8.330017
41056,21903360.0,1.0,23.429443,19.997498,23.42978,23.565063,23.358948,22.766174,14.792999,14.81781,14.81781,14.81604,1.0,0.032792285,0.032451108,0.17660037,100.333336,14.631714,0.77587366,0.0,98.47713,3002.849,6.415597e-05,0.0,69.35347,71.55109,0.0,30.000002,0.24182148,70.0,274.79126,159.57426,0.0,69.11265,0.2418506,0.0,99.999985,8.330017
41057,21903420.0,1.0,23.42929,19.98462,23.429688,23.561554,23.364197,22.76764,14.782135,14.80484,14.804993,14.790344,1.0,0.033352863,0.032812763,0.18135944,108.666664,14.631714,1.1114123,0.0,100.0,3076.074,6.580658e-05,0.0,69.131454,75.324036,0.0,30.000002,0.24749972,70.0,280.08902,164.2786,0.0,68.7567,0.24753302,0.0,100.0,8.330017
41058,21903480.0,1.0,23.425842,19.971191,23.426239,23.55304,23.368896,22.768799,14.778961,14.7951355,14.79538,14.782043,1.0,0.0338687,0.033092447,0.18679856,117.0,14.631714,1.4909916,0.0,100.0,3151.5688,6.7474844e-05,0.0,68.803734,79.72098,0.0,30.000002,0.25373107,70.0,286.14886,169.68382,0.0,68.273834,0.2537678,0.0,99.99754,8.330017
41059,21903540.0,1.0,23.417328,19.957306,23.417786,23.538849,23.372986,22.769623,14.689117,14.761932,14.762909,14.720123,1.0,0.034589887,0.033536017,0.19184077,125.333336,14.464996,1.9093338,0.0,100.0,3289.2349,7.1301554e-05,0.0,68.36028,85.71337,0.0,30.000002,0.25994265,70.0,292.82928,176.3284,0.0,67.65715,0.25998273,0.0,99.52177,8.330017
41060,21903600.0,1.0,23.403534,19.942993,23.403992,23.520203,23.376038,22.769775,14.652252,14.72113,14.72287,14.673676,1.0,0.03560502,0.034236502,0.1947055,133.66667,14.464996,2.3527977,0.0,100.0,3362.234,7.323331e-05,0.0,67.55317,95.2651,0.0,30.000002,0.26452786,70.0,299.57175,185.11362,0.0,66.67095,0.264567,0.0,97.8433,8.330017
41061,21903660.0,1.0,23.38861,19.928284,23.389069,23.500397,23.37799,22.76941,14.615295,14.682465,14.684845,14.63623,1.0,0.03645852,0.034756575,0.1963471,142.0,14.464996,2.8097982,0.0,100.0,3415.4216,7.474455e-05,0.0,66.45075,107.1382,0.0,30.000002,0.2675502,70.0,305.9719,195.11176,0.0,65.3881,0.26758647,0.0,95.73186,8.330017
41062,21903720.0,1.0,23.372284,19.913239,23.37268,23.478577,23.378998,22.768524,14.492554,14.616028,14.62027,14.540405,1.0,0.037080728,0.035036933,0.19685316,150.33333,14.298309,3.2726028,0.0,100.0,3509.434,7.803998e-05,0.0,65.19772,120.63398,0.0,30.000002,0.26896703,70.0,311.62512,205.71637,0.0,63.954956,0.26899847,0.0,93.48439,8.330017
41063,21903780.0,1.0,23.355011,19.897888,23.355347,23.455261,23.379242,22.767242,14.427368,14.541443,14.547363,14.462616,1.0,0.03744878,0.035063855,0.19652496,158.66667,14.298309,3.733696,0.0,100.0,3533.725,7.913412e-05,0.0,63.93263,134.70221,0.0,30.000002,0.26903948,70.0,316.31433,216.16812,0.0,62.51008,0.26906592,0.0,91.354515,8.330017
41064,21903840.0,1.0,23.337677,19.882294,23.337952,23.43164,23.378967,22.765778,14.373627,14.474365,14.481262,14.402679,1.0,0.03761444,0.034893423,0.19569829,167.0,14.298309,4.188875,0.0,100.0,3538.661,7.968822e-05,0.0,62.76261,148.3457,0.0,30.000002,0.26821473,70.0,320.06558,225.85336,0.0,61.15985,0.2682368,0.0,89.48132,8.330017
41065,21903900.0,1.0,23.32022,19.866455,23.320496,23.407715,23.378265,22.764252,14.25,14.388794,14.397949,14.298859,1.0,0.037651002,0.03460807,0.19467051,175.33333,14.131592,4.635314,0.0,100.0,3591.21,8.210208e-05,0.0,61.741806,160.89241,0.0,30.000002,0.2669349,70.0,323.04385,234.44464,0.0,59.956276,0.2669531,0.0,87.90801,8.330017
41066,21903960.0,1.0,23.304474,19.850464,23.304688,23.386047,23.37741,22.76294,14.194,14.307343,14.3177185,14.225342,1.0,0.037643675,0.034288805,0.19367735,183.66667,14.131592,5.0720477,0.0,100.0,3588.157,8.245571e-05,0.0,60.895176,172.04813,0.0,30.000002,0.2656149,70.0,325.54987,241.9212,0.0,58.919598,0.2656309,0.0,86.62514,8.330017
41067,21904020.0,1.0,23.288849,19.83432,23.289032,23.364532,23.376282,22.761658,14.15387,14.242401,14.252808,14.175934,1.0,0.037647817,0.033981644,0.19281836,192.0,14.131592,5.496264,0.0,100.0,3576.7917,8.247678e-05,0.0,60.197674,182.0413,0.0,30.000002,0.26445386,70.0,327.85864,248.56264,0.0,58.02933,0.2644687,0.0,85.56833,8.330017
41068,21904080.0,1.0,23.273071,19.818085,23.273254,23.342865,23.374878,22.760376,14.05069,14.16745,14.179291,14.090393,1.0,0.037689526,0.033714734,0.19215573,200.33333,13.964905,5.904955,0.0,100.0,3625.737,8.464307e-05,0.0,59.630775,191.02678,0.0,30.000002,0.2635626,70.0,330.13763,254.55615,0.0,57.272102,0.26357704,0.0,84.696655,8.330017
41069,21904140.0,1.0,23.256775,19.801788,23.256958,23.320679,23.373108,22.759094,14.006592,14.098938,14.111267,14.031525,1.0,0.037785806,0.033508487,0.19158919,208.66667,13.964905,6.2942677,0.0,99.816574,3620.6003,8.485239e-05,0.0,59.158367,199.50107,0.0,30.000002,0.26288578,70.0,332.5044,260.24777,0.0,56.61583,0.26290032,0.0,83.93084,8.330017
41070,21904200.0,1.0,23.240387,19.785492,23.24057,23.298615,23.370972,22.757751,13.974884,14.046356,14.057953,13.993195,1.0,0.037942998,0.03337322,0.19083449,217.0,13.964905,6.6603875,0.0,99.36385,3607.716,8.4774496e-05,0.0,58.73934,208.06152,0.0,30.000002,0.26215348,70.0,334.88043,265.93338,0.0,56.023335,0.2621678,0.0,83.17055,8.330017
41071,21904260.0,0.0,23.22638,19.769226,23.22638,23.279541,23.368866,22.756653,13.869995,13.97818,13.991394,13.910858,1.0,0.03788292,0.033055868,0.18911394,213.0,13.798218,7.0049076,0.0,98.72491,3643.9878,8.677057e-05,0.0,58.42215,212.75162,0.0,30.000002,0.2600614,70.0,334.25497,268.1482,0.0,55.537468,0.26005805,0.0,82.56378,8.330017
41072,21904320.0,0.0,23.212646,19.753052,23.212646,23.261017,23.366547,22.755615,13.818024,13.908691,13.922821,13.844818,1.0,0.037814505,0.032736853,0.18735428,209.0,13.798218,7.3260503,0.0,97.90873,3623.3706,8.668308e-05,0.0,58.284992,214.18094,0.0,30.000002,0.25791422,70.0,332.39032,268.0338,0.0,55.233322,0.25790632,0.0,82.187325,8.330017
41073,21904380.0,0.0,23.199615,19.736969,23.199615,23.243591,23.364075,22.754639,13.780457,13.8515625,13.865143,13.799255,1.0,0.037780322,0.032464802,0.18552318,205.0,13.798218,7.6212974,0.0,96.923744,3594.447,8.625535e-05,0.0,58.272327,213.70596,0.0,30.000002,0.2557767,70.0,329.8861,266.59247,0.0,55.063187,0.25576586,0.0,81.93287,8.330017
41074,21904440.0,0.0,23.187286,19.721039,23.187286,23.227264,23.361328,22.753693,13.682495,13.782867,13.797943,13.720642,1.0,0.037788205,0.032251045,0.18362541,201.0,13.6315,7.8855066,0.0,95.76628,3621.5356,8.799901e-05,0.0,58.35831,211.87979,0.0,30.000002,0.2536731,70.0,326.99582,264.2343,0.0,55.004948,0.25366017,0.0,81.76143,8.330017
41075,21904500.0,0.0,23.175537,19.705322,23.175537,23.211823,23.358307,22.752686,13.636627,13.718109,13.733582,13.660706,1.0,0.037827402,0.03208711,0.1816468,197.0,13.6315,8.118555,0.0,94.46408,3597.0496,8.775098e-05,0.0,58.501827,209.35292,0.0,30.000002,0.25156954,70.0,323.9351,261.40027,0.0,55.01866,0.2515558,0.0,81.62595,8.330017
41076,21904560.0,0.0,23.166046,19.68985,23.166046,23.199554,23.355408,22.751892,13.604126,13.665955,13.680328,13.620331,1.0,0.037886884,0.03196259,0.17959423,193.0,13.6315,8.325279,0.0,93.064156,3567.0652,8.7245e-05,0.0,58.683456,206.37949,0.0,30.000002,0.24945192,70.0,320.78857,258.26172,0.0,55.084747,0.24943745,0.0,81.510254,8.330017
41077,21904620.0,0.0,23.157532,19.674683,23.157532,23.18866,23.352203,22.751007,13.510101,13.602386,13.618011,13.547119,1.0,0.03795943,0.031875152,0.1774574,189.0,13.464813,8.495532,0.0,91.55249,3591.799,8.89536e-05,0.0,58.892155,203.09634,0.0,30.000002,0.2473004,70.0,317.59097,254.90526,0.0,55.194984,0.24728522,0.0,81.40353,8.330017
41078,21904680.0,0.0,23.14978,19.65982,23.14978,23.178955,23.348694,22.74997,13.465912,13.541565,13.557465,13.489685,1.0,0.038031716,0.031812362,0.17523573,185.0,13.464813,8.62976,0.0,89.953835,3566.5742,8.867286e-05,0.0,59.11028,199.6886,0.0,30.000002,0.2450884,70.0,314.38458,251.44678,0.0,55.331116,0.24507298,0.0,81.29234,8.330017
41079,21904740.0,0.0,23.143066,19.645325,23.143066,23.170868,23.34491,22.74884,13.433777,13.492096,13.506897,13.4496155,1.0,0.038094163,0.031766392,0.1729384,181.0,13.464813,8.726359,0.0,88.290085,3535.852,8.8144574e-05,0.0,59.329502,196.21295,0.0,30.000002,0.24280785,70.0,311.18442,247.9221,0.0,55.48501,0.24279183,0.0,81.1738,8.330017
41080,21904800.0,0.0,23.137482,19.631226,23.137482,23.164398,23.34085,22.747528,13.340393,13.430237,13.44632,13.378418,1.0,0.038139645,0.03173542,0.17056194,177.0,13.298096,8.777864,0.0,86.56163,3557.2607,8.9827096e-05,0.0,59.54535,192.68158,0.0,30.000002,0.24044609,70.0,307.98697,244.33485,0.0,55.65497,0.24042982,0.0,81.04613,8.330017
41081,21904860.0,0.0,23.133423,19.617584,23.133423,23.160156,23.336945,22.746338,13.295074,13.369476,13.385956,13.319733,1.0,0.038163733,0.031710546,0.16813843,173.0,13.298096,8.794901,0.0,84.808105,3530.5818,8.952131e-05,0.0,59.754543,189.11606,0.0,30.000002,0.2380219,70.0,304.8187,240.71017,0.0,55.834217,0.23800561,0.0,80.91269,8.330017
41082,21904920.0,0.0,23.130585,19.604431,23.130585,23.157715,23.332825,22.744965,13.26297,13.320526,13.335693,13.280029,1.0,0.038161505,0.03168969,0.16568413,169.0,13.298096,8.769596,0.0,83.03982,3498.026,8.893613e-05,0.0,59.955685,185.50117,0.0,30.000002,0.2355446,70.0,301.6842,237.04308,0.0,56.022675,0.23552811,0.0,80.77725,8.330017
41083,21904980.0,0.0,23.129425,19.591827,23.129425,23.157806,23.328613,22.7435,13.275787,13.296204,13.307465,13.274506,0.0,0.038125623,0.031670913,0.16322239,165.0,13.381409,8.695867,0.0,81.283646,3432.4731,8.688609e-05,0.0,60.146427,181.81728,0.0,30.000002,0.23302852,70.0,298.5896,233.32724,0.0,56.220787,0.23300993,0.0,80.64534,8.330017
41084,21905040.0,0.0,23.130157,19.579803,23.130157,23.160706,23.324402,22.742004,13.274658,13.284973,13.292633,13.273804,0.0,0.03805352,0.03165088,0.16080043,161.0,13.381409,8.575757,0.0,79.577545,3387.3215,8.565331e-05,0.0,60.32791,178.03716,0.0,30.000002,0.2305142,70.0,295.55917,229.56615,0.0,56.428944,0.2304951,0.0,80.52767,8.330017
41085,21905100.0,0.0,23.132355,19.56839,23.132355,23.165771,23.320251,22.740479,13.274628,13.278229,13.283081,13.273376,0.0,0.037951913,0.031628262,0.15844017,157.0,13.381409,8.420332,0.0,77.93265,3343.1,8.442965e-05,0.0,60.503853,174.17265,0.0,30.000002,0.22802903,70.0,292.61432,225.78188,0.0,56.646366,0.22801244,0.0,80.42804,8.330017
41086,21905160.0,0.0,23.136108,19.557648,23.136108,23.172943,23.316711,22.739227,13.314392,13.287628,13.288574,13.296753,0.0,0.037822306,0.03160301,0.15615842,153.0,13.464691,8.2359705,0.0,76.36344,3272.2,8.20254e-05,0.0,60.67632,170.21588,0.0,30.000002,0.22559227,70.0,289.76016,221.97559,0.0,56.874348,0.2255758,0.0,80.35114,8.330017
41087,21905220.0,0.0,23.141632,19.547607,23.141632,23.18274,23.313354,22.738037,13.33139,13.304199,13.302277,13.318756,0.0,0.037664026,0.031574335,0.15399766,149.0,13.464691,8.019754,0.0,74.90537,3225.5361,8.059586e-05,0.0,60.848022,166.13719,0.0,30.000002,0.22324403,70.0,287.00558,218.14687,0.0,57.11562,0.22322778,0.0,80.30855,8.330017
41088,21905280.0,0.0,23.148804,19.5383,23.148804,23.194885,23.310303,22.736938,13.346497,13.320374,13.316986,13.33551,0.0,0.037478328,0.03154208,0.15199131,145.0,13.464691,7.7742023,0.0,73.58088,3183.866,7.932885e-05,0.0,61.021393,161.92857,0.0,30.000002,0.22101918,70.0,284.32294,214.30551,0.0,57.37201,0.22100328,0.0,80.30909,8.330017
41089,21905340.0,0.0,23.157562,19.529785,23.157562,23.20929,23.307556,22.735931,13.399445,13.348206,13.342468,13.372894,0.0,0.037267197,0.0315063,0.15016985,141.0,13.548004,7.5022993,0.0,72.41237,3118.4246,7.7024735e-05,0.0,61.199104,157.58755,0.0,30.000002,0.21895011,70.0,281.7284,210.4631,0.0,57.64527,0.21893463,0.0,80.36112,8.330017
41090,21905400.0,0.0,23.167847,19.522095,23.167847,23.22586,23.305176,22.735077,13.425568,13.3793335,13.372162,13.40625,0.0,0.03703332,0.031466797,0.14856136,137.0,13.548004,7.2087603,0.0,71.41966,3079.969,7.5774406e-05,0.0,61.38435,153.11507,0.0,30.000002,0.21706739,70.0,279.24588,206.63191,0.0,57.936943,0.21705244,0.0,80.472824,8.330017
41091,21905460.0,0.0,23.17865,19.515259,23.17865,23.24289,23.303528,22.734558,13.447296,13.406555,13.39917,13.431335,0.0,0.03678218,0.031424824,0.14718145,133.0,13.548004,6.9025807,0.0,70.59984,3048.1428,7.474724e-05,0.0,61.580883,148.52524,0.0,30.000002,0.21539357,70.0,276.89517,202.82854,0.0,58.248604,0.21537924,0.0,80.64932,8.330017
41092,21905520.0,0.0,23.190704,19.509369,23.190674,23.261536,23.302307,22.734192,13.505737,13.442688,13.434143,13.47464,0.0,0.03651734,0.031380437,0.14605127,129.0,13.631317,6.5857267,0.0,69.98066,2993.546,7.2753675e-05,0.0,61.792076,143.82553,0.0,30.000002,0.21395345,70.0,274.69366,199.06538,0.0,58.58174,0.21393982,0.0,80.897736,8.330017
41093,21905580.0,0.0,23.203857,19.504425,23.203857,23.281616,23.301544,22.734009,13.535065,13.479675,13.470734,13.512299,0.0,0.036241233,0.031332906,0.14519624,125.0,13.631317,6.263504,0.0,69.57741,2967.7754,7.184673e-05,0.0,62.02137,139.01874,0.0,30.000002,0.21277362,70.0,272.65695,195.35173,0.0,58.93792,0.21276072,0.0,81.22698,8.330017
41094,21905640.0,0.0,23.217834,19.500458,23.217834,23.302582,23.301178,22.733948,13.5589905,13.511414,13.502899,13.540955,0.0,0.035957266,0.031281833,0.14459923,121.0,13.631317,5.9404173,0.0,69.37598,2948.7388,7.115763e-05,0.0,62.270576,134.13104,0.0,30.000002,0.21184051,70.0,270.77942,191.69466,0.0,59.31673,0.21182843,0.0,81.635574,8.330017
41095,21905700.0,0.0,23.232574,19.497559,23.232544,23.32428,23.30127,22.73407,13.621399,13.551147,13.542084,13.587433,0.0,0.03566785,0.031227333,0.14429486,117.0,13.7146,5.620344,0.0,69.40095,2910.9875,6.955896e-05,0.0,62.544853,129.15443,0.0,30.000002,0.2111916,70.0,269.07864,188.0998,0.0,59.721863,0.21118034,0.0,82.13633,8.330017
41096,21905760.0,0.0,23.246521,19.495697,23.246521,23.34433,23.302032,22.734528,13.652771,13.591797,13.582642,13.628815,0.0,0.03537893,0.031170927,0.14425527,113.0,13.7146,5.3110704,0.0,69.611374,2900.4016,6.903645e-05,0.0,62.84652,124.13095,0.0,30.000002,0.2108055,70.0,267.54745,184.58102,0.0,60.152966,0.2107951,0.0,82.724396,8.330017
41097,21905820.0,0.0,23.260803,19.494995,23.260803,23.364502,23.303223,22.735168,13.676025,13.625458,13.617065,13.658173,0.0,0.035093933,0.031112418,0.14447987,109.0,13.7146,5.0160313,0.0,70.02437,2895.8857,6.872659e-05,0.0,63.1796,119.07328,0.0,30.000002,0.21068558,70.0,266.1867,181.14316,0.0,60.611557,0.21067606,0.0,83.40376,8.330017
41098,21905880.0,0.0,23.27533,19.495453,23.27533,23.384583,23.30484,22.735962,13.737488,13.665619,13.657135,13.704193,0.0,0.034814324,0.031050563,0.14498003,105.0,13.797913,4.7397647,0.0,70.645195,2870.7927,6.750184e-05,0.0,63.54878,113.98179,0.0,30.000002,0.21084338,70.0,264.99945,177.78578,0.0,61.10012,0.21083471,0.0,84.183105,8.330017
41099,21905940.0,0.0,23.289978,19.4971,23.289978,23.404327,23.306915,22.736969,13.765808,13.705048,13.696869,13.742981,0.0,0.03454379,0.030983895,0.14574909,101.0,13.797913,4.4875255,0.0,71.46979,2872.8645,6.7329456e-05,0.0,63.958817,108.87262,0.0,30.000002,0.21127447,70.0,263.98337,174.5126,0.0,61.620895,0.2112667,0.0,85.06618,8.330017
41100,21906000.0,0.0,23.304474,19.5,23.304474,23.4234,23.309357,22.738129,13.786865,13.737427,13.730133,13.770477,0.0,0.034281503,0.030909827,0.1467401,97.0,13.797913,4.260161,0.0,72.466576,2879.8433,6.73259e-05,0.0,64.40985,103.77417,0.0,30.000002,0.21192786,70.0,263.11197,171.31789,0.0,62.17391,0.211921,0.0,86.04681,8.330017
41101,21906060.0,0.0,23.313568,19.50412,23.313568,23.43573,23.30841,22.73581,13.839294,13.774445,13.767303,13.812042,0.0,0.034025457,0.030837346,0.14793861,93.0,13.881195,4.0057464,0.0,73.55744,2859.2065,6.627094e-05,0.0,64.89974,98.73101,0.0,30.000002,0.21279757,70.0,262.39075,168.22542,0.0,62.764378,0.21279149,0.0,87.12327,8.330017
41102,21906120.0,0.0,23.322021,19.5094,23.322021,23.447021,23.307861,22.733673,13.85611,13.806671,13.800201,13.840363,0.0,0.033767622,0.030767255,0.14929648,89.0,13.881195,3.747995,0.0,74.762184,2861.5686,6.61021e-05,0.0,65.4192,93.79883,0.0,30.000002,0.2138275,70.0,261.7986,165.24883,0.0,63.38894,0.2138222,0.0,88.28328,8.330017
41103,21906180.0,0.0,23.329895,19.515778,23.329895,23.457123,23.307678,22.73169,13.868744,13.831085,13.825653,13.858307,0.0,0.033506077,0.030693196,0.15076464,85.0,13.881195,3.4905865,0.0,76.05201,2866.6436,6.6033994e-05,0.0,65.9685,88.98315,0.0,30.000002,0.21495892,70.0,261.301,162.36833,0.0,64.04494,0.21495423,0.0,89.52194,8.330017
41104,21906240.0,0.0,23.337036,19.523193,23.337036,23.465881,23.307861,22.729858,13.923035,13.862183,13.856903,13.89624,0.0,0.03324147,0.030614989,0.1523454,81.0,13.964508,3.236756,0.0,77.42584,2847.0022,6.498417e-05,0.0,66.55448,84.26834,0.0,30.000002,0.21619675,70.0,260.89673,159.57416,0.0,64.738754,0.21619257,0.0,90.85126,8.330017
41105,21906300.0,0.0,23.343506,19.531647,23.343506,23.473389,23.308441,22.72821,13.944305,13.893524,13.88855,13.927429,0.0,0.032975372,0.030531751,0.15401302,77.0,13.964508,2.9912102,0.0,78.87109,2852.6829,6.490086e-05,0.0,67.18152,79.66121,0.0,30.000002,0.21751517,70.0,260.57205,156.86096,0.0,65.47323,0.21751152,0.0,92.27433,8.330017
41106,21906360.0,0.0,23.348358,19.541077,23.348358,23.478333,23.309448,22.72702,13.958771,13.918732,13.914398,13.947693,0.0,0.03270783,0.030441366,0.15571387,73.0,13.964508,2.7575898,0.0,80.34691,2860.6,6.492126e-05,0.0,67.84937,75.18537,0.0,30.000002,0.21885751,70.0,260.29776,154.225,0.0,66.24681,0.21885422,0.0,93.784355,8.330017
41107,21906420.0,0.0,23.352325,19.551453,23.352325,23.481903,23.310852,22.726013,14.013672,13.950653,13.94635,13.987396,0.0,0.032441657,0.030343922,0.15743862,69.0,14.047821,2.5402064,0.0,81.85274,2842.5146,6.396194e-05,0.0,68.56846,70.82544,0.0,30.000002,0.22021873,70.0,260.0642,151.65468,0.0,67.06801,0.22021571,0.0,95.39588,8.330017
41108,21906480.0,0.0,23.35553,19.562714,23.35553,23.484222,23.312622,22.72519,14.034027,13.982269,13.97821,14.018341,0.0,0.032178618,0.030238139,0.1591594,65.0,14.047821,2.343605,0.0,83.37607,2849.4163,6.39468e-05,0.0,69.34507,66.58802,0.0,30.000002,0.22157134,70.0,259.85675,149.14615,0.0,67.94096,0.22156854,0.0,97.11616,8.330017
41109,21906540.0,0.0,23.357819,19.57483,23.35785,23.48526,23.314728,22.724548,14.047089,14.007233,14.003693,14.037476,0.0,0.031924166,0.030128103,0.16080418,61.0,14.047821,2.1686478,0.0,84.901344,2857.7756,6.4015265e-05,0.0,70.1781,62.518208,0.0,30.000002,0.22285399,70.0,259.6495,146.7121,0.0,68.86366,0.22285125,0.0,98.92949,8.330017
41110,21906600.0,1.0,23.3573,19.5878,23.357452,23.485046,23.316956,22.723877,14.111298,14.041534,14.037964,14.081726,0.0,0.03233306,0.030657647,0.1625889,69.333336,14.1311035,2.0164428,0.0,86.41809,2849.7795,6.3244355e-05,0.0,70.90954,61.22213,0.0,30.000002,0.22556843,70.0,261.0091,146.69925,0.0,69.67832,0.22558069,0.0,99.94336,8.330017
41111,21906660.0,1.0,23.354462,19.601532,23.354706,23.48285,23.318237,22.722504,14.144531,14.082489,14.078949,14.124939,0.0,0.032977816,0.03140147,0.1643082,77.666664,14.1311035,1.8726189,0.0,87.90303,2874.2512,6.359534e-05,0.0,71.16474,62.482204,0.0,30.000002,0.22868061,70.0,263.29877,148.62543,0.0,70.02052,0.22869739,0.0,100.00236,8.330017
41112,21906720.0,1.0,23.35144,19.615997,23.351715,23.478973,23.319122,22.720734,14.170898,14.118927,14.115723,14.156525,0.0,0.033462763,0.03198701,0.16715205,86.0,14.1311035,1.735331,0.0,89.340836,2908.8499,6.4201595e-05,0.0,71.104515,64.655426,0.0,30.000002,0.23258404,70.0,266.43314,151.47794,0.0,70.050606,0.23260532,0.0,100.00127,8.330017
41113,21906780.0,1.0,23.347382,19.631195,23.347717,23.472565,23.319733,22.718597,14.239105,14.164001,14.160797,14.210114,0.0,0.033825982,0.032452874,0.17103593,94.333336,14.2144165,1.603019,0.0,90.701004,2924.0974,6.400216e-05,0.0,70.81885,67.58756,0.0,30.000002,0.23729435,70.0,270.45926,155.16833,0.0,69.8531,0.23732102,0.0,100.00002,8.330017
41114,21906840.0,1.0,23.341492,19.647034,23.341858,23.462708,23.32019,22.716278,14.272156,14.2092285,14.206238,14.253845,0.0,0.034094572,0.032823354,0.17580292,102.666664,14.2144165,1.4747545,0.0,91.94035,2972.6868,6.489093e-05,0.0,70.36125,71.215775,0.0,30.000002,0.24269721,70.0,275.3481,159.6306,0.0,69.47974,0.24272828,0.0,100.0,8.330017
41115,21906900.0,1.0,23.333618,19.663483,23.33319,23.449127,23.320557,22.713776,14.296783,14.24762,14.245056,14.285217,0.0,0.03439421,0.033221047,0.1809036,111.0,14.2144165,1.3491856,0.0,93.02978,3027.586,6.598033e-05,0.0,69.75662,75.87312,0.0,30.000002,0.24838358,70.0,280.9185,164.98642,0.0,68.95644,0.24841562,0.0,99.78718,8.330017
41116,21906960.0,1.0,23.320343,19.680511,23.3208,23.432281,23.320587,22.711212,14.352386,14.291382,14.289032,14.332764,0.0,0.034940165,0.033858538,0.18455015,119.333336,14.297699,1.2225944,0.0,93.922585,3049.971,6.608648e-05,0.0,68.85584,83.14796,0.009927189,30.000002,0.25331923,69.9861,286.76932,172.06317,0.0,68.137505,0.2533532,0.0,98.598114,8.330017
41117,21907020.0,1.0,23.306122,19.69812,23.30655,23.413422,23.320282,22.708252,14.3663025,14.328308,14.3263855,14.360352,0.0,0.035398833,0.03441551,0.18733394,127.666664,14.297699,1.0906209,0.0,94.61267,3090.2468,6.6985966e-05,0.0,67.64219,92.63563,0.20367073,30.000002,0.2571364,69.71486,292.4676,180.43654,0.0,67.006645,0.25717282,0.0,96.88771,8.330017
41118,21907080.0,1.0,23.29071,19.716187,23.291168,23.393219,23.319702,22.705017,14.36554,14.351868,14.350555,14.3688965,0.0,0.035709232,0.034830965,0.18919148,136.0,14.297699,0.9518948,0.0,95.10839,3121.2063,6.776489e-05,0.0,66.24428,103.935974,0.41923556,30.000002,0.25971687,69.41307,297.90445,189.73634,0.0,65.69046,0.25975147,0.0,94.909996,8.330017
41119,21907140.0,1.0,23.274261,19.734741,23.274689,23.371552,23.31894,22.701508,14.264465,14.332672,14.33252,14.303223,1.0,0.035816938,0.035050683,0.19002227,144.33333,14.131012,0.8045582,0.0,95.38194,3201.2969,7.050446e-05,0.0,64.73347,116.718666,0.6393391,30.000002,0.26088557,69.10493,302.7461,199.59628,0.0,64.25981,0.26091626,0.0,92.80895,8.330017
41120,21907200.0,1.0,23.256897,19.753723,23.257294,23.348633,23.318054,22.697784,14.217834,14.292847,14.293488,14.245392,1.0,0.03571941,0.03507182,0.18994902,152.66667,14.131012,0.64741206,0.0,95.42082,3216.5776,7.122941e-05,0.0,63.216503,130.25336,0.8641443,30.000002,0.26074106,68.7902,306.77045,209.44524,0.0,62.82178,0.2607678,0.0,90.75862,8.330017
41121,21907260.0,1.0,23.240509,19.773071,23.240845,23.326965,23.3172,22.694336,14.177063,14.251312,14.252258,14.20108,1.0,0.03545146,0.034927804,0.1891688,161.0,14.131012,0.48229986,0.0,95.2489,3215.0383,7.1520764e-05,0.0,61.773945,143.77988,1.0931379,30.000002,0.25955257,68.469604,309.9151,218.77226,0.0,61.45741,0.2595755,0.0,88.86785,8.330017
41122,21907320.0,1.0,23.224243,19.792755,23.224518,23.305359,23.316498,22.690826,14.056763,14.184296,14.185547,14.105377,1.0,0.035075624,0.03468156,0.18790857,169.33333,13.964294,0.31053713,0.0,94.8599,3259.6497,7.3662144e-05,0.0,60.459667,156.65523,1.3249993,30.000002,0.25767064,68.145004,312.25586,227.2206,0.0,60.220547,0.25769037,0.0,87.19023,8.330017
41123,21907380.0,1.0,23.207916,19.812744,23.20819,23.283813,23.315918,22.687347,14.000549,14.113037,14.114258,14.032715,1.0,0.034664605,0.034400344,0.18634413,177.66667,13.964294,0.13342167,0.0,94.25699,3245.415,7.373952e-05,0.0,59.28742,168.5985,1.5577221,30.000002,0.25541434,67.81919,313.97913,234.71791,0.0,59.125458,0.2554321,0.0,85.71935,8.330017
41124,21907440.0,1.0,23.1922,19.833008,23.192444,23.263184,23.31549,22.683868,13.960571,14.053589,14.054474,13.984192,1.0,0.03424525,0.03412431,0.18459755,186.0,13.964294,0.0,0.0,93.45165,3221.154,7.345821e-05,0.0,58.24213,179.59688,1.7902143,30.000002,0.25297132,67.4937,315.24677,241.3467,0.0,58.167255,0.2529882,0.0,84.42312,8.330017
41125,21907500.0,0.0,23.177765,19.853485,23.177826,23.243896,23.315277,22.680511,13.842163,13.978149,13.97879,13.891541,1.0,0.033708222,0.03363191,0.1818549,182.0,13.797607,0.0,0.0,92.44903,3238.0728,7.502987e-05,0.0,57.46199,185.82825,2.030803,30.000002,0.24920273,67.156876,313.7036,243.89232,0.0,57.41402,0.24920273,0.0,83.43655,8.330017
41126,21907560.0,0.0,23.165344,19.874146,23.165375,23.227417,23.3154,22.677673,13.784882,13.900757,13.901215,13.815857,1.0,0.033189245,0.033142954,0.17917566,178.0,13.797607,0.0,0.0,91.306755,3201.0686,7.453692e-05,0.0,56.946182,188.21638,2.2710917,30.000002,0.24551286,66.82047,311.07672,243.75606,0.0,56.91664,0.24550992,0.0,82.79427,8.330017
41127,21907620.0,0.0,23.154236,19.894958,23.154236,23.212769,23.315765,22.675018,13.748444,13.837799,13.838104,13.767731,1.0,0.032754436,0.032726582,0.17658047,174.0,13.797607,0.0,0.0,90.02778,3159.3474,7.3764204e-05,0.0,56.64304,188.0784,2.509579,30.000002,0.24206224,66.48659,307.96667,241.9789,0.0,56.62503,0.24205896,0.0,82.37094,8.330017
41128,21907680.0,0.0,23.144287,19.915863,23.144318,23.199799,23.316284,22.672485,13.642548,13.765778,13.765961,13.684021,1.0,0.03240924,0.032392163,0.17406915,170.0,13.63092,0.0,0.0,88.62569,3170.1807,7.507334e-05,0.0,56.50831,186.18379,2.7455196,30.000002,0.23886712,66.15627,304.6468,239.12709,0.0,56.497158,0.23886564,0.0,82.10038,8.330017
41129,21907740.0,0.0,23.135223,19.936829,23.135284,23.18814,23.316864,22.670013,13.600922,13.697754,13.697876,13.623932,1.0,0.032147665,0.0321372,0.17160682,166.0,13.63092,0.0,0.0,87.1149,3134.9788,7.447492e-05,0.0,56.493706,183.28673,2.9785628,30.000002,0.23588346,65.83001,301.31433,235.70883,0.0,56.486816,0.23588519,0.0,81.91777,8.330017
41130,21907800.0,0.0,23.127472,19.957825,23.127594,23.178406,23.317474,22.667542,13.575378,13.6458435,13.645905,13.58905,1.0,0.031956483,0.031950045,0.16916487,162.0,13.63092,0.0,0.0,85.51565,3097.042,7.3682975e-05,0.0,56.56701,179.80223,3.2089152,30.000002,0.23305783,65.50752,298.04495,231.98636,0.0,56.562744,0.23306409,0.0,81.78698,8.330017
41131,21907860.0,0.0,23.121399,19.97879,23.121613,23.17099,23.318054,22.665375,13.476471,13.584534,13.584595,13.515411,1.0,0.031820327,0.03181635,0.16672821,158.0,13.464203,0.0,0.0,83.85397,3110.7942,7.50484e-05,0.0,56.702732,175.99936,3.436604,30.000002,0.23034512,65.18875,294.8744,228.12254,0.0,56.70009,0.23035716,0.0,81.685074,8.330017
41132,21907920.0,0.0,23.116272,19.999695,23.116577,23.165009,23.318542,22.663116,13.43811,13.524475,13.524506,13.460022,1.0,0.03172448,0.031722024,0.16428168,154.0,13.464203,0.0,0.0,82.1402,3079.7268,7.4516596e-05,0.0,56.880486,172.05655,3.6624048,30.000002,0.22770113,64.872635,291.8121,224.21751,0.0,56.878845,0.22772028,0.0,81.5955,8.330017
41133,21907980.0,0.0,23.112457,20.020538,23.112885,23.16095,23.31894,22.660736,13.413696,13.477753,13.477783,13.42688,1.0,0.031657178,0.031655673,0.16182211,150.0,13.464203,0.0,0.0,80.3958,3045.593,7.3797186e-05,0.0,57.087475,168.05733,3.8864985,30.000002,0.2250993,64.5589,288.85483,220.31508,0.0,57.086468,0.22512698,0.0,81.51094,8.330017
41134,21908040.0,0.0,23.11029,20.041199,23.11084,23.15924,23.319275,22.658325,13.440765,13.455078,13.455109,13.43161,0.0,0.031609364,0.03160843,0.15935914,146.0,13.547516,0.0,0.0,78.64449,2983.4268,7.1812494e-05,0.0,57.316143,164.03111,4.1088505,30.000002,0.22253105,64.247604,285.97757,216.43085,0.0,57.315517,0.22256894,0.0,81.4307,8.330017
41135,21908100.0,0.0,23.109985,20.061707,23.110718,23.160278,23.31961,22.655945,13.445526,13.447937,13.447937,13.440399,0.0,0.03157192,0.031571344,0.15691596,142.0,13.547516,0.0,0.0,76.917435,2942.0024,7.067129e-05,0.0,57.56086,159.97972,4.330237,30.000002,0.22000106,63.93767,283.14047,212.56792,0.0,57.560474,0.22005117,0.0,81.35901,8.330017
41136,21908160.0,0.0,23.111206,20.082,23.112152,23.163452,23.319916,22.65384,13.450439,13.446106,13.446106,13.445892,0.0,0.031539887,0.03153953,0.15451628,138.0,13.547516,0.0,0.0,75.233315,2902.4814,6.958661e-05,0.0,57.819767,155.89311,4.550875,30.000002,0.21752289,63.628777,280.35632,208.7254,0.0,57.819527,0.21758756,0.0,81.30165,8.330017
41137,21908220.0,0.0,23.114288,20.10205,23.115479,23.169312,23.320282,22.651825,13.499512,13.459381,13.459381,13.476257,0.0,0.031509552,0.03150933,0.15218551,134.0,13.630798,0.0,0.0,73.62101,2839.0432,6.745484e-05,0.0,58.092342,151.7569,4.7701745,30.000002,0.21511422,63.32176,277.63965,204.90108,0.0,58.092194,0.21519613,0.0,81.26563,8.330017
