,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41138,21908280.0,0.0,23.119263,20.121765,23.120728,23.177917,23.32077,22.649872,13.519379,13.480225,13.480225,13.50412,0.0,0.031477503,0.031477366,0.14995866,130.0,13.630798,0.0,0.0,72.10881,2799.8806,6.629512e-05,0.0,58.37933,147.54785,4.989283,30.000002,0.21280266,63.015003,275.00745,201.0911,0.0,58.37924,0.21290512,0.0,81.26125,8.330017
41139,21908340.0,0.0,23.125946,20.141174,23.127747,23.188995,23.32132,22.64804,13.5347595,13.499451,13.499451,13.52301,0.0,0.031442333,0.031442247,0.14786872,126.0,13.630798,0.0,0.0,70.72042,2765.0088,6.528358e-05,0.0,58.682613,143.24945,5.207697,30.000002,0.21061787,62.709225,272.4775,197.29634,0.0,58.68256,0.21074474,0.0,81.29859,8.330017
41140,21908400.0,0.0,23.134186,20.160187,23.136414,23.202454,23.322021,22.646332,13.592804,13.528595,13.528595,13.562897,0.0,0.03140321,0.031403158,0.14594525,122.0,13.714111,0.0,0.0,69.47857,2707.8787,6.332093e-05,0.0,59.0042,138.85219,5.4249907,30.000002,0.2085871,62.405014,270.0656,193.52077,0.0,59.004166,0.20874281,0.0,81.38715,8.330017
41141,21908460.0,0.0,23.142883,20.178802,23.14563,23.216492,23.322815,22.64502,13.61795,13.56134,13.56134,13.598175,0.0,0.031360812,0.03136078,0.14420512,118.0,13.714111,0.0,0.0,68.37934,2676.7566,6.2367595e-05,0.0,59.345795,134.36417,5.642593,30.000002,0.20672774,62.10037,267.78394,189.77525,0.0,59.34577,0.20691773,0.0,81.53288,8.330017
41142,21908520.0,0.0,23.152832,20.19693,23.156128,23.232391,23.323761,22.64383,13.636719,13.58905,13.58905,13.62204,0.0,0.03131498,0.031314958,0.142666,114.0,13.714111,0.0,0.0,67.44995,2650.7876,6.1587496e-05,0.0,59.70888,129.7913,5.859138,30.000002,0.20505631,61.797207,265.64157,186.0682,0.0,59.708862,0.2052867,0.0,81.74249,8.330017
41143,21908580.0,0.0,23.16397,20.2146,23.168,23.250122,23.32483,22.642822,13.697357,13.624329,13.624329,13.664825,0.0,0.031264585,0.031264573,0.14135827,110.0,13.797394,0.0,0.0,66.711296,2602.9695,5.9900667e-05,0.0,60.09617,125.12393,6.0731134,30.000002,0.20360072,61.497643,263.64883,182.40186,0.0,60.09616,0.20387833,0.0,82.02776,8.330017
41144,21908640.0,0.0,23.176208,20.23172,23.18106,23.26944,23.32611,22.641998,13.72403,13.660889,13.660889,13.701752,0.0,0.031209309,0.031209303,0.14030746,106.0,13.797394,0.0,0.0,66.18165,2582.9211,5.9240996e-05,0.0,60.510326,120.36424,6.2888556,30.000002,0.20238249,61.1956,261.81445,178.78358,0.0,60.51032,0.20271647,0.0,82.399216,8.330017
41145,21908700.0,0.0,23.189148,20.24826,23.194977,23.289764,23.327576,22.641296,13.743713,13.691498,13.691498,13.727539,0.0,0.031148493,0.031148491,0.13949981,102.0,13.797394,0.0,0.0,65.84913,2567.8796,5.874055e-05,0.0,60.951466,115.535126,6.502995,30.000002,0.20138685,60.895805,260.12964,175.21846,0.0,60.951458,0.20178697,0.0,82.8572,8.330017
41146,21908760.0,0.0,23.200958,20.26416,23.207886,23.30832,23.329102,22.640991,13.805695,13.728912,13.728912,13.7716675,0.0,0.031084651,0.03108465,0.13895184,98.0,13.880707,0.0,0.0,65.69829,2530.4836,5.735229e-05,0.0,61.424072,110.649055,6.713131,30.000002,0.20063484,60.601616,258.603,171.71896,0.0,61.424072,0.20111135,0.0,83.41025,8.330017
41147,21908820.0,0.0,23.213226,20.27945,23.221497,23.327667,23.330841,22.64087,13.831909,13.766693,13.766693,13.809082,0.0,0.031016026,0.031016026,0.13866296,94.0,13.880707,0.0,0.0,65.75381,2521.1455,5.6975678e-05,0.0,61.929874,105.73083,6.9251246,30.000002,0.20011786,60.304825,257.23117,168.29517,0.0,61.929874,0.20068538,0.0,84.06222,8.330017
41148,21908880.0,0.0,23.225677,20.294006,23.235504,23.34729,23.332733,22.64093,13.850708,13.797821,13.797821,13.834778,0.0,0.030940222,0.030940222,0.13860384,90.0,13.880707,0.0,0.0,65.99349,2516.3303,5.6741654e-05,0.0,62.468864,100.80113,7.135342,30.000002,0.1998009,60.01052,255.9943,164.94283,0.0,62.468864,0.20047423,0.0,84.811356,8.330017
41149,21908940.0,0.0,23.238281,20.30783,23.249847,23.367065,23.334839,22.641174,13.912476,13.835297,13.835297,13.878601,0.0,0.030856984,0.030856984,0.13880198,86.0,13.96402,0.023183534,0.0,66.43751,2488.6248,5.562208e-05,0.0,63.048016,95.84677,7.338272,30.000002,0.19971299,59.726418,254.8985,161.65968,0.0,63.048016,0.20050602,0.0,85.674706,8.330017
41150,21909000.0,0.0,23.250854,20.320892,23.264496,23.38684,23.337158,22.641602,13.937561,13.872711,13.872711,13.915375,0.0,0.030765608,0.030765606,0.13925782,82.0,13.96402,0.074993625,0.0,67.08776,2489.0952,5.549404e-05,0.0,63.671906,90.879684,7.54441,30.000002,0.19984405,59.437824,253.9404,158.4486,0.0,63.671906,0.2007794,0.0,86.661766,8.330017
41151,21909060.0,0.0,23.261139,20.33313,23.277039,23.403168,23.339539,22.642365,13.954681,13.903137,13.903137,13.939728,0.0,0.030667081,0.030667081,0.13990371,78.0,13.96402,0.14898096,0.0,67.8682,2493.1794,5.549072e-05,0.0,64.339,85.954544,7.7424316,30.000002,0.20013414,59.160595,253.09402,155.31761,0.0,64.339,0.20122817,0.0,87.75897,8.330017
41152,21909120.0,0.0,23.270874,20.344513,23.289429,23.418945,23.342102,22.64331,14.015717,13.939728,13.939697,13.983337,0.0,0.030613123,0.030554635,0.14071286,74.0,14.047302,0.24985242,0.0,68.80527,2472.935,5.4584358e-05,0.0,65.09758,81.04535,7.9411516,30.000002,0.20059218,58.882385,252.3595,152.25284,0.0,65.05666,0.20187078,0.0,88.980034,8.330017
41153,21909180.0,0.0,23.280182,20.355011,23.301727,23.434235,23.344818,22.6445,14.039612,13.976593,13.976471,14.019531,0.0,0.030590834,0.030428357,0.14169833,70.0,14.047302,0.3783331,0.0,69.891495,2480.3572,5.4638615e-05,0.0,65.950294,76.14849,8.138779,30.000002,0.2012168,58.605713,251.73328,149.24852,0.0,65.83573,0.20270772,0.0,90.34641,8.330017
41154,21909240.0,0.0,23.288818,20.364563,23.31366,23.448639,23.347656,22.645874,14.054657,14.005676,14.005432,14.041718,0.0,0.030545164,0.030294254,0.14284979,66.0,14.047302,0.53599286,0.0,71.11718,2491.255,5.48084e-05,0.0,66.8564,71.333565,8.328933,30.000002,0.20195347,58.339493,251.19844,146.32777,0.0,66.67803,0.2036792,0.0,91.858185,8.330017
41155,21909300.0,0.0,23.296753,20.373138,23.325134,23.462067,23.350647,22.647491,14.113525,14.040588,14.040131,14.082947,0.0,0.03050716,0.030144485,0.14413589,62.0,14.130615,0.72523403,0.0,72.47741,2476.731,5.406927e-05,0.0,67.85214,66.59066,8.507362,30.000002,0.20280074,58.08969,250.74747,143.47977,0.0,67.59201,0.20477828,0.0,93.53439,8.330017
41156,21909360.0,0.0,23.301788,20.380707,23.334259,23.471802,23.353577,22.649414,14.134857,14.075623,14.074951,14.117126,0.0,0.030472627,0.029980399,0.14549889,58.0,14.130615,0.94271636,0.0,73.91179,2488.415,5.4247634e-05,0.0,68.93728,61.97178,8.695219,30.000002,0.20366673,57.82669,250.35712,140.71767,0.0,68.58077,0.20594263,0.0,95.3739,8.330017
41157,21909420.0,0.0,23.305878,20.387207,23.342682,23.480438,23.356659,22.65155,14.147156,14.102509,14.101715,14.136627,0.0,0.030441282,0.029799908,0.14690755,54.0,14.130615,1.1915996,0.0,75.4261,2502.0977,5.45066e-05,0.0,70.12397,57.486027,8.87149,30.000002,0.20454744,57.579918,250.01224,138.03693,0.0,69.6545,0.20713922,0.0,97.39639,8.330017
41158,21909480.0,1.0,23.308258,20.39264,23.34967,23.487366,23.35971,22.65384,14.216309,14.137939,14.136719,14.181305,0.0,0.030800788,0.029992437,0.1496606,62.333332,14.213898,1.4713631,0.0,77.003624,2502.3645,5.401378e-05,0.0,71.32435,54.73628,9.018804,30.000002,0.20748977,57.373672,251.05725,137.21663,0.0,70.723076,0.21045141,0.0,99.36291,8.330017
41159,21909540.0,1.0,23.30719,20.396912,23.352783,23.492523,23.362213,22.655823,14.252869,14.181915,14.180237,14.228973,0.0,0.03179659,0.030796258,0.15162513,70.666664,14.213898,1.7735336,0.0,78.6226,2538.636,5.468238e-05,0.0,72.1888,54.925743,9.139115,30.000002,0.21090281,57.205235,253.0292,138.56557,0.0,71.43743,0.2142211,0.0,99.980644,8.330017
41160,21909600.0,1.0,23.304718,20.399994,23.35492,23.496246,23.36383,22.657196,14.277313,14.221344,14.219391,14.261749,0.0,0.032808844,0.03158144,0.15402082,79.0,14.213898,2.0874364,0.0,80.272095,2582.086,5.5557746e-05,0.0,72.56867,56.787613,9.26066,30.000002,0.21468909,57.035076,255.73341,141.22577,0.0,71.66253,0.21841528,0.0,99.990074,8.330017
41161,21909660.0,1.0,23.303955,20.402191,23.358582,23.498993,23.368286,22.661896,14.351898,14.269592,14.266998,14.317413,0.0,0.03366493,0.032186385,0.15760916,87.333336,14.297211,2.4633844,0.0,81.94707,2610.587,5.5765613e-05,0.0,72.64073,59.440643,9.360016,30.000002,0.21931817,56.895977,259.308,144.74213,0.0,71.573326,0.22346465,0.0,100.00002,8.330017
41162,21909720.0,1.0,23.300995,20.403809,23.36087,23.498596,23.3721,22.66632,14.391632,14.320282,14.317078,14.367889,0.0,0.034428738,0.03267008,0.16210465,95.666664,14.297211,2.8743227,0.0,83.60037,2675.972,5.712936e-05,0.0,72.50482,62.783585,9.46942,30.000002,0.2245476,56.742813,263.7418,149.0103,0.0,71.26183,0.22921042,0.0,100.00002,8.330017
41163,21909780.0,1.0,23.29544,20.404846,23.361023,23.494415,23.375458,22.670532,14.419678,14.363739,14.360291,14.404297,0.0,0.035117853,0.033055983,0.16733254,104.0,14.297211,3.3130147,0.0,85.1924,2749.0852,5.8700225e-05,0.0,72.21891,66.72777,9.57712,30.000002,0.23026796,56.59203,269.00653,153.94037,0.0,70.79051,0.23551391,0.0,99.99746,8.330017
41164,21909840.0,1.0,23.286957,20.405304,23.357483,23.48581,23.378235,22.67453,14.485291,14.413452,14.409302,14.459015,0.0,0.035937782,0.03353901,0.17248699,112.333336,14.380493,3.7780147,0.0,86.67344,2796.4988,5.9420294e-05,0.0,71.75599,72.008575,9.658824,30.000002,0.2361724,56.47765,275.05505,159.9491,0.0,70.13528,0.24197574,0.0,99.57601,8.330017
41165,21909900.0,1.0,23.274994,20.405273,23.350464,23.473969,23.38031,22.678192,14.506378,14.45874,14.454376,14.496338,0.0,0.03692026,0.034157056,0.17661259,120.666664,14.380493,4.2591753,0.0,88.02275,2866.6096,6.1000363e-05,0.0,70.98695,79.49916,9.740596,30.000002,0.24133971,56.363167,281.42398,167.39116,0.0,69.17907,0.24770683,0.0,98.35462,8.330017
41166,21909960.0,1.0,23.260223,20.404694,23.339844,23.457733,23.381348,22.681305,14.510132,14.487122,14.4835205,14.5095825,0.0,0.03782119,0.034683958,0.17988937,129.0,14.380493,4.746443,0.0,89.170906,2929.9993,6.252263e-05,0.0,69.907036,89.07141,9.8097,30.000002,0.24552594,56.266422,287.69977,176.06798,0.0,67.92003,0.25238824,0.0,96.628746,8.330017
41167,21910020.0,1.0,23.243622,20.403656,23.327667,23.439636,23.381714,22.684143,14.547241,14.516754,14.513336,14.537964,0.0,0.038564127,0.035052944,0.18221457,137.33333,14.463806,5.233071,0.0,90.12779,2951.2258,6.283429e-05,0.0,68.64183,100.37374,9.890131,30.000002,0.24847396,56.153816,293.63358,185.63579,0.0,66.48277,0.25584576,0.0,94.64432,8.330017
41168,21910080.0,1.0,23.225769,20.40216,23.314758,23.420593,23.381592,22.686829,14.546478,14.537598,14.534912,14.5494995,0.0,0.039110325,0.035232194,0.1836259,145.66667,14.463806,5.715233,0.0,90.894226,2986.5999,6.378564e-05,0.0,67.29234,112.99946,9.986983,30.000002,0.25008965,56.018223,299.11612,195.71509,0.0,64.96603,0.25799394,0.0,92.58665,8.330017
41169,21910140.0,1.0,23.208069,20.400177,23.301514,23.401062,23.381104,22.689514,14.534302,14.544708,14.543457,14.5442505,0.0,0.039456666,0.035222527,0.1842363,154.0,14.463806,6.1907,0.0,91.47333,3010.3818,6.452212e-05,0.0,65.95283,126.34687,10.076667,30.000002,0.25058278,55.892666,303.96713,205.84375,0.0,63.461132,0.25893968,0.0,90.60188,8.330017
41170,21910200.0,1.0,23.191132,20.397797,23.288483,23.381775,23.380371,22.692291,14.561157,14.555237,14.55426,14.558105,0.0,0.039627098,0.035049137,0.18418245,162.33333,14.547119,6.6572027,0.0,91.84237,2990.922,6.396136e-05,0.0,64.707886,139.58522,10.160573,30.000002,0.25014007,55.775196,308.0153,215.43529,0.0,62.04973,0.25887552,0.0,88.79849,8.330017
41171,21910260.0,1.0,23.174744,20.39502,23.276672,23.364014,23.380035,22.695618,14.55838,14.5625305,14.562042,14.562317,0.0,0.039696146,0.03478129,0.18370472,170.66667,14.547119,7.122215,0.0,92.04098,2989.784,6.407827e-05,0.0,63.607132,152.21768,10.257242,30.000002,0.24905367,55.639862,311.40298,224.26111,0.0,60.778774,0.25820228,0.0,87.21536,8.330017
41172,21910320.0,1.0,23.158417,20.391846,23.265472,23.347076,23.379639,22.699188,14.552002,14.563446,14.563812,14.558563,0.0,0.039721034,0.034481388,0.18298316,179.0,14.547119,7.583532,0.0,92.08862,2984.2146,6.409615e-05,0.0,62.654884,164.07947,10.363923,30.000002,0.2476088,55.490505,314.3089,232.31612,0.0,59.64913,0.25720972,0.0,85.83688,8.330017
41173,21910380.0,1.0,23.144043,20.388306,23.255219,23.331482,23.379272,22.703003,14.590271,14.576019,14.575409,14.581085,0.0,0.0397526,0.034190055,0.18215603,187.33333,14.630402,8.04084,0.0,91.97691,2944.476,6.298804e-05,0.0,61.86707,174.87155,10.448876,30.000002,0.24616607,55.37157,316.81522,239.48756,0.0,58.673946,0.25611356,0.0,84.66333,8.330017
41174,21910440.0,1.0,23.12967,20.38443,23.245972,23.317352,23.378906,22.707123,14.6008,14.59079,14.589508,14.597778,0.0,0.03981397,0.03392743,0.18125646,195.66667,14.630402,8.494817,0.0,91.73719,2930.4443,6.272179e-05,0.0,61.206238,184.90753,10.549662,30.000002,0.24463548,55.230476,319.11206,246.0585,0.0,57.820076,0.25501826,0.0,83.63113,8.330017
41175,21910500.0,1.0,23.116638,20.380219,23.23761,23.304504,23.37851,22.711426,14.606873,14.601776,14.600464,14.606537,0.0,0.03991639,0.0337014,0.18032588,204.0,14.630402,8.9450865,0.0,91.38405,2917.6296,6.248679e-05,0.0,60.64859,194.35985,10.639073,30.000002,0.2431932,55.105297,321.28644,252.17957,0.0,57.06663,0.2539627,0.0,82.70732,8.330017
41176,21910560.0,0.0,23.10553,20.375732,23.230713,23.29358,23.378326,22.715973,14.648987,14.622009,14.619141,14.635681,0.0,0.039815247,0.033292327,0.17858125,200.0,14.713715,9.393841,0.0,90.91989,2866.5327,6.113502e-05,0.0,60.273106,199.2584,10.729723,30.000002,0.24064037,54.97839,320.7037,254.46852,0.0,56.486374,0.25169477,0.0,82.0381,8.330017
41177,21910620.0,0.0,23.094849,20.370972,23.225464,23.28482,23.378296,22.720886,14.660492,14.640198,14.636475,14.654114,0.0,0.03973045,0.032887246,0.17693754,196.0,14.713715,9.843478,0.0,90.38562,2841.0342,6.0601153e-05,0.0,60.118793,200.71547,10.834843,30.000002,0.23811637,54.83122,319.09998,254.40633,0.0,56.118095,0.24955581,0.0,81.653885,8.330017
41178,21910680.0,0.0,23.085846,20.365936,23.221497,23.277802,23.378357,22.726135,14.668488,14.653015,14.649231,14.664001,0.0,0.039712608,0.032539368,0.1754141,192.0,14.713715,10.294495,0.0,89.79512,2818.5132,6.0127837e-05,0.0,60.130276,200.02882,10.9279,30.000002,0.23588026,54.70094,317.04956,252.98068,0.0,55.91402,0.24766262,0.0,81.45046,8.330017
41179,21910740.0,0.0,23.078857,20.360657,23.219025,23.272888,23.37851,22.73172,14.721252,14.678711,14.672638,14.700134,0.0,0.039773885,0.032262053,0.17402449,188.0,14.796997,10.747415,0.0,89.15998,2768.2576,5.871465e-05,0.0,60.286106,197.6831,11.008964,30.000002,0.2339694,54.587452,314.7628,250.55838,0.0,55.85607,0.24605475,0.0,81.39389,8.330017
41180,21910800.0,0.0,23.072174,20.355164,23.217865,23.269806,23.378693,22.73758,14.743561,14.70639,14.69873,14.729767,0.0,0.039899305,0.032043934,0.17274575,184.0,14.796997,11.202201,0.0,88.507385,2748.404,5.8248515e-05,0.0,60.53217,194.47804,11.101248,30.000002,0.23220801,54.458256,312.45966,247.66875,0.0,55.891937,0.24468184,0.0,81.42316,8.330017
41181,21910860.0,0.0,23.067047,20.349487,23.217194,23.267487,23.378876,22.7435,14.758118,14.7282715,14.720398,14.748108,0.0,0.04008834,0.031885173,0.17156695,180.0,14.796997,11.659169,0.0,87.83324,2733.7034,5.7915127e-05,0.0,60.853767,190.68556,11.173321,30.000002,0.23075964,54.35735,310.21103,244.491,0.0,56.008385,0.24352998,0.0,81.51929,8.330017
41182,21910920.0,0.0,23.0625,20.343628,23.21762,23.266754,23.378998,22.749573,14.815308,14.76239,14.752014,14.790497,0.0,0.040317632,0.03176542,0.17045315,176.0,14.88031,12.11675,0.0,87.16188,2690.4473,5.665868e-05,0.0,61.219276,186.62888,11.249868,30.000002,0.22941779,54.250187,308.05002,241.20999,0.0,56.173492,0.24252735,0.0,81.65356,8.330017
41183,21910980.0,0.0,23.058563,20.337646,23.219147,23.267609,23.379028,22.755829,14.839233,14.7960205,14.784363,14.8237,0.0,0.040575717,0.03167562,0.1694061,172.0,14.88031,12.5743,0.0,86.508934,2677.5273,5.6343644e-05,0.0,61.617058,182.42496,11.3311405,30.000002,0.22815941,54.136402,305.98764,237.8919,0.0,56.375122,0.24164896,0.0,81.818565,8.330017
41184,21911040.0,0.0,23.056,20.331512,23.221588,23.269775,23.378967,22.762207,14.854431,14.822113,14.810791,14.844299,0.0,0.040854346,0.03160851,0.16842458,168.0,14.88031,13.030489,0.0,85.88423,2668.4968,5.613385e-05,0.0,62.039577,178.14322,11.401492,30.000002,0.22705936,54.03791,304.02542,234.57495,0.0,56.604946,0.2408789,0.0,82.00988,8.330017
41185,21911100.0,0.0,23.054993,20.325256,23.225037,23.273438,23.378754,22.768707,14.911285,14.85788,14.844635,14.8862915,0.0,0.041148342,0.031560045,0.16752127,164.0,14.963593,13.483696,0.0,85.30604,2631.0706,5.502112e-05,0.0,62.48299,173.81462,11.462384,30.000002,0.22611362,53.952663,302.1709,231.28026,0.0,56.8591,0.24022053,0.0,82.22834,8.330017
41186,21911160.0,0.0,23.053162,20.318909,23.228088,23.27652,23.378448,22.775146,14.9331665,14.891357,14.877563,14.917633,0.0,0.041450463,0.03152331,0.16667959,160.0,14.963593,13.933552,0.0,84.75623,2623.618,5.4835524e-05,0.0,62.940132,169.49252,11.527882,30.000002,0.22521281,53.860962,300.4118,228.02913,0.0,57.12954,0.23964451,0.0,82.4673,8.330017
41187,21911220.0,0.0,23.051422,20.3125,23.231781,23.28064,23.378021,22.781647,14.94696,14.916595,14.903839,14.937134,0.0,0.041754555,0.03149289,0.16589259,156.0,14.963593,14.378556,0.0,84.25098,2618.9565,5.4730735e-05,0.0,63.40718,165.1905,11.598752,30.000002,0.22433457,53.761745,298.7329,224.82079,0.0,57.41191,0.23913151,0.0,82.72502,8.330017
41188,21911280.0,0.0,23.051544,20.30606,23.236298,23.28595,23.377441,22.788269,15.00296,14.951691,14.937195,14.978149,0.0,0.042057324,0.031466663,0.16518341,152.0,15.0469055,14.816628,0.0,83.808174,2584.9045,5.3708944e-05,0.0,63.884724,160.8913,11.652782,30.000002,0.22362603,53.686108,297.13837,221.64989,0.0,57.70691,0.23869826,0.0,83.0083,8.330017
41189,21911340.0,0.0,23.051392,20.299591,23.241577,23.292358,23.37677,22.794983,15.024536,14.984772,14.969788,15.0095825,0.0,0.042354476,0.031440936,0.16455354,148.0,15.0469055,15.247534,0.0,83.43369,2580.6997,5.3595537e-05,0.0,64.37161,156.58821,11.719165,30.000002,0.22290853,53.59317,295.62122,218.50856,0.0,58.01291,0.23834036,0.0,83.31889,8.330017
41190,21911400.0,0.0,23.052246,20.29309,23.247345,23.29956,23.375946,22.801788,15.037445,15.009155,14.995544,15.028198,0.0,0.042644423,0.03141451,0.16401197,144.0,15.0469055,15.669985,0.0,83.13227,2579.4824,5.3560776e-05,0.0,64.868744,152.27507,11.7761545,30.000002,0.22231647,53.513382,294.1795,215.3933,0.0,58.330555,0.23806228,0.0,83.660645,8.330017
41191,21911460.0,0.0,23.052551,20.286621,23.251953,23.304993,23.375061,22.808441,15.093048,15.04364,15.028259,15.06842,0.0,0.042929,0.031389754,0.16355965,140.0,15.1302185,16.082403,0.0,82.88096,2548.2727,5.2615018e-05,0.0,65.3773,147.96329,11.824677,30.000002,0.2218498,53.445454,292.81796,212.31293,0.0,58.661407,0.23786913,0.0,84.03425,8.330017
41192,21911520.0,0.0,23.052399,20.280182,23.25708,23.31131,23.374115,22.815186,15.113831,15.075928,15.060181,15.099121,0.0,0.043205015,0.031364255,0.16318013,136.0,15.1302185,16.485043,0.0,82.69551,2546.8254,5.2565185e-05,0.0,65.89522,143.66435,11.884801,30.000002,0.2213673,53.36128,291.52304,209.26543,0.0,59.00324,0.23774081,0.0,84.43669,8.330017
41193,21911580.0,0.0,23.053131,20.273834,23.262604,23.318176,23.373016,22.821991,15.126007,15.099426,15.085205,15.117096,0.0,0.04347064,0.03133664,0.16288392,132.0,15.1302185,16.876831,0.0,82.57877,2548.113,5.258632e-05,0.0,66.42414,139.36594,11.935818,30.000002,0.22100048,53.289856,290.29245,206.24344,0.0,59.357307,0.23768263,0.0,84.87317,8.330017
41194,21911640.0,0.0,23.05484,20.267517,23.268555,23.325684,23.371857,22.828949,15.18158,15.133484,15.117401,15.156952,0.0,0.043724418,0.031306915,0.16269204,128.0,15.213501,17.255323,0.0,82.546646,2519.3025,5.1699157e-05,0.0,66.96675,135.05026,11.978608,30.000002,0.22076206,53.229946,289.13434,203.24171,0.0,59.726585,0.23771423,0.0,85.35187,8.330017
41195,21911700.0,0.0,23.05603,20.261322,23.274933,23.333801,23.370636,22.835968,15.202026,15.165314,15.148865,15.187317,0.0,0.043965,0.03127399,0.1625967,124.0,15.213501,17.621643,0.0,82.59693,2520.6294,5.1705716e-05,0.0,67.52317,130.72328,12.032475,30.000002,0.2205236,53.154533,288.04306,200.2593,0.0,60.110767,0.23782702,0.0,85.87287,8.330017
41196,21911760.0,0.0,23.05661,20.255249,23.279572,23.339294,23.369385,22.842834,15.213257,15.187195,15.172546,15.203888,0.0,0.044197287,0.031241974,0.16259784,120.0,15.213501,17.974375,0.0,82.69278,2524.8308,5.1790914e-05,0.0,68.0963,126.40312,12.070913,30.000002,0.22045085,53.100723,287.01477,197.30733,0.0,60.51262,0.23802048,0.0,86.43708,8.330017
41197,21911820.0,0.0,23.056976,20.249298,23.284363,23.345154,23.368103,22.849762,15.268799,15.221436,15.204651,15.244171,0.0,0.044416588,0.031207794,0.16265355,116.0,15.296814,18.31467,0.0,82.845535,2497.5444,5.094957e-05,0.0,68.682785,122.10833,12.114208,30.000002,0.22039263,53.04011,286.03284,194.38715,0.0,60.92887,0.23826873,0.0,87.036514,8.330017
41198,21911880.0,0.0,23.05722,20.24353,23.28949,23.35144,23.36679,22.856812,15.288818,15.253113,15.235962,15.274353,0.0,0.04462312,0.031170899,0.16278633,112.0,15.296814,18.64225,0.0,83.0619,2500.4968,5.0993654e-05,0.0,69.28549,117.830894,12.162325,30.000002,0.22034979,52.972748,285.0963,191.49232,0.0,61.36165,0.2385718,0.0,87.67895,8.330017
41199,21911940.0,0.0,23.058075,20.237946,23.294739,23.357819,23.365448,22.863953,15.300415,15.275757,15.2604065,15.291809,0.0,0.04481561,0.031128976,0.16299087,108.0,15.296814,18.956924,0.0,83.33949,2505.9363,5.1101357e-05,0.0,69.90648,113.56766,12.202175,30.000002,0.22040261,52.916954,284.20193,188.61877,0.0,61.813007,0.23892695,0.0,88.36744,8.330017
41200,21912000.0,0.0,23.059692,20.232574,23.30011,23.36444,23.364075,22.871185,15.355804,15.30957,15.292114,15.331512,0.0,0.044993088,0.031082736,0.16328342,104.0,15.380096,19.256609,0.0,83.68951,2480.3733,5.030235e-05,0.0,70.550385,109.30141,12.234172,30.000002,0.22056293,52.87216,283.35706,185.7596,0.0,62.28814,0.23934986,0.0,89.11202,8.330017
41201,21912060.0,0.0,23.059235,20.227386,23.303741,23.368317,23.362823,22.878265,15.374756,15.3403015,15.322693,15.360413,0.0,0.045159474,0.031034792,0.16363102,100.0,15.380096,19.544264,0.0,84.06304,2484.9434,5.038378e-05,0.0,71.21721,105.065475,12.270649,30.000002,0.22072987,52.821095,282.55362,182.928,0.0,62.786777,0.23981592,0.0,89.90508,8.330017
41202,21912120.0,0.0,23.058289,20.222473,23.307281,23.372162,23.361572,22.885406,15.385803,15.362152,15.346497,15.37738,0.0,0.045313362,0.03098384,0.16401058,96.0,15.380096,19.820198,0.0,84.47227,2491.3774,5.0518363e-05,0.0,71.90562,100.879845,12.312382,30.000002,0.2208758,52.762665,281.77817,180.128,0.0,63.307293,0.24029946,0.0,90.74246,8.330017
41203,21912180.0,0.0,23.058563,20.217834,23.310913,23.37613,23.360321,22.89267,15.440765,15.395599,15.377747,15.416901,0.0,0.045452904,0.030928956,0.16443752,92.0,15.463409,20.082878,0.0,84.92378,2465.9958,4.973624e-05,0.0,72.621605,96.72218,12.339804,30.000002,0.2211363,52.724274,281.0308,177.34718,0.0,63.855232,0.24080993,0.0,91.636696,8.330017
41204,21912240.0,0.0,23.058044,20.21347,23.314697,23.380249,23.35913,22.900055,15.459778,15.42627,15.408142,15.446167,0.0,0.045576427,0.03086838,0.16489674,88.0,15.463409,20.334354,0.0,85.41636,2470.8406,4.9823913e-05,0.0,73.36588,92.60074,12.37856,30.000002,0.22133192,52.670013,280.30438,174.586,0.0,64.43061,0.2413332,0.0,92.58822,8.330017
41205,21912300.0,0.0,23.058075,20.209412,23.31845,23.384277,23.357971,22.907562,15.470337,15.447754,15.431702,15.462555,0.0,0.04568306,0.030800791,0.1653841,84.0,15.463409,20.575018,0.0,85.94643,2477.7124,4.9963783e-05,0.0,74.1422,88.5169,12.410074,30.000002,0.22157615,52.625893,279.5893,171.84203,0.0,65.036095,0.24185981,0.0,93.60297,8.330017
41206,21912360.0,0.0,23.056946,20.205688,23.320312,23.385468,23.356934,22.914856,15.524811,15.480713,15.462463,15.501556,0.0,0.04577761,0.030729806,0.16588952,80.0,15.546692,20.805016,0.0,86.47476,2451.9578,4.9187795e-05,0.0,74.95838,84.4688,12.435078,30.000002,0.22186288,52.59089,278.88333,169.11322,0.0,65.67872,0.24238728,0.0,94.687454,8.330017
41207,21912420.0,0.0,23.055054,20.202332,23.322266,23.38681,23.355988,22.922272,15.54303,15.510712,15.492279,15.530029,0.0,0.04585823,0.030653741,0.1663833,76.0,15.546692,21.026434,0.0,87.01727,2456.2427,4.9269463e-05,0.0,75.8119,80.48566,12.470777,30.000002,0.22205351,52.54091,278.17456,166.41089,0.0,66.35559,0.24288717,0.0,95.8358,8.330017
41208,21912480.0,0.0,23.05365,20.19934,23.324219,23.388092,23.355103,22.92984,15.552765,15.531403,15.515198,15.545593,0.0,0.045922175,0.030569658,0.16686329,72.0,15.546692,21.239862,0.0,87.57156,2462.175,4.9394683e-05,0.0,76.707214,76.565834,12.50014,30.000002,0.22225088,52.4998,277.4527,163.73042,0.0,67.06969,0.24334735,0.0,97.057304,8.330017
41209,21912540.0,1.0,23.053223,20.196716,23.325714,23.388916,23.354126,22.937408,15.616882,15.567566,15.54834,15.589722,0.0,0.04641847,0.030815274,0.16866894,80.333336,15.630005,21.442701,0.0,88.13302,2446.925,4.8770635e-05,0.0,77.509056,74.68516,12.494287,30.000002,0.22445767,52.507996,278.86288,163.2469,0.0,67.722336,0.24589993,0.0,98.11635,8.330017
41210,21912600.0,1.0,23.051727,20.19455,23.326294,23.388763,23.352844,22.944794,15.650177,15.607727,15.586578,15.6310425,0.0,0.04713789,0.03126479,0.17095609,88.666664,15.630005,21.631245,0.0,88.68755,2472.3718,4.922425e-05,0.0,77.998245,74.85751,12.485569,30.000002,0.22746672,52.520203,281.5631,164.5687,0.0,68.13549,0.24936001,0.0,98.70124,8.330017
41211,21912660.0,1.0,23.049316,20.19278,23.323883,23.384583,23.351166,22.951569,15.673126,15.641113,15.621124,15.660309,0.0,0.047978543,0.03183791,0.17347246,97.0,15.630005,21.799965,0.0,89.17662,2506.4875,4.9881564e-05,0.0,78.11936,76.93132,12.452009,30.000002,0.23105508,52.56719,285.20642,167.45866,0.0,68.25393,0.2532924,0.0,98.758514,8.330017
41212,21912720.0,1.0,23.045654,20.191467,23.320343,23.37918,23.348938,22.957977,15.736694,15.687317,15.664825,15.711914,0.0,0.04886207,0.03247761,0.17598823,105.333336,15.713318,21.943594,0.0,89.60393,2509.6553,4.969207e-05,0.0,77.86035,80.8328,12.4225025,30.000002,0.23471443,52.608498,289.49496,171.76189,0.0,68.05965,0.2573351,0.0,98.28531,8.330017
41213,21912780.0,1.0,23.040802,20.190643,23.315948,23.372742,23.346283,22.96405,15.759888,15.727417,15.705963,15.748016,0.0,0.04971164,0.033123482,0.17830618,113.666664,15.713318,22.058527,0.0,89.9628,2544.1433,5.0384195e-05,0.0,77.2413,86.53165,12.401277,30.000002,0.23812193,52.638214,294.25867,177.35492,0.0,67.56057,0.26114604,0.0,97.33101,8.330017
41214,21912840.0,1.0,23.035828,20.190338,23.31073,23.365265,23.34317,22.969757,15.770355,15.754181,15.737152,15.766815,0.0,0.05045704,0.0337181,0.1802432,122.0,15.713318,22.141434,0.0,90.244804,2578.3154,5.1098745e-05,0.0,76.309326,94.0067,12.377124,30.000002,0.24110042,52.672028,299.29846,184.12177,0.0,66.78893,0.26442438,0.0,95.97992,8.330017
41215,21912900.0,1.0,23.03061,20.190521,23.304932,23.357086,23.33966,22.975159,15.8185425,15.788422,15.771912,15.803925,0.0,0.051014937,0.03419438,0.18159683,130.33333,15.7966,22.1842,0.0,90.43378,2572.4758,5.0790804e-05,0.0,75.090996,103.34956,12.35818,30.000002,0.24328664,52.698547,304.31265,191.98964,0.0,65.75875,0.26681447,0.0,94.292534,8.330017
41216,21912960.0,1.0,23.023285,20.191254,23.297638,23.34671,23.33609,22.980072,15.826294,15.8133545,15.80011,15.823547,0.0,0.05135,0.03451328,0.1822936,138.66667,15.7966,22.190714,0.0,90.505104,2590.069,5.119837e-05,0.0,73.716286,114.12169,12.356934,30.000002,0.2444586,52.700294,308.97852,200.54388,0.0,64.57613,0.26817232,0.0,92.45062,8.330017
41217,21913020.0,1.0,23.015472,20.192535,23.290466,23.336456,23.332489,22.984894,15.823761,15.825043,15.816986,15.827972,0.0,0.051465705,0.034668893,0.18237635,147.0,15.7966,22.163408,0.0,90.48234,2601.2559,5.1497354e-05,0.0,72.29144,125.85632,12.3703,30.000002,0.24466898,52.681576,313.11392,209.40376,0.0,63.33238,0.2685336,0.0,90.59442,8.330017
41218,21913080.0,1.0,23.008331,20.194427,23.283844,23.326935,23.32898,22.989716,15.862579,15.846252,15.838257,15.853638,0.0,0.051368237,0.0346572,0.18192723,155.33333,15.879913,22.098818,0.0,90.36001,2568.5903,5.0673516e-05,0.0,70.89815,137.9197,12.389946,30.000002,0.24403563,52.654076,316.5203,218.07555,0.0,62.097786,0.26796103,0.0,88.83282,8.330017
41219,21913140.0,1.0,23.001373,20.1969,23.278046,23.31845,23.325745,22.99466,15.867645,15.862732,15.856232,15.867798,0.0,0.051121116,0.03452736,0.18109983,163.66667,15.879913,22.005503,0.0,90.16506,2560.9617,5.0569255e-05,0.0,69.59549,149.84715,12.421207,30.000002,0.24279158,52.61031,319.32126,226.31369,0.0,60.931396,0.2667759,0.0,87.222725,8.330017
41220,21913200.0,1.0,22.995117,20.200012,23.27301,23.310944,23.322784,22.999725,15.866241,15.86969,15.866241,15.870178,0.0,0.050781745,0.034329187,0.1800734,172.0,15.879913,21.885567,0.0,89.90378,2550.4133,5.040284e-05,0.0,68.418236,161.21513,12.456207,30.000002,0.241198,52.561314,321.5851,233.89105,0.0,59.865837,0.26521042,0.0,85.79852,8.330017
41221,21913260.0,1.0,22.9888,20.203705,23.267914,23.303131,23.320435,23.004822,15.91156,15.891296,15.885345,15.899231,0.0,0.050409935,0.034105822,0.17896876,180.33333,15.963196,21.74261,0.0,89.554016,2501.65,4.922477e-05,0.0,67.38877,171.69052,12.493301,30.000002,0.2394692,52.50938,323.42566,240.6716,0.0,58.92337,0.26350114,0.0,84.569374,8.330017
41222,21913320.0,1.0,22.983398,20.207886,23.263885,23.296753,23.318512,23.010162,15.924622,15.911957,15.905151,15.919922,0.0,0.05003808,0.033885725,0.17783532,188.66667,15.963196,21.583765,0.0,89.15276,2483.5115,4.8869897e-05,0.0,66.47541,181.51251,12.531792,30.000002,0.23772258,52.45549,325.0535,246.89847,0.0,58.082623,0.26177981,0.0,83.483406,8.330017
41223,21913380.0,1.0,22.978882,20.212585,23.260742,23.291595,23.316925,23.015656,15.932373,15.926117,15.920258,15.9313965,0.0,0.04968589,0.033683747,0.17673178,197.0,15.963196,21.412481,0.0,88.710724,2467.374,4.85552e-05,0.0,65.66273,190.76724,12.569526,30.000002,0.23604232,52.402664,326.5778,252.68188,0.0,57.333015,0.26012614,0.0,82.51823,8.330017
41224,21913440.0,0.0,22.975372,20.217773,23.259033,23.288269,23.315887,23.021423,15.979919,15.952148,15.943146,15.964355,0.0,0.049077902,0.033282217,0.1749161,193.0,16.046509,21.231773,0.0,88.23908,2410.3953,4.722893e-05,0.0,65.05191,195.45995,12.623125,30.000002,0.23325539,52.327625,325.2367,254.59474,0.0,56.7548,0.25728172,0.0,81.83117,8.330017
41225,21913500.0,0.0,22.973053,20.22342,23.258759,23.286804,23.31546,23.027557,15.993317,15.973907,15.963989,15.985504,0.0,0.048493337,0.032872904,0.17326857,189.0,16.046509,21.050621,0.0,87.76538,2384.287,4.670771e-05,0.0,64.683205,196.64465,12.676241,30.000002,0.23063658,52.253265,322.91608,254.11203,0.0,56.391586,0.2546347,0.0,81.45206,8.330017
41226,21913560.0,0.0,22.97049,20.229492,23.258148,23.284576,23.315582,23.033813,16.002289,15.988251,15.979309,15.996857,0.0,0.047987834,0.032516826,0.1718091,185.0,16.046509,20.873644,0.0,87.26614,2361.6162,4.625331e-05,0.0,64.492165,195.61891,12.72676,30.000002,0.22831503,52.182537,320.22433,252.24052,0.0,56.198437,0.25230992,0.0,81.274605,8.330017
41227,21913620.0,0.0,22.969238,20.235992,23.258759,23.284058,23.316223,23.040375,16.059418,16.01889,16.005829,16.036438,0.0,0.04757521,0.03223178,0.17055054,181.0,16.129791,20.706131,0.0,86.76914,2307.135,4.4942903e-05,0.0,64.45073,192.95079,12.772348,30.000002,0.22634266,52.118713,317.40692,249.41304,0.0,56.154804,0.2503511,0.0,81.25848,8.330017
41228,21913680.0,0.0,22.969147,20.24292,23.260468,23.285034,23.317291,23.04718,16.081665,16.049042,16.034027,16.067291,0.0,0.047237724,0.03200635,0.1694611,177.0,16.129791,20.551586,0.0,86.29111,2287.7854,4.4537537e-05,0.0,64.5042,189.42035,12.814323,30.000002,0.22465666,52.059948,314.66254,246.1462,0.0,56.20862,0.24869733,0.0,81.34199,8.330017
41229,21913740.0,0.0,22.96997,20.250214,23.263031,23.28711,23.318695,23.0542,16.09665,16.072052,16.057434,16.08725,0.0,0.04696446,0.031831928,0.16851781,173.0,16.129791,20.412909,0.0,85.84096,2273.3975,4.4235792e-05,0.0,64.62758,185.38345,12.85282,30.000002,0.22321792,52.006046,312.05692,242.66414,0.0,56.334885,0.24730432,0.0,81.49715,8.330017
41230,21913800.0,0.0,22.972046,20.257874,23.266571,23.290527,23.320465,23.06137,16.156921,16.108826,16.09082,16.131195,0.0,0.046754215,0.03170687,0.16772294,169.0,16.213104,20.29471,0.0,85.432556,2227.7898,4.311083e-05,0.0,64.8155,180.96193,12.885353,30.000002,0.22204486,51.960503,309.62064,239.04956,0.0,56.5277,0.24617478,0.0,81.71834,8.330017
41231,21913860.0,0.0,22.973083,20.26587,23.269043,23.292267,23.322388,23.068481,16.179962,16.143433,16.12436,16.164856,0.0,0.046587795,0.031613976,0.16701558,165.0,16.213104,20.195234,0.0,85.03038,2216.4346,4.287184e-05,0.0,65.0402,176.44923,12.917984,30.000002,0.22100998,51.91482,307.34576,235.45462,0.0,56.75729,0.24520837,0.0,81.97313,8.330017
41232,21913920.0,0.0,22.974915,20.274231,23.272156,23.294922,23.324585,23.075714,16.193573,16.167908,16.150757,16.184204,0.0,0.046460804,0.031547744,0.1663821,161.0,16.213104,20.119017,0.0,84.66006,2209.4065,4.2724438e-05,0.0,65.295685,171.91797,12.947139,30.000002,0.22011788,51.874004,305.22546,231.91606,0.0,57.015903,0.24438165,0.0,82.25446,8.330017
41233,21913980.0,0.0,22.977661,20.282898,23.276062,23.298676,23.327026,23.083069,16.252716,16.204681,16.185211,16.227295,0.0,0.046368714,0.031501096,0.16583145,157.0,16.296417,20.070442,0.0,84.33475,2169.7107,4.1736632e-05,0.0,65.57906,167.3926,12.972795,30.000002,0.2193659,51.83809,303.25735,228.44728,0.0,57.29782,0.24369194,0.0,82.56287,8.330017
41234,21914040.0,0.0,22.980927,20.29184,23.28067,23.303345,23.329681,23.090546,16.273651,16.237915,16.218384,16.25885,0.0,0.046301454,0.031464007,0.16535196,153.0,16.296417,20.048988,0.0,84.060936,2164.1343,4.1617142e-05,0.0,65.88439,162.89459,12.999734,30.000002,0.21869527,51.80037,301.4154,225.04698,0.0,57.59496,0.24310853,0.0,82.8951,8.330017
41235,21914100.0,0.0,22.98471,20.301056,23.285736,23.308624,23.332489,23.098083,16.286285,16.261688,16.244354,16.27774,0.0,0.04625618,0.031432122,0.16494496,149.0,16.296417,20.055222,0.0,83.841545,2161.854,4.1565392e-05,0.0,66.2114,158.4197,13.024822,30.000002,0.21812087,51.76525,299.68692,221.70714,0.0,57.905216,0.24262404,0.0,83.25281,8.330017
41236,21914160.0,0.0,22.987488,20.310547,23.289215,23.311554,23.335205,23.105469,16.34433,16.297455,16.278107,16.319489,0.0,0.046238355,0.031407543,0.16459642,145.0,16.3797,20.090364,0.0,83.640526,2125.8713,4.0665982e-05,0.0,66.56145,153.99371,13.044427,30.000002,0.21766257,51.737804,298.0706,218.44185,0.0,58.22854,0.24223316,0.0,83.63222,8.330017
41237,21914220.0,0.0,22.990479,20.320251,23.293274,23.315277,23.338104,23.112915,16.36383,16.32956,16.310364,16.349731,0.0,0.04624075,0.0313851,0.16429032,141.0,16.3797,20.154514,0.0,83.48093,2123.5107,4.061609e-05,0.0,66.93094,149.61989,13.067548,30.000002,0.2172356,51.705433,296.54083,215.23947,0.0,58.561146,0.24190749,0.0,84.0306,8.330017
41238,21914280.0,0.0,22.993866,20.3302,23.297668,23.319489,23.341095,23.120483,16.375214,16.352112,16.335266,16.36734,0.0,0.046261583,0.03136202,0.16403486,137.0,16.3797,20.247646,0.0,83.364746,2123.9219,4.0621555e-05,0.0,67.32201,145.27364,13.089083,30.000002,0.2168761,51.675285,295.08942,212.08293,0.0,58.90376,0.2416494,0.0,84.45309,8.330017
41239,21914340.0,0.0,22.998169,20.340332,23.302582,23.324402,23.344208,23.128113,16.432709,16.386902,16.368011,16.408173,0.0,0.046304073,0.03133772,0.16384341,133.0,16.463013,20.374947,0.0,83.30437,2090.4229,3.9778115e-05,0.0,67.73921,140.93732,13.104859,30.000002,0.21662605,51.653202,293.72192,208.96606,0.0,59.258545,0.24147576,0.0,84.905685,8.330017
41240,21914400.0,0.0,23.002502,20.350677,23.307953,23.329926,23.347412,23.135834,16.451904,16.418396,16.399506,16.43805,0.0,0.046364047,0.031310298,0.16371268,129.0,16.463013,20.533678,0.0,83.30104,2090.6782,3.9778686e-05,0.0,68.18217,136.60448,13.124791,30.000002,0.21641192,51.625294,292.42813,205.87952,0.0,59.62548,0.24137835,0.0,85.390076,8.330017
41241,21914460.0,0.0,23.005493,20.361145,23.31137,23.33258,23.350372,23.143341,16.46167,16.438843,16.422546,16.453247,0.0,0.046450693,0.031284083,0.1636369,125.0,16.463013,20.723883,0.0,83.31075,2093.8184,3.984026e-05,0.0,68.65543,132.29146,13.139057,30.000002,0.21629867,51.60532,291.20926,202.83304,0.0,60.00718,0.24135585,0.0,85.905525,8.330017
41242,21914520.0,0.0,23.008636,20.371765,23.315063,23.335693,23.353394,23.15094,16.519287,16.473785,16.455017,16.49466,0.0,0.046553858,0.031255964,0.16358136,121.0,16.546295,20.942575,0.0,83.3526,2061.6782,3.9035163e-05,0.0,69.15333,128.01334,13.154576,30.000002,0.21621671,51.583595,290.0472,199.82538,0.0,60.40058,0.2413821,0.0,86.44536,8.330017
41243,21914580.0,0.0,23.012054,20.382538,23.319183,23.339386,23.356476,23.15863,16.537964,16.505035,16.486145,16.524231,0.0,0.04667511,0.031225178,0.16356823,117.0,16.546295,21.191614,0.0,83.43412,2063.3428,3.9066206e-05,0.0,69.679794,123.754684,13.171508,30.000002,0.21616888,51.55989,288.93933,196.84613,0.0,60.807766,0.24145998,0.0,87.01749,8.330017
41244,21914640.0,0.0,23.015717,20.393402,23.323517,23.343353,23.359589,23.166412,16.548615,16.526794,16.51007,16.541168,0.0,0.046813168,0.031190831,0.1635969,113.0,16.546295,21.470066,0.0,83.55518,2067.5227,3.914552e-05,0.0,70.23738,119.50468,13.18682,30.000002,0.21617605,51.538456,287.88184,193.88754,0.0,61.230694,0.24159117,0.0,87.62595,8.330017
41245,21914700.0,0.0,23.020203,20.404358,23.328217,23.347809,23.362701,23.174286,16.605286,16.560883,16.54187,16.580933,0.0,0.046973083,0.031151837,0.16368489,109.0,16.629608,21.783693,0.0,83.72799,2037.1664,3.8378537e-05,0.0,70.83359,115.24534,13.195488,30.000002,0.21628772,51.52632,286.8767,190.94356,0.0,61.674057,0.24179459,0.0,88.2803,8.330017
41246,21914760.0,0.0,23.022705,20.415375,23.330933,23.349426,23.36554,23.181946,16.622955,16.590637,16.571747,16.608795,0.0,0.047153372,0.03111071,0.16379394,105.0,16.629608,22.124928,0.0,83.89975,2040.5812,3.8447713e-05,0.0,71.465836,111.00887,13.20699,30.000002,0.21642128,51.510216,285.91437,188.02715,0.0,62.13804,0.24204779,0.0,88.97182,8.330017
41247,21914820.0,0.0,23.02536,20.426453,23.33377,23.351257,23.368317,23.189697,16.632263,16.610016,16.593567,16.623596,0.0,0.047355235,0.031068543,0.16392468,101.0,16.629608,22.496174,0.0,84.09294,2046.407,3.8562877e-05,0.0,72.13537,106.808716,13.217662,30.000002,0.21658978,51.495274,284.98822,185.14162,0.0,62.62367,0.24233624,0.0,89.70169,8.330017
41248,21914880.0,0.0,23.02826,20.437592,23.336884,23.353455,23.371063,23.19754,16.68927,16.644867,16.625488,16.664642,0.0,0.047568295,0.031021452,0.16406454,97.0,16.712921,22.89138,0.0,84.30802,2016.0941,3.780762e-05,0.0,72.838005,102.653,13.227948,30.000002,0.21677141,51.480873,284.08377,182.28386,0.0,63.128887,0.24263746,0.0,90.4692,8.330017
41249,21914940.0,0.0,23.031525,20.4487,23.340332,23.35614,23.37384,23.205505,16.706512,16.674164,16.654877,16.691864,0.0,0.047797408,0.030968659,0.16423032,93.0,16.712921,23.317394,0.0,84.55649,2020.3112,3.789033e-05,0.0,73.58667,98.497055,13.237417,30.000002,0.21699269,51.467617,283.21097,179.43272,0.0,63.662254,0.24298038,0.0,91.29089,8.330017
41250,21915000.0,0.0,23.034729,20.459839,23.343842,23.358948,23.376526,23.213531,16.716614,16.694672,16.677551,16.7081,0.0,0.04803519,0.03090883,0.16440557,89.0,16.712921,23.767595,0.0,84.83195,2026.521,3.801078e-05,0.0,74.37702,94.36917,13.2482605,30.000002,0.21721849,51.452435,282.3589,176.59871,0.0,64.2218,0.24334024,0.0,92.16352,8.330017
41251,21915060.0,0.0,23.036469,20.470947,23.345398,23.358887,23.378876,23.221375,16.773468,16.729736,16.709534,16.749054,0.0,0.048288614,0.030847192,0.16458069,85.0,16.796204,24.238247,0.0,85.08678,1996.2217,3.7265552e-05,0.0,75.21234,90.29438,13.255297,30.000002,0.21746741,51.44258,281.5175,173.79247,0.0,64.81042,0.2436969,0.0,93.08549,8.330017
41252,21915120.0,0.0,23.03836,20.481995,23.347229,23.359314,23.381195,23.22931,16.790222,16.75882,16.738739,16.77591,0.0,0.048555017,0.030780787,0.16474125,81.0,16.796204,24.734692,0.0,85.34995,2000.3079,3.7349197e-05,0.0,76.10094,86.24513,13.263716,30.000002,0.21771082,51.430798,280.68558,170.99734,0.0,65.434105,0.2440586,0.0,94.066795,8.330017
41253,21915180.0,0.0,23.040253,20.493011,23.349152,23.359924,23.383423,23.237366,16.799866,16.7789,16.7612,16.791687,0.0,0.048825186,0.030706547,0.16487756,77.0,16.796204,25.251001,0.0,85.62029,2006.1283,3.7465077e-05,0.0,77.038,82.24885,13.273905,30.000002,0.21792528,51.416534,279.85196,168.22432,0.0,66.089935,0.24440011,0.0,95.10611,8.330017
41254,21915240.0,1.0,23.043243,20.503937,23.351044,23.360535,23.385468,23.245422,16.865356,16.817719,16.795837,16.83786,0.0,0.049558196,0.030954657,0.16627431,85.333336,16.879517,25.785109,0.0,85.896416,1984.5748,3.685344e-05,0.0,77.87687,80.442,13.248128,30.000002,0.22006312,51.452618,281.17148,167.75467,0.0,66.674545,0.24678536,0.0,95.96652,8.330017
41255,21915300.0,1.0,23.046082,20.51477,23.35257,23.360779,23.387115,23.253326,16.894928,16.857422,16.83377,16.877258,0.0,0.05052079,0.031391688,0.16809225,93.666664,16.879517,26.332718,0.0,86.17256,2005.4215,3.7227444e-05,0.0,78.41233,80.78245,13.214025,30.000002,0.22296299,51.500366,283.75104,169.13983,0.0,67.02605,0.2500062,0.0,96.377716,8.330017
41256,21915360.0,1.0,23.047638,20.525482,23.351227,23.357025,23.38794,23.260681,16.913727,16.887817,16.866272,16.902802,0.0,0.05160884,0.031937383,0.17008069,102.0,16.879517,26.884481,0.0,86.388016,2033.8937,3.7755166e-05,0.0,78.595345,83.1098,13.1603775,30.000002,0.22634295,51.57547,287.23163,172.13432,0.0,67.094765,0.2536323,0.0,96.299545,8.330017
41257,21915420.0,1.0,23.048462,20.536041,23.349304,23.352692,23.388184,23.267761,16.976746,16.932861,16.908295,16.952667,0.0,0.05273838,0.032531507,0.17202379,110.333336,16.9628,27.435272,0.0,86.55667,2027.0438,3.7463476e-05,0.0,78.42563,87.29273,13.11052,30.000002,0.22974415,51.64527,291.32828,176.53596,0.0,66.87338,0.2573015,0.0,95.7506,8.330017
41258,21915480.0,1.0,23.048553,20.546478,23.346985,23.347992,23.38794,23.274567,16.99707,16.970337,16.947174,16.986237,0.0,0.053832132,0.03311441,0.17374998,118.666664,16.9628,27.980217,0.0,86.67745,2054.748,3.7995305e-05,0.0,77.93085,93.24591,13.068456,30.000002,0.23287693,51.704163,295.87723,182.18565,0.0,66.37685,0.26070327,0.0,94.79011,8.330017
41259,21915540.0,1.0,23.048462,20.556732,23.344208,23.342804,23.387146,23.281128,17.00589,16.993958,16.976013,17.003082,0.0,0.05482472,0.033634186,0.175119,127.0,16.9628,28.514477,0.0,86.7461,2082.707,3.853763e-05,0.0,77.16556,100.86265,13.027891,30.000002,0.23557025,51.760952,300.6499,188.9133,0.0,65.64399,0.26358044,0.0,93.50761,8.330017
41260,21915600.0,1.0,23.048126,20.566803,23.341248,23.337463,23.385834,23.287415,17.056915,17.028564,17.010101,17.041016,0.0,0.05564159,0.034032248,0.17597343,135.33333,17.046112,29.032343,0.0,86.75497,2068.4343,3.8132766e-05,0.0,76.15979,110.156906,12.995264,30.000002,0.23754069,51.80663,305.38373,196.6099,0.0,64.69148,0.2656501,0.0,91.960434,8.330017
41261,21915660.0,1.0,23.045624,20.57669,23.33667,23.329803,23.384125,23.293243,17.065979,17.05307,17.037811,17.061523,0.0,0.056266613,0.03428587,0.17630272,143.66667,17.046112,29.529263,0.0,86.668434,2083.016,3.8439895e-05,0.0,75.03702,120.629944,12.979071,30.000002,0.23863274,51.829304,309.78204,204.83405,0.0,63.618885,0.2668086,0.0,90.309135,8.330017
41262,21915720.0,1.0,23.042847,20.586304,23.332245,23.32251,23.382141,23.299011,17.065979,17.063843,17.053955,17.067291,0.0,0.05668923,0.034384616,0.1760972,152.0,17.046112,30.002932,0.0,86.50523,2093.5247,3.867096e-05,0.0,73.89175,131.71341,12.974726,30.000002,0.23893894,51.83538,313.68658,213.1569,0.0,62.50678,0.26713505,0.0,88.66991,8.330017
41263,21915780.0,1.0,23.040192,20.595703,23.328339,23.31601,23.380096,23.30481,17.112244,17.091187,17.079407,17.099213,0.0,0.05696245,0.034366366,0.17551787,160.33333,17.129395,30.458,0.0,86.29032,2060.14,3.7915477e-05,0.0,72.7876,143.0516,12.97942,30.000002,0.23865604,51.82881,317.14383,221.36662,0.0,61.414833,0.26683745,0.0,87.11375,8.330017
41264,21915840.0,1.0,23.037964,20.604828,23.325226,23.310669,23.378082,23.31073,17.120789,17.110779,17.100464,17.116608,0.0,0.057122927,0.034256093,0.17470065,168.66667,17.129395,30.890762,0.0,86.02356,2057.7256,3.7895832e-05,0.0,71.78242,154.05965,12.991233,30.000002,0.23793492,51.812275,320.08783,229.07925,0.0,60.393463,0.26607737,0.0,85.70798,8.330017
41265,21915900.0,1.0,23.036072,20.613678,23.322662,23.306122,23.376068,23.316772,17.12387,17.12143,17.114319,17.124115,0.0,0.0572181,0.034099292,0.17374164,177.0,17.129395,31.304417,0.0,85.72014,2054.6848,3.785917e-05,0.0,70.88132,164.63356,13.006624,30.000002,0.23699196,51.790726,322.69293,236.30981,0.0,59.451736,0.26508427,0.0,84.44562,8.330017
41266,21915960.0,0.0,23.032745,20.622253,23.319336,23.300354,23.374237,23.322784,17.169952,17.147797,17.13681,17.155945,0.0,0.056941096,0.03367373,0.1718698,173.0,17.212708,31.702726,0.0,85.35486,2004.4451,3.680469e-05,0.0,70.20446,171.09477,13.046314,30.000002,0.23455358,51.735157,322.2122,239.77437,0.0,58.67536,0.2624931,0.0,83.48782,8.330017
41267,21916020.0,0.0,23.030426,20.630463,23.3172,23.296295,23.372772,23.329132,17.179077,17.166748,17.155579,17.173584,0.0,0.056650672,0.033197876,0.17007233,169.0,17.212708,32.08894,0.0,84.96128,1986.1498,3.6481917e-05,0.0,69.8457,173.70312,13.085546,30.000002,0.23213187,51.680237,320.45316,240.44379,0.0,58.155453,0.25992388,0.0,82.92219,8.330017
41268,21916080.0,0.0,23.028717,20.638367,23.31601,23.293549,23.371552,23.335754,17.184662,17.177216,17.167969,17.181519,0.0,0.056429937,0.03275962,0.16846153,165.0,17.212708,32.465065,0.03891028,84.549675,1970.2086,3.619208e-05,0.0,69.72275,173.71696,13.125163,30.000002,0.22995597,51.624767,318.15857,239.38786,0.0,57.84449,0.25764856,0.0,82.6275,8.330017
41269,21916140.0,0.0,23.028015,20.645905,23.315979,23.292389,23.370575,23.342712,17.241272,17.207855,17.19226,17.219238,0.0,0.0563064,0.032390546,0.1670879,161.0,17.29602,32.831974,0.1740565,84.13221,1917.7747,3.5064902e-05,0.0,69.80878,171.61423,13.161288,30.000002,0.2281464,51.574196,315.61444,237.02039,0.0,57.72969,0.25577942,0.0,82.566086,8.330017
41270,21916200.0,0.0,23.028687,20.653046,23.316895,23.292572,23.369873,23.349915,17.261444,17.236603,17.218262,17.248016,0.0,0.056250267,0.03221209,0.16587615,157.0,17.29602,33.193695,0.37760207,83.725235,1903.4951,3.4797642e-05,0.0,70.02887,168.26808,13.186685,30.000002,0.2267641,51.53864,313.1228,233.97446,0.0,57.83467,0.2543307,0.0,82.652435,8.330017
41271,21916260.0,0.0,23.028503,20.65982,23.316742,23.290955,23.369293,23.356964,17.27475,17.256836,17.239532,17.265564,0.0,0.056283448,0.032115135,0.16485664,153.0,17.29602,33.55046,0.64962775,83.29322,1894.6504,3.463338e-05,0.0,70.3579,164.17871,13.206831,30.000002,0.22572295,51.510437,310.7839,230.57681,0.0,58.05767,0.25324658,0.0,82.85168,8.330017
41272,21916320.0,0.0,23.029205,20.666199,23.317444,23.29065,23.368835,23.364136,17.335968,17.295319,17.272095,17.309875,0.0,0.056383688,0.03213642,0.16396092,149.0,17.379303,33.90311,1.0004582,82.86375,1850.6667,3.3671808e-05,0.0,70.76508,159.67,13.222025,30.000002,0.2249736,51.489162,308.63763,227.02663,0.0,58.40291,0.25247145,0.0,83.127716,8.330017
41273,21916380.0,0.0,23.030884,20.67212,23.31897,23.291534,23.36856,23.371368,17.357544,17.328766,17.304382,17.342072,0.0,0.056524746,0.03224911,0.16316365,145.0,17.379303,34.253845,1.4213399,82.45027,1844.8372,3.356727e-05,0.0,71.22114,154.99658,13.23115,30.000002,0.224459,51.47639,306.68262,223.46465,0.0,58.835285,0.25192812,0.0,83.45516,8.330017
41274,21916440.0,0.0,23.033173,20.677582,23.321075,23.293213,23.368317,23.37854,17.370789,17.351593,17.330048,17.361267,0.0,0.056694068,0.032442145,0.16244464,141.0,17.379303,34.60274,1.9098548,82.05803,1843.6157,3.3544435e-05,0.0,71.7134,150.26682,13.236876,30.000002,0.22412294,51.468372,304.9034,219.94363,0.0,59.339798,0.25157133,0.0,83.822235,8.330017
