,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41275,21916500.0,0.0,23.036194,20.682617,23.323914,23.29596,23.368164,23.38565,17.431396,17.390839,17.365265,17.405212,0.0,0.056886677,0.03272003,0.1618077,137.0,17.462616,34.95029,2.4754014,81.69999,1806.4863,3.2719046e-05,0.0,72.238106,145.5244,13.238852,30.000002,0.22397047,51.465607,303.30914,216.4927,0.0,59.916473,0.25140443,0.0,84.227776,8.330017
41276,21916560.0,0.0,23.038055,20.687134,23.325256,23.296417,23.368011,23.392395,17.451965,17.424652,17.399323,17.437378,0.0,0.05709184,0.033061832,0.16120613,133.0,17.462616,35.296448,3.0999467,81.3327,1806.2123,3.2723307e-05,0.0,72.78334,140.85164,13.2372465,30.000002,0.22393648,51.467854,301.85135,213.1344,0.0,60.543568,0.25135064,0.0,84.65545,8.330017
41277,21916620.0,0.0,23.040344,20.691162,23.327057,23.297577,23.367859,23.398956,17.463531,17.44638,17.42514,17.455261,0.0,0.05730566,0.033466987,0.16063009,129.0,17.462616,35.641434,3.789293,80.98208,1809.7527,3.2792774e-05,0.0,73.34675,136.26291,13.233407,30.000002,0.22399765,51.47323,300.51572,209.8702,0.0,61.21863,0.25139296,0.0,85.102776,8.330017
41278,21916680.0,0.0,23.043152,20.694641,23.329437,23.299652,23.367798,23.405365,17.525055,17.485168,17.460419,17.499207,0.0,0.057521936,0.033926588,0.16008453,125.0,17.545898,35.985744,4.5424933,80.65509,1776.0072,3.2049116e-05,0.0,73.92758,131.74878,13.227823,30.000002,0.22414488,51.481045,299.2902,206.68903,0.0,61.939327,0.25152418,0.0,85.57283,8.330017
41279,21916740.0,0.0,23.04657,20.697601,23.332428,23.302643,23.367798,23.41159,17.542358,17.517395,17.493896,17.529236,0.0,0.057736285,0.034433,0.1595736,121.0,17.545898,36.33073,5.356368,80.36346,1779.117,3.2106567e-05,0.0,74.52715,127.290504,13.219903,30.000002,0.22437346,51.492138,298.15762,203.57205,0.0,62.70468,0.25173396,0.0,86.070076,8.330017
41280,21916800.0,0.0,23.050354,20.700012,23.335785,23.306244,23.367828,23.417542,17.552826,17.537537,17.518433,17.545593,0.0,0.057946414,0.034982484,0.1591022,117.0,17.545898,36.676083,6.228279,80.11181,1785.8708,3.223405e-05,0.0,75.14838,122.86928,13.210133,30.000002,0.2246797,51.505817,297.1101,200.50444,0.0,63.515316,0.2520217,0.0,86.59997,8.330017
41281,21916860.0,0.0,23.052643,20.702026,23.337463,23.307251,23.367767,23.422974,17.610413,17.57373,17.552368,17.585693,0.0,0.05815747,0.035580695,0.15865381,113.0,17.629211,37.02038,7.1579084,79.85658,1754.6514,3.153626e-05,0.0,75.79339,118.501,13.199573,30.000002,0.22505113,51.5206,296.14536,197.49396,0.0,64.37425,0.2523809,0.0,87.1597,8.330017
41282,21916920.0,0.0,23.05542,20.703918,23.33963,23.309052,23.367798,23.428131,17.62851,17.604187,17.584076,17.614777,0.0,0.05836277,0.036213152,0.15821016,109.0,17.629211,37.365482,8.134237,79.62339,1759.9187,3.1646177e-05,0.0,76.459366,114.19544,13.187058,30.000002,0.22546732,51.53812,295.2361,194.53343,0.0,65.272156,0.25277743,0.0,87.746056,8.330017
41283,21916980.0,0.0,23.058502,20.705627,23.342102,23.31137,23.367859,23.432983,17.63852,17.623749,17.607513,17.631195,0.0,0.05856179,0.03687708,0.15778585,105.0,17.629211,37.711113,9.155481,79.416756,1768.0262,3.180037e-05,0.0,77.15194,109.926254,13.173749,30.000002,0.22592363,51.556755,294.37732,191.60489,0.0,66.212326,0.2532151,0.0,88.36853,8.330017
41284,21917040.0,0.0,23.06195,20.707184,23.345032,23.314514,23.36795,23.43753,17.695831,17.65979,17.641235,17.671082,0.0,0.05875438,0.037574578,0.15739028,101.0,17.712494,38.05825,10.225319,79.2472,1737.8949,3.11249e-05,0.0,77.87741,105.673744,13.160211,30.000002,0.22642758,51.575706,293.57404,188.69875,0.0,67.201485,0.25370756,0.0,89.03636,8.330017
41285,21917100.0,0.0,23.065887,20.708588,23.34842,23.31836,23.368164,23.441772,17.713806,17.690002,17.672607,17.700043,0.0,0.058936156,0.03829386,0.15701745,97.0,17.712494,38.407955,11.332912,79.11837,1744.4972,3.1257212e-05,0.0,78.63645,101.44464,13.145054,30.000002,0.22697544,51.596928,292.81293,185.81314,0.0,68.23486,0.2542388,0.0,89.75169,8.330017
41286,21917160.0,0.0,23.068115,20.709808,23.349915,23.319214,23.368256,23.445496,17.722992,17.708618,17.69516,17.715302,0.0,0.05911363,0.039036676,0.15665516,93.0,17.712494,38.75787,12.473503,78.981384,1753.7028,3.1432526e-05,0.0,79.43392,97.251144,13.12968,30.000002,0.227548,51.61845,292.08618,182.95215,0.0,69.31543,0.25479716,0.0,90.51485,8.330017
41287,21917220.0,0.0,23.070679,20.710846,23.351776,23.3208,23.368408,23.448822,17.779785,17.744263,17.728607,17.754852,0.0,0.059290495,0.039806884,0.15630603,89.0,17.795807,39.109905,13.649898,78.86598,1723.9086,3.0769883e-05,0.0,80.277374,93.08764,13.114007,30.000002,0.22814633,51.640392,291.39236,180.11157,0.0,70.45093,0.25538298,0.0,91.33342,8.330017
41288,21917280.0,0.0,23.07367,20.7117,23.354095,23.323212,23.368683,23.451782,17.79596,17.771912,17.75772,17.781067,0.0,0.05945725,0.040593207,0.15596828,85.0,17.795807,39.465714,14.856927,78.78261,1731.3628,3.091826e-05,0.0,81.17171,88.93943,13.09749,30.000002,0.22877643,51.663513,290.72943,177.28146,0.0,71.64309,0.25599936,0.0,92.21793,8.330017
41289,21917340.0,0.0,23.076843,20.712372,23.356628,23.325989,23.368988,23.454376,17.805481,17.79013,17.7789,17.796753,0.0,0.05961007,0.041385118,0.15563074,81.0,17.795807,39.82448,16.085043,78.72836,1741.079,3.1102176e-05,0.0,82.11518,84.83794,13.080793,30.000002,0.22940877,51.68689,290.08185,174.47392,0.0,72.88633,0.2566162,0.0,93.16669,8.330017
41290,21917400.0,0.0,23.080292,20.71286,23.359528,23.329437,23.369385,23.456635,17.862701,17.826813,17.813385,17.83725,0.0,0.059753913,0.042183053,0.15531367,77.0,17.87912,40.187595,17.332987,78.71106,1711.0874,3.0438812e-05,0.0,83.11727,80.78337,13.064707,30.000002,0.230031,51.70941,289.44302,171.68636,0.0,74.18807,0.25722483,0.0,94.19278,8.330017
41291,21917460.0,0.0,23.082214,20.713135,23.360748,23.33017,23.36972,23.458496,17.879303,17.855652,17.843445,17.864624,0.0,0.0598844,0.04298192,0.15497477,73.0,17.87912,40.55422,18.59756,78.68436,1717.9181,3.0578074e-05,0.0,84.18931,76.76044,13.048482,30.000002,0.23064996,51.732124,288.81064,168.90874,0.0,75.55811,0.25782803,0.0,95.303955,8.330017
41292,21917520.0,0.0,23.08432,20.713226,23.362152,23.33142,23.370148,23.45993,17.887848,17.87268,17.863373,17.879028,0.0,0.06000866,0.043783717,0.1546303,69.0,17.87912,40.925713,19.875237,78.67482,1727.2633,3.075617e-05,0.0,85.33958,72.79251,13.032636,30.000002,0.23124406,51.754307,288.17374,166.15123,0.0,77.003006,0.25840366,0.0,96.5103,8.330017
41293,21917580.0,1.0,23.087158,20.713135,23.363708,23.332947,23.370514,23.46103,17.952362,17.913147,17.901367,17.92395,0.0,0.06065167,0.04500718,0.15550427,77.333336,17.962402,41.30022,21.159216,78.68009,1703.9209,3.0195639e-05,0.0,86.37927,70.7404,12.9881115,30.000002,0.233854,51.816643,289.8346,165.55602,0.0,78.36979,0.26116002,0.0,97.56467,8.330017
41294,21917640.0,1.0,23.090118,20.7128,23.365143,23.334442,23.370697,23.461517,17.980042,17.951385,17.93985,17.9617,0.0,0.0615612,0.046491574,0.15692037,85.666664,17.962402,41.675262,22.44442,78.69965,1725.2655,3.057863e-05,0.0,87.079765,70.5248,12.933307,30.000002,0.23744057,51.89337,292.9581,166.68817,0.0,79.45583,0.26497424,0.0,98.19355,8.330017
41295,21917700.0,1.0,23.0932,20.71228,23.36612,23.33551,23.370514,23.461334,17.99884,17.979706,17.970581,17.987335,0.0,0.06262642,0.048137877,0.1586582,94.0,17.962402,42.04672,23.723866,78.72723,1754.7979,3.110457e-05,0.0,87.40214,71.89501,12.866985,30.000002,0.24165913,51.986217,297.23465,169.23817,0.0,80.20792,0.26942387,0.0,98.36582,8.330017
41296,21917760.0,1.0,23.094666,20.711548,23.364655,23.332825,23.369751,23.460358,18.062653,18.025787,18.015442,18.036469,0.0,0.06380089,0.049905833,0.16057391,102.333336,18.045715,42.406826,24.988937,78.706345,1747.6792,3.0860494e-05,0.0,87.250175,75.095985,12.791421,30.000002,0.2463134,52.09201,302.66772,173.34349,0.0,80.52691,0.27428502,0.0,97.967255,8.330017
41297,21917820.0,1.0,23.095123,20.710571,23.362762,23.329834,23.368622,23.458618,18.084076,18.062561,18.053925,18.071106,0.0,0.06498487,0.05170614,0.16243798,110.666664,18.045715,42.753704,26.232914,78.65521,1779.3455,3.144274e-05,0.0,86.667656,79.97764,12.725446,30.000002,0.2508995,52.18438,308.93478,178.77089,0.0,80.43804,0.27912998,0.0,97.06147,8.330017
41298,21917880.0,1.0,23.095367,20.709381,23.360382,23.326355,23.367035,23.456116,18.09497,18.085205,18.07959,18.090118,0.0,0.06609911,0.053460322,0.16408582,119.0,18.045715,43.082897,27.448345,78.56823,1813.5155,3.2066622e-05,0.0,85.68789,86.62323,12.659319,30.000002,0.25521067,52.27695,315.8052,185.48703,0.0,79.95785,0.28362426,0.0,95.702965,8.330017
41299,21917940.0,1.0,23.095276,20.707977,23.357574,23.322662,23.365051,23.45282,18.148651,18.123108,18.117096,18.13034,0.0,0.06703423,0.0550596,0.16528027,127.333336,18.128998,43.388866,28.624338,78.43981,1803.3745,3.1784675e-05,0.0,84.31918,95.292465,12.59919,30.000002,0.25886896,52.361137,322.9758,193.55942,0.0,79.08046,0.28737876,0.0,93.9167,8.330017
41300,21918000.0,1.0,23.09439,20.706299,23.354675,23.319122,23.362885,23.448944,18.160492,18.150085,18.14569,18.15506,0.0,0.067737006,0.056447364,0.16593686,135.66667,18.128998,43.6728,29.759588,78.278206,1826.5831,3.2227537e-05,0.0,82.727646,105.67679,12.555748,30.000002,0.2615556,52.42195,329.99426,202.63757,0.0,77.95514,0.2901347,0.0,91.90724,8.330017
41301,21918060.0,1.0,23.091675,20.704437,23.350067,23.312805,23.360443,23.444672,18.161041,18.160614,18.158539,18.162384,0.0,0.06816359,0.057555974,0.1659825,144.0,18.128998,43.927868,30.845127,78.030815,1846.0773,3.2603468e-05,0.0,81.023155,117.493225,12.524676,30.000002,0.26307517,52.46545,336.32404,212.3554,0.0,76.67532,0.29161707,0.0,89.805695,8.330017
41302,21918120.0,1.0,23.088684,20.702301,23.345703,23.307129,23.358032,23.440094,18.20694,18.18988,18.187012,18.194214,0.0,0.068298906,0.058380503,0.16536573,152.33333,18.21231,44.160416,31.885654,77.73452,1816.1741,3.1979485e-05,0.0,79.340065,130.07494,12.506749,30.000002,0.263597,52.49055,341.88196,222.23077,0.0,75.37825,0.29205775,0.0,87.757,8.330017
41303,21918180.0,1.0,23.085999,20.69992,23.341888,23.30243,23.355774,23.435303,18.214417,18.209564,18.20752,18.212372,0.0,0.06823393,0.05898477,0.16434476,160.66667,18.21231,44.372528,32.879112,77.399185,1818.8171,3.2056414e-05,0.0,77.77351,142.83617,12.49664,30.000002,0.26329082,52.5047,346.47632,231.81764,0.0,74.155655,0.29159412,0.0,85.86832,8.330017
41304,21918240.0,1.0,23.083313,20.697296,23.338501,23.298553,23.353699,23.430328,18.21518,18.217499,18.216736,18.218048,0.0,0.06803022,0.059420675,0.16306278,169.0,18.21231,44.56588,33.8245,77.0321,1819.678,3.2092677e-05,0.0,76.38069,155.13225,12.495952,30.000002,0.26240802,52.505665,350.177,240.72145,0.0,73.06798,0.29054236,0.0,84.19618,8.330017
41305,21918300.0,0.0,23.080566,20.694427,23.335968,23.296143,23.35202,23.425385,18.259369,18.242554,18.240723,18.246246,0.0,0.06737357,0.059391163,0.16085732,165.0,18.295593,44.742466,34.715782,76.644585,1769.067,3.110466e-05,0.0,75.34301,162.9032,12.520353,30.000002,0.2597578,52.471508,349.3851,245.2886,0.0,72.28759,0.28763205,0.0,82.94908,8.330017
41306,21918360.0,0.0,23.077454,20.691284,23.333069,23.292603,23.35083,23.42102,18.267334,18.258698,18.257141,18.261658,0.0,0.06670613,0.059300136,0.15868822,161.0,18.295593,44.91041,35.56619,76.21518,1753.0908,3.0840798e-05,0.0,74.74818,166.20236,12.543442,30.000002,0.25708944,52.439182,346.72876,246.42754,0.0,71.91248,0.28469792,0.0,82.20009,8.330017
41307,21918420.0,0.0,23.07544,20.687897,23.330933,23.290314,23.350067,23.416748,18.272858,18.267334,18.266296,18.269257,0.0,0.06614113,0.059269093,0.15673798,157.0,18.295593,45.07371,36.377396,75.7725,1739.8552,3.0614374e-05,0.0,74.46875,166.5139,12.558535,30.000002,0.25480965,52.418053,343.44565,245.49223,0.0,71.830795,0.28214625,0.0,81.79157,8.330017
41308,21918480.0,0.0,23.073486,20.684204,23.32956,23.289215,23.34964,23.412537,18.280396,18.274048,18.273193,18.275726,0.0,0.0657179,0.059335295,0.15508382,153.0,18.300018,45.23435,37.144573,75.32429,1727.4412,3.0394818e-05,0.0,74.46557,164.38734,12.577838,30.000002,0.2529512,52.39103,339.98688,242.99112,0.0,72.006424,0.28013128,0.0,81.6765,8.330017
41309,21918540.0,0.0,23.072662,20.680267,23.328705,23.28897,23.349457,23.408356,18.286224,18.279999,18.279266,18.281586,0.0,0.06541764,0.05948853,0.15368094,149.0,18.300018,45.394608,37.87273,74.879486,1720.2577,3.0272513e-05,0.0,74.637695,160.93936,12.584634,30.000002,0.2515839,52.381516,336.69528,239.72859,0.0,72.344246,0.27857912,0.0,81.74405,8.330017
41310,21918600.0,0.0,23.072052,20.676056,23.328278,23.28949,23.349396,23.404114,18.291382,18.285309,18.284668,18.286835,0.0,0.06522807,0.059717108,0.15250473,145.0,18.300018,45.555588,38.559387,74.44451,1716.0099,3.0202653e-05,0.0,74.94236,156.67554,12.590526,30.000002,0.25057137,52.37326,333.6855,236.05399,0.0,72.80226,0.27743807,0.0,81.94817,8.330017
41311,21918660.0,0.0,23.070251,20.67157,23.32669,23.28778,23.349365,23.400116,18.29538,18.289856,18.289276,18.29126,0.0,0.06514997,0.060019366,0.1515217,141.0,18.300018,45.71603,39.20099,73.97768,1714.2913,3.0180852e-05,0.0,75.35789,151.91663,12.595423,30.000002,0.24989143,52.366405,331.01697,232.18668,0.0,73.358154,0.27668017,0.0,82.25909,8.330017
41312,21918720.0,0.0,23.06894,20.666779,23.325409,23.286713,23.349396,23.395996,18.298584,18.29361,18.293152,18.29486,0.0,0.06514381,0.060359128,0.15065373,137.0,18.300018,45.876984,39.796417,73.503204,1714.5139,3.01932e-05,0.0,75.828575,147.11389,12.595068,30.000002,0.2494404,52.366905,328.63626,228.38463,0.0,73.95729,0.27614442,0.0,82.6187,8.330017
41313,21918780.0,0.0,23.067963,20.661713,23.32434,23.286041,23.349426,23.391754,18.301178,18.296814,18.296417,18.297913,0.0,0.06517038,0.06070502,0.1498403,133.0,18.300018,46.038223,40.355606,73.027,1715.7758,3.0224048e-05,0.0,76.32629,142.3965,12.591391,30.000002,0.24909852,52.372055,326.43573,224.68712,0.0,74.57391,0.27570742,0.0,83.0018,8.330017
41314,21918840.0,0.0,23.066864,20.656372,23.323486,23.285889,23.349426,23.38736,18.302856,18.299194,18.298859,18.30011,0.0,0.06523463,0.061053872,0.14909211,129.0,18.300018,46.199623,40.866776,72.55162,1717.8394,3.026996e-05,0.0,76.85037,137.79596,12.591681,30.000002,0.24881043,52.371643,324.421,221.11647,0.0,75.2041,0.27537006,0.0,83.40759,8.330017
41315,21918900.0,0.0,23.06604,20.650696,23.322784,23.286194,23.349426,23.382812,18.303925,18.300842,18.300598,18.301605,0.0,0.06531877,0.061386615,0.14838354,125.0,18.300018,46.360657,41.327557,72.082504,1720.4213,3.03247e-05,0.0,77.38885,133.35274,12.5893545,30.000002,0.24858056,52.374905,322.53745,217.6787,0.0,75.83501,0.27507725,0.0,83.82586,8.330017
41316,21918960.0,0.0,23.063904,20.644745,23.32071,23.283844,23.349182,23.378479,18.304352,18.30188,18.301697,18.30252,0.0,0.06541308,0.061701972,0.14766505,121.0,18.300018,46.51766,41.750183,71.5717,1722.7617,3.0378067e-05,0.0,77.93463,129.08028,12.587385,30.000002,0.2483357,52.37766,320.72137,214.35934,0.0,76.46275,0.27477023,0.0,84.24384,8.330017
41317,21919020.0,0.0,23.061829,20.638489,23.318756,23.281921,23.348877,23.374023,18.30423,18.302307,18.302155,18.302795,0.0,0.06551249,0.061992154,0.14692849,117.0,18.300018,46.67138,42.127182,71.04454,1724.8104,3.0425752e-05,0.0,78.4852,124.97209,12.586093,30.000002,0.24805225,52.37947,318.9417,211.14406,0.0,77.08356,0.27442357,0.0,84.65924,8.330017
41318,21919080.0,0.0,23.059875,20.631897,23.317017,23.280457,23.34851,23.369415,18.303772,18.302246,18.302124,18.302612,0.0,0.06561107,0.062247727,0.14617339,113.0,18.300018,46.82089,42.453465,70.50464,1726.4263,3.046528e-05,0.0,79.04091,120.99884,12.585704,30.000002,0.247715,52.380013,317.17087,208.00557,0.0,77.69614,0.27402145,0.0,85.07468,8.330017
41319,21919140.0,0.0,23.058136,20.62503,23.31543,23.279358,23.348114,23.364746,18.303192,18.30194,18.30185,18.302216,0.0,0.06570153,0.06246916,0.14539614,109.0,18.300018,46.96674,42.740284,69.95872,1727.6621,3.0497573e-05,0.0,79.6031,117.126595,12.58414,30.000002,0.24733566,52.382206,315.39148,204.91768,0.0,78.304726,0.27355918,0.0,85.49382,8.330017
41320,21919200.0,0.0,23.056213,20.617798,23.314026,23.278717,23.347687,23.360016,18.302307,18.3013,18.301239,18.301514,0.0,0.06578558,0.062650345,0.14460173,105.0,18.300018,47.107513,42.975494,69.40811,1728.1716,3.0516987e-05,0.0,80.17566,113.33099,12.58781,30.000002,0.24685836,52.377068,313.5893,201.85999,0.0,78.9099,0.27302852,0.0,85.92091,8.330017
41321,21919260.0,0.0,23.053253,20.61026,23.31137,23.275665,23.346985,23.35553,18.301208,18.300415,18.300385,18.300598,0.0,0.06586331,0.0627967,0.14376536,101.0,18.300018,47.23985,43.16735,68.81074,1727.8069,3.0522595e-05,0.0,80.75844,109.615005,12.590612,30.000002,0.24631876,52.373142,311.75308,198.83072,0.0,79.51354,0.27241638,0.0,86.35071,8.330017
41322,21919320.0,0.0,23.050415,20.602417,23.30896,23.273132,23.346283,23.350983,18.300018,18.299377,18.299316,18.2995,0.0,0.06593224,0.06290416,0.14288239,97.0,18.300018,47.36394,43.309555,68.1896,1726.5846,3.0512078e-05,0.0,81.352715,105.963936,12.594824,30.000002,0.24568732,52.367245,309.86664,195.81454,0.0,80.116066,0.27170825,0.0,86.78437,8.330017
41323,21919380.0,0.0,23.047699,20.594208,23.306793,23.271088,23.34552,23.346436,18.298767,18.298218,18.298187,18.29831,0.0,0.06598811,0.06297335,0.14196071,93.0,18.300018,47.480846,43.41013,67.55323,1724.651,3.048833e-05,0.0,81.96033,102.36281,12.600325,30.000002,0.2449724,52.359547,307.93716,192.80502,0.0,80.721016,0.2709132,0.0,87.22688,8.330017
41324,21919440.0,0.0,23.045135,20.585693,23.30487,23.269592,23.344727,23.341858,18.297546,18.297028,18.296997,18.29712,0.0,0.066031285,0.0629999,0.14100504,89.0,18.300018,47.58888,43.461063,66.90431,1721.9235,3.0449715e-05,0.0,82.58739,98.78435,12.607267,30.000002,0.24416842,52.349823,305.95395,189.7806,0.0,81.33222,0.27002537,0.0,87.68524,8.330017
41325,21919500.0,0.0,23.042908,20.576813,23.303192,23.268524,23.343903,23.337341,18.296417,18.295868,18.295837,18.29596,0.0,0.06605846,0.06298821,0.14001934,85.0,18.300018,47.69002,43.47444,66.25047,1718.6721,3.040102e-05,0.0,83.23381,95.23584,12.612698,30.000002,0.24330954,52.342224,303.93597,186.75337,0.0,81.9525,0.2690593,0.0,88.16127,8.330017
41326,21919560.0,0.0,23.039276,20.567596,23.300476,23.26535,23.342896,23.33313,18.295044,18.294617,18.294586,18.294678,0.0,0.06607597,0.062940784,0.13898763,81.0,18.300018,47.77931,43.444366,65.54945,1714.2288,3.0333487e-05,0.0,83.90622,91.70339,12.625077,30.000002,0.24231601,52.32489,301.86505,183.70671,0.0,82.58658,0.26799518,0.0,88.65551,8.330017
41327,21919620.0,0.0,23.03601,20.558044,23.298065,23.262848,23.341888,23.32898,18.293732,18.293304,18.293304,18.293365,0.0,0.0660803,0.062855564,0.1379064,77.0,18.300018,47.857586,43.36952,64.82536,1708.9846,3.0250158e-05,0.0,84.606125,88.1878,12.636352,30.000002,0.24124655,52.30911,299.7423,180.64162,0.0,83.236115,0.26683065,0.0,89.16982,8.330017
41328,21919680.0,0.0,23.033173,20.548126,23.295929,23.260834,23.340881,23.32489,18.292542,18.292084,18.292053,18.292145,0.0,0.06606658,0.06273438,0.13678445,73.0,18.300018,47.927536,43.261272,64.08908,1703.2124,3.0156578e-05,0.0,85.33204,84.70355,12.645885,30.000002,0.2401166,52.29576,297.5877,177.57503,0.0,83.90205,0.26557907,0.0,89.70605,8.330017
41329,21919740.0,0.0,23.03009,20.537872,23.29419,23.259491,23.339905,23.320923,18.29123,18.290802,18.290802,18.290863,0.0,0.06603728,0.06257419,0.13562673,69.0,18.300018,47.986816,43.110523,63.341595,1696.4862,3.0046078e-05,0.0,86.09553,81.2175,12.66329,30.000002,0.23884563,52.271397,295.3859,174.4789,0.0,84.59295,0.2642284,0.0,90.275856,8.330017
41330,21919800.0,0.0,23.027466,20.527222,23.292816,23.25885,23.338928,23.317047,18.29013,18.289612,18.289581,18.289673,0.0,0.0659889,0.062372535,0.13443856,65.0,18.300018,48.035675,42.91852,62.591522,1689.1294,2.9923016e-05,0.0,86.903145,77.722885,12.67923,30.000002,0.23750997,52.24908,293.14505,171.35233,0.0,85.31503,0.2627869,0.0,90.88832,8.330017
41331,21919860.0,0.0,23.023956,20.516235,23.290527,23.256226,23.33783,23.313568,18.28891,18.288422,18.288422,18.288483,0.0,0.06592278,0.062138148,0.13320214,61.0,18.300018,48.073532,42.697536,61.8026,1680.932,2.97867e-05,0.0,87.75244,74.25386,12.696743,30.000002,0.2360853,52.22456,290.87708,168.2214,0.0,86.068596,0.26125273,0.0,91.53558,8.330017
41332,21919920.0,0.0,23.02066,20.504852,23.288605,23.254303,23.336792,23.310242,18.28769,18.287231,18.2872,18.287262,0.0,0.06583856,0.061870076,0.13191898,57.0,18.300018,48.10108,42.44411,60.999107,1671.978,2.9635989e-05,0.0,88.65129,70.80278,12.716012,30.000002,0.23456371,52.197582,288.57632,165.07854,0.0,86.86044,0.2596169,0.0,92.225555,8.330017
41333,21919980.0,0.0,23.01767,20.493103,23.28711,23.253143,23.335785,23.307068,18.28653,18.286041,18.28601,18.286102,0.0,0.06573319,0.06156459,0.13059577,53.0,18.300018,48.118134,42.157482,60.18821,1662.2996,2.9471512e-05,0.0,89.61145,67.35386,12.737157,30.000002,0.23294385,52.16798,286.22495,161.91275,0.0,87.70084,0.25787833,0.0,92.97259,8.330017
41334,21920040.0,0.0,23.015198,20.480988,23.28598,23.252594,23.334839,23.304047,18.285492,18.284943,18.284882,18.284973,0.0,0.065598726,0.061220273,0.12922916,49.0,18.300018,48.12783,41.847164,59.37801,1652.157,2.9297888e-05,0.0,90.628136,63.94231,12.756046,30.000002,0.23126054,52.141537,283.81415,158.75401,0.0,88.587036,0.2560442,0.0,93.773636,8.330017
41335,21920100.0,0.0,23.01242,20.468475,23.28534,23.252808,23.333984,23.301239,18.28424,18.283752,18.283722,18.283813,0.0,0.06544071,0.060838122,0.12783259,45.0,18.300018,48.128654,41.5077,58.574127,1641.05,2.9107414e-05,0.0,91.72621,60.533085,12.784939,30.000002,0.22941563,52.10109,281.33066,155.57225,0.0,89.5402,0.25409916,0.0,94.654366,8.330017
41336,21920160.0,0.0,23.009155,20.455566,23.283936,23.251343,23.333038,23.298859,18.28299,18.282562,18.282532,18.282593,0.0,0.06525409,0.060418785,0.1263832,41.0,18.300018,48.11978,41.147064,57.743923,1629.1232,2.8902978e-05,0.0,92.91096,57.148453,12.812008,30.000002,0.22749284,52.06319,278.78748,152.38535,0.0,90.56667,0.25204313,0.0,95.61578,8.330017
41337,21920220.0,0.0,23.006195,20.44226,23.28299,23.250702,23.332245,23.296722,18.281769,18.281342,18.281311,18.281372,0.0,0.06503852,0.059962485,0.12488302,37.0,18.300018,48.102955,40.764946,56.912823,1616.3746,2.8683035e-05,0.0,94.20131,53.784122,12.841453,30.000002,0.22545302,52.02197,276.18365,149.18738,0.0,91.68354,0.24986352,0.0,96.676674,8.330017
41338,21920280.0,1.0,23.003876,20.428589,23.282288,23.250488,23.33139,23.294678,18.287811,18.283417,18.283234,18.28357,0.0,0.06542035,0.060060628,0.12452038,45.333332,18.300018,48.078804,40.36625,56.08302,1611.3314,2.8576102e-05,0.0,95.37242,51.88332,12.843,30.000002,0.22554001,52.0198,275.76358,147.81923,0.0,92.68141,0.24999674,0.0,97.6014,8.330017
41339,21920340.0,1.0,23.00177,20.41449,23.281525,23.250305,23.330292,23.292542,18.29834,18.290833,18.290344,18.291168,0.0,0.06614053,0.06047288,0.12477474,53.666668,18.300018,48.042694,39.946903,55.252056,1614.3695,2.8621535e-05,0.0,96.15522,51.33455,12.830944,30.000002,0.22679047,52.03668,276.6808,147.85172,0.0,93.30519,0.2513889,0.0,98.112625,8.330017
41340,21920400.0,1.0,22.999847,20.399994,23.280548,23.25,23.328796,23.290192,18.308899,18.300903,18.300201,18.3013,0.0,0.06710174,0.061103456,0.12546088,62.0,18.300018,47.990273,39.50398,54.417507,1623.83,2.8785124e-05,0.0,96.45913,52.031693,12.805904,30.000002,0.22887866,52.07173,278.63882,149.0918,0.0,93.469635,0.25366554,0.0,98.12547,8.330017
41341,21920460.0,2.0,22.996124,20.385162,23.277191,23.24588,23.32602,23.286896,18.319489,18.311981,18.311188,18.312347,0.0,0.06836885,0.062011346,0.12666789,72.666664,18.300018,47.903652,39.0238,53.522865,1639.8767,2.9068697e-05,0.0,96.15938,54.326588,12.767233,30.000002,0.23199497,52.125877,281.94125,151.88487,0.0,93.06001,0.25704503,0.0,97.513985,8.330017
41342,21920520.0,2.0,22.992096,20.370026,23.273254,23.241241,23.322601,23.283234,18.328308,18.322601,18.321869,18.322876,0.0,0.0698108,0.06307895,0.12813163,83.333336,18.300018,47.778984,38.504253,52.578934,1660.5985,2.9441759e-05,0.0,95.11578,58.538815,12.722482,30.000002,0.23559475,52.188522,286.23712,156.30418,0.0,91.94676,0.26093137,0.0,96.14305,8.330017
41343,21920580.0,2.0,22.987457,20.354645,23.268799,23.236084,23.318512,23.279083,18.33368,18.331024,18.330505,18.331207,0.0,0.071229994,0.064124554,0.12949519,94.0,18.300018,47.609093,37.940514,51.57993,1682.945,2.9850635e-05,0.0,93.32782,65.0017,12.681188,30.000002,0.23908606,52.246338,291.14102,162.4255,0.0,90.12845,0.26471007,0.0,94.026764,8.330017
41344,21920640.0,2.0,22.98346,20.33899,23.263794,23.230438,23.31372,23.274506,18.334534,18.336212,18.33603,18.336243,0.0,0.072419494,0.064962156,0.13038342,104.666664,18.300018,47.38502,37.325302,50.51761,1704.7402,3.025802e-05,0.0,90.78201,74.52944,12.6325445,30.000002,0.24201281,52.314438,296.49878,170.66129,0.0,87.58977,0.26774266,0.0,91.161224,8.330017
41345,21920700.0,2.0,22.977814,20.32306,23.258514,23.22464,23.308472,23.269653,18.328583,18.33609,18.336487,18.33609,0.0,0.07319518,0.06541752,0.13049336,115.333336,18.300018,47.10799,36.66194,49.398724,1719.5411,3.0552448e-05,0.0,87.77464,87.33747,12.614497,30.000002,0.24330544,52.339703,301.56152,180.82262,0.0,84.60581,0.26910904,0.0,87.85478,8.330017
41346,21920760.0,2.0,22.970917,20.306885,23.252502,23.217407,23.302979,23.264832,18.315582,18.328949,18.330048,18.32901,0.0,0.0733379,0.06528448,0.12945439,126.0,18.300018,46.7713,35.94792,48.19507,1722.6133,3.0645464e-05,0.0,84.55274,103.40025,12.621763,30.000002,0.24239461,52.32953,305.55527,192.51257,0.0,81.40565,0.26809093,0.0,84.35526,8.330017
41347,21920820.0,0.0,22.963531,20.290466,23.24707,23.211151,23.297668,23.260284,18.290955,18.312592,18.314606,18.312775,0.0,0.07226271,0.06401896,0.12625332,122.0,18.300018,46.38592,35.19316,46.938725,1705.5691,3.0403917e-05,0.0,81.611885,118.55766,12.678796,30.000002,0.23731762,52.249687,305.07394,201.60394,0.0,78.45323,0.2625627,0.0,81.14969,8.330017
41348,21920880.0,0.0,22.95642,20.273834,23.242767,23.206573,23.292908,23.256409,18.263947,18.287659,18.290466,18.288116,0.0,0.07067439,0.062249497,0.12217722,118.0,18.300018,45.95817,34.404667,45.648247,1671.6385,2.9833207e-05,0.0,79.392494,129.79239,12.760303,30.000002,0.23047017,52.135574,301.80112,206.78043,0.0,76.171425,0.25513875,0.0,78.67059,8.330017
41349,21920940.0,0.0,22.949615,20.256958,23.239777,23.203949,23.28891,23.253326,18.243958,18.263031,18.265991,18.263702,0.0,0.06899473,0.06038268,0.11798329,114.0,18.300018,45.494274,33.589474,44.34164,1628.3525,2.9075029e-05,0.0,77.87552,136.23279,12.858637,30.000002,0.22324806,51.997906,297.10373,208.15247,0.0,74.554306,0.24737597,0.0,76.893036,8.330017
41350,21921000.0,0.0,22.943176,20.239868,23.23822,23.2034,23.285736,23.25113,18.233704,18.245026,18.247467,18.245697,0.0,0.06745608,0.05864317,0.11408898,110.0,18.300018,44.999416,32.754158,43.037994,1581.5804,2.8238268e-05,0.0,76.99532,137.87138,12.965531,30.000002,0.21648994,51.848255,291.8543,206.26491,0.0,73.54594,0.2401884,0.0,75.74973,8.330017
41351,21921060.0,0.0,22.937897,20.222565,23.236023,23.201752,23.282227,23.248749,18.231445,18.235046,18.236572,18.235535,0.0,0.06612019,0.05709877,0.110588565,106.0,18.300018,44.470592,31.896416,41.7131,1537.0719,2.743578e-05,0.0,76.52314,136.54813,13.046338,30.000002,0.21060982,51.735126,286.72943,202.63203,0.0,72.93165,0.23380218,0.0,75.00983,8.330017
41352,21921120.0,0.0,22.932861,20.205078,23.234955,23.201782,23.279358,23.2471,18.234283,18.2323,18.232819,18.232452,0.0,0.06500656,0.055770773,0.10751463,102.0,18.300018,43.91675,31.02602,40.397896,1496.3114,2.6699827e-05,0.0,76.37625,133.08263,13.130778,30.000002,0.2054578,51.616913,281.8089,197.90952,0.0,72.63404,0.2282828,0.0,74.59118,8.330017
41353,21921180.0,0.0,22.928375,20.187408,23.235016,23.203491,23.27713,23.246155,18.23993,18.23471,18.234467,18.234528,0.0,0.06410087,0.054649275,0.104860984,98.0,18.300018,43.341045,30.148119,39.109077,1460.3073,2.604883e-05,0.0,76.48057,128.23865,13.213524,30.000002,0.2010396,51.501064,277.21933,192.63402,0.0,72.5837,0.22360021,0.0,74.42551,8.330017
41354,21921240.0,0.0,22.925812,20.169556,23.2359,23.206451,23.27536,23.245697,18.246918,18.239624,18.23877,18.239136,0.0,0.06332368,0.05366118,0.10249438,94.0,18.300018,42.752,29.269531,37.85581,1429.043,2.5482645e-05,0.0,76.716255,122.91617,13.277255,30.000002,0.19721237,51.411842,272.99725,187.30511,0.0,72.6643,0.21946838,0.0,74.395996,8.330017
41355,21921300.0,0.0,22.923523,20.15152,23.237549,23.210602,23.274017,23.245758,18.253662,18.245728,18.244476,18.244995,0.0,0.06264743,0.05278041,0.10037423,90.0,18.300018,42.152668,28.394587,36.650444,1401.7094,2.4990093e-05,0.0,77.04598,117.41403,13.342446,30.000002,0.19376726,51.320576,269.15167,182.08078,0.0,72.83953,0.21579014,0.0,74.46841,8.330017
41356,21921360.0,0.0,22.920502,20.133331,23.239044,23.21402,23.272888,23.246216,18.259155,18.25177,18.250397,18.250946,0.0,0.062061295,0.051998936,0.09848052,86.0,18.300018,41.540905,27.526356,35.47992,1377.9009,2.4564179e-05,0.0,77.44897,111.92177,13.41075,30.000002,0.19066697,51.224945,265.6968,177.06668,0.0,73.09065,0.21252768,0.0,74.623184,8.330017
41357,21921420.0,0.0,22.918549,20.11499,23.24121,23.218536,23.272156,23.2471,18.263794,18.25705,18.255646,18.256165,0.0,0.061521623,0.051276967,0.096743725,82.0,18.300018,40.923496,26.670937,34.365936,1356.9929,2.4190234e-05,0.0,77.88546,106.61796,13.470636,30.000002,0.18784213,51.141113,262.56528,172.31525,0.0,73.37893,0.2095275,0.0,74.82308,8.330017
41358,21921480.0,0.0,22.91748,20.096466,23.243835,23.223785,23.271667,23.248322,18.267822,18.26175,18.260376,18.260864,0.0,0.06099634,0.05058172,0.09510176,78.0,18.300018,40.30451,25.828373,33.302082,1337.8728,2.3848443e-05,0.0,78.341225,101.49957,13.52391,30.000002,0.18517937,51.066525,259.67557,167.77267,0.0,73.688385,0.20667014,0.0,75.05247,8.330017
41359,21921540.0,0.0,22.915924,20.07785,23.24704,23.22992,23.271545,23.249908,18.270721,18.265472,18.264252,18.264648,0.0,0.060490794,0.049918946,0.09357979,74.0,18.300018,39.685623,25.00499,32.308826,1320.2655,2.3535677e-05,0.0,78.81931,96.56673,13.588342,30.000002,0.1826041,50.97632,257.03595,163.44357,0.0,74.02273,0.20397748,0.0,75.31952,8.330017
41360,21921600.0,0.0,22.915253,20.059082,23.250793,23.236847,23.271698,23.251892,18.273102,18.268433,18.267303,18.26764,0.0,0.05999109,0.04927712,0.092166945,70.0,18.300018,39.070786,24.205526,31.396671,1304.1295,2.3248342e-05,0.0,79.31777,91.79603,13.646372,30.000002,0.18018514,50.895077,254.61543,159.29788,0.0,74.380356,0.2014211,0.0,75.62632,8.330017
41361,21921660.0,0.0,22.913788,20.040192,23.253723,23.242035,23.27179,23.253876,18.274963,18.270874,18.269836,18.270111,0.0,0.0594901,0.048648067,0.09081862,66.0,18.300018,38.455906,23.42433,30.518532,1288.7266,2.297602e-05,0.0,79.83528,87.1743,13.70457,30.000002,0.17783894,50.813602,252.37602,155.30333,0.0,74.75903,0.19894521,0.0,75.96357,8.330017
41362,21921720.0,0.0,22.912659,20.02118,23.25708,23.247894,23.272156,23.256165,18.276367,18.272736,18.27179,18.272064,0.0,0.058986653,0.04803143,0.089538105,62.0,18.300018,37.846546,22.668283,29.703436,1274.0446,2.2716318e-05,0.0,80.37645,82.67965,13.763024,30.000002,0.17556264,50.731766,250.30777,151.4415,0.0,75.16353,0.1965447,0.0,76.337776,8.330017
41363,21921780.0,0.0,22.911835,20.002075,23.260895,23.254395,23.272797,23.25879,18.277527,18.2742,18.273346,18.27356,0.0,0.05847885,0.04742664,0.088336214,58.0,18.300018,37.246468,21.943102,28.963741,1260.0848,2.246917e-05,0.0,80.95011,78.275154,13.821638,30.000002,0.17336302,50.649708,248.4035,147.68886,0.0,75.60272,0.1942276,0.0,76.76192,8.330017
41364,21921840.0,0.0,22.911621,19.98288,23.265045,23.261414,23.273712,23.261688,18.278625,18.275513,18.274689,18.274902,0.0,0.05795889,0.046824522,0.087185994,54.0,18.300018,36.655964,21.244122,28.286448,1246.6879,2.2231572e-05,0.0,81.55728,73.95281,13.87643,30.000002,0.1712296,50.572998,246.64616,144.02705,0.0,76.076164,0.19196123,0.0,77.23356,8.330017
41365,21921900.0,0.0,22.911041,19.963593,23.269623,23.268982,23.274902,23.264893,18.279419,18.27652,18.275757,18.27594,0.0,0.05743355,0.04623267,0.08611648,50.0,18.300018,36.07997,20.581238,27.693737,1233.6924,2.2001741e-05,0.0,82.21486,69.676544,13.940024,30.000002,0.16912568,50.483967,245.10707,140.43973,0.0,76.60074,0.18977089,0.0,77.77496,8.330017
41366,21921960.0,0.0,22.909943,19.944244,23.273346,23.27475,23.27597,23.268005,18.28012,18.277344,18.276642,18.276794,0.0,0.056900423,0.04564948,0.085104,46.0,18.300018,35.513546,19.948956,27.146881,1221.0808,2.177942e-05,0.0,82.92754,65.453125,13.999709,30.000002,0.16709808,50.400406,243.79233,136.92503,0.0,77.181015,0.18764189,0.0,78.38561,8.330017
41367,21922020.0,0.0,22.909119,19.924805,23.277435,23.281036,23.277344,23.271423,18.280762,18.278076,18.277374,18.277527,0.0,0.056361012,0.04507729,0.084152915,42.0,18.300018,34.964092,19.355892,26.67193,1208.8945,2.1564345e-05,0.0,83.70892,61.269127,14.059727,30.000002,0.16512793,50.316383,242.6742,133.47324,0.0,77.830246,0.18557495,0.0,79.07975,8.330017
41368,21922080.0,0.0,22.908539,19.905304,23.28183,23.28775,23.278961,23.275085,18.28128,18.278687,18.278015,18.278198,0.0,0.055811137,0.04451031,0.0832489,38.0,18.300018,34.43147,18.798052,26.260832,1196.9731,2.1353857e-05,0.0,84.5606,57.14969,14.120547,30.000002,0.16318561,50.231236,241.72499,130.0882,0.0,78.5484,0.18353476,0.0,79.85719,8.330017
41369,21922140.0,0.0,22.908203,19.885773,23.286621,23.294891,23.280914,23.279053,18.2818,18.279236,18.278564,18.278748,0.0,0.055244606,0.04394544,0.08239423,34.0,18.300018,33.9216,18.284199,25.92845,1185.4062,2.1149299e-05,0.0,85.50802,53.051903,14.181841,30.000002,0.16129081,50.145424,240.92796,126.750626,0.0,79.359955,0.1815508,0.0,80.74637,8.330017
41370,21922200.0,0.0,22.908173,19.86618,23.291718,23.302399,23.283142,23.283264,18.282227,18.279755,18.279083,18.279266,0.0,0.054655377,0.04337664,0.08157252,30.0,18.300018,33.434975,17.812084,25.669596,1174.0808,2.0948908e-05,0.0,86.55721,49.0066,14.243263,30.000002,0.15942153,50.059433,240.26436,123.47023,0.0,80.26939,0.17959286,0.0,81.751595,8.330017
41371,21922260.0,0.0,22.907257,19.846527,23.29599,23.308289,23.285126,23.287231,18.28366,18.28061,18.279907,18.28009,0.0,0.054163367,0.042901926,0.08094964,28.333334,18.300018,32.963066,17.370903,25.448608,1164.0046,2.076809e-05,0.0,87.67686,45.34048,14.299874,30.000002,0.1578852,49.980175,239.78624,120.56907,0.0,81.249306,0.17800844,0.0,82.84007,8.330017
41372,21922320.0,0.0,22.906616,19.826874,23.300476,23.314423,23.287354,23.291382,18.285858,18.282227,18.281433,18.281647,0.0,0.053713966,0.042482786,0.08045391,26.666666,18.300018,32.51514,16.97285,25.290745,1155.5935,2.0619103e-05,0.0,88.839874,42.01122,14.352316,30.000002,0.15655357,49.906757,239.42868,117.96697,0.0,82.27806,0.17664693,0.0,83.990555,8.330017
41373,21922380.0,0.0,22.906067,19.80722,23.305176,23.32077,23.289825,23.295746,18.287872,18.28421,18.283325,18.28357,0.0,0.05328606,0.042099565,0.080051035,25.0,18.300018,32.0933,16.619596,25.197521,1148.3187,2.049102e-05,0.0,90.05261,38.953533,14.4035225,30.000002,0.15535267,49.835068,239.15532,115.59517,0.0,83.36,0.17543375,0.0,85.20918,8.330017
41374,21922440.0,0.0,22.905579,19.787506,23.31009,23.32724,23.292542,23.300293,18.290588,18.286652,18.285706,18.28598,0.0,0.05298607,0.04184216,0.079915166,25.0,18.300018,31.70349,16.319878,25.180275,1143.4606,2.0403295e-05,0.0,91.291336,36.339954,14.4469185,30.000002,0.15458558,49.774315,238.98245,113.667305,0.0,84.477615,0.17470984,0.0,86.47973,8.330017
41375,21922500.0,0.0,22.905304,19.767822,23.315063,23.33371,23.29538,23.304962,18.29367,18.289581,18.288544,18.28888,0.0,0.052738227,0.041650448,0.079925865,25.0,18.300018,31.344969,16.070324,25.231691,1140.8317,2.0356832e-05,0.0,92.5102,34.098106,14.483174,30.000002,0.15409389,49.723553,238.86713,112.07569,0.0,85.58977,0.17428955,0.0,87.75802,8.330017
41376,21922560.0,0.0,22.904083,19.748138,23.31894,23.338135,23.297852,23.309204,18.296356,18.292511,18.291443,18.29181,0.0,0.052526314,0.041506346,0.08003132,25.0,18.300018,31.006834,15.857755,25.309881,1139.5164,2.0335827e-05,0.0,93.70549,32.156708,14.515535,30.000002,0.15377061,49.67825,238.78638,110.7367,0.0,86.6904,0.17405611,0.0,89.03161,8.330017
41377,21922620.0,0.0,22.902863,19.728485,23.322754,23.342438,23.300415,23.313477,18.298553,18.295135,18.294128,18.294525,0.0,0.05235442,0.041412555,0.08023279,25.0,18.300018,30.694998,15.688419,25.430504,1139.4126,2.0336587e-05,0.0,94.86989,30.486486,14.544129,30.000002,0.1536014,49.638218,238.73131,109.62524,0.0,87.77329,0.17399284,0.0,90.29234,8.330017
41378,21922680.0,0.0,22.901642,19.708832,23.326538,23.346588,23.30304,23.31781,18.300415,18.297455,18.29654,18.296875,0.0,0.052216355,0.041364513,0.08052128,25.0,18.300018,30.412521,15.56617,25.595003,1140.4594,2.0357944e-05,0.0,95.9959,29.05458,14.568874,30.000002,0.15358102,49.603577,238.69603,108.717415,0.0,88.83264,0.17409407,0.0,91.53378,8.330017
41379,21922740.0,0.0,22.899963,19.68924,23.330292,23.350555,23.305756,23.322113,18.30194,18.299438,18.298615,18.29898,0.0,0.052094705,0.0413434,0.08085631,25.0,18.300018,30.152971,15.479867,25.791145,1142.0647,2.0389945e-05,0.0,97.09273,27.799526,14.596406,30.000002,0.1536234,49.565033,238.67224,107.95132,0.0,89.873856,0.1742872,0.0,92.75972,8.330017
41380,21922800.0,1.0,22.89856,19.669678,23.333832,23.354187,23.30841,23.326355,18.308533,18.302765,18.301819,18.302216,0.0,0.05246171,0.041738752,0.08199124,33.333332,18.300018,29.917358,15.431709,26.01864,1149.9716,2.0516594e-05,0.0,98.035255,27.309093,14.585595,30.000002,0.15519464,49.580166,238.76593,108.18397,0.0,90.79523,0.17619234,0.0,93.859,8.330017
41381,21922860.0,1.0,22.89685,19.650146,23.335815,23.355225,23.310242,23.329865,18.319672,18.310883,18.309296,18.310028,0.0,0.053202875,0.042484015,0.0837682,41.666668,18.300018,29.698202,15.418701,26.244736,1167.1338,2.0819592e-05,0.0,98.469315,27.742987,14.53889,30.000002,0.15801431,49.645554,239.01674,109.42043,0.0,91.29554,0.17945635,0.0,94.500694,8.330017
41382,21922920.0,1.0,22.893341,19.630676,23.337097,23.355316,23.311676,23.332977,18.329742,18.320648,18.318634,18.31958,0.0,0.054172896,0.043450702,0.085936025,50.0,18.300018,29.489895,15.431918,26.465601,1189.628,2.122183e-05,0.0,98.39007,28.939857,14.493433,30.000002,0.16151164,49.709194,239.48103,111.41382,0.0,91.35844,0.18356135,0.0,94.663475,8.330017
41383,21922980.0,1.0,22.89209,19.611298,23.337524,23.354126,23.312561,23.33551,18.33905,18.33075,18.328674,18.329712,0.0,0.05534678,0.044626407,0.088454545,58.333332,18.300018,29.288328,15.469768,26.667816,1218.3177,2.1733935e-05,0.0,97.63764,31.137798,14.403319,30.000002,0.16583145,49.835354,240.3003,114.31373,0.0,90.83861,0.18842442,0.0,94.18715,8.330017
41384,21923040.0,1.0,22.888306,19.59198,23.337006,23.351715,23.312866,23.337494,18.345795,18.339905,18.338043,18.33902,0.0,0.05661337,0.045919683,0.09113772,66.666664,18.300018,29.086092,15.523021,26.839056,1249.8661,2.2303931e-05,0.0,96.22876,34.445297,14.331949,30.000002,0.17038485,49.935272,241.61229,118.101425,0.0,89.738335,0.19366407,0.0,93.07388,8.330017
41385,21923100.0,1.0,22.885345,19.572723,23.335602,23.347992,23.312592,23.338867,18.349762,18.346985,18.345612,18.346375,0.0,0.057866737,0.047243424,0.09380042,75.0,18.300018,28.87754,15.585782,26.967615,1282.6874,2.2897679e-05,0.0,94.171455,39.16751,14.245264,30.000002,0.175034,50.05663,243.57582,122.89374,0.0,88.050415,0.19890511,0.0,91.31719,8.330017
41386,21923160.0,1.0,22.882385,19.553589,23.332397,23.341644,23.31128,23.339294,18.350342,18.351196,18.350525,18.350922,0.0,0.05897362,0.048482742,0.09618341,83.333336,18.300018,28.649616,15.648447,27.013153,1314.6671,2.3482698e-05,0.0,91.42984,45.91489,14.155356,30.000002,0.17928922,50.182503,246.32422,128.96185,0.0,85.72374,0.20360483,0.0,88.86224,8.330017
41387,21923220.0,1.0,22.8768,19.534546,23.32846,23.33432,23.30951,23.339172,18.345367,18.351624,18.351868,18.351746,0.0,0.059740588,0.049462974,0.09795096,91.666664,18.300018,28.402306,15.706704,26.98417,1340.9156,2.3974697e-05,0.0,88.25363,54.957615,14.1055975,30.000002,0.18241036,50.252163,249.65103,136.30107,0.0,82.96899,0.20714602,0.0,85.942154,8.330017
41388,21923280.0,1.0,22.871643,19.515625,23.324036,23.326385,23.307465,23.338684,18.334839,18.347046,18.348389,18.347626,0.0,0.060034372,0.050043456,0.098840356,100.0,18.300018,28.133709,15.7578335,26.875097,1358.4065,2.4313467e-05,0.0,84.84191,66.6069,14.071554,30.000002,0.18401736,50.299824,252.96654,144.88583,0.0,79.95343,0.20890516,0.0,82.74172,8.330017
41389,21923340.0,0.0,22.865265,19.496796,23.31961,23.318512,23.305511,23.338043,18.312958,18.33371,18.336365,18.334808,0.0,0.05920485,0.0496188,0.09770888,96.0,18.300018,27.843803,15.801541,26.679218,1356.3428,2.4322999e-05,0.0,81.63139,78.20655,14.108486,30.000002,0.18191315,50.248123,254.27197,151.98564,0.0,77.063736,0.2065303,0.0,79.67575,8.330017
41390,21923400.0,0.0,22.858856,19.478088,23.315765,23.311401,23.304047,23.337738,18.287598,18.312744,18.31659,18.314331,0.0,0.057837073,0.048668228,0.095537744,92.0,18.300018,27.542847,15.843685,26.420576,1337.8171,2.4018358e-05,0.0,79.03926,87.932945,14.179309,30.000002,0.17794803,50.14897,254.11925,156.9518,0.0,74.70628,0.2020748,0.0,77.16638,8.330017
41391,21923460.0,0.0,22.851288,19.459534,23.312256,23.304596,23.30304,23.337708,18.266571,18.289795,18.294159,18.291626,0.0,0.056294262,0.047517437,0.09294894,88.0,18.300018,27.234507,15.887245,26.098555,1308.6897,2.350903e-05,0.0,77.10522,94.78127,14.281353,30.000002,0.17316166,50.006104,252.9717,159.55489,0.0,72.94121,0.19677384,0.0,75.26363,8.330017
41392,21923520.0,0.0,22.844604,19.441132,23.309662,23.299042,23.302704,23.338165,18.254028,18.2706,18.274567,18.272247,0.0,0.054796405,0.046378132,0.09033257,84.0,18.300018,26.926529,15.937984,25.72744,1274.9432,2.2904007e-05,0.0,75.810394,98.22304,14.386294,30.000002,0.16842005,49.859188,251.21918,159.83893,0.0,71.77027,0.19151159,0.0,73.957596,8.330017
41393,21923580.0,0.0,22.839233,19.422882,23.307983,23.29477,23.30307,23.339111,18.249725,18.258148,18.261108,18.2594,0.0,0.053473655,0.045382444,0.08793503,80.0,18.300018,26.625973,16.000868,25.320553,1241.7815,2.2303204e-05,0.0,75.04794,98.71903,14.481372,30.000002,0.16418476,49.726078,249.23901,158.3719,0.0,71.10605,0.18678932,0.0,73.15185,8.330017
41394,21923640.0,0.0,22.834076,19.404755,23.307129,23.291656,23.304047,23.340485,18.250977,18.25238,18.25409,18.253082,0.0,0.05236384,0.044574592,0.08583768,76.0,18.300018,26.338232,16.079548,24.888485,1211.3071,2.174931e-05,0.0,74.713745,96.945854,14.573821,30.000002,0.16054791,49.59665,247.2577,155.70596,0.0,70.856926,0.18277071,0.0,72.74894,8.330017
41395,21923700.0,0.0,22.829102,19.38684,23.307129,23.289703,23.305603,23.342224,18.255768,18.252258,18.252838,18.252441,0.0,0.051477958,0.04397246,0.08406812,72.0,18.300018,26.069958,16.178991,24.439968,1185.09,2.127289e-05,0.0,74.738625,93.510925,14.662084,30.000002,0.15755573,49.473083,245.45909,152.27612,0.0,70.96195,0.17950894,0.0,72.6831,8.330017
41396,21923760.0,0.0,22.825195,19.36908,23.30722,23.28769,23.307343,23.344116,18.262085,18.255432,18.255157,18.255219,0.0,0.050766923,0.043535296,0.08255245,68.0,18.300018,25.820585,16.298103,23.971165,1163.5225,2.0881673e-05,0.0,75.00233,89.22596,14.731306,30.000002,0.15513358,49.37617,243.97319,148.5477,0.0,71.306854,0.1768447,0.0,72.83795,8.330017
41397,21923820.0,0.0,22.822235,19.351501,23.3078,23.286469,23.309418,23.34616,18.268494,18.260223,18.2594,18.259674,0.0,0.050183356,0.043220054,0.08121828,64.0,18.300018,25.592602,16.437353,23.495813,1145.7195,2.0559622e-05,0.0,75.432846,84.53779,14.788115,30.000002,0.15311658,49.296642,242.76112,144.74106,0.0,71.821335,0.17461215,0.0,73.14406,8.330017
41398,21923880.0,0.0,22.818909,19.334137,23.30893,23.286041,23.311829,23.348358,18.273956,18.265564,18.264465,18.264862,0.0,0.049729533,0.04302996,0.08006587,60.0,18.300018,25.393805,16.60255,23.019882,1131.4099,2.0303238e-05,0.0,76.02409,79.60948,14.847771,30.000002,0.15143292,49.213123,241.79008,140.94907,0.0,72.50019,0.17279714,0.0,73.59399,8.330017
41399,21923940.0,0.0,22.816437,19.316956,23.310486,23.286285,23.314514,23.350647,18.278564,18.270569,18.26941,18.269775,0.0,0.049360957,0.042922158,0.07903038,56.0,18.300018,25.225752,16.793415,22.55135,1119.9281,2.009785e-05,0.0,76.73111,74.65585,14.89702,30.000002,0.1500322,49.144173,241.0127,137.2608,0.0,73.29768,0.17128387,0.0,74.14554,8.330017
41400,21924000.0,0.0,22.814453,19.300018,23.312347,23.287048,23.317322,23.352997,18.28241,18.275085,18.273926,18.274231,0.0,0.049035147,0.04285496,0.07805176,52.0,18.300018,25.083961,17.005177,22.093637,1110.1681,1.9924075e-05,0.0,77.51938,69.79329,14.94121,30.000002,0.14878063,49.082306,240.3822,133.69666,0.0,74.17793,0.1699324,0.0,74.76717,8.330017
41401,21924060.0,0.0,22.806519,19.283356,23.307648,23.280548,23.31366,23.348816,18.281036,18.277893,18.276978,18.27716,0.0,0.04873956,0.042815305,0.07709822,48.0,18.300018,24.86897,17.139153,21.533312,1097.5323,1.9706562e-05,0.0,78.36681,65.12363,14.987323,30.000002,0.14757994,49.01775,239.8707,130.28514,0.0,75.118484,0.16864412,0.0,75.43316,8.330017
41402,21924120.0,0.0,22.798828,19.26712,23.303009,23.274628,23.31015,23.344635,18.27707,18.276978,18.276459,18.27655,0.0,0.048454043,0.04278256,0.0761262,44.0,18.300018,24.620014,17.231802,20.91706,1081.9413,1.9418743e-05,0.0,79.25371,60.69347,15.032556,30.000002,0.14638476,48.954426,239.45667,127.03319,0.0,76.09873,0.16735429,0.0,76.11986,8.330017
41403,21924180.0,0.0,22.791443,19.251282,23.298706,23.269287,23.306824,23.340515,18.275787,18.275177,18.274933,18.274963,0.0,0.048165306,0.04274259,0.07512179,40.0,18.300018,24.338572,17.283367,20.250175,1066.3157,1.9133739e-05,0.0,80.17572,56.491074,15.079827,30.000002,0.14515167,48.88824,239.12396,123.919685,0.0,77.11319,0.16602154,0.0,76.8242,8.330017
41404,21924240.0,0.0,22.78415,19.23581,23.29477,23.264618,23.30368,23.336456,18.2753,18.274048,18.273865,18.273895,0.0,0.047869753,0.04268937,0.07407604,36.0,18.300018,24.021744,17.287905,19.532352,1050.479,1.8846595e-05,0.0,81.13357,52.505344,15.132735,30.000002,0.14383666,48.81417,238.86115,120.92383,0.0,78.16095,0.16460183,0.0,77.54452,8.330017
41405,21924300.0,0.0,22.777496,19.220703,23.29123,23.26065,23.30075,23.332428,18.274963,18.273438,18.273254,18.273224,0.0,0.047543578,0.042599004,0.07296224,32.0,18.300018,23.674059,17.24872,18.775179,1034.482,1.8556819e-05,0.0,82.12483,48.70251,15.1863365,30.000002,0.14243262,48.73913,238.66069,118.01757,0.0,79.23821,0.16307133,0.0,78.28045,8.330017
41406,21924360.0,0.0,22.77066,19.205933,23.287415,23.25589,23.297913,23.32846,18.274475,18.27295,18.272766,18.272705,0.0,0.04718071,0.042465854,0.07177032,28.0,18.300018,23.300827,17.173506,17.96871,1018.0683,1.826072e-05,0.0,83.1511,45.07351,15.243976,30.000002,0.14090872,48.658432,238.51892,115.18844,0.0,80.346565,0.16140483,0.0,79.03151,8.330017
41407,21924420.0,0.0,22.764038,19.191498,23.283966,23.25177,23.295227,23.324554,18.275513,18.273163,18.27295,18.272858,0.0,0.04694341,0.042438958,0.07075236,27.0,18.300018,22.90218,17.059835,17.12548,1003.095,1.7986507e-05,0.0,84.16511,42.022785,15.29464,30.000002,0.1397094,48.587505,238.44658,112.850815,0.0,81.44202,0.16010863,0.0,79.75372,8.330017
41408,21924480.0,0.0,22.757751,19.177368,23.280792,23.24826,23.292694,23.320679,18.277283,18.274323,18.274078,18.273926,0.0,0.046741422,0.0424374,0.069776826,26.0,18.300018,22.477543,16.905115,16.248814,989.5683,1.774104e-05,0.0,85.10663,39.45486,15.342911,30.000002,0.13861968,48.519924,238.41304,110.86368,0.0,82.465996,0.15893729,0.0,80.39279,8.330017
41409,21924540.0,0.0,22.7518,19.163544,23.277893,23.24524,23.290283,23.316803,18.278748,18.275787,18.275513,18.2753,0.0,0.046546485,0.042433687,0.06880483,25.0,18.300018,22.03098,16.714134,15.347806,976.72974,1.7508855e-05,0.0,85.978096,37.242783,15.39063,30.000002,0.13754871,48.453117,238.40518,109.11221,0.0,83.41928,0.15778409,0.0,80.95293,8.330017
