,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41410,21924600.0,0.0,22.746063,19.149994,23.275238,23.242676,23.287964,23.312958,18.280365,18.277405,18.27713,18.276825,0.0,0.046407133,0.042473186,0.06791321,25.0,18.300018,21.565775,16.491407,14.428515,964.83905,1.7292503e-05,0.0,86.772766,35.417374,15.435288,30.000002,0.13661835,48.390594,238.41484,107.657776,0.0,84.29569,0.15679063,0.0,81.43061,8.330017
41411,21924660.0,0.0,22.739014,19.136719,23.27127,23.238007,23.28482,23.308289,18.281921,18.279205,18.27893,18.278564,0.0,0.04630277,0.042535733,0.06705387,25.0,18.300018,21.062075,16.21297,13.446554,953.91437,1.7096916e-05,0.0,87.42457,34.011124,15.480536,30.000002,0.13576208,48.327248,238.43398,106.49875,0.0,85.02977,0.15588938,0.0,81.75884,8.330017
41412,21924720.0,0.0,22.732391,19.123718,23.267456,23.233765,23.2818,23.30362,18.28302,18.280792,18.280548,18.280182,0.0,0.046207935,0.042597562,0.06618932,25.0,18.300018,20.530674,15.891359,12.428618,943.4307,1.6909094e-05,0.0,87.941,32.91763,15.522989,30.000002,0.13492101,48.267815,238.45924,105.54066,0.0,85.627945,0.15499295,0.0,81.946045,8.330017
41413,21924780.0,0.0,22.725922,19.110931,23.263855,23.230042,23.278809,23.29895,18.283691,18.282043,18.28186,18.281494,0.0,0.04611564,0.04265121,0.06530981,25.0,18.300018,19.97073,15.524379,11.37699,933.1934,1.672601e-05,0.0,88.30812,32.112995,15.567687,30.000002,0.13405901,48.20524,238.48854,104.76,0.0,86.07552,0.15407546,0.0,81.98086,8.330017
41414,21924840.0,0.0,22.71988,19.098389,23.260529,23.226807,23.27591,23.294281,18.283997,18.282928,18.282776,18.282501,0.0,0.046012733,0.04268289,0.06439949,25.0,18.300018,19.382235,15.110731,10.296754,923.0113,1.6543785e-05,0.0,88.515564,31.569199,15.612194,30.000002,0.13315077,48.14293,238.52133,104.126,0.0,86.360916,0.15309496,0.0,81.856316,8.330017
41415,21924900.0,0.0,22.71402,19.08603,23.257416,23.224121,23.273071,23.289612,18.283966,18.283447,18.283356,18.283112,0.0,0.045891415,0.042684592,0.063449875,25.0,18.300018,18.76593,14.650653,9.192622,912.6662,1.6358948e-05,0.0,88.563835,31.258595,15.660731,30.000002,0.13216385,48.074974,238.5576,103.61309,0.0,86.483665,0.15202618,0.0,81.57522,8.330017
41416,21924960.0,0.0,22.707214,19.073883,23.253662,23.21988,23.270142,23.28479,18.283417,18.283539,18.283478,18.283325,0.0,0.04574527,0.042648394,0.06243806,25.0,18.300018,18.116232,14.13619,8.032449,901.7466,1.6165119e-05,0.0,88.436874,31.18997,15.718108,30.000002,0.1310556,47.994648,238.59769,103.21488,0.0,86.42642,0.15083173,0.0,81.11805,8.330017
41417,21925020.0,0.0,22.701324,19.06192,23.250092,23.216217,23.267273,23.279999,18.282684,18.283264,18.283264,18.283234,0.0,0.045566935,0.042568572,0.06135731,25.0,18.300018,17.440825,13.577856,6.8417854,890.3719,1.5962156e-05,0.0,88.16885,31.301596,15.771932,30.000002,0.1298488,47.919296,238.64323,102.88632,0.0,86.2229,0.14949314,0.0,80.51798,8.330017
41418,21925080.0,0.0,22.69571,19.05011,23.246857,23.213135,23.264557,23.2753,18.281738,18.282715,18.282745,18.282837,0.0,0.045347054,0.04243492,0.060198516,25.0,18.300018,16.739588,12.974161,5.6250725,878.319,1.5747251e-05,0.0,87.7636,31.58316,15.8325615,30.000002,0.12848993,47.834415,238.69577,102.61079,0.0,85.87559,0.14797962,0.0,79.78006,8.330017
41419,21925140.0,0.0,22.690216,19.038422,23.243958,23.210693,23.261963,23.27069,18.280396,18.28189,18.281952,18.282166,0.0,0.045077186,0.04223865,0.058953665,25.0,18.300018,16.01301,12.32486,4.3865585,865.3231,1.5515328e-05,0.0,87.22871,32.024452,15.902837,30.000002,0.12695608,47.736027,238.75685,102.37447,0.0,85.39114,0.14627029,0.0,78.9122,8.330017
41420,21925200.0,0.0,22.685608,19.026886,23.241394,23.208984,23.259521,23.266205,18.279114,18.280823,18.280914,18.28128,0.0,0.044751465,0.041973263,0.057621688,25.0,18.300018,15.263167,11.631573,3.1347923,851.5328,1.526834e-05,0.0,86.5858,32.596184,15.975228,30.000002,0.12525608,47.63468,238.82869,102.15239,0.0,84.78991,0.14434698,0.0,77.93597,8.330017
41421,21925260.0,0.0,22.67984,19.015472,23.238281,23.206635,23.25708,23.260498,18.277405,18.279541,18.279633,18.28012,0.0,0.044362742,0.041624658,0.0561895,25.0,18.300018,14.486294,10.869203,1.8533283,836.3624,1.4998092e-05,0.0,85.84394,33.28787,16.066528,30.000002,0.12332238,47.50686,238.91396,101.92702,0.0,84.075775,0.14217801,0.0,76.856544,8.330017
41422,21925320.0,0.0,22.675262,19.00418,23.235596,23.20514,23.254913,23.255035,18.275726,18.278046,18.278168,18.278809,0.0,0.04391501,0.04119309,0.05465706,25.0,18.300018,13.687515,10.049673,0.56104624,820.112,1.470707e-05,0.0,85.03179,34.06576,16.159824,30.000002,0.121202,47.376244,239.01482,101.67517,0.0,83.274414,0.13976079,0.0,75.70219,8.330017
41423,21925380.0,0.0,22.671417,18.99295,23.233276,23.204346,23.25296,23.249786,18.27417,18.27649,18.276642,18.277405,0.0,0.043373387,0.04065098,0.053156484,25.0,18.300018,12.873059,9.185578,0.0,803.0957,1.4400797e-05,0.0,84.18213,34.837933,16.25752,30.000002,0.118953146,47.23947,239.13078,101.365654,0.0,82.42113,0.1371821,0.0,74.593704,8.330017
41424,21925440.0,0.0,22.667511,18.981781,23.231232,23.204193,23.251343,23.244873,18.273682,18.275146,18.2753,18.276031,0.0,0.042625166,0.039887268,0.052217323,25.0,18.300018,12.044955,8.276379,0.0,786.21,1.4095379e-05,0.0,83.39083,35.27039,16.35967,30.000002,0.11680621,47.096462,239.25803,100.88405,0.0,81.60565,0.13473044,0.0,73.91014,8.330017
41425,21925500.0,0.0,22.663544,18.970703,23.229584,23.204468,23.250122,23.240387,18.273987,18.274475,18.274597,18.275177,0.0,0.041847043,0.039068382,0.051473197,25.0,18.300018,11.206969,7.3244185,0.0,769.78754,1.3798542e-05,0.0,82.69873,35.47391,16.468157,30.000002,0.114742756,46.94458,239.39368,100.295296,0.0,80.86773,0.13238887,0.0,73.424,8.330017
41426,21925560.0,0.0,22.659515,18.959656,23.227753,23.204132,23.249084,23.235992,18.274902,18.274475,18.274536,18.274872,0.0,0.041057605,0.03821381,0.050890505,25.0,18.300018,10.359019,6.3290606,0.0,754.12256,1.351598e-05,0.0,82.08654,35.49759,16.575583,30.000002,0.112782836,46.794186,239.53528,99.63233,0.0,80.18904,0.13016191,0.0,73.09137,8.330017
41427,21925620.0,0.0,22.655792,18.948608,23.226257,23.204071,23.248444,23.232056,18.276123,18.275024,18.275024,18.275116,0.0,0.04027873,0.03734512,0.050432213,25.0,18.300018,9.507052,5.296861,0.0,739.3522,1.324953e-05,0.0,81.54605,35.38147,16.682743,30.000002,0.110928476,46.644157,239.68024,98.92245,0.0,79.5614,0.12805577,0.0,72.87575,8.330017
41428,21925680.0,0.0,22.651459,18.937592,23.225159,23.204254,23.248291,23.228668,18.277313,18.27591,18.275848,18.275726,0.0,0.039524026,0.036471784,0.050093804,25.0,18.300018,8.655522,4.227167,0.0,725.379,1.29983655e-05,0.0,81.075874,35.14622,16.80085,30.000002,0.10916753,46.47881,239.82568,98.18465,0.0,78.9802,0.12608905,0.0,72.76529,8.330017
41429,21925740.0,0.0,22.647614,18.926575,23.224426,23.20459,23.248566,23.225739,18.278534,18.276917,18.276794,18.27655,0.0,0.0387992,0.03560277,0.049840536,25.0,18.300018,7.8099995,3.1292293,0.0,712.3072,1.2762896e-05,0.0,80.65436,34.8445,16.911001,30.000002,0.10751803,46.3246,239.96988,97.444756,0.0,78.42584,0.12424182,0.0,72.72224,8.330017
41430,21925800.0,0.0,22.644318,18.915527,23.223938,23.205048,23.249176,23.223236,18.279816,18.277985,18.277863,18.277527,0.0,0.038098913,0.03474028,0.0496395,25.0,18.300018,6.97229,2.0135782,0.0,699.96014,1.2540179e-05,0.0,80.26067,34.512207,17.01277,30.000002,0.10595169,46.18212,240.11295,96.71332,0.0,77.8822,0.122478,0.0,72.71709,8.330017
41431,21925860.0,0.0,22.639435,18.90445,23.223267,23.20465,23.249786,23.221008,18.280823,18.279083,18.27893,18.278534,0.0,0.037427265,0.033883184,0.04950017,25.0,18.300018,6.1408896,0.8754404,0.0,688.11975,1.2328303e-05,0.0,79.89528,34.158127,17.13229,30.000002,0.10442885,46.014793,240.25276,95.99934,0.0,77.34533,0.12080989,0.0,72.751144,8.330017
41432,21925920.0,0.0,22.63507,18.893341,23.222809,23.204346,23.250732,23.219208,18.281708,18.28006,18.279877,18.27951,0.0,0.03677884,0.033040855,0.04940006,25.0,18.300018,5.321074,0.0,0.0,676.81104,1.2124986e-05,0.0,79.545815,33.799404,17.243027,30.000002,0.10298497,45.859764,240.38937,95.30727,0.0,76.81308,0.11921898,0.0,72.80697,8.330017
41433,21925980.0,0.0,22.63089,18.882141,23.222534,23.204102,23.251984,23.217743,18.283112,18.281036,18.280853,18.280487,0.0,0.036083207,0.032524653,0.049217977,25.0,18.300018,4.514061,0.0,0.0,666.48193,1.1938577e-05,0.0,79.22741,33.302998,17.34416,30.000002,0.10171407,45.718174,240.52066,94.59559,0.0,76.588646,0.11782472,0.0,72.89598,8.330017
41434,21926040.0,0.0,22.62677,18.87085,23.222473,23.203949,23.253632,23.216461,18.285126,18.28238,18.282166,18.281738,0.0,0.035400677,0.032198545,0.049044125,25.0,18.300018,3.725309,0.0,0.0,657.6009,1.1779664e-05,0.0,78.96607,32.708916,17.437115,30.000002,0.10062418,45.58804,240.64305,93.89244,0.0,76.56069,0.116642125,0.0,73.04069,8.330017
41435,21926100.0,0.0,22.62265,18.859497,23.222595,23.203918,23.255646,23.215332,18.287018,18.283997,18.283752,18.283264,0.0,0.03475031,0.031969003,0.048905432,25.0,18.300018,2.9583027,0.0,0.0,649.8618,1.1641744e-05,0.0,78.74531,32.083275,17.52375,30.000002,0.09967438,45.46675,240.7561,93.22185,0.0,76.63077,0.11562349,0.0,73.22394,8.330017
41436,21926160.0,0.0,22.61789,18.848022,23.222351,23.203094,23.257507,23.21408,18.288605,18.285645,18.28537,18.284882,0.0,0.0341336,0.031812903,0.04880282,25.0,18.300018,2.2096121,0.0,0.0,643.0234,1.1520634e-05,0.0,78.55443,31.45335,17.607561,30.000002,0.09884169,45.349415,240.8595,92.593155,0.0,76.77023,0.11474808,0.0,73.43449,8.330017
41437,21926220.0,0.0,22.613098,18.836426,23.222168,23.202332,23.259705,23.21289,18.289978,18.28717,18.286957,18.286438,0.0,0.03355092,0.031710412,0.04873575,25.0,18.300018,1.4845924,0.0,0.0,636.97534,1.1413689e-05,0.0,78.38446,30.839226,17.686474,30.000002,0.09811422,45.238937,240.95332,92.011696,0.0,76.95469,0.1139959,0.0,73.662735,8.330017
41438,21926280.0,0.0,22.608276,18.824677,23.222076,23.2016,23.262207,23.211761,18.291168,18.288574,18.28836,18.287903,0.0,0.033002075,0.031645898,0.04869911,25.0,18.300018,0.7866644,0.0,0.0,631.59064,1.1318699e-05,0.0,78.227844,30.255974,17.76162,30.000002,0.09747335,45.133736,241.03807,91.47965,0.0,77.164154,0.11334601,0.0,73.89879,8.330017
41439,21926340.0,0.0,22.603302,18.812775,23.222107,23.200897,23.264984,23.210663,18.292145,18.289795,18.289673,18.289185,0.0,0.032485977,0.031610932,0.048688713,25.0,18.300018,0.11816209,0.0,0.0,626.76025,1.1233757e-05,0.0,78.08035,29.710169,17.834871,30.000002,0.09690484,45.03118,241.1142,90.99647,0.0,77.38791,0.1127847,0.0,74.1368,8.330017
41440,21926400.0,0.0,22.598175,18.80072,23.222198,23.200195,23.268036,23.209595,18.29303,18.290894,18.290771,18.290344,0.0,0.032083124,0.031582493,0.048668265,25.0,18.300018,0.0,0.0,0.0,622.48804,1.1158625e-05,0.0,78.021736,29.17312,17.905262,30.000002,0.09642633,44.932632,241.18167,90.55151,0.0,77.62257,0.11233275,0.0,74.37625,8.330017
41441,21926460.0,0.0,22.592407,18.788452,23.221954,23.198792,23.270721,23.208313,18.294128,18.2919,18.29184,18.291443,0.0,0.031872902,0.031542823,0.048617568,25.0,18.300018,0.0,0.0,0.0,618.9501,1.1097336e-05,0.0,78.14196,28.604279,17.972296,30.000002,0.096070565,44.83879,241.23956,90.13362,0.0,77.877235,0.112032175,0.0,74.63132,8.330017
41442,21926520.0,0.0,22.586395,18.776001,23.22171,23.197388,23.273499,23.207031,18.295105,18.292938,18.292877,18.292511,0.0,0.031732164,0.031518135,0.048588015,25.0,18.300018,0.0,0.0,0.0,615.99976,1.1046815e-05,0.0,78.318665,28.053185,18.03633,30.000002,0.09580145,44.74914,241.28833,89.75757,0.0,78.1462,0.111837246,0.0,74.897224,8.330017
41443,21926580.0,0.0,22.580475,18.763306,23.221558,23.196045,23.276337,23.20581,18.29596,18.293915,18.293884,18.293518,0.0,0.03165309,0.031509466,0.048582245,25.0,18.300018,0.0,0.0,0.0,613.6656,1.1007323e-05,0.0,78.53644,27.537529,18.09435,30.000002,0.095621035,44.667908,241.32713,89.43207,0.0,78.42025,0.11174361,0.0,75.16534,8.330017
41444,21926640.0,0.0,22.57425,18.750427,23.221405,23.194672,23.279205,23.20456,18.29663,18.2948,18.29477,18.294434,0.0,0.031618174,0.031517453,0.048602812,25.0,18.300018,0.0,0.0,0.0,611.8046,1.0976508e-05,0.0,78.76973,27.07587,18.150955,30.000002,0.0955072,44.58866,241.35612,89.16248,0.0,78.68798,0.111733705,0.0,75.42522,8.330017
41445,21926700.0,0.0,22.567993,18.737274,23.221252,23.193329,23.282074,23.203308,18.29718,18.295532,18.295532,18.295227,0.0,0.031605024,0.031534206,0.048636954,25.0,18.300018,0.0,0.0,0.0,610.2124,1.0950482e-05,0.0,79.00285,26.658964,18.205435,30.000002,0.095433615,44.51239,241.3786,88.93293,0.0,78.9452,0.1117722,0.0,75.6737,8.330017
41446,21926760.0,0.0,22.561249,18.723846,23.220642,23.191315,23.284454,23.201874,18.297638,18.296234,18.296234,18.295929,0.0,0.031603366,0.03155566,0.048678286,25.0,18.300018,0.0,0.0,0.0,608.7442,1.09269895e-05,0.0,79.23323,26.2734,18.258615,30.000002,0.09538151,44.43794,241.39714,88.72897,0.0,79.19429,0.11183645,0.0,75.91362,8.330017
41447,21926820.0,0.0,22.554413,18.710144,23.220032,23.1893,23.286804,23.200409,18.297943,18.296753,18.296753,18.296509,0.0,0.03162059,0.031586934,0.048735358,25.0,18.300018,0.0,0.0,0.0,607.4714,1.0906921e-05,0.0,79.44987,25.94708,18.309528,30.000002,0.09536461,44.36666,241.40875,88.57123,0.0,79.42234,0.1119418,0.0,76.13212,8.330017
41448,21926880.0,0.0,22.547546,18.696167,23.21936,23.187286,23.289154,23.198944,18.298218,18.29721,18.29721,18.296997,0.0,0.031644497,0.031621467,0.048797358,25.0,18.300018,0.0,0.0,0.0,606.29364,1.0888563e-05,0.0,79.655495,25.654812,18.359245,30.000002,0.09536116,44.29706,241.41704,88.437614,0.0,79.63662,0.11206272,0.0,76.33686,8.330017
41449,21926940.0,0.0,22.540558,18.681885,23.21872,23.185242,23.291473,23.19748,18.29837,18.297577,18.297577,18.297394,0.0,0.031675033,0.031659484,0.048864696,25.0,18.300018,0.0,0.0,0.0,605.17456,1.0871247e-05,0.0,79.84756,25.399157,18.407845,30.000002,0.09537063,44.229015,241.42183,88.32948,0.0,79.834785,0.11219867,0.0,76.525604,8.330017
41450,21927000.0,0.0,22.533539,18.667267,23.218018,23.183136,23.293762,23.195984,18.298492,18.297852,18.297852,18.297699,0.0,0.03171149,0.031700503,0.048936415,25.0,18.300018,0.0,0.0,0.0,604.1294,1.085523e-05,0.0,80.01535,25.19446,18.454868,30.000002,0.09539252,44.16318,241.42241,88.25461,0.0,80.006325,0.11234781,0.0,76.688225,8.330017
41451,21927060.0,0.0,22.526154,18.652313,23.21695,23.180511,23.295593,23.194275,18.298553,18.298096,18.298065,18.297943,0.0,0.03174942,0.031741995,0.049008545,25.0,18.300018,0.0,0.0,0.0,603.0715,1.0839257e-05,0.0,80.171036,25.013508,18.50123,30.000002,0.09541701,44.098278,241.42128,88.19416,0.0,80.164925,0.11249959,0.0,76.83825,8.330017
41452,21927120.0,0.0,22.518707,18.636993,23.21582,23.177826,23.297424,23.192596,18.298584,18.298248,18.298248,18.298126,0.0,0.031788826,0.031783808,0.049080763,25.0,18.300018,0.0,0.0,0.0,602.0031,1.08230615e-05,0.0,80.30773,24.86609,18.546673,30.000002,0.09544397,44.03466,241.41792,88.15358,0.0,80.303604,0.1126531,0.0,76.96894,8.330017
41453,21927180.0,0.0,22.5112,18.621338,23.21466,23.17514,23.299194,23.190887,18.298553,18.29831,18.29831,18.298248,0.0,0.03182797,0.03182442,0.049150452,25.0,18.300018,0.0,0.0,0.0,600.9038,1.08062595e-05,0.0,80.41932,24.758013,18.59112,30.000002,0.09546921,43.97243,241.41243,88.13457,0.0,80.4164,0.112802565,0.0,77.07469,8.330017
41454,21927240.0,0.0,22.503693,18.605255,23.21347,23.172424,23.300934,23.189148,18.298523,18.29837,18.29837,18.29831,0.0,0.031865716,0.03186321,0.04921672,25.0,18.300018,0.0,0.0,0.0,599.7653,1.0788755e-05,0.0,80.51333,24.67531,18.634949,30.000002,0.095490076,43.911068,241.40588,88.12829,0.0,80.51126,0.11294542,0.0,77.16325,8.330017
41455,21927300.0,0.0,22.496094,18.588806,23.21228,23.169678,23.302673,23.187408,18.298462,18.2984,18.2984,18.29834,0.0,0.0319023,0.0319006,0.0492804,25.0,18.300018,0.0,0.0,0.0,598.5964,1.0770729e-05,0.0,80.5963,24.608028,18.67839,30.000002,0.095507294,43.85025,241.39879,88.12944,0.0,80.5949,0.11308317,0.0,77.2411,8.330017
41456,21927360.0,0.0,22.48819,18.57193,23.210754,23.166473,23.304016,23.185486,18.2984,18.29837,18.29837,18.29837,0.0,0.031936716,0.031935565,0.049339745,25.0,18.300018,0.0,0.0,0.0,597.3543,1.075161e-05,0.0,80.663086,24.562162,18.721312,30.000002,0.09551825,43.790165,241.39108,88.14038,0.0,80.66214,0.11321195,0.0,77.30329,8.330017
41457,21927420.0,0.0,22.480225,18.554626,23.209167,23.163269,23.305328,23.183563,18.298279,18.29834,18.29834,18.29834,0.0,0.03196748,0.03196667,0.049392316,25.0,18.300018,0.0,0.0,0.0,596.02167,1.0730816e-05,0.0,80.71059,24.539858,18.763662,30.000002,0.09551907,43.730873,241.38306,88.16081,0.0,80.709915,0.113326415,0.0,77.34701,8.330017
41458,21927480.0,0.0,22.472229,18.536896,23.20758,23.160034,23.30664,23.18164,18.298187,18.298279,18.298279,18.298279,0.0,0.03199634,0.03199579,0.049441416,25.0,18.300018,0.0,0.0,0.0,594.6453,1.070925e-05,0.0,80.74961,24.527405,18.805748,30.000002,0.09551443,43.671955,241.37502,88.18481,0.0,80.74917,0.11343353,0.0,77.382645,8.330017
41459,21927540.0,0.0,22.464172,18.518677,23.205994,23.1568,23.307922,23.179718,18.298096,18.298218,18.298218,18.298218,0.0,0.03202105,0.032020662,0.049483187,25.0,18.300018,0.0,0.0,0.0,593.1859,1.0686191e-05,0.0,80.773285,24.531658,18.847374,30.000002,0.09549847,43.613678,241.3672,88.21392,0.0,80.77296,0.1135249,0.0,77.40371,8.330017
41460,21927600.0,0.0,22.456085,18.5,23.204376,23.153534,23.309174,23.177765,18.298004,18.298126,18.298126,18.298157,0.0,0.032042667,0.03204239,0.04951957,25.0,18.300018,0.0,0.0,0.0,591.66705,1.0662082e-05,0.0,80.787506,24.54533,18.888681,30.000002,0.09547404,43.555847,241.35976,88.24511,0.0,80.787285,0.11360466,0.0,77.41586,8.330017
41461,21927660.0,0.0,22.444275,18.480042,23.198792,23.145935,23.306274,23.171814,18.295471,18.297638,18.297638,18.297699,0.0,0.032062784,0.0320626,0.049553327,25.0,18.300018,0.0,0.0,0.0,588.04474,1.059988e-05,0.0,80.797485,24.563168,18.932024,30.000002,0.095440805,43.495167,241.3525,88.27708,0.0,80.79734,0.11367875,0.0,77.42403,8.330017
41462,21927720.0,0.0,22.432037,18.458008,23.192993,23.138336,23.303375,23.165863,18.290466,18.29538,18.29538,18.295654,0.0,0.03207988,0.03207976,0.04958189,25.0,18.300018,0.0,0.0,0.0,580.869,1.0459546e-05,0.0,80.7995,24.5883,18.974005,30.000002,0.09540154,43.436394,241.3457,88.31,0.0,80.79939,0.11374159,0.0,77.4247,8.330017
41463,21927780.0,0.0,22.419708,18.43399,23.187164,23.130737,23.300446,23.159912,18.289307,18.292908,18.292908,18.293335,0.0,0.032093868,0.03209379,0.049605135,25.0,18.300018,0.0,0.0,0.0,573.8661,1.0329376e-05,0.0,80.79442,24.619228,19.013428,30.000002,0.095358565,43.3812,241.33948,88.34292,0.0,80.79435,0.11379285,0.0,77.418755,8.330017
41464,21927840.0,0.0,22.407227,18.40805,23.181396,23.123169,23.297546,23.153961,18.293854,18.29242,18.29242,18.292694,0.0,0.03210503,0.032104973,0.04962356,25.0,18.300018,0.0,0.0,0.0,570.7744,1.0283726e-05,0.0,80.78391,24.653967,19.051643,30.000002,0.09530995,43.327698,241.3339,88.375,0.0,80.783875,0.11383363,0.0,77.40778,8.330017
41465,21927900.0,0.0,22.394226,18.380219,23.175598,23.115631,23.294647,23.14804,18.297089,18.294067,18.294067,18.294067,0.0,0.032113515,0.03211348,0.04963745,25.0,18.300018,0.0,0.0,0.0,569.5427,1.0276487e-05,0.0,80.76944,24.690756,19.091988,30.000002,0.09524929,43.27122,241.32895,88.40539,0.0,80.76942,0.113864526,0.0,77.39316,8.330017
41466,21927960.0,0.0,22.38095,18.350616,23.169739,23.10788,23.291656,23.14215,18.29773,18.295563,18.295563,18.29544,0.0,0.032119703,0.032119676,0.049647458,25.0,18.300018,0.0,0.0,0.0,567.93134,1.02559225e-05,0.0,80.75217,24.72825,19.131214,30.000002,0.09518433,43.216305,241.32466,88.433716,0.0,80.752144,0.113886915,0.0,77.375984,8.330017
41467,21928020.0,0.0,22.36737,18.319244,23.16388,23.100159,23.288696,23.136292,18.297821,18.29654,18.29654,18.296356,0.0,0.032123867,0.032123853,0.04965406,25.0,18.300018,0.0,0.0,0.0,566.1805,1.0232023e-05,0.0,80.733116,24.765388,19.170513,30.000002,0.095113434,43.16128,241.321,88.459656,0.0,80.7331,0.11390185,0.0,77.357254,8.330017
41468,21928080.0,0.0,22.353577,18.286194,23.15805,23.092499,23.285736,23.130432,18.29779,18.296997,18.296997,18.296844,0.0,0.032125805,0.032125793,0.049656928,25.0,18.300018,0.0,0.0,0.0,564.3215,1.0205837e-05,0.0,80.71311,24.800589,19.209368,30.000002,0.09503713,43.106888,241.31812,88.48208,0.0,80.7131,0.1139086,0.0,77.33775,8.330017
41469,21928140.0,0.0,22.339539,18.251526,23.152252,23.0849,23.282806,23.124634,18.297699,18.297272,18.297272,18.29715,0.0,0.03212641,0.0321264,0.04965757,25.0,18.300018,0.0,0.0,0.0,562.39954,1.0178524e-05,0.0,80.69318,24.833664,19.247866,30.000002,0.09495772,43.052986,241.31575,88.50184,0.0,80.69318,0.113910444,0.0,77.31842,8.330017
41470,21928200.0,0.0,22.325226,18.215332,23.146484,23.077301,23.279877,23.118805,18.297607,18.297455,18.297455,18.297363,0.0,0.032126226,0.03212622,0.049656905,25.0,18.300018,0.0,0.0,0.0,560.43274,1.015048e-05,0.0,80.67348,24.865217,19.286123,30.000002,0.09487646,42.999428,241.31372,88.51988,0.0,80.67348,0.113909416,0.0,77.29937,8.330017
41471,21928260.0,0.0,22.310303,18.177612,23.140259,23.06903,23.27652,23.112701,18.297516,18.297485,18.297485,18.297424,0.0,0.032125015,0.03212501,0.04965453,25.0,18.300018,0.0,0.0,0.0,558.3744,1.0121141e-05,0.0,80.654465,24.894148,19.324,30.000002,0.09479299,42.9464,241.31216,88.535286,0.0,80.654465,0.11390461,0.0,77.28106,8.330017
41472,21928320.0,0.0,22.295135,18.138458,23.134003,23.060852,23.273224,23.106598,18.297424,18.297485,18.297485,18.297455,0.0,0.0321228,0.0321228,0.04965051,25.0,18.300018,0.0,0.0,0.0,556.24164,1.0090447e-05,0.0,80.63701,24.919178,19.36135,30.000002,0.09470774,42.89411,241.31113,88.54736,0.0,80.63701,0.113896154,0.0,77.26432,8.330017
41473,21928380.0,0.0,22.279724,18.097961,23.127808,23.052673,23.269897,23.100525,18.297333,18.297424,18.297424,18.297424,0.0,0.03212021,0.03212021,0.049645875,25.0,18.300018,0.0,0.0,0.0,554.0745,1.0059204e-05,0.0,80.62043,24.942287,19.39843,30.000002,0.09462186,42.842197,241.31033,88.55793,0.0,80.62043,0.11388634,0.0,77.24846,8.330017
41474,21928440.0,0.0,22.26413,18.056122,23.121643,23.044556,23.266602,23.094482,18.297272,18.297394,18.297394,18.297363,0.0,0.03211709,0.03211709,0.049640395,25.0,18.300018,0.0,0.0,0.0,551.86005,1.0027143e-05,0.0,80.605934,24.9614,19.434944,30.000002,0.09453558,42.79108,241.30992,88.56561,0.0,80.605934,0.11387462,0.0,77.23465,8.330017
41475,21928500.0,0.0,22.248291,18.013062,23.11554,23.03656,23.263336,23.08847,18.297241,18.297333,18.297333,18.297333,0.0,0.03211376,0.03211376,0.04963462,25.0,18.300018,0.0,0.0,0.0,549.59924,9.994367e-06,0.0,80.59463,24.975256,19.470596,30.000002,0.094450414,42.741165,241.30992,88.57002,0.0,80.59463,0.11386215,0.0,77.22394,8.330017
41476,21928560.0,0.0,22.23233,17.968842,23.109314,23.02829,23.26001,23.082489,18.29718,18.297272,18.297272,18.297272,0.0,0.03211042,0.03211042,0.049628813,25.0,18.300018,0.0,0.0,0.0,547.3469,9.961693e-06,0.0,80.582794,24.989931,19.506363,30.000002,0.09436482,42.69109,241.30984,88.574905,0.0,80.582794,0.113849685,0.0,77.212715,8.330017
41477,21928620.0,0.0,22.216064,17.923462,23.103119,23.02008,23.256683,23.076538,18.29712,18.297241,18.297241,18.297241,0.0,0.032107037,0.032107033,0.049622968,25.0,18.300018,0.0,0.0,0.0,545.03705,9.928135e-06,0.0,80.57315,25.001144,19.54156,30.000002,0.09428017,42.641815,241.31001,88.577736,0.0,80.57315,0.113837056,0.0,77.20362,8.330017
41478,21928680.0,0.0,22.199585,17.877045,23.096985,23.011993,23.253387,23.070618,18.297089,18.29718,18.29718,18.29718,0.0,0.032103892,0.032103892,0.049617585,25.0,18.300018,0.0,0.0,0.0,542.69244,9.894024e-06,0.0,80.56638,25.008268,19.57586,30.000002,0.09419795,42.593796,241.31035,88.57846,0.0,80.56638,0.11382538,0.0,77.197296,8.330017
41479,21928740.0,0.0,22.183105,17.82965,23.09082,23.003845,23.250092,23.064667,18.297058,18.29715,18.29715,18.29715,0.0,0.03210069,0.03210069,0.049612086,25.0,18.300018,0.0,0.0,0.0,540.36255,9.8600485e-06,0.0,80.559166,25.015997,19.61028,30.000002,0.09411517,42.545612,241.31067,88.579475,0.0,80.559166,0.113813475,0.0,77.19054,8.330017
41480,21928800.0,0.0,22.166351,17.78128,23.084717,22.995789,23.246796,23.058777,18.297028,18.297089,18.297089,18.29712,0.0,0.0320977,0.0320977,0.04960699,25.0,18.300018,0.0,0.0,0.0,537.98914,9.825428e-06,0.0,80.553856,25.021116,19.64411,30.000002,0.09403409,42.498245,241.3111,88.579216,0.0,80.553856,0.113802396,0.0,77.1856,8.330017
41481,21928860.0,0.0,22.149353,17.732086,23.078522,22.987549,23.24347,23.052917,18.296997,18.297058,18.297058,18.297058,0.0,0.032094847,0.032094847,0.049602125,25.0,18.300018,0.0,0.0,0.0,535.594,9.790486e-06,0.0,80.54939,25.025112,19.677635,30.000002,0.09395388,42.45131,241.31154,88.578445,0.0,80.54939,0.11379183,0.0,77.18147,8.330017
41482,21928920.0,0.0,22.132202,17.682068,23.072357,22.97934,23.240143,23.047058,18.296936,18.297028,18.297028,18.297028,0.0,0.032092217,0.032092217,0.04959766,25.0,18.300018,0.0,0.0,0.0,533.1763,9.755136e-06,0.0,80.54615,25.027542,19.710701,30.000002,0.09387514,42.405018,241.31201,88.57702,0.0,80.54615,0.11378209,0.0,77.178535,8.330017
41483,21928980.0,0.0,22.11493,17.631287,23.066254,22.971191,23.236847,23.04123,18.296936,18.296967,18.296967,18.296997,0.0,0.032089934,0.032089934,0.04959379,25.0,18.300018,0.0,0.0,0.0,530.74335,9.719493e-06,0.0,80.54434,25.028284,19.743158,30.000002,0.093798496,42.359577,241.31248,88.57498,0.0,80.54434,0.11377367,0.0,77.17694,8.330017
41484,21929040.0,0.0,22.097565,17.579834,23.06018,22.963135,23.233582,23.035461,18.296906,18.296967,18.296967,18.296967,0.0,0.032088153,0.032088153,0.0495908,25.0,18.300018,0.0,0.0,0.0,528.2945,9.683619e-06,0.0,80.54405,25.02743,19.774746,30.000002,0.09372498,42.315357,241.31293,88.57257,0.0,80.54405,0.11376711,0.0,77.17678,8.330017
41485,21929100.0,0.0,22.08017,17.527771,23.054108,22.955048,23.230286,23.029663,18.296906,18.296936,18.296936,18.296936,0.0,0.03208629,0.03208629,0.049587663,25.0,18.300018,0.0,0.0,0.0,525.8594,9.647844e-06,0.0,80.54356,25.026781,19.806446,30.000002,0.09365086,42.270977,241.31335,88.57019,0.0,80.54356,0.113760255,0.0,77.17642,8.330017
41486,21929160.0,0.0,22.06247,17.475159,23.047943,22.946808,23.22696,23.023926,18.296875,18.296906,18.296906,18.296906,0.0,0.03208469,0.03208469,0.04958498,25.0,18.300018,0.0,0.0,0.0,523.38837,9.611583e-06,0.0,80.54379,25.025368,19.837727,30.000002,0.09357822,42.22718,241.31377,88.56765,0.0,80.54379,0.113754354,0.0,77.176765,8.330017
41487,21929220.0,0.0,22.044739,17.422028,23.04184,22.93863,23.223633,23.018188,18.296844,18.296875,18.296875,18.296875,0.0,0.032083422,0.032083422,0.049582858,25.0,18.300018,0.0,0.0,0.0,520.90515,9.575034e-06,0.0,80.54481,25.023252,19.868412,30.000002,0.09350764,42.184223,241.31413,88.565056,0.0,80.54481,0.1137497,0.0,77.17783,8.330017
41488,21929280.0,0.0,22.026886,17.3685,23.035736,22.930481,23.220337,23.012482,18.296814,18.296844,18.296844,18.296875,0.0,0.032082304,0.032082304,0.049581,25.0,18.300018,0.0,0.0,0.0,518.41534,9.538346e-06,0.0,80.54613,25.020882,19.898815,30.000002,0.093437955,42.14166,241.31445,88.562485,0.0,80.54613,0.1137456,0.0,77.179184,8.330017
41489,21929340.0,0.0,22.009003,17.314575,23.029663,22.922363,23.217041,23.006775,18.296814,18.296844,18.296844,18.296844,0.0,0.032081477,0.032081477,0.04957964,25.0,18.300018,0.0,0.0,0.0,515.9187,9.501491e-06,0.0,80.54794,25.018177,19.928644,30.000002,0.093370184,42.0999,241.31473,88.560036,0.0,80.54794,0.11374258,0.0,77.181,8.330017
41490,21929400.0,0.0,21.991089,17.260345,23.023651,22.914368,23.213776,23.00113,18.296783,18.296814,18.296814,18.296814,0.0,0.03208099,0.03208099,0.04957885,25.0,18.300018,0.0,0.0,0.0,513.4162,9.464536e-06,0.0,80.550125,25.015404,19.957668,30.000002,0.09330496,42.059265,241.3149,88.55791,0.0,80.550125,0.11374082,0.0,77.183136,8.330017
41491,21929460.0,0.0,21.973083,17.205872,23.017548,22.906128,23.21048,22.995483,18.296783,18.296814,18.296814,18.296814,0.0,0.03208045,0.03208045,0.049577974,25.0,18.300018,0.0,0.0,0.0,510.92017,9.427593e-06,0.0,80.55227,25.012619,19.9868,30.000002,0.09323926,42.01848,241.31508,88.55572,0.0,80.55227,0.11373887,0.0,77.18524,8.330017
41492,21929520.0,0.0,21.954987,17.151215,23.011444,22.897919,23.207153,22.989868,18.296783,18.296783,18.296783,18.296783,0.0,0.032080125,0.032080125,0.049577456,25.0,18.300018,0.0,0.0,0.0,508.40295,9.390284e-06,0.0,80.554596,25.009851,20.015408,30.000002,0.09317516,41.978428,241.3152,88.55377,0.0,80.554596,0.1137377,0.0,77.187515,8.330017
41493,21929580.0,0.0,21.93692,17.096436,23.005402,22.889832,23.203888,22.984283,18.296753,18.296783,18.296783,18.296783,0.0,0.032080024,0.032080024,0.049577318,25.0,18.300018,0.0,0.0,0.0,505.8841,9.352911e-06,0.0,80.55695,25.007349,20.043243,30.000002,0.093113236,41.93946,241.31525,88.552216,0.0,80.55695,0.11373737,0.0,77.1898,8.330017
41494,21929640.0,0.0,21.918823,17.041595,22.99936,22.881714,23.200592,22.978699,18.296753,18.296783,18.296783,18.296783,0.0,0.03207989,0.03207989,0.049577124,25.0,18.300018,0.0,0.0,0.0,503.378,9.3156e-06,0.0,80.55931,25.004793,20.071177,30.000002,0.09305091,41.900352,241.3153,88.5506,0.0,80.55931,0.113736905,0.0,77.192085,8.330017
41495,21929700.0,0.0,21.900696,16.986755,22.993347,22.873657,23.197327,22.973114,18.296753,18.296753,18.296753,18.296753,0.0,0.032079875,0.032079875,0.04957712,25.0,18.300018,0.0,0.0,0.0,500.8623,9.27812e-06,0.0,80.561676,25.002401,20.09869,30.000002,0.092989706,41.861835,241.31532,88.5492,0.0,80.561676,0.11373687,0.0,77.19437,8.330017
41496,21929760.0,0.0,21.882507,16.932007,22.987274,22.865417,23.194,22.96759,18.296722,18.296753,18.296753,18.296753,0.0,0.03207994,0.03207994,0.04957726,25.0,18.300018,0.0,0.0,0.0,498.3379,9.2404625e-06,0.0,80.564,25.000168,20.12588,30.000002,0.09292933,41.82377,241.3153,88.54798,0.0,80.564,0.11373713,0.0,77.1966,8.330017
41497,21929820.0,0.0,21.86435,16.87738,22.981201,22.857208,23.190704,22.962067,18.296722,18.296722,18.296722,18.296753,0.0,0.032080073,0.032080073,0.04957751,25.0,18.300018,0.0,0.0,0.0,495.8158,9.202744e-06,0.0,80.56625,24.998144,20.152681,30.000002,0.0928699,41.786243,241.31525,88.54696,0.0,80.56625,0.11373765,0.0,77.19878,8.330017
41498,21929880.0,0.0,21.846252,16.822937,22.97519,22.84909,23.187439,22.956573,18.296722,18.296722,18.296722,18.296722,0.0,0.032080278,0.032080278,0.04957788,25.0,18.300018,0.0,0.0,0.0,493.30115,9.165066e-06,0.0,80.56837,24.996418,20.178991,30.000002,0.09281165,41.749413,241.31517,88.54618,0.0,80.56837,0.11373843,0.0,77.20079,8.330017
41499,21929940.0,0.0,17.147339,16.768738,22.9693,22.841064,23.184204,22.95111,18.28894,18.296722,18.296722,18.296783,0.0,0.031977836,0.031977836,0.049390957,25.0,18.300018,0.0,0.0,0.0,305.71753,9.035353e-06,0.0,80.58233,25.235207,49.656902,95.24011,6.8456995e-07,0.48033738,241.32256,88.56989,0.0,80.58233,0.11334519,0.0,77.21512,8.330017
41500,21930000.0,0.0,16.718048,16.714874,22.963135,22.832794,23.180786,22.945496,17.772034,18.151001,18.151001,18.168793,0.0,0.031998586,0.031998586,0.049434602,25.0,18.300018,0.0,0.0,0.0,-25.3758,9.54197e-21,0.0,80.64345,25.144655,49.93908,96.0,4.1572892e-07,0.08528482,241.32127,88.542694,0.0,80.64345,0.113431916,0.0,77.27604,8.330017
41501,21930060.0,0.0,16.691193,16.661377,22.956299,22.823517,23.176727,22.939362,17.704346,17.977081,17.977081,18.005371,0.0,0.0318849,0.0318849,0.04922961,25.0,18.300018,0.0,0.0,0.0,-57.441906,9.54197e-21,0.0,80.71368,25.567656,44.802208,96.0,0.0006832142,7.276907,241.33052,88.66195,0.0,80.71368,0.1130008,0.0,77.34593,8.330017
41502,21930120.0,0.0,18.335815,16.608307,22.94873,22.813416,23.172089,22.932648,17.426453,17.773682,17.773682,17.81247,0.0,0.031952485,0.031952485,0.049359497,25.0,18.300018,0.0,0.0,0.0,38.71047,9.54197e-21,0.0,80.81143,25.450851,36.6335,96.0,0.0321622,18.713104,241.34015,88.67128,0.0,80.81143,0.11326407,0.0,77.44166,8.330017
41503,21930180.0,0.0,19.091461,16.555786,22.94043,22.802399,23.16684,22.925385,17.697113,17.665009,17.665009,17.697205,0.0,0.031961884,0.031961884,0.049375452,25.0,18.300018,0.0,0.0,0.0,76.06845,9.54197e-21,0.0,80.86127,25.401867,32.794502,96.0,0.045178413,24.087696,241.34744,88.65311,0.0,80.86127,0.113299064,0.0,77.488884,8.330017
41504,21930240.0,0.0,18.902954,16.503784,22.93219,22.791534,23.161713,22.918213,18.223297,17.81195,17.81195,17.813202,0.0,0.031956725,0.031956725,0.049366042,25.0,18.300018,0.0,0.0,0.0,42.56447,9.54197e-21,0.0,80.91821,25.318975,33.7835,96.0,0.041709974,22.703098,241.35239,88.599236,0.0,80.91821,0.11327932,0.0,77.5436,8.330017
41505,21930300.0,0.0,18.335785,16.452423,22.924866,22.7818,23.15744,22.911865,18.53302,18.088684,18.088684,18.059998,0.0,0.031953186,0.031953186,0.04936024,25.0,18.300018,0.0,0.0,0.0,-6.231189,9.54197e-21,0.0,80.98165,25.203701,36.57212,96.0,0.032368146,18.799028,241.35529,88.52856,0.0,80.98165,0.11326634,0.0,77.604805,8.330017
41506,21930360.0,0.0,17.98816,16.401764,22.91861,22.773254,23.154053,22.906403,18.507477,18.293335,18.293335,18.256104,0.0,0.03196289,0.03196289,0.049378045,25.0,18.300018,0.0,0.0,0.0,-27.67348,9.54197e-21,0.0,81.04127,25.091415,38.182224,96.0,0.027386837,16.544886,241.3561,88.47431,0.0,81.04127,0.11330367,0.0,77.66196,8.330017
41507,21930420.0,0.0,18.027802,16.351868,22.912903,22.765411,23.151093,22.901367,18.322388,18.345398,18.345398,18.319275,0.0,0.03197381,0.03197381,0.049397394,25.0,18.300018,0.0,0.0,0.0,-18.120466,9.54197e-21,0.0,81.09386,25.047932,37.62279,96.0,0.029100457,17.328093,241.35655,88.46114,0.0,81.09386,0.11334498,0.0,77.71205,8.330017
41508,21930480.0,0.0,18.26355,16.302765,22.907227,22.75763,23.148071,22.896301,18.19455,18.298096,18.298096,18.288147,0.0,0.031985726,0.031985726,0.049418315,25.0,18.300018,0.0,0.0,0.0,1.7591492,9.54197e-21,0.0,81.14109,25.028622,36.124878,96.0,0.03385916,19.42517,241.35706,88.463005,0.0,81.14109,0.11338971,0.0,77.7569,8.330017
41509,21930540.0,0.0,18.414703,16.254547,22.901398,22.749634,23.144897,22.891052,18.202515,18.25,18.25,18.248749,0.0,0.031998184,0.031998184,0.04943994,25.0,18.300018,0.0,0.0,0.0,11.174135,9.54197e-21,0.0,81.18196,24.997849,35.211227,96.0,0.036899917,20.70428,241.35698,88.45874,0.0,81.18196,0.11343624,0.0,77.79551,8.330017
41510,21930600.0,0.0,18.402435,16.207275,22.895447,22.741547,23.141632,22.885742,18.275574,18.246002,18.246002,18.24524,0.0,0.0320085,0.0320085,0.049457572,25.0,18.300018,0.0,0.0,0.0,7.7980866,9.54197e-21,0.0,81.21774,24.962389,35.149773,96.0,0.03712156,20.790316,241.35622,88.449326,0.0,81.21774,0.113474496,0.0,77.82923,8.330017
41511,21930660.0,0.0,18.303955,16.16101,22.889465,22.733276,23.138428,22.880585,18.329346,18.274323,18.274323,18.270752,0.0,0.032017894,0.032017894,0.049473576,25.0,18.300018,0.0,0.0,0.0,-0.5258338,9.54197e-21,0.0,81.2494,24.92886,35.485115,96.0,0.03601346,20.320837,241.35486,88.440025,0.0,81.2494,0.113509305,0.0,77.859024,8.330017
41512,21930720.0,0.0,18.241577,16.115814,22.883636,22.725159,23.135315,22.875519,18.327423,18.299988,18.299988,18.29535,0.0,0.032028005,0.032028005,0.049490888,25.0,18.300018,0.0,0.0,0.0,-4.538426,9.54197e-21,0.0,81.276375,24.904425,35.614063,96.0,0.03559961,20.14031,241.3531,88.436806,0.0,81.276375,0.113546856,0.0,77.88432,8.330017
41513,21930780.0,0.0,18.24887,16.071716,22.877869,22.717163,23.132263,22.870514,18.299927,18.30603,18.30603,18.302795,0.0,0.032038562,0.032038562,0.04950896,25.0,18.300018,0.0,0.0,0.0,-3.177356,9.54197e-21,0.0,81.29846,24.890741,35.398193,96.0,0.03633345,20.442526,241.35121,88.44031,0.0,81.29846,0.11358607,0.0,77.90491,8.330017
41514,21930840.0,0.0,18.291443,16.02884,22.872131,22.709229,23.12918,22.865509,18.279266,18.298126,18.298126,18.297089,0.0,0.032048814,0.032048814,0.049526446,25.0,18.300018,0.0,0.0,0.0,0.26997104,9.54197e-21,0.0,81.31559,24.884115,35.03282,96.0,0.03757539,20.954048,241.34926,88.447556,0.0,81.31559,0.113624066,0.0,77.92073,8.330017
41515,21930900.0,0.0,18.316498,15.987213,22.866364,22.701233,23.126099,22.860504,18.28122,18.289948,18.289948,18.2901,0.0,0.0320578,0.0320578,0.049541652,25.0,18.300018,0.0,0.0,0.0,1.8448908,9.54197e-21,0.0,81.32786,24.881151,34.775127,96.0,0.03846158,21.314821,241.34726,88.45552,0.0,81.32786,0.11365725,0.0,77.93192,8.330017
41516,21930960.0,0.0,18.31723,15.946899,22.860504,22.693085,23.122986,22.8555,18.293,18.288727,18.288727,18.28888,0.0,0.032065585,0.032065585,0.049554758,25.0,18.300018,0.0,0.0,0.0,1.4602247,9.54197e-21,0.0,81.33691,24.880327,34.641094,96.0,0.038929615,21.502464,241.34526,88.46342,0.0,81.33691,0.113685936,0.0,77.94007,8.330017
41517,21931020.0,0.0,18.300781,15.907959,22.854675,22.684967,23.119843,22.850494,18.30252,18.293,18.293,18.292603,0.0,0.032072235,0.032072235,0.049565893,25.0,18.300018,0.0,0.0,0.0,0.0757581,9.54197e-21,0.0,81.342896,24.88197,34.589832,96.0,0.03911459,21.574232,241.34329,88.471504,0.0,81.342896,0.11371037,0.0,77.945335,8.330017
41518,21931080.0,0.0,18.289337,15.870453,22.848877,22.67691,23.11676,22.84552,18.302795,18.297455,18.297455,18.296814,0.0,0.032078072,0.032078072,0.04957567,25.0,18.300018,0.0,0.0,0.0,-0.70142734,9.54197e-21,0.0,81.34587,24.886665,34.513775,96.0,0.039383426,21.680716,241.34142,88.4805,0.0,81.34587,0.11373183,0.0,77.94777,8.330017
41519,21931140.0,0.0,18.292084,15.834442,22.84314,22.668884,23.113678,22.840576,18.29889,18.29889,18.29889,18.2984,0.0,0.03208337,0.03208337,0.049584545,25.0,18.300018,0.0,0.0,0.0,-0.44536963,9.54197e-21,0.0,81.34658,24.89369,34.37649,96.0,0.039862033,21.872915,241.33968,88.490265,0.0,81.34658,0.113751315,0.0,77.948074,8.330017
41520,21931200.0,0.0,18.300018,15.800018,22.837402,22.66092,23.110626,22.835663,18.296204,18.298248,18.298248,18.298004,0.0,0.03208791,0.03208791,0.049592115,25.0,18.300018,0.0,0.0,0.0,0.13981192,9.54197e-21,0.0,81.34521,24.902351,34.22468,96.0,0.04039104,22.085445,241.33809,88.50015,0.0,81.34521,0.11376795,0.0,77.94641,8.330017
41521,21931260.0,0.0,18.302917,15.766418,22.831665,22.652954,23.107513,22.83078,18.29712,18.297607,18.297607,18.297516,0.0,0.032091387,0.032091387,0.04959786,25.0,18.300018,0.0,0.0,0.0,0.3090594,9.54197e-21,0.0,81.341866,24.91211,34.102257,96.0,0.040818702,22.256842,241.33669,88.50954,0.0,81.341866,0.113780655,0.0,77.94293,8.330017
41522,21931320.0,0.0,18.302094,15.732941,22.825989,22.64502,23.104431,22.825928,18.29895,18.298004,18.298004,18.297913,0.0,0.032094013,0.032094013,0.04960216,25.0,18.300018,0.0,0.0,0.0,0.18966986,9.54197e-21,0.0,81.337265,24.922338,33.99793,96.0,0.04118352,22.402897,241.33548,88.518265,0.0,81.337265,0.11379021,0.0,77.938286,8.330017
41523,21931380.0,0.0,18.300476,15.699585,22.820312,22.637146,23.101349,22.821106,18.299774,18.298676,18.298676,18.298553,0.0,0.03209585,0.03209585,0.049605135,25.0,18.300018,0.0,0.0,0.0,0.05370894,9.54197e-21,0.0,81.3317,24.932667,33.897892,96.0,0.041533045,22.542953,241.3345,88.52621,0.0,81.3317,0.11379686,0.0,77.93278,8.330017
41524,21931440.0,0.0,18.299408,15.666351,22.814667,22.629272,23.098297,22.816284,18.30008,18.299255,18.299255,18.299133,0.0,0.032097336,0.032097336,0.049607515,25.0,18.300018,0.0,0.0,0.0,-0.031134397,9.54197e-21,0.0,81.325775,24.942917,33.79633,96.0,0.041888047,22.68514,241.33362,88.53373,0.0,81.325775,0.11380221,0.0,77.92694,8.330017
41525,21931500.0,0.0,18.299377,15.633301,22.809052,22.62149,23.095245,22.811493,18.299927,18.29953,18.29953,18.299408,0.0,0.03209818,0.03209818,0.04960883,25.0,18.300018,0.0,0.0,0.0,-0.0304722,9.54197e-21,0.0,81.31938,24.95275,33.691463,96.0,0.04225426,22.831953,241.33296,88.54031,0.0,81.31938,0.11380522,0.0,77.9207,8.330017
41526,21931560.0,0.0,18.299744,15.600403,22.803436,22.613678,23.092163,22.806732,18.299805,18.299652,18.299652,18.299591,0.0,0.03209876,0.03209876,0.04960969,25.0,18.300018,0.0,0.0,0.0,-0.0062479526,9.54197e-21,0.0,81.312874,24.962254,33.58633,96.0,0.042621713,22.979136,241.33241,88.546425,0.0,81.312874,0.11380723,0.0,77.91437,8.330017
41527,21931620.0,0.0,18.30017,15.567688,22.797852,22.605927,23.089111,22.802002,18.299805,18.299713,18.299713,18.299683,0.0,0.032098953,0.032098953,0.04960991,25.0,18.300018,0.0,0.0,0.0,0.017121455,9.54197e-21,0.0,81.306305,24.971174,33.48276,96.0,0.042983823,23.124138,241.332,88.55179,0.0,81.306305,0.11380783,0.0,77.90801,8.330017
41528,21931680.0,0.0,18.296051,15.535156,22.792297,22.598206,23.08606,22.797302,18.299011,18.299438,18.299438,18.299438,0.0,0.03209864,0.03209864,0.04960928,25.0,18.300018,0.0,0.0,0.0,-0.14082682,9.54197e-21,0.0,81.29999,24.979088,33.402096,96.0,0.04326554,23.237062,241.33176,88.556015,0.0,81.29999,0.11380657,0.0,77.90193,8.330017
41529,21931740.0,0.0,18.288635,15.502869,22.786774,22.590546,23.083008,22.792603,18.296478,18.29831,18.29831,18.298431,0.0,0.032098044,0.032098044,0.04960818,25.0,18.300018,0.0,0.0,0.0,-0.39368713,9.54197e-21,0.0,81.29403,24.986156,33.337257,96.0,0.043491744,23.327843,241.33162,88.559456,0.0,81.29403,0.11380427,0.0,77.89621,8.330017
41530,21931800.0,0.0,18.284332,15.470795,22.78125,22.582886,23.079956,22.787903,18.293274,18.296722,18.296722,18.296967,0.0,0.03209745,0.03209745,0.049607106,25.0,18.300018,0.0,0.0,0.0,-0.4981428,9.54197e-21,0.0,81.28823,24.992819,33.256794,96.0,0.04377303,23.440487,241.33154,88.56266,0.0,81.28823,0.11380202,0.0,77.890656,8.330017
41531,21931860.0,0.0,18.288696,15.438965,22.775726,22.575195,23.076904,22.783264,18.289917,18.294281,18.294281,18.294678,0.0,0.032096907,0.032096907,0.049606137,25.0,18.300018,0.0,0.0,0.0,-0.12765464,9.54197e-21,0.0,81.282715,24.998701,33.139816,96.0,0.04418316,23.60426,241.33154,88.565475,0.0,81.282715,0.11379995,0.0,77.88537,8.330017
41532,21931920.0,0.0,18.29187,15.407379,22.770233,22.567566,23.073822,22.778625,18.289673,18.292572,18.292572,18.292969,0.0,0.032096133,0.032096133,0.04960478,25.0,18.300018,0.0,0.0,0.0,0.09286702,9.54197e-21,0.0,81.27772,25.003489,33.032578,96.0,0.044559352,23.754389,241.33168,88.56741,0.0,81.27772,0.11379706,0.0,77.88061,8.330017
41533,21931980.0,0.0,18.293243,15.376099,22.76477,22.559967,23.07077,22.773987,18.290161,18.29132,18.29132,18.291687,0.0,0.03209528,0.03209528,0.04960329,25.0,18.300018,0.0,0.0,0.0,0.17561516,9.54197e-21,0.0,81.27293,25.007893,32.934715,96.0,0.044902965,23.891397,241.33183,88.56904,0.0,81.27293,0.11379386,0.0,77.87605,8.330017
41534,21932040.0,0.0,18.292084,15.345093,22.759308,22.552399,23.067719,22.769379,18.291046,18.290955,18.290955,18.291199,0.0,0.032094322,0.032094322,0.049601626,25.0,18.300018,0.0,0.0,0.0,0.079661064,9.54197e-21,0.0,81.2686,25.011547,32.849117,96.0,0.045203567,24.011234,241.33205,88.570114,0.0,81.2686,0.11379028,0.0,77.87194,8.330017
41535,21932100.0,0.0,18.290588,15.314392,22.753845,22.54486,23.064697,22.76477,18.291504,18.291016,18.291016,18.291138,0.0,0.032093346,0.032093346,0.049599938,25.0,18.300018,0.0,0.0,0.0,-0.034333903,9.54197e-21,0.0,81.264755,25.014473,32.765846,96.0,0.04549628,24.127817,241.3323,88.57075,0.0,81.264755,0.11378664,0.0,77.86829,8.330017
41536,21932160.0,0.0,18.29004,15.283997,22.748444,22.537323,23.061646,22.760254,18.291351,18.291199,18.291199,18.29129,0.0,0.0320924,0.0320924,0.049598318,25.0,18.300018,0.0,0.0,0.0,-0.07649657,9.54197e-21,0.0,81.26136,25.016695,32.679504,96.0,0.04580025,24.248693,241.3326,88.571014,0.0,81.26136,0.11378313,0.0,77.86509,8.330017
41537,21932220.0,0.0,18.291046,15.253967,22.743042,22.529846,23.058594,22.755707,18.291046,18.29123,18.29123,18.29126,0.0,0.03209153,0.03209153,0.049596827,25.0,18.300018,0.0,0.0,0.0,-0.015000007,9.54197e-21,0.0,81.25837,25.018312,32.58855,96.0,0.046121046,24.37603,241.33292,88.571014,0.0,81.25837,0.113779895,0.0,77.86227,8.330017
41538,21932280.0,0.0,18.292175,15.224274,22.73764,22.5224,23.055573,22.75119,18.291046,18.291168,18.291168,18.291199,0.0,0.032090705,0.032090705,0.049595423,25.0,18.300018,0.0,0.0,0.0,0.05339012,9.54197e-21,0.0,81.25576,25.019405,32.498943,96.0,0.046437517,24.50148,241.33325,88.570755,0.0,81.25576,0.11377683,0.0,77.85982,8.330017
41539,21932340.0,0.0,18.292725,15.194977,22.7323,22.514984,23.052551,22.746704,18.291382,18.291199,18.291199,18.291199,0.0,0.03208991,0.03208991,0.04959408,25.0,18.300018,0.0,0.0,0.0,0.07581528,9.54197e-21,0.0,81.25353,25.020023,32.413845,96.0,0.046738382,24.62062,241.33359,88.57025,0.0,81.25353,0.1137739,0.0,77.85773,8.330017
41540,21932400.0,0.0,18.292358,15.166046,22.72696,22.507599,23.04956,22.742218,18.29181,18.291382,18.291382,18.291351,0.0,0.03208917,0.03208917,0.04959282,25.0,18.300018,0.0,0.0,0.0,0.037504427,9.54197e-21,0.0,81.25165,25.020247,32.333946,96.0,0.047021125,24.732473,241.33394,88.56958,0.0,81.25165,0.113771155,0.0,77.85597,8.330017
41541,21932460.0,0.0,18.291748,15.137512,22.72165,22.500214,23.04654,22.737793,18.292084,18.291656,18.291656,18.291626,0.0,0.032088496,0.032088496,0.04959168,25.0,18.300018,0.0,0.0,0.0,-0.015571931,9.54197e-21,0.0,81.2501,25.020098,32.256416,96.0,0.047295842,24.841019,241.33427,88.56877,0.0,81.2501,0.113768674,0.0,77.85452,8.330017
41542,21932520.0,0.0,18.291962,15.109375,22.71637,22.49289,23.043518,22.733368,18.292053,18.29184,18.29184,18.29181,0.0,0.03208793,0.03208793,0.049590725,25.0,18.300018,0.0,0.0,0.0,-0.009152953,9.54197e-21,0.0,81.24882,25.019634,32.17688,96.0,0.047578122,24.95237,241.33461,88.56789,0.0,81.24882,0.11376657,0.0,77.85333,8.330017
41543,21932580.0,0.0,18.292572,15.081696,22.71109,22.485596,23.040527,22.728973,18.292053,18.291962,18.291962,18.291931,0.0,0.032087445,0.032087445,0.049589917,25.0,18.300018,0.0,0.0,0.0,0.022074215,9.54197e-21,0.0,81.24776,25.01895,32.09758,96.0,0.047859948,25.063389,241.33493,88.56697,0.0,81.24776,0.11376481,0.0,77.85235,8.330017
41544,21932640.0,0.0,18.293,15.054443,22.705841,22.478333,23.037567,22.724579,18.292175,18.292084,18.292084,18.292053,0.0,0.03208703,0.03208703,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.040537767,9.54197e-21,0.0,81.24686,25.018126,32.020714,96.0,0.04813344,25.170998,241.33524,88.566055,0.0,81.24686,0.113763295,0.0,77.851524,8.330017
41545,21932700.0,0.0,18.293274,15.027649,22.700623,22.4711,23.034576,22.720215,18.29248,18.292175,18.292175,18.292145,0.0,0.032086685,0.032086685,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.045864724,9.54197e-21,0.0,81.246155,25.01714,31.946346,96.0,0.048398342,25.275114,241.33551,88.56511,0.0,81.246155,0.11376203,0.0,77.850876,8.330017
41546,21932760.0,0.0,18.293,15.001343,22.695435,22.463867,23.031616,22.715912,18.292786,18.292389,18.292389,18.292358,0.0,0.0320864,0.0320864,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.01633323,9.54197e-21,0.0,81.24559,25.016075,31.875605,96.0,0.048650585,25.374153,241.33578,88.564186,0.0,81.24559,0.11376097,0.0,77.85035,8.330017
41547,21932820.0,0.0,18.292938,14.975525,22.690247,22.456696,23.028656,22.711609,18.292938,18.292603,18.292603,18.292542,0.0,0.03208618,0.03208618,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.00038535526,9.54197e-21,0.0,81.24512,25.014957,31.805628,96.0,0.04890037,25.47212,241.33603,88.5633,0.0,81.24512,0.11376018,0.0,77.84992,8.330017
41548,21932880.0,0.0,18.293213,14.950226,22.68509,22.449554,23.025696,22.707306,18.293,18.292786,18.292786,18.292725,0.0,0.03208603,0.03208603,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.008200644,9.54197e-21,0.0,81.24473,25.013803,31.735886,96.0,0.04914961,25.569757,241.33626,88.56248,0.0,81.24473,0.113759644,0.0,77.849556,8.330017
41549,21932940.0,0.0,18.29361,14.925415,22.679932,22.442444,23.022736,22.703033,18.29309,18.292908,18.292908,18.292877,0.0,0.032085937,0.032085937,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.02446091,9.54197e-21,0.0,81.24437,25.012667,31.667364,96.0,0.04939473,25.665691,241.33647,88.561714,0.0,81.24437,0.113759294,0.0,77.84923,8.330017
41550,21933000.0,0.0,18.293884,14.901184,22.674835,22.435364,23.019806,22.698761,18.293243,18.29306,18.29306,18.29303,0.0,0.032085877,0.032085877,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.032872975,9.54197e-21,0.0,81.24403,25.01158,31.600983,96.0,0.049632385,25.758625,241.33667,88.56102,0.0,81.24403,0.113759086,0.0,77.84891,8.330017
41551,21933060.0,0.0,18.294037,14.877472,22.669708,22.428284,23.016876,22.69455,18.293488,18.293213,18.293213,18.293152,0.0,0.032085855,0.032085855,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.03126335,9.54197e-21,0.0,81.24372,25.010536,31.536871,96.0,0.049862105,25.848383,241.33684,88.560394,0.0,81.24372,0.113759026,0.0,77.84861,8.330017
