,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41552,21933120.0,0.0,18.294037,14.85434,22.664642,22.421234,23.013947,22.690369,18.293732,18.293396,18.293396,18.293335,0.0,0.03208586,0.03208586,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.019293772,9.54197e-21,0.0,81.24339,25.009563,31.474987,96.0,0.050084,25.935019,241.337,88.55984,0.0,81.24339,0.11375905,0.0,77.84831,8.330017
41553,21933180.0,0.0,18.294098,14.831787,22.659576,22.414215,23.011017,22.686157,18.293915,18.29358,18.29358,18.293518,0.0,0.032085884,0.032085884,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.012193815,9.54197e-21,0.0,81.24306,25.008663,31.414486,96.0,0.050301086,26.019722,241.33714,88.55935,0.0,81.24306,0.11375916,0.0,77.847984,8.330017
41554,21933240.0,0.0,18.29425,14.809845,22.654541,22.407257,23.008118,22.682007,18.294037,18.293762,18.293762,18.293701,0.0,0.03208594,0.03208594,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.010065939,9.54197e-21,0.0,81.2427,25.007833,31.355337,96.0,0.050513458,26.102531,241.33728,88.55893,0.0,81.2427,0.11375936,0.0,77.84764,8.330017
41555,21933300.0,0.0,18.294525,14.788513,22.649536,22.40033,23.005219,22.677856,18.294159,18.293915,18.293915,18.293884,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.018660288,9.54197e-21,0.0,81.2423,25.007084,31.29729,96.0,0.050721984,26.183792,241.3374,88.55857,0.0,81.2423,0.11375963,0.0,77.84726,8.330017
41556,21933360.0,0.0,18.29483,14.767822,22.644531,22.393372,23.00232,22.673737,18.294312,18.294067,18.294067,18.294006,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.027818032,9.54197e-21,0.0,81.241875,25.006424,31.24093,96.0,0.05092457,26.262697,241.33751,88.55827,0.0,81.241875,0.11375994,0.0,77.84684,8.330017
41557,21933420.0,0.0,18.294952,14.747742,22.639526,22.386475,22.99942,22.669617,18.294525,18.29422,18.29422,18.29419,0.0,0.03208617,0.03208617,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.024617834,9.54197e-21,0.0,81.2414,25.005856,31.186989,96.0,0.05111853,26.338217,241.3376,88.55803,0.0,81.2414,0.113760225,0.0,77.84639,8.330017
41558,21933480.0,0.0,18.295044,14.728363,22.634583,22.379608,22.996552,22.665558,18.294708,18.294403,18.294403,18.294373,0.0,0.03208625,0.03208625,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.018556714,9.54197e-21,0.0,81.2409,25.005367,31.134903,96.0,0.051305886,26.411135,241.33769,88.55783,0.0,81.2409,0.11376052,0.0,77.8459,8.330017
41559,21933540.0,0.0,18.295166,14.709625,22.629639,22.372772,22.993683,22.661469,18.294891,18.294586,18.294586,18.294525,0.0,0.032086324,0.032086324,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.01560579,9.54197e-21,0.0,81.24036,25.004946,31.084362,96.0,0.051487748,26.481892,241.33778,88.55767,0.0,81.24036,0.1137608,0.0,77.845375,8.330017
41560,21933600.0,0.0,18.29535,14.69162,22.624725,22.365967,22.990845,22.65741,18.295044,18.29477,18.29477,18.294708,0.0,0.0320864,0.0320864,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.01673022,9.54197e-21,0.0,81.23978,25.004595,31.035297,96.0,0.051664352,26.550583,241.33786,88.55755,0.0,81.23978,0.113761075,0.0,77.84482,8.330017
41561,21933660.0,0.0,18.295654,14.674286,22.619873,22.359375,22.987976,22.65335,18.295197,18.294922,18.294922,18.294891,0.0,0.032086466,0.032086466,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.0238185,9.54197e-21,0.0,81.23917,25.004309,30.987724,96.0,0.051835638,26.617188,241.33794,88.55745,0.0,81.23917,0.113761336,0.0,77.84422,8.330017
41562,21933720.0,0.0,18.295868,14.657684,22.615051,22.352783,22.985138,22.649261,18.29538,18.295074,18.295074,18.295044,0.0,0.03208652,0.03208652,0.04958849,25.0,18.300018,0.0,0.0,0.0,0.026052922,9.54197e-21,0.0,81.238525,25.004082,30.942223,96.0,0.051999487,26.68089,241.338,88.55738,0.0,81.238525,0.11376153,0.0,77.84361,8.330017
41563,21933780.0,0.0,18.29599,14.641815,22.61026,22.346252,22.9823,22.645233,18.295563,18.295258,18.295258,18.295227,0.0,0.032086566,0.032086566,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.022521092,9.54197e-21,0.0,81.23787,25.00391,30.89882,96.0,0.05215579,26.741652,241.33807,88.55733,0.0,81.23787,0.11376169,0.0,77.84297,8.330017
41564,21933840.0,0.0,18.296112,14.626709,22.6055,22.339722,22.979462,22.641174,18.295776,18.29544,18.29544,18.29541,0.0,0.032086596,0.032086596,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.019032385,9.54197e-21,0.0,81.2372,25.003777,30.857182,96.0,0.05230577,26.799948,241.33813,88.55728,0.0,81.2372,0.113761805,0.0,77.84232,8.330017
41565,21933900.0,0.0,18.296265,14.612366,22.600739,22.333252,22.976654,22.637146,18.295929,18.295624,18.295624,18.295593,0.0,0.032086615,0.032086615,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.017802574,9.54197e-21,0.0,81.23652,25.003672,30.817207,96.0,0.052449763,26.85591,241.3382,88.55724,0.0,81.23652,0.11376188,0.0,77.841675,8.330017
41566,21933960.0,0.0,18.296478,14.598816,22.596008,22.326782,22.973816,22.633179,18.296112,18.295807,18.295807,18.295776,0.0,0.032086626,0.032086626,0.049588665,25.0,18.300018,0.0,0.0,0.0,0.019794222,9.54197e-21,0.0,81.235825,25.0036,30.778816,96.0,0.052588064,26.909658,241.33826,88.55721,0.0,81.235825,0.11376192,0.0,77.84101,8.330017
41567,21934020.0,0.0,18.296692,14.58606,22.591278,22.320343,22.971008,22.62918,18.296265,18.29599,18.29599,18.295929,0.0,0.032086626,0.032086626,0.04958866,25.0,18.300018,0.0,0.0,0.0,0.02299953,9.54197e-21,0.0,81.23514,25.003548,30.742186,96.0,0.05272002,26.96094,241.33832,88.55718,0.0,81.23514,0.11376192,0.0,77.840355,8.330017
41568,21934080.0,0.0,18.296906,14.574127,22.586578,22.313934,22.968231,22.625244,18.296448,18.296173,18.296173,18.296112,0.0,0.032086615,0.032086615,0.049588636,25.0,18.300018,0.0,0.0,0.0,0.024612194,9.54197e-21,0.0,81.23446,25.003511,30.70749,96.0,0.052845016,27.009514,241.33838,88.557144,0.0,81.23446,0.113761865,0.0,77.8397,8.330017
41569,21934140.0,0.0,18.297089,14.563019,22.58191,22.307556,22.965454,22.621277,18.296661,18.296356,18.296356,18.296295,0.0,0.03208659,0.03208659,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.02417054,9.54197e-21,0.0,81.23379,25.003494,30.674753,96.0,0.052962948,27.055347,241.33844,88.557106,0.0,81.23379,0.11376177,0.0,77.83905,8.330017
41570,21934200.0,0.0,18.297241,14.552734,22.57724,22.301208,22.962677,22.61734,18.296844,18.29654,18.29654,18.296478,0.0,0.03208655,0.03208655,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.022140788,9.54197e-21,0.0,81.23314,25.003483,30.64397,96.0,0.053073823,27.098442,241.3385,88.55706,0.0,81.23314,0.11376163,0.0,77.838425,8.330017
41571,21934260.0,0.0,18.297394,14.543335,22.57257,22.29486,22.9599,22.613464,18.297028,18.296722,18.296722,18.296661,0.0,0.032086506,0.032086506,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.020435445,9.54197e-21,0.0,81.232506,25.003475,30.615013,96.0,0.05317812,27.13898,241.33856,88.55701,0.0,81.232506,0.113761455,0.0,77.83782,8.330017
41572,21934320.0,0.0,18.297607,14.534821,22.567932,22.288513,22.957123,22.609558,18.29721,18.296906,18.296906,18.296844,0.0,0.03208645,0.03208645,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0220648,9.54197e-21,0.0,81.231895,25.003464,30.587757,96.0,0.05327629,27.17714,241.33862,88.55694,0.0,81.231895,0.11376126,0.0,77.83725,8.330017
41573,21934380.0,0.0,18.297852,14.527191,22.563324,22.282227,22.954376,22.605713,18.297394,18.297089,18.297089,18.297028,0.0,0.032086387,0.032086387,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.024016581,9.54197e-21,0.0,81.23132,25.003448,30.562412,96.0,0.05336755,27.21262,241.33868,88.55686,0.0,81.23132,0.11376102,0.0,77.83669,8.330017
41574,21934440.0,0.0,18.298035,14.520447,22.558746,22.27594,22.95163,22.601837,18.297577,18.297272,18.297272,18.297241,0.0,0.03208632,0.03208632,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.02496453,9.54197e-21,0.0,81.230774,25.003426,30.539078,96.0,0.053451568,27.245293,241.33873,88.55677,0.0,81.230774,0.11376076,0.0,77.836174,8.330017
41575,21934500.0,0.0,18.298248,14.514648,22.554169,22.269714,22.948914,22.597992,18.29779,18.297455,18.297455,18.297424,0.0,0.032086242,0.032086242,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.024566678,9.54197e-21,0.0,81.23027,25.0034,30.517763,96.0,0.053528287,27.27513,241.33879,88.55667,0.0,81.23027,0.11376048,0.0,77.83569,8.330017
41576,21934560.0,0.0,18.2984,14.509796,22.549591,22.263458,22.946167,22.594177,18.297974,18.297668,18.297668,18.297607,0.0,0.03208616,0.03208616,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.022919068,9.54197e-21,0.0,81.2298,25.003366,30.498482,96.0,0.05359768,27.302128,241.33885,88.556564,0.0,81.2298,0.11376015,0.0,77.83524,8.330017
41577,21934620.0,0.0,18.298615,14.505859,22.545044,22.257233,22.94345,22.590393,18.298187,18.297852,18.297852,18.297821,0.0,0.032086067,0.032086067,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.022767046,9.54197e-21,0.0,81.22937,25.003319,30.481106,96.0,0.05366018,27.326452,241.33891,88.55644,0.0,81.22937,0.11375983,0.0,77.83484,8.330017
41578,21934680.0,0.0,18.298828,14.50293,22.540497,22.251038,22.940735,22.586609,18.29837,18.298065,18.298065,18.298004,0.0,0.032085974,0.032085974,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.024372647,9.54197e-21,0.0,81.22899,25.003262,30.465662,96.0,0.05371571,27.348072,241.33896,88.556305,0.0,81.22899,0.11375948,0.0,77.83447,8.330017
41579,21934740.0,0.0,18.299072,14.500977,22.53598,22.244873,22.93805,22.582825,18.298584,18.298248,18.298248,18.298187,0.0,0.03208588,0.03208588,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.025719436,9.54197e-21,0.0,81.22865,25.003191,30.452305,96.0,0.05376371,27.366772,241.33902,88.55616,0.0,81.22865,0.11375912,0.0,77.83416,8.330017
41580,21934800.0,0.0,18.299286,14.5,22.531494,22.23877,22.935364,22.579071,18.298798,18.298462,18.298462,18.2984,0.0,0.03208578,0.03208578,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.026472414,9.54197e-21,0.0,81.22836,25.003113,30.44112,96.0,0.05380388,27.382433,241.33907,88.556,0.0,81.22836,0.11375875,0.0,77.833885,8.330017
41581,21934860.0,0.0,18.299225,14.500122,22.526306,22.231934,22.931854,22.574585,18.29898,18.298645,18.298645,18.298615,0.0,0.032085676,0.032085676,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.013963705,9.54197e-21,0.0,81.22813,25.00302,30.43182,96.0,0.053837255,27.395454,241.33913,88.55584,0.0,81.22813,0.11375836,0.0,77.83366,8.330017
41582,21934920.0,0.0,18.299408,14.501343,22.521088,22.225128,22.928345,22.570099,18.299133,18.298859,18.298859,18.298798,0.0,0.03208558,0.03208558,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.013951516,9.54197e-21,0.0,81.22793,25.002903,30.423763,96.0,0.05386613,27.40673,241.33917,88.555664,0.0,81.22793,0.113758005,0.0,77.83348,8.330017
41583,21934980.0,0.0,18.299683,14.503662,22.5159,22.218384,22.924866,22.565643,18.299316,18.299042,18.299042,18.29898,0.0,0.032085482,0.032085482,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.018461823,9.54197e-21,0.0,81.22778,25.00278,30.417671,96.0,0.05388793,27.41526,241.33922,88.55549,0.0,81.22778,0.11375765,0.0,77.83334,8.330017
41584,21935040.0,0.0,18.30014,14.506989,22.510742,22.21167,22.921387,22.561188,18.2995,18.299194,18.299194,18.299164,0.0,0.03208538,0.03208538,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.033793498,9.54197e-21,0.0,81.22767,25.002645,30.413189,96.0,0.053903922,27.421534,241.33926,88.555305,0.0,81.22767,0.11375728,0.0,77.833244,8.330017
41585,21935100.0,0.0,18.300385,14.511322,22.505615,22.204987,22.917938,22.556732,18.299744,18.299408,18.299408,18.299347,0.0,0.03208528,0.03208528,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.03582089,9.54197e-21,0.0,81.227615,25.002516,30.41161,96.0,0.053909432,27.423748,241.3393,88.555115,0.0,81.227615,0.1137569,0.0,77.8332,8.330017
41586,21935160.0,0.0,18.300476,14.516632,22.50058,22.198486,22.91449,22.55243,18.300018,18.299622,18.299622,18.29956,0.0,0.03208517,0.03208517,0.049586147,25.0,18.300018,0.0,0.0,0.0,0.026863325,9.54197e-21,0.0,81.227615,25.002386,30.412848,96.0,0.053904768,27.422016,241.33934,88.55492,0.0,81.227615,0.11375648,0.0,77.8332,8.330017
41587,21935220.0,0.0,18.300537,14.522858,22.495575,22.192017,22.911102,22.548126,18.300232,18.299866,18.299866,18.299805,0.0,0.032085057,0.032085057,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.017880917,9.54197e-21,0.0,81.22767,25.002243,30.416098,96.0,0.05389284,27.417463,241.33937,88.55472,0.0,81.22767,0.11375607,0.0,77.83326,8.330017
41588,21935280.0,0.0,18.30075,14.529999,22.4906,22.185577,22.907684,22.543823,18.300415,18.30008,18.30008,18.300018,0.0,0.03208495,0.03208495,0.04958578,25.0,18.300018,0.0,0.0,0.0,0.017541297,9.54197e-21,0.0,81.22776,25.002083,30.420784,96.0,0.053875748,27.410904,241.33942,88.55451,0.0,81.22776,0.11375568,0.0,77.83336,8.330017
41589,21935340.0,0.0,18.300964,14.537964,22.485657,22.179169,22.904327,22.539581,18.300568,18.300262,18.300262,18.300201,0.0,0.032084852,0.032084852,0.049585603,25.0,18.300018,0.0,0.0,0.0,0.019082226,9.54197e-21,0.0,81.22791,25.001911,30.427214,96.0,0.05385236,27.401901,241.33945,88.5543,0.0,81.22791,0.11375531,0.0,77.8335,8.330017
41590,21935400.0,0.0,18.301208,14.546753,22.480743,22.172821,22.90094,22.535309,18.30075,18.300446,18.300446,18.300385,0.0,0.032084752,0.032084752,0.04958544,25.0,18.300018,0.0,0.0,0.0,0.025065903,9.54197e-21,0.0,81.2281,25.00173,30.435272,96.0,0.053823117,27.390617,241.33946,88.55409,0.0,81.2281,0.11375495,0.0,77.833694,8.330017
41591,21935460.0,0.0,18.300934,14.556305,22.474731,22.165161,22.896515,22.53003,18.300903,18.300629,18.300629,18.300568,0.0,0.03208466,0.03208466,0.04958528,25.0,18.300018,0.0,0.0,0.0,0.0044006715,9.54197e-21,0.0,81.22834,25.001541,30.445078,96.0,0.053787578,27.37689,241.3395,88.55388,0.0,81.22834,0.11375459,0.0,77.83393,8.330017
41592,21935520.0,0.0,18.300934,14.56662,22.468658,22.157532,22.89209,22.52475,18.300995,18.300781,18.300781,18.30072,0.0,0.03208458,0.03208458,0.04958515,25.0,18.300018,0.0,0.0,0.0,-0.002385971,9.54197e-21,0.0,81.22862,25.001328,30.455107,96.0,0.053751267,27.36285,241.33951,88.55367,0.0,81.22862,0.1137543,0.0,77.8342,8.330017
41593,21935580.0,0.0,18.30133,14.577606,22.462646,22.149933,22.887695,22.5195,18.301025,18.300873,18.300873,18.300842,0.0,0.032084517,0.032084517,0.04958504,25.0,18.300018,0.0,0.0,0.0,0.01361534,9.54197e-21,0.0,81.22893,25.001099,30.465294,96.0,0.053714417,27.34859,241.33952,88.55347,0.0,81.22893,0.11375408,0.0,77.834496,8.330017
41594,21935640.0,0.0,18.301697,14.589294,22.456635,22.142395,22.8833,22.514282,18.301117,18.300964,18.300964,18.300934,0.0,0.032084458,0.032084458,0.04958494,25.0,18.300018,0.0,0.0,0.0,0.028505564,9.54197e-21,0.0,81.229256,25.000881,30.477142,96.0,0.053671572,27.332003,241.33954,88.553276,0.0,81.229256,0.11375385,0.0,77.83482,8.330017
41595,21935700.0,0.0,18.30191,14.601593,22.450653,22.134888,22.878937,22.509064,18.3013,18.301086,18.301086,18.301056,0.0,0.03208439,0.03208439,0.049584832,25.0,18.300018,0.0,0.0,0.0,0.033533335,9.54197e-21,0.0,81.22962,25.000679,30.491001,96.0,0.053621475,27.312601,241.33955,88.55309,0.0,81.22962,0.113753624,0.0,77.835175,8.330017
41596,21935760.0,0.0,18.30191,14.614471,22.444702,22.127472,22.874481,22.503876,18.301514,18.301239,18.301239,18.301208,0.0,0.032084323,0.032084323,0.049584717,25.0,18.300018,0.0,0.0,0.0,0.023083122,9.54197e-21,0.0,81.23001,25.000494,30.50722,96.0,0.053562857,27.28989,241.33955,88.55291,0.0,81.23001,0.11375336,0.0,77.835556,8.330017
41597,21935820.0,0.0,18.30185,14.627899,22.438782,22.120117,22.870056,22.498718,18.301697,18.301422,18.301422,18.301361,0.0,0.03208426,0.03208426,0.049584605,25.0,18.300018,0.0,0.0,0.0,0.009257124,9.54197e-21,0.0,81.230446,25.000309,30.524885,96.0,0.053499036,27.265162,241.33957,88.552734,0.0,81.230446,0.113753125,0.0,77.83597,8.330017
41598,21935880.0,0.0,18.30191,14.641876,22.432922,22.112823,22.865631,22.493591,18.301788,18.301514,18.301514,18.301483,0.0,0.032084215,0.032084215,0.04958453,25.0,18.300018,0.0,0.0,0.0,0.0075419457,9.54197e-21,0.0,81.23092,25.000118,30.543959,96.0,0.053430166,27.238455,241.33955,88.552574,0.0,81.23092,0.11375295,0.0,77.83643,8.330017
41599,21935940.0,0.0,18.302002,14.656311,22.427032,22.10553,22.861237,22.488464,18.30185,18.301666,18.301666,18.301636,0.0,0.032084167,0.032084167,0.04958445,25.0,18.300018,0.0,0.0,0.0,0.005622769,9.54197e-21,0.0,81.2314,24.999924,30.562645,96.0,0.05336272,27.212297,241.33955,88.55241,0.0,81.2314,0.113752775,0.0,77.8369,8.330017
41600,21936000.0,0.0,18.302338,14.671173,22.421204,22.098267,22.856842,22.483368,18.30194,18.301758,18.301758,18.301727,0.0,0.032084126,0.032084126,0.049584378,25.0,18.300018,0.0,0.0,0.0,0.019652523,9.54197e-21,0.0,81.23189,24.999733,30.582254,96.0,0.053291935,27.184841,241.33955,88.55225,0.0,81.23189,0.113752626,0.0,77.837364,8.330017
41601,21936060.0,0.0,18.30252,14.686462,22.415375,22.091095,22.852386,22.478302,18.302094,18.30188,18.30188,18.30185,0.0,0.03208408,0.03208408,0.049584303,25.0,18.300018,0.0,0.0,0.0,0.025489366,9.54197e-21,0.0,81.23239,24.99956,30.603561,96.0,0.05321505,27.155014,241.33954,88.5521,0.0,81.23239,0.11375247,0.0,77.83786,8.330017
41602,21936120.0,0.0,18.30246,14.702118,22.409607,22.083984,22.847961,22.473236,18.302246,18.302002,18.302002,18.301971,0.0,0.032084033,0.032084033,0.049584217,25.0,18.300018,0.0,0.0,0.0,0.012305006,9.54197e-21,0.0,81.232925,24.999401,30.626911,96.0,0.053130783,27.122322,241.33952,88.551956,0.0,81.232925,0.11375228,0.0,77.83837,8.330017
41603,21936180.0,0.0,18.302399,14.718079,22.40384,22.076904,22.843536,22.4682,18.302368,18.302155,18.302155,18.302124,0.0,0.03208399,0.03208399,0.049584147,25.0,18.300018,0.0,0.0,0.0,0.0029891303,9.54197e-21,0.0,81.23348,24.999237,30.65094,96.0,0.05304411,27.088684,241.33951,88.55182,0.0,81.23348,0.11375212,0.0,77.83891,8.330017
41604,21936240.0,0.0,18.30246,14.7343445,22.398163,22.069885,22.839142,22.463196,18.302399,18.302246,18.302246,18.302216,0.0,0.032083962,0.032083962,0.049584106,25.0,18.300018,0.0,0.0,0.0,0.0034271206,9.54197e-21,0.0,81.23407,24.999075,30.675835,96.0,0.052954335,27.053833,241.3395,88.5517,0.0,81.23407,0.11375203,0.0,77.83947,8.330017
41605,21936300.0,0.0,18.302582,14.750885,22.392426,22.062897,22.834747,22.458221,18.30246,18.302338,18.302338,18.302307,0.0,0.032083936,0.032083936,0.04958406,25.0,18.300018,0.0,0.0,0.0,0.0045503406,9.54197e-21,0.0,81.23465,24.998909,30.700428,96.0,0.052865673,27.019402,241.33948,88.55157,0.0,81.23465,0.11375193,0.0,77.84003,8.330017
41606,21936360.0,0.0,18.302826,14.767609,22.38675,22.055939,22.830292,22.453247,18.30252,18.302399,18.302399,18.302368,0.0,0.032083914,0.032083914,0.049584024,25.0,18.300018,0.0,0.0,0.0,0.01645738,9.54197e-21,0.0,81.235245,24.998747,30.725597,96.0,0.05277494,26.984163,241.33945,88.55145,0.0,81.235245,0.11375184,0.0,77.8406,8.330017
41607,21936420.0,0.0,18.302887,14.784546,22.381104,22.049042,22.825867,22.448303,18.302612,18.30246,18.30246,18.30246,0.0,0.032083888,0.032083888,0.049583983,25.0,18.300018,0.0,0.0,0.0,0.015996415,9.54197e-21,0.0,81.23585,24.9986,30.752123,96.0,0.052679334,26.947031,241.33942,88.551346,0.0,81.23585,0.11375176,0.0,77.84117,8.330017
41608,21936480.0,0.0,18.302795,14.801605,22.375458,22.042206,22.821442,22.44336,18.302734,18.302551,18.302551,18.302551,0.0,0.032083865,0.032083865,0.049583938,25.0,18.300018,0.0,0.0,0.0,0.0059467736,9.54197e-21,0.0,81.23645,24.998465,30.779787,96.0,0.052579623,26.908297,241.3394,88.55124,0.0,81.23645,0.11375167,0.0,77.84177,8.330017
41609,21936540.0,0.0,18.302765,14.818787,22.369873,22.03537,22.817047,22.438446,18.302765,18.302643,18.302643,18.302612,0.0,0.032083847,0.032083847,0.049583912,25.0,18.300018,0.0,0.0,0.0,-0.000418152,9.54197e-21,0.0,81.237076,24.998325,30.807701,96.0,0.05247905,26.869217,241.33937,88.55114,0.0,81.237076,0.11375161,0.0,77.84237,8.330017
41610,21936600.0,0.0,18.302765,14.836029,22.364288,22.028595,22.812653,22.433533,18.302826,18.302704,18.302704,18.302704,0.0,0.032083835,0.032083835,0.04958389,25.0,18.300018,0.0,0.0,0.0,-0.002492404,9.54197e-21,0.0,81.2377,24.99819,30.83574,96.0,0.05237806,26.829967,241.33934,88.55105,0.0,81.2377,0.11375156,0.0,77.84297,8.330017
41611,21936660.0,0.0,18.302856,14.853302,22.358734,22.021881,22.808197,22.42865,18.302826,18.302765,18.302765,18.302734,0.0,0.03208383,0.03208383,0.049583882,25.0,18.300018,0.0,0.0,0.0,0.002238527,9.54197e-21,0.0,81.238335,24.998053,30.863773,96.0,0.052277103,26.790718,241.3393,88.550964,0.0,81.238335,0.113751546,0.0,77.84357,8.330017
41612,21936720.0,0.0,18.302948,14.870544,22.35321,22.015198,22.803772,22.423798,18.302826,18.302795,18.302795,18.302765,0.0,0.03208383,0.03208383,0.049583882,25.0,18.300018,0.0,0.0,0.0,0.005704095,9.54197e-21,0.0,81.23897,24.997925,30.892101,96.0,0.052175112,26.751057,241.33926,88.55089,0.0,81.23897,0.113751546,0.0,77.84418,8.330017
41613,21936780.0,0.0,18.302979,14.887787,22.347687,22.008545,22.799377,22.418976,18.302856,18.302826,18.302826,18.302795,0.0,0.03208383,0.03208383,0.049583886,25.0,18.300018,0.0,0.0,0.0,0.0063817976,9.54197e-21,0.0,81.23959,24.997805,30.920727,96.0,0.052072078,26.710983,241.33922,88.55082,0.0,81.23959,0.113751546,0.0,77.84478,8.330017
41614,21936840.0,0.0,18.302917,14.904907,22.342224,22.001923,22.794983,22.414154,18.302887,18.302856,18.302856,18.302826,0.0,0.032083835,0.032083835,0.049583897,25.0,18.300018,0.0,0.0,0.0,0.0024259312,9.54197e-21,0.0,81.24022,24.997696,30.949787,96.0,0.051967487,26.670298,241.33919,88.55076,0.0,81.24022,0.11375156,0.0,77.84538,8.330017
41615,21936900.0,0.0,18.302856,14.921936,22.336761,21.995361,22.790588,22.409363,18.302917,18.302856,18.302856,18.302856,0.0,0.032083843,0.032083843,0.04958391,25.0,18.300018,0.0,0.0,0.0,-0.0026969677,9.54197e-21,0.0,81.240845,24.997593,30.978855,96.0,0.051862888,26.6296,241.33914,88.550705,0.0,81.240845,0.1137516,0.0,77.845985,8.330017
41616,21936960.0,0.0,18.302795,14.938812,22.33133,21.988861,22.786163,22.404572,18.302887,18.302887,18.302887,18.302887,0.0,0.032083858,0.032083858,0.049583934,25.0,18.300018,0.0,0.0,0.0,-0.0050620604,9.54197e-21,0.0,81.24146,24.997494,31.007675,96.0,0.051759224,26.589256,241.3391,88.55067,0.0,81.24146,0.11375165,0.0,77.84658,8.330017
41617,21937020.0,0.0,18.302795,14.955475,22.325928,21.982391,22.781769,22.399841,18.302856,18.302887,18.302887,18.302887,0.0,0.032083876,0.032083876,0.049583968,25.0,18.300018,0.0,0.0,0.0,-0.0029435526,9.54197e-21,0.0,81.24208,24.9974,31.03604,96.0,0.051657215,26.549541,241.33905,88.55064,0.0,81.24208,0.113751724,0.0,77.84717,8.330017
41618,21937080.0,0.0,18.302795,14.971924,22.320557,21.975952,22.777374,22.395111,18.302826,18.302856,18.302856,18.302856,0.0,0.0320839,0.0320839,0.04958401,25.0,18.300018,0.0,0.0,0.0,-0.0017902717,9.54197e-21,0.0,81.242676,24.997316,31.064186,96.0,0.051556025,26.51014,241.339,88.550606,0.0,81.242676,0.11375181,0.0,77.84774,8.330017
41619,21937140.0,0.0,18.302765,14.988098,22.315186,21.969574,22.77301,22.39038,18.302795,18.302856,18.302856,18.302856,0.0,0.032083925,0.032083925,0.049584053,25.0,18.300018,0.0,0.0,0.0,-0.0021439395,9.54197e-21,0.0,81.243256,24.997244,31.092012,96.0,0.051455993,26.471182,241.33896,88.5506,0.0,81.243256,0.11375191,0.0,77.8483,8.330017
41620,21937200.0,0.0,18.302673,15.003967,22.309845,21.963196,22.768646,22.385681,18.302765,18.302826,18.302826,18.302826,0.0,0.032083955,0.032083955,0.049584102,25.0,18.300018,0.0,0.0,0.0,-0.005328956,9.54197e-21,0.0,81.24383,24.99718,31.119638,96.0,0.05135671,26.432505,241.33891,88.55059,0.0,81.24383,0.11375201,0.0,77.84885,8.330017
41621,21937260.0,0.0,18.302551,15.019501,22.304565,21.95691,22.764252,22.381012,18.302734,18.302795,18.302795,18.302795,0.0,0.032083984,0.032083984,0.04958416,25.0,18.300018,0.0,0.0,0.0,-0.009390096,9.54197e-21,0.0,81.24439,24.997126,31.146717,96.0,0.051259425,26.394596,241.33885,88.55059,0.0,81.24439,0.113752134,0.0,77.84938,8.330017
41622,21937320.0,0.0,18.30246,15.034637,22.299286,21.950653,22.759888,22.376373,18.302673,18.302734,18.302734,18.302765,0.0,0.03208402,0.03208402,0.049584225,25.0,18.300018,0.0,0.0,0.0,-0.010398609,9.54197e-21,0.0,81.244934,24.997078,31.172947,96.0,0.051165216,26.357878,241.3388,88.550606,0.0,81.244934,0.11375227,0.0,77.84989,8.330017
41623,21937380.0,0.0,18.302399,15.049377,22.294037,21.944427,22.755524,22.371735,18.302582,18.302673,18.302673,18.302704,0.0,0.032084066,0.032084066,0.049584296,25.0,18.300018,0.0,0.0,0.0,-0.009578103,9.54197e-21,0.0,81.24545,24.997038,31.198317,96.0,0.05107411,26.322355,241.33876,88.55063,0.0,81.24545,0.11375243,0.0,77.850395,8.330017
41624,21937440.0,0.0,18.302307,15.06366,22.288788,21.938202,22.75119,22.367126,18.30249,18.302612,18.302612,18.302643,0.0,0.03208411,0.03208411,0.049584374,25.0,18.300018,0.0,0.0,0.0,-0.009646657,9.54197e-21,0.0,81.24596,24.99701,31.222872,96.0,0.05098597,26.287981,241.3387,88.55066,0.0,81.24596,0.1137526,0.0,77.850876,8.330017
41625,21937500.0,0.0,18.302216,15.077454,22.2836,21.932037,22.746857,22.362518,18.302399,18.302551,18.302551,18.302551,0.0,0.03208416,0.03208416,0.04958446,25.0,18.300018,0.0,0.0,0.0,-0.010494886,9.54197e-21,0.0,81.24643,24.996992,31.246466,96.0,0.05090129,26.25495,241.33865,88.550705,0.0,81.24643,0.113752775,0.0,77.851326,8.330017
41626,21937560.0,0.0,18.302063,15.090729,22.278442,21.925964,22.742523,22.357971,18.302307,18.30246,18.30246,18.30249,0.0,0.03208421,0.03208421,0.04958455,25.0,18.300018,0.0,0.0,0.0,-0.012763412,9.54197e-21,0.0,81.24688,24.996986,31.269207,96.0,0.050819688,26.22311,241.33861,88.55076,0.0,81.24688,0.113752976,0.0,77.85175,8.330017
41627,21937620.0,0.0,18.30191,15.103424,22.273285,21.919891,22.73819,22.353424,18.302216,18.302368,18.302368,18.302399,0.0,0.032084268,0.032084268,0.049584642,25.0,18.300018,0.0,0.0,0.0,-0.015541559,9.54197e-21,0.0,81.24731,24.996992,31.29076,96.0,0.05074237,26.192934,241.33855,88.55082,0.0,81.24731,0.11375318,0.0,77.852165,8.330017
41628,21937680.0,0.0,18.301758,15.115509,22.268158,21.91388,22.733887,22.348907,18.302094,18.302277,18.302277,18.302277,0.0,0.032084323,0.032084323,0.04958474,25.0,18.300018,0.0,0.0,0.0,-0.017306758,9.54197e-21,0.0,81.2477,24.997005,31.31093,96.0,0.050670043,26.164696,241.3385,88.55089,0.0,81.2477,0.113753386,0.0,77.85254,8.330017
41629,21937740.0,0.0,18.301605,15.126953,22.263062,21.907898,22.729584,22.34439,18.30194,18.302155,18.302155,18.302185,0.0,0.032084387,0.032084387,0.04958485,25.0,18.300018,0.0,0.0,0.0,-0.018061645,9.54197e-21,0.0,81.24808,24.997028,31.329754,96.0,0.050602574,26.138344,241.33846,88.55097,0.0,81.24808,0.113753624,0.0,77.85289,8.330017
41630,21937800.0,0.0,18.301453,15.137726,22.257996,21.901917,22.725311,22.339905,18.301788,18.302032,18.302032,18.302063,0.0,0.032084454,0.032084454,0.049584962,25.0,18.300018,0.0,0.0,0.0,-0.018711228,9.54197e-21,0.0,81.24841,24.997065,31.347021,96.0,0.0505407,26.114168,241.3384,88.55106,0.0,81.24841,0.11375387,0.0,77.85322,8.330017
41631,21937860.0,0.0,18.30127,15.147797,22.25296,21.896027,22.721039,22.33545,18.301636,18.30188,18.30188,18.30191,0.0,0.03208452,0.03208452,0.04958508,25.0,18.300018,0.0,0.0,0.0,-0.019166298,9.54197e-21,0.0,81.248726,24.99711,31.362715,96.0,0.05048449,26.0922,241.33835,88.55117,0.0,81.248726,0.11375413,0.0,77.85351,8.330017
41632,21937920.0,0.0,18.301086,15.1571045,22.247955,21.890167,22.716766,22.331024,18.301483,18.301727,18.301727,18.301758,0.0,0.032084595,0.032084595,0.049585205,25.0,18.300018,0.0,0.0,0.0,-0.020644957,9.54197e-21,0.0,81.249,24.997168,31.37677,96.0,0.050434165,26.07252,241.3383,88.55128,0.0,81.249,0.11375439,0.0,77.85377,8.330017
41633,21937980.0,0.0,18.300873,15.165619,22.242981,21.884338,22.712494,22.3266,18.3013,18.301575,18.301575,18.301605,0.0,0.03208467,0.03208467,0.049585335,25.0,18.300018,0.0,0.0,0.0,-0.02244903,9.54197e-21,0.0,81.24923,24.997236,31.389019,96.0,0.050390337,26.055372,241.33826,88.5514,0.0,81.24923,0.113754675,0.0,77.85399,8.330017
41634,21938040.0,0.0,18.30066,15.173309,22.238007,21.87854,22.708252,22.322205,18.301117,18.301422,18.301422,18.301453,0.0,0.03208475,0.03208475,0.049585465,25.0,18.300018,0.0,0.0,0.0,-0.023923166,9.54197e-21,0.0,81.249435,24.997316,31.399277,96.0,0.05035367,26.041014,241.33821,88.55153,0.0,81.249435,0.113754965,0.0,77.85417,8.330017
41635,21938100.0,0.0,18.300446,15.180145,22.233063,21.872772,22.70404,22.31781,18.300934,18.301239,18.301239,18.30127,0.0,0.03208483,0.03208483,0.049585607,25.0,18.300018,0.0,0.0,0.0,-0.025461191,9.54197e-21,0.0,81.249596,24.997408,31.407606,96.0,0.050323922,26.029352,241.33817,88.551674,0.0,81.249596,0.11375527,0.0,77.85433,8.330017
41636,21938160.0,0.0,18.300201,15.186066,22.22815,21.867065,22.69983,22.313477,18.30072,18.301025,18.301025,18.301086,0.0,0.032084912,0.032084912,0.049585752,25.0,18.300018,0.0,0.0,0.0,-0.026774924,9.54197e-21,0.0,81.24972,24.997509,31.413755,96.0,0.050302006,26.02074,241.33812,88.55183,0.0,81.24972,0.113755584,0.0,77.85445,8.330017
41637,21938220.0,0.0,18.299988,15.19104,22.223267,21.86139,22.695618,22.309174,18.300476,18.300842,18.300842,18.300873,0.0,0.032085005,0.032085005,0.049585905,25.0,18.300018,0.0,0.0,0.0,-0.027480818,9.54197e-21,0.0,81.249794,24.99762,31.41762,96.0,0.05028829,26.01533,241.33809,88.55199,0.0,81.249794,0.113755904,0.0,77.854515,8.330017
41638,21938280.0,0.0,18.299713,15.195068,22.218414,21.855774,22.691406,22.30487,18.300262,18.300629,18.300629,18.30066,0.0,0.032085095,0.032085095,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.028565045,9.54197e-21,0.0,81.24984,24.997744,31.41917,96.0,0.05028289,26.01316,241.33804,88.552155,0.0,81.24984,0.113756254,0.0,77.854546,8.330017
41639,21938340.0,0.0,18.299469,15.198059,22.213593,21.850159,22.687225,22.300568,18.300018,18.300385,18.300385,18.300446,0.0,0.03208519,0.03208519,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.03002023,9.54197e-21,0.0,81.24983,24.997877,31.418266,96.0,0.050286304,26.01443,241.33801,88.55234,0.0,81.24983,0.113756604,0.0,77.85453,8.330017
41640,21938400.0,0.0,18.299225,15.200012,22.20877,21.844574,22.683075,22.296295,18.299774,18.30017,18.30017,18.300232,0.0,0.032085285,0.032085285,0.04958639,25.0,18.300018,0.0,0.0,0.0,-0.03041397,9.54197e-21,0.0,81.24978,24.998022,31.414911,96.0,0.050298505,26.019123,241.33798,88.55252,0.0,81.24978,0.11375696,0.0,77.85448,8.330017
41641,21938460.0,0.0,18.29898,15.201172,22.203949,21.838959,22.678894,22.292023,18.29953,18.299927,18.299927,18.299988,0.0,0.032085385,0.032085385,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.029651696,9.54197e-21,0.0,81.24968,24.998175,31.4089,96.0,0.050320257,26.027542,241.33795,88.55272,0.0,81.24968,0.113757335,0.0,77.85438,8.330017
41642,21938520.0,0.0,18.299103,15.201904,22.199158,21.833405,22.674774,22.28778,18.299286,18.299683,18.299683,18.299744,0.0,0.032085486,0.032085486,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0126594845,9.54197e-21,0.0,81.24953,24.998343,31.400654,96.0,0.050350014,26.039085,241.33792,88.552925,0.0,81.24953,0.11375771,0.0,77.854225,8.330017
41643,21938580.0,0.0,18.299103,15.202209,22.194397,21.82788,22.670624,22.28357,18.299194,18.299469,18.299469,18.29953,0.0,0.03208557,0.03208557,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.0039855368,9.54197e-21,0.0,81.24934,24.998537,31.391788,96.0,0.05038199,26.0515,241.3379,88.55313,0.0,81.24934,0.11375802,0.0,77.85404,8.330017
41644,21938640.0,0.0,18.29892,15.202057,22.189636,21.822357,22.666504,22.279358,18.299133,18.299316,18.299316,18.299377,0.0,0.032085642,0.032085642,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.009701562,9.54197e-21,0.0,81.249115,24.998753,31.382757,96.0,0.05041451,26.06414,241.33788,88.55334,0.0,81.249115,0.11375829,0.0,77.85382,8.330017
41645,21938700.0,0.0,18.298737,15.201538,22.184906,21.816895,22.662415,22.275146,18.299042,18.299225,18.299225,18.299255,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.016720178,9.54197e-21,0.0,81.24887,24.998972,31.372795,96.0,0.05045037,26.078087,241.33786,88.55353,0.0,81.24887,0.11375851,0.0,77.85358,8.330017
41646,21938760.0,0.0,18.298645,15.200653,22.180176,21.811401,22.658325,22.270966,18.29892,18.299103,18.299103,18.299133,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.015459551,9.54197e-21,0.0,81.24859,24.999187,31.361341,96.0,0.050491586,26.09412,241.33786,88.55372,0.0,81.24859,0.11375873,0.0,77.8533,8.330017
41647,21938820.0,0.0,18.298645,15.199371,22.175476,21.80597,22.654236,22.266815,18.298798,18.29898,18.29898,18.299011,0.0,0.032085817,0.032085817,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.009456004,9.54197e-21,0.0,81.24828,24.999401,31.348675,96.0,0.050537143,26.111853,241.33784,88.5539,0.0,81.24828,0.11375892,0.0,77.853004,8.330017
41648,21938880.0,0.0,18.298584,15.197754,22.170807,21.800537,22.650177,22.262665,18.298706,18.29889,18.29889,18.29892,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0064930357,9.54197e-21,0.0,81.247955,24.999615,31.33535,96.0,0.050585054,26.130507,241.33784,88.55407,0.0,81.247955,0.1137591,0.0,77.85269,8.330017
41649,21938940.0,0.0,18.298492,15.195831,22.166138,21.795135,22.646149,22.258545,18.298645,18.298798,18.298798,18.298828,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,-0.0069379266,9.54197e-21,0.0,81.24761,24.999826,31.32143,96.0,0.0506351,26.149998,241.33784,88.55424,0.0,81.24761,0.113759235,0.0,77.85236,8.330017
41650,21939000.0,0.0,18.2984,15.1936035,22.161499,21.789764,22.64209,22.254425,18.298584,18.298706,18.298706,18.298737,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.009387856,9.54197e-21,0.0,81.24725,25.00003,31.306866,96.0,0.05068745,26.170387,241.33784,88.55438,0.0,81.24725,0.11375933,0.0,77.85202,8.330017
41651,21939060.0,0.0,18.29831,15.191071,22.15689,21.784393,22.638092,22.250336,18.298492,18.298615,18.298615,18.298645,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,-0.010274412,9.54197e-21,0.0,81.24688,25.000223,31.29148,96.0,0.050742753,26.191929,241.33784,88.55453,0.0,81.24688,0.113759436,0.0,77.85166,8.330017
41652,21939120.0,0.0,18.298248,15.188263,22.152283,21.779053,22.634094,22.246246,18.298431,18.298553,18.298553,18.298584,0.0,0.032085977,0.032085977,0.049587555,25.0,18.300018,0.0,0.0,0.0,-0.008926553,9.54197e-21,0.0,81.246506,25.000404,31.275284,96.0,0.050800957,26.214603,241.33786,88.55466,0.0,81.246506,0.11375952,0.0,77.85129,8.330017
41653,21939180.0,0.0,18.298248,15.185242,22.147675,21.773743,22.630096,22.242188,18.29834,18.298462,18.298462,18.298492,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.0063629053,9.54197e-21,0.0,81.24612,25.000574,31.258387,96.0,0.05086169,26.23826,241.33786,88.55477,0.0,81.24612,0.113759585,0.0,77.850914,8.330017
41654,21939240.0,0.0,18.298187,15.181946,22.143097,21.768463,22.62613,22.23816,18.298279,18.2984,18.2984,18.298431,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,-0.005206498,9.54197e-21,0.0,81.24572,25.000734,31.241013,96.0,0.05092412,26.26258,241.33788,88.554886,0.0,81.24572,0.113759644,0.0,77.85053,8.330017
41655,21939300.0,0.0,18.298157,15.178467,22.13855,21.763184,22.622162,22.2341,18.298248,18.29834,18.29834,18.29837,0.0,0.032086026,0.032086026,0.049587633,25.0,18.300018,0.0,0.0,0.0,-0.0048105493,9.54197e-21,0.0,81.245316,25.000883,31.223186,96.0,0.05098819,26.28754,241.33789,88.554985,0.0,81.245316,0.11375968,0.0,77.85015,8.330017
41656,21939360.0,0.0,18.298096,15.174774,22.134033,21.757935,22.618225,22.230103,18.298187,18.298279,18.298279,18.29831,0.0,0.032086033,0.032086033,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0057109636,9.54197e-21,0.0,81.24491,25.001019,31.204914,96.0,0.05105386,26.31312,241.33792,88.55507,0.0,81.24491,0.11375972,0.0,77.849754,8.330017
41657,21939420.0,0.0,18.298035,15.170929,22.129517,21.752686,22.614288,22.226105,18.298157,18.298218,18.298218,18.298248,0.0,0.03208604,0.03208604,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.005632582,9.54197e-21,0.0,81.24451,25.001143,31.186176,96.0,0.051121213,26.339355,241.33794,88.555145,0.0,81.24451,0.11375974,0.0,77.849365,8.330017
41658,21939480.0,0.0,18.298004,15.166901,22.125,21.747498,22.610382,22.222137,18.298096,18.298187,18.298187,18.298187,0.0,0.032086045,0.032086045,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.005137817,9.54197e-21,0.0,81.244095,25.001255,31.167051,96.0,0.05118995,26.366127,241.33795,88.55522,0.0,81.244095,0.113759756,0.0,77.84897,8.330017
41659,21939540.0,0.0,18.298004,15.16275,22.120544,21.74231,22.606476,22.21817,18.298065,18.298126,18.298126,18.298157,0.0,0.03208605,0.03208605,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.0036827507,9.54197e-21,0.0,81.243675,25.001354,31.147491,96.0,0.05126027,26.393513,241.33798,88.55528,0.0,81.243675,0.11375977,0.0,77.84857,8.330017
41660,21939600.0,0.0,18.298004,15.158478,22.116089,21.737152,22.6026,22.214203,18.298035,18.298096,18.298096,18.298126,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.0023684083,9.54197e-21,0.0,81.24326,25.001444,31.127682,96.0,0.051331487,26.421246,241.33801,88.555336,0.0,81.24326,0.11375978,0.0,77.848175,8.330017
41661,21939660.0,0.0,18.297974,15.154083,22.111633,21.732025,22.598724,22.210297,18.298004,18.298065,18.298065,18.298065,0.0,0.032086052,0.032086052,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.0019291735,9.54197e-21,0.0,81.24284,25.001526,31.107681,96.0,0.051403403,26.449245,241.33804,88.55538,0.0,81.24284,0.11375978,0.0,77.84778,8.330017
41662,21939720.0,0.0,18.297943,15.149628,22.107208,21.726898,22.59488,22.20636,18.298004,18.298035,18.298035,18.298035,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.0021540301,9.54197e-21,0.0,81.24243,25.001596,31.087532,96.0,0.051475856,26.477453,241.33806,88.55542,0.0,81.24243,0.11375978,0.0,77.84738,8.330017
41663,21939780.0,0.0,18.297943,15.145081,22.102814,21.721771,22.591034,22.202484,18.297974,18.298004,18.298004,18.298035,0.0,0.03208605,0.03208605,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.0019627053,9.54197e-21,0.0,81.24202,25.001657,31.067219,96.0,0.051548913,26.505894,241.33809,88.55546,0.0,81.24202,0.11375977,0.0,77.84698,8.330017
41664,21939840.0,0.0,18.297943,15.140503,22.09842,21.716705,22.58722,22.198578,18.297974,18.298004,18.298004,18.298004,0.0,0.03208605,0.03208605,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.0015008355,9.54197e-21,0.0,81.24161,25.001713,31.04681,96.0,0.051622313,26.534466,241.33812,88.55549,0.0,81.24161,0.11375977,0.0,77.84659,8.330017
41665,21939900.0,0.0,18.297943,15.135895,22.094055,21.71167,22.583405,22.194733,18.297943,18.297974,18.297974,18.297974,0.0,0.03208605,0.03208605,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.00035859435,9.54197e-21,0.0,81.24119,25.001759,31.026264,96.0,0.051696215,26.56323,241.33815,88.55551,0.0,81.24119,0.113759756,0.0,77.84618,8.330017
41666,21939960.0,0.0,18.297974,15.131287,22.089691,21.706635,22.57962,22.190887,18.297943,18.297974,18.297974,18.297974,0.0,0.03208604,0.03208604,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.0008990687,9.54197e-21,0.0,81.240776,25.001799,31.005728,96.0,0.051770095,26.59198,241.33818,88.55553,0.0,81.240776,0.11375974,0.0,77.845795,8.330017
41667,21940020.0,0.0,18.297974,15.126678,22.085358,21.7016,22.575836,22.187042,18.297974,18.297974,18.297974,18.297974,0.0,0.032086037,0.032086037,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0012695565,9.54197e-21,0.0,81.24037,25.001831,30.98529,96.0,0.05184362,26.620594,241.33821,88.55554,0.0,81.24037,0.113759734,0.0,77.8454,8.330017
41668,21940080.0,0.0,18.298004,15.122101,22.081055,21.696625,22.572083,22.183228,18.297974,18.297974,18.297974,18.297974,0.0,0.03208603,0.03208603,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0012434804,9.54197e-21,0.0,81.23997,25.00186,30.964962,96.0,0.051916763,26.649052,241.33824,88.55556,0.0,81.23997,0.113759704,0.0,77.84502,8.330017
41669,21940140.0,0.0,18.298004,15.117554,22.076752,21.69165,22.568329,22.179443,18.297974,18.297974,18.297974,18.297974,0.0,0.032086026,0.032086026,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0015191499,9.54197e-21,0.0,81.23956,25.001883,30.944756,96.0,0.051989477,26.677343,241.33829,88.555565,0.0,81.23956,0.11375968,0.0,77.84463,8.330017
41670,21940200.0,0.0,18.298035,15.113098,22.07248,21.686707,22.564606,22.175629,18.298004,18.297974,18.297974,18.297974,0.0,0.032086015,0.032086015,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0019665186,9.54197e-21,0.0,81.23917,25.001902,30.924734,96.0,0.052061524,26.705372,241.33832,88.555565,0.0,81.23917,0.113759644,0.0,77.844246,8.330017
41671,21940260.0,0.0,18.298065,15.108704,22.068207,21.681763,22.560883,22.171875,18.298004,18.298004,18.298004,18.297974,0.0,0.03208601,0.03208601,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.002840368,9.54197e-21,0.0,81.23877,25.001915,30.904861,96.0,0.052133046,26.733192,241.33835,88.555565,0.0,81.23877,0.11375962,0.0,77.843864,8.330017
41672,21940320.0,0.0,18.298096,15.104401,22.063965,21.67685,22.55719,22.168152,18.298035,18.298004,18.298004,18.298004,0.0,0.032086,0.032086,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0038436814,9.54197e-21,0.0,81.23838,25.001926,30.885273,96.0,0.052203555,26.76062,241.33838,88.55556,0.0,81.23838,0.113759585,0.0,77.84349,8.330017
41673,21940380.0,0.0,18.298157,15.10022,22.059753,21.671936,22.553528,22.164398,18.298065,18.298035,18.298035,18.298035,0.0,0.03208599,0.03208599,0.049587566,25.0,18.300018,0.0,0.0,0.0,0.0044885827,9.54197e-21,0.0,81.23799,25.001932,30.866035,96.0,0.05227279,26.78755,241.33841,88.55555,0.0,81.23799,0.11375955,0.0,77.84312,8.330017
41674,21940440.0,0.0,18.298187,15.096191,22.055542,21.667084,22.549835,22.160675,18.298096,18.298065,18.298065,18.298035,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.004779677,9.54197e-21,0.0,81.23762,25.001936,30.847141,96.0,0.052340813,26.814001,241.33846,88.555534,0.0,81.23762,0.113759495,0.0,77.84275,8.330017
41675,21940500.0,0.0,18.298248,15.092316,22.051361,21.662231,22.546204,22.156982,18.298126,18.298096,18.298096,18.298065,0.0,0.03208596,0.03208596,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.00513161,9.54197e-21,0.0,81.237236,25.001938,30.828667,96.0,0.052407313,26.839867,241.33849,88.55553,0.0,81.237236,0.11375944,0.0,77.8424,8.330017
41676,21940560.0,0.0,18.298279,15.088623,22.04718,21.65741,22.542572,22.15329,18.298187,18.298126,18.298126,18.298126,0.0,0.032085944,0.032085944,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.0054781497,9.54197e-21,0.0,81.23688,25.001936,30.810627,96.0,0.052472252,26.865122,241.33852,88.555504,0.0,81.23688,0.11375938,0.0,77.84205,8.330017
41677,21940620.0,0.0,18.29834,15.085083,22.04303,21.652588,22.53894,22.149628,18.298218,18.298157,18.298157,18.298157,0.0,0.032085925,0.032085925,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.006051971,9.54197e-21,0.0,81.23651,25.00193,30.793062,96.0,0.05253549,26.889711,241.33855,88.55548,0.0,81.23651,0.113759324,0.0,77.841705,8.330017
41678,21940680.0,0.0,18.2984,15.081787,22.03888,21.647797,22.53534,22.145966,18.298279,18.298218,18.298218,18.298187,0.0,0.032085907,0.032085907,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0066582453,9.54197e-21,0.0,81.23617,25.001923,30.776033,96.0,0.052596796,26.913553,241.33858,88.55546,0.0,81.23617,0.11375925,0.0,77.84137,8.330017
41679,21940740.0,0.0,18.298462,15.078735,22.03476,21.643036,22.531738,22.142334,18.29834,18.298248,18.298248,18.298248,0.0,0.032085888,0.032085888,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.0071759266,9.54197e-21,0.0,81.235825,25.001911,30.759604,96.0,0.052655946,26.936554,241.33861,88.55543,0.0,81.235825,0.11375916,0.0,77.84105,8.330017
41680,21940800.0,0.0,18.298553,15.075897,22.03067,21.638275,22.528168,22.138702,18.2984,18.29831,18.29831,18.298279,0.0,0.032085862,0.032085862,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.007758952,9.54197e-21,0.0,81.2355,25.001898,30.743748,96.0,0.052713025,26.958752,241.33865,88.5554,0.0,81.2355,0.113759086,0.0,77.84074,8.330017
41681,21940860.0,0.0,18.298615,15.073334,22.02658,21.633514,22.524597,22.135101,18.298462,18.29837,18.29837,18.29834,0.0,0.03208584,0.03208584,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.00842846,9.54197e-21,0.0,81.23518,25.001883,30.728567,96.0,0.052767687,26.98001,241.33868,88.55536,0.0,81.23518,0.11375899,0.0,77.84043,8.330017
41682,21940920.0,0.0,18.298706,15.071075,22.022491,21.628815,22.521057,22.1315,18.298523,18.298431,18.298431,18.2984,0.0,0.03208581,0.03208581,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.008794267,9.54197e-21,0.0,81.23488,25.001865,30.714108,96.0,0.05281973,27.000248,241.33871,88.55532,0.0,81.23488,0.113758884,0.0,77.84014,8.330017
41683,21940980.0,0.0,18.298767,15.069122,22.018433,21.624115,22.517517,22.12793,18.298615,18.298492,18.298492,18.298462,0.0,0.032085784,0.032085784,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.009197429,9.54197e-21,0.0,81.23459,25.001844,30.700392,96.0,0.0528691,27.01945,241.33875,88.555275,0.0,81.23459,0.11375877,0.0,77.83987,8.330017
41684,21941040.0,0.0,18.298859,15.067474,22.014404,21.619415,22.514008,22.12436,18.298676,18.298553,18.298553,18.298553,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.009714715,9.54197e-21,0.0,81.234314,25.00182,30.687471,96.0,0.052915607,27.03754,241.33878,88.55523,0.0,81.234314,0.11375866,0.0,77.8396,8.330017
41685,21941100.0,0.0,18.29895,15.066162,22.010376,21.614777,22.510498,22.12082,18.298767,18.298645,18.298645,18.298615,0.0,0.032085717,0.032085717,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.010206417,9.54197e-21,0.0,81.23405,25.001793,30.675407,96.0,0.052959025,27.054428,241.3388,88.555176,0.0,81.23405,0.11375854,0.0,77.839355,8.330017
41686,21941160.0,0.0,18.299042,15.065216,22.006378,21.610107,22.507019,22.11728,18.298859,18.298706,18.298706,18.298706,0.0,0.032085683,0.032085683,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.010764629,9.54197e-21,0.0,81.2338,25.001764,30.664173,96.0,0.052999448,27.070158,241.33884,88.55512,0.0,81.2338,0.1137584,0.0,77.83913,8.330017
41687,21941220.0,0.0,18.299164,15.064636,22.00238,21.6055,22.50354,22.11377,18.29895,18.298798,18.298798,18.298767,0.0,0.032085646,0.032085646,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0115130395,9.54197e-21,0.0,81.23358,25.00173,30.65387,96.0,0.05303651,27.08458,241.33887,88.55506,0.0,81.23358,0.113758266,0.0,77.83891,8.330017
41688,21941280.0,0.0,18.299255,15.064484,21.998413,21.600891,22.500092,22.11029,18.299042,18.29889,18.29889,18.298859,0.0,0.032085605,0.032085605,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.012073993,9.54197e-21,0.0,81.233376,25.001696,30.644571,96.0,0.053069964,27.0976,241.3389,88.55499,0.0,81.233376,0.11375812,0.0,77.838715,8.330017
41689,21941340.0,0.0,18.299377,15.064728,21.994476,21.596283,22.496643,22.106781,18.299133,18.29898,18.29898,18.29895,0.0,0.032085564,0.032085564,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.012543372,9.54197e-21,0.0,81.23319,25.001657,30.636251,96.0,0.053099878,27.109251,241.33891,88.554924,0.0,81.23319,0.11375795,0.0,77.83853,8.330017
41690,21941400.0,0.0,18.299469,15.065399,21.99054,21.591736,22.493225,22.103333,18.299225,18.299072,18.299072,18.299042,0.0,0.03208552,0.03208552,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.013121679,9.54197e-21,0.0,81.233025,25.001616,30.629005,96.0,0.053125903,27.119389,241.33894,88.554855,0.0,81.233025,0.1137578,0.0,77.83838,8.330017
41691,21941460.0,0.0,18.299591,15.066528,21.986603,21.587158,22.489807,22.099884,18.299347,18.299164,18.299164,18.299164,0.0,0.03208547,0.03208547,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.013529063,9.54197e-21,0.0,81.23288,25.00157,30.622868,96.0,0.053147957,27.127987,241.33897,88.55478,0.0,81.23288,0.11375762,0.0,77.83824,8.330017
41692,21941520.0,0.0,18.299713,15.068115,21.982697,21.582642,22.48642,22.096436,18.299469,18.299286,18.299286,18.299255,0.0,0.03208542,0.03208542,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.013975368,9.54197e-21,0.0,81.23276,25.001522,30.617872,96.0,0.05316587,27.134981,241.339,88.554695,0.0,81.23276,0.11375743,0.0,77.83813,8.330017
41693,21941580.0,0.0,18.299835,15.07019,21.97879,21.578094,22.483032,22.093018,18.29956,18.299377,18.299377,18.299377,0.0,0.03208537,0.03208537,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.014527812,9.54197e-21,0.0,81.23266,25.001469,30.614069,96.0,0.05317948,27.1403,241.33902,88.55461,0.0,81.23266,0.11375724,0.0,77.83804,8.330017
41694,21941640.0,0.0,18.299988,15.072784,21.974915,21.573608,22.479645,22.0896,18.299683,18.2995,18.2995,18.299469,0.0,0.032085314,0.032085314,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.01506328,9.54197e-21,0.0,81.23259,25.001413,30.611536,96.0,0.053188525,27.14385,241.33905,88.55452,0.0,81.23259,0.11375704,0.0,77.837975,8.330017
