,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41695,21941700.0,0.0,18.30011,15.075897,21.97107,21.569153,22.476288,22.086212,18.299835,18.299622,18.299622,18.299591,0.0,0.03208526,0.03208526,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.015795847,9.54197e-21,0.0,81.232544,25.001352,30.610233,96.0,0.053193122,27.145676,241.33907,88.55442,0.0,81.232544,0.113756835,0.0,77.83793,8.330017
41696,21941760.0,0.0,18.300262,15.079559,21.967224,21.564667,22.472961,22.082825,18.299957,18.299744,18.299744,18.299713,0.0,0.032085203,0.032085203,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.016622858,9.54197e-21,0.0,81.23253,25.00129,30.610275,96.0,0.053192854,27.145613,241.3391,88.55432,0.0,81.23253,0.11375661,0.0,77.83792,8.330017
41697,21941820.0,0.0,18.300415,15.083771,21.96341,21.560211,22.469635,22.079468,18.30008,18.299866,18.299866,18.299835,0.0,0.03208514,0.03208514,0.04958611,25.0,18.300018,0.0,0.0,0.0,0.01704662,9.54197e-21,0.0,81.232544,25.00122,30.611732,96.0,0.053187497,27.143574,241.33911,88.554214,0.0,81.232544,0.11375639,0.0,77.83794,8.330017
41698,21941880.0,0.0,18.300568,15.088593,21.959595,21.555756,22.46634,22.07611,18.300232,18.300018,18.300018,18.299988,0.0,0.03208508,0.03208508,0.049586,25.0,18.300018,0.0,0.0,0.0,0.017472673,9.54197e-21,0.0,81.23258,25.00115,30.61462,96.0,0.053176966,27.13953,241.33913,88.55411,0.0,81.23258,0.11375616,0.0,77.83798,8.330017
41699,21941940.0,0.0,18.30072,15.093994,21.95578,21.551361,22.463043,22.072754,18.300385,18.30014,18.30014,18.30011,0.0,0.03208501,0.03208501,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.01805065,9.54197e-21,0.0,81.23266,25.001074,30.618998,96.0,0.05316107,27.133402,241.33914,88.55399,0.0,81.23266,0.113755904,0.0,77.83805,8.330017
41700,21942000.0,0.0,18.300873,15.100006,21.951996,21.546967,22.459747,22.069427,18.300537,18.300293,18.300293,18.300262,0.0,0.032084946,0.032084946,0.049585775,25.0,18.300018,0.0,0.0,0.0,0.017909225,9.54197e-21,0.0,81.23276,25.000992,30.624802,96.0,0.053140037,27.125278,241.33916,88.55387,0.0,81.23276,0.11375566,0.0,77.83815,8.330017
41701,21942060.0,0.0,18.300995,15.106384,21.948273,21.542633,22.456482,22.066162,18.30069,18.300446,18.300446,18.300385,0.0,0.032084875,0.032084875,0.049585655,25.0,18.300018,0.0,0.0,0.0,0.017742615,9.54197e-21,0.0,81.232895,25.000906,30.632187,96.0,0.053113293,27.11494,241.33917,88.55375,0.0,81.232895,0.11375541,0.0,77.83829,8.330017
41702,21942120.0,0.0,18.300903,15.1128845,21.94455,21.53833,22.453247,22.062897,18.300812,18.300568,18.300568,18.300537,0.0,0.032084808,0.032084808,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.0074446355,9.54197e-21,0.0,81.23306,25.000807,30.640593,96.0,0.053082872,27.10317,241.33919,88.55362,0.0,81.23306,0.11375516,0.0,77.838455,8.330017
41703,21942180.0,0.0,18.300842,15.119507,21.940826,21.534027,22.449982,22.059631,18.300873,18.30069,18.30069,18.30066,0.0,0.032084752,0.032084752,0.049585447,25.0,18.300018,0.0,0.0,0.0,0.00015991142,9.54197e-21,0.0,81.23325,25.000694,30.649181,96.0,0.053051807,27.091145,241.3392,88.55349,0.0,81.23325,0.11375495,0.0,77.83864,8.330017
41704,21942240.0,0.0,18.300781,15.126221,21.937164,21.529755,22.446777,22.056366,18.300873,18.300781,18.300781,18.30075,0.0,0.032084707,0.032084707,0.049585365,25.0,18.300018,0.0,0.0,0.0,-0.0053364104,9.54197e-21,0.0,81.233475,25.000563,30.65805,96.0,0.05301975,27.078728,241.3392,88.55336,0.0,81.233475,0.11375478,0.0,77.83886,8.330017
41705,21942300.0,0.0,18.300873,15.133026,21.933472,21.525513,22.443542,22.053131,18.300873,18.300812,18.300812,18.300812,0.0,0.03208467,0.03208467,0.04958531,25.0,18.300018,0.0,0.0,0.0,-0.0008685448,9.54197e-21,0.0,81.23371,25.000418,30.666595,96.0,0.0529889,27.066765,241.33922,88.55324,0.0,81.23371,0.11375464,0.0,77.83908,8.330017
41706,21942360.0,0.0,18.301025,15.139923,21.92984,21.521332,22.440338,22.049927,18.300873,18.300842,18.300842,18.300842,0.0,0.032084644,0.032084644,0.049585264,25.0,18.300018,0.0,0.0,0.0,0.007978577,9.54197e-21,0.0,81.233955,25.000269,30.675203,96.0,0.052957833,27.054714,241.33922,88.55312,0.0,81.233955,0.113754556,0.0,77.83932,8.330017
41707,21942420.0,0.0,18.301086,15.146942,21.926239,21.51715,22.437164,22.046753,18.300934,18.300873,18.300873,18.300842,0.0,0.032084618,0.032084618,0.049585223,25.0,18.300018,0.0,0.0,0.0,0.009275659,9.54197e-21,0.0,81.234215,25.000132,30.68462,96.0,0.05292385,27.04153,241.33922,88.55302,0.0,81.234215,0.11375445,0.0,77.83957,8.330017
41708,21942480.0,0.0,18.301056,15.154053,21.922638,21.513,22.43399,22.04358,18.300995,18.300903,18.300903,18.300903,0.0,0.032084595,0.032084595,0.049585186,25.0,18.300018,0.0,0.0,0.0,0.00522483,9.54197e-21,0.0,81.23448,25.0,30.69469,96.0,0.05288752,27.027433,241.33922,88.55292,0.0,81.23448,0.11375438,0.0,77.839836,8.330017
41709,21942540.0,0.0,18.301056,15.161255,21.919037,21.50888,22.430847,22.040405,18.301025,18.300934,18.300934,18.300934,0.0,0.032084577,0.032084577,0.049585156,25.0,18.300018,0.0,0.0,0.0,0.0021420892,9.54197e-21,0.0,81.23476,24.999872,30.704998,96.0,0.052850343,27.013,241.33922,88.552826,0.0,81.23476,0.11375432,0.0,77.8401,8.330017
41710,21942600.0,0.0,18.301025,15.168549,21.915497,21.50476,22.427704,22.037262,18.301056,18.300995,18.300995,18.300995,0.0,0.032084566,0.032084566,0.049585138,25.0,18.300018,0.0,0.0,0.0,-0.0008163918,9.54197e-21,0.0,81.23505,24.999748,30.715603,96.0,0.052812118,26.998156,241.3392,88.55274,0.0,81.23505,0.113754265,0.0,77.84038,8.330017
41711,21942660.0,0.0,18.301117,15.175934,21.911957,21.500702,22.42456,22.03415,18.301056,18.301025,18.301025,18.301025,0.0,0.03208456,0.03208456,0.04958513,25.0,18.300018,0.0,0.0,0.0,0.002506256,9.54197e-21,0.0,81.23533,24.999626,30.726124,96.0,0.052774195,26.983429,241.3392,88.552666,0.0,81.23533,0.11375424,0.0,77.84065,8.330017
41712,21942720.0,0.0,18.301178,15.183411,21.908447,21.496674,22.421448,22.031067,18.301086,18.301056,18.301056,18.301025,0.0,0.03208456,0.03208456,0.049585123,25.0,18.300018,0.0,0.0,0.0,0.00560907,9.54197e-21,0.0,81.23562,24.999516,30.736961,96.0,0.05273514,26.968252,241.33919,88.5526,0.0,81.23562,0.11375423,0.0,77.84093,8.330017
41713,21942780.0,0.0,18.301239,15.1909485,21.904938,21.492676,22.418335,22.027985,18.301117,18.301056,18.301056,18.301056,0.0,0.032084554,0.032084554,0.04958512,25.0,18.300018,0.0,0.0,0.0,0.006040832,9.54197e-21,0.0,81.23591,24.999416,30.748262,96.0,0.052694418,26.95243,241.33919,88.552536,0.0,81.23591,0.11375423,0.0,77.8412,8.330017
41714,21942840.0,0.0,18.301239,15.198608,21.901459,21.488678,22.415253,22.024902,18.301147,18.301117,18.301117,18.301086,0.0,0.03208455,0.03208455,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.0040083784,9.54197e-21,0.0,81.2362,24.999327,30.760006,96.0,0.05265211,26.935991,241.33917,88.55248,0.0,81.2362,0.11375422,0.0,77.841484,8.330017
41715,21942900.0,0.0,18.301239,15.206329,21.89801,21.48471,22.41217,22.02182,18.301208,18.301147,18.301147,18.301117,0.0,0.03208455,0.03208455,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.002502444,9.54197e-21,0.0,81.23649,24.999247,30.771992,96.0,0.052608933,26.919212,241.33916,88.55243,0.0,81.23649,0.113754205,0.0,77.84177,8.330017
41716,21942960.0,0.0,18.301239,15.214111,21.894562,21.480774,22.409119,22.018799,18.301208,18.301178,18.301178,18.301147,0.0,0.03208455,0.03208455,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.00150937,9.54197e-21,0.0,81.23678,24.999172,30.784252,96.0,0.05256477,26.902046,241.33914,88.55239,0.0,81.23678,0.11375422,0.0,77.84204,8.330017
41717,21943020.0,0.0,18.3013,15.221985,21.891144,21.476868,22.406067,22.015778,18.301239,18.301208,18.301208,18.301178,0.0,0.03208455,0.03208455,0.049585115,25.0,18.300018,0.0,0.0,0.0,0.0025221498,9.54197e-21,0.0,81.23707,24.999105,30.796661,96.0,0.052520074,26.884672,241.33913,88.55235,0.0,81.23707,0.11375422,0.0,77.842316,8.330017
41718,21943080.0,0.0,18.30133,15.229919,21.887756,21.472992,22.403046,22.012787,18.30127,18.301239,18.301239,18.301208,0.0,0.032084554,0.032084554,0.04958512,25.0,18.300018,0.0,0.0,0.0,0.0033875594,9.54197e-21,0.0,81.237366,24.999046,30.809345,96.0,0.052474387,26.866917,241.33911,88.55232,0.0,81.237366,0.11375422,0.0,77.8426,8.330017
41719,21943140.0,0.0,18.301361,15.237946,21.884369,21.469116,22.399994,22.009796,18.3013,18.301239,18.301239,18.301239,0.0,0.032084554,0.032084554,0.049585123,25.0,18.300018,0.0,0.0,0.0,0.0044531752,9.54197e-21,0.0,81.23765,24.998995,30.822283,96.0,0.0524278,26.848804,241.3391,88.55229,0.0,81.23765,0.11375423,0.0,77.84288,8.330017
41720,21943200.0,0.0,18.301392,15.246033,21.881012,21.465271,22.397003,22.006805,18.30133,18.30127,18.30127,18.30127,0.0,0.032084554,0.032084554,0.049585123,25.0,18.300018,0.0,0.0,0.0,0.0039150766,9.54197e-21,0.0,81.23794,24.998951,30.83558,96.0,0.052379914,26.830187,241.33907,88.55227,0.0,81.23794,0.11375423,0.0,77.843155,8.330017
41721,21943260.0,0.0,18.301392,15.254181,21.877655,21.461456,22.394012,22.003845,18.301361,18.3013,18.3013,18.3013,0.0,0.032084554,0.032084554,0.049585123,25.0,18.300018,0.0,0.0,0.0,0.0028789695,9.54197e-21,0.0,81.23823,24.998913,30.849188,96.0,0.052330907,26.811134,241.33905,88.552246,0.0,81.23823,0.11375423,0.0,77.84344,8.330017
41722,21943320.0,0.0,18.301422,15.26239,21.87436,21.457672,22.391022,22.000916,18.301392,18.30133,18.30133,18.30133,0.0,0.032084554,0.032084554,0.04958512,25.0,18.300018,0.0,0.0,0.0,0.00248319,9.54197e-21,0.0,81.23852,24.99888,30.863016,96.0,0.052281115,26.791775,241.33904,88.55222,0.0,81.23852,0.11375423,0.0,77.843704,8.330017
41723,21943380.0,0.0,18.301453,15.27066,21.871033,21.453918,22.388031,21.997986,18.301392,18.301361,18.301361,18.301361,0.0,0.032084554,0.032084554,0.04958512,25.0,18.300018,0.0,0.0,0.0,0.002643091,9.54197e-21,0.0,81.23881,24.99885,30.877054,96.0,0.052230574,26.772127,241.33902,88.55221,0.0,81.23881,0.11375423,0.0,77.84399,8.330017
41724,21943440.0,0.0,18.301483,15.279022,21.867737,21.450165,22.38507,21.995087,18.301422,18.301392,18.301392,18.301392,0.0,0.03208455,0.03208455,0.049585115,25.0,18.300018,0.0,0.0,0.0,0.0028209258,9.54197e-21,0.0,81.2391,24.998823,30.891327,96.0,0.05217919,26.752144,241.33899,88.55219,0.0,81.2391,0.11375422,0.0,77.84427,8.330017
41725,21943500.0,0.0,18.301514,15.287415,21.864471,21.446442,22.382141,21.992188,18.301453,18.301422,18.301422,18.301392,0.0,0.03208455,0.03208455,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.0031319805,9.54197e-21,0.0,81.23939,24.998798,30.90583,96.0,0.052126966,26.731836,241.33897,88.55217,0.0,81.23939,0.11375422,0.0,77.84454,8.330017
41726,21943560.0,0.0,18.301544,15.295868,21.861237,21.442749,22.379211,21.989319,18.301483,18.301422,18.301422,18.301422,0.0,0.032084547,0.032084547,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.003222655,9.54197e-21,0.0,81.239685,24.998777,30.920605,96.0,0.052073784,26.711155,241.33894,88.55216,0.0,81.239685,0.113754205,0.0,77.844826,8.330017
41727,21943620.0,0.0,18.301544,15.304352,21.858002,21.439087,22.376282,21.98645,18.301483,18.301453,18.301453,18.301453,0.0,0.032084543,0.032084543,0.049585104,25.0,18.300018,0.0,0.0,0.0,0.0029890854,9.54197e-21,0.0,81.239975,24.998758,30.935637,96.0,0.05201967,26.690107,241.33893,88.55215,0.0,81.239975,0.11375419,0.0,77.84511,8.330017
41728,21943680.0,0.0,18.301575,15.312927,21.854797,21.435425,22.373383,21.983612,18.301514,18.301483,18.301483,18.301483,0.0,0.03208454,0.03208454,0.049585097,25.0,18.300018,0.0,0.0,0.0,0.0025226476,9.54197e-21,0.0,81.24027,24.998741,30.95091,96.0,0.051964693,26.668724,241.33891,88.55213,0.0,81.24027,0.11375418,0.0,77.8454,8.330017
41729,21943740.0,0.0,18.301575,15.321503,21.851593,21.431793,22.370483,21.980774,18.301544,18.301514,18.301514,18.301514,0.0,0.032084536,0.032084536,0.04958509,25.0,18.300018,0.0,0.0,0.0,0.0023066641,9.54197e-21,0.0,81.24057,24.998724,30.966383,96.0,0.051908996,26.64706,241.33888,88.55212,0.0,81.24057,0.11375417,0.0,77.84568,8.330017
41730,21943800.0,0.0,18.301605,15.330017,21.84845,21.428253,22.367645,21.977997,18.301575,18.301514,18.301514,18.301514,0.0,0.032084532,0.032084532,0.04958508,25.0,18.300018,0.0,0.0,0.0,0.0022513107,9.54197e-21,0.0,81.24086,24.998707,30.981796,96.0,0.05185353,26.625486,241.33887,88.5521,0.0,81.24086,0.113754146,0.0,77.84596,8.330017
41731,21943860.0,0.0,18.301636,15.338867,21.845245,21.424622,22.364716,21.975159,18.301575,18.301544,18.301544,18.301544,0.0,0.032084525,0.032084525,0.049585074,25.0,18.300018,0.0,0.0,0.0,0.002740011,9.54197e-21,0.0,81.24117,24.99869,30.997932,96.0,0.051795457,26.602894,241.33884,88.552086,0.0,81.24117,0.11375413,0.0,77.84626,8.330017
41732,21943920.0,0.0,18.301666,15.347595,21.842102,21.421051,22.361877,21.972351,18.301605,18.301575,18.301575,18.301575,0.0,0.03208452,0.03208452,0.049585067,25.0,18.300018,0.0,0.0,0.0,0.002896455,9.54197e-21,0.0,81.24148,24.998672,31.01404,96.0,0.0517375,26.580343,241.33882,88.55207,0.0,81.24148,0.11375411,0.0,77.84655,8.330017
41733,21943980.0,0.0,18.301666,15.356384,21.838959,21.417511,22.359009,21.969574,18.301636,18.301605,18.301605,18.301575,0.0,0.032084517,0.032084517,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.0028157597,9.54197e-21,0.0,81.24178,24.998655,31.03036,96.0,0.051678777,26.557493,241.33879,88.552055,0.0,81.24178,0.11375409,0.0,77.84684,8.330017
41734,21944040.0,0.0,18.301697,15.365173,21.835846,21.414001,22.35617,21.966827,18.301666,18.301605,18.301605,18.301605,0.0,0.03208451,0.03208451,0.049585048,25.0,18.300018,0.0,0.0,0.0,0.0022832386,9.54197e-21,0.0,81.242096,24.99864,31.046911,96.0,0.051619228,26.534323,241.33878,88.55204,0.0,81.242096,0.11375407,0.0,77.84714,8.330017
41735,21944100.0,0.0,18.301697,15.374023,21.832764,21.410492,22.353363,21.96408,18.301666,18.301636,18.301636,18.301636,0.0,0.032084506,0.032084506,0.049585037,25.0,18.300018,0.0,0.0,0.0,0.0019157409,9.54197e-21,0.0,81.24241,24.998621,31.06364,96.0,0.051559053,26.510902,241.33875,88.552025,0.0,81.24241,0.11375404,0.0,77.84744,8.330017
41736,21944160.0,0.0,18.301727,15.382904,21.829681,21.407043,22.350555,21.961365,18.301697,18.301666,18.301666,18.301636,0.0,0.032084502,0.032084502,0.04958503,25.0,18.300018,0.0,0.0,0.0,0.0021506106,9.54197e-21,0.0,81.24272,24.998604,31.080532,96.0,0.05149829,26.487255,241.33871,88.55201,0.0,81.24272,0.113754034,0.0,77.84775,8.330017
41737,21944220.0,0.0,18.301758,15.391815,21.82663,21.403595,22.347748,21.958649,18.301697,18.301666,18.301666,18.301666,0.0,0.032084495,0.032084495,0.04958502,25.0,18.300018,0.0,0.0,0.0,0.0024501062,9.54197e-21,0.0,81.24304,24.998585,31.097609,96.0,0.051436875,26.463348,241.3387,88.55199,0.0,81.24304,0.113754004,0.0,77.84805,8.330017
41738,21944280.0,0.0,18.301758,15.400757,21.823578,21.400146,22.34497,21.955933,18.301727,18.301697,18.301697,18.301697,0.0,0.03208449,0.03208449,0.04958501,25.0,18.300018,0.0,0.0,0.0,0.0023536487,9.54197e-21,0.0,81.24336,24.998566,31.114885,96.0,0.051374745,26.43916,241.33867,88.55197,0.0,81.24336,0.113754,0.0,77.84836,8.330017
41739,21944340.0,0.0,18.301788,15.409729,21.820557,21.396729,22.342194,21.953247,18.301758,18.301727,18.301727,18.301697,0.0,0.032084484,0.032084484,0.049585003,25.0,18.300018,0.0,0.0,0.0,0.0021760608,9.54197e-21,0.0,81.24368,24.998545,31.132334,96.0,0.051312,26.414732,241.33864,88.551956,0.0,81.24368,0.11375397,0.0,77.84866,8.330017
41740,21944400.0,0.0,18.301788,15.418701,21.817535,21.393341,22.339417,21.950562,18.301758,18.301727,18.301727,18.301727,0.0,0.032084484,0.032084484,0.049584996,25.0,18.300018,0.0,0.0,0.0,0.001773128,9.54197e-21,0.0,81.24401,24.998526,31.149971,96.0,0.0512486,26.39004,241.33862,88.55194,0.0,81.24401,0.11375396,0.0,77.84898,8.330017
41741,21944460.0,0.0,18.301819,15.427734,21.814545,21.389984,22.33667,21.947906,18.301788,18.301758,18.301758,18.301758,0.0,0.032084476,0.032084476,0.04958499,25.0,18.300018,0.0,0.0,0.0,0.0018321626,9.54197e-21,0.0,81.24434,24.998505,31.16775,96.0,0.051184688,26.365152,241.3386,88.551926,0.0,81.24434,0.113753945,0.0,77.84929,8.330017
41742,21944520.0,0.0,18.301819,15.436768,21.811554,21.386627,22.333954,21.945282,18.301788,18.301758,18.301758,18.301758,0.0,0.032084472,0.032084472,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.0019707663,9.54197e-21,0.0,81.24467,24.998484,31.18568,96.0,0.051120225,26.340046,241.33856,88.55191,0.0,81.24467,0.11375393,0.0,77.84961,8.330017
41743,21944580.0,0.0,18.30185,15.445801,21.808594,21.3833,22.331207,21.942627,18.301819,18.301788,18.301788,18.301788,0.0,0.03208447,0.03208447,0.049584977,25.0,18.300018,0.0,0.0,0.0,0.0019350792,9.54197e-21,0.0,81.244995,24.998463,31.203777,96.0,0.051055193,26.314713,241.33855,88.55189,0.0,81.244995,0.11375392,0.0,77.84992,8.330017
41744,21944640.0,0.0,18.30185,15.4548645,21.805634,21.379974,22.328491,21.940002,18.301819,18.301788,18.301788,18.301788,0.0,0.032084465,0.032084465,0.04958497,25.0,18.300018,0.0,0.0,0.0,0.0017287106,9.54197e-21,0.0,81.24533,24.99844,31.222027,96.0,0.050989617,26.289162,241.33852,88.55187,0.0,81.24533,0.11375391,0.0,77.85025,8.330017
41745,21944700.0,0.0,18.30188,15.463928,21.802704,21.376678,22.325806,21.937408,18.30185,18.301819,18.301819,18.301819,0.0,0.032084465,0.032084465,0.049584966,25.0,18.300018,0.0,0.0,0.0,0.0015642977,9.54197e-21,0.0,81.24566,24.998419,31.240406,96.0,0.05092357,26.263428,241.33849,88.55186,0.0,81.24566,0.11375389,0.0,77.85057,8.330017
41746,21944760.0,0.0,18.30188,15.473022,21.799805,21.373413,22.32309,21.934814,18.30185,18.301819,18.301819,18.301819,0.0,0.03208446,0.03208446,0.049584962,25.0,18.300018,0.0,0.0,0.0,0.0016062352,9.54197e-21,0.0,81.245995,24.998398,31.258932,96.0,0.050857034,26.237497,241.33846,88.55184,0.0,81.245995,0.113753885,0.0,77.85088,8.330017
41747,21944820.0,0.0,18.30191,15.482117,21.796906,21.370148,22.320435,21.932251,18.30188,18.30185,18.30185,18.30185,0.0,0.03208446,0.03208446,0.04958496,25.0,18.300018,0.0,0.0,0.0,0.0016295373,9.54197e-21,0.0,81.24633,24.998377,31.277584,96.0,0.050790023,26.21138,241.33842,88.55183,0.0,81.24633,0.113753885,0.0,77.851204,8.330017
41748,21944880.0,0.0,18.30191,15.491211,21.794006,21.366913,22.317749,21.929688,18.30188,18.30185,18.30185,18.30185,0.0,0.032084458,0.032084458,0.049584955,25.0,18.300018,0.0,0.0,0.0,0.0015783749,9.54197e-21,0.0,81.246666,24.998354,31.296364,96.0,0.05072258,26.18509,241.3384,88.55182,0.0,81.246666,0.11375387,0.0,77.85153,8.330017
41749,21944940.0,0.0,18.30191,15.500305,21.791138,21.363708,22.315094,21.927124,18.30188,18.30188,18.30188,18.30188,0.0,0.032084458,0.032084458,0.049584955,25.0,18.300018,0.0,0.0,0.0,0.0013814598,9.54197e-21,0.0,81.247,24.998333,31.315275,96.0,0.050654672,26.158615,241.33838,88.5518,0.0,81.247,0.11375387,0.0,77.85185,8.330017
41750,21945000.0,0.0,18.30191,15.50943,21.788269,21.360504,22.312439,21.92456,18.30191,18.30188,18.30188,18.30188,0.0,0.032084458,0.032084458,0.04958495,25.0,18.300018,0.0,0.0,0.0,0.001174202,9.54197e-21,0.0,81.247345,24.998312,31.334293,96.0,0.05058639,26.13199,241.33835,88.55179,0.0,81.247345,0.11375387,0.0,77.85218,8.330017
41751,21945060.0,0.0,18.30194,15.518524,21.78543,21.35733,22.309814,21.922058,18.30191,18.30188,18.30188,18.30188,0.0,0.032084454,0.032084454,0.04958495,25.0,18.300018,0.0,0.0,0.0,0.0012490539,9.54197e-21,0.0,81.24767,24.998291,31.353409,96.0,0.050517764,26.105228,241.33832,88.55177,0.0,81.24767,0.11375387,0.0,77.8525,8.330017
41752,21945120.0,0.0,18.30194,15.527618,21.782593,21.354156,22.30719,21.919525,18.30191,18.30191,18.30191,18.30191,0.0,0.032084458,0.032084458,0.04958495,25.0,18.300018,0.0,0.0,0.0,0.0013169337,9.54197e-21,0.0,81.24802,24.998272,31.372631,96.0,0.05044877,26.078316,241.33829,88.551765,0.0,81.24802,0.11375387,0.0,77.85283,8.330017
41753,21945180.0,0.0,18.30194,15.536713,21.779785,21.351013,22.304565,21.917053,18.30194,18.30191,18.30191,18.30191,0.0,0.032084458,0.032084458,0.049584955,25.0,18.300018,0.0,0.0,0.0,0.001191621,9.54197e-21,0.0,81.24835,24.998253,31.391958,96.0,0.050379418,26.051258,241.33826,88.55176,0.0,81.24835,0.11375387,0.0,77.85315,8.330017
41754,21945240.0,0.0,18.301971,15.545776,21.776978,21.34787,22.301971,21.91455,18.30194,18.30194,18.30194,18.30191,0.0,0.032084458,0.032084458,0.049584955,25.0,18.300018,0.0,0.0,0.0,0.0010481925,9.54197e-21,0.0,81.24869,24.998234,31.411367,96.0,0.05030977,26.024086,241.33823,88.55174,0.0,81.24869,0.11375387,0.0,77.85347,8.330017
41755,21945300.0,0.0,18.301971,15.554871,21.7742,21.344757,22.299377,21.912048,18.30194,18.30194,18.30194,18.30194,0.0,0.032084458,0.032084458,0.04958496,25.0,18.300018,0.0,0.0,0.0,0.0008111401,9.54197e-21,0.0,81.24903,24.998215,31.43087,96.0,0.0502398,25.996784,241.3382,88.551735,0.0,81.24903,0.11375387,0.0,77.8538,8.330017
41756,21945360.0,0.0,18.301971,15.563934,21.771423,21.341675,22.296783,21.909607,18.301971,18.30194,18.30194,18.30194,0.0,0.03208446,0.03208446,0.049584962,25.0,18.300018,0.0,0.0,0.0,0.0008791047,9.54197e-21,0.0,81.24936,24.998198,31.450436,96.0,0.05016961,25.969389,241.33817,88.55173,0.0,81.24936,0.113753885,0.0,77.85412,8.330017
41757,21945420.0,0.0,18.301971,15.572968,21.768677,21.338623,22.29422,21.907166,18.301971,18.30194,18.30194,18.30194,0.0,0.03208446,0.03208446,0.049584962,25.0,18.300018,0.0,0.0,0.0,0.00093865185,9.54197e-21,0.0,81.249695,24.99818,31.470076,96.0,0.05009917,25.941893,241.33813,88.55172,0.0,81.249695,0.113753885,0.0,77.85445,8.330017
41758,21945480.0,0.0,18.302002,15.582001,21.76593,21.335571,22.291656,21.904724,18.301971,18.301971,18.301971,18.301971,0.0,0.032084465,0.032084465,0.049584966,25.0,18.300018,0.0,0.0,0.0,0.00081495097,9.54197e-21,0.0,81.25003,24.998163,31.489792,96.0,0.050028477,25.914291,241.33809,88.55171,0.0,81.25003,0.11375389,0.0,77.85476,8.330017
41759,21945540.0,0.0,18.302002,15.591003,21.763214,21.33252,22.289124,21.902283,18.301971,18.301971,18.301971,18.301971,0.0,0.032084465,0.032084465,0.04958497,25.0,18.300018,0.0,0.0,0.0,0.00059769826,9.54197e-21,0.0,81.25037,24.998148,31.509567,96.0,0.049957577,25.886608,241.33806,88.551704,0.0,81.25037,0.11375391,0.0,77.85508,8.330017
41760,21945600.0,0.0,18.302002,15.5998535,21.760529,21.32956,22.286621,21.899902,18.302002,18.301971,18.301971,18.301971,0.0,0.03208447,0.03208447,0.049584974,25.0,18.300018,0.0,0.0,0.0,0.0010081101,9.54197e-21,0.0,81.250694,24.998133,31.529158,96.0,0.049887344,25.85918,241.33803,88.5517,0.0,81.250694,0.11375391,0.0,77.85539,8.330017
41761,21945660.0,0.0,21.197906,15.609161,21.775055,21.340027,22.295288,21.907043,18.321014,18.298462,18.298462,18.29834,0.0,0.00033546495,0.00033546495,0.0004692748,56.666668,18.300018,0.0,0.0,0.0,5.8844104,9.54197e-21,0.0,25.598768,22.474667,0.3539371,96.0,0.0011401003,69.504486,2.0518641,54.132763,0.0,25.598768,0.0011567054,0.0,23.061722,8.330017
41762,21945720.0,0.0,21.336517,15.618683,21.784851,21.353058,22.306274,21.916199,18.322662,18.300629,18.300629,18.299866,0.0,0.0011284715,0.0011284715,0.0013286612,88.333336,18.300018,0.0,0.0,0.0,4.083465,9.54197e-21,0.0,34.54037,32.512405,0.58490676,96.0,0.003583455,69.18113,11.798722,59.29848,0.0,34.54037,0.0036084289,0.0,30.177958,8.330017
41763,21945780.0,0.0,21.694763,15.6285095,21.83487,21.365356,22.316345,21.92456,18.334167,18.311768,18.311768,18.30832,0.0,0.0052935006,0.0052935006,0.0055306763,120.0,18.300018,0.0,0.0,0.0,19.514957,9.54197e-21,0.0,47.753338,44.1665,0.9400745,96.0,0.016106497,68.6839,73.00816,68.45768,0.0,47.753338,0.016138861,0.0,42.088882,8.330017
41764,21945840.0,9.0,21.857727,15.638702,21.862183,21.375458,22.32367,21.930634,18.442749,18.328918,18.328918,18.32257,0.0,0.013146478,0.013146478,0.014440303,120.0,18.300018,0.0,0.0,0.0,59.43155,9.54197e-21,0.0,57.21364,46.770668,2.5754442,96.0,0.04071704,66.39438,213.2037,77.62627,0.0,57.21364,0.04073058,0.0,51.871056,8.330017
41765,21945900.0,9.0,21.817902,15.64917,21.84375,21.382355,22.32785,21.93399,18.863861,18.415741,18.415741,18.380981,0.0,0.019921023,0.019921023,0.025092803,120.0,18.300018,0.0,0.0,0.0,87.129944,9.54197e-21,0.0,62.702145,45.612755,9.454558,96.0,0.06445805,56.76362,243.29813,84.856544,0.0,62.702145,0.064927146,0.0,58.50985,8.330017
41766,21945960.0,9.0,19.924194,15.659943,21.82724,21.385895,22.32965,21.935455,19.614105,18.71286,18.71286,18.61905,0.0,0.024596618,0.024596618,0.034205448,120.0,18.300018,0.0,0.0,0.0,26.983887,9.54197e-21,0.0,65.90534,46.50505,25.698631,96.0,0.053280983,34.021915,242.17859,91.25647,0.0,65.90534,0.08340328,0.0,62.431915,8.330017
41767,21946020.0,2.0,15.867554,15.67099,21.81836,21.388306,22.330963,21.936584,19.864227,19.16156,19.16156,19.026886,0.0,0.028022386,0.028022386,0.041205965,120.0,18.300018,0.0,0.0,0.0,-167.15015,9.54197e-21,0.0,67.626564,49.816883,44.113552,96.0,0.0010405161,8.241025,241.03453,97.5282,0.0,67.626564,0.097258925,0.0,64.466576,8.330017
41768,21946080.0,2.0,15.6875305,15.682312,21.813843,21.390411,22.332062,21.937653,18.807343,19.245056,19.245056,19.15686,0.0,0.03057728,0.03057728,0.046396703,120.0,18.300018,0.0,0.0,0.0,-165.8824,9.54197e-21,0.0,68.172806,55.827206,45.986107,96.0,0.00015466606,5.619448,240.02542,104.256676,0.0,68.172806,0.10756672,0.0,65.1171,8.330017
41769,21946140.0,2.0,17.96231,15.693909,21.810974,21.390442,22.331543,21.937256,17.59616,18.728119,18.728119,18.737854,0.0,0.03239498,0.03239498,0.049884718,120.0,18.300018,0.0,0.0,0.0,-4.680146,9.54197e-21,0.0,67.92535,64.03477,32.83388,96.0,0.0456471,24.032568,239.26918,111.29691,0.0,67.92535,0.114691995,0.0,64.89749,8.330017
41770,21946200.0,0.0,19.8266,15.705719,21.806488,21.38675,22.328217,21.934296,17.587494,18.151001,18.151001,18.213898,0.0,0.033797644,0.033797644,0.05238464,126.666664,18.300018,0.0,0.0,0.0,125.387505,9.54197e-21,0.0,67.04323,74.389984,23.633543,96.0,0.08155122,36.91304,238.71591,119.05159,0.0,67.04323,0.12000288,0.0,64.0595,8.330017
41771,21946260.0,0.0,19.15689,15.717773,21.800568,21.380585,22.32312,21.929749,18.391266,18.098755,18.098755,18.135406,0.0,0.0345654,0.0345654,0.053735204,133.33333,18.300018,0.0,0.0,0.0,59.772766,9.54197e-21,0.0,65.76582,86.73214,27.874168,96.0,0.0678695,30.976164,238.44003,127.15665,0.0,65.76582,0.12289138,0.0,62.850834,8.330017
41772,21946320.0,0.0,17.83908,15.7300415,21.795197,21.374847,22.31845,21.925598,18.73764,18.369873,18.369873,18.364227,0.0,0.034896635,0.034896635,0.05434111,140.0,18.300018,0.0,0.0,0.0,-45.845264,9.54197e-21,0.0,64.36989,99.63226,34.90663,96.0,0.042276718,21.130714,238.43127,134.99564,0.0,64.36989,0.124160066,0.0,61.52238,8.330017
41773,21946380.0,0.0,17.67575,15.742493,21.790955,21.370178,22.314514,21.92218,18.438538,18.484528,18.484528,18.473297,0.0,0.034639817,0.034639817,0.05396847,136.0,18.300018,0.0,0.0,0.0,-49.7827,9.54197e-21,0.0,63.061558,109.87272,35.500145,96.0,0.039812304,20.299799,238.54842,140.45218,0.0,63.061558,0.123265125,0.0,60.262787,8.330017
41774,21946440.0,0.0,18.268219,15.755127,21.787048,21.365662,22.310669,21.918823,18.133667,18.37384,18.37384,18.379883,0.0,0.034184065,0.034184065,0.053238228,132.0,18.300018,0.0,0.0,0.0,1.9719236,9.54197e-21,0.0,62.038857,117.01904,32.1259,96.0,0.051343653,25.02374,238.64862,143.80998,0.0,62.038857,0.121617645,0.0,59.260506,8.330017
41775,21946500.0,0.0,18.632141,15.767944,21.782928,21.360718,22.30658,21.915192,18.15561,18.256561,18.256561,18.270966,0.0,0.0336715,0.0336715,0.05238073,128.0,18.300018,0.0,0.0,0.0,27.237972,9.54197e-21,0.0,61.280357,121.41132,30.33936,96.0,0.05708034,27.524897,238.69101,145.48996,0.0,61.280357,0.11972994,0.0,58.506096,8.330017
41776,21946560.0,0.0,18.476501,15.780914,21.779053,21.356049,22.302612,21.911682,18.323792,18.25351,18.25351,18.261261,0.0,0.03317841,0.03317841,0.05152794,124.0,18.300018,0.0,0.0,0.0,11.689022,9.54197e-21,0.0,60.767372,123.46363,31.30685,96.0,0.052630857,26.170408,238.67775,145.86679,0.0,60.767372,0.117886804,0.0,57.990654,8.330017
41777,21946620.0,0.0,18.199005,15.794037,21.775604,21.351837,22.29898,21.908478,18.3956,18.309753,18.309753,18.308472,0.0,0.03275002,0.03275002,0.05076933,120.0,18.300018,0.0,0.0,0.0,-9.3528385,9.54197e-21,0.0,60.46381,123.6552,32.787575,96.0,0.046524648,24.097391,238.62834,145.30077,0.0,60.46381,0.11626824,0.0,57.684944,8.330017
41778,21946680.0,0.0,18.143677,15.8072815,21.772522,21.348053,22.295685,21.905579,18.3367,18.336914,18.336914,18.333832,0.0,0.032396037,0.032396037,0.05013508,116.0,18.300018,0.0,0.0,0.0,-11.465427,9.54197e-21,0.0,60.32883,122.479935,33.02388,96.0,0.045088645,23.766571,238.56395,144.09596,0.0,60.32883,0.11492376,0.0,57.55026,8.330017
41779,21946740.0,0.0,18.277008,15.820679,21.769562,21.344513,22.292542,21.902832,18.26477,18.316406,18.316406,18.316925,0.0,0.03210997,0.03210997,0.04962022,112.0,18.300018,0.0,0.0,0.0,-0.679857,9.54197e-21,0.0,60.32722,120.336075,32.300262,96.0,0.04717306,24.779629,238.50119,142.46796,0.0,60.32722,0.113835104,0.0,57.551193,8.330017
41780,21946800.0,0.0,18.378143,15.834137,21.766602,21.341003,22.289429,21.900055,18.26236,18.289612,18.289612,18.292358,0.0,0.031883795,0.031883795,0.049213514,108.0,18.300018,0.0,0.0,0.0,5.98683,9.54197e-21,0.0,60.436905,117.476456,31.819271,96.0,0.04849254,25.453022,238.45042,140.54436,0.0,60.436905,0.11297489,0.0,57.66499,8.330017
41781,21946860.0,0.0,18.365723,15.847687,21.763794,21.3378,22.286438,21.89746,18.29898,18.284332,18.284332,18.286102,0.0,0.0317007,0.0317007,0.048885025,104.0,18.300018,0.0,0.0,0.0,4.1867914,9.54197e-21,0.0,60.624737,114.19348,31.94871,96.0,0.047712505,25.271807,238.41776,138.45818,0.0,60.624737,0.11227955,0.0,57.857662,8.330017
41782,21946920.0,0.0,18.294067,15.861328,21.761078,21.334747,22.28357,21.894928,18.325989,18.296844,18.296844,18.296234,0.0,0.031556096,0.031556096,0.048627175,100.0,18.300018,0.0,0.0,0.0,-1.16271,9.54197e-21,0.0,60.8796,110.60668,32.365925,96.0,0.045989648,24.687708,238.40512,136.26605,0.0,60.8796,0.11173204,0.0,58.11761,8.330017
41783,21946980.0,0.0,18.257019,15.8750305,21.758453,21.331818,22.280823,21.892517,18.319855,18.307678,18.307678,18.306,0.0,0.031442393,0.031442393,0.048425812,96.0,18.300018,0.0,0.0,0.0,-3.3806114,9.54197e-21,0.0,61.18691,106.83647,32.57775,96.0,0.045053285,24.39115,238.41296,134.02031,0.0,61.18691,0.11130299,0.0,58.429737,8.330017
41784,21947040.0,0.0,18.280304,15.888794,21.75586,21.32901,22.278137,21.890137,18.298218,18.306244,18.306244,18.305267,0.0,0.031351242,0.031351242,0.048266895,92.0,18.300018,0.0,0.0,0.0,-1.3234968,9.54197e-21,0.0,61.53592,102.96437,32.471275,96.0,0.04527295,24.540215,238.44067,131.75189,0.0,61.53592,0.110961616,0.0,58.782845,8.330017
41785,21947100.0,0.0,18.319702,15.902557,21.753265,21.326233,22.275452,21.887817,18.289246,18.298035,18.298035,18.298096,0.0,0.03127537,0.03127537,0.04813693,88.0,18.300018,0.0,0.0,0.0,1.4083695,9.54197e-21,0.0,61.91932,99.04151,32.29826,96.0,0.04575164,24.78244,238.48721,129.47673,0.0,61.91932,0.11067987,0.0,59.168972,8.330017
41786,21947160.0,0.0,18.329193,15.916351,21.750824,21.323639,22.272888,21.88556,18.297516,18.293945,18.293945,18.294098,0.0,0.031209456,0.031209456,0.048026044,84.0,18.300018,0.0,0.0,0.0,1.7842498,9.54197e-21,0.0,62.332874,95.097244,32.29476,96.0,0.04565394,24.787334,238.55145,127.20218,0.0,62.332874,0.11043706,0.0,59.583538,8.330017
41787,21947220.0,0.0,18.31195,15.930176,21.748383,21.321106,22.270325,21.883331,18.308289,18.296234,18.296234,18.295776,0.0,0.031149829,0.031149829,0.047927435,80.0,18.300018,0.0,0.0,0.0,0.40531066,9.54197e-21,0.0,62.773808,91.15188,32.429504,96.0,0.045084853,24.598692,238.63226,124.933624,0.0,62.773808,0.11021919,0.0,60.02349,8.330017
41788,21947280.0,0.0,18.293793,15.94397,21.746002,21.318634,22.267822,21.881165,18.310577,18.300537,18.300537,18.29956,0.0,0.03109563,0.03109563,0.0478394,76.0,18.300018,0.0,0.0,0.0,-0.80106485,9.54197e-21,0.0,63.242634,87.21256,32.560818,96.0,0.044538517,24.414854,238.72864,122.67244,0.0,63.242634,0.1100202,0.0,60.488922,8.330017
41789,21947340.0,0.0,18.292572,15.957764,21.743683,21.316223,22.26538,21.879028,18.305908,18.30188,18.30188,18.300934,0.0,0.031041773,0.031041773,0.04775298,72.0,18.300018,0.0,0.0,0.0,-0.7534236,9.54197e-21,0.0,63.735847,83.29513,32.599262,96.0,0.044318847,24.361034,238.83963,120.42306,0.0,63.735847,0.10982883,0.0,60.97629,8.330017
41790,21947400.0,0.0,18.300201,15.971497,21.741364,21.313843,22.26294,21.876923,18.302002,18.30075,18.30075,18.300049,0.0,0.030990886,0.030990886,0.04767177,68.0,18.300018,0.0,0.0,0.0,-0.16999473,9.54197e-21,0.0,64.25745,79.40171,32.59335,96.0,0.04425193,24.369312,238.9647,118.18005,0.0,64.25745,0.10962686,0.0,61.489307,8.330017
41791,21947460.0,0.0,18.306732,15.985199,21.739197,21.311646,22.26059,21.874878,18.30127,18.299286,18.299286,18.298737,0.0,0.030932741,0.030932741,0.047574278,64.0,18.300018,0.0,0.0,0.0,0.25730306,9.54197e-21,0.0,64.80401,75.52706,32.59666,96.0,0.044150077,24.364677,239.10287,115.94647,0.0,64.80401,0.10943045,0.0,62.0256,8.330017
41792,21947520.0,0.0,18.307129,15.99884,21.73706,21.309479,22.25824,21.872894,18.302765,18.29892,18.29892,18.29837,0.0,0.030873332,0.030873332,0.047473546,60.0,18.300018,0.0,0.0,0.0,0.24122843,9.54197e-21,0.0,65.381165,71.6823,32.633526,96.0,0.04392382,24.313063,239.25378,113.717834,0.0,65.381165,0.10920913,0.0,62.591236,8.330017
41793,21947580.0,0.0,18.305237,16.01242,21.734985,21.307373,22.25595,21.87091,18.304108,18.299164,18.299164,18.298553,0.0,0.030805426,0.030805426,0.047356788,56.0,18.300018,0.0,0.0,0.0,0.0880352,9.54197e-21,0.0,65.985306,67.8781,32.681683,96.0,0.043646052,24.245646,239.41682,111.49974,0.0,65.985306,0.10896049,0.0,63.183086,8.330017
41794,21947640.0,0.0,18.302826,16.025879,21.732971,21.305328,22.253693,21.868958,18.304535,18.299683,18.299683,18.299011,0.0,0.030732667,0.030732667,0.04723125,52.0,18.300018,0.0,0.0,0.0,-0.072261035,9.54197e-21,0.0,66.62698,64.092964,32.731266,96.0,0.043353666,24.176226,239.59235,109.28143,0.0,66.62698,0.10868694,0.0,63.811462,8.330017
41795,21947700.0,0.0,18.302338,16.039276,21.730988,21.303314,22.251495,21.867065,18.304108,18.299896,18.299896,18.299194,0.0,0.030652978,0.030652978,0.04709326,48.0,18.300018,0.0,0.0,0.0,-0.08847759,9.54197e-21,0.0,67.309814,60.32825,32.769623,96.0,0.043088924,24.122528,239.77994,107.06365,0.0,67.309814,0.108387195,0.0,64.47996,8.330017
41796,21947760.0,0.0,18.302856,16.05252,21.729156,21.301514,22.24936,21.865265,18.303589,18.299835,18.299835,18.299164,0.0,0.030561646,0.030561646,0.04693437,44.0,18.300018,0.0,0.0,0.0,-0.040215153,9.54197e-21,0.0,68.03259,56.60233,32.80219,96.0,0.042826425,24.076937,239.97906,104.85266,0.0,68.03259,0.10804766,0.0,65.18757,8.330017
41797,21947820.0,0.0,18.303436,16.065643,21.727386,21.299744,22.247253,21.863495,18.303345,18.299652,18.299652,18.299042,0.0,0.030459275,0.030459275,0.046756145,40.0,18.300018,0.0,0.0,0.0,0.00579034,9.54197e-21,0.0,68.8043,52.90788,32.83388,96.0,0.04254837,24.032562,240.18973,102.64369,0.0,68.8043,0.107664436,0.0,65.94313,8.330017
41798,21947880.0,0.0,18.303528,16.078644,21.725677,21.298065,22.24524,21.861755,18.303375,18.29956,18.29956,18.29895,0.0,0.030345384,0.030345384,0.04655799,36.0,18.300018,0.0,0.0,0.0,0.013952081,9.54197e-21,0.0,69.63524,49.238148,32.867645,96.0,0.042243794,23.985294,240.41188,100.43282,0.0,69.63524,0.1072351,0.0,66.75669,8.330017
41799,21947940.0,0.0,18.303253,16.091461,21.72406,21.296478,22.243256,21.860077,18.303436,18.29953,18.29953,18.29892,0.0,0.030211182,0.030211182,0.046323523,32.0,18.300018,0.0,0.0,0.0,0.0013500606,9.54197e-21,0.0,70.52008,45.627712,32.90216,96.0,0.04190761,23.936975,240.64455,98.23424,0.0,70.52008,0.106740676,0.0,67.62316,8.330017
41800,21948000.0,0.0,18.303284,16.104095,21.722412,21.294922,22.241302,21.85846,18.303406,18.299652,18.299652,18.299042,0.0,0.030121118,0.030121118,0.046173543,29.666666,18.300018,0.0,0.0,0.0,-0.005585097,9.54197e-21,0.0,71.45246,42.302944,32.936287,96.0,0.041645475,23.889198,240.85742,96.24879,0.0,71.45246,0.10640959,0.0,68.53517,8.330017
41801,21948060.0,0.0,18.303528,16.116577,21.720886,21.293518,22.23944,21.856873,18.303406,18.299805,18.299805,18.299225,0.0,0.03004552,0.03004552,0.046047278,27.333334,18.300018,0.0,0.0,0.0,0.0087110745,9.54197e-21,0.0,72.41404,39.22786,32.97013,96.0,0.041408926,23.841818,241.05777,94.42066,0.0,72.41404,0.10613246,0.0,69.47345,8.330017
41802,21948120.0,0.0,18.303528,16.128845,21.71939,21.292175,22.23761,21.855347,18.303436,18.300018,18.300018,18.299408,0.0,0.029969433,0.029969433,0.04591953,25.0,18.300018,0.0,0.0,0.0,0.0095719425,9.54197e-21,0.0,73.40981,36.341515,33.004673,96.0,0.041169383,23.793455,241.2517,92.69792,0.0,73.40981,0.10585303,0.0,70.44408,8.330017
41803,21948180.0,0.0,18.3042,16.1409,21.717804,21.290863,22.23581,21.853851,18.303467,18.300323,18.300323,18.299774,0.0,0.029986167,0.029986167,0.0459641,25.0,18.300018,0.0,0.0,0.0,0.027599687,9.54197e-21,0.0,74.41634,33.895844,33.039433,96.0,0.04108608,23.744793,241.39531,91.33381,0.0,74.41634,0.10593292,0.0,71.42231,8.330017
41804,21948240.0,0.0,18.30481,16.15274,21.716156,21.28952,22.233978,21.852325,18.30368,18.300781,18.300781,18.300232,0.0,0.030048212,0.030048212,0.046084527,25.0,18.300018,0.0,0.0,0.0,0.050596785,9.54197e-21,0.0,75.38097,31.849485,33.07706,96.0,0.041068,23.692114,241.50307,90.24604,0.0,75.38097,0.106184095,0.0,72.35507,8.330017
41805,21948300.0,0.0,18.304932,16.164307,21.714508,21.288116,22.232117,21.8508,18.303986,18.30127,18.30127,18.300781,0.0,0.03013932,0.03013932,0.04625354,25.0,18.300018,0.0,0.0,0.0,0.04535764,9.54197e-21,0.0,76.29737,30.124498,33.118298,96.0,0.041082557,23.634382,241.5838,89.36943,0.0,76.29737,0.10653764,0.0,73.23773,8.330017
41806,21948360.0,0.0,18.304688,16.17566,21.7128,21.286774,22.230255,21.849243,18.30426,18.301819,18.301819,18.301361,0.0,0.030264346,0.030264346,0.046480212,25.0,18.300018,0.0,0.0,0.0,0.018493757,9.54197e-21,0.0,77.14917,28.713945,33.162666,96.0,0.04113622,23.572268,241.63634,88.70367,0.0,77.14917,0.107004814,0.0,74.05434,8.330017
41807,21948420.0,0.0,18.304413,16.186737,21.71106,21.28534,22.228302,21.847656,18.304352,18.302338,18.302338,18.30191,0.0,0.030401655,0.030401655,0.046725385,25.0,18.300018,0.0,0.0,0.0,-0.0020710947,9.54197e-21,0.0,77.92846,27.551828,33.20711,96.0,0.04121143,23.510042,241.6692,88.19331,0.0,77.92846,0.10752459,0.0,74.79827,8.330017
41808,21948480.0,0.0,18.30423,16.19751,21.709259,21.283844,22.226318,21.846039,18.304352,18.302734,18.302734,18.302368,0.0,0.030542387,0.030542387,0.04697462,25.0,18.300018,0.0,0.0,0.0,-0.013481536,9.54197e-21,0.0,78.650734,26.564249,33.2506,96.0,0.041294396,23.44916,241.69003,87.78451,0.0,78.650734,0.10805617,0.0,75.48561,8.330017
41809,21948540.0,0.0,18.304169,16.208008,21.707397,21.282288,22.224304,21.84436,18.30426,18.303009,18.303009,18.302704,0.0,0.03068963,0.03068963,0.047233135,25.0,18.300018,0.0,0.0,0.0,-0.012697419,9.54197e-21,0.0,79.29782,25.763632,33.29264,96.0,0.04139143,23.3903,241.69707,87.488014,0.0,79.29782,0.108610265,0.0,76.098724,8.330017
41810,21948600.0,0.0,18.304169,16.2182,21.705505,21.28064,22.222198,21.84262,18.304169,18.303223,18.303223,18.302948,0.0,0.030838395,0.030838395,0.047492374,25.0,18.300018,0.0,0.0,0.0,-0.008821362,9.54197e-21,0.0,79.86795,25.123281,33.333687,96.0,0.041492462,23.33284,241.69353,87.28317,0.0,79.86795,0.10916713,0.0,76.636505,8.330017
41811,21948660.0,0.0,18.304077,16.228058,21.703583,21.279022,22.220062,21.840912,18.304108,18.303345,18.303345,18.303162,0.0,0.030985016,0.030985016,0.04774638,25.0,18.300018,0.0,0.0,0.0,-0.008600722,9.54197e-21,0.0,80.374756,24.601213,33.374146,96.0,0.041591015,23.276194,241.68298,87.142815,0.0,80.374756,0.10971512,0.0,77.11268,8.330017
41812,21948720.0,0.0,18.303925,16.23758,21.70163,21.277344,22.217896,21.839111,18.304016,18.303467,18.303467,18.303284,0.0,0.031128263,0.031128263,0.047993112,25.0,18.300018,0.0,0.0,0.0,-0.0122062415,9.54197e-21,0.0,80.814,24.190523,33.413784,96.0,0.04168557,23.220705,241.66634,87.06168,0.0,80.814,0.110248655,0.0,77.52348,8.330017
41813,21948780.0,0.0,18.303741,16.246735,21.699646,21.275574,22.215668,21.83731,18.303894,18.303528,18.303528,18.303375,0.0,0.031265877,0.031265877,0.048228774,25.0,18.300018,0.0,0.0,0.0,-0.016109424,9.54197e-21,0.0,81.182915,23.882662,33.45207,96.0,0.041774478,23.167103,241.64482,87.03276,0.0,81.182915,0.11075969,0.0,77.86662,8.330017
41814,21948840.0,0.0,18.303528,16.255554,21.697601,21.273773,22.213379,21.83545,18.303772,18.303528,18.303528,18.303436,0.0,0.031397447,0.031397447,0.048453033,25.0,18.300018,0.0,0.0,0.0,-0.02020118,9.54197e-21,0.0,81.50107,23.643496,33.48902,96.0,0.041857388,23.11537,241.62068,87.036354,0.0,81.50107,0.11124742,0.0,78.161194,8.330017
41815,21948900.0,0.0,18.303284,16.263977,21.695526,21.271881,22.21106,21.833527,18.30362,18.303528,18.303528,18.303467,0.0,0.03152244,0.03152244,0.048665043,25.0,18.300018,0.0,0.0,0.0,-0.023715153,9.54197e-21,0.0,81.76563,23.471992,33.524357,96.0,0.041934427,23.065899,241.59422,87.07139,0.0,81.76563,0.11170967,0.0,78.404655,8.330017
41816,21948960.0,0.0,18.3031,16.272034,21.693481,21.27008,22.20871,21.831665,18.303406,18.303467,18.303467,18.303436,0.0,0.03163905,0.03163905,0.048861895,25.0,18.300018,0.0,0.0,0.0,-0.023528501,9.54197e-21,0.0,81.97505,23.364426,33.557693,96.0,0.042004164,23.019228,241.56624,87.13396,0.0,81.97505,0.11213985,0.0,78.59577,8.330017
41817,21949020.0,0.0,18.302917,16.279663,21.691406,21.268219,22.20636,21.829742,18.303223,18.303375,18.303375,18.303345,0.0,0.03174617,0.03174617,0.04904192,25.0,18.300018,0.0,0.0,0.0,-0.022895806,9.54197e-21,0.0,82.13472,23.309904,33.589104,96.0,0.042064812,22.975252,241.53775,87.216774,0.0,82.13472,0.11253425,0.0,78.73993,8.330017
41818,21949080.0,0.0,18.302704,16.286896,21.6893,21.266327,22.203949,21.82779,18.30304,18.303253,18.303253,18.303253,0.0,0.03184356,0.03184356,0.049204875,25.0,18.300018,0.0,0.0,0.0,-0.023578342,9.54197e-21,0.0,82.24746,23.303164,33.618626,96.0,0.04211596,22.933922,241.50919,87.316635,0.0,82.24746,0.112892024,0.0,78.839874,8.330017
41819,21949140.0,0.0,18.30243,16.29367,21.687164,21.264374,22.201508,21.825806,18.302856,18.303131,18.303131,18.303131,0.0,0.0319305,0.0319305,0.049349762,25.0,18.300018,0.0,0.0,0.0,-0.025686923,9.54197e-21,0.0,82.320114,23.333643,33.64614,96.0,0.042157106,22.8954,241.48143,87.42681,0.0,82.320114,0.11321086,0.0,78.90229,8.330017
41820,21949200.0,0.0,18.302063,16.300018,21.685028,21.26239,22.199036,21.823822,18.302582,18.302948,18.302948,18.302979,0.0,0.032007102,0.032007102,0.049476948,25.0,18.300018,0.0,0.0,0.0,-0.032241624,9.54197e-21,0.0,82.36042,23.391304,33.670513,96.0,0.042192407,22.86128,241.45511,87.54161,0.0,82.36042,0.11349115,0.0,78.934586,8.330017
41821,21949260.0,0.0,18.301453,16.304596,21.6828,21.260284,22.196594,21.821777,18.302368,18.302765,18.302765,18.302826,0.0,0.03207303,0.03207303,0.049586043,25.0,18.300018,0.0,0.0,0.0,-0.04271935,9.54197e-21,0.0,82.36478,23.480633,33.692947,96.0,0.042217612,22.829874,241.42998,87.663506,0.0,82.36478,0.1137323,0.0,78.93333,8.330017
41822,21949320.0,0.0,18.299591,16.306213,21.680573,21.258118,22.194122,21.819733,18.30185,18.30249,18.30249,18.302551,0.0,0.032128695,0.032128695,0.04967778,25.0,18.300018,0.0,0.0,0.0,-0.111542985,9.54197e-21,0.0,82.34388,23.588459,33.708763,96.0,0.04224942,22.807734,241.40681,87.78516,0.0,82.34388,0.11393539,0.0,78.908676,8.330017
41823,21949380.0,0.0,18.297668,16.304932,21.678345,21.25595,22.19165,21.817688,18.300903,18.302002,18.302002,18.302094,0.0,0.032174453,0.032174453,0.049752843,25.0,18.300018,0.0,0.0,0.0,-0.16950952,9.54197e-21,0.0,82.30182,23.710278,33.712997,96.0,0.042305913,22.801804,241.38577,87.904396,0.0,82.30182,0.11410198,0.0,78.864494,8.330017
41824,21949440.0,0.0,18.296173,16.300842,21.676086,21.253784,22.189178,21.815613,18.29956,18.301239,18.301239,18.301392,0.0,0.032210596,0.032210596,0.049811795,25.0,18.300018,0.0,0.0,0.0,-0.18658075,9.54197e-21,0.0,82.2414,23.843128,33.703148,96.0,0.042396452,22.815592,241.36696,88.01984,0.0,82.2414,0.11423326,0.0,78.80346,8.330017
41825,21949500.0,0.0,18.29535,16.294067,21.673859,21.251587,22.186676,21.813538,18.298157,18.300201,18.300201,18.300415,0.0,0.032238115,0.032238115,0.049856298,25.0,18.300018,0.0,0.0,0.0,-0.15876234,9.54197e-21,0.0,82.1689,23.980352,33.678547,96.0,0.042525016,22.850037,241.35048,88.12863,0.0,82.1689,0.11433279,0.0,78.731445,8.330017
41826,21949560.0,0.0,18.294891,16.284668,21.67157,21.249298,22.184204,21.811432,18.296875,18.299011,18.299011,18.299286,0.0,0.032257415,0.032257415,0.04988708,25.0,18.300018,0.0,0.0,0.0,-0.112393335,9.54197e-21,0.0,82.08657,24.119738,33.641403,96.0,0.04268464,22.902035,241.33633,88.229935,0.0,82.08657,0.11440219,0.0,78.6506,8.330017
41827,21949620.0,0.0,18.29419,16.272766,21.669281,21.246979,22.181763,21.809326,18.295929,18.297852,18.297852,18.298126,0.0,0.03226948,0.03226948,0.04990578,25.0,18.300018,0.0,0.0,0.0,-0.09310045,9.54197e-21,0.0,81.99865,24.257082,33.59598,96.0,0.042862013,22.965626,241.32451,88.32234,0.0,81.99865,0.11444502,0.0,78.56487,8.330017
41828,21949680.0,0.0,18.293213,16.258453,21.666992,21.24466,22.179321,21.80722,18.295074,18.296814,18.296814,18.297089,0.0,0.03227538,0.03227538,0.049914192,25.0,18.300018,0.0,0.0,0.0,-0.097829215,9.54197e-21,0.0,81.90863,24.389156,33.542934,96.0,0.043056574,23.039892,241.31485,88.40509,0.0,81.90863,0.114465214,0.0,78.47757,8.330017
41829,21949740.0,0.0,18.292236,16.24179,21.664703,21.24237,22.17685,21.805145,18.29422,18.295837,18.295837,18.296112,0.0,0.032276418,0.032276418,0.04991454,25.0,18.300018,0.0,0.0,0.0,-0.10346659,9.54197e-21,0.0,81.8199,24.513182,33.48123,96.0,0.0432741,23.126276,241.30711,88.47803,0.0,81.8199,0.11446782,0.0,78.391815,8.330017
41830,21949800.0,0.0,18.291443,16.2229,21.662415,21.240082,22.174408,21.80304,18.293365,18.294922,18.294922,18.295197,0.0,0.03227151,0.03227151,0.049905017,25.0,18.300018,0.0,0.0,0.0,-0.10406964,9.54197e-21,0.0,81.73178,24.628225,33.40961,96.0,0.043517154,23.226547,241.30176,88.53927,0.0,81.73178,0.114448234,0.0,78.307076,8.330017
41831,21949860.0,0.0,18.29065,16.201904,21.660126,21.23767,22.172028,21.800964,18.292511,18.294037,18.294037,18.294312,0.0,0.0322636,0.0322636,0.049890526,25.0,18.300018,0.0,0.0,0.0,-0.09915261,9.54197e-21,0.0,81.64709,24.734684,33.33087,96.0,0.043780807,23.336782,241.29779,88.59238,0.0,81.64709,0.114417925,0.0,78.22584,8.330017
41832,21949920.0,0.0,18.290009,16.178833,21.657837,21.235321,22.169647,21.798859,18.291687,18.293182,18.293182,18.293427,0.0,0.03225294,0.03225294,0.04987151,25.0,18.300018,0.0,0.0,0.0,-0.0912071,9.54197e-21,0.0,81.56779,24.829948,33.244263,96.0,0.04406806,23.458033,241.29535,88.636024,0.0,81.56779,0.11437758,0.0,78.14998,8.330017
41833,21949980.0,0.0,18.28952,16.153809,21.655548,21.23294,22.167267,21.796783,18.290955,18.292358,18.292358,18.292603,0.0,0.032239985,0.032239985,0.049848743,25.0,18.300018,0.0,0.0,0.0,-0.077424675,9.54197e-21,0.0,81.49445,24.913692,33.15031,96.0,0.044377852,23.589561,241.29428,88.67052,0.0,81.49445,0.11432887,0.0,78.080025,8.330017
41834,21950040.0,0.0,18.289093,16.126923,21.65329,21.23059,22.164886,21.794708,18.290283,18.291595,18.291595,18.29181,0.0,0.032225672,0.032225672,0.04982381,25.0,18.300018,0.0,0.0,0.0,-0.06587192,9.54197e-21,0.0,81.42808,24.985752,33.050488,96.0,0.044706576,23.729319,241.29434,88.696785,0.0,81.42808,0.1142753,0.0,78.01689,8.330017
41835,21950100.0,0.0,18.288635,16.098267,21.651031,21.228271,22.162537,21.792664,18.289703,18.290894,18.290894,18.291077,0.0,0.032210793,0.032210793,0.04979801,25.0,18.300018,0.0,0.0,0.0,-0.05798512,9.54197e-21,0.0,81.36893,25.046783,32.945656,96.0,0.045052495,23.87608,241.29523,88.71609,0.0,81.36893,0.11421987,0.0,77.96076,8.330017
41836,21950160.0,0.0,18.2883,16.067963,21.648773,21.22586,22.160248,21.790588,18.289246,18.290253,18.290253,18.290466,0.0,0.032195162,0.032195162,0.049771097,25.0,18.300018,0.0,0.0,0.0,-0.05034012,9.54197e-21,0.0,81.3183,25.094456,32.834965,96.0,0.04541827,24.03105,241.29718,88.72675,0.0,81.3183,0.1141615,0.0,77.91292,8.330017
41837,21950220.0,0.0,18.288086,16.036041,21.646515,21.22345,22.157959,21.788544,18.288849,18.289734,18.289734,18.289917,0.0,0.032179978,0.032179978,0.04974507,25.0,18.300018,0.0,0.0,0.0,-0.041416984,9.54197e-21,0.0,81.27734,25.128815,32.71979,96.0,0.045801144,24.192291,241.2998,88.73024,0.0,81.27734,0.114105076,0.0,77.87439,8.330017
