,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41838,21950280.0,0.0,18.28778,16.002686,21.644287,21.22107,22.1557,21.786499,18.288513,18.289307,18.289307,18.28946,0.0,0.0321655,0.0321655,0.04972033,25.0,18.300018,0.0,0.0,0.0,-0.038476557,9.54197e-21,0.0,81.24307,25.154518,32.601612,96.0,0.046196327,24.357744,241.30273,88.729485,0.0,81.24307,0.11405137,0.0,77.842285,8.330017
41839,21950340.0,0.0,18.287262,15.9678955,21.642029,21.21872,22.153442,21.784485,18.288177,18.288849,18.288849,18.289001,0.0,0.03215141,0.03215141,0.049696274,25.0,18.300018,0.0,0.0,0.0,-0.046541892,9.54197e-21,0.0,81.211914,25.17623,32.481815,96.0,0.04659835,24.525455,241.3058,88.72684,0.0,81.211914,0.11399913,0.0,77.81316,8.330017
41840,21950400.0,0.0,18.286896,15.931824,21.639832,21.21637,22.151184,21.78247,18.287811,18.288452,18.288452,18.288574,0.0,0.03213828,0.03213828,0.049673937,25.0,18.300018,0.0,0.0,0.0,-0.048204448,9.54197e-21,0.0,81.18688,25.190372,32.358177,96.0,0.047016103,24.69855,241.30904,88.72084,0.0,81.18688,0.11395053,0.0,77.789894,8.330017
41841,21950460.0,0.0,18.286804,15.894562,21.637573,21.213928,22.148987,21.780426,18.287445,18.288086,18.288086,18.288177,0.0,0.032126218,0.032126218,0.04965347,25.0,18.300018,0.0,0.0,0.0,-0.035500333,9.54197e-21,0.0,81.16767,25.197521,32.23078,96.0,0.047449492,24.876904,241.3124,88.71196,0.0,81.16767,0.113905914,0.0,77.77219,8.330017
41842,21950520.0,0.0,18.286865,15.856171,21.635345,21.211517,22.14679,21.778442,18.28714,18.28772,18.28772,18.287811,0.0,0.03211536,0.03211536,0.04963511,25.0,18.300018,0.0,0.0,0.0,-0.016456032,9.54197e-21,0.0,81.15359,25.198877,32.10088,96.0,0.047894347,25.058767,241.31575,88.70103,0.0,81.15359,0.11386583,0.0,77.75936,8.330017
41843,21950580.0,0.0,18.286865,15.816772,21.633118,21.209106,22.144592,21.776428,18.286987,18.287415,18.287415,18.287506,0.0,0.032105755,0.032105755,0.049618922,25.0,18.300018,0.0,0.0,0.0,-0.006791441,9.54197e-21,0.0,81.14393,25.195593,31.970108,96.0,0.048344936,25.241848,241.319,88.68877,0.0,81.14393,0.113830425,0.0,77.75072,8.330017
41844,21950640.0,0.0,18.286804,15.776459,21.63089,21.206726,22.142426,21.774414,18.286865,18.28717,18.28717,18.287262,0.0,0.032097396,0.032097396,0.049604874,25.0,18.300018,0.0,0.0,0.0,-0.0026328992,9.54197e-21,0.0,81.13776,25.188988,31.838736,96.0,0.048800245,25.425768,241.3221,88.675934,0.0,81.13776,0.113799654,0.0,77.74537,8.330017
41845,21950700.0,0.0,18.286713,15.735291,21.628693,21.204346,22.140259,21.77243,18.286835,18.287018,18.287018,18.287079,0.0,0.032090303,0.032090303,0.04959301,25.0,18.300018,0.0,0.0,0.0,-0.0065925233,9.54197e-21,0.0,81.13551,25.178478,31.706816,96.0,0.04926016,25.610456,241.32506,88.66221,0.0,81.13551,0.11377359,0.0,77.74372,8.330017
41846,21950760.0,0.0,18.286652,15.69342,21.626465,21.201904,22.138123,21.770447,18.286774,18.286926,18.286926,18.286957,0.0,0.032084435,0.032084435,0.049583245,25.0,18.300018,0.0,0.0,0.0,-0.006879902,9.54197e-21,0.0,81.13603,25.16569,31.574345,96.0,0.04972462,25.79592,241.32777,88.6485,0.0,81.13603,0.11375208,0.0,77.74466,8.330017
41847,21950820.0,0.0,18.286682,15.650879,21.624237,21.199463,22.136017,21.768463,18.286743,18.286835,18.286835,18.286865,0.0,0.032079708,0.032079708,0.049575426,25.0,18.300018,0.0,0.0,0.0,-0.002947421,9.54197e-21,0.0,81.13866,25.151451,31.441465,96.0,0.05019293,25.981947,241.33026,88.63518,0.0,81.13866,0.11373481,0.0,77.74757,8.330017
41848,21950880.0,0.0,18.286835,15.607788,21.62204,21.197021,22.133911,21.76648,18.286713,18.286774,18.286774,18.286804,0.0,0.03207607,0.03207607,0.049569458,25.0,18.300018,0.0,0.0,0.0,0.0048509007,9.54197e-21,0.0,81.143105,25.136126,31.308472,96.0,0.050663963,26.168139,241.33249,88.6224,0.0,81.143105,0.11372156,0.0,77.752144,8.330017
41849,21950940.0,0.0,18.286957,15.56427,21.619843,21.19461,22.131805,21.764526,18.286743,18.286743,18.286743,18.286774,0.0,0.032073382,0.032073382,0.049565107,25.0,18.300018,0.0,0.0,0.0,0.010725651,9.54197e-21,0.0,81.14871,25.120478,31.176165,96.0,0.051134598,26.353369,241.33444,88.61047,0.0,81.14871,0.113711834,0.0,77.75778,8.330017
41850,21951000.0,0.0,18.287079,15.520386,21.617645,21.1922,22.1297,21.762543,18.286835,18.286774,18.286774,18.286774,0.0,0.03207149,0.03207149,0.04956209,25.0,18.300018,0.0,0.0,0.0,0.014300725,9.54197e-21,0.0,81.15492,25.105087,31.044916,96.0,0.051603187,26.537117,241.33615,88.59954,0.0,81.15492,0.11370503,0.0,77.76394,8.330017
41851,21951060.0,0.0,18.2872,15.476227,21.615417,21.189697,22.127625,21.76059,18.286926,18.286804,18.286804,18.286804,0.0,0.03207046,0.03207046,0.049560532,25.0,18.300018,0.0,0.0,0.0,0.014560986,9.54197e-21,0.0,81.16197,25.08973,30.914635,96.0,0.052070145,26.719513,241.33759,88.58957,0.0,81.16197,0.11370143,0.0,77.77084,8.330017
41852,21951120.0,0.0,18.287354,15.431885,21.61319,21.187225,22.12558,21.758606,18.287048,18.286896,18.286896,18.286865,0.0,0.032070078,0.032070078,0.04956005,25.0,18.300018,0.0,0.0,0.0,0.016084455,9.54197e-21,0.0,81.16912,25.075129,30.785671,96.0,0.052533805,26.900063,241.33879,88.58073,0.0,81.16912,0.113700174,0.0,77.77781,8.330017
41853,21951180.0,0.0,18.287537,15.387451,21.610992,21.184753,22.123535,21.756653,18.2872,18.286987,18.286987,18.286957,0.0,0.03207018,0.03207018,0.04956038,25.0,18.300018,0.0,0.0,0.0,0.018066393,9.54197e-21,0.0,81.17605,25.06155,30.658293,96.0,0.05299291,27.078394,241.33978,88.57299,0.0,81.17605,0.11370071,0.0,77.784515,8.330017
41854,21951240.0,0.0,18.28775,15.343048,21.608795,21.182281,22.12146,21.7547,18.287354,18.28711,18.28711,18.287079,0.0,0.03207083,0.03207083,0.049561635,25.0,18.300018,0.0,0.0,0.0,0.021590635,9.54197e-21,0.0,81.18288,25.048904,30.532349,96.0,0.053448066,27.254715,241.34056,88.5664,0.0,81.18288,0.11370328,0.0,77.79109,8.330017
41855,21951300.0,0.0,18.288025,15.298767,21.606598,21.17984,22.119446,21.752747,18.287537,18.287262,18.287262,18.287231,0.0,0.032071836,0.032071836,0.049563456,25.0,18.300018,0.0,0.0,0.0,0.025944168,9.54197e-21,0.0,81.18919,25.037498,30.4084,96.0,0.053896863,27.428242,241.34114,88.56089,0.0,81.18919,0.1137071,0.0,77.797134,8.330017
41856,21951360.0,0.0,18.288269,15.254669,21.60437,21.177338,22.117432,21.750793,18.28775,18.287415,18.287415,18.287384,0.0,0.032073125,0.032073125,0.049565755,25.0,18.300018,0.0,0.0,0.0,0.0282178,9.54197e-21,0.0,81.194916,25.027369,30.286652,96.0,0.05433843,27.598688,241.34155,88.556435,0.0,81.194916,0.11371198,0.0,77.80259,8.330017
41857,21951420.0,0.0,18.288513,15.210876,21.602142,21.174805,22.115417,21.74887,18.287964,18.287628,18.287628,18.287567,0.0,0.03207461,0.03207461,0.049568366,25.0,18.300018,0.0,0.0,0.0,0.02867754,9.54197e-21,0.0,81.19992,25.018555,30.16733,96.0,0.054771755,27.76574,241.34184,88.55295,0.0,81.19992,0.11371757,0.0,77.80734,8.330017
41858,21951480.0,0.0,18.288757,15.16745,21.599945,21.172302,22.113403,21.746918,18.288208,18.287842,18.287842,18.28778,0.0,0.032076214,0.032076214,0.04957115,25.0,18.300018,0.0,0.0,0.0,0.02975061,9.54197e-21,0.0,81.204155,25.011026,30.050468,96.0,0.05519652,27.929344,241.342,88.55032,0.0,81.204155,0.11372356,0.0,77.81134,8.330017
41859,21951540.0,0.0,18.289062,15.124542,21.597748,21.1698,22.11142,21.744965,18.288452,18.288055,18.288055,18.288025,0.0,0.03207784,0.03207784,0.049573973,25.0,18.300018,0.0,0.0,0.0,0.031293627,9.54197e-21,0.0,81.20761,25.004683,29.936287,96.0,0.05561177,28.0892,241.34207,88.548416,0.0,81.20761,0.11372964,0.0,77.814575,8.330017
41860,21951600.0,0.0,18.289368,15.082184,21.59555,21.167328,22.109436,21.743042,18.288727,18.2883,18.2883,18.288269,0.0,0.032079533,0.032079533,0.049576882,25.0,18.300018,0.0,0.0,0.0,0.034277838,9.54197e-21,0.0,81.210266,24.999586,29.824665,96.0,0.056017946,28.24547,241.34204,88.547295,0.0,81.210266,0.11373594,0.0,77.81703,8.330017
41861,21951660.0,0.0,18.289703,15.040497,21.593353,21.164764,22.107452,21.74112,18.289032,18.288574,18.288574,18.288513,0.0,0.03208119,0.03208119,0.049579725,25.0,18.300018,0.0,0.0,0.0,0.037235104,9.54197e-21,0.0,81.21214,24.9956,29.716,96.0,0.056413434,28.397598,241.34196,88.546776,0.0,81.21214,0.1137421,0.0,77.81874,8.330017
41862,21951720.0,0.0,18.29004,14.999573,21.591125,21.1622,22.1055,21.739166,18.289337,18.288849,18.288849,18.288788,0.0,0.032082766,0.032082766,0.049582414,25.0,18.300018,0.0,0.0,0.0,0.038387746,9.54197e-21,0.0,81.21327,24.992607,29.610521,96.0,0.056797296,28.545273,241.34183,88.546745,0.0,81.21327,0.11374795,0.0,77.81973,8.330017
41863,21951780.0,0.0,18.290375,14.959503,21.588928,21.159668,22.103546,21.737244,18.289642,18.289154,18.289154,18.289062,0.0,0.03208425,0.03208425,0.049584933,25.0,18.300018,0.0,0.0,0.0,0.039079074,9.54197e-21,0.0,81.21369,24.990545,29.508263,96.0,0.057169337,28.68843,241.34166,88.54715,0.0,81.21369,0.11375342,0.0,77.82005,8.330017
41864,21951840.0,0.0,18.29071,14.92038,21.586731,21.157166,22.101593,21.735321,18.289978,18.28946,18.28946,18.289368,0.0,0.0320856,0.0320856,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.04026184,9.54197e-21,0.0,81.21348,24.989262,29.409334,96.0,0.057529125,28.826931,241.34149,88.54787,0.0,81.21348,0.11375843,0.0,77.81976,8.330017
41865,21951900.0,0.0,18.291077,14.882294,21.584564,21.154663,22.09967,21.733398,18.290314,18.289764,18.289764,18.289703,0.0,0.032086812,0.032086812,0.04958928,25.0,18.300018,0.0,0.0,0.0,0.04155092,9.54197e-21,0.0,81.212746,24.98859,29.313904,96.0,0.057875995,28.960535,241.34131,88.54878,0.0,81.212746,0.11376291,0.0,77.81898,8.330017
41866,21951960.0,0.0,18.291443,14.845367,21.582336,21.15207,22.097748,21.731476,18.29065,18.2901,18.2901,18.290009,0.0,0.03208789,0.03208789,0.049591087,25.0,18.300018,0.0,0.0,0.0,0.04276153,9.54197e-21,0.0,81.21143,24.98861,29.221872,96.0,0.058210272,29.089378,241.34113,88.54995,0.0,81.21143,0.11376687,0.0,77.81766,8.330017
41867,21952020.0,0.0,18.29184,14.809662,21.58014,21.149475,22.095825,21.729553,18.291016,18.290436,18.290436,18.290344,0.0,0.03208881,0.03208881,0.049592625,25.0,18.300018,0.0,0.0,0.0,0.044759087,9.54197e-21,0.0,81.20971,24.989096,29.133507,96.0,0.058530983,29.213089,241.34094,88.551216,0.0,81.20971,0.11377025,0.0,77.81593,8.330017
41868,21952080.0,0.0,18.292236,14.775269,21.577942,21.146912,22.093903,21.727661,18.291382,18.290802,18.290802,18.29071,0.0,0.032089576,0.032089576,0.049593907,25.0,18.300018,0.0,0.0,0.0,0.046367615,9.54197e-21,0.0,81.20767,24.989904,29.049006,96.0,0.058837418,29.331392,241.34079,88.55251,0.0,81.20767,0.11377307,0.0,77.81392,8.330017
41869,21952140.0,0.0,18.292664,14.74231,21.575745,21.144379,22.09201,21.725739,18.291779,18.291168,18.291168,18.291077,0.0,0.03209019,0.03209019,0.049594924,25.0,18.300018,0.0,0.0,0.0,0.047989577,9.54197e-21,0.0,81.20528,24.991104,28.968302,96.0,0.05912978,29.444376,241.34065,88.55386,0.0,81.20528,0.11377531,0.0,77.81157,8.330017
41870,21952200.0,0.0,18.29309,14.710846,21.573578,21.141846,22.090118,21.723846,18.292175,18.291534,18.291534,18.291443,0.0,0.032090656,0.032090656,0.04959569,25.0,18.300018,0.0,0.0,0.0,0.049386382,9.54197e-21,0.0,81.202675,24.992506,28.891676,96.0,0.05940709,29.551653,241.34053,88.555176,0.0,81.202675,0.113777004,0.0,77.80903,8.330017
41871,21952260.0,0.0,18.293488,14.681,21.57138,21.139221,22.088226,21.721954,18.292572,18.291931,18.291931,18.29184,0.0,0.032090984,0.032090984,0.049596213,25.0,18.300018,0.0,0.0,0.0,0.049429353,9.54197e-21,0.0,81.199905,24.994066,28.819174,96.0,0.059669193,29.653158,241.34044,88.55643,0.0,81.199905,0.11377818,0.0,77.80634,8.330017
41872,21952320.0,0.0,18.293915,14.652832,21.569183,21.136627,22.086365,21.720032,18.293,18.292328,18.292328,18.292236,0.0,0.032091178,0.032091178,0.049596515,25.0,18.300018,0.0,0.0,0.0,0.05009102,9.54197e-21,0.0,81.197044,24.995703,28.750818,96.0,0.059916027,29.748854,241.34038,88.55758,0.0,81.197044,0.11377888,0.0,77.80357,8.330017
41873,21952380.0,0.0,18.294373,14.626495,21.566986,21.134033,22.084503,21.71814,18.293427,18.292725,18.292725,18.292633,0.0,0.032091256,0.032091256,0.049596623,25.0,18.300018,0.0,0.0,0.0,0.05183345,9.54197e-21,0.0,81.19415,24.997349,28.686726,96.0,0.06014722,29.838583,241.34035,88.55861,0.0,81.19415,0.11377914,0.0,77.80079,8.330017
41874,21952440.0,0.0,18.29486,14.60202,21.56482,21.13147,22.082642,21.716278,18.293854,18.293152,18.293152,18.29306,0.0,0.032091238,0.032091238,0.049596563,25.0,18.300018,0.0,0.0,0.0,0.053481244,9.54197e-21,0.0,81.191315,24.998945,28.627113,96.0,0.060362015,29.922045,241.34033,88.55951,0.0,81.191315,0.11377904,0.0,77.79805,8.330017
41875,21952500.0,0.0,18.29535,14.579498,21.562653,21.128937,22.08081,21.714386,18.294281,18.29358,18.29358,18.293488,0.0,0.03209111,0.03209111,0.04959632,25.0,18.300018,0.0,0.0,0.0,0.055704203,9.54197e-21,0.0,81.188484,25.000519,28.571896,96.0,0.060560703,29.999348,241.34035,88.56028,0.0,81.188484,0.11377855,0.0,77.795334,8.330017
41876,21952560.0,0.0,18.295807,14.559082,21.560455,21.126282,22.078949,21.712494,18.29477,18.294006,18.294006,18.293915,0.0,0.0320909,0.0320909,0.049595937,25.0,18.300018,0.0,0.0,0.0,0.056809112,9.54197e-21,0.0,81.18576,25.002,28.521383,96.0,0.060742225,30.070063,241.3404,88.560905,0.0,81.18576,0.113777734,0.0,77.792725,8.330017
41877,21952620.0,0.0,18.296295,14.5408325,21.558258,21.123688,22.077118,21.710632,18.295227,18.294464,18.294464,18.294373,0.0,0.03209061,0.03209061,0.049595434,25.0,18.300018,0.0,0.0,0.0,0.057281423,9.54197e-21,0.0,81.183174,25.00336,28.475657,96.0,0.060906336,30.134079,241.34045,88.56138,0.0,81.183174,0.11377667,0.0,77.790245,8.330017
41878,21952680.0,0.0,18.296814,14.524841,21.556091,21.121094,22.075317,21.70874,18.295715,18.294922,18.294922,18.29483,0.0,0.03209027,0.03209027,0.049594823,25.0,18.300018,0.0,0.0,0.0,0.058635466,9.54197e-21,0.0,81.18075,25.00459,28.434744,96.0,0.06105296,30.191359,241.34055,88.561714,0.0,81.18075,0.113775365,0.0,77.78793,8.330017
41879,21952740.0,0.0,18.297333,14.5112,21.553925,21.1185,22.073486,21.706879,18.296204,18.29541,18.29541,18.295288,0.0,0.03208987,0.03208987,0.049594134,25.0,18.300018,0.0,0.0,0.0,0.060719635,9.54197e-21,0.0,81.17851,25.005669,28.398817,96.0,0.0611815,30.241653,241.34064,88.561905,0.0,81.17851,0.113773875,0.0,77.785805,8.330017
41880,21952800.0,0.0,18.29779,14.5,21.551788,21.115936,22.071686,21.705017,18.296692,18.295898,18.295898,18.295776,0.0,0.032089442,0.032089442,0.049593393,25.0,18.300018,0.0,0.0,0.0,0.059613798,9.54197e-21,0.0,81.17649,25.00659,28.367561,96.0,0.06129317,30.285416,241.34076,88.56198,0.0,81.17649,0.11377229,0.0,77.78388,8.330017
41881,21952860.0,0.0,18.298126,14.490082,21.549622,21.113342,22.069885,21.703186,18.29718,18.296387,18.296387,18.296265,0.0,0.032088973,0.032088973,0.049592577,25.0,18.300018,0.0,0.0,0.0,0.05575224,9.54197e-21,0.0,81.174675,25.007366,28.341612,96.0,0.061385613,30.321745,241.34088,88.56191,0.0,81.174675,0.11377052,0.0,77.782166,8.330017
41882,21952920.0,0.0,18.297607,14.480164,21.547455,21.110748,22.068115,21.701324,18.297546,18.296814,18.296814,18.296692,0.0,0.032088503,0.032088503,0.049591772,25.0,18.300018,0.0,0.0,0.0,0.011537479,9.54197e-21,0.0,81.17309,25.007935,28.318367,96.0,0.061468333,30.354286,241.34102,88.56174,0.0,81.17309,0.113768786,0.0,77.78066,8.330017
41883,21952980.0,0.0,18.297455,14.470306,21.545319,21.108185,22.066345,21.699493,18.297546,18.297028,18.297028,18.296906,0.0,0.032088146,0.032088146,0.049591165,25.0,18.300018,0.0,0.0,0.0,0.00029633244,9.54197e-21,0.0,81.17193,25.007984,28.29362,96.0,0.061556656,30.388933,241.34116,88.56138,0.0,81.17193,0.11376745,0.0,77.77957,8.330017
41884,21953040.0,0.0,18.29718,14.460449,21.543213,21.105652,22.064575,21.697662,18.297546,18.297272,18.297272,18.29718,0.0,0.032087762,0.032087762,0.049590513,25.0,18.300018,0.0,0.0,0.0,-0.019898433,9.54197e-21,0.0,81.17069,25.008116,28.26937,96.0,0.06164314,30.422882,241.3413,88.56104,0.0,81.17069,0.11376604,0.0,77.77842,8.330017
41885,21953100.0,0.0,18.297302,14.450623,21.541077,21.103088,22.062805,21.695831,18.297485,18.297394,18.297394,18.297333,0.0,0.032087438,0.032087438,0.04958996,25.0,18.300018,0.0,0.0,0.0,-0.011866194,9.54197e-21,0.0,81.16962,25.008043,28.243605,96.0,0.061735157,30.458954,241.34143,88.560646,0.0,81.16962,0.11376484,0.0,77.777405,8.330017
41886,21953160.0,0.0,18.297607,14.440826,21.53894,21.100525,22.061035,21.69403,18.297394,18.297394,18.297394,18.297363,0.0,0.03208716,0.03208716,0.049589496,25.0,18.300018,0.0,0.0,0.0,0.00915794,9.54197e-21,0.0,81.16868,25.007816,28.217167,96.0,0.061829682,30.495968,241.34157,88.56021,0.0,81.16868,0.11376382,0.0,77.77651,8.330017
41887,21953220.0,0.0,18.297699,14.431061,21.536804,21.09793,22.059296,21.6922,18.297455,18.297424,18.297424,18.297394,0.0,0.03208691,0.03208691,0.04958908,25.0,18.300018,0.0,0.0,0.0,0.014332023,9.54197e-21,0.0,81.16784,25.007513,28.191847,96.0,0.06192021,30.531412,241.34169,88.55977,0.0,81.16784,0.1137629,0.0,77.775734,8.330017
41888,21953280.0,0.0,18.297607,14.421326,21.534698,21.095398,22.057526,21.6904,18.297546,18.297455,18.297455,18.297424,0.0,0.03208669,0.03208669,0.04958871,25.0,18.300018,0.0,0.0,0.0,0.0061528566,9.54197e-21,0.0,81.167114,25.00715,28.167496,96.0,0.062007327,30.56551,241.34181,88.559326,0.0,81.167114,0.11376209,0.0,77.77505,8.330017
41889,21953340.0,0.0,18.297546,14.411652,21.532593,21.092834,22.055786,21.688599,18.297577,18.297485,18.297485,18.297485,0.0,0.032086506,0.032086506,0.04958841,25.0,18.300018,0.0,0.0,0.0,-0.0005347723,9.54197e-21,0.0,81.16645,25.006735,28.143179,96.0,0.06209435,30.59955,241.34192,88.55889,0.0,81.16645,0.11376142,0.0,77.77443,8.330017
41890,21953400.0,0.0,18.297424,14.401978,21.530487,21.090332,22.054047,21.686798,18.297577,18.297546,18.297546,18.297516,0.0,0.032086365,0.032086365,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.008140946,9.54197e-21,0.0,81.16588,25.006256,28.11905,96.0,0.062180772,30.633331,241.34203,88.55846,0.0,81.16588,0.11376089,0.0,77.773895,8.330017
41891,21953460.0,0.0,18.297516,14.3923645,21.528381,21.087738,22.052338,21.684998,18.297546,18.297546,18.297546,18.297546,0.0,0.032086257,0.032086257,0.049588,25.0,18.300018,0.0,0.0,0.0,-0.0020881274,9.54197e-21,0.0,81.16536,25.005733,28.094173,96.0,0.06226994,30.668158,241.34212,88.558044,0.0,81.16536,0.113760516,0.0,77.77341,8.330017
41892,21953520.0,0.0,18.297638,14.382782,21.526276,21.085205,22.050598,21.683197,18.297516,18.297546,18.297546,18.297546,0.0,0.032086186,0.032086186,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.0050087045,9.54197e-21,0.0,81.16486,25.005213,28.06937,96.0,0.06235888,30.70288,241.34221,88.55766,0.0,81.16486,0.113760255,0.0,77.77294,8.330017
41893,21953580.0,0.0,18.297699,14.3732605,21.52417,21.082642,22.04889,21.681427,18.297546,18.297546,18.297546,18.297546,0.0,0.032086134,0.032086134,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.0075312527,9.54197e-21,0.0,81.1644,25.004707,28.045008,96.0,0.062446278,30.736992,241.34229,88.55732,0.0,81.1644,0.11376007,0.0,77.7725,8.330017
41894,21953640.0,0.0,18.297668,14.363739,21.522064,21.080109,22.04715,21.679626,18.297607,18.297546,18.297546,18.297546,0.0,0.032086104,0.032086104,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.003942552,9.54197e-21,0.0,81.16395,25.00423,28.021168,96.0,0.06253181,30.77036,241.34235,88.55701,0.0,81.16395,0.11375996,0.0,77.772064,8.330017
41895,21953700.0,0.0,18.297638,14.354309,21.519989,21.077606,22.04544,21.677856,18.297638,18.297577,18.297577,18.297577,0.0,0.032086086,0.032086086,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.00095991587,9.54197e-21,0.0,81.1635,25.003782,27.997446,96.0,0.06261694,30.803576,241.3424,88.55673,0.0,81.1635,0.113759905,0.0,77.77164,8.330017
41896,21953760.0,0.0,18.297577,14.344879,21.517914,21.075043,22.043732,21.676086,18.297638,18.297607,18.297607,18.297607,0.0,0.03208609,0.03208609,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0030507275,9.54197e-21,0.0,81.16305,25.003357,27.97389,96.0,0.0627015,30.836552,241.34247,88.55649,0.0,81.16305,0.11375992,0.0,77.7712,8.330017
41897,21953820.0,0.0,18.297607,14.335541,21.515808,21.07251,22.042053,21.674316,18.297638,18.297607,18.297607,18.297607,0.0,0.032086108,0.032086108,0.04958778,25.0,18.300018,0.0,0.0,0.0,-0.0013334459,9.54197e-21,0.0,81.16259,25.002962,27.950123,96.0,0.06278683,30.86983,241.34251,88.55628,0.0,81.16259,0.11376,0.0,77.77077,8.330017
41898,21953880.0,0.0,18.297668,14.326202,21.513733,21.069977,22.040344,21.672546,18.297638,18.297638,18.297638,18.297638,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.00089296163,9.54197e-21,0.0,81.16211,25.002607,27.926487,96.0,0.0628717,30.90292,241.34256,88.55611,0.0,81.16211,0.113760106,0.0,77.77031,8.330017
41899,21953940.0,0.0,18.29776,14.316956,21.511658,21.067474,22.038666,21.670807,18.297638,18.297638,18.297638,18.297638,0.0,0.03208618,0.03208618,0.0495879,25.0,18.300018,0.0,0.0,0.0,0.0052427836,9.54197e-21,0.0,81.16162,25.002293,27.902878,96.0,0.06295646,30.93597,241.3426,88.55597,0.0,81.16162,0.11376026,0.0,77.76984,8.330017
41900,21954000.0,0.0,18.29776,14.307739,21.509613,21.064972,22.036987,21.669067,18.297668,18.297638,18.297638,18.297638,0.0,0.03208622,0.03208622,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.005058341,9.54197e-21,0.0,81.16111,25.002026,27.87972,96.0,0.06303961,30.968391,241.34264,88.55586,0.0,81.16111,0.11376041,0.0,77.76935,8.330017
41901,21954060.0,0.0,18.29773,14.298584,21.507538,21.062408,22.035309,21.667297,18.297699,18.297668,18.297668,18.297668,0.0,0.032086264,0.032086264,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.0011207258,9.54197e-21,0.0,81.16058,25.001806,27.856916,96.0,0.06312146,31.000317,241.34267,88.55578,0.0,81.16058,0.113760576,0.0,77.76883,8.330017
41902,21954120.0,0.0,18.297699,14.28949,21.505463,21.059875,22.03363,21.665558,18.29773,18.297699,18.297699,18.297699,0.0,0.03208631,0.03208631,0.04958813,25.0,18.300018,0.0,0.0,0.0,-0.0008079692,9.54197e-21,0.0,81.16003,25.00162,27.834133,96.0,0.06320324,31.032213,241.34268,88.55572,0.0,81.16003,0.11376075,0.0,77.7683,8.330017
41903,21954180.0,0.0,18.29773,14.280457,21.503418,21.057373,22.031952,21.663818,18.29773,18.297699,18.297699,18.297699,0.0,0.032086357,0.032086357,0.04958821,25.0,18.300018,0.0,0.0,0.0,0.0005309347,9.54197e-21,0.0,81.15945,25.001463,27.81132,96.0,0.063285105,31.064152,241.34271,88.55568,0.0,81.15945,0.113760926,0.0,77.767746,8.330017
41904,21954240.0,0.0,18.29779,14.271454,21.501343,21.05487,22.030273,21.662079,18.29773,18.29773,18.29773,18.29773,0.0,0.032086402,0.032086402,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.001917536,9.54197e-21,0.0,81.15885,25.001339,27.788677,96.0,0.06336634,31.09585,241.34274,88.55566,0.0,81.15885,0.11376108,0.0,77.767166,8.330017
41905,21954300.0,0.0,18.297821,14.262543,21.499298,21.052368,22.028625,21.66034,18.29776,18.29773,18.29773,18.29773,0.0,0.032086443,0.032086443,0.049588364,25.0,18.300018,0.0,0.0,0.0,0.0041394574,9.54197e-21,0.0,81.15823,25.00125,27.766163,96.0,0.06344711,31.127373,241.34276,88.55565,0.0,81.15823,0.11376126,0.0,77.76657,8.330017
41906,21954360.0,0.0,18.297821,14.253662,21.497253,21.049835,22.026978,21.65863,18.29779,18.29776,18.29776,18.29773,0.0,0.032086484,0.032086484,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.0027356015,9.54197e-21,0.0,81.15759,25.001192,27.744003,96.0,0.06352656,31.158394,241.34277,88.555664,0.0,81.15759,0.113761395,0.0,77.76596,8.330017
41907,21954420.0,0.0,18.297821,14.244873,21.495209,21.047333,22.02533,21.65689,18.29779,18.29776,18.29776,18.29776,0.0,0.032086518,0.032086518,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0010694468,9.54197e-21,0.0,81.156944,25.001156,27.722025,96.0,0.06360537,31.189167,241.3428,88.55568,0.0,81.156944,0.11376152,0.0,77.765335,8.330017
41908,21954480.0,0.0,18.297821,14.2361145,21.493164,21.04483,22.023682,21.655182,18.297821,18.29779,18.29779,18.29779,0.0,0.032086547,0.032086547,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0007565726,9.54197e-21,0.0,81.15628,25.001139,27.700134,96.0,0.06368382,31.219812,241.34282,88.5557,0.0,81.15628,0.11376163,0.0,77.76469,8.330017
41909,21954540.0,0.0,18.297852,14.2274475,21.49112,21.042328,22.022034,21.653473,18.297821,18.29779,18.29779,18.29779,0.0,0.032086574,0.032086574,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.001878129,9.54197e-21,0.0,81.155594,25.001137,27.67834,96.0,0.0637619,31.250322,241.34283,88.555725,0.0,81.155594,0.11376173,0.0,77.76404,8.330017
41910,21954600.0,0.0,18.297882,14.218842,21.489105,21.039856,22.020386,21.651764,18.297852,18.297821,18.297821,18.297821,0.0,0.032086596,0.032086596,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.0027033815,9.54197e-21,0.0,81.15491,25.001146,27.656757,96.0,0.063839205,31.28054,241.34286,88.555756,0.0,81.15491,0.11376182,0.0,77.763374,8.330017
41911,21954660.0,0.0,18.297913,14.210327,21.48706,21.037323,22.018768,21.650055,18.297852,18.297821,18.297821,18.297821,0.0,0.032086615,0.032086615,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.00289104,9.54197e-21,0.0,81.154205,25.001171,27.635353,96.0,0.06391584,31.310505,241.34288,88.55579,0.0,81.154205,0.11376188,0.0,77.762695,8.330017
41912,21954720.0,0.0,18.297913,14.201843,21.485016,21.03482,22.01712,21.648346,18.297882,18.297852,18.297852,18.297852,0.0,0.032086626,0.032086626,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.0022112692,9.54197e-21,0.0,81.1535,25.001205,27.614176,96.0,0.06399165,31.340153,241.3429,88.555824,0.0,81.1535,0.11376192,0.0,77.76202,8.330017
41913,21954780.0,0.0,18.297943,14.193451,21.483002,21.032318,22.015503,21.646637,18.297913,18.297852,18.297852,18.297852,0.0,0.032086637,0.032086637,0.04958868,25.0,18.300018,0.0,0.0,0.0,0.0018105553,9.54197e-21,0.0,81.152794,25.001242,27.593172,96.0,0.06406682,31.369558,241.34293,88.555855,0.0,81.152794,0.113761954,0.0,77.76134,8.330017
41914,21954840.0,0.0,18.297943,14.18515,21.480988,21.029846,22.013885,21.644958,18.297913,18.297882,18.297882,18.297882,0.0,0.03208664,0.03208664,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.001688462,9.54197e-21,0.0,81.15208,25.001284,27.57234,96.0,0.06414135,31.398726,241.34294,88.555885,0.0,81.15208,0.11376197,0.0,77.76066,8.330017
41915,21954900.0,0.0,18.297974,14.17691,21.478973,21.027374,22.012268,21.64325,18.297943,18.297913,18.297913,18.297913,0.0,0.03208664,0.03208664,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.0022397677,9.54197e-21,0.0,81.15137,25.001328,27.551662,96.0,0.064215295,31.427673,241.34297,88.55591,0.0,81.15137,0.11376197,0.0,77.75997,8.330017
41916,21954960.0,0.0,18.298004,14.168732,21.47696,21.024841,22.01065,21.641571,18.297943,18.297913,18.297913,18.297913,0.0,0.032086637,0.032086637,0.049588684,25.0,18.300018,0.0,0.0,0.0,0.0023035996,9.54197e-21,0.0,81.15066,25.00137,27.53117,96.0,0.06428856,31.45636,241.34299,88.55593,0.0,81.15066,0.113761954,0.0,77.75929,8.330017
41917,21955020.0,0.0,18.298004,14.160645,21.474945,21.02237,22.009064,21.639893,18.297974,18.297943,18.297943,18.297943,0.0,0.032086633,0.032086633,0.049588673,25.0,18.300018,0.0,0.0,0.0,0.0021316742,9.54197e-21,0.0,81.14995,25.001411,27.510872,96.0,0.06436111,31.484777,241.34302,88.55595,0.0,81.14995,0.11376194,0.0,77.75861,8.330017
41918,21955080.0,0.0,18.298035,14.152649,21.47293,21.019867,22.007446,21.638214,18.297974,18.297943,18.297943,18.297943,0.0,0.032086626,0.032086626,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.0022433987,9.54197e-21,0.0,81.14924,25.001451,27.490759,96.0,0.064432986,31.512938,241.34305,88.55596,0.0,81.14924,0.1137619,0.0,77.757935,8.330017
41919,21955140.0,0.0,18.298065,14.144714,21.470917,21.017395,22.00586,21.636536,18.298004,18.297974,18.297974,18.297974,0.0,0.032086615,0.032086615,0.04958864,25.0,18.300018,0.0,0.0,0.0,0.0023818002,9.54197e-21,0.0,81.148544,25.001488,27.470848,96.0,0.064504124,31.540813,241.34306,88.55597,0.0,81.148544,0.113761865,0.0,77.757256,8.330017
41920,21955200.0,0.0,18.298065,14.136871,21.468933,21.014954,22.004272,21.634857,18.298035,18.298004,18.298004,18.298004,0.0,0.032086603,0.032086603,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.0026384336,9.54197e-21,0.0,81.14784,25.00152,27.45113,96.0,0.06457454,31.568417,241.3431,88.55598,0.0,81.14784,0.11376182,0.0,77.75659,8.330017
41921,21955260.0,0.0,18.298096,14.12912,21.466919,21.012451,22.002655,21.633179,18.298035,18.298004,18.298004,18.298004,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0020836191,9.54197e-21,0.0,81.147156,25.001549,27.431627,96.0,0.06464417,31.595718,241.34312,88.55598,0.0,81.147156,0.11376177,0.0,77.755936,8.330017
41922,21955320.0,0.0,18.298096,14.12146,21.464935,21.009949,22.001068,21.63153,18.298065,18.298035,18.298035,18.298035,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0018660945,9.54197e-21,0.0,81.14647,25.001572,27.412296,96.0,0.064713195,31.622787,241.34315,88.55598,0.0,81.14647,0.113761716,0.0,77.75528,8.330017
41923,21955380.0,0.0,18.298126,14.113861,21.462921,21.007477,21.999512,21.629852,18.298096,18.298065,18.298065,18.298035,0.0,0.032086555,0.032086555,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0023141385,9.54197e-21,0.0,81.1458,25.00159,27.393127,96.0,0.0647816,31.649622,241.34317,88.55597,0.0,81.1458,0.113761656,0.0,77.75463,8.330017
41924,21955440.0,0.0,18.298157,14.106384,21.460938,21.005005,21.997925,21.628204,18.298096,18.298065,18.298065,18.298065,0.0,0.03208654,0.03208654,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.0028199288,9.54197e-21,0.0,81.145134,25.001604,27.374172,96.0,0.06484924,31.67616,241.3432,88.55596,0.0,81.145134,0.1137616,0.0,77.754,8.330017
41925,21955500.0,0.0,18.298187,14.098999,21.458954,21.002563,21.996338,21.626556,18.298126,18.298096,18.298096,18.298096,0.0,0.03208652,0.03208652,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0030487552,9.54197e-21,0.0,81.14448,25.001614,27.355448,96.0,0.06491604,31.702372,241.34323,88.55595,0.0,81.14448,0.11376153,0.0,77.753365,8.330017
41926,21955560.0,0.0,18.298187,14.091675,21.45697,21.000092,21.994781,21.624908,18.298157,18.298126,18.298126,18.298096,0.0,0.032086503,0.032086503,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.0023178712,9.54197e-21,0.0,81.14383,25.001621,27.336952,96.0,0.064982,31.728264,241.34326,88.55593,0.0,81.14383,0.113761455,0.0,77.75275,8.330017
41927,21955620.0,0.0,18.298187,14.084473,21.454987,20.99759,21.993225,21.62326,18.298157,18.298126,18.298126,18.298126,0.0,0.032086488,0.032086488,0.049588423,25.0,18.300018,0.0,0.0,0.0,0.0018559054,9.54197e-21,0.0,81.14318,25.001623,27.318638,96.0,0.06504731,31.753906,241.34329,88.55591,0.0,81.14318,0.113761395,0.0,77.75213,8.330017
41928,21955680.0,0.0,18.298218,14.077362,21.453003,20.995148,21.991638,21.621613,18.298187,18.298157,18.298157,18.298157,0.0,0.03208647,0.03208647,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0022601269,9.54197e-21,0.0,81.14255,25.00162,27.300491,96.0,0.065112,31.77931,241.34332,88.55589,0.0,81.14255,0.113761336,0.0,77.751526,8.330017
41929,21955740.0,0.0,18.298248,14.070343,21.45105,20.992676,21.990082,21.619965,18.298218,18.298157,18.298157,18.298157,0.0,0.03208645,0.03208645,0.04958836,25.0,18.300018,0.0,0.0,0.0,0.0030108425,9.54197e-21,0.0,81.14192,25.001614,27.282547,96.0,0.06517597,31.804434,241.34334,88.55587,0.0,81.14192,0.11376127,0.0,77.75092,8.330017
41930,21955800.0,0.0,18.298279,14.063416,21.449066,20.990234,21.988525,21.618347,18.298218,18.298187,18.298187,18.298187,0.0,0.032086436,0.032086436,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0031932478,9.54197e-21,0.0,81.14131,25.001606,27.26486,96.0,0.065239,31.829193,241.34337,88.55585,0.0,81.14131,0.113761194,0.0,77.75033,8.330017
41931,21955860.0,0.0,18.298279,14.05658,21.447083,20.987762,21.987,21.6167,18.298248,18.298218,18.298218,18.298218,0.0,0.032086417,0.032086417,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.0022418068,9.54197e-21,0.0,81.1407,25.001598,27.247423,96.0,0.06530113,31.853607,241.3434,88.55582,0.0,81.1407,0.113761134,0.0,77.74975,8.330017
41932,21955920.0,0.0,18.29831,14.049866,21.44513,20.98529,21.985443,21.615082,18.298279,18.298248,18.298248,18.298218,0.0,0.0320864,0.0320864,0.04958827,25.0,18.300018,0.0,0.0,0.0,0.0018384791,9.54197e-21,0.0,81.1401,25.001585,27.230158,96.0,0.06536264,31.87778,241.34343,88.55579,0.0,81.1401,0.113761075,0.0,77.749176,8.330017
41933,21955980.0,0.0,18.29834,14.043274,21.443146,20.98285,21.983887,21.613434,18.298279,18.298248,18.298248,18.298248,0.0,0.032086384,0.032086384,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.0023854747,9.54197e-21,0.0,81.1395,25.001568,27.213064,96.0,0.065423526,31.90171,241.34346,88.55576,0.0,81.1395,0.11376101,0.0,77.748604,8.330017
41934,21956040.0,0.0,18.29837,14.036743,21.441193,20.980408,21.98236,21.611816,18.29831,18.298279,18.298279,18.298279,0.0,0.032086365,0.032086365,0.049588215,25.0,18.300018,0.0,0.0,0.0,0.0028648716,9.54197e-21,0.0,81.13892,25.001553,27.196207,96.0,0.06548355,31.925308,241.34348,88.55574,0.0,81.13892,0.11376095,0.0,77.74804,8.330017
41935,21956100.0,0.0,18.2984,14.030365,21.43924,20.977966,21.980835,21.610199,18.29834,18.29831,18.29831,18.298279,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0034778798,9.54197e-21,0.0,81.13834,25.001535,27.179575,96.0,0.06554277,31.948593,241.3435,88.55571,0.0,81.13834,0.11376089,0.0,77.74749,8.330017
41936,21956160.0,0.0,18.2984,14.024048,21.437286,20.975494,21.979279,21.608582,18.29837,18.29831,18.29831,18.29831,0.0,0.03208633,0.03208633,0.04958816,25.0,18.300018,0.0,0.0,0.0,0.0025271901,9.54197e-21,0.0,81.13777,25.001518,27.163229,96.0,0.06560096,31.971481,241.34354,88.55569,0.0,81.13777,0.11376082,0.0,77.74695,8.330017
41937,21956220.0,0.0,18.298431,14.017883,21.435333,20.973053,21.977753,21.606964,18.29837,18.29834,18.29834,18.29834,0.0,0.032086316,0.032086316,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.00194686,9.54197e-21,0.0,81.13721,25.001501,27.147072,96.0,0.06565846,31.994099,241.34355,88.55566,0.0,81.13721,0.11376076,0.0,77.74641,8.330017
41938,21956280.0,0.0,18.298431,14.01181,21.43338,20.970612,21.976227,21.605377,18.2984,18.29837,18.29837,18.29837,0.0,0.0320863,0.0320863,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.0023610997,9.54197e-21,0.0,81.13666,25.00148,27.131092,96.0,0.06571533,32.01647,241.34358,88.555626,0.0,81.13666,0.11376071,0.0,77.74587,8.330017
41939,21956340.0,0.0,18.298492,14.005859,21.431427,20.96817,21.9747,21.60376,18.298431,18.2984,18.2984,18.29837,0.0,0.032086287,0.032086287,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.003114992,9.54197e-21,0.0,81.13611,25.001461,27.115335,96.0,0.065771386,32.038532,241.34361,88.5556,0.0,81.13611,0.11376065,0.0,77.745346,8.330017
41940,21956400.0,0.0,18.298523,14.0,21.429504,20.96576,21.973206,21.602173,18.298431,18.2984,18.2984,18.2984,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0035191253,9.54197e-21,0.0,81.13557,25.001442,27.099844,96.0,0.06582648,32.06022,241.34363,88.55557,0.0,81.13557,0.11376059,0.0,77.74483,8.330017
41941,21956460.0,0.0,18.298523,13.994293,21.427551,20.963287,21.97168,21.600555,18.298462,18.298431,18.298431,18.298431,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.0030285185,9.54197e-21,0.0,81.13503,25.001423,27.084616,96.0,0.06588064,32.081535,241.34366,88.55554,0.0,81.13503,0.11376054,0.0,77.744316,8.330017
41942,21956520.0,0.0,18.298553,13.988678,21.425629,20.960876,21.970154,21.598969,18.298492,18.298462,18.298462,18.298462,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0025196192,9.54197e-21,0.0,81.13451,25.001406,27.069628,96.0,0.065933935,32.102524,241.34367,88.55552,0.0,81.13451,0.11376048,0.0,77.74382,8.330017
41943,21956580.0,0.0,18.298553,13.983185,21.423676,20.958435,21.968658,21.597382,18.298523,18.298492,18.298492,18.298462,0.0,0.032086223,0.032086223,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.002331771,9.54197e-21,0.0,81.13399,25.001387,27.05486,96.0,0.06598645,32.1232,241.3437,88.55549,0.0,81.13399,0.11376041,0.0,77.74332,8.330017
41944,21956640.0,0.0,18.298584,13.977814,21.421753,20.956024,21.967133,21.595795,18.298553,18.298492,18.298492,18.298492,0.0,0.03208621,0.03208621,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.002626309,9.54197e-21,0.0,81.13348,25.001368,27.0403,96.0,0.066038184,32.143578,241.34373,88.55546,0.0,81.13348,0.11376037,0.0,77.74283,8.330017
41945,21956700.0,0.0,18.298615,13.972565,21.41986,20.953644,21.965637,21.594208,18.298553,18.298523,18.298523,18.298523,0.0,0.032086194,0.032086194,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.0028847393,9.54197e-21,0.0,81.13297,25.00135,27.02597,96.0,0.066089116,32.163643,241.34375,88.555435,0.0,81.13297,0.1137603,0.0,77.74235,8.330017
41946,21956760.0,0.0,18.298615,13.967407,21.417938,20.951202,21.964142,21.59262,18.298584,18.298553,18.298553,18.298553,0.0,0.03208618,0.03208618,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.0023638937,9.54197e-21,0.0,81.13247,25.001331,27.011866,96.0,0.06613923,32.183388,241.34378,88.555405,0.0,81.13247,0.11376024,0.0,77.74187,8.330017
41947,21956820.0,0.0,18.298645,13.962311,21.416016,20.948792,21.962646,21.591064,18.298615,18.298584,18.298584,18.298553,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0018955145,9.54197e-21,0.0,81.13198,25.001312,26.997948,96.0,0.06618867,32.202873,241.3438,88.55538,0.0,81.13198,0.11376019,0.0,77.741394,8.330017
41948,21956880.0,0.0,18.298676,13.957336,21.414093,20.94638,21.961151,21.589478,18.298615,18.298584,18.298584,18.298584,0.0,0.032086145,0.032086145,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.0020133713,9.54197e-21,0.0,81.1315,25.001291,26.984192,96.0,0.06623754,32.222134,241.34381,88.55535,0.0,81.1315,0.11376014,0.0,77.74093,8.330017
41949,21956940.0,0.0,18.298676,13.952454,21.4122,20.944,21.959656,21.587921,18.298645,18.298615,18.298615,18.298615,0.0,0.032086134,0.032086134,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.0021574982,9.54197e-21,0.0,81.13102,25.00127,26.970615,96.0,0.066285744,32.24114,241.34384,88.55532,0.0,81.13102,0.11376009,0.0,77.74048,8.330017
41950,21957000.0,0.0,18.298706,13.947632,21.410309,20.94162,21.95819,21.586365,18.298645,18.298615,18.298615,18.298615,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0024361452,9.54197e-21,0.0,81.13055,25.00125,26.95722,96.0,0.066333316,32.259895,241.34386,88.5553,0.0,81.13055,0.11376004,0.0,77.74003,8.330017
41951,21957060.0,0.0,18.298706,13.942902,21.408386,20.93924,21.956696,21.584808,18.298676,18.298645,18.298645,18.298645,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0016175538,9.54197e-21,0.0,81.13008,25.00123,26.944014,96.0,0.066380195,32.27838,241.34389,88.555275,0.0,81.13008,0.113759995,0.0,77.73958,8.330017
41952,21957120.0,0.0,18.298706,13.938263,21.406494,20.936829,21.95523,21.583221,18.298706,18.298676,18.298676,18.298645,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0011622506,9.54197e-21,0.0,81.12962,25.001207,26.930931,96.0,0.06642664,32.296696,241.3439,88.555244,0.0,81.12962,0.11375994,0.0,77.739136,8.330017
41953,21957180.0,0.0,18.298737,13.933655,21.404602,20.934448,21.953735,21.581696,18.298706,18.298676,18.298676,18.298676,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0014156336,9.54197e-21,0.0,81.129166,25.001184,26.91795,96.0,0.06647272,32.31487,241.34392,88.55522,0.0,81.129166,0.113759905,0.0,77.7387,8.330017
41954,21957240.0,0.0,18.298737,13.929108,21.40271,20.932098,21.95227,21.58014,18.298706,18.298706,18.298706,18.298676,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0018314554,9.54197e-21,0.0,81.12872,25.001162,26.905098,96.0,0.06651832,32.332863,241.34395,88.5552,0.0,81.12872,0.11375987,0.0,77.73827,8.330017
41955,21957300.0,0.0,18.298767,13.924652,21.400848,20.929749,21.950806,21.578583,18.298737,18.298706,18.298706,18.298706,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0019837234,9.54197e-21,0.0,81.12827,25.00114,26.892393,96.0,0.06656341,32.35065,241.34396,88.555176,0.0,81.12827,0.11375983,0.0,77.73785,8.330017
41956,21957360.0,0.0,18.298767,13.920197,21.398956,20.927338,21.94934,21.577057,18.298737,18.298706,18.298706,18.298706,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0012659179,9.54197e-21,0.0,81.12784,25.00112,26.879831,96.0,0.06660798,32.368237,241.34398,88.55515,0.0,81.12784,0.11375979,0.0,77.73742,8.330017
41957,21957420.0,0.0,18.298767,13.9158325,21.397064,20.924988,21.947876,21.5755,18.298767,18.298737,18.298737,18.298737,0.0,0.03208605,0.03208605,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0006377964,9.54197e-21,0.0,81.127396,25.001097,26.867353,96.0,0.06665224,32.385704,241.344,88.55513,0.0,81.127396,0.11375977,0.0,77.73701,8.330017
41958,21957480.0,0.0,18.298767,13.911499,21.395203,20.922607,21.946411,21.573975,18.298767,18.298737,18.298737,18.298737,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.00044307404,9.54197e-21,0.0,81.12696,25.001076,26.85495,96.0,0.06669625,32.403072,241.34402,88.55511,0.0,81.12696,0.113759734,0.0,77.73659,8.330017
41959,21957540.0,0.0,18.298798,13.907196,21.393341,20.920288,21.944946,21.572449,18.298767,18.298767,18.298767,18.298737,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.00093547266,9.54197e-21,0.0,81.126526,25.001053,26.8426,96.0,0.06674004,32.420357,241.34404,88.55509,0.0,81.126526,0.113759704,0.0,77.736176,8.330017
41960,21957600.0,0.0,18.298798,13.902924,21.39148,20.917938,21.943481,21.570923,18.298767,18.298767,18.298767,18.298767,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.0013157191,9.54197e-21,0.0,81.12611,25.00103,26.830343,96.0,0.06678352,32.437523,241.34406,88.55507,0.0,81.12611,0.1137597,0.0,77.73576,8.330017
41961,21957660.0,0.0,18.298798,13.898651,21.389587,20.915588,21.942047,21.569397,18.298798,18.298767,18.298767,18.298767,0.0,0.032086022,0.032086022,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.000739214,9.54197e-21,0.0,81.12568,25.00101,26.81818,96.0,0.066826634,32.454548,241.34407,88.55505,0.0,81.12568,0.11375967,0.0,77.73536,8.330017
41962,21957720.0,0.0,18.298798,13.89444,21.387726,20.913239,21.940582,21.567871,18.298798,18.298767,18.298767,18.298767,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.00014664703,9.54197e-21,0.0,81.12525,25.00099,26.806065,96.0,0.06686959,32.471508,241.34409,88.55504,0.0,81.12525,0.11375966,0.0,77.734955,8.330017
41963,21957780.0,0.0,18.298798,13.890228,21.385864,20.910889,21.939148,21.566345,18.298798,18.298798,18.298798,18.298798,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.00025423468,9.54197e-21,0.0,81.12483,25.000969,26.793966,96.0,0.06691249,32.48845,241.3441,88.55502,0.0,81.12483,0.113759644,0.0,77.73455,8.330017
41964,21957840.0,0.0,18.298798,13.886017,21.384033,20.90857,21.937714,21.56482,18.298798,18.298798,18.298798,18.298798,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0004272564,9.54197e-21,0.0,81.12441,25.00095,26.781904,96.0,0.06695522,32.505333,241.34412,88.55501,0.0,81.12441,0.11375963,0.0,77.734146,8.330017
41965,21957900.0,0.0,18.298828,13.881836,21.382202,20.90625,21.936249,21.563324,18.298798,18.298798,18.298798,18.298798,0.0,0.03208601,0.03208601,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.00082144333,9.54197e-21,0.0,81.12399,25.00093,26.769882,96.0,0.06699783,32.522167,241.34413,88.55499,0.0,81.12399,0.11375963,0.0,77.733734,8.330017
41966,21957960.0,0.0,18.298798,13.877655,21.38034,20.9039,21.934814,21.561798,18.298798,18.298798,18.298798,18.298798,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,2.8112383e-05,9.54197e-21,0.0,81.12357,25.000914,26.757917,96.0,0.06704023,32.538918,241.34415,88.554985,0.0,81.12357,0.11375962,0.0,77.73334,8.330017
41967,21958020.0,0.0,18.298798,13.873444,21.378479,20.90155,21.93338,21.560303,18.298798,18.298798,18.298798,18.298798,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.00046582063,9.54197e-21,0.0,81.123146,25.000896,26.74594,96.0,0.06708267,32.555687,241.34416,88.55497,0.0,81.123146,0.11375962,0.0,77.73293,8.330017
41968,21958080.0,0.0,18.298798,13.869232,21.376648,20.899231,21.931946,21.558807,18.298798,18.298798,18.298798,18.298798,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.0002531291,9.54197e-21,0.0,81.122734,25.00088,26.733927,96.0,0.06712523,32.572502,241.34418,88.55496,0.0,81.122734,0.11375962,0.0,77.73254,8.330017
41969,21958140.0,0.0,18.298798,13.865021,21.374817,20.896942,21.930511,21.557312,18.298798,18.298798,18.298798,18.298798,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.00017739293,9.54197e-21,0.0,81.12231,25.000862,26.721907,96.0,0.0671678,32.589333,241.3442,88.554955,0.0,81.12231,0.11375962,0.0,77.732124,8.330017
41970,21958200.0,0.0,18.298798,13.860779,21.372986,20.894653,21.929108,21.555817,18.298798,18.298798,18.298798,18.298798,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0003525829,9.54197e-21,0.0,81.121895,25.000849,26.709896,96.0,0.06721034,32.606144,241.34421,88.55495,0.0,81.121895,0.11375963,0.0,77.73172,8.330017
41971,21958260.0,0.0,18.298798,13.856537,21.371155,20.892303,21.927673,21.554321,18.298798,18.298798,18.298798,18.298798,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,-0.0003393018,9.54197e-21,0.0,81.12147,25.000835,26.697891,96.0,0.067252845,32.622948,241.34422,88.55494,0.0,81.12147,0.11375963,0.0,77.731316,8.330017
41972,21958320.0,0.0,18.298798,13.852234,21.369324,20.889984,21.926239,21.552826,18.298798,18.298798,18.298798,18.298798,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.0009582432,9.54197e-21,0.0,81.12105,25.000822,26.685843,96.0,0.06729552,32.639824,241.34424,88.55494,0.0,81.12105,0.113759644,0.0,77.73091,8.330017
41973,21958380.0,0.0,18.298767,13.8479,21.367493,20.887695,21.924835,21.55133,18.298798,18.298798,18.298798,18.298798,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0011471811,9.54197e-21,0.0,81.12062,25.000809,26.673729,96.0,0.0673384,32.65678,241.34425,88.55493,0.0,81.12062,0.11375966,0.0,77.73051,8.330017
41974,21958440.0,0.0,18.298767,13.843567,21.365692,20.885406,21.9234,21.549835,18.298798,18.298798,18.298798,18.298798,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,-0.00065274053,9.54197e-21,0.0,81.12019,25.000795,26.66154,96.0,0.06738154,32.673843,241.34427,88.55493,0.0,81.12019,0.11375968,0.0,77.730095,8.330017
41975,21958500.0,0.0,18.298767,13.839142,21.363861,20.883118,21.921997,21.54837,18.298798,18.298798,18.298798,18.298798,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0002634557,9.54197e-21,0.0,81.11977,25.000784,26.649307,96.0,0.067424834,32.690968,241.34428,88.55493,0.0,81.11977,0.1137597,0.0,77.72968,8.330017
41976,21958560.0,0.0,18.298767,13.834686,21.36206,20.880798,21.920593,21.546875,18.298767,18.298798,18.298798,18.298798,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.00085258327,9.54197e-21,0.0,81.11933,25.000774,26.637041,96.0,0.06746824,32.70814,241.3443,88.55493,0.0,81.11933,0.11375972,0.0,77.72926,8.330017
41977,21958620.0,0.0,18.298737,13.83017,21.36023,20.87851,21.91919,21.54541,18.298767,18.298798,18.298798,18.298798,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0014403602,9.54197e-21,0.0,81.1189,25.000765,26.624691,96.0,0.067511946,32.725433,241.34431,88.55493,0.0,81.1189,0.11375974,0.0,77.72885,8.330017
41978,21958680.0,0.0,18.298737,13.825623,21.358429,20.87622,21.917786,21.543945,18.298767,18.298767,18.298767,18.298767,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.0013082982,9.54197e-21,0.0,81.118454,25.000753,26.612223,96.0,0.06755606,32.74289,241.34433,88.55493,0.0,81.118454,0.11375977,0.0,77.728424,8.330017
41979,21958740.0,0.0,18.298737,13.820984,21.356628,20.873962,21.916382,21.54248,18.298767,18.298767,18.298767,18.298767,0.0,0.032086052,0.032086052,0.04958769,25.0,18.300018,0.0,0.0,0.0,-0.0011168999,9.54197e-21,0.0,81.11801,25.000746,26.599663,96.0,0.067600474,32.760468,241.34433,88.55493,0.0,81.11801,0.11375979,0.0,77.728004,8.330017
41980,21958800.0,0.0,18.298737,13.816284,21.354828,20.871704,21.914978,21.541016,18.298737,18.298767,18.298767,18.298767,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.000705989,9.54197e-21,0.0,81.11756,25.000738,26.587013,96.0,0.067645214,32.77818,241.34435,88.55494,0.0,81.11756,0.11375983,0.0,77.72758,8.330017
