,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41981,21958860.0,0.0,18.298706,13.811493,21.353027,20.869385,21.913574,21.53955,18.298737,18.298737,18.298737,18.298767,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.0015317736,9.54197e-21,0.0,81.11711,25.00073,26.574293,96.0,0.0676902,32.79599,241.34436,88.55495,0.0,81.11711,0.11375985,0.0,77.72714,8.330017
41982,21958920.0,0.0,18.298676,13.806641,21.351227,20.867126,21.91217,21.538086,18.298737,18.298737,18.298737,18.298737,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.0020359617,9.54197e-21,0.0,81.11666,25.000725,26.56143,96.0,0.06773568,32.814,241.34438,88.554955,0.0,81.11666,0.11375989,0.0,77.7267,8.330017
41983,21958980.0,0.0,18.298676,13.801697,21.349426,20.864838,21.910797,21.536621,18.298706,18.298737,18.298737,18.298737,0.0,0.03208609,0.03208609,0.049587753,25.0,18.300018,0.0,0.0,0.0,-0.0017894562,9.54197e-21,0.0,81.116196,25.000717,26.548403,96.0,0.06778173,32.832233,241.34439,88.554955,0.0,81.116196,0.11375993,0.0,77.72626,8.330017
41984,21959040.0,0.0,18.298676,13.796661,21.347626,20.86258,21.909393,21.535156,18.298706,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.001321417,9.54197e-21,0.0,81.11573,25.00071,26.53524,96.0,0.067828245,32.850662,241.3444,88.55497,0.0,81.11573,0.11375998,0.0,77.72581,8.330017
41985,21959100.0,0.0,18.298676,13.791565,21.345856,20.860352,21.90802,21.533722,18.298676,18.298706,18.298706,18.298706,0.0,0.03208611,0.03208611,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.0011270466,9.54197e-21,0.0,81.11526,25.000706,26.521963,96.0,0.06787517,32.86925,241.3444,88.55498,0.0,81.11526,0.11376002,0.0,77.72536,8.330017
41986,21959160.0,0.0,18.298645,13.786316,21.344055,20.858063,21.906616,21.532257,18.298676,18.298706,18.298706,18.298706,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.0018457138,9.54197e-21,0.0,81.114784,25.000702,26.50857,96.0,0.067922495,32.888004,241.34442,88.554985,0.0,81.114784,0.11376007,0.0,77.7249,8.330017
41987,21959220.0,0.0,18.298615,13.781006,21.342285,20.855804,21.905243,21.530823,18.298645,18.298676,18.298676,18.298676,0.0,0.032086138,0.032086138,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.002480323,9.54197e-21,0.0,81.114296,25.000698,26.494997,96.0,0.06797043,32.907,241.34444,88.555,0.0,81.114296,0.113760106,0.0,77.724434,8.330017
41988,21959280.0,0.0,18.298584,13.775574,21.340485,20.853546,21.90387,21.529358,18.298645,18.298676,18.298676,18.298676,0.0,0.03208615,0.03208615,0.049587857,25.0,18.300018,0.0,0.0,0.0,-0.0026659933,9.54197e-21,0.0,81.11381,25.000694,26.481243,96.0,0.06801901,32.926258,241.34445,88.55501,0.0,81.11381,0.11376015,0.0,77.72396,8.330017
41989,21959340.0,0.0,18.298584,13.77002,21.338715,20.851288,21.902466,21.527924,18.298615,18.298645,18.298645,18.298645,0.0,0.032086164,0.032086164,0.049587883,25.0,18.300018,0.0,0.0,0.0,-0.0021325664,9.54197e-21,0.0,81.11331,25.00069,26.467285,96.0,0.0680683,32.9458,241.34447,88.55502,0.0,81.11331,0.11376022,0.0,77.72349,8.330017
41990,21959400.0,0.0,18.298584,13.764343,21.336945,20.84906,21.901093,21.52649,18.298615,18.298645,18.298645,18.298645,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,-0.0017070452,9.54197e-21,0.0,81.11281,25.000689,26.453165,96.0,0.06811816,32.965572,241.34447,88.55504,0.0,81.11281,0.11376026,0.0,77.723,8.330017
41991,21959460.0,0.0,18.298553,13.758545,21.335175,20.846802,21.89972,21.525055,18.298584,18.298615,18.298615,18.298615,0.0,0.032086197,0.032086197,0.04958793,25.0,18.300018,0.0,0.0,0.0,-0.0023088804,9.54197e-21,0.0,81.112305,25.000687,26.438883,96.0,0.068168566,32.98556,241.34448,88.55505,0.0,81.112305,0.11376033,0.0,77.72251,8.330017
41992,21959520.0,0.0,18.298523,13.7526245,21.333405,20.844543,21.898346,21.52362,18.298553,18.298584,18.298584,18.298615,0.0,0.032086212,0.032086212,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.0029160122,9.54197e-21,0.0,81.111786,25.000687,26.424398,96.0,0.06821969,33.005844,241.3445,88.55507,0.0,81.111786,0.113760374,0.0,77.722015,8.330017
41993,21959580.0,0.0,18.298492,13.746582,21.331635,20.842285,21.896973,21.522186,18.298553,18.298584,18.298584,18.298584,0.0,0.032086227,0.032086227,0.04958799,25.0,18.300018,0.0,0.0,0.0,-0.002768282,9.54197e-21,0.0,81.11125,25.000685,26.409674,96.0,0.06827165,33.02646,241.34451,88.55509,0.0,81.11125,0.11376045,0.0,77.721504,8.330017
41994,21959640.0,0.0,18.298462,13.740387,21.329865,20.840057,21.89563,21.520752,18.298523,18.298553,18.298553,18.298553,0.0,0.032086246,0.032086246,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.0025569198,9.54197e-21,0.0,81.110725,25.000683,26.39474,96.0,0.06832433,33.047363,241.34451,88.55511,0.0,81.110725,0.113760516,0.0,77.72099,8.330017
41995,21959700.0,0.0,18.298462,13.734039,21.328125,20.83786,21.894257,21.519318,18.298492,18.298523,18.298523,18.298553,0.0,0.032086264,0.032086264,0.04958805,25.0,18.300018,0.0,0.0,0.0,-0.002107935,9.54197e-21,0.0,81.110176,25.000683,26.379595,96.0,0.06837775,33.06857,241.34453,88.55513,0.0,81.110176,0.113760576,0.0,77.72047,8.330017
41996,21959760.0,0.0,18.298431,13.727539,21.326355,20.835602,21.892883,21.517883,18.298492,18.298523,18.298523,18.298523,0.0,0.032086283,0.032086283,0.04958808,25.0,18.300018,0.0,0.0,0.0,-0.0029393074,9.54197e-21,0.0,81.10963,25.000685,26.364262,96.0,0.06843181,33.090034,241.34454,88.555145,0.0,81.10963,0.11376065,0.0,77.71994,8.330017
41997,21959820.0,0.0,18.2984,13.720917,21.324585,20.833374,21.89154,21.51648,18.298462,18.298492,18.298492,18.298492,0.0,0.0320863,0.0320863,0.049588114,25.0,18.300018,0.0,0.0,0.0,-0.0034526994,9.54197e-21,0.0,81.10906,25.000687,26.34867,96.0,0.06848679,33.111866,241.34456,88.55517,0.0,81.10906,0.11376071,0.0,77.719406,8.330017
41998,21959880.0,0.0,18.29837,13.714111,21.322845,20.831146,21.890167,21.515045,18.298431,18.298462,18.298462,18.298462,0.0,0.03208632,0.03208632,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.003191004,9.54197e-21,0.0,81.10849,25.000687,26.332792,96.0,0.06854274,33.13409,241.34457,88.55519,0.0,81.10849,0.113760784,0.0,77.71886,8.330017
41999,21959940.0,0.0,18.29837,13.707153,21.321075,20.828918,21.888824,21.513641,18.2984,18.298431,18.298431,18.298462,0.0,0.032086343,0.032086343,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.0026940452,9.54197e-21,0.0,81.10791,25.000689,26.316666,96.0,0.06859956,33.156666,241.34457,88.555214,0.0,81.10791,0.11376087,0.0,77.71829,8.330017
42000,21960000.0,0.0,18.29834,13.700012,21.319336,20.826721,21.887482,21.512207,18.29837,18.298431,18.298431,18.298431,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.0027566496,9.54197e-21,0.0,81.107315,25.000689,26.30026,96.0,0.06865737,33.179638,241.34459,88.55524,0.0,81.107315,0.11376095,0.0,77.71772,8.330017
42001,21960060.0,0.0,18.298248,13.692535,21.317566,20.824463,21.886108,21.510803,18.29834,18.2984,18.2984,18.2984,0.0,0.032086384,0.032086384,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.004277448,9.54197e-21,0.0,81.10672,25.000692,26.283634,96.0,0.06871592,33.202915,241.3446,88.55527,0.0,81.10672,0.11376104,0.0,77.71714,8.330017
42002,21960120.0,0.0,18.298126,13.684631,21.315826,20.822205,21.884766,21.509369,18.29831,18.29837,18.29837,18.29837,0.0,0.03208641,0.03208641,0.049588304,25.0,18.300018,0.0,0.0,0.0,-0.009204223,9.54197e-21,0.0,81.1061,25.000687,26.266443,96.0,0.06877646,33.22698,241.34462,88.55529,0.0,81.1061,0.113761134,0.0,77.71655,8.330017
42003,21960180.0,0.0,18.298004,13.67627,21.314056,20.819977,21.883423,21.507965,18.298248,18.29831,18.29831,18.29834,0.0,0.032086443,0.032086443,0.04958836,25.0,18.300018,0.0,0.0,0.0,-0.011831024,9.54197e-21,0.0,81.10547,25.000671,26.248432,96.0,0.06883988,33.252197,241.34464,88.55531,0.0,81.10547,0.113761246,0.0,77.71594,8.330017
42004,21960240.0,0.0,18.297943,13.667511,21.312317,20.817749,21.88208,21.506561,18.298157,18.298279,18.298279,18.298279,0.0,0.032086484,0.032086484,0.04958843,25.0,18.300018,0.0,0.0,0.0,-0.011655791,9.54197e-21,0.0,81.10483,25.00064,26.229557,96.0,0.06890633,33.27862,241.34464,88.55534,0.0,81.10483,0.113761395,0.0,77.715324,8.330017
42005,21960300.0,0.0,18.297943,13.658295,21.310577,20.815521,21.880737,21.505127,18.298065,18.298187,18.298187,18.298218,0.0,0.032086533,0.032086533,0.04958851,25.0,18.300018,0.0,0.0,0.0,-0.007793065,9.54197e-21,0.0,81.10416,25.000605,26.20984,96.0,0.06897573,33.306225,241.34465,88.555374,0.0,81.10416,0.11376157,0.0,77.71468,8.330017
42006,21960360.0,0.0,18.297913,13.648712,21.308807,20.813263,21.879395,21.503723,18.298004,18.298126,18.298126,18.298126,0.0,0.03208658,0.03208658,0.049588595,25.0,18.300018,0.0,0.0,0.0,-0.004911731,9.54197e-21,0.0,81.10346,25.000572,26.189512,96.0,0.06904727,33.334686,241.34467,88.555405,0.0,81.10346,0.11376175,0.0,77.71401,8.330017
42007,21960420.0,0.0,18.297852,13.638763,21.307037,20.811005,21.878052,21.502289,18.297943,18.298065,18.298065,18.298065,0.0,0.032086626,0.032086626,0.04958868,25.0,18.300018,0.0,0.0,0.0,-0.006040762,9.54197e-21,0.0,81.102745,25.000553,26.168812,96.0,0.069120094,33.363663,241.34467,88.55545,0.0,81.102745,0.11376194,0.0,77.713326,8.330017
42008,21960480.0,0.0,18.29776,13.6284485,21.305298,20.808746,21.876709,21.500885,18.297913,18.298004,18.298004,18.298004,0.0,0.03208668,0.03208668,0.049588766,25.0,18.300018,0.0,0.0,0.0,-0.0074200057,9.54197e-21,0.0,81.102005,25.000538,26.147568,96.0,0.06919479,33.393402,241.34468,88.5555,0.0,81.102005,0.113762125,0.0,77.71261,8.330017
42009,21960540.0,0.0,18.297699,13.617798,21.303528,20.806519,21.875366,21.499481,18.297852,18.297943,18.297943,18.297943,0.0,0.032086734,0.032086734,0.049588855,25.0,18.300018,0.0,0.0,0.0,-0.007819503,9.54197e-21,0.0,81.10124,25.000528,26.12576,96.0,0.06927146,33.423935,241.3447,88.55554,0.0,81.10124,0.11376231,0.0,77.71187,8.330017
42010,21960600.0,0.0,18.297668,13.606781,21.301788,20.80429,21.874054,21.498077,18.29779,18.297882,18.297882,18.297913,0.0,0.032086786,0.032086786,0.04958895,25.0,18.300018,0.0,0.0,0.0,-0.006684068,9.54197e-21,0.0,81.10045,25.00052,26.103333,96.0,0.069350265,33.455334,241.3447,88.5556,0.0,81.10045,0.11376253,0.0,77.71111,8.330017
42011,21960660.0,0.0,18.297638,13.5954895,21.300018,20.802002,21.872711,21.496674,18.29773,18.297821,18.297821,18.297852,0.0,0.032086838,0.032086838,0.04958904,25.0,18.300018,0.0,0.0,0.0,-0.005098902,9.54197e-21,0.0,81.09963,25.00052,26.08038,96.0,0.069430895,33.48747,241.34471,88.55566,0.0,81.09963,0.11376272,0.0,77.71032,8.330017
42012,21960720.0,0.0,18.297607,13.583893,21.298279,20.799744,21.871368,21.49527,18.297699,18.29776,18.29776,18.29779,0.0,0.03208689,0.03208689,0.049589135,25.0,18.300018,0.0,0.0,0.0,-0.004522631,9.54197e-21,0.0,81.098785,25.00053,26.057035,96.0,0.06951286,33.52015,241.34473,88.555725,0.0,81.098785,0.11376292,0.0,77.70951,8.330017
42013,21960780.0,0.0,18.297577,13.5720215,21.296509,20.797485,21.870056,21.493835,18.297638,18.29773,18.29773,18.29773,0.0,0.032086942,0.032086942,0.04958922,25.0,18.300018,0.0,0.0,0.0,-0.0044995807,9.54197e-21,0.0,81.097916,25.000551,26.033316,96.0,0.0695961,33.55336,241.34473,88.555786,0.0,81.097916,0.11376311,0.0,77.70867,8.330017
42014,21960840.0,0.0,18.297546,13.5598755,21.29477,20.795258,21.868713,21.492432,18.297607,18.297668,18.297668,18.297699,0.0,0.032086994,0.032086994,0.049589302,25.0,18.300018,0.0,0.0,0.0,-0.004435796,9.54197e-21,0.0,81.09703,25.000578,26.009232,96.0,0.06968058,33.58708,241.34474,88.555855,0.0,81.09703,0.11376328,0.0,77.707825,8.330017
42015,21960900.0,0.0,18.297485,13.547516,21.29303,20.793,21.867401,21.491058,18.297577,18.297638,18.297638,18.297668,0.0,0.03208704,0.03208704,0.04958938,25.0,18.300018,0.0,0.0,0.0,-0.0042230417,9.54197e-21,0.0,81.096115,25.00061,25.984812,96.0,0.06976619,33.62126,241.34476,88.55592,0.0,81.096115,0.11376346,0.0,77.70694,8.330017
42016,21960960.0,0.0,18.297455,13.534882,21.29126,20.79071,21.866089,21.489624,18.297546,18.297607,18.297607,18.297607,0.0,0.032087084,0.032087084,0.049589455,25.0,18.300018,0.0,0.0,0.0,-0.0044486807,9.54197e-21,0.0,81.09519,25.000648,25.960016,96.0,0.069853075,33.655975,241.34476,88.556,0.0,81.09519,0.113763615,0.0,77.70605,8.330017
42017,21961020.0,0.0,18.297424,13.522064,21.28949,20.788452,21.864746,21.48822,18.297516,18.297577,18.297577,18.297577,0.0,0.03208713,0.03208713,0.049589526,25.0,18.300018,0.0,0.0,0.0,-0.0038160926,9.54197e-21,0.0,81.09424,25.00069,25.934883,96.0,0.0699411,33.691166,241.34477,88.55607,0.0,81.09424,0.11376378,0.0,77.705124,8.330017
42018,21961080.0,0.0,18.297424,13.509033,21.28775,20.786194,21.863434,21.486816,18.297485,18.297546,18.297546,18.297546,0.0,0.032087166,0.032087166,0.049589597,25.0,18.300018,0.0,0.0,0.0,-0.003109186,9.54197e-21,0.0,81.09326,25.000738,25.909504,96.0,0.070029944,33.726692,241.34479,88.55614,0.0,81.09326,0.11376393,0.0,77.70419,8.330017
42019,21961140.0,0.0,18.297424,13.49585,21.28598,20.783936,21.862122,21.485443,18.297455,18.297516,18.297516,18.297516,0.0,0.032087203,0.032087203,0.049589656,25.0,18.300018,0.0,0.0,0.0,-0.0019130994,9.54197e-21,0.0,81.09228,25.00079,25.883848,96.0,0.0701197,33.76261,241.3448,88.556206,0.0,81.09228,0.11376406,0.0,77.70324,8.330017
42020,21961200.0,0.0,18.297394,13.482483,21.28424,20.781677,21.86081,21.48404,18.297424,18.297485,18.297485,18.297485,0.0,0.032087233,0.032087233,0.049589712,25.0,18.300018,0.0,0.0,0.0,-0.0014088239,9.54197e-21,0.0,81.09127,25.000845,25.858059,96.0,0.07020988,33.798717,241.34482,88.556274,0.0,81.09127,0.113764174,0.0,77.70227,8.330017
42021,21961260.0,0.0,18.297363,13.468964,21.282501,20.779388,21.859497,21.482635,18.297424,18.297455,18.297455,18.297455,0.0,0.03208726,0.03208726,0.04958976,25.0,18.300018,0.0,0.0,0.0,-0.0024478878,9.54197e-21,0.0,81.09025,25.000906,25.832132,96.0,0.0703005,33.83502,241.34483,88.556335,0.0,81.09025,0.113764286,0.0,77.701294,8.330017
42022,21961320.0,0.0,18.297363,13.455322,21.280731,20.7771,21.858185,21.481232,18.297394,18.297424,18.297424,18.297424,0.0,0.03208729,0.03208729,0.049589805,25.0,18.300018,0.0,0.0,0.0,-0.0026828835,9.54197e-21,0.0,81.08922,25.000965,25.805988,96.0,0.070391804,33.871616,241.34485,88.556404,0.0,81.08922,0.113764375,0.0,77.7003,8.330017
42023,21961380.0,0.0,18.297363,13.441559,21.278961,20.774841,21.856873,21.479828,18.297394,18.297424,18.297424,18.297424,0.0,0.03208731,0.03208731,0.049589843,25.0,18.300018,0.0,0.0,0.0,-0.0016302172,9.54197e-21,0.0,81.08817,25.001022,25.779665,96.0,0.0704837,33.90847,241.34486,88.55646,0.0,81.08817,0.113764465,0.0,77.6993,8.330017
42024,21961440.0,0.0,18.297363,13.427673,21.277222,20.772583,21.85556,21.478424,18.297363,18.297394,18.297394,18.297394,0.0,0.032087334,0.032087334,0.049589876,25.0,18.300018,0.0,0.0,0.0,-0.0007166156,9.54197e-21,0.0,81.08713,25.001081,25.753277,96.0,0.07057576,33.94541,241.3449,88.55652,0.0,81.08713,0.11376454,0.0,77.69829,8.330017
42025,21961500.0,0.0,18.297363,13.413727,21.275482,20.770325,21.854248,21.47705,18.297363,18.297394,18.297394,18.297394,0.0,0.03208735,0.03208735,0.049589902,25.0,18.300018,0.0,0.0,0.0,0.00041853098,9.54197e-21,0.0,81.08606,25.00114,25.726799,96.0,0.07066809,33.982483,241.34491,88.556564,0.0,81.08606,0.1137646,0.0,77.69727,8.330017
42026,21961560.0,0.0,18.297363,13.399719,21.273712,20.768036,21.852966,21.475647,18.297363,18.297363,18.297363,18.297363,0.0,0.03208736,0.03208736,0.049589925,25.0,18.300018,0.0,0.0,0.0,-0.00043679297,9.54197e-21,0.0,81.085,25.001202,25.700361,96.0,0.07076022,34.019493,241.34492,88.55662,0.0,81.085,0.11376465,0.0,77.69625,8.330017
42027,21961620.0,0.0,18.297333,13.385681,21.271973,20.765747,21.851654,21.474243,18.297363,18.297363,18.297363,18.297363,0.0,0.03208737,0.03208737,0.04958994,25.0,18.300018,0.0,0.0,0.0,-0.0009984394,9.54197e-21,0.0,81.08393,25.001259,25.673878,96.0,0.07085246,34.056572,241.34496,88.556656,0.0,81.08393,0.11376469,0.0,77.69522,8.330017
42028,21961680.0,0.0,18.297363,13.371582,21.270203,20.763458,21.850342,21.47287,18.297363,18.297363,18.297363,18.297363,0.0,0.03208738,0.03208738,0.049589954,25.0,18.300018,0.0,0.0,0.0,-0.00024023085,9.54197e-21,0.0,81.08285,25.001312,25.647331,96.0,0.07094486,34.09374,241.34497,88.5567,0.0,81.08285,0.11376471,0.0,77.69419,8.330017
42029,21961740.0,0.0,18.297363,13.357452,21.268463,20.7612,21.84906,21.471466,18.297363,18.297363,18.297363,18.297363,0.0,0.032087382,0.032087382,0.04958996,25.0,18.300018,0.0,0.0,0.0,0.0010149722,9.54197e-21,0.0,81.08178,25.001364,25.620811,96.0,0.07103712,34.130867,241.345,88.55673,0.0,81.08178,0.113764726,0.0,77.69315,8.330017
42030,21961800.0,0.0,18.297394,13.343353,21.266724,20.758942,21.847748,21.470093,18.297363,18.297363,18.297363,18.297363,0.0,0.032087386,0.032087386,0.04958996,25.0,18.300018,0.0,0.0,0.0,0.0017768815,9.54197e-21,0.0,81.080696,25.001413,25.594408,96.0,0.07112891,34.167828,241.34503,88.55676,0.0,81.080696,0.11376473,0.0,77.69212,8.330017
42031,21961860.0,0.0,18.297394,13.329224,21.264954,20.756653,21.846466,21.468689,18.297363,18.297363,18.297363,18.297363,0.0,0.032087386,0.032087386,0.04958996,25.0,18.300018,0.0,0.0,0.0,0.00122423,9.54197e-21,0.0,81.07962,25.001463,25.568094,96.0,0.071220346,34.204666,241.34505,88.55679,0.0,81.07962,0.113764726,0.0,77.691086,8.330017
42032,21961920.0,0.0,18.297394,13.315155,21.263214,20.754364,21.845154,21.467316,18.297394,18.297363,18.297363,18.297363,0.0,0.03208738,0.03208738,0.049589954,25.0,18.300018,0.0,0.0,0.0,0.0008380336,9.54197e-21,0.0,81.078545,25.001509,25.541883,96.0,0.07131137,34.241364,241.34508,88.556816,0.0,81.078545,0.11376471,0.0,77.690056,8.330017
42033,21961980.0,0.0,18.297424,13.301147,21.261444,20.752075,21.843872,21.465912,18.297394,18.297363,18.297363,18.297363,0.0,0.032087374,0.032087374,0.049589943,25.0,18.300018,0.0,0.0,0.0,0.00095499575,9.54197e-21,0.0,81.07747,25.00155,25.515799,96.0,0.0714019,34.27788,241.34511,88.55683,0.0,81.07747,0.113764696,0.0,77.68902,8.330017
42034,21962040.0,0.0,18.297455,13.287201,21.259705,20.749786,21.84259,21.464539,18.297394,18.297394,18.297394,18.297394,0.0,0.032087367,0.032087367,0.049589932,25.0,18.300018,0.0,0.0,0.0,0.0020288469,9.54197e-21,0.0,81.07639,25.001589,25.489801,96.0,0.071492076,34.314278,241.34514,88.55685,0.0,81.07639,0.11376466,0.0,77.687996,8.330017
42035,21962100.0,0.0,18.297485,13.273315,21.257965,20.747528,21.841309,21.463165,18.297424,18.297394,18.297394,18.297394,0.0,0.032087356,0.032087356,0.049589913,25.0,18.300018,0.0,0.0,0.0,0.0031292383,9.54197e-21,0.0,81.07533,25.001625,25.464016,96.0,0.07158146,34.350376,241.34515,88.556854,0.0,81.07533,0.11376462,0.0,77.68697,8.330017
42036,21962160.0,0.0,18.297485,13.2595215,21.256226,20.74524,21.839996,21.461761,18.297455,18.297424,18.297424,18.297424,0.0,0.032087345,0.032087345,0.04958989,25.0,18.300018,0.0,0.0,0.0,0.0026761836,9.54197e-21,0.0,81.07427,25.001661,25.438482,96.0,0.07166993,34.386124,241.34518,88.55686,0.0,81.07427,0.11376458,0.0,77.68595,8.330017
42037,21962220.0,0.0,18.297516,13.24585,21.254456,20.74292,21.838715,21.460388,18.297455,18.297424,18.297424,18.297424,0.0,0.03208733,0.03208733,0.04958986,25.0,18.300018,0.0,0.0,0.0,0.002130347,9.54197e-21,0.0,81.07322,25.001694,25.413164,96.0,0.071757585,34.42157,241.34521,88.55686,0.0,81.07322,0.113764524,0.0,77.684944,8.330017
42038,21962280.0,0.0,18.297546,13.23233,21.252716,20.740662,21.837433,21.458984,18.297485,18.297455,18.297455,18.297455,0.0,0.03208731,0.03208731,0.049589835,25.0,18.300018,0.0,0.0,0.0,0.0026927327,9.54197e-21,0.0,81.07217,25.00172,25.38805,96.0,0.071844496,34.456734,241.34525,88.55686,0.0,81.07217,0.113764465,0.0,77.683945,8.330017
42039,21962340.0,0.0,18.297577,13.218933,21.250977,20.738373,21.836151,21.457611,18.297516,18.297485,18.297485,18.297455,0.0,0.032087293,0.032087293,0.049589805,25.0,18.300018,0.0,0.0,0.0,0.0033398175,9.54197e-21,0.0,81.07113,25.001747,25.363228,96.0,0.07193035,34.49148,241.34528,88.556854,0.0,81.07113,0.11376439,0.0,77.682945,8.330017
42040,21962400.0,0.0,18.297638,13.205688,21.249237,20.736115,21.8349,21.456238,18.297546,18.297485,18.297485,18.297485,0.0,0.032087274,0.032087274,0.049589768,25.0,18.300018,0.0,0.0,0.0,0.0044791466,9.54197e-21,0.0,81.07011,25.00177,25.338665,96.0,0.07201525,34.525867,241.3453,88.55685,0.0,81.07011,0.113764316,0.0,77.68196,8.330017
42041,21962460.0,0.0,18.297638,13.192627,21.247467,20.733795,21.833618,21.454865,18.297577,18.297516,18.297516,18.297516,0.0,0.032087248,0.032087248,0.049589727,25.0,18.300018,0.0,0.0,0.0,0.003930799,9.54197e-21,0.0,81.06909,25.001793,25.314486,96.0,0.07209878,34.55972,241.34534,88.55684,0.0,81.06909,0.11376423,0.0,77.680984,8.330017
42042,21962520.0,0.0,18.297668,13.179779,21.245728,20.731506,21.832336,21.453491,18.297607,18.297546,18.297546,18.297546,0.0,0.03208722,0.03208722,0.049589682,25.0,18.300018,0.0,0.0,0.0,0.0034801466,9.54197e-21,0.0,81.068085,25.001812,25.290628,96.0,0.07218114,34.59312,241.34537,88.55682,0.0,81.068085,0.11376413,0.0,77.68002,8.330017
42043,21962580.0,0.0,18.29773,13.167114,21.243988,20.729218,21.831055,21.452118,18.297638,18.297577,18.297577,18.297577,0.0,0.0320872,0.0320872,0.049589638,25.0,18.300018,0.0,0.0,0.0,0.00406886,9.54197e-21,0.0,81.06709,25.00183,25.267076,96.0,0.07226241,34.626095,241.3454,88.5568,0.0,81.06709,0.11376404,0.0,77.67908,8.330017
42044,21962640.0,0.0,18.29776,13.154694,21.242249,20.726929,21.829773,21.450745,18.297668,18.297607,18.297607,18.297607,0.0,0.03208717,0.03208717,0.04958959,25.0,18.300018,0.0,0.0,0.0,0.0050949804,9.54197e-21,0.0,81.06611,25.001842,25.243902,96.0,0.07234232,34.658535,241.34543,88.55678,0.0,81.06611,0.11376393,0.0,77.67813,8.330017
42045,21962700.0,0.0,18.297821,13.142517,21.240509,20.72467,21.828522,21.449371,18.297699,18.297668,18.297668,18.297638,0.0,0.03208714,0.03208714,0.049589537,25.0,18.300018,0.0,0.0,0.0,0.0057259738,9.54197e-21,0.0,81.06514,25.001856,25.221184,96.0,0.072420634,34.690346,241.34547,88.556755,0.0,81.06514,0.11376382,0.0,77.67721,8.330017
42046,21962760.0,0.0,18.297852,13.130585,21.23877,20.722351,21.82724,21.447998,18.29776,18.297699,18.297699,18.297668,0.0,0.032087106,0.032087106,0.04958948,25.0,18.300018,0.0,0.0,0.0,0.00514089,9.54197e-21,0.0,81.06419,25.00187,25.198889,96.0,0.07249743,34.721554,241.3455,88.556725,0.0,81.06419,0.11376369,0.0,77.6763,8.330017
42047,21962820.0,0.0,18.297882,13.118927,21.237,20.720032,21.825958,21.446625,18.29779,18.29773,18.29773,18.29773,0.0,0.032087073,0.032087073,0.04958942,25.0,18.300018,0.0,0.0,0.0,0.0048268912,9.54197e-21,0.0,81.063255,25.001879,25.177025,96.0,0.07257269,34.752163,241.34554,88.556694,0.0,81.063255,0.11376357,0.0,77.6754,8.330017
42048,21962880.0,0.0,18.297943,13.107574,21.23526,20.717743,21.824707,21.445251,18.297852,18.29776,18.29776,18.29776,0.0,0.032087035,0.032087035,0.049589362,25.0,18.300018,0.0,0.0,0.0,0.0049854266,9.54197e-21,0.0,81.06234,25.001888,25.155622,96.0,0.07264634,34.78213,241.34557,88.55666,0.0,81.06234,0.11376343,0.0,77.67452,8.330017
42049,21962940.0,0.0,18.298004,13.096527,21.23352,20.715454,21.823425,21.443878,18.297882,18.297821,18.297821,18.297821,0.0,0.032087,0.032087,0.0495893,25.0,18.300018,0.0,0.0,0.0,0.0060744123,9.54197e-21,0.0,81.06144,25.001894,25.134642,96.0,0.07271849,34.811504,241.3456,88.556625,0.0,81.06144,0.113763295,0.0,77.67365,8.330017
42050,21963000.0,0.0,18.298065,13.085815,21.231812,20.713196,21.822174,21.442505,18.297943,18.297852,18.297852,18.297852,0.0,0.03208696,0.03208696,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.007045342,9.54197e-21,0.0,81.06056,25.001898,25.114206,96.0,0.07278873,34.840115,241.34563,88.55659,0.0,81.06056,0.113763146,0.0,77.67281,8.330017
42051,21963060.0,0.0,18.298126,13.075439,21.230042,20.710876,21.820923,21.441132,18.298004,18.297913,18.297913,18.297913,0.0,0.03208692,0.03208692,0.049589157,25.0,18.300018,0.0,0.0,0.0,0.0064181504,9.54197e-21,0.0,81.05969,25.001905,25.094341,96.0,0.072856955,34.86792,241.34566,88.55654,0.0,81.05969,0.113763,0.0,77.67199,8.330017
42052,21963120.0,0.0,18.298157,13.065399,21.228302,20.708557,21.819641,21.439789,18.298035,18.297974,18.297974,18.297943,0.0,0.032086875,0.032086875,0.049589083,25.0,18.300018,0.0,0.0,0.0,0.005867077,9.54197e-21,0.0,81.058846,25.00191,25.075006,96.0,0.07292334,34.89499,241.34569,88.556496,0.0,81.058846,0.11376283,0.0,77.67118,8.330017
42053,21963180.0,0.0,18.298218,13.055756,21.226562,20.706268,21.81839,21.438416,18.298096,18.298004,18.298004,18.298004,0.0,0.03208683,0.03208683,0.049589008,25.0,18.300018,0.0,0.0,0.0,0.0065007475,9.54197e-21,0.0,81.05803,25.00191,25.056187,96.0,0.07298792,34.92134,241.34573,88.55645,0.0,81.05803,0.11376266,0.0,77.670395,8.330017
42054,21963240.0,0.0,18.29831,13.046478,21.224823,20.70398,21.817139,21.437042,18.298157,18.298065,18.298065,18.298065,0.0,0.032086782,0.032086782,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.00717742,9.54197e-21,0.0,81.05723,25.00191,25.037973,96.0,0.07305037,34.946835,241.34576,88.5564,0.0,81.05723,0.1137625,0.0,77.669624,8.330017
42055,21963300.0,0.0,18.29837,13.037628,21.223083,20.701721,21.815887,21.4357,18.298218,18.298126,18.298126,18.298096,0.0,0.032086737,0.032086737,0.049588844,25.0,18.300018,0.0,0.0,0.0,0.008290547,9.54197e-21,0.0,81.05645,25.00191,25.020346,96.0,0.073110804,34.971516,241.3458,88.55634,0.0,81.05645,0.11376231,0.0,77.668884,8.330017
42056,21963360.0,0.0,18.298431,13.029205,21.221344,20.699402,21.814636,21.434326,18.298279,18.298187,18.298187,18.298157,0.0,0.03208668,0.03208668,0.04958876,25.0,18.300018,0.0,0.0,0.0,0.0075842794,9.54197e-21,0.0,81.055695,25.00191,25.00341,96.0,0.073168814,34.995224,241.34583,88.55629,0.0,81.055695,0.113762125,0.0,77.66817,8.330017
42057,21963420.0,0.0,18.298492,13.02121,21.219604,20.697083,21.813385,21.432953,18.29834,18.298248,18.298248,18.298218,0.0,0.03208663,0.03208663,0.049588665,25.0,18.300018,0.0,0.0,0.0,0.007074321,9.54197e-21,0.0,81.05497,25.00191,24.9871,96.0,0.073224664,35.01806,241.34586,88.55624,0.0,81.05497,0.11376193,0.0,77.667465,8.330017
42058,21963480.0,0.0,18.298553,13.013672,21.217865,20.694794,21.812134,21.43161,18.2984,18.29831,18.29831,18.298279,0.0,0.032086577,0.032086577,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0077184406,9.54197e-21,0.0,81.05427,25.001904,24.971397,96.0,0.0732784,35.040047,241.34589,88.556175,0.0,81.05427,0.11376173,0.0,77.666794,8.330017
42059,21963540.0,0.0,18.298645,13.006592,21.216125,20.692505,21.810883,21.430237,18.298462,18.29837,18.29837,18.29834,0.0,0.03208652,0.03208652,0.04958848,25.0,18.300018,0.0,0.0,0.0,0.008800986,9.54197e-21,0.0,81.05358,25.001898,24.956379,96.0,0.07332976,35.061066,241.34592,88.55611,0.0,81.05358,0.11376152,0.0,77.66615,8.330017
42060,21963600.0,0.0,18.298706,13.0,21.214417,20.690247,21.809631,21.428894,18.298553,18.298431,18.298431,18.298431,0.0,0.03208646,0.03208646,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.009112776,9.54197e-21,0.0,81.05293,25.001892,24.942057,96.0,0.07337872,35.08112,241.34595,88.55604,0.0,81.05293,0.113761306,0.0,77.66553,8.330017
42061,21963660.0,0.0,18.298737,12.993713,21.212677,20.687927,21.80838,21.427551,18.298615,18.298492,18.298492,18.298492,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0074868933,9.54197e-21,0.0,81.052315,25.001888,24.928518,96.0,0.07342497,35.10007,241.346,88.55598,0.0,81.052315,0.11376108,0.0,77.66493,8.330017
42062,21963720.0,0.0,18.298645,12.987549,21.210938,20.685638,21.807129,21.426178,18.298676,18.298584,18.298584,18.298553,0.0,0.032086343,0.032086343,0.049588174,25.0,18.300018,0.0,0.0,0.0,-4.7380956e-05,9.54197e-21,0.0,81.05172,25.001873,24.915482,96.0,0.07346949,35.118324,241.34602,88.5559,0.0,81.05172,0.11376086,0.0,77.66437,8.330017
42063,21963780.0,0.0,18.298645,12.981476,21.209198,20.68335,21.805908,21.424835,18.298676,18.298615,18.298615,18.298615,0.0,0.032086294,0.032086294,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.0015667,9.54197e-21,0.0,81.051155,25.001825,24.902277,96.0,0.0735146,35.136814,241.34605,88.55582,0.0,81.051155,0.11376067,0.0,77.663826,8.330017
42064,21963840.0,0.0,18.298737,12.975494,21.207489,20.681091,21.804657,21.423492,18.298676,18.298645,18.298645,18.298645,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.0025522774,9.54197e-21,0.0,81.0506,25.001757,24.888933,96.0,0.073560186,35.155495,241.34608,88.55574,0.0,81.0506,0.11376052,0.0,77.6633,8.330017
42065,21963900.0,0.0,18.298767,12.9696045,21.20578,20.678833,21.803436,21.42215,18.298706,18.298676,18.298676,18.298645,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.004742187,9.54197e-21,0.0,81.05007,25.001686,24.875883,96.0,0.07360476,35.173763,241.3461,88.55566,0.0,81.05007,0.113760404,0.0,77.66279,8.330017
42066,21963960.0,0.0,18.298767,12.963837,21.20404,20.676514,21.802185,21.420807,18.298737,18.298676,18.298676,18.298676,0.0,0.032086182,0.032086182,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0022994212,9.54197e-21,0.0,81.04955,25.001617,24.86321,96.0,0.07364803,35.191505,241.34613,88.55558,0.0,81.04955,0.11376026,0.0,77.66229,8.330017
42067,21964020.0,0.0,18.298737,12.95813,21.202332,20.674255,21.800934,21.419464,18.298737,18.298706,18.298706,18.298706,0.0,0.032086153,0.032086153,0.049587853,25.0,18.300018,0.0,0.0,0.0,-0.0003538016,9.54197e-21,0.0,81.04904,25.001543,24.850674,96.0,0.07369084,35.209057,241.34616,88.555504,0.0,81.04904,0.11376015,0.0,77.66181,8.330017
42068,21964080.0,0.0,18.298767,12.952515,21.200592,20.671967,21.799713,21.418121,18.298737,18.298737,18.298737,18.298706,0.0,0.03208613,0.03208613,0.049587812,25.0,18.300018,0.0,0.0,0.0,-1.2987017e-05,9.54197e-21,0.0,81.048546,25.001463,24.83811,96.0,0.07373374,35.226643,241.34619,88.555435,0.0,81.048546,0.11376008,0.0,77.66134,8.330017
42069,21964140.0,0.0,18.298767,12.94696,21.198883,20.669708,21.798462,21.416779,18.298767,18.298737,18.298737,18.298737,0.0,0.032086108,0.032086108,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.0008396457,9.54197e-21,0.0,81.048065,25.00138,24.825666,96.0,0.07377622,35.24407,241.3462,88.55537,0.0,81.048065,0.11376,0.0,77.66087,8.330017
42070,21964200.0,0.0,18.298828,12.941528,21.197205,20.66748,21.797241,21.415436,18.298767,18.298737,18.298737,18.298737,0.0,0.032086097,0.032086097,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.003121951,9.54197e-21,0.0,81.04759,25.001299,24.813288,96.0,0.07381848,35.261395,241.34622,88.5553,0.0,81.04759,0.11375996,0.0,77.660416,8.330017
42071,21964260.0,0.0,18.298828,12.936127,21.195465,20.665192,21.79599,21.414093,18.298798,18.298767,18.298767,18.298767,0.0,0.03208608,0.03208608,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0021434512,9.54197e-21,0.0,81.04711,25.001226,24.801184,96.0,0.07385979,35.27834,241.34625,88.555244,0.0,81.04711,0.113759905,0.0,77.65997,8.330017
42072,21964320.0,0.0,18.298798,12.930847,21.193756,20.662933,21.79477,21.41275,18.298798,18.298767,18.298767,18.298767,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.00066538795,9.54197e-21,0.0,81.046646,25.001158,24.789215,96.0,0.07390063,35.2951,241.34627,88.55519,0.0,81.046646,0.11375985,0.0,77.65952,8.330017
42073,21964380.0,0.0,18.298828,12.925598,21.192047,20.660675,21.793549,21.411407,18.298798,18.298798,18.298798,18.298798,0.0,0.032086063,0.032086063,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.00026326842,9.54197e-21,0.0,81.04619,25.001091,24.7773,96.0,0.07394128,35.311783,241.34628,88.555145,0.0,81.04619,0.11375983,0.0,77.65907,8.330017
42074,21964440.0,0.0,18.298828,12.920441,21.190338,20.658417,21.792328,21.410095,18.298828,18.298798,18.298798,18.298798,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0011664054,9.54197e-21,0.0,81.04572,25.001026,24.765434,96.0,0.07398177,35.328392,241.3463,88.5551,0.0,81.04572,0.113759816,0.0,77.65864,8.330017
42075,21964500.0,0.0,18.298859,12.915314,21.18866,20.656189,21.791107,21.408752,18.298828,18.298798,18.298798,18.298798,0.0,0.032086052,0.032086052,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0018072687,9.54197e-21,0.0,81.045265,25.00097,24.7537,96.0,0.07402178,35.34482,241.34631,88.55507,0.0,81.045265,0.11375979,0.0,77.658195,8.330017
42076,21964560.0,0.0,18.298859,12.910278,21.18695,20.65393,21.789856,21.40741,18.298828,18.298828,18.298828,18.298828,0.0,0.03208605,0.03208605,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0016622122,9.54197e-21,0.0,81.04481,25.00092,24.74208,96.0,0.0740614,35.361088,241.34634,88.55503,0.0,81.04481,0.11375978,0.0,77.65776,8.330017
42077,21964620.0,0.0,18.298859,12.905273,21.185242,20.651672,21.788635,21.406097,18.298859,18.298828,18.298828,18.298828,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00089017814,9.54197e-21,0.0,81.04435,25.000875,24.730577,96.0,0.074100606,35.37719,241.34634,88.55501,0.0,81.04435,0.11375978,0.0,77.65732,8.330017
42078,21964680.0,0.0,18.298859,12.90036,21.183533,20.649414,21.787415,21.404755,18.298859,18.298828,18.298828,18.298828,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.000517419,9.54197e-21,0.0,81.0439,25.000835,24.719152,96.0,0.07413956,35.39319,241.34636,88.55498,0.0,81.0439,0.11375977,0.0,77.65688,8.330017
42079,21964740.0,0.0,18.29889,12.895447,21.181854,20.647186,21.786194,21.403442,18.298859,18.298859,18.298859,18.298859,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00066719536,9.54197e-21,0.0,81.04344,25.000801,24.70779,96.0,0.07417826,35.409092,241.34637,88.55496,0.0,81.04344,0.11375977,0.0,77.65645,8.330017
42080,21964800.0,0.0,18.29889,12.890625,21.180145,20.644958,21.784973,21.4021,18.29889,18.298859,18.298859,18.298859,0.0,0.032086045,0.032086045,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0012118823,9.54197e-21,0.0,81.042984,25.00077,24.696503,96.0,0.07421672,35.424896,241.34639,88.55494,0.0,81.042984,0.11375977,0.0,77.65601,8.330017
42081,21964860.0,0.0,18.29889,12.885834,21.178467,20.6427,21.783752,21.400787,18.29889,18.298859,18.298859,18.298859,0.0,0.032086045,0.032086045,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.000869051,9.54197e-21,0.0,81.04253,25.000746,24.685305,96.0,0.074254856,35.440575,241.3464,88.554924,0.0,81.04253,0.11375977,0.0,77.65557,8.330017
42082,21964920.0,0.0,18.29889,12.881073,21.176758,20.640442,21.782532,21.399445,18.29889,18.29889,18.29889,18.29889,0.0,0.032086045,0.032086045,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.00042365346,9.54197e-21,0.0,81.042076,25.000723,24.67417,96.0,0.07429276,35.45616,241.34642,88.55492,0.0,81.042076,0.11375977,0.0,77.655136,8.330017
42083,21964980.0,0.0,18.29892,12.876373,21.17508,20.638214,21.781311,21.398132,18.29889,18.29889,18.29889,18.29889,0.0,0.032086045,0.032086045,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0006115139,9.54197e-21,0.0,81.041626,25.000706,24.663078,96.0,0.07433051,35.47169,241.34644,88.5549,0.0,81.041626,0.11375977,0.0,77.6547,8.330017
42084,21965040.0,0.0,18.29892,12.871674,21.17337,20.635986,21.78009,21.39682,18.29889,18.29889,18.29889,18.29889,0.0,0.032086045,0.032086045,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0008240119,9.54197e-21,0.0,81.04116,25.00069,24.65206,96.0,0.074368,35.487118,241.34644,88.55489,0.0,81.04116,0.11375977,0.0,77.65426,8.330017
42085,21965100.0,0.0,18.29892,12.867035,21.171692,20.63379,21.77887,21.395477,18.29892,18.29889,18.29889,18.29889,0.0,0.032086045,0.032086045,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0012023407,9.54197e-21,0.0,81.04071,25.000677,24.641106,96.0,0.07440526,35.502453,241.34645,88.554886,0.0,81.04071,0.11375977,0.0,77.653824,8.330017
42086,21965160.0,0.0,18.29892,12.862427,21.170013,20.63153,21.777649,21.394165,18.29892,18.29889,18.29889,18.29889,0.0,0.032086045,0.032086045,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.00025977168,9.54197e-21,0.0,81.04025,25.00067,24.63024,96.0,0.07444221,35.517662,241.34647,88.55488,0.0,81.04025,0.11375977,0.0,77.65338,8.330017
42087,21965220.0,0.0,18.29892,12.857819,21.168304,20.629303,21.776459,21.392853,18.29892,18.29892,18.29892,18.29892,0.0,0.032086045,0.032086045,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.00018210245,9.54197e-21,0.0,81.039795,25.000662,24.619383,96.0,0.07447912,35.532864,241.34648,88.55488,0.0,81.039795,0.113759756,0.0,77.65295,8.330017
42088,21965280.0,0.0,18.29892,12.8532715,21.166626,20.627075,21.775238,21.39154,18.29892,18.29892,18.29892,18.29892,0.0,0.032086045,0.032086045,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0003338887,9.54197e-21,0.0,81.039345,25.000654,24.608522,96.0,0.07451602,35.548065,241.34648,88.55487,0.0,81.039345,0.113759756,0.0,77.65251,8.330017
42089,21965340.0,0.0,18.29895,12.848694,21.164948,20.624878,21.774017,21.390228,18.29892,18.29892,18.29892,18.29892,0.0,0.032086045,0.032086045,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.000960416,9.54197e-21,0.0,81.03889,25.000648,24.597713,96.0,0.07455275,35.5632,241.3465,88.55487,0.0,81.03889,0.113759756,0.0,77.65208,8.330017
42090,21965400.0,0.0,18.29895,12.844177,21.1633,20.62268,21.772827,21.388916,18.29892,18.29892,18.29892,18.29892,0.0,0.03208604,0.03208604,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.001201257,9.54197e-21,0.0,81.03844,25.000645,24.586971,96.0,0.07458924,35.57824,241.34651,88.55486,0.0,81.03844,0.113759756,0.0,77.651634,8.330017
42091,21965460.0,0.0,18.29895,12.839661,21.16159,20.620422,21.771606,21.387573,18.29895,18.29892,18.29892,18.29892,0.0,0.03208604,0.03208604,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.00018450436,9.54197e-21,0.0,81.03798,25.000643,24.5763,96.0,0.07462548,35.59318,241.34653,88.55486,0.0,81.03798,0.11375974,0.0,77.6512,8.330017
42092,21965520.0,0.0,18.29892,12.835144,21.159912,20.618195,21.770386,21.386261,18.29895,18.29892,18.29892,18.29892,0.0,0.032086037,0.032086037,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.0005169826,9.54197e-21,0.0,81.03753,25.000639,24.56562,96.0,0.074661724,35.60813,241.34653,88.554855,0.0,81.03753,0.11375974,0.0,77.650764,8.330017
42093,21965580.0,0.0,18.29892,12.830627,21.158234,20.615997,21.769196,21.384949,18.29895,18.29892,18.29892,18.29892,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0006257587,9.54197e-21,0.0,81.03707,25.000637,24.554937,96.0,0.07469798,35.623085,241.34654,88.554855,0.0,81.03707,0.11375974,0.0,77.65033,8.330017
42094,21965640.0,0.0,18.29895,12.826141,21.156586,20.61377,21.767975,21.383636,18.29895,18.29895,18.29895,18.29892,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.00029515888,9.54197e-21,0.0,81.03662,25.000631,24.54423,96.0,0.074734315,35.63808,241.34656,88.554855,0.0,81.03662,0.11375974,0.0,77.6499,8.330017
42095,21965700.0,0.0,18.29895,12.821625,21.154907,20.611603,21.766785,21.382355,18.29895,18.29895,18.29895,18.29895,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0009191253,9.54197e-21,0.0,81.03617,25.000628,24.533564,96.0,0.07477049,35.65301,241.34656,88.55485,0.0,81.03617,0.113759734,0.0,77.64947,8.330017
42096,21965760.0,0.0,18.29895,12.817139,21.153229,20.609375,21.765564,21.381042,18.29895,18.29895,18.29895,18.29895,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,5.2003237e-05,9.54197e-21,0.0,81.03571,25.000628,24.522955,96.0,0.07480646,35.667862,241.34657,88.55485,0.0,81.03571,0.113759734,0.0,77.64903,8.330017
42097,21965820.0,0.0,18.29892,12.812622,21.15155,20.607147,21.764374,21.37973,18.29895,18.29895,18.29895,18.29895,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0007526944,9.54197e-21,0.0,81.03526,25.000624,24.512333,96.0,0.07484247,35.682735,241.34659,88.55485,0.0,81.03526,0.113759734,0.0,77.6486,8.330017
42098,21965880.0,0.0,18.29892,12.808105,21.149872,20.60495,21.763184,21.378418,18.29895,18.29895,18.29895,18.29895,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.00043042004,9.54197e-21,0.0,81.03481,25.00062,24.501657,96.0,0.07487865,35.69768,241.3466,88.55484,0.0,81.03481,0.113759734,0.0,77.64816,8.330017
42099,21965940.0,0.0,18.29895,12.803558,21.148224,20.602753,21.761963,21.377106,18.29895,18.29895,18.29895,18.29895,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,-4.265601e-05,9.54197e-21,0.0,81.034355,25.000614,24.490986,96.0,0.074914806,35.712616,241.3466,88.55484,0.0,81.034355,0.113759734,0.0,77.64773,8.330017
42100,21966000.0,0.0,18.29895,12.799011,21.146576,20.600555,21.760773,21.375824,18.29895,18.29895,18.29895,18.29895,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.00068562647,9.54197e-21,0.0,81.033905,25.00061,24.480305,96.0,0.07495098,35.727573,241.34662,88.55484,0.0,81.033905,0.113759734,0.0,77.6473,8.330017
42101,21966060.0,0.0,18.29892,12.794464,21.144897,20.598328,21.759583,21.374512,18.29895,18.29895,18.29895,18.29895,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0003784482,9.54197e-21,0.0,81.03345,25.000607,24.469673,96.0,0.07498699,35.742455,241.34663,88.55483,0.0,81.03345,0.113759734,0.0,77.646866,8.330017
42102,21966120.0,0.0,18.29892,12.789856,21.143219,20.59613,21.758362,21.3732,18.29895,18.29895,18.29895,18.29895,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0010508235,9.54197e-21,0.0,81.033,25.000603,24.45899,96.0,0.07502316,35.757412,241.34663,88.55483,0.0,81.033,0.113759734,0.0,77.64643,8.330017
42103,21966180.0,0.0,18.29892,12.785248,21.141571,20.593933,21.757172,21.371918,18.29892,18.29895,18.29895,18.29895,0.0,0.032086037,0.032086037,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.0006398848,9.54197e-21,0.0,81.03255,25.000597,24.448229,96.0,0.07505958,35.77248,241.34665,88.55483,0.0,81.03255,0.11375974,0.0,77.645996,8.330017
42104,21966240.0,0.0,18.29892,12.780609,21.139893,20.591736,21.755981,21.370605,18.29892,18.29892,18.29892,18.29895,0.0,0.03208604,0.03208604,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.00010811431,9.54197e-21,0.0,81.03209,25.00059,24.43744,96.0,0.075096086,35.787582,241.34666,88.55483,0.0,81.03209,0.113759756,0.0,77.64555,8.330017
42105,21966300.0,0.0,18.29895,12.77594,21.138245,20.58957,21.754791,21.369324,18.29892,18.29892,18.29892,18.29892,0.0,0.03208604,0.03208604,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0004527681,9.54197e-21,0.0,81.03163,25.000584,24.426659,96.0,0.075132556,35.802677,241.34666,88.55483,0.0,81.03163,0.113759756,0.0,77.64512,8.330017
42106,21966360.0,0.0,18.29892,12.77124,21.136597,20.587372,21.753601,21.368011,18.29892,18.29892,18.29892,18.29892,0.0,0.032086045,0.032086045,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.00044288315,9.54197e-21,0.0,81.03117,25.000582,24.415878,96.0,0.07516901,35.81777,241.34668,88.55483,0.0,81.03117,0.11375977,0.0,77.64468,8.330017
42107,21966420.0,0.0,18.29889,12.76651,21.134918,20.585175,21.75241,21.3667,18.29892,18.29892,18.29892,18.29892,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0012071377,9.54197e-21,0.0,81.030716,25.000576,24.405039,96.0,0.07520566,35.832943,241.3467,88.55483,0.0,81.030716,0.11375978,0.0,77.64423,8.330017
42108,21966480.0,0.0,18.29889,12.761719,21.13327,20.582977,21.75122,21.365417,18.29892,18.29892,18.29892,18.29892,0.0,0.03208605,0.03208605,0.04958769,25.0,18.300018,0.0,0.0,0.0,-0.0008596806,9.54197e-21,0.0,81.03025,25.000572,24.394096,96.0,0.075242646,35.848267,241.3467,88.55483,0.0,81.03025,0.11375979,0.0,77.64379,8.330017
42109,21966540.0,0.0,18.29892,12.756897,21.131622,20.58081,21.75003,21.364136,18.29892,18.29892,18.29892,18.29892,0.0,0.032086052,0.032086052,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.00049106503,9.54197e-21,0.0,81.02979,25.000566,24.383156,96.0,0.075279616,35.863583,241.34671,88.55483,0.0,81.02979,0.11375981,0.0,77.64335,8.330017
42110,21966600.0,0.0,18.29889,12.752014,21.130005,20.578644,21.74884,21.362854,18.29892,18.29892,18.29892,18.29892,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.00039765166,9.54197e-21,0.0,81.02933,25.000563,24.372173,96.0,0.07531672,35.87896,241.34673,88.55483,0.0,81.02933,0.113759816,0.0,77.6429,8.330017
42111,21966660.0,0.0,18.29889,12.747101,21.128357,20.576538,21.74765,21.361572,18.29892,18.29892,18.29892,18.29892,0.0,0.032086063,0.032086063,0.04958771,25.0,18.300018,0.0,0.0,0.0,-0.00043087546,9.54197e-21,0.0,81.028854,25.000559,24.361172,96.0,0.07535387,35.89436,241.34673,88.55484,0.0,81.028854,0.11375983,0.0,77.642456,8.330017
42112,21966720.0,0.0,18.29889,12.742126,21.12674,20.574402,21.74646,21.36029,18.29889,18.29892,18.29892,18.29892,0.0,0.032086067,0.032086067,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.0006185157,9.54197e-21,0.0,81.02839,25.000555,24.350136,96.0,0.075391136,35.90981,241.34674,88.55484,0.0,81.02839,0.11375985,0.0,77.642,8.330017
42113,21966780.0,0.0,18.29889,12.737091,21.125153,20.572327,21.74527,21.359009,18.29889,18.29892,18.29892,18.29892,0.0,0.03208607,0.03208607,0.049587723,25.0,18.300018,0.0,0.0,0.0,-0.00070550013,9.54197e-21,0.0,81.027916,25.000551,24.33904,96.0,0.075428575,35.925343,241.34674,88.55484,0.0,81.027916,0.11375987,0.0,77.64155,8.330017
42114,21966840.0,0.0,18.29889,12.731995,21.123535,20.57022,21.74411,21.357727,18.29889,18.29889,18.29889,18.29889,0.0,0.032086074,0.032086074,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.00073925167,9.54197e-21,0.0,81.02744,25.000547,24.327888,96.0,0.07546621,35.940952,241.34676,88.55485,0.0,81.02744,0.11375988,0.0,77.64109,8.330017
42115,21966900.0,0.0,18.29889,12.726837,21.121948,20.568146,21.74292,21.356476,18.29889,18.29889,18.29889,18.29889,0.0,0.03208608,0.03208608,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.00068943045,9.54197e-21,0.0,81.02697,25.000544,24.316679,96.0,0.07550402,35.95665,241.34677,88.55485,0.0,81.02697,0.113759905,0.0,77.64063,8.330017
42116,21966960.0,0.0,18.298859,12.721619,21.12033,20.56604,21.74173,21.355194,18.29889,18.29889,18.29889,18.29889,0.0,0.032086086,0.032086086,0.049587753,25.0,18.300018,0.0,0.0,0.0,-0.0012427671,9.54197e-21,0.0,81.02649,25.00054,24.3054,96.0,0.075542055,35.97244,241.34677,88.554855,0.0,81.02649,0.11375993,0.0,77.640175,8.330017
42117,21967020.0,0.0,18.298859,12.716309,21.118713,20.563934,21.74054,21.353943,18.298859,18.29889,18.29889,18.29889,0.0,0.032086093,0.032086093,0.049587764,25.0,18.300018,0.0,0.0,0.0,-0.0013843323,9.54197e-21,0.0,81.02601,25.000534,24.294014,96.0,0.07558043,35.98838,241.34679,88.554855,0.0,81.02601,0.11375996,0.0,77.63972,8.330017
42118,21967080.0,0.0,18.298859,12.710968,21.117126,20.56186,21.73938,21.352661,18.298859,18.29889,18.29889,18.29889,0.0,0.0320861,0.0320861,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.000945565,9.54197e-21,0.0,81.02552,25.000528,24.282522,96.0,0.075619176,36.004467,241.3468,88.55486,0.0,81.02552,0.11375998,0.0,77.63925,8.330017
42119,21967140.0,0.0,18.298828,12.705536,21.11554,20.559784,21.73819,21.35141,18.298859,18.298859,18.298859,18.298859,0.0,0.032086108,0.032086108,0.04958779,25.0,18.300018,0.0,0.0,0.0,-0.0005966684,9.54197e-21,0.0,81.02503,25.000523,24.270964,96.0,0.07565811,36.020653,241.3468,88.55486,0.0,81.02503,0.11376,0.0,77.63878,8.330017
42120,21967200.0,0.0,18.298828,12.700012,21.113953,20.55774,21.73703,21.350159,18.298859,18.298859,18.298859,18.298859,0.0,0.032086115,0.032086115,0.0495878,25.0,18.300018,0.0,0.0,0.0,-0.0005391618,9.54197e-21,0.0,81.024536,25.000519,24.259336,96.0,0.07569728,36.03693,241.34682,88.55487,0.0,81.024536,0.11376003,0.0,77.638306,8.330017
42121,21967260.0,0.0,18.298798,12.694397,21.112366,20.555634,21.73584,21.348877,18.298828,18.298859,18.298859,18.298859,0.0,0.032086123,0.032086123,0.049587816,25.0,18.300018,0.0,0.0,0.0,-0.0015897598,9.54197e-21,0.0,81.02405,25.000517,24.247652,96.0,0.07573663,36.053288,241.34682,88.55488,0.0,81.02405,0.11376007,0.0,77.637825,8.330017
42122,21967320.0,0.0,18.298767,12.68866,21.110748,20.553558,21.73465,21.347626,18.298828,18.298859,18.298859,18.298859,0.0,0.032086134,0.032086134,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.0025392405,9.54197e-21,0.0,81.023544,25.000511,24.235807,96.0,0.075776495,36.06987,241.34683,88.554886,0.0,81.023544,0.11376009,0.0,77.63735,8.330017
42123,21967380.0,0.0,18.298767,12.6828,21.109161,20.551514,21.73349,21.346375,18.298798,18.298828,18.298828,18.298828,0.0,0.03208614,0.03208614,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.0018134773,9.54197e-21,0.0,81.02304,25.000502,24.223736,96.0,0.075817116,36.08677,241.34683,88.55489,0.0,81.02304,0.11376014,0.0,77.63686,8.330017
