,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42124,21967440.0,0.0,18.298767,12.676849,21.107605,20.549438,21.73233,21.345123,18.298798,18.298828,18.298828,18.298828,0.0,0.032086156,0.032086156,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.0008685123,9.54197e-21,0.0,81.02252,25.000494,24.211535,96.0,0.07585817,36.10385,241.34685,88.5549,0.0,81.02252,0.11376018,0.0,77.636375,8.330017
42125,21967500.0,0.0,18.298767,12.670776,21.106018,20.547394,21.73114,21.343872,18.298798,18.298798,18.298798,18.298798,0.0,0.032086167,0.032086167,0.04958789,25.0,18.300018,0.0,0.0,0.0,-0.0008896594,9.54197e-21,0.0,81.02201,25.000488,24.199272,96.0,0.07589941,36.12102,241.34686,88.55491,0.0,81.02201,0.113760225,0.0,77.63587,8.330017
42126,21967560.0,0.0,18.298737,12.664612,21.104431,20.54535,21.72998,21.34262,18.298767,18.298798,18.298798,18.298798,0.0,0.03208618,0.03208618,0.04958791,25.0,18.300018,0.0,0.0,0.0,-0.0019602734,9.54197e-21,0.0,81.021484,25.000484,24.18692,96.0,0.07594094,36.138313,241.34686,88.554924,0.0,81.021484,0.11376026,0.0,77.63537,8.330017
42127,21967620.0,0.0,18.298737,12.658325,21.102844,20.543274,21.72882,21.34137,18.298767,18.298767,18.298767,18.298798,0.0,0.03208619,0.03208619,0.04958793,25.0,18.300018,0.0,0.0,0.0,-0.002119221,9.54197e-21,0.0,81.02096,25.00048,24.174389,96.0,0.075983055,36.155857,241.34688,88.55493,0.0,81.02096,0.113760315,0.0,77.634865,8.330017
42128,21967680.0,0.0,18.298737,12.651978,21.101288,20.54123,21.72763,21.340118,18.298737,18.298767,18.298767,18.298767,0.0,0.032086205,0.032086205,0.049587954,25.0,18.300018,0.0,0.0,0.0,-0.001354876,9.54197e-21,0.0,81.020424,25.000475,24.161709,96.0,0.07602566,36.17361,241.34688,88.55495,0.0,81.020424,0.11376037,0.0,77.63435,8.330017
42129,21967740.0,0.0,18.298706,12.645538,21.099731,20.539215,21.72647,21.338898,18.298737,18.298767,18.298767,18.298767,0.0,0.032086216,0.032086216,0.049587976,25.0,18.300018,0.0,0.0,0.0,-0.00078732014,9.54197e-21,0.0,81.01988,25.000473,24.14895,96.0,0.0760685,36.19147,241.3469,88.554955,0.0,81.01988,0.11376041,0.0,77.63383,8.330017
42130,21967800.0,0.0,18.298706,12.639008,21.098175,20.53717,21.725311,21.337646,18.298737,18.298737,18.298737,18.298737,0.0,0.03208623,0.03208623,0.049588,25.0,18.300018,0.0,0.0,0.0,-0.00027107968,9.54197e-21,0.0,81.01933,25.000475,24.136106,96.0,0.07611162,36.20945,241.3469,88.55497,0.0,81.01933,0.113760464,0.0,77.6333,8.330017
42131,21967860.0,0.0,18.298706,12.632385,21.096588,20.535126,21.724152,21.336395,18.298706,18.298737,18.298737,18.298737,0.0,0.032086242,0.032086242,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.0012807684,9.54197e-21,0.0,81.01878,25.000479,24.123234,96.0,0.07615482,36.227474,241.34691,88.554985,0.0,81.01878,0.1137605,0.0,77.632774,8.330017
42132,21967920.0,0.0,18.298676,12.625702,21.095032,20.533081,21.722992,21.335175,18.298706,18.298737,18.298737,18.298737,0.0,0.032086253,0.032086253,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.001791853,9.54197e-21,0.0,81.01822,25.000484,24.110239,96.0,0.076198414,36.245667,241.34691,88.555,0.0,81.01822,0.11376054,0.0,77.63223,8.330017
42133,21967980.0,0.0,18.298676,12.618927,21.093475,20.531067,21.721832,21.333923,18.298706,18.298706,18.298706,18.298706,0.0,0.032086264,0.032086264,0.04958806,25.0,18.300018,0.0,0.0,0.0,-0.0012128201,9.54197e-21,0.0,81.017654,25.000488,24.097107,96.0,0.07624244,36.26405,241.34692,88.555016,0.0,81.017654,0.11376059,0.0,77.63169,8.330017
42134,21968040.0,0.0,18.298676,12.612091,21.091919,20.529053,21.720673,21.332703,18.298676,18.298706,18.298706,18.298706,0.0,0.032086276,0.032086276,0.049588077,25.0,18.300018,0.0,0.0,0.0,-0.00038339687,9.54197e-21,0.0,81.01709,25.000494,24.083906,96.0,0.07628669,36.28253,241.34694,88.55503,0.0,81.01709,0.11376063,0.0,77.63115,8.330017
42135,21968100.0,0.0,18.298676,12.605225,21.090363,20.527039,21.719513,21.331482,18.298676,18.298706,18.298706,18.298706,0.0,0.032086287,0.032086287,0.04958809,25.0,18.300018,0.0,0.0,0.0,3.085029e-05,9.54197e-21,0.0,81.01651,25.000502,24.070675,96.0,0.07633101,36.301052,241.34694,88.555046,0.0,81.01651,0.113760665,0.0,77.63059,8.330017
42136,21968160.0,0.0,18.298676,12.598267,21.088806,20.525024,21.718353,21.33023,18.298676,18.298676,18.298676,18.298706,0.0,0.032086294,0.032086294,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.00061494845,9.54197e-21,0.0,81.01593,25.000513,24.057413,96.0,0.076375425,36.319622,241.34695,88.55506,0.0,81.01593,0.1137607,0.0,77.630035,8.330017
42137,21968220.0,0.0,18.298645,12.591248,21.08725,20.52298,21.717194,21.32901,18.298676,18.298676,18.298676,18.298676,0.0,0.032086305,0.032086305,0.049588125,25.0,18.300018,0.0,0.0,0.0,-0.0011613187,9.54197e-21,0.0,81.01535,25.000525,24.044085,96.0,0.07642004,36.33828,241.34695,88.55508,0.0,81.01535,0.11376074,0.0,77.62948,8.330017
42138,21968280.0,0.0,18.298645,12.584198,21.085693,20.520996,21.716034,21.32779,18.298676,18.298676,18.298676,18.298676,0.0,0.03208631,0.03208631,0.049588136,25.0,18.300018,0.0,0.0,0.0,-0.0012420182,9.54197e-21,0.0,81.01476,25.000536,24.030693,96.0,0.076464854,36.35703,241.34697,88.55509,0.0,81.01476,0.11376076,0.0,77.628914,8.330017
42139,21968340.0,0.0,18.298645,12.577118,21.084167,20.518982,21.714874,21.326569,18.298676,18.298676,18.298676,18.298676,0.0,0.03208632,0.03208632,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.0005185516,9.54197e-21,0.0,81.014175,25.000547,24.017214,96.0,0.07650993,36.3759,241.34698,88.55511,0.0,81.014175,0.113760784,0.0,77.62834,8.330017
42140,21968400.0,0.0,18.298676,12.569977,21.082611,20.516998,21.713745,21.325348,18.298645,18.298676,18.298676,18.298676,0.0,0.032086328,0.032086328,0.049588162,25.0,18.300018,0.0,0.0,0.0,0.00018625628,9.54197e-21,0.0,81.01358,25.000559,24.003716,96.0,0.07655505,36.394794,241.34698,88.55512,0.0,81.01358,0.113760814,0.0,77.62778,8.330017
42141,21968460.0,0.0,18.298645,12.562775,21.081085,20.514984,21.712585,21.324127,18.298645,18.298676,18.298676,18.298676,0.0,0.03208633,0.03208633,0.04958817,25.0,18.300018,0.0,0.0,0.0,-0.00022236288,9.54197e-21,0.0,81.012985,25.000574,23.990223,96.0,0.07660014,36.41369,241.347,88.55514,0.0,81.012985,0.11376084,0.0,77.6272,8.330017
42142,21968520.0,0.0,18.298645,12.5555725,21.079529,20.51297,21.711426,21.322876,18.298645,18.298645,18.298645,18.298676,0.0,0.032086335,0.032086335,0.04958818,25.0,18.300018,0.0,0.0,0.0,-0.0007738757,9.54197e-21,0.0,81.01238,25.000587,23.976704,96.0,0.07664529,36.432613,241.34702,88.55515,0.0,81.01238,0.11376085,0.0,77.626625,8.330017
42143,21968580.0,0.0,18.298645,12.54834,21.078003,20.510986,21.710297,21.321686,18.298645,18.298645,18.298645,18.298645,0.0,0.032086343,0.032086343,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.0005261545,9.54197e-21,0.0,81.01178,25.0006,23.963129,96.0,0.07669061,36.45162,241.34702,88.55516,0.0,81.01178,0.11376087,0.0,77.62605,8.330017
42144,21968640.0,0.0,18.298645,12.541077,21.076477,20.509003,21.709137,21.320465,18.298645,18.298645,18.298645,18.298645,0.0,0.032086346,0.032086346,0.049588192,25.0,18.300018,0.0,0.0,0.0,-0.00018901378,9.54197e-21,0.0,81.01118,25.000612,23.94955,96.0,0.07673593,36.47063,241.34703,88.555176,0.0,81.01118,0.11376089,0.0,77.62547,8.330017
42145,21968700.0,0.0,18.298645,12.533783,21.074951,20.507019,21.708008,21.319244,18.298645,18.298645,18.298645,18.298645,0.0,0.032086346,0.032086346,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.0004966844,9.54197e-21,0.0,81.010574,25.000626,23.935947,96.0,0.076781295,36.48967,241.34705,88.55518,0.0,81.010574,0.113760896,0.0,77.624886,8.330017
42146,21968760.0,0.0,18.298645,12.526489,21.073395,20.505035,21.706848,21.318024,18.298645,18.298645,18.298645,18.298645,0.0,0.032086346,0.032086346,0.049588203,25.0,18.300018,0.0,0.0,0.0,-3.511778e-05,9.54197e-21,0.0,81.009964,25.000639,23.922388,96.0,0.076826505,36.508656,241.34705,88.5552,0.0,81.009964,0.113760896,0.0,77.624306,8.330017
42147,21968820.0,0.0,18.298645,12.519196,21.071869,20.503052,21.705688,21.316833,18.298645,18.298645,18.298645,18.298645,0.0,0.03208635,0.03208635,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.0004309656,9.54197e-21,0.0,81.00936,25.000652,23.908815,96.0,0.07687173,36.527657,241.34706,88.55521,0.0,81.00936,0.11376091,0.0,77.623726,8.330017
42148,21968880.0,0.0,18.298645,12.511871,21.070343,20.501068,21.70456,21.315613,18.298645,18.298645,18.298645,18.298645,0.0,0.03208635,0.03208635,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.000107099644,9.54197e-21,0.0,81.00875,25.000664,23.895218,96.0,0.07691703,36.546696,241.34708,88.555214,0.0,81.00875,0.11376091,0.0,77.62314,8.330017
42149,21968940.0,0.0,18.298645,12.504547,21.068817,20.499115,21.70343,21.314392,18.298645,18.298645,18.298645,18.298645,0.0,0.03208635,0.03208635,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.00049546297,9.54197e-21,0.0,81.00814,25.000673,23.881632,96.0,0.07696227,36.565716,241.34709,88.55522,0.0,81.00814,0.11376091,0.0,77.62256,8.330017
42150,21969000.0,0.0,18.298676,12.497223,21.067322,20.497131,21.702301,21.313202,18.298645,18.298645,18.298645,18.298645,0.0,0.03208635,0.03208635,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0008269897,9.54197e-21,0.0,81.00754,25.000685,23.868093,96.0,0.07700732,36.584667,241.34709,88.55522,0.0,81.00754,0.11376091,0.0,77.62197,8.330017
42151,21969060.0,0.0,18.298706,12.489929,21.065887,20.495361,21.701141,21.312042,18.298645,18.298645,18.298645,18.298645,0.0,0.03208635,0.03208635,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0023955195,9.54197e-21,0.0,81.006935,25.000698,23.854641,96.0,0.07705207,36.6035,241.3471,88.55523,0.0,81.006935,0.113760896,0.0,77.62139,8.330017
42152,21969120.0,0.0,18.298706,12.482605,21.064453,20.49356,21.700012,21.310852,18.298676,18.298645,18.298645,18.298645,0.0,0.032086346,0.032086346,0.049588192,25.0,18.300018,0.0,0.0,0.0,0.0022947344,9.54197e-21,0.0,81.006325,25.000717,23.84138,96.0,0.077096164,36.622066,241.34712,88.55524,0.0,81.006325,0.11376089,0.0,77.62081,8.330017
42153,21969180.0,0.0,18.298706,12.475342,21.063019,20.49179,21.698883,21.309692,18.298676,18.298676,18.298676,18.298676,0.0,0.03208634,0.03208634,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0016375617,9.54197e-21,0.0,81.00572,25.000734,23.828201,96.0,0.07713995,36.64052,241.34714,88.55524,0.0,81.00572,0.11376086,0.0,77.62023,8.330017
42154,21969240.0,0.0,18.298676,12.468079,21.061615,20.49002,21.697723,21.308533,18.298706,18.298676,18.298676,18.298676,0.0,0.03208633,0.03208633,0.04958817,25.0,18.300018,0.0,0.0,0.0,-0.00040737528,9.54197e-21,0.0,81.00513,25.000751,23.815157,96.0,0.07718328,36.658783,241.34715,88.555244,0.0,81.00513,0.11376084,0.0,77.61966,8.330017
42155,21969300.0,0.0,18.298676,12.460815,21.06018,20.48825,21.696625,21.307373,18.298706,18.298676,18.298676,18.298676,0.0,0.032086328,0.032086328,0.04958816,25.0,18.300018,0.0,0.0,0.0,-0.00068000145,9.54197e-21,0.0,81.00453,25.000763,23.802065,96.0,0.07722674,36.67711,241.34717,88.555244,0.0,81.00453,0.113760814,0.0,77.61909,8.330017
42156,21969360.0,0.0,18.298737,12.453613,21.058838,20.486664,21.695465,21.306244,18.298706,18.298706,18.298706,18.298676,0.0,0.03208632,0.03208632,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0023125156,9.54197e-21,0.0,81.00394,25.00077,23.788977,96.0,0.07727019,36.695435,241.34718,88.55524,0.0,81.00394,0.113760784,0.0,77.61852,8.330017
42157,21969420.0,0.0,18.298767,12.446411,21.057526,20.485077,21.694336,21.305115,18.298706,18.298706,18.298706,18.298706,0.0,0.03208631,0.03208631,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.0034401566,9.54197e-21,0.0,81.00334,25.000784,23.776127,96.0,0.077312805,36.71342,241.34718,88.55524,0.0,81.00334,0.11376075,0.0,77.61796,8.330017
42158,21969480.0,0.0,18.298767,12.43927,21.056183,20.48349,21.693207,21.304016,18.298737,18.298706,18.298706,18.298706,0.0,0.032086298,0.032086298,0.049588114,25.0,18.300018,0.0,0.0,0.0,0.0017757472,9.54197e-21,0.0,81.00276,25.000801,23.76351,96.0,0.077354625,36.731087,241.3472,88.55524,0.0,81.00276,0.11376071,0.0,77.61739,8.330017
42159,21969540.0,0.0,18.298737,12.432159,21.05487,20.481903,21.692108,21.302887,18.298737,18.298737,18.298737,18.298706,0.0,0.03208629,0.03208629,0.049588095,25.0,18.300018,0.0,0.0,0.0,0.00045700156,9.54197e-21,0.0,81.00218,25.000813,23.750954,96.0,0.077396244,36.748665,241.34721,88.55523,0.0,81.00218,0.11376067,0.0,77.61684,8.330017
42160,21969600.0,0.0,18.298737,12.42511,21.053558,20.480347,21.690979,21.301758,18.298767,18.298737,18.298737,18.298737,0.0,0.032086276,0.032086276,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.0009644513,9.54197e-21,0.0,81.00161,25.00082,23.738474,96.0,0.07743758,36.766136,241.34723,88.55522,0.0,81.00161,0.11376063,0.0,77.61629,8.330017
42161,21969660.0,0.0,18.298798,12.418091,21.052338,20.478943,21.68985,21.30069,18.298767,18.298737,18.298737,18.298737,0.0,0.032086268,0.032086268,0.04958806,25.0,18.300018,0.0,0.0,0.0,0.0023137596,9.54197e-21,0.0,81.00104,25.000822,23.725946,96.0,0.077479064,36.783676,241.34724,88.555214,0.0,81.00104,0.1137606,0.0,77.615746,8.330017
42162,21969720.0,0.0,18.298859,12.411133,21.051086,20.47754,21.688751,21.299622,18.298767,18.298767,18.298767,18.298737,0.0,0.032086253,0.032086253,0.04958804,25.0,18.300018,0.0,0.0,0.0,0.004009657,9.54197e-21,0.0,81.00047,25.000828,23.713663,96.0,0.077519715,36.80087,241.34726,88.55521,0.0,81.00047,0.11376055,0.0,77.615204,8.330017
42163,21969780.0,0.0,18.298828,12.404236,21.049866,20.476135,21.687622,21.298523,18.298798,18.298767,18.298767,18.298767,0.0,0.032086242,0.032086242,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0024769353,9.54197e-21,0.0,80.999916,25.00084,23.701677,96.0,0.07755937,36.817654,241.34727,88.55519,0.0,80.999916,0.1137605,0.0,77.61466,8.330017
42164,21969840.0,0.0,18.298828,12.3974,21.048645,20.474762,21.686523,21.297455,18.298828,18.298798,18.298798,18.298767,0.0,0.032086227,0.032086227,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.0002671435,9.54197e-21,0.0,80.99936,25.000849,23.689821,96.0,0.07759857,36.834248,241.34729,88.55518,0.0,80.99936,0.11376044,0.0,77.61414,8.330017
42165,21969900.0,0.0,18.298828,12.390625,21.047455,20.473389,21.685394,21.296417,18.298828,18.298798,18.298798,18.298798,0.0,0.032086216,0.032086216,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.00022328363,9.54197e-21,0.0,80.998825,25.000845,23.678034,96.0,0.07763753,36.85075,241.3473,88.55517,0.0,80.998825,0.113760404,0.0,77.613625,8.330017
42166,21969960.0,0.0,18.298859,12.383942,21.046295,20.472168,21.684296,21.29538,18.298828,18.298798,18.298798,18.298798,0.0,0.0320862,0.0320862,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.0018282895,9.54197e-21,0.0,80.99829,25.000843,23.666248,96.0,0.077676475,36.867252,241.34732,88.55515,0.0,80.99829,0.11376035,0.0,77.613106,8.330017
42167,21970020.0,0.0,18.29892,12.377319,21.045197,20.470978,21.683197,21.294342,18.298828,18.298828,18.298828,18.298828,0.0,0.03208619,0.03208619,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0038961582,9.54197e-21,0.0,80.99776,25.000845,23.654676,96.0,0.0777147,36.883453,241.34734,88.55514,0.0,80.99776,0.1137603,0.0,77.612595,8.330017
42168,21970080.0,0.0,18.29895,12.370758,21.044067,20.469757,21.682098,21.293304,18.298859,18.298828,18.298828,18.298828,0.0,0.032086175,0.032086175,0.0495879,25.0,18.300018,0.0,0.0,0.0,0.004330245,9.54197e-21,0.0,80.99723,25.000847,23.643332,96.0,0.07775216,36.899338,241.34735,88.55512,0.0,80.99723,0.113760255,0.0,77.61209,8.330017
42169,21970140.0,0.0,18.29892,12.364288,21.042938,20.468567,21.681,21.292297,18.29889,18.298859,18.298859,18.298859,0.0,0.032086156,0.032086156,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0020025058,9.54197e-21,0.0,80.99671,25.000854,23.632284,96.0,0.07778861,36.914806,241.34737,88.555115,0.0,80.99671,0.11376018,0.0,77.611595,8.330017
42170,21970200.0,0.0,18.29889,12.357941,21.04184,20.467377,21.679901,21.29126,18.29892,18.298859,18.298859,18.298859,0.0,0.03208614,0.03208614,0.049587842,25.0,18.300018,0.0,0.0,0.0,1.3919978e-05,9.54197e-21,0.0,80.9962,25.000858,23.621334,96.0,0.07782473,36.93013,241.34738,88.55509,0.0,80.9962,0.11376011,0.0,77.61111,8.330017
42171,21970260.0,0.0,18.29895,12.351654,21.040802,20.46637,21.678833,21.290283,18.29892,18.29889,18.29889,18.29889,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.002048094,9.54197e-21,0.0,80.9957,25.000854,23.610437,96.0,0.07786065,36.94539,241.3474,88.55508,0.0,80.9957,0.11376007,0.0,77.61063,8.330017
42172,21970320.0,0.0,18.299011,12.345459,21.039764,20.465363,21.677734,21.289307,18.29892,18.29889,18.29889,18.29889,0.0,0.032086108,0.032086108,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.0041818405,9.54197e-21,0.0,80.9952,25.000853,23.599754,96.0,0.077895865,36.960346,241.34741,88.55505,0.0,80.9952,0.11376,0.0,77.610146,8.330017
42173,21970380.0,0.0,18.299011,12.339386,21.038757,20.464386,21.676636,21.28833,18.29895,18.29892,18.29892,18.29892,0.0,0.03208609,0.03208609,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0033200646,9.54197e-21,0.0,80.99471,25.000856,23.58939,96.0,0.07793001,36.974854,241.34743,88.55504,0.0,80.99471,0.11375993,0.0,77.60968,8.330017
42174,21970440.0,0.0,18.299011,12.333405,21.03775,20.463379,21.675568,21.287354,18.29898,18.29895,18.29895,18.29895,0.0,0.03208607,0.03208607,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.0022485135,9.54197e-21,0.0,80.99424,25.000856,23.57919,96.0,0.0779636,36.989136,241.34743,88.55502,0.0,80.99424,0.11375987,0.0,77.60922,8.330017
42175,21970500.0,0.0,18.299011,12.327545,21.036743,20.462402,21.6745,21.286377,18.299011,18.29895,18.29895,18.29895,0.0,0.032086052,0.032086052,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.00018645644,9.54197e-21,0.0,80.99377,25.000856,23.569193,96.0,0.07799651,37.003128,241.34744,88.555,0.0,80.99377,0.11375979,0.0,77.60878,8.330017
42176,21970560.0,0.0,18.299072,12.321777,21.035828,20.461609,21.673431,21.28543,18.299011,18.29898,18.29898,18.29898,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0031809201,9.54197e-21,0.0,80.99331,25.000849,23.55924,96.0,0.07802927,37.017067,241.34746,88.55498,0.0,80.99331,0.113759734,0.0,77.60834,8.330017
42177,21970620.0,0.0,18.299133,12.316162,21.034912,20.460846,21.672363,21.284485,18.299042,18.299011,18.299011,18.29898,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.004931443,9.54197e-21,0.0,80.99285,25.000847,23.549599,96.0,0.078060985,37.030563,241.34747,88.554955,0.0,80.99285,0.11375966,0.0,77.6079,8.330017
42178,21970680.0,0.0,18.299133,12.310638,21.034027,20.460052,21.671295,21.283539,18.299072,18.299011,18.299011,18.299011,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0034397633,9.54197e-21,0.0,80.99241,25.00085,23.540329,96.0,0.07809145,37.043537,241.34749,88.55493,0.0,80.99241,0.113759585,0.0,77.607475,8.330017
42179,21970740.0,0.0,18.299103,12.305267,21.033112,20.45929,21.670227,21.282623,18.299103,18.299042,18.299042,18.299042,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0011449255,9.54197e-21,0.0,80.991974,25.000853,23.53127,96.0,0.07812123,37.05622,241.3475,88.55491,0.0,80.991974,0.113759495,0.0,77.607056,8.330017
42180,21970800.0,0.0,18.299133,12.300018,21.032227,20.458527,21.66919,21.281708,18.299103,18.299072,18.299072,18.299072,0.0,0.03208595,0.03208595,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.0012163062,9.54197e-21,0.0,80.99157,25.000843,23.52251,96.0,0.07815001,37.068485,241.34752,88.554886,0.0,80.99157,0.11375942,0.0,77.606674,8.330017
42181,21970860.0,0.0,18.291779,12.295105,21.027374,20.488739,21.669037,21.281708,18.299042,18.298584,18.298584,27.934906,0.0,0.031199174,0.031199174,0.052356683,25.0,18.300018,0.0,0.0,0.0,-0.223723,9.54197e-21,0.0,81.08607,23.893911,23.513313,96.0,0.07878302,37.081364,241.33627,88.19928,0.0,81.08607,0.11474893,100.0,79.63819,8.330017
42182,21970920.0,0.0,18.25653,12.2907715,20.992859,20.56839,21.669739,21.28244,18.29306,18.295715,18.295715,33.29135,0.0,0.027907647,0.027907647,0.06383918,25.0,18.300018,0.0,0.0,0.0,-2.1137002,9.54197e-21,0.0,82.719864,19.21323,23.435442,96.0,0.08202189,37.19038,241.22345,86.86141,0.0,82.719864,0.11964065,100.0,89.57097,8.330017
42183,21970980.0,0.0,18.304352,12.287018,21.012451,20.682037,21.671478,21.284058,18.280457,18.290192,18.290192,34.766632,0.0,0.0261134,0.0261134,0.072088,25.0,18.300018,0.0,0.0,0.0,0.6293069,9.54197e-21,0.0,86.01726,15.771797,23.176489,96.0,0.085756406,37.552917,241.04329,86.13448,0.0,86.01726,0.12430517,100.0,98.866615,8.330017
42184,21971040.0,2.0,18.360718,12.283813,21.094788,20.804718,21.673065,21.285522,18.29181,18.287598,18.287598,35.068054,0.0,0.028100938,0.028100938,0.072640106,35.666668,18.300018,0.0,0.0,0.0,4.1946716,9.54197e-21,0.0,88.3978,15.767116,23.095741,96.0,0.08881217,37.665962,240.66237,87.40111,0.0,88.3978,0.12884359,100.0,99.95657,8.330017
42185,21971100.0,2.0,18.312256,12.281158,21.171204,20.92929,21.67395,21.286377,18.317566,18.296143,18.296143,35.077393,0.0,0.03000592,0.03000592,0.07460564,46.333332,18.300018,0.0,0.0,0.0,0.24405628,9.54197e-21,0.0,89.37223,16.848381,23.39856,96.0,0.09123364,37.242016,240.13179,89.67408,0.0,89.37223,0.13461918,100.0,99.99689,8.330017
42186,21971160.0,2.0,18.27835,12.279022,21.23999,21.051056,21.674133,21.286713,18.314972,18.306732,18.306732,34.734985,0.0,0.031701475,0.031701475,0.07830831,57.0,18.300018,0.0,0.0,0.0,-2.6501508,9.54197e-21,0.0,89.53186,18.578573,23.578585,96.0,0.094841324,36.989983,239.51521,92.7328,0.0,89.53186,0.14171498,100.0,100.00004,8.330017
42187,21971220.0,1.0,18.307343,12.277405,21.306519,21.173767,21.673767,21.28659,18.300018,18.307495,18.307495,34.057953,0.0,0.0331288,0.0331288,0.08332606,65.333336,18.300018,0.0,0.0,0.0,-0.0732439,9.54197e-21,0.0,89.000496,20.830694,23.50191,96.0,0.09988434,37.09733,238.93631,96.3661,0.0,89.000496,0.14958842,100.0,100.0,8.330017
42188,21971280.0,1.0,18.319214,12.276337,21.372833,21.295868,21.672913,21.286102,18.302338,18.305298,18.305298,33.153748,0.0,0.03436817,0.03436817,0.089416794,73.666664,18.300018,0.0,0.0,0.0,1.1971042,9.54197e-21,0.0,87.913956,23.727636,23.512264,96.0,0.10501517,37.08283,238.51283,100.647224,0.0,87.913956,0.15815379,100.0,99.877815,8.330017
42189,21971340.0,1.0,18.310211,12.275726,21.440521,21.413727,21.671356,21.284973,18.30899,18.308685,18.308685,32.40332,0.0,0.037676856,0.037676856,0.089981034,82.0,18.300018,0.0,0.0,0.0,0.06812861,9.54197e-21,0.0,85.76877,30.044144,23.639286,96.0,0.108841255,36.905,238.42354,106.79204,0.0,85.76877,0.16536254,100.0,94.55731,8.330017
42190,21971400.0,1.0,18.3143,12.275665,21.496948,21.522919,21.668243,21.282532,18.310791,18.315704,18.315704,32.51297,0.0,0.042150345,0.042150345,0.08255257,90.333336,18.300018,0.0,0.0,0.0,0.22617126,9.54197e-21,0.0,81.12363,44.67494,23.756014,96.0,0.10926918,36.74158,238.7353,116.655174,0.0,81.12363,0.16689107,100.0,83.72359,8.330017
42191,21971460.0,1.0,18.313385,12.276062,21.531616,21.598328,21.665283,21.280518,18.313904,18.322266,18.322266,26.61145,0.0,0.042839445,0.042839445,0.077188164,98.56769,18.300018,0.0,0.0,0.0,0.19554935,9.54197e-21,0.0,75.44395,64.59416,23.90543,96.0,0.10624696,36.532394,239.20656,128.00876,0.0,75.44395,0.16290975,0.0,75.77474,8.330017
42192,21971520.0,1.0,18.306458,12.276947,21.53897,21.618683,21.662384,21.278564,18.313995,18.326996,18.326996,22.06015,0.0,0.04169486,0.04169486,0.07165869,107.0,18.300018,0.0,0.0,0.0,-0.3851255,9.54197e-21,0.0,70.54905,86.453804,24.05526,96.0,0.10096304,36.322636,239.60265,138.82462,0.0,70.54905,0.15509117,0.0,69.76114,8.330017
42193,21971580.0,0.0,18.31363,12.27829,21.535645,21.61554,21.660156,21.27716,18.312714,18.326477,18.326477,20.127075,0.0,0.03943139,0.03943139,0.06567924,103.0,18.300018,0.0,0.0,0.0,0.19158264,9.54197e-21,0.0,66.897484,102.87373,24.173576,96.0,0.09425791,36.156994,239.49368,144.75983,0.0,66.897484,0.14456712,0.0,65.44455,8.330017
42194,21971640.0,0.0,18.313263,12.28009,21.529205,21.604065,21.658783,21.276459,18.314056,18.323517,18.323517,19.248108,0.0,0.037201095,0.037201095,0.060622185,99.0,18.300018,0.0,0.0,0.0,0.1655628,9.54197e-21,0.0,64.497635,111.75162,24.317602,96.0,0.088081285,35.955353,239.15584,146.21556,0.0,64.497635,0.13503487,0.0,62.608517,8.330017
42195,21971700.0,0.0,18.305664,12.282349,21.522156,21.589813,21.658142,21.276367,18.314087,18.320251,18.320251,18.818695,0.0,0.035366364,0.035366364,0.056731958,95.0,18.300018,0.0,0.0,0.0,-0.35040733,9.54197e-21,0.0,63.016247,114.710304,24.463314,96.0,0.08309093,35.75136,238.82053,144.87546,0.0,63.016247,0.1274657,0.0,60.821743,8.330017
42196,21971760.0,0.0,18.302063,12.285065,21.515198,21.57434,21.658356,21.277008,18.311157,18.316162,18.316162,18.59314,0.0,0.033972718,0.033972718,0.05385239,91.0,18.300018,0.0,0.0,0.0,-0.46488017,9.54197e-21,0.0,62.196014,113.727325,24.564774,96.0,0.079396725,35.609318,238.57643,142.03423,0.0,62.196014,0.121792965,0.0,59.77813,8.330017
42197,21971820.0,0.0,18.30307,12.288208,21.508545,21.558777,21.658997,21.277985,18.30774,18.311432,18.311432,18.470123,0.0,0.03295833,0.03295833,0.051723856,87.0,18.300018,0.0,0.0,0.0,-0.23480627,9.54197e-21,0.0,61.84454,110.40391,24.626284,96.0,0.07673936,35.523205,238.44171,138.50763,0.0,61.84454,0.11763207,0.0,59.27803,8.330017
42198,21971880.0,0.0,18.303528,12.291748,21.502258,21.543427,21.659943,21.279205,18.305603,18.307068,18.307068,18.400665,0.0,0.032231823,0.032231823,0.050198093,83.0,18.300018,0.0,0.0,0.0,-0.075177446,9.54197e-21,0.0,61.8232,105.77898,24.671463,96.0,0.07483398,35.459953,238.4052,134.754,0.0,61.8232,0.11465113,0.0,59.172398,8.330017
42199,21971940.0,0.0,18.301208,12.295715,21.496277,21.52832,21.661102,21.28061,18.304535,18.303741,18.303741,18.358795,0.0,0.031715315,0.031715315,0.049124517,79.0,18.300018,0.0,0.0,0.0,-0.13583837,9.54197e-21,0.0,62.0287,100.559875,24.711733,96.0,0.0734598,35.403572,238.44505,131.03651,0.0,62.0287,0.1125444,0.0,59.332966,8.330017
42200,21972000.0,0.0,18.299194,12.30011,21.490509,21.513428,21.662384,21.282104,18.303284,18.30127,18.30127,18.333557,0.0,0.031349406,0.031349406,0.048381902,75.0,18.300018,0.0,0.0,0.0,-0.19539689,9.54197e-21,0.0,62.394207,95.13378,24.739197,96.0,0.07250103,35.365124,238.53969,127.462875,0.0,62.394207,0.11106985,0.0,59.675743,8.330017
42201,21972060.0,0.0,18.299622,12.304871,21.485504,21.499878,21.66397,21.283844,18.301819,18.299316,18.299316,18.318481,0.0,0.0310929,0.0310929,0.04788111,71.0,18.300018,0.0,0.0,0.0,-0.11884021,9.54197e-21,0.0,62.87702,89.71186,24.751019,96.0,0.07186584,35.34857,238.67197,124.07377,0.0,62.87702,0.110056296,0.0,60.146927,8.330017
42202,21972120.0,0.0,18.300964,12.310028,21.480621,21.486511,21.665619,21.285614,18.300903,18.29776,18.29776,18.309082,0.0,0.030910864,0.030910864,0.04754059,67.0,18.300018,0.0,0.0,0.0,0.002668267,9.54197e-21,0.0,63.440758,84.432526,24.755127,96.0,0.07143802,35.342823,238.82947,120.88127,0.0,63.440758,0.10935207,0.0,60.701954,8.330017
42203,21972180.0,0.0,18.301086,12.315552,21.47586,21.473236,21.667297,21.287415,18.300629,18.296722,18.296722,18.3031,0.0,0.030775515,0.030775515,0.047298446,63.0,18.300018,0.0,0.0,0.0,0.032807928,9.54197e-21,0.0,64.0606,79.35286,24.760729,96.0,0.07111779,35.33498,239.00441,117.8691,0.0,64.0606,0.10883965,0.0,61.311848,8.330017
42204,21972240.0,0.0,18.300415,12.321472,21.47116,21.460114,21.669037,21.289246,18.300598,18.296143,18.296143,18.29953,0.0,0.030672222,0.030672222,0.047118735,59.0,18.300018,0.0,0.0,0.0,0.002710263,9.54197e-21,0.0,64.72596,74.48302,24.767168,96.0,0.07086933,35.325966,239.19142,115.01685,0.0,64.72596,0.108453915,0.0,61.965443,8.330017
42205,21972300.0,0.0,18.299683,12.327728,21.466522,21.447083,21.670776,21.291107,18.300507,18.29596,18.29596,18.297821,0.0,0.030597905,0.030597905,0.046992905,55.0,18.300018,0.0,0.0,0.0,-0.036284413,9.54197e-21,0.0,65.43542,69.82584,24.771969,96.0,0.07069116,35.31924,239.38518,112.31825,0.0,65.43542,0.10817691,0.0,62.66113,8.330017
42206,21972360.0,0.0,18.30017,12.33432,21.462616,21.435669,21.672699,21.29306,18.300323,18.295837,18.295837,18.296753,0.0,0.030528398,0.030528398,0.046875075,51.0,18.300018,0.0,0.0,0.0,-0.008533621,9.54197e-21,0.0,66.17516,65.36273,24.77407,96.0,0.0705332,35.316303,239.58684,109.731445,0.0,66.17516,0.10792033,0.0,63.385612,8.330017
42207,21972420.0,0.0,18.30066,12.341278,21.458801,21.424347,21.674591,21.295044,18.300323,18.295807,18.295807,18.296143,0.0,0.030460017,0.030460017,0.046758696,47.0,18.300018,0.0,0.0,0.0,0.017189655,9.54197e-21,0.0,66.9488,61.068264,24.77717,96.0,0.070373006,35.311962,239.79593,107.23595,0.0,66.9488,0.107664734,0.0,64.142525,8.330017
42208,21972480.0,0.0,18.300842,12.348541,21.455048,21.413116,21.676544,21.296997,18.300476,18.295898,18.295898,18.295837,0.0,0.030382369,0.030382369,0.04662508,43.0,18.300018,0.0,0.0,0.0,0.02277395,9.54197e-21,0.0,67.755615,56.92069,24.782476,96.0,0.07018675,35.304535,240.01321,104.80955,0.0,67.755615,0.107378535,0.0,64.931595,8.330017
42209,21972540.0,0.0,18.300812,12.35614,21.451324,21.402008,21.678528,21.299011,18.300629,18.296051,18.296051,18.295776,0.0,0.030297207,0.030297207,0.04647809,39.0,18.300018,0.0,0.0,0.0,0.014912751,9.54197e-21,0.0,68.606415,52.896072,24.789669,96.0,0.06997513,35.294464,240.23833,102.43851,0.0,68.606415,0.10705814,0.0,65.76343,8.330017
42210,21972600.0,0.0,18.300964,12.364044,21.447693,21.390991,21.680511,21.301025,18.30075,18.296265,18.296265,18.295807,0.0,0.030193273,0.030193273,0.0462971,35.0,18.300018,0.0,0.0,0.0,0.015003812,9.54197e-21,0.0,69.49886,48.9929,24.797974,96.0,0.069722705,35.282837,240.47191,100.11421,0.0,69.49886,0.10667682,0.0,66.636055,8.330017
42211,21972660.0,0.0,18.30133,12.372284,21.444946,21.381989,21.682617,21.303162,18.300903,18.29654,18.29654,18.29599,0.0,0.03009645,0.03009645,0.046131104,31.666666,18.300018,0.0,0.0,0.0,0.02574793,9.54197e-21,0.0,70.43571,45.299526,24.807571,96.0,0.06947932,35.2694,240.70186,97.91393,0.0,70.43571,0.10631689,0.0,67.5518,8.330017
42212,21972720.0,0.0,18.301453,12.380768,21.442322,21.373108,21.684784,21.305298,18.301086,18.296844,18.296844,18.296234,0.0,0.029992966,0.029992966,0.04595293,28.333334,18.300018,0.0,0.0,0.0,0.024883691,9.54197e-21,0.0,71.42011,41.775322,24.819248,96.0,0.06921462,35.253056,240.93187,95.80025,0.0,71.42011,0.105931744,0.0,68.51338,8.330017
42213,21972780.0,0.0,18.301514,12.389557,21.439758,21.364319,21.68695,21.307495,18.30127,18.29715,18.29715,18.296509,0.0,0.029875373,0.029875373,0.045749653,25.0,18.300018,0.0,0.0,0.0,0.018601757,9.54197e-21,0.0,72.4592,38.396095,24.832771,96.0,0.06891245,35.23412,241.16405,93.75131,0.0,72.4592,0.105492845,0.0,69.528076,8.330017
42214,21972840.0,0.0,18.299408,12.398621,21.437195,21.35559,21.689178,21.309692,18.301239,18.297607,18.297607,18.296967,0.0,0.029874591,0.029874591,0.045765072,25.0,18.300018,0.0,0.0,0.0,-0.07864542,9.54197e-21,0.0,73.523,35.550713,24.84539,96.0,0.06887987,35.216454,241.33545,92.14436,0.0,73.523,0.10551023,0.0,70.56409,8.330017
42215,21972900.0,0.0,18.298218,12.407959,21.434662,21.346924,21.691345,21.31186,18.30069,18.297943,18.297943,18.297363,0.0,0.029930498,0.029930498,0.04587588,25.0,18.300018,0.0,0.0,0.0,-0.12856305,9.54197e-21,0.0,74.545364,33.19015,24.849936,96.0,0.068996854,35.21009,241.46405,90.87311,0.0,74.545364,0.105735965,0.0,71.55423,8.330017
42216,21972960.0,0.0,18.299622,12.4175415,21.432922,21.34021,21.693573,21.314087,18.299957,18.297974,18.297974,18.297485,0.0,0.030031811,0.030031811,0.04606429,25.0,18.300018,0.0,0.0,0.0,-0.034992985,9.54197e-21,0.0,75.510445,31.249506,24.844707,96.0,0.06924066,35.21741,241.55565,89.88587,0.0,75.510445,0.10612213,0.0,72.48456,8.330017
42217,21973020.0,0.0,18.300537,12.427368,21.431213,21.333466,21.69574,21.316284,18.299774,18.298004,18.298004,18.297577,0.0,0.030153383,0.030153383,0.046285413,25.0,18.300018,0.0,0.0,0.0,0.029483896,9.54197e-21,0.0,76.41507,29.625298,24.84044,96.0,0.069527395,35.22338,241.62193,89.09961,0.0,76.41507,0.10658742,0.0,73.35327,8.330017
42218,21973080.0,0.0,18.300262,12.437408,21.429413,21.32666,21.697876,21.31842,18.299866,18.298157,18.298157,18.29779,0.0,0.030291574,0.030291574,0.046533007,25.0,18.300018,0.0,0.0,0.0,0.016110497,9.54197e-21,0.0,77.24643,28.288809,24.839607,96.0,0.069837354,35.22455,241.66576,88.4924,0.0,77.24643,0.107111394,0.0,74.14834,8.330017
42219,21973140.0,0.0,18.299866,12.447723,21.427612,21.319855,21.699951,21.320496,18.299927,18.29837,18.29837,18.298065,0.0,0.030434191,0.030434191,0.04678637,25.0,18.300018,0.0,0.0,0.0,-0.0067577367,9.54197e-21,0.0,78.01974,27.152561,24.83896,96.0,0.07015572,35.225456,241.69566,88.00207,0.0,78.01974,0.10765086,0.0,74.88562,8.330017
42220,21973200.0,0.0,18.299652,12.458221,21.42572,21.312958,21.701935,21.32254,18.299866,18.298584,18.298584,18.29831,0.0,0.030585162,0.030585162,0.047052212,25.0,18.300018,0.0,0.0,0.0,-0.017810911,9.54197e-21,0.0,78.71602,26.228737,24.837177,96.0,0.07049517,35.22795,241.70966,87.64033,0.0,78.71602,0.10822004,0.0,75.54662,8.330017
42221,21973260.0,0.0,18.300262,12.468933,21.424652,21.308075,21.703949,21.324615,18.299805,18.298767,18.298767,18.298523,0.0,0.03073843,0.03073843,0.047320172,25.0,18.300018,0.0,0.0,0.0,0.0110049825,9.54197e-21,0.0,79.33915,25.475536,24.834793,96.0,0.07084002,35.231293,241.71216,87.37672,0.0,79.33915,0.10879506,0.0,76.13577,8.330017
42222,21973320.0,0.0,18.300446,12.479858,21.423584,21.303131,21.705902,21.3266,18.299896,18.29895,18.29895,18.298767,0.0,0.030891197,0.030891197,0.047585446,25.0,18.300018,0.0,0.0,0.0,0.019299768,9.54197e-21,0.0,79.88356,24.878242,24.834393,96.0,0.0711758,35.23185,241.70485,87.20035,0.0,79.88356,0.109366,0.0,76.64814,8.330017
42223,21973380.0,0.0,18.300354,12.490967,21.422485,21.298126,21.707825,21.328552,18.300018,18.299194,18.299194,18.299011,0.0,0.031040557,0.031040557,0.047843356,25.0,18.300018,0.0,0.0,0.0,0.010889802,9.54197e-21,0.0,80.36368,24.395771,24.835405,96.0,0.07149876,35.23043,241.69113,87.08519,0.0,80.36368,0.1099233,0.0,77.09815,8.330017
42224,21973440.0,0.0,18.300293,12.502258,21.421295,21.29306,21.709656,21.330475,18.30011,18.299377,18.299377,18.299225,0.0,0.031184847,0.031184847,0.048091065,25.0,18.300018,0.0,0.0,0.0,0.0035107322,9.54197e-21,0.0,80.77001,24.02892,24.836916,96.0,0.07180771,35.228317,241.67154,87.02991,0.0,80.77001,0.11045973,0.0,77.477005,8.330017
42225,21973500.0,0.0,18.300354,12.513733,21.420105,21.287964,21.711426,21.332336,18.30014,18.299591,18.299591,18.299438,0.0,0.031323195,0.031323195,0.04832745,25.0,18.300018,0.0,0.0,0.0,0.0036289825,9.54197e-21,0.0,81.12285,23.7394,24.838615,96.0,0.072102435,35.225937,241.64874,87.01209,0.0,81.12285,0.1109732,0.0,77.80457,8.330017
42226,21973560.0,0.0,18.301117,12.52536,21.419922,21.28537,21.713257,21.334259,18.300232,18.299744,18.299744,18.299652,0.0,0.03145516,0.03145516,0.048551798,25.0,18.300018,0.0,0.0,0.0,0.034471862,9.54197e-21,0.0,81.41914,23.525787,24.841215,96.0,0.07237946,35.222298,241.62299,87.03055,0.0,81.41914,0.11146179,0.0,78.07806,8.330017
42227,21973620.0,0.0,18.30133,12.53714,21.41977,21.282715,21.715027,21.336151,18.300446,18.299957,18.299957,18.299866,0.0,0.031578496,0.031578496,0.048760485,25.0,18.300018,0.0,0.0,0.0,0.04073384,9.54197e-21,0.0,81.657906,23.382206,24.846817,96.0,0.0726269,35.21446,241.59537,87.0797,0.0,81.657906,0.11191736,0.0,78.296875,8.330017
42228,21973680.0,0.0,18.301117,12.549072,21.419586,21.279999,21.716766,21.337982,18.30069,18.300201,18.300201,18.30011,0.0,0.031692524,0.031692524,0.048952498,25.0,18.300018,0.0,0.0,0.0,0.021480897,9.54197e-21,0.0,81.84317,23.299355,24.85477,96.0,0.072845526,35.20332,241.5667,87.1536,0.0,81.84317,0.112337574,0.0,78.46505,8.330017
42229,21973740.0,0.0,18.300781,12.561127,21.419342,21.277252,21.718445,21.339783,18.300842,18.300446,18.300446,18.300385,0.0,0.03179689,0.03179689,0.04912743,25.0,18.300018,0.0,0.0,0.0,-0.0059982277,9.54197e-21,0.0,81.97787,23.270998,24.863985,96.0,0.07303832,35.19042,241.53749,87.24843,0.0,81.97787,0.112721205,0.0,78.58549,8.330017
42230,21973800.0,0.0,18.300842,12.573303,21.419098,21.274445,21.720062,21.341553,18.300873,18.300629,18.300629,18.300568,0.0,0.031890508,0.031890508,0.04928369,25.0,18.300018,0.0,0.0,0.0,-0.007908364,9.54197e-21,0.0,82.069336,23.284794,24.872648,96.0,0.07320943,35.17829,241.50885,87.35608,0.0,82.069336,0.11306479,0.0,78.66539,8.330017
42231,21973860.0,0.0,18.301727,12.585602,21.419739,21.273865,21.721771,21.343414,18.300903,18.300781,18.300781,18.30072,0.0,0.03197327,0.03197327,0.049421284,25.0,18.300018,0.0,0.0,0.0,0.034321506,9.54197e-21,0.0,82.120674,23.33623,24.881535,96.0,0.07335605,35.16585,241.48111,87.47388,0.0,82.120674,0.11336795,0.0,78.70774,8.330017
42232,21973920.0,0.0,18.302032,12.598022,21.42044,21.273224,21.72345,21.345215,18.301147,18.300934,18.300934,18.300873,0.0,0.032044943,0.032044943,0.04953999,25.0,18.300018,0.0,0.0,0.0,0.04584744,9.54197e-21,0.0,82.13817,23.416912,24.893938,96.0,0.073466554,35.148487,241.45486,87.5968,0.0,82.13817,0.113630064,0.0,78.71858,8.330017
42233,21973980.0,0.0,18.301727,12.610504,21.421112,21.272552,21.725098,21.346985,18.301422,18.301147,18.301147,18.301086,0.0,0.032105792,0.032105792,0.049640376,25.0,18.300018,0.0,0.0,0.0,0.018758008,9.54197e-21,0.0,82.12801,23.519238,24.909292,96.0,0.07354349,35.12699,241.43051,87.72075,0.0,82.12801,0.11385218,0.0,78.70378,8.330017
42234,21974040.0,0.0,18.301422,12.623108,21.421753,21.27185,21.726715,21.348724,18.301575,18.30133,18.30133,18.3013,0.0,0.0321562,0.0321562,0.049723186,25.0,18.300018,0.0,0.0,0.0,-0.0064342106,9.54197e-21,0.0,82.094505,23.638212,24.925318,96.0,0.07359556,35.104553,241.40826,87.843254,0.0,82.094505,0.11403581,0.0,78.667435,8.330017
42235,21974100.0,0.0,18.301453,12.635773,21.422394,21.271149,21.728302,21.350464,18.301544,18.301514,18.301514,18.301483,0.0,0.032196447,0.032196447,0.049788956,25.0,18.300018,0.0,0.0,0.0,-0.009938701,9.54197e-21,0.0,82.040634,23.770555,24.94094,96.0,0.07362715,35.082684,241.38821,87.962746,0.0,82.040634,0.114182115,0.0,78.612335,8.330017
42236,21974160.0,0.0,18.302368,12.648529,21.42395,21.272583,21.730011,21.352295,18.301575,18.301605,18.301605,18.301575,0.0,0.03222733,0.03222733,0.049839035,25.0,18.300018,0.0,0.0,0.0,0.03517059,9.54197e-21,0.0,81.972275,23.909803,24.956411,96.0,0.07363912,35.061024,241.37054,88.07629,0.0,81.972275,0.11429397,0.0,78.54402,8.330017
42237,21974220.0,0.0,18.302643,12.661316,21.425537,21.273987,21.73169,21.354095,18.301788,18.301697,18.301697,18.301697,0.0,0.032249764,0.032249764,0.049874976,25.0,18.300018,0.0,0.0,0.0,0.04716737,9.54197e-21,0.0,81.89422,24.051155,24.975168,96.0,0.07362162,35.034763,241.35527,88.182045,0.0,81.89422,0.11437479,0.0,78.467,8.330017
42238,21974280.0,0.0,18.302216,12.674194,21.427124,21.27539,21.733368,21.355865,18.302063,18.30188,18.30188,18.30185,0.0,0.03226424,0.03226424,0.049897637,25.0,18.300018,0.0,0.0,0.0,0.013920468,9.54197e-21,0.0,81.80864,24.192463,24.99719,96.0,0.073575854,35.003937,241.34236,88.279305,0.0,81.80864,0.1144264,0.0,78.38332,8.330017
42239,21974340.0,0.0,18.30185,12.687073,21.42871,21.276764,21.735016,21.357666,18.302185,18.302032,18.302032,18.302032,0.0,0.032272078,0.032272078,0.04990923,25.0,18.300018,0.0,0.0,0.0,-0.015197526,9.54197e-21,0.0,81.72011,24.329163,25.01935,96.0,0.07351538,34.972908,241.33171,88.366806,0.0,81.72011,0.11445365,0.0,78.29727,8.330017
42240,21974400.0,0.0,18.301971,12.700012,21.430267,21.278137,21.736664,21.359406,18.302155,18.302094,18.302094,18.302094,0.0,0.032268833,0.032268833,0.049902517,25.0,18.300018,0.0,0.0,0.0,-0.010413392,9.54197e-21,0.0,81.63582,24.444199,25.040623,96.0,0.07343361,34.943127,241.32579,88.42948,0.0,81.63582,0.11443899,0.0,78.21609,8.330017
42241,21974460.0,0.0,18.304474,12.713013,21.436188,21.285248,21.742126,21.36499,18.302307,18.302216,18.302216,18.302216,0.0,0.03226651,0.03226651,0.049897194,25.0,18.300018,0.0,0.0,0.0,0.10130906,9.54197e-21,0.0,81.549484,24.564707,25.063744,96.0,0.07334894,34.91076,241.31903,88.497116,0.0,81.549484,0.11443044,0.0,78.13283,8.330017
42242,21974520.0,0.0,18.30487,12.726105,21.442383,21.292297,21.747559,21.370514,18.302979,18.30246,18.30246,18.30246,0.0,0.03226026,0.03226026,0.049885407,25.0,18.300018,0.0,0.0,0.0,0.112663895,9.54197e-21,0.0,81.46633,24.676075,25.096354,96.0,0.07322237,34.865105,241.3141,88.55484,0.0,81.46633,0.11440614,0.0,78.05291,8.330017
42243,21974580.0,0.0,18.30368,12.739349,21.448547,21.299347,21.75299,21.376068,18.30362,18.302887,18.302887,18.302826,0.0,0.032250743,0.032250743,0.04986823,25.0,18.300018,0.0,0.0,0.0,0.022369176,9.54197e-21,0.0,81.38797,24.77671,25.135017,96.0,0.07306797,34.810978,241.31078,88.60282,0.0,81.38797,0.11436993,0.0,77.97783,8.330017
42244,21974640.0,0.0,18.302399,12.752686,21.454681,21.306366,21.758392,21.381561,18.303741,18.303314,18.303314,18.303253,0.0,0.03223859,0.03223859,0.049846742,25.0,18.300018,0.0,0.0,0.0,-0.06955218,9.54197e-21,0.0,81.31519,24.865866,25.17384,96.0,0.0729074,34.756626,241.30893,88.641304,0.0,81.31519,0.114324085,0.0,77.908325,8.330017
42245,21974700.0,0.0,18.302612,12.766174,21.460815,21.313354,21.763794,21.387085,18.303467,18.303467,18.303467,18.303436,0.0,0.032224864,0.032224864,0.04982273,25.0,18.300018,0.0,0.0,0.0,-0.054494217,9.54197e-21,0.0,81.249146,24.942993,25.20708,96.0,0.07276281,34.710087,241.30829,88.671135,0.0,81.249146,0.1142726,0.0,77.84542,8.330017
42246,21974760.0,0.0,18.30426,12.779816,21.467712,21.322266,21.769165,21.392517,18.303223,18.303436,18.303436,18.303406,0.0,0.032209925,0.032209925,0.049796786,25.0,18.300018,0.0,0.0,0.0,0.045194592,9.54197e-21,0.0,81.19009,25.008247,25.237555,96.0,0.07262524,34.667423,241.30873,88.69277,0.0,81.19009,0.114216745,0.0,77.789345,8.330017
42247,21974820.0,0.0,18.304688,12.793579,21.47464,21.331177,21.774506,21.39795,18.303497,18.303436,18.303436,18.303406,0.0,0.032194372,0.032194372,0.049769916,25.0,18.300018,0.0,0.0,0.0,0.069696344,9.54197e-21,0.0,81.13843,25.062288,25.273317,96.0,0.07246813,34.617355,241.31003,88.70725,0.0,81.13843,0.11415876,0.0,77.74046,8.330017
42248,21974880.0,0.0,18.303986,12.807495,21.481537,21.340027,21.779846,21.40335,18.303864,18.303558,18.303558,18.303528,0.0,0.03217878,0.03217878,0.049743082,25.0,18.300018,0.0,0.0,0.0,0.018511591,9.54197e-21,0.0,81.094185,25.105774,25.313244,96.0,0.07229657,34.56146,241.31197,88.715576,0.0,81.094185,0.11410072,0.0,77.69875,8.330017
42249,21974940.0,0.0,18.303284,12.821594,21.488403,21.348846,21.785156,21.408783,18.303955,18.30371,18.30371,18.30368,0.0,0.03216353,0.03216353,0.049716942,25.0,18.300018,0.0,0.0,0.0,-0.029363496,9.54197e-21,0.0,81.05716,25.139244,25.35295,96.0,0.07212654,34.505875,241.3144,88.71847,0.0,81.05716,0.11404407,0.0,77.66401,8.330017
42250,21975000.0,0.0,18.303223,12.835846,21.49527,21.357635,21.790466,21.414154,18.303802,18.303802,18.303802,18.303772,0.0,0.032148868,0.032148868,0.049691897,25.0,18.300018,0.0,0.0,0.0,-0.03516711,9.54197e-21,0.0,81.02715,25.163168,25.390383,96.0,0.07196563,34.453465,241.31725,88.71648,0.0,81.02715,0.113989666,0.0,77.636,8.330017
42251,21975060.0,0.0,18.304993,12.85025,21.504211,21.370087,21.796906,21.420715,18.30368,18.303772,18.303772,18.303772,0.0,0.032135136,0.032135136,0.049668517,25.0,18.300018,0.0,0.0,0.0,0.059510637,9.54197e-21,0.0,81.00366,25.178843,25.426266,96.0,0.07181209,34.40323,241.32033,88.710724,0.0,81.00366,0.113938816,0.0,77.614235,8.330017
42252,21975120.0,0.0,18.305511,12.864838,21.513275,21.382477,21.803314,21.427216,18.303986,18.303833,18.303833,18.303802,0.0,0.032122456,0.032122456,0.04964697,25.0,18.300018,0.0,0.0,0.0,0.085048124,9.54197e-21,0.0,80.98605,25.187738,25.467773,96.0,0.07164126,34.345116,241.32349,88.70217,0.0,80.98605,0.11389189,0.0,77.5981,8.330017
42253,21975180.0,0.0,18.304535,12.879639,21.522278,21.394806,21.809692,21.433716,18.304474,18.304016,18.304016,18.303986,0.0,0.032110892,0.032110892,0.04962739,25.0,18.300018,0.0,0.0,0.0,0.01618456,9.54197e-21,0.0,80.97402,25.190426,25.514904,96.0,0.07145327,34.279137,241.32669,88.691246,0.0,80.97402,0.11384918,0.0,77.587265,8.330017
42254,21975240.0,0.0,18.30368,12.894592,21.53125,21.407104,21.81607,21.440216,18.304626,18.30423,18.30423,18.3042,0.0,0.032100633,0.032100633,0.04961007,25.0,18.300018,0.0,0.0,0.0,-0.043501068,9.54197e-21,0.0,80.966736,25.188051,25.56126,96.0,0.07127066,34.21423,241.32982,88.6788,0.0,80.966736,0.11381133,0.0,77.58093,8.330017
42255,21975300.0,0.0,18.303864,12.9097595,21.540161,21.41922,21.822388,21.446655,18.304504,18.30429,18.30429,18.30423,0.0,0.03209353,0.03209353,0.049598187,25.0,18.300018,0.0,0.0,0.0,-0.03197045,9.54197e-21,0.0,80.96786,25.177849,25.603815,96.0,0.07110785,34.15466,241.3325,88.665245,0.0,80.96786,0.113785215,0.0,77.58251,8.330017
42256,21975360.0,0.0,18.304596,12.92514,21.55014,21.43393,21.828857,21.453125,18.304352,18.304352,18.304352,18.304321,0.0,0.032085825,0.032085825,0.04958527,25.0,18.300018,0.0,0.0,0.0,0.0046703974,9.54197e-21,0.0,80.96768,25.168663,25.646751,96.0,0.070942424,34.094547,241.33528,88.65163,0.0,80.96768,0.1137569,0.0,77.582886,8.330017
42257,21975420.0,0.0,18.305206,12.940704,21.56018,21.448578,21.835297,21.459595,18.304413,18.304382,18.304382,18.304352,0.0,0.03207933,0.03207933,0.049574435,25.0,18.300018,0.0,0.0,0.0,0.039194748,9.54197e-21,0.0,80.97045,25.157074,25.69108,96.0,0.07077459,34.032486,241.33786,88.63793,0.0,80.97045,0.11373307,0.0,77.58601,8.330017
42258,21975480.0,0.0,18.305023,12.956512,21.570068,21.463013,21.841705,21.465973,18.304504,18.304443,18.304443,18.304413,0.0,0.03207543,0.03207543,0.04956801,25.0,18.300018,0.0,0.0,0.0,0.027063046,9.54197e-21,0.0,80.97784,25.142809,25.738262,96.0,0.07060211,33.96643,241.33983,88.62548,0.0,80.97784,0.113718815,0.0,77.59343,8.330017
42259,21975540.0,0.0,18.30484,12.972534,21.580017,21.477509,21.848083,21.472412,18.304657,18.304504,18.304504,18.304474,0.0,0.032071054,0.032071054,0.049560767,25.0,18.300018,0.0,0.0,0.0,0.012856228,9.54197e-21,0.0,80.9846,25.128748,25.785572,96.0,0.070428155,33.9002,241.34192,88.61265,0.0,80.9846,0.11370285,0.0,77.60027,8.330017
42260,21975600.0,0.0,18.304626,12.98877,21.589905,21.491913,21.854462,21.47879,18.304749,18.304596,18.304596,18.304565,0.0,0.032067664,0.032067664,0.049555212,25.0,18.300018,0.0,0.0,0.0,-0.0048187315,9.54197e-21,0.0,80.99286,25.114025,25.833351,96.0,0.07025448,33.83331,241.34377,88.600494,0.0,80.99286,0.11369052,0.0,77.6085,8.330017
42261,21975660.0,0.0,18.305115,13.005249,21.60086,21.508911,21.860962,21.485168,18.30478,18.304657,18.304657,18.304626,0.0,0.032065213,0.032065213,0.04955124,25.0,18.300018,0.0,0.0,0.0,0.013722353,9.54197e-21,0.0,81.00236,25.098925,25.8812,96.0,0.07008238,33.76632,241.34537,88.58913,0.0,81.00236,0.11368164,0.0,77.61785,8.330017
42262,21975720.0,0.0,18.30539,13.021973,21.611877,21.525818,21.867401,21.491547,18.304901,18.304749,18.304749,18.304718,0.0,0.03206356,0.03206356,0.04954862,25.0,18.300018,0.0,0.0,0.0,0.027018227,9.54197e-21,0.0,81.012634,25.084017,25.930483,96.0,0.06990679,33.697327,241.3467,88.578735,0.0,81.012634,0.1136757,0.0,77.627884,8.330017
42263,21975780.0,0.0,18.305206,13.03894,21.622803,21.542664,21.87384,21.497894,18.305054,18.30484,18.30484,18.30481,0.0,0.032062575,0.032062575,0.049547125,25.0,18.300018,0.0,0.0,0.0,0.013094691,9.54197e-21,0.0,81.023285,25.069683,25.981499,96.0,0.06972641,33.625904,241.34781,88.5694,0.0,81.023285,0.11367225,0.0,77.638245,8.330017
42264,21975840.0,0.0,18.305084,13.056183,21.633698,21.559387,21.88028,21.504242,18.305115,18.304932,18.304932,18.304901,0.0,0.032062136,0.032062136,0.049546536,25.0,18.300018,0.0,0.0,0.0,0.0009866168,9.54197e-21,0.0,81.03394,25.056185,26.03265,96.0,0.069546506,33.55429,241.3487,88.561134,0.0,81.03394,0.11367078,0.0,77.648575,8.330017
42265,21975900.0,0.0,18.30487,13.073669,21.644531,21.57602,21.886658,21.510529,18.305145,18.305023,18.305023,18.304993,0.0,0.032062303,0.032062303,0.04954697,25.0,18.300018,0.0,0.0,0.0,-0.014638113,9.54197e-21,0.0,81.04477,25.04341,26.084202,96.0,0.06936629,33.48212,241.34937,88.55394,0.0,81.04477,0.113671556,0.0,77.65901,8.330017
42266,21975960.0,0.0,18.305695,13.091431,21.656555,21.595428,21.893188,21.516876,18.305115,18.305054,18.305054,18.305054,0.0,0.032062907,0.032062907,0.04954812,25.0,18.300018,0.0,0.0,0.0,0.02521715,9.54197e-21,0.0,81.0553,25.031698,26.13502,96.0,0.069189385,33.410973,241.34984,88.54782,0.0,81.0553,0.11367391,0.0,77.66913,8.330017
