,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42267,21976020.0,0.0,18.30603,13.109467,21.66858,21.614746,21.899689,21.523163,18.305267,18.305115,18.305115,18.305115,0.0,0.032063797,0.032063797,0.049549744,25.0,18.300018,0.0,0.0,0.0,0.041520666,9.54197e-21,0.0,81.06536,25.021252,26.188353,96.0,0.06900408,33.336304,241.35016,88.542755,0.0,81.06536,0.113677315,0.0,77.67879,8.330017
42268,21976080.0,0.0,18.305695,13.127777,21.680542,21.633942,21.906158,21.52945,18.305511,18.305237,18.305237,18.305206,0.0,0.032064926,0.032064926,0.049551755,25.0,18.300018,0.0,0.0,0.0,0.01503889,9.54197e-21,0.0,81.07491,25.01209,26.24454,96.0,0.06880906,33.25765,241.35031,88.53868,0.0,81.07491,0.113681585,0.0,77.68791,8.330017
42269,21976140.0,0.0,18.305298,13.146362,21.692444,21.653015,21.912628,21.535706,18.305634,18.30539,18.30539,18.305359,0.0,0.03206623,0.03206623,0.049554043,25.0,18.300018,0.0,0.0,0.0,-0.013541765,9.54197e-21,0.0,81.083824,25.00413,26.300982,96.0,0.06861329,33.178627,241.35036,88.535484,0.0,81.083824,0.11368648,0.0,77.69642,8.330017
42270,21976200.0,0.0,18.305359,13.165253,21.704224,21.671875,21.919006,21.5419,18.305573,18.30542,18.30542,18.30539,0.0,0.03206769,0.03206769,0.049556576,25.0,18.300018,0.0,0.0,0.0,-0.010546922,9.54197e-21,0.0,81.09101,24.998856,26.356152,96.0,0.06842207,33.101387,241.35017,88.53401,0.0,81.09101,0.11369193,0.0,77.70325,8.330017
42271,21976260.0,0.0,18.305908,13.184448,21.71698,21.692993,21.925598,21.548126,18.305573,18.305481,18.305481,18.305481,0.0,0.03206915,0.03206915,0.049559098,25.0,18.300018,0.0,0.0,0.0,0.012705212,9.54197e-21,0.0,81.09855,24.993084,26.411652,96.0,0.06822961,33.02369,241.35004,88.53226,0.0,81.09855,0.11369738,0.0,77.71042,8.330017
42272,21976320.0,0.0,18.306305,13.203918,21.729736,21.71402,21.93216,21.55429,18.305664,18.305542,18.305542,18.305542,0.0,0.03207061,0.03207061,0.04956162,25.0,18.300018,0.0,0.0,0.0,0.03247106,9.54197e-21,0.0,81.10539,24.988413,26.468758,96.0,0.06803127,32.94374,241.34982,88.531136,0.0,81.10539,0.11370283,0.0,77.7169,8.330017
42273,21976380.0,0.0,18.306183,13.223724,21.74234,21.734772,21.93866,21.560425,18.305756,18.305634,18.305634,18.305603,0.0,0.032071937,0.032071937,0.04956389,25.0,18.300018,0.0,0.0,0.0,0.021960113,9.54197e-21,0.0,81.11067,24.985928,26.528183,96.0,0.067824185,32.860542,241.3495,88.53113,0.0,81.11067,0.11370775,0.0,77.721886,8.330017
42274,21976440.0,0.0,18.30603,13.243866,21.754974,21.755554,21.94516,21.566559,18.305908,18.305725,18.305725,18.305695,0.0,0.0320733,0.0320733,0.049566217,25.0,18.300018,0.0,0.0,0.0,0.009015356,9.54197e-21,0.0,81.11623,24.983082,26.587662,96.0,0.06761691,32.77727,241.34921,88.53095,0.0,81.11623,0.11371282,0.0,77.72715,8.330017
42275,21976500.0,0.0,18.30597,13.264313,21.767548,21.776245,21.95163,21.572693,18.30597,18.305817,18.305817,18.305786,0.0,0.032074593,0.032074593,0.049568426,25.0,18.300018,0.0,0.0,0.0,0.0001403869,9.54197e-21,0.0,81.121185,24.981016,26.647589,96.0,0.06740769,32.69338,241.34888,88.53115,0.0,81.121185,0.11371761,0.0,77.73183,8.330017
42276,21976560.0,0.0,18.306488,13.285095,21.781097,21.799164,21.958282,21.578827,18.30603,18.305908,18.305908,18.305878,0.0,0.032075807,0.032075807,0.04957049,25.0,18.300018,0.0,0.0,0.0,0.020681208,9.54197e-21,0.0,81.12556,24.979685,26.707993,96.0,0.06719639,32.60881,241.34853,88.53169,0.0,81.12556,0.11372211,0.0,77.735954,8.330017
42277,21976620.0,0.0,18.306671,13.306213,21.794647,21.82196,21.964874,21.58496,18.306183,18.306,18.306,18.30597,0.0,0.032076906,0.032076906,0.049572345,25.0,18.300018,0.0,0.0,0.0,0.027568083,9.54197e-21,0.0,81.12942,24.979023,26.770384,96.0,0.066977635,32.52146,241.34818,88.53249,0.0,81.12942,0.113726154,0.0,77.739586,8.330017
42278,21976680.0,0.0,18.306488,13.327667,21.808105,21.844635,21.971466,21.591064,18.306335,18.306122,18.306122,18.306091,0.0,0.03207788,0.03207788,0.049573984,25.0,18.300018,0.0,0.0,0.0,0.011349268,9.54197e-21,0.0,81.13282,24.978893,26.834484,96.0,0.06675236,32.431717,241.34782,88.53346,0.0,81.13282,0.113729745,0.0,77.74278,8.330017
42279,21976740.0,0.0,18.306366,13.349487,21.821503,21.867218,21.978027,21.597168,18.306458,18.306213,18.306213,18.306213,0.0,0.032078743,0.032078743,0.049575433,25.0,18.300018,0.0,0.0,0.0,-0.0005285283,9.54197e-21,0.0,81.13586,24.979122,26.898817,96.0,0.066525854,32.34166,241.34747,88.53452,0.0,81.13586,0.11373292,0.0,77.74564,8.330017
42280,21976800.0,0.0,18.306274,13.371674,21.834839,21.889648,21.984558,21.603241,18.306458,18.306335,18.306335,18.306305,0.0,0.03207949,0.03207949,0.049576692,25.0,18.300018,0.0,0.0,0.0,-0.0110536665,9.54197e-21,0.0,81.13849,24.979765,26.963503,96.0,0.06629766,32.251095,241.34714,88.535706,0.0,81.13849,0.113735676,0.0,77.74812,8.330017
42281,21976860.0,0.0,18.307007,13.394196,21.84906,21.914154,21.991241,21.609283,18.306458,18.306396,18.306396,18.306366,0.0,0.032080144,0.032080144,0.049577776,25.0,18.300018,0.0,0.0,0.0,0.024462223,9.54197e-21,0.0,81.14082,24.980652,27.027708,96.0,0.06607078,32.16121,241.3468,88.53691,0.0,81.14082,0.11373806,0.0,77.750305,8.330017
42282,21976920.0,0.0,18.307312,13.417114,21.863281,21.938538,21.997925,21.615295,18.30658,18.306458,18.306458,18.306427,0.0,0.032080658,0.032080658,0.049578637,25.0,18.300018,0.0,0.0,0.0,0.038278956,9.54197e-21,0.0,81.14292,24.981781,27.094328,96.0,0.06583484,32.06794,241.34651,88.538124,0.0,81.14292,0.11373996,0.0,77.75228,8.330017
42283,21976980.0,0.0,18.307037,13.440399,21.87741,21.9628,22.004547,21.621307,18.306824,18.30658,18.30658,18.30655,0.0,0.03208105,0.03208105,0.049579274,25.0,18.300018,0.0,0.0,0.0,0.015716199,9.54197e-21,0.0,81.14481,24.983112,27.163631,96.0,0.06558893,31.970915,241.34622,88.53931,0.0,81.14481,0.113741376,0.0,77.75407,8.330017
42284,21977040.0,0.0,18.306732,13.46405,21.89148,21.986908,22.01117,21.627289,18.306946,18.306702,18.306702,18.306671,0.0,0.032081343,0.032081343,0.04957976,25.0,18.300018,0.0,0.0,0.0,-0.0081371395,9.54197e-21,0.0,81.14659,24.984486,27.23342,96.0,0.0653409,31.873215,241.34596,88.54042,0.0,81.14659,0.11374245,0.0,77.755745,8.330017
42285,21977100.0,0.0,18.306793,13.488098,21.905396,22.010712,22.01773,21.63321,18.306946,18.306763,18.306763,18.306763,0.0,0.03208148,0.03208148,0.04957997,25.0,18.300018,0.0,0.0,0.0,-0.006046367,9.54197e-21,0.0,81.14821,24.98577,27.302635,96.0,0.06509431,31.776312,241.34576,88.541306,0.0,81.14821,0.11374293,0.0,77.75728,8.330017
42286,21977160.0,0.0,18.307343,13.512543,21.920288,22.036804,22.024475,21.63913,18.306946,18.306854,18.306854,18.306824,0.0,0.03208164,0.03208164,0.049580228,25.0,18.300018,0.0,0.0,0.0,0.015535984,9.54197e-21,0.0,81.14984,24.987083,27.372053,96.0,0.06484701,31.679123,241.34555,88.542244,0.0,81.14984,0.113743514,0.0,77.75883,8.330017
42287,21977220.0,0.0,18.30777,13.537415,21.93515,22.062775,22.031189,21.64502,18.307068,18.306946,18.306946,18.306915,0.0,0.032081727,0.032081727,0.049580347,25.0,18.300018,0.0,0.0,0.0,0.035536468,9.54197e-21,0.0,81.151436,24.98838,27.44334,96.0,0.06459264,31.579325,241.34537,88.543076,0.0,81.151436,0.1137438,0.0,77.760345,8.330017
42288,21977280.0,0.0,18.307648,13.562683,21.94986,22.08841,22.037842,21.650848,18.30719,18.307037,18.307037,18.307007,0.0,0.03208168,0.03208168,0.049580254,25.0,18.300018,0.0,0.0,0.0,0.02458902,9.54197e-21,0.0,81.15309,24.989489,27.517405,96.0,0.064327806,31.475634,241.34521,88.54367,0.0,81.15309,0.11374361,0.0,77.761925,8.330017
42289,21977340.0,0.0,18.307556,13.588348,21.96457,22.114075,22.044525,21.656677,18.307343,18.307129,18.307129,18.307129,0.0,0.032081645,0.032081645,0.049580187,25.0,18.300018,0.0,0.0,0.0,0.011474036,9.54197e-21,0.0,81.15472,24.990654,27.591425,96.0,0.06406314,31.372005,241.34506,88.544304,0.0,81.15472,0.11374348,0.0,77.76349,8.330017
42290,21977400.0,0.0,18.307526,13.614441,21.979248,22.139618,22.051178,21.662506,18.307434,18.307251,18.307251,18.30722,0.0,0.032081578,0.032081578,0.049580056,25.0,18.300018,0.0,0.0,0.0,0.0051131565,9.54197e-21,0.0,81.15639,24.991695,27.666183,96.0,0.0637955,31.267345,241.34492,88.54484,0.0,81.15639,0.113743216,0.0,77.76508,8.330017
42291,21977460.0,0.0,18.308044,13.640961,21.994781,22.167297,22.057953,21.668274,18.307526,18.307373,18.307373,18.307343,0.0,0.032081477,0.032081477,0.049579874,25.0,18.300018,0.0,0.0,0.0,0.023617525,9.54197e-21,0.0,81.158104,24.992626,27.741787,96.0,0.063524574,31.161499,241.3448,88.54526,0.0,81.158104,0.11374283,0.0,77.76673,8.330017
42292,21977520.0,0.0,18.308197,13.667938,22.010315,22.194824,22.064728,21.674011,18.307709,18.307495,18.307495,18.307465,0.0,0.032081336,0.032081336,0.049579617,25.0,18.300018,0.0,0.0,0.0,0.028102417,9.54197e-21,0.0,81.15988,24.993471,27.819574,96.0,0.06324558,31.052595,241.3447,88.54559,0.0,81.15988,0.113742284,0.0,77.76845,8.330017
42293,21977580.0,0.0,18.308075,13.695343,22.025787,22.222198,22.071472,21.679749,18.307892,18.307617,18.307617,18.307587,0.0,0.03208117,0.03208117,0.049579322,25.0,18.300018,0.0,0.0,0.0,0.013204428,9.54197e-21,0.0,81.16175,24.994205,27.899164,96.0,0.06295989,30.94117,241.34459,88.54584,0.0,81.16175,0.113741666,0.0,77.77024,8.330017
42294,21977640.0,0.0,18.308014,13.723175,22.041168,22.24942,22.078186,21.685455,18.308014,18.30777,18.30777,18.30774,0.0,0.032080997,0.032080997,0.049579028,25.0,18.300018,0.0,0.0,0.0,0.0027879141,9.54197e-21,0.0,81.1637,24.994804,27.979282,96.0,0.062672116,30.829006,241.3445,88.546,0.0,81.1637,0.11374102,0.0,77.77211,8.330017
42295,21977700.0,0.0,18.307983,13.751465,22.056458,22.27652,22.0849,21.691162,18.308044,18.307892,18.307892,18.307861,0.0,0.032080818,0.032080818,0.049578723,25.0,18.300018,0.0,0.0,0.0,-0.0051761433,9.54197e-21,0.0,81.165726,24.995258,28.060003,96.0,0.062381998,30.715996,241.34442,88.546074,0.0,81.165726,0.11374036,0.0,77.77407,8.330017
42296,21977760.0,0.0,18.308716,13.780243,22.072662,22.305725,22.091736,21.696777,18.308075,18.307953,18.307953,18.307953,0.0,0.03208065,0.03208065,0.049578436,25.0,18.300018,0.0,0.0,0.0,0.028600797,9.54197e-21,0.0,81.16784,24.995579,28.140741,96.0,0.062091667,30.602959,241.34435,88.546074,0.0,81.16784,0.11373974,0.0,77.77611,8.330017
42297,21977820.0,0.0,18.309021,13.809479,22.088837,22.334778,22.098572,21.702393,18.308258,18.308075,18.308075,18.308044,0.0,0.03208047,0.03208047,0.049578127,25.0,18.300018,0.0,0.0,0.0,0.04077573,9.54197e-21,0.0,81.17004,24.995838,28.224197,96.0,0.06179139,30.486122,241.34427,88.54603,0.0,81.17004,0.113739066,0.0,77.77823,8.330017
42298,21977880.0,0.0,18.308777,13.839172,22.10492,22.363678,22.105377,21.708008,18.308533,18.308228,18.308228,18.308197,0.0,0.032080274,0.032080274,0.04957779,25.0,18.300018,0.0,0.0,0.0,0.018684018,9.54197e-21,0.0,81.172325,24.996037,28.310558,96.0,0.061480474,30.365217,241.34421,88.54594,0.0,81.172325,0.11373835,0.0,77.780426,8.330017
42299,21977940.0,0.0,18.308563,13.869354,22.120941,22.392426,22.112152,21.713562,18.308655,18.30838,18.30838,18.30835,0.0,0.0320801,0.0320801,0.049577486,25.0,18.300018,0.0,0.0,0.0,-0.0035121865,9.54197e-21,0.0,81.1747,24.99612,28.397707,96.0,0.0611666,30.24321,241.34413,88.54579,0.0,81.1747,0.11373768,0.0,77.782715,8.330017
42300,21978000.0,0.0,18.308624,13.899994,22.13678,22.420776,22.118866,21.719116,18.308685,18.308472,18.308472,18.308441,0.0,0.032079972,0.032079972,0.049577273,25.0,18.300018,0.0,0.0,0.0,-0.002106653,9.54197e-21,0.0,81.177216,24.996008,28.48494,96.0,0.06085226,30.121084,241.34407,88.545586,0.0,81.177216,0.11373722,0.0,77.78515,8.330017
42301,21978060.0,0.0,18.312256,13.931091,22.16034,22.45868,22.132904,21.73175,18.30896,18.308624,18.308624,18.308594,0.0,0.03207981,0.03207981,0.049576998,25.0,18.300018,0.0,0.0,0.0,0.15566698,9.54197e-21,0.0,81.179726,24.995977,28.574844,96.0,0.06052831,29.995218,241.344,88.545395,0.0,81.179726,0.11373662,0.0,77.78756,8.330017
42302,21978120.0,0.0,18.312866,13.962494,22.184296,22.496399,22.146881,21.744385,18.309998,18.309021,18.309021,18.30896,0.0,0.032079533,0.032079533,0.049576517,25.0,18.300018,0.0,0.0,0.0,0.16810451,9.54197e-21,0.0,81.18235,24.996134,28.679111,96.0,0.060152117,29.849243,241.34392,88.54518,0.0,81.18235,0.113735594,0.0,77.790085,8.330017
42303,21978180.0,0.0,18.311066,13.994232,22.20813,22.533905,22.160828,21.756958,18.310944,18.309662,18.309662,18.30957,0.0,0.03207921,0.03207921,0.049575947,25.0,18.300018,0.0,0.0,0.0,0.032146953,9.54197e-21,0.0,81.185135,24.996283,28.792358,96.0,0.059743296,29.690699,241.34386,88.544914,0.0,81.185135,0.113734365,0.0,77.79278,8.330017
42304,21978240.0,0.0,18.309113,14.026276,22.231842,22.571228,22.174713,21.7695,18.311127,18.310333,18.310333,18.31018,0.0,0.032078926,0.032078926,0.049575463,25.0,18.300018,0.0,0.0,0.0,-0.10384996,9.54197e-21,0.0,81.18808,24.996204,28.905788,96.0,0.059333745,29.531898,241.34378,88.54456,0.0,81.18808,0.11373332,0.0,77.795616,8.330017
42305,21978300.0,0.0,18.30951,14.058594,22.255463,22.608337,22.188538,21.781982,18.31073,18.310608,18.310608,18.310486,0.0,0.032078765,0.032078765,0.049575206,25.0,18.300018,0.0,0.0,0.0,-0.08052912,9.54197e-21,0.0,81.19109,24.995811,29.010906,96.0,0.05895425,29.38473,241.3437,88.54417,0.0,81.19109,0.11373275,0.0,77.79852,8.330017
42306,21978360.0,0.0,18.311584,14.091217,22.279541,22.646912,22.202179,21.79425,18.310333,18.310547,18.310547,18.310486,0.0,0.032078695,0.032078695,0.049575094,25.0,18.300018,0.0,0.0,0.0,0.052646495,9.54197e-21,0.0,81.19414,24.99525,29.111607,96.0,0.05859076,29.243752,241.34363,88.54376,0.0,81.19414,0.11373249,0.0,77.80146,8.330017
42307,21978420.0,0.0,18.312256,14.1241455,22.303558,22.685272,22.21576,21.806458,18.310669,18.310516,18.310516,18.310486,0.0,0.032078598,0.032078598,0.049574926,25.0,18.300018,0.0,0.0,0.0,0.09220623,9.54197e-21,0.0,81.19722,24.994795,29.218832,96.0,0.058203567,29.093636,241.34354,88.543396,0.0,81.19722,0.113732114,0.0,77.80442,8.330017
42308,21978480.0,0.0,18.311462,14.157318,22.327423,22.72345,22.22931,21.818604,18.311096,18.310669,18.310669,18.310638,0.0,0.03207848,0.03207848,0.04957473,25.0,18.300018,0.0,0.0,0.0,0.032232627,9.54197e-21,0.0,81.20036,24.994379,29.331902,96.0,0.05779515,28.935337,241.34343,88.54302,0.0,81.20036,0.11373168,0.0,77.80744,8.330017
42309,21978540.0,0.0,18.310608,14.190765,22.351227,22.761383,22.242798,21.83075,18.31128,18.310883,18.310883,18.310852,0.0,0.032078397,0.032078397,0.049574595,25.0,18.300018,0.0,0.0,0.0,-0.029733872,9.54197e-21,0.0,81.203545,24.993893,29.445332,96.0,0.05738544,28.776533,241.34332,88.542656,0.0,81.203545,0.11373139,0.0,77.8105,8.330017
42310,21978600.0,0.0,18.310425,14.224426,22.374878,22.799164,22.256256,21.842834,18.311127,18.311035,18.311035,18.311005,0.0,0.032078374,0.032078374,0.04957457,25.0,18.300018,0.0,0.0,0.0,-0.04280582,9.54197e-21,0.0,81.20675,24.993303,29.556387,96.0,0.056984395,28.62106,241.3432,88.5423,0.0,81.20675,0.11373132,0.0,77.813576,8.330017
42311,21978660.0,0.0,18.311981,14.258362,22.400085,22.839905,22.270355,21.855469,18.310974,18.311035,18.311035,18.311005,0.0,0.03207841,0.03207841,0.049574643,25.0,18.300018,0.0,0.0,0.0,0.043359786,9.54197e-21,0.0,81.20993,24.992662,29.66486,96.0,0.056592744,28.469198,241.34306,88.54197,0.0,81.20993,0.113731466,0.0,77.816635,8.330017
42312,21978720.0,0.0,18.312592,14.292511,22.425293,22.880402,22.284424,21.868103,18.311188,18.311066,18.311066,18.311066,0.0,0.032078438,0.032078438,0.049574684,25.0,18.300018,0.0,0.0,0.0,0.075781345,9.54197e-21,0.0,81.2131,24.992115,29.77796,96.0,0.056184348,28.310856,241.34293,88.54167,0.0,81.2131,0.113731556,0.0,77.81967,8.330017
42313,21978780.0,0.0,18.31195,14.326874,22.450348,22.920715,22.298462,21.880646,18.311646,18.311249,18.311249,18.311218,0.0,0.03207844,0.03207844,0.049574696,25.0,18.300018,0.0,0.0,0.0,0.027073577,9.54197e-21,0.0,81.216255,24.991644,29.896296,96.0,0.05575703,28.145185,241.34277,88.541405,0.0,81.216255,0.11373158,0.0,77.8227,8.330017
42314,21978840.0,0.0,18.311218,14.36145,22.475311,22.960815,22.312408,21.893188,18.311829,18.311432,18.311432,18.311401,0.0,0.03207847,0.03207847,0.049574748,25.0,18.300018,0.0,0.0,0.0,-0.025963027,9.54197e-21,0.0,81.219406,24.991152,30.015057,96.0,0.055328283,27.97892,241.34262,88.54115,0.0,81.219406,0.11373169,0.0,77.82572,8.330017
42315,21978900.0,0.0,18.31131,14.39624,22.49997,23.000366,22.326263,21.90561,18.311768,18.311523,18.311523,18.311462,0.0,0.032078564,0.032078564,0.049574915,25.0,18.300018,0.0,0.0,0.0,-0.020800032,9.54197e-21,0.0,81.22245,24.990686,30.131138,96.0,0.054909173,27.816406,241.34245,88.540985,0.0,81.22245,0.11373204,0.0,77.82864,8.330017
42316,21978960.0,0.0,18.311737,14.431213,22.525452,23.042114,22.340088,21.917755,18.311676,18.311615,18.311615,18.311584,0.0,0.032078654,0.032078654,0.04957507,25.0,18.300018,0.0,0.0,0.0,-0.003889661,9.54197e-21,0.0,81.225525,24.990183,30.247414,96.0,0.054489892,27.653622,241.34229,88.540794,0.0,81.225525,0.113732375,0.0,77.83159,8.330017
42317,21979020.0,0.0,18.312256,14.466339,22.550842,23.083618,22.353851,21.929901,18.311676,18.311646,18.311646,18.311615,0.0,0.032078765,0.032078765,0.04957526,25.0,18.300018,0.0,0.0,0.0,0.027326036,9.54197e-21,0.0,81.228546,24.98968,30.364313,96.0,0.05406829,27.48996,241.3421,88.54062,0.0,81.228546,0.1137328,0.0,77.83448,8.330017
42318,21979080.0,0.0,18.312408,14.501648,22.576141,23.124908,22.367584,21.941986,18.311829,18.311707,18.311707,18.311676,0.0,0.032078877,0.032078877,0.049575455,25.0,18.300018,0.0,0.0,0.0,0.03244523,9.54197e-21,0.0,81.23151,24.989227,30.48331,96.0,0.053639274,27.323364,241.3419,88.540474,0.0,81.23151,0.11373321,0.0,77.83732,8.330017
42319,21979140.0,0.0,18.312103,14.537109,22.601288,23.165985,22.381256,21.95401,18.312012,18.311798,18.311798,18.311798,0.0,0.032078985,0.032078985,0.049575645,25.0,18.300018,0.0,0.0,0.0,0.009271898,9.54197e-21,0.0,81.23441,24.988817,30.604357,96.0,0.053203054,27.153904,241.34172,88.54036,0.0,81.23441,0.11373362,0.0,77.8401,8.330017
42320,21979200.0,0.0,18.31189,14.572723,22.626343,23.206848,22.394897,21.966034,18.312103,18.31192,18.31192,18.31189,0.0,0.032079108,0.032079108,0.049575858,25.0,18.300018,0.0,0.0,0.0,-0.009806875,9.54197e-21,0.0,81.23727,24.988415,30.72551,96.0,0.05276668,26.984287,241.3415,88.54026,0.0,81.23727,0.113734074,0.0,77.842834,8.330017
42321,21979260.0,0.0,18.312225,14.60849,22.652039,23.249573,22.408447,21.977753,18.312073,18.311981,18.311981,18.311981,0.0,0.032079253,0.032079253,0.049576104,25.0,18.300018,0.0,0.0,0.0,0.0040932135,9.54197e-21,0.0,81.24006,24.988022,30.846214,96.0,0.0523322,26.815302,241.34131,88.540184,0.0,81.24006,0.11373461,0.0,77.845505,8.330017
42322,21979320.0,0.0,18.312592,14.644348,22.677673,23.292053,22.421967,21.98941,18.312134,18.312042,18.312042,18.312012,0.0,0.0320794,0.0320794,0.04957636,25.0,18.300018,0.0,0.0,0.0,0.023404913,9.54197e-21,0.0,81.242775,24.987661,30.967587,96.0,0.05189558,26.645378,241.3411,88.54014,0.0,81.242775,0.11373517,0.0,77.84811,8.330017
42323,21979380.0,0.0,18.31253,14.680359,22.703186,23.33432,22.435425,22.001068,18.312286,18.312134,18.312134,18.312103,0.0,0.032079544,0.032079544,0.049576603,25.0,18.300018,0.0,0.0,0.055977568,0.014769206,9.54197e-21,0.0,81.24542,24.987343,31.091017,96.0,0.05145186,26.472578,241.34087,88.54011,0.0,81.24542,0.11373569,0.0,77.85064,8.330017
42324,21979440.0,0.0,18.312988,14.716431,22.72992,23.376343,22.448853,22.012665,18.312378,18.312195,18.312195,18.312164,0.0,0.032022268,0.032022268,0.049763925,25.0,18.300018,0.0,0.0,0.6990435,0.02243263,9.54197e-21,0.0,81.25854,24.910065,31.21543,96.0,0.051038828,26.298397,241.33963,88.51635,0.0,81.25854,0.11380807,0.0,77.989365,8.330017
42325,21979500.0,0.0,18.314606,14.7526245,22.759491,23.417908,22.46228,22.024261,18.312683,18.312225,18.312225,18.312195,0.0,0.031882618,0.031882618,0.050315212,25.0,18.300018,0.0,0.0,1.7533628,0.093201466,9.54197e-21,0.0,81.34097,24.65537,31.342714,96.0,0.050709162,26.120197,241.3333,88.4476,0.0,81.34097,0.114079766,0.0,78.41961,8.330017
42326,21979560.0,0.0,18.31607,14.78891,22.79248,23.46106,22.475739,22.035706,18.313385,18.312408,18.312408,18.312347,0.0,0.031681344,0.031681344,0.051223602,25.0,18.300018,0.0,0.0,3.24709,0.13493817,9.54197e-21,0.0,81.51876,24.22272,31.479342,96.0,0.050454337,25.928923,241.31903,88.34311,0.0,81.51876,0.114585094,0.0,79.15523,8.330017
42327,21979620.0,0.0,18.316864,14.825256,22.8284,23.503326,22.489288,22.04718,18.314331,18.312805,18.312805,18.312744,0.0,0.031423345,0.031423345,0.05253943,25.0,18.300018,0.0,0.0,5.1570873,0.12884754,9.54197e-21,0.0,81.82419,23.596584,31.626984,96.0,0.050294045,25.722223,241.29277,88.21013,0.0,81.82419,0.11538306,0.0,80.26085,8.330017
42328,21979680.0,0.0,18.31726,14.861664,22.867035,23.544556,22.50293,22.058746,18.315308,18.313385,18.313385,18.313324,0.0,0.03111447,0.03111447,0.05424901,25.0,18.300018,0.0,0.0,7.4761577,0.09294076,9.54197e-21,0.0,82.27099,22.795176,31.784502,96.0,0.050230976,25.501696,241.25287,88.058525,0.0,82.27099,0.116475925,0.0,81.7605,8.330017
42329,21979740.0,0.0,18.318054,14.898163,22.908295,23.584412,22.516663,22.070374,18.316101,18.313995,18.313995,18.313965,0.0,0.03076239,0.03076239,0.056373306,25.0,18.300018,0.0,0.0,10.185381,0.08411825,9.54197e-21,0.0,82.88778,21.834494,31.94908,96.0,0.05028497,25.27129,241.1957,87.90335,0.0,82.88778,0.1178896,0.0,83.70325,8.330017
42330,21979800.0,0.0,18.319244,14.934662,22.952057,23.622711,22.530518,22.082153,18.316895,18.314636,18.314636,18.314667,0.0,0.030359617,0.030359617,0.058927365,25.0,18.300018,0.0,0.0,13.267347,0.10120553,9.54197e-21,0.0,83.69709,20.735573,32.121216,96.0,0.05045275,25.0303,241.11934,87.75594,0.0,83.69709,0.119628206,0.0,86.11316,8.330017
42331,21979860.0,0.0,18.320618,14.971222,22.998749,23.6604,22.544556,22.093842,18.31778,18.315277,18.315277,18.31543,0.0,0.029892962,0.029892962,0.06189814,25.0,18.300018,0.0,0.0,16.741148,0.13085134,9.54197e-21,0.0,84.723305,19.527512,32.302658,96.0,0.050719794,24.776276,241.02243,87.62817,0.0,84.723305,0.12168165,0.0,89.022446,8.330017
42332,21979920.0,0.0,18.32129,15.007782,23.047028,23.696075,22.558807,22.105713,18.318756,18.31604,18.31604,18.316345,0.0,0.029382536,0.029382536,0.065236636,25.0,18.300018,0.0,0.0,20.547512,0.11582448,9.54197e-21,0.0,85.98637,18.277737,32.494568,96.0,0.051051177,24.507605,240.90553,87.54005,0.0,85.98637,0.12398764,0.0,92.4375,8.330017
42333,21979980.0,0.0,18.321472,15.044373,23.096191,23.729462,22.573242,22.117737,18.31961,18.316833,18.316833,18.317291,0.0,0.028822774,0.028822774,0.06887702,25.0,18.300018,0.0,0.0,24.672983,0.076886274,9.54197e-21,0.0,87.51577,17.02943,32.69439,96.0,0.051438637,24.22786,240.76855,87.50712,0.0,87.51577,0.1265154,0.0,96.40955,8.330017
42334,21980040.0,1.0,18.3208,15.080963,23.13446,23.760437,22.587769,22.129852,18.320099,18.317902,18.317902,18.318512,0.0,0.02912346,0.02912346,0.07237118,33.333332,18.300018,0.0,0.0,29.101154,0.022858575,9.54197e-21,0.0,89.15057,16.578926,32.897568,96.0,0.0524956,23.943403,240.4548,88.388306,0.0,89.15057,0.13061854,0.0,99.63942,8.330017
42335,21980100.0,1.0,18.315155,15.117554,23.14862,23.789795,22.601776,22.14154,18.319305,18.319122,18.319122,18.31958,0.0,0.030565541,0.030565541,0.07426478,41.666668,18.300018,0.0,0.0,33.813713,-0.3588241,9.54197e-21,0.0,90.01128,17.403696,33.09106,96.0,0.053869024,23.67251,240.02644,90.23441,0.0,90.01128,0.13540794,0.0,99.97328,8.330017
42336,21980160.0,1.0,18.322021,15.154114,23.169525,23.818787,22.615051,22.152374,18.317749,18.319275,18.319275,18.319336,0.0,0.03188998,0.03188998,0.07744526,50.0,18.300018,0.0,0.0,38.84415,0.11185383,9.54197e-21,0.0,90.034035,18.872135,33.256973,96.0,0.055774417,23.440237,239.52304,92.77517,0.0,90.034035,0.14122294,0.0,99.99806,8.330017
42337,21980220.0,1.0,18.32663,15.190643,23.195618,23.845245,22.627716,22.16272,18.319336,18.319763,18.319763,18.319672,0.0,0.03307874,0.03307874,0.081812754,58.333332,18.300018,0.0,0.0,44.124615,0.37882626,9.54197e-21,0.0,89.49478,20.854969,33.455025,96.0,0.057917744,23.162966,239.01364,95.91956,0.0,89.49478,0.147966,0.0,99.99987,8.330017
42338,21980280.0,1.0,18.326996,15.227142,23.225677,23.868652,22.639862,22.172638,18.32193,18.32132,18.32132,18.32135,0.0,0.034108553,0.034108553,0.087288015,66.666664,18.300018,0.0,0.0,49.609642,0.25210994,9.54197e-21,0.0,88.49516,23.369131,33.6872,96.0,0.060209926,22.837921,238.59454,99.658165,0.0,88.49516,0.15550534,0.0,100.0,8.330017
42339,21980340.0,1.0,18.326904,15.263611,23.258606,23.888428,22.65158,22.18219,18.323639,18.323334,18.323334,18.323456,0.0,0.034957387,0.034957387,0.09382415,75.0,18.300018,0.0,0.0,55.25994,0.09688895,9.54197e-21,0.0,87.122215,26.461946,33.9318,96.0,0.06267607,22.495478,238.4052,104.00828,0.0,87.122215,0.16372685,0.0,100.0,8.330017
42340,21980400.0,1.0,18.327576,15.300018,23.293365,23.90332,22.662872,22.191376,18.324371,18.325195,18.325195,18.325165,0.0,0.035586018,0.035586018,0.10147906,83.333336,18.300018,0.0,0.0,61.054714,0.07113125,9.54197e-21,0.0,85.4109,30.238174,34.18023,96.0,0.06533445,22.147678,238.65504,109.06768,0.0,85.4109,0.17265256,0.0,100.0,8.330017
42341,21980460.0,1.0,18.32785,15.336334,23.329254,23.915527,22.67398,22.200226,18.32492,18.326752,18.326752,18.326355,0.0,0.03601384,0.03601384,0.11003947,91.666664,18.300018,0.0,0.0,66.955154,0.04968753,9.54197e-21,0.0,83.50728,34.69,34.432453,96.0,0.06808106,21.794567,239.64615,114.79638,0.0,83.50728,0.18206935,0.0,100.0,8.330017
42342,21980520.0,1.0,18.326935,15.372589,23.363586,23.922607,22.684937,22.208954,18.325012,18.327972,18.327972,18.327087,0.0,0.036255475,0.036255475,0.11931626,100.0,18.300018,0.0,0.0,72.88801,-0.04003926,9.54197e-21,0.0,81.510376,39.80625,34.683548,96.0,0.07085863,21.443037,241.78105,121.17212,0.0,81.510376,0.19183677,0.0,100.0,8.330017
42343,21980580.0,1.0,18.325714,15.408752,23.394135,23.923004,22.6958,22.21759,18.32431,18.328644,18.328644,18.327026,0.0,0.036346167,0.036346167,0.1292526,108.333336,18.300018,0.0,0.0,78.791405,-0.107600495,9.54197e-21,0.0,79.47811,45.63697,34.923286,96.0,0.07370452,21.1074,245.65985,128.25162,0.0,79.47811,0.20194025,0.0,100.0,8.330017
42344,21980640.0,1.0,18.324402,15.444794,23.419678,23.916748,22.706573,22.226196,18.323212,18.328735,18.328735,18.326324,0.0,0.036311805,0.036311805,0.13964164,116.666664,18.300018,0.0,0.0,84.581825,-0.14154132,9.54197e-21,0.0,77.47565,52.13407,35.148064,96.0,0.07658133,20.792713,251.64557,135.99008,0.0,77.47565,0.2122517,0.0,100.0,8.330017
42345,21980700.0,1.0,18.322784,15.480774,23.440247,23.905273,22.717407,22.234802,18.321838,18.328522,18.328522,18.325256,0.0,0.036171164,0.036171164,0.15027618,125.0,18.300018,0.0,0.0,90.23077,-0.17872307,9.54197e-21,0.0,75.544014,59.21492,35.35918,96.0,0.07942733,20.497149,259.0352,144.3084,0.0,75.544014,0.22262795,0.0,100.0,8.330017
42346,21980760.0,1.0,18.321686,15.516602,23.456573,23.890991,22.728424,22.243408,18.320435,18.327972,18.327972,18.323853,0.0,0.03598256,0.03598256,0.16107218,133.33333,18.300018,0.0,0.0,95.71502,-0.15876295,9.54197e-21,0.0,73.71942,66.86428,35.554665,96.0,0.08226827,20.223467,267.6797,153.20549,0.0,73.71942,0.2330385,0.0,100.0,8.330017
42347,21980820.0,1.0,18.320068,15.552307,23.46643,23.870514,22.739532,22.252075,18.319,18.32724,18.32724,18.322418,0.0,0.03575033,0.03575033,0.17190847,141.66667,18.300018,0.0,0.0,100.0,-0.17909989,9.54197e-21,0.0,72.00368,75.0116,35.73632,96.0,0.08506973,19.969154,277.33636,162.6288,0.0,72.00368,0.24342543,0.0,100.0,8.330017
42348,21980880.0,1.0,18.31839,15.58786,23.470154,23.84494,22.750671,22.260773,18.317413,18.326385,18.326385,18.320862,0.0,0.035491116,0.035491116,0.18270871,150.0,18.300018,0.0,0.0,100.0,-0.19871496,9.54197e-21,0.0,70.398895,83.60155,35.90327,96.0,0.08782771,19.73542,287.65814,172.52373,0.0,70.398895,0.25370875,0.0,100.0,8.330017
42349,21980940.0,1.0,18.147034,15.6232605,23.464111,23.812988,22.76184,22.2695,18.145477,18.284973,18.284973,18.223114,1.0,0.035468277,0.035468277,0.19256434,158.33333,18.1333,0.0,0.0,100.0,-7.5097203,9.54197e-21,0.0,68.896545,93.310265,36.977554,96.0,0.08492683,18.231426,298.6745,183.27142,0.0,68.896545,0.2635257,0.0,99.59479,8.330017
42350,21981000.0,1.0,18.151459,15.658539,23.44049,23.775055,22.77246,22.27774,18.151459,18.223206,18.223206,18.161102,1.0,0.03616026,0.03616026,0.1974799,166.66667,18.1333,0.0,0.0,100.0,0.57211655,9.54197e-21,0.0,67.060905,108.88059,37.09167,96.0,0.08637065,18.07166,309.3679,197.28012,0.0,67.060905,0.26983312,0.0,97.07546,8.330017
42351,21981060.0,1.0,18.14441,15.6936035,23.418121,23.741394,22.782745,22.285492,18.147919,18.194763,18.194763,18.155487,1.0,0.036537945,0.036537945,0.19952682,175.0,18.1333,0.0,0.0,100.0,-0.622484,9.54197e-21,0.0,64.91462,128.11305,37.233486,96.0,0.086457506,17.87312,318.57526,212.76271,0.0,64.91462,0.27264276,0.0,93.9666,8.330017
42352,21981120.0,1.0,18.014038,15.728516,23.395416,23.70697,22.792725,22.292969,17.971466,18.132568,18.132568,18.043701,1.0,0.036495328,0.036495328,0.19942595,183.33333,17.966614,0.0,0.0,100.0,-1.496584,9.54197e-21,0.0,62.76347,148.78223,38.09892,96.0,0.08126106,16.66151,325.60034,228.01585,0.0,62.76347,0.27245757,0.0,90.9448,8.330017
42353,21981180.0,1.0,17.975891,15.763214,23.37265,23.671478,22.80246,22.300232,17.98825,18.067444,18.067444,17.998505,1.0,0.03607897,0.03607897,0.19802797,191.66667,17.966614,0.0,0.0,100.0,-1.0354208,9.54197e-21,0.0,60.819374,168.57722,38.414158,96.0,0.078527175,16.220182,330.24573,241.53233,0.0,60.819374,0.2702229,0.0,88.378815,8.330017
42354,21981240.0,1.0,17.975739,15.7977295,23.35144,23.63739,22.812225,22.307526,17.979828,18.033081,18.033081,17.98758,1.0,0.03548735,0.03548735,0.19619745,200.0,17.966614,0.0,0.0,100.0,-0.3810623,9.54197e-21,0.0,59.189926,185.6332,38.496544,96.0,0.07700165,16.104836,333.09464,252.45624,0.0,59.189926,0.26720253,0.0,86.37995,8.330017
42355,21981300.0,1.0,17.943481,15.832031,23.330963,23.603912,22.822144,22.31488,17.773254,17.952942,17.952942,17.844055,1.0,0.03487691,0.03487691,0.19453572,208.33333,17.799896,0.0,0.0,100.0,12.935263,9.54197e-21,0.0,57.889687,199.35837,38.72166,96.0,0.07438994,15.789678,334.93225,260.85373,0.0,57.889687,0.26431438,0.0,84.90717,8.330017
42356,21981360.0,1.0,17.779327,15.866119,23.31485,23.576813,22.832184,22.322205,17.81894,17.893188,17.893188,17.828186,1.0,0.034315772,0.034315772,0.1931016,216.66667,17.799896,0.0,0.0,100.0,-5.6996045,9.54197e-21,0.0,56.846375,210.58699,39.4088,96.0,0.06729759,14.827686,336.2926,267.50082,0.0,56.846375,0.2617528,0.0,83.792656,8.330017
42357,21981420.0,1.0,17.805267,15.899963,23.299408,23.55075,22.842285,22.32956,17.812073,17.857391,17.857391,17.813751,1.0,0.033874445,0.033874445,0.19211127,225.0,17.799896,0.0,0.0,100.0,0.30830798,9.54197e-21,0.0,56.024414,219.83145,39.40008,96.0,0.06684348,14.839886,337.662,273.0103,0.0,56.024414,0.2598773,0.0,82.94881,8.330017
42358,21981480.0,0.0,17.869476,15.933563,23.284119,23.52475,22.852448,22.336945,17.589996,17.771606,17.771606,17.65567,1.0,0.033333585,0.033333585,0.19075389,221.0,17.63321,0.0,0.0,100.0,25.062868,9.54197e-21,0.0,55.439205,223.73232,39.251076,96.0,0.06761817,15.048498,336.31537,274.43198,0.0,55.439205,0.2574252,0.0,82.44614,8.330017
42359,21981540.0,0.0,17.61737,15.966919,23.268097,23.497955,22.862549,22.3443,17.637817,17.717438,17.717438,17.657043,1.0,0.032824647,0.032824647,0.18960515,217.0,17.63321,0.0,0.0,100.0,-8.182079,9.54197e-21,0.0,55.09986,223.88678,40.072594,96.0,0.05799475,13.898371,334.0072,273.3847,0.0,55.09986,0.25525162,0.0,82.2666,8.330017
42360,21981600.0,0.0,17.613495,16.0,23.25238,23.472076,22.872711,22.351654,17.648712,17.680603,17.680603,17.643799,1.0,0.032442003,0.032442003,0.18882065,213.0,17.63321,0.0,0.0,100.0,-2.2710435,9.54197e-21,0.0,54.94869,221.82153,40.16884,96.0,0.05639533,13.763624,331.54697,271.13458,0.0,54.94869,0.2536988,0.0,82.278305,8.330017
42361,21981660.0,0.0,17.769684,16.032806,23.240875,23.45227,22.883026,22.35904,17.416656,17.594604,17.594604,17.47818,1.0,0.032175526,0.032175526,0.18844737,209.0,17.466492,0.0,0.0,100.0,32.908943,9.54197e-21,0.0,54.95463,218.14134,39.791817,96.0,0.06060589,14.291456,329.1894,268.1165,0.0,54.95463,0.2527927,0.0,82.45414,8.330017
42362,21981720.0,0.0,17.476746,16.065338,23.228119,23.431213,22.893188,22.366241,17.459229,17.544952,17.544952,17.486267,1.0,0.03193413,0.03193413,0.18799904,205.0,17.466492,0.0,0.0,100.0,-7.350968,9.54197e-21,0.0,55.03628,214.14006,40.622307,96.0,0.050066058,13.128771,326.8606,264.8657,0.0,55.03628,0.25185823,0.0,82.69657,8.330017
42363,21981780.0,0.0,17.419128,16.097565,23.215332,23.410522,22.90326,22.373383,17.48407,17.510529,17.510529,17.478577,1.0,0.031783648,0.031783648,0.18772359,201.0,17.466492,0.0,0.0,100.0,-5.9998803,9.54197e-21,0.0,55.18638,209.82301,40.858322,96.0,0.046699807,12.798349,324.76547,261.5845,0.0,55.18638,0.2512815,0.0,82.97606,8.330017
42364,21981840.0,0.0,17.630432,16.129517,23.201965,23.38913,22.913208,22.380402,17.249542,17.42517,17.42517,17.308868,1.0,0.031714592,0.031714592,0.18777399,197.0,17.299805,0.0,0.0,100.0,35.85885,9.54197e-21,0.0,55.405163,204.97406,40.39233,96.0,0.052911296,13.450736,322.9289,258.1849,0.0,55.405163,0.25119656,0.0,83.32258,8.330017
42365,21981900.0,0.0,17.329895,16.161224,23.187256,23.366364,22.922943,22.387207,17.284912,17.376678,17.376678,17.316925,1.0,0.031613857,0.031613857,0.18757915,193.0,17.299805,0.0,0.0,100.0,-6.2273927,9.54197e-21,0.0,55.631638,200.58217,41.165108,96.0,0.042260427,12.368851,321.10696,254.93785,0.0,55.631638,0.2507972,0.0,83.67232,8.330017
42366,21981960.0,0.0,17.247192,16.192688,23.176727,23.349518,22.932617,22.39389,17.318329,17.34262,17.34262,17.310913,1.0,0.031566236,0.031566236,0.18744951,189.0,17.299805,0.0,0.0,100.0,-6.0030017,9.54197e-21,0.0,55.876427,196.30197,41.46564,96.0,0.037854593,11.948106,319.465,251.85335,0.0,55.876427,0.25057283,0.0,84.01099,8.330017
42367,21982020.0,0.0,17.455658,16.223907,23.165802,23.33194,22.942108,22.400421,17.079773,17.26001,17.26001,17.145294,1.0,0.031570546,0.031570546,0.18761784,185.0,17.133118,0.0,0.0,99.96857,32.950012,9.54197e-21,0.0,56.158592,191.6075,41.027122,96.0,0.04420553,12.562028,318.0004,248.67535,0.0,56.158592,0.2507528,0.0,84.39831,8.330017
42368,21982080.0,0.0,17.145264,16.254913,23.15329,23.312805,22.951355,22.406677,17.119995,17.210297,17.210297,17.150574,1.0,0.03153794,0.03153794,0.18725342,181.0,17.133118,0.0,0.0,99.66734,-7.8949094,9.54197e-21,0.0,56.41946,187.80385,41.80152,96.0,0.03288859,11.477871,316.41287,245.81235,0.0,56.41946,0.25032088,0.0,84.71343,8.330017
42369,21982140.0,0.0,17.086945,16.285675,23.140778,23.294037,22.960388,22.41278,17.14862,17.176147,17.176147,17.143799,1.0,0.031554032,0.031554032,0.18671551,177.0,17.133118,0.0,0.0,99.18,-5.9145136,9.54197e-21,0.0,56.66933,184.30519,42.0441,96.0,0.029263873,11.138262,314.8063,243.12651,0.0,56.66933,0.24981621,0.0,84.94673,8.330017
42370,21982200.0,0.0,17.224915,16.316223,23.128021,23.275055,22.969238,22.418701,16.907166,17.098969,17.098969,16.98944,1.0,0.031599954,0.031599954,0.18616529,173.0,16.9664,0.0,0.0,98.505165,21.255175,9.54197e-21,0.0,56.930912,180.61221,41.753933,96.0,0.033390414,11.544492,313.13016,240.32834,0.0,56.930912,0.24935997,0.0,85.16785,8.330017
42371,21982260.0,0.0,16.9151,16.346588,23.118011,23.260223,22.977875,22.424408,16.973053,17.043945,17.043945,16.985657,1.0,0.0315904,0.0315904,0.18503848,169.0,16.9664,0.0,0.0,97.69902,-10.888985,9.54197e-21,0.0,57.15567,177.65987,42.60822,96.0,0.021201026,10.348492,311.21967,237.71994,0.0,57.15567,0.24821225,0.0,85.30296,8.330017
42372,21982320.0,0.0,16.950897,16.37674,23.108643,23.246216,22.986328,22.429932,16.98114,17.008423,17.008423,16.972382,1.0,0.031616453,0.031616453,0.18387921,165.0,16.9664,0.0,0.0,96.75722,-0.80146205,9.54197e-21,0.0,57.377373,174.55688,42.612465,96.0,0.02098554,10.3425455,309.22165,235.03137,0.0,57.377373,0.24710596,0.0,85.396904,8.330017
42373,21982380.0,0.0,16.865387,16.406738,23.099518,23.232605,22.994629,22.435303,16.757477,16.944397,16.944397,16.850983,1.0,0.031626765,0.031626765,0.18256357,161.0,16.799713,0.0,0.0,95.68343,-1.2283492,9.54197e-21,0.0,57.606567,171.36353,42.890377,96.0,0.017359613,9.953471,307.09036,232.19673,0.0,57.606567,0.24581033,0.0,85.48972,8.330017
42374,21982440.0,0.0,16.77359,16.436554,23.089386,23.217834,23.002594,22.440369,16.817566,16.875702,16.875702,16.81012,1.0,0.031633377,0.031633377,0.18094523,157.0,16.799713,0.0,0.0,94.454346,-2.9508064,9.54197e-21,0.0,57.81617,168.38612,43.337135,96.0,0.012357387,9.328009,304.8082,229.3765,0.0,57.81617,0.24420585,0.0,85.511826,8.330017
42375,21982500.0,0.0,16.819061,16.466217,23.08017,23.204437,23.010345,22.445282,16.804413,16.843231,16.843231,16.804657,1.0,0.03164652,0.03164652,0.17920652,153.0,16.799713,0.0,0.0,93.09774,1.7153339,9.54197e-21,0.0,58.02707,165.33098,43.264595,96.0,0.0129076,9.429568,302.4075,226.46152,0.0,58.02707,0.24249358,0.0,85.50888,8.330017
42376,21982560.0,0.0,16.585907,16.495758,23.075195,23.19693,23.018127,22.450134,16.660828,16.796173,16.796173,16.73108,1.0,0.03165222,0.03165222,0.17730641,149.0,16.632996,0.0,0.0,91.6965,-13.136066,9.54197e-21,0.0,58.227444,162.1543,44.693546,96.0,0.0034265253,7.4290385,299.9656,223.39174,0.0,58.227444,0.24060516,0.0,85.470535,8.330017
42377,21982620.0,0.0,16.659393,16.525116,23.070007,23.189056,23.025635,22.454773,16.628662,16.722412,16.722412,16.644867,1.0,0.03163823,0.03163823,0.17529397,145.0,16.632996,0.0,0.0,90.21442,3.1758797,9.54197e-21,0.0,58.44095,159.02626,44.32575,96.0,0.0049036113,7.9439535,297.3737,220.29807,0.0,58.44095,0.23856397,0.0,85.4458,8.330017
42378,21982680.0,0.0,16.65747,16.554352,23.065369,23.182007,23.032928,22.459229,16.648407,16.683594,16.683594,16.641144,1.0,0.031631466,0.031631466,0.17318791,141.0,16.632996,0.0,0.0,88.66507,1.4653164,9.54197e-21,0.0,58.658115,155.7229,44.57711,96.0,0.0037384664,7.5920463,294.7557,217.06052,0.0,58.658115,0.23644423,0.0,85.40079,8.330017
42379,21982740.0,0.0,16.58548,16.583496,23.061646,23.176422,23.040009,22.46344,16.61438,16.659027,16.659027,16.628479,1.0,0.031691525,0.031691525,0.17120466,137.0,16.466309,0.0,0.0,87.06337,-4.031005,9.54197e-21,0.0,58.843567,151.85376,47.50576,96.0,9.3160175e-05,3.4919376,292.25995,213.55983,0.0,58.843567,0.23458059,0.0,85.271065,8.330017
42380,21982800.0,0.0,16.61203,16.612518,23.05896,23.17221,23.046997,22.46762,16.603699,16.634766,16.634766,16.60907,1.0,0.031691913,0.031691913,0.16895747,133.0,16.466309,0.0,0.0,85.425415,0.4773434,9.54197e-21,0.0,59.02677,148.49521,48.77402,96.0,1.282496e-05,1.7163687,289.64682,210.25581,0.0,59.02677,0.23233452,0.0,85.14387,8.330017
42381,21982860.0,0.0,16.640625,16.641418,23.060333,23.173615,23.054077,22.471863,16.612457,16.621307,16.621307,16.608398,1.0,0.03167744,0.03167744,0.16667736,129.0,16.466309,0.0,0.0,83.83439,6.927001,4.2129767e-07,0.0,59.216263,145.08704,50.01542,96.0,1.5316732e-06,-0.021586776,287.03473,206.90541,0.0,59.216263,0.23002611,0.0,85.02774,8.330017
42382,21982920.0,0.0,16.669464,16.670258,23.063171,23.176788,23.061188,22.476135,16.627563,16.619537,16.619537,16.619537,0.0,0.03162054,0.03162054,0.1643376,125.0,16.549591,0.0,0.0,82.283806,10.598847,4.4871544e-07,0.0,59.43411,141.68433,50.001846,96.0,1.4999902e-06,-0.00258967,284.33957,203.51134,0.0,59.43411,0.22757171,0.0,84.970894,8.330017
42383,21982980.0,0.0,16.698212,16.699005,23.0672,23.18158,23.068329,22.480438,16.59848,16.61444,16.61444,16.609436,0.0,0.031561285,0.031561285,0.16207406,121.0,16.549591,0.0,0.0,80.79096,26.54731,8.31898e-07,0.0,59.68184,138.014,50.000008,96.0,1.4688576e-06,-9.804226e-06,281.6437,199.98158,0.0,59.68184,0.22518864,0.0,84.96281,8.330017
42384,21983040.0,0.0,16.726898,16.727692,23.072174,23.187653,23.075409,22.48471,16.583344,16.601624,16.601624,16.591125,0.0,0.03150199,0.03150199,0.1599159,117.0,16.549591,0.0,0.0,79.37139,37.253906,1.1021472e-06,0.0,59.96157,134.10686,50.0,96.0,1.4393021e-06,1.3425673e-08,278.98532,196.35233,0.0,59.96157,0.2229119,0.0,85.00968,8.330017
42385,21983100.0,0.0,16.755493,16.756317,23.078094,23.195007,23.08252,22.489014,16.6503,16.60971,16.60971,16.623901,0.0,0.031442665,0.031442665,0.15784888,113.0,16.632904,0.0,0.0,78.02361,26.240768,7.841019e-07,0.0,60.265774,130.06784,50.0,96.0,1.4112119e-06,9.759989e-13,276.38663,192.6881,0.0,60.265774,0.22072607,0.0,85.0998,8.330017
42386,21983160.0,0.0,16.784088,16.784912,23.087677,23.207428,23.089874,22.49353,16.648132,16.62497,16.62497,16.642365,0.0,0.031379815,0.031379815,0.15592995,109.0,16.632904,0.0,0.0,76.825905,33.129646,9.318272e-07,0.0,60.598618,125.86109,50.0,96.0,1.3851798e-06,1.4398322e-14,273.87515,188.98427,0.0,60.598618,0.21868104,0.0,85.252556,8.330017
42387,21983220.0,0.0,16.812622,16.813446,23.098328,23.22107,23.09729,22.498108,16.649902,16.633942,16.633942,16.647003,0.0,0.031313717,0.031313717,0.15419467,105.0,16.632904,0.0,0.0,75.77142,40.239017,1.1384293e-06,0.0,60.96293,121.49564,50.0,96.0,1.3616113e-06,-1.822495e-17,271.47836,185.26016,0.0,60.96293,0.21681307,0.0,85.47913,8.330017
42388,21983280.0,0.0,16.841125,16.84198,23.109924,23.235992,23.104767,22.502747,16.724823,16.659729,16.659729,16.693207,0.0,0.03124523,0.03124523,0.15264916,101.0,16.716217,0.0,0.0,74.87144,27.662304,7.847629e-07,0.0,61.35934,117.007095,50.0,96.0,1.3405562e-06,-5.5197266e-22,269.21,181.5408,0.0,61.35934,0.21513064,0.0,85.78201,8.330017
42389,21983340.0,0.0,16.869598,16.870453,23.122742,23.25238,23.112396,22.507538,16.728058,16.687042,16.687042,16.718353,0.0,0.031172242,0.031172242,0.15131478,97.0,16.716217,0.0,0.0,74.143394,33.635242,9.3059487e-07,0.0,61.789722,112.41281,50.0,96.0,1.3221616e-06,2.3189483e-20,267.08237,177.84161,0.0,61.789722,0.21365009,0.0,86.16964,8.330017
42390,21983400.0,0.0,16.898102,16.898956,23.136292,23.269623,23.120087,22.51239,16.73111,16.703949,16.703949,16.72638,0.0,0.031094654,0.031094654,0.15020166,93.0,16.716217,0.0,0.0,73.59204,40.256157,1.1222136e-06,0.0,62.256557,107.7318,50.0,96.0,1.3065018e-06,1.6487614e-21,265.10284,174.17609,0.0,62.256557,0.21238163,0.0,86.6489,8.330017
42391,21983460.0,0.0,16.926575,16.92743,23.151978,23.289642,23.128052,22.517517,16.808075,16.734985,16.734985,16.774567,0.0,0.031009624,0.031009624,0.14932881,89.0,16.7995,0.0,0.0,73.254425,27.746632,7.823026e-07,0.0,62.76263,102.96902,50.0,96.0,1.2936919e-06,4.2212765e-25,263.276,170.54904,0.0,62.76263,0.21133855,0.0,87.23168,8.330017
42392,21983520.0,0.0,16.955078,16.955933,23.16861,23.310577,23.13617,22.522766,16.811066,16.765411,16.765411,16.80069,0.0,0.030915368,0.030915368,0.14871588,85.0,16.7995,0.0,0.0,73.131386,33.65635,9.215853e-07,0.0,63.312904,98.12646,50.0,96.0,1.2838884e-06,-2.6011414e-25,261.60648,166.96384,0.0,63.312904,0.21053696,0.0,87.93252,8.330017
42393,21983580.0,0.0,16.983612,16.984467,23.185669,23.331757,23.144379,22.528137,16.81427,16.78418,16.78418,16.809204,0.0,0.030811923,0.030811923,0.14836298,81.0,16.7995,0.0,0.0,73.221756,40.294136,1.1121383e-06,0.0,63.91176,93.226006,50.0,96.0,1.2770603e-06,-2.114126e-26,260.09363,163.43094,0.0,63.91176,0.20997708,0.0,88.760254,8.330017
42394,21983640.0,0.0,17.012146,17.013031,23.203094,23.353119,23.15274,22.5336,16.891937,16.816406,16.816406,16.85788,0.0,0.030698407,0.030698407,0.14826676,77.0,16.882812,0.0,0.0,73.52634,27.991337,7.846012e-07,0.0,64.563774,88.28923,50.0,96.0,1.2731219e-06,-5.5950074e-30,258.73364,159.95853,0.0,64.563774,0.20965376,0.0,89.72477,8.330017
42395,21983700.0,0.0,17.040741,17.041626,23.2211,23.374847,23.161285,22.539276,16.894562,16.847443,16.847443,16.884064,0.0,0.030572478,0.030572478,0.14842547,73.0,16.882812,0.0,0.0,74.05062,33.984066,9.2225497e-07,0.0,65.27455,83.331894,50.0,96.0,1.2719815e-06,2.4353157e-30,257.52084,156.55057,0.0,65.27455,0.20956059,0.0,90.83975,8.330017
42396,21983760.0,0.0,17.069397,17.070282,23.240112,23.397614,23.170044,22.545135,16.897858,16.86676,16.86676,16.892914,0.0,0.030431066,0.030431066,0.14883736,69.0,16.882812,0.0,0.0,74.8077,40.754967,1.1152554e-06,0.0,66.05147,78.36655,50.0,96.0,1.2735369e-06,-1.6058092e-32,256.4483,153.20839,0.0,66.05147,0.20968944,0.0,92.123146,8.330017
42397,21983820.0,0.0,17.098114,17.098999,23.259277,23.420013,23.178925,22.551147,16.97702,16.898895,16.898895,16.941528,0.0,0.03027162,0.03027162,0.14949094,65.0,16.966095,0.0,0.0,75.78671,28.417704,8.0680564e-07,0.0,66.902664,73.41474,50.0,96.0,1.2776007e-06,-3.732133e-37,255.50764,149.93709,0.0,66.902664,0.21002442,0.0,93.59315,8.330017
42398,21983880.0,0.0,17.126923,17.127777,23.278687,23.44226,23.18805,22.557343,16.977661,16.930237,16.930237,16.967987,0.0,0.030091379,0.030091379,0.15036957,61.0,16.966095,0.0,0.0,76.98777,34.618484,9.283877e-07,0.0,67.83811,68.49952,50.0,96.0,1.2839049e-06,2.53551e-39,254.68744,146.74094,0.0,67.83811,0.2105426,0.0,95.271774,8.330017
42399,21983940.0,0.0,17.155792,17.156647,23.297913,23.463684,23.197327,22.56369,16.981445,16.949585,16.949585,16.976593,0.0,0.02988756,0.02988756,0.15144733,57.0,16.966095,0.0,0.0,78.39968,41.808052,1.1328348e-06,0.0,68.86879,63.65101,50.0,96.0,1.2920873e-06,2.42845e-40,253.9718,143.62724,0.0,68.86879,0.21121302,0.0,97.183624,8.330017
42400,21984000.0,1.0,17.184753,17.185638,23.316284,23.483978,23.206726,22.57019,17.06195,16.982483,16.982483,17.026764,0.0,0.030020012,0.030020012,0.154051,65.333336,17.049408,0.0,0.0,80.008995,29.657455,8.434405e-07,0.0,69.91655,60.52667,50.0,96.0,1.327319e-06,-2.8e-43,254.83386,142.41827,0.0,69.91655,0.21408704,0.0,99.13875,8.330017
42401,21984060.0,1.0,17.213837,17.214691,23.331879,23.50409,23.216003,22.576569,17.062683,17.016174,17.016174,17.053986,0.0,0.030726854,0.030726854,0.15615052,73.666664,17.049408,0.0,0.0,81.81854,36.267128,9.743554e-07,0.0,70.67607,60.28881,50.0,96.0,1.3712697e-06,0.0,256.76163,143.41289,0.0,70.67607,0.21760674,0.0,99.95317,8.330017
42402,21984120.0,1.0,17.243042,17.243866,23.346039,23.522797,23.224792,22.58255,17.066101,17.038544,17.038544,17.06366,0.0,0.031501655,0.031501655,0.1583999,82.0,17.049408,0.0,0.0,83.8082,44.19724,1.1901899e-06,0.0,70.94652,62.053375,50.0,96.0,1.4196366e-06,0.0,259.43185,145.90857,0.0,70.94652,0.22141522,0.0,99.99566,8.330017
42403,21984180.0,1.0,17.272339,17.273193,23.36029,23.539642,23.233154,22.588226,17.145111,17.073456,17.073456,17.113129,0.0,0.032114297,0.032114297,0.16174674,90.333336,17.13272,0.0,0.0,85.95849,31.69401,8.946184e-07,0.0,70.91053,64.671135,50.0,96.0,1.4787438e-06,0.0,262.9296,149.27563,0.0,70.91053,0.22598049,0.0,99.99991,8.330017
42404,21984240.0,1.0,17.301819,17.302612,23.374207,23.55426,23.241302,22.593689,17.146606,17.107208,17.107208,17.14032,0.0,0.032597296,0.032597296,0.16605067,98.666664,17.13272,0.0,0.0,88.248215,39.659836,1.0527431e-06,0.0,70.64519,68.01885,50.0,96.0,1.5484914e-06,0.0,267.27975,153.42828,0.0,70.64519,0.23125233,0.0,100.0,8.330017
42405,21984300.0,1.0,17.33139,17.332214,23.38678,23.565765,23.249237,22.598999,17.151306,17.128601,17.128601,17.149841,0.0,0.032978326,0.032978326,0.17113437,107.0,17.13272,0.0,0.0,90.63124,48.24775,1.2945044e-06,0.0,70.21281,72.01015,50.0,96.0,1.6277454e-06,0.0,272.4425,158.27939,0.0,70.21281,0.23709922,0.0,100.0,8.330017
42406,21984360.0,1.0,17.361145,17.361938,23.398682,23.575317,23.25705,22.604248,17.227997,17.16278,17.16278,17.200226,0.0,0.03326713,0.03326713,0.17692095,115.333336,17.216003,0.0,0.0,93.10241,35.735546,9.859832e-07,0.0,69.64358,76.63587,50.0,96.0,1.7162791e-06,0.0,278.41147,163.82169,0.0,69.64358,0.24346344,0.0,100.0,8.330017
42407,21984420.0,1.0,17.391083,17.391846,23.408447,23.581299,23.264801,22.609436,17.231384,17.195648,17.195648,17.22644,0.0,0.03350195,0.03350195,0.18323043,123.666664,17.216003,0.0,0.0,95.61749,44.420483,1.1744501e-06,0.0,68.97227,81.93644,50.0,96.0,1.8128936e-06,0.0,285.09775,170.06291,0.0,68.97227,0.25022528,0.0,99.96122,8.330017
42408,21984480.0,1.0,17.421173,17.421906,23.414093,23.583557,23.27243,22.614532,17.236267,17.216919,17.216919,17.235687,0.0,0.033919778,0.033919778,0.18875039,132.0,17.216003,0.0,0.0,98.133514,53.974842,1.4377595e-06,0.0,68.14783,89.00871,50.0,96.0,1.9065213e-06,0.0,292.1747,177.55252,0.0,68.14783,0.25660568,0.0,99.31642,8.330017
