,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42409,21984540.0,1.0,17.451447,17.452179,23.415955,23.581543,23.279724,22.619385,17.09787,17.18811,17.18811,17.14389,1.0,0.034324087,0.034324087,0.19354667,140.33333,17.049316,0.0,0.0,100.0,110.503334,2.9498967e-06,0.0,67.09569,97.91076,50.0,96.0,1.990815e-06,0.0,299.5908,186.20839,0.0,67.09569,0.2622152,0.0,98.19097,8.330017
42410,21984600.0,1.0,17.481903,17.482605,23.412476,23.575256,23.286499,22.62378,17.087646,17.148102,17.148102,17.10196,1.0,0.034900293,0.034900293,0.19616641,148.66667,17.049316,0.0,0.0,100.0,125.58133,3.3422534e-06,0.0,65.80149,109.99915,50.0,96.0,2.0486987e-06,0.0,306.7804,196.6265,0.0,65.80149,0.26599446,0.0,96.17301,8.330017
42411,21984660.0,1.0,17.512543,17.513275,23.409485,23.570099,23.292908,22.627808,17.080444,17.123016,17.123016,17.088379,1.0,0.035244122,0.035244122,0.19720751,157.0,17.049316,0.0,0.0,100.0,138.51596,3.65547e-06,0.0,64.276505,124.322235,50.0,96.0,2.0755492e-06,0.0,313.0569,207.93903,0.0,64.276505,0.2677268,0.0,93.81753,8.330017
42412,21984720.0,1.0,17.543396,17.544128,23.405731,23.56363,23.29898,22.631592,16.939789,17.064148,17.064148,16.986938,1.0,0.035310503,0.035310503,0.19708847,165.33333,16.882599,0.0,0.0,100.0,197.07777,5.2205014e-06,0.0,62.70966,139.5787,50.0,96.0,2.075856e-06,0.0,318.13745,219.20235,0.0,62.70966,0.26773968,0.0,91.51043,8.330017
42413,21984780.0,1.0,17.574493,17.575226,23.401306,23.555847,23.30484,22.635101,16.92044,17.005066,17.005066,16.937744,1.0,0.035134558,0.035134558,0.19625993,173.66667,16.882599,0.0,0.0,100.0,211.1636,5.535343e-06,0.0,61.233448,154.4739,50.0,96.0,2.0576426e-06,0.0,321.98453,229.59418,0.0,61.233448,0.26655754,0.0,89.46522,8.330017
42414,21984840.0,1.0,17.605804,17.606567,23.397339,23.54831,23.310638,22.63861,16.910278,16.967346,16.967346,16.919647,1.0,0.03481654,0.03481654,0.19512421,182.0,16.882599,0.0,0.0,100.0,222.37762,5.78846e-06,0.0,59.925686,168.07573,50.0,96.0,2.0303853e-06,0.0,324.83093,238.65993,0.0,59.925686,0.26478276,0.0,87.760284,8.330017
42415,21984900.0,1.0,17.63736,17.638123,23.393433,23.540558,23.316467,22.64212,16.771057,16.900085,16.900085,16.815796,1.0,0.034449384,0.034449384,0.1939867,190.33333,16.715912,0.0,0.0,100.0,278.51505,7.2988055e-06,0.0,58.806168,180.01523,50.0,96.0,2.0017567e-06,0.0,327.03357,246.36594,0.0,58.806168,0.26290748,0.0,86.38619,8.330017
42416,21984960.0,1.0,17.66919,17.669952,23.391449,23.535522,23.322449,22.64569,16.750183,16.837402,16.837402,16.765625,1.0,0.03409466,0.03409466,0.19300942,198.66667,16.715912,0.0,0.0,100.0,291.13995,7.559086e-06,0.0,57.86419,190.41316,50.0,96.0,1.9761258e-06,0.0,328.92465,252.96503,0.0,57.86419,0.26121816,0.0,85.28538,8.330017
42417,21985020.0,1.0,17.701263,17.702057,23.389587,23.530579,23.328491,22.649323,16.741302,16.79773,16.79773,16.749023,1.0,0.033786558,0.033786558,0.19224824,207.0,16.715912,0.0,0.0,100.0,301.67267,7.792099e-06,0.0,57.073246,199.60532,50.0,96.0,1.9553056e-06,0.0,330.74927,258.7891,0.0,57.073246,0.25983846,0.0,84.39182,8.330017
42418,21985080.0,0.0,17.733612,17.734406,23.387695,23.52533,23.334564,22.652954,16.602844,16.728546,16.728546,16.644531,1.0,0.03330903,0.03330903,0.19085678,203.0,16.549194,0.019683227,0.0,100.0,356.1772,9.260987e-06,0.0,56.464005,204.20633,50.0,96.0,1.9201534e-06,0.0,329.83154,260.8365,0.0,56.464005,0.25747904,0.0,83.793106,8.330017
42419,21985140.0,0.0,17.766235,17.76706,23.385376,23.519379,23.340698,22.656647,16.581085,16.66455,16.66455,16.594727,1.0,0.032854795,0.032854795,0.18977956,199.0,16.549194,0.12407837,0.0,100.0,367.5963,9.481393e-06,0.0,56.110455,204.85341,50.0,96.0,1.8906035e-06,0.0,327.91034,260.2797,0.0,56.110455,0.25548792,0.0,83.55741,8.330017
42420,21985200.0,0.0,23.383057,17.800018,23.383057,23.514435,23.34668,22.660156,17.57306,16.752258,16.752075,16.972229,1.0,0.032838244,0.03276339,0.18976529,195.0,16.549194,0.2874616,0.0,100.0,1521.9221,2.4071753e-05,0.0,55.889137,203.31006,-0.00026422823,29.999653,0.25537822,70.00037,325.7315,259.14044,0.0,55.84084,0.255367,0.0,83.28455,8.330017
42421,21985260.0,0.0,23.394623,17.834137,23.394623,23.527222,23.354248,22.665253,17.29306,17.098083,17.096985,17.390472,1.0,0.032555323,0.03234211,0.18873891,191.0,16.382507,0.53357196,0.0,100.0,1961.1746,3.5784902e-05,0.0,55.827164,200.9495,8.280196e-09,30.000002,0.25364095,70.0,323.1121,256.6169,0.0,55.688103,0.2536296,0.0,83.29274,8.330017
42422,21985320.0,0.0,23.405273,17.8703,23.405273,23.538208,23.362366,22.67096,16.834595,17.066772,17.06665,17.025604,1.0,0.032442294,0.032053407,0.18814051,187.0,16.382507,0.8648551,0.0,100.0,2071.758,3.8105387e-05,0.0,55.975986,197.04005,-2.2983635e-09,30.000002,0.25263885,70.0,320.75378,253.38954,0.0,55.720757,0.25262767,0.0,83.49221,8.330017
42423,21985380.0,0.0,23.41034,17.908417,23.41034,23.541992,23.370056,22.676392,16.595825,16.8956,16.897675,16.711273,1.0,0.032458395,0.031840272,0.18775335,183.0,16.382507,1.2711335,0.0,100.0,2116.0923,3.9022692e-05,0.0,56.25765,192.48431,3.915721e-12,30.000002,0.25205308,70.0,318.62723,249.9212,0.0,55.85072,0.25204265,0.0,83.78558,8.330017
42424,21985440.0,0.0,23.410889,17.948425,23.410889,23.540192,23.376953,22.681274,16.345795,16.68158,16.686646,16.441528,1.0,0.03258891,0.03168967,0.18751043,179.0,16.21582,1.74326,0.0,100.0,2182.4033,4.0598246e-05,0.0,56.641815,187.65051,1.0635458e-17,30.000002,0.25178894,70.0,316.75058,246.41467,0.0,56.04964,0.25177935,0.0,84.13749,8.330017
42425,21985500.0,0.0,23.408325,17.990234,23.408325,23.534607,23.382996,22.685577,16.276672,16.50647,16.513458,16.314423,1.0,0.032813985,0.03158596,0.18736061,175.0,16.21582,2.2712295,0.0,100.0,2193.6597,4.0847422e-05,0.0,57.101707,182.75902,8.6120294e-20,30.000002,0.25175965,70.0,315.10303,242.97586,0.0,56.294556,0.2517509,0.0,84.52419,8.330017
42426,21985560.0,0.0,23.406433,18.033783,23.406433,23.530273,23.388458,22.689575,16.245453,16.389587,16.397095,16.260986,1.0,0.03311753,0.03151645,0.18726957,171.0,16.21582,2.8503802,0.0,100.0,2200.0544,4.0988172e-05,0.0,57.618534,177.92372,3.2700153e-23,30.000002,0.251902,70.0,313.65414,239.65027,0.0,56.56997,0.2518941,0.0,84.93169,8.330017
42427,21985620.0,0.0,23.40329,18.07898,23.40329,23.524414,23.393219,22.693268,16.102356,16.273193,16.282257,16.143463,1.0,0.03348594,0.031470872,0.18721387,167.0,16.049103,3.474298,0.0,100.0,2257.7888,4.23743e-05,0.0,58.178627,173.19681,1.1120409e-27,30.000002,0.25216872,70.0,312.3708,236.44968,0.0,56.865376,0.25216144,0.0,85.351875,8.330017
42428,21985680.0,0.0,23.398926,18.125793,23.398926,23.51712,23.397308,22.696625,16.110992,16.19339,16.202148,16.111694,1.0,0.033905048,0.031440653,0.18717659,163.0,16.049103,4.135126,0.0,100.0,2291.133,4.3147083e-05,0.0,58.770256,168.5945,4.5824377e-30,30.000002,0.25252002,70.0,311.21716,233.36557,0.0,57.173496,0.2525133,0.0,85.78039,8.330017
42429,21985740.0,0.0,23.39444,18.174072,23.39444,23.509796,23.400818,22.69983,16.113312,16.15271,16.159729,16.111237,1.0,0.034364894,0.03142003,0.18714762,159.0,16.049103,4.8282256,0.0,100.0,2323.8464,4.3898315e-05,0.0,59.38602,164.11366,4.546106e-32,30.000002,0.25293005,70.0,310.1657,230.38322,0.0,57.490314,0.2529238,0.0,86.21561,8.330017
42430,21985800.0,0.0,23.389435,18.223816,23.389435,23.501862,23.403748,22.70285,16.012177,16.099487,16.10727,16.0448,1.0,0.03486024,0.03140588,0.18712477,155.0,15.882416,5.5506315,0.0,100.0,2428.1377,4.6477657e-05,0.0,60.022175,159.74602,8.3447095e-37,30.000002,0.25338572,70.0,309.1997,227.49046,0.0,57.81409,0.25337958,0.0,86.6578,8.330017
42431,21985860.0,0.0,23.385956,18.274902,23.385956,23.496216,23.40622,22.705872,15.981873,16.048645,16.056946,15.998993,1.0,0.035381254,0.031394076,0.18709885,151.0,15.882416,6.296693,0.0,100.0,2465.9497,4.7372218e-05,0.0,60.673244,155.47191,1.24435e-40,30.000002,0.2538669,70.0,308.29327,224.6644,0.0,58.143257,0.2538609,0.0,87.1073,8.330017
42432,21985920.0,0.0,23.38211,18.327301,23.38211,23.49002,23.40805,22.70874,15.963318,16.011383,16.019257,15.97345,1.0,0.035921045,0.031382717,0.18706775,147.0,15.882416,7.058443,0.0,100.0,2497.7295,4.813425e-05,0.0,61.33623,151.27306,5.6e-43,30.000002,0.25436392,70.0,307.43094,221.8879,0.0,58.47792,0.25435808,0.0,87.56579,8.330017
42433,21985980.0,0.0,23.377502,18.38089,23.377502,23.48291,23.409363,22.711456,15.851349,15.949036,15.9599,15.89032,1.0,0.03646716,0.031369723,0.18702471,143.0,15.715698,7.8271537,0.0,100.0,2597.2136,5.0713592e-05,0.0,62.0075,147.13994,0.0,30.000002,0.25485766,70.0,306.59183,219.14604,0.0,58.81738,0.25485224,0.0,88.03335,8.330017
42434,21986040.0,0.0,23.371918,18.435638,23.371918,23.474579,23.409973,22.71399,15.811615,15.887848,15.900482,15.832001,1.0,0.037017293,0.031355627,0.1869775,139.0,15.715698,8.597652,0.0,100.0,2630.0054,5.154269e-05,0.0,62.688084,143.06058,0.0,30.000002,0.25534767,70.0,305.7713,216.43031,0.0,59.16323,0.25534236,0.0,88.513054,8.330017
42435,21986100.0,0.0,23.365814,18.491425,23.365814,23.465668,23.409973,22.7164,15.786316,15.840393,15.852966,15.797028,1.0,0.037566606,0.03133984,0.18692462,135.0,15.715698,9.363715,0.0,100.0,2656.348,5.221846e-05,0.0,63.37665,139.0245,0.0,30.000002,0.25582796,70.0,304.96048,213.73105,0.0,59.51627,0.2558227,0.0,89.00658,8.330017
42436,21986160.0,0.0,23.361359,18.548218,23.361359,23.459106,23.409637,22.718811,15.67511,15.773529,15.789459,15.714142,1.0,0.03811368,0.031322517,0.186868,131.0,15.549011,10.125629,0.0,100.0,2747.248,5.4697484e-05,0.0,64.07429,135.02048,0.0,30.000002,0.25630015,70.0,304.1573,211.0412,0.0,59.878117,0.25629485,0.0,89.5166,8.330017
42437,21986220.0,0.0,23.355957,18.605927,23.355957,23.451355,23.4086,22.721039,15.634491,15.7099,15.727417,15.655304,1.0,0.038652975,0.03130317,0.18680213,127.0,15.549011,10.873086,0.0,100.0,2773.415,5.540126e-05,0.0,64.77852,131.05037,0.0,30.000002,0.25675568,70.0,303.3546,208.35895,0.0,60.248737,0.25675043,0.0,90.04303,8.330017
42438,21986280.0,0.0,23.350067,18.66449,23.350067,23.442993,23.406952,22.723114,15.608551,15.661224,15.6779785,15.619659,1.0,0.03917961,0.03128183,0.1867304,123.0,15.549011,11.600375,0.0,100.0,2793.4543,5.5947112e-05,0.0,65.488014,127.11026,0.0,30.000002,0.2571887,70.0,302.54593,205.67944,0.0,60.62908,0.2571834,0.0,90.58807,8.330017
42439,21986340.0,0.0,23.343231,18.723816,23.343231,23.433563,23.404541,22.724976,15.499084,15.593872,15.614014,15.537811,1.0,0.03968888,0.03125894,0.18665549,119.0,15.382294,12.2993145,0.0,100.0,2876.4675,5.8335438e-05,0.0,66.20245,123.19088,0.0,30.000002,0.25759923,70.0,301.72858,202.99641,0.0,61.021137,0.2575938,0.0,91.155014,8.330017
42440,21986400.0,0.0,23.33548,18.783813,23.33548,23.422974,23.40149,22.726685,15.45816,15.530334,15.551758,15.479126,1.0,0.04017568,0.03123375,0.18657142,115.0,15.382294,12.9642515,0.0,100.0,2896.499,5.8927e-05,0.0,66.91919,119.30252,0.0,30.000002,0.2579786,70.0,300.89816,200.31445,0.0,61.424522,0.25797316,0.0,91.74289,8.330017
42441,21986460.0,0.0,23.329803,18.844452,23.329803,23.415314,23.398407,22.728455,15.432709,15.482422,15.502258,15.444672,1.0,0.040638536,0.031205041,0.1864795,111.0,15.382294,13.600223,0.0,100.0,2910.9697,5.9353162e-05,0.0,67.6389,115.44438,0.0,30.000002,0.25832096,70.0,300.04944,197.63116,0.0,61.84046,0.25831544,0.0,92.35369,8.330017
42442,21986520.0,0.0,23.323334,18.90561,23.323334,23.406677,23.394653,22.730072,15.324951,15.415649,15.438934,15.363373,1.0,0.0410721,0.031173918,0.18638434,107.0,15.215607,14.192168,0.0,100.0,2987.6965,6.167059e-05,0.0,68.36227,111.600655,0.0,30.000002,0.2586263,70.0,299.17798,194.93567,0.0,62.27274,0.25862056,0.0,92.992905,8.330017
42443,21986580.0,0.0,23.315948,18.967255,23.315948,23.396881,23.39029,22.731506,15.283966,15.352844,15.377258,15.304962,1.0,0.041472357,0.031139823,0.18627715,103.0,15.215607,14.737831,0.0,100.0,3003.2354,6.217602e-05,0.0,69.08698,107.78632,0.0,30.000002,0.25888756,70.0,298.28204,192.23695,0.0,62.7205,0.25888178,0.0,93.65887,8.330017
42444,21986640.0,0.0,23.308105,19.029297,23.308105,23.386597,23.385437,22.732819,15.257355,15.305298,15.327789,15.268921,1.0,0.04183632,0.031102812,0.1861617,99.0,15.215607,15.233709,0.0,100.0,3013.0498,6.251369e-05,0.0,69.81315,104.00158,0.0,30.000002,0.2590981,70.0,297.35492,189.53328,0.0,63.185066,0.2590921,0.0,94.35456,8.330017
42445,21986700.0,0.0,23.299438,19.091675,23.299438,23.375336,23.379974,22.733948,15.151184,15.238892,15.264832,15.189209,1.0,0.042156864,0.03106315,0.1860396,95.0,15.04892,15.668559,0.0,100.0,3083.4412,6.476534e-05,0.0,70.54061,100.23453,0.0,30.000002,0.25925568,70.0,296.39194,186.81593,0.0,63.66982,0.25924942,0.0,95.08555,8.330017
42446,21986760.0,0.0,23.29242,19.154297,23.29242,23.366455,23.374695,22.735199,15.111053,15.17749,15.204041,15.132629,1.0,0.042433508,0.031020073,0.18590352,91.0,15.04892,16.050575,0.0,100.0,3094.397,6.5178174e-05,0.0,71.27033,96.4927,0.0,30.000002,0.25935504,70.0,295.39185,184.0894,0.0,64.175095,0.25934863,0.0,95.852585,8.330017
42447,21986820.0,0.0,23.285065,19.217072,23.285065,23.357056,23.369019,22.736298,15.084473,15.131073,15.155121,15.0971985,1.0,0.042667612,0.030972872,0.18575089,87.0,15.04892,16.37763,0.0,100.0,3099.85,6.542009e-05,0.0,72.003685,92.78666,0.0,30.000002,0.2593906,70.0,294.35382,181.3603,0.0,64.70079,0.259384,0.0,96.6566,8.330017
42448,21986880.0,1.0,23.276276,19.279938,23.276398,23.346252,23.362732,22.737152,14.989868,15.068665,15.095581,15.023346,1.0,0.0432439,0.03123423,0.18688592,95.333336,14.882202,16.635399,0.0,100.0,3178.2896,6.780018e-05,0.0,72.61325,91.413345,0.0,30.000002,0.26135302,70.0,295.6372,181.0665,0.0,65.15144,0.26136342,0.0,97.25776,8.330017
42449,21986940.0,1.0,23.265625,19.342865,23.265808,23.333313,23.355621,22.737549,14.964142,15.016876,15.042847,14.979065,1.0,0.043962747,0.031671237,0.18836804,103.666664,14.882202,16.819168,0.0,99.9855,3208.7004,6.856073e-05,0.0,72.91207,92.42003,0.0,30.000002,0.26398802,70.0,298.22742,182.78311,0.0,65.368645,0.26400456,0.0,97.38664,8.330017
42450,21987000.0,1.0,23.25351,19.405731,23.253754,23.318787,23.347748,22.737457,14.950775,14.98349,15.005096,14.958282,1.0,0.04472359,0.03220125,0.18985948,112.0,14.882202,16.924072,0.0,99.76652,3238.2236,6.9270005e-05,0.0,72.88858,95.47671,0.0,30.000002,0.26676875,70.0,301.64374,186.09451,0.0,65.33454,0.26678985,0.0,97.04789,8.330017
42451,21987060.0,1.0,23.242157,19.468445,23.242462,23.305603,23.339813,22.73706,14.856506,14.930084,14.954315,14.890991,1.0,0.045453735,0.032776657,0.19109903,120.333336,14.715515,16.942844,0.0,99.41353,3328.9045,7.2055685e-05,0.0,72.484634,100.86682,0.0,30.000002,0.26931167,70.0,305.67438,191.08522,0.0,64.99559,0.26933426,0.0,96.178024,8.330017
42452,21987120.0,1.0,23.22931,19.531006,23.229675,23.29065,23.331055,22.736023,14.817871,14.877838,14.902679,14.839844,1.0,0.04606329,0.03331671,0.19189171,128.66667,14.715515,16.871374,0.0,98.90326,3359.9287,7.297063e-05,0.0,71.76776,108.22901,0.0,30.000002,0.27125826,70.0,309.8918,197.35185,0.0,64.40001,0.2712827,0.0,94.91107,8.330017
42453,21987180.0,1.0,23.215729,19.593262,23.216064,23.27475,23.321686,22.734497,14.787018,14.836121,14.85907,14.804504,1.0,0.04649479,0.033771757,0.19210237,137.0,14.715515,16.707724,0.0,98.23755,3379.3945,7.361238e-05,0.0,70.79939,117.37126,0.0,30.000002,0.27235875,70.0,313.96936,204.6338,0.0,63.59639,0.27238226,0.0,93.35507,8.330017
42454,21987240.0,1.0,23.201477,19.655182,23.201752,23.258026,23.311737,22.732391,14.676025,14.768555,14.796143,14.720337,1.0,0.04667777,0.034087863,0.19158775,145.33333,14.548798,16.43312,0.0,97.38558,3447.2292,7.612564e-05,0.0,69.62136,128.11598,0.0,30.000002,0.27234593,70.0,317.53104,212.65144,0.0,62.619717,0.27236646,0.0,91.593895,8.330017
42455,21987300.0,1.0,23.186798,19.716675,23.187073,23.240875,23.301453,22.72992,14.61911,14.700104,14.729736,14.6510315,1.0,0.046621397,0.03426057,0.19040419,153.66667,14.548798,16.058155,0.0,96.36663,3449.4155,7.6563665e-05,0.0,68.34962,139.8281,0.0,30.000002,0.2712924,70.0,320.3986,220.90468,0.0,61.569935,0.27131024,0.0,89.78299,8.330017
42456,21987360.0,1.0,23.17514,19.77768,23.175354,23.227753,23.292084,22.72757,14.573822,14.6423645,14.670624,14.599731,1.0,0.04633939,0.034293983,0.18867867,162.0,14.548798,15.598919,0.0,95.245155,3436.6062,7.658647e-05,0.0,67.05462,151.95256,0.0,30.000002,0.26932245,70.0,322.48032,228.97981,0.0,60.507904,0.26933655,0.0,88.02121,8.330017
42457,21987420.0,1.0,23.164001,19.838104,23.164185,23.215271,23.282745,22.724976,14.456451,14.562714,14.5946045,14.50589,1.0,0.045862995,0.03421782,0.18655588,170.33333,14.382111,15.037823,0.0,93.99023,3471.1719,7.84474e-05,0.0,65.8014,163.7826,0.0,30.000002,0.26664376,70.0,323.73697,236.40918,0.0,59.492683,0.26665446,0.0,86.38969,8.330017
42458,21987480.0,1.0,23.15335,19.897888,23.153503,23.203491,23.27362,22.722229,14.399506,14.487671,14.519714,14.433319,1.0,0.045258965,0.034080688,0.18416724,178.66667,14.382111,14.387743,0.0,92.623085,3447.3184,7.825372e-05,0.0,64.61357,175.13454,0.0,30.000002,0.2635211,70.0,324.38632,243.16039,0.0,58.548897,0.2635294,0.0,84.89248,8.330017
42459,21987540.0,1.0,23.143707,19.95697,23.14383,23.193115,23.264832,22.71939,14.358154,14.428772,14.457611,14.383453,1.0,0.044568796,0.033913165,0.18164806,187.0,14.382111,13.651011,0.0,91.15957,3411.9985,7.769449e-05,0.0,63.50303,185.8047,0.0,30.000002,0.2601425,70.0,324.5622,249.17128,0.0,57.691883,0.26014867,0.0,83.53629,8.330017
42460,21987600.0,0.0,23.135468,20.015259,23.135468,23.184418,23.256561,22.716553,14.242981,14.349823,14.380188,14.292297,1.0,0.043547392,0.03350595,0.17824937,183.0,14.215393,12.834244,0.0,89.61793,3425.7468,7.905219e-05,0.0,62.55814,191.88869,0.0,30.000002,0.25532314,70.0,321.6838,251.11108,0.0,57.000057,0.25531018,0.0,82.46742,8.330017
42461,21987660.0,0.0,23.130829,20.072662,23.130829,23.180573,23.249908,22.714325,14.18277,14.272125,14.301941,14.215912,1.0,0.042484514,0.033070173,0.17498775,179.0,14.215393,11.966657,0.0,88.07026,3379.0103,7.8317615e-05,0.0,61.834263,194.24791,0.0,30.000002,0.2505613,70.0,317.76352,250.41084,0.0,56.52991,0.25054413,0.0,81.72923,8.330017
42462,21987720.0,0.0,23.127686,20.12912,23.127686,23.17862,23.243988,22.71222,14.142517,14.210449,14.236664,14.164429,1.0,0.041454226,0.032683335,0.17195144,175.0,14.215393,11.043867,0.0,86.51375,3324.9492,7.725356e-05,0.0,61.28664,193.94908,0.0,30.000002,0.24610601,70.0,313.4511,247.99911,0.0,56.25528,0.24608615,0.0,81.232414,8.330017
42463,21987780.0,0.0,23.125916,20.18457,23.125916,23.178467,23.23883,22.710175,14.040863,14.137848,14.163574,14.083374,1.0,0.04047235,0.03236862,0.16916043,171.0,14.048706,10.06833,0.0,84.96343,3330.927,7.8290446e-05,0.0,60.87693,191.6975,0.0,30.000002,0.24201758,70.0,309.0469,244.4324,0.0,56.148254,0.24199566,0.0,80.92216,8.330017
42464,21987840.0,0.0,23.125061,20.238953,23.125061,23.179565,23.234344,22.70816,13.997559,14.072693,14.0961,14.02301,1.0,0.03953579,0.032120954,0.1665689,167.0,14.048706,9.052928,0.0,83.43165,3285.054,7.74119e-05,0.0,60.5464,188.43646,0.0,30.000002,0.23823942,70.0,304.7904,240.35066,0.0,56.15068,0.23821837,0.0,80.720894,8.330017
42465,21987900.0,0.0,23.125305,20.292145,23.125305,23.18222,23.2305,22.706177,13.969574,14.023315,14.042725,13.984222,1.0,0.03863265,0.031929586,0.1641488,163.0,14.048706,8.005868,0.0,81.935844,3236.4045,7.6358265e-05,0.0,60.264812,184.59502,0.0,30.000002,0.23472188,70.0,300.74783,236.02713,0.0,56.231697,0.2347014,0.0,80.59391,8.330017
42466,21987960.0,0.0,23.128815,20.344116,23.128815,23.189178,23.22818,22.70465,13.993591,14.003876,14.016693,13.986847,0.0,0.03775842,0.03179075,0.1619292,159.0,14.132019,6.940522,0.0,80.53411,3155.1157,7.401178e-05,0.0,60.02616,180.27835,0.0,30.000002,0.23149009,70.0,296.94547,231.54628,0.0,56.38525,0.23146869,0.0,80.54139,8.330017
42467,21988020.0,0.0,23.134125,20.394775,23.134125,23.198456,23.226807,22.703217,14.00116,13.999878,14.007446,13.994965,0.0,0.036906127,0.03168909,0.15992215,155.0,14.132019,5.86547,0.0,79.24881,3100.9333,7.257255e-05,0.0,59.813488,175.7248,0.0,30.000002,0.22852787,70.0,293.4143,227.06215,0.0,56.588,0.22850753,0.0,80.54953,8.330017
42468,21988080.0,0.0,23.140778,20.44403,23.140778,23.209442,23.226227,22.701843,14.009857,14.001251,14.0052185,14.003204,0.0,0.03606921,0.03160957,0.15809362,151.0,14.132019,4.7903357,0.0,78.07869,3051.0664,7.123502e-05,0.0,59.615715,171.06168,0.0,30.000002,0.22578184,70.0,290.1249,222.63147,0.0,56.822556,0.22576237,0.0,80.60448,8.330017
42469,21988140.0,0.0,23.148712,20.491821,23.148712,23.222076,23.22641,22.700531,14.061768,14.019257,14.01947,14.037689,0.0,0.035245143,0.03154442,0.15643437,147.0,14.2153015,3.7214656,0.0,77.028885,2974.0684,6.887413e-05,0.0,59.42923,166.33368,0.0,30.000002,0.22323252,70.0,287.04953,218.27257,0.0,57.081615,0.22321452,0.0,80.70301,8.330017
42470,21988200.0,0.0,23.158203,20.538116,23.158203,23.236572,23.227478,22.699371,14.087219,14.044159,14.042206,14.069153,0.0,0.034433916,0.031490512,0.154982,143.0,14.2153015,2.667847,0.0,76.133194,2929.9958,6.755264e-05,0.0,59.255524,161.53917,0.0,30.000002,0.22091402,70.0,284.1441,213.99625,0.0,57.36462,0.22089687,0.0,80.85435,8.330017
42471,21988260.0,0.0,23.16977,20.582764,23.16977,23.253601,23.229797,22.69873,14.109985,14.068237,14.065582,14.094238,0.0,0.033638127,0.031442113,0.15375777,139.0,14.2153015,1.6441412,0.0,75.420364,2893.592,6.647866e-05,0.0,59.097855,156.67485,0.0,30.000002,0.21884443,70.0,281.40918,209.80502,0.0,57.669353,0.21882819,0.0,81.06541,8.330017
42472,21988320.0,0.0,23.182648,20.625732,23.182648,23.272064,23.233063,22.698212,14.172974,14.103516,14.100433,14.141388,0.0,0.032862846,0.031396143,0.15279402,135.0,14.2986145,0.659112,0.0,74.90831,2836.2234,6.453145e-05,0.0,58.962242,151.72972,0.0,30.000002,0.21705842,70.0,278.86685,205.70256,0.0,57.99638,0.21704295,0.0,81.346436,8.330017
42473,21988380.0,0.0,23.196686,20.666962,23.196686,23.291718,23.237183,22.697876,14.204041,14.140869,14.138123,14.181671,0.0,0.032128945,0.031347923,0.15207498,131.0,14.2986145,0.0,0.0,74.59481,2808.402,6.364366e-05,0.0,58.864517,146.70361,0.0,30.000002,0.21555607,70.0,276.5159,201.68398,0.0,58.34428,0.21554159,0.0,81.69841,8.330017
42474,21988440.0,0.0,23.2117,20.70633,23.2117,23.312225,23.241943,22.697693,14.228638,14.172943,14.170929,14.210724,0.0,0.03173777,0.0312708,0.15153284,127.0,14.2986145,0.0,0.0,74.486176,2788.886,6.2985324e-05,0.0,59.03652,141.30722,0.0,30.000002,0.21454364,70.0,274.41202,197.63968,0.0,58.723713,0.21453045,0.0,82.14704,8.330017
42475,21988500.0,0.0,23.227478,20.743805,23.227478,23.333435,23.247131,22.697723,14.295471,14.213684,14.212158,14.26123,0.0,0.031490378,0.031197578,0.15132968,123.0,14.381897,0.0,0.0,74.604065,2749.7493,6.1514445e-05,0.0,59.342026,135.73529,0.0,30.000002,0.21401794,70.0,272.59756,193.68819,0.0,59.14539,0.21400602,0.0,82.708786,8.330017
42476,21988560.0,0.0,23.243805,20.779327,23.243805,23.355011,23.252716,22.698273,14.328888,14.25592,14.254822,14.304901,0.0,0.031309854,0.031128729,0.15141359,119.0,14.381897,0.0,0.0,74.92876,2741.5066,6.11074e-05,0.0,59.719215,130.15358,0.0,30.000002,0.21385142,70.0,271.02682,189.87695,0.0,59.59742,0.21384099,0.0,83.36131,8.330017
42477,21988620.0,0.0,23.260406,20.812744,23.260406,23.376556,23.258545,22.699005,14.353149,14.291748,14.291016,14.33551,0.0,0.03117516,0.03106384,0.15180187,115.0,14.381897,0.0,0.0,75.46918,2740.544,6.0915976e-05,0.0,60.154736,124.58904,0.0,30.000002,0.21403883,70.0,269.6985,186.21423,0.0,60.079838,0.21402967,0.0,84.11031,8.330017
42478,21988680.0,0.0,23.27713,20.844055,23.27713,23.397888,23.264648,22.69992,14.418549,14.334015,14.333466,14.385101,0.0,0.031071529,0.031001855,0.1524963,111.0,14.46521,0.0,0.0,76.229965,2717.4917,5.9881182e-05,0.0,60.63937,119.06464,0.0,30.000002,0.21456674,70.0,268.60605,182.7029,0.0,60.592472,0.2145587,0.0,84.95926,8.330017
42479,21988740.0,0.0,23.293823,20.873169,23.293823,23.418854,23.270935,22.70102,14.447571,14.375977,14.37561,14.425995,0.0,0.030983323,0.030940026,0.15346335,107.0,14.46521,0.0,0.0,77.19371,2724.278,5.9858103e-05,0.0,61.162174,113.60733,0.0,30.000002,0.21538274,70.0,267.72055,179.33379,0.0,61.133015,0.21537592,0.0,85.90397,8.330017
42480,21988800.0,0.0,23.31018,20.899994,23.31018,23.438934,23.277405,22.702301,14.468018,14.410156,14.409943,14.453003,0.0,0.030901393,0.030874806,0.15469302,103.0,14.46521,0.0,0.0,78.35055,2736.805,6.0007966e-05,0.0,61.721348,108.219246,0.0,30.000002,0.21646427,70.0,267.02686,176.09412,0.0,61.703342,0.21645853,0.0,86.9487,8.330017
42481,21988860.0,0.0,23.325714,20.925507,23.325714,23.457397,23.283966,22.70398,14.53009,14.449921,14.449768,14.499542,0.0,0.030822394,0.030805757,0.15617913,99.0,14.548492,0.0,0.0,79.69137,2725.0408,5.9278238e-05,0.0,62.318684,102.9097,0.0,30.000002,0.2178015,70.0,266.52097,172.98175,0.0,62.30735,0.21779677,0.0,88.098526,8.330017
42482,21988920.0,0.0,23.340607,20.950653,23.340607,23.47461,23.29071,22.705841,14.554657,14.48819,14.488098,14.5354,0.0,0.030743018,0.030732434,0.1579043,95.0,14.548492,0.0,0.0,81.21045,2742.5833,5.9529517e-05,0.0,62.9554,97.685646,0.0,30.000002,0.21937458,70.0,266.19302,169.98969,0.0,62.948143,0.21937089,0.0,89.35772,8.330017
42483,21988980.0,0.0,23.354675,20.975494,23.354675,23.490417,23.297607,22.707855,14.571869,14.519165,14.519104,14.559143,0.0,0.030658608,0.030652018,0.15979673,91.0,14.548492,0.0,0.0,82.86446,2763.9744,5.9902562e-05,0.0,63.62797,92.57549,0.0,30.000002,0.2210999,70.0,265.99844,167.10292,0.0,63.62343,0.22109704,0.0,90.71571,8.330017
42484,21989040.0,0.0,23.367798,21.0,23.367798,23.504578,23.304718,22.710052,14.6310425,14.555939,14.555878,14.603302,0.0,0.03056799,0.03056385,0.16186346,87.0,14.631805,0.0,0.0,84.6547,2758.9634,5.9358652e-05,0.0,64.34385,87.55988,0.0,30.000002,0.2229875,70.0,265.94064,164.30998,0.0,64.34098,0.22298543,0.0,92.189095,8.330017
42485,21989100.0,0.0,23.379913,21.024231,23.379913,23.51709,23.311981,22.712433,14.652954,14.5914,14.59137,14.636536,0.0,0.030471208,0.03046858,0.16408052,83.0,14.631805,0.0,0.0,86.566475,2782.1584,5.9754184e-05,0.0,65.10722,82.652016,0.0,30.000002,0.22501247,70.0,266.00928,161.60928,0.0,65.10538,0.22501116,0.0,93.78413,8.330017
42486,21989160.0,0.0,23.390747,21.048157,23.390747,23.527649,23.319275,22.715118,14.667267,14.619629,14.619598,14.657013,0.0,0.03036523,0.030363588,0.16638438,79.0,14.631805,0.0,0.0,88.56372,2808.0728,6.0246348e-05,0.0,65.91629,77.882385,0.0,30.000002,0.22710444,70.0,266.16507,158.99635,0.0,65.91513,0.22710373,0.0,95.495155,8.330017
42487,21989220.0,1.0,23.399567,21.071777,23.399658,23.535797,23.3266,22.717896,14.735657,14.656342,14.656311,14.704834,0.0,0.03057984,0.030578813,0.1701034,87.333336,14.715118,0.0,0.0,90.63216,2818.9814,5.9966987e-05,0.0,66.69338,75.17022,0.0,30.000002,0.23124309,70.0,268.24658,158.52565,0.0,66.69265,0.23125918,0.0,97.1282,8.330017
42488,21989280.0,1.0,23.405762,21.095154,23.405914,23.540924,23.33377,22.72052,14.773804,14.700043,14.700043,14.752319,0.0,0.031002475,0.031001829,0.17437921,95.666664,14.715118,0.012748905,0.0,92.73613,2869.3357,6.0865616e-05,0.0,67.24035,74.702705,0.0,30.000002,0.23636131,70.0,271.6858,159.96832,0.0,67.23988,0.23638436,0.0,98.31812,8.330017
42489,21989340.0,1.0,23.409058,21.118256,23.409302,23.542542,23.340576,22.72287,14.802612,14.740509,14.740509,14.787537,0.0,0.031538684,0.031538274,0.17899103,104.0,14.715118,0.11939469,0.0,94.83949,2929.7856,6.2042e-05,0.0,67.52345,76.09617,0.0,30.000002,0.24204418,70.0,276.18762,162.94662,0.0,67.523155,0.24207315,0.0,99.04921,8.330017
42490,21989400.0,1.0,23.409424,21.141113,23.409668,23.540558,23.346985,22.724915,14.869965,14.788696,14.788696,14.844421,0.0,0.03220363,0.03213743,0.18367828,112.333336,14.798401,0.28920168,0.0,96.90457,2964.737,6.2371975e-05,0.0,67.55792,79.29315,0.0,30.000002,0.24799375,70.0,281.55942,167.3532,0.0,67.51139,0.2480272,0.0,99.27126,8.330017
42491,21989460.0,1.0,23.407654,21.163727,23.407928,23.536072,23.352722,22.726715,14.89682,14.834991,14.834839,14.884308,0.0,0.0329533,0.032744583,0.18825872,120.666664,14.798401,0.5121362,0.0,98.91156,3028.8042,6.366225e-05,0.0,67.35215,84.19595,0.0,30.000002,0.25393018,70.0,287.5396,173.0536,0.0,67.20888,0.2539669,0.0,99.01616,8.330017
42492,21989520.0,1.0,23.402954,21.186127,23.40326,23.528229,23.35785,22.72815,14.910706,14.870544,14.87027,14.906036,0.0,0.03373045,0.03336725,0.19233882,129.0,14.798401,0.7834521,0.0,100.0,3092.74,6.502881e-05,0.0,66.861496,91.07862,0.0,30.000002,0.25940415,70.0,293.9107,180.11646,0.0,66.61877,0.25944296,0.0,98.21672,8.330017
42493,21989580.0,1.0,23.394745,21.208282,23.39505,23.51715,23.362244,22.729095,14.820435,14.865784,14.865814,14.85141,1.0,0.03463617,0.03407526,0.19477941,137.33333,14.631714,1.0960032,0.0,100.0,3213.205,6.8453715e-05,0.0,66.054016,101.001945,0.0,30.000002,0.2634758,70.0,300.3464,188.99136,0.0,65.691284,0.26351303,0.0,96.559814,8.330017
42494,21989640.0,1.0,23.38446,21.230255,23.384735,23.503479,23.365784,22.729462,14.781128,14.838593,14.839111,14.804138,1.0,0.03536502,0.034576852,0.1960343,145.66667,14.631714,1.4391626,0.0,100.0,3266.0674,6.9934125e-05,0.0,64.97702,113.121635,0.0,30.000002,0.26596847,70.0,306.33914,198.94821,0.0,64.482185,0.26600245,0.0,94.52897,8.330017
42495,21989700.0,1.0,23.373322,21.252014,23.373566,23.488464,23.368622,22.7294,14.742554,14.805969,14.807037,14.764862,1.0,0.035862196,0.034823548,0.19631456,154.0,14.631714,1.8069496,0.0,100.0,3299.129,7.0980874e-05,0.0,63.786514,126.505486,0.0,30.000002,0.26699758,70.0,311.5718,209.26869,0.0,63.149555,0.26702708,0.0,92.43804,8.330017
42496,21989760.0,1.0,23.36319,21.27359,23.363403,23.474518,23.37088,22.729279,14.619171,14.7421875,14.744629,14.667053,1.0,0.03613289,0.03482657,0.19589415,162.33333,14.464996,2.1945717,0.0,100.0,3377.8264,7.380548e-05,0.0,62.606388,140.14835,0.0,30.000002,0.2668555,70.0,315.8969,219.25513,0.0,61.818428,0.2668803,0.0,90.48883,8.330017
42497,21989820.0,1.0,23.35254,21.294983,23.352722,23.459595,23.37268,22.728943,14.559631,14.670532,14.674194,14.592163,1.0,0.036242202,0.034657057,0.1950837,170.66667,14.464996,2.597561,0.0,100.0,3390.8262,7.453348e-05,0.0,61.526997,153.21838,0.0,30.000002,0.26598763,70.0,319.4019,228.4358,0.0,60.579617,0.26600844,0.0,88.78377,8.330017
42498,21989880.0,1.0,23.341919,21.316223,23.342072,23.44455,23.374146,22.728577,14.515167,14.608551,14.612946,14.53952,1.0,0.036268514,0.03440118,0.19414683,179.0,14.464996,3.0134974,0.0,100.0,3390.761,7.4852214e-05,0.0,60.595936,165.18707,0.0,30.000002,0.26482415,70.0,322.29813,236.59958,0.0,59.477222,0.2648421,0.0,87.35205,8.330017
42499,21989940.0,1.0,23.331116,21.33728,23.331238,23.429169,23.375336,22.72821,14.399109,14.530334,14.536316,14.44397,1.0,0.036278352,0.034114834,0.19326445,187.33333,14.298309,3.4402153,0.0,100.0,3443.226,7.7106924e-05,0.0,59.821445,175.881,0.0,30.000002,0.26366174,70.0,324.8061,243.76625,0.0,58.520092,0.26367766,0.0,86.174706,8.330017
42500,21990000.0,1.0,23.319824,21.358215,23.319916,23.413116,23.37619,22.727783,14.350922,14.45578,14.462769,14.37793,1.0,0.03631365,0.03384365,0.19252165,195.66667,14.298309,3.87377,0.0,100.0,3441.9788,7.741191e-05,0.0,59.187286,185.49548,0.0,30.000002,0.262682,70.0,327.1714,250.18231,0.0,57.696445,0.26269704,0.0,85.19994,8.330017
42501,21990060.0,1.0,23.310272,21.379028,23.310394,23.399597,23.376923,22.72763,14.319763,14.398682,14.405762,14.337463,1.0,0.036395937,0.03361049,0.19194485,204.0,14.298309,4.3137774,0.0,100.0,3436.0603,7.747096e-05,0.0,58.670815,194.3029,0.0,30.000002,0.26195338,70.0,329.55856,256.09576,0.0,56.985752,0.26196828,0.0,84.37837,8.330017
42502,21990120.0,0.0,23.300934,21.39972,23.300934,23.385986,23.37741,22.72754,14.209717,14.327301,14.335846,14.251282,1.0,0.036287185,0.033192694,0.19068503,200.0,14.131592,4.7572346,0.0,100.0,3477.0034,7.952063e-05,0.0,58.31685,198.7894,0.0,30.000002,0.2601715,70.0,329.2246,258.3786,0.0,56.4304,0.26016915,0.0,83.82074,8.330017
42503,21990180.0,0.0,23.291412,21.420288,23.291412,23.372131,23.377686,22.72757,14.162506,14.256073,14.265564,14.1866455,1.0,0.036193877,0.032781057,0.18968917,196.0,14.131592,5.2027545,0.0,100.0,3465.8557,7.958125e-05,0.0,58.20399,199.51363,0.0,30.000002,0.2586692,70.0,327.86014,258.13608,0.0,56.107925,0.25866312,0.0,83.602425,8.330017
42504,21990240.0,0.0,23.28189,21.440735,23.28189,23.358429,23.377808,22.727692,14.132935,14.200867,14.210022,14.147583,1.0,0.03616752,0.03243047,0.18891661,192.0,14.131592,5.648498,0.0,100.0,3451.211,7.9411904e-05,0.0,58.26472,198.04588,0.0,30.000002,0.257518,70.0,326.10965,256.52716,0.0,55.956505,0.25751,0.0,83.58925,8.330017
42505,21990300.0,0.0,23.272186,21.46112,23.272186,23.344513,23.377686,22.727936,14.035828,14.13504,14.145569,14.069672,1.0,0.036217023,0.032150947,0.18836023,188.0,13.964905,6.091933,0.0,100.0,3497.0654,8.144448e-05,0.0,58.460384,195.15567,0.0,30.000002,0.25673026,70.0,324.2642,254.10316,0.0,55.94002,0.25672153,0.0,83.72374,8.330017
42506,21990360.0,0.0,23.263641,21.481415,23.263641,23.332367,23.377502,22.728424,13.999939,14.074341,14.085297,14.0177,1.0,0.036334872,0.03193754,0.18796435,184.0,13.964905,6.5330324,0.0,99.97644,3494.745,8.162851e-05,0.0,58.752354,191.4477,0.0,30.000002,0.2562377,70.0,322.46323,251.25217,0.0,56.02228,0.2562289,0.0,83.95468,8.330017
42507,21990420.0,0.0,23.254883,21.501648,23.254883,23.320038,23.376953,22.728912,13.975952,14.028992,14.0390625,13.987061,1.0,0.036522403,0.03179291,0.18756865,180.0,13.964905,6.9668784,0.0,99.782455,3487.78,8.160939e-05,0.0,59.10871,187.45848,0.0,30.000002,0.25588465,70.0,320.7297,248.27086,0.0,56.17363,0.25587592,0.0,84.217636,8.330017
42508,21990480.0,0.0,23.245758,21.52182,23.245758,23.307404,23.375977,22.72934,13.883759,13.97113,13.982697,13.916016,1.0,0.036757648,0.031700537,0.18709013,176.0,13.798218,7.3887973,0.0,99.45733,3541.1667,8.3831816e-05,0.0,59.498966,183.4562,0.0,30.000002,0.25554904,70.0,319.0299,245.28691,0.0,56.366436,0.25554034,0.0,84.47824,8.330017
42509,21990540.0,0.0,23.236084,21.541931,23.236084,23.294281,23.374542,22.729645,13.845337,13.914978,13.927185,13.864349,1.0,0.037020687,0.031644117,0.18650228,172.0,13.798218,7.794076,0.0,99.00083,3541.8728,8.413743e-05,0.0,59.90378,179.54721,0.0,30.000002,0.25516823,70.0,317.33694,242.34529,0.0,56.582672,0.2551595,0.0,84.722725,8.330017
42510,21990600.0,0.0,23.22638,21.562012,23.22638,23.28125,23.37262,22.729828,13.81723,13.870422,13.881958,13.830444,1.0,0.037297063,0.031613436,0.1857756,168.0,13.798218,8.178055,0.0,98.41504,3535.5408,8.418614e-05,0.0,60.31043,175.78123,0.0,30.000002,0.25468776,70.0,315.61478,239.45638,0.0,56.811398,0.25467882,0.0,84.94086,8.330017
42511,21990660.0,0.0,23.217957,21.582062,23.217957,23.27008,23.370544,22.730072,13.721985,13.811157,13.824707,13.756897,1.0,0.037573002,0.03159819,0.18490326,164.0,13.6315,8.539609,0.0,97.72302,3586.0742,8.644615e-05,0.0,60.710835,172.14867,0.0,30.000002,0.25407666,70.0,313.83273,236.60062,0.0,57.0456,0.2540674,0.0,85.13092,8.330017
42512,21990720.0,0.0,23.20935,21.602112,23.20935,23.25879,23.36795,22.730164,13.67926,13.75235,13.766937,13.700409,1.0,0.037840225,0.03159168,0.18389034,160.0,13.6315,8.873311,0.0,96.92079,3584.08,8.6744614e-05,0.0,61.101227,168.62961,0.0,30.000002,0.25332513,70.0,311.9788,233.76132,0.0,57.28165,0.2533154,0.0,85.294266,8.330017
42513,21990780.0,0.0,23.200928,21.622131,23.200928,23.247894,23.364899,22.730072,13.647583,13.704529,13.718475,13.662628,1.0,0.038090374,0.031590614,0.18272868,156.0,13.6315,9.174131,0.0,96.012184,3574.064,8.674687e-05,0.0,61.477905,165.2133,0.0,30.000002,0.2524132,70.0,310.0356,230.92369,0.0,57.517498,0.25240296,0.0,85.42931,8.330017
42514,21990840.0,0.0,23.192688,21.642181,23.192688,23.237457,23.361359,22.729797,13.552216,13.642548,13.658539,13.588867,1.0,0.038314972,0.031592157,0.1814089,152.0,13.464813,9.434032,0.0,94.99175,3617.409,8.893e-05,0.0,61.837914,161.87932,0.0,30.000002,0.25131994,70.0,307.98352,228.06563,0.0,57.75215,0.2513089,0.0,85.53521,8.330017
42515,21990900.0,0.0,23.1846,21.662231,23.1846,23.227325,23.35736,22.72934,13.506134,13.581757,13.598633,13.530212,1.0,0.0385113,0.031593777,0.1799484,148.0,13.464813,9.65223,0.0,93.874725,3608.521,8.9096524e-05,0.0,62.181576,158.60329,0.0,30.000002,0.25005847,70.0,305.83444,225.17838,0.0,57.985657,0.25004706,0.0,85.61632,8.330017
42516,21990960.0,0.0,23.17807,21.682312,23.17807,23.219421,23.353394,22.728943,13.471771,13.531342,13.547394,13.488953,1.0,0.038676657,0.031592596,0.1783713,144.0,13.464813,9.833624,0.0,92.6958,3592.4583,8.8974484e-05,0.0,62.510563,155.347,0.0,30.000002,0.2486461,70.0,303.59885,222.24428,0.0,58.219128,0.24863407,0.0,85.67978,8.330017
42517,21991020.0,0.0,23.172028,21.702423,23.172028,23.21231,23.34903,22.728363,13.375824,13.467377,13.485352,13.414124,1.0,0.03880477,0.031587884,0.1766812,140.0,13.298096,9.965479,0.0,91.44362,3627.947,9.104414e-05,0.0,62.82447,152.07372,0.0,30.000002,0.24707983,70.0,301.2704,219.23793,0.0,58.455032,0.24706714,0.0,85.72953,8.330017
42518,21991080.0,0.0,23.166382,21.722595,23.166382,23.205872,23.34433,22.7276,13.32843,13.40506,13.423706,13.353943,1.0,0.038897168,0.031580627,0.17489816,136.0,13.298096,10.04946,0.0,90.13284,3612.9907,9.107812e-05,0.0,63.12452,148.7863,0.0,30.000002,0.24538256,70.0,298.87686,216.17339,0.0,58.69433,0.2453694,0.0,85.76859,8.330017
42519,21991140.0,0.0,23.161407,21.742828,23.161407,23.200531,23.339355,22.726654,13.292938,13.353485,13.371063,13.310638,1.0,0.038952228,0.031570457,0.17304027,132.0,13.298096,10.084319,0.0,88.7794,3591.3247,9.082615e-05,0.0,63.41149,145.4711,0.0,30.000002,0.24356999,70.0,296.4332,213.04922,0.0,58.938396,0.24355604,0.0,85.80154,8.330017
42520,21991200.0,0.0,23.157043,21.763123,23.157043,23.196228,23.334106,22.725555,13.195404,13.288757,13.308014,13.235565,1.0,0.03896584,0.03155728,0.17111151,128.0,13.131409,10.064078,0.0,87.38457,3619.2876,9.2780894e-05,0.0,63.68454,142.11589,0.0,30.000002,0.24164188,70.0,293.9416,209.85863,0.0,59.1886,0.24162753,0.0,85.830444,8.330017
42521,21991260.0,0.0,23.1539,21.783478,23.1539,23.193604,23.329132,22.724518,13.149231,13.22525,13.244873,13.174774,1.0,0.038939826,0.03154053,0.16913703,124.0,13.131409,9.997533,0.0,85.97407,3599.889,9.271334e-05,0.0,63.94624,138.71223,0.0,30.000002,0.23962504,70.0,291.42572,206.60854,0.0,59.446175,0.23961058,0.0,85.86117,8.330017
42522,21991320.0,0.0,23.151611,21.803955,23.151611,23.192291,23.324005,22.723328,13.114319,13.174011,13.192017,13.13269,1.0,0.03887305,0.031520028,0.16713645,120.0,13.131409,9.878705,0.0,84.557236,3573.3062,9.231794e-05,0.0,64.19837,135.24255,0.0,30.000002,0.23753734,70.0,288.89777,203.29533,0.0,59.71346,0.23752253,0.0,85.89992,8.330017
42523,21991380.0,0.0,23.150574,21.824524,23.150574,23.192871,23.318817,22.722046,13.123718,13.147095,13.160614,13.1241455,0.0,0.03876059,0.03149583,0.16512986,116.0,13.214691,9.702315,0.0,83.15503,3513.7178,9.041038e-05,0.0,64.440765,131.6889,0.0,30.000002,0.23539378,70.0,286.352,199.9138,0.0,59.993214,0.23537809,0.0,85.9535,8.330017
42524,21991440.0,0.0,23.151154,21.845215,23.151154,23.1958,23.313751,22.720703,13.120026,13.133545,13.143005,13.120728,0.0,0.038600992,0.03146698,0.16315769,112.0,13.214691,9.469263,0.0,81.80043,3473.1365,8.929353e-05,0.0,64.67618,128.02937,0.0,30.000002,0.23323219,70.0,283.7773,196.4655,0.0,60.288532,0.23321526,0.0,86.03375,8.330017
42525,21991500.0,0.0,23.153046,21.865997,23.153046,23.200653,23.308899,22.71936,13.118042,13.1250305,13.131409,13.118042,0.0,0.03840079,0.031432938,0.16124113,108.0,13.214691,9.189936,0.0,80.507484,3433.0251,8.8167624e-05,0.0,64.90875,124.27552,0.0,30.000002,0.23108183,70.0,281.2036,192.97214,0.0,60.599804,0.23106581,0.0,86.14559,8.330017
42526,21991560.0,0.0,23.156311,21.886932,23.156311,23.207275,23.304749,22.718323,13.154785,13.131836,13.13385,13.138824,0.0,0.038169432,0.031393316,0.15938371,104.0,13.298004,8.882959,0.0,79.27931,3366.3174,8.58249e-05,0.0,65.142715,120.452354,0.0,30.000002,0.22895397,70.0,278.65128,189.45496,0.0,60.925953,0.22893877,0.0,86.288956,8.330017
42527,21991620.0,0.0,23.161133,21.90802,23.161133,23.216095,23.300934,22.717377,13.169647,13.145996,13.144836,13.1586,0.0,0.037903182,0.031347383,0.15762661,100.0,13.298004,8.540175,0.0,78.14995,3322.4177,8.443898e-05,0.0,65.38276,116.51467,0.0,30.000002,0.22688423,70.0,276.13824,185.89659,0.0,61.27351,0.22686915,0.0,86.48091,8.330017
42528,21991680.0,0.0,23.167389,21.92926,23.167389,23.226837,23.297546,22.716522,13.183136,13.160034,13.157196,13.173553,0.0,0.037603788,0.03129407,0.15599722,96.0,13.298004,8.165261,0.0,77.13864,3282.8704,8.320042e-05,0.0,65.63294,112.45843,0.0,30.000002,0.22490183,70.0,273.68787,182.3057,0.0,61.646046,0.22488692,0.0,86.73173,8.330017
42529,21991740.0,0.0,23.175049,21.950653,23.175049,23.239502,23.294556,22.71576,13.233429,13.185638,13.180267,13.208954,0.0,0.037273623,0.03123327,0.15451834,92.0,13.381317,7.7622175,0.0,76.26366,3219.4648,8.0887214e-05,0.0,65.89759,108.2844,0.0,30.000002,0.22303146,70.0,271.31946,178.69156,0.0,62.04715,0.22301686,0.0,87.05116,8.330017
42530,21991800.0,0.0,23.184113,21.972229,23.184113,23.254028,23.292084,22.71518,13.258179,13.21463,13.207764,13.2404785,0.0,0.03691598,0.031164391,0.15321276,88.0,13.381317,7.3372416,0.0,75.54269,3181.7102,7.962006e-05,0.0,66.18203,103.99514,0.0,30.000002,0.22129883,70.0,269.05157,175.06438,0.0,62.480324,0.2212846,0.0,87.449875,8.330017
42531,21991860.0,0.0,23.19397,21.993988,23.19397,23.269226,23.290527,22.714996,13.278717,13.240143,13.233002,13.26413,0.0,0.0365364,0.031087846,0.15209478,84.0,13.381317,6.9015055,0.0,74.9772,3149.9355,7.856436e-05,0.0,66.49273,99.59976,0.0,30.000002,0.2197239,70.0,266.8987,171.43613,0.0,62.949593,0.21971014,0.0,87.93712,8.330017
42532,21991920.0,0.0,23.204956,22.01596,23.204926,23.285828,23.28955,22.714996,13.3349,13.2743225,13.266052,13.305969,0.0,0.036138967,0.03100314,0.15118225,80.0,13.4646,6.4581895,0.0,74.59,3095.283,7.650819e-05,0.0,66.83689,95.10233,0.0,30.000002,0.21832897,70.0,264.87384,167.81549,0.0,63.459824,0.21831577,0.0,88.52516,8.330017
42533,21991980.0,0.0,23.217041,22.038116,23.217041,23.30368,23.289154,22.71521,13.36319,13.30957,13.300903,13.342163,0.0,0.035726856,0.030909114,0.15049386,76.0,13.4646,6.0142016,0.0,74.39477,3068.1235,7.5534794e-05,0.0,67.22146,90.51268,0.0,30.000002,0.2171331,70.0,262.98764,164.2133,0.0,64.0157,0.21712041,0.0,89.22731,8.330017
42534,21992040.0,0.0,23.22995,22.060516,23.22995,23.322296,23.289307,22.715607,13.386139,13.339844,13.3316345,13.369568,0.0,0.035302997,0.030804,0.15000878,72.0,13.4646,5.574973,0.0,74.37891,3046.9895,7.476994e-05,0.0,67.64979,85.86474,0.0,30.000002,0.21611804,70.0,261.23282,160.64299,0.0,64.61813,0.216106,0.0,90.045235,8.330017
42535,21992100.0,0.0,23.243622,22.08313,23.243591,23.341614,23.29007,22.716217,13.446259,13.377716,13.36911,13.414703,0.0,0.03486931,0.030686533,0.14975338,68.0,13.547913,5.146253,0.0,74.5647,3006.9155,7.305952e-05,0.0,68.133514,81.14902,0.0,30.000002,0.21531193,70.0,259.6192,157.10483,0.0,65.27695,0.21530052,0.0,91.00205,8.330017
42536,21992160.0,0.0,23.256927,22.105988,23.256927,23.359863,23.291626,22.717285,13.476532,13.416565,13.407959,13.454498,0.0,0.034431614,0.030556856,0.14970191,64.0,13.547913,4.7370367,0.0,74.92141,2992.6475,7.242091e-05,0.0,68.67851,76.40979,0.0,30.000002,0.21469158,70.0,258.1385,153.61748,0.0,65.99487,0.21468078,0.0,92.10043,8.330017
42537,21992220.0,0.0,23.27069,22.12909,23.27069,23.378296,23.293793,22.718567,13.498749,13.4487915,13.440979,13.482483,0.0,0.033992495,0.030412944,0.14984986,60.0,13.547913,4.3525667,0.0,75.46347,2983.5786,7.1983835e-05,0.0,69.29629,71.65724,0.0,30.000002,0.21425547,70.0,256.78613,150.18413,0.0,66.78051,0.21424532,0.0,93.35832,8.330017
42538,21992280.0,0.0,23.284851,22.152435,23.28482,23.396729,23.29654,22.720123,13.557739,13.486969,13.479218,13.526947,0.0,0.0335527,0.030251535,0.15019663,56.0,13.631195,3.9992929,0.0,76.19704,2953.4124,7.059346e-05,0.0,69.99957,66.903145,0.0,30.000002,0.21400106,70.0,255.55661,146.80873,0.0,67.64391,0.21399145,0.0,94.799385,8.330017
42539,21992340.0,0.0,23.299255,22.176086,23.299255,23.41507,23.299927,22.721954,13.584381,13.524261,13.516907,13.563507,0.0,0.033115797,0.030070458,0.15073627,52.0,13.631195,3.6853657,0.0,77.125046,2948.7725,7.024879e-05,0.0,70.80495,62.165794,0.0,30.000002,0.2139198,70.0,254.44475,143.49794,0.0,68.59767,0.21391076,0.0,96.451195,8.330017
42540,21992400.0,0.0,23.313751,22.200012,23.313751,23.432983,23.303833,22.72406,13.603699,13.55481,13.54834,13.58905,0.0,0.032678694,0.029864993,0.15139481,48.0,13.631195,3.4107518,0.0,78.21547,2947.7622,7.005229e-05,0.0,71.71213,57.513855,0.0,30.000002,0.21393716,70.0,253.42178,140.27222,0.0,69.64065,0.21392874,0.0,98.312294,8.330017
42541,21992460.0,1.0,23.3219,22.224121,23.32193,23.444366,23.30426,22.722595,13.665405,13.593018,13.586639,13.634949,0.0,0.03279264,0.03018328,0.15294217,56.333332,13.714508,3.1224983,0.0,79.38512,2932.8113,6.893874e-05,0.0,72.61051,54.963753,0.0,30.000002,0.21590976,70.0,253.91951,139.1396,0.0,70.671684,0.21591672,0.0,99.825134,8.330017
42542,21992520.0,1.0,23.327515,22.248383,23.327545,23.4552,23.304352,22.720673,13.699738,13.635529,13.629425,13.677887,0.0,0.03341167,0.030985907,0.15385276,64.666664,13.714508,2.8339117,0.0,80.65845,2948.3162,6.897352e-05,0.0,73.03781,55.36256,0.0,30.000002,0.2182457,70.0,255.29413,140.1752,0.0,71.24908,0.21825804,0.0,100.00324,8.330017
42543,21992580.0,1.0,23.333282,22.272736,23.333313,23.464966,23.304047,22.7182,13.727905,13.673553,13.668213,13.710724,0.0,0.033879664,0.031647194,0.15586454,73.0,13.714508,2.5399773,0.0,82.025085,2974.3533,6.929243e-05,0.0,73.0541,56.879986,0.0,30.000002,0.22138125,70.0,257.4398,142.26018,0.0,71.43166,0.22139871,0.0,99.9917,8.330017
42544,21992640.0,1.0,23.33841,22.29721,23.33847,23.472473,23.303467,22.715332,13.797546,13.720001,13.714844,13.764923,0.0,0.034213457,0.032189634,0.1590487,81.333336,13.797821,2.2385254,0.0,83.45906,2985.0427,6.8808506e-05,0.0,72.80968,59.139236,0.0,30.000002,0.22543506,70.0,260.42184,145.18169,0.0,71.36091,0.22545712,0.0,99.999626,8.330017
42545,21992700.0,1.0,23.342102,22.321777,23.342194,23.476715,23.302795,22.712158,13.834808,13.767609,13.762848,13.812347,0.0,0.034436587,0.03263434,0.16322683,89.666664,13.797821,1.9294119,0.0,84.92041,3028.7263,6.9487425e-05,0.0,72.34572,62.12393,0.0,30.000002,0.23027731,70.0,264.2531,148.90184,0.0,71.07384,0.23030384,0.0,99.999985,8.330017
42546,21992760.0,1.0,23.34314,22.346436,23.343231,23.476227,23.302216,22.709137,13.864716,13.809143,13.805115,13.848541,0.0,0.034570925,0.032999136,0.16818464,98.0,13.797821,1.6155753,0.0,86.3492,3081.2888,7.042943e-05,0.0,71.72763,65.71796,0.0,30.000002,0.23573133,70.0,268.872,153.29689,0.0,70.633095,0.2357621,0.0,100.0,8.330017
42547,21992820.0,1.0,23.340881,22.371216,23.341003,23.4711,23.301697,22.705963,13.9313965,13.857483,13.853821,13.904419,0.0,0.034739263,0.03340059,0.17346263,106.333336,13.8811035,1.2966446,0.0,87.70463,3112.6506,7.050255e-05,0.0,70.959946,70.3296,0.0,30.000002,0.24157932,70.0,274.28702,158.60704,0.0,70.04249,0.24161401,0.0,99.77471,8.330017
42548,21992880.0,1.0,23.334564,22.396057,23.334656,23.46228,23.301025,22.702454,13.958191,13.9036255,13.900574,13.945496,0.0,0.035130717,0.034027852,0.17760515,114.666664,13.8811035,0.97059643,0.0,88.95176,3165.329,7.154964e-05,0.0,69.898796,77.31359,0.0,30.000002,0.24673931,70.0,280.0574,165.46924,0.0,69.16197,0.24677552,0.0,98.64629,8.330017
42549,21992940.0,1.0,23.325653,22.42099,23.325775,23.450409,23.30014,22.698578,13.967987,13.937012,13.934845,13.965424,0.0,0.035435803,0.034582313,0.18096781,123.0,13.8811035,0.6346657,0.0,90.063034,3212.3699,7.259987e-05,0.0,68.53639,86.35178,0.0,30.000002,0.2509621,70.0,285.8059,173.57312,0.0,67.98087,0.2509984,0.0,97.0094,8.330017
42550,21993000.0,1.0,23.314789,22.446014,23.31491,23.436066,23.299164,22.694336,14.005127,13.968811,13.967285,13.995117,0.0,0.035578042,0.034985747,0.18337584,131.33333,13.9644165,0.2872388,0.0,91.0063,3219.7795,7.241716e-05,0.0,66.94969,97.346436,0.0,30.000002,0.25391454,70.0,291.1662,182.70467,0.0,66.57321,0.2539471,0.0,95.03673,8.330017
