,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42551,21993060.0,1.0,23.302948,22.4711,23.30304,23.42044,23.297974,22.689972,14.006348,13.992645,13.991699,14.008636,0.0,0.03551304,0.0351991,0.18487708,139.66667,13.9644165,0.0,0.0,91.795944,3239.224,7.2922245e-05,0.0,65.26583,109.765434,0.0,30.000002,0.2555842,70.0,296.06625,192.42108,0.0,65.06999,0.25561488,0.0,92.971535,8.330017
42552,21993120.0,1.0,23.290741,22.496277,23.290833,23.404175,23.296936,22.685577,13.995636,14.002563,14.002075,14.004608,0.0,0.035374597,0.035195492,0.18551528,148.0,13.9644165,0.0,0.0,92.423355,3246.9365,7.322279e-05,0.0,63.680138,122.84685,0.0,30.000002,0.2560844,70.0,300.3243,202.14525,0.0,63.56995,0.2561109,0.0,90.98355,8.330017
42553,21993180.0,1.0,23.278748,22.521515,23.278809,23.388,23.296143,22.681305,14.021515,14.013855,14.01358,14.018372,0.0,0.035135612,0.035021532,0.18553779,156.33333,14.047699,0.0,0.0,92.8744,3214.491,7.218796e-05,0.0,62.23985,135.72728,0.0,30.000002,0.25568315,70.0,303.847,211.30348,0.0,62.17026,0.2557052,0.0,89.201614,8.330017
42554,21993240.0,1.0,23.267365,22.546814,23.267426,23.37259,23.295685,22.677307,14.02063,14.022644,14.022491,14.024109,0.0,0.03482218,0.034752674,0.18516693,164.66667,14.047699,0.0,0.0,93.17979,3199.3542,7.187701e-05,0.0,60.948265,148.0578,0.0,30.000002,0.2547502,70.0,306.80383,219.76791,0.0,60.905975,0.25477004,0.0,87.638695,8.330017
42555,21993300.0,1.0,23.256561,22.572174,23.256622,23.35788,23.295532,22.673584,14.016083,14.025665,14.025574,14.021759,0.0,0.03449241,0.03445108,0.1845999,173.0,14.047699,0.0,0.0,93.351295,3180.67,7.148684e-05,0.0,59.81294,159.57245,0.0,30.000002,0.25355124,70.0,309.31982,227.4523,0.0,59.787567,0.25356844,0.0,86.293564,8.330017
42556,21993360.0,1.0,23.247559,22.597595,23.24762,23.345581,23.295868,22.670563,14.0555725,14.037903,14.037872,14.04538,0.0,0.03418223,0.03415708,0.1839668,181.33333,14.131012,0.0,0.0,93.40657,3131.408,6.995778e-05,0.0,58.835922,170.05688,0.0,30.000002,0.25231025,70.0,311.5132,234.31154,0.0,58.820343,0.25232565,0.0,85.15631,8.330017
42557,21993420.0,1.0,23.239594,22.623047,23.239624,23.334625,23.29654,22.667877,14.067749,14.053528,14.053497,14.063538,0.0,0.033913765,0.033898287,0.18332689,189.66667,14.131012,0.0,0.0,93.35547,3107.0679,6.9316906e-05,0.0,57.99269,179.7228,0.0,30.000002,0.25114357,70.0,313.54752,240.5635,0.0,57.98303,0.25115812,0.0,84.17639,8.330017
42558,21993480.0,1.0,23.23233,22.64856,23.23236,23.324707,23.297485,22.665436,14.077087,14.06662,14.066589,14.075256,0.0,0.033685386,0.033676155,0.1826828,198.0,14.131012,0.0,0.0,93.21954,3085.1753,6.875201e-05,0.0,57.245792,188.8945,0.0,30.000002,0.2500526,70.0,315.52252,246.44893,0.0,57.23999,0.25006676,0.0,83.30071,8.330017
42559,21993540.0,0.0,23.226501,22.674103,23.226501,23.316498,23.298798,22.66333,14.121216,14.08728,14.08725,14.106995,0.0,0.033271793,0.03326616,0.18123966,194.0,14.214294,0.0,0.0,93.00539,3027.2654,6.706259e-05,0.0,56.66025,193.76962,0.0,30.000002,0.24778655,70.0,314.97095,248.71397,0.0,56.65667,0.24778321,0.0,82.67181,8.330017
42560,21993600.0,0.0,23.22232,22.699677,23.22232,23.310364,23.300629,22.661682,14.133545,14.106354,14.106354,14.126221,0.0,0.032865893,0.03286241,0.17996025,190.0,14.214294,0.0,0.0,92.73937,2993.856,6.62212e-05,0.0,56.31074,194.91405,0.0,30.000002,0.24569614,70.0,313.39713,248.46803,0.0,56.308502,0.24568884,0.0,82.367226,8.330017
42561,21993660.0,0.0,23.219849,22.725311,23.219849,23.306427,23.302856,22.660736,14.144287,14.121124,14.121124,14.138306,0.0,0.032515835,0.03251371,0.17882021,186.0,14.214294,0.0,0.0,92.45014,2964.5708,6.548099e-05,0.0,56.11764,194.0665,0.0,30.000002,0.243856,70.0,311.4449,246.97203,0.0,56.116264,0.24384625,0.0,82.23925,8.330017
42562,21993720.0,0.0,23.218597,22.750946,23.218597,23.304108,23.30545,22.660156,14.1996155,14.14624,14.14624,14.177185,0.0,0.032233197,0.032231882,0.1778513,182.0,14.297607,0.0,0.0,92.144516,2910.1187,6.3794425e-05,0.0,56.065166,191.65317,0.0,30.000002,0.24232142,70.0,309.30838,244.55688,0.0,56.06431,0.24231054,0.0,82.26117,8.330017
42563,21993780.0,0.0,23.218597,22.776611,23.218597,23.303497,23.30841,22.659912,14.223175,14.174591,14.174561,14.208496,0.0,0.032015625,0.032014806,0.17703682,178.0,14.297607,0.0,0.0,91.841736,2885.483,6.310369e-05,0.0,56.117542,188.29465,0.0,30.000002,0.24107121,70.0,307.16537,241.64026,0.0,56.116997,0.24106002,0.0,82.38614,8.330017
42564,21993840.0,0.0,23.219421,22.802277,23.219421,23.303955,23.311615,22.659851,14.241364,14.199219,14.199219,14.230469,0.0,0.031847164,0.03184666,0.17633957,174.0,14.297607,0.0,0.0,91.55072,2866.1145,6.256544e-05,0.0,56.2392,184.43884,0.0,30.000002,0.24003638,70.0,305.0911,238.49356,0.0,56.238865,0.2400252,0.0,82.57642,8.330017
42565,21993900.0,0.0,23.221222,22.827972,23.221222,23.305725,23.315033,22.660065,14.301453,14.23291,14.23288,14.275665,0.0,0.031723887,0.031723574,0.17575626,170.0,14.38092,0.0,0.0,91.28328,2821.4634,6.1124316e-05,0.0,56.42025,180.24026,0.0,30.000002,0.23920609,70.0,303.11816,235.21457,0.0,56.42004,0.23919517,0.0,82.822266,8.330017
42566,21993960.0,0.0,23.223724,22.853668,23.223724,23.308441,23.318542,22.660675,14.326904,14.268005,14.268005,14.311279,0.0,0.031632047,0.031631853,0.17526603,166.0,14.38092,0.0,0.0,91.0476,2806.0398,6.0657043e-05,0.0,56.640358,175.89381,0.0,30.000002,0.23853171,70.0,301.259,231.91057,0.0,56.640224,0.2385212,0.0,83.10639,8.330017
42567,21994020.0,0.0,23.22696,22.879364,23.22696,23.312042,23.322205,22.661438,14.344482,14.296753,14.296753,14.333679,0.0,0.031564344,0.031564225,0.17486417,162.0,14.38092,0.0,0.0,90.85294,2795.4944,6.033941e-05,0.0,56.890476,171.47784,0.0,30.000002,0.23799403,70.0,299.51575,228.6236,0.0,56.890392,0.23798394,0.0,83.423065,8.330017
42568,21994080.0,0.0,23.230896,22.90509,23.230896,23.31662,23.32602,22.662354,14.402283,14.332336,14.332336,14.377441,0.0,0.03151542,0.031515345,0.17455515,158.0,14.464203,0.0,0.0,90.71159,2758.4019,5.9111557e-05,0.0,57.16505,167.03365,0.0,30.000002,0.23758626,70.0,297.89014,225.37651,0.0,57.164997,0.2375765,0.0,83.77083,8.330017
42569,21994140.0,0.0,23.235565,22.930786,23.235565,23.322083,23.330017,22.663452,14.426331,14.367249,14.367249,14.410767,0.0,0.031476554,0.03147651,0.17433147,154.0,14.464203,0.0,0.0,90.63048,2750.6528,5.884575e-05,0.0,57.45639,162.59427,0.0,30.000002,0.237285,70.0,296.3689,222.17935,0.0,57.456364,0.2372758,0.0,84.14655,8.330017
42570,21994200.0,0.0,23.240662,22.956482,23.240662,23.328033,23.334106,22.664642,14.442169,14.395538,14.395538,14.431976,0.0,0.031443313,0.031443283,0.17418803,150.0,14.464203,0.014376304,0.0,90.60804,2746.384,5.8686255e-05,0.0,57.76135,158.16843,0.0,30.000002,0.23707467,70.0,294.93872,219.02919,0.0,57.76133,0.23706587,0.0,84.54964,8.330017
42571,21994260.0,0.0,23.245422,22.982147,23.245422,23.333466,23.338104,22.666107,14.498566,14.430267,14.430267,14.474396,0.0,0.03141576,0.031415742,0.17413348,146.0,14.547516,0.0859396,0.0,90.6412,2714.2852,5.7604164e-05,0.0,58.080345,153.76064,0.0,30.000002,0.23696369,70.0,293.60443,215.93143,0.0,58.080334,0.23695508,0.0,84.98242,8.330017
42572,21994320.0,0.0,23.250671,23.007782,23.250671,23.339508,23.342224,22.667694,14.521393,14.464172,14.464172,14.506683,0.0,0.03138974,0.03138973,0.1741534,142.0,14.547516,0.19837527,0.0,90.73689,2711.246,5.7460107e-05,0.0,58.410507,149.3772,0.0,30.000002,0.23693225,70.0,292.35013,212.8804,0.0,58.410496,0.23692417,0.0,85.44299,8.330017
42573,21994380.0,0.0,23.256226,23.033417,23.256226,23.345825,23.346405,22.669373,14.536011,14.491333,14.491272,14.526306,0.0,0.031488903,0.0313523,0.17420943,138.0,14.547516,0.35028794,0.0,90.89368,2711.7449,5.741488e-05,0.0,58.84707,144.8896,0.0,30.000002,0.23704927,70.0,291.18988,209.81532,0.0,58.755417,0.23704173,0.0,85.94197,8.330017
42574,21994440.0,0.0,23.262115,23.059021,23.262115,23.352509,23.350586,22.671204,14.592346,14.52533,14.525116,14.568329,0.0,0.03156689,0.031321917,0.17439914,134.0,14.630798,0.5479675,0.0,91.12535,2684.2944,5.64555e-05,0.0,59.283073,140.41681,0.0,30.000002,0.23728544,70.0,290.1322,206.80347,0.0,59.11878,0.23727818,0.0,86.48432,8.330017
42575,21994500.0,0.0,23.26831,23.084595,23.26831,23.359558,23.354767,22.673157,14.615143,14.558838,14.558441,14.600586,0.0,0.031672627,0.03128885,0.17466319,130.0,14.630798,0.78578824,0.0,91.42661,2686.2778,5.6426717e-05,0.0,59.753067,135.9475,0.0,30.000002,0.23762242,70.0,289.15842,203.82745,0.0,59.49586,0.23761569,0.0,87.06369,8.330017
42576,21994560.0,0.0,23.27353,23.110138,23.27353,23.365143,23.358673,22.675293,14.628967,14.585663,14.585114,14.6197815,0.0,0.031804007,0.031254593,0.175,126.0,14.630798,1.0591279,0.0,91.77309,2691.183,5.6487534e-05,0.0,60.256256,131.48639,0.0,30.000002,0.2380561,70.0,288.26517,200.88701,0.0,59.88844,0.23804976,0.0,87.68165,8.330017
42577,21994620.0,0.0,23.27884,23.13562,23.27884,23.37088,23.362549,22.677551,14.684723,14.619263,14.618347,14.661194,0.0,0.031965043,0.031220092,0.17541721,122.0,14.714111,1.3744471,0.0,92.1825,2667.3489,5.5628818e-05,0.0,60.79684,127.03106,0.0,30.000002,0.23859838,70.0,287.457,197.98383,0.0,60.29893,0.23859239,0.0,88.342834,8.330017
42578,21994680.0,0.0,23.284302,23.161072,23.284302,23.37674,23.366333,22.679932,14.706726,14.652283,14.6510315,14.6927185,0.0,0.032149807,0.031182831,0.17589873,118.0,14.714111,1.725679,0.0,92.64918,2673.0337,5.5689805e-05,0.0,61.371185,122.59143,0.0,30.000002,0.23922795,70.0,286.7179,195.11452,0.0,60.725903,0.23922244,0.0,89.046,8.330017
42579,21994740.0,0.0,23.289734,23.186462,23.289734,23.382477,23.370026,22.682434,14.720001,14.678467,14.677032,14.711365,0.0,0.032355275,0.031142682,0.17644523,114.0,14.714111,2.111649,0.0,93.16971,2681.5674,5.5832992e-05,0.0,61.981487,118.1664,0.0,30.000002,0.23993945,70.0,286.0443,192.2747,0.0,61.17095,0.23993431,0.0,89.79474,8.330017
42580,21994800.0,0.0,23.295135,23.211823,23.295135,23.388123,23.373627,22.685059,14.775421,14.711761,14.709747,14.752411,0.0,0.032585863,0.031098863,0.17706876,110.0,14.797394,2.5360372,0.0,93.75108,2660.7905,5.5056153e-05,0.0,62.63505,113.74449,0.0,30.000002,0.24074861,70.0,285.44568,189.46123,0.0,61.638313,0.24074379,0.0,90.59728,8.330017
42581,21994860.0,0.0,23.299469,23.237091,23.299469,23.392242,23.376862,22.687836,14.796936,14.744751,14.742249,14.783844,0.0,0.032835323,0.03105131,0.17773251,106.0,14.797394,2.9877627,0.0,94.361206,2669.1946,5.5182994e-05,0.0,63.32537,109.3641,0.0,30.000002,0.24161488,70.0,284.90283,186.68408,0.0,62.126125,0.24161047,0.0,91.444984,8.330017
42582,21994920.0,0.0,23.303589,23.262299,23.303589,23.396118,23.379944,22.690765,14.809296,14.770233,14.767578,14.801392,0.0,0.033104945,0.031000543,0.17843808,102.0,14.797394,3.4695196,0.0,95.0086,2680.266,5.5388464e-05,0.0,64.05676,105.01766,0.0,30.000002,0.24253897,70.0,284.41476,183.93745,0.0,62.637955,0.24253486,0.0,92.34388,8.330017
42583,21994980.0,0.0,23.306976,23.287445,23.306976,23.398926,23.382782,22.693726,14.720428,14.758881,14.758148,14.747467,1.0,0.033393517,0.030946307,0.17917663,98.0,14.630707,3.9790566,0.0,95.68085,2758.0442,5.7672944e-05,0.0,64.83052,100.71123,0.0,30.000002,0.24351186,70.0,283.97678,181.22157,0.0,63.175453,0.243508,0.0,93.29643,8.330017
42584,21995040.0,0.0,23.309052,23.31253,23.309052,23.400055,23.385254,22.696655,14.696686,14.732697,14.733765,14.708801,1.0,0.033699878,0.030890282,0.17992407,94.0,14.630707,4.5112553,0.0,96.35464,2781.4219,5.8281268e-05,0.0,65.645805,96.465355,0.0,30.000002,0.24450953,70.0,283.5765,178.54187,0.0,63.739426,0.24450588,0.0,94.29949,8.330017
42585,21995100.0,0.0,23.31015,23.337524,23.31015,23.399902,23.38736,22.699585,14.682434,14.710083,14.712036,14.689209,1.0,0.034021694,0.030832652,0.18066216,90.0,14.630707,5.0624347,0.0,97.02066,2801.305,5.878627e-05,0.0,66.501945,92.29281,0.0,30.000002,0.24551181,70.0,283.1999,175.9002,0.0,64.330536,0.24550833,0.0,95.35221,8.330017
42586,21995160.0,1.0,23.308563,23.362427,23.308563,23.396423,23.388733,22.702362,14.588623,14.665619,14.670319,14.6188965,1.0,0.034688696,0.031082928,0.18265007,98.333336,14.46402,5.6243505,0.0,97.63683,2893.462,6.141992e-05,0.0,67.31125,90.381836,0.0,30.000002,0.24840708,70.0,284.9121,175.5806,0.0,64.8694,0.24842072,0.0,96.24325,8.330017
42587,21995220.0,1.0,23.304169,23.387268,23.304169,23.389862,23.38919,22.704681,14.569275,14.622986,14.62912,14.580658,1.0,0.035567533,0.031523287,0.18492936,106.666664,14.46402,6.186187,0.0,98.17118,2939.4321,6.2501946e-05,0.0,67.868164,91.023895,0.0,30.000002,0.25200358,70.0,287.89056,177.36526,0.0,65.16834,0.2520235,0.0,96.63499,8.330017
42588,21995280.0,1.0,23.297577,23.411987,23.297577,23.380737,23.388641,22.706512,14.560425,14.595093,14.601044,14.566498,1.0,0.036547218,0.032054722,0.18725324,115.0,14.46402,6.7376733,0.0,98.60198,2984.9465,6.354961e-05,0.0,68.14268,93.81335,0.0,30.000002,0.25583753,70.0,291.72598,180.82198,0.0,65.20404,0.25586224,0.0,96.54979,8.330017
42589,21995340.0,1.0,23.288574,23.436646,23.288544,23.368774,23.386963,22.707703,14.464722,14.547852,14.556274,14.499542,1.0,0.037554417,0.03262019,0.18936355,123.333336,14.297302,7.2654634,0.0,98.892006,3090.8218,6.66538e-05,0.0,68.09712,98.78994,0.0,30.000002,0.25951946,70.0,296.22443,185.86078,0.0,64.94622,0.25954598,0.0,95.96437,8.330017
42590,21995400.0,1.0,23.277283,23.461182,23.277252,23.354065,23.384125,22.708313,14.4288025,14.498047,14.508087,14.449646,1.0,0.038514376,0.033156607,0.19105832,131.66667,14.297302,7.7590933,0.0,99.02143,3138.4658,6.792719e-05,0.0,67.76701,105.69872,0.0,30.000002,0.26271412,70.0,301.06586,192.18217,0.0,64.43119,0.26274294,0.0,94.971375,8.330017
42591,21995460.0,1.0,23.264282,23.485596,23.264252,23.33725,23.38034,22.708405,14.400635,14.45752,14.467743,14.417053,1.0,0.03936788,0.03361671,0.19219586,140.0,14.297302,8.211202,0.0,98.97743,3175.3406,6.894813e-05,0.0,67.19469,114.36984,0.0,30.000002,0.26516983,70.0,305.96964,199.55748,0.0,63.70147,0.26519835,0.0,93.66524,8.330017
42592,21995520.0,1.0,23.249939,23.509918,23.249908,23.318787,23.37561,22.708008,14.287567,14.3932495,14.407043,14.330475,1.0,0.040060334,0.033958167,0.19265647,148.33333,14.130615,8.611032,0.0,98.740074,3261.6711,7.1868664e-05,0.0,66.42376,124.61552,0.0,30.000002,0.26666984,70.0,310.6387,207.7373,0.0,62.79994,0.2666965,0.0,92.1355,8.330017
42593,21995580.0,1.0,23.234467,23.53415,23.234436,23.29898,23.370026,22.707153,14.234161,14.325653,14.341583,14.263672,1.0,0.04056628,0.034162614,0.19242895,156.66667,14.130615,8.9507675,0.0,98.298065,3283.5786,7.273969e-05,0.0,65.53275,135.95982,0.0,30.000002,0.26715714,70.0,314.8128,216.304,0.0,61.8017,0.2671813,0.0,90.50728,8.330017
42594,21995640.0,1.0,23.218811,23.558228,23.21878,23.278961,23.3638,22.705963,14.190887,14.268524,14.284637,14.215057,1.0,0.04088542,0.03423484,0.19157113,165.0,14.130615,9.224535,0.0,97.654564,3289.174,7.318313e-05,0.0,64.59063,147.88611,0.0,30.000002,0.26669598,70.0,318.32513,224.85432,0.0,60.773117,0.26671687,0.0,88.87821,8.330017
42595,21995700.0,1.0,23.203094,23.582184,23.203064,23.258972,23.357056,22.704529,14.070221,14.190155,14.209656,14.118286,1.0,0.041036222,0.034202226,0.19018103,173.33333,13.963898,9.428122,0.0,96.80989,3340.7058,7.548051e-05,0.0,63.647884,159.93152,0.0,30.000002,0.26542586,70.0,321.11255,233.06506,0.0,59.76051,0.26544315,0.0,87.31045,8.330017
42596,21995760.0,1.0,23.187866,23.606018,23.187836,23.239685,23.35025,22.703125,14.0121155,14.112518,14.133453,14.044678,1.0,0.04106038,0.034098253,0.18839343,181.66667,13.963898,9.563806,0.0,95.776695,3331.7024,7.568623e-05,0.0,62.74801,171.68352,0.0,30.000002,0.2635622,70.0,323.22534,240.70166,0.0,58.80245,0.26357654,0.0,85.845474,8.330017
42597,21995820.0,1.0,23.17337,23.62973,23.17334,23.221466,23.3432,22.701569,13.968933,14.049866,14.069794,13.993561,1.0,0.04099433,0.033954732,0.1863216,190.0,13.963898,9.627542,0.0,94.567154,3310.6445,7.549754e-05,0.0,61.90856,182.92897,0.0,30.000002,0.26128253,70.0,324.75812,247.67647,0.0,57.917976,0.2612943,0.0,84.49204,8.330017
42598,21995880.0,0.0,23.159943,23.65329,23.159943,23.204742,23.33609,22.700012,13.845978,13.967987,13.990295,13.89624,1.0,0.040596735,0.033558577,0.18320149,186.0,13.797211,9.618938,0.0,93.19519,3328.5283,7.713864e-05,0.0,61.208004,189.90538,0.0,30.000002,0.25737327,70.0,323.0975,250.72206,0.0,57.178432,0.2573657,0.0,83.39379,8.330017
42599,21995940.0,0.0,23.147766,23.676727,23.147766,23.189636,23.329071,22.698517,13.785492,13.885712,13.908691,13.818207,1.0,0.040140778,0.03313065,0.18009011,182.0,13.797211,9.541253,0.0,91.68155,3289.758,7.663797e-05,0.0,60.746216,192.822,0.0,30.000002,0.25337774,70.0,320.04895,250.80815,0.0,56.68412,0.2533645,0.0,82.645294,8.330017
42600,21996000.0,0.0,23.137146,23.700012,23.137146,23.176697,23.322205,22.697174,13.744904,13.820557,13.841553,13.766602,1.0,0.039697137,0.03274946,0.17703012,178.0,13.797211,9.3960085,0.0,90.04973,3243.9668,7.579888e-05,0.0,60.450863,193.16629,0.0,30.000002,0.24949196,70.0,316.3746,249.13097,0.0,56.379063,0.2494753,0.0,82.10887,8.330017
42601,21996060.0,0.0,23.131958,23.722992,23.131958,23.169891,23.319885,22.700043,13.644714,13.7456665,13.767242,13.683441,1.0,0.03929514,0.03242924,0.17409006,174.0,13.630493,9.249661,0.0,88.37962,3256.0654,7.71568e-05,0.0,60.294117,191.61992,0.0,30.000002,0.24582832,70.0,312.44263,246.25485,0.0,56.22977,0.24581,0.0,81.735794,8.330017
42602,21996120.0,0.0,23.128082,23.745544,23.128082,23.164764,23.317627,22.702911,13.610291,13.681427,13.7013855,13.63031,1.0,0.03894957,0.03217536,0.17127678,170.0,13.630493,9.081443,0.0,86.66678,3224.81,7.671055e-05,0.0,60.24385,188.87088,0.0,30.000002,0.24241447,70.0,308.50888,242.68768,0.0,56.200104,0.24239543,0.0,81.47432,8.330017
42603,21996180.0,0.0,23.125702,23.7677,23.125671,23.161804,23.31549,22.70578,13.588501,13.636597,13.653076,13.60025,1.0,0.038648505,0.031981703,0.16856733,166.0,13.630493,8.892532,0.0,84.9352,3191.357,7.609444e-05,0.0,60.267616,185.39946,0.19613762,30.000002,0.23920874,69.7254,304.68045,238.74785,0.0,56.260334,0.23919018,0.0,81.28704,8.330017
42604,21996240.0,0.0,23.125092,23.789429,23.125092,23.161438,23.313538,22.70871,13.61734,13.620087,13.630676,13.607574,0.0,0.03838166,0.03183808,0.1659584,162.0,13.713806,8.684811,0.0,83.21259,3130.2876,7.424171e-05,0.0,60.342823,181.49539,0.4227696,30.000002,0.23618819,69.40813,301.0124,234.625,0.0,56.386917,0.23617013,0.0,81.15165,8.330017
42605,21996300.0,0.0,23.126465,23.81073,23.126465,23.16388,23.31186,22.7117,13.623901,13.618713,13.624329,13.617981,0.0,0.03813704,0.031731557,0.16345118,158.0,13.713806,8.461501,0.0,81.52868,3091.5918,7.324895e-05,0.0,60.452515,177.34349,0.6507433,30.000002,0.2333288,69.08896,297.52478,230.43405,0.0,56.561005,0.23331138,0.0,81.05531,8.330017
42606,21996360.0,0.0,23.128937,23.831635,23.128937,23.167786,23.310608,22.714783,13.630432,13.621307,13.623688,13.625122,0.0,0.037907675,0.031652804,0.16104658,154.0,13.713806,8.228287,0.0,79.891495,3055.682,7.233097e-05,0.0,60.586792,173.05449,0.87749773,30.000002,0.23061502,68.77151,294.22202,226.24197,0.0,56.77039,0.23059846,0.0,80.9908,8.330017
42607,21996420.0,0.0,23.13327,23.852142,23.13327,23.174316,23.309662,22.717957,13.680145,13.639832,13.638245,13.657318,0.0,0.037687268,0.03159334,0.158752,150.0,13.797119,7.9868026,0.0,78.3329,2995.6587,7.037073e-05,0.0,60.7394,168.68405,1.1033299,30.000002,0.2280395,68.45534,291.09933,222.08151,0.0,57.006657,0.22802389,0.0,80.95628,8.330017
42608,21996480.0,0.0,23.139526,23.872223,23.139526,23.183563,23.309052,22.721252,13.700592,13.664124,13.659912,13.685669,0.0,0.037469696,0.031544615,0.15659192,146.0,13.797119,7.740841,0.0,76.88015,2960.7988,6.938506e-05,0.0,60.907085,164.24454,1.3287005,30.000002,0.22561191,68.139824,288.15305,217.9637,0.0,57.264267,0.22559741,0.0,80.95662,8.330017
42609,21996540.0,0.0,23.14743,23.891937,23.14743,23.19513,23.308746,22.72464,13.716461,13.685089,13.679901,13.704956,0.0,0.03725284,0.031501826,0.1545904,142.0,13.797119,7.49352,0.0,75.555626,2930.655,6.855335e-05,0.0,61.089752,159.73643,1.5538565,30.000002,0.22334924,67.8246,285.34836,213.89455,0.0,57.541115,0.22333609,0.0,80.99808,8.330017
42610,21996600.0,0.0,23.156982,23.911285,23.156982,23.209015,23.308777,22.728119,13.773163,13.716614,13.709564,13.745148,0.0,0.037035696,0.031461697,0.15277632,138.0,13.880402,7.2481155,0.0,74.38519,2877.7656,6.67621e-05,0.0,61.28893,155.15198,1.7789913,30.000002,0.22127615,67.509415,282.669,209.87744,0.0,57.836956,0.2212646,0.0,81.08905,8.330017
42611,21996660.0,0.0,23.167023,23.930206,23.167023,23.223206,23.309631,22.732178,13.798737,13.750183,13.742096,13.779968,0.0,0.036821283,0.031422228,0.15114932,134.0,13.880402,7.015624,0.0,73.35419,2851.4402,6.597788e-05,0.0,61.50667,150.50725,2.0043771,30.000002,0.21939321,67.19387,280.12314,205.9205,0.0,58.15049,0.21938355,0.0,81.23074,8.330017
42612,21996720.0,0.0,23.178314,23.948792,23.178314,23.239166,23.310852,22.736328,13.817505,13.777649,13.769806,13.803589,0.0,0.036612436,0.031381987,0.1497275,130.0,13.880402,6.796983,0.0,72.49245,2830.3247,6.53636e-05,0.0,61.74667,145.79828,2.2300358,30.000002,0.21771987,66.87795,277.7242,202.02647,0.0,58.482624,0.21771246,0.0,81.42997,8.330017
42613,21996780.0,0.0,23.190887,23.96698,23.190887,23.256744,23.312378,22.740631,13.877045,13.81366,13.804932,13.846527,0.0,0.03640941,0.031339187,0.14853978,126.0,13.963715,6.595739,0.0,71.81963,2786.8352,6.382694e-05,0.0,62.012352,141.01154,2.4561026,30.000002,0.21628371,66.561455,275.4865,198.1947,0.0,58.83522,0.21627901,0.0,81.69717,8.330017
42614,21996840.0,0.0,23.20459,23.984833,23.20459,23.275818,23.31427,22.745056,13.903381,13.849976,13.841003,13.882629,0.0,0.036214586,0.031292856,0.14760904,122.0,13.963715,6.416125,0.0,71.352486,2771.412,6.3313884e-05,0.0,62.308025,136.14305,2.682966,30.000002,0.21510816,66.24384,273.42212,194.42831,0.0,59.210228,0.2151067,0.0,82.04143,8.330017
42615,21996900.0,0.0,23.219086,24.002289,23.219086,23.295776,23.316467,22.749634,13.923096,13.879639,13.871307,13.907898,0.0,0.036028247,0.031242166,0.14692052,118.0,13.963715,6.258876,0.0,71.078125,2761.2473,6.296377e-05,0.0,62.63479,131.21028,2.9105134,30.000002,0.21417843,65.925285,271.52252,190.72823,0.0,59.607674,0.21418095,0.0,82.46266,8.330017
42616,21996960.0,0.0,23.232117,24.01941,23.232086,23.313263,23.31894,22.754303,13.983917,13.917297,13.908386,13.952118,0.0,0.03585733,0.031190524,0.1464833,114.0,14.046997,6.1282554,0.0,70.970955,2728.2104,6.170805e-05,0.0,62.998272,126.23127,3.1385515,30.000002,0.21351394,65.606026,269.80115,187.10994,0.0,60.030903,0.2135212,0.0,82.96575,8.330017
42617,21997020.0,0.0,23.245758,24.036194,23.245728,23.331451,23.321716,22.759125,14.009949,13.954559,13.945618,13.988739,0.0,0.035703395,0.031137135,0.14629208,110.0,14.046997,6.0283957,0.0,71.05761,2723.4492,6.14638e-05,0.0,63.400505,121.22747,3.3674586,30.000002,0.2131096,65.28556,268.2561,183.581,0.0,60.479904,0.21312279,0.0,83.5524,8.330017
42618,21997080.0,0.0,23.259735,24.052612,23.259674,23.349854,23.324738,22.7641,14.029022,13.984711,13.976501,14.014008,0.0,0.035563394,0.031079445,0.14632075,106.0,14.046997,5.958185,0.0,71.31658,2723.5334,6.13692e-05,0.0,63.841312,116.21187,3.59709,30.000002,0.21293305,64.96407,266.86624,180.13226,0.0,60.95403,0.21295343,0.0,84.22114,8.330017
42619,21997140.0,0.0,23.274017,24.068695,23.273926,23.368347,23.328033,22.769226,14.089722,14.0224,14.013733,14.058044,0.0,0.035440825,0.031016609,0.14659546,102.0,14.13031,5.9229093,0.0,71.76646,2700.4473,6.037181e-05,0.0,64.32864,111.17146,3.8271646,30.000002,0.21301359,64.64197,265.64313,176.76228,0.0,61.4583,0.2130428,0.0,84.98562,8.330017
42620,21997200.0,0.0,23.288513,24.084442,23.28836,23.38681,23.331573,22.774506,14.115021,14.059448,14.050781,14.094269,0.0,0.035337716,0.030946856,0.14711727,98.0,14.13031,5.9259887,0.0,72.408714,2705.8428,6.037203e-05,0.0,64.86766,106.11522,4.0585437,30.000002,0.21335164,64.31804,264.5861,173.47252,0.0,61.99662,0.21339197,0.0,85.85262,8.330017
42621,21997260.0,0.0,23.300507,24.099854,23.300323,23.401337,23.335144,22.779846,14.132843,14.089172,14.081238,14.118591,0.0,0.035253692,0.030872503,0.14781833,94.0,14.13031,5.9621544,0.0,73.161766,2715.1938,6.0507344e-05,0.0,65.4556,101.09799,4.290277,30.000002,0.21388069,63.993614,263.66556,170.27007,0.0,62.56785,0.21393463,0.0,86.807655,8.330017
42622,21997320.0,0.0,23.312286,24.11496,23.312012,23.415314,23.338898,22.78537,14.192383,14.126099,14.117645,14.161896,0.0,0.035193242,0.030794505,0.14870228,90.0,14.213593,6.0382624,0.0,74.05754,2700.0623,5.9725997e-05,0.0,66.10033,96.1224,4.5221896,30.000002,0.21460928,63.668938,262.88583,167.15678,0.0,63.177128,0.21468014,0.0,87.85957,8.330017
42623,21997380.0,0.0,23.323853,24.12973,23.323517,23.428741,23.342865,22.791046,14.215759,14.162018,14.153534,14.196533,0.0,0.035155088,0.030710235,0.14976002,86.0,14.213593,6.1565375,0.0,75.09039,2712.799,5.9913782e-05,0.0,66.80648,91.192375,4.7551084,30.000002,0.21552393,63.342846,262.2389,164.12732,0.0,63.82747,0.21561591,0.0,89.0157,8.330017
42624,21997440.0,0.0,23.335022,24.144196,23.334564,23.441345,23.346924,22.796875,14.231812,14.190338,14.182526,14.219177,0.0,0.035134003,0.0306171,0.15094571,82.0,14.213593,6.313347,0.0,76.234825,2729.0354,6.021651e-05,0.0,67.57281,86.3327,4.9883323,30.000002,0.21656872,63.01634,261.69666,161.17557,0.0,64.518555,0.21668679,0.0,90.27221,8.330017
42625,21997500.0,0.0,23.345673,24.158356,23.345123,23.452972,23.351105,22.802887,14.289825,14.225861,14.217438,14.261078,0.0,0.035132844,0.030514369,0.15226586,78.0,14.2969055,6.513769,0.0,77.494606,2719.6409,5.9588983e-05,0.0,68.41135,81.53007,5.220331,30.000002,0.2177534,62.691532,261.262,158.29428,0.0,65.25917,0.2179036,0.0,91.646805,8.330017
42626,21997560.0,0.0,23.35376,24.17221,23.353058,23.460632,23.355194,22.80896,14.311768,14.260895,14.252258,14.294983,0.0,0.0351519,0.030404255,0.15366623,74.0,14.2969055,6.7529006,0.0,78.80663,2736.74,5.9891783e-05,0.0,69.32233,76.83001,5.4540524,30.000002,0.21902287,62.364326,260.91354,155.4944,0.0,66.05022,0.21921304,0.0,93.132385,8.330017
42627,21997620.0,0.0,23.361084,24.18576,23.360199,23.467194,23.359344,22.815186,14.325287,14.2873535,14.279388,14.31485,0.0,0.03519132,0.030286023,0.15511882,70.0,14.2969055,7.033899,0.0,80.17824,2756.4917,6.0293547e-05,0.0,70.31263,72.242004,5.6863546,30.000002,0.2203478,62.0391,260.63324,152.7721,0.0,66.89691,0.22058675,0.0,94.73647,8.330017
42628,21997680.0,0.0,23.367706,24.199036,23.366608,23.472595,23.363525,22.821625,14.379089,14.320587,14.311951,14.353668,0.0,0.035252985,0.030158395,0.15662204,66.0,14.3802185,7.3609285,0.0,81.60361,2748.9055,5.973805e-05,0.0,71.39572,67.759964,5.915303,30.000002,0.22171807,61.71858,260.4141,150.12001,0.0,67.809166,0.22201574,0.0,96.48064,8.330017
42629,21997740.0,0.0,23.37378,24.212006,23.372406,23.47705,23.367767,22.828247,14.399597,14.352539,14.3437195,14.384247,0.0,0.03533075,0.03001939,0.1580925,62.0,14.3802185,7.7294426,0.0,83.066895,2767.8186,6.0101025e-05,0.0,72.56825,63.42862,6.147168,30.000002,0.22306694,61.393963,260.2294,147.54892,0.0,68.78516,0.22343737,0.0,98.35495,8.330017
42630,21997800.0,0.0,23.378357,24.2247,23.376678,23.480804,23.371918,22.834991,14.409424,14.376923,14.368805,14.401733,0.0,0.03568361,0.030105267,0.15855116,58.0,14.3802185,8.136729,0.0,84.56075,2785.3298,6.0497914e-05,0.0,73.7777,60.01817,6.36352,30.000002,0.2239208,61.091072,259.97253,145.44803,0.0,69.77705,0.2243707,0.0,99.82669,8.330017
42631,21997860.0,1.0,23.379547,24.237122,23.377502,23.482452,23.375122,22.841187,14.464783,14.410156,14.401245,14.440094,0.0,0.036782075,0.030839972,0.15860868,66.333336,14.463501,8.574189,0.0,86.06123,2778.994,5.9962276e-05,0.0,74.62375,59.958782,6.5430684,30.000002,0.2256859,60.839706,261.10892,146.01741,0.0,70.42186,0.2262319,0.0,99.99253,8.330017
42632,21997920.0,1.0,23.381317,24.249268,23.378845,23.483948,23.377472,22.846893,14.495148,14.446594,14.437073,14.476685,0.0,0.0377614,0.031454213,0.15992336,74.666664,14.463501,9.029799,0.0,87.576744,2809.7908,6.0532224e-05,0.0,75.0709,61.136948,6.7321887,30.000002,0.22848535,60.574936,263.2544,147.81445,0.0,70.69,0.22914483,0.0,100.00007,8.330017
42633,21997980.0,1.0,23.382904,24.261139,23.379944,23.484192,23.37912,22.852264,14.520599,14.479492,14.470093,14.506134,0.0,0.038645912,0.031972717,0.16227436,83.0,14.463501,9.496333,0.0,89.0874,2850.7644,6.13349e-05,0.0,75.28156,63.046337,6.922057,30.000002,0.23210059,60.309116,266.22107,150.42188,0.0,70.73077,0.23289824,0.0,100.00017,8.330017
42634,21998040.0,1.0,23.383575,24.272766,23.380005,23.482239,23.380066,22.85733,14.587891,14.5243225,14.513184,14.558655,0.0,0.03943917,0.032401174,0.16569899,91.333336,14.546814,9.969947,0.0,90.56682,2872.0466,6.13571e-05,0.0,75.26762,65.7282,7.1047516,30.000002,0.23658375,60.05335,270.1315,153.90067,0.0,70.5537,0.23754257,0.0,100.000015,8.330017
42635,21998100.0,1.0,23.382812,24.284119,23.37851,23.477509,23.380524,22.862213,14.622101,14.569214,14.55722,14.602875,0.0,0.04016125,0.032758407,0.16995376,99.666664,14.546814,10.444819,0.0,91.98402,2927.8523,6.24483e-05,0.0,75.09016,69.058235,7.2964215,30.000002,0.24171214,59.785007,274.88455,158.1127,0.0,70.2182,0.24287957,0.0,100.0,8.330017
42636,21998160.0,1.0,23.378326,24.295227,23.373169,23.466919,23.380371,22.86679,14.646515,14.605835,14.594482,14.633453,0.0,0.040812254,0.03304765,0.17499536,108.0,14.546814,10.915089,0.0,93.259514,2992.11,6.3765045e-05,0.0,74.76737,73.04207,7.4714594,30.000002,0.24746016,59.539955,280.49158,163.06349,0.0,69.743645,0.24885866,0.0,100.0,8.330017
42637,21998220.0,1.0,23.371155,24.306091,23.36502,23.45227,23.379852,22.871307,14.709808,14.65155,14.638947,14.685089,0.0,0.041408345,0.033285443,0.1806394,116.333336,14.630096,11.377775,0.0,94.36591,3031.155,6.420644e-05,0.0,74.33367,77.649086,7.646945,30.000002,0.253661,59.294277,286.83563,168.70291,0.0,69.16475,0.2553412,0.0,99.98249,8.330017
42638,21998280.0,1.0,23.360474,24.316711,23.35321,23.433838,23.378845,22.87564,14.735352,14.693665,14.681244,14.7229,0.0,0.042272925,0.03374993,0.18542358,124.666664,14.630096,11.827746,0.0,95.264244,3097.4873,6.560482e-05,0.0,73.69792,84.189766,7.807053,30.000002,0.2595038,59.07013,293.67426,175.73145,0.0,68.408875,0.26148766,0.0,99.27174,8.330017
42639,21998340.0,1.0,23.347076,24.327087,23.338593,23.41278,23.377136,22.879639,14.74411,14.72345,14.713257,14.741913,0.0,0.043284744,0.03435912,0.18874033,133.0,14.630096,12.257302,0.0,95.949165,3157.4585,6.697604e-05,0.0,72.71898,93.42419,7.9625597,30.000002,0.26410913,58.852417,300.69992,184.41809,0.0,67.35479,0.26641294,0.0,97.70071,8.330017
42640,21998400.0,1.0,23.331757,24.33725,23.32196,23.389282,23.374573,22.883179,14.649078,14.704437,14.703918,14.684235,1.0,0.044110775,0.03483411,0.19097973,141.33333,14.463409,12.657732,0.0,96.39147,3271.0273,7.034736e-05,0.0,71.44638,104.83294,8.105825,30.000002,0.2673341,58.651848,307.5327,194.29305,0.0,66.0385,0.26994917,0.0,95.71178,8.330017
42641,21998460.0,1.0,23.314362,24.347198,23.303131,23.362915,23.371307,22.88623,14.607513,14.665253,14.672516,14.632751,1.0,0.04471025,0.035131905,0.19202185,149.66667,14.463409,13.021858,0.0,96.556496,3317.4177,7.1761184e-05,0.0,70.01227,118.0447,8.252903,30.000002,0.2689547,58.44594,313.71933,204.94249,0.0,64.575066,0.27189142,0.0,93.51013,8.330017
42642,21998520.0,1.0,23.296478,24.356903,23.28363,23.335724,23.367432,22.889008,14.566376,14.624939,14.636688,14.5902405,1.0,0.04504266,0.035217147,0.1919629,158.0,14.463409,13.343564,0.0,96.44467,3342.7542,7.2704934e-05,0.0,68.534904,132.33562,8.406478,30.000002,0.2689824,58.23093,318.8724,215.74472,0.0,63.071686,0.27225274,0.0,91.301315,8.330017
42643,21998580.0,1.0,23.27829,24.366394,23.263794,23.308136,23.363037,22.891571,14.441315,14.551086,14.571259,14.492889,1.0,0.04512921,0.035106383,0.1909784,166.33333,14.296692,13.617933,0.0,96.04572,3410.5735,7.5393844e-05,0.0,67.113205,146.85388,8.547492,30.000002,0.26767436,58.033516,322.7973,226.0649,0.0,61.619873,0.27124372,0.0,89.22156,8.330017
42644,21998640.0,1.0,23.260315,24.375671,23.243927,23.280518,23.358307,22.893982,14.379181,14.4739685,14.498566,14.415436,1.0,0.045047108,0.034870856,0.18933338,174.66667,14.296692,13.841073,0.0,95.36048,3411.0994,7.5923235e-05,0.0,65.82685,160.79053,8.704788,30.000002,0.26537296,57.813297,325.57004,235.42174,0.0,60.296936,0.26928043,0.0,87.35393,8.330017
42645,21998700.0,1.0,23.243103,24.384766,23.224731,23.253906,23.353394,22.896423,14.32962,14.408752,14.4339905,14.357941,1.0,0.0448684,0.034580614,0.1872689,183.0,14.296692,14.01702,0.0,94.43141,3396.7673,7.600974e-05,0.0,64.69025,173.839,8.855837,30.000002,0.26251042,57.601826,327.45337,243.73518,0.0,59.11451,0.2667454,0.0,85.697105,8.330017
42646,21998760.0,1.0,23.227386,24.393646,23.20697,23.22931,23.348602,22.898743,14.20874,14.323486,14.3532715,14.258392,1.0,0.044651255,0.034277946,0.18494664,191.33333,14.130005,14.146016,0.0,93.265785,3431.1157,7.798542e-05,0.0,63.7125,185.71031,8.998515,30.000002,0.25935093,57.40208,328.61014,250.91595,0.0,58.08346,0.26389828,0.0,84.24247,8.330017
42647,21998820.0,1.0,23.212555,24.402344,23.18991,23.205719,23.343658,22.901031,14.152985,14.24411,14.27478,14.185303,1.0,0.0444355,0.033999395,0.18244451,199.66667,14.130005,14.225027,0.0,91.871315,3409.0942,7.7914934e-05,0.0,62.86848,196.58777,9.144262,30.000002,0.25602233,57.198036,329.2781,257.18683,0.0,57.18758,0.2609012,0.0,82.939316,8.330017
42648,21998880.0,1.0,23.199005,24.410828,23.174103,23.18393,23.338623,22.90329,14.114288,14.183746,14.211639,14.137665,1.0,0.04423653,0.033761725,0.17980236,208.0,14.130005,14.252999,0.0,90.267525,3378.4226,7.750465e-05,0.0,62.130707,206.68352,9.283534,30.000002,0.25261962,57.00305,329.60492,262.7459,0.0,56.40652,0.2578203,0.0,81.74565,8.330017
42649,21998940.0,0.0,23.187073,24.419159,23.159943,23.164398,23.333588,22.905579,13.998993,14.105347,14.135437,14.048248,1.0,0.04379419,0.033349458,0.1762666,204.0,13.963318,14.227279,0.0,88.4669,3389.3962,7.898727e-05,0.0,61.560566,212.13855,9.425744,30.000002,0.24794534,56.80396,326.89575,264.28806,0.0,55.793213,0.25341684,0.0,80.77786,8.330017
42650,21999000.0,0.0,23.177063,24.427277,23.14737,23.147095,23.328644,22.90799,13.943451,14.028961,14.059143,13.975586,1.0,0.043357328,0.032950297,0.17275466,200.0,13.963318,14.153387,0.0,86.5081,3346.4932,7.839308e-05,0.0,61.206913,213.92189,9.576282,30.000002,0.24327359,56.593204,323.07925,263.2642,0.0,55.39787,0.2490635,0.0,80.076546,8.330017
42651,21999060.0,0.0,23.168823,24.435242,23.136597,23.132172,23.324158,22.910492,13.906372,13.969147,13.996277,13.927307,1.0,0.04296687,0.032613315,0.16926782,196.0,13.963318,14.039351,0.0,84.42079,3298.5022,7.7518955e-05,0.0,60.995518,213.5661,9.71731,30.000002,0.23875901,56.395767,318.83987,260.83084,0.0,55.160416,0.24484544,0.0,79.521904,8.330017
42652,21999120.0,0.0,23.162842,24.443054,23.128113,23.120483,23.319855,22.913116,13.924744,13.941223,13.960419,13.921814,0.0,0.042624388,0.032345142,0.16582076,192.0,14.0466,13.882812,0.0,82.23039,3219.7532,7.531337e-05,0.0,60.89252,211.68214,9.850614,30.000002,0.23442028,56.20914,314.43314,257.44687,0.0,55.052036,0.2407855,0.0,79.071236,8.330017
42653,21999180.0,0.0,23.159454,24.450684,23.122192,23.112366,23.315826,22.915863,13.924316,13.930695,13.942688,13.923035,0.0,0.042319823,0.032139685,0.16241917,188.0,14.0466,13.687783,0.0,79.97789,3162.771,7.390682e-05,0.0,60.861767,208.86098,9.984252,30.000002,0.2302191,56.02205,310.05087,253.524,0.0,55.03819,0.23687242,0.0,78.68531,8.330017
42654,21999240.0,0.0,23.158508,24.45816,23.118713,23.107697,23.312103,22.918732,13.926727,13.926483,13.93338,13.924164,0.0,0.04204126,0.03198696,0.15906718,184.0,14.0466,13.45671,0.0,77.6958,3108.213,7.254463e-05,0.0,60.879578,205.44983,10.115067,30.000002,0.22615077,55.838905,305.78226,249.29549,0.0,55.094955,0.23308823,0.0,78.342064,8.330017
42655,21999300.0,0.0,23.159943,24.465485,23.117737,23.106659,23.308655,22.921692,13.97464,13.941742,13.941956,13.9530945,0.0,0.041776028,0.031874955,0.15577506,180.0,14.129913,13.192603,0.0,75.42115,3028.6917,7.0136186e-05,0.0,60.927498,201.68585,10.237946,30.000002,0.22222227,55.666878,301.67636,244.9169,0.0,55.202587,0.22941834,0.0,78.0279,8.330017
42656,21999360.0,0.0,23.163055,24.472656,23.118347,23.107727,23.305878,22.924835,13.993805,13.963867,13.959534,13.979523,0.0,0.04151632,0.0317925,0.15255083,176.0,14.129913,12.904121,0.0,73.1686,2974.5562,6.868943e-05,0.0,60.994484,197.70996,10.362655,30.000002,0.21838629,55.492283,297.75223,240.47818,0.0,55.346733,0.22585158,0.0,77.735374,8.330017
42657,21999420.0,0.0,23.168457,24.479706,23.121307,23.112213,23.303436,22.92807,14.009094,13.983063,13.976746,13.997833,0.0,0.041255496,0.031730227,0.14941333,172.0,14.129913,12.593417,0.0,70.98026,2924.9873,6.739203e-05,0.0,61.07392,193.59103,10.485815,30.000002,0.21465884,55.31986,294.01624,236.02672,0.0,55.518074,0.22239068,0.0,77.46379,8.330017
42658,21999480.0,0.0,23.175995,24.486603,23.126617,23.12024,23.301422,22.931427,14.066101,14.014801,14.005035,14.037262,0.0,0.040988576,0.031681705,0.14639707,168.0,14.213196,12.263366,0.0,68.889984,2851.8992,6.5149216e-05,0.0,61.163258,189.34438,10.598517,30.000002,0.21109809,55.16208,290.4731,231.58365,0.0,55.71239,0.21905883,0.0,77.219376,8.330017
42659,21999540.0,0.0,23.186005,24.493378,23.134308,23.131714,23.299835,22.934906,14.090973,14.047821,14.036377,14.070892,0.0,0.040712565,0.031639952,0.14354613,164.0,14.213196,11.919377,0.0,66.93844,2806.5667,6.392007e-05,0.0,61.26182,184.97318,10.718775,30.000002,0.20766267,54.993713,287.1256,227.16661,0.0,55.92596,0.21588993,0.0,77.01149,8.330017
42660,21999600.0,0.0,23.197754,24.5,23.143768,23.145844,23.298645,22.938507,14.109985,14.074829,14.063477,14.09494,0.0,0.040428445,0.031600777,0.1408753,160.0,14.213196,11.566808,0.0,65.13559,2766.1887,6.2848514e-05,0.0,61.36998,180.49345,10.835281,30.000002,0.20440884,54.830605,283.90997,222.79,0.0,56.155922,0.21289547,0.0,76.843735,8.330017
42661,21999660.0,0.0,23.209076,24.5065,23.153015,23.159546,23.298004,22.9422,14.170837,14.111969,14.098816,14.137909,0.0,0.040140547,0.03156582,0.13840052,156.0,14.296509,11.210044,0.0,63.46927,2702.5352,6.0876348e-05,0.0,61.48967,175.92636,10.941773,30.000002,0.20138298,54.681515,280.8322,218.47603,0.0,56.403095,0.21009777,0.0,76.71988,8.330017
42662,21999720.0,0.0,23.222382,24.512817,23.164062,23.175995,23.297852,22.946045,14.196991,14.148682,14.135071,14.174225,0.0,0.03984922,0.031531613,0.13614798,152.0,14.296509,10.85413,0.0,61.99027,2667.467,5.991684e-05,0.0,61.622124,171.27255,11.055299,30.000002,0.19853407,54.52258,277.91235,214.23308,0.0,56.666225,0.20751955,0.0,76.64738,8.330017
42663,21999780.0,0.0,23.236969,24.518982,23.176514,23.19455,23.298065,22.950012,14.216522,14.17804,14.165436,14.199829,0.0,0.03955581,0.031495795,0.13412479,148.0,14.296509,10.502847,0.0,60.69661,2637.573,5.9114336e-05,0.0,61.769115,166.53262,11.16478,30.000002,0.19591296,54.36931,275.1553,210.06105,0.0,56.94477,0.20516685,0.0,76.63044,8.330017
42664,21999840.0,0.0,23.252716,24.524902,23.1904,23.21518,23.298737,22.954102,14.279144,14.216705,14.203064,14.243683,0.0,0.03926271,0.0314581,0.13237593,144.0,14.379791,10.160398,0.0,59.624863,2585.016,5.743977e-05,0.0,61.93484,161.68971,11.263505,30.000002,0.19359054,54.231094,272.58472,205.96712,0.0,57.241405,0.203087,0.0,76.682655,8.330017
42665,21999900.0,0.0,23.269958,24.53067,23.205597,23.237732,23.299866,22.958344,14.305847,14.25473,14.241028,14.28125,0.0,0.038972933,0.031417493,0.13093585,140.0,14.379791,9.832433,0.0,58.798832,2562.1318,5.677702e-05,0.0,62.123413,156.73636,11.368961,30.000002,0.19152348,54.083454,270.2169,201.95837,0.0,57.557796,0.20131643,0.0,76.81546,8.330017
42666,21999960.0,0.0,23.285126,24.536194,23.218933,23.25705,23.301361,22.962616,14.324799,14.28418,14.27182,14.306702,0.0,0.038694248,0.03137822,0.12977694,136.0,14.379791,9.52156,0.0,58.152206,2544.669,5.6282675e-05,0.0,62.336426,151.73048,11.461889,30.000002,0.18977803,53.953354,268.04965,198.05917,0.0,57.893963,0.199838,0.0,77.0224,8.330017
42667,22000020.0,0.0,23.301147,24.541473,23.232971,23.277527,23.303223,22.967041,14.388306,14.323547,14.310364,14.351288,0.0,0.038425256,0.03133804,0.12886523,132.0,14.463104,9.230219,0.0,57.703262,2503.5986,5.491103e-05,0.0,62.572193,146.70045,11.557345,30.000002,0.18825537,53.819717,266.06357,194.26793,0.0,58.247227,0.19861846,0.0,77.297386,8.330017
42668,22000080.0,0.0,23.318054,24.54654,23.247894,23.299042,23.305481,22.971588,14.414337,14.361908,14.348816,14.389191,0.0,0.03816903,0.031295665,0.12825285,128.0,14.463104,8.9650955,0.0,57.48488,2492.2998,5.453312e-05,0.0,62.8371,141.61871,11.6529875,30.000002,0.18701002,53.68582,264.27432,190.5835,0.0,58.621056,0.19770752,0.0,77.65757,8.330017
42669,22000140.0,0.0,23.335358,24.55133,23.263336,23.321045,23.308105,22.976288,14.4331665,14.39212,14.38031,14.415405,0.0,0.037925262,0.03124995,0.1279099,124.0,14.463104,8.726525,0.0,57.47434,2486.1377,5.429979e-05,0.0,63.131535,136.50215,11.743031,30.000002,0.1860378,53.559757,262.661,186.99797,0.0,59.014874,0.19707482,0.0,78.09917,8.330017
42670,22000200.0,0.0,23.352722,24.555878,23.279236,23.343445,23.311127,22.98114,14.495148,14.430969,14.41861,14.459045,0.0,0.037699096,0.031201132,0.12788537,120.0,14.546417,8.521854,0.0,57.705517,2456.7825,5.3217445e-05,0.0,63.463463,131.332,11.817984,30.000002,0.18542877,53.454823,261.2418,183.51634,0.0,59.433342,0.19677415,0.0,78.6392,8.330017
42671,22000260.0,0.0,23.367584,24.56015,23.292297,23.361084,23.31427,22.985992,14.521271,14.468506,14.456329,14.496185,0.0,0.037496403,0.031153522,0.12812315,116.0,14.546417,8.350101,0.0,58.08952,2457.1582,5.3122087e-05,0.0,63.833054,126.169426,11.896608,30.000002,0.18505602,53.34475,260.00034,180.15329,0.0,59.875668,0.1967607,0.0,79.26381,8.330017
42672,22000320.0,0.0,23.38263,24.564117,23.305298,23.37851,23.317688,22.990967,14.538635,14.497864,14.486908,14.521454,0.0,0.03731384,0.031104874,0.12857147,112.0,14.546417,8.212199,0.0,58.636017,2461.683,5.3143423e-05,0.0,64.237434,121.04525,11.980755,30.000002,0.1848593,53.22694,258.9089,176.90128,0.0,60.338837,0.19697994,0.0,79.96232,8.330017
42673,22000380.0,0.0,23.397095,24.56781,23.318329,23.39563,23.32138,22.996124,14.599274,14.535828,14.524353,14.564362,0.0,0.037155364,0.031054262,0.12926444,108.0,14.6297,8.114806,0.0,59.360497,2441.5396,5.2297954e-05,0.0,64.68451,115.939606,12.042008,30.000002,0.18499736,53.14119,257.9737,173.75493,0.0,60.82702,0.19746159,0.0,80.74908,8.330017
42674,22000440.0,0.0,23.411682,24.571198,23.331299,23.412292,23.325378,23.001404,14.624084,14.572388,14.561005,14.600433,0.0,0.037019458,0.030999439,0.13017325,104.0,14.6297,8.059023,0.0,60.249283,2451.1309,5.2414856e-05,0.0,65.17593,110.857796,12.108271,30.000002,0.18531664,53.04842,257.18002,170.70332,0.0,61.340668,0.1981816,0.0,81.62215,8.330017
42675,22000500.0,0.0,23.426147,24.57428,23.343964,23.428192,23.32959,23.006805,14.640137,14.600739,14.590515,14.624451,0.0,0.036904566,0.030937642,0.13126917,100.0,14.6297,8.043475,0.0,61.281097,2464.3618,5.2633186e-05,0.0,65.71256,105.81383,12.178402,30.000002,0.1857863,52.95024,256.50845,167.73637,0.0,61.88103,0.19910133,0.0,82.57877,8.330017
42676,22000560.0,0.0,23.436829,24.576996,23.35321,23.438599,23.33368,23.012177,14.699738,14.637543,14.626709,14.666534,0.0,0.036821358,0.030875135,0.1325396,96.0,14.713013,8.070594,0.0,62.3945,2451.3525,5.1972387e-05,0.0,66.30268,100.830376,12.229177,30.000002,0.1865226,52.879154,255.96367,164.86719,0.0,62.454098,0.2002249,0.0,83.6196,8.330017
42677,22000620.0,0.0,23.447357,24.579407,23.361908,23.44815,23.337952,23.01773,14.722382,14.672852,14.662048,14.701111,0.0,0.03676545,0.030810134,0.13392513,92.0,14.713013,8.141182,0.0,63.597786,2467.063,5.2238676e-05,0.0,66.94211,95.94227,12.290641,30.000002,0.18732357,52.793102,255.52158,162.09277,0.0,63.05672,0.20149112,0.0,84.73155,8.330017
42678,22000680.0,0.0,23.457123,24.58142,23.370026,23.456665,23.342377,23.023407,14.735992,14.699524,14.689819,14.722748,0.0,0.036732838,0.03073946,0.13540624,88.0,14.713013,8.253995,0.0,64.875015,2485.3298,5.258366e-05,0.0,67.63271,91.14625,12.342432,30.000002,0.18826295,52.720596,255.16411,159.39778,0.0,63.690357,0.20286901,0.0,85.917046,8.330017
42679,22000740.0,0.0,23.465881,24.5831,23.377441,23.46399,23.346893,23.029205,14.793091,14.734253,14.723846,14.762665,0.0,0.03673045,0.030664232,0.13698989,84.0,14.796295,8.4168215,0.0,66.22588,2476.2805,5.2029693e-05,0.0,68.38671,86.42577,12.383313,30.000002,0.18936196,52.66336,254.89526,156.77542,0.0,64.36287,0.20437369,0.0,87.188896,8.330017
42680,22000800.0,0.0,23.474457,24.584412,23.384216,23.470276,23.351562,23.035187,14.814392,14.767548,14.757111,14.795319,0.0,0.036751546,0.030581504,0.13862815,80.0,14.796295,8.625323,0.0,67.6312,2495.5466,5.2381612e-05,0.0,69.2011,81.80257,12.438523,30.000002,0.19044283,52.586067,254.69328,154.21986,0.0,65.072685,0.20595188,0.0,88.540474,8.330017
42681,22000860.0,0.0,23.479187,24.585327,23.387573,23.471405,23.355896,23.041107,14.825378,14.791687,14.782288,14.813873,0.0,0.036803022,0.030496199,0.14029244,76.0,14.796295,8.87682,0.0,69.02001,2516.1636,5.279413e-05,0.0,70.08331,77.295105,12.470751,30.000002,0.19167924,52.540947,254.54741,151.73425,0.0,65.825554,0.20757742,0.0,89.97179,8.330017
42682,22000920.0,0.0,23.483307,24.585846,23.390076,23.471436,23.36026,23.04715,14.880371,14.824707,14.814453,14.852386,0.0,0.03688019,0.0304064,0.14192885,72.0,14.879608,9.172012,0.0,70.40235,2507.455,5.2273386e-05,0.0,71.03118,72.9242,12.510859,30.000002,0.19286902,52.4848,254.43944,149.31746,0.0,66.62011,0.2092047,0.0,91.47474,8.330017
42683,22000980.0,0.0,23.48706,24.585968,23.391907,23.47055,23.364624,23.053375,14.899384,14.85611,14.845642,14.882782,0.0,0.03697919,0.030309213,0.1435226,68.0,14.879608,9.5099125,0.0,71.77049,2526.15,5.2629952e-05,0.0,72.04749,68.69119,12.559123,30.000002,0.19398215,52.417225,254.35205,146.9612,0.0,67.458496,0.2108025,0.0,93.05545,8.330017
42684,22001040.0,0.0,23.489777,24.585663,23.393036,23.468658,23.369019,23.059723,14.908905,14.878967,14.869537,14.899902,0.0,0.03709612,0.030201925,0.1450532,64.0,14.879608,9.889074,0.0,73.11471,2545.377,5.3020107e-05,0.0,73.13685,64.5954,12.596265,30.000002,0.19510108,52.36523,254.26675,144.65764,0.0,68.34459,0.21234338,0.0,94.72179,8.330017
42685,22001100.0,0.0,23.491394,24.5849,23.393402,23.46576,23.373352,23.066223,14.961884,14.910004,14.899536,14.93631,0.0,0.037235927,0.030084768,0.14650956,60.0,14.962921,10.315367,0.0,74.422615,2534.1694,5.2465763e-05,0.0,74.31655,60.616344,12.62341,30.000002,0.19621566,52.32723,254.17467,142.3922,0.0,69.2908,0.21381931,0.0,96.49376,8.330017
42686,22001160.0,0.0,23.490845,24.58374,23.391174,23.459198,23.377289,23.072693,14.978241,14.938934,14.928284,14.963562,0.0,0.037395384,0.02995928,0.14784166,56.0,14.962921,10.779311,0.0,75.641945,2549.5264,5.276763e-05,0.0,75.58544,56.78354,12.659198,30.000002,0.19718292,52.277122,254.05887,140.17293,0.0,70.29775,0.21518537,0.0,98.36593,8.330017
42687,22001220.0,0.0,23.489227,24.582092,23.38794,23.452179,23.381104,23.079254,14.984894,14.959717,14.950195,14.9782715,0.0,0.0378311,0.030051678,0.1481586,52.0,14.962921,11.277165,0.0,76.79422,2562.735,5.3066953e-05,0.0,76.88673,53.743046,12.696707,30.000002,0.1976991,52.224606,253.84549,138.32584,0.0,71.318016,0.21603969,0.0,99.82209,8.330017
42688,22001280.0,1.0,23.486145,24.579987,23.384003,23.445892,23.384125,23.085419,15.04184,14.991516,14.980682,15.015564,0.0,0.039030384,0.030786393,0.1481516,60.333332,15.046204,11.803796,0.0,77.88237,2551.3472,5.2485462e-05,0.0,77.79855,53.663906,12.697032,30.000002,0.19933486,52.22415,254.88364,138.89023,0.0,71.984665,0.21796928,0.0,99.98985,8.330017
42689,22001340.0,1.0,23.483704,24.577423,23.380432,23.439606,23.386261,23.091156,15.071625,15.02713,15.01532,15.052032,0.0,0.040125776,0.031425636,0.14941813,68.666664,15.046204,12.346036,0.0,78.909966,2578.6907,5.297738e-05,0.0,78.29393,54.729378,12.698401,30.000002,0.20188493,52.22224,256.83182,140.60588,0.0,72.27221,0.22097258,0.0,100.00017,8.330017
