,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42690,22001400.0,1.0,23.480713,24.57434,23.376495,23.432312,23.387665,23.096527,15.095673,15.058838,15.047119,15.0807495,0.0,0.04112279,0.03197314,0.1517498,77.0,15.046204,12.896879,0.0,79.86318,2615.9749,5.368351e-05,0.0,78.52555,56.507324,12.68501,30.000002,0.20526616,52.240986,259.5621,143.11646,0.0,72.31438,0.22484903,0.0,100.00025,8.330017
42691,22001460.0,1.0,23.474579,24.5708,23.36969,23.420502,23.388062,23.101318,15.1640625,15.103973,15.089813,15.132843,0.0,0.042022362,0.032433003,0.15519342,85.333336,15.129517,13.447058,0.0,80.66654,2631.5325,5.364615e-05,0.0,78.50508,59.042377,12.648787,30.000002,0.20957996,52.2917,263.2141,146.48572,0.0,72.12024,0.22965248,0.0,100.000015,8.330017
42692,22001520.0,1.0,23.46759,24.566711,23.361298,23.406342,23.387909,23.105927,15.196655,15.148407,15.13324,15.176636,0.0,0.04284481,0.032822687,0.15948917,93.666664,15.129517,13.992591,0.0,81.32,2682.8538,5.4628512e-05,0.0,78.30257,62.20106,12.628059,30.000002,0.2144012,52.320717,267.71198,150.564,0.0,71.755875,0.23516172,0.0,100.0,8.330017
42693,22001580.0,1.0,23.458038,24.562134,23.350708,23.389069,23.387268,23.110352,15.219299,15.184174,15.169983,15.206879,0.0,0.04365275,0.033194557,0.16433546,102.0,15.129517,14.529175,0.0,81.79132,2741.346,5.5788038e-05,0.0,77.93422,66.13015,12.586674,30.000002,0.21981177,52.378654,273.03986,155.41716,0.0,71.23955,0.24119972,0.0,99.8894,8.330017
42694,22001640.0,1.0,23.44516,24.557007,23.337372,23.368805,23.385895,23.11444,15.27887,15.229065,15.213745,15.255615,0.0,0.04484389,0.033882704,0.1680618,110.333336,15.212799,15.047461,0.0,82.02905,2767.9512,5.6057543e-05,0.0,77.21666,72.42593,12.529431,30.000002,0.22496034,52.458797,278.92322,161.90248,0.0,70.425316,0.24679013,0.0,98.76726,8.330017
42695,22001700.0,1.0,23.431519,24.55133,23.322601,23.347046,23.383636,23.118073,15.293915,15.266022,15.252167,15.286133,0.0,0.04603201,0.034600187,0.1706397,118.666664,15.212799,15.538444,0.0,82.042496,2816.6187,5.7102185e-05,0.0,76.05222,81.19622,12.500413,30.000002,0.22899266,52.499424,284.81122,169.89542,0.0,69.22691,0.25128636,0.0,96.85154,8.330017
42696,22001760.0,1.0,23.41565,24.545105,23.305817,23.32254,23.380493,23.121124,15.291687,15.285217,15.275635,15.294434,0.0,0.04703037,0.035187453,0.17206626,127.0,15.212799,15.991731,0.0,81.78738,2854.8472,5.8002144e-05,0.0,74.54118,92.3632,12.475155,30.000002,0.23172113,52.534782,290.244,179.17088,0.0,67.721,0.25427198,0.0,94.45019,8.330017
42697,22001820.0,1.0,23.400146,24.5383,23.289032,23.298187,23.376709,23.12384,15.323853,15.308136,15.300079,15.317413,0.0,0.047731068,0.03554989,0.17223226,135.33333,15.296112,16.403255,0.0,81.28808,2844.8943,5.7649788e-05,0.0,72.83671,105.54676,12.476763,30.000002,0.23276469,52.53253,294.97702,189.29564,0.0,66.03716,0.25550514,0.0,91.83142,8.330017
42698,22001880.0,1.0,23.38556,24.530945,23.27298,23.274902,23.37262,23.126465,15.31723,15.321075,15.316162,15.323975,0.0,0.048106216,0.035656504,0.17126179,143.66667,15.296112,16.774338,0.0,80.57781,2848.3938,5.7858782e-05,0.0,71.09544,120.05462,12.500872,30.000002,0.2322123,52.498783,298.80762,199.69157,0.0,64.31197,0.25505516,0.0,89.23147,8.330017
42699,22001940.0,1.0,23.37207,24.52298,23.258057,23.253174,23.368378,23.12909,15.299561,15.318939,15.318665,15.313446,0.0,0.0481876,0.03552606,0.16940707,152.0,15.296112,17.103668,0.0,79.66678,2837.8857,5.779461e-05,0.0,69.44161,134.94957,12.54016,30.000002,0.23031625,52.44377,301.5873,209.66779,0.0,62.656475,0.253149,0.0,86.81459,8.330017
42700,22002000.0,1.0,23.360352,24.514435,23.244873,23.233856,23.364197,23.131897,15.326233,15.325195,15.325134,15.324097,0.0,0.048052598,0.0352195,0.1669431,160.33333,15.379395,17.387564,0.0,78.55586,2781.5642,5.646414e-05,0.0,67.97869,149.06326,12.595454,30.000002,0.22745007,52.366364,303.30414,218.49835,0.0,61.16833,0.25022808,0.0,84.69051,8.330017
42701,22002060.0,1.0,23.349792,24.505249,23.23291,23.216095,23.360382,23.13498,15.323578,15.329559,15.33017,15.327728,0.0,0.047818758,0.034845084,0.16415912,168.66667,15.379395,17.634796,0.0,77.27371,2746.779,5.5811106e-05,0.0,66.73331,161.93846,12.658018,30.000002,0.22414802,52.278774,304.28317,226.07874,0.0,59.877407,0.24684384,0.0,82.855934,8.330017
42702,22002120.0,1.0,23.34079,24.495483,23.222748,23.200867,23.356781,23.138306,15.319275,15.32901,15.330841,15.325287,0.0,0.047560673,0.03446617,0.16125858,177.0,15.379395,17.850376,0.0,75.867386,2709.6196,5.509536e-05,0.0,65.67896,173.6215,12.721727,30.000002,0.22072193,52.189583,304.8074,232.59688,0.0,58.759678,0.24330902,0.0,81.25933,8.330017
42703,22002180.0,0.0,23.334015,24.485046,23.214752,23.18869,23.353546,23.142029,15.358063,15.343079,15.341553,15.348297,0.0,0.047023572,0.033872295,0.15757856,173.0,15.4627075,18.036102,0.0,74.35732,2630.3887,5.3250384e-05,0.0,64.89031,180.4484,12.80815,30.000002,0.21608,52.068592,302.81308,235.01688,0.0,57.87632,0.23848301,0.0,80.01294,8.330017
42704,22002240.0,0.0,23.329468,24.473969,23.20935,23.180084,23.35086,23.14621,15.365173,15.355347,15.352234,15.361053,0.0,0.0465314,0.03329719,0.15410638,169.0,15.4627075,18.198078,0.0,72.78081,2578.3918,5.217537e-05,0.0,64.447495,182.83224,12.89209,30.000002,0.21170263,51.951073,299.83203,234.46135,0.0,57.30945,0.2339367,0.0,79.18443,8.330017
42705,22002300.0,0.0,23.326904,24.46225,23.206207,23.17456,23.348633,23.150879,15.372192,15.363281,15.359802,15.36792,0.0,0.046139482,0.032809984,0.15086886,165.0,15.4627075,18.340063,0.0,71.16567,2530.763,5.117746e-05,0.0,64.24537,182.42232,12.974407,30.000002,0.20771208,51.83583,296.50266,232.20032,0.0,56.980885,0.22981498,0.0,78.618164,8.330017
42706,22002360.0,0.0,23.325195,24.44986,23.204071,23.170258,23.346924,23.155853,15.429565,15.390167,15.381744,15.403809,0.0,0.04586361,0.032429446,0.14788371,161.0,15.5460205,18.465899,0.0,69.50696,2455.571,4.9331713e-05,0.0,64.23723,180.0078,13.053153,30.000002,0.20416275,51.725586,293.09604,228.8296,0.0,56.853016,0.22617085,0.0,78.25089,8.330017
42707,22002420.0,0.0,23.324982,24.436798,23.203918,23.168823,23.345581,23.161133,15.453857,15.419678,15.40802,15.435547,0.0,0.045675576,0.03213638,0.14509368,157.0,15.5460205,18.580746,0.0,67.85307,2414.476,4.843784e-05,0.0,64.34493,176.59091,13.122738,30.000002,0.20099498,51.628166,289.80185,224.98613,0.0,56.85213,0.22289796,0.0,77.99583,8.330017
42708,22002480.0,0.0,23.326202,24.423035,23.205536,23.169891,23.344452,23.166656,15.471191,15.443665,15.431152,15.457947,0.0,0.045553703,0.03191303,0.14247537,153.0,15.5460205,18.686733,0.0,66.227325,2379.08,4.7673406e-05,0.0,64.53196,172.60014,13.189576,30.000002,0.19811301,51.53459,286.6641,220.92894,0.0,56.9419,0.21993202,0.0,77.81807,8.330017
42709,22002540.0,0.0,23.329132,24.40857,23.209045,23.173798,23.343597,23.172455,15.534088,15.482025,15.465454,15.501923,0.0,0.045492418,0.031756364,0.14003548,149.0,15.629303,18.784405,0.0,64.653366,2316.8086,4.611247e-05,0.0,64.78929,168.17505,13.256177,30.000002,0.19550258,51.441353,283.6519,216.75116,0.0,57.114483,0.217275,0.0,77.71157,8.330017
42710,22002600.0,0.0,23.333252,24.393402,23.214172,23.180115,23.342957,23.178436,15.559723,15.518677,15.500458,15.538116,0.0,0.045464512,0.031640355,0.13775083,145.0,15.629303,18.877426,0.0,63.155712,2288.1733,4.5487257e-05,0.0,65.08556,163.59695,13.3158865,30.000002,0.19313161,51.357758,280.7778,212.59941,0.0,57.335037,0.21484649,0.0,77.6515,8.330017
42711,22002660.0,0.0,23.336548,24.377502,23.218475,23.185059,23.342468,23.184357,15.575623,15.5460205,15.529022,15.56134,0.0,0.0454624,0.031556133,0.13558874,141.0,15.629303,18.966337,0.0,61.697052,2263.7786,4.4966837e-05,0.0,65.410034,158.97527,13.374646,30.000002,0.19092484,51.275497,278.04272,208.52092,0.0,57.5908,0.21259812,0.0,77.62429,8.330017
42712,22002720.0,0.0,23.341003,24.36087,23.224213,23.192322,23.342133,23.19046,15.637512,15.585175,15.565643,15.604462,0.0,0.04547911,0.031497605,0.13355555,137.0,15.712616,19.05231,0.0,60.32855,2210.7603,4.3630753e-05,0.0,65.75659,154.35927,13.432102,30.000002,0.18887721,51.195057,275.45657,204.54205,0.0,57.874943,0.21052273,0.0,77.62858,8.330017
42713,22002780.0,0.0,23.346405,24.343506,23.231232,23.201569,23.34195,23.196686,15.660645,15.621185,15.601257,15.639221,0.0,0.045501888,0.03145055,0.13165721,133.0,15.712616,19.137726,0.0,59.062187,2190.3123,4.3191834e-05,0.0,66.11944,149.7524,13.486366,30.000002,0.18698092,51.119087,273.0071,200.65344,0.0,58.17821,0.2086005,0.0,77.66669,8.330017
42714,22002840.0,0.0,23.3526,24.325348,23.239227,23.212402,23.341888,23.203003,15.674774,15.647247,15.629364,15.661438,0.0,0.045527294,0.031409662,0.129903,129.0,15.712616,19.223448,0.0,57.910286,2173.3108,4.283027e-05,0.0,66.49844,145.1476,13.539481,30.000002,0.18522315,51.044727,270.69135,196.84732,0.0,58.49834,0.20683034,0.0,77.74297,8.330017
42715,22002900.0,0.0,23.35965,24.306458,23.248322,23.225067,23.34198,23.209442,15.735565,15.684937,15.665039,15.702362,0.0,0.04555431,0.031373143,0.12832312,125.0,15.795898,19.310728,0.0,56.901543,2127.2756,4.165549e-05,0.0,66.89607,140.52812,13.591054,30.000002,0.18362977,50.972527,268.52115,193.12248,0.0,58.8368,0.20524094,0.0,77.86769,8.330017
42716,22002960.0,0.0,23.365051,24.286774,23.255737,23.234985,23.342102,23.215729,15.757599,15.720215,15.700165,15.736633,0.0,0.04558286,0.03133913,0.126877,121.0,15.795898,19.399048,0.0,55.967117,2113.0127,4.1352952e-05,0.0,67.309814,135.9306,13.640766,30.000002,0.18216501,50.902927,266.47653,189.48195,0.0,59.189754,0.20378992,0.0,78.03101,8.330017
42717,22003020.0,0.0,23.370972,24.266296,23.263855,23.246216,23.342316,23.222137,15.769531,15.744324,15.726807,15.756744,0.0,0.045612577,0.031306583,0.12557004,117.0,15.795898,19.490225,0.0,55.152367,2101.7883,4.111698e-05,0.0,67.74078,131.35437,13.688699,30.000002,0.18083082,50.835823,264.55667,185.92406,0.0,59.557533,0.2024801,0.0,78.23631,8.330017
42718,22003080.0,0.0,23.377441,24.245026,23.272827,23.25879,23.342682,23.228668,15.829895,15.780731,15.76123,15.796417,0.0,0.04564107,0.031272218,0.124438666,113.0,15.879211,19.585808,0.0,54.4807,2060.9485,4.006649e-05,0.0,68.1929,126.76619,13.733675,30.000002,0.17965792,50.772858,262.76782,182.43736,0.0,59.942482,0.20134227,0.0,78.49773,8.330017
42719,22003140.0,0.0,23.38446,24.22293,23.28247,23.272491,23.34317,23.23529,15.8506775,15.8142395,15.794708,15.829132,0.0,0.045666654,0.03123381,0.12347437,109.0,15.879211,19.687243,0.0,53.94879,2052.3777,3.9880728e-05,0.0,68.66737,122.16407,13.7783165,30.000002,0.17862223,50.710358,261.09912,179.01321,0.0,60.344696,0.20036559,0.0,78.816864,8.330017
42720,22003200.0,0.0,23.391724,24.200012,23.292572,23.286926,23.34378,23.242004,15.862762,15.838013,15.820648,15.849701,0.0,0.045690075,0.031190792,0.12268446,105.0,15.879211,19.795183,0.0,53.559578,2046.63,3.9752933e-05,0.0,69.16791,117.53952,13.820836,30.000002,0.17773664,50.65083,259.54736,175.64522,0.0,60.76654,0.19955492,0.0,79.2001,8.330017
42721,22003260.0,0.0,23.396637,24.176636,23.300262,23.297424,23.34433,23.248413,15.923157,15.874237,15.854736,15.88913,0.0,0.04571781,0.031147683,0.12206058,101.0,15.962494,19.908648,0.0,53.26221,2010.732,3.8817387e-05,0.0,69.69806,112.915764,13.856962,30.000002,0.17702776,50.600254,258.1172,172.34811,0.0,61.21098,0.1989162,0.0,79.647095,8.330017
42722,22003320.0,0.0,23.401947,24.153168,23.30835,23.308655,23.345032,23.254974,15.943176,15.90744,15.887817,15.92157,0.0,0.045746803,0.031101465,0.121571414,97.0,15.962494,20.029861,0.0,53.078545,2006.8956,3.8732593e-05,0.0,70.25491,108.32142,13.895748,30.000002,0.17641546,50.545956,256.79025,169.12262,0.0,61.67569,0.19841048,0.0,80.150566,8.330017
42723,22003380.0,0.0,23.40744,24.129608,23.316742,23.320374,23.345856,23.261597,15.954041,15.930237,15.913116,15.941101,0.0,0.045774788,0.031049386,0.1212208,93.0,15.962494,20.159275,0.0,53.008324,2005.5325,3.869728e-05,0.0,70.84186,103.74245,13.930625,30.000002,0.17593184,50.497128,255.55884,165.95651,0.0,62.163425,0.19803582,0.0,80.71735,8.330017
42724,22003440.0,0.0,23.413086,24.105957,23.3255,23.33258,23.346771,23.268372,16.014221,15.966003,15.946564,15.980133,0.0,0.045804266,0.030991998,0.121040694,89.0,16.045807,20.299501,0.0,53.07451,1973.9609,3.785647e-05,0.0,71.467545,99.15493,13.960152,30.000002,0.1756104,50.45579,254.4309,162.84421,0.0,62.68104,0.19782497,0.0,81.3636,8.330017
42725,22003500.0,0.0,23.419067,24.082214,23.334534,23.345154,23.34784,23.275269,16.034607,15.999115,15.97937,16.012878,0.0,0.045830358,0.030926326,0.12099718,85.0,16.045807,20.450684,0.0,53.26069,1974.6151,3.78615e-05,0.0,72.1306,94.57814,13.993309,30.000002,0.17537715,50.409363,253.39034,159.78316,0.0,63.227314,0.19774456,0.0,82.084366,8.330017
42726,22003560.0,0.0,23.422424,24.05841,23.34085,23.35321,23.348816,23.281921,16.044067,16.020203,16.003143,16.0307,0.0,0.045864265,0.030859172,0.12109505,81.0,16.045807,20.611944,0.0,53.51344,1977.5833,3.7916325e-05,0.0,72.841225,90.019066,14.017317,30.000002,0.17530726,50.375755,252.44156,156.7804,0.0,63.810574,0.19780698,0.0,82.88671,8.330017
42727,22003620.0,0.0,23.425842,24.034515,23.347229,23.36145,23.349854,23.288666,16.104034,16.05606,16.036438,16.070068,0.0,0.04589894,0.030787595,0.12127746,77.0,16.12912,20.783825,0.0,53.844704,1949.0453,3.715002e-05,0.0,73.59211,85.52513,14.042934,30.000002,0.17529586,50.33989,251.56241,153.84305,0.0,64.42519,0.19795123,0.0,83.75496,8.330017
42728,22003680.0,0.0,23.429443,24.010529,23.35376,23.369873,23.351074,23.295563,16.123535,16.088867,16.068909,16.102448,0.0,0.04593031,0.030707419,0.12154301,73.0,16.12912,20.967768,0.0,54.255898,1952.3973,3.7214322e-05,0.0,74.38857,81.08148,14.07107,30.000002,0.17533357,50.300503,250.74498,150.95811,0.0,65.07466,0.19817168,0.0,84.69821,8.330017
42729,22003740.0,0.0,23.432922,23.98648,23.360352,23.378235,23.352356,23.302582,16.133087,16.1109,16.093445,16.121307,0.0,0.045959443,0.030618183,0.121895514,69.0,16.12912,21.164734,0.0,54.747444,1957.4943,3.731021e-05,0.0,75.238686,76.682594,14.094623,30.000002,0.1754515,50.26753,249.98354,148.11885,0.0,65.764984,0.19846244,0.0,85.727135,8.330017
42730,22003800.0,0.0,23.43631,23.962341,23.366974,23.386566,23.35376,23.309753,16.192322,16.14569,16.125824,16.159485,0.0,0.045987546,0.030519044,0.122347526,65.0,16.212402,21.37779,0.0,55.330612,1931.1632,3.6596135e-05,0.0,76.15591,72.30911,14.111206,30.000002,0.1756748,50.244312,249.2799,145.31699,0.0,66.50654,0.19883989,0.0,86.860794,8.330017
42731,22003860.0,0.0,23.437439,23.93814,23.371002,23.390625,23.355072,23.316742,16.209412,16.176025,16.156342,16.188965,0.0,0.046017494,0.030412855,0.122850664,61.0,16.212402,21.60415,0.0,55.93118,1936.461,3.6703776e-05,0.0,77.1438,67.9956,14.131062,30.000002,0.17592223,50.216515,248.62329,142.56229,0.0,67.302444,0.19926807,0.0,88.09218,8.330017
42732,22003920.0,0.0,23.438354,23.91388,23.374847,23.39447,23.356476,23.323883,16.21756,16.19513,16.178131,16.205109,0.0,0.046049424,0.030299839,0.12338573,57.0,16.212402,21.846262,0.0,56.57215,1943.0912,3.6837428e-05,0.0,78.20772,63.763542,14.150116,30.000002,0.17619039,50.189835,248.00333,139.85878,0.0,68.156746,0.19971709,0.0,89.42474,8.330017
42733,22003980.0,0.0,23.439209,23.889526,23.378723,23.398254,23.35794,23.331146,16.276459,16.230133,16.210236,16.244019,0.0,0.046068635,0.030171344,0.12390801,53.0,16.295715,22.10165,0.0,57.24465,1916.5029,3.6132562e-05,0.0,79.33961,59.649593,14.169568,30.000002,0.17642826,50.1626,247.40047,137.21327,0.0,69.06236,0.20013179,0.0,90.85008,8.330017
42734,22004040.0,0.0,23.440155,23.865112,23.38266,23.4021,23.359589,23.338562,16.293793,16.26175,16.241455,16.275055,0.0,0.046074234,0.030024659,0.12441763,49.0,16.295715,22.373077,0.08000086,57.952904,1921.1825,3.6230016e-05,0.0,80.556,55.635586,14.191495,30.000002,0.17662264,50.131905,246.80974,134.61346,0.0,70.03148,0.20050864,0.0,92.3906,8.330017
42735,22004100.0,0.0,23.440948,23.840637,23.386597,23.405792,23.361328,23.34616,16.301514,16.28186,16.264343,16.291687,0.0,0.04606144,0.029878499,0.12490186,45.0,16.295715,22.662075,0.24632473,58.696186,1926.6511,3.6341688e-05,0.0,81.8746,51.709156,14.209522,30.000002,0.17679498,50.106667,246.23306,132.0477,0.0,71.094696,0.20083402,0.0,94.070625,8.330017
42736,22004160.0,0.0,23.439575,23.81607,23.388092,23.40564,23.362946,23.353485,16.36203,16.315674,16.295319,16.329803,0.0,0.04601612,0.029823089,0.1252913,41.0,16.378998,22.967056,0.48729703,59.418713,1898.8861,3.563561e-05,0.0,83.325554,47.83318,14.2296295,30.000002,0.17692715,50.078518,245.67487,129.49657,0.0,72.35204,0.20112294,0.0,95.92273,8.330017
42737,22004220.0,0.0,23.438293,23.791473,23.38971,23.405731,23.364777,23.360962,16.376892,16.346283,16.325745,16.359772,0.0,0.045955636,0.029755304,0.1256032,37.0,16.378998,23.290752,0.80122864,60.143314,1901.4672,3.569345e-05,0.0,84.91463,44.08915,14.250505,30.000002,0.17696984,50.049294,245.12334,126.995056,0.0,73.72263,0.20130585,0.0,97.95212,8.330017
42738,22004280.0,0.0,23.43692,23.766815,23.391388,23.406097,23.366669,23.368439,16.381958,16.364899,16.347687,16.374329,0.0,0.046145216,0.029907443,0.12502389,33.0,16.378998,23.633972,1.1902777,60.87259,1903.7054,3.5755864e-05,0.0,86.60217,40.882507,14.265861,30.000002,0.17673536,50.027794,244.54851,124.7396,0.0,75.20748,0.20111011,0.0,99.69501,8.330017
42739,22004340.0,1.0,23.435638,23.742065,23.393402,23.407654,23.368103,23.37558,16.447784,16.399963,16.379974,16.413239,0.0,0.047425527,0.030921688,0.123875655,41.333332,16.46231,23.99009,1.6515037,61.623287,1879.5552,3.5095334e-05,0.0,87.89473,40.09717,14.2425,30.000002,0.17774105,50.060497,244.8166,124.54113,0.0,76.445816,0.20222265,0.0,99.99077,8.330017
42740,22004400.0,1.0,23.434692,23.717285,23.395782,23.410065,23.368805,23.38208,16.47586,16.438171,16.416962,16.451569,0.0,0.04861438,0.03196368,0.12392602,49.666668,16.46231,24.34875,2.1718767,62.40306,1897.0823,3.5409314e-05,0.0,88.60872,40.42286,14.202753,30.000002,0.17978399,50.116146,245.72447,125.46248,0.0,77.26988,0.20450656,0.0,100.00519,8.330017
42741,22004460.0,1.0,23.43161,23.692444,23.395874,23.408875,23.36853,23.387512,16.496307,16.468018,16.448944,16.478638,0.0,0.049655676,0.032976616,0.12534764,58.0,16.46231,24.69971,2.7472641,63.152187,1926.0671,3.5943183e-05,0.0,88.8945,41.512394,14.136306,30.000002,0.1829354,50.20917,247.38564,127.279274,0.0,77.77057,0.20798223,0.0,100.00036,8.330017
42742,22004520.0,1.0,23.427917,23.667542,23.395172,23.406738,23.367737,23.392365,16.568298,16.515839,16.493591,16.53003,0.0,0.05060336,0.033975758,0.1278486,66.333336,16.545593,25.039726,3.3669393,63.87469,1929.2249,3.58049e-05,0.0,88.86963,43.22131,14.060919,30.000002,0.18693659,50.314713,249.7982,129.83629,0.0,78.02705,0.21243078,0.0,100.00002,8.330017
42743,22004580.0,1.0,23.42337,23.642609,23.393494,23.403046,23.366577,23.396698,16.59787,16.559784,16.537842,16.573364,0.0,0.05145489,0.03495144,0.13133015,74.666664,16.545593,25.366173,4.0252204,64.5526,1971.9336,3.660189e-05,0.0,88.57249,45.524563,13.985193,30.000002,0.19165611,50.42073,253.00255,133.0955,0.0,78.06382,0.21773948,0.0,100.0,8.330017
42744,22004640.0,1.0,23.417389,23.617615,23.39032,23.397156,23.365082,23.400513,16.617798,16.592102,16.57367,16.602722,0.0,0.05220816,0.035894986,0.13569497,83.0,16.545593,25.6764,4.716593,65.16211,2022.4059,3.75445e-05,0.0,88.045364,48.409664,13.873999,30.000002,0.19721733,50.5764,257.06653,137.03241,0.0,77.90974,0.22380443,0.0,100.0,8.330017
42745,22004700.0,1.0,23.409637,23.59256,23.385101,23.388123,23.363281,23.403778,16.685242,16.63861,16.618927,16.652924,0.0,0.052869674,0.036808383,0.1409452,91.333336,16.628906,25.965252,5.4413943,65.657974,2044.2557,3.7771577e-05,0.0,87.29201,51.977596,13.768832,30.000002,0.20340459,50.723637,262.14096,141.73875,0.0,77.56363,0.23062687,0.0,99.97193,8.330017
42746,22004760.0,1.0,23.398712,23.567474,23.376251,23.373596,23.361023,23.40628,16.709076,16.679443,16.66156,16.692322,0.0,0.05393698,0.03806665,0.14540581,99.666664,16.628906,26.23083,6.1850567,65.985504,2100.7385,3.885383e-05,0.0,86.23915,57.12049,13.663085,30.000002,0.20960481,50.87168,268.01654,147.6318,0.0,76.97309,0.23742093,0.0,99.08527,8.330017
42747,22004820.0,1.0,23.386444,23.542328,23.365906,23.357117,23.358124,23.40799,16.718231,16.7052,16.69217,16.713226,0.0,0.055155396,0.03952558,0.14874057,108.0,16.628906,26.46461,6.9404645,66.141304,2155.87,3.993306e-05,0.0,84.64081,64.59377,13.564962,30.000002,0.21514578,51.009052,274.3209,155.03847,0.0,75.92508,0.24341537,0.0,97.17832,8.330017
42748,22004880.0,1.0,23.37326,23.51715,23.354523,23.339264,23.354584,23.408783,16.769623,16.741486,16.729004,16.751617,0.0,0.056187812,0.04091024,0.15101348,116.333336,16.71222,26.65869,7.700125,66.10594,2167.351,4.0037186e-05,0.0,82.55185,74.628395,13.475058,30.000002,0.21961854,51.13492,280.62503,163.97678,0.0,74.43073,0.24813287,0.0,94.58904,8.330017
42749,22004940.0,1.0,23.359833,23.491943,23.342773,23.321045,23.350616,23.408875,16.77118,16.765747,16.756989,16.771576,0.0,0.05689122,0.042072393,0.1520989,124.666664,16.71222,26.812267,8.456505,65.89217,2200.3792,4.07301e-05,0.0,80.177666,87.19447,13.416748,30.000002,0.22244437,51.216553,286.37244,174.22066,0.0,72.64376,0.25108328,0.0,91.64315,8.330017
42750,22005000.0,1.0,23.346527,23.466675,23.331085,23.302948,23.346436,23.408356,16.759552,16.770721,16.767487,16.770508,0.0,0.05715368,0.04288892,0.15189214,133.0,16.71222,26.922503,9.204334,65.4981,2220.6116,4.1204083e-05,0.0,77.71044,101.89094,13.387324,30.000002,0.22337659,51.257748,291.1133,185.27718,0.0,70.7217,0.25196427,0.0,88.61211,8.330017
42751,22005060.0,1.0,23.332764,23.441376,23.318817,23.283905,23.342316,23.40738,16.790863,16.785217,16.782562,16.786865,0.0,0.05697465,0.043323267,0.15049978,141.33333,16.795502,26.987791,9.939512,64.88905,2186.7876,4.0479823e-05,0.0,75.353485,117.66115,13.391228,30.000002,0.22240518,51.25228,294.62238,196.25983,0.0,68.84418,0.25081003,0.0,85.74419,8.330017
42752,22005120.0,1.0,23.320007,23.416046,23.307678,23.26651,23.338501,23.40628,16.784058,16.7919,16.791168,16.791382,0.0,0.056483533,0.043476135,0.14829108,149.66667,16.795502,27.019083,10.663523,64.126015,2173.74,4.0316296e-05,0.0,73.24725,133.36082,13.412255,30.000002,0.22017927,51.222843,297.0554,206.4865,0.0,67.15655,0.24827754,0.0,83.19115,8.330017
42753,22005180.0,1.0,23.30838,23.390686,23.29779,23.250977,23.335144,23.405182,16.77298,16.787811,16.78946,16.784485,0.0,0.055833045,0.043464493,0.14567395,158.0,16.795502,27.020294,11.376596,63.224644,2153.1199,3.999319e-05,0.0,71.46992,147.83855,13.444884,30.000002,0.21726546,51.177162,298.57175,215.3448,0.0,65.742584,0.2450013,0.0,81.02911,8.330017
42754,22005240.0,0.0,23.298279,23.365295,23.289612,23.237976,23.332397,23.404175,16.811157,16.800323,16.799713,16.801971,0.0,0.05480625,0.04310707,0.14214888,154.0,16.878815,26.9957,12.079884,62.199135,2083.517,3.8578935e-05,0.0,70.14728,157.01805,13.515303,30.000002,0.21276526,51.078575,297.24567,219.58522,0.0,64.723915,0.24007542,0.0,79.39843,8.330017
42755,22005300.0,0.0,23.289978,23.339874,23.283478,23.227936,23.330475,23.403534,16.813782,16.809143,16.807953,16.810944,0.0,0.053848565,0.04277155,0.13878906,150.0,16.878815,26.955748,12.777877,61.084167,2043.5747,3.785046e-05,0.0,69.35693,160.85245,13.576661,30.000002,0.2085481,50.992672,294.68515,220.1328,0.0,64.19154,0.23541439,0.0,78.359055,8.330017
42756,22005360.0,0.0,23.282074,23.314392,23.277832,23.21814,23.329224,23.403137,16.818146,16.813812,16.812683,16.815247,0.0,0.053041838,0.042557657,0.13568789,146.0,16.878815,26.908276,13.47408,59.882133,2007.0486,3.717873e-05,0.0,68.90368,161.50116,13.631689,30.000002,0.20482036,50.915634,291.74792,218.7011,0.0,63.98163,0.23128572,0.0,77.66669,8.330017
42757,22005420.0,0.0,23.275818,23.28894,23.274017,23.21103,23.328613,23.402924,16.877502,16.842224,16.837646,16.849792,0.0,0.052429028,0.042512707,0.13290597,142.0,16.962097,26.857382,14.168713,58.614475,1938.9071,3.5729583e-05,0.0,68.75362,159.51276,13.68591,30.000002,0.20166951,50.83973,288.6986,215.78459,0.0,64.069214,0.22784205,0.0,77.27128,8.330017
42758,22005480.0,0.0,23.270874,23.263428,23.271759,23.206177,23.328552,23.402802,16.900635,16.871735,16.865631,16.880829,0.0,0.051960275,0.04259765,0.13036488,138.0,16.962097,26.809036,14.862908,57.31587,1909.0493,3.5173893e-05,0.0,68.781044,156.20654,13.721124,30.000002,0.19906226,50.79043,285.73138,212.2247,0.0,64.335045,0.22491483,0.0,77.04139,8.330017
42759,22005540.0,0.0,23.26712,23.237885,23.270813,23.203278,23.328857,23.40268,16.916107,16.894165,16.888367,16.902008,0.0,0.051614087,0.04279502,0.12802534,134.0,16.962097,26.766226,15.556081,56.00175,1885.4569,3.4732577e-05,0.0,68.940575,152.09218,13.756782,30.000002,0.19681472,50.740505,282.87482,208.33405,0.0,64.73522,0.22242446,0.0,76.92908,8.330017
42760,22005600.0,0.0,23.264618,23.212341,23.271332,23.202667,23.32959,23.402527,16.980377,16.933655,16.926147,16.944977,0.0,0.051382355,0.04309762,0.12587586,130.0,17.04541,26.73353,16.247519,54.689926,1831.2322,3.3556156e-05,0.0,69.21039,147.46443,13.792582,30.000002,0.19490688,50.690388,280.1873,204.29646,0.0,65.247795,0.22034271,0.0,76.91163,8.330017
42761,22005660.0,0.0,23.261932,23.186798,23.271637,23.201385,23.330536,23.402374,17.0029,16.968323,16.960999,16.978943,0.0,0.051225413,0.0434669,0.1238379,126.0,17.04541,26.711746,16.937382,53.360893,1814.2954,3.325239e-05,0.0,69.54091,142.72525,13.818719,30.000002,0.19326656,50.653797,277.66965,200.31252,0.0,65.82171,0.21851978,0.0,76.93847,8.330017
42762,22005720.0,0.0,23.260162,23.161194,23.27295,23.201874,23.331696,23.40207,17.01587,16.991394,16.985474,16.999603,0.0,0.051124502,0.04388249,0.12188769,122.0,17.04541,26.704338,17.622921,52.049683,1801.8773,3.3030952e-05,0.0,69.912926,138.01057,13.8423815,30.000002,0.19179639,50.62067,275.3111,196.43846,0.0,66.43561,0.21688332,0.0,76.992966,8.330017
42763,22005780.0,0.0,23.259125,23.13562,23.275146,23.203888,23.333069,23.401672,17.078796,17.031708,17.025024,17.042297,0.0,0.05105373,0.044318657,0.12000159,118.0,17.128693,26.710403,18.303976,50.767147,1755.5398,3.201973e-05,0.0,70.31101,133.36354,13.864748,30.000002,0.1904286,50.58935,273.07358,192.66942,0.0,67.07243,0.21536058,0.0,77.06625,8.330017
42764,22005840.0,0.0,23.259003,23.110016,23.278381,23.207764,23.334686,23.401123,17.098236,17.064606,17.058624,17.073975,0.0,0.051013947,0.044770464,0.11820023,114.0,17.128693,26.736366,18.97804,49.539734,1745.3483,3.184651e-05,0.0,70.737045,128.78224,13.88561,30.000002,0.18917947,50.560146,270.9688,189.01059,0.0,67.73095,0.213972,0.0,77.16439,8.330017
42765,22005900.0,0.0,23.25946,23.084381,23.282257,23.21286,23.336456,23.400421,17.109863,17.08728,17.082611,17.09439,0.0,0.05099034,0.04522336,0.11647211,110.0,17.128693,26.779583,19.644283,48.369778,1737.8909,3.1719675e-05,0.0,71.18485,124.26563,13.903533,30.000002,0.18802315,50.535053,268.96878,185.44218,0.0,68.4043,0.21267661,0.0,77.28586,8.330017
42766,22005960.0,0.0,23.258972,23.058746,23.285095,23.216156,23.338074,23.399597,17.171143,17.125916,17.12085,17.134766,0.0,0.050985686,0.045678914,0.11480023,106.0,17.212006,26.837305,20.302187,47.217903,1695.8251,3.0800227e-05,0.0,71.65422,119.83329,13.924861,30.000002,0.186909,50.50519,267.06503,181.96642,0.0,69.09182,0.21145135,0.0,77.42558,8.330017
42767,22006020.0,0.0,23.259155,23.033112,23.288727,23.221039,23.339874,23.398651,17.188751,17.157074,17.152649,17.164795,0.0,0.05099661,0.046129,0.1131956,102.0,17.212006,26.916725,20.948706,46.131287,1689.0099,3.0693707e-05,0.0,72.147484,115.4611,13.943483,30.000002,0.18587655,50.479126,265.25595,178.57083,0.0,69.79326,0.21030845,0.0,77.5903,8.330017
42768,22006080.0,0.0,23.259827,23.007477,23.292847,23.22702,23.341797,23.397552,17.198853,17.17807,17.174744,17.183838,0.0,0.051014677,0.046566606,0.11165811,98.0,17.212006,27.014526,21.58393,45.10884,1684.3206,3.0620544e-05,0.0,72.66392,111.13177,13.959988,30.000002,0.18490855,50.456017,263.52576,175.23557,0.0,70.5083,0.20923027,0.0,77.78363,8.330017
42769,22006140.0,0.0,23.260956,22.981842,23.297546,23.234222,23.343842,23.396362,17.26004,17.215912,17.21222,17.223175,0.0,0.051040515,0.04699045,0.1101971,94.0,17.295319,27.132269,22.207237,44.16044,1644.8593,2.9756013e-05,0.0,73.20732,106.831665,13.979207,30.000002,0.18398157,50.42911,261.87183,171.95065,0.0,71.23989,0.2082174,0.0,78.01172,8.330017
42770,22006200.0,0.0,23.262573,22.956177,23.302795,23.242584,23.34607,23.39508,17.278748,17.248688,17.245392,17.255249,0.0,0.05107183,0.047396503,0.108822875,90.0,17.295319,27.27171,22.818142,43.297806,1640.1422,2.9688745e-05,0.0,73.78226,102.53841,13.994103,30.000002,0.1831412,50.408257,260.29376,168.70486,0.0,71.99169,0.20728254,0.0,78.28326,8.330017
42771,22006260.0,0.0,23.26294,22.930542,23.30664,23.248444,23.348022,23.393738,17.287476,17.269226,17.266876,17.273834,0.0,0.051112913,0.047788568,0.10752602,86.0,17.295319,27.428425,23.416012,42.478184,1637.4833,2.9652283e-05,0.0,74.39244,98.26067,14.011055,30.000002,0.18234904,50.38452,258.78937,165.50026,0.0,72.767395,0.2064189,0.0,78.5982,8.330017
42772,22006320.0,0.0,23.263702,22.904877,23.310944,23.255493,23.350067,23.392303,17.348297,17.305603,17.303009,17.31134,0.0,0.05116545,0.048164856,0.10631345,82.0,17.378601,27.608267,23.99762,41.740826,1600.1896,2.8836666e-05,0.0,75.04348,93.99093,14.0276985,30.000002,0.1816237,50.36122,257.35965,162.33359,0.0,73.57096,0.20563434,0.0,78.96355,8.330017
42773,22006380.0,0.0,23.264954,22.879242,23.315796,23.263702,23.352295,23.390808,17.364014,17.334595,17.332367,17.339539,0.0,0.051228855,0.04852032,0.10521537,78.0,17.378601,27.815088,24.561348,41.10701,1597.9816,2.881427e-05,0.0,75.74434,89.70266,14.041933,30.000002,0.18099472,50.34129,256.0092,159.19414,0.0,74.409035,0.20495176,0.0,79.39673,8.330017
42774,22006440.0,0.0,23.266449,22.853607,23.320923,23.272675,23.354584,23.389221,17.372925,17.35373,17.352081,17.357391,0.0,0.05129442,0.04885131,0.10420854,74.0,17.378601,28.043747,25.109451,40.563145,1597.6747,2.8820838e-05,0.0,76.491905,85.42007,14.054884,30.000002,0.18043317,50.323166,254.72685,156.08688,0.0,75.28094,0.20434438,0.0,79.89374,8.330017
42775,22006500.0,0.0,23.268188,22.827972,23.326385,23.28238,23.356964,23.387604,17.43451,17.391083,17.389221,17.395752,0.0,0.051360935,0.049157206,0.103291206,70.0,17.461914,28.294239,25.64285,40.110634,1562.266,2.8044446e-05,0.0,77.28984,81.151695,14.068101,30.000002,0.17992216,50.304657,253.5072,153.01192,0.0,76.19065,0.20379955,0.0,80.45906,8.330017
42776,22006560.0,0.0,23.268707,22.802368,23.330444,23.28949,23.3591,23.386078,17.450775,17.42157,17.419952,17.425629,0.0,0.051439695,0.049445387,0.10247699,66.0,17.461914,28.566439,26.160156,39.71953,1561.5269,2.8051001e-05,0.0,78.15408,76.884155,14.079852,30.000002,0.17948538,50.288208,252.35495,149.96545,0.0,77.152214,0.20333505,0.0,81.10745,8.330017
42777,22006620.0,0.0,23.26944,22.776733,23.334747,23.297272,23.361298,23.38446,17.458801,17.43982,17.43866,17.44278,0.0,0.051522173,0.049707443,0.10174843,62.0,17.461914,28.862997,26.659859,39.417645,1562.8682,2.808806e-05,0.0,79.08895,72.62137,14.090618,30.000002,0.17911643,50.273132,251.26746,146.94824,0.0,78.16972,0.20294905,0.0,81.843704,8.330017
42778,22006680.0,0.0,23.270355,22.75116,23.339294,23.305634,23.363586,23.382904,17.520355,17.477264,17.475891,17.480957,0.0,0.051594697,0.049935855,0.10107268,58.0,17.545197,29.179298,27.146355,39.18973,1528.685,2.734139e-05,0.0,80.086105,68.41058,14.101155,30.000002,0.17877215,50.258385,250.22972,143.97452,0.0,79.237785,0.20259297,0.0,82.65802,8.330017
42779,22006740.0,0.0,23.271576,22.725555,23.344147,23.314636,23.366028,23.381378,17.537323,17.50888,17.50769,17.512207,0.0,0.05166611,0.050135393,0.100481376,54.0,17.545197,29.519936,27.61854,39.053364,1529.0073,2.736773e-05,0.0,81.16601,64.23314,14.111154,30.000002,0.17846216,50.244385,249.24112,141.0338,0.0,80.37459,0.20227422,0.0,83.57571,8.330017
42780,22006800.0,0.0,23.272919,22.700012,23.349213,23.324097,23.3685,23.379883,17.545837,17.529022,17.528107,17.531433,0.0,0.05173095,0.050300963,0.09996789,50.0,17.545197,29.884737,28.076666,39.010136,1531.0005,2.7415123e-05,0.0,82.34073,60.08868,14.121156,30.000002,0.1781759,50.230385,248.29515,138.12254,0.0,81.59198,0.20198436,0.0,84.6109,8.330017
42781,22006860.0,0.0,23.27246,22.674438,23.352173,23.330078,23.370087,23.377869,17.60611,17.56482,17.563782,17.567719,0.0,0.051788114,0.05043003,0.099514715,46.0,17.62851,30.26169,28.510117,39.012474,1497.4897,2.6688114e-05,0.0,83.62822,55.97991,14.131105,30.000002,0.17791234,50.216454,247.39117,135.24174,0.0,82.906624,0.20172174,0.0,85.77841,8.330017
42782,22006920.0,0.0,23.272156,22.648865,23.355408,23.336578,23.371796,23.375946,17.621948,17.595062,17.594116,17.597626,0.0,0.051830724,0.05051964,0.099095866,42.0,17.62851,30.656212,28.92591,39.08126,1498.0691,2.6722068e-05,0.0,85.02766,51.96134,14.141415,30.000002,0.17762974,50.20202,246.52219,132.41272,0.0,84.319214,0.20143788,0.0,87.07433,8.330017
42783,22006980.0,0.0,23.272034,22.62326,23.358826,23.343445,23.373596,23.374146,17.629395,17.613922,17.61322,17.615814,0.0,0.051853146,0.050564684,0.09870709,38.0,17.62851,31.068539,29.32506,39.218105,1499.7373,2.6766127e-05,0.0,86.55721,48.038002,14.152706,30.000002,0.17730363,50.18621,245.70074,129.63101,0.0,85.847336,0.20110588,0.0,88.5197,8.330017
42784,22007040.0,0.0,23.272156,22.597656,23.362549,23.35083,23.37558,23.372467,17.689026,17.648804,17.647919,17.651123,0.0,0.051844813,0.05055208,0.09833811,34.0,17.711792,31.502611,29.706673,39.43657,1465.4935,2.6030611e-05,0.0,88.24993,44.19439,14.16554,30.000002,0.17692834,50.168247,244.9263,126.88599,0.0,87.52128,0.20072249,0.0,90.15221,8.330017
42785,22007100.0,0.0,23.272522,22.572021,23.366577,23.358673,23.377716,23.371002,17.704071,17.678223,17.677368,17.680298,0.0,0.051798023,0.05047764,0.097972065,30.0,17.711792,31.958633,30.075348,39.734165,1465.0369,2.6046062e-05,0.0,90.117065,40.480083,14.179802,30.000002,0.17646615,50.148277,244.19017,124.19797,0.0,89.35275,0.20024025,0.0,91.984024,8.330017
42786,22007160.0,0.0,23.271912,22.546387,23.369507,23.364197,23.379639,23.369751,17.70993,17.695618,17.694977,17.697083,0.0,0.051705975,0.05033801,0.09757685,26.0,17.711792,32.4317,30.433645,40.070457,1465.0044,2.6060772e-05,0.0,92.18068,36.925205,14.196997,30.000002,0.17587288,50.124203,243.48424,121.575386,0.0,91.36384,0.19961338,0.0,94.03343,8.330017
42787,22007220.0,0.0,23.271484,22.520721,23.37268,23.370117,23.381744,23.368744,17.771606,17.730682,17.729767,17.732666,0.0,0.051754933,0.05031376,0.09749584,25.666666,17.795105,32.928535,30.781668,40.473248,1430.9896,2.5328123e-05,0.0,94.44358,33.838295,14.206184,30.000002,0.17577453,50.111343,243.05408,119.442856,0.0,93.55487,0.19955206,0.0,96.302704,8.330017
42788,22007280.0,0.0,23.27124,22.495026,23.376068,23.376312,23.383972,23.36789,17.789886,17.762115,17.761139,17.764008,0.0,0.05188278,0.050348803,0.097517595,25.333334,17.795105,33.447666,31.1225,40.937798,1433.5583,2.5393929e-05,0.0,96.81165,31.224623,14.2104845,30.000002,0.17591842,50.10532,242.77902,117.71103,0.0,95.833565,0.199758,0.0,98.664925,8.330017
42789,22007340.0,0.0,23.271301,22.46933,23.379608,23.383026,23.386078,23.366974,17.798798,17.782562,17.781769,17.783813,0.0,0.052661616,0.05105278,0.09607861,25.0,17.795105,33.98613,31.454689,41.468185,1438.1611,2.549091e-05,0.0,99.06876,29.497875,14.209865,30.000002,0.17594403,50.106194,242.57333,116.533455,0.0,98.021935,0.19978645,0.0,99.95509,8.330017
42790,22007400.0,3.0,23.271576,22.443573,23.3833,23.3909,23.387756,23.365479,17.86905,17.823364,17.82248,17.824036,0.0,0.053515233,0.052814048,0.09531701,35.666668,17.878418,34.54001,31.76884,42.085804,1414.3033,2.4937832e-05,0.0,99.936874,29.466707,14.177858,30.000002,0.17760076,50.150997,243.09546,117.05539,0.0,99.48349,0.20164742,0.0,100.002075,8.330017
42791,22007460.0,3.0,23.269775,22.417816,23.384521,23.395172,23.387909,23.362335,17.895721,17.86319,17.862762,17.863434,0.0,0.05429206,0.05426496,0.096523955,46.333332,17.878418,35.087105,32.043682,42.72592,1434.2703,2.5295376e-05,0.0,100.00044,30.336046,14.121789,30.000002,0.18066473,50.229496,244.31256,118.66092,0.0,99.98276,0.20508331,0.0,100.000015,8.330017
42792,22007520.0,3.0,23.267365,22.392029,23.385162,23.398651,23.387665,23.358673,17.915985,17.892548,17.892395,17.89264,0.0,0.05558805,0.05555983,0.098832026,57.0,17.878418,35.629772,32.27926,43.39772,1465.3175,2.5845833e-05,0.0,99.99861,31.795141,14.05189,30.000002,0.18501273,50.327354,246.44324,121.11983,0.0,99.98108,0.2099994,0.0,100.000046,8.330017
42793,22007580.0,3.0,23.264954,22.36621,23.384857,23.400757,23.386658,23.354462,17.990143,17.942596,17.942352,17.942627,0.0,0.05745064,0.056867927,0.10213976,67.666664,17.9617,36.157745,32.46598,44.08596,1469.6991,2.5801277e-05,0.0,99.99991,33.863457,13.933444,30.000002,0.1909057,50.493176,249.85498,124.48139,0.0,99.64882,0.2164593,0.0,100.0,8.330017
42794,22007640.0,3.0,23.261108,22.340363,23.383606,23.401154,23.384735,23.349976,18.01889,17.986938,17.986298,17.986969,0.0,0.059702925,0.057905164,0.1065021,78.333336,17.9617,36.66198,32.607925,44.76763,1516.5175,2.6645695e-05,0.0,99.883705,36.55347,13.831083,30.000002,0.19771639,50.636482,254.50552,128.67265,0.0,98.8386,0.22411065,0.0,100.0,8.330017
42795,22007700.0,3.0,23.256805,22.314484,23.381012,23.399109,23.381958,23.345184,18.037964,18.018036,18.017181,18.01831,0.0,0.06151292,0.058931462,0.112278655,89.0,17.9617,37.13449,32.702637,45.41626,1571.7916,2.7629789e-05,0.0,99.06138,40.082573,13.697121,30.000002,0.20555575,50.824036,260.5387,133.81062,0.0,97.61958,0.23273243,0.0,99.96336,8.330017
42796,22007760.0,3.0,23.250427,22.288574,23.375488,23.391846,23.378052,23.340027,18.107056,18.06778,18.066132,18.069061,0.0,0.063416764,0.060336933,0.11813403,99.666664,18.045013,37.5617,32.74257,45.964756,1592.9897,2.7907035e-05,0.0,97.45981,45.181618,13.551523,30.000002,0.2139789,51.02787,268.02393,140.33504,0.0,95.82932,0.24189404,0.0,99.02721,8.330017
42797,22007820.0,3.0,23.24237,22.262665,23.368317,23.382355,23.373322,23.33435,18.125519,18.106476,18.10492,18.10785,0.0,0.065602675,0.062035106,0.123019084,110.333336,18.045013,37.938473,32.724606,46.40843,1649.7391,2.893885e-05,0.0,94.96619,52.81961,13.425253,30.000002,0.2219997,51.204647,276.5455,148.71565,0.0,93.20433,0.25063023,0.0,96.69046,8.330017
42798,22007880.0,3.0,23.233368,22.236664,23.35971,23.37085,23.367645,23.328003,18.130493,18.126495,18.12558,18.127258,0.0,0.06750928,0.06351238,0.12703258,121.0,18.045013,38.25363,32.640057,46.726166,1704.534,2.9945571e-05,0.0,91.61085,63.859375,13.306968,30.000002,0.22895406,51.370247,285.44547,159.36147,0.0,89.77987,0.25806457,0.0,93.358,8.330017
42799,22007940.0,3.0,23.223297,22.210663,23.350006,23.35785,23.361237,23.321198,18.177032,18.160583,18.159332,18.161682,0.0,0.068826765,0.06445846,0.12963723,131.66667,18.128296,38.498978,32.48269,46.90265,1707.4445,2.993667e-05,0.0,87.621445,79.48315,13.220037,30.000002,0.23362468,51.491947,293.8329,172.72939,0.0,85.75945,0.26295146,0.0,89.30058,8.330017
42800,22008000.0,3.0,23.212341,22.184631,23.340027,23.344513,23.354584,23.314331,18.170807,18.177032,18.176514,18.17743,0.0,0.06925503,0.064566515,0.13039163,142.33333,18.128296,38.67834,32.258293,46.947655,1729.2571,3.0389643e-05,0.0,83.481026,99.78065,13.1846,30.000002,0.23497021,51.54156,300.94836,188.36246,0.0,81.59508,0.26425484,0.0,85.058075,8.330017
42801,22008060.0,3.0,23.20047,22.158539,23.32959,23.330048,23.347961,23.30783,18.149048,18.170624,18.171356,18.170044,0.0,0.06871983,0.06375746,0.12920503,153.0,18.128296,38.79167,31.970709,46.84234,1732.0662,3.0508858e-05,0.0,79.60342,123.38633,13.197562,30.000002,0.23281409,51.52341,305.86243,204.82661,0.0,77.681694,0.2617561,0.0,81.06784,8.330017
42802,22008120.0,0.0,23.18869,22.132446,23.32016,23.317017,23.34198,23.302032,18.170898,18.176392,18.176758,18.176147,0.0,0.06701811,0.061830282,0.12576102,149.0,18.211609,38.846924,31.627644,46.61123,1667.0048,2.9317935e-05,0.0,76.51705,143.24678,13.27696,30.000002,0.2263811,51.412254,305.49802,216.26207,0.0,74.52623,0.25464094,0.0,77.87805,8.330017
42803,22008180.0,0.0,23.178284,22.106262,23.312378,23.306213,23.337036,23.297363,18.156036,18.169983,18.170807,18.169495,0.0,0.06512737,0.05970708,0.12191657,145.0,18.211609,38.859245,31.244417,46.285465,1624.2156,2.85911e-05,0.0,74.48793,155.53146,13.367513,30.000002,0.21927413,51.28548,302.34814,221.54814,0.0,72.39156,0.246783,0.0,75.75652,8.330017
42804,22008240.0,0.0,23.168945,22.080078,23.306122,23.297424,23.333069,23.293701,18.148651,18.158539,18.159546,18.157959,0.0,0.06347829,0.057811752,0.11846089,141.0,18.211609,38.836857,30.830067,45.88257,1580.3208,2.7824804e-05,0.0,73.29463,160.8368,13.462266,30.000002,0.21285956,51.152824,298.09717,222.09325,0.0,71.070496,0.23975874,0.0,74.46994,8.330017
42805,22008300.0,0.0,23.160767,22.053833,23.30133,23.29068,23.330017,23.291046,18.206177,18.180511,18.179413,18.18103,0.0,0.062198453,0.056271322,0.11562892,137.0,18.294891,38.786854,30.392494,45.418106,1499.9415,2.6289475e-05,0.0,72.7373,160.71376,13.550225,30.000002,0.2076401,51.02969,293.63367,219.4387,0.0,70.37186,0.23409502,0.0,73.81232,8.330017
42806,22008360.0,0.0,23.153809,22.027557,23.297302,23.284515,23.327759,23.289307,18.226807,18.20578,18.203735,18.206635,0.0,0.061245915,0.05505066,0.113344036,133.0,18.294891,38.719513,29.943499,44.89831,1462.485,2.562947e-05,0.0,72.57275,157.59819,13.609324,30.000002,0.20360653,50.946945,289.45908,215.28986,0.0,70.06046,0.22963138,0.0,73.536385,8.330017
42807,22008420.0,0.0,23.147736,22.00122,23.294281,23.279785,23.32608,23.288269,18.243439,18.225586,18.223358,18.226349,0.0,0.060571022,0.054103654,0.11151522,129.0,18.294891,38.638935,29.487913,44.3396,1434.3492,2.5135569e-05,0.0,72.68118,152.77292,13.659748,30.000002,0.20046738,50.87635,285.6889,210.46198,0.0,70.02015,0.22617836,0.0,73.52069,8.330017
42808,22008480.0,0.0,23.142334,21.974854,23.292267,23.276428,23.32492,23.287842,18.259552,18.242584,18.240356,18.243225,0.0,0.06013344,0.053393256,0.11007345,125.0,18.300018,38.547256,29.030233,43.748093,1412.0232,2.4740099e-05,0.0,72.98535,147.0912,13.705191,30.000002,0.19806962,50.812733,282.32437,205.46136,0.0,70.17653,0.22357923,0.0,73.68824,8.330017
42809,22008540.0,0.0,23.137817,21.948456,23.290894,23.274048,23.324066,23.287842,18.270294,18.256226,18.25415,18.256714,0.0,0.059837613,0.052829575,0.1088604,121.0,18.300018,38.448486,28.575558,43.13712,1397.6233,2.449453e-05,0.0,73.38359,141.31717,13.737963,30.000002,0.19617891,50.76685,279.32697,200.65065,0.0,70.42984,0.22150664,0.0,73.94034,8.330017
42810,22008600.0,0.0,23.13379,21.921967,23.289978,23.272339,23.323425,23.288147,18.278564,18.267212,18.26535,18.267517,0.0,0.059612438,0.052343283,0.1077617,117.0,18.300018,38.345478,28.125769,42.51676,1386.5461,2.4308463e-05,0.0,73.82417,135.69518,13.763995,30.000002,0.1945517,50.730408,276.58624,196.07707,0.0,70.727776,0.21970746,0.0,74.22844,8.330017
42811,22008660.0,0.0,23.129364,21.895447,23.28888,23.270142,23.322723,23.288513,18.28418,18.275269,18.273682,18.275452,0.0,0.059454184,0.051930815,0.10675897,113.0,18.300018,38.234665,27.680439,41.86977,1378.1523,2.4172057e-05,0.0,74.29564,130.32454,13.793826,30.000002,0.19309251,50.68864,274.0971,191.78123,0.0,71.0596,0.21813186,0.0,74.53849,8.330017
42812,22008720.0,0.0,23.125488,21.868896,23.288239,23.268707,23.322144,23.289215,18.28772,18.28061,18.279266,18.2807,0.0,0.059343692,0.051576678,0.10582026,109.0,18.300018,38.11746,27.246233,41.20988,1371.7775,2.40713e-05,0.0,74.77713,125.30704,13.818878,30.000002,0.19178382,50.653572,271.8277,187.79259,0.0,71.40621,0.21669501,0.0,74.850235,8.330017
42813,22008780.0,0.0,23.121887,21.842285,23.287964,23.267883,23.321655,23.29007,18.2901,18.284424,18.283325,18.284485,0.0,0.059238445,0.05124002,0.10488793,105.0,18.300018,37.996273,26.822714,40.546963,1366.256,2.3985596e-05,0.0,75.25999,120.53071,13.84364,30.000002,0.19052294,50.618904,269.6904,184.00262,0.0,71.757835,0.21532269,0.0,75.15925,8.330017
42814,22008840.0,0.0,23.118439,21.815613,23.287903,23.267365,23.321259,23.291077,18.29184,18.287415,18.286499,18.287415,0.0,0.059126146,0.050906315,0.10394682,101.0,18.300018,37.87275,26.406834,39.884037,1361.0831,2.3906076e-05,0.0,75.744705,115.93133,13.86866,30.000002,0.18927053,50.583874,267.63956,180.34834,0.0,72.11329,0.2139688,0.0,75.467514,8.330017
42815,22008900.0,0.0,23.115326,21.78888,23.288239,23.267578,23.320923,23.292267,18.292725,18.289124,18.28836,18.289093,0.0,0.05902408,0.05059602,0.10302824,97.0,18.300018,37.745476,26.008919,39.22892,1356.3176,2.383319e-05,0.0,76.23388,111.54221,13.894023,30.000002,0.18804213,50.54837,265.6914,176.8519,0.0,72.47775,0.2126335,0.0,75.777756,8.330017
42816,22008960.0,0.0,23.111572,21.762115,23.287903,23.26651,23.320312,23.293274,18.293182,18.290344,18.289703,18.290283,0.0,0.05891283,0.05028628,0.102088846,93.0,18.300018,37.611588,25.615463,38.553135,1351.4036,2.3758881e-05,0.0,76.726326,107.294395,13.920154,30.000002,0.18679307,50.511784,263.80026,173.45123,0.0,72.847305,0.21127813,0.0,76.08648,8.330017
42817,22009020.0,0.0,23.108032,21.73529,23.287811,23.26593,23.319794,23.294464,18.293213,18.290924,18.290405,18.290863,0.0,0.05879561,0.049982842,0.101135194,89.0,18.300018,37.472935,25.234715,37.87528,1346.3588,2.3681567e-05,0.0,77.22521,103.17312,13.947187,30.000002,0.18552704,50.47394,261.96643,170.1371,0.0,73.22648,0.20990402,0.0,76.39684,8.330017
42818,22009080.0,0.0,23.104797,21.708405,23.288147,23.266083,23.319366,23.295807,18.29309,18.291046,18.290619,18.290985,0.0,0.058670647,0.04968873,0.10017538,85.0,18.300018,37.329216,24.873806,37.204292,1341.1538,2.3600516e-05,0.0,77.736855,99.13188,13.975145,30.000002,0.18425144,50.4348,260.18552,166.88174,0.0,73.623535,0.20852031,0.0,76.717636,8.330017
42819,22009140.0,0.0,23.101807,21.681458,23.288788,23.266724,23.31903,23.297333,18.292877,18.291016,18.290619,18.290924,0.0,0.058533665,0.04939727,0.0992106,81.0,18.300018,37.182785,24.52939,36.54501,1335.7887,2.351614e-05,0.0,78.26398,95.14676,14.003953,30.000002,0.18296272,50.394463,258.45114,163.66782,0.0,74.03969,0.20712367,0.0,77.053535,8.330017
42820,22009200.0,0.0,23.098938,21.65445,23.289612,23.2677,23.318726,23.29892,18.292542,18.290894,18.290527,18.290802,0.0,0.05838084,0.04910127,0.098233834,77.0,18.300018,37.034912,24.196247,35.8952,1330.2485,2.3428449e-05,0.0,78.805504,91.222084,14.03364,30.000002,0.18165253,50.352905,256.7614,160.49554,0.0,74.47197,0.20570642,0.0,77.403145,8.330017
42821,22009260.0,0.0,23.09555,21.62738,23.289856,23.26764,23.318207,23.300354,18.292145,18.290588,18.290283,18.290497,0.0,0.058219336,0.04881044,0.097248755,73.0,18.300018,36.880337,23.876417,35.23785,1324.37,2.3335306e-05,0.0,79.37071,87.33293,14.0643015,30.000002,0.18032505,50.30998,255.11505,157.34848,0.0,74.93102,0.20426893,0.0,77.773224,8.330017
42822,22009320.0,0.0,23.092438,21.60025,23.290497,23.26828,23.31781,23.301971,18.291779,18.290253,18.289948,18.290161,0.0,0.058049563,0.04853034,0.0962638,69.0,18.300018,36.72133,23.579798,34.59434,1318.2578,2.3237008e-05,0.0,79.970695,83.43781,14.095837,30.000002,0.17899369,50.26583,253.51378,154.20485,0.0,75.430046,0.20282766,0.0,78.17639,8.330017
42823,22009380.0,0.0,23.089478,21.57306,23.291351,23.269287,23.317474,23.30368,18.291382,18.289917,18.289612,18.289795,0.0,0.057861567,0.04824447,0.09526492,65.0,18.300018,36.560776,23.29513,33.960426,1311.9536,2.3135162e-05,0.0,80.593094,79.59548,14.128351,30.000002,0.17763717,50.220306,251.96109,151.09662,0.0,75.9532,0.20136112,0.0,78.60091,8.330017
42824,22009440.0,0.0,23.086761,21.545807,23.292511,23.270844,23.31726,23.305542,18.291046,18.28955,18.289246,18.289429,0.0,0.057662915,0.04796412,0.094271466,61.0,18.300018,36.39865,23.031609,33.34717,1305.4703,2.3029434e-05,0.0,81.257065,75.749054,14.161758,30.000002,0.17627361,50.17354,250.45749,147.9917,0.0,76.52117,0.1998861,0.0,79.06708,8.330017
