,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42825,22009500.0,0.0,23.084412,21.518463,23.293945,23.272797,23.317139,23.307526,18.290771,18.289215,18.28891,18.289093,0.0,0.05744715,0.04768126,0.09327547,57.0,18.300018,36.236362,22.785423,32.754158,1298.9198,2.2922006e-05,0.0,81.95971,71.92428,14.19185,30.000002,0.1749169,50.13141,249.0078,144.90562,0.0,77.12981,0.19839713,0.0,79.5725,8.330017
42826,22009560.0,0.0,23.081207,21.491089,23.29486,23.273834,23.316864,23.309326,18.290375,18.28888,18.288574,18.288727,0.0,0.057220902,0.04740414,0.09228157,53.0,18.300018,36.06986,22.55778,32.16609,1291.958,2.2808264e-05,0.0,82.7159,68.09752,14.231271,30.000002,0.17350829,50.07622,247.61272,141.82333,0.0,77.79455,0.19689599,0.0,80.12961,8.330017
42827,22009620.0,0.0,23.07843,21.463623,23.296082,23.275421,23.316711,23.31128,18.29004,18.288513,18.288208,18.28836,0.0,0.056980725,0.04713073,0.09128858,49.0,18.300018,35.902653,22.352404,31.599176,1284.8612,2.2691116e-05,0.0,83.53233,64.27179,14.26749,30.000002,0.17211145,50.025513,246.28596,138.74803,0.0,78.52213,0.19538583,0.0,80.74571,8.330017
42828,22009680.0,0.0,23.07602,21.436096,23.297546,23.277466,23.31668,23.313354,18.289764,18.288208,18.287903,18.288055,0.0,0.056718413,0.04685075,0.090286,45.0,18.300018,35.736176,22.165169,31.052908,1277.6713,2.2571945e-05,0.0,84.40439,60.48385,14.300492,30.000002,0.17071082,49.979313,245.07896,135.69884,0.0,79.30629,0.19384955,0.0,81.41665,8.330017
42829,22009740.0,0.0,23.073456,21.408508,23.299347,23.28003,23.316803,23.315552,18.289368,18.287872,18.287537,18.28769,0.0,0.05644075,0.046572328,0.08929066,41.0,18.300018,35.57178,22.002434,30.537146,1270.1427,2.2446737e-05,0.0,85.3564,56.699917,14.3434305,30.000002,0.16925016,49.9192,243.99086,132.65494,0.0,80.1711,0.19229184,0.0,82.16713,8.330017
42830,22009800.0,0.0,23.07132,21.380829,23.301514,23.283142,23.317078,23.317902,18.289062,18.287537,18.2872,18.287323,0.0,0.05614204,0.046291284,0.088302165,37.0,18.300018,35.411682,21.866264,30.059103,1262.5002,2.2318667e-05,0.0,86.40239,52.919697,14.383239,30.000002,0.16779517,49.86347,243.01663,129.6182,0.0,81.12987,0.19071808,0.0,83.0127,8.330017
42831,22009860.0,0.0,23.068604,21.353119,23.30304,23.285095,23.31723,23.320038,18.288635,18.28717,18.286835,18.286987,0.0,0.055816054,0.045999646,0.0872963,33.0,18.300018,35.25187,21.748066,29.589848,1254.4908,2.2185139e-05,0.0,87.53985,49.191666,14.424716,30.000002,0.16629858,49.805397,242.14897,126.6118,0.0,82.17841,0.18909879,0.0,83.94591,8.330017
42832,22009920.0,0.0,23.066101,21.325287,23.30484,23.287537,23.317535,23.322327,18.28891,18.28711,18.286743,18.286865,0.0,0.05553475,0.045760356,0.08639094,30.333334,18.300018,35.096256,21.653362,29.148249,1247.0577,2.2059157e-05,0.0,88.76279,45.69395,14.463493,30.000002,0.16497338,49.75111,241.45201,123.82987,0.0,83.313065,0.18767332,0.0,84.96206,8.330017
42833,22009980.0,0.0,23.063812,21.297394,23.306915,23.290436,23.318024,23.324707,18.28955,18.287476,18.28711,18.287231,0.0,0.055262122,0.045545436,0.08553818,27.666666,18.300018,34.946857,21.585272,28.741625,1240.2454,2.1944883e-05,0.0,90.063515,42.398865,14.501369,30.000002,0.16372076,49.698082,240.8714,121.21584,0.0,84.527596,0.18632768,0.0,86.05625,8.330017
42834,22010040.0,0.0,23.06186,21.26944,23.309235,23.293732,23.318604,23.327148,18.29004,18.287994,18.287567,18.28769,0.0,0.054967362,0.045324337,0.08468621,25.0,18.300018,34.803604,21.538425,28.365454,1233.6118,2.1833986e-05,0.0,91.43655,39.285404,14.536342,30.000002,0.16247717,49.649124,240.37407,118.72781,0.0,85.81373,0.18497477,0.0,87.22165,8.330017
42835,22010100.0,0.0,23.059753,21.241394,23.311768,23.297394,23.319336,23.329681,18.291962,18.289185,18.288696,18.288818,0.0,0.05481777,0.045242887,0.08410587,25.0,18.300018,34.668854,21.519299,28.030659,1229.0222,2.175477e-05,0.0,92.85424,36.62772,14.569111,30.000002,0.16167319,49.603245,240.04883,116.71109,0.0,87.1507,0.18415564,0.0,88.43663,8.330017
42836,22010160.0,0.0,23.057068,21.213287,23.313416,23.299377,23.319824,23.331879,18.294678,18.29132,18.29071,18.290863,0.0,0.05473403,0.04523638,0.08366355,25.0,18.300018,34.537296,21.519873,27.70465,1226.4758,2.1714852e-05,0.0,94.251755,34.37091,14.592567,30.000002,0.16114345,49.570404,239.82045,115.050156,0.0,88.479385,0.18362446,0.0,89.63734,8.330017
42837,22010220.0,0.0,23.054443,21.18509,23.315155,23.301575,23.320343,23.334045,18.29718,18.293823,18.293152,18.293304,0.0,0.05470067,0.045290202,0.08332936,25.0,18.300018,34.411724,21.54397,27.404161,1225.5536,2.1704473e-05,0.0,95.61083,32.460117,14.611675,30.000002,0.16080716,49.543655,239.65878,113.68496,0.0,89.7824,0.18330967,0.0,90.80556,8.330017
42838,22010280.0,1.0,23.051819,21.1568,23.316772,23.303741,23.32077,23.33609,18.304993,18.298523,18.297607,18.29776,0.0,0.05518069,0.04579895,0.083825424,33.333332,18.300018,34.289055,21.584528,27.121622,1231.9786,2.1808715e-05,0.0,96.76644,31.565292,14.596069,30.000002,0.1620655,49.565502,239.7962,113.53113,0.0,90.91588,0.18480378,0.0,91.79598,8.330017
42839,22010340.0,1.0,23.048737,21.128448,23.318085,23.305481,23.320892,23.33783,18.315918,18.306885,18.305511,18.305725,0.0,0.05597357,0.046605643,0.08485077,41.666668,18.300018,34.165558,21.639118,26.853012,1246.1079,2.2057535e-05,0.0,97.48968,31.600677,14.565446,30.000002,0.16430286,49.608376,240.17894,114.33115,0.0,91.67571,0.18743029,0.0,92.4023,8.330017
42840,22010400.0,1.0,23.045776,21.100006,23.318909,23.306671,23.320557,23.339142,18.32669,18.31723,18.315521,18.315765,0.0,0.057010543,0.047650766,0.08629099,50.0,18.300018,34.036697,21.704058,26.592695,1266.7808,2.242547e-05,0.0,97.67359,32.559338,14.509146,30.000002,0.1673803,49.687195,240.86742,116.01912,0.0,91.96089,0.19095334,0.0,92.52566,8.330017
42841,22010460.0,1.0,23.036713,21.069977,23.311798,23.298523,23.31308,23.3331,18.331146,18.32611,18.324585,18.324768,0.0,0.058253635,0.048903674,0.08806569,58.333332,18.300018,33.790077,21.6665,26.19693,1288.5535,2.2821052e-05,0.0,97.1327,34.687454,14.425214,30.000002,0.17119771,49.804703,242.00644,118.73091,0.0,91.597145,0.19522092,0.0,91.98773,8.330017
42842,22010520.0,1.0,23.025635,21.036926,23.303741,23.289581,23.304993,23.326508,18.332367,18.331024,18.330109,18.3302,0.0,0.059572633,0.050250243,0.089953795,66.666664,18.300018,33.462677,21.562195,25.710562,1309.7026,2.319972e-05,0.0,95.86306,38.092346,14.356162,30.000002,0.17518525,49.90137,243.69807,122.42131,0.0,90.56907,0.19976975,0.0,90.77503,8.330017
42843,22010580.0,1.0,23.014343,21.000946,23.295013,23.279816,23.296326,23.319305,18.332672,18.33374,18.333405,18.333435,0.0,0.06084037,0.05158175,0.09175794,75.0,18.300018,33.04944,21.385878,25.126478,1330.5376,2.3576611e-05,0.0,93.86564,43.11366,14.277154,30.000002,0.1791241,50.011986,246.06139,127.213425,0.0,88.86556,0.20417368,0.0,88.88232,8.330017
42844,22010640.0,1.0,23.002747,20.962128,23.285553,23.269196,23.287048,23.311432,18.33023,18.33432,18.334473,18.334503,0.0,0.0618807,0.052740913,0.09319275,83.333336,18.300018,32.531773,21.120548,24.422459,1348.4993,2.390995e-05,0.0,91.10205,50.43605,14.202367,30.000002,0.18242933,50.116688,249.0498,133.39304,0.0,86.4343,0.20779261,0.0,86.260895,8.330017
42845,22010700.0,1.0,22.989532,20.920532,23.275696,23.258179,23.277435,23.303162,18.32251,18.331482,18.332306,18.332367,0.0,0.062482737,0.053532496,0.09391733,91.666664,18.300018,31.919823,20.773396,23.610252,1359.1768,2.4122806e-05,0.0,87.842,60.370274,14.165482,30.000002,0.18434912,50.168324,252.15366,140.93896,0.0,83.510605,0.20993215,0.0,83.14951,8.330017
42846,22010760.0,1.0,22.97522,20.876312,23.264984,23.24533,23.267822,23.294556,18.308746,18.323364,18.324982,18.325165,0.0,0.062464975,0.053766456,0.093594134,100.0,18.300018,31.206408,20.333385,22.652254,1358.0657,2.413135e-05,0.0,84.30782,73.17535,14.158789,30.000002,0.18431044,50.177692,254.90608,149.70769,0.0,80.28573,0.20983562,0.0,79.73578,8.330017
42847,22010820.0,0.0,22.960327,20.829529,23.25467,23.233185,23.258484,23.286041,18.284058,18.307587,18.310242,18.3107,0.0,0.061262585,0.05291814,0.09132027,96.0,18.300018,30.407969,19.815176,21.584969,1337.2551,2.3809976e-05,0.0,80.977234,85.97125,14.222233,30.000002,0.18051249,50.088875,255.48029,156.88635,0.0,77.202644,0.20552525,0.0,76.45528,8.330017
42848,22010880.0,0.0,22.945618,20.780243,23.24533,23.222443,23.249908,23.278076,18.25647,18.283783,18.287415,18.288269,0.0,0.05948259,0.051489327,0.087998256,92.0,18.300018,29.530508,19.22292,20.421919,1298.847,2.315039e-05,0.0,78.28785,96.46197,14.325648,30.000002,0.17474459,49.944096,254.44876,161.50587,0.0,74.681694,0.19900678,0.0,73.72114,8.330017
42849,22010940.0,0.0,22.930908,20.728607,23.237274,23.21344,23.242188,23.270813,18.235352,18.259277,18.263184,18.264343,0.0,0.057511903,0.049844317,0.08428206,88.0,18.300018,28.580898,18.561764,19.178242,1249.9553,2.2287226e-05,0.0,76.26352,103.54483,14.462151,30.000002,0.16818401,49.75299,252.40668,163.36993,0.0,72.76877,0.19165625,0.0,71.576065,8.330017
42850,22011000.0,0.0,22.915894,20.674683,23.23059,23.206451,23.235535,23.264374,18.223694,18.23999,18.243378,18.24466,0.0,0.055592474,0.04821537,0.080587015,84.0,18.300018,27.563984,17.834772,17.867937,1196.2866,2.1326823e-05,0.0,74.87236,106.750404,14.626278,30.000002,0.16162609,49.52321,249.82275,162.63281,0.0,71.44846,0.18439849,0.0,70.00314,8.330017
42851,22011060.0,0.0,22.901459,20.61856,23.223572,23.198242,23.229248,23.257874,18.22055,18.228485,18.230896,18.232025,0.0,0.05383608,0.04672057,0.07711368,80.0,18.300018,26.486094,17.041937,16.468416,1144.0648,2.0389516e-05,0.0,73.93999,107.082596,14.770323,30.000002,0.15563567,49.32155,247.17287,160.21947,0.0,70.56544,0.17766902,0.0,68.845406,8.330017
42852,22011120.0,0.0,22.888092,20.560333,23.217743,23.191864,23.223846,23.252075,18.222687,18.223877,18.22525,18.226013,0.0,0.052268155,0.045389816,0.07391452,76.0,18.300018,25.358353,16.19407,15.014148,1095.3588,1.951483e-05,0.0,73.35413,105.33323,14.907162,30.000002,0.15022118,49.129974,244.78378,156.73962,0.0,70.0165,0.17156747,0.0,67.99991,8.330017
42853,22011180.0,0.0,22.875305,20.500092,23.213074,23.187134,23.219269,23.246918,18.227509,18.22406,18.224518,18.224823,0.0,0.050863247,0.044204403,0.07097261,72.0,18.300018,24.189672,15.298596,13.5225,1050.7952,1.8716437e-05,0.0,73.01029,102.2625,15.044448,30.000002,0.14529793,48.937775,242.86691,152.68251,0.0,69.70328,0.16603303,0.0,67.37345,8.330017
42854,22011240.0,0.0,22.864227,20.437927,23.209381,23.183838,23.215393,23.24234,18.233551,18.22699,18.226746,18.226532,0.0,0.049578957,0.043127086,0.0682358,68.0,18.300018,22.98985,14.364563,12.009802,1010.2917,1.7991299e-05,0.0,72.82255,98.462395,15.16027,30.000002,0.14083043,48.775623,241.38472,148.37993,0.0,69.54309,0.16093369,0.0,66.887634,8.330017
42855,22011300.0,0.0,22.852905,20.373962,23.206635,23.181946,23.21222,23.238312,18.23944,18.231537,18.230774,18.230133,0.0,0.048393276,0.04213774,0.065674484,64.0,18.300018,21.762846,13.394366,10.486736,973.2398,1.733166e-05,0.0,72.7528,94.22166,15.290388,30.000002,0.13663025,48.593456,240.27528,143.98654,0.0,69.49887,0.15619695,0.0,66.50742,8.330017
42856,22011360.0,0.0,22.840393,20.308228,23.203705,23.179565,23.209656,23.23352,18.244019,18.236298,18.235321,18.234344,0.0,0.04729521,0.04121844,0.06326095,60.0,18.300018,20.508978,12.364345,8.93254,939.0298,1.6725899e-05,0.0,72.77378,89.76903,15.434009,30.000002,0.13266234,48.392387,239.47852,139.61667,0.0,69.539764,0.15175508,0.0,66.20342,8.330017
42857,22011420.0,0.0,22.829346,20.240875,23.20166,23.178589,23.207764,23.229279,18.247894,18.24054,18.239502,18.238312,0.0,0.046245787,0.040329177,0.06094259,56.0,18.300018,19.238876,11.291615,7.3770046,907.24695,1.6162576e-05,0.0,72.84077,85.31426,15.564726,30.000002,0.12889987,48.209385,238.93575,135.35454,0.0,69.61891,0.14749779,0.0,65.93403,8.330017
42858,22011480.0,0.0,22.81958,20.171967,23.200317,23.17868,23.20639,23.225433,18.251282,18.244354,18.243317,18.241943,0.0,0.045218498,0.039447814,0.058688972,52.0,18.300018,17.960897,10.188839,5.831438,877.1496,1.5628539e-05,0.0,72.93279,80.92154,15.684832,30.000002,0.12526669,48.041237,238.59953,131.20743,0.0,69.71622,0.14334656,0.0,65.68141,8.330017
42859,22011540.0,0.0,22.809021,20.101593,23.199799,23.180023,23.205566,23.222107,18.253693,18.247528,18.246521,18.245087,0.0,0.04421276,0.038570717,0.056498203,48.0,18.300018,16.677923,9.0541725,4.306797,848.223,1.5117036e-05,0.0,73.04885,76.611046,15.835357,30.000002,0.12164819,47.8305,238.43468,127.17425,0.0,69.82838,0.13927105,0.0,65.444115,8.330017
42860,22011600.0,0.0,22.799835,20.029877,23.200073,23.182617,23.205383,23.2193,18.255585,18.25003,18.249084,18.24762,0.0,0.04322119,0.037688844,0.0543551,44.0,18.300018,15.3967905,7.892184,2.8189259,820.45447,1.4624615e-05,0.0,73.183914,72.397,15.977446,30.000002,0.11812342,47.631577,238.41138,123.25448,0.0,69.94833,0.13525157,0.0,65.22451,8.330017
42861,22011660.0,0.0,22.79068,19.956879,23.200226,23.184753,23.205292,23.21643,18.25705,18.252045,18.25119,18.249725,0.0,0.042239007,0.036799803,0.052207645,40.0,18.300018,14.11571,6.704002,1.3471761,793.33466,1.4144001e-05,0.0,73.33149,68.30419,16.124895,30.000002,0.11461047,47.425148,238.50592,119.44259,0.0,70.07012,0.1312353,0.0,65.02842,8.330017
42862,22011720.0,0.0,22.782227,19.88269,23.200989,23.187958,23.205688,23.21402,18.258118,18.253662,18.2529,18.251404,0.0,0.04126245,0.035899874,0.05004856,36.0,18.300018,12.841411,5.496529,0.0,766.7096,1.367123e-05,0.0,73.491165,64.32736,16.27669,30.000002,0.11109939,47.212635,238.69919,115.72761,0.0,70.19227,0.1272031,0.0,64.868744,8.330017
42863,22011780.0,0.0,22.774231,19.807434,23.202332,23.192047,23.206604,23.212036,18.26004,18.254974,18.254211,18.252716,0.0,0.04016464,0.034874916,0.048513897,32.0,18.300018,11.578378,4.2737083,0.0,741.64667,1.32221885e-05,0.0,73.69754,60.002495,16.426603,30.000002,0.10791055,47.002758,238.97098,111.96936,0.0,70.34455,0.12354426,0.0,65.080086,8.330017
42864,22011840.0,0.0,22.765778,19.73114,23.204224,23.196777,23.2081,23.210632,18.263702,18.257019,18.256195,18.254547,0.0,0.03903976,0.033802334,0.047561724,28.0,18.300018,10.333447,3.0394506,0.0,719.4625,1.2826815e-05,0.0,74.0241,55.361313,16.576824,30.000002,0.10514211,46.792446,239.29706,108.2285,0.0,70.592865,0.12039456,0.0,65.654915,8.330017
42865,22011900.0,0.0,22.756866,19.653992,23.206604,23.201904,23.210175,23.209747,18.268463,18.260223,18.259216,18.257355,0.0,0.03806353,0.032843947,0.04702469,27.0,18.300018,9.112315,1.7991171,0.0,700.6643,1.2490445e-05,0.0,74.41165,51.192383,16.71769,30.000002,0.10294134,46.595238,239.61565,105.00942,0.0,70.88507,0.11792453,0.0,66.37479,8.330017
42866,22011960.0,0.0,22.746704,19.575989,23.208588,23.205627,23.21231,23.209045,18.273163,18.264465,18.263275,18.261261,0.0,0.037176717,0.03194881,0.04677232,26.0,18.300018,7.9161563,0.5517825,0.0,685.21655,1.2219777e-05,0.0,74.78651,47.575523,16.85446,30.000002,0.101090595,46.403755,239.91412,102.26192,0.0,71.14981,0.115873374,0.0,67.15389,8.330017
42867,22012020.0,0.0,22.736542,19.497284,23.210846,23.209442,23.214844,23.20877,18.276794,18.268646,18.267334,18.26535,0.0,0.036315218,0.031158453,0.046603616,25.0,18.300018,6.745009,0.0,0.0,671.424,1.1977496e-05,0.0,75.14681,44.300426,16.98076,30.000002,0.09944582,46.226936,240.2005,99.80344,0.0,71.45943,0.11407093,0.0,67.953094,8.330017
42868,22012080.0,0.0,22.726044,19.417969,23.213348,23.213348,23.217804,23.20874,18.281067,18.272675,18.271332,18.26944,0.0,0.035482466,0.030811362,0.046506517,25.0,18.300018,5.604698,0.0,0.0,660.39105,1.1783696e-05,0.0,75.50657,41.32272,17.087378,30.000002,0.09825667,46.07767,240.44856,97.691154,0.0,72.09289,0.112794906,0.0,68.77868,8.330017
42869,22012140.0,0.0,22.71521,19.338104,23.216034,23.217255,23.221222,23.208893,18.285278,18.276947,18.275665,18.273804,0.0,0.034714,0.03063064,0.04651767,25.0,18.300018,4.500623,0.0,0.0,651.98486,1.1640056e-05,0.0,75.8451,38.7331,17.182701,30.000002,0.097354986,45.94422,240.6599,95.91275,0.0,72.8045,0.111857526,0.0,69.6016,8.330017
42870,22012200.0,0.0,22.704102,19.257812,23.218842,23.22116,23.225037,23.209076,18.288422,18.280945,18.279785,18.278046,0.0,0.033999648,0.03055874,0.04660325,25.0,18.300018,3.4365926,0.0,0.0,645.2443,1.1526105e-05,0.0,76.14728,36.502186,17.269703,30.000002,0.09665498,45.82242,240.83904,94.41675,0.0,73.54224,0.111157626,0.0,70.39952,8.330017
42871,22012260.0,0.0,22.691864,19.177155,23.220825,23.223389,23.228546,23.208862,18.290741,18.284363,18.283386,18.28183,0.0,0.033332866,0.030559795,0.0467433,25.0,18.300018,2.4065723,0.0,0.0,639.6695,1.14337445e-05,0.0,76.403435,34.59652,17.350555,30.000002,0.09610331,45.70922,240.98976,93.16279,0.0,74.27267,0.11063265,0.0,71.15806,8.330017
42872,22012320.0,0.0,22.679321,19.096222,23.222748,23.225525,23.232422,23.208618,18.292389,18.28714,18.286407,18.285004,0.0,0.03270724,0.03061031,0.046922095,25.0,18.300018,1.4171212,0.0,0.0,634.9083,1.1355701e-05,0.0,76.60703,32.980034,17.426893,30.000002,0.095661044,45.60235,241.11586,92.11516,0.0,74.97443,0.11023703,0.0,71.867355,8.330017
42873,22012380.0,0.0,22.666473,19.015137,23.224731,23.22757,23.236603,23.208374,18.293549,18.289337,18.288788,18.287598,0.0,0.03211978,0.030694919,0.04712791,25.0,18.300018,0.47109085,0.0,0.0,630.7616,1.1288426e-05,0.0,76.756424,31.617855,17.499813,30.000002,0.09530198,45.50026,241.22063,91.243835,0.0,75.6344,0.10994001,0.0,72.52133,8.330017
42874,22012440.0,0.0,22.653534,18.93399,23.226715,23.229523,23.241089,23.208069,18.294434,18.291016,18.29065,18.289673,0.0,0.031604443,0.030792754,0.047333978,25.0,18.300018,0.0,0.0,0.0,627.10675,1.1229637e-05,0.0,76.888336,30.463516,17.567553,30.000002,0.09501888,45.405426,241.3071,90.51793,0.0,76.24368,0.10972898,0.0,73.116394,8.330017
42875,22012500.0,0.0,22.639893,18.852844,23.22873,23.231354,23.245758,23.207733,18.295471,18.292358,18.292114,18.29132,0.0,0.031378537,0.030853366,0.047457572,25.0,18.300018,0.0,0.0,0.0,624.1372,1.118316e-05,0.0,77.23845,29.388025,17.635355,30.000002,0.09486738,45.310505,241.37624,89.88795,0.0,76.81866,0.10968742,0.0,73.67383,8.330017
42876,22012560.0,0.0,22.625214,18.77182,23.229828,23.23175,23.249817,23.20694,18.296478,18.29364,18.293488,18.292786,0.0,0.031259257,0.030919168,0.04758457,25.0,18.300018,0.0,0.0,0.0,621.7809,1.1148754e-05,0.0,77.6424,28.427795,17.697746,30.000002,0.094814494,45.223156,241.42964,89.35816,0.0,77.368935,0.10976123,0.0,74.20463,8.330017
42877,22012620.0,0.0,22.610107,18.690979,23.230896,23.232056,23.253937,23.206116,18.297241,18.29477,18.294678,18.294067,0.0,0.031211672,0.030990327,0.047716312,25.0,18.300018,0.0,0.0,0.0,619.8097,1.1121326e-05,0.0,78.06478,27.58669,17.75963,30.000002,0.094825104,45.13652,241.46948,88.92058,0.0,77.88578,0.109916806,0.0,74.700806,8.330017
42878,22012680.0,0.0,22.594788,18.610474,23.231903,23.2323,23.258026,23.205292,18.29776,18.295715,18.295654,18.295135,0.0,0.031211011,0.031067448,0.047855597,25.0,18.300018,0.0,0.0,0.0,618.10394,1.1098535e-05,0.0,78.48297,26.858372,17.817575,30.000002,0.09488856,45.055397,241.49763,88.56517,0.0,78.366264,0.11013283,0.0,75.1602,8.330017
42879,22012740.0,0.0,22.579285,18.530334,23.23288,23.232452,23.262085,23.204407,18.298157,18.296478,18.296448,18.29602,0.0,0.031243144,0.03114974,0.048001774,25.0,18.300018,0.0,0.0,0.0,616.6153,1.1079577e-05,0.0,78.88425,26.235052,17.873795,30.000002,0.09498852,44.97669,241.51573,88.28282,0.0,78.80795,0.11039347,0.0,75.58089,8.330017
42880,22012800.0,0.0,22.564178,18.450653,23.233795,23.232544,23.266144,23.20346,18.298492,18.297089,18.297058,18.296722,0.0,0.031299718,0.031236796,0.048154477,25.0,18.300018,0.0,0.0,0.0,615.3792,1.106491e-05,0.0,79.25313,25.721924,17.92043,30.000002,0.095132284,44.9114,241.52411,88.073944,0.0,79.20153,0.1106898,0.0,75.954124,8.330017
42881,22012860.0,0.0,22.547882,18.371552,23.233856,23.231323,23.26947,23.202118,18.298615,18.297546,18.297546,18.297272,0.0,0.03136752,0.03132506,0.048308037,25.0,18.300018,0.0,0.0,0.0,614.09686,1.1050232e-05,0.0,79.58791,25.295383,17.971518,30.000002,0.09527727,44.839878,241.52591,87.91856,0.0,79.55297,0.11099965,0.0,76.28622,8.330017
42882,22012920.0,0.0,22.531464,18.293121,23.233826,23.22998,23.272736,23.200714,18.298584,18.297852,18.297821,18.297607,0.0,0.031443067,0.031413175,0.048460264,25.0,18.300018,0.0,0.0,0.0,612.7242,1.103361e-05,0.0,79.87418,24.966867,18.020994,30.000002,0.09542717,44.77061,241.52121,87.820564,0.0,79.849525,0.11131343,0.0,76.565094,8.330017
42883,22012980.0,0.0,22.515015,18.215454,23.233734,23.228638,23.276001,23.19931,18.298523,18.298035,18.298035,18.297852,0.0,0.03151883,0.031498887,0.048607543,25.0,18.300018,0.0,0.0,0.0,611.31494,1.101629e-05,0.0,80.13884,24.679237,18.069853,30.000002,0.095575005,44.702206,241.51407,87.745186,0.0,80.12235,0.11162472,0.0,76.821075,8.330017
42884,22013040.0,0.0,22.498566,18.138641,23.233582,23.227173,23.279175,23.197845,18.2984,18.298126,18.298126,18.297974,0.0,0.031595644,0.03158198,0.048749663,25.0,18.300018,0.0,0.0,0.0,609.7885,1.0996635e-05,0.0,80.36057,24.463274,18.117636,30.000002,0.09571681,44.635307,241.50313,87.70837,0.0,80.349266,0.11192684,0.0,77.03293,8.330017
42885,22013100.0,0.0,22.482178,18.062744,23.233368,23.225647,23.282288,23.19632,18.298248,18.298126,18.298096,18.298004,0.0,0.03166946,0.031659808,0.04888211,25.0,18.300018,0.0,0.0,0.0,608.135,1.0974607e-05,0.0,80.53872,24.311186,18.16463,30.000002,0.09584532,44.56952,241.4896,87.70312,0.0,80.53072,0.11221098,0.0,77.20135,8.330017
42886,22013160.0,0.0,22.46524,17.987885,23.232483,23.223083,23.284851,23.194489,18.298035,18.298065,18.298065,18.298004,0.0,0.031740807,0.031734265,0.04900838,25.0,18.300018,0.0,0.0,0.0,606.3567,1.0950678e-05,0.0,80.69481,24.189934,18.211231,30.000002,0.095964484,44.50428,241.47505,87.71216,0.0,80.68939,0.112483226,0.0,77.34807,8.330017
42887,22013220.0,0.0,22.448395,17.914154,23.231506,23.220428,23.287323,23.192627,18.297821,18.297943,18.297943,18.297913,0.0,0.031805955,0.031801324,0.04912163,25.0,18.300018,0.0,0.0,0.0,604.3831,1.0922997e-05,0.0,80.80987,24.12093,18.257275,30.000002,0.09606343,44.439816,241.45938,87.74362,0.0,80.80604,0.11272872,0.0,77.454926,8.330017
42888,22013280.0,0.0,22.431671,17.841644,23.2305,23.217712,23.289764,23.190704,18.297607,18.29779,18.29779,18.29779,0.0,0.031865615,0.031862333,0.049224302,25.0,18.300018,0.0,0.0,0.0,602.2751,1.0892723e-05,0.0,80.898056,24.083563,18.303005,30.000002,0.0961453,44.375793,241.4435,87.78697,0.0,80.89534,0.11295215,0.0,77.53596,8.330017
42889,22013340.0,0.0,22.41504,17.770447,23.229431,23.214996,23.292145,23.188782,18.297363,18.297638,18.297638,18.297638,0.0,0.03192157,0.03191935,0.04931997,25.0,18.300018,0.0,0.0,0.0,600.0836,1.08608165e-05,0.0,80.9698,24.064854,18.348536,30.000002,0.09621558,44.31205,241.42763,87.83685,0.0,80.96797,0.11316086,0.0,77.60129,8.330017
42890,22013400.0,0.0,22.39859,17.700653,23.228363,23.21225,23.294525,23.18686,18.29715,18.297455,18.297455,18.297485,0.0,0.03196945,0.03196788,0.049401116,25.0,18.300018,0.0,0.0,0.0,597.7288,1.0825779e-05,0.0,81.01179,24.077602,18.393806,30.000002,0.09626202,44.24867,241.41231,87.89593,0.0,81.01048,0.11333846,0.0,77.638336,8.330017
42891,22013460.0,0.0,22.381836,17.632355,23.226685,23.208588,23.296387,23.184631,18.296936,18.297272,18.297272,18.297302,0.0,0.032013413,0.032012347,0.04947527,25.0,18.300018,0.0,0.0,0.0,595.2655,1.0788997e-05,0.0,81.04109,24.102962,18.438948,30.000002,0.09629669,44.185474,241.39742,87.957985,0.0,81.040215,0.113501094,0.0,77.66341,8.330017
42892,22013520.0,0.0,22.365234,17.565613,23.224976,23.204895,23.298248,23.182404,18.296722,18.297089,18.297089,18.29712,0.0,0.03205132,0.032050602,0.049538855,25.0,18.300018,0.0,0.0,0.0,592.6771,1.07497335e-05,0.0,81.052956,24.14475,18.483942,30.000002,0.096313715,44.122486,241.38335,88.022934,0.0,81.05236,0.11364087,0.0,77.67207,8.330017
42893,22013580.0,0.0,22.348907,17.50058,23.223236,23.201202,23.300049,23.180145,18.29654,18.296906,18.296906,18.296936,0.0,0.03208143,0.032080915,0.049589004,25.0,18.300018,0.0,0.0,0.0,589.9568,1.070785e-05,0.0,81.04649,24.201738,18.52879,30.000002,0.0963084,44.059692,241.3707,88.08824,0.0,81.04607,0.11375145,0.0,77.66359,8.330017
42894,22013640.0,0.0,22.332794,17.437317,23.221497,23.19751,23.30185,23.177887,18.296387,18.296722,18.296722,18.296783,0.0,0.032106165,0.032105803,0.049629986,25.0,18.300018,0.0,0.0,0.0,587.16266,1.0664439e-05,0.0,81.02972,24.26592,18.573515,30.000002,0.09628775,43.997078,241.35922,88.151924,0.0,81.02942,0.11384206,0.0,77.645546,8.330017
42895,22013700.0,0.0,22.316925,17.375885,23.219757,23.193817,23.30365,23.175629,18.296234,18.29657,18.29657,18.2966,0.0,0.032127537,0.032127295,0.049665228,25.0,18.300018,0.0,0.0,0.0,584.33527,1.0620243e-05,0.0,81.00709,24.333809,18.618143,30.000002,0.096257396,43.9346,241.34854,88.21414,0.0,81.00688,0.11392019,0.0,77.62211,8.330017
42896,22013760.0,0.0,22.300934,17.316437,23.21753,23.189331,23.304993,23.173126,18.296112,18.296417,18.296417,18.296478,0.0,0.032144036,0.032143872,0.049692214,25.0,18.300018,0.0,0.0,0.0,581.4318,1.0574809e-05,0.0,80.977104,24.405407,18.662632,30.000002,0.09621328,43.87232,241.33908,88.27326,0.0,80.976974,0.113980256,0.0,77.59192,8.330017
42897,22013820.0,0.0,22.285248,17.259033,23.21524,23.184875,23.306366,23.170654,18.29602,18.296295,18.296295,18.296326,0.0,0.032154847,0.032154728,0.04970961,25.0,18.300018,0.0,0.0,0.0,578.4641,1.0527964e-05,0.0,80.94092,24.47784,18.706903,30.000002,0.09615341,43.810333,241.33128,88.32675,0.0,80.94083,0.114019305,0.0,77.556145,8.330017
42898,22013880.0,0.0,22.269836,17.203766,23.212982,23.18042,23.307709,23.168152,18.29596,18.296173,18.296173,18.296234,0.0,0.03216316,0.032163084,0.04972281,25.0,18.300018,0.0,0.0,0.0,575.4918,1.04808005e-05,0.0,80.90272,24.549734,18.751045,30.000002,0.09608654,43.74854,241.32425,88.377266,0.0,80.90266,0.11404918,0.0,77.51861,8.330017
42899,22013940.0,0.0,22.254822,17.150726,23.210724,23.175995,23.309052,23.16568,18.295898,18.296112,18.296112,18.296143,0.0,0.032167092,0.032167036,0.04972866,25.0,18.300018,0.0,0.0,0.0,572.5193,1.0433447e-05,0.0,80.86255,24.618118,18.794882,30.000002,0.09600782,43.687164,241.31874,88.42103,0.0,80.8625,0.114062905,0.0,77.47948,8.330017
42900,22014000.0,0.0,22.240265,17.100006,23.208496,23.1716,23.310364,23.163208,18.295898,18.296051,18.296051,18.296082,0.0,0.032166727,0.032166682,0.04972738,25.0,18.300018,0.0,0.0,0.0,569.5685,1.0386355e-05,0.0,80.82407,24.677572,18.838133,30.000002,0.095917985,43.626614,241.31508,88.45492,0.0,80.82404,0.11406058,0.0,77.44229,8.330017
42901,22014060.0,0.0,22.222412,17.050385,23.202393,23.163025,23.307526,23.156769,18.293121,18.295288,18.295288,18.29541,0.0,0.032166783,0.032166757,0.049726777,25.0,18.300018,0.0,0.0,0.0,564.0629,1.0289241e-05,0.0,80.78502,24.738796,18.88146,30.000002,0.0958293,43.56596,241.31114,88.49046,0.0,80.784996,0.11406041,0.0,77.404495,8.330017
42902,22014120.0,0.0,22.204407,17.00061,23.196075,23.15451,23.304688,23.15036,18.289612,18.293243,18.293243,18.293518,0.0,0.032164667,0.03216465,0.04972258,25.0,18.300018,0.0,0.0,0.0,556.03033,1.013862e-05,0.0,80.74731,24.794798,18.924461,30.000002,0.09573483,43.505756,241.3082,88.52056,0.0,80.74729,0.114051975,0.0,77.36816,8.330017
42903,22014180.0,0.0,22.186401,16.950714,23.189758,23.146027,23.30185,23.143982,18.288239,18.291382,18.291382,18.291718,0.0,0.032160684,0.03216067,0.04971531,25.0,18.300018,0.0,0.0,0.0,547.7848,9.987444e-06,0.0,80.7123,24.843939,18.967005,30.000002,0.095635936,43.446194,241.30621,88.54467,0.0,80.712296,0.11403672,0.0,77.33458,8.330017
42904,22014240.0,0.0,22.168365,16.900757,23.183472,23.137543,23.299011,23.137634,18.287628,18.289856,18.289856,18.290192,0.0,0.032155894,0.032155883,0.049706712,25.0,18.300018,0.0,0.0,0.0,539.6977,9.840203e-06,0.0,80.67896,24.889421,19.009285,30.000002,0.09553518,43.387,241.30469,88.56581,0.0,80.678955,0.114018574,0.0,77.30265,8.330017
42905,22014300.0,0.0,22.15036,16.850739,23.177246,23.12915,23.296204,23.131287,18.292633,18.290527,18.290527,18.29068,0.0,0.032150123,0.03215012,0.049696535,25.0,18.300018,0.0,0.0,0.0,536.51654,9.7976845e-06,0.0,80.648674,24.92882,19.051132,30.000002,0.095432416,43.328415,241.30383,88.582375,0.0,80.648674,0.113996856,0.0,77.27375,8.330017
42906,22014360.0,0.0,22.132019,16.80072,23.17099,23.120728,23.293304,23.12503,18.29602,18.29242,18.29242,18.292297,0.0,0.032143813,0.03214381,0.049685482,25.0,18.300018,0.0,0.0,0.0,534.23956,9.773847e-06,0.0,80.620735,24.963966,19.095123,30.000002,0.09532351,43.26683,241.30339,88.59589,0.0,80.62073,0.11397316,0.0,77.247154,8.330017
42907,22014420.0,0.0,16.754059,16.750732,23.164825,23.112457,23.290436,23.118835,18.066315,18.27295,18.27295,18.276093,0.0,0.03203261,0.03203261,0.049488664,25.0,18.300018,0.0,0.0,0.0,151.66216,6.67298e-06,0.0,80.6457,25.188288,49.999977,95.99995,3.7350637e-07,3.3962806e-05,241.30878,88.60364,0.0,80.6457,0.11355375,0.0,77.27446,8.330017
42908,22014480.0,0.0,16.70398,16.700867,23.158264,23.103638,23.28717,23.112274,17.76773,18.0643,18.0643,18.088623,0.0,0.0320038,0.0320038,0.04943869,25.0,18.300018,0.0,0.0,0.0,-54.923256,9.54197e-21,0.0,80.68025,25.274855,48.468967,95.99999,5.0010144e-06,2.1434457,241.31206,88.62264,0.0,80.68025,0.113446884,0.0,77.309006,8.330017
42909,22014540.0,0.0,17.056793,16.651093,23.151093,23.094116,23.283386,23.105225,17.582886,17.902344,17.902344,17.934113,0.0,0.03189878,0.03189878,0.04925443,25.0,18.300018,0.0,0.0,0.0,-39.769775,9.54197e-21,0.0,80.767235,25.683756,41.64563,96.0,0.009433765,11.696116,241.32678,88.743866,0.0,80.767235,0.11305065,0.0,77.39693,8.330017
42910,22014600.0,0.0,18.830597,16.60147,23.143127,23.083588,23.2789,23.097534,17.481537,17.707764,17.707764,17.746582,0.0,0.031978615,0.031978615,0.049401857,25.0,18.300018,0.0,0.0,0.0,67.13674,9.54197e-21,0.0,80.822464,25.49858,34.43697,96.0,0.039496526,21.788242,241.3337,88.72682,0.0,80.822464,0.11335919,0.0,77.44968,8.330017
42911,22014660.0,0.0,19.15863,16.552032,23.134338,23.072113,23.273651,23.089294,17.935211,17.707062,17.707062,17.727417,0.0,0.0319797,0.0319797,0.049404386,25.0,18.300018,0.0,0.0,0.0,70.297676,9.54197e-21,0.0,80.867035,25.423294,32.96392,96.0,0.04461009,23.850513,241.34067,88.68444,0.0,80.867035,0.11336363,0.0,77.49268,8.330017
42912,22014720.0,0.0,18.643738,16.502869,23.126038,23.06128,23.26892,23.081543,18.422546,17.941254,17.941254,17.927063,0.0,0.031966835,0.031966835,0.049381945,25.0,18.300018,0.0,0.0,0.0,18.439877,9.54197e-21,0.0,80.92124,25.328087,35.493927,96.0,0.035908204,20.308504,241.34575,88.61507,0.0,80.92124,0.113315366,0.0,77.54531,8.330017
42913,22014780.0,0.0,18.079865,16.453949,23.118866,23.051819,23.265167,23.074707,18.564087,18.207489,18.207489,18.171814,0.0,0.03196868,0.03196868,0.049386363,25.0,18.300018,0.0,0.0,0.0,-23.404186,9.54197e-21,0.0,80.97891,25.191187,38.244507,96.0,0.02719495,16.457693,241.3482,88.538,0.0,80.97891,0.11332349,0.0,77.60109,8.330017
42914,22014840.0,0.0,17.91397,16.405365,23.112549,23.043396,23.262085,23.068512,18.414734,18.338043,18.338043,18.304749,0.0,0.03197372,0.03197372,0.04939592,25.0,18.300018,0.0,0.0,0.0,-28.863497,9.54197e-21,0.0,81.03298,25.122116,38.683968,96.0,0.025586661,15.842446,241.34982,88.503685,0.0,81.03298,0.11334322,0.0,77.65307,8.330017
42915,22014900.0,0.0,18.15863,16.357147,23.106476,23.035309,23.259155,23.0625,18.224121,18.32196,18.32196,18.304993,0.0,0.03198479,0.03198479,0.04941566,25.0,18.300018,0.0,0.0,0.0,-6.300296,9.54197e-21,0.0,81.07998,25.096441,37.168488,96.0,0.030521443,17.964117,241.35121,88.50104,0.0,81.07998,0.113385156,0.0,77.69785,8.330017
42916,22014960.0,0.0,18.391815,16.309326,23.100342,23.0271,23.256012,23.056427,18.181488,18.261993,18.261993,18.257874,0.0,0.03199424,0.03199424,0.04943232,25.0,18.300018,0.0,0.0,0.0,10.2847395,9.54197e-21,0.0,81.12277,25.07231,35.8137,96.0,0.03489062,19.86082,241.35248,88.49743,0.0,81.12277,0.11342073,0.0,77.73857,8.330017
42917,22015020.0,0.0,18.44281,16.261932,23.094025,23.018768,23.252716,23.050262,18.247406,18.239471,18.239471,18.238861,0.0,0.032003023,0.032003023,0.049447536,25.0,18.300018,0.0,0.0,0.0,11.357396,9.54197e-21,0.0,81.161285,25.03354,35.449932,96.0,0.0361087,20.370098,241.35294,88.4845,0.0,81.161285,0.1134535,0.0,77.77509,8.330017
42918,22015080.0,0.0,18.335052,16.214996,23.087769,23.010498,23.249481,23.044098,18.323792,18.26358,18.26358,18.260376,0.0,0.03201059,0.03201059,0.04946052,25.0,18.300018,0.0,0.0,0.0,1.7823495,9.54197e-21,0.0,81.196335,24.990662,35.839497,96.0,0.034829374,19.8247,241.35258,88.46782,0.0,81.196335,0.11348161,0.0,77.8083,8.330017
42919,22015140.0,0.0,18.245972,16.16861,23.081665,23.002441,23.246338,23.038086,18.333801,18.294434,18.294434,18.28946,0.0,0.032019317,0.032019317,0.049475577,25.0,18.300018,0.0,0.0,0.0,-4.3849688,9.54197e-21,0.0,81.2272,24.956306,36.094055,96.0,0.0340072,19.468323,241.3516,88.457375,0.0,81.2272,0.11351416,0.0,77.837456,8.330017
42920,22015200.0,0.0,18.239075,16.122772,23.075653,22.994507,23.243286,23.032135,18.306244,18.30487,18.30487,18.301025,0.0,0.03202886,0.03202886,0.049492016,25.0,18.300018,0.0,0.0,0.0,-3.9681437,9.54197e-21,0.0,81.25364,24.934933,35.935165,96.0,0.03454096,19.690773,241.35037,88.455345,0.0,81.25364,0.1135497,0.0,77.86232,8.330017
42921,22015260.0,0.0,18.283112,16.077515,23.069672,22.986603,23.240143,23.026276,18.280273,18.298492,18.298492,18.296997,0.0,0.03203851,0.03203851,0.04950857,25.0,18.300018,0.0,0.0,0.0,-0.29628107,9.54197e-21,0.0,81.275696,24.922127,35.548855,96.0,0.035831288,20.231606,241.34901,88.45838,0.0,81.275696,0.11358558,0.0,77.88294,8.330017
42922,22015320.0,0.0,18.315002,16.032898,23.06369,22.978699,23.237,23.020416,18.279144,18.289612,18.289612,18.28955,0.0,0.032047328,0.032047328,0.049523596,25.0,18.300018,0.0,0.0,0.0,1.8297863,9.54197e-21,0.0,81.292984,24.913113,35.24745,96.0,0.036850832,20.653566,241.34753,88.46269,0.0,81.292984,0.11361825,0.0,77.898994,8.330017
42923,22015380.0,0.0,18.31778,15.988953,23.057678,22.970795,23.233826,23.014557,18.290314,18.287598,18.287598,18.28772,0.0,0.032055173,0.032055173,0.049536888,25.0,18.300018,0.0,0.0,0.0,1.6326517,9.54197e-21,0.0,81.306885,24.906061,35.092155,96.0,0.037384633,20.870985,241.34593,88.46706,0.0,81.306885,0.11364723,0.0,77.91183,8.330017
42924,22015440.0,0.0,18.299683,15.945709,23.051727,22.962952,23.230682,23.008698,18.300537,18.291382,18.291382,18.291016,0.0,0.032062124,0.032062124,0.049548607,25.0,18.300018,0.0,0.0,0.0,0.14866377,9.54197e-21,0.0,81.31765,24.901516,35.034077,96.0,0.03759078,20.952295,241.34427,88.4719,0.0,81.31765,0.113672845,0.0,77.92169,8.330017
42925,22015500.0,0.0,18.286285,15.903259,23.045807,22.95514,23.22757,23.0029,18.301086,18.295776,18.295776,18.295166,0.0,0.03206845,0.03206845,0.049559277,25.0,18.300018,0.0,0.0,0.0,-0.76440686,9.54197e-21,0.0,81.325165,24.900778,34.94993,96.0,0.0378846,21.0701,241.34259,88.47829,0.0,81.325165,0.11369618,0.0,77.928474,8.330017
42926,22015560.0,0.0,18.288818,15.861572,23.039917,22.947357,23.224365,22.997162,18.29663,18.29718,18.29718,18.296692,0.0,0.032074388,0.032074388,0.04956928,25.0,18.300018,0.0,0.0,0.0,-0.51486856,9.54197e-21,0.0,81.33021,24.90311,34.794907,96.0,0.03841914,21.287132,241.34099,88.48603,0.0,81.33021,0.113718055,0.0,77.932915,8.330017
42927,22015620.0,0.0,18.29779,15.820709,23.034027,22.939636,23.221191,22.991455,18.293549,18.296173,18.296173,18.29602,0.0,0.03207964,0.03207964,0.049578108,25.0,18.300018,0.0,0.0,0.0,0.15547115,9.54197e-21,0.0,81.332756,24.907814,34.61924,96.0,0.0390253,21.533064,241.33948,88.49441,0.0,81.332756,0.113737404,0.0,77.93499,8.330017
42928,22015680.0,0.0,18.301025,15.780762,23.028168,22.931946,23.218018,22.985748,18.294525,18.295288,18.295288,18.295258,0.0,0.032083906,0.032083906,0.049585223,25.0,18.300018,0.0,0.0,0.0,0.34581977,9.54197e-21,0.0,81.33289,24.914198,34.476654,96.0,0.03951926,21.732681,241.33809,88.502686,0.0,81.33289,0.11375305,0.0,77.93481,8.330017
42929,22015740.0,0.0,18.300262,15.741699,23.022339,22.924286,23.214844,22.980072,18.29657,18.295654,18.295654,18.295593,0.0,0.03208735,0.03208735,0.049590934,25.0,18.300018,0.0,0.0,0.0,0.2190728,9.54197e-21,0.0,81.331345,24.921604,34.355717,96.0,0.039939314,21.901999,241.33684,88.510666,0.0,81.331345,0.11376564,0.0,77.93305,8.330017
42930,22015800.0,0.0,18.291565,15.703583,23.01651,22.916656,23.2117,22.974396,18.297089,18.296173,18.296173,18.296082,0.0,0.032090098,0.032090098,0.049595457,25.0,18.300018,0.0,0.0,0.0,-0.22846924,9.54197e-21,0.0,81.32882,24.929316,34.276615,96.0,0.040215477,22.012735,241.33571,88.518074,0.0,81.32882,0.11377566,0.0,77.93041,8.330017
42931,22015860.0,0.0,18.28122,15.666473,23.010712,22.909058,23.208496,22.968842,18.294159,18.295776,18.295776,18.295776,0.0,0.032092206,0.032092206,0.049598902,25.0,18.300018,0.0,0.0,0.0,-0.67460424,9.54197e-21,0.0,81.32527,24.93748,34.20433,96.0,0.040467598,22.113935,241.33473,88.525055,0.0,81.32527,0.11378334,0.0,77.92681,8.330017
42932,22015920.0,0.0,18.283966,15.630371,23.004944,22.901459,23.205292,22.963257,18.2901,18.293762,18.293762,18.293976,0.0,0.032093987,0.032093987,0.049601823,25.0,18.300018,0.0,0.0,0.0,-0.37890944,9.54197e-21,0.0,81.320854,24.946167,34.076084,96.0,0.04091299,22.29348,241.33391,88.532,0.0,81.320854,0.11378982,0.0,77.922424,8.330017
42933,22015980.0,0.0,18.288574,15.595367,22.999176,22.89392,23.202087,22.957703,18.288605,18.29184,18.29184,18.292114,0.0,0.032095198,0.032095198,0.049603775,25.0,18.300018,0.0,0.0,0.0,-0.04226965,9.54197e-21,0.0,81.3158,24.954742,33.947258,96.0,0.041360684,22.473839,241.33327,88.53825,0.0,81.3158,0.11379419,0.0,77.917465,8.330017
42934,22016040.0,0.0,18.292358,15.561462,22.993439,22.886414,23.198883,22.952148,18.2883,18.290222,18.290222,18.290558,0.0,0.03209616,0.03209616,0.049605303,25.0,18.300018,0.0,0.0,0.0,0.20652725,9.54197e-21,0.0,81.31056,24.963158,33.825962,96.0,0.041783124,22.643658,241.33269,88.54415,0.0,81.31056,0.11379763,0.0,77.91232,8.330017
42935,22016100.0,0.0,18.292603,15.528717,22.987732,22.878906,23.19571,22.946625,18.28949,18.289612,18.289612,18.289886,0.0,0.032096636,0.032096636,0.049606007,25.0,18.300018,0.0,0.0,0.0,0.1867608,9.54197e-21,0.0,81.3051,24.971144,33.725628,96.0,0.042132765,22.784122,241.33224,88.54927,0.0,81.3051,0.1137993,0.0,77.907005,8.330017
42936,22016160.0,0.0,18.290466,15.497162,22.981995,22.87143,23.192474,22.941162,18.29071,18.289886,18.289886,18.290009,0.0,0.03209672,0.03209672,0.049606055,25.0,18.300018,0.0,0.0,0.0,0.00624215,9.54197e-21,0.0,81.29961,24.978603,33.638874,96.0,0.042435106,22.905577,241.33192,88.55367,0.0,81.29961,0.11379952,0.0,77.90169,8.330017
42937,22016220.0,0.0,18.289703,15.466827,22.976318,22.864014,23.18924,22.93573,18.290863,18.290314,18.290314,18.290344,0.0,0.032096565,0.032096565,0.049605705,25.0,18.300018,0.0,0.0,0.0,-0.067245364,9.54197e-21,0.0,81.294205,24.98547,33.54937,96.0,0.042747166,23.030882,241.33173,88.557465,0.0,81.294205,0.11379885,0.0,77.896484,8.330017
42938,22016280.0,0.0,18.290924,15.437744,22.970673,22.856628,23.186035,22.930328,18.290741,18.290558,18.290558,18.290527,0.0,0.032096222,0.032096222,0.049605057,25.0,18.300018,0.0,0.0,0.0,-0.006399171,9.54197e-21,0.0,81.288994,24.991695,33.455902,96.0,0.043073304,23.161737,241.33162,88.56069,0.0,81.288994,0.11379751,0.0,77.89147,8.330017
42939,22016340.0,0.0,18.292572,15.410004,22.965027,22.849274,23.18283,22.924927,18.290894,18.29071,18.29071,18.29068,0.0,0.032095697,0.032095697,0.04960411,25.0,18.300018,0.0,0.0,0.0,0.07857102,9.54197e-21,0.0,81.28403,24.99724,33.365334,96.0,0.043389536,23.288532,241.33159,88.56333,0.0,81.28403,0.11379552,0.0,77.88672,8.330017
42940,22016400.0,0.0,18.29364,15.383606,22.959442,22.84195,23.179657,22.919525,18.291473,18.290924,18.290924,18.290863,0.0,0.032095004,0.032095004,0.049602874,25.0,18.300018,0.0,0.0,0.0,0.12023578,9.54197e-21,0.0,81.27937,25.002089,33.281754,96.0,0.04368145,23.405542,241.33165,88.565384,0.0,81.27937,0.11379289,0.0,77.88226,8.330017
42941,22016460.0,0.0,18.293304,15.358582,22.953857,22.834656,23.176453,22.914246,18.292297,18.291382,18.291382,18.29129,0.0,0.032094173,0.032094173,0.049601417,25.0,18.300018,0.0,0.0,0.0,0.06354596,9.54197e-21,0.0,81.27511,25.00621,33.208305,96.0,0.04393797,23.508375,241.33179,88.566864,0.0,81.27511,0.11378977,0.0,77.87821,8.330017
42942,22016520.0,0.0,18.293,15.334991,22.948303,22.827393,23.173248,22.908966,18.292816,18.2919,18.2919,18.29181,0.0,0.032093294,0.032093294,0.049599882,25.0,18.300018,0.0,0.0,0.0,0.0151929185,9.54197e-21,0.0,81.27128,25.009628,33.138435,96.0,0.044182096,23.606188,241.33195,88.56789,0.0,81.27128,0.11378647,0.0,77.87457,8.330017
42943,22016580.0,0.0,18.293365,15.312897,22.942749,22.82019,23.170044,22.903717,18.29303,18.292389,18.292389,18.292267,0.0,0.032092385,0.032092385,0.049598318,25.0,18.300018,0.0,0.0,0.0,0.012743672,9.54197e-21,0.0,81.26788,25.012365,33.06998,96.0,0.044421498,23.702026,241.33218,88.56849,0.0,81.26788,0.11378309,0.0,77.87136,8.330017
42944,22016640.0,0.0,18.294281,15.292267,22.937256,22.813019,23.16687,22.898468,18.293274,18.292755,18.292755,18.292633,0.0,0.032091487,0.032091487,0.04959677,25.0,18.300018,0.0,0.0,0.0,0.047281675,9.54197e-21,0.0,81.26491,25.014494,33.003662,96.0,0.04465362,23.79487,241.33244,88.56875,0.0,81.26491,0.113779746,0.0,77.86855,8.330017
42945,22016700.0,0.0,18.295013,15.273224,22.931793,22.805878,23.163696,22.89325,18.29364,18.293121,18.293121,18.29303,0.0,0.032090608,0.032090608,0.04959526,25.0,18.300018,0.0,0.0,0.0,0.070296764,9.54197e-21,0.0,81.26234,25.016092,32.942398,96.0,0.044868197,23.880644,241.33272,88.56872,0.0,81.26234,0.11377647,0.0,77.866135,8.330017
42946,22016760.0,0.0,18.295715,15.255737,22.92633,22.798767,23.160522,22.888092,18.294159,18.293488,18.293488,18.293396,0.0,0.032089733,0.032089733,0.04959377,25.0,18.300018,0.0,0.0,0.0,0.08494023,9.54197e-21,0.0,81.26019,25.017126,32.88602,96.0,0.045065694,23.95957,241.33301,88.568375,0.0,81.26019,0.11377323,0.0,77.86412,8.330017
42947,22016820.0,0.0,18.295837,15.239899,22.920898,22.791718,23.157349,22.882965,18.29477,18.293945,18.293945,18.293823,0.0,0.032088894,0.032088894,0.04959234,25.0,18.300018,0.0,0.0,0.0,0.06363346,9.54197e-21,0.0,81.25844,25.017708,32.83612,96.0,0.04524054,24.02943,241.33331,88.56781,0.0,81.25844,0.11377013,0.0,77.862495,8.330017
42948,22016880.0,0.0,18.296051,15.225708,22.915527,22.784668,23.154175,22.877869,18.295258,18.294403,18.294403,18.294281,0.0,0.032088116,0.032088116,0.049591016,25.0,18.300018,0.0,0.0,0.0,0.046491873,9.54197e-21,0.0,81.257034,25.017921,32.79035,96.0,0.045401018,24.09351,241.3336,88.567085,0.0,81.257034,0.113767244,0.0,77.86119,8.330017
42949,22016940.0,0.0,18.296204,15.213257,22.910156,22.77768,23.151031,22.872772,18.295685,18.294891,18.294891,18.29477,0.0,0.03208739,0.03208739,0.049589787,25.0,18.300018,0.0,0.0,0.0,0.02738863,9.54197e-21,0.0,81.256004,25.017723,32.749023,96.0,0.045545947,24.151363,241.33391,88.56619,0.0,81.256004,0.11376458,0.0,77.860245,8.330017
42950,22017000.0,0.0,18.296814,15.202515,22.904816,22.770752,23.147888,22.867706,18.29599,18.29535,18.29535,18.295227,0.0,0.032086745,0.032086745,0.0495887,25.0,18.300018,0.0,0.0,0.0,0.040265024,9.54197e-21,0.0,81.25527,25.017242,32.71034,96.0,0.045681763,24.205528,241.3342,88.565216,0.0,81.25527,0.11376219,0.0,77.85958,8.330017
42951,22017060.0,0.0,18.297638,15.193573,22.899414,22.76361,23.144745,22.862793,18.296356,18.295715,18.295715,18.295624,0.0,0.03208617,0.03208617,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.065931164,9.54197e-21,0.0,81.25481,25.016514,32.6754,96.0,0.045804482,24.25444,241.33447,88.56417,0.0,81.25481,0.11376007,0.0,77.859184,8.330017
42952,22017120.0,0.0,18.298157,15.186462,22.894043,22.7565,23.141602,22.85788,18.296875,18.296143,18.296143,18.29602,0.0,0.032085653,0.032085653,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.06963843,9.54197e-21,0.0,81.25459,25.015602,32.646378,96.0,0.04590641,24.295073,241.33473,88.56309,0.0,81.25459,0.11375817,0.0,77.85901,8.330017
42953,22017180.0,0.0,18.298462,15.181213,22.888702,22.74942,23.138489,22.852997,18.297424,18.2966,18.2966,18.296509,0.0,0.032085195,0.032085195,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.05887382,9.54197e-21,0.0,81.25459,25.014555,32.622856,96.0,0.045988977,24.328003,241.33496,88.56199,0.0,81.25459,0.11375648,0.0,77.85904,8.330017
42954,22017240.0,0.0,18.298828,15.177856,22.883392,22.742401,23.135376,22.848114,18.297913,18.297089,18.297089,18.296967,0.0,0.0320848,0.0320848,0.049585428,25.0,18.300018,0.0,0.0,0.0,0.051554233,9.54197e-21,0.0,81.254745,25.013426,32.60389,96.0,0.046055533,24.354557,241.33519,88.560905,0.0,81.254745,0.113755025,0.0,77.859215,8.330017
42955,22017300.0,0.0,18.299255,15.176453,22.878113,22.735443,23.132263,22.843262,18.29837,18.297577,18.297577,18.297455,0.0,0.032084465,0.032084465,0.04958487,25.0,18.300018,0.0,0.0,0.0,0.046386402,9.54197e-21,0.0,81.2551,25.01219,32.589508,96.0,0.046105947,24.37469,241.33539,88.55983,0.0,81.2551,0.113753796,0.0,77.85957,8.330017
42956,22017360.0,0.0,18.299896,15.177032,22.872833,22.728455,23.12915,22.838501,18.298798,18.298035,18.298035,18.297913,0.0,0.032084186,0.032084186,0.049584407,25.0,18.300018,0.0,0.0,0.0,0.05872164,9.54197e-21,0.0,81.25557,25.010916,32.579056,96.0,0.04614254,24.389322,241.33557,88.55879,0.0,81.25557,0.113752775,0.0,77.860054,8.330017
42957,22017420.0,0.0,18.300537,15.179657,22.867584,22.721527,23.126068,22.83374,18.299255,18.298492,18.298492,18.29837,0.0,0.03208395,0.03208395,0.049584024,25.0,18.300018,0.0,0.0,0.0,0.067736745,9.54197e-21,0.0,81.25615,25.009638,32.573845,96.0,0.046160635,24.39662,241.33572,88.5578,0.0,81.25615,0.11375192,0.0,77.86063,8.330017
42958,22017480.0,0.0,18.301056,15.184326,22.862366,22.71463,23.122955,22.82901,18.299805,18.29898,18.29898,18.298859,0.0,0.032083757,0.032083757,0.0495837,25.0,18.300018,0.0,0.0,0.0,0.0680957,9.54197e-21,0.0,81.25683,25.00837,32.57426,96.0,0.046158843,24.396038,241.33586,88.556854,0.0,81.25683,0.11375121,0.0,77.86129,8.330017
42959,22017540.0,0.0,18.301514,15.191101,22.857178,22.707764,23.119904,22.82428,18.300354,18.2995,18.2995,18.299377,0.0,0.032083593,0.032083593,0.04958343,25.0,18.300018,0.0,0.0,0.0,0.063065976,9.54197e-21,0.0,81.25757,25.00713,32.580223,96.0,0.046137433,24.38769,241.33597,88.55596,0.0,81.25757,0.113750614,0.0,77.86202,8.330017
42960,22017600.0,0.0,18.30194,15.200012,22.85202,22.700958,23.116821,22.81958,18.300873,18.299988,18.299988,18.299866,0.0,0.03208346,0.03208346,0.04958321,25.0,18.300018,0.0,0.0,0.0,0.05739649,9.54197e-21,0.0,81.25838,25.005932,32.590847,96.0,0.046099555,24.372814,241.33606,88.55512,0.0,81.25838,0.11375013,0.0,77.86281,8.330017
42961,22017660.0,0.0,18.302246,15.209991,22.846954,22.694275,23.113739,22.814972,18.301392,18.300537,18.300537,18.300385,0.0,0.03208336,0.03208336,0.049583044,25.0,18.300018,0.0,0.0,0.0,0.05268073,9.54197e-21,0.0,81.25923,25.004772,32.606865,96.0,0.04604262,24.35039,241.33614,88.554344,0.0,81.25923,0.11374976,0.0,77.86364,8.330017
42962,22017720.0,0.0,18.301758,15.220001,22.841919,22.687653,23.110687,22.810394,18.301727,18.300995,18.300995,18.300873,0.0,0.03208329,0.03208329,0.04958294,25.0,18.300018,0.0,0.0,0.0,0.009484827,9.54197e-21,0.0,81.260124,25.00366,32.62531,96.0,0.04597716,24.324566,241.3362,88.55363,0.0,81.260124,0.11374953,0.0,77.8645,8.330017
42963,22017780.0,0.0,18.301422,15.230011,22.836884,22.681091,23.107635,22.805817,18.30188,18.30133,18.30133,18.301239,0.0,0.032083273,0.032083273,0.049582914,25.0,18.300018,0.0,0.0,0.0,-0.018632635,9.54197e-21,0.0,81.26101,25.002615,32.643127,96.0,0.045914013,24.299622,241.33623,88.553,0.0,81.26101,0.11374945,0.0,77.86536,8.330017
42964,22017840.0,0.0,18.301178,15.240021,22.831879,22.67453,23.104584,22.8013,18.301758,18.301575,18.301575,18.301483,0.0,0.0320833,0.0320833,0.04958297,25.0,18.300018,0.0,0.0,0.0,-0.033772163,9.54197e-21,0.0,81.26191,25.001621,32.660484,96.0,0.045852594,24.275322,241.33626,88.55245,0.0,81.26191,0.11374956,0.0,77.86622,8.330017
