,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42965,22017900.0,0.0,18.301514,15.25,22.826904,22.668,23.101562,22.796753,18.301605,18.301636,18.301636,18.301575,0.0,0.03208337,0.03208337,0.0495831,25.0,18.300018,0.0,0.0,0.0,-0.010779105,9.54197e-21,0.0,81.262764,25.000717,32.675716,96.0,0.04579879,24.253998,241.33626,88.55201,0.0,81.262764,0.11374983,0.0,77.86704,8.330017
42966,22017960.0,0.0,18.302002,15.26001,22.822052,22.661652,23.098541,22.792328,18.301544,18.301605,18.301605,18.301575,0.0,0.032083467,0.032083467,0.049583275,25.0,18.300018,0.0,0.0,0.0,0.022929609,9.54197e-21,0.0,81.26358,24.999914,32.690556,96.0,0.045746416,24.233223,241.33626,88.55165,0.0,81.26358,0.113750204,0.0,77.86782,8.330017
42967,22018020.0,0.0,18.302002,15.27002,22.8172,22.655334,23.09549,22.787933,18.301666,18.301605,18.301605,18.301575,0.0,0.032083567,0.032083567,0.04958345,25.0,18.300018,0.0,0.0,0.0,0.020126898,9.54197e-21,0.0,81.264336,24.999218,32.707767,96.0,0.045685668,24.209124,241.33624,88.55135,0.0,81.264336,0.11375058,0.0,77.86854,8.330017
42968,22018080.0,0.0,18.301758,15.279999,22.812347,22.649048,23.092499,22.783539,18.301788,18.301666,18.301666,18.301636,0.0,0.03208367,0.03208367,0.049583636,25.0,18.300018,0.0,0.0,0.0,0.00088761724,9.54197e-21,0.0,81.265045,24.998617,32.726048,96.0,0.04562117,24.183537,241.33621,88.551125,0.0,81.265045,0.11375098,0.0,77.86922,8.330017
42969,22018140.0,0.0,18.301575,15.290009,22.807556,22.642792,23.089478,22.779175,18.301819,18.301697,18.301697,18.301697,0.0,0.032083787,0.032083787,0.04958383,25.0,18.300018,0.0,0.0,0.0,-0.0108358525,9.54197e-21,0.0,81.2657,24.998102,32.74397,96.0,0.045557953,24.158442,241.33618,88.55095,0.0,81.2657,0.11375141,0.0,77.86984,8.330017
42970,22018200.0,0.0,18.301514,15.300018,22.802765,22.636597,23.086487,22.77481,18.301788,18.301758,18.301758,18.301727,0.0,0.032083914,0.032083914,0.04958405,25.0,18.300018,0.0,0.0,0.0,-0.0152696455,9.54197e-21,0.0,81.266304,24.997675,32.76154,96.0,0.04549603,24.133846,241.33614,88.550835,0.0,81.266304,0.11375187,0.0,77.87041,8.330017
42971,22018260.0,0.0,18.301788,15.309998,22.798065,22.630524,23.083496,22.770538,18.301697,18.301727,18.301727,18.301727,0.0,0.032084044,0.032084044,0.049584277,25.0,18.300018,0.0,0.0,0.0,0.003157581,9.54197e-21,0.0,81.26684,24.997332,32.777946,96.0,0.04543824,24.110876,241.33609,88.55078,0.0,81.26684,0.113752365,0.0,77.87092,8.330017
42972,22018320.0,0.0,18.301971,15.320007,22.793396,22.624481,23.080505,22.766296,18.301697,18.301727,18.301727,18.301727,0.0,0.03208417,0.03208417,0.049584493,25.0,18.300018,0.0,0.0,0.0,0.013742832,9.54197e-21,0.0,81.26732,24.997072,32.795006,96.0,0.045378137,24.086992,241.33604,88.550766,0.0,81.26732,0.11375283,0.0,77.87137,8.330017
42973,22018380.0,0.0,18.30194,15.330017,22.788727,22.61847,23.077515,22.762085,18.301788,18.301727,18.301727,18.301727,0.0,0.032084282,0.032084282,0.049584683,25.0,18.300018,0.0,0.0,0.0,0.009547515,9.54197e-21,0.0,81.26773,24.996887,32.813095,96.0,0.045314394,24.061665,241.33598,88.55078,0.0,81.26773,0.11375325,0.0,77.871765,8.330017
42974,22018440.0,0.0,18.301788,15.339996,22.784119,22.612488,23.074554,22.757874,18.30185,18.301758,18.301758,18.301758,0.0,0.03208439,0.03208439,0.04958486,25.0,18.300018,0.0,0.0,0.0,-0.0006695036,9.54197e-21,0.0,81.268105,24.996761,32.83165,96.0,0.045249015,24.03569,241.33592,88.55082,0.0,81.268105,0.11375365,0.0,77.872116,8.330017
42975,22018500.0,0.0,18.301727,15.350006,22.77951,22.606567,23.071594,22.753662,18.30185,18.301788,18.301788,18.301788,0.0,0.032084487,0.032084487,0.04958503,25.0,18.300018,0.0,0.0,0.0,-0.0062510963,9.54197e-21,0.0,81.26843,24.996681,32.85003,96.0,0.04518425,24.00996,241.33588,88.55088,0.0,81.26843,0.113754004,0.0,77.87243,8.330017
42976,22018560.0,0.0,18.301788,15.360016,22.775055,22.600983,23.068634,22.749512,18.301819,18.301819,18.301819,18.301819,0.0,0.032084577,0.032084577,0.049585186,25.0,18.300018,0.0,0.0,0.0,-0.0044553396,9.54197e-21,0.0,81.26872,24.996653,32.868225,96.0,0.045120154,23.984486,241.33582,88.550964,0.0,81.26872,0.11375434,0.0,77.872696,8.330017
42977,22018620.0,0.0,18.30188,15.369995,22.77063,22.595428,23.065704,22.745361,18.301819,18.301819,18.301819,18.301819,0.0,0.032084662,0.032084662,0.049585324,25.0,18.300018,0.0,0.0,0.0,0.002983819,9.54197e-21,0.0,81.26897,24.996662,32.886272,96.0,0.045056574,23.959219,241.33575,88.551056,0.0,81.26897,0.11375465,0.0,77.872925,8.330017
42978,22018680.0,0.0,18.301971,15.380005,22.766205,22.589905,23.062775,22.74121,18.301819,18.301819,18.301819,18.301819,0.0,0.032084733,0.032084733,0.049585443,25.0,18.300018,0.0,0.0,0.0,0.00707693,9.54197e-21,0.0,81.26918,24.9967,32.90465,96.0,0.044991814,23.933487,241.33571,88.551155,0.0,81.26918,0.11375491,0.0,77.87312,8.330017
42979,22018740.0,0.0,18.302002,15.390015,22.76184,22.584381,23.059845,22.737091,18.30188,18.30185,18.30185,18.30185,0.0,0.032084793,0.032084793,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.0073458897,9.54197e-21,0.0,81.26936,24.99677,32.92341,96.0,0.044925734,23.907228,241.33565,88.55126,0.0,81.26936,0.11375512,0.0,77.8733,8.330017
42980,22018800.0,0.0,18.30194,15.399994,22.757477,22.578918,23.056915,22.732971,18.30191,18.30185,18.30185,18.30185,0.0,0.03208484,0.03208484,0.04958562,25.0,18.300018,0.0,0.0,0.0,0.0020211488,9.54197e-21,0.0,81.26952,24.996859,32.94261,96.0,0.044858072,23.880342,241.33559,88.55136,0.0,81.26952,0.11375531,0.0,77.87344,8.330017
42981,22018860.0,0.0,18.30188,15.410004,22.753174,22.573578,23.054016,22.728973,18.30194,18.30188,18.30188,18.30188,0.0,0.03208488,0.03208488,0.04958569,25.0,18.300018,0.0,0.0,0.0,-0.0023060783,9.54197e-21,0.0,81.26966,24.996956,32.961933,96.0,0.044789992,23.853292,241.33554,88.55147,0.0,81.26966,0.11375545,0.0,77.87357,8.330017
42982,22018920.0,0.0,18.30191,15.420013,22.748932,22.568298,23.051117,22.724976,18.30191,18.30191,18.30191,18.30191,0.0,0.032084912,0.032084912,0.049585745,25.0,18.300018,0.0,0.0,0.0,-0.000287615,9.54197e-21,0.0,81.26979,24.997063,32.981018,96.0,0.044722777,23.826576,241.3355,88.55156,0.0,81.26979,0.11375557,0.0,77.873695,8.330017
42983,22018980.0,0.0,18.301971,15.429993,22.74469,22.563019,23.048218,22.720978,18.30191,18.30191,18.30191,18.30191,0.0,0.03208494,0.03208494,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.002603698,9.54197e-21,0.0,81.269905,24.997171,33.000168,96.0,0.04465532,23.799765,241.33545,88.55165,0.0,81.269905,0.11375567,0.0,77.8738,8.330017
42984,22019040.0,0.0,18.302002,15.440002,22.740448,22.55777,23.04535,22.71701,18.30194,18.30191,18.30191,18.30191,0.0,0.032084957,0.032084957,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.0039745504,9.54197e-21,0.0,81.27001,24.997278,33.019535,96.0,0.04458712,23.772654,241.3354,88.551735,0.0,81.27001,0.11375573,0.0,77.8739,8.330017
42985,22019100.0,0.0,18.302002,15.450012,22.736237,22.55252,23.04248,22.713043,18.301971,18.30194,18.30194,18.30194,0.0,0.032084968,0.032084968,0.049585834,25.0,18.300018,0.0,0.0,0.0,0.003336448,9.54197e-21,0.0,81.27011,24.997387,33.039143,96.0,0.04451806,23.7452,241.33536,88.55181,0.0,81.27011,0.11375577,0.0,77.87399,8.330017
42986,22019160.0,0.0,18.302002,15.459991,22.732117,22.547424,23.039612,22.709167,18.301971,18.30194,18.30194,18.30194,0.0,0.032084975,0.032084975,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0014236958,9.54197e-21,0.0,81.2702,24.997488,33.059017,96.0,0.044448093,23.717377,241.33531,88.55187,0.0,81.2702,0.11375579,0.0,77.874084,8.330017
42987,22019220.0,0.0,18.302002,15.470001,22.728027,22.542358,23.036774,22.705322,18.302002,18.301971,18.301971,18.301971,0.0,0.032084975,0.032084975,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0005791368,9.54197e-21,0.0,81.2703,24.997581,33.078968,96.0,0.044377856,23.689444,241.33527,88.551926,0.0,81.2703,0.11375579,0.0,77.874176,8.330017
42988,22019280.0,0.0,18.302032,15.480011,22.723938,22.537292,23.033905,22.701477,18.302002,18.301971,18.301971,18.301971,0.0,0.03208497,0.03208497,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0008783475,9.54197e-21,0.0,81.27039,24.997665,33.098976,96.0,0.04430745,23.661436,241.33524,88.55197,0.0,81.27039,0.113755785,0.0,77.874275,8.330017
42989,22019340.0,0.0,18.302032,15.490021,22.719849,22.532257,23.031097,22.697662,18.302002,18.302002,18.302002,18.302002,0.0,0.032084968,0.032084968,0.049585827,25.0,18.300018,0.0,0.0,0.0,0.0015653869,9.54197e-21,0.0,81.2705,24.99774,33.119072,96.0,0.04423673,23.633295,241.33519,88.55201,0.0,81.2705,0.11375577,0.0,77.87437,8.330017
42990,22019400.0,0.0,18.302063,15.5,22.71582,22.527283,23.02826,22.693848,18.302032,18.302002,18.302002,18.302002,0.0,0.032084964,0.032084964,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.0019424016,9.54197e-21,0.0,81.27061,24.997805,33.139313,96.0,0.044165544,23.604961,241.33516,88.55204,0.0,81.27061,0.11375575,0.0,77.874466,8.330017
42991,22019460.0,0.0,18.302094,15.51001,22.711823,22.52237,23.025452,22.690125,18.302032,18.302032,18.302032,18.302002,0.0,0.032084953,0.032084953,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.0027430877,9.54197e-21,0.0,81.27071,24.997858,33.159714,96.0,0.04409382,23.576406,241.33511,88.55206,0.0,81.27071,0.11375571,0.0,77.87457,8.330017
42992,22019520.0,0.0,18.302094,15.52002,22.707886,22.517517,23.022644,22.686401,18.302063,18.302032,18.302032,18.302032,0.0,0.032084942,0.032084942,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.0024259791,9.54197e-21,0.0,81.27083,24.997902,33.180325,96.0,0.044021357,23.547546,241.33508,88.55208,0.0,81.27083,0.11375567,0.0,77.87468,8.330017
42993,22019580.0,0.0,18.302094,15.529999,22.703918,22.512695,23.019867,22.682709,18.302063,18.302032,18.302032,18.302032,0.0,0.03208493,0.03208493,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0018972195,9.54197e-21,0.0,81.27094,24.997936,33.201073,96.0,0.043948438,23.518497,241.33504,88.552086,0.0,81.27094,0.11375562,0.0,77.874794,8.330017
42994,22019640.0,0.0,18.302094,15.540009,22.700012,22.507874,23.01709,22.679016,18.302094,18.302063,18.302063,18.302063,0.0,0.03208492,0.03208492,0.04958574,25.0,18.300018,0.0,0.0,0.0,0.00071653485,9.54197e-21,0.0,81.271065,24.99796,33.22199,96.0,0.04387496,23.489214,241.335,88.552086,0.0,81.271065,0.113755584,0.0,77.874916,8.330017
42995,22019700.0,0.0,18.302124,15.550018,22.696106,22.503082,23.014313,22.675354,18.302094,18.302063,18.302063,18.302063,0.0,0.032084912,0.032084912,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.0006040915,9.54197e-21,0.0,81.271194,24.997974,33.242954,96.0,0.04380133,23.45986,241.33498,88.552086,0.0,81.271194,0.11375555,0.0,77.87504,8.330017
42996,22019760.0,0.0,18.302155,15.559998,22.69226,22.498383,23.011566,22.671753,18.302094,18.302094,18.302094,18.302094,0.0,0.0320849,0.0320849,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.0021056465,9.54197e-21,0.0,81.271324,24.99798,33.264004,96.0,0.04372745,23.430397,241.33495,88.55208,0.0,81.271324,0.11375551,0.0,77.87517,8.330017
42997,22019820.0,0.0,18.302185,15.570007,22.688446,22.493744,23.00882,22.668182,18.302124,18.302094,18.302094,18.302094,0.0,0.032084893,0.032084893,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0027838105,9.54197e-21,0.0,81.27146,24.99798,33.285248,96.0,0.04365289,23.40065,241.3349,88.55206,0.0,81.27146,0.11375547,0.0,77.8753,8.330017
42998,22019880.0,0.0,18.302185,15.580017,22.684662,22.489105,23.006073,22.664612,18.302155,18.302124,18.302124,18.302124,0.0,0.032084882,0.032084882,0.049585674,25.0,18.300018,0.0,0.0,0.0,0.0020858317,9.54197e-21,0.0,81.27161,24.997972,33.306705,96.0,0.043577615,23.37061,241.33487,88.55205,0.0,81.27161,0.113755435,0.0,77.875435,8.330017
42999,22019940.0,0.0,18.302185,15.589996,22.680878,22.484497,23.003326,22.661072,18.302155,18.302124,18.302124,18.302124,0.0,0.032084875,0.032084875,0.049585663,25.0,18.300018,0.0,0.0,0.0,0.0014380346,9.54197e-21,0.0,81.27175,24.99796,33.32828,96.0,0.043501955,23.340403,241.33484,88.55203,0.0,81.27175,0.11375541,0.0,77.87557,8.330017
43000,22020000.0,0.0,18.302185,15.600006,22.677094,22.479889,23.00061,22.657532,18.302185,18.302155,18.302155,18.302155,0.0,0.032084867,0.032084867,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.00054266234,9.54197e-21,0.0,81.2719,24.99794,33.35,96.0,0.04342584,23.310001,241.3348,88.55202,0.0,81.2719,0.11375538,0.0,77.87572,8.330017
43001,22020060.0,0.0,18.302216,15.610016,22.6734,22.475403,22.997925,22.654083,18.302185,18.302155,18.302155,18.302155,0.0,0.032084864,0.032084864,0.049585644,25.0,18.300018,0.0,0.0,0.0,0.0016566376,9.54197e-21,0.0,81.27206,24.99792,33.371765,96.0,0.043349583,23.27953,241.33476,88.552,0.0,81.27206,0.113755375,0.0,77.87586,8.330017
43002,22020120.0,0.0,18.302246,15.619995,22.669708,22.470947,22.995209,22.650635,18.302185,18.302185,18.302185,18.302155,0.0,0.03208486,0.03208486,0.049585637,25.0,18.300018,0.0,0.0,0.0,0.0024888786,9.54197e-21,0.0,81.2722,24.997892,33.393692,96.0,0.04327278,23.248829,241.33473,88.55198,0.0,81.2722,0.11375536,0.0,77.87601,8.330017
43003,22020180.0,0.0,18.302246,15.630005,22.666046,22.466492,22.992523,22.647217,18.302216,18.302185,18.302185,18.302185,0.0,0.032084856,0.032084856,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.0022381356,9.54197e-21,0.0,81.272354,24.997866,33.41582,96.0,0.04319531,23.21785,241.33469,88.55196,0.0,81.272354,0.113755345,0.0,77.87616,8.330017
43004,22020240.0,0.0,18.302246,15.640015,22.662415,22.462067,22.989838,22.643768,18.302216,18.302216,18.302216,18.302185,0.0,0.032084856,0.032084856,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.001420637,9.54197e-21,0.0,81.272514,24.997835,33.438107,96.0,0.043117315,23.186647,241.33466,88.55194,0.0,81.272514,0.113755345,0.0,77.876305,8.330017
43005,22020300.0,0.0,18.302246,15.649994,22.658783,22.457672,22.987183,22.64038,18.302246,18.302216,18.302216,18.302216,0.0,0.032084856,0.032084856,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.0009376137,9.54197e-21,0.0,81.27267,24.997805,33.4605,96.0,0.043038998,23.155304,241.33461,88.551926,0.0,81.27267,0.113755345,0.0,77.87646,8.330017
43006,22020360.0,0.0,18.302277,15.660004,22.655212,22.45337,22.984528,22.637054,18.302246,18.302216,18.302216,18.302216,0.0,0.032084856,0.032084856,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.0015164516,9.54197e-21,0.0,81.27282,24.997772,33.483006,96.0,0.042960305,23.123795,241.33458,88.55191,0.0,81.27282,0.113755345,0.0,77.8766,8.330017
43007,22020420.0,0.0,18.302307,15.670013,22.651642,22.449066,22.981903,22.633728,18.302277,18.302246,18.302246,18.302246,0.0,0.032084856,0.032084856,0.049585637,25.0,18.300018,0.0,0.0,0.0,0.002186939,9.54197e-21,0.0,81.27298,24.99774,33.505653,96.0,0.04288114,23.092083,241.33453,88.55189,0.0,81.27298,0.113755345,0.0,77.876755,8.330017
43008,22020480.0,0.0,18.302338,15.679993,22.648132,22.444824,22.979248,22.630432,18.302277,18.302246,18.302246,18.302246,0.0,0.03208486,0.03208486,0.04958564,25.0,18.300018,0.0,0.0,0.0,0.0023819772,9.54197e-21,0.0,81.273125,24.997707,33.528465,96.0,0.042801447,23.060148,241.33449,88.55187,0.0,81.273125,0.11375536,0.0,77.87689,8.330017
43009,22020540.0,0.0,18.302338,15.690002,22.644592,22.440582,22.976624,22.627136,18.302307,18.302277,18.302277,18.302277,0.0,0.032084864,0.032084864,0.049585648,25.0,18.300018,0.0,0.0,0.0,0.0018391024,9.54197e-21,0.0,81.273285,24.997675,33.551453,96.0,0.04272117,23.027967,241.33446,88.55186,0.0,81.273285,0.113755375,0.0,77.87704,8.330017
43010,22020600.0,0.0,18.302338,15.700012,22.641113,22.43637,22.97403,22.62384,18.302307,18.302277,18.302277,18.302277,0.0,0.032084867,0.032084867,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.0011984596,9.54197e-21,0.0,81.27343,24.997644,33.574574,96.0,0.04264047,22.995598,241.33441,88.55184,0.0,81.27343,0.11375538,0.0,77.87718,8.330017
43011,22020660.0,0.0,18.302368,15.709991,22.637665,22.432251,22.971436,22.620636,18.302338,18.302307,18.302307,18.302307,0.0,0.03208487,0.03208487,0.049585663,25.0,18.300018,0.0,0.0,0.0,0.0016570598,9.54197e-21,0.0,81.273575,24.997614,33.5978,96.0,0.04255941,22.963074,241.33437,88.551834,0.0,81.273575,0.11375541,0.0,77.87733,8.330017
43012,22020720.0,0.0,18.302368,15.720001,22.634247,22.428162,22.968842,22.617432,18.302338,18.302307,18.302307,18.302307,0.0,0.032084875,0.032084875,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.0022090196,9.54197e-21,0.0,81.27372,24.997583,33.62118,96.0,0.042477872,22.930342,241.33434,88.55182,0.0,81.27372,0.11375542,0.0,77.877464,8.330017
43013,22020780.0,0.0,18.302399,15.730011,22.63086,22.424072,22.966278,22.614258,18.302368,18.302338,18.302338,18.302338,0.0,0.032084882,0.032084882,0.049585678,25.0,18.300018,0.0,0.0,0.0,0.002016629,9.54197e-21,0.0,81.27386,24.997555,33.64474,96.0,0.042395752,22.897362,241.33429,88.55181,0.0,81.27386,0.11375545,0.0,77.8776,8.330017
43014,22020840.0,0.0,18.302399,15.740021,22.627472,22.420013,22.963684,22.611084,18.302368,18.302338,18.302338,18.302338,0.0,0.03208489,0.03208489,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0017353256,9.54197e-21,0.0,81.274,24.997526,33.668434,96.0,0.042313196,22.864193,241.33424,88.5518,0.0,81.274,0.11375547,0.0,77.87773,8.330017
43015,22020900.0,0.0,18.302399,15.75,22.624084,22.415985,22.961151,22.60794,18.302399,18.302368,18.302368,18.302368,0.0,0.032084893,0.032084893,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.0011538072,9.54197e-21,0.0,81.27414,24.9975,33.692276,96.0,0.04223016,22.830814,241.3342,88.55179,0.0,81.27414,0.11375549,0.0,77.87786,8.330017
43016,22020960.0,0.0,18.30243,15.76001,22.620789,22.412048,22.958588,22.604828,18.302399,18.302368,18.302368,18.302368,0.0,0.0320849,0.0320849,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.0018293778,9.54197e-21,0.0,81.27427,24.997475,33.71622,96.0,0.042146806,22.797295,241.33415,88.55178,0.0,81.27427,0.11375551,0.0,77.87799,8.330017
43017,22021020.0,0.0,18.30246,15.77002,22.617493,22.408112,22.956055,22.601776,18.302399,18.302399,18.302399,18.302399,0.0,0.03208491,0.03208491,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.0022959132,9.54197e-21,0.0,81.2744,24.99745,33.740326,96.0,0.042062916,22.763542,241.3341,88.55177,0.0,81.2744,0.11375553,0.0,77.87812,8.330017
43018,22021080.0,0.0,18.30246,15.779999,22.614197,22.404205,22.953552,22.598694,18.30243,18.302399,18.302399,18.302399,0.0,0.032084912,0.032084912,0.049585734,25.0,18.300018,0.0,0.0,0.0,0.002033448,9.54197e-21,0.0,81.27453,24.997425,33.764618,96.0,0.041978426,22.729534,241.33406,88.55177,0.0,81.27453,0.11375556,0.0,77.878235,8.330017
43019,22021140.0,0.0,18.30246,15.790009,22.610931,22.40033,22.95105,22.595642,18.30243,18.30243,18.30243,18.302399,0.0,0.03208492,0.03208492,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.0014727482,9.54197e-21,0.0,81.27465,24.997402,33.78906,96.0,0.041893456,22.695314,241.33401,88.551765,0.0,81.27465,0.113755584,0.0,77.87836,8.330017
43020,22021200.0,0.0,18.30249,15.800018,22.607697,22.396454,22.948517,22.59259,18.30246,18.30243,18.30243,18.30243,0.0,0.032084927,0.032084927,0.049585756,25.0,18.300018,0.0,0.0,0.0,0.0011615494,9.54197e-21,0.0,81.27477,24.99738,33.813618,96.0,0.041808125,22.660934,241.33398,88.55176,0.0,81.27477,0.113755606,0.0,77.87848,8.330017
43021,22021260.0,0.0,18.302246,15.809998,22.603699,22.391815,22.94522,22.588806,18.30246,18.30243,18.30243,18.30243,0.0,0.032084934,0.032084934,0.04958577,25.0,18.300018,0.0,0.0,0.0,-0.009071164,9.54197e-21,0.0,81.27489,24.99736,33.838078,96.0,0.041723173,22.62669,241.33394,88.55176,0.0,81.27489,0.11375564,0.0,77.878586,8.330017
43022,22021320.0,0.0,18.302216,15.820007,22.5997,22.387207,22.941925,22.585022,18.302399,18.30243,18.30243,18.30243,0.0,0.03208495,0.03208495,0.049585793,25.0,18.300018,0.0,0.0,0.0,-0.011034373,9.54197e-21,0.0,81.275,24.997345,33.861748,96.0,0.04164102,22.593555,241.3339,88.55176,0.0,81.275,0.11375568,0.0,77.87869,8.330017
43023,22021380.0,0.0,18.302246,15.830017,22.595703,22.382599,22.93866,22.581238,18.302368,18.30243,18.30243,18.30243,0.0,0.03208496,0.03208496,0.049585816,25.0,18.300018,0.0,0.0,0.0,-0.0081624985,9.54197e-21,0.0,81.27511,24.997334,33.885174,96.0,0.041559752,22.56076,241.33383,88.551765,0.0,81.27511,0.11375573,0.0,77.87879,8.330017
43024,22021440.0,0.0,18.30243,15.839996,22.591736,22.378052,22.935364,22.577454,18.302307,18.302368,18.302368,18.302368,0.0,0.032084975,0.032084975,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.00461563,9.54197e-21,0.0,81.27521,24.99733,33.907986,96.0,0.04148064,22.528822,241.33379,88.55178,0.0,81.27521,0.11375579,0.0,77.87888,8.330017
43025,22021500.0,0.0,18.30252,15.850006,22.587769,22.373505,22.932098,22.5737,18.302338,18.302368,18.302368,18.302368,0.0,0.032084987,0.032084987,0.04958586,25.0,18.300018,0.0,0.0,0.0,0.010261617,9.54197e-21,0.0,81.2753,24.997328,33.93142,96.0,0.041399404,22.496012,241.33374,88.551796,0.0,81.2753,0.11375583,0.0,77.878975,8.330017
43026,22021560.0,0.0,18.30252,15.860016,22.583893,22.36905,22.928894,22.570068,18.302399,18.302368,18.302368,18.302368,0.0,0.032084994,0.032084994,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0073332675,9.54197e-21,0.0,81.27538,24.997324,33.95565,96.0,0.04131546,22.462091,241.3337,88.551796,0.0,81.27538,0.11375587,0.0,77.87906,8.330017
43027,22021620.0,0.0,18.30243,15.869995,22.580017,22.364624,22.92572,22.566437,18.30246,18.302399,18.302399,18.302399,0.0,0.032085,0.032085,0.049585883,25.0,18.300018,0.0,0.0,0.0,-0.00022337821,9.54197e-21,0.0,81.275475,24.997316,33.980377,96.0,0.041229818,22.427473,241.33365,88.5518,0.0,81.275475,0.11375588,0.0,77.879135,8.330017
43028,22021680.0,0.0,18.302399,15.880005,22.576202,22.36023,22.922516,22.562805,18.30246,18.30243,18.30243,18.30243,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0031913575,9.54197e-21,0.0,81.27556,24.997309,34.00495,96.0,0.04114475,22.393066,241.3336,88.5518,0.0,81.27556,0.113755904,0.0,77.87922,8.330017
43029,22021740.0,0.0,18.302399,15.890015,22.572357,22.355835,22.919342,22.559174,18.30246,18.30243,18.30243,18.30243,0.0,0.032085013,0.032085013,0.049585905,25.0,18.300018,0.0,0.0,0.0,-0.003314001,9.54197e-21,0.0,81.275635,24.997303,34.02948,96.0,0.04105989,22.358727,241.33356,88.5518,0.0,81.275635,0.113755934,0.0,77.879295,8.330017
43030,22021800.0,0.0,18.30249,15.899994,22.568573,22.351501,22.916199,22.555573,18.30246,18.30246,18.30246,18.30243,0.0,0.032085024,0.032085024,0.04958592,25.0,18.300018,0.0,0.0,0.0,0.0015646988,9.54197e-21,0.0,81.27571,24.997297,34.05382,96.0,0.040975727,22.324654,241.33351,88.55181,0.0,81.27571,0.11375597,0.0,77.87937,8.330017
43031,22021860.0,0.0,18.302216,15.910004,22.56363,22.345764,22.911987,22.550934,18.30243,18.30246,18.30246,18.30243,0.0,0.03208503,0.03208503,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.010302679,9.54197e-21,0.0,81.27579,24.997293,34.07808,96.0,0.04089188,22.290688,241.33347,88.55182,0.0,81.27579,0.11375599,0.0,77.87944,8.330017
43032,22021920.0,0.0,18.302094,15.920013,22.558655,22.340057,22.907776,22.546326,18.302368,18.30243,18.30243,18.30243,0.0,0.032085042,0.032085042,0.049585953,25.0,18.300018,0.0,0.0,0.0,-0.014615083,9.54197e-21,0.0,81.275856,24.997293,34.101402,96.0,0.040811326,22.258038,241.33342,88.551834,0.0,81.275856,0.113756046,0.0,77.8795,8.330017
43033,22021980.0,0.0,18.302246,15.929993,22.55371,22.334381,22.903595,22.541687,18.302277,18.302368,18.302368,18.302368,0.0,0.03208506,0.03208506,0.049585983,25.0,18.300018,0.0,0.0,0.0,-0.0045643914,9.54197e-21,0.0,81.27592,24.997305,34.12373,96.0,0.040734246,22.226776,241.33337,88.55186,0.0,81.27592,0.113756105,0.0,77.87956,8.330017
43034,22022040.0,0.0,18.302399,15.940002,22.548767,22.328766,22.899414,22.53711,18.302246,18.302338,18.302338,18.302338,0.0,0.032085072,0.032085072,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0067007667,9.54197e-21,0.0,81.27597,24.997316,34.146107,96.0,0.04065704,22.195452,241.33333,88.55188,0.0,81.27597,0.11375616,0.0,77.87961,8.330017
43035,22022100.0,0.0,18.302399,15.950012,22.543884,22.323181,22.895294,22.532532,18.302277,18.302338,18.302338,18.302338,0.0,0.03208508,0.03208508,0.049586017,25.0,18.300018,0.0,0.0,0.0,0.006213314,9.54197e-21,0.0,81.27601,24.997328,34.169548,96.0,0.040576164,22.162632,241.33328,88.551895,0.0,81.27601,0.11375618,0.0,77.87965,8.330017
43036,22022160.0,0.0,18.30243,15.959991,22.53897,22.317596,22.891052,22.527985,18.302338,18.302307,18.302307,18.302307,0.0,0.032085087,0.032085087,0.049586028,25.0,18.300018,0.0,0.0,0.0,0.0063931905,9.54197e-21,0.0,81.27606,24.997337,34.19285,96.0,0.040495843,22.13001,241.33324,88.5519,0.0,81.27606,0.1137562,0.0,77.8797,8.330017
43037,22022220.0,0.0,18.302399,15.970001,22.534088,22.312042,22.88684,22.523407,18.302368,18.302338,18.302338,18.302338,0.0,0.032085095,0.032085095,0.04958604,25.0,18.300018,0.0,0.0,0.0,0.003184122,9.54197e-21,0.0,81.2761,24.997343,34.216595,96.0,0.040414017,22.096767,241.33319,88.55192,0.0,81.2761,0.11375623,0.0,77.87974,8.330017
43038,22022280.0,0.0,18.302399,15.980011,22.529205,22.306519,22.88263,22.51889,18.302399,18.302338,18.302338,18.302338,0.0,0.0320851,0.0320851,0.049586046,25.0,18.300018,0.0,0.0,0.0,0.00074318517,9.54197e-21,0.0,81.276146,24.997347,34.24045,96.0,0.040331848,22.063368,241.33315,88.551926,0.0,81.276146,0.11375624,0.0,77.879776,8.330017
43039,22022340.0,0.0,18.302368,15.990021,22.524353,22.300995,22.878448,22.514343,18.302399,18.302368,18.302368,18.302368,0.0,0.032085102,0.032085102,0.049586058,25.0,18.300018,0.0,0.0,0.0,-0.0015737368,9.54197e-21,0.0,81.27618,24.997349,34.264465,96.0,0.040249176,22.029745,241.3331,88.551926,0.0,81.27618,0.11375627,0.0,77.87981,8.330017
43040,22022400.0,0.0,18.302399,16.0,22.5195,22.295532,22.874268,22.509857,18.302399,18.302368,18.302368,18.302368,0.0,0.03208511,0.03208511,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.00015773872,9.54197e-21,0.0,81.27622,24.997349,34.288383,96.0,0.040166892,21.996264,241.33305,88.55193,0.0,81.27622,0.11375628,0.0,77.879845,8.330017
43041,22022460.0,0.0,18.30246,16.01001,22.514679,22.2901,22.870056,22.505371,18.302399,18.302399,18.302399,18.302399,0.0,0.032085113,0.032085113,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.002849914,9.54197e-21,0.0,81.27625,24.997347,34.312325,96.0,0.040084552,21.962742,241.33301,88.55194,0.0,81.27625,0.11375631,0.0,77.879875,8.330017
43042,22022520.0,0.0,18.30249,16.02002,22.509888,22.284668,22.865845,22.500885,18.30243,18.302399,18.302399,18.302399,0.0,0.032085117,0.032085117,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0037387926,9.54197e-21,0.0,81.27628,24.997345,34.336567,96.0,0.040001247,21.928808,241.33296,88.55194,0.0,81.27628,0.113756314,0.0,77.879906,8.330017
43043,22022580.0,0.0,18.30249,16.029999,22.505096,22.279297,22.861664,22.49646,18.30246,18.30243,18.30243,18.302399,0.0,0.03208512,0.03208512,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.0028026286,9.54197e-21,0.0,81.27631,24.997337,34.361095,96.0,0.039916985,21.894466,241.33292,88.55194,0.0,81.27631,0.11375633,0.0,77.87994,8.330017
43044,22022640.0,0.0,18.30249,16.040009,22.500336,22.273926,22.857483,22.492004,18.30246,18.30243,18.30243,18.30243,0.0,0.032085124,0.032085124,0.04958609,25.0,18.300018,0.0,0.0,0.0,0.0019277183,9.54197e-21,0.0,81.27634,24.997328,34.385784,96.0,0.039832223,21.859901,241.33287,88.55194,0.0,81.27634,0.11375634,0.0,77.87997,8.330017
43045,22022700.0,0.0,18.30249,16.050018,22.495575,22.268616,22.853333,22.48758,18.30249,18.30246,18.30246,18.30246,0.0,0.032085128,0.032085128,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.00072164694,9.54197e-21,0.0,81.27637,24.997316,34.41066,96.0,0.039746862,21.825071,241.33282,88.55193,0.0,81.27637,0.11375635,0.0,77.87999,8.330017
43046,22022760.0,0.0,18.30252,16.059998,22.490845,22.263306,22.849121,22.483185,18.30249,18.30246,18.30246,18.30246,0.0,0.03208513,0.03208513,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.0010252205,9.54197e-21,0.0,81.27639,24.997301,34.435577,96.0,0.039661407,21.790188,241.33278,88.55193,0.0,81.27639,0.113756366,0.0,77.88001,8.330017
43047,22022820.0,0.0,18.302551,16.070007,22.486115,22.258026,22.84491,22.47882,18.30249,18.30249,18.30249,18.30249,0.0,0.032085136,0.032085136,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.0018796789,9.54197e-21,0.0,81.27641,24.997288,34.460613,96.0,0.039575614,21.75514,241.33273,88.551926,0.0,81.27641,0.11375638,0.0,77.880035,8.330017
43048,22022880.0,0.0,18.302582,16.080017,22.481415,22.252777,22.840729,22.474457,18.30252,18.30249,18.30249,18.30249,0.0,0.03208514,0.03208514,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.0026440665,9.54197e-21,0.0,81.27644,24.99727,34.485813,96.0,0.0394893,21.71986,241.33269,88.551926,0.0,81.27644,0.1137564,0.0,77.88006,8.330017
43049,22022940.0,0.0,18.302582,16.089996,22.476746,22.247559,22.836578,22.470093,18.302551,18.30252,18.30252,18.30252,0.0,0.032085147,0.032085147,0.04958613,25.0,18.300018,0.0,0.0,0.0,0.0025957234,9.54197e-21,0.0,81.27646,24.997252,34.51124,96.0,0.039402265,21.684265,241.33263,88.55192,0.0,81.27646,0.11375642,0.0,77.88007,8.330017
43050,22023000.0,0.0,18.302612,16.100006,22.472076,22.24237,22.832428,22.46576,18.302551,18.30252,18.30252,18.30252,0.0,0.03208515,0.03208515,0.049586136,25.0,18.300018,0.0,0.0,0.0,0.0023700264,9.54197e-21,0.0,81.276474,24.99723,34.536846,96.0,0.03931466,21.648415,241.33258,88.55191,0.0,81.276474,0.11375644,0.0,77.88009,8.330017
43051,22023060.0,0.0,18.302612,16.110016,22.467438,22.237183,22.828247,22.461426,18.302582,18.302551,18.302551,18.302551,0.0,0.032085154,0.032085154,0.049586147,25.0,18.300018,0.0,0.0,0.0,0.0015183268,9.54197e-21,0.0,81.27649,24.99721,34.56265,96.0,0.039226443,21.612291,241.33253,88.5519,0.0,81.27649,0.113756455,0.0,77.880104,8.330017
43052,22023120.0,0.0,18.302612,16.119995,22.4628,22.232025,22.824066,22.457153,18.302582,18.302551,18.302551,18.302551,0.0,0.03208516,0.03208516,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0013298625,9.54197e-21,0.0,81.2765,24.997187,34.58857,96.0,0.03913788,21.576004,241.33249,88.551895,0.0,81.2765,0.11375648,0.0,77.88011,8.330017
43053,22023180.0,0.0,18.302643,16.130005,22.45816,22.226929,22.819885,22.45285,18.302612,18.302582,18.302582,18.302582,0.0,0.03208517,0.03208517,0.049586166,25.0,18.300018,0.0,0.0,0.0,0.0014528234,9.54197e-21,0.0,81.276505,24.997164,34.61464,96.0,0.039048873,21.539509,241.33244,88.551895,0.0,81.276505,0.1137565,0.0,77.88012,8.330017
43054,22023240.0,0.0,18.302673,16.140015,22.453583,22.221832,22.815765,22.448578,18.302612,18.302582,18.302582,18.302582,0.0,0.032085173,0.032085173,0.049586177,25.0,18.300018,0.0,0.0,0.0,0.0021780715,9.54197e-21,0.0,81.27651,24.997139,34.64083,96.0,0.03895949,21.502838,241.33238,88.55189,0.0,81.27651,0.11375653,0.0,77.88013,8.330017
43055,22023300.0,0.0,18.302673,16.149994,22.449005,22.216766,22.811615,22.444336,18.302643,18.302612,18.302612,18.302612,0.0,0.03208518,0.03208518,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.0025505363,9.54197e-21,0.0,81.27651,24.997114,34.66722,96.0,0.038869485,21.465889,241.33234,88.55188,0.0,81.27651,0.11375655,0.0,77.88013,8.330017
43056,22023360.0,0.0,18.302704,16.160004,22.444427,22.2117,22.807465,22.440094,18.302643,18.302643,18.302643,18.302612,0.0,0.03208519,0.03208519,0.049586203,25.0,18.300018,0.0,0.0,0.0,0.0022836633,9.54197e-21,0.0,81.27651,24.99709,34.69382,96.0,0.038778834,21.42865,241.33229,88.55187,0.0,81.27651,0.113756575,0.0,77.88013,8.330017
43057,22023420.0,0.0,18.302704,16.170013,22.43988,22.206696,22.803314,22.435883,18.302673,18.302643,18.302643,18.302643,0.0,0.032085195,0.032085195,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.0018509108,9.54197e-21,0.0,81.276505,24.997063,34.720604,96.0,0.03868762,21.391157,241.33224,88.551865,0.0,81.276505,0.11375661,0.0,77.88012,8.330017
43058,22023480.0,0.0,18.302734,16.179993,22.435364,22.20169,22.799194,22.431671,18.302704,18.302673,18.302673,18.302673,0.0,0.032085206,0.032085206,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.0017879728,9.54197e-21,0.0,81.2765,24.997036,34.747536,96.0,0.03859596,21.353449,241.33218,88.55186,0.0,81.2765,0.11375664,0.0,77.88011,8.330017
43059,22023540.0,0.0,18.302734,16.190002,22.430847,22.196747,22.795074,22.42749,18.302704,18.302673,18.302673,18.302673,0.0,0.032085214,0.032085214,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0018646291,9.54197e-21,0.0,81.27648,24.99701,34.774635,96.0,0.03850379,21.31551,241.33214,88.55185,0.0,81.27648,0.11375668,0.0,77.8801,8.330017
43060,22023600.0,0.0,18.302765,16.200012,22.426361,22.191803,22.790955,22.42331,18.302734,18.302704,18.302704,18.302704,0.0,0.03208522,0.03208522,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.0022206106,9.54197e-21,0.0,81.27647,24.996984,34.801895,96.0,0.038411148,21.277348,241.33208,88.55185,0.0,81.27647,0.1137567,0.0,77.88008,8.330017
43061,22023660.0,0.0,18.302795,16.209991,22.421906,22.18689,22.786835,22.41919,18.302734,18.302704,18.302704,18.302704,0.0,0.03208523,0.03208523,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.0022926142,9.54197e-21,0.0,81.27644,24.996958,34.82934,96.0,0.038317923,21.23892,241.33203,88.55184,0.0,81.27644,0.11375674,0.0,77.88006,8.330017
43062,22023720.0,0.0,18.302795,16.220001,22.41742,22.181976,22.782745,22.41504,18.302765,18.302734,18.302734,18.302734,0.0,0.03208524,0.03208524,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.0021979725,9.54197e-21,0.0,81.27641,24.996931,34.85698,96.0,0.03822412,21.200226,241.33197,88.551834,0.0,81.27641,0.113756776,0.0,77.88003,8.330017
43063,22023780.0,0.0,18.302826,16.230011,22.412994,22.177124,22.778625,22.41095,18.302765,18.302765,18.302765,18.302734,0.0,0.032085247,0.032085247,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.0020957186,9.54197e-21,0.0,81.27639,24.996904,34.8848,96.0,0.03812976,21.161278,241.33192,88.551834,0.0,81.27639,0.11375681,0.0,77.880005,8.330017
43064,22023840.0,0.0,18.302826,16.24002,22.40857,22.172272,22.774567,22.40683,18.302795,18.302765,18.302765,18.302765,0.0,0.032085262,0.032085262,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.002117365,9.54197e-21,0.0,81.27635,24.996878,34.912796,96.0,0.038034882,21.122084,241.33186,88.55183,0.0,81.27635,0.11375685,0.0,77.87997,8.330017
43065,22023900.0,0.0,18.302856,16.25,22.404175,22.16745,22.770508,22.40274,18.302826,18.302795,18.302795,18.302795,0.0,0.03208527,0.03208527,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0021661797,9.54197e-21,0.0,81.276306,24.996851,34.940975,96.0,0.03793945,21.082632,241.33182,88.55182,0.0,81.276306,0.11375689,0.0,77.87992,8.330017
43066,22023960.0,0.0,18.302887,16.26001,22.39981,22.16269,22.766418,22.398712,18.302826,18.302795,18.302795,18.302795,0.0,0.03208528,0.03208528,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0023309342,9.54197e-21,0.0,81.27627,24.996824,34.969337,96.0,0.037843484,21.042929,241.33176,88.55182,0.0,81.27627,0.113756925,0.0,77.87988,8.330017
43067,22024020.0,0.0,18.302887,16.27002,22.395447,22.157928,22.76236,22.394653,18.302856,18.302826,18.302826,18.302826,0.0,0.032085292,0.032085292,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0023944029,9.54197e-21,0.0,81.276215,24.996798,34.997894,96.0,0.037746917,21.002947,241.33171,88.55181,0.0,81.276215,0.11375696,0.0,77.87984,8.330017
43068,22024080.0,0.0,18.302917,16.279999,22.391113,22.153198,22.758331,22.390656,18.302887,18.302856,18.302856,18.302826,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0023943589,9.54197e-21,0.0,81.27616,24.99677,35.026646,96.0,0.03764977,20.962694,241.33165,88.55181,0.0,81.27616,0.113757,0.0,77.87978,8.330017
43069,22024140.0,0.0,18.302948,16.290009,22.38678,22.148468,22.754303,22.386627,18.302887,18.302856,18.302856,18.302856,0.0,0.032085314,0.032085314,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0022835846,9.54197e-21,0.0,81.2761,24.996742,35.055595,96.0,0.037552025,20.922165,241.33159,88.5518,0.0,81.2761,0.11375705,0.0,77.87972,8.330017
43070,22024200.0,0.0,18.302948,16.300018,22.382477,22.143799,22.750275,22.38266,18.302917,18.302887,18.302887,18.302887,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0022304554,9.54197e-21,0.0,81.27603,24.996716,35.084736,96.0,0.037453726,20.88137,241.33153,88.5518,0.0,81.27603,0.11375709,0.0,77.879654,8.330017
43071,22024260.0,0.0,18.302979,16.309998,22.378204,22.13913,22.746277,22.378693,18.302917,18.302887,18.302887,18.302887,0.0,0.032085337,0.032085337,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0023462567,9.54197e-21,0.0,81.27596,24.996689,35.114063,96.0,0.037354868,20.840315,241.33148,88.551796,0.0,81.27596,0.113757126,0.0,77.87959,8.330017
43072,22024320.0,0.0,18.303009,16.320007,22.373962,22.134521,22.74228,22.374756,18.302948,18.302917,18.302917,18.302917,0.0,0.032085348,0.032085348,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.0024523416,9.54197e-21,0.0,81.27589,24.996662,35.143585,96.0,0.037255425,20.798979,241.33142,88.551796,0.0,81.27589,0.11375717,0.0,77.87951,8.330017
43073,22024380.0,0.0,18.303009,16.330017,22.36972,22.129913,22.738281,22.37082,18.302979,18.302948,18.302948,18.302948,0.0,0.03208536,0.03208536,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.0024418714,9.54197e-21,0.0,81.2758,24.996634,35.173317,96.0,0.037155375,20.757357,241.33136,88.551796,0.0,81.2758,0.11375721,0.0,77.87943,8.330017
43074,22024440.0,0.0,18.30304,16.339996,22.365509,22.125336,22.734314,22.366913,18.302979,18.302948,18.302948,18.302948,0.0,0.032085374,0.032085374,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.0024119997,9.54197e-21,0.0,81.27571,24.996607,35.203247,96.0,0.037054732,20.715454,241.3313,88.55179,0.0,81.27571,0.11375726,0.0,77.87935,8.330017
43075,22024500.0,0.0,18.30304,16.350006,22.361298,22.120789,22.730377,22.363007,18.303009,18.302979,18.302979,18.302979,0.0,0.032085385,0.032085385,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0023336674,9.54197e-21,0.0,81.27562,24.996578,35.23338,96.0,0.0369535,20.673271,241.33124,88.55179,0.0,81.27562,0.11375731,0.0,77.87926,8.330017
43076,22024560.0,0.0,18.30307,16.360016,22.357117,22.116241,22.72641,22.359161,18.30304,18.303009,18.303009,18.302979,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.002452506,9.54197e-21,0.0,81.27552,24.996552,35.263706,96.0,0.036851697,20.630814,241.33118,88.55178,0.0,81.27552,0.11375735,0.0,77.87916,8.330017
43077,22024620.0,0.0,18.3031,16.369995,22.352966,22.111755,22.722504,22.355316,18.30304,18.303009,18.303009,18.303009,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0025415663,9.54197e-21,0.0,81.27541,24.996523,35.29424,96.0,0.03674929,20.588068,241.33112,88.55178,0.0,81.27541,0.113757394,0.0,77.87906,8.330017
43078,22024680.0,0.0,18.303131,16.380005,22.348816,22.10727,22.718567,22.351501,18.30307,18.30304,18.30304,18.30304,0.0,0.032085422,0.032085422,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0025290244,9.54197e-21,0.0,81.2753,24.996494,35.324986,96.0,0.036646258,20.545023,241.33105,88.55178,0.0,81.2753,0.11375745,0.0,77.87895,8.330017
43079,22024740.0,0.0,18.303131,16.390015,22.344696,22.102814,22.71466,22.347656,18.3031,18.30307,18.30307,18.30304,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.0024638828,9.54197e-21,0.0,81.275185,24.996466,35.355938,96.0,0.036542624,20.501686,241.331,88.55178,0.0,81.275185,0.1137575,0.0,77.87883,8.330017
43080,22024800.0,0.0,18.303162,16.399994,22.340607,22.098389,22.710785,22.343872,18.3031,18.30307,18.30307,18.30307,0.0,0.032085452,0.032085452,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.0021033653,9.54197e-21,0.0,81.275055,24.996439,35.387035,96.0,0.036438603,20.458149,241.33093,88.55177,0.0,81.275055,0.11375754,0.0,77.878716,8.330017
43081,22024860.0,0.0,18.303131,16.409912,22.336517,22.093964,22.70691,22.340088,18.303131,18.3031,18.3031,18.3031,0.0,0.032085463,0.032085463,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.001177472,9.54197e-21,0.0,81.274925,24.99641,35.41837,96.0,0.03633389,20.414282,241.33087,88.55177,0.0,81.274925,0.113757595,0.0,77.878586,8.330017
43082,22024920.0,0.0,18.30304,16.419678,22.332428,22.08957,22.703033,22.336334,18.303131,18.3031,18.3031,18.3031,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.004735911,9.54197e-21,0.0,81.27479,24.996384,35.449703,96.0,0.036229268,20.370413,241.33081,88.55177,0.0,81.27479,0.113757655,0.0,77.878456,8.330017
43083,22024980.0,0.0,18.302948,16.42926,22.32837,22.085175,22.699188,22.33258,18.3031,18.3031,18.3031,18.3031,0.0,0.032085493,0.032085493,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.008330052,9.54197e-21,0.0,81.27464,24.996368,35.48048,96.0,0.03612661,20.327326,241.33075,88.55178,0.0,81.27464,0.11375772,0.0,77.87831,8.330017
43084,22025040.0,0.0,18.302887,16.43866,22.32434,22.08081,22.695343,22.328827,18.30304,18.3031,18.3031,18.3031,0.0,0.03208551,0.03208551,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.0074491454,9.54197e-21,0.0,81.27448,24.996367,35.51048,96.0,0.03602665,20.285334,241.33069,88.5518,0.0,81.27448,0.11375778,0.0,77.87817,8.330017
43085,22025100.0,0.0,18.302887,16.447937,22.320312,22.076477,22.691528,22.325104,18.302979,18.30304,18.30304,18.30304,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.004984766,9.54197e-21,0.0,81.27432,24.996376,35.539875,96.0,0.03592878,20.244179,241.33063,88.55183,0.0,81.27432,0.113757856,0.0,77.878006,8.330017
43086,22025160.0,0.0,18.302856,16.457,22.316315,22.072144,22.687714,22.321411,18.302917,18.303009,18.303009,18.303009,0.0,0.03208555,0.03208555,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.004088457,9.54197e-21,0.0,81.274155,24.996393,35.568905,96.0,0.035832204,20.203533,241.33057,88.55186,0.0,81.274155,0.113757916,0.0,77.877846,8.330017
43087,22025220.0,0.0,18.302795,16.465912,22.312317,22.06784,22.68393,22.317719,18.302887,18.302948,18.302948,18.302979,0.0,0.032085568,0.032085568,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.0050651566,9.54197e-21,0.0,81.27397,24.996416,35.597603,96.0,0.035736825,20.163357,241.3305,88.551895,0.0,81.27397,0.11375798,0.0,77.87766,8.330017
43088,22025280.0,0.0,18.302734,16.47467,22.30835,22.063538,22.680145,22.314056,18.302856,18.302917,18.302917,18.302917,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0062005618,9.54197e-21,0.0,81.27378,24.996449,35.625835,96.0,0.035643067,20.12383,241.33044,88.551926,0.0,81.27378,0.11375804,0.0,77.87749,8.330017
43089,22025340.0,0.0,18.302673,16.483246,22.304382,22.059296,22.676361,22.310394,18.302795,18.302887,18.302887,18.302887,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.0067604524,9.54197e-21,0.0,81.27358,24.996489,35.653538,96.0,0.035551157,20.085049,241.33038,88.55197,0.0,81.27358,0.1137581,0.0,77.8773,8.330017
43090,22025400.0,0.0,18.302612,16.491669,22.300446,22.055054,22.672607,22.306732,18.302734,18.302826,18.302826,18.302826,0.0,0.032085616,0.032085616,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.006592243,9.54197e-21,0.0,81.273384,24.996534,35.680683,96.0,0.03546116,20.04704,241.33032,88.55201,0.0,81.273384,0.11375817,0.0,77.8771,8.330017
43091,22025460.0,0.0,18.302582,16.499908,22.29654,22.050812,22.668884,22.303131,18.302704,18.302765,18.302765,18.302795,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.006024483,9.54197e-21,0.0,81.27318,24.99659,35.707287,96.0,0.035373043,20.009798,241.33026,88.552055,0.0,81.27318,0.113758214,0.0,77.87689,8.330017
43092,22025520.0,0.0,18.30252,16.507996,22.292633,22.04657,22.665161,22.29953,18.302643,18.302734,18.302734,18.302734,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.005792883,9.54197e-21,0.0,81.27296,24.996649,35.7334,96.0,0.035286624,19.973244,241.3302,88.55211,0.0,81.27296,0.113758266,0.0,77.876686,8.330017
43093,22025580.0,0.0,18.30249,16.51593,22.288727,22.042389,22.661438,22.295929,18.302582,18.302673,18.302673,18.302673,0.0,0.032085653,0.032085653,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.006001695,9.54197e-21,0.0,81.272736,24.996712,35.759018,96.0,0.03520189,19.93737,241.33015,88.552155,0.0,81.272736,0.1137583,0.0,77.87647,8.330017
43094,22025640.0,0.0,18.30243,16.523682,22.284882,22.038208,22.657745,22.292358,18.302551,18.302612,18.302612,18.302643,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.006370783,9.54197e-21,0.0,81.272514,24.99678,35.78413,96.0,0.03511892,19.90222,241.3301,88.5522,0.0,81.272514,0.113758326,0.0,77.87626,8.330017
43095,22025700.0,0.0,18.302368,16.53125,22.281006,22.034058,22.654083,22.288788,18.30249,18.302582,18.302582,18.302582,0.0,0.03208567,0.03208567,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.006626452,9.54197e-21,0.0,81.27228,24.996851,35.808693,96.0,0.035037816,19.867832,241.33003,88.55225,0.0,81.27228,0.11375836,0.0,77.87604,8.330017
43096,22025760.0,0.0,18.302307,16.538666,22.27716,22.029907,22.650421,22.285248,18.30243,18.30252,18.30252,18.30252,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.0067956015,9.54197e-21,0.0,81.27205,24.996925,35.832714,96.0,0.034958556,19.834202,241.32999,88.5523,0.0,81.27205,0.11375839,0.0,77.87582,8.330017
43097,22025820.0,0.0,18.302246,16.545929,22.273346,22.025787,22.646759,22.281708,18.302368,18.30246,18.30246,18.30249,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.006770803,9.54197e-21,0.0,81.27181,24.997002,35.856167,96.0,0.034881238,19.801367,241.32994,88.55235,0.0,81.27181,0.1137584,0.0,77.87559,8.330017
43098,22025880.0,0.0,18.302185,16.553009,22.269531,22.021698,22.643127,22.278198,18.302307,18.302399,18.302399,18.30243,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.006732887,9.54197e-21,0.0,81.271576,24.99708,35.87906,96.0,0.03480582,19.769318,241.32988,88.5524,0.0,81.271576,0.113758415,0.0,77.87537,8.330017
43099,22025940.0,0.0,18.302155,16.559937,22.265747,22.017609,22.639496,22.274689,18.302277,18.302368,18.302368,18.302368,0.0,0.032085687,0.032085687,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.006645572,9.54197e-21,0.0,81.27134,24.997162,35.90139,96.0,0.034732305,19.738058,241.32983,88.55245,0.0,81.27134,0.11375843,0.0,77.87514,8.330017
43100,22026000.0,0.0,18.302094,16.56668,22.261963,22.01355,22.635895,22.27118,18.302216,18.302307,18.302307,18.302307,0.0,0.032085687,0.032085687,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0067473487,9.54197e-21,0.0,81.2711,24.997242,35.92316,96.0,0.03466068,19.707577,241.32979,88.5525,0.0,81.2711,0.11375843,0.0,77.87491,8.330017
43101,22026060.0,0.0,18.302032,16.573242,22.25821,22.009491,22.632294,22.26773,18.302155,18.302246,18.302246,18.302246,0.0,0.032085687,0.032085687,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0069704093,9.54197e-21,0.0,81.27087,24.997324,35.944363,96.0,0.034590963,19.677889,241.32974,88.55254,0.0,81.27087,0.11375843,0.0,77.87468,8.330017
43102,22026120.0,0.0,18.301971,16.579681,22.254456,22.005432,22.628723,22.264282,18.302094,18.302185,18.302185,18.302216,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.007130524,9.54197e-21,0.0,81.27063,24.997408,35.964985,96.0,0.034523226,19.649025,241.3297,88.55259,0.0,81.27063,0.113758415,0.0,77.87445,8.330017
43103,22026180.0,0.0,18.30191,16.585938,22.250732,22.001404,22.625153,22.260834,18.302032,18.302124,18.302124,18.302155,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0071810246,9.54197e-21,0.0,81.27039,24.99749,35.985,96.0,0.034457497,19.620998,241.32965,88.552635,0.0,81.27039,0.1137584,0.0,77.87422,8.330017
43104,22026240.0,0.0,18.30185,16.59201,22.24704,21.997406,22.621613,22.257416,18.301971,18.302063,18.302063,18.302094,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.007209127,9.54197e-21,0.0,81.27016,24.997574,36.00442,96.0,0.034393784,19.593813,241.32962,88.55268,0.0,81.27016,0.11375839,0.0,77.874,8.330017
43105,22026300.0,0.0,18.301788,16.59793,22.243317,21.993439,22.618073,22.253998,18.30191,18.302002,18.302002,18.302032,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.007202144,9.54197e-21,0.0,81.26993,24.997656,36.02324,96.0,0.03433207,19.567467,241.32957,88.55273,0.0,81.26993,0.11375838,0.0,77.87378,8.330017
43106,22026360.0,0.0,18.301727,16.603668,22.239655,21.989471,22.614563,22.25061,18.30185,18.30194,18.30194,18.301971,0.0,0.03208567,0.03208567,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.0072513516,9.54197e-21,0.0,81.2697,24.99774,36.04146,96.0,0.03427237,19.541962,241.32953,88.552765,0.0,81.2697,0.113758355,0.0,77.87356,8.330017
43107,22026420.0,0.0,18.301666,16.609253,22.235992,21.985504,22.611053,22.247223,18.301788,18.30188,18.30188,18.30191,0.0,0.03208566,0.03208566,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.007338173,9.54197e-21,0.0,81.26947,24.997822,36.059063,96.0,0.034214694,19.51731,241.3295,88.55281,0.0,81.26947,0.113758326,0.0,77.873344,8.330017
