,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43108,22026480.0,0.0,18.301605,16.614685,22.23233,21.981598,22.607574,22.243866,18.301727,18.301819,18.301819,18.30185,0.0,0.032085657,0.032085657,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0074718664,9.54197e-21,0.0,81.26925,24.997906,36.07606,96.0,0.034159068,19.493517,241.32947,88.55285,0.0,81.26925,0.1137583,0.0,77.87313,8.330017
43109,22026540.0,0.0,18.301514,16.619934,22.228699,21.977692,22.604095,22.240509,18.301666,18.301758,18.301758,18.301788,0.0,0.032085646,0.032085646,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.007578886,9.54197e-21,0.0,81.269035,24.997988,36.092422,96.0,0.034105524,19.470606,241.32942,88.55289,0.0,81.269035,0.11375828,0.0,77.87292,8.330017
43110,22026600.0,0.0,18.301453,16.625,22.225098,21.973785,22.600616,22.237183,18.301605,18.301697,18.301697,18.301727,0.0,0.03208564,0.03208564,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0076531223,9.54197e-21,0.0,81.268814,24.99807,36.10815,96.0,0.034054097,19.448587,241.32939,88.552925,0.0,81.268814,0.11375824,0.0,77.87271,8.330017
43111,22026660.0,0.0,18.301392,16.629913,22.221497,21.96991,22.597168,22.233856,18.301544,18.301636,18.301636,18.301666,0.0,0.032085627,0.032085627,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.007641108,9.54197e-21,0.0,81.26861,24.998152,36.123245,96.0,0.034004763,19.427454,241.32936,88.55296,0.0,81.26861,0.113758214,0.0,77.87251,8.330017
43112,22026720.0,0.0,18.30133,16.634674,22.217926,21.966034,22.59375,22.23056,18.301483,18.301575,18.301575,18.301605,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00767783,9.54197e-21,0.0,81.2684,24.998232,36.1377,96.0,0.033957545,19.407219,241.32933,88.553,0.0,81.2684,0.11375818,0.0,77.872314,8.330017
43113,22026780.0,0.0,18.30127,16.639252,22.214355,21.962189,22.590332,22.227295,18.301422,18.301514,18.301514,18.301544,0.0,0.03208561,0.03208561,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0077383136,9.54197e-21,0.0,81.268196,24.998314,36.15151,96.0,0.033912465,19.38789,241.3293,88.55304,0.0,81.268196,0.11375814,0.0,77.87212,8.330017
43114,22026840.0,0.0,18.301208,16.643677,22.210815,21.958374,22.586945,22.223999,18.301361,18.301453,18.301453,18.301483,0.0,0.0320856,0.0320856,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.007856985,9.54197e-21,0.0,81.268,24.998396,36.16467,96.0,0.03386951,19.369463,241.32928,88.55307,0.0,81.268,0.1137581,0.0,77.87193,8.330017
43115,22026900.0,0.0,18.301147,16.647919,22.207275,21.95459,22.583557,22.220734,18.3013,18.301392,18.301392,18.301422,0.0,0.032085586,0.032085586,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.007977804,9.54197e-21,0.0,81.26781,24.998476,36.17717,96.0,0.033828724,19.351961,241.32925,88.55311,0.0,81.26781,0.11375806,0.0,77.87175,8.330017
43116,22026960.0,0.0,18.301056,16.652008,22.203735,21.950775,22.58017,22.21753,18.301208,18.30133,18.30133,18.30133,0.0,0.03208558,0.03208558,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.008004646,9.54197e-21,0.0,81.26762,24.998558,36.189003,96.0,0.033790126,19.335392,241.32922,88.55315,0.0,81.26762,0.11375802,0.0,77.871574,8.330017
43117,22027020.0,0.0,18.300995,16.655914,22.200256,21.946991,22.576843,22.214294,18.301147,18.30127,18.30127,18.30127,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.008007995,9.54197e-21,0.0,81.26744,24.998638,36.200172,96.0,0.033753727,19.31976,241.32921,88.55318,0.0,81.26744,0.11375797,0.0,77.8714,8.330017
43118,22027080.0,0.0,18.300934,16.659668,22.196747,21.943237,22.573486,22.21109,18.301086,18.301208,18.301208,18.301208,0.0,0.032085553,0.032085553,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.008056447,9.54197e-21,0.0,81.267265,24.99872,36.210667,96.0,0.03371952,19.305065,241.32918,88.553215,0.0,81.267265,0.11375793,0.0,77.87123,8.330017
43119,22027140.0,0.0,18.300873,16.663269,22.193298,21.939514,22.57016,22.207886,18.301025,18.301117,18.301117,18.301147,0.0,0.03208554,0.03208554,0.049586803,25.0,18.300018,0.0,0.0,0.0,-0.008117153,9.54197e-21,0.0,81.2671,24.998802,36.220486,96.0,0.033687543,19.291323,241.32916,88.553246,0.0,81.2671,0.11375788,0.0,77.87106,8.330017
43120,22027200.0,0.0,18.300781,16.666687,22.18982,21.935791,22.566833,22.204712,18.300964,18.301056,18.301056,18.301086,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.008217965,9.54197e-21,0.0,81.26694,24.998882,36.229626,96.0,0.033657767,19.278524,241.32915,88.55328,0.0,81.26694,0.113757834,0.0,77.87091,8.330017
43121,22027260.0,0.0,18.30072,16.669922,22.186401,21.932068,22.563538,22.201538,18.300873,18.300995,18.300995,18.301025,0.0,0.032085516,0.032085516,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.008279991,9.54197e-21,0.0,81.26677,24.998964,36.23808,96.0,0.033630244,19.266691,241.32913,88.553314,0.0,81.26677,0.1137578,0.0,77.870766,8.330017
43122,22027320.0,0.0,18.30066,16.673004,22.182953,21.928375,22.560272,22.198395,18.300812,18.300934,18.300934,18.300934,0.0,0.032085504,0.032085504,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.008308367,9.54197e-21,0.0,81.266624,24.999046,36.24584,96.0,0.03360498,19.255825,241.32912,88.553345,0.0,81.266624,0.113757744,0.0,77.87062,8.330017
43123,22027380.0,0.0,18.300598,16.675934,22.179565,21.924683,22.557007,22.195251,18.30075,18.300842,18.300842,18.300873,0.0,0.03208549,0.03208549,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.008343741,9.54197e-21,0.0,81.26647,24.999128,36.252903,96.0,0.03358198,19.245934,241.3291,88.55338,0.0,81.26647,0.113757685,0.0,77.870476,8.330017
43124,22027440.0,0.0,18.300507,16.67868,22.176147,21.921051,22.553741,22.192139,18.30066,18.300781,18.300781,18.300812,0.0,0.032085475,0.032085475,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.008394539,9.54197e-21,0.0,81.266335,24.999212,36.259274,96.0,0.03356126,19.237019,241.32909,88.55341,0.0,81.266335,0.11375763,0.0,77.870346,8.330017
43125,22027500.0,0.0,18.300446,16.681244,22.17279,21.917389,22.550507,22.189026,18.300598,18.30072,18.30072,18.30075,0.0,0.03208546,0.03208546,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.0084417565,9.54197e-21,0.0,81.266205,24.999294,36.264935,96.0,0.03354283,19.229092,241.32907,88.553444,0.0,81.266205,0.11375758,0.0,77.87022,8.330017
43126,22027560.0,0.0,18.300385,16.683685,22.169403,21.913757,22.547272,22.185944,18.300537,18.30066,18.30066,18.30066,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.008447133,9.54197e-21,0.0,81.26608,24.999376,36.269897,96.0,0.033526685,19.222145,241.32906,88.553474,0.0,81.26608,0.113757536,0.0,77.8701,8.330017
43127,22027620.0,0.0,18.300293,16.685913,22.166077,21.910156,22.544067,22.182861,18.300476,18.300568,18.300568,18.300598,0.0,0.032085434,0.032085434,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.008481087,9.54197e-21,0.0,81.26596,24.99946,36.27415,96.0,0.033512834,19.216188,241.32906,88.55351,0.0,81.26596,0.11375747,0.0,77.86999,8.330017
43128,22027680.0,0.0,18.300232,16.688019,22.16272,21.906555,22.540863,22.17978,18.300385,18.300507,18.300507,18.300537,0.0,0.032085415,0.032085415,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.00852552,9.54197e-21,0.0,81.265854,24.999542,36.277695,96.0,0.03350131,19.21123,241.32904,88.55354,0.0,81.265854,0.113757424,0.0,77.86989,8.330017
43129,22027740.0,0.0,18.30017,16.68991,22.159393,21.902954,22.53769,22.176727,18.300323,18.300446,18.300446,18.300446,0.0,0.0320854,0.0320854,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.008601345,9.54197e-21,0.0,81.26575,24.999626,36.280525,96.0,0.033492085,19.207264,241.32904,88.55357,0.0,81.26575,0.11375736,0.0,77.86978,8.330017
43130,22027800.0,0.0,18.30008,16.69168,22.156097,21.899414,22.534515,22.173706,18.300262,18.300354,18.300354,18.300385,0.0,0.032085385,0.032085385,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.008666123,9.54197e-21,0.0,81.265656,24.99971,36.28264,96.0,0.033485204,19.204308,241.32903,88.553604,0.0,81.265656,0.11375731,0.0,77.8697,8.330017
43131,22027860.0,0.0,18.300018,16.693268,22.152802,21.895844,22.531372,22.170685,18.30017,18.300293,18.300293,18.300323,0.0,0.03208537,0.03208537,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.008657137,9.54197e-21,0.0,81.265564,24.999794,36.284027,96.0,0.03348067,19.202366,241.32903,88.553635,0.0,81.265564,0.113757245,0.0,77.869606,8.330017
43132,22027920.0,0.0,18.299957,16.694672,22.149536,21.892303,22.528229,22.167664,18.30011,18.300232,18.300232,18.300232,0.0,0.032085355,0.032085355,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.008643717,9.54197e-21,0.0,81.26548,24.999878,36.28469,96.0,0.033478484,19.201431,241.32903,88.55367,0.0,81.26548,0.113757186,0.0,77.86953,8.330017
43133,22027980.0,0.0,18.299866,16.695923,22.14627,21.888794,22.525116,22.164673,18.300018,18.30014,18.30014,18.30017,0.0,0.03208534,0.03208534,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.008672183,9.54197e-21,0.0,81.26541,24.999962,36.284634,96.0,0.033478644,19.20151,241.32903,88.5537,0.0,81.26541,0.11375713,0.0,77.86945,8.330017
43134,22028040.0,0.0,18.299805,16.696991,22.143005,21.885284,22.521973,22.161713,18.299957,18.30008,18.30008,18.30011,0.0,0.03208532,0.03208532,0.049586426,25.0,18.300018,0.0,0.0,0.0,-0.0087086,9.54197e-21,0.0,81.26534,25.000044,36.28385,96.0,0.033481166,19.202606,241.32903,88.553734,0.0,81.26534,0.113757074,0.0,77.8694,8.330017
43135,22028100.0,0.0,18.299713,16.697937,22.13977,21.881805,22.51889,22.158722,18.299896,18.300018,18.300018,18.300018,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.008770782,9.54197e-21,0.0,81.26528,25.000128,36.28234,96.0,0.033486046,19.20472,241.32903,88.553764,0.0,81.26528,0.113757014,0.0,77.86935,8.330017
43136,22028160.0,0.0,18.299652,16.69867,22.136566,21.878296,22.515808,22.155792,18.299805,18.299927,18.299927,18.299957,0.0,0.03208529,0.03208529,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.008779827,9.54197e-21,0.0,81.26523,25.000212,36.2801,96.0,0.033493306,19.207859,241.32904,88.553795,0.0,81.26523,0.11375695,0.0,77.86929,8.330017
43137,22028220.0,0.0,18.299591,16.69925,22.133362,21.874847,22.512726,22.152863,18.299744,18.299866,18.299866,18.299866,0.0,0.032085273,0.032085273,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.008773575,9.54197e-21,0.0,81.26519,25.000296,36.277126,96.0,0.033502948,19.212023,241.32904,88.553825,0.0,81.26519,0.11375689,0.0,77.86925,8.330017
43138,22028280.0,0.0,18.2995,16.699677,22.130157,21.871399,22.509674,22.149933,18.299652,18.299774,18.299774,18.299805,0.0,0.03208526,0.03208526,0.049586315,25.0,18.300018,0.0,0.0,0.0,-0.008781517,9.54197e-21,0.0,81.26515,25.00038,36.27342,96.0,0.03351497,19.217213,241.32904,88.553856,0.0,81.26515,0.11375683,0.0,77.86922,8.330017
43139,22028340.0,0.0,18.299438,16.69992,22.126984,21.86795,22.506622,22.147003,18.299591,18.299713,18.299713,18.299744,0.0,0.03208524,0.03208524,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.0088060405,9.54197e-21,0.0,81.26512,25.000462,36.26898,96.0,0.033529375,19.223429,241.32906,88.55389,0.0,81.26512,0.11375676,0.0,77.86919,8.330017
43140,22028400.0,0.0,18.299347,16.700012,22.12384,21.864532,22.503601,22.144104,18.2995,18.299652,18.299652,18.299652,0.0,0.032085225,0.032085225,0.04958626,25.0,18.300018,0.0,0.0,0.0,-0.009591177,9.54197e-21,0.0,81.2651,25.000547,36.263657,96.0,0.033546653,19.23088,241.32907,88.55392,0.0,81.2651,0.113756716,0.0,77.86917,8.330017
43141,22028460.0,0.0,18.299194,16.699738,22.120667,21.861115,22.50058,22.141205,18.299438,18.29956,18.29956,18.299591,0.0,0.03208521,0.03208521,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.010962314,9.54197e-21,0.0,81.26508,25.000633,36.257633,96.0,0.033566207,19.239311,241.32907,88.55395,0.0,81.26508,0.11375665,0.0,77.869156,8.330017
43142,22028520.0,0.0,18.29889,16.698975,22.117523,21.857697,22.49759,22.138336,18.299316,18.299469,18.299469,18.2995,0.0,0.03208519,0.03208519,0.049586207,25.0,18.300018,0.0,0.0,0.0,-0.021691706,9.54197e-21,0.0,81.26508,25.000729,36.250217,96.0,0.033590306,19.249697,241.32909,88.553986,0.0,81.26508,0.11375659,0.0,77.869156,8.330017
43143,22028580.0,0.0,18.298553,16.697693,22.11438,21.854279,22.494598,22.135468,18.299164,18.299347,18.299347,18.299377,0.0,0.032085177,0.032085177,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.02965047,9.54197e-21,0.0,81.26508,25.00085,36.24046,96.0,0.033622026,19.26336,241.3291,88.55405,0.0,81.26508,0.11375654,0.0,77.869156,8.330017
43144,22028640.0,0.0,18.298248,16.695923,22.111267,21.850891,22.491608,22.132599,18.29892,18.299194,18.299194,18.299225,0.0,0.032085165,0.032085165,0.04958616,25.0,18.300018,0.0,0.0,0.0,-0.036218576,9.54197e-21,0.0,81.26509,25.000998,36.228523,96.0,0.033660848,19.28007,241.32912,88.554115,0.0,81.26509,0.11375649,0.0,77.86916,8.330017
43145,22028700.0,0.0,18.298035,16.693695,22.108154,21.847534,22.488647,22.12976,18.298645,18.299011,18.299011,18.299042,0.0,0.032085154,0.032085154,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.03287411,9.54197e-21,0.0,81.26511,25.001179,36.21363,96.0,0.033709306,19.300919,241.32915,88.55421,0.0,81.26511,0.11375644,0.0,77.86919,8.330017
43146,22028760.0,0.0,18.297943,16.69101,22.105042,21.844147,22.485687,22.126923,18.29837,18.298767,18.298767,18.298828,0.0,0.03208514,0.03208514,0.049586114,25.0,18.300018,0.0,0.0,0.0,-0.024089668,9.54197e-21,0.0,81.26512,25.001387,36.196125,96.0,0.033766307,19.325424,241.32916,88.55431,0.0,81.26512,0.11375639,0.0,77.8692,8.330017
43147,22028820.0,0.0,18.297821,16.687897,22.101929,21.84076,22.482758,22.124115,18.298157,18.298553,18.298553,18.298584,0.0,0.03208512,0.03208512,0.049586084,25.0,18.300018,0.0,0.0,0.0,-0.018729944,9.54197e-21,0.0,81.26515,25.001602,36.176823,96.0,0.0338292,19.352448,241.3292,88.55442,0.0,81.26515,0.11375633,0.0,77.869225,8.330017
43148,22028880.0,0.0,18.297638,16.684326,22.098846,21.837402,22.479828,22.121307,18.298004,18.29834,18.29834,18.29837,0.0,0.032085102,0.032085102,0.049586054,25.0,18.300018,0.0,0.0,0.0,-0.018488118,9.54197e-21,0.0,81.26519,25.001818,36.156025,96.0,0.03389701,19.381567,241.32924,88.55453,0.0,81.26519,0.11375627,0.0,77.86926,8.330017
43149,22028940.0,0.0,18.297455,16.68039,22.095764,21.834045,22.476898,22.1185,18.297821,18.298126,18.298126,18.298187,0.0,0.03208508,0.03208508,0.049586017,25.0,18.300018,0.0,0.0,0.0,-0.01935089,9.54197e-21,0.0,81.265236,25.002035,36.13353,96.0,0.033970412,19.413063,241.32927,88.55463,0.0,81.265236,0.11375618,0.0,77.86931,8.330017
43150,22029000.0,0.0,18.297241,16.676025,22.092712,21.830719,22.473999,22.115692,18.297668,18.297943,18.297943,18.298004,0.0,0.03208506,0.03208506,0.049585976,25.0,18.300018,0.0,0.0,0.0,-0.02258162,9.54197e-21,0.0,81.26529,25.002253,36.10941,96.0,0.03404917,19.446827,241.32932,88.55473,0.0,81.26529,0.11375609,0.0,77.86936,8.330017
43151,22029060.0,0.0,18.297058,16.671326,22.08966,21.827393,22.4711,22.112915,18.297485,18.29779,18.29779,18.297821,0.0,0.032085035,0.032085035,0.049585935,25.0,18.300018,0.0,0.0,0.0,-0.022317316,9.54197e-21,0.0,81.26536,25.002474,36.083366,96.0,0.03413429,19.48329,241.32935,88.55483,0.0,81.26536,0.11375601,0.0,77.86943,8.330017
43152,22029120.0,0.0,18.296936,16.66623,22.086609,21.824036,22.468231,22.110138,18.297302,18.297607,18.297607,18.297638,0.0,0.03208501,0.03208501,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.02009537,9.54197e-21,0.0,81.265434,25.002693,36.05554,96.0,0.034225322,19.522247,241.3294,88.55493,0.0,81.265434,0.11375592,0.0,77.86951,8.330017
43153,22029180.0,0.0,18.296814,16.660797,22.083588,21.82074,22.465363,22.107391,18.29715,18.297424,18.297424,18.297455,0.0,0.032084987,0.032084987,0.04958585,25.0,18.300018,0.0,0.0,0.0,-0.017003939,9.54197e-21,0.0,81.26553,25.002909,36.02608,96.0,0.034321774,19.563486,241.32945,88.55503,0.0,81.26553,0.11375582,0.0,77.8696,8.330017
43154,22029240.0,0.0,18.296692,16.65503,22.080566,21.817413,22.462524,22.104645,18.296997,18.297241,18.297241,18.297302,0.0,0.032084957,0.032084957,0.0495858,25.0,18.300018,0.0,0.0,0.0,-0.015322594,9.54197e-21,0.0,81.26563,25.003113,35.9953,96.0,0.034422673,19.606583,241.32951,88.55512,0.0,81.26563,0.11375572,0.0,77.869705,8.330017
43155,22029300.0,0.0,18.29657,16.648956,22.077545,21.814148,22.459656,22.101898,18.296844,18.297089,18.297089,18.29715,0.0,0.03208493,0.03208493,0.049585756,25.0,18.300018,0.0,0.0,0.0,-0.0144700445,9.54197e-21,0.0,81.265755,25.003305,35.963257,96.0,0.034527816,19.651442,241.32956,88.5552,0.0,81.265755,0.11375562,0.0,77.86981,8.330017
43156,22029360.0,0.0,18.296448,16.642578,22.074554,21.810822,22.456848,22.099182,18.296722,18.296967,18.296967,18.296997,0.0,0.032084905,0.032084905,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.014879033,9.54197e-21,0.0,81.265884,25.003487,35.929947,96.0,0.03463723,19.698072,241.32962,88.555275,0.0,81.265884,0.113755524,0.0,77.86995,8.330017
43157,22029420.0,0.0,18.296326,16.635925,22.071533,21.807526,22.45404,22.096466,18.2966,18.296814,18.296814,18.296875,0.0,0.032084875,0.032084875,0.049585663,25.0,18.300018,0.0,0.0,0.0,-0.014554125,9.54197e-21,0.0,81.26603,25.003656,35.895424,96.0,0.034750782,19.74641,241.3297,88.55534,0.0,81.26603,0.11375542,0.0,77.87009,8.330017
43158,22029480.0,0.0,18.296234,16.628998,22.068573,21.80426,22.451233,22.09375,18.296478,18.296692,18.296692,18.296722,0.0,0.032084852,0.032084852,0.04958562,25.0,18.300018,0.0,0.0,0.0,-0.013880572,9.54197e-21,0.0,81.26618,25.00381,35.85978,96.0,0.034868136,19.79631,241.32976,88.55541,0.0,81.26618,0.11375532,0.0,77.87023,8.330017
43159,22029540.0,0.0,18.296143,16.621826,22.065582,21.800995,22.448425,22.091034,18.296387,18.29657,18.29657,18.2966,0.0,0.032084826,0.032084826,0.04958558,25.0,18.300018,0.0,0.0,0.0,-0.012428583,9.54197e-21,0.0,81.26635,25.003956,35.822956,96.0,0.03498952,19.84786,241.32982,88.555466,0.0,81.26635,0.11375523,0.0,77.87039,8.330017
43160,22029600.0,0.0,18.296082,16.61441,22.062622,21.79776,22.445648,22.088348,18.296265,18.296448,18.296448,18.296478,0.0,0.032084804,0.032084804,0.049585544,25.0,18.300018,0.0,0.0,0.0,-0.010681719,9.54197e-21,0.0,81.266525,25.004086,35.78518,96.0,0.035114214,19.90075,241.3299,88.55552,0.0,81.266525,0.11375516,0.0,77.87057,8.330017
43161,22029660.0,0.0,18.29602,16.606781,22.059692,21.794495,22.442871,22.085693,18.296173,18.296356,18.296356,18.296387,0.0,0.032084785,0.032084785,0.049585506,25.0,18.300018,0.0,0.0,0.0,-0.009435137,9.54197e-21,0.0,81.266716,25.0042,35.746532,96.0,0.035241935,19.954855,241.32997,88.555565,0.0,81.266716,0.11375508,0.0,77.87074,8.330017
43162,22029720.0,0.0,18.295929,16.598938,22.056732,21.79126,22.440125,22.083008,18.296112,18.296265,18.296265,18.296295,0.0,0.032084767,0.032084767,0.049585477,25.0,18.300018,0.0,0.0,0.0,-0.008916036,9.54197e-21,0.0,81.266914,25.004301,35.707134,96.0,0.035372294,20.010012,241.33005,88.5556,0.0,81.266914,0.11375501,0.0,77.87093,8.330017
43163,22029780.0,0.0,18.295868,16.590881,22.053802,21.788025,22.437378,22.080353,18.29602,18.296173,18.296173,18.296204,0.0,0.032084752,0.032084752,0.04958545,25.0,18.300018,0.0,0.0,0.0,-0.008477658,9.54197e-21,0.0,81.26712,25.004389,35.667027,96.0,0.035505187,20.066164,241.33012,88.55563,0.0,81.26712,0.11375495,0.0,77.87113,8.330017
43164,22029840.0,0.0,18.295807,16.582672,22.050873,21.78482,22.434631,22.077728,18.29596,18.296082,18.296082,18.296112,0.0,0.032084737,0.032084737,0.049585428,25.0,18.300018,0.0,0.0,0.0,-0.007895514,9.54197e-21,0.0,81.26733,25.004463,35.62628,96.0,0.035640355,20.123205,241.3302,88.555664,0.0,81.26733,0.1137549,0.0,77.87134,8.330017
43165,22029900.0,0.0,18.295776,16.57431,22.047974,21.781616,22.431915,22.075073,18.295898,18.29602,18.29602,18.29602,0.0,0.032084726,0.032084726,0.04958541,25.0,18.300018,0.0,0.0,0.0,-0.0069175567,9.54197e-21,0.0,81.26754,25.004526,35.584854,96.0,0.03577796,20.181202,241.33028,88.555695,0.0,81.26754,0.11375486,0.0,77.871544,8.330017
43166,22029960.0,0.0,18.295746,16.565765,22.045074,21.778412,22.4292,22.072449,18.295837,18.295929,18.295929,18.29596,0.0,0.032084722,0.032084722,0.0495854,25.0,18.300018,0.0,0.0,0.0,-0.0053754877,9.54197e-21,0.0,81.26775,25.004578,35.542896,96.0,0.035917524,20.239944,241.33035,88.55571,0.0,81.26775,0.11375484,0.0,77.87175,8.330017
43167,22030020.0,0.0,18.295715,16.557129,22.042175,21.775208,22.426514,22.069855,18.295776,18.295868,18.295868,18.295898,0.0,0.032084715,0.032084715,0.04958539,25.0,18.300018,0.0,0.0,0.0,-0.0043548746,9.54197e-21,0.0,81.26798,25.004618,35.50054,96.0,0.036058586,20.29924,241.33044,88.55573,0.0,81.26798,0.113754824,0.0,77.87196,8.330017
43168,22030080.0,0.0,18.295685,16.54837,22.039307,21.772003,22.423828,22.06723,18.295746,18.295837,18.295837,18.295837,0.0,0.03208471,0.03208471,0.049585387,25.0,18.300018,0.0,0.0,0.0,-0.0036314481,9.54197e-21,0.0,81.2682,25.004648,35.45784,96.0,0.03620099,20.359022,241.33052,88.55575,0.0,81.2682,0.11375482,0.0,77.87218,8.330017
43169,22030140.0,0.0,18.295654,16.53952,22.036438,21.76883,22.421173,22.064636,18.295715,18.295776,18.295776,18.295807,0.0,0.03208471,0.03208471,0.049585387,25.0,18.300018,0.0,0.0,0.0,-0.0030398828,9.54197e-21,0.0,81.268425,25.004667,35.41487,96.0,0.036344472,20.41918,241.3306,88.555756,0.0,81.268425,0.11375482,0.0,77.87239,8.330017
43170,22030200.0,0.0,18.295654,16.5307,22.03363,21.765747,22.418549,22.062103,18.295685,18.295746,18.295746,18.295776,0.0,0.032084715,0.032084715,0.04958539,25.0,18.300018,0.0,0.0,0.0,-0.0024526299,9.54197e-21,0.0,81.26865,25.004679,35.372433,96.0,0.036486365,20.478594,241.33067,88.55576,0.0,81.26865,0.11375482,0.0,77.8726,8.330017
43171,22030260.0,0.0,18.295654,16.521545,22.030731,21.762512,22.415833,22.05951,18.295685,18.295715,18.295715,18.295746,0.0,0.03208472,0.03208472,0.0495854,25.0,18.300018,0.0,0.0,0.0,-0.0017804597,9.54197e-21,0.0,81.26887,25.00468,35.328316,96.0,0.036634054,20.540356,241.33076,88.55577,0.0,81.26887,0.11375484,0.0,77.87281,8.330017
43172,22030320.0,0.0,18.295654,16.512482,22.027863,21.759338,22.413208,22.056946,18.295654,18.295685,18.295685,18.295715,0.0,0.032084726,0.032084726,0.049585413,25.0,18.300018,0.0,0.0,0.0,-0.00066279125,9.54197e-21,0.0,81.26908,25.004677,35.28483,96.0,0.03677983,20.60124,241.33084,88.55578,0.0,81.26908,0.11375486,0.0,77.873024,8.330017
43173,22030380.0,0.0,18.295654,16.503387,22.025055,21.756226,22.410583,22.054382,18.295654,18.295685,18.295685,18.295685,0.0,0.032084733,0.032084733,0.049585428,25.0,18.300018,0.0,0.0,0.0,0.00027527925,9.54197e-21,0.0,81.269295,25.004665,35.241364,96.0,0.036925714,20.662092,241.33092,88.55578,0.0,81.269295,0.1137549,0.0,77.87322,8.330017
43174,22030440.0,0.0,18.295685,16.494263,22.022217,21.753082,22.407959,22.05185,18.295654,18.295654,18.295654,18.295685,0.0,0.032084744,0.032084744,0.049585447,25.0,18.300018,0.0,0.0,0.0,0.0012371632,9.54197e-21,0.0,81.26949,25.004648,35.197876,96.0,0.03707185,20.72297,241.33101,88.555786,0.0,81.26949,0.113754936,0.0,77.87342,8.330017
43175,22030500.0,0.0,18.295715,16.485138,22.01941,21.74997,22.405365,22.049316,18.295654,18.295654,18.295654,18.295654,0.0,0.03208476,0.03208476,0.04958547,25.0,18.300018,0.0,0.0,0.0,0.0021112063,9.54197e-21,0.0,81.2697,25.004625,35.154545,96.0,0.037217654,20.783638,241.33109,88.555786,0.0,81.2697,0.11375499,0.0,77.87361,8.330017
43176,22030560.0,0.0,18.295746,16.476013,22.016602,21.746857,22.402771,22.046783,18.295685,18.295685,18.295685,18.295685,0.0,0.03208477,0.03208477,0.049585495,25.0,18.300018,0.0,0.0,0.0,0.0025960803,9.54197e-21,0.0,81.2699,25.004595,35.111397,96.0,0.03736301,20.844046,241.33116,88.55578,0.0,81.2699,0.11375504,0.0,77.873795,8.330017
43177,22030620.0,0.0,18.295776,16.466919,22.013824,21.743744,22.400177,22.044281,18.295715,18.295685,18.295685,18.295685,0.0,0.032084785,0.032084785,0.04958552,25.0,18.300018,0.0,0.0,0.0,0.0030457552,9.54197e-21,0.0,81.27008,25.00456,35.068485,96.0,0.03750774,20.90412,241.33124,88.55578,0.0,81.27008,0.1137551,0.0,77.87398,8.330017
43178,22030680.0,0.0,18.295807,16.457855,22.011047,21.740631,22.397614,22.041779,18.295746,18.295685,18.295685,18.295685,0.0,0.032084804,0.032084804,0.049585547,25.0,18.300018,0.0,0.0,0.0,0.0036857584,9.54197e-21,0.0,81.270256,25.004522,35.025864,96.0,0.037651666,20.963789,241.33131,88.55577,0.0,81.270256,0.11375516,0.0,77.874146,8.330017
43179,22030740.0,0.0,18.295837,16.448853,22.00827,21.737549,22.39505,22.039276,18.295776,18.295715,18.295715,18.295715,0.0,0.03208482,0.03208482,0.049585577,25.0,18.300018,0.0,0.0,0.0,0.0043593883,9.54197e-21,0.0,81.27043,25.00448,34.98362,96.0,0.037794482,21.022932,241.33139,88.55577,0.0,81.27043,0.113755226,0.0,77.87431,8.330017
43180,22030800.0,0.0,18.295898,16.43991,22.005493,21.734497,22.392487,22.036774,18.295807,18.295746,18.295746,18.295746,0.0,0.032084838,0.032084838,0.049585607,25.0,18.300018,0.0,0.0,0.0,0.005311986,9.54197e-21,0.0,81.27059,25.004435,34.94171,96.0,0.037936315,21.081602,241.33147,88.55576,0.0,81.27059,0.113755286,0.0,77.874466,8.330017
43181,22030860.0,0.0,18.29596,16.431091,22.002747,21.731384,22.389954,22.034302,18.295837,18.295776,18.295776,18.295776,0.0,0.032084856,0.032084856,0.049585637,25.0,18.300018,0.0,0.0,0.0,0.0063214656,9.54197e-21,0.0,81.27075,25.004385,34.90028,96.0,0.03807669,21.139605,241.33154,88.55575,0.0,81.27075,0.113755345,0.0,77.87461,8.330017
43182,22030920.0,0.0,18.29602,16.422333,22.0,21.728333,22.387451,22.03186,18.295898,18.295837,18.295837,18.295807,0.0,0.032084875,0.032084875,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.006898938,9.54197e-21,0.0,81.2709,25.004333,34.859417,96.0,0.03821531,21.19682,241.33162,88.55574,0.0,81.2709,0.11375542,0.0,77.874756,8.330017
43183,22030980.0,0.0,18.296082,16.413727,21.997253,21.72525,22.384918,22.029388,18.29596,18.295868,18.295868,18.295868,0.0,0.032084893,0.032084893,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.007382138,9.54197e-21,0.0,81.271034,25.004276,34.819134,96.0,0.038352083,21.253214,241.3317,88.555725,0.0,81.271034,0.11375549,0.0,77.874886,8.330017
43184,22031040.0,0.0,18.296173,16.405212,21.994537,21.722229,22.382416,22.026947,18.29602,18.295929,18.295929,18.295898,0.0,0.032084912,0.032084912,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.00793578,9.54197e-21,0.0,81.27116,25.004217,34.7795,96.0,0.038486797,21.308702,241.33177,88.55571,0.0,81.27116,0.11375556,0.0,77.87501,8.330017
43185,22031100.0,0.0,18.296234,16.396881,21.991821,21.719208,22.379913,22.024506,18.296082,18.29599,18.29599,18.29596,0.0,0.03208493,0.03208493,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.008494805,9.54197e-21,0.0,81.27128,25.004154,34.74058,96.0,0.038619205,21.363184,241.33185,88.555695,0.0,81.27128,0.11375562,0.0,77.87512,8.330017
43186,22031160.0,0.0,18.296326,16.388702,21.989105,21.716156,22.377441,22.022095,18.296143,18.296051,18.296051,18.29602,0.0,0.03208495,0.03208495,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.009082721,9.54197e-21,0.0,81.27139,25.00409,34.702347,96.0,0.03874941,21.41671,241.33191,88.55568,0.0,81.27139,0.11375568,0.0,77.87523,8.330017
43187,22031220.0,0.0,18.296417,16.380707,21.98642,21.713135,22.37497,22.019684,18.296234,18.296112,18.296112,18.296082,0.0,0.032084964,0.032084964,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.009955472,9.54197e-21,0.0,81.2715,25.004023,34.664917,96.0,0.038877014,21.469118,241.33199,88.55566,0.0,81.2715,0.11375575,0.0,77.87533,8.330017
43188,22031280.0,0.0,18.296509,16.372894,21.983734,21.710114,22.372498,22.017273,18.296326,18.296173,18.296173,18.296173,0.0,0.03208498,0.03208498,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.010675449,9.54197e-21,0.0,81.27159,25.003952,34.628372,96.0,0.0390017,21.520279,241.33205,88.55563,0.0,81.27159,0.11375581,0.0,77.87542,8.330017
43189,22031340.0,0.0,18.2966,16.365295,21.981049,21.707123,22.370056,22.014862,18.296387,18.296265,18.296265,18.296234,0.0,0.032084994,0.032084994,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0113894725,9.54197e-21,0.0,81.27168,25.003878,34.592686,96.0,0.039123565,21.570238,241.33212,88.5556,0.0,81.27168,0.11375587,0.0,77.8755,8.330017
43190,22031400.0,0.0,18.296722,16.35794,21.978394,21.704132,22.367584,22.012482,18.296509,18.296356,18.296356,18.296326,0.0,0.03208501,0.03208501,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.012085605,9.54197e-21,0.0,81.27177,25.0038,34.55799,96.0,0.039242156,21.618818,241.33218,88.55557,0.0,81.27177,0.11375592,0.0,77.87559,8.330017
43191,22031460.0,0.0,18.296814,16.3508,21.975708,21.70111,22.365173,22.010101,18.2966,18.296448,18.296448,18.296417,0.0,0.032085024,0.032085024,0.04958592,25.0,18.300018,0.0,0.0,0.0,0.012448545,9.54197e-21,0.0,81.27184,25.00372,34.524303,96.0,0.039357368,21.665972,241.33224,88.55554,0.0,81.27184,0.11375597,0.0,77.875656,8.330017
43192,22031520.0,0.0,18.296936,16.343933,21.973053,21.69812,22.362762,22.00772,18.296692,18.29654,18.29654,18.296509,0.0,0.032085035,0.032085035,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.012833184,9.54197e-21,0.0,81.27192,25.003637,34.49168,96.0,0.03946906,21.711653,241.3323,88.555504,0.0,81.27192,0.11375601,0.0,77.875725,8.330017
43193,22031580.0,0.0,18.297058,16.33731,21.970428,21.69516,22.360352,22.005371,18.296814,18.29663,18.29663,18.2966,0.0,0.032085042,0.032085042,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.013413062,9.54197e-21,0.0,81.27198,25.00355,34.46015,96.0,0.039577063,21.755789,241.33237,88.555466,0.0,81.27198,0.113756046,0.0,77.875786,8.330017
43194,22031640.0,0.0,18.29718,16.330994,21.967773,21.6922,22.35794,22.003021,18.296906,18.296753,18.296753,18.296722,0.0,0.032085054,0.032085054,0.049585972,25.0,18.300018,0.0,0.0,0.0,0.014008612,9.54197e-21,0.0,81.27204,25.00346,34.429802,96.0,0.039681096,21.798273,241.33243,88.55543,0.0,81.27204,0.11375608,0.0,77.87585,8.330017
43195,22031700.0,0.0,18.297302,16.324982,21.96518,21.68927,22.35553,22.000671,18.297028,18.296844,18.296844,18.296814,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0148342885,9.54197e-21,0.0,81.2721,25.003366,34.4006,96.0,0.039781276,21.839159,241.33249,88.55538,0.0,81.2721,0.113756105,0.0,77.8759,8.330017
43196,22031760.0,0.0,18.297455,16.319305,21.962555,21.68628,22.35315,21.998322,18.29715,18.296967,18.296967,18.296936,0.0,0.032085065,0.032085065,0.049585994,25.0,18.300018,0.0,0.0,0.0,0.015623569,9.54197e-21,0.0,81.272156,25.00327,34.372665,96.0,0.039877173,21.878267,241.33255,88.55533,0.0,81.272156,0.11375613,0.0,77.87595,8.330017
43197,22031820.0,0.0,18.297577,16.313934,21.95993,21.68335,22.3508,21.996002,18.297302,18.297089,18.297089,18.297058,0.0,0.032085072,0.032085072,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.016079677,9.54197e-21,0.0,81.27221,25.003168,34.34606,96.0,0.039968554,21.915514,241.3326,88.555275,0.0,81.27221,0.11375614,0.0,77.876,8.330017
43198,22031880.0,0.0,18.29773,16.30893,21.957336,21.68042,22.34842,21.993683,18.297424,18.29721,18.29721,18.29718,0.0,0.032085076,0.032085076,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.016541034,9.54197e-21,0.0,81.27226,25.003063,34.32081,96.0,0.04005534,21.950869,241.33266,88.55522,0.0,81.27226,0.11375616,0.0,77.87605,8.330017
43199,22031940.0,0.0,18.297882,16.30426,21.954742,21.67749,22.34607,21.991364,18.297546,18.297333,18.297333,18.297302,0.0,0.03208508,0.03208508,0.04958601,25.0,18.300018,0.0,0.0,0.0,0.01710396,9.54197e-21,0.0,81.27231,25.002954,34.296967,96.0,0.04013732,21.984247,241.3327,88.55516,0.0,81.27231,0.113756165,0.0,77.87611,8.330017
43200,22032000.0,0.0,18.298035,16.30008,21.95221,21.674652,22.34378,21.989105,18.297699,18.297485,18.297485,18.297455,0.0,0.03208508,0.03208508,0.04958601,25.0,18.300018,0.0,0.0,0.0,0.017741917,9.54197e-21,0.0,81.27236,25.002842,34.274982,96.0,0.040212944,22.015022,241.33275,88.55509,0.0,81.27236,0.113756165,0.0,77.87615,8.330017
43201,22032060.0,0.0,21.502716,16.296173,21.962433,21.686676,22.352814,21.996582,18.31668,18.293976,18.293976,18.293823,0.0,0.0003352475,0.0003352475,0.00046897706,56.666668,18.300018,0.0,0.0,0.0,6.433095,9.54197e-21,0.0,25.589838,22.47904,0.31322715,96.0,0.0011397724,69.56148,2.0516202,54.134594,0.0,25.589838,0.0011563775,0.0,23.05294,8.330017
43202,22032120.0,0.0,21.611023,16.292755,21.970276,21.701538,22.364197,22.006134,18.31839,18.296173,18.296173,18.29538,0.0,0.0011292017,0.0011292017,0.0013294504,88.333336,18.300018,0.0,0.0,0.0,4.3278546,9.54197e-21,0.0,34.54588,32.516525,0.50118494,96.0,0.0035857307,69.29834,11.805092,59.300755,0.0,34.54588,0.0036099085,0.0,30.182901,8.330017
43203,22032180.0,0.0,21.895874,16.289764,22.0094,21.715576,22.374664,22.014862,18.33075,18.307281,18.307281,18.303802,0.0,0.0052921907,0.0052921907,0.0055291015,120.0,18.300018,0.0,0.0,0.0,20.502888,9.54197e-21,0.0,47.749752,44.170124,0.8227773,96.0,0.01610152,68.84811,73.00773,68.45891,0.0,47.749752,0.01613759,0.0,42.08492,8.330017
43204,22032240.0,9.0,22.029938,16.2872,22.033813,21.727173,22.382355,22.02121,18.446655,18.325134,18.325134,18.31839,0.0,0.01314631,0.01314631,0.014439653,120.0,18.300018,0.0,0.0,0.0,62.33368,9.54197e-21,0.0,57.21221,46.77589,2.51348,96.0,0.040716067,66.481125,213.21872,77.62847,0.0,57.21221,0.040729593,0.0,51.869278,8.330017
43205,22032300.0,9.0,21.991364,16.285034,22.025024,21.735138,22.38681,22.02481,18.89087,18.417206,18.417206,18.380371,0.0,0.019918922,0.019918922,0.025089381,120.0,18.300018,0.0,0.0,0.0,91.79825,9.54197e-21,0.0,62.70092,45.61888,9.735531,96.0,0.06437027,56.37026,243.29793,84.859215,0.0,62.70092,0.06492566,0.0,58.50843,8.330017
43206,22032360.0,9.0,20.052948,16.283264,22.016052,21.739197,22.388885,22.026428,19.681488,18.73059,18.73059,18.63147,0.0,0.0245888,0.0245888,0.034191277,120.0,18.300018,0.0,0.0,0.0,29.838428,9.54197e-21,0.0,65.90689,46.521065,26.815472,96.0,0.050014153,32.45834,242.17859,91.25544,0.0,65.90689,0.08337335,0.0,62.432934,8.330017
43207,22032420.0,2.0,16.288269,16.28183,22.011383,21.741913,22.390503,22.02774,19.96695,19.206573,19.206573,19.063782,0.0,0.028060291,0.028060291,0.041275695,120.0,18.300018,0.0,0.0,0.0,-158.94087,9.54197e-21,0.0,67.62941,49.657703,46.421967,96.0,7.2673894e-05,5.0092483,241.0335,97.4867,0.0,67.62941,0.097402096,0.0,64.46925,8.330017
43208,22032480.0,2.0,16.280731,16.280731,22.009369,21.744171,22.391968,22.029053,18.91507,19.322083,19.322083,19.224884,0.0,0.030625675,0.030625675,0.046485815,120.0,18.300018,0.0,0.0,0.0,-132.23389,9.54197e-21,0.0,68.15025,55.657932,49.56198,96.0,7.2992964e-07,0.6132273,240.02199,104.2228,0.0,68.15025,0.10775239,0.0,65.09371,8.330017
43209,22032540.0,2.0,17.198883,16.279999,22.007965,21.744507,22.391998,22.029053,17.820251,18.854797,18.854797,18.85321,0.0,0.032371156,0.032371156,0.049841847,120.0,18.300018,0.0,0.0,0.0,-58.02257,9.54197e-21,0.0,67.91331,63.998184,39.34712,96.0,0.022921171,14.914038,239.26686,111.244896,0.0,67.91331,0.11460048,0.0,64.88599,8.330017
43210,22032600.0,0.0,19.278198,16.279541,22.004425,21.74118,22.389343,22.02658,17.515228,18.253906,18.253906,18.314362,0.0,0.03376628,0.03376628,0.05233109,126.666664,18.300018,0.0,0.0,0.0,91.56336,9.54197e-21,0.0,67.05194,74.48837,28.456575,96.0,0.064134724,30.160797,238.7152,119.06672,0.0,67.05194,0.11988639,0.0,64.067726,8.330017
43211,22032660.0,0.0,19.33258,16.279419,21.998627,21.73462,22.384491,22.022064,18.127472,18.054108,18.054108,18.104431,0.0,0.03457008,0.03457008,0.053742096,133.33333,18.300018,0.0,0.0,0.0,80.352615,9.54197e-21,0.0,65.77627,86.72349,28.741524,96.0,0.06462686,29.76187,238.43973,127.15768,0.0,65.77627,0.12290757,0.0,62.86069,8.330017
43212,22032720.0,0.0,18.264587,16.279541,21.992767,21.727783,22.379547,22.017548,18.627716,18.25116,18.25116,18.259125,0.0,0.034901366,0.034901366,0.05434887,140.0,18.300018,0.0,0.0,0.0,-12.179185,9.54197e-21,0.0,64.37222,99.63924,34.9713,96.0,0.04205213,21.04018,238.43155,135.00623,0.0,64.37222,0.12417726,0.0,61.52472,8.330017
43213,22032780.0,0.0,17.783722,16.279968,21.987885,21.722015,22.375427,22.013763,18.54007,18.431366,18.431366,18.420532,0.0,0.03464213,0.03464213,0.05397232,136.0,18.300018,0.0,0.0,0.0,-45.376156,9.54197e-21,0.0,63.062794,109.83713,37.668274,96.0,0.032436047,17.26442,238.54944,140.43542,0.0,63.062794,0.123273544,0.0,60.264038,8.330017
43214,22032840.0,0.0,18.035645,16.28061,21.983673,21.716858,22.371735,22.010376,18.249939,18.407562,18.407562,18.405823,0.0,0.034180515,0.034180515,0.053232186,132.0,18.300018,0.0,0.0,0.0,-17.1137,9.54197e-21,0.0,62.041283,116.99093,35.85156,96.0,0.03793684,19.807817,238.6505,143.78893,0.0,62.041283,0.12160459,0.0,59.262848,8.330017
43215,22032900.0,0.0,18.436798,16.281494,21.979492,21.711609,22.36792,22.006866,18.143738,18.29721,18.29721,18.307373,0.0,0.0336687,0.0336687,0.05237565,128.0,18.300018,0.0,0.0,0.0,14.564849,9.54197e-21,0.0,61.285366,121.40705,33.46327,96.0,0.045610365,23.151428,238.69295,145.4832,0.0,61.285366,0.11971933,0.0,58.510963,8.330017
43216,22032960.0,0.0,18.520477,16.282593,21.975342,21.70639,22.364136,22.003357,18.235748,18.246185,18.246185,18.25647,0.0,0.03318058,0.03318058,0.05153164,124.0,18.300018,0.0,0.0,0.0,17.355173,9.54197e-21,0.0,60.77159,123.467766,33.067715,96.0,0.04623864,23.705198,238.67949,145.87244,0.0,60.77159,0.11789487,0.0,57.994854,8.330017
43217,22033020.0,0.0,18.345703,16.283905,21.971436,21.701447,22.360565,22.00003,18.345764,18.271606,18.271606,18.274536,0.0,0.032752678,0.032752678,0.050774034,120.0,18.300018,0.0,0.0,0.0,1.9404519,9.54197e-21,0.0,60.46592,123.663925,34.090878,96.0,0.041910924,22.272772,238.62979,145.30974,0.0,60.46592,0.116278246,0.0,57.687057,8.330017
43218,22033080.0,0.0,18.196411,16.2854,21.967865,21.69696,22.3573,21.996979,18.359314,18.312592,18.312592,18.31018,0.0,0.03239701,0.03239701,0.050136793,116.0,18.300018,0.0,0.0,0.0,-8.528932,9.54197e-21,0.0,60.33019,122.48115,34.894886,96.0,0.038572304,21.14716,238.56517,144.09814,0.0,60.33019,0.114927396,0.0,57.551594,8.330017
43219,22033140.0,0.0,18.207306,16.287048,21.96457,21.69284,22.354279,21.99414,18.306244,18.320465,18.320465,18.31842,0.0,0.032109387,0.032109387,0.049619135,112.0,18.300018,0.0,0.0,0.0,-6.169596,9.54197e-21,0.0,60.32883,120.333694,34.75875,96.0,0.038591526,21.33775,238.50218,142.46573,0.0,60.32883,0.11383288,0.0,57.552795,8.330017
43220,22033200.0,0.0,18.301605,16.288849,21.961365,21.688843,22.351349,21.991364,18.265778,18.3013,18.3013,18.302094,0.0,0.03188017,0.03188017,0.04920676,108.0,18.300018,0.0,0.0,0.0,1.1920694,9.54197e-21,0.0,60.43415,117.506744,34.18538,96.0,0.040191777,22.140469,238.45123,140.55533,0.0,60.43415,0.112960994,0.0,57.66223,8.330017
43221,22033260.0,0.0,18.3573,16.290802,21.958313,21.685059,22.348572,21.988739,18.272095,18.284027,18.284027,18.28601,0.0,0.031698577,0.031698577,0.048881166,104.0,18.300018,0.0,0.0,0.0,4.564977,9.54197e-21,0.0,60.623253,114.21716,33.87898,96.0,0.040954784,22.56943,238.4181,138.46791,0.0,60.623253,0.11227144,0.0,57.856224,8.330017
43222,22033320.0,0.0,18.336365,16.292877,21.955261,21.681366,22.345825,21.986115,18.301086,18.284058,18.284058,18.284851,0.0,0.031554896,0.031554896,0.048625015,100.0,18.300018,0.0,0.0,0.0,2.3409457,9.54197e-21,0.0,60.878574,110.625046,34.01243,96.0,0.0402669,22.382599,238.40517,136.27432,0.0,60.878574,0.11172746,0.0,58.11662,8.330017
43223,22033380.0,0.0,18.287811,16.295044,21.952301,21.677826,22.34317,21.983582,18.317291,18.294647,18.294647,18.293701,0.0,0.03144122,0.03144122,0.048423693,96.0,18.300018,0.0,0.0,0.0,-1.2501953,9.54197e-21,0.0,61.186283,106.848206,34.28502,96.0,0.039158385,22.00097,238.41273,134.02501,0.0,61.186283,0.11129851,0.0,58.429153,8.330017
43224,22033440.0,0.0,18.267303,16.297302,21.949432,21.674377,22.340607,21.98114,18.310303,18.302094,18.302094,18.300537,0.0,0.03134982,0.03134982,0.04826432,92.0,18.300018,0.0,0.0,0.0,-2.3524258,9.54197e-21,0.0,61.53595,102.97002,34.385002,96.0,0.038677786,21.860996,238.44022,131.75288,0.0,61.53595,0.110956155,0.0,58.782925,8.330017
43225,22033500.0,0.0,18.285614,16.299622,21.946625,21.67102,22.338104,21.97873,18.295227,18.30017,18.30017,18.299286,0.0,0.031274028,0.031274028,0.048134543,88.0,18.300018,0.0,0.0,0.0,-0.75265765,9.54197e-21,0.0,61.92006,99.04435,34.267605,96.0,0.038957976,22.025354,238.48656,129.47633,0.0,61.92006,0.11067479,0.0,59.169758,8.330017
43226,22033560.0,0.0,18.308868,16.302002,21.943878,21.667786,22.335663,21.97641,18.290833,18.294739,18.294739,18.294525,0.0,0.031210398,0.031210398,0.04802766,84.0,18.300018,0.0,0.0,0.0,0.83558226,9.54197e-21,0.0,62.33618,95.0926,34.136036,96.0,0.03930531,22.209549,238.55061,127.20035,0.0,62.33618,0.11043902,0.0,59.586746,8.330017
43227,22033620.0,0.0,18.313782,16.304413,21.941162,21.664581,22.333252,21.97409,18.295868,18.292542,18.292542,18.292358,0.0,0.031152073,0.031152073,0.04793133,80.0,18.300018,0.0,0.0,0.0,0.9912461,9.54197e-21,0.0,62.778336,91.14395,34.114174,96.0,0.03929066,22.240158,238.63121,124.93248,0.0,62.778336,0.11022783,0.0,60.0278,8.330017
43228,22033680.0,0.0,18.305298,16.306885,21.938507,21.661438,22.330872,21.971802,18.302246,18.293793,18.293793,18.293243,0.0,0.031095775,0.031095775,0.047839757,76.0,18.300018,0.0,0.0,0.0,0.27071083,9.54197e-21,0.0,63.244186,87.214935,34.1663,96.0,0.03902892,22.167173,238.72739,122.67499,0.0,63.244186,0.11002351,0.0,60.49048,8.330017
43229,22033740.0,0.0,18.29535,16.309326,21.935852,21.658325,22.328552,21.969543,18.304321,18.296234,18.296234,18.29538,0.0,0.031040777,0.031040777,0.04775142,72.0,18.300018,0.0,0.0,0.0,-0.41306248,9.54197e-21,0.0,63.735752,83.3032,34.22228,96.0,0.03875734,22.08881,238.83827,120.42622,0.0,63.735752,0.109825194,0.0,60.976322,8.330017
43230,22033800.0,0.0,18.294128,16.311768,21.933289,21.655304,22.326263,21.967346,18.301819,18.29712,18.29712,18.296295,0.0,0.030987868,0.030987868,0.047665983,68.0,18.300018,0.0,0.0,0.0,-0.41598728,9.54197e-21,0.0,64.25769,79.398705,34.226585,96.0,0.038663752,22.08278,238.96318,118.18154,0.0,64.25769,0.10963565,0.0,61.489548,8.330017
43231,22033860.0,0.0,18.297577,16.314178,21.930756,21.652344,22.324036,21.96518,18.299438,18.296692,18.296692,18.29599,0.0,0.030932873,0.030932873,0.04757469,64.0,18.300018,0.0,0.0,0.0,-0.13164292,9.54197e-21,0.0,64.804695,75.535355,34.20553,96.0,0.038647518,22.112259,239.10132,115.94849,0.0,64.804695,0.109423056,0.0,62.02632,8.330017
43232,22033920.0,0.0,18.300446,16.316528,21.928314,21.649445,22.321838,21.963074,18.29892,18.29602,18.29602,18.29541,0.0,0.030877091,0.030877091,0.047480863,60.0,18.300018,0.0,0.0,0.0,0.06424285,9.54197e-21,0.0,65.38524,71.685326,34.189095,96.0,0.038611744,22.135267,239.25235,113.71602,0.0,65.38524,0.10919911,0.0,62.595238,8.330017
43233,22033980.0,0.0,18.301117,16.318848,21.925903,21.646606,22.319672,21.960968,18.299316,18.295746,18.295746,18.295135,0.0,0.030813515,0.030813515,0.047371875,56.0,18.300018,0.0,0.0,0.0,0.094077304,9.54197e-21,0.0,65.99854,67.848495,34.185364,96.0,0.038527995,22.140493,239.41565,111.48669,0.0,65.99854,0.10897075,0.0,63.19579,8.330017
43234,22034040.0,0.0,18.30066,16.321106,21.923523,21.643799,22.317566,21.958923,18.299835,18.295746,18.295746,18.295135,0.0,0.030737275,0.030737275,0.047239363,52.0,18.300018,0.0,0.0,0.0,0.05336392,9.54197e-21,0.0,66.63711,64.069016,34.18696,96.0,0.038409356,22.138258,239.5907,109.27391,0.0,66.63711,0.1087043,0.0,63.82103,8.330017
43235,22034100.0,0.0,18.299866,16.323242,21.921234,21.641083,22.31549,21.956879,18.300049,18.295868,18.295868,18.295227,0.0,0.030667031,0.030667031,0.047119543,48.0,18.300018,0.0,0.0,0.0,0.0014636517,9.54197e-21,0.0,67.32727,60.303535,34.189167,96.0,0.038277075,22.135166,239.77867,107.05066,0.0,67.32727,0.1083899,0.0,64.49664,8.330017
43236,22034160.0,0.0,18.299255,16.325287,21.918976,21.638428,22.313477,21.954926,18.300018,18.29596,18.29596,18.295319,0.0,0.030568026,0.030568026,0.0469456,44.0,18.300018,0.0,0.0,0.0,-0.031924684,9.54197e-21,0.0,68.04632,56.57257,34.189472,96.0,0.038137525,22.134739,239.9772,104.84387,0.0,68.04632,0.1080717,0.0,65.200516,8.330017
43237,22034220.0,0.0,18.29898,16.327179,21.91681,21.635834,22.311493,21.953003,18.299805,18.29596,18.29596,18.29535,0.0,0.030464621,0.030464621,0.046765406,40.0,18.300018,0.0,0.0,0.0,-0.035962604,9.54197e-21,0.0,68.815384,52.888474,34.186153,96.0,0.037987422,22.139389,240.18756,102.63928,0.0,68.815384,0.10768442,0.0,65.953514,8.330017
43238,22034280.0,0.0,18.299042,16.32898,21.914734,21.633331,22.3096,21.95111,18.29956,18.295868,18.295868,18.295258,0.0,0.030349893,0.030349893,0.04656573,36.0,18.300018,0.0,0.0,0.0,-0.022608768,9.54197e-21,0.0,69.644295,49.22594,34.18007,96.0,0.037828,22.147903,240.40953,100.43135,0.0,69.644295,0.1072519,0.0,66.76512,8.330017
43239,22034340.0,0.0,18.29895,16.330597,21.91269,21.63092,22.30774,21.94928,18.299377,18.295746,18.295746,18.295166,0.0,0.03021498,0.03021498,0.046329975,32.0,18.300018,0.0,0.0,0.0,-0.014973188,9.54197e-21,0.0,70.52739,45.62097,34.17296,96.0,0.037644103,22.157856,240.64207,98.23492,0.0,70.52739,0.10675476,0.0,67.62993,8.330017
43240,22034400.0,0.0,18.299469,16.332031,21.910706,21.628601,22.305939,21.94751,18.299286,18.295746,18.295746,18.295166,0.0,0.030132476,0.030132476,0.046193372,29.666666,18.300018,0.0,0.0,0.0,0.0098677855,9.54197e-21,0.0,71.46129,42.31239,34.165035,96.0,0.03754273,22.16895,240.8522,96.26636,0.0,71.46129,0.106448494,0.0,68.54298,8.330017
43241,22034460.0,0.0,18.299805,16.333313,21.908752,21.626312,22.304169,21.94577,18.299377,18.295868,18.295868,18.295288,0.0,0.030060517,0.030060517,0.046073716,27.333334,18.300018,0.0,0.0,0.0,0.024039518,9.54197e-21,0.0,72.42298,39.245872,34.15906,96.0,0.037452802,22.177317,241.05098,94.44727,0.0,72.42298,0.10618529,0.0,69.48121,8.330017
43242,22034520.0,0.0,18.299652,16.33435,21.90683,21.624084,22.30246,21.944061,18.2995,18.296082,18.296082,18.295502,0.0,0.030009331,0.030009331,0.045992225,25.0,18.300018,0.0,0.0,0.0,0.0134763885,9.54197e-21,0.0,73.425224,36.393383,34.15502,96.0,0.03736131,22.182972,241.24107,92.74846,0.0,73.425224,0.105921835,0.0,70.4575,8.330017
43243,22034580.0,0.0,18.300385,16.335205,21.904846,21.621857,22.30075,21.942383,18.299622,18.296417,18.296417,18.295868,0.0,0.030019067,0.030019067,0.0460206,25.0,18.300018,0.0,0.0,0.0,0.033448063,9.54197e-21,0.0,74.41097,33.98445,34.151726,96.0,0.037420355,22.187584,241.3791,91.42023,0.0,74.41097,0.10605164,0.0,71.41454,8.330017
43244,22034640.0,0.0,18.300873,16.335785,21.902832,21.619598,22.299042,21.940674,18.299896,18.296936,18.296936,18.296387,0.0,0.030090885,0.030090885,0.04615768,25.0,18.300018,0.0,0.0,0.0,0.045324694,9.54197e-21,0.0,75.3499,32.007465,34.152428,96.0,0.037534434,22.186602,241.48015,90.38057,0.0,75.3499,0.10633212,0.0,72.321625,8.330017
43245,22034700.0,0.0,18.300934,16.336151,21.900787,21.61734,22.297272,21.938934,18.300201,18.297485,18.297485,18.296967,0.0,0.030179664,0.030179664,0.046322264,25.0,18.300018,0.0,0.0,0.0,0.034629643,9.54197e-21,0.0,76.24776,30.305157,34.155945,96.0,0.03766524,22.181679,241.56012,89.513596,0.0,76.24776,0.1066752,0.0,73.18637,8.330017
43246,22034760.0,0.0,18.30069,16.336212,21.898682,21.61496,22.295471,21.937164,18.300415,18.298035,18.298035,18.297577,0.0,0.030293332,0.030293332,0.046528354,25.0,18.300018,0.0,0.0,0.0,0.010422351,9.54197e-21,0.0,77.08697,28.887812,34.16154,96.0,0.037827827,22.173841,241.61548,88.83455,0.0,77.08697,0.10711093,0.0,73.99132,8.330017
43247,22034820.0,0.0,18.300476,16.33603,21.896484,21.612518,22.29364,21.935364,18.300476,18.298492,18.298492,18.298096,0.0,0.030422783,0.030422783,0.046759743,25.0,18.300018,0.0,0.0,0.0,-0.004778268,9.54197e-21,0.0,77.85744,27.718115,34.16675,96.0,0.038014494,22.166548,241.6511,88.311134,0.0,77.85744,0.107601196,0.0,74.72729,8.330017
43248,22034880.0,0.0,18.300293,16.33551,21.894287,21.610016,22.291748,21.933533,18.300446,18.29889,18.29889,18.298523,0.0,0.030556675,0.030556675,0.046997104,25.0,18.300018,0.0,0.0,0.0,-0.014064232,9.54197e-21,0.0,78.57338,26.721151,34.170956,96.0,0.038211137,22.160664,241.6745,87.8895,0.0,78.57338,0.108107276,0.0,75.40908,8.330017
43249,22034940.0,0.0,18.300201,16.334686,21.891998,21.607452,22.289825,21.93164,18.300323,18.299133,18.299133,18.298828,0.0,0.030698236,0.030698236,0.047245905,25.0,18.300018,0.0,0.0,0.0,-0.014581815,9.54197e-21,0.0,79.21703,25.909637,34.173634,96.0,0.03842415,22.156912,241.68393,87.58065,0.0,79.21703,0.10864022,0.0,76.01942,8.330017
43250,22035000.0,0.0,18.30011,16.333527,21.889648,21.604767,22.287811,21.929688,18.300232,18.299316,18.299316,18.299042,0.0,0.030842273,0.030842273,0.047497153,25.0,18.300018,0.0,0.0,0.0,-0.012927305,9.54197e-21,0.0,79.78605,25.257704,34.175014,96.0,0.038644336,22.15498,241.68254,87.364136,0.0,79.78605,0.10917964,0.0,76.55662,8.330017
