,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43251,22035060.0,0.0,18.299957,16.332,21.887268,21.60205,22.285767,21.927704,18.30011,18.299408,18.299408,18.299225,0.0,0.030984864,0.030984864,0.04774442,25.0,18.300018,0.0,0.0,0.0,-0.015330551,9.54197e-21,0.0,80.293365,24.723907,34.17534,96.0,0.0388656,22.154526,241.67398,87.212814,0.0,80.293365,0.109712824,0.0,77.03374,8.330017
43252,22035120.0,0.0,18.299713,16.33014,21.884796,21.599213,22.28366,21.92569,18.299957,18.299469,18.299469,18.299316,0.0,0.031124773,0.031124773,0.047985636,25.0,18.300018,0.0,0.0,0.0,-0.019660456,9.54197e-21,0.0,80.734634,24.301548,34.174175,96.0,0.039087087,22.156155,241.65912,87.1215,0.0,80.734634,0.11023418,0.0,77.44688,8.330017
43253,22035180.0,0.0,18.2995,16.32788,21.882294,21.596344,22.281525,21.923615,18.299805,18.2995,18.2995,18.299377,0.0,0.031259723,0.031259723,0.04821695,25.0,18.300018,0.0,0.0,0.0,-0.02264922,9.54197e-21,0.0,81.106865,23.982283,34.171,96.0,0.03930718,22.160597,241.63918,87.08326,0.0,81.106865,0.11073553,0.0,77.79354,8.330017
43254,22035240.0,0.0,18.299225,16.325226,21.87976,21.593384,22.279327,21.92154,18.299622,18.299469,18.299469,18.299377,0.0,0.03138906,0.03138906,0.04843762,25.0,18.300018,0.0,0.0,0.0,-0.026336636,9.54197e-21,0.0,81.429115,23.732079,34.166065,96.0,0.039524384,22.16751,241.61647,87.07821,0.0,81.429115,0.11121521,0.0,78.09234,8.330017
43255,22035300.0,0.0,18.29895,16.322144,21.877167,21.590393,22.27707,21.919403,18.299408,18.299408,18.299408,18.299347,0.0,0.031512294,0.031512294,0.048646852,25.0,18.300018,0.0,0.0,0.0,-0.029957047,9.54197e-21,0.0,81.69854,23.54992,34.159042,96.0,0.03973897,22.177343,241.59126,87.105316,0.0,81.69854,0.11167116,0.0,78.34069,8.330017
43256,22035360.0,0.0,18.298706,16.318634,21.874542,21.587341,22.27481,21.917236,18.299164,18.299286,18.299286,18.299255,0.0,0.031627614,0.031627614,0.048841722,25.0,18.300018,0.0,0.0,0.0,-0.030474083,9.54197e-21,0.0,81.913414,23.432175,34.14948,96.0,0.039949756,22.19073,241.56438,87.160706,0.0,81.913414,0.11209679,0.0,78.53722,8.330017
43257,22035420.0,0.0,18.298462,16.314697,21.871887,21.584259,22.272522,21.91504,18.29892,18.299133,18.299133,18.299133,0.0,0.03173386,0.03173386,0.049020454,25.0,18.300018,0.0,0.0,0.0,-0.029775511,9.54197e-21,0.0,82.07892,23.368029,34.13742,96.0,0.04015499,22.207615,241.53682,87.23711,0.0,82.07892,0.11248815,0.0,78.68708,8.330017
43258,22035480.0,0.0,18.298218,16.310272,21.869202,21.581116,22.270172,21.912811,18.298676,18.29895,18.29895,18.29898,0.0,0.031830773,0.031830773,0.049182773,25.0,18.300018,0.0,0.0,0.0,-0.029382944,9.54197e-21,0.0,82.19774,23.352215,34.12291,96.0,0.040354125,22.227926,241.50905,87.33127,0.0,82.19774,0.112844326,0.0,78.79294,8.330017
43259,22035540.0,0.0,18.297913,16.30539,21.866516,21.577942,22.267792,21.910583,18.298431,18.298767,18.298767,18.298798,0.0,0.03191756,0.03191756,0.049327556,25.0,18.300018,0.0,0.0,0.0,-0.030414406,9.54197e-21,0.0,82.27651,23.374247,34.105953,96.0,0.040546097,22.251663,241.48193,87.43644,0.0,82.27651,0.11316276,0.0,78.86127,8.330017
43260,22035600.0,0.0,18.297607,16.300018,21.86377,21.574738,22.265411,21.908295,18.298157,18.298584,18.298584,18.298615,0.0,0.031994257,0.031994257,0.04945503,25.0,18.300018,0.0,0.0,0.0,-0.032599807,9.54197e-21,0.0,82.322784,23.424112,34.08619,96.0,0.040732164,22.279335,241.45615,87.546875,0.0,82.322784,0.113443576,0.0,78.8993,8.330017
43261,22035660.0,0.0,18.297272,16.293823,21.860992,21.571442,22.263031,21.906006,18.297882,18.29834,18.29834,18.2984,0.0,0.032058835,0.032058835,0.04956197,25.0,18.300018,0.0,0.0,0.0,-0.035217494,9.54197e-21,0.0,82.32849,23.509659,34.06343,96.0,0.040910177,22.311195,241.43173,87.665146,0.0,82.32849,0.11367981,0.0,78.89945,8.330017
43262,22035720.0,0.0,18.296814,16.28656,21.858185,21.568115,22.26059,21.903717,18.297577,18.298096,18.298096,18.298157,0.0,0.032110147,0.032110147,0.049646504,25.0,18.300018,0.0,0.0,0.0,-0.042030714,9.54197e-21,0.0,82.302986,23.617273,34.035954,96.0,0.041084047,22.349663,241.40996,87.78204,0.0,82.302986,0.113866955,0.0,78.8707,8.330017
43263,22035780.0,0.0,18.296326,16.27826,21.855377,21.564789,22.258179,21.901398,18.29718,18.29779,18.29779,18.297882,0.0,0.032152276,0.032152276,0.049715575,25.0,18.300018,0.0,0.0,0.0,-0.048207853,9.54197e-21,0.0,82.259926,23.735243,34.00425,96.0,0.04125855,22.39405,241.39029,87.89519,0.0,82.259926,0.114020266,0.0,78.82583,8.330017
43264,22035840.0,0.0,18.295685,16.268951,21.8526,21.561432,22.255737,21.899048,18.296783,18.297455,18.297455,18.297546,0.0,0.032188583,0.032188583,0.049774833,25.0,18.300018,0.0,0.0,0.0,-0.05863282,9.54197e-21,0.0,82.2069,23.85863,33.969383,96.0,0.04143525,22.442862,241.37206,88.0053,0.0,82.2069,0.11415222,0.0,78.771835,8.330017
43265,22035900.0,0.0,18.29535,16.258667,21.849792,21.558105,22.253296,21.896729,18.296326,18.297089,18.297089,18.29718,0.0,0.032214046,0.032214046,0.049815968,25.0,18.300018,0.0,0.0,0.0,-0.053833384,9.54197e-21,0.0,82.13893,23.98693,33.928288,96.0,0.041616958,22.500397,241.35677,88.106705,0.0,82.13893,0.11424423,0.0,78.70431,8.330017
43266,22035960.0,0.0,18.294922,16.247437,21.846954,21.554718,22.250916,21.89441,18.295868,18.296692,18.296692,18.296783,0.0,0.032234594,0.032234594,0.049848877,25.0,18.300018,0.0,0.0,0.0,-0.05298744,9.54197e-21,0.0,82.065674,24.11602,33.884315,96.0,0.04180131,22.561954,241.3429,88.20336,0.0,82.065674,0.1143183,0.0,78.632065,8.330017
43267,22036020.0,0.0,18.294495,16.235321,21.844147,21.5513,22.248505,21.89206,18.29544,18.296265,18.296265,18.296387,0.0,0.032249354,0.032249354,0.049872123,25.0,18.300018,0.0,0.0,0.0,-0.052537046,9.54197e-21,0.0,81.98726,24.244465,33.836742,96.0,0.041989423,22.62856,241.33081,88.29347,0.0,81.98726,0.11437108,0.0,78.55528,8.330017
43268,22036080.0,0.0,18.294159,16.222351,21.84134,21.547913,22.246094,21.88974,18.295013,18.295837,18.295837,18.29596,0.0,0.032257948,0.032257948,0.049885098,25.0,18.300018,0.0,0.0,0.0,-0.047764808,9.54197e-21,0.0,81.90547,24.36928,33.785065,96.0,0.04218246,22.700912,241.32079,88.374886,0.0,81.90547,0.114401236,0.0,78.4757,8.330017
43269,22036140.0,0.0,18.293884,16.208527,21.838531,21.544556,22.243713,21.88742,18.294647,18.29544,18.29544,18.295563,0.0,0.032261606,0.032261606,0.049889874,25.0,18.300018,0.0,0.0,0.0,-0.042008754,9.54197e-21,0.0,81.82377,24.487514,33.73007,96.0,0.042379633,22.777905,241.31262,88.44725,0.0,81.82377,0.11441347,0.0,78.39654,8.330017
43270,22036200.0,0.0,18.293762,16.193909,21.835754,21.541199,22.241333,21.885101,18.294312,18.295044,18.295044,18.295166,0.0,0.0322592,0.0322592,0.04988458,25.0,18.300018,0.0,0.0,0.0,-0.03113638,9.54197e-21,0.0,81.74123,24.598587,33.671074,96.0,0.04258139,22.860493,241.30673,88.50889,0.0,81.74123,0.11440317,0.0,78.31701,8.330017
43271,22036260.0,0.0,18.293518,16.178528,21.832977,21.537811,22.238983,21.882812,18.294037,18.294678,18.294678,18.2948,0.0,0.032253664,0.032253664,0.04987409,25.0,18.300018,0.0,0.0,0.0,-0.027666328,9.54197e-21,0.0,81.66121,24.702164,33.610275,96.0,0.042784818,22.945616,241.30222,88.56286,0.0,81.66121,0.114381604,0.0,78.24011,8.330017
43272,22036320.0,0.0,18.293243,16.162384,21.8302,21.534424,22.236633,21.880524,18.293793,18.294373,18.294373,18.294495,0.0,0.032245167,0.032245167,0.049858734,25.0,18.300018,0.0,0.0,0.0,-0.029116964,9.54197e-21,0.0,81.58557,24.795715,33.547203,96.0,0.042991735,23.033915,241.29918,88.60784,0.0,81.58557,0.114349246,0.0,78.16763,8.330017
43273,22036380.0,0.0,18.293,16.145569,21.827454,21.531067,22.234314,21.878235,18.293549,18.294098,18.294098,18.29419,0.0,0.032234162,0.032234162,0.049839247,25.0,18.300018,0.0,0.0,0.0,-0.03010369,9.54197e-21,0.0,81.514946,24.87883,33.481728,96.0,0.043203313,23.125584,241.29753,88.644066,0.0,81.514946,0.11430772,0.0,78.10018,8.330017
43274,22036440.0,0.0,18.292816,16.128113,21.824707,21.52774,22.231995,21.875946,18.293335,18.293823,18.293823,18.293915,0.0,0.03222157,0.03222157,0.049817204,25.0,18.300018,0.0,0.0,0.0,-0.027178673,9.54197e-21,0.0,81.4505,24.95113,33.413868,96.0,0.043420915,23.220583,241.29701,88.672325,0.0,81.4505,0.11426048,0.0,78.03878,8.330017
43275,22036500.0,0.0,18.292664,16.109985,21.821991,21.524445,22.229706,21.873688,18.293121,18.29358,18.29358,18.29364,0.0,0.032208182,0.032208182,0.049793914,25.0,18.300018,0.0,0.0,0.0,-0.023664,9.54197e-21,0.0,81.39266,25.013039,33.34414,96.0,0.043644074,23.318203,241.29735,88.69374,0.0,81.39266,0.11421052,0.0,77.98382,8.330017
43276,22036560.0,0.0,18.292603,16.091309,21.819275,21.521088,22.227448,21.87146,18.292938,18.293335,18.293335,18.293427,0.0,0.03219376,0.03219376,0.049769018,25.0,18.300018,0.0,0.0,0.0,-0.01715646,9.54197e-21,0.0,81.34255,25.062412,33.272137,96.0,0.043873683,23.419008,241.29877,88.706696,0.0,81.34255,0.11415662,0.0,77.93639,8.330017
43277,22036620.0,0.0,18.292542,16.072052,21.816559,21.517792,22.22522,21.869232,18.292786,18.293152,18.293152,18.293213,0.0,0.032179493,0.032179493,0.049744513,25.0,18.300018,0.0,0.0,0.0,-0.013002763,9.54197e-21,0.0,81.301575,25.098957,33.1988,96.0,0.044108506,23.521683,241.30092,88.71244,0.0,81.301575,0.11410356,0.0,77.89779,8.330017
43278,22036680.0,0.0,18.29248,16.052246,21.813904,21.514526,22.222992,21.867004,18.292694,18.293,18.293,18.29306,0.0,0.032166578,0.032166578,0.049722463,25.0,18.300018,0.0,0.0,0.0,-0.011669858,9.54197e-21,0.0,81.27235,25.120586,33.123894,96.0,0.04435117,23.626549,241.30356,88.711,0.0,81.27235,0.11405559,0.0,77.87044,8.330017
43279,22036740.0,0.0,18.292358,16.031982,21.811249,21.511261,22.220795,21.864807,18.292603,18.292847,18.292847,18.292908,0.0,0.032153342,0.032153342,0.049699828,25.0,18.300018,0.0,0.0,0.0,-0.011942802,9.54197e-21,0.0,81.24134,25.144361,33.049274,96.0,0.0445927,23.731018,241.30617,88.71048,0.0,81.24134,0.11400656,0.0,77.84139,8.330017
43280,22036800.0,0.0,18.292236,16.01123,21.808594,21.508026,22.218597,21.86261,18.292511,18.292725,18.292725,18.292786,0.0,0.03214122,0.03214122,0.049679186,25.0,18.300018,0.0,0.0,0.0,-0.013530989,9.54197e-21,0.0,81.21797,25.158712,32.973145,96.0,0.04484147,23.8376,241.30902,88.705696,0.0,81.21797,0.11396165,0.0,77.81966,8.330017
43281,22036860.0,0.0,18.292053,15.990082,21.805939,21.50473,22.21643,21.860413,18.292389,18.292603,18.292603,18.292633,0.0,0.03212954,0.03212954,0.049659315,25.0,18.300018,0.0,0.0,0.0,-0.015971791,9.54197e-21,0.0,81.19715,25.170004,32.8964,96.0,0.045093335,23.945042,241.31194,88.69962,0.0,81.19715,0.113918416,0.0,77.80036,8.330017
43282,22036920.0,0.0,18.292023,15.968536,21.803284,21.501465,22.214264,21.858246,18.292267,18.29248,18.29248,18.292511,0.0,0.03211885,0.03211885,0.049641192,25.0,18.300018,0.0,0.0,0.0,-0.012712926,9.54197e-21,0.0,81.1814,25.175407,32.818344,96.0,0.045351665,24.054317,241.31491,88.69121,0.0,81.1814,0.113878906,0.0,77.7859,8.330017
43283,22036980.0,0.0,18.292053,15.946625,21.80066,21.4982,22.212128,21.85608,18.292145,18.292358,18.292358,18.292389,0.0,0.032109253,0.032109253,0.04962496,25.0,18.300018,0.0,0.0,0.0,-0.0065070097,9.54197e-21,0.0,81.170074,25.175976,32.739483,96.0,0.045614854,24.16472,241.31786,88.68118,0.0,81.170074,0.11384346,0.0,77.77564,8.330017
43284,22037040.0,0.0,18.292053,15.924408,21.798035,21.494965,22.209991,21.853912,18.292084,18.292236,18.292236,18.292267,0.0,0.03210076,0.03210076,0.04961065,25.0,18.300018,0.0,0.0,0.0,-0.0020288886,9.54197e-21,0.0,81.16236,25.172953,32.660366,96.0,0.045881025,24.27549,241.32068,88.67027,0.0,81.16236,0.113812156,0.0,77.7688,8.330017
43285,22037100.0,0.0,18.292084,15.9019165,21.79544,21.49176,22.207855,21.851746,18.292084,18.292175,18.292175,18.292206,0.0,0.032093387,0.032093387,0.049598273,25.0,18.300018,0.0,0.0,0.0,0.001386634,9.54197e-21,0.0,81.158646,25.165781,32.58087,96.0,0.046150602,24.386782,241.32344,88.65818,0.0,81.158646,0.11378503,0.0,77.76574,8.330017
43286,22037160.0,0.0,18.292084,15.87915,21.792816,21.488495,22.20578,21.84961,18.292084,18.292114,18.292114,18.292145,0.0,0.032087136,0.032087136,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.00038729553,9.54197e-21,0.0,81.15787,25.15601,32.50156,96.0,0.04642162,24.497816,241.32602,88.6458,0.0,81.15787,0.11376208,0.0,77.76545,8.330017
43287,22037220.0,0.0,18.292053,15.856171,21.790222,21.48526,22.203674,21.847473,18.292084,18.292084,18.292084,18.292114,0.0,0.032081958,0.032081958,0.04957921,25.0,18.300018,0.0,0.0,0.0,-0.0011489731,9.54197e-21,0.0,81.15944,25.14444,32.422245,96.0,0.04669467,24.60886,241.32838,88.63353,0.0,81.15944,0.113743104,0.0,77.76734,8.330017
43288,22037280.0,0.0,18.292053,15.833008,21.787628,21.482025,22.2016,21.845337,18.292053,18.292084,18.292084,18.292084,0.0,0.032077815,0.032077815,0.049572356,25.0,18.300018,0.0,0.0,0.0,-0.00080575387,9.54197e-21,0.0,81.16305,25.131437,32.342846,96.0,0.046969965,24.720015,241.33054,88.62155,0.0,81.16305,0.11372796,0.0,77.77115,8.330017
43289,22037340.0,0.0,18.292114,15.809692,21.785034,21.47882,22.199524,21.843231,18.292053,18.292053,18.292053,18.292084,0.0,0.032074593,0.032074593,0.04956708,25.0,18.300018,0.0,0.0,0.0,0.0016930741,9.54197e-21,0.0,81.168076,25.117762,32.263477,96.0,0.047246944,24.831133,241.33246,88.61018,0.0,81.168076,0.113716245,0.0,77.77625,8.330017
43290,22037400.0,0.0,18.292175,15.786255,21.78247,21.475647,22.19748,21.841095,18.292084,18.292053,18.292053,18.292084,0.0,0.032072168,0.032072168,0.049563143,25.0,18.300018,0.0,0.0,0.0,0.003933344,9.54197e-21,0.0,81.173965,25.104025,32.184437,96.0,0.047524303,24.941788,241.33414,88.59963,0.0,81.173965,0.11370745,0.0,77.78213,8.330017
43291,22037460.0,0.0,18.292236,15.762756,21.779877,21.472382,22.195435,21.83899,18.292114,18.292084,18.292084,18.292084,0.0,0.032070596,0.032070596,0.04956065,25.0,18.300018,0.0,0.0,0.0,0.006201666,9.54197e-21,0.0,81.180954,25.089981,32.10562,96.0,0.047802527,25.05213,241.33559,88.58983,0.0,81.180954,0.11370181,0.0,77.78901,8.330017
43292,22037520.0,0.0,18.292297,15.739227,21.777313,21.469147,22.19339,21.836884,18.292175,18.292084,18.292084,18.292084,0.0,0.03206968,0.03206968,0.04955926,25.0,18.300018,0.0,0.0,0.0,0.0073345816,9.54197e-21,0.0,81.18829,25.076405,32.027397,96.0,0.048079986,25.161648,241.33682,88.581,0.0,81.18829,0.1136986,0.0,77.79619,8.330017
43293,22037580.0,0.0,18.292358,15.715637,21.77475,21.465942,22.191376,21.834778,18.292206,18.292145,18.292145,18.292114,0.0,0.03206928,0.03206928,0.049558736,25.0,18.300018,0.0,0.0,0.0,0.007977361,9.54197e-21,0.0,81.19564,25.0636,31.94981,96.0,0.048356254,25.270267,241.33784,88.57318,0.0,81.19564,0.11369727,0.0,77.803314,8.330017
43294,22037640.0,0.0,18.29242,15.692108,21.772186,21.462738,22.189362,21.832703,18.292267,18.292175,18.292175,18.292175,0.0,0.03206946,0.03206946,0.049559183,25.0,18.300018,0.0,0.0,0.0,0.007967459,9.54197e-21,0.0,81.20312,25.051458,31.87284,96.0,0.048631497,25.378021,241.33865,88.56636,0.0,81.20312,0.11369808,0.0,77.81055,8.330017
43295,22037700.0,0.0,18.292511,15.66861,21.769653,21.459564,22.187347,21.830597,18.292358,18.292236,18.292236,18.292236,0.0,0.03207003,0.03207003,0.049560267,25.0,18.300018,0.0,0.0,0.0,0.009079531,9.54197e-21,0.0,81.21029,25.040344,31.796589,96.0,0.04890504,25.484774,241.3393,88.560555,0.0,81.21029,0.1137003,0.0,77.817444,8.330017
43296,22037760.0,0.0,18.292633,15.645233,21.76709,21.45633,22.185364,21.828522,18.29242,18.292297,18.292297,18.292297,0.0,0.03207093,0.03207093,0.04956191,25.0,18.300018,0.0,0.0,0.0,0.010192937,9.54197e-21,0.0,81.21706,25.030312,31.721111,96.0,0.04917659,25.59044,241.33975,88.55574,0.0,81.21706,0.11370375,0.0,77.82393,8.330017
43297,22037820.0,0.0,18.292725,15.621948,21.764526,21.453094,22.18338,21.826447,18.292511,18.292389,18.292389,18.292358,0.0,0.03207208,0.03207208,0.049563948,25.0,18.300018,0.0,0.0,0.0,0.01136189,9.54197e-21,0.0,81.223274,25.021435,31.646528,96.0,0.049445547,25.694859,241.34007,88.55185,0.0,81.223274,0.11370809,0.0,77.82986,8.330017
43298,22037880.0,0.0,18.292847,15.598846,21.761993,21.44989,22.181396,21.824371,18.292603,18.29245,18.29245,18.29245,0.0,0.032073382,0.032073382,0.049566243,25.0,18.300018,0.0,0.0,0.0,0.012470252,9.54197e-21,0.0,81.22885,25.013718,31.57295,96.0,0.04971136,25.79787,241.34029,88.5488,0.0,81.22885,0.113713,0.0,77.83516,8.330017
43299,22037940.0,0.0,18.292969,15.575928,21.75943,21.446686,22.179413,21.822296,18.292694,18.292542,18.292542,18.292511,0.0,0.032074768,0.032074768,0.04956866,25.0,18.300018,0.0,0.0,0.0,0.013394589,9.54197e-21,0.0,81.23374,25.0071,31.500488,96.0,0.04997347,25.899319,241.3404,88.54647,0.0,81.23374,0.11371818,0.0,77.83979,8.330017
43300,22038000.0,0.0,18.29309,15.553253,21.756927,21.443512,22.17746,21.82022,18.292816,18.292633,18.292633,18.292633,0.0,0.03207627,0.03207627,0.049571253,25.0,18.300018,0.0,0.0,0.0,0.014359146,9.54197e-21,0.0,81.23795,25.001623,31.4291,96.0,0.050232068,25.999256,241.3404,88.54492,0.0,81.23795,0.113723785,0.0,77.843765,8.330017
43301,22038060.0,0.0,18.293213,15.530823,21.754364,21.440247,22.175507,21.818176,18.292938,18.292755,18.292755,18.292725,0.0,0.032077778,0.032077778,0.04957385,25.0,18.300018,0.0,0.0,0.0,0.0150658535,9.54197e-21,0.0,81.24145,24.9972,31.358946,96.0,0.050486427,26.097479,241.34033,88.54399,0.0,81.24145,0.113729395,0.0,77.84703,8.330017
43302,22038120.0,0.0,18.293365,15.5086975,21.751831,21.437012,22.173553,21.816101,18.29306,18.292877,18.292877,18.292847,0.0,0.032079253,0.032079253,0.04957638,25.0,18.300018,0.0,0.0,0.0,0.01560891,9.54197e-21,0.0,81.24424,24.99373,31.290081,96.0,0.050736222,26.193888,241.34023,88.54358,0.0,81.24424,0.113734886,0.0,77.84964,8.330017
43303,22038180.0,0.0,18.293518,15.486877,21.749298,21.433807,22.1716,21.814056,18.293182,18.293,18.293,18.292969,0.0,0.032080676,0.032080676,0.049578816,25.0,18.300018,0.0,0.0,0.0,0.016622141,9.54197e-21,0.0,81.24636,24.991165,31.222544,96.0,0.050981298,26.28844,241.34006,88.54363,0.0,81.24636,0.11374016,0.0,77.851585,8.330017
43304,22038240.0,0.0,18.29367,15.465454,21.746796,21.430603,22.169678,21.812012,18.293335,18.293121,18.293121,18.29309,0.0,0.032082014,0.032082014,0.049581088,25.0,18.300018,0.0,0.0,0.0,0.017763805,9.54197e-21,0.0,81.24785,24.989378,31.156448,96.0,0.05122116,26.380974,241.33989,88.544044,0.0,81.24785,0.113745116,0.0,77.852936,8.330017
43305,22038300.0,0.0,18.293823,15.444397,21.744263,21.42743,22.167755,21.809967,18.293488,18.293243,18.293243,18.293213,0.0,0.032083243,0.032083243,0.049583174,25.0,18.300018,0.0,0.0,0.0,0.01866646,9.54197e-21,0.0,81.248795,24.988216,31.091902,96.0,0.051455356,26.471338,241.33969,88.54469,0.0,81.248795,0.11374966,0.0,77.85377,8.330017
43306,22038360.0,0.0,18.293976,15.423798,21.74173,21.424164,22.165833,21.807922,18.29364,18.293396,18.293396,18.293365,0.0,0.032084372,0.032084372,0.04958508,25.0,18.300018,0.0,0.0,0.0,0.018866815,9.54197e-21,0.0,81.24916,24.987753,31.02886,96.0,0.051684067,26.559597,241.3395,88.54565,0.0,81.24916,0.11375382,0.0,77.85404,8.330017
43307,22038420.0,0.0,18.294159,15.403656,21.739227,21.420929,22.16391,21.805878,18.293793,18.293549,18.293549,18.293518,0.0,0.032085374,0.032085374,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.019571336,9.54197e-21,0.0,81.24906,24.987782,30.967436,96.0,0.05190684,26.645592,241.3393,88.54674,0.0,81.24906,0.11375752,0.0,77.85388,8.330017
43308,22038480.0,0.0,18.294342,15.384033,21.736694,21.417725,22.162018,21.803833,18.293945,18.293701,18.293701,18.29367,0.0,0.032086253,0.032086253,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.020368509,9.54197e-21,0.0,81.2486,24.98817,30.90773,96.0,0.052123267,26.72918,241.3391,88.547905,0.0,81.2486,0.11376075,0.0,77.85338,8.330017
43309,22038540.0,0.0,18.294525,15.364929,21.734192,21.41452,22.160126,21.801819,18.294128,18.293854,18.293854,18.293823,0.0,0.032087,0.032087,0.049589492,25.0,18.300018,0.0,0.0,0.0,0.021645585,9.54197e-21,0.0,81.24771,24.98898,30.849699,96.0,0.052333523,26.810423,241.33893,88.54918,0.0,81.24771,0.1137635,0.0,77.85248,8.330017
43310,22038600.0,0.0,18.294739,15.346405,21.73172,21.411346,22.158234,21.799805,18.294312,18.294037,18.294037,18.293976,0.0,0.03208762,0.03208762,0.04959053,25.0,18.300018,0.0,0.0,0.0,0.022881135,9.54197e-21,0.0,81.24655,24.990032,30.79353,96.0,0.052536905,26.889055,241.33876,88.55045,0.0,81.24655,0.113765776,0.0,77.85131,8.330017
43311,22038660.0,0.0,18.294922,15.328491,21.729187,21.408081,22.156342,21.79776,18.294495,18.29419,18.29419,18.294159,0.0,0.032088116,0.032088116,0.04959135,25.0,18.300018,0.0,0.0,0.0,0.022897972,9.54197e-21,0.0,81.24514,24.991285,30.739271,96.0,0.052733254,26.96502,241.33862,88.55172,0.0,81.24514,0.113767594,0.0,77.84992,8.330017
43312,22038720.0,0.0,18.295105,15.311188,21.726685,21.404846,22.15448,21.795746,18.294678,18.294373,18.294373,18.294342,0.0,0.032088503,0.032088503,0.04959198,25.0,18.300018,0.0,0.0,0.0,0.022960821,9.54197e-21,0.0,81.24355,24.992659,30.686935,96.0,0.052922517,27.038292,241.33852,88.55292,0.0,81.24355,0.11376898,0.0,77.848366,8.330017
43313,22038780.0,0.0,18.295319,15.294586,21.724182,21.401642,22.152618,21.793732,18.294891,18.294586,18.294586,18.294525,0.0,0.032088783,0.032088783,0.04959243,25.0,18.300018,0.0,0.0,0.0,0.023843965,9.54197e-21,0.0,81.241844,24.994085,30.636559,96.0,0.053104583,27.108818,241.33842,88.55405,0.0,81.241844,0.11377,0.0,77.8467,8.330017
43314,22038840.0,0.0,18.295563,15.278687,21.72168,21.398438,22.150757,21.791748,18.295074,18.29477,18.29477,18.294708,0.0,0.032088973,0.032088973,0.04959273,25.0,18.300018,0.0,0.0,0.0,0.02479142,9.54197e-21,0.0,81.24008,24.995504,30.588266,96.0,0.05327901,27.176424,241.33835,88.55507,0.0,81.24008,0.113770686,0.0,77.844986,8.330017
43315,22038900.0,0.0,18.295776,15.263519,21.719208,21.395233,22.148895,21.789734,18.295288,18.294952,18.294952,18.294922,0.0,0.032089066,0.032089066,0.04959287,25.0,18.300018,0.0,0.0,0.0,0.02625788,9.54197e-21,0.0,81.238235,24.99694,30.542013,96.0,0.053445943,27.241182,241.3383,88.556,0.0,81.238235,0.11377101,0.0,77.8432,8.330017
43316,22038960.0,0.0,18.29599,15.249115,21.716705,21.391998,22.147034,21.78772,18.295502,18.295166,18.295166,18.295105,0.0,0.03208908,0.03208908,0.04959288,25.0,18.300018,0.0,0.0,0.0,0.026698787,9.54197e-21,0.0,81.23638,24.998322,30.49798,96.0,0.05360476,27.302828,241.33829,88.55681,0.0,81.23638,0.11377104,0.0,77.84141,8.330017
43317,22039020.0,0.0,18.296234,15.235535,21.714233,21.388763,22.145203,21.785736,18.295746,18.29538,18.29538,18.295319,0.0,0.03208903,0.03208903,0.049592774,25.0,18.300018,0.0,0.0,0.0,0.026798006,9.54197e-21,0.0,81.23455,24.999615,30.456198,96.0,0.053755373,27.361324,241.33829,88.5575,0.0,81.23455,0.113770835,0.0,77.83965,8.330017
43318,22039080.0,0.0,18.296478,15.222809,21.711731,21.385529,22.143372,21.783752,18.29596,18.295593,18.295593,18.295532,0.0,0.03208892,0.03208892,0.049592573,25.0,18.300018,0.0,0.0,0.0,0.02748767,9.54197e-21,0.0,81.23277,25.000809,30.416664,96.0,0.053897776,27.416668,241.33832,88.558075,0.0,81.23277,0.113770425,0.0,77.837944,8.330017
43319,22039140.0,0.0,18.296722,15.2109375,21.709259,21.382355,22.14154,21.781769,18.296173,18.295807,18.295807,18.295776,0.0,0.032088768,0.032088768,0.049592298,25.0,18.300018,0.0,0.0,0.0,0.028635068,9.54197e-21,0.0,81.23107,25.001883,30.37948,96.0,0.05403165,27.468729,241.33835,88.558525,0.0,81.23107,0.11376984,0.0,77.83632,8.330017
43320,22039200.0,0.0,18.296936,15.200012,21.706818,21.37915,22.13974,21.779785,18.296417,18.296051,18.296051,18.29599,0.0,0.03208858,0.03208858,0.04959197,25.0,18.300018,0.0,0.0,0.0,0.028620549,9.54197e-21,0.0,81.22947,25.002829,30.344576,96.0,0.054157257,27.517593,241.3384,88.558876,0.0,81.22947,0.11376913,0.0,77.834785,8.330017
43321,22039260.0,0.0,18.29712,15.189667,21.704346,21.375946,22.137909,21.777802,18.296661,18.296265,18.296265,18.296204,0.0,0.032088358,0.032088358,0.049591575,25.0,18.300018,0.0,0.0,0.0,0.027499348,9.54197e-21,0.0,81.22796,25.00365,30.312147,96.0,0.054273862,27.56299,241.33847,88.559105,0.0,81.22796,0.1137683,0.0,77.83334,8.330017
43322,22039320.0,0.0,18.297058,15.179565,21.701904,21.372742,22.136108,21.775848,18.296844,18.296478,18.296478,18.296448,0.0,0.032088116,0.032088116,0.049591165,25.0,18.300018,0.0,0.0,0.0,0.013173888,9.54197e-21,0.0,81.22656,25.00433,30.281385,96.0,0.054384444,27.606058,241.33855,88.55924,0.0,81.22656,0.11376741,0.0,77.832016,8.330017
43323,22039380.0,0.0,18.296997,15.169708,21.699432,21.369568,22.134308,21.773895,18.296967,18.296692,18.296692,18.29663,0.0,0.032087885,0.032087885,0.049590755,25.0,18.300018,0.0,0.0,0.0,0.003192235,9.54197e-21,0.0,81.22527,25.004868,30.251137,96.0,0.05449319,27.648407,241.33862,88.559296,0.0,81.22527,0.11376652,0.0,77.830795,8.330017
43324,22039440.0,0.0,18.296967,15.160095,21.697021,21.366425,22.132507,21.771942,18.297028,18.296814,18.296814,18.296783,0.0,0.03208765,0.03208765,0.049590353,25.0,18.300018,0.0,0.0,0.0,-0.0039181104,9.54197e-21,0.0,81.224106,25.005253,30.221537,96.0,0.05459961,27.68985,241.33871,88.559265,0.0,81.224106,0.11376566,0.0,77.82968,8.330017
43325,22039500.0,0.0,18.297089,15.150726,21.69458,21.363281,22.130737,21.769989,18.297028,18.296936,18.296936,18.296875,0.0,0.03208743,0.03208743,0.049589984,25.0,18.300018,0.0,0.0,0.0,0.0021340451,9.54197e-21,0.0,81.22304,25.005505,30.191765,96.0,0.05470668,27.731531,241.3388,88.55917,0.0,81.22304,0.113764845,0.0,77.82867,8.330017
43326,22039560.0,0.0,18.297302,15.141602,21.69217,21.360107,22.128937,21.768066,18.297058,18.296967,18.296967,18.296936,0.0,0.032087225,0.032087225,0.049589638,25.0,18.300018,0.0,0.0,0.0,0.013049929,9.54197e-21,0.0,81.22207,25.005644,30.16233,96.0,0.054812565,27.772736,241.33891,88.55904,0.0,81.22207,0.11376409,0.0,77.82775,8.330017
43327,22039620.0,0.0,18.297424,15.132751,21.689728,21.356964,22.127167,21.766113,18.29715,18.297028,18.297028,18.297028,0.0,0.03208703,0.03208703,0.049589302,25.0,18.300018,0.0,0.0,0.0,0.014915441,9.54197e-21,0.0,81.22118,25.0057,30.134174,96.0,0.054913856,27.812157,241.339,88.55885,0.0,81.22118,0.11376337,0.0,77.82692,8.330017
43328,22039680.0,0.0,18.297424,15.124115,21.687317,21.35382,22.125397,21.76419,18.297272,18.29712,18.29712,18.297089,0.0,0.03208685,0.03208685,0.049588993,25.0,18.300018,0.0,0.0,0.0,0.010431222,9.54197e-21,0.0,81.22039,25.005682,30.107134,96.0,0.055011142,27.850012,241.3391,88.55865,0.0,81.22039,0.113762684,0.0,77.826164,8.330017
43329,22039740.0,0.0,18.297455,15.115723,21.684937,21.350708,22.123627,21.762268,18.297333,18.29718,18.29718,18.29718,0.0,0.03208668,0.03208668,0.04958871,25.0,18.300018,0.0,0.0,0.0,0.0068643927,9.54197e-21,0.0,81.219666,25.005602,30.08072,96.0,0.05510621,27.886993,241.3392,88.558426,0.0,81.219666,0.11376208,0.0,77.825485,8.330017
43330,22039800.0,0.0,18.297455,15.107605,21.682526,21.347595,22.121857,21.760376,18.297394,18.297272,18.297272,18.297241,0.0,0.032086533,0.032086533,0.04958846,25.0,18.300018,0.0,0.0,0.0,0.0030865795,9.54197e-21,0.0,81.219025,25.005453,30.05501,96.0,0.055198774,27.922985,241.3393,88.558174,0.0,81.219025,0.11376153,0.0,77.824875,8.330017
43331,22039860.0,0.0,18.297546,15.099701,21.680145,21.344452,22.120117,21.758453,18.297455,18.297333,18.297333,18.297333,0.0,0.032086402,0.032086402,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.005700946,9.54197e-21,0.0,81.21844,25.005253,30.02951,96.0,0.055290606,27.958683,241.33937,88.55792,0.0,81.21844,0.11376106,0.0,77.824326,8.330017
43332,22039920.0,0.0,18.297668,15.092072,21.677734,21.34134,22.118378,21.756561,18.297485,18.297394,18.297394,18.297394,0.0,0.032086294,0.032086294,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.009128208,9.54197e-21,0.0,81.21791,25.00502,30.004612,96.0,0.05538032,27.993546,241.33946,88.55767,0.0,81.21791,0.11376065,0.0,77.82382,8.330017
43333,22039980.0,0.0,18.29776,15.084656,21.675354,21.338257,22.116608,21.754639,18.297577,18.297455,18.297455,18.297455,0.0,0.032086197,0.032086197,0.0495879,25.0,18.300018,0.0,0.0,0.0,0.01073581,9.54197e-21,0.0,81.21742,25.004768,29.980486,96.0,0.05546726,28.027317,241.33954,88.55742,0.0,81.21742,0.1137603,0.0,77.82336,8.330017
43334,22040040.0,0.0,18.297821,15.077484,21.673004,21.335175,22.114868,21.752747,18.297638,18.297516,18.297516,18.297516,0.0,0.032086115,0.032086115,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.009292699,9.54197e-21,0.0,81.21697,25.004505,29.957222,96.0,0.055551123,28.059887,241.33961,88.557175,0.0,81.21697,0.113759995,0.0,77.82294,8.330017
43335,22040100.0,0.0,18.297852,15.070557,21.670654,21.332092,22.11316,21.750885,18.29773,18.297607,18.297607,18.297577,0.0,0.032086045,0.032086045,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.007869336,9.54197e-21,0.0,81.21655,25.00424,29.934607,96.0,0.05563267,28.091553,241.33969,88.556946,0.0,81.21655,0.113759734,0.0,77.82253,8.330017
43336,22040160.0,0.0,18.297882,15.063873,21.668274,21.32898,22.11142,21.748993,18.29779,18.297668,18.297668,18.297638,0.0,0.03208599,0.03208599,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0053027286,9.54197e-21,0.0,81.21616,25.003965,29.912678,96.0,0.05571175,28.12225,241.33975,88.556725,0.0,81.21616,0.11375953,0.0,77.82217,8.330017
43337,22040220.0,0.0,18.297943,15.057434,21.665894,21.325897,22.10968,21.7471,18.297821,18.29773,18.29773,18.29773,0.0,0.032085944,0.032085944,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.005522609,9.54197e-21,0.0,81.21579,25.003695,29.89119,96.0,0.05578927,28.152332,241.33981,88.55652,0.0,81.21579,0.11375936,0.0,77.82182,8.330017
43338,22040280.0,0.0,18.298004,15.051239,21.663544,21.322845,22.107971,21.74524,18.297882,18.29779,18.29779,18.29779,0.0,0.032085907,0.032085907,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0063768746,9.54197e-21,0.0,81.21544,25.003435,29.870293,96.0,0.05586468,28.181591,241.33987,88.556335,0.0,81.21544,0.113759235,0.0,77.82148,8.330017
43339,22040340.0,0.0,18.298126,15.045258,21.661224,21.319794,22.106262,21.743378,18.297943,18.297852,18.297852,18.297821,0.0,0.03208588,0.03208588,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0088105975,9.54197e-21,0.0,81.215096,25.003185,29.84992,96.0,0.055938207,28.210112,241.33992,88.55616,0.0,81.215096,0.11375914,0.0,77.82116,8.330017
43340,22040400.0,0.0,18.298187,15.039551,21.658875,21.316742,22.104553,21.741516,18.298004,18.297913,18.297913,18.297882,0.0,0.032085862,0.032085862,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0092135,9.54197e-21,0.0,81.21477,25.002953,29.830307,96.0,0.056009006,28.23757,241.33998,88.556,0.0,81.21477,0.11375906,0.0,77.82085,8.330017
43341,22040460.0,0.0,18.298218,15.034058,21.656525,21.31366,22.102844,21.739655,18.298096,18.297974,18.297974,18.297974,0.0,0.032085843,0.032085843,0.049587317,25.0,18.300018,0.0,0.0,0.0,0.007318539,9.54197e-21,0.0,81.21445,25.002739,29.811426,96.0,0.05607716,28.264002,241.34003,88.55586,0.0,81.21445,0.11375901,0.0,77.82053,8.330017
43342,22040520.0,0.0,18.298248,15.028809,21.654205,21.310608,22.101135,21.737793,18.298157,18.298035,18.298035,18.298035,0.0,0.032085832,0.032085832,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.0058783595,9.54197e-21,0.0,81.21413,25.00254,29.79312,96.0,0.056143265,28.289635,241.34006,88.55573,0.0,81.21413,0.11375896,0.0,77.82023,8.330017
43343,22040580.0,0.0,18.29831,15.023804,21.651886,21.307556,22.099457,21.735962,18.298187,18.298096,18.298096,18.298096,0.0,0.032085825,0.032085825,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.006213054,9.54197e-21,0.0,81.21381,25.002361,29.775303,96.0,0.056207594,28.314573,241.3401,88.555626,0.0,81.21381,0.11375894,0.0,77.81993,8.330017
43344,22040640.0,0.0,18.2984,15.019012,21.649567,21.304535,22.097748,21.73413,18.298248,18.298157,18.298157,18.298157,0.0,0.03208582,0.03208582,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.006794216,9.54197e-21,0.0,81.2135,25.0022,29.758081,96.0,0.056269787,28.338686,241.34015,88.55552,0.0,81.2135,0.113758914,0.0,77.81963,8.330017
43345,22040700.0,0.0,18.298462,15.014465,21.647247,21.301544,22.09607,21.73227,18.29831,18.298218,18.298218,18.298218,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.008121784,9.54197e-21,0.0,81.213196,25.002054,29.741415,96.0,0.05632997,28.362019,241.34018,88.555435,0.0,81.213196,0.1137589,0.0,77.819336,8.330017
43346,22040760.0,0.0,18.298523,15.010162,21.644928,21.298492,22.09439,21.730438,18.29837,18.298279,18.298279,18.298279,0.0,0.03208581,0.03208581,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0075008953,9.54197e-21,0.0,81.21288,25.00193,29.72544,96.0,0.056387674,28.384388,241.34021,88.55536,0.0,81.21288,0.113758884,0.0,77.819046,8.330017
43347,22040820.0,0.0,18.298553,15.0061035,21.64264,21.295471,22.092712,21.728607,18.298431,18.29834,18.29834,18.29834,0.0,0.032085806,0.032085806,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0066121747,9.54197e-21,0.0,81.21258,25.00182,29.710058,96.0,0.05644321,28.40592,241.34024,88.55529,0.0,81.21258,0.11375888,0.0,77.81875,8.330017
43348,22040880.0,0.0,18.298615,15.002258,21.64032,21.29245,22.091034,21.726807,18.298492,18.2984,18.2984,18.29837,0.0,0.032085802,0.032085802,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.0063261697,9.54197e-21,0.0,81.21227,25.001726,29.695229,96.0,0.05649676,28.426683,241.34027,88.55523,0.0,81.21227,0.11375885,0.0,77.81846,8.330017
43349,22040940.0,0.0,18.298676,14.998657,21.638031,21.28946,22.089355,21.724976,18.298553,18.298462,18.298462,18.298431,0.0,0.032085795,0.032085795,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.006799004,9.54197e-21,0.0,81.211975,25.001642,29.68094,96.0,0.056548357,28.446686,241.3403,88.555176,0.0,81.211975,0.113758825,0.0,77.81817,8.330017
43350,22041000.0,0.0,18.298737,14.9953,21.635773,21.286469,22.087708,21.723175,18.298615,18.298523,18.298523,18.298492,0.0,0.032085788,0.032085788,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.0071759187,9.54197e-21,0.0,81.21168,25.001572,29.667244,96.0,0.05659781,28.465858,241.34032,88.55512,0.0,81.21168,0.1137588,0.0,77.81789,8.330017
43351,22041060.0,0.0,18.298798,14.992157,21.633453,21.283447,22.08603,21.721375,18.298676,18.298584,18.298584,18.298553,0.0,0.032085776,0.032085776,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.007080085,9.54197e-21,0.0,81.21138,25.001513,29.654125,96.0,0.056645177,28.484226,241.34035,88.55508,0.0,81.21138,0.113758765,0.0,77.817604,8.330017
43352,22041120.0,0.0,18.298859,14.989258,21.631165,21.280457,22.084381,21.719543,18.298737,18.298645,18.298645,18.298615,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0066931057,9.54197e-21,0.0,81.2111,25.001463,29.641584,96.0,0.056690447,28.501781,241.34038,88.55504,0.0,81.2111,0.11375873,0.0,77.81733,8.330017
43353,22041180.0,0.0,18.29892,14.986572,21.628906,21.277466,22.082733,21.717773,18.298798,18.298676,18.298676,18.298676,0.0,0.03208575,0.03208575,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0065213065,9.54197e-21,0.0,81.210815,25.001417,29.629606,96.0,0.05673368,28.518549,241.3404,88.555,0.0,81.210815,0.113758676,0.0,77.81706,8.330017
43354,22041240.0,0.0,18.29895,14.984131,21.626648,21.274506,22.081085,21.715973,18.298828,18.298737,18.298737,18.298737,0.0,0.03208574,0.03208574,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0066396813,9.54197e-21,0.0,81.21054,25.00138,29.618185,96.0,0.056774907,28.53454,241.34042,88.55496,0.0,81.21054,0.113758616,0.0,77.816795,8.330017
43355,22041300.0,0.0,18.299011,14.981934,21.62439,21.271545,22.079437,21.714172,18.29889,18.298798,18.298798,18.298798,0.0,0.03208572,0.03208572,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.006923618,9.54197e-21,0.0,81.21027,25.001348,29.607328,96.0,0.05681409,28.549744,241.34044,88.554924,0.0,81.21027,0.11375855,0.0,77.81654,8.330017
43356,22041360.0,0.0,18.299072,14.97995,21.6221,21.268555,22.07779,21.712402,18.29895,18.298859,18.298859,18.298859,0.0,0.0320857,0.0320857,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.006582076,9.54197e-21,0.0,81.210014,25.001322,29.597038,96.0,0.05685122,28.564146,241.34047,88.554886,0.0,81.210014,0.113758475,0.0,77.8163,8.330017
43357,22041420.0,0.0,18.299133,14.97821,21.619843,21.265564,22.076141,21.710602,18.299011,18.29892,18.29892,18.29889,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.00632235,9.54197e-21,0.0,81.20977,25.001295,29.58729,96.0,0.056886386,28.577793,241.34048,88.55485,0.0,81.20977,0.1137584,0.0,77.816055,8.330017
43358,22041480.0,0.0,18.299194,14.976685,21.617584,21.262604,22.074524,21.708832,18.299072,18.29898,18.29898,18.29895,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.006527187,9.54197e-21,0.0,81.209526,25.00127,29.578077,96.0,0.056919616,28.59069,241.34052,88.55481,0.0,81.209526,0.11375832,0.0,77.815834,8.330017
43359,22041540.0,0.0,18.299255,14.975372,21.615356,21.259644,22.072906,21.707062,18.299103,18.299011,18.299011,18.299011,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0067305756,9.54197e-21,0.0,81.209305,25.001247,29.56943,96.0,0.056950808,28.6028,241.34053,88.55477,0.0,81.209305,0.11375823,0.0,77.81561,8.330017
43360,22041600.0,0.0,18.299316,14.974335,21.613129,21.256714,22.07129,21.705292,18.299164,18.299072,18.299072,18.299072,0.0,0.03208561,0.03208561,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0070362724,9.54197e-21,0.0,81.20909,25.001225,29.561335,96.0,0.056979988,28.61413,241.34055,88.554726,0.0,81.20909,0.11375814,0.0,77.815414,8.330017
43361,22041660.0,0.0,18.299347,14.97348,21.61087,21.253754,22.069641,21.703522,18.299225,18.299133,18.299133,18.299133,0.0,0.032085583,0.032085583,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.006357947,9.54197e-21,0.0,81.20889,25.001202,29.553822,96.0,0.057007078,28.624651,241.34058,88.55469,0.0,81.20889,0.11375804,0.0,77.81522,8.330017
43362,22041720.0,0.0,18.299408,14.97287,21.608612,21.250793,22.068024,21.701752,18.299286,18.299194,18.299194,18.299164,0.0,0.032085557,0.032085557,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0059901206,9.54197e-21,0.0,81.2087,25.001177,29.546827,96.0,0.05703229,28.634441,241.34059,88.55464,0.0,81.2087,0.11375793,0.0,77.81504,8.330017
43363,22041780.0,0.0,18.299469,14.972473,21.606384,21.247864,22.066406,21.700012,18.299347,18.299255,18.299255,18.299225,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.0063047446,9.54197e-21,0.0,81.20853,25.00115,29.540339,96.0,0.05705566,28.643524,241.3406,88.554596,0.0,81.20853,0.113757834,0.0,77.81488,8.330017
43364,22041840.0,0.0,18.29953,14.972321,21.604156,21.244934,22.06482,21.698242,18.299377,18.299286,18.299286,18.299286,0.0,0.032085497,0.032085497,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.006803832,9.54197e-21,0.0,81.20837,25.001123,29.534397,96.0,0.057077076,28.651846,241.34064,88.55455,0.0,81.20837,0.11375772,0.0,77.81472,8.330017
43365,22041900.0,0.0,18.29956,14.972382,21.60196,21.242035,22.063202,21.696503,18.299438,18.299347,18.299347,18.299347,0.0,0.03208547,0.03208547,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00705532,9.54197e-21,0.0,81.20821,25.001095,29.529022,96.0,0.05709643,28.659367,241.34065,88.5545,0.0,81.20821,0.11375761,0.0,77.814575,8.330017
43366,22041960.0,0.0,18.299622,14.972687,21.599731,21.239075,22.061615,21.694763,18.2995,18.299408,18.299408,18.299408,0.0,0.032085437,0.032085437,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.006455234,9.54197e-21,0.0,81.20808,25.001064,29.524214,96.0,0.057113744,28.666103,241.34067,88.55445,0.0,81.20808,0.1137575,0.0,77.81445,8.330017
43367,22042020.0,0.0,18.299652,14.973206,21.597504,21.236145,22.059998,21.693024,18.29956,18.299469,18.299469,18.299438,0.0,0.032085408,0.032085408,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.0059668235,9.54197e-21,0.0,81.20796,25.001034,29.519928,96.0,0.057129167,28.672102,241.34068,88.5544,0.0,81.20796,0.11375739,0.0,77.81434,8.330017
43368,22042080.0,0.0,18.299713,14.973938,21.595276,21.233215,22.05841,21.691284,18.299622,18.29953,18.29953,18.2995,0.0,0.032085378,0.032085378,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.0058678742,9.54197e-21,0.0,81.20786,25.001,29.516163,96.0,0.0571427,28.677374,241.3407,88.554344,0.0,81.20786,0.113757275,0.0,77.81425,8.330017
43369,22042140.0,0.0,18.299774,14.974884,21.593079,21.230316,22.056824,21.689545,18.299652,18.29956,18.29956,18.29956,0.0,0.032085344,0.032085344,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.006406087,9.54197e-21,0.0,81.20777,25.000963,29.512903,96.0,0.057154417,28.681936,241.34071,88.55429,0.0,81.20777,0.11375716,0.0,77.81416,8.330017
43370,22042200.0,0.0,18.299835,14.976074,21.590881,21.227417,22.055237,21.687836,18.299713,18.299622,18.299622,18.299622,0.0,0.032085314,0.032085314,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0068994225,9.54197e-21,0.0,81.207695,25.000925,29.510195,96.0,0.05716414,28.685728,241.34073,88.55424,0.0,81.207695,0.11375704,0.0,77.81409,8.330017
43371,22042260.0,0.0,18.299896,14.977478,21.588684,21.224487,22.05365,21.686096,18.299774,18.299683,18.299683,18.299652,0.0,0.032085285,0.032085285,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.006429717,9.54197e-21,0.0,81.207634,25.000887,29.50805,96.0,0.05717182,28.688728,241.34074,88.55418,0.0,81.207634,0.113756925,0.0,77.81403,8.330017
43372,22042320.0,0.0,18.299927,14.979095,21.586487,21.221588,22.052063,21.684387,18.299835,18.299744,18.299744,18.299713,0.0,0.03208525,0.03208525,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.0059361653,9.54197e-21,0.0,81.20759,25.000847,29.506433,96.0,0.057177607,28.690994,241.34076,88.55412,0.0,81.20759,0.11375681,0.0,77.81399,8.330017
43373,22042380.0,0.0,18.299988,14.980957,21.58429,21.218689,22.050507,21.682648,18.299866,18.299774,18.299774,18.299774,0.0,0.03208522,0.03208522,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.0061125965,9.54197e-21,0.0,81.20756,25.000803,29.505318,96.0,0.05718158,28.692554,241.34077,88.55406,0.0,81.20756,0.1137567,0.0,77.81396,8.330017
43374,22042440.0,0.0,18.300049,14.983002,21.582092,21.21579,22.04892,21.680939,18.299927,18.299835,18.299835,18.299835,0.0,0.03208519,0.03208519,0.049586203,25.0,18.300018,0.0,0.0,0.0,0.0063669267,9.54197e-21,0.0,81.207535,25.000761,29.50474,96.0,0.057183605,28.693363,241.34079,88.55401,0.0,81.207535,0.11375659,0.0,77.81395,8.330017
43375,22042500.0,0.0,18.30011,14.985291,21.579926,21.212952,22.047363,21.67926,18.299988,18.299896,18.299896,18.299866,0.0,0.03208516,0.03208516,0.04958615,25.0,18.300018,0.0,0.0,0.0,0.006889222,9.54197e-21,0.0,81.207535,25.000717,29.504692,96.0,0.05718373,28.693432,241.3408,88.55395,0.0,81.207535,0.11375648,0.0,77.81395,8.330017
43376,22042560.0,0.0,18.30014,14.987793,21.577728,21.210022,22.045776,21.67752,18.300049,18.299957,18.299957,18.299927,0.0,0.03208513,0.03208513,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.0062874286,9.54197e-21,0.0,81.20754,25.000673,29.50521,96.0,0.057181794,28.692701,241.3408,88.55389,0.0,81.20754,0.113756366,0.0,77.81396,8.330017
43377,22042620.0,0.0,18.300201,14.99054,21.575562,21.207123,22.04422,21.675842,18.30008,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.049586046,25.0,18.300018,0.0,0.0,0.0,0.0058687264,9.54197e-21,0.0,81.20757,25.000628,29.506245,96.0,0.057177998,28.691256,241.34082,88.55383,0.0,81.20757,0.113756254,0.0,77.81398,8.330017
43378,22042680.0,0.0,18.300262,14.993469,21.573395,21.204254,22.042664,21.674133,18.30014,18.300049,18.300049,18.300049,0.0,0.03208507,0.03208507,0.049585998,25.0,18.300018,0.0,0.0,0.0,0.006104134,9.54197e-21,0.0,81.20761,25.00058,29.507776,96.0,0.057172418,28.689114,241.34084,88.55377,0.0,81.20761,0.11375614,0.0,77.814026,8.330017
43379,22042740.0,0.0,18.300323,14.996643,21.571228,21.201385,22.041107,21.672424,18.300201,18.30011,18.30011,18.30008,0.0,0.032085042,0.032085042,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.0066133994,9.54197e-21,0.0,81.207664,25.000534,29.509834,96.0,0.057164937,28.686232,241.34084,88.55371,0.0,81.207664,0.11375603,0.0,77.81408,8.330017
43380,22042800.0,0.0,18.300415,15.0,21.569061,21.198547,22.03955,21.670746,18.300262,18.30017,18.30017,18.30014,0.0,0.03208501,0.03208501,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.008031106,9.54197e-21,0.0,81.20773,25.00049,29.512669,96.0,0.057154648,28.682268,241.34085,88.55365,0.0,81.20773,0.11375592,0.0,77.81414,8.330017
43381,22042860.0,0.0,18.300568,15.004028,21.566925,21.19574,22.037994,21.669098,18.300323,18.300232,18.300232,18.300201,0.0,0.03208498,0.03208498,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.01047646,9.54197e-21,0.0,81.20781,25.000446,29.515999,96.0,0.057142552,28.677603,241.34085,88.5536,0.0,81.20781,0.11375579,0.0,77.814224,8.330017
43382,22042920.0,0.0,18.300995,15.009125,21.56482,21.192963,22.036469,21.66742,18.300446,18.300293,18.300293,18.300293,0.0,0.03208494,0.03208494,0.04958577,25.0,18.300018,0.0,0.0,0.0,0.027284928,9.54197e-21,0.0,81.20792,25.000418,29.520952,96.0,0.057124585,28.670666,241.34087,88.553535,0.0,81.20792,0.11375564,0.0,77.81432,8.330017
43383,22042980.0,0.0,18.301392,15.015259,21.562714,21.190186,22.034912,21.665771,18.300629,18.300415,18.300415,18.300385,0.0,0.03208488,0.03208488,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.03816386,9.54197e-21,0.0,81.20805,25.000414,29.528719,96.0,0.05709642,28.65979,241.34087,88.55347,0.0,81.20805,0.11375542,0.0,77.81445,8.330017
43384,22043040.0,0.0,18.301727,15.0224,21.560608,21.187439,22.033386,21.664124,18.300934,18.300598,18.300598,18.300568,0.0,0.0320848,0.0320848,0.04958553,25.0,18.300018,0.0,0.0,0.0,0.043834437,9.54197e-21,0.0,81.20821,25.000443,29.539242,96.0,0.057058267,28.64506,241.34088,88.5534,0.0,81.20821,0.11375512,0.0,77.81461,8.330017
43385,22043100.0,0.0,18.30185,15.030457,21.558533,21.184723,22.03186,21.662506,18.30127,18.300812,18.300812,18.300781,0.0,0.032084696,0.032084696,0.049585354,25.0,18.300018,0.0,0.0,0.0,0.034297552,9.54197e-21,0.0,81.20843,25.000484,29.553127,96.0,0.057007927,28.62562,241.34088,88.55331,0.0,81.20843,0.11375475,0.0,77.81483,8.330017
43386,22043160.0,0.0,18.30188,15.039459,21.556458,21.182037,22.030304,21.660889,18.301544,18.301086,18.301086,18.301025,0.0,0.03208458,0.03208458,0.049585152,25.0,18.300018,0.0,0.0,0.0,0.020427354,9.54197e-21,0.0,81.208694,25.000523,29.569668,96.0,0.056947976,28.602463,241.3409,88.55321,0.0,81.208694,0.11375432,0.0,77.81509,8.330017
43387,22043220.0,0.0,18.302063,15.049316,21.554413,21.179382,22.028778,21.659271,18.301727,18.30133,18.30133,18.30127,0.0,0.032084465,0.032084465,0.04958495,25.0,18.300018,0.0,0.0,0.0,0.018596988,9.54197e-21,0.0,81.209015,25.000528,29.587666,96.0,0.056882758,28.577269,241.3409,88.553085,0.0,81.209015,0.113753885,0.0,77.8154,8.330017
43388,22043280.0,0.0,18.302368,15.060028,21.552399,21.176727,22.027252,21.657654,18.30191,18.301544,18.301544,18.301514,0.0,0.03208435,0.03208435,0.04958475,25.0,18.300018,0.0,0.0,0.0,0.023723185,9.54197e-21,0.0,81.2094,25.00051,29.607347,96.0,0.056811463,28.549715,241.34091,88.55294,0.0,81.2094,0.113753445,0.0,77.81577,8.330017
43389,22043340.0,0.0,18.302612,15.071503,21.550354,21.174103,22.025726,21.656067,18.302094,18.301758,18.301758,18.301727,0.0,0.032084227,0.032084227,0.04958454,25.0,18.300018,0.0,0.0,0.0,0.027253114,9.54197e-21,0.0,81.20983,25.000475,29.629179,96.0,0.056732375,28.519148,241.34091,88.552795,0.0,81.20983,0.113753,0.0,77.81619,8.330017
43390,22043400.0,0.0,18.302856,15.08374,21.54834,21.171509,22.024231,21.65448,18.302307,18.301971,18.301971,18.30191,0.0,0.0320841,0.0320841,0.049584325,25.0,18.300018,0.0,0.0,0.0,0.029857669,9.54197e-21,0.0,81.21033,25.000425,29.65315,96.0,0.05664557,28.48559,241.34091,88.55263,0.0,81.21033,0.11375253,0.0,77.81668,8.330017
43391,22043460.0,0.0,18.302979,15.09671,21.546356,21.168945,22.022705,21.652924,18.302551,18.302185,18.302185,18.302124,0.0,0.03208397,0.03208397,0.0495841,25.0,18.300018,0.0,0.0,0.0,0.024285331,9.54197e-21,0.0,81.210884,25.000359,29.67959,96.0,0.05654983,28.448572,241.34093,88.552444,0.0,81.210884,0.11375203,0.0,77.81722,8.330017
43392,22043520.0,0.0,18.3031,15.110382,21.544403,21.166382,22.02121,21.651367,18.302734,18.302399,18.302399,18.302338,0.0,0.03208384,0.03208384,0.04958388,25.0,18.300018,0.0,0.0,0.0,0.01934546,9.54197e-21,0.0,81.2115,25.000269,29.707865,96.0,0.056447476,28.408989,241.34093,88.55225,0.0,81.2115,0.11375156,0.0,77.817825,8.330017
43393,22043580.0,0.0,18.303253,15.124664,21.54242,21.163849,22.019684,21.64981,18.302917,18.302612,18.302612,18.302551,0.0,0.032083716,0.032083716,0.049583662,25.0,18.300018,0.0,0.0,0.0,0.017503742,9.54197e-21,0.0,81.21218,25.000149,29.737728,96.0,0.056339383,28.36718,241.34093,88.55205,0.0,81.21218,0.11375109,0.0,77.81848,8.330017
