,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43394,22043640.0,0.0,18.303436,15.139557,21.540466,21.161346,22.018188,21.648254,18.30307,18.302795,18.302795,18.302734,0.0,0.032083597,0.032083597,0.04958346,25.0,18.300018,0.0,0.0,0.0,0.018893652,9.54197e-21,0.0,81.21292,25.000004,29.769075,96.0,0.05622596,28.323296,241.34093,88.551834,0.0,81.21292,0.11375065,0.0,77.81919,8.330017
43395,22043700.0,0.0,18.30362,15.154999,21.538513,21.158844,22.016724,21.646698,18.303223,18.302948,18.302948,18.302917,0.0,0.03208348,0.03208348,0.049583267,25.0,18.300018,0.0,0.0,0.0,0.019903304,9.54197e-21,0.0,81.21371,24.999844,29.802042,96.0,0.056106675,28.277138,241.34091,88.55162,0.0,81.21371,0.113750234,0.0,77.819954,8.330017
43396,22043760.0,0.0,18.303772,15.170959,21.53659,21.156403,22.015198,21.645172,18.303406,18.303131,18.303131,18.30307,0.0,0.032083374,0.032083374,0.049583085,25.0,18.300018,0.0,0.0,0.0,0.021147601,9.54197e-21,0.0,81.21455,24.999664,29.836649,96.0,0.0559815,28.228691,241.34091,88.5514,0.0,81.21455,0.11374983,0.0,77.82076,8.330017
43397,22043820.0,0.0,18.303894,15.187439,21.534698,21.153961,22.013733,21.643677,18.303558,18.303284,18.303284,18.303253,0.0,0.032083273,0.032083273,0.049582914,25.0,18.300018,0.0,0.0,0.0,0.018976204,9.54197e-21,0.0,81.21544,24.999472,29.872942,96.0,0.055850253,28.177885,241.3409,88.55117,0.0,81.21544,0.11374945,0.0,77.821625,8.330017
43398,22043880.0,0.0,18.304016,15.204315,21.532776,21.15152,22.012238,21.64215,18.30371,18.303436,18.303436,18.303406,0.0,0.032083176,0.032083176,0.04958275,25.0,18.300018,0.0,0.0,0.0,0.016788658,9.54197e-21,0.0,81.21636,24.999268,29.910606,96.0,0.05571405,28.125149,241.34088,88.55095,0.0,81.21636,0.1137491,0.0,77.822525,8.330017
43399,22043940.0,0.0,18.304108,15.221649,21.530884,21.149109,22.010742,21.640656,18.303864,18.30362,18.30362,18.303558,0.0,0.032083087,0.032083087,0.049582597,25.0,18.300018,0.0,0.0,0.0,0.013567497,9.54197e-21,0.0,81.21735,24.99905,29.949749,96.0,0.055572543,28.07035,241.34087,88.55073,0.0,81.21735,0.11374878,0.0,77.82346,8.330017
43400,22044000.0,0.0,18.3042,15.239319,21.529022,21.146729,22.009277,21.63916,18.303986,18.303741,18.303741,18.30371,0.0,0.03208301,0.03208301,0.049582466,25.0,18.300018,0.0,0.0,0.0,0.012459895,9.54197e-21,0.0,81.21835,24.99882,29.989952,96.0,0.055427227,28.014067,241.34084,88.550514,0.0,81.21835,0.11374848,0.0,77.82444,8.330017
43401,22044060.0,0.0,18.304352,15.257324,21.52716,21.144379,22.007812,21.637695,18.304077,18.303894,18.303894,18.303833,0.0,0.032082938,0.032082938,0.04958235,25.0,18.300018,0.0,0.0,0.0,0.013406305,9.54197e-21,0.0,81.2194,24.99858,30.031208,96.0,0.05527814,27.956306,241.34082,88.5503,0.0,81.2194,0.11374823,0.0,77.825455,8.330017
43402,22044120.0,0.0,18.304443,15.275604,21.5253,21.142029,22.006348,21.6362,18.3042,18.303986,18.303986,18.303955,0.0,0.03208288,0.03208288,0.049582247,25.0,18.300018,0.0,0.0,0.0,0.013782322,9.54197e-21,0.0,81.220474,24.99834,30.073586,96.0,0.055125017,27.896976,241.34079,88.550095,0.0,81.220474,0.11374801,0.0,77.826485,8.330017
43403,22044180.0,0.0,18.304535,15.294159,21.523468,21.13971,22.004852,21.634735,18.30429,18.304108,18.304108,18.304077,0.0,0.032082826,0.032082826,0.04958216,25.0,18.300018,0.0,0.0,0.0,0.012583434,9.54197e-21,0.0,81.22157,24.998098,30.117065,96.0,0.05496796,27.836111,241.34074,88.5499,0.0,81.22157,0.11374781,0.0,77.827545,8.330017
43404,22044240.0,0.0,18.304596,15.312927,21.521637,21.13739,22.003418,21.63327,18.304413,18.30423,18.30423,18.3042,0.0,0.03208278,0.03208278,0.049582083,25.0,18.300018,0.0,0.0,0.0,0.0111545725,9.54197e-21,0.0,81.222694,24.99786,30.161434,96.0,0.05480771,27.773994,241.34071,88.54971,0.0,81.222694,0.11374765,0.0,77.82862,8.330017
43405,22044300.0,0.0,18.304657,15.331848,21.519806,21.135101,22.001953,21.631836,18.304504,18.304321,18.304321,18.30429,0.0,0.032082744,0.032082744,0.049582023,25.0,18.300018,0.0,0.0,0.0,0.008722441,9.54197e-21,0.0,81.22383,24.997622,30.206781,96.0,0.05464396,27.710506,241.34067,88.54953,0.0,81.22383,0.113747515,0.0,77.82972,8.330017
43406,22044360.0,0.0,18.304718,15.350891,21.518005,21.132843,22.000488,21.630402,18.304565,18.304413,18.304413,18.304413,0.0,0.032082714,0.032082714,0.04958198,25.0,18.300018,0.0,0.0,0.0,0.0071335463,9.54197e-21,0.0,81.22499,24.997383,30.252787,96.0,0.054477867,27.646101,241.34062,88.54936,0.0,81.22499,0.11374741,0.0,77.83083,8.330017
43407,22044420.0,0.0,18.304749,15.370056,21.516205,21.130615,21.999023,21.628967,18.304626,18.304504,18.304504,18.304474,0.0,0.032082696,0.032082696,0.049581945,25.0,18.300018,0.0,0.0,0.0,0.0067589046,9.54197e-21,0.0,81.22615,24.99715,30.299347,96.0,0.0543098,27.580912,241.34058,88.54921,0.0,81.22615,0.113747336,0.0,77.83195,8.330017
43408,22044480.0,0.0,18.30481,15.389282,21.514435,21.128387,21.99759,21.627533,18.304688,18.304596,18.304596,18.304565,0.0,0.032082684,0.032082684,0.049581926,25.0,18.300018,0.0,0.0,0.0,0.006441315,9.54197e-21,0.0,81.22732,24.996925,30.346462,96.0,0.054139785,27.514952,241.34052,88.549065,0.0,81.22732,0.1137473,0.0,77.83307,8.330017
43409,22044540.0,0.0,18.30484,15.408508,21.512665,21.12616,21.996155,21.62613,18.304749,18.304657,18.304657,18.304626,0.0,0.032082677,0.032082677,0.049581923,25.0,18.300018,0.0,0.0,0.0,0.0053678174,9.54197e-21,0.0,81.228485,24.996708,30.39406,96.0,0.05396805,27.448317,241.34045,88.548935,0.0,81.228485,0.11374728,0.0,77.8342,8.330017
43410,22044600.0,0.0,18.30487,15.427704,21.510895,21.123962,21.99472,21.624695,18.30478,18.304688,18.304688,18.304688,0.0,0.03208268,0.03208268,0.049581926,25.0,18.300018,0.0,0.0,0.0,0.004148911,9.54197e-21,0.0,81.22966,24.9965,30.441973,96.0,0.053795226,27.381239,241.3404,88.54881,0.0,81.22966,0.11374729,0.0,77.83531,8.330017
43411,22044660.0,0.0,18.30487,15.446838,21.509155,21.121796,21.993256,21.623291,18.30481,18.304749,18.304749,18.304718,0.0,0.03208269,0.03208269,0.049581945,25.0,18.300018,0.0,0.0,0.0,0.0024552308,9.54197e-21,0.0,81.23082,24.996302,30.490282,96.0,0.05362101,27.313604,241.34033,88.54871,0.0,81.23082,0.11374733,0.0,77.83643,8.330017
43412,22044720.0,0.0,18.30484,15.465881,21.507416,21.119629,21.991821,21.621918,18.30484,18.30478,18.30478,18.30478,0.0,0.03208271,0.03208271,0.049581975,25.0,18.300018,0.0,0.0,0.0,0.0005407685,9.54197e-21,0.0,81.23198,24.996113,30.538702,96.0,0.053446427,27.245817,241.34026,88.54862,0.0,81.23198,0.11374739,0.0,77.83755,8.330017
43413,22044780.0,0.0,18.30484,15.484802,21.505676,21.117493,21.990387,21.620514,18.30484,18.30481,18.30481,18.30481,0.0,0.032082733,0.032082733,0.049582016,25.0,18.300018,0.0,0.0,0.0,-0.000861906,9.54197e-21,0.0,81.23312,24.995937,30.58707,96.0,0.05327208,27.1781,241.3402,88.548546,0.0,81.23312,0.11374748,0.0,77.83864,8.330017
43414,22044840.0,0.0,18.30481,15.5035095,21.503967,21.115387,21.988983,21.61914,18.30484,18.30484,18.30484,18.30481,0.0,0.03208276,0.03208276,0.049582068,25.0,18.300018,0.0,0.0,0.0,-0.0019058961,9.54197e-21,0.0,81.23426,24.99577,30.635437,96.0,0.053097785,27.110386,241.34012,88.54848,0.0,81.23426,0.11374759,0.0,77.83973,8.330017
43415,22044900.0,0.0,18.30478,15.522034,21.502258,21.11325,21.987549,21.617767,18.30484,18.30484,18.30484,18.30484,0.0,0.032082796,0.032082796,0.04958213,25.0,18.300018,0.0,0.0,0.0,-0.00325747,9.54197e-21,0.0,81.235374,24.995617,30.683575,96.0,0.052924365,27.042997,241.34004,88.54843,0.0,81.235374,0.11374772,0.0,77.8408,8.330017
43416,22044960.0,0.0,18.304718,15.540283,21.50055,21.111176,21.986115,21.616425,18.30481,18.30481,18.30481,18.30481,0.0,0.03208284,0.03208284,0.049582202,25.0,18.300018,0.0,0.0,0.0,-0.0044235517,9.54197e-21,0.0,81.23647,24.995476,30.731415,96.0,0.052752066,26.976019,241.33997,88.54839,0.0,81.23647,0.11374789,0.0,77.84185,8.330017
43417,22045020.0,0.0,18.304657,15.558228,21.49887,21.1091,21.98471,21.615051,18.304749,18.30481,18.30481,18.30481,0.0,0.032082886,0.032082886,0.049582284,25.0,18.300018,0.0,0.0,0.0,-0.00573774,9.54197e-21,0.0,81.23755,24.995348,30.778837,96.0,0.052581303,26.909626,241.33987,88.54837,0.0,81.23755,0.11374806,0.0,77.84288,8.330017
43418,22045080.0,0.0,18.304565,15.575867,21.497192,21.107056,21.983307,21.613708,18.304718,18.30478,18.30478,18.30478,0.0,0.032082938,0.032082938,0.049582377,25.0,18.300018,0.0,0.0,0.0,-0.0071866857,9.54197e-21,0.0,81.238594,24.995234,30.825706,96.0,0.0524126,26.84401,241.3398,88.54836,0.0,81.238594,0.11374826,0.0,77.84389,8.330017
43419,22045140.0,0.0,18.304504,15.593109,21.495544,21.105011,21.981873,21.612366,18.304657,18.304718,18.304718,18.304749,0.0,0.032082997,0.032082997,0.049582478,25.0,18.300018,0.0,0.0,0.0,-0.008578676,9.54197e-21,0.0,81.23962,24.995134,30.871841,96.0,0.05224658,26.779423,241.3397,88.54837,0.0,81.23962,0.11374847,0.0,77.84486,8.330017
43420,22045200.0,0.0,18.304382,15.609924,21.493866,21.102997,21.980469,21.611023,18.304596,18.304688,18.304688,18.304688,0.0,0.03208306,0.03208306,0.049582586,25.0,18.300018,0.0,0.0,0.0,-0.010371064,9.54197e-21,0.0,81.240616,24.995049,30.91732,96.0,0.05208297,26.715752,241.33963,88.548386,0.0,81.240616,0.11374871,0.0,77.84581,8.330017
43421,22045260.0,0.0,18.30426,15.626312,21.492249,21.100983,21.979065,21.60971,18.304504,18.304626,18.304626,18.304626,0.0,0.032083128,0.032083128,0.049582705,25.0,18.300018,0.0,0.0,0.0,-0.012679962,9.54197e-21,0.0,81.24158,24.994978,30.961859,96.0,0.051922794,26.653397,241.33954,88.548416,0.0,81.24158,0.11374897,0.0,77.84673,8.330017
43422,22045320.0,0.0,18.304138,15.642212,21.4906,21.098999,21.977661,21.608368,18.304382,18.304535,18.304535,18.304565,0.0,0.032083202,0.032083202,0.049582828,25.0,18.300018,0.0,0.0,0.0,-0.014077326,9.54197e-21,0.0,81.2425,24.994923,31.00526,96.0,0.05176676,26.592636,241.33945,88.54847,0.0,81.2425,0.113749236,0.0,77.84762,8.330017
43423,22045380.0,0.0,18.303986,15.657593,21.488983,21.097015,21.976257,21.607056,18.30429,18.304443,18.304443,18.304474,0.0,0.03208328,0.03208328,0.049582966,25.0,18.300018,0.0,0.0,0.0,-0.015310169,9.54197e-21,0.0,81.24339,24.99488,31.04746,96.0,0.051615093,26.533556,241.33937,88.54853,0.0,81.24339,0.11374953,0.0,77.84847,8.330017
43424,22045440.0,0.0,18.303833,15.672363,21.487366,21.095062,21.974884,21.605743,18.304138,18.304321,18.304321,18.304352,0.0,0.032083366,0.032083366,0.049583104,25.0,18.300018,0.0,0.0,0.0,-0.016716817,9.54197e-21,0.0,81.24425,24.994854,31.088305,96.0,0.051468343,26.476374,241.33928,88.5486,0.0,81.24425,0.11374983,0.0,77.84928,8.330017
43425,22045500.0,0.0,18.30368,15.686554,21.485748,21.09311,21.97348,21.604462,18.304016,18.30423,18.30423,18.30423,0.0,0.032083448,0.032083448,0.049583253,25.0,18.300018,0.0,0.0,0.0,-0.018150594,9.54197e-21,0.0,81.245056,24.994844,31.127607,96.0,0.05132718,26.421347,241.33919,88.54869,0.0,81.245056,0.11375016,0.0,77.85005,8.330017
43426,22045560.0,0.0,18.303467,15.700104,21.48413,21.091187,21.972107,21.60315,18.303864,18.304077,18.304077,18.304108,0.0,0.03208354,0.03208354,0.04958341,25.0,18.300018,0.0,0.0,0.0,-0.019922258,9.54197e-21,0.0,81.24582,24.99485,31.165462,96.0,0.051191263,26.36835,241.3391,88.54879,0.0,81.24582,0.113750495,0.0,77.850784,8.330017
43427,22045620.0,0.0,18.303253,15.712952,21.482544,21.089264,21.970703,21.601868,18.30368,18.303925,18.303925,18.303986,0.0,0.032083634,0.032083634,0.049583573,25.0,18.300018,0.0,0.0,0.0,-0.022409176,9.54197e-21,0.0,81.24655,24.994871,31.201538,96.0,0.051061787,26.317846,241.339,88.548904,0.0,81.24655,0.11375084,0.0,77.85147,8.330017
43428,22045680.0,0.0,18.30304,15.725098,21.480988,21.087372,21.96933,21.600586,18.303497,18.303772,18.303772,18.303802,0.0,0.032083735,0.032083735,0.04958374,25.0,18.300018,0.0,0.0,0.0,-0.024354544,9.54197e-21,0.0,81.24723,24.99491,31.235594,96.0,0.050939605,26.270168,241.33893,88.549034,0.0,81.24723,0.11375121,0.0,77.85212,8.330017
43429,22045740.0,0.0,18.302826,15.736481,21.4794,21.08548,21.967957,21.599304,18.303314,18.30362,18.30362,18.30365,0.0,0.032083835,0.032083835,0.04958392,25.0,18.300018,0.0,0.0,0.0,-0.026089715,9.54197e-21,0.0,81.247856,24.994963,31.267708,96.0,0.05082442,26.225208,241.33884,88.54918,0.0,81.247856,0.11375158,0.0,77.85272,8.330017
43430,22045800.0,0.0,18.302551,15.74704,21.477844,21.083588,21.966553,21.598022,18.3031,18.303406,18.303406,18.303467,0.0,0.032083943,0.032083943,0.049584102,25.0,18.300018,0.0,0.0,0.0,-0.027952727,9.54197e-21,0.0,81.248436,24.995031,31.29755,96.0,0.050717436,26.183432,241.33876,88.54933,0.0,81.248436,0.113751985,0.0,77.85327,8.330017
43431,22045860.0,0.0,18.302307,15.756775,21.476288,21.081726,21.96518,21.596771,18.302856,18.303223,18.303223,18.303253,0.0,0.032084055,0.032084055,0.049584292,25.0,18.300018,0.0,0.0,0.0,-0.029381972,9.54197e-21,0.0,81.24896,24.995117,31.325027,96.0,0.05061896,26.14496,241.33867,88.54951,0.0,81.24896,0.113752395,0.0,77.85377,8.330017
43432,22045920.0,0.0,18.302032,15.7655945,21.474731,21.079895,21.963806,21.59552,18.302612,18.302979,18.302979,18.30304,0.0,0.032084167,0.032084167,0.049584486,25.0,18.300018,0.0,0.0,0.0,-0.030793933,9.54197e-21,0.0,81.24944,24.99522,31.349998,96.0,0.05052952,26.110003,241.3386,88.54969,0.0,81.24944,0.11375283,0.0,77.85422,8.330017
43433,22045980.0,0.0,18.301758,15.773529,21.473206,21.078064,21.962433,21.594269,18.302338,18.302765,18.302765,18.302795,0.0,0.032084286,0.032084286,0.049584687,25.0,18.300018,0.0,0.0,0.0,-0.03239505,9.54197e-21,0.0,81.249855,24.99534,31.372314,96.0,0.050449625,26.07876,241.33852,88.54989,0.0,81.249855,0.11375326,0.0,77.854614,8.330017
43434,22046040.0,0.0,18.301453,15.780487,21.47165,21.076233,21.96109,21.593018,18.302094,18.30249,18.30249,18.302551,0.0,0.03208441,0.03208441,0.04958489,25.0,18.300018,0.0,0.0,0.0,-0.033984985,9.54197e-21,0.0,81.25021,24.995476,31.391768,96.0,0.05038002,26.051525,241.33844,88.550095,0.0,81.25021,0.113753706,0.0,77.85496,8.330017
43435,22046100.0,0.0,18.301117,15.7864685,21.470123,21.074432,21.959717,21.591766,18.301788,18.302246,18.302246,18.302307,0.0,0.03208453,0.03208453,0.049585108,25.0,18.300018,0.0,0.0,0.0,-0.036108885,9.54197e-21,0.0,81.25052,24.995628,31.408453,96.0,0.050320357,26.028166,241.33836,88.550316,0.0,81.25052,0.11375417,0.0,77.85523,8.330017
43436,22046160.0,0.0,18.300781,15.791412,21.468628,21.072632,21.958344,21.590546,18.301483,18.301971,18.301971,18.302032,0.0,0.032084655,0.032084655,0.049585324,25.0,18.300018,0.0,0.0,0.0,-0.038776584,9.54197e-21,0.0,81.25076,24.995796,31.422043,96.0,0.05027183,26.009142,241.33829,88.55055,0.0,81.25076,0.11375464,0.0,77.85547,8.330017
43437,22046220.0,0.0,18.300415,15.795258,21.467133,21.070862,21.957,21.589325,18.301178,18.301666,18.301666,18.301727,0.0,0.03208479,0.03208479,0.049585547,25.0,18.300018,0.0,0.0,0.0,-0.040288106,9.54197e-21,0.0,81.250946,24.99598,31.432306,96.0,0.05023523,25.994772,241.33823,88.550804,0.0,81.250946,0.11375512,0.0,77.85564,8.330017
43438,22046280.0,0.0,18.30008,15.798004,21.465607,21.069092,21.955627,21.588104,18.300842,18.301361,18.301361,18.301422,0.0,0.032084923,0.032084923,0.04958578,25.0,18.300018,0.0,0.0,0.0,-0.041401926,9.54197e-21,0.0,81.25107,24.996178,31.439186,96.0,0.05021079,25.98514,241.33817,88.55106,0.0,81.25107,0.11375562,0.0,77.85574,8.330017
43439,22046340.0,0.0,18.299683,15.799591,21.464142,21.067322,21.954285,21.586884,18.300507,18.301025,18.301025,18.301117,0.0,0.03208506,0.03208506,0.049586013,25.0,18.300018,0.0,0.0,0.0,-0.04263757,9.54197e-21,0.0,81.25112,24.996391,31.442541,96.0,0.050198995,25.980442,241.3381,88.55134,0.0,81.25112,0.11375613,0.0,77.85578,8.330017
43440,22046400.0,0.0,18.299347,15.800018,21.462646,21.065582,21.952942,21.585663,18.30014,18.30072,18.30072,18.300781,0.0,0.0320852,0.0320852,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.04253237,9.54197e-21,0.0,81.25111,24.99662,31.442469,96.0,0.050199497,25.980545,241.33804,88.55162,0.0,81.25111,0.11375665,0.0,77.85577,8.330017
43441,22046460.0,0.0,18.299042,15.799622,21.46112,21.063751,21.951569,21.584412,18.299774,18.300354,18.300354,18.300446,0.0,0.03208534,0.03208534,0.049586494,25.0,18.300018,0.0,0.0,0.0,-0.0425822,9.54197e-21,0.0,81.25103,24.996862,31.438696,96.0,0.050213277,25.985825,241.338,88.55192,0.0,81.25103,0.113757186,0.0,77.85568,8.330017
43442,22046520.0,0.0,18.299103,15.798859,21.459595,21.06195,21.950226,21.58319,18.299469,18.300018,18.300018,18.30011,0.0,0.03208548,0.03208548,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.024060942,9.54197e-21,0.0,81.250885,24.997128,31.432203,96.0,0.050236814,25.994917,241.33795,88.552216,0.0,81.250885,0.11375769,0.0,77.85554,8.330017
43443,22046580.0,0.0,18.299164,15.797791,21.4581,21.06015,21.948883,21.58197,18.299286,18.299744,18.299744,18.299835,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.009640407,9.54197e-21,0.0,81.250694,24.997416,31.424736,96.0,0.050263803,26.00537,241.3379,88.55251,0.0,81.250694,0.11375813,0.0,77.85534,8.330017
43444,22046640.0,0.0,18.299255,15.796326,21.456573,21.05835,21.94754,21.58075,18.299194,18.2995,18.2995,18.299591,0.0,0.032085706,0.032085706,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0040594977,9.54197e-21,0.0,81.25044,24.997734,31.415955,96.0,0.050295494,26.017662,241.33788,88.55281,0.0,81.25044,0.11375851,0.0,77.855095,8.330017
43445,22046700.0,0.0,18.299133,15.794556,21.455078,21.05658,21.946198,21.579529,18.299164,18.299347,18.299347,18.299408,0.0,0.032085784,0.032085784,0.049587242,25.0,18.300018,0.0,0.0,0.0,-0.00017846987,9.54197e-21,0.0,81.25015,24.99807,31.407467,96.0,0.050326087,26.029545,241.33784,88.55309,0.0,81.25015,0.11375881,0.0,77.854805,8.330017
43446,22046760.0,0.0,18.298828,15.792419,21.453552,21.054718,21.944855,21.578278,18.299133,18.299255,18.299255,18.299316,0.0,0.032085843,0.032085843,0.049587343,25.0,18.300018,0.0,0.0,0.0,-0.015219219,9.54197e-21,0.0,81.24983,24.998415,31.398737,96.0,0.050357513,26.041767,241.33781,88.55336,0.0,81.24983,0.11375903,0.0,77.8545,8.330017
43447,22046820.0,0.0,18.298615,15.7899475,21.452026,21.052887,21.943512,21.577057,18.299011,18.299164,18.299164,18.299225,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,-0.022334518,9.54197e-21,0.0,81.24949,24.998741,31.388432,96.0,0.05039459,26.056198,241.3378,88.553604,0.0,81.24949,0.11375922,0.0,77.854164,8.330017
43448,22046880.0,0.0,18.298523,15.78717,21.4505,21.051056,21.9422,21.575836,18.298859,18.299072,18.299072,18.299103,0.0,0.032085948,0.032085948,0.04958751,25.0,18.300018,0.0,0.0,0.0,-0.019002598,9.54197e-21,0.0,81.24912,24.999052,31.37632,96.0,0.050438147,26.073154,241.33778,88.55384,0.0,81.24912,0.113759406,0.0,77.85381,8.330017
43449,22046940.0,0.0,18.298492,15.784058,21.449005,21.049225,21.940857,21.574615,18.298737,18.29895,18.29895,18.29898,0.0,0.03208599,0.03208599,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.01459551,9.54197e-21,0.0,81.24874,24.999348,31.36311,96.0,0.050485637,26.09165,241.33777,88.554054,0.0,81.24874,0.113759555,0.0,77.85344,8.330017
43450,22047000.0,0.0,18.298492,15.780609,21.44748,21.047424,21.939545,21.573395,18.298615,18.298828,18.298828,18.298859,0.0,0.032086026,0.032086026,0.04958764,25.0,18.300018,0.0,0.0,0.0,-0.006250281,9.54197e-21,0.0,81.248344,24.99963,31.348566,96.0,0.050537895,26.112007,241.33777,88.55425,0.0,81.248344,0.1137597,0.0,77.85305,8.330017
43451,22047060.0,0.0,18.2984,15.776855,21.445953,21.045563,21.938202,21.572144,18.298553,18.298706,18.298706,18.298737,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0066556837,9.54197e-21,0.0,81.247925,24.999903,31.333643,96.0,0.050591514,26.1329,241.33777,88.55444,0.0,81.247925,0.11375978,0.0,77.85265,8.330017
43452,22047120.0,0.0,18.298248,15.772797,21.444427,21.04367,21.93689,21.570923,18.298462,18.298615,18.298615,18.298645,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,-0.010743764,9.54197e-21,0.0,81.247505,25.000156,31.318045,96.0,0.05064755,26.15474,241.33777,88.5546,0.0,81.247505,0.113759845,0.0,77.85224,8.330017
43453,22047180.0,0.0,18.298126,15.768433,21.442902,21.04184,21.935577,21.569702,18.2984,18.298523,18.298523,18.298553,0.0,0.03208608,0.03208608,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.014484056,9.54197e-21,0.0,81.24707,25.00039,31.301508,96.0,0.05070696,26.177893,241.33778,88.554756,0.0,81.24707,0.11375989,0.0,77.85183,8.330017
43454,22047240.0,0.0,18.298035,15.763763,21.441376,21.039978,21.934265,21.56845,18.298279,18.298431,18.298431,18.298462,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.014041751,9.54197e-21,0.0,81.246635,25.000597,31.28375,96.0,0.05077074,26.202747,241.3378,88.55489,0.0,81.246635,0.11375994,0.0,77.85142,8.330017
43455,22047300.0,0.0,18.297943,15.758789,21.43985,21.038147,21.932953,21.56723,18.298187,18.29834,18.29834,18.29837,0.0,0.032086108,0.032086108,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.012635531,9.54197e-21,0.0,81.2462,25.000788,31.265036,96.0,0.050837997,26.228952,241.33781,88.555016,0.0,81.2462,0.113759995,0.0,77.85099,8.330017
43456,22047360.0,0.0,18.297913,15.75354,21.438324,21.036255,21.93164,21.56601,18.298065,18.298248,18.298248,18.298279,0.0,0.032086123,0.032086123,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.009505841,9.54197e-21,0.0,81.24575,25.000957,31.245228,96.0,0.05090916,26.256678,241.33783,88.55513,0.0,81.24575,0.11376004,0.0,77.85056,8.330017
43457,22047420.0,0.0,18.297821,15.747986,21.436768,21.034363,21.930328,21.564758,18.297974,18.298157,18.298157,18.298157,0.0,0.03208613,0.03208613,0.049587816,25.0,18.300018,0.0,0.0,0.0,-0.008379968,9.54197e-21,0.0,81.2453,25.00111,31.224695,96.0,0.050982952,26.285425,241.33784,88.55523,0.0,81.2453,0.11376008,0.0,77.85013,8.330017
43458,22047480.0,0.0,18.29776,15.742157,21.435242,21.032501,21.929047,21.563538,18.297913,18.298065,18.298065,18.298065,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,-0.008212198,9.54197e-21,0.0,81.24484,25.00125,31.203403,96.0,0.051059477,26.315233,241.33788,88.55532,0.0,81.24484,0.11376013,0.0,77.849686,8.330017
43459,22047540.0,0.0,18.297638,15.736023,21.433716,21.03061,21.927734,21.562317,18.297821,18.297974,18.297974,18.298004,0.0,0.032086156,0.032086156,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.009669312,9.54197e-21,0.0,81.24438,25.001373,31.181395,96.0,0.05113859,26.346048,241.33789,88.555405,0.0,81.24438,0.113760166,0.0,77.849236,8.330017
43460,22047600.0,0.0,18.297577,15.729645,21.43219,21.028778,21.926453,21.561096,18.29776,18.297882,18.297882,18.297913,0.0,0.032086164,0.032086164,0.049587872,25.0,18.300018,0.0,0.0,0.0,-0.0103835985,9.54197e-21,0.0,81.24391,25.001482,31.158552,96.0,0.051220722,26.378029,241.33792,88.55548,0.0,81.24391,0.1137602,0.0,77.84879,8.330017
43461,22047660.0,0.0,18.297485,15.722961,21.430664,21.026855,21.92514,21.559875,18.297668,18.297821,18.297821,18.297821,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,-0.0105874045,9.54197e-21,0.0,81.24344,25.001577,31.134838,96.0,0.05130599,26.411226,241.33795,88.55555,0.0,81.24344,0.113760255,0.0,77.848335,8.330017
43462,22047720.0,0.0,18.297424,15.716034,21.429108,21.024933,21.923859,21.558624,18.297577,18.29773,18.29773,18.29776,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.009599182,9.54197e-21,0.0,81.24296,25.00166,31.11025,96.0,0.05139442,26.445652,241.33798,88.55562,0.0,81.24296,0.113760315,0.0,77.84788,8.330017
43463,22047780.0,0.0,18.297363,15.708862,21.427582,21.02304,21.922546,21.557404,18.297516,18.297638,18.297638,18.297668,0.0,0.032086216,0.032086216,0.049587958,25.0,18.300018,0.0,0.0,0.0,-0.008481956,9.54197e-21,0.0,81.24246,25.001734,31.08491,96.0,0.05148558,26.481129,241.33801,88.55568,0.0,81.24246,0.11376039,0.0,77.8474,8.330017
43464,22047840.0,0.0,18.297302,15.701416,21.426025,21.021149,21.921265,21.556183,18.297424,18.297577,18.297577,18.297577,0.0,0.032086235,0.032086235,0.049587987,25.0,18.300018,0.0,0.0,0.0,-0.0078114453,9.54197e-21,0.0,81.24197,25.0018,31.058887,96.0,0.0515792,26.51756,241.33804,88.55574,0.0,81.24197,0.11376045,0.0,77.846924,8.330017
43465,22047900.0,0.0,18.29721,15.693695,21.42453,21.019287,21.919983,21.554962,18.297363,18.297485,18.297485,18.297516,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,-0.0076295487,9.54197e-21,0.0,81.241455,25.001862,31.032177,96.0,0.05167531,26.554949,241.33807,88.5558,0.0,81.241455,0.11376054,0.0,77.84643,8.330017
43466,22047960.0,0.0,18.29715,15.6857605,21.422974,21.017365,21.918701,21.55371,18.297302,18.297424,18.297424,18.297424,0.0,0.032086276,0.032086276,0.049588062,25.0,18.300018,0.0,0.0,0.0,-0.00852857,9.54197e-21,0.0,81.24094,25.001915,31.004827,96.0,0.05177375,26.59324,241.3381,88.555855,0.0,81.24094,0.11376061,0.0,77.845924,8.330017
43467,22048020.0,0.0,18.297058,15.677551,21.421417,21.015442,21.91742,21.55249,18.297241,18.297333,18.297333,18.297363,0.0,0.032086298,0.032086298,0.049588103,25.0,18.300018,0.0,0.0,0.0,-0.008872074,9.54197e-21,0.0,81.240395,25.001965,30.976755,96.0,0.0518748,26.632542,241.33815,88.55591,0.0,81.240395,0.1137607,0.0,77.84542,8.330017
43468,22048080.0,0.0,18.296997,15.669128,21.41986,21.01352,21.916138,21.55127,18.29715,18.297272,18.297272,18.297302,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.008178604,9.54197e-21,0.0,81.23985,25.00201,30.94796,96.0,0.051978484,26.672857,241.33818,88.55596,0.0,81.23985,0.1137608,0.0,77.844894,8.330017
43469,22048140.0,0.0,18.296967,15.660461,21.418335,21.011597,21.914886,21.550049,18.297089,18.29721,18.29721,18.29721,0.0,0.03208635,0.03208635,0.049588192,25.0,18.300018,0.0,0.0,0.0,-0.0071896072,9.54197e-21,0.0,81.2393,25.002052,30.918518,96.0,0.052084498,26.714075,241.33821,88.556015,0.0,81.2393,0.113760896,0.0,77.84436,8.330017
43470,22048200.0,0.0,18.296906,15.651581,21.41681,21.009705,21.913605,21.548828,18.297028,18.29715,18.29715,18.29715,0.0,0.03208638,0.03208638,0.04958824,25.0,18.300018,0.0,0.0,0.0,-0.0065519926,9.54197e-21,0.0,81.23873,25.002092,30.88851,96.0,0.052192576,26.756084,241.33826,88.55607,0.0,81.23873,0.113761,0.0,77.84381,8.330017
43471,22048260.0,0.0,18.296844,15.642456,21.415253,21.007782,21.912323,21.547577,18.296967,18.297089,18.297089,18.297089,0.0,0.032086406,0.032086406,0.04958829,25.0,18.300018,0.0,0.0,0.0,-0.0068418467,9.54197e-21,0.0,81.238144,25.00213,30.857912,96.0,0.0523028,26.798925,241.33829,88.55612,0.0,81.238144,0.11376111,0.0,77.84325,8.330017
43472,22048320.0,0.0,18.296783,15.633087,21.413696,21.005829,21.911072,21.546356,18.296906,18.297028,18.297028,18.297028,0.0,0.03208644,0.03208644,0.049588338,25.0,18.300018,0.0,0.0,0.0,-0.0071376963,9.54197e-21,0.0,81.23755,25.002169,30.826738,96.0,0.052415106,26.842564,241.33833,88.556175,0.0,81.23755,0.113761224,0.0,77.842674,8.330017
43473,22048380.0,0.0,18.296722,15.623535,21.41217,21.003906,21.90979,21.545135,18.296844,18.296967,18.296967,18.296967,0.0,0.03208647,0.03208647,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.0071022213,9.54197e-21,0.0,81.23694,25.002207,30.795006,96.0,0.052529454,26.886992,241.33836,88.55623,0.0,81.23694,0.113761336,0.0,77.84209,8.330017
43474,22048440.0,0.0,18.296692,15.61377,21.410614,21.001984,21.908539,21.543915,18.296814,18.296906,18.296906,18.296906,0.0,0.0320865,0.0320865,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.006509218,9.54197e-21,0.0,81.236305,25.002243,30.762688,96.0,0.052645937,26.93224,241.33841,88.55628,0.0,81.236305,0.11376145,0.0,77.84148,8.330017
43475,22048500.0,0.0,18.29663,15.60379,21.409088,21.000061,21.907288,21.542694,18.296753,18.296844,18.296844,18.296844,0.0,0.032086533,0.032086533,0.049588498,25.0,18.300018,0.0,0.0,0.0,-0.0057063377,9.54197e-21,0.0,81.23567,25.00228,30.729856,96.0,0.05276427,26.9782,241.33844,88.55634,0.0,81.23567,0.11376156,0.0,77.840866,8.330017
43476,22048560.0,0.0,18.2966,15.593597,21.407532,20.998108,21.906006,21.541473,18.296692,18.296783,18.296783,18.296783,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,-0.0057725776,9.54197e-21,0.0,81.235016,25.002316,30.696547,96.0,0.052884363,27.024836,241.33849,88.5564,0.0,81.235016,0.11376167,0.0,77.84023,8.330017
43477,22048620.0,0.0,18.29654,15.583221,21.405975,20.996155,21.904755,21.540222,18.296661,18.296722,18.296722,18.296753,0.0,0.032086592,0.032086592,0.049588606,25.0,18.300018,0.0,0.0,0.0,-0.005977306,9.54197e-21,0.0,81.234344,25.002352,30.662758,96.0,0.05300619,27.07214,241.33853,88.55645,0.0,81.234344,0.11376179,0.0,77.83959,8.330017
43478,22048680.0,0.0,18.296509,15.572662,21.404419,20.994202,21.903503,21.539001,18.2966,18.296692,18.296692,18.296692,0.0,0.032086626,0.032086626,0.049588658,25.0,18.300018,0.0,0.0,0.0,-0.005677444,9.54197e-21,0.0,81.23366,25.002388,30.628485,96.0,0.053129785,27.120123,241.33856,88.5565,0.0,81.23366,0.1137619,0.0,77.83893,8.330017
43479,22048740.0,0.0,18.296448,15.56189,21.402893,20.99228,21.902252,21.53778,18.29654,18.29663,18.29663,18.296661,0.0,0.032086655,0.032086655,0.04958871,25.0,18.300018,0.0,0.0,0.0,-0.0052917837,9.54197e-21,0.0,81.232956,25.002424,30.59378,96.0,0.053254943,27.168707,241.33861,88.55656,0.0,81.232956,0.11376201,0.0,77.83826,8.330017
43480,22048800.0,0.0,18.296417,15.550934,21.401367,20.990356,21.901001,21.53656,18.296509,18.2966,18.2966,18.2966,0.0,0.032086685,0.032086685,0.049588762,25.0,18.300018,0.0,0.0,0.0,-0.004599039,9.54197e-21,0.0,81.23224,25.00246,30.558624,96.0,0.053381752,27.217924,241.33865,88.55662,0.0,81.23224,0.11376214,0.0,77.83756,8.330017
43481,22048860.0,0.0,18.296387,15.539795,21.39981,20.988373,21.89975,21.53534,18.296478,18.29654,18.29654,18.29654,0.0,0.03208672,0.03208672,0.049588818,25.0,18.300018,0.0,0.0,0.0,-0.0047614817,9.54197e-21,0.0,81.231514,25.002497,30.523094,96.0,0.053509932,27.267668,241.3387,88.55667,0.0,81.231514,0.11376225,0.0,77.83687,8.330017
43482,22048920.0,0.0,18.296326,15.528503,21.398254,20.98639,21.898499,21.534119,18.296417,18.296509,18.296509,18.296509,0.0,0.032086745,0.032086745,0.049588867,25.0,18.300018,0.0,0.0,0.0,-0.0049113994,9.54197e-21,0.0,81.23077,25.002533,30.487165,96.0,0.053639553,27.317968,241.33875,88.556725,0.0,81.23077,0.113762364,0.0,77.83614,8.330017
43483,22048980.0,0.0,18.296295,15.517029,21.396698,20.984436,21.897247,21.532898,18.296387,18.296448,18.296448,18.296478,0.0,0.032086775,0.032086775,0.04958892,25.0,18.300018,0.0,0.0,0.0,-0.004551709,9.54197e-21,0.0,81.23001,25.00257,30.450838,96.0,0.05377064,27.368826,241.33879,88.55678,0.0,81.23001,0.113762476,0.0,77.83542,8.330017
43484,22049040.0,0.0,18.296295,15.505371,21.395142,20.982513,21.896027,21.531677,18.296356,18.296417,18.296417,18.296417,0.0,0.032086805,0.032086805,0.049588967,25.0,18.300018,0.0,0.0,0.0,-0.0039374866,9.54197e-21,0.0,81.22923,25.002604,30.414156,96.0,0.053903017,27.420181,241.33884,88.55682,0.0,81.22923,0.11376257,0.0,77.83467,8.330017
43485,22049100.0,0.0,18.296265,15.493561,21.393616,20.98056,21.894775,21.530457,18.296326,18.296387,18.296387,18.296387,0.0,0.03208683,0.03208683,0.049589016,25.0,18.300018,0.0,0.0,0.0,-0.0034968986,9.54197e-21,0.0,81.22845,25.00264,30.377174,96.0,0.054036494,27.471956,241.33888,88.55688,0.0,81.22845,0.113762684,0.0,77.83392,8.330017
43486,22049160.0,0.0,18.296204,15.481598,21.39206,20.978577,21.893555,21.529236,18.296295,18.296356,18.296356,18.296356,0.0,0.03208686,0.03208686,0.049589064,25.0,18.300018,0.0,0.0,0.0,-0.0037676203,9.54197e-21,0.0,81.227646,25.002674,30.339867,96.0,0.054171156,27.524185,241.33893,88.55693,0.0,81.227646,0.11376279,0.0,77.83315,8.330017
43487,22049220.0,0.0,18.296173,15.469482,21.390503,20.976593,21.892303,21.527985,18.296265,18.296326,18.296326,18.296326,0.0,0.032086886,0.032086886,0.049589112,25.0,18.300018,0.0,0.0,0.0,-0.0038679212,9.54197e-21,0.0,81.22684,25.002707,30.30225,96.0,0.05430695,27.57685,241.33897,88.55698,0.0,81.22684,0.113762885,0.0,77.832375,8.330017
43488,22049280.0,0.0,18.296173,15.457214,21.388947,20.97464,21.891052,21.526764,18.296234,18.296265,18.296265,18.296295,0.0,0.032086916,0.032086916,0.049589153,25.0,18.300018,0.0,0.0,0.0,-0.003705023,9.54197e-21,0.0,81.226006,25.002739,30.264347,96.0,0.054443788,27.629911,241.33902,88.55702,0.0,81.226006,0.11376298,0.0,77.83158,8.330017
43489,22049340.0,0.0,18.296143,15.444794,21.38739,20.972656,21.889832,21.525574,18.296204,18.296234,18.296234,18.296265,0.0,0.032086942,0.032086942,0.0495892,25.0,18.300018,0.0,0.0,0.0,-0.0030345547,9.54197e-21,0.0,81.225174,25.002771,30.22614,96.0,0.05458174,27.683407,241.33907,88.557076,0.0,81.225174,0.11376309,0.0,77.830765,8.330017
43490,22049400.0,0.0,18.296143,15.432251,21.385864,20.970734,21.88861,21.524353,18.296173,18.296234,18.296234,18.296234,0.0,0.032086965,0.032086965,0.049589247,25.0,18.300018,0.0,0.0,0.0,-0.0023753988,9.54197e-21,0.0,81.22432,25.0028,30.187706,96.0,0.05472052,27.737215,241.33913,88.55711,0.0,81.22432,0.11376318,0.0,77.82995,8.330017
43491,22049460.0,0.0,18.296112,15.419556,21.384308,20.96872,21.88739,21.523132,18.296143,18.296204,18.296204,18.296204,0.0,0.03208699,0.03208699,0.049589284,25.0,18.300018,0.0,0.0,0.0,-0.0026763668,9.54197e-21,0.0,81.223465,25.00283,30.149063,96.0,0.054860055,27.79131,241.33917,88.55716,0.0,81.223465,0.11376327,0.0,77.829124,8.330017
43492,22049520.0,0.0,18.296082,15.406738,21.382751,20.966736,21.886139,21.521881,18.296143,18.296173,18.296173,18.296173,0.0,0.032087017,0.032087017,0.049589325,25.0,18.300018,0.0,0.0,0.0,-0.002967169,9.54197e-21,0.0,81.22259,25.00286,30.110199,96.0,0.05500042,27.845722,241.33922,88.557205,0.0,81.22259,0.113763355,0.0,77.828285,8.330017
43493,22049580.0,0.0,18.296051,15.393799,21.381195,20.964752,21.884918,21.52069,18.296112,18.296143,18.296143,18.296143,0.0,0.03208704,0.03208704,0.049589366,25.0,18.300018,0.0,0.0,0.0,-0.0026130066,9.54197e-21,0.0,81.2217,25.002884,30.071098,96.0,0.055141628,27.900463,241.33926,88.55724,0.0,81.2217,0.113763444,0.0,77.82744,8.330017
43494,22049640.0,0.0,18.296051,15.380707,21.379639,20.9628,21.883698,21.51947,18.296082,18.296112,18.296112,18.296143,0.0,0.03208706,0.03208706,0.049589407,25.0,18.300018,0.0,0.0,0.0,-0.002185181,9.54197e-21,0.0,81.22081,25.002909,30.031828,96.0,0.05528347,27.95544,241.33932,88.55728,0.0,81.22081,0.11376353,0.0,77.82658,8.330017
43495,22049700.0,0.0,18.296051,15.367523,21.378113,20.960815,21.882477,21.51825,18.296082,18.296112,18.296112,18.296112,0.0,0.032087084,0.032087084,0.049589444,25.0,18.300018,0.0,0.0,0.0,-0.0014423111,9.54197e-21,0.0,81.2199,25.002934,29.992363,96.0,0.05542601,28.01069,241.33937,88.55732,0.0,81.2199,0.11376361,0.0,77.82571,8.330017
43496,22049760.0,0.0,18.29602,15.354248,21.376526,20.958832,21.881256,21.517029,18.296051,18.296082,18.296082,18.296082,0.0,0.032087106,0.032087106,0.049589477,25.0,18.300018,0.0,0.0,0.0,-0.0017258141,9.54197e-21,0.0,81.21899,25.002954,29.952785,96.0,0.055568974,28.066101,241.33942,88.55736,0.0,81.21899,0.11376369,0.0,77.82482,8.330017
43497,22049820.0,0.0,18.29599,15.34082,21.37497,20.956818,21.880035,21.515808,18.296051,18.296051,18.296051,18.296082,0.0,0.03208713,0.03208713,0.049589515,25.0,18.300018,0.0,0.0,0.0,-0.001989059,9.54197e-21,0.0,81.21806,25.002975,29.91306,96.0,0.055712476,28.121716,241.33948,88.55739,0.0,81.21806,0.113763765,0.0,77.82394,8.330017
43498,22049880.0,0.0,18.29599,15.327332,21.373413,20.954834,21.878815,21.514587,18.29602,18.296051,18.296051,18.296051,0.0,0.032087147,0.032087147,0.04958955,25.0,18.300018,0.0,0.0,0.0,-0.0016824304,9.54197e-21,0.0,81.217125,25.002995,29.873177,96.0,0.055856552,28.177553,241.33952,88.55743,0.0,81.217125,0.11376384,0.0,77.82304,8.330017
43499,22049940.0,0.0,18.29599,15.313721,21.371887,20.95285,21.877625,21.513367,18.29602,18.29602,18.29602,18.296051,0.0,0.032087166,0.032087166,0.04958958,25.0,18.300018,0.0,0.0,0.0,-0.0010608849,9.54197e-21,0.0,81.21618,25.003014,29.83318,96.0,0.056001045,28.23355,241.33958,88.55746,0.0,81.21618,0.11376391,0.0,77.82213,8.330017
43500,22050000.0,0.0,18.29596,15.300018,21.37033,20.950897,21.876404,21.512177,18.29599,18.29602,18.29602,18.29602,0.0,0.032087184,0.032087184,0.04958962,25.0,18.300018,0.0,0.0,0.0,-0.0015283156,9.54197e-21,0.0,81.215225,25.003027,29.792946,96.0,0.056146394,28.289875,241.33963,88.55749,0.0,81.215225,0.11376399,0.0,77.82121,8.330017
43501,22050060.0,0.0,18.295868,15.285889,21.368744,20.948822,21.875183,21.510925,18.29599,18.29602,18.29602,18.29602,0.0,0.032087203,0.032087203,0.04958965,25.0,18.300018,0.0,0.0,0.0,-0.0047724494,9.54197e-21,0.0,81.214264,25.003042,29.75272,96.0,0.056291718,28.346193,241.33969,88.55751,0.0,81.214264,0.113764055,0.0,77.82028,8.330017
43502,22050120.0,0.0,18.295471,15.271027,21.367188,20.946777,21.873993,21.509705,18.295929,18.29599,18.29599,18.29599,0.0,0.03208723,0.03208723,0.04958969,25.0,18.300018,0.0,0.0,0.0,-0.021962734,9.54197e-21,0.0,81.21329,25.003044,29.711813,96.0,0.05643951,28.403463,241.33974,88.55754,0.0,81.21329,0.11376415,0.0,77.81935,8.330017
43503,22050180.0,0.0,18.295227,15.255463,21.3656,20.944763,21.872772,21.508484,18.295746,18.295929,18.295929,18.295929,0.0,0.03208727,0.03208727,0.049589764,25.0,18.300018,0.0,0.0,0.0,-0.029099116,9.54197e-21,0.0,81.212296,25.003012,29.668644,96.0,0.056595508,28.463898,241.3398,88.55757,0.0,81.212296,0.113764316,0.0,77.81839,8.330017
43504,22050240.0,0.0,18.295135,15.239227,21.364044,20.942719,21.871582,21.507233,18.295532,18.295776,18.295776,18.295807,0.0,0.032087334,0.032087334,0.049589876,25.0,18.300018,0.0,0.0,0.0,-0.022044845,9.54197e-21,0.0,81.21127,25.00295,29.622936,96.0,0.056760725,28.52789,241.33984,88.5576,0.0,81.21127,0.11376455,0.0,77.81741,8.330017
43505,22050300.0,0.0,18.295135,15.222351,21.362457,20.940704,21.870361,21.506012,18.29535,18.295624,18.295624,18.295654,0.0,0.032087408,0.032087408,0.049590006,25.0,18.300018,0.0,0.0,0.0,-0.013195316,9.54197e-21,0.0,81.21021,25.00289,29.575623,96.0,0.05693176,28.59413,241.33989,88.55765,0.0,81.21021,0.11376482,0.0,77.81639,8.330017
43506,22050360.0,0.0,18.295013,15.2048645,21.36087,20.938599,21.869171,21.504791,18.295227,18.295471,18.295471,18.295502,0.0,0.032087486,0.032087486,0.04959014,25.0,18.300018,0.0,0.0,0.0,-0.011405464,9.54197e-21,0.0,81.209114,25.002842,29.52733,96.0,0.05710632,28.661737,241.33994,88.55771,0.0,81.209114,0.11376512,0.0,77.81534,8.330017
43507,22050420.0,0.0,18.29483,15.186798,21.359253,20.936523,21.86795,21.50354,18.295135,18.29535,18.29535,18.29538,0.0,0.032087572,0.032087572,0.049590286,25.0,18.300018,0.0,0.0,0.0,-0.014858597,9.54197e-21,0.0,81.20798,25.002806,29.478111,96.0,0.05728424,28.730646,241.34,88.55778,0.0,81.20798,0.11376543,0.0,77.81424,8.330017
43508,22050480.0,0.0,18.294708,15.168182,21.357666,20.934418,21.86676,21.502289,18.295013,18.295197,18.295197,18.295258,0.0,0.032087658,0.032087658,0.049590435,25.0,18.300018,0.0,0.0,0.0,-0.016389037,9.54197e-21,0.0,81.2068,25.002775,29.427608,96.0,0.05746679,28.801346,241.34004,88.55785,0.0,81.2068,0.113765754,0.0,77.81311,8.330017
43509,22050540.0,0.0,18.294586,15.149017,21.35608,20.932343,21.86557,21.501068,18.294891,18.295074,18.295074,18.295135,0.0,0.032087747,0.032087747,0.04959059,25.0,18.300018,0.0,0.0,0.0,-0.015982147,9.54197e-21,0.0,81.205574,25.002754,29.37595,96.0,0.05765352,28.87367,241.34009,88.55794,0.0,81.205574,0.11376609,0.0,77.81193,8.330017
43510,22050600.0,0.0,18.294556,15.129395,21.354492,20.930298,21.86435,21.499817,18.29477,18.294952,18.294952,18.295013,0.0,0.032087844,0.032087844,0.049590755,25.0,18.300018,0.0,0.0,0.0,-0.012081754,9.54197e-21,0.0,81.204315,25.002739,29.322989,96.0,0.057844955,28.947819,241.34013,88.55804,0.0,81.204315,0.11376645,0.0,77.81071,8.330017
43511,22050660.0,0.0,18.294525,15.109314,21.352844,20.928131,21.86316,21.498566,18.294678,18.29486,18.29486,18.294891,0.0,0.03208794,0.03208794,0.049590923,25.0,18.300018,0.0,0.0,0.0,-0.00833958,9.54197e-21,0.0,81.202995,25.00274,29.26912,96.0,0.05803964,29.023233,241.34018,88.55814,0.0,81.202995,0.11376681,0.0,77.80944,8.330017
43512,22050720.0,0.0,18.294464,15.088806,21.351227,20.925995,21.861969,21.497314,18.294586,18.294739,18.294739,18.29477,0.0,0.032088034,0.032088034,0.04959108,25.0,18.300018,0.0,0.0,0.0,-0.0072883256,9.54197e-21,0.0,81.201645,25.002758,29.214632,96.0,0.05823654,29.099516,241.34024,88.55825,0.0,81.201645,0.11376715,0.0,77.808136,8.330017
43513,22050780.0,0.0,18.294373,15.067902,21.34961,20.923859,21.860779,21.496063,18.294525,18.294647,18.294647,18.294678,0.0,0.032088123,0.032088123,0.049591232,25.0,18.300018,0.0,0.0,0.0,-0.007602754,9.54197e-21,0.0,81.20024,25.002792,29.15954,96.0,0.058435597,29.176643,241.34029,88.55837,0.0,81.20024,0.11376748,0.0,77.806786,8.330017
43514,22050840.0,0.0,18.294312,15.046631,21.347992,20.921753,21.859558,21.494812,18.294464,18.294586,18.294586,18.294617,0.0,0.03208821,0.03208821,0.04959138,25.0,18.300018,0.0,0.0,0.0,-0.0073686927,9.54197e-21,0.0,81.1988,25.002838,29.10384,96.0,0.058636818,29.254627,241.34033,88.55849,0.0,81.1988,0.1137678,0.0,77.8054,8.330017
43515,22050900.0,0.0,18.294281,15.024994,21.346375,20.919647,21.858398,21.49356,18.294403,18.294525,18.294525,18.294525,0.0,0.03208829,0.03208829,0.04959152,25.0,18.300018,0.0,0.0,0.0,-0.006638385,9.54197e-21,0.0,81.19732,25.002893,29.047638,96.0,0.0588398,29.333305,241.3404,88.55861,0.0,81.19732,0.1137681,0.0,77.80398,8.330017
43516,22050960.0,0.0,18.29425,15.003082,21.344727,20.91745,21.857178,21.49231,18.294342,18.294464,18.294464,18.294464,0.0,0.032088373,0.032088373,0.049591653,25.0,18.300018,0.0,0.0,0.0,-0.005745555,9.54197e-21,0.0,81.1958,25.002958,28.990847,96.0,0.05904489,29.412815,241.34044,88.55873,0.0,81.1958,0.1137684,0.0,77.80251,8.330017
43517,22051020.0,0.0,18.29425,14.980896,21.343079,20.915253,21.855988,21.491028,18.294312,18.294403,18.294403,18.294403,0.0,0.032088444,0.032088444,0.04959178,25.0,18.300018,0.0,0.0,0.0,-0.0038286108,9.54197e-21,0.0,81.19425,25.003029,28.933664,96.0,0.059251342,29.492867,241.34048,88.55885,0.0,81.19425,0.113768674,0.0,77.80102,8.330017
43518,22051080.0,0.0,18.29425,14.958466,21.341461,20.913086,21.854797,21.489777,18.294281,18.294342,18.294342,18.294373,0.0,0.03208851,0.03208851,0.04959189,25.0,18.300018,0.0,0.0,0.0,-0.002244421,9.54197e-21,0.0,81.192665,25.003109,28.876293,96.0,0.05945843,29.57319,241.34055,88.558975,0.0,81.192665,0.11376892,0.0,77.7995,8.330017
43519,22051140.0,0.0,18.29425,14.935791,21.339813,20.91092,21.853607,21.488495,18.29425,18.294312,18.294312,18.294312,0.0,0.032088574,0.032088574,0.049591996,25.0,18.300018,0.0,0.0,0.0,-0.00055887096,9.54197e-21,0.0,81.191055,25.003195,28.818666,96.0,0.05966638,29.653868,241.3406,88.55909,0.0,81.191055,0.113769144,0.0,77.79794,8.330017
43520,22051200.0,0.0,18.29425,14.912964,21.338196,20.908783,21.852417,21.487244,18.29425,18.294281,18.294281,18.294281,0.0,0.032088626,0.032088626,0.049592085,25.0,18.300018,0.0,0.0,0.0,0.0003966397,9.54197e-21,0.0,81.189415,25.003286,28.76105,96.0,0.05987424,29.734531,241.34067,88.5592,0.0,81.189415,0.113769345,0.0,77.79637,8.330017
43521,22051260.0,0.0,18.29425,14.889984,21.336517,20.906555,21.851227,21.485992,18.29425,18.29425,18.29425,18.294281,0.0,0.032088675,0.032088675,0.049592163,25.0,18.300018,0.0,0.0,0.0,-0.00037037855,9.54197e-21,0.0,81.18775,25.003382,28.703451,96.0,0.060081962,29.815166,241.34071,88.5593,0.0,81.18775,0.11376952,0.0,77.79477,8.330017
43522,22051320.0,0.0,18.29425,14.866882,21.33487,20.904327,21.850037,21.48471,18.29425,18.29425,18.29425,18.29425,0.0,0.03208871,0.03208871,0.04959223,25.0,18.300018,0.0,0.0,0.0,-0.00023687058,9.54197e-21,0.0,81.186066,25.003475,28.645828,96.0,0.060289726,29.895842,241.34077,88.5594,0.0,81.186066,0.113769665,0.0,77.79315,8.330017
43523,22051380.0,0.0,18.294281,14.843658,21.333221,20.90213,21.848877,21.483429,18.29425,18.29425,18.29425,18.29425,0.0,0.03208875,0.03208875,0.04959229,25.0,18.300018,0.0,0.0,0.0,0.0013253278,9.54197e-21,0.0,81.18437,25.003567,28.588251,96.0,0.06049725,29.976448,241.34085,88.559494,0.0,81.18437,0.11376979,0.0,77.79152,8.330017
43524,22051440.0,0.0,18.294312,14.820404,21.331573,20.899933,21.847687,21.482178,18.29425,18.29425,18.29425,18.29425,0.0,0.03208878,0.03208878,0.04959234,25.0,18.300018,0.0,0.0,0.0,0.0027888308,9.54197e-21,0.0,81.182655,25.003656,28.530916,96.0,0.06070383,30.056715,241.34091,88.55958,0.0,81.182655,0.11376989,0.0,77.78988,8.330017
43525,22051500.0,0.0,18.294373,14.797119,21.329926,20.897766,21.846497,21.480896,18.294281,18.29425,18.29425,18.29425,0.0,0.0320888,0.0320888,0.049592376,25.0,18.300018,0.0,0.0,0.0,0.0047387276,9.54197e-21,0.0,81.18094,25.003742,28.473763,96.0,0.06090969,30.136732,241.34097,88.55965,0.0,81.18094,0.11376998,0.0,77.78822,8.330017
43526,22051560.0,0.0,18.294403,14.773834,21.328247,20.895477,21.845306,21.479614,18.294312,18.294281,18.294281,18.294281,0.0,0.032088812,0.032088812,0.049592394,25.0,18.300018,0.0,0.0,0.0,0.004692289,9.54197e-21,0.0,81.17921,25.00383,28.417038,96.0,0.061113935,30.216148,241.34103,88.559715,0.0,81.17921,0.11377002,0.0,77.78656,8.330017
43527,22051620.0,0.0,18.294434,14.750549,21.326569,20.89325,21.844147,21.478333,18.294342,18.294312,18.294312,18.294312,0.0,0.032088824,0.032088824,0.04959241,25.0,18.300018,0.0,0.0,0.0,0.0043755416,9.54197e-21,0.0,81.177475,25.00391,28.360712,96.0,0.061316658,30.295002,241.34111,88.55977,0.0,81.177475,0.11377005,0.0,77.7849,8.330017
43528,22051680.0,0.0,18.294495,14.727356,21.32489,20.890991,21.842957,21.47705,18.294403,18.294342,18.294342,18.294342,0.0,0.032088824,0.032088824,0.049592413,25.0,18.300018,0.0,0.0,0.0,0.0051476643,9.54197e-21,0.0,81.175735,25.003984,28.304773,96.0,0.061517917,30.373318,241.34119,88.559814,0.0,81.175735,0.11377006,0.0,77.783226,8.330017
43529,22051740.0,0.0,18.294556,14.704254,21.323242,20.888763,21.841766,21.4758,18.294434,18.294373,18.294373,18.294373,0.0,0.032088824,0.032088824,0.049592406,25.0,18.300018,0.0,0.0,0.0,0.006694572,9.54197e-21,0.0,81.174,25.004053,28.249329,96.0,0.06171732,30.45094,241.34125,88.55985,0.0,81.174,0.11377005,0.0,77.78156,8.330017
43530,22051800.0,0.0,18.294647,14.681244,21.321594,20.886566,21.840607,21.474518,18.294495,18.294434,18.294434,18.294403,0.0,0.032088812,0.032088812,0.04959239,25.0,18.300018,0.0,0.0,0.0,0.007883857,9.54197e-21,0.0,81.17227,25.004116,28.194529,96.0,0.061914325,30.52766,241.34132,88.559875,0.0,81.17227,0.113770016,0.0,77.77991,8.330017
43531,22051860.0,0.0,18.294708,14.658417,21.319885,20.884277,21.839417,21.473236,18.294556,18.294464,18.294464,18.294464,0.0,0.032088798,0.032088798,0.049592365,25.0,18.300018,0.0,0.0,0.0,0.0080128005,9.54197e-21,0.0,81.17055,25.004173,28.140312,96.0,0.062109154,30.603563,241.3414,88.5599,0.0,81.17055,0.11376996,0.0,77.77825,8.330017
43532,22051920.0,0.0,18.29477,14.635773,21.318207,20.881989,21.838257,21.471954,18.294617,18.294525,18.294525,18.294525,0.0,0.03208878,0.03208878,0.04959233,25.0,18.300018,0.0,0.0,0.0,0.0082825655,9.54197e-21,0.0,81.16883,25.004225,28.086794,96.0,0.06230139,30.67849,241.34146,88.559906,0.0,81.16883,0.11376989,0.0,77.7766,8.330017
43533,22051980.0,0.0,18.29486,14.613342,21.316528,20.87973,21.837067,21.470673,18.294708,18.294586,18.294586,18.294586,0.0,0.032088753,0.032088753,0.049592286,25.0,18.300018,0.0,0.0,0.0,0.008806601,9.54197e-21,0.0,81.16713,25.004269,28.034042,96.0,0.06249079,30.75234,241.34154,88.5599,0.0,81.16713,0.1137698,0.0,77.77497,8.330017
43534,22052040.0,0.0,18.294952,14.5911255,21.31485,20.877472,21.835907,21.46939,18.29477,18.294647,18.294647,18.294647,0.0,0.032088727,0.032088727,0.049592234,25.0,18.300018,0.0,0.0,0.0,0.009980273,9.54197e-21,0.0,81.165436,25.004305,27.982012,96.0,0.06267751,30.825182,241.34161,88.55989,0.0,81.165436,0.11376969,0.0,77.77335,8.330017
43535,22052100.0,0.0,18.295074,14.569214,21.313171,20.875244,21.834747,21.46811,18.29486,18.294739,18.294739,18.294708,0.0,0.03208869,0.03208869,0.049592175,25.0,18.300018,0.0,0.0,0.0,0.011315731,9.54197e-21,0.0,81.163765,25.004337,27.930874,96.0,0.062860966,30.896776,241.34169,88.559875,0.0,81.163765,0.11376955,0.0,77.77174,8.330017
43536,22052160.0,0.0,18.295166,14.547607,21.311462,20.872925,21.833557,21.466827,18.294952,18.2948,18.2948,18.2948,0.0,0.032088652,0.032088652,0.049592108,25.0,18.300018,0.0,0.0,0.0,0.011131071,9.54197e-21,0.0,81.16211,25.004364,27.880672,96.0,0.063040964,30.96706,241.34177,88.559845,0.0,81.16211,0.113769405,0.0,77.77016,8.330017
