,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43537,22052220.0,0.0,18.295258,14.526337,21.309784,20.870605,21.832397,21.465515,18.295044,18.294891,18.294891,18.29486,0.0,0.032088604,0.032088604,0.04959203,25.0,18.300018,0.0,0.0,0.0,0.010974486,9.54197e-21,0.0,81.16047,25.004383,27.831406,96.0,0.063217536,31.036034,241.34184,88.55981,0.0,81.16047,0.11376924,0.0,77.768585,8.330017
43538,22052280.0,0.0,18.29535,14.505432,21.308075,20.868317,21.831207,21.464233,18.295135,18.294983,18.294983,18.294952,0.0,0.03208856,0.03208856,0.049591947,25.0,18.300018,0.0,0.0,0.0,0.011854992,9.54197e-21,0.0,81.15885,25.004396,27.783092,96.0,0.063390605,31.103668,241.34192,88.55976,0.0,81.15885,0.11376907,0.0,77.76704,8.330017
43539,22052340.0,0.0,18.295471,14.484894,21.306396,20.866058,21.830048,21.462952,18.295227,18.295074,18.295074,18.295044,0.0,0.032088507,0.032088507,0.049591858,25.0,18.300018,0.0,0.0,0.0,0.012786559,9.54197e-21,0.0,81.157265,25.004404,27.735868,96.0,0.0635597,31.169785,241.342,88.55971,0.0,81.157265,0.11376887,0.0,77.76552,8.330017
43540,22052400.0,0.0,18.295624,14.464813,21.304718,20.86377,21.828888,21.46167,18.29535,18.295166,18.295166,18.295166,0.0,0.03208845,0.03208845,0.04959176,25.0,18.300018,0.0,0.0,0.0,0.014237876,9.54197e-21,0.0,81.1557,25.004406,27.689678,96.0,0.06372502,31.234451,241.34207,88.55965,0.0,81.1557,0.11376866,0.0,77.76402,8.330017
43541,22052460.0,0.0,18.295715,14.44519,21.303009,20.86145,21.827728,21.460388,18.295471,18.295288,18.295288,18.295258,0.0,0.032088388,0.032088388,0.049591653,25.0,18.300018,0.0,0.0,0.0,0.014088055,9.54197e-21,0.0,81.15417,25.004406,27.644693,96.0,0.06388593,31.297428,241.34215,88.559586,0.0,81.15417,0.113768436,0.0,77.76255,8.330017
43542,22052520.0,0.0,18.295837,14.426056,21.3013,20.8591,21.826569,21.459076,18.295563,18.29538,18.29538,18.29535,0.0,0.03208832,0.03208832,0.04959154,25.0,18.300018,0.0,0.0,0.0,0.013847596,9.54197e-21,0.0,81.15266,25.0044,27.600893,96.0,0.06404254,31.35875,241.34222,88.55951,0.0,81.15266,0.11376819,0.0,77.761116,8.330017
43543,22052580.0,0.0,18.29596,14.40744,21.299591,20.856812,21.825409,21.457794,18.295685,18.295502,18.295502,18.295471,0.0,0.032088254,0.032088254,0.049591426,25.0,18.300018,0.0,0.0,0.0,0.0145892985,9.54197e-21,0.0,81.151184,25.004389,27.558268,96.0,0.06419487,31.418425,241.3423,88.559425,0.0,81.151184,0.11376793,0.0,77.759705,8.330017
43544,22052640.0,0.0,18.296112,14.389374,21.297913,20.854492,21.82425,21.456512,18.295807,18.295624,18.295624,18.295593,0.0,0.03208818,0.03208818,0.049591295,25.0,18.300018,0.0,0.0,0.0,0.015853437,9.54197e-21,0.0,81.14975,25.004372,27.51691,96.0,0.0643426,31.476324,241.34236,88.55934,0.0,81.14975,0.11376765,0.0,77.75832,8.330017
43545,22052700.0,0.0,18.296265,14.371887,21.296234,20.852203,21.82309,21.45523,18.29596,18.295746,18.295746,18.295715,0.0,0.0320881,0.0320881,0.049591165,25.0,18.300018,0.0,0.0,0.0,0.016759679,9.54197e-21,0.0,81.14835,25.004354,27.476934,96.0,0.064485334,31.532291,241.34244,88.55924,0.0,81.14835,0.11376737,0.0,77.75699,8.330017
43546,22052760.0,0.0,18.296387,14.355011,21.294495,20.849854,21.82193,21.453918,18.296082,18.295868,18.295868,18.295837,0.0,0.032088023,0.032088023,0.049591027,25.0,18.300018,0.0,0.0,0.0,0.016486691,9.54197e-21,0.0,81.14699,25.004332,27.438295,96.0,0.06462322,31.586388,241.34251,88.55914,0.0,81.14699,0.11376707,0.0,77.755684,8.330017
43547,22052820.0,0.0,18.29654,14.338776,21.292786,20.847504,21.82077,21.452606,18.296234,18.29599,18.29599,18.29596,0.0,0.032087933,0.032087933,0.04959088,25.0,18.300018,0.0,0.0,0.0,0.01654218,9.54197e-21,0.0,81.14566,25.004307,27.401049,96.0,0.06475607,31.638536,241.34259,88.55904,0.0,81.14566,0.113766745,0.0,77.75442,8.330017
43548,22052880.0,0.0,18.296692,14.323212,21.291077,20.845184,21.81961,21.451324,18.296356,18.296143,18.296143,18.296112,0.0,0.032087848,0.032087848,0.049590725,25.0,18.300018,0.0,0.0,0.0,0.016975716,9.54197e-21,0.0,81.14438,25.004278,27.365255,96.0,0.06488367,31.688643,241.34267,88.55892,0.0,81.14438,0.113766424,0.0,77.75319,8.330017
43549,22052940.0,0.0,18.296844,14.30835,21.289368,20.842865,21.81845,21.450043,18.296509,18.296265,18.296265,18.296234,0.0,0.032087754,0.032087754,0.04959057,25.0,18.300018,0.0,0.0,0.0,0.018256698,9.54197e-21,0.0,81.14314,25.004244,27.330875,96.0,0.06500618,31.736773,241.34274,88.5588,0.0,81.14314,0.113766074,0.0,77.75201,8.330017
43550,22053000.0,0.0,18.297028,14.29422,21.28769,20.840546,21.817291,21.448761,18.296661,18.296417,18.296417,18.296387,0.0,0.032087658,0.032087658,0.0495904,25.0,18.300018,0.0,0.0,0.0,0.019530423,9.54197e-21,0.0,81.14195,25.004211,27.298073,96.0,0.06512301,31.7827,241.3428,88.55868,0.0,81.14195,0.11376572,0.0,77.75087,8.330017
43551,22053060.0,0.0,18.29718,14.280853,21.28598,20.838257,21.816132,21.447449,18.296814,18.29657,18.29657,18.29654,0.0,0.032087557,0.032087557,0.049590226,25.0,18.300018,0.0,0.0,0.0,0.019855628,9.54197e-21,0.0,81.14081,25.004175,27.266905,96.0,0.06523396,31.826336,241.34288,88.55855,0.0,81.14081,0.11376533,0.0,77.74977,8.330017
43552,22053120.0,0.0,18.297363,14.26828,21.284302,20.835968,21.814972,21.446167,18.296997,18.296722,18.296722,18.296692,0.0,0.032087445,0.032087445,0.049590044,25.0,18.300018,0.0,0.0,0.0,0.019606376,9.54197e-21,0.0,81.13971,25.004139,27.2374,96.0,0.065338925,31.867641,241.34296,88.55841,0.0,81.13971,0.11376495,0.0,77.748726,8.330017
43553,22053180.0,0.0,18.297516,14.256531,21.282623,20.83368,21.813843,21.444885,18.29715,18.296875,18.296875,18.296844,0.0,0.032087337,0.032087337,0.049589854,25.0,18.300018,0.0,0.0,0.0,0.01985734,9.54197e-21,0.0,81.13866,25.004099,27.209547,96.0,0.065437965,31.906631,241.34302,88.558266,0.0,81.13866,0.11376454,0.0,77.747734,8.330017
43554,22053240.0,0.0,18.297699,14.2456665,21.280945,20.83142,21.812683,21.443634,18.297302,18.297058,18.297058,18.296997,0.0,0.03208722,0.03208722,0.049589656,25.0,18.300018,0.0,0.0,0.0,0.02034871,9.54197e-21,0.0,81.13767,25.004057,27.183422,96.0,0.065530814,31.943209,241.3431,88.55812,0.0,81.13767,0.1137641,0.0,77.74679,8.330017
43555,22053300.0,0.0,18.297882,14.235657,21.279297,20.829163,21.811554,21.442352,18.297485,18.29721,18.29721,18.29718,0.0,0.032087106,0.032087106,0.049589455,25.0,18.300018,0.0,0.0,0.0,0.02148361,9.54197e-21,0.0,81.13674,25.004011,27.158981,96.0,0.06561763,31.977425,241.34315,88.55796,0.0,81.13674,0.11376367,0.0,77.745895,8.330017
43556,22053360.0,0.0,18.298065,14.2265625,21.277588,20.826874,21.810394,21.44107,18.297668,18.297394,18.297394,18.297333,0.0,0.032086983,0.032086983,0.049589247,25.0,18.300018,0.0,0.0,0.0,0.021873023,9.54197e-21,0.0,81.13586,25.003963,27.136356,96.0,0.06569795,32.009106,241.34322,88.5578,0.0,81.13586,0.11376322,0.0,77.74506,8.330017
43557,22053420.0,0.0,18.298248,14.218445,21.27591,20.824585,21.809235,21.439789,18.297852,18.297546,18.297546,18.297516,0.0,0.032086857,0.032086857,0.04958903,25.0,18.300018,0.0,0.0,0.0,0.022036383,9.54197e-21,0.0,81.13504,25.003912,27.115574,96.0,0.06577168,32.038197,241.34329,88.55763,0.0,81.13504,0.11376275,0.0,77.74428,8.330017
43558,22053480.0,0.0,18.298462,14.211273,21.274231,20.822296,21.808105,21.438507,18.298035,18.29773,18.29773,18.297699,0.0,0.032086726,0.032086726,0.049588807,25.0,18.300018,0.0,0.0,0.0,0.022741832,9.54197e-21,0.0,81.134285,25.003859,27.096647,96.0,0.06583878,32.064693,241.34335,88.557465,0.0,81.134285,0.11376227,0.0,77.74356,8.330017
43559,22053540.0,0.0,18.298676,14.205109,21.272552,20.820038,21.806946,21.437225,18.298218,18.297913,18.297913,18.297882,0.0,0.032086592,0.032086592,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.02370509,9.54197e-21,0.0,81.13358,25.003803,27.079662,96.0,0.06589895,32.088474,241.34341,88.55729,0.0,81.13358,0.11376177,0.0,77.742905,8.330017
43560,22053600.0,0.0,18.298859,14.200012,21.270905,20.81778,21.805817,21.435944,18.2984,18.298096,18.298096,18.298065,0.0,0.032086458,0.032086458,0.049588345,25.0,18.300018,0.0,0.0,0.0,0.023562625,9.54197e-21,0.0,81.13296,25.003742,27.064537,96.0,0.065952465,32.109646,241.34348,88.557106,0.0,81.13296,0.11376126,0.0,77.74231,8.330017
43561,22053660.0,0.0,18.29898,14.195557,21.269226,20.81549,21.804657,21.434692,18.298615,18.298279,18.298279,18.298248,0.0,0.032086313,0.032086313,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.020969288,9.54197e-21,0.0,81.13239,25.003683,27.051512,96.0,0.065998524,32.127884,241.34354,88.556915,0.0,81.13239,0.113760725,0.0,77.741776,8.330017
43562,22053720.0,0.0,18.298798,14.191315,21.267548,20.813202,21.803528,21.43341,18.298767,18.298492,18.298492,18.298431,0.0,0.032086175,0.032086175,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.0034067251,9.54197e-21,0.0,81.1319,25.003603,27.039953,96.0,0.06603934,32.144062,241.3436,88.55672,0.0,81.1319,0.11376022,0.0,77.74131,8.330017
43563,22053780.0,0.0,18.298737,14.187347,21.26587,20.810944,21.802399,21.432129,18.298798,18.298615,18.298615,18.298584,0.0,0.032086056,0.032086056,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0035769192,9.54197e-21,0.0,81.131454,25.003462,27.028257,96.0,0.06608069,32.16044,241.34366,88.5565,0.0,81.131454,0.11375977,0.0,77.7409,8.330017
43564,22053840.0,0.0,18.29889,14.183594,21.264221,20.808685,21.80127,21.430878,18.298798,18.298706,18.298706,18.298676,0.0,0.03208596,0.03208596,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.003689862,9.54197e-21,0.0,81.13107,25.00327,27.016153,96.0,0.06612354,32.177387,241.34372,88.55629,0.0,81.13107,0.11375942,0.0,77.740524,8.330017
43565,22053900.0,0.0,18.299042,14.180054,21.262573,20.806427,21.80014,21.429626,18.298828,18.298767,18.298767,18.298737,0.0,0.032085877,0.032085877,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.01058744,9.54197e-21,0.0,81.130714,25.003067,27.004543,96.0,0.06616464,32.19364,241.34377,88.55608,0.0,81.130714,0.11375912,0.0,77.74019,8.330017
43566,22053960.0,0.0,18.299072,14.176727,21.260895,20.804169,21.79898,21.428345,18.29892,18.298798,18.298798,18.298798,0.0,0.032085802,0.032085802,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00909987,9.54197e-21,0.0,81.130394,25.00287,26.993864,96.0,0.06620245,32.208588,241.34381,88.555885,0.0,81.130394,0.11375884,0.0,77.73989,8.330017
43567,22054020.0,0.0,18.299011,14.173645,21.259247,20.80188,21.797852,21.427094,18.29898,18.298859,18.298859,18.298859,0.0,0.03208573,0.03208573,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0032216408,9.54197e-21,0.0,81.130104,25.002674,26.983871,96.0,0.06623783,32.22258,241.34386,88.5557,0.0,81.130104,0.11375859,0.0,77.73962,8.330017
43568,22054080.0,0.0,18.299042,14.170776,21.257568,20.799652,21.796722,21.425842,18.299011,18.29892,18.29892,18.29892,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0011582979,9.54197e-21,0.0,81.129845,25.002468,26.974058,96.0,0.06627259,32.236317,241.3439,88.55552,0.0,81.129845,0.11375838,0.0,77.73937,8.330017
43569,22054140.0,0.0,18.299072,14.168091,21.25592,20.797394,21.795593,21.424591,18.299042,18.29898,18.29898,18.29895,0.0,0.03208563,0.03208563,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0012291732,9.54197e-21,0.0,81.1296,25.002264,26.964525,96.0,0.066306375,32.24967,241.34393,88.55536,0.0,81.1296,0.113758214,0.0,77.739136,8.330017
43570,22054200.0,0.0,18.299164,14.165619,21.254272,20.795166,21.794464,21.42334,18.299072,18.299011,18.299011,18.299011,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0052021737,9.54197e-21,0.0,81.12937,25.002058,26.955158,96.0,0.06633958,32.262783,241.34396,88.5552,0.0,81.12937,0.113758095,0.0,77.73892,8.330017
43571,22054260.0,0.0,18.299225,14.163361,21.252625,20.792908,21.793335,21.422058,18.299103,18.299042,18.299042,18.299042,0.0,0.032085568,0.032085568,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.0067499825,9.54197e-21,0.0,81.129166,25.001865,26.94629,96.0,0.06637103,32.275196,241.344,88.55506,0.0,81.129166,0.11375799,0.0,77.73872,8.330017
43572,22054320.0,0.0,18.299255,14.161285,21.250946,20.79065,21.792206,21.420807,18.299164,18.299072,18.299072,18.299072,0.0,0.032085545,0.032085545,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0055856444,9.54197e-21,0.0,81.12896,25.001692,26.937956,96.0,0.06640058,32.286865,241.34402,88.55493,0.0,81.12896,0.11375791,0.0,77.73853,8.330017
43573,22054380.0,0.0,18.299255,14.159393,21.249298,20.788391,21.791077,21.419556,18.299194,18.299133,18.299133,18.299103,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.0034325318,9.54197e-21,0.0,81.12877,25.001532,26.930058,96.0,0.06642859,32.29792,241.34406,88.55482,0.0,81.12877,0.113757834,0.0,77.73835,8.330017
43574,22054440.0,0.0,18.299286,14.157684,21.24768,20.786163,21.789948,21.418304,18.299225,18.299164,18.299164,18.299164,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0029623955,9.54197e-21,0.0,81.128586,25.001383,26.922422,96.0,0.06645568,32.308613,241.34407,88.55471,0.0,81.128586,0.11375777,0.0,77.738174,8.330017
43575,22054500.0,0.0,18.299316,14.156189,21.246033,20.783936,21.788818,21.417084,18.299255,18.299194,18.299194,18.299194,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0031444328,9.54197e-21,0.0,81.1284,25.001247,26.9151,96.0,0.06648164,32.31886,241.3441,88.55462,0.0,81.1284,0.11375773,0.0,77.73801,8.330017
43576,22054560.0,0.0,18.299377,14.154846,21.244385,20.781677,21.78769,21.415833,18.299286,18.299225,18.299225,18.299225,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0039919713,9.54197e-21,0.0,81.128235,25.001123,26.908049,96.0,0.06650667,32.328735,241.34412,88.55454,0.0,81.128235,0.11375769,0.0,77.73784,8.330017
43577,22054620.0,0.0,18.299408,14.153656,21.242737,20.779419,21.78656,21.414581,18.299316,18.299255,18.299255,18.299255,0.0,0.032085482,0.032085482,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.0043192166,9.54197e-21,0.0,81.12806,25.001015,26.901344,96.0,0.06653046,32.33812,241.34413,88.554474,0.0,81.12806,0.11375767,0.0,77.73768,8.330017
43578,22054680.0,0.0,18.299438,14.152649,21.241089,20.777191,21.78543,21.41333,18.299347,18.299316,18.299316,18.299286,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.004378751,9.54197e-21,0.0,81.12789,25.000921,26.894983,96.0,0.06655302,32.347023,241.34415,88.554405,0.0,81.12789,0.11375765,0.0,77.73752,8.330017
43579,22054740.0,0.0,18.299469,14.151794,21.23944,20.774963,21.784302,21.41211,18.299377,18.299347,18.299347,18.299316,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.0039863545,9.54197e-21,0.0,81.12772,25.000841,26.88898,96.0,0.06657431,32.355427,241.34416,88.55435,0.0,81.12772,0.11375762,0.0,77.73736,8.330017
43580,22054800.0,0.0,18.2995,14.151123,21.237823,20.772766,21.783203,21.410858,18.299408,18.299377,18.299377,18.299347,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0035487993,9.54197e-21,0.0,81.12756,25.000772,26.883293,96.0,0.0665945,32.36339,241.34418,88.554306,0.0,81.12756,0.113757595,0.0,77.737206,8.330017
43581,22054860.0,0.0,18.2995,14.150574,21.236176,20.770508,21.782074,21.409607,18.299438,18.299408,18.299408,18.299377,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0027220587,9.54197e-21,0.0,81.12741,25.000715,26.877886,96.0,0.066613674,32.37096,241.3442,88.55427,0.0,81.12741,0.11375757,0.0,77.73705,8.330017
43582,22054920.0,0.0,18.29953,14.1502075,21.234528,20.76828,21.780945,21.408386,18.299469,18.299438,18.299438,18.299408,0.0,0.03208545,0.03208545,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0028081997,9.54197e-21,0.0,81.12725,25.000664,26.872694,96.0,0.066632085,32.37823,241.3442,88.55423,0.0,81.12725,0.11375756,0.0,77.7369,8.330017
43583,22054980.0,0.0,18.29956,14.149963,21.23288,20.766052,21.779816,21.407135,18.2995,18.299469,18.299469,18.299438,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.0034169676,9.54197e-21,0.0,81.1271,25.000622,26.867756,96.0,0.06664959,32.38514,241.34421,88.5542,0.0,81.1271,0.113757536,0.0,77.736755,8.330017
43584,22055040.0,0.0,18.299591,14.149841,21.231262,20.763824,21.778717,21.405914,18.29953,18.2995,18.2995,18.299469,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.003760277,9.54197e-21,0.0,81.12695,25.000587,26.863113,96.0,0.06666605,32.39164,241.34422,88.55417,0.0,81.12695,0.1137575,0.0,77.73661,8.330017
43585,22055100.0,0.0,18.299622,14.149872,21.229645,20.761627,21.777588,21.404694,18.29956,18.2995,18.2995,18.2995,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.0038133012,9.54197e-21,0.0,81.1268,25.00056,26.858768,96.0,0.066681445,32.397724,241.34422,88.554146,0.0,81.1268,0.11375747,0.0,77.73647,8.330017
43586,22055160.0,0.0,18.299622,14.150024,21.227997,20.759369,21.776459,21.403442,18.299591,18.29953,18.29953,18.29953,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0024436316,9.54197e-21,0.0,81.12666,25.000542,26.854721,96.0,0.06669579,32.403393,241.34424,88.55412,0.0,81.12666,0.11375743,0.0,77.736336,8.330017
43587,22055220.0,0.0,18.299652,14.15033,21.22638,20.757141,21.77533,21.402222,18.299622,18.29956,18.29956,18.29956,0.0,0.032085404,0.032085404,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0018555399,9.54197e-21,0.0,81.126526,25.000523,26.850855,96.0,0.06670948,32.408802,241.34424,88.5541,0.0,81.126526,0.113757394,0.0,77.73621,8.330017
43588,22055280.0,0.0,18.299683,14.150726,21.224731,20.754944,21.774231,21.401001,18.299622,18.299591,18.299591,18.299591,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.0024374032,9.54197e-21,0.0,81.126396,25.000505,26.84716,96.0,0.06672257,32.41398,241.34425,88.554085,0.0,81.126396,0.11375735,0.0,77.736084,8.330017
43589,22055340.0,0.0,18.299713,14.151245,21.223114,20.752716,21.773102,21.39978,18.299652,18.299622,18.299622,18.299622,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0031755336,9.54197e-21,0.0,81.126274,25.000492,26.84369,96.0,0.06673486,32.41883,241.34427,88.55406,0.0,81.126274,0.11375731,0.0,77.73596,8.330017
43590,22055400.0,0.0,18.299744,14.151886,21.221497,20.750519,21.772003,21.39856,18.299683,18.299622,18.299622,18.299622,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.003471436,9.54197e-21,0.0,81.126144,25.00048,26.840475,96.0,0.06674623,32.423332,241.34427,88.55404,0.0,81.126144,0.11375726,0.0,77.73585,8.330017
43591,22055460.0,0.0,18.299774,14.152618,21.21994,20.748474,21.770874,21.39737,18.299713,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.0043498045,9.54197e-21,0.0,81.12604,25.000475,26.837555,96.0,0.06675656,32.42742,241.34428,88.55402,0.0,81.12604,0.11375721,0.0,77.73574,8.330017
43592,22055520.0,0.0,18.299805,14.153473,21.218414,20.74643,21.769775,21.39618,18.299744,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0038348911,9.54197e-21,0.0,81.12593,25.000471,26.834976,96.0,0.06676568,32.431034,241.34428,88.554,0.0,81.12593,0.11375716,0.0,77.73564,8.330017
43593,22055580.0,0.0,18.299805,14.154419,21.216888,20.744415,21.768646,21.394989,18.299774,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.0030465778,9.54197e-21,0.0,81.12583,25.000467,26.832619,96.0,0.06677402,32.434334,241.3443,88.553986,0.0,81.12583,0.113757096,0.0,77.73554,8.330017
43594,22055640.0,0.0,18.299805,14.155426,21.215363,20.742401,21.767548,21.393799,18.299774,18.299744,18.299744,18.299744,0.0,0.032085307,0.032085307,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0013748538,9.54197e-21,0.0,81.12574,25.000463,26.830526,96.0,0.06678139,32.43726,241.3443,88.55396,0.0,81.12574,0.11375704,0.0,77.73546,8.330017
43595,22055700.0,0.0,18.299835,14.156555,21.213837,20.740387,21.766449,21.392609,18.299805,18.299774,18.299774,18.299744,0.0,0.032085292,0.032085292,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0010372873,9.54197e-21,0.0,81.125656,25.000456,26.828533,96.0,0.06678843,32.440052,241.34431,88.55394,0.0,81.125656,0.11375698,0.0,77.73538,8.330017
43596,22055760.0,0.0,18.299866,14.157776,21.212372,20.738525,21.76532,21.39148,18.299805,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0031696267,9.54197e-21,0.0,81.12558,25.000446,26.826668,96.0,0.066795014,32.442665,241.34431,88.55392,0.0,81.12558,0.11375691,0.0,77.73531,8.330017
43597,22055820.0,0.0,18.299927,14.159058,21.210938,20.736694,21.764221,21.39032,18.299835,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.0040539224,9.54197e-21,0.0,81.12552,25.000437,26.8251,96.0,0.06680054,32.44486,241.34433,88.553894,0.0,81.12552,0.11375685,0.0,77.735245,8.330017
43598,22055880.0,0.0,18.299927,14.1604,21.209503,20.734833,21.763123,21.38919,18.299866,18.299835,18.299835,18.299835,0.0,0.032085244,0.032085244,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.0028369306,9.54197e-21,0.0,81.12546,25.000431,26.823828,96.0,0.06680501,32.44664,241.34433,88.55387,0.0,81.12546,0.11375679,0.0,77.73518,8.330017
43599,22055940.0,0.0,18.299927,14.161835,21.208069,20.733002,21.761993,21.388031,18.299896,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.001726705,9.54197e-21,0.0,81.125404,25.000422,26.8227,96.0,0.066808976,32.448215,241.34435,88.55385,0.0,81.125404,0.11375672,0.0,77.73514,8.330017
43600,22056000.0,0.0,18.299896,14.16333,21.206665,20.731201,21.760895,21.386902,18.299896,18.299866,18.299866,18.299866,0.0,0.03208521,0.03208521,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.0002377616,9.54197e-21,0.0,81.12536,25.00041,26.82175,96.0,0.066812314,32.449547,241.34435,88.553825,0.0,81.12536,0.113756664,0.0,77.7351,8.330017
43601,22056060.0,0.0,18.299957,14.164886,21.205322,20.729584,21.759796,21.385803,18.299927,18.299896,18.299896,18.299896,0.0,0.03208519,0.03208519,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.002584814,9.54197e-21,0.0,81.12533,25.000391,26.820839,96.0,0.06681552,32.450825,241.34436,88.553795,0.0,81.12533,0.113756604,0.0,77.73507,8.330017
43602,22056120.0,0.0,18.300018,14.166504,21.20398,20.727966,21.758698,21.384705,18.299927,18.299896,18.299896,18.299896,0.0,0.032085177,0.032085177,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.0039428677,9.54197e-21,0.0,81.1253,25.000378,26.820179,96.0,0.06681783,32.451748,241.34436,88.55377,0.0,81.1253,0.11375655,0.0,77.73504,8.330017
43603,22056180.0,0.0,18.300018,14.168182,21.202667,20.726349,21.757599,21.383606,18.299957,18.299927,18.299927,18.299927,0.0,0.03208516,0.03208516,0.049586162,25.0,18.300018,0.0,0.0,0.0,0.0027487315,9.54197e-21,0.0,81.125275,25.000364,26.819818,96.0,0.06681907,32.45225,241.34436,88.55375,0.0,81.125275,0.11375649,0.0,77.735016,8.330017
43604,22056240.0,0.0,18.299988,14.169891,21.201355,20.724762,21.7565,21.382538,18.299988,18.299957,18.299957,18.299927,0.0,0.032085147,0.032085147,0.049586136,25.0,18.300018,0.0,0.0,0.0,0.00074289227,9.54197e-21,0.0,81.12526,25.00035,26.819616,96.0,0.066819765,32.452538,241.34438,88.55372,0.0,81.12526,0.113756426,0.0,77.73501,8.330017
43605,22056300.0,0.0,18.299988,14.171661,21.200073,20.723175,21.755432,21.38144,18.299988,18.299957,18.299957,18.299957,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.00045544276,9.54197e-21,0.0,81.12526,25.000328,26.819477,96.0,0.06682023,32.452732,241.34438,88.553696,0.0,81.12526,0.11375639,0.0,77.73501,8.330017
43606,22056360.0,0.0,18.300018,14.173431,21.198853,20.721771,21.754333,21.380402,18.299988,18.299957,18.299957,18.299957,0.0,0.03208512,0.03208512,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.0016211835,9.54197e-21,0.0,81.12525,25.000307,26.819357,96.0,0.06682063,32.4529,241.34438,88.55367,0.0,81.12525,0.11375634,0.0,77.735,8.330017
43607,22056420.0,0.0,18.300049,14.175262,21.197632,20.720367,21.753235,21.379333,18.300018,18.299988,18.299988,18.299988,0.0,0.032085113,0.032085113,0.049586076,25.0,18.300018,0.0,0.0,0.0,0.0030013493,9.54197e-21,0.0,81.12526,25.000288,26.819408,96.0,0.06682043,32.45283,241.34439,88.55365,0.0,81.12526,0.11375631,0.0,77.73501,8.330017
43608,22056480.0,0.0,18.30008,14.177124,21.196411,20.718964,21.752167,21.378296,18.300018,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.049586058,25.0,18.300018,0.0,0.0,0.0,0.0031555388,9.54197e-21,0.0,81.12527,25.000269,26.819616,96.0,0.06681966,32.452538,241.34439,88.55363,0.0,81.12527,0.113756254,0.0,77.735016,8.330017
43609,22056540.0,0.0,18.300049,14.179016,21.19522,20.71759,21.751068,21.377258,18.300049,18.300018,18.300018,18.300018,0.0,0.032085087,0.032085087,0.049586035,25.0,18.300018,0.0,0.0,0.0,0.0012252418,9.54197e-21,0.0,81.125275,25.000252,26.82005,96.0,0.0668181,32.45193,241.34439,88.553604,0.0,81.125275,0.1137562,0.0,77.73503,8.330017
43610,22056600.0,0.0,18.300049,14.180908,21.19403,20.716217,21.75,21.37622,18.300049,18.300018,18.300018,18.300018,0.0,0.032085076,0.032085076,0.049586017,25.0,18.300018,0.0,0.0,0.0,-0.00056283973,9.54197e-21,0.0,81.1253,25.000233,26.82052,96.0,0.06681641,32.451275,241.34439,88.55358,0.0,81.1253,0.113756165,0.0,77.73505,8.330017
43611,22056660.0,0.0,18.30008,14.182831,21.192902,20.715027,21.748932,21.375214,18.300049,18.300049,18.300049,18.300049,0.0,0.03208507,0.03208507,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0010595842,9.54197e-21,0.0,81.12532,25.00021,26.820982,96.0,0.066814765,32.45063,241.3444,88.55356,0.0,81.12532,0.11375614,0.0,77.73507,8.330017
43612,22056720.0,0.0,18.30011,14.184753,21.191833,20.713867,21.747864,21.374207,18.300049,18.300049,18.300049,18.300049,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0026370161,9.54197e-21,0.0,81.12535,25.000189,26.821562,96.0,0.06681269,32.449814,241.3444,88.553535,0.0,81.12535,0.113756105,0.0,77.7351,8.330017
43613,22056780.0,0.0,18.30011,14.186676,21.190735,20.712708,21.746796,21.37323,18.30008,18.300049,18.300049,18.300049,0.0,0.03208505,0.03208505,0.049585976,25.0,18.300018,0.0,0.0,0.0,0.0017824995,9.54197e-21,0.0,81.12538,25.00017,26.822332,96.0,0.06680993,32.448734,241.3444,88.55351,0.0,81.12538,0.11375608,0.0,77.73512,8.330017
43614,22056840.0,0.0,18.30008,14.188629,21.189636,20.711548,21.745728,21.372223,18.30008,18.30008,18.30008,18.300049,0.0,0.032085042,0.032085042,0.049585965,25.0,18.300018,0.0,0.0,0.0,0.00072102953,9.54197e-21,0.0,81.12541,25.00015,26.823135,96.0,0.06680707,32.44761,241.3444,88.5535,0.0,81.12541,0.11375605,0.0,77.73515,8.330017
43615,22056900.0,0.0,18.30008,14.190552,21.188568,20.710419,21.74466,21.371246,18.30008,18.30008,18.30008,18.30008,0.0,0.03208504,0.03208504,0.04958595,25.0,18.300018,0.0,0.0,0.0,-0.0012507214,9.54197e-21,0.0,81.12545,25.000132,26.82402,96.0,0.06680392,32.44637,241.3444,88.553474,0.0,81.12545,0.11375603,0.0,77.7352,8.330017
43616,22056960.0,0.0,18.30011,14.192474,21.187592,20.709503,21.743622,21.37027,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585946,25.0,18.300018,0.0,0.0,0.0,0.0011661128,9.54197e-21,0.0,81.12549,25.000109,26.82482,96.0,0.06680107,32.44525,241.3444,88.55346,0.0,81.12549,0.11375601,0.0,77.73523,8.330017
43617,22057020.0,0.0,18.30014,14.194397,21.186646,20.708618,21.742554,21.369324,18.30011,18.30008,18.30008,18.30008,0.0,0.032085028,0.032085028,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.0026592042,9.54197e-21,0.0,81.125534,25.00009,26.825756,96.0,0.06679775,32.443943,241.34442,88.553444,0.0,81.125534,0.11375599,0.0,77.735275,8.330017
43618,22057080.0,0.0,18.30014,14.196289,21.1857,20.707733,21.741516,21.368378,18.30011,18.30011,18.30011,18.30008,0.0,0.032085024,0.032085024,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.0013537183,9.54197e-21,0.0,81.12557,25.000076,26.826876,96.0,0.06679376,32.44237,241.34442,88.55343,0.0,81.12557,0.11375597,0.0,77.73531,8.330017
43619,22057140.0,0.0,18.30011,14.198151,21.184753,20.706848,21.740479,21.367432,18.30011,18.30011,18.30011,18.30011,0.0,0.03208502,0.03208502,0.04958592,25.0,18.300018,0.0,0.0,0.0,-0.0008828239,9.54197e-21,0.0,81.125626,25.000061,26.82803,96.0,0.066789664,32.440758,241.34442,88.55341,0.0,81.125626,0.11375596,0.0,77.73536,8.330017
43620,22057200.0,0.0,18.30008,14.200012,21.183807,20.705963,21.73944,21.366486,18.30011,18.30011,18.30011,18.30011,0.0,0.032085016,0.032085016,0.04958592,25.0,18.300018,0.0,0.0,0.0,-0.00094437157,9.54197e-21,0.0,81.12567,25.000042,26.829008,96.0,0.0667862,32.43939,241.34442,88.553406,0.0,81.12567,0.11375596,0.0,77.735405,8.330017
43621,22057260.0,0.0,18.306915,14.201843,21.195282,20.735626,21.739227,21.366394,18.300385,18.30014,18.30014,27.95868,0.0,0.032084987,0.032084987,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.285013,9.54197e-21,0.0,81.12572,25.000107,26.832592,96.0,0.06677341,32.434372,241.34442,88.553406,0.0,81.12572,0.113755845,100.0,77.73545,8.330017
43622,22057320.0,0.0,18.31308,14.203674,21.219055,20.807648,21.739044,21.366364,18.30304,18.300537,18.300537,34.149292,0.0,0.031628955,0.031628955,0.051026087,25.0,18.300018,0.0,0.0,0.0,0.57331055,9.54197e-21,0.0,81.18483,24.420408,26.870176,96.0,0.06692694,32.381752,241.33798,88.369576,0.0,81.18483,0.114280894,100.0,78.785736,8.330017
43623,22057380.0,0.0,18.305908,14.205505,21.243317,20.90863,21.739258,21.366638,18.306213,18.301544,18.301544,37.3013,0.0,0.030440614,0.030440614,0.055608306,25.0,18.300018,0.0,0.0,0.0,-0.0174021,9.54197e-21,0.0,81.89871,22.360365,26.949383,96.0,0.067844674,32.270866,241.28622,87.80584,0.0,81.89871,0.11648192,100.0,82.61221,8.330017
43624,22057440.0,0.0,18.312012,14.207367,21.288605,21.02655,21.739807,21.367218,18.306885,18.302979,18.302979,38.023712,0.0,0.029865129,0.029865129,0.059006967,25.0,18.300018,0.0,0.0,0.0,0.18294923,9.54197e-21,0.0,83.05562,20.68214,27.022303,96.0,0.068806514,32.168777,241.20416,87.46859,0.0,83.05562,0.11873473,94.33072,85.92647,8.330017
43625,22057500.0,0.0,18.322815,14.2092285,21.348083,21.148804,21.740417,21.367828,18.309326,18.304749,18.304749,38.05478,0.0,0.030121403,0.030121403,0.060138177,25.0,18.300018,0.0,0.0,0.0,0.71424544,9.54197e-21,0.0,84.14419,19.947515,27.120764,96.0,0.0693391,32.03093,241.11296,87.50576,0.0,84.14419,0.12038025,96.66652,87.36914,8.330017
43626,22057560.0,0.0,18.322784,14.21109,21.411713,21.265656,21.740723,21.368225,18.314697,18.308258,18.308258,38.12549,0.0,0.03130573,0.03130573,0.0582899,25.0,18.300018,0.0,0.0,0.0,0.53201306,9.54197e-21,0.0,84.688774,20.502676,27.289618,96.0,0.06900032,31.794537,241.03593,87.98342,0.0,84.688774,0.12090358,94.32499,85.97671,8.330017
43627,22057620.0,0.0,18.31009,14.212982,21.465302,21.365753,21.74054,21.368195,18.318085,18.312836,18.312836,33.592896,0.0,0.032489315,0.032489315,0.05546736,25.0,18.300018,0.0,0.0,0.0,-0.31606218,9.54197e-21,0.0,84.407196,21.871649,27.492243,96.0,0.06800847,31.51086,240.99097,88.661575,0.0,84.407196,0.12044805,14.9801655,83.29999,8.330017
43628,22057680.0,0.0,18.294525,14.214874,21.494385,21.424744,21.740082,21.36795,18.314789,18.315094,18.315094,27.190338,0.0,0.032878604,0.032878604,0.05441965,25.0,18.300018,0.0,0.0,0.0,-1.118472,9.54197e-21,0.0,83.94028,22.77818,27.635939,96.0,0.06733467,31.309685,240.95879,89.11874,0.0,83.94028,0.12017855,0.0,82.01629,8.330017
43629,22057740.0,0.0,18.294586,14.216797,21.50824,21.453339,21.739563,21.367615,18.306854,18.313324,18.313324,23.314117,0.0,0.033097815,0.033097815,0.053620964,25.0,18.300018,0.0,0.0,0.0,-0.7875706,9.54197e-21,0.0,83.432785,23.597698,27.671322,96.0,0.06701253,31.260147,240.93942,89.49739,0.0,83.432785,0.119818166,0.0,80.968346,8.330017
43630,22057800.0,0.0,18.302826,14.21875,21.513885,21.46518,21.738953,21.367249,18.301483,18.309082,18.309082,21.151276,0.0,0.03318452,0.03318452,0.052984938,25.0,18.300018,0.0,0.0,0.0,0.0137332445,9.54197e-21,0.0,82.89253,24.351034,27.655396,96.0,0.066824906,31.282446,240.93227,89.806366,0.0,82.89253,0.1193554,0.0,80.08144,8.330017
43631,22057860.0,0.0,18.304382,14.220734,21.514862,21.465637,21.73938,21.367981,18.301178,18.305634,18.305634,19.929382,0.0,0.03318005,0.03318005,0.05245437,25.0,18.300018,0.0,0.0,0.0,0.21222535,9.54197e-21,0.0,82.36114,25.023846,27.660694,96.0,0.066518165,31.275028,240.93585,90.04453,0.0,82.36114,0.11881574,0.0,79.32993,8.330017
43632,22057920.0,0.0,18.299591,14.222717,21.513428,21.46109,21.739807,21.368744,18.302094,18.304108,18.304108,19.236786,0.0,0.033114947,0.033114947,0.051996276,25.0,18.300018,0.0,0.0,0.0,-0.09299929,9.54197e-21,0.0,81.86539,25.603775,27.686977,96.0,0.06610872,31.238232,240.94864,90.21287,0.0,81.86539,0.11822722,0.0,78.69689,8.330017
43633,22057980.0,0.0,18.296906,14.224762,21.510742,21.453796,21.740265,21.369507,18.301361,18.303253,18.303253,18.839752,0.0,0.03301267,0.03301267,0.051591326,25.0,18.300018,0.0,0.0,0.0,-0.2453894,9.54197e-21,0.0,81.4218,26.082998,27.699348,96.0,0.06573931,31.220913,240.96887,90.315094,0.0,81.4218,0.117617674,0.0,78.16927,8.330017
43634,22058040.0,0.0,18.298523,14.226807,21.507385,21.445038,21.740784,21.3703,18.299896,18.302155,18.302155,18.608948,0.0,0.03289019,0.03289019,0.051228963,25.0,18.300018,0.0,0.0,0.0,-0.09705584,9.54197e-21,0.0,81.03894,26.460335,27.691538,96.0,0.06544455,31.23185,240.99484,90.35752,0.0,81.03894,0.11701013,0.0,77.73632,8.330017
43635,22058100.0,0.0,18.300903,14.228912,21.503662,21.435486,21.741302,21.371155,18.299286,18.301086,18.301086,18.477173,0.0,0.03275869,0.03275869,0.0509038,25.0,18.300018,0.0,0.0,0.0,0.08351429,9.54197e-21,0.0,80.71974,26.73896,27.680645,96.0,0.065170914,31.247097,241.02501,90.34733,0.0,80.71974,0.11642172,0.0,77.3892,8.330017
43636,22058160.0,0.0,18.301178,14.231049,21.49997,21.425842,21.742065,21.3721,18.299774,18.300446,18.300446,18.402771,0.0,0.0326266,0.0326266,0.05061274,25.0,18.300018,0.0,0.0,0.0,0.09781023,9.54197e-21,0.0,80.46401,26.925407,27.679354,96.0,0.0648798,31.248903,241.05795,90.29263,0.0,80.46401,0.11586623,0.0,77.11938,8.330017
43637,22058220.0,0.0,18.299744,14.233215,21.496246,21.416077,21.742859,21.373108,18.300293,18.300293,18.300293,18.359314,0.0,0.032500416,0.032500416,0.050353974,25.0,18.300018,0.0,0.0,0.0,-0.0071824323,9.54197e-21,0.0,80.268524,27.029785,27.684801,96.0,0.06458786,31.24128,241.09222,90.202896,0.0,80.268524,0.11535496,0.0,76.91769,8.330017
43638,22058280.0,0.0,18.298706,14.235443,21.492523,21.40625,21.743683,21.374176,18.300262,18.300293,18.300293,18.334534,0.0,0.032383814,0.032383814,0.050126962,25.0,18.300018,0.0,0.0,0.0,-0.07663674,9.54197e-21,0.0,80.12861,27.062117,27.687624,96.0,0.06433251,31.237326,241.12677,90.08608,0.0,80.12861,0.114894554,0.0,76.77627,8.330017
43639,22058340.0,0.0,18.299164,14.237701,21.4888,21.396423,21.744537,21.375244,18.299805,18.30014,18.30014,18.32022,0.0,0.032279193,0.032279193,0.049930677,25.0,18.300018,0.0,0.0,0.0,-0.03797568,9.54197e-21,0.0,80.03863,27.033684,27.683575,96.0,0.064131044,31.242996,241.16064,89.95006,0.0,80.03863,0.11448895,0.0,76.68719,8.330017
43640,22058400.0,0.0,18.299957,14.240021,21.485138,21.386658,21.745422,21.376343,18.29956,18.299927,18.299927,18.31128,0.0,0.032187812,0.032187812,0.049763273,25.0,18.300018,0.0,0.0,0.0,0.019087996,9.54197e-21,0.0,79.99062,26.959131,27.678234,96.0,0.06396359,31.250471,241.19293,89.80357,0.0,79.99062,0.1141387,0.0,76.64087,8.330017
43641,22058460.0,0.0,18.300629,14.242371,21.482086,21.378235,21.74649,21.377533,18.299683,18.299713,18.299713,18.306396,0.0,0.032109775,0.032109775,0.04962378,25.0,18.300018,0.0,0.0,0.0,0.05667263,9.54197e-21,0.0,79.980804,26.845165,27.674896,96.0,0.06381801,31.255144,241.22333,89.65035,0.0,79.980804,0.113843076,0.0,76.63298,8.330017
43642,22058520.0,0.0,18.30017,14.2447815,21.479095,21.369873,21.74759,21.378754,18.300018,18.299713,18.299713,18.30365,0.0,0.032044947,0.032044947,0.04950982,25.0,18.300018,0.0,0.0,0.0,0.019337391,9.54197e-21,0.0,80.001526,26.70438,27.676403,96.0,0.063682735,31.253036,241.25125,89.49694,0.0,80.001526,0.113599405,0.0,76.65518,8.330017
43643,22058580.0,0.0,18.29956,14.247253,21.476166,21.361572,21.748688,21.379974,18.30014,18.299774,18.299774,18.302002,0.0,0.03199251,0.03199251,0.04941886,25.0,18.300018,0.0,0.0,0.0,-0.0223292,9.54197e-21,0.0,80.04574,26.547062,27.677969,96.0,0.06357271,31.250843,241.27643,89.34807,0.0,80.04574,0.113403544,0.0,76.70015,8.330017
43644,22058640.0,0.0,18.299377,14.249756,21.473236,21.353333,21.749817,21.381226,18.300049,18.299835,18.299835,18.301025,0.0,0.03195159,0.03195159,0.04934889,25.0,18.300018,0.0,0.0,0.0,-0.0342954,9.54197e-21,0.0,80.10874,26.37963,27.677546,96.0,0.063493274,31.25144,241.29875,89.206345,0.0,80.10874,0.113251716,0.0,76.763115,8.330017
43645,22058700.0,0.0,18.299652,14.25235,21.470367,21.345184,21.750946,21.382477,18.299835,18.299805,18.299805,18.300507,0.0,0.03192148,0.03192148,0.04929839,25.0,18.300018,0.0,0.0,0.0,-0.012316976,9.54197e-21,0.0,80.187386,26.206297,27.674896,96.0,0.0634437,31.255146,241.31822,89.073326,0.0,80.187386,0.11314101,0.0,76.84091,8.330017
43646,22058760.0,0.0,18.300354,14.255005,21.468079,21.338379,21.752197,21.38382,18.299774,18.299713,18.299713,18.30011,0.0,0.031900752,0.031900752,0.049264334,25.0,18.300018,0.0,0.0,0.0,0.028889755,9.54197e-21,0.0,80.27564,26.034512,27.671999,96.0,0.06341374,31.2592,241.33481,88.95158,0.0,80.27564,0.113065496,0.0,76.92756,8.330017
43647,22058820.0,0.0,18.300507,14.257721,21.465881,21.331604,21.753479,21.385132,18.299896,18.299713,18.299713,18.299927,0.0,0.03188793,0.03188793,0.04924395,25.0,18.300018,0.0,0.0,0.0,0.034204654,9.54197e-21,0.0,80.36905,25.869057,27.671715,96.0,0.063390195,31.2596,241.34866,88.84216,0.0,80.36905,0.11301949,0.0,77.01872,8.330017
43648,22058880.0,0.0,18.30008,14.260498,21.463684,21.32489,21.75473,21.386475,18.30011,18.299774,18.299774,18.299896,0.0,0.031882316,0.031882316,0.049235962,25.0,18.300018,0.0,0.0,0.0,0.0041008154,9.54197e-21,0.0,80.46568,25.711712,27.67369,96.0,0.06337287,31.256834,241.35991,88.745316,0.0,80.46568,0.113000296,0.0,77.11256,8.330017
43649,22058940.0,0.0,18.299774,14.263336,21.461487,21.318207,21.756012,21.387817,18.30014,18.299866,18.299866,18.299896,0.0,0.031882364,0.031882364,0.049237557,25.0,18.300018,0.0,0.0,0.0,-0.018528787,9.54197e-21,0.0,80.56162,25.565727,27.675156,96.0,0.06336854,31.254784,241.36879,88.66119,0.0,80.56162,0.11300202,0.0,77.20532,8.330017
43650,22059000.0,0.0,18.299835,14.266266,21.45932,21.311615,21.757263,21.38913,18.30008,18.299866,18.299866,18.299896,0.0,0.031891838,0.031891838,0.049254905,25.0,18.300018,0.0,0.0,0.0,-0.013560095,9.54197e-21,0.0,80.64678,25.451845,27.674929,96.0,0.06338798,31.255098,241.37303,88.60539,0.0,80.64678,0.11303699,0.0,77.28698,8.330017
43651,22059060.0,0.0,18.300293,14.269257,21.458069,21.307007,21.758636,21.390533,18.30008,18.299896,18.299896,18.299927,0.0,0.031899896,0.031899896,0.049269807,25.0,18.300018,0.0,0.0,0.0,0.0078937,9.54197e-21,0.0,80.73402,25.333723,27.675274,96.0,0.06340395,31.254616,241.37775,88.54637,0.0,80.73402,0.11306936,0.0,77.370705,8.330017
43652,22059120.0,0.0,18.300415,14.272339,21.456848,21.30243,21.75998,21.391937,18.30014,18.299957,18.299957,18.299957,0.0,0.031911634,0.031911634,0.049290784,25.0,18.300018,0.0,0.0,0.0,0.013377459,9.54197e-21,0.0,80.81329,25.233994,27.677341,96.0,0.063420236,31.25172,241.38036,88.501526,0.0,80.81329,0.113113806,0.0,77.44646,8.330017
43653,22059180.0,0.0,18.300385,14.275482,21.455627,21.297913,21.761322,21.393341,18.300201,18.300018,18.300018,18.300018,0.0,0.031925716,0.031925716,0.049315464,25.0,18.300018,0.0,0.0,0.0,0.009861453,9.54197e-21,0.0,80.87887,25.158815,27.680258,96.0,0.063437685,31.247643,241.38083,88.4732,0.0,80.87887,0.11316608,0.0,77.50879,8.330017
43654,22059240.0,0.0,18.300385,14.278717,21.454407,21.293365,21.762665,21.394714,18.300262,18.30008,18.30008,18.300049,0.0,0.031939283,0.031939283,0.04933926,25.0,18.300018,0.0,0.0,0.0,0.005744174,9.54197e-21,0.0,80.94677,25.07991,27.68318,96.0,0.06345471,31.243547,241.38158,88.4425,0.0,80.94677,0.113217674,0.0,77.57338,8.330017
43655,22059300.0,0.0,18.300354,14.282043,21.453217,21.288849,21.764008,21.396118,18.300293,18.30014,18.30014,18.30011,0.0,0.03195402,0.03195402,0.04936486,25.0,18.300018,0.0,0.0,0.0,0.0023477725,9.54197e-21,0.0,81.00511,25.017218,27.68633,96.0,0.063472785,31.239138,241.38104,88.42222,0.0,81.00511,0.113272764,0.0,77.62864,8.330017
43656,22059360.0,0.0,18.30075,14.285431,21.45285,21.286255,21.765442,21.397583,18.300354,18.300201,18.300201,18.30017,0.0,0.031968925,0.031968925,0.049390677,25.0,18.300018,0.0,0.0,0.0,0.018311797,9.54197e-21,0.0,81.06002,24.960087,27.689854,96.0,0.06348985,31.234205,241.38011,88.40533,0.0,81.06002,0.11332843,0.0,77.68058,8.330017
43657,22059420.0,0.0,18.300842,14.28894,21.452545,21.28366,21.766876,21.399048,18.300476,18.300262,18.300262,18.300232,0.0,0.031984005,0.031984005,0.04941665,25.0,18.300018,0.0,0.0,0.0,0.021038106,9.54197e-21,0.0,81.107765,24.913977,27.695095,96.0,0.06350101,31.226864,241.37845,88.39496,0.0,81.107765,0.11338458,0.0,77.72557,8.330017
43658,22059480.0,0.0,18.30072,14.2925415,21.45221,21.281097,21.76828,21.400482,18.300598,18.300385,18.300385,18.300354,0.0,0.031998806,0.031998806,0.04944203,25.0,18.300018,0.0,0.0,0.0,0.0073149367,9.54197e-21,0.0,81.148506,24.87783,27.701595,96.0,0.06350706,31.217766,241.37627,88.39004,0.0,81.148506,0.11343958,0.0,77.76382,8.330017
43659,22059540.0,0.0,18.300598,14.296234,21.451904,21.278503,21.769714,21.401917,18.30066,18.300476,18.300476,18.300446,0.0,0.03201294,0.03201294,0.04946618,25.0,18.300018,0.0,0.0,0.0,-0.002716945,9.54197e-21,0.0,81.18279,24.850113,27.708097,96.0,0.06351175,31.208664,241.37376,88.38927,0.0,81.18279,0.11349207,0.0,77.79587,8.330017
43660,22059600.0,0.0,18.300507,14.300018,21.451569,21.27597,21.771088,21.40335,18.30066,18.300537,18.300537,18.300507,0.0,0.032026436,0.032026436,0.049489144,25.0,18.300018,0.0,0.0,0.0,-0.00850973,9.54197e-21,0.0,81.209274,24.832767,27.714582,96.0,0.06351512,31.199587,241.37082,88.39377,0.0,81.209274,0.11354199,0.0,77.820435,8.330017
43661,22059660.0,0.0,18.301056,14.303894,21.452118,21.27536,21.772614,21.404877,18.300629,18.300598,18.300598,18.300568,0.0,0.03203911,0.03203911,0.04951064,25.0,18.300018,0.0,0.0,0.0,0.01677865,9.54197e-21,0.0,81.23086,24.82124,27.720797,96.0,0.06351782,31.190884,241.36777,88.40075,0.0,81.23086,0.11358884,0.0,77.84034,8.330017
43662,22059720.0,0.0,18.3013,14.307861,21.452698,21.27478,21.774109,21.406372,18.30075,18.300629,18.300629,18.300629,0.0,0.032050658,0.032050658,0.049530163,25.0,18.300018,0.0,0.0,0.0,0.028310435,9.54197e-21,0.0,81.2471,24.815828,27.728748,96.0,0.063512035,31.17975,241.36467,88.41005,0.0,81.2471,0.11363147,0.0,77.855156,8.330017
43663,22059780.0,0.0,18.301117,14.311981,21.453278,21.27417,21.775604,21.407867,18.300934,18.30072,18.30072,18.30072,0.0,0.032061033,0.032061033,0.049547646,25.0,18.300018,0.0,0.0,0.0,0.013811158,9.54197e-21,0.0,81.25831,24.815964,27.73873,96.0,0.063496634,31.16578,241.36157,88.421295,0.0,81.25831,0.113669716,0.0,77.865204,8.330017
43664,22059840.0,0.0,18.300903,14.316162,21.453857,21.27359,21.77707,21.409332,18.301025,18.300842,18.300842,18.300812,0.0,0.03207018,0.03207018,0.049563013,25.0,18.300018,0.0,0.0,0.0,-0.005058617,9.54197e-21,0.0,81.26532,24.820309,27.749199,96.0,0.06347706,31.151125,241.3586,88.43364,0.0,81.26532,0.11370338,0.0,77.87129,8.330017
43665,22059900.0,0.0,18.300903,14.320465,21.454407,21.27298,21.778534,21.410797,18.300995,18.300873,18.300873,18.300873,0.0,0.032076456,0.032076456,0.049573474,25.0,18.300018,0.0,0.0,0.0,-0.0049244,9.54197e-21,0.0,81.2649,24.830948,27.758923,96.0,0.06345446,31.137505,241.35608,88.44654,0.0,81.2649,0.1137264,0.0,77.87042,8.330017
43666,22059960.0,0.0,18.30133,14.32489,21.455872,21.274414,21.78009,21.412354,18.301025,18.300934,18.300934,18.300934,0.0,0.032083273,0.032083273,0.049584847,25.0,18.300018,0.0,0.0,0.0,0.011899512,9.54197e-21,0.0,81.265625,24.840792,27.769035,96.0,0.06343154,31.123352,241.35344,88.459564,0.0,81.265625,0.11375143,0.0,77.870605,8.330017
43667,22060020.0,0.0,18.301575,14.329437,21.457367,21.275848,21.781677,21.41388,18.301117,18.300995,18.300995,18.300995,0.0,0.032088947,0.032088947,0.04959427,25.0,18.300018,0.0,0.0,0.0,0.024301374,9.54197e-21,0.0,81.26378,24.852654,27.780474,96.0,0.06340159,31.10734,241.35103,88.47252,0.0,81.26378,0.11377218,0.0,77.8684,8.330017
43668,22060080.0,0.0,18.301544,14.334076,21.458862,21.277283,21.783234,21.415405,18.301239,18.301086,18.301086,18.301086,0.0,0.03209353,0.03209353,0.049601838,25.0,18.300018,0.0,0.0,0.0,0.01850907,9.54197e-21,0.0,81.25982,24.865984,27.793451,96.0,0.063363954,31.089167,241.34885,88.485146,0.0,81.25982,0.113788925,0.0,77.86423,8.330017
43669,22060140.0,0.0,18.3013,14.338867,21.460327,21.278717,21.78479,21.416931,18.301361,18.301208,18.301208,18.301178,0.0,0.032097075,0.032097075,0.049607642,25.0,18.300018,0.0,0.0,0.0,-3.151062e-05,9.54197e-21,0.0,81.25404,24.880404,27.807531,96.0,0.06332034,31.069458,241.34691,88.49729,0.0,81.25404,0.113801815,0.0,77.85839,8.330017
43670,22060200.0,0.0,18.30127,14.34375,21.461823,21.28012,21.786346,21.418427,18.301361,18.30127,18.30127,18.301239,0.0,0.032099303,0.032099303,0.04961123,25.0,18.300018,0.0,0.0,0.0,-0.004376237,9.54197e-21,0.0,81.24671,24.89505,27.821001,96.0,0.06327631,31.050598,241.34534,88.50815,0.0,81.24671,0.11380986,0.0,77.85113,8.330017
43671,22060260.0,0.0,18.301788,14.348785,21.464264,21.283722,21.787994,21.420074,18.301361,18.3013,18.3013,18.3013,0.0,0.032101154,0.032101154,0.049614184,25.0,18.300018,0.0,0.0,0.0,0.0181046,9.54197e-21,0.0,81.23904,24.909628,27.834639,96.0,0.06323095,31.031507,241.34389,88.51856,0.0,81.23904,0.11381653,0.0,77.843575,8.330017
43672,22060320.0,0.0,18.302002,14.353912,21.466766,21.287323,21.789642,21.421692,18.301514,18.301361,18.301361,18.301361,0.0,0.032102257,0.032102257,0.04961588,25.0,18.300018,0.0,0.0,0.0,0.028000101,9.54197e-21,0.0,81.23086,24.923899,27.850145,96.0,0.06317741,31.009796,241.34268,88.52799,0.0,81.23086,0.113820426,0.0,77.83558,8.330017
43673,22060380.0,0.0,18.30185,14.359192,21.469238,21.290924,21.79129,21.42331,18.301666,18.301483,18.301483,18.301453,0.0,0.032102734,0.032102734,0.049616516,25.0,18.300018,0.0,0.0,0.0,0.013498139,9.54197e-21,0.0,81.22252,24.93752,27.867485,96.0,0.06311606,30.985523,241.34169,88.53638,0.0,81.22252,0.11382202,0.0,77.82748,8.330017
43674,22060440.0,0.0,18.301727,14.364624,21.47171,21.294464,21.792938,21.424927,18.301758,18.301575,18.301575,18.301544,0.0,0.03210274,0.03210274,0.04961638,25.0,18.300018,0.0,0.0,0.0,0.0010517971,9.54197e-21,0.0,81.214355,24.950191,27.884981,96.0,0.06305324,30.961027,241.3409,88.5437,0.0,81.214355,0.113821894,0.0,77.81958,8.330017
43675,22060500.0,0.0,18.301514,14.370148,21.474182,21.298035,21.794556,21.426544,18.301788,18.301666,18.301666,18.301666,0.0,0.032102216,0.032102216,0.049615353,25.0,18.300018,0.0,0.0,0.0,-0.014208582,9.54197e-21,0.0,81.20624,24.962006,27.902948,96.0,0.06298768,30.935871,241.3403,88.54996,0.0,81.20624,0.11381981,0.0,77.81177,8.330017
43676,22060560.0,0.0,18.302063,14.3758545,21.477478,21.303497,21.796295,21.428223,18.301727,18.301727,18.301727,18.301697,0.0,0.032101344,0.032101344,0.049613763,25.0,18.300018,0.0,0.0,0.0,0.01318204,9.54197e-21,0.0,81.19854,24.972645,27.919956,96.0,0.06292489,30.91206,241.33989,88.55517,0.0,81.19854,0.11381648,0.0,77.80439,8.330017
43677,22060620.0,0.0,18.302368,14.381683,21.480804,21.30893,21.798065,21.429901,18.301819,18.301758,18.301758,18.301758,0.0,0.032100204,0.032100204,0.04961173,25.0,18.300018,0.0,0.0,0.0,0.029417116,9.54197e-21,0.0,81.191414,24.982117,27.938557,96.0,0.062855855,30.886019,241.33963,88.55941,0.0,81.191414,0.113812156,0.0,77.79758,8.330017
43678,22060680.0,0.0,18.302277,14.387634,21.48413,21.314331,21.799805,21.43155,18.302002,18.301819,18.301819,18.301819,0.0,0.032098833,0.032098833,0.04960931,25.0,18.300018,0.0,0.0,0.0,0.018149458,9.54197e-21,0.0,81.18492,24.990414,27.959314,96.0,0.06277864,30.85696,241.33951,88.56272,0.0,81.18492,0.11380699,0.0,77.79139,8.330017
43679,22060740.0,0.0,18.302032,14.393738,21.487427,21.319733,21.801514,21.433228,18.302124,18.30194,18.30194,18.30191,0.0,0.032097336,0.032097336,0.0496067,25.0,18.300018,0.0,0.0,0.0,-0.002195747,9.54197e-21,0.0,81.179146,24.997496,27.980877,96.0,0.062698275,30.826775,241.3395,88.56519,0.0,81.179146,0.11380138,0.0,77.78591,8.330017
