,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43680,22060800.0,0.0,18.302032,14.399994,21.490692,21.325043,21.803253,21.434875,18.302124,18.301971,18.301971,18.301971,0.0,0.03209581,0.03209581,0.049604073,25.0,18.300018,0.0,0.0,0.0,-0.0033415796,9.54197e-21,0.0,81.17519,25.001877,28.001822,96.0,0.06262008,30.797451,241.33965,88.56608,0.0,81.17519,0.11379569,0.0,77.78219,8.330017
43681,22060860.0,0.0,18.304138,14.406586,21.498413,21.336273,21.808777,21.440308,18.302246,18.302063,18.302063,18.302063,0.0,0.032094244,0.032094244,0.049601372,25.0,18.300018,0.0,0.0,0.0,0.08743274,9.54197e-21,0.0,81.17088,25.006784,28.024519,96.0,0.06253552,30.765673,241.33978,88.56723,0.0,81.17088,0.11378987,0.0,77.77813,8.330017
43682,22060920.0,0.0,18.30487,14.413605,21.506348,21.347412,21.81427,21.44571,18.302887,18.302307,18.302307,18.302277,0.0,0.032092605,0.032092605,0.049598552,25.0,18.300018,0.0,0.0,0.0,0.112644635,9.54197e-21,0.0,81.16734,25.010845,28.055725,96.0,0.062420238,30.721987,241.33998,88.5678,0.0,81.16734,0.11378377,0.0,77.77482,8.330017
43683,22060980.0,0.0,18.304169,14.421082,21.514282,21.35852,21.819763,21.45111,18.303528,18.302704,18.302704,18.302643,0.0,0.03209095,0.03209095,0.04959571,25.0,18.300018,0.0,0.0,0.0,0.047123387,9.54197e-21,0.0,81.16459,25.014044,28.093874,96.0,0.062279962,30.668575,241.34023,88.56787,0.0,81.16459,0.11377762,0.0,77.77226,8.330017
43684,22061040.0,0.0,18.302979,14.429047,21.522156,21.369568,21.825256,21.456512,18.303833,18.303192,18.303192,18.3031,0.0,0.032089353,0.032089353,0.04959298,25.0,18.300018,0.0,0.0,0.0,-0.040449128,9.54197e-21,0.0,81.162605,25.016306,28.134388,96.0,0.062131304,30.611858,241.34052,88.56745,0.0,81.162605,0.11377169,0.0,77.770454,8.330017
43685,22061100.0,0.0,18.302887,14.437439,21.529999,21.380554,21.830719,21.461853,18.303741,18.303467,18.303467,18.303375,0.0,0.03208791,0.03208791,0.04959053,25.0,18.300018,0.0,0.0,0.0,-0.049625468,9.54197e-21,0.0,81.16129,25.017632,28.170841,96.0,0.0619975,30.560818,241.3408,88.56666,0.0,81.16129,0.113766365,0.0,77.76929,8.330017
43686,22061160.0,0.0,18.304169,14.446289,21.538757,21.39389,21.83612,21.467163,18.303497,18.303528,18.303528,18.303467,0.0,0.032086626,0.032086626,0.04958835,25.0,18.300018,0.0,0.0,0.0,0.025345618,9.54197e-21,0.0,81.160614,25.018147,28.204515,96.0,0.06187397,30.513678,241.34113,88.56557,0.0,81.160614,0.1137616,0.0,77.768715,8.330017
43687,22061220.0,0.0,18.304962,14.455597,21.547577,21.407166,21.841522,21.472412,18.30371,18.303558,18.303558,18.303528,0.0,0.03208543,0.03208543,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.06975629,9.54197e-21,0.0,81.160484,25.01816,28.24174,96.0,0.06173784,30.461567,241.34142,88.56429,0.0,81.160484,0.1137572,0.0,77.76867,8.330017
43688,22061280.0,0.0,18.30478,14.465332,21.556305,21.42038,21.846893,21.477661,18.304077,18.30371,18.30371,18.30368,0.0,0.032084327,0.032084327,0.049584467,25.0,18.300018,0.0,0.0,0.0,0.04538284,9.54197e-21,0.0,81.160866,25.017784,28.28411,96.0,0.061583348,30.402248,241.34172,88.56288,0.0,81.160866,0.113753125,0.0,77.769104,8.330017
43689,22061340.0,0.0,18.304474,14.475494,21.565033,21.433502,21.852264,21.48291,18.304321,18.303864,18.303864,18.303833,0.0,0.032083355,0.032083355,0.04958283,25.0,18.300018,0.0,0.0,0.0,0.017699957,9.54197e-21,0.0,81.16166,25.017042,28.327496,96.0,0.061425418,30.341507,241.342,88.56141,0.0,81.16166,0.113749534,0.0,77.76993,8.330017
43690,22061400.0,0.0,18.303833,14.4861145,21.5737,21.446564,21.857605,21.488129,18.304443,18.304108,18.304108,18.304077,0.0,0.03208251,0.03208251,0.04958141,25.0,18.300018,0.0,0.0,0.0,-0.030762175,9.54197e-21,0.0,81.16292,25.015894,28.372988,96.0,0.061260123,30.277815,241.34225,88.55983,0.0,81.16292,0.11374642,0.0,77.7712,8.330017
43691,22061460.0,0.0,18.305145,14.497162,21.584625,21.463654,21.864075,21.494446,18.304382,18.30426,18.30426,18.3042,0.0,0.03208182,0.03208182,0.049580272,25.0,18.300018,0.0,0.0,0.0,0.029326908,9.54197e-21,0.0,81.164505,25.01442,28.416264,96.0,0.061103087,30.21723,241.34248,88.55824,0.0,81.164505,0.11374391,0.0,77.77277,8.330017
43692,22061520.0,0.0,18.305939,14.508636,21.595673,21.480682,21.870514,21.500763,18.304596,18.304382,18.304382,18.304352,0.0,0.032081235,0.032081235,0.049579293,25.0,18.300018,0.0,0.0,0.0,0.07029078,9.54197e-21,0.0,81.16635,25.012857,28.463167,96.0,0.060933135,30.151564,241.3427,88.5567,0.0,81.16635,0.11374176,0.0,77.77458,8.330017
43693,22061580.0,0.0,18.305786,14.520538,21.606628,21.49759,21.876953,21.50708,18.305023,18.304565,18.304565,18.304535,0.0,0.03208072,0.03208072,0.049578436,25.0,18.300018,0.0,0.0,0.0,0.047620304,9.54197e-21,0.0,81.168434,25.011263,28.515265,96.0,0.060744584,30.078629,241.34286,88.55522,0.0,81.168434,0.11373988,0.0,77.77663,8.330017
43694,22061640.0,0.0,18.305176,14.532867,21.617554,21.514435,21.883362,21.513367,18.305328,18.30484,18.30484,18.30478,0.0,0.032080296,0.032080296,0.049577735,25.0,18.300018,0.0,0.0,0.0,-0.0007784101,9.54197e-21,0.0,81.17072,25.009611,28.56966,96.0,0.060547896,30.002478,241.34302,88.55382,0.0,81.17072,0.113738336,0.0,77.778854,8.330017
43695,22061700.0,0.0,18.305145,14.545624,21.628326,21.531036,21.88971,21.519592,18.305328,18.304962,18.304962,18.304932,0.0,0.032080125,0.032080125,0.04957746,25.0,18.300018,0.0,0.0,0.0,-0.0059445766,9.54197e-21,0.0,81.173225,25.007938,28.62255,96.0,0.060357,29.92843,241.34311,88.55266,0.0,81.173225,0.1137377,0.0,77.78127,8.330017
43696,22061760.0,0.0,18.305603,14.558807,21.64038,21.550598,21.89621,21.525818,18.305328,18.305145,18.305145,18.305084,0.0,0.0320799,0.0320799,0.049577106,25.0,18.300018,0.0,0.0,0.0,0.0064868038,9.54197e-21,0.0,81.175705,25.006243,28.67608,96.0,0.06016375,29.853487,241.3432,88.551445,0.0,81.175705,0.113736905,0.0,77.783676,8.330017
43697,22061820.0,0.0,18.306122,14.572388,21.652435,21.570038,21.90268,21.532043,18.30545,18.305267,18.305267,18.305206,0.0,0.032079756,0.032079756,0.04957688,25.0,18.300018,0.0,0.0,0.0,0.03296269,9.54197e-21,0.0,81.178246,25.004604,28.730885,96.0,0.059965968,29.77676,241.34326,88.55034,0.0,81.178246,0.11373638,0.0,77.78613,8.330017
43698,22061880.0,0.0,18.306091,14.586365,21.664368,21.589233,21.909088,21.538208,18.305573,18.30539,18.30539,18.305359,0.0,0.03207973,0.03207973,0.049576845,25.0,18.300018,0.0,0.0,0.0,0.025741475,9.54197e-21,0.0,81.180824,25.003227,28.789228,96.0,0.05975556,29.695082,241.34328,88.549515,0.0,81.180824,0.1137363,0.0,77.78861,8.330017
43699,22061940.0,0.0,18.306091,14.600769,21.6763,21.60846,21.915527,21.544403,18.305756,18.305511,18.305511,18.305481,0.0,0.03207968,0.03207968,0.04957678,25.0,18.300018,0.0,0.0,0.0,0.019625086,9.54197e-21,0.0,81.1834,25.001795,28.847286,96.0,0.05954619,29.613798,241.34329,88.54864,0.0,81.1834,0.11373614,0.0,77.79109,8.330017
43700,22062000.0,0.0,18.306091,14.61557,21.688202,21.627625,21.921936,21.550537,18.305878,18.305664,18.305664,18.305603,0.0,0.032079678,0.032079678,0.049576785,25.0,18.300018,0.0,0.0,0.0,0.011628612,9.54197e-21,0.0,81.18598,25.00046,28.906712,96.0,0.059331883,29.530605,241.34329,88.54786,0.0,81.18598,0.11373615,0.0,77.79357,8.330017
43701,22062060.0,0.0,18.30661,14.630768,21.701294,21.649628,21.928436,21.556793,18.30603,18.305786,18.305786,18.305756,0.0,0.032079715,0.032079715,0.04957686,25.0,18.300018,0.0,0.0,0.0,0.027843596,9.54197e-21,0.0,81.188545,24.999239,28.967499,96.0,0.059112687,29.445501,241.34328,88.547195,0.0,81.188545,0.11373629,0.0,77.79604,8.330017
43702,22062120.0,0.0,18.306793,14.646362,21.714447,21.671509,21.934937,21.563019,18.306244,18.305939,18.305939,18.305908,0.0,0.03207977,0.03207977,0.049576957,25.0,18.300018,0.0,0.0,0.0,0.031151675,9.54197e-21,0.0,81.19108,24.998161,29.030773,96.0,0.058884513,29.356918,241.34323,88.54662,0.0,81.19108,0.113736495,0.0,77.79848,8.330017
43703,22062180.0,0.0,18.306671,14.6623535,21.727509,21.693298,21.941406,21.569214,18.306458,18.306122,18.306122,18.306091,0.0,0.032079834,0.032079834,0.04957708,25.0,18.300018,0.0,0.0,0.0,0.015355785,9.54197e-21,0.0,81.19358,24.997208,29.096046,96.0,0.058649097,29.265535,241.34319,88.54615,0.0,81.19358,0.11373675,0.0,77.80087,8.330017
43704,22062240.0,0.0,18.30661,14.678711,21.740509,21.714935,21.947876,21.575409,18.30658,18.306305,18.306305,18.306244,0.0,0.03207992,0.03207992,0.049577232,25.0,18.300018,0.0,0.0,0.0,0.0035984833,9.54197e-21,0.0,81.19604,24.99635,29.16185,96.0,0.058411773,29.17341,241.34311,88.545746,0.0,81.19604,0.113737084,0.0,77.80323,8.330017
43705,22062300.0,0.0,18.306519,14.695496,21.753479,21.73648,21.954285,21.581573,18.30661,18.306427,18.306427,18.306396,0.0,0.032080032,0.032080032,0.049577422,25.0,18.300018,0.0,0.0,0.0,-0.006986834,9.54197e-21,0.0,81.19846,24.995586,29.228374,96.0,0.058171857,29.080275,241.34303,88.54542,0.0,81.19846,0.113737494,0.0,77.80554,8.330017
43706,22062360.0,0.0,18.307343,14.7126465,21.767761,21.7612,21.960876,21.5878,18.30664,18.306519,18.306519,18.306488,0.0,0.03208016,0.03208016,0.049577646,25.0,18.300018,0.0,0.0,0.0,0.031071559,9.54197e-21,0.0,81.20081,24.99491,29.294813,96.0,0.057932246,28.98726,241.34294,88.545166,0.0,81.20081,0.11373796,0.0,77.80779,8.330017
43707,22062420.0,0.0,18.30774,14.730164,21.782074,21.785767,21.967438,21.593964,18.306854,18.30664,18.30664,18.30661,0.0,0.03208027,0.03208027,0.049577836,25.0,18.300018,0.0,0.0,0.0,0.047302347,9.54197e-21,0.0,81.20312,24.994375,29.364311,96.0,0.057681534,28.889965,241.34285,88.544975,0.0,81.20312,0.11373837,0.0,77.81,8.330017
43708,22062480.0,0.0,18.307526,14.748077,21.796326,21.810211,21.973999,21.600128,18.30716,18.306824,18.306824,18.306763,0.0,0.032080356,0.032080356,0.049577985,25.0,18.300018,0.0,0.0,0.0,0.024591113,9.54197e-21,0.0,81.20537,24.99397,29.437233,96.0,0.057418387,28.787876,241.34274,88.54484,0.0,81.20537,0.11373869,0.0,77.81216,8.330017
43709,22062540.0,0.0,18.30722,14.766357,21.810486,21.834534,21.9805,21.606293,18.307343,18.307007,18.307007,18.306976,0.0,0.032080445,0.032080445,0.049578134,25.0,18.300018,0.0,0.0,0.0,-0.0035384686,9.54197e-21,0.0,81.20759,24.993624,29.511196,96.0,0.057151455,28.684326,241.34262,88.54473,0.0,81.20759,0.11373903,0.0,77.81428,8.330017
43710,22062600.0,0.0,18.307251,14.785004,21.824493,21.85852,21.986969,21.612396,18.307343,18.307098,18.307098,18.307068,0.0,0.032080542,0.032080542,0.0495783,25.0,18.300018,0.0,0.0,0.0,-0.0040088883,9.54197e-21,0.0,81.20969,24.993383,29.584583,96.0,0.056886535,28.581583,241.3425,88.54469,0.0,81.20969,0.11373939,0.0,77.81629,8.330017
43711,22062660.0,0.0,18.307648,14.804016,21.839386,21.884521,21.993652,21.6185,18.307343,18.30722,18.30722,18.30719,0.0,0.03208064,0.03208064,0.049578466,25.0,18.300018,0.0,0.0,0.0,0.009566434,9.54197e-21,0.0,81.211815,24.993114,29.658184,96.0,0.056620996,28.478544,241.34239,88.54465,0.0,81.211815,0.11373975,0.0,77.81833,8.330017
43712,22062720.0,0.0,18.308075,14.823395,21.854279,21.9104,22.000305,21.624634,18.307465,18.307312,18.307312,18.307281,0.0,0.03208073,0.03208073,0.04957862,25.0,18.300018,0.0,0.0,0.0,0.030410873,9.54197e-21,0.0,81.213905,24.992899,29.733204,96.0,0.056350224,28.373516,241.34227,88.54462,0.0,81.213905,0.11374007,0.0,77.82033,8.330017
43713,22062780.0,0.0,18.308014,14.84314,21.868988,21.935944,22.006897,21.630676,18.307587,18.307404,18.307404,18.307404,0.0,0.032080792,0.032080792,0.049578723,25.0,18.300018,0.0,0.0,0.0,0.023140447,9.54197e-21,0.0,81.21592,24.992796,29.811344,96.0,0.05606805,28.26412,241.34213,88.544624,0.0,81.21592,0.113740295,0.0,77.82225,8.330017
43714,22062840.0,0.0,18.308044,14.863251,21.883728,21.961548,22.013489,21.63675,18.30774,18.307526,18.307526,18.307495,0.0,0.032080855,0.032080855,0.04957883,25.0,18.300018,0.0,0.0,0.0,0.016234228,9.54197e-21,0.0,81.21794,24.992674,29.88924,96.0,0.05578696,28.155062,241.34201,88.544624,0.0,81.21794,0.11374055,0.0,77.82419,8.330017
43715,22062900.0,0.0,18.308075,14.8836975,21.898407,21.98703,22.02008,21.642792,18.307861,18.307648,18.307648,18.307617,0.0,0.032080915,0.032080915,0.049578927,25.0,18.300018,0.0,0.0,0.0,0.011167587,9.54197e-21,0.0,81.21994,24.992565,29.96832,96.0,0.05550151,28.04435,241.34187,88.544624,0.0,81.21994,0.11374076,0.0,77.8261,8.330017
43716,22062960.0,0.0,18.30838,14.90448,21.913757,22.014069,22.026825,21.648834,18.307983,18.30777,18.30777,18.30774,0.0,0.032080967,0.032080967,0.049579017,25.0,18.300018,0.0,0.0,0.0,0.019717705,9.54197e-21,0.0,81.22192,24.992477,30.04855,96.0,0.055211928,27.93203,241.34175,88.544624,0.0,81.22192,0.11374096,0.0,77.827995,8.330017
43717,22063020.0,0.0,18.308533,14.925629,21.929077,22.040985,22.03357,21.654877,18.308136,18.307892,18.307892,18.307861,0.0,0.032081004,0.032081004,0.049579084,25.0,18.300018,0.0,0.0,0.0,0.02144627,9.54197e-21,0.0,81.22387,24.992414,30.130497,96.0,0.05491616,27.817303,241.34161,88.54463,0.0,81.22387,0.11374109,0.0,77.829865,8.330017
43718,22063080.0,0.0,18.308502,14.947113,21.944336,22.06778,22.040283,21.660858,18.308289,18.308044,18.308044,18.308014,0.0,0.032081038,0.032081038,0.049579132,25.0,18.300018,0.0,0.0,0.0,0.013051283,9.54197e-21,0.0,81.225815,24.992361,30.213913,96.0,0.054615125,27.700523,241.34149,88.54463,0.0,81.225815,0.11374122,0.0,77.831726,8.330017
43719,22063140.0,0.0,18.308502,14.968964,21.959534,22.09439,22.046967,21.66684,18.30841,18.308167,18.308167,18.308136,0.0,0.032081068,0.032081068,0.04957919,25.0,18.300018,0.0,0.0,0.0,0.006808697,9.54197e-21,0.0,81.22774,24.992302,30.29802,96.0,0.05431165,27.582773,241.34135,88.54463,0.0,81.22774,0.11374133,0.0,77.83357,8.330017
43720,22063200.0,0.0,18.308502,14.991119,21.97464,22.12088,22.05365,21.672821,18.308472,18.308289,18.308289,18.308258,0.0,0.032081097,0.032081097,0.049579233,25.0,18.300018,0.0,0.0,0.0,0.0012090862,9.54197e-21,0.0,81.22966,24.992235,30.382915,96.0,0.054005396,27.463919,241.34122,88.544624,0.0,81.22966,0.11374143,0.0,77.83541,8.330017
43721,22063260.0,0.0,18.30896,15.013611,21.990417,22.148895,22.060486,21.678772,18.308502,18.30838,18.30838,18.30835,0.0,0.03208113,0.03208113,0.04957929,25.0,18.300018,0.0,0.0,0.0,0.020420302,9.54197e-21,0.0,81.23155,24.992159,30.468157,96.0,0.053697985,27.344582,241.34108,88.54462,0.0,81.23155,0.113741554,0.0,77.83723,8.330017
43722,22063320.0,0.0,18.309204,15.036438,22.006165,22.176788,22.067291,21.684692,18.308655,18.308472,18.308472,18.308441,0.0,0.03208115,0.03208115,0.049579322,25.0,18.300018,0.0,0.0,0.0,0.029031903,9.54197e-21,0.0,81.233444,24.992092,30.555355,96.0,0.053383578,27.222502,241.34094,88.5446,0.0,81.233444,0.11374163,0.0,77.83904,8.330017
43723,22063380.0,0.0,18.309143,15.059601,22.02185,22.204498,22.074097,21.690613,18.308868,18.308624,18.308624,18.308594,0.0,0.03208116,0.03208116,0.049579337,25.0,18.300018,0.0,0.0,0.0,0.01834139,9.54197e-21,0.0,81.23533,24.992031,30.64473,96.0,0.053061433,27.09738,241.3408,88.54458,0.0,81.23533,0.113741666,0.0,77.84084,8.330017
43724,22063440.0,0.0,18.309052,15.083069,22.037445,22.232086,22.080872,21.696503,18.30899,18.308746,18.308746,18.308716,0.0,0.032081172,0.032081172,0.049579356,25.0,18.300018,0.0,0.0,0.0,0.004434359,9.54197e-21,0.0,81.237206,24.99195,30.735134,96.0,0.05273568,26.97081,241.34067,88.54454,0.0,81.237206,0.1137417,0.0,77.84265,8.330017
43725,22063500.0,0.0,18.309082,15.106873,22.052856,22.259277,22.087585,21.702362,18.309021,18.308838,18.308838,18.308807,0.0,0.032081194,0.032081194,0.049579397,25.0,18.300018,0.0,0.0,0.0,0.0030491727,9.54197e-21,0.0,81.23906,24.991852,30.82608,96.0,0.052408002,26.843489,241.34053,88.54451,0.0,81.23906,0.113741785,0.0,77.84443,8.330017
43726,22063560.0,0.0,18.309418,15.131012,22.06903,22.288239,22.094513,21.70819,18.309082,18.30893,18.30893,18.308899,0.0,0.032081217,0.032081217,0.04957943,25.0,18.300018,0.0,0.0,0.0,0.01344282,9.54197e-21,0.0,81.24093,24.991743,30.917063,96.0,0.052080624,26.716114,241.34038,88.54447,0.0,81.24093,0.11374186,0.0,77.846214,8.330017
43727,22063620.0,0.0,18.309784,15.155426,22.085175,22.317047,22.10141,21.71405,18.309204,18.309052,18.309052,18.309021,0.0,0.03208124,0.03208124,0.04957947,25.0,18.300018,0.0,0.0,0.0,0.029083809,9.54197e-21,0.0,81.24278,24.991613,31.009647,96.0,0.051747497,26.586494,241.34024,88.54442,0.0,81.24278,0.11374195,0.0,77.84799,8.330017
43728,22063680.0,0.0,18.309753,15.180176,22.101135,22.345459,22.108246,21.719818,18.309326,18.309143,18.309143,18.309113,0.0,0.032081258,0.032081258,0.049579505,25.0,18.300018,0.0,0.0,0.0,0.02198503,9.54197e-21,0.0,81.24461,24.991491,31.105227,96.0,0.051403623,26.45268,241.34009,88.544365,0.0,81.24461,0.11374201,0.0,77.84975,8.330017
43729,22063740.0,0.0,18.309753,15.2052,22.117126,22.373962,22.115082,21.725616,18.309479,18.309265,18.309265,18.309235,0.0,0.032081276,0.032081276,0.04957953,25.0,18.300018,0.0,0.0,0.0,0.014908011,9.54197e-21,0.0,81.246445,24.99136,31.20054,96.0,0.051061213,26.31924,241.33994,88.54431,0.0,81.246445,0.11374208,0.0,77.85151,8.330017
43730,22063800.0,0.0,18.309845,15.23056,22.133026,22.402283,22.121918,21.731415,18.3096,18.309387,18.309387,18.309357,0.0,0.0320813,0.0320813,0.04957958,25.0,18.300018,0.0,0.0,0.0,0.013141715,9.54197e-21,0.0,81.24827,24.99119,31.297037,96.0,0.050714638,26.184147,241.33978,88.544235,0.0,81.24827,0.11374219,0.0,77.85326,8.330017
43731,22063860.0,0.0,18.31018,15.256226,22.149597,22.432098,22.128876,21.737183,18.309723,18.30951,18.30951,18.309479,0.0,0.032081332,0.032081332,0.049579628,25.0,18.300018,0.0,0.0,0.0,0.022445198,9.54197e-21,0.0,81.25008,24.99101,31.394842,96.0,0.050363615,26.04722,241.33963,88.54417,0.0,81.25008,0.113742284,0.0,77.85499,8.330017
43732,22063920.0,0.0,18.310303,15.282166,22.166107,22.461792,22.135864,21.74292,18.309906,18.309662,18.309662,18.309631,0.0,0.032081358,0.032081358,0.049579673,25.0,18.300018,0.0,0.0,0.0,0.022631975,9.54197e-21,0.0,81.25188,24.990826,31.494596,96.0,0.050005846,25.907564,241.33946,88.54409,0.0,81.25188,0.113742396,0.0,77.85671,8.330017
43733,22063980.0,0.0,18.310303,15.308411,22.182556,22.491272,22.142792,21.748627,18.310059,18.309814,18.309814,18.309784,0.0,0.032081388,0.032081388,0.04957973,25.0,18.300018,0.0,0.0,0.0,0.013925809,9.54197e-21,0.0,81.25366,24.99063,31.595915,96.0,0.04964278,25.76572,241.3393,88.54401,0.0,81.25366,0.11374251,0.0,77.85842,8.330017
43734,22064040.0,0.0,18.310303,15.33493,22.198883,22.52063,22.149689,21.754333,18.31018,18.309937,18.309937,18.309906,0.0,0.03208143,0.03208143,0.04957979,25.0,18.300018,0.0,0.0,0.0,0.007876201,9.54197e-21,0.0,81.255424,24.990417,31.698057,96.0,0.049277082,25.622723,241.33913,88.54392,0.0,81.255424,0.11374264,0.0,77.86011,8.330017
43735,22064100.0,0.0,18.310333,15.361755,22.21518,22.549835,22.156586,21.76004,18.310272,18.31009,18.31009,18.310059,0.0,0.032081474,0.032081474,0.049579874,25.0,18.300018,0.0,0.0,0.0,0.0034829897,9.54197e-21,0.0,81.25717,24.990187,31.80109,96.0,0.048908543,25.478474,241.33896,88.54384,0.0,81.25717,0.11374282,0.0,77.861786,8.330017
43736,22064160.0,0.0,18.310791,15.388855,22.232056,22.580444,22.163635,21.765686,18.310333,18.31018,18.31018,18.31015,0.0,0.03208153,0.03208153,0.04957997,25.0,18.300018,0.0,0.0,0.0,0.021327587,9.54197e-21,0.0,81.25889,24.989946,31.90464,96.0,0.048538536,25.333504,241.33879,88.54376,0.0,81.25889,0.11374303,0.0,77.863434,8.330017
43737,22064220.0,0.0,18.311035,15.416229,22.248932,22.610931,22.170654,21.771332,18.310486,18.310303,18.310303,18.310272,0.0,0.032081585,0.032081585,0.049580067,25.0,18.300018,0.0,0.0,0.0,0.029488634,9.54197e-21,0.0,81.26058,24.989704,32.010223,96.0,0.048161644,25.185686,241.33861,88.543686,0.0,81.26058,0.11374324,0.0,77.86505,8.330017
43738,22064280.0,0.0,18.311035,15.443878,22.265686,22.641205,22.177673,21.776978,18.3107,18.310425,18.310425,18.310394,0.0,0.03208164,0.03208164,0.049580164,25.0,18.300018,0.0,0.0,0.0,0.020380454,9.54197e-21,0.0,81.262245,24.98946,32.118053,96.0,0.047777157,25.034723,241.33842,88.5436,0.0,81.262245,0.113743454,0.0,77.866646,8.330017
43739,22064340.0,0.0,18.310974,15.471802,22.28238,22.671356,22.184631,21.782593,18.310852,18.310577,18.310577,18.310547,0.0,0.032081705,0.032081705,0.04958027,25.0,18.300018,0.0,0.0,0.0,0.007986003,9.54197e-21,0.0,81.263885,24.989204,32.227146,96.0,0.047388643,24.881992,241.33824,88.543526,0.0,81.263885,0.11374368,0.0,77.86821,8.330017
43740,22064400.0,0.0,18.311005,15.5,22.29889,22.70111,22.191559,21.788147,18.310913,18.3107,18.3107,18.310669,0.0,0.032081783,0.032081783,0.0495804,25.0,18.300018,0.0,0.0,0.0,0.0061293924,9.54197e-21,0.0,81.265434,24.98898,32.33731,96.0,0.046996627,24.727764,241.33804,88.54347,0.0,81.265434,0.11374396,0.0,77.8697,8.330017
43741,22064460.0,0.0,18.313751,15.528503,22.322876,22.739777,22.20578,21.800873,18.311157,18.310852,18.310852,18.310822,0.0,0.032081842,0.032081842,0.049580507,25.0,18.300018,0.0,0.0,0.0,0.11882369,9.54197e-21,0.0,81.267,24.988735,32.449512,96.0,0.046598256,24.570679,241.33784,88.5434,0.0,81.267,0.1137442,0.0,77.8712,8.330017
43742,22064520.0,0.0,18.314758,15.557373,22.347229,22.778229,22.21997,21.813568,18.312042,18.311188,18.311188,18.311127,0.0,0.032081857,0.032081857,0.049580526,25.0,18.300018,0.0,0.0,0.0,0.15316218,9.54197e-21,0.0,81.26856,24.988476,32.57331,96.0,0.046159055,24.397364,241.33765,88.54326,0.0,81.26856,0.11374424,0.0,77.87269,8.330017
43743,22064580.0,0.0,18.313934,15.586548,22.37146,22.816467,22.2341,21.826233,18.312927,18.311768,18.311768,18.311676,0.0,0.03208184,0.03208184,0.049580492,25.0,18.300018,0.0,0.0,0.0,0.07160807,9.54197e-21,0.0,81.27013,24.988169,32.706364,96.0,0.045687772,24.211094,241.33743,88.54307,0.0,81.27013,0.11374417,0.0,77.8742,8.330017
43744,22064640.0,0.0,18.312408,15.616058,22.3956,22.854523,22.2482,21.838837,18.313385,18.312439,18.312439,18.312317,0.0,0.03208184,0.03208184,0.049580485,25.0,18.300018,0.0,0.0,0.0,-0.04556823,9.54197e-21,0.0,81.271706,24.987783,32.84328,96.0,0.04520371,24.01941,241.33722,88.54284,0.0,81.271706,0.11374416,0.0,77.87571,8.330017
43745,22064700.0,0.0,18.312134,15.645874,22.419586,22.892365,22.262238,21.85141,18.313293,18.312836,18.312836,18.312714,0.0,0.032081895,0.032081895,0.049580593,25.0,18.300018,0.0,0.0,0.0,-0.066711776,9.54197e-21,0.0,81.273254,24.98733,32.97514,96.0,0.044738542,23.834805,241.337,88.54264,0.0,81.273254,0.113744386,0.0,77.8772,8.330017
43746,22064760.0,0.0,18.313202,15.675964,22.443909,22.931305,22.276062,21.863678,18.312927,18.312958,18.312958,18.312866,0.0,0.032082006,0.032082006,0.04958079,25.0,18.300018,0.0,0.0,0.0,0.00321432,9.54197e-21,0.0,81.274765,24.986843,33.102665,96.0,0.04428964,23.65627,241.33678,88.54248,0.0,81.274765,0.1137448,0.0,77.87864,8.330017
43747,22064820.0,0.0,18.31424,15.70636,22.46811,22.970032,22.289856,21.875854,18.312988,18.312958,18.312958,18.312897,0.0,0.032082137,0.032082137,0.049581014,25.0,18.300018,0.0,0.0,0.0,0.06467935,9.54197e-21,0.0,81.2762,24.986362,33.23203,96.0,0.043835197,23.475157,241.33653,88.54234,0.0,81.2762,0.11374528,0.0,77.88001,8.330017
43748,22064880.0,0.0,18.314331,15.7369995,22.492218,23.008545,22.303589,21.888031,18.313324,18.31305,18.31305,18.313019,0.0,0.032082252,0.032082252,0.04958122,25.0,18.300018,0.0,0.0,0.0,0.059640165,9.54197e-21,0.0,81.27759,24.985876,33.36691,96.0,0.04336239,23.286327,241.33629,88.54218,0.0,81.27759,0.11374573,0.0,77.88133,8.330017
43749,22064940.0,0.0,18.313965,15.767914,22.516174,23.046844,22.31726,21.900146,18.31366,18.313232,18.313232,18.313202,0.0,0.03208238,0.03208238,0.04958144,25.0,18.300018,0.0,0.0,0.0,0.023161635,9.54197e-21,0.0,81.2789,24.985369,33.50504,96.0,0.042879336,23.092947,241.33603,88.54203,0.0,81.2789,0.113746196,0.0,77.88259,8.330017
43750,22065000.0,0.0,18.313538,15.799072,22.54007,23.08496,22.330902,21.912231,18.313843,18.313477,18.313477,18.313446,0.0,0.032082528,0.032082528,0.049581695,25.0,18.300018,0.0,0.0,0.0,-0.01417906,9.54197e-21,0.0,81.28016,24.984848,33.644413,96.0,0.04239316,22.89782,241.33577,88.54189,0.0,81.28016,0.113746755,0.0,77.88379,8.330017
43751,22065060.0,0.0,18.314117,15.830475,22.565155,23.125305,22.345215,21.924866,18.313812,18.31363,18.31363,18.313599,0.0,0.03208271,0.03208271,0.049582005,25.0,18.300018,0.0,0.0,0.0,0.010690337,9.54197e-21,0.0,81.28133,24.984331,33.782455,96.0,0.041912932,22.704561,241.3355,88.54179,0.0,81.28133,0.113747425,0.0,77.8849,8.330017
43752,22065120.0,0.0,18.314667,15.862091,22.59024,23.165466,22.359467,21.93747,18.313934,18.313751,18.313751,18.31372,0.0,0.0320829,0.0320829,0.049582336,25.0,18.300018,0.0,0.0,0.0,0.037146784,9.54197e-21,0.0,81.28241,24.983822,33.922188,96.0,0.041428156,22.50894,241.33522,88.5417,0.0,81.28241,0.11374815,0.0,77.885925,8.330017
43753,22065180.0,0.0,18.31485,15.893921,22.615204,23.205383,22.373657,21.950043,18.314178,18.313904,18.313904,18.313843,0.0,0.032083105,0.032083105,0.049582683,25.0,18.300018,0.0,0.0,0.0,0.038532164,9.54197e-21,0.0,81.283394,24.983315,34.064884,96.0,0.040934484,22.309156,241.33493,88.54162,0.0,81.283394,0.11374889,0.0,77.88686,8.330017
43754,22065240.0,0.0,18.314697,15.925934,22.640045,23.245117,22.387817,21.962555,18.314423,18.314087,18.314087,18.314026,0.0,0.03208331,0.03208331,0.049583044,25.0,18.300018,0.0,0.0,0.0,0.018669637,9.54197e-21,0.0,81.28427,24.982801,34.21017,96.0,0.04043341,22.105764,241.33463,88.54155,0.0,81.28427,0.11374966,0.0,77.887695,8.330017
43755,22065300.0,0.0,18.314636,15.95813,22.664764,23.284607,22.401917,21.975037,18.314606,18.31424,18.31424,18.314209,0.0,0.032083537,0.032083537,0.04958343,25.0,18.300018,0.0,0.0,0.0,0.004694193,9.54197e-21,0.0,81.28504,24.982302,34.35623,96.0,0.039931264,21.901276,241.33432,88.541504,0.0,81.28504,0.1137505,0.0,77.88842,8.330017
43756,22065360.0,0.0,18.314697,15.990509,22.68982,23.325226,22.415924,21.987213,18.314667,18.314423,18.314423,18.314392,0.0,0.03208378,0.03208378,0.049583845,25.0,18.300018,0.0,0.0,0.0,-5.512029e-05,9.54197e-21,0.0,81.285706,24.981804,34.503384,96.0,0.039427087,21.695263,241.334,88.54148,0.0,81.285706,0.11375141,0.0,77.889046,8.330017
43757,22065420.0,0.0,18.3154,16.02304,22.715485,23.36557,22.42987,21.99939,18.314697,18.314545,18.314545,18.314484,0.0,0.032052573,0.032052573,0.049682282,25.0,18.300018,0.0,0.0,0.4988672,0.026503377,9.54197e-21,0.0,81.28964,24.942276,34.65051,96.0,0.038938995,21.489288,241.3333,88.52895,0.0,81.28964,0.11378714,0.0,77.95996,8.330017
43758,22065480.0,0.0,18.317322,16.055725,22.744019,23.405579,22.443817,22.011536,18.315033,18.314575,18.314575,18.314545,0.0,0.03192852,0.03192852,0.050152138,25.0,18.300018,0.0,0.0,1.421585,0.10920328,9.54197e-21,0.0,81.349525,24.730354,34.801655,96.0,0.038514387,21.277683,241.32828,88.47044,0.0,81.349525,0.11400861,0.0,78.319954,8.330017
43759,22065540.0,0.0,18.31903,16.088531,22.77478,23.445007,22.457794,22.023712,18.315887,18.31482,18.31482,18.314758,0.0,0.03175213,0.03175213,0.050932787,25.0,18.300018,0.0,0.0,2.7361073,0.16136305,9.54197e-21,0.0,81.49613,24.35818,34.9636,96.0,0.03813697,21.050957,241.31647,88.378555,0.0,81.49613,0.114436015,0.0,78.94653,8.330017
43760,22065600.0,0.0,18.320282,16.12149,22.808136,23.483643,22.471802,22.03592,18.317047,18.315338,18.315338,18.315247,0.0,0.031522058,0.031522058,0.052087046,25.0,18.300018,0.0,0.0,4.4315925,0.16606233,9.54197e-21,0.0,81.75572,23.806808,35.139492,96.0,0.037818257,20.804708,241.29407,88.25884,0.0,81.75572,0.1151286,0.0,79.90541,8.330017
43761,22065660.0,0.0,18.32135,16.154541,22.844543,23.522705,22.48584,22.047974,18.31836,18.316101,18.316101,18.31601,0.0,0.031243058,0.031243058,0.053610634,25.0,18.300018,0.0,0.0,6.5214567,0.14933194,9.54197e-21,0.0,82.142235,23.087137,35.32883,96.0,0.037560962,20.539639,241.25943,88.119,0.0,82.142235,0.11609492,0.0,81.222496,8.330017
43762,22065720.0,0.0,18.32257,16.187683,22.883453,23.560577,22.49997,22.06009,18.31958,18.317017,18.317017,18.316956,0.0,0.030921599,0.030921599,0.055520073,25.0,18.300018,0.0,0.0,8.984288,0.1432436,9.54197e-21,0.0,82.680786,22.210278,35.530098,96.0,0.03737792,20.25786,241.2093,87.97159,0.0,82.680786,0.117361166,0.0,82.94423,8.330017
43763,22065780.0,0.0,18.323975,16.220947,22.924652,23.597015,22.51419,22.072327,18.3208,18.317963,18.317963,18.317993,0.0,0.030557504,0.030557504,0.057829496,25.0,18.300018,0.0,0.0,11.801133,0.15066735,9.54197e-21,0.0,83.39478,21.194607,35.743294,96.0,0.037271075,19.95939,241.14108,87.8292,0.0,83.39478,0.11894039,0.0,85.10058,8.330017
43764,22065840.0,0.0,18.325378,16.254242,22.968018,23.631775,22.528564,22.084686,18.322052,18.319,18.319,18.319122,0.0,0.03014518,0.03014518,0.06053927,25.0,18.300018,0.0,0.0,14.955686,0.15910926,9.54197e-21,0.0,84.30439,20.068232,35.96917,96.0,0.037229937,19.643166,241.05365,87.70309,0.0,84.30439,0.120821625,0.0,87.70587,8.330017
43765,22065900.0,0.0,18.326508,16.287628,23.013092,23.664673,22.543121,22.097168,18.323334,18.320068,18.320068,18.320374,0.0,0.02968224,0.02968224,0.06362054,25.0,18.300018,0.0,0.0,18.446608,0.1511337,9.54197e-21,0.0,85.43176,18.87077,36.208504,96.0,0.03723932,19.308094,240.94601,87.6082,0.0,85.43176,0.122982666,0.0,90.789215,8.330017
43766,22065960.0,0.0,18.327362,16.321045,23.059845,23.697174,22.55777,22.109589,18.324554,18.321198,18.321198,18.321686,0.0,0.029178683,0.029178683,0.06700809,25.0,18.300018,0.0,0.0,22.24887,0.12940738,9.54197e-21,0.0,86.78967,17.6612,36.459396,96.0,0.037278987,18.956848,240.81944,87.5605,0.0,86.78967,0.12536232,0.0,94.35652,8.330017
43767,22066020.0,0.0,18.327515,16.354523,23.106232,23.727417,22.572662,22.122162,18.325592,18.322327,18.322327,18.322998,0.0,0.02868216,0.02868216,0.07054396,25.0,18.300018,0.0,0.0,26.3423,0.086961605,9.54197e-21,0.0,88.40068,16.508018,36.71993,96.0,0.03733185,18.592104,240.67455,87.58479,0.0,88.40068,0.12790644,0.0,98.35963,8.330017
43768,22066080.0,1.0,18.32547,16.388,23.127686,23.75586,22.587433,22.134674,18.325836,18.323792,18.323792,18.324524,0.0,0.029616512,0.029616512,0.07241695,33.333332,18.300018,0.0,0.0,30.710777,-0.075993836,9.54197e-21,0.0,89.853714,16.532091,36.98091,96.0,0.03780862,18.226723,240.3642,88.64949,0.0,89.853714,0.1316512,0.0,99.95352,8.330017
43769,22066140.0,1.0,18.327545,16.421509,23.141418,23.783112,22.601593,22.146667,18.325287,18.324982,18.324982,18.32547,0.0,0.030992877,0.030992877,0.07432322,41.666668,18.300018,0.0,0.0,35.345905,0.01369727,9.54197e-21,0.0,90.415665,17.48955,37.231544,96.0,0.038631033,17.87584,239.94339,90.54034,0.0,90.415665,0.13630931,0.0,100.00187,8.330017
43770,22066200.0,1.0,18.334473,16.455017,23.161804,23.808655,22.615112,22.158142,18.325989,18.325867,18.325867,18.32608,0.0,0.032232873,0.032232873,0.07750444,50.0,18.300018,0.0,0.0,40.228855,0.41215825,9.54197e-21,0.0,90.32644,18.951342,37.491207,96.0,0.039751638,17.512308,239.45891,93.03725,0.0,90.32644,0.14197701,0.0,99.99413,8.330017
43771,22066260.0,1.0,18.338043,16.488495,23.188354,23.833374,22.62796,22.168854,18.329468,18.327698,18.327698,18.328003,0.0,0.033347998,0.033347998,0.08199781,58.333332,18.300018,0.0,0.0,45.381756,0.4845494,9.54197e-21,0.0,89.66726,20.951933,37.80243,96.0,0.04100721,17.076595,238.96289,96.18542,0.0,89.66726,0.14868675,0.0,99.999596,8.330017
43772,22066320.0,1.0,18.33847,16.521973,23.218536,23.855103,22.64035,22.179169,18.332886,18.330536,18.330536,18.331055,0.0,0.034314577,0.034314577,0.087555565,66.666664,18.300018,0.0,0.0,50.718384,0.29283097,9.54197e-21,0.0,88.58139,23.46853,38.148407,96.0,0.042327225,16.592232,238.56511,99.91615,0.0,88.58139,0.1561838,0.0,100.00004,8.330017
43773,22066380.0,1.0,18.332611,16.55539,23.251312,23.873138,22.652313,22.189148,18.334045,18.333374,18.333374,18.333862,0.0,0.0351039,0.0351039,0.09416764,75.0,18.300018,0.0,0.0,56.207996,-0.20881474,9.54197e-21,0.0,87.13729,26.573984,38.49713,96.0,0.043567907,16.104013,238.40556,104.26846,0.0,87.13729,0.16437395,0.0,100.000015,8.330017
43774,22066440.0,1.0,18.326202,16.588776,23.285461,23.886292,22.66388,22.198822,18.33081,18.334381,18.334381,18.334045,0.0,0.03568764,0.03568764,0.10187399,83.333336,18.300018,0.0,0.0,61.82174,-0.5655275,9.54197e-21,0.0,85.38207,30.372335,38.792545,96.0,0.044899244,15.690437,238.6981,109.33169,0.0,85.38207,0.17325075,0.0,100.0,8.330017
43775,22066500.0,1.0,18.324036,16.6221,23.319183,23.894806,22.675232,22.208282,18.326416,18.333344,18.333344,18.331665,0.0,0.036079623,0.036079623,0.11040852,91.666664,18.300018,0.0,0.0,67.48383,-0.45657852,9.54197e-21,0.0,83.4658,34.821148,39.036053,96.0,0.046349518,15.349524,239.74022,115.03521,0.0,83.4658,0.18257572,0.0,100.0,8.330017
43776,22066560.0,1.0,18.323486,16.655365,23.352142,23.89978,22.686462,22.217468,18.323425,18.331207,18.331207,18.32837,0.0,0.036297604,0.036297604,0.1197591,100.0,18.300018,0.0,0.0,73.18548,-0.2523086,9.54197e-21,0.0,81.442856,39.99866,39.249847,96.0,0.047866937,15.050216,241.96681,121.45815,0.0,81.442856,0.1923484,0.0,100.0,8.330017
43777,22066620.0,1.0,18.32129,16.688538,23.381592,23.898834,22.69757,22.226593,18.321198,18.329254,18.329254,18.325653,0.0,0.0363609,0.0363609,0.12968045,108.333336,18.300018,0.0,0.0,78.838196,-0.24845761,9.54197e-21,0.0,79.403046,45.854607,39.447796,96.0,0.049328264,14.773086,245.95271,128.54347,0.0,79.403046,0.20239776,0.0,100.0,8.330017
43778,22066680.0,1.0,18.31958,16.721619,23.405823,23.891266,22.70868,22.235657,18.319122,18.327454,18.327454,18.323303,0.0,0.03631068,0.03631068,0.14003573,116.666664,18.300018,0.0,0.0,84.36425,-0.23132448,9.54197e-21,0.0,77.40363,52.374905,39.62443,96.0,0.050794005,14.525797,252.00412,136.2829,0.0,77.40363,0.21264376,0.0,100.0,8.330017
43779,22066740.0,1.0,18.317749,16.754578,23.425049,23.878601,22.719788,22.244751,18.317139,18.325836,18.325836,18.321167,0.0,0.036159124,0.036159124,0.15062362,125.0,18.300018,0.0,0.0,89.739006,-0.22838782,9.54197e-21,0.0,75.47873,59.4776,39.785355,96.0,0.05220189,14.300503,259.42728,144.59995,0.0,75.47873,0.22295159,0.0,100.0,8.330017
43780,22066800.0,1.0,18.31668,16.787415,23.437439,23.859253,22.730927,22.253906,18.31546,18.324371,18.324371,18.319214,0.0,0.035964493,0.035964493,0.16136135,133.33333,18.300018,0.0,0.0,94.87187,-0.17670095,9.54197e-21,0.0,73.66388,67.14476,39.92892,96.0,0.053608045,14.099508,268.08627,153.4917,0.0,73.66388,0.23329172,0.0,100.0,8.330017
43781,22066860.0,1.0,18.315613,16.82013,23.446594,23.838806,22.74228,22.263062,18.314117,18.32315,18.32315,18.317627,0.0,0.03572511,0.03572511,0.17213622,141.66667,18.300018,0.0,0.0,99.79789,-0.1471203,9.54197e-21,0.0,71.955505,75.30989,40.062504,96.0,0.054934464,13.912495,277.73294,162.90521,0.0,71.955505,0.24359776,0.0,100.0,8.330017
43782,22066920.0,1.0,18.314423,16.852692,23.449402,23.812744,22.753693,22.272247,18.312866,18.322144,18.322144,18.316254,0.0,0.03546747,0.03546747,0.18285805,150.0,18.300018,0.0,0.0,100.0,-0.14467517,9.54197e-21,0.0,70.36431,83.90974,40.18532,96.0,0.056201167,13.74055,288.02774,172.78705,0.0,70.36431,0.2538107,0.0,100.0,8.330017
43783,22066980.0,1.0,18.388397,16.885101,23.442352,23.780212,22.765106,22.281433,18.093079,18.25296,18.25296,18.160614,1.0,0.03545782,0.03545782,0.19261622,158.33333,18.1333,0.0,0.0,100.0,26.379461,9.54197e-21,0.0,68.90006,93.5161,40.073765,96.0,0.060187332,13.896729,298.9452,183.43675,0.0,68.90006,0.26355794,0.0,99.6194,8.330017
43784,22067040.0,1.0,18.151947,16.917328,23.41858,23.741943,22.77597,22.29013,18.13272,18.212006,18.212006,18.160217,1.0,0.036103826,0.036103826,0.19736505,166.66667,18.1333,0.0,0.0,100.0,-5.091886,9.54197e-21,0.0,67.08584,109.22659,40.827003,96.0,0.05152284,12.842195,309.5429,197.45132,0.0,67.08584,0.26960668,0.0,97.144356,8.330017
43785,22067100.0,1.0,18.1138,16.949371,23.391907,23.702179,22.786346,22.2984,18.146576,18.186401,18.186401,18.15332,1.0,0.036484517,0.036484517,0.19938864,175.0,18.1333,0.0,0.0,100.0,-4.290508,9.54197e-21,0.0,64.959785,128.38326,41.02107,96.0,0.049303908,12.570505,318.73727,212.86282,0.0,64.959785,0.27239636,0.0,94.05545,8.330017
43786,22067160.0,1.0,18.204224,16.981232,23.369293,23.667786,22.79654,22.306366,17.93988,18.099945,18.099945,17.987854,1.0,0.036468416,0.036468416,0.1994673,183.33333,17.966614,0.0,0.0,100.0,29.533283,9.54197e-21,0.0,62.863274,148.55894,40.86994,96.0,0.05156338,12.782081,325.7907,227.84663,0.0,62.863274,0.27244753,0.0,91.11302,8.330017
43787,22067220.0,1.0,18.023163,17.012878,23.34671,23.632568,22.806488,22.314087,17.955048,18.05127,18.05127,17.985107,1.0,0.03604487,0.03604487,0.19803089,191.66667,17.966614,0.0,0.0,100.0,0.67935055,9.54197e-21,0.0,60.934715,168.32307,41.379566,96.0,0.043332104,12.0686035,330.42496,241.31656,0.0,60.934715,0.27015665,0.0,88.56528,8.330017
43788,22067280.0,1.0,17.95517,17.044312,23.325623,23.598785,22.816467,22.321808,17.97229,18.021393,18.021393,17.982666,1.0,0.03546704,0.03546704,0.19619627,200.0,17.966614,0.0,0.0,100.0,-3.9805624,9.54197e-21,0.0,59.310753,185.39069,41.625565,96.0,0.038890723,11.72421,333.33917,252.26135,0.0,59.310753,0.26716018,0.0,86.55762,8.330017
43789,22067340.0,1.0,18.026886,17.075531,23.305328,23.565521,22.826569,22.32962,17.759857,17.936554,17.936554,17.823761,1.0,0.034887943,0.034887943,0.19465388,208.33333,17.799896,0.0,0.0,100.0,23.849508,9.54197e-21,0.0,58.022606,198.94089,41.50896,96.0,0.040126402,11.887457,335.28665,260.6279,0.0,58.022606,0.26445675,0.0,85.089645,8.330017
43790,22067400.0,1.0,17.813202,17.106476,23.284424,23.53183,22.83664,22.337372,17.792908,17.883484,17.883484,17.819061,1.0,0.034318086,0.034318086,0.1931752,216.66667,17.799896,0.0,0.0,100.0,-4.665059,9.54197e-21,0.0,56.977592,210.29735,42.11771,96.0,0.030322839,11.035201,336.6617,267.33688,0.0,56.977592,0.26183075,0.0,83.97093,8.330017
43791,22067460.0,1.0,17.780273,17.137177,23.269165,23.506287,22.846924,22.345215,17.813019,17.850098,17.850098,17.811768,1.0,0.033879284,0.033879284,0.19213815,225.0,17.799896,0.0,0.0,100.0,-2.5262907,9.54197e-21,0.0,56.148697,219.68835,42.302174,96.0,0.02725403,10.7769575,338.06976,272.92935,0.0,56.148697,0.25991353,0.0,83.1077,8.330017
43792,22067520.0,0.0,17.768463,17.167633,23.254456,23.48108,22.8573,22.353088,17.58783,17.776337,17.776337,17.672546,1.0,0.03333336,0.03333336,0.1907739,221.0,17.63321,0.0,0.0,100.0,7.9931602,9.54197e-21,0.0,55.55941,223.62492,42.37987,96.0,0.02572963,10.66818,336.73126,274.36755,0.0,55.55941,0.25744432,0.0,82.60191,8.330017
43793,22067580.0,0.0,17.606964,17.197784,23.23883,23.454834,22.867615,22.3609,17.644806,17.712433,17.712433,17.649292,1.0,0.03283006,0.03283006,0.18960683,217.0,17.63321,0.0,0.0,100.0,-5.430233,9.54197e-21,0.0,55.215855,223.8777,42.979794,96.0,0.017435888,9.828285,334.44516,273.38516,0.0,55.215855,0.2552643,0.0,82.409485,8.330017
43794,22067640.0,0.0,17.640686,17.227661,23.223572,23.429535,22.87796,22.368744,17.642761,17.677277,17.677277,17.639343,1.0,0.03244946,0.03244946,0.18884663,213.0,17.63321,0.0,0.0,100.0,0.7260467,9.54197e-21,0.0,55.064156,221.78644,42.96506,96.0,0.017430475,9.848913,331.98004,271.13205,0.0,55.064156,0.2537399,0.0,82.422264,8.330017
43795,22067700.0,0.0,17.437195,17.257202,23.208252,23.40448,22.888367,22.376617,17.466553,17.622314,17.622314,17.544037,1.0,0.032150276,0.032150276,0.18829978,209.0,17.466492,0.0,0.0,100.0,-10.5011,9.54197e-21,0.0,55.052036,218.35715,43.93734,96.0,0.007914385,8.487723,329.59128,268.16052,0.0,55.052036,0.25259256,0.0,82.577965,8.330017
43796,22067760.0,0.0,17.49759,17.286438,23.196075,23.384308,22.898712,22.384338,17.468903,17.546661,17.546661,17.46939,1.0,0.03194019,0.03194019,0.1879722,205.0,17.466492,0.0,0.0,100.0,4.68897,9.54197e-21,0.0,55.13736,214.24165,43.795498,96.0,0.0089342715,8.686302,327.3029,264.92844,0.0,55.13736,0.25184396,0.0,82.81645,8.330017
43797,22067820.0,0.0,17.4794,17.315369,23.183838,23.364258,22.908966,22.391968,17.481842,17.51352,17.51352,17.476837,1.0,0.031792272,0.031792272,0.18775848,201.0,17.466492,0.0,0.0,100.0,-0.19992943,9.54197e-21,0.0,55.288567,209.78273,44.056118,96.0,0.0070272484,8.321433,325.2097,261.58365,0.0,55.288567,0.25133404,0.0,83.10447,8.330017
43798,22067880.0,0.0,17.354767,17.343933,23.171478,23.34439,22.919067,22.399475,17.40329,17.480957,17.480957,17.437714,1.0,0.031736564,0.031736564,0.187746,197.0,17.299805,0.0,0.0,100.0,-7.506017,9.54197e-21,0.0,55.45981,204.92325,46.40392,96.0,0.00049226935,5.034517,323.453,258.15674,0.0,55.45981,0.25121045,0.0,83.369896,8.330017
43799,22067940.0,0.0,17.377136,17.372162,23.15857,23.323944,22.929108,22.40689,17.372772,17.435455,17.435455,17.385925,1.0,0.031679336,0.031679336,0.18762808,193.0,17.299805,0.0,0.0,99.86187,-0.057779416,9.54197e-21,0.0,55.659668,200.55992,46.929283,96.0,0.00024215406,4.2990036,321.70923,255.01347,0.0,55.659668,0.2509784,0.0,83.659164,8.330017
43800,22068000.0,0.0,17.401031,17.399994,23.145233,23.303497,22.938965,22.414185,17.379578,17.406708,17.406708,17.375092,1.0,0.03167391,0.03167391,0.18727297,189.0,17.299805,0.0,0.0,99.459885,2.428837,9.54197e-21,0.0,55.863102,196.55849,47.752754,96.0,7.377766e-05,3.1461413,319.9762,252.05186,0.0,55.863102,0.25061354,0.0,83.87476,8.330017
43801,22068060.0,0.0,17.426971,17.427643,23.136139,23.289215,22.94873,22.421295,17.324799,17.386261,17.386261,17.357391,1.0,0.03171208,0.03171208,0.18675527,185.0,17.133118,0.0,0.0,98.9426,38.8357,1.4433376e-06,0.0,56.031914,192.80667,49.999992,96.0,1.8127882e-06,1.208631e-05,318.27283,249.225,0.0,56.031914,0.25017306,0.0,83.98442,8.330017
43802,22068120.0,0.0,17.45456,17.455261,23.126923,23.274567,22.958435,22.428375,17.23462,17.334076,17.334076,17.273804,1.0,0.031693943,0.031693943,0.1859148,181.0,17.133118,0.0,0.0,98.27954,69.51406,2.019131e-06,0.0,56.216812,189.53975,50.0,96.0,1.8000829e-06,5.572914e-08,316.32855,246.52191,0.0,56.216812,0.24929623,0.0,84.11602,8.330017
43803,22068180.0,0.0,17.482117,17.482819,23.117096,23.259338,22.967896,22.435242,17.191223,17.276672,17.276672,17.212189,1.0,0.03168705,0.03168705,0.18488808,177.0,17.133118,0.0,0.0,97.46388,88.1895,2.4100207e-06,0.0,56.408756,186.30478,50.0,96.0,1.7850995e-06,-6.425889e-08,314.26898,243.76527,0.0,56.408756,0.24825583,0.0,84.21901,8.330017
43804,22068240.0,0.0,17.509674,17.510376,23.106628,23.243439,22.977112,22.441864,17.02649,17.19043,17.19043,17.083282,1.0,0.03168443,0.03168443,0.1836586,173.0,16.9664,0.0,0.0,96.48706,145.12885,3.875648e-06,0.0,56.601036,183.1253,50.0,96.0,1.7673996e-06,2.5436594e-10,312.08075,240.95868,0.0,56.601036,0.24702124,0.0,84.28764,8.330017
43805,22068300.0,0.0,17.53714,17.537872,23.095306,23.226624,22.985962,22.44815,17.005249,17.110199,17.110199,17.020874,1.0,0.031686444,0.031686444,0.18220381,169.0,16.9664,0.0,0.0,95.33604,158.85013,4.199509e-06,0.0,56.7923,180.01794,50.0,96.0,1.7467142e-06,-1.3934754e-12,309.7586,238.10542,0.0,56.7923,0.24557061,0.0,84.315735,8.330017
43806,22068360.0,0.0,17.564606,17.565308,23.088074,23.215576,22.99466,22.454285,16.99179,17.057861,17.057861,16.998047,1.0,0.031685106,0.031685106,0.18056633,165.0,16.9664,0.0,0.0,94.10308,168.52881,4.404958e-06,0.0,56.982536,176.90749,50.0,96.0,1.7234678e-06,6.7104318e-15,307.31323,235.16809,0.0,56.982536,0.2439303,0.0,84.31583,8.330017
43807,22068420.0,0.0,17.59201,17.592743,23.081085,23.204773,23.003143,22.460205,16.843597,16.983948,16.983948,16.892578,1.0,0.031679705,0.031679705,0.17878819,161.0,16.799713,0.0,0.0,92.76459,219.9197,5.770326e-06,0.0,57.175606,173.74132,50.0,96.0,1.6982901e-06,-1.6613211e-17,304.77466,232.13173,0.0,57.175606,0.24214129,0.0,84.29922,8.330017
43808,22068480.0,0.0,17.619385,17.620117,23.073792,23.193726,23.011353,22.46585,16.827759,16.915894,16.915894,16.841095,1.0,0.031673994,0.031673994,0.17685181,157.0,16.799713,0.0,0.0,91.313194,230.70036,6.0092507e-06,0.0,57.371647,170.55457,50.0,96.0,1.6710864e-06,-1.6213782e-20,302.15378,229.01776,0.0,57.371647,0.24019347,0.0,84.25942,8.330017
43809,22068540.0,0.0,17.646729,17.64746,23.06717,23.183685,23.019348,22.471313,16.818604,16.87207,16.87207,16.822723,1.0,0.031666636,0.031666636,0.17477185,153.0,16.799713,0.0,0.0,89.76663,238.38292,6.1734195e-06,0.0,57.570946,167.33563,50.0,96.0,1.6420752e-06,1.0129628e-21,299.46588,225.82559,0.0,57.570946,0.23809868,0.0,84.19943,8.330017
43810,22068600.0,0.0,17.674042,17.674774,23.060944,23.174255,23.02713,22.476593,16.6763,16.803284,16.803284,16.721222,1.0,0.031657424,0.031657424,0.17256184,149.0,16.632996,0.0,0.0,88.12944,287.82617,7.5176767e-06,0.0,57.774467,164.07536,50.0,96.0,1.6114885e-06,-1.6210991e-24,296.72696,222.5569,0.0,57.774467,0.2358702,0.0,84.12202,8.330017
43811,22068660.0,0.0,17.701294,17.702057,23.058136,23.169647,23.03476,22.48172,16.656403,16.739563,16.739563,16.670197,1.0,0.0316433,0.0316433,0.1702594,145.0,16.632996,0.0,0.0,86.46946,296.20972,7.665044e-06,0.0,57.983738,160.7369,50.0,96.0,1.5798021e-06,-1.828169e-26,293.9578,219.20232,0.0,57.983738,0.23353921,0.0,84.037,8.330017
43812,22068720.0,0.0,17.728546,17.729279,23.056213,23.166199,23.042236,22.486664,16.64804,16.69809,16.69809,16.651764,1.0,0.03162418,0.03162418,0.16790846,141.0,16.632996,0.0,0.0,84.7809,302.4316,7.79208e-06,0.0,58.20235,157.28842,50.0,96.0,1.5476463e-06,-5.6533266e-29,291.1877,215.76161,0.0,58.20235,0.23114982,0.0,83.95556,8.330017
43813,22068780.0,0.0,17.755737,17.7565,23.055603,23.164581,23.049622,22.491547,16.713562,16.69458,16.69458,16.69217,0.0,0.031601693,0.031601693,0.1655198,137.0,16.716309,0.0,0.0,83.08348,286.43127,7.309326e-06,0.0,58.43147,153.74113,50.0,96.0,1.5152312e-06,-5.4102925e-33,288.4324,212.24997,0.0,58.43147,0.22871605,0.0,83.87912,8.330017
43814,22068840.0,0.0,22.642761,17.78366,23.05603,23.16507,23.056824,22.496277,16.733032,16.703278,16.703278,16.712921,0.0,0.03180534,0.03180534,0.16429327,133.0,16.716309,0.0,0.0,81.40284,526.3321,7.5520634e-06,0.0,58.670216,148.82578,3.973109,35.244503,0.22848162,64.437645,285.58557,208.52638,0.0,58.670216,0.22787924,0.0,83.808624,8.330017
43815,22068900.0,0.0,23.062042,17.810791,23.062103,23.172668,23.064545,22.501495,17.666046,17.03772,17.03772,17.400696,0.0,0.031774566,0.031774566,0.16133563,129.0,16.716309,0.0,0.0,79.82082,1470.2227,2.633667e-05,0.0,58.737015,146.71535,0.00019643594,30.000261,0.22489494,69.999725,282.8982,205.77422,0.0,58.737015,0.22487813,0.0,83.42561,8.330017
43816,22068960.0,0.0,23.078033,17.83789,23.078033,23.193176,23.073608,22.507996,17.319519,17.248108,17.248108,17.452118,0.0,0.031648852,0.031648852,0.15900834,125.0,16.799591,0.0,0.0,78.52088,1612.1578,2.9646262e-05,0.0,58.93455,142.92172,2.2338668e-08,30.000002,0.22231443,70.0,280.0757,202.07875,0.0,58.93455,0.22229792,0.0,83.39204,8.330017
43817,22069020.0,0.0,23.092896,17.86496,23.092896,23.211731,23.082886,22.51471,17.02887,17.202728,17.202728,17.17868,0.0,0.03153341,0.03153341,0.15700683,121.0,16.799591,0.0,0.0,77.401115,1653.4592,3.0421746e-05,0.0,59.196274,138.60176,-2.710638e-11,30.000002,0.22008081,70.0,277.38324,198.19513,0.0,59.196274,0.22006476,0.0,83.483154,8.330017
43818,22069080.0,0.0,23.105408,17.891968,23.105408,23.22705,23.091888,22.521118,16.89096,17.086914,17.086914,16.977875,0.0,0.031431247,0.031431247,0.15527399,117.0,16.799591,0.0,0.0,76.41699,1663.2786,3.057865e-05,0.0,59.50752,133.9955,-3.9468762e-12,30.000002,0.21814255,70.0,274.84796,194.26044,0.0,59.50752,0.21812719,0.0,83.66973,8.330017
43819,22069140.0,0.0,23.116943,17.918976,23.116943,23.241089,23.100586,22.527252,16.902924,17.004852,17.004852,16.920471,0.0,0.03134371,0.03134371,0.1537752,113.0,16.882904,0.0,0.0,75.56486,1640.9761,3.0039922e-05,0.0,59.86008,129.24043,1.3889481e-16,30.000002,0.21646774,70.0,272.48215,190.34991,0.0,59.86008,0.21645309,0.0,83.93591,8.330017
43820,22069200.0,0.0,23.12857,17.945923,23.12857,23.255249,23.1091,22.533234,16.884003,16.952332,16.952332,16.8945,0.0,0.03126762,0.03126762,0.15249872,109.0,16.882904,0.0,0.0,74.85518,1636.2803,2.9937051e-05,0.0,60.247772,124.40926,-2.198637e-18,30.000002,0.21503805,70.0,270.2892,186.50073,0.0,60.247772,0.21502425,0.0,84.27624,8.330017
43821,22069260.0,0.0,23.14206,17.97287,23.14206,23.271973,23.117554,22.539154,16.876831,16.917755,16.917755,16.880463,0.0,0.03119769,0.03119769,0.15145206,105.0,16.882904,0.0,0.0,74.32548,1631.3002,2.9821913e-05,0.0,60.66741,119.52546,2.5761453e-20,30.000002,0.2138507,70.0,268.26892,182.72322,0.0,60.66741,0.21383767,0.0,84.69449,8.330017
