,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43822,22069320.0,0.0,23.156067,17.999756,23.156067,23.289276,23.125977,22.545044,16.948944,16.920502,16.920502,16.923615,0.0,0.031130547,0.031130547,0.15064402,101.0,16.966217,0.0,0.0,73.97095,1606.637,2.9244537e-05,0.0,61.118282,114.602425,-5.583278e-25,30.000002,0.21290758,70.0,266.42084,179.0228,0.0,61.118282,0.21289535,0.0,85.19642,8.330017
43823,22069380.0,0.0,23.170807,18.026611,23.170807,23.307373,23.13446,22.550995,16.956787,16.932983,16.932983,16.946991,0.0,0.031062713,0.031062713,0.15007527,97.0,16.966217,0.0,0.0,73.80183,1604.4027,2.9186438e-05,0.0,61.600323,109.658325,-6.8185115e-27,30.000002,0.21220231,70.0,264.74017,175.40474,0.0,61.600323,0.2121909,0.0,85.78597,8.330017
43824,22069440.0,0.0,23.185913,18.053436,23.185913,23.325714,23.143005,22.557007,16.96106,16.942474,16.942474,16.955475,0.0,0.03099169,0.03099169,0.1497453,93.0,16.966217,0.0,0.0,73.81758,1603.867,2.9153867e-05,0.0,62.115406,104.7041,7.888435e-27,30.000002,0.2117295,70.0,263.22104,171.86995,0.0,62.115406,0.21171887,0.0,86.46843,8.330017
43825,22069500.0,0.0,23.201447,18.08023,23.201416,23.34436,23.151611,22.56311,17.037811,16.972595,16.972595,17.00766,0.0,0.030916054,0.030916054,0.14965707,89.0,17.0495,0.0,0.0,74.024796,1584.4702,2.8678374e-05,0.0,62.666546,99.74353,6.429319e-33,30.000002,0.21148935,70.0,261.85922,168.41673,0.0,62.666546,0.21147951,0.0,87.25183,8.330017
43826,22069560.0,0.0,23.21878,18.106995,23.21878,23.365295,23.16043,22.569366,17.047638,17.00177,17.00177,17.03595,0.0,0.0308312,0.0308312,0.14981118,85.0,17.0495,0.0,0.0,74.44928,1587.7821,2.8719161e-05,0.0,63.25586,94.775276,1.573092e-35,30.000002,0.21147273,70.0,260.64423,165.03644,0.0,63.25586,0.21146369,0.0,88.14584,8.330017
43827,22069620.0,0.0,23.236298,18.133728,23.236298,23.385956,23.169373,22.575775,17.052826,17.021118,17.021118,17.04657,0.0,0.030735642,0.030735642,0.15021873,81.0,17.0495,0.0,0.0,75.07956,1592.9863,2.8789236e-05,0.0,63.890068,89.79085,2.3291405e-36,30.000002,0.21168837,70.0,259.57474,161.72229,0.0,63.890068,0.21168013,0.0,89.16613,8.330017
43828,22069680.0,0.0,23.253906,18.16043,23.253906,23.406433,23.178436,22.582275,17.129944,17.057129,17.057129,17.100525,0.0,0.030629344,0.030629344,0.15086876,77.0,17.132812,0.0,0.0,75.91418,1579.1466,2.8416582e-05,0.0,64.57437,84.807594,-7.2587e-41,30.000002,0.21212508,70.0,258.6446,158.47765,0.0,64.57437,0.2121176,0.0,90.32139,8.330017
43829,22069740.0,0.0,23.271729,18.187103,23.271729,23.426758,23.187653,22.588928,17.139618,17.089447,17.089447,17.128601,0.0,0.03050997,0.03050997,0.15175138,73.0,17.132812,0.0,0.0,76.95064,1587.7811,2.8555234e-05,0.0,65.314285,79.83736,4.2e-43,30.000002,0.21276794,70.0,257.8449,155.30122,0.0,65.314285,0.21276121,0.0,91.62404,8.330017
43830,22069800.0,0.0,23.289337,18.213745,23.289337,23.44638,23.196991,22.595734,17.144104,17.110413,17.110413,17.13852,0.0,0.030376239,0.030376239,0.15285185,69.0,17.132812,0.0,0.0,78.17982,1597.8005,2.8712464e-05,0.0,66.116844,74.8964,1.4e-43,30.000002,0.21360067,70.0,257.16788,152.1948,0.0,66.116844,0.21359468,0.0,93.08786,8.330017
43831,22069860.0,0.0,23.307892,18.240356,23.307892,23.466858,23.206573,22.602692,17.22055,17.146606,17.146606,17.191559,0.0,0.030224573,0.030224573,0.15416534,65.0,17.216095,0.0,0.0,79.62217,1588.4467,2.8423861e-05,0.0,66.99127,69.99188,0.0,30.000002,0.21461062,70.0,256.60394,149.15567,0.0,66.99127,0.21460533,0.0,94.73578,8.330017
43832,22069920.0,0.0,23.326355,18.266937,23.326355,23.486755,23.216309,22.609833,17.229584,17.178894,17.178894,17.21936,0.0,0.030052217,0.030052217,0.15566584,61.0,17.216095,0.0,0.0,81.25794,1601.1902,2.8634771e-05,0.0,67.945625,65.15033,0.0,30.000002,0.21576451,70.0,256.1375,146.18814,0.0,67.945625,0.21575986,0.0,96.58659,8.330017
43833,22069980.0,0.0,23.3443,18.293488,23.3443,23.505554,23.226227,22.617126,17.23346,17.19989,17.19989,17.228973,0.0,0.029863933,0.029863933,0.15729105,57.0,17.216095,0.0,0.0,83.07499,1614.7482,2.885604e-05,0.0,68.990135,60.417984,0.0,30.000002,0.21701773,70.0,255.75407,143.30772,0.0,68.990135,0.21701367,0.0,98.649826,8.330017
43834,22070040.0,1.0,23.358856,18.320007,23.35904,23.523376,23.236176,22.624481,17.31607,17.238342,17.238342,17.286713,0.0,0.030374434,0.030374434,0.15903758,65.333336,17.299408,0.0,0.0,85.064926,1614.7043,2.8729537e-05,0.0,69.96526,58.51413,0.0,30.000002,0.21977612,70.0,256.88782,142.88484,0.0,69.96526,0.21978705,0.0,99.918655,8.330017
43835,22070100.0,1.0,23.37143,18.346497,23.371796,23.540802,23.245728,22.6315,17.328827,17.276245,17.276245,17.318512,0.0,0.031184664,0.031184664,0.16044605,73.666664,17.299408,0.0,0.0,87.22735,1638.7084,2.914682e-05,0.0,70.41391,59.506268,0.0,30.000002,0.2228015,70.0,258.90396,144.5763,0.0,70.41391,0.2228178,0.0,99.999985,8.330017
43836,22070160.0,1.0,23.385864,18.372955,23.38623,23.558502,23.254913,22.638184,17.33841,17.302917,17.302917,17.332703,0.0,0.03182298,0.03182298,0.16300605,82.0,17.299408,0.0,0.0,89.569084,1668.2441,2.9648438e-05,0.0,70.515854,61.461258,0.0,30.000002,0.2266351,70.0,261.74106,147.2238,0.0,70.515854,0.22665559,0.0,100.0,8.330017
43837,22070220.0,1.0,23.400177,18.399384,23.400635,23.574463,23.263794,22.644653,17.420135,17.346222,17.346222,17.392578,0.0,0.03233627,0.03233627,0.16663672,90.333336,17.38272,0.0,0.0,92.065575,1681.835,2.9772713e-05,0.0,70.375206,64.17025,0.0,30.000002,0.23128943,70.0,265.44324,150.70033,0.0,70.375206,0.2313154,0.0,100.0,8.330017
43838,22070280.0,1.0,23.414001,18.425812,23.41452,23.588318,23.272522,22.651001,17.435516,17.385498,17.385498,17.425903,0.0,0.03274978,0.03274978,0.17115328,98.666664,17.38272,0.0,0.0,94.68707,1722.0398,3.0470896e-05,0.0,70.04854,67.552635,0.0,30.000002,0.23662987,70.0,269.98364,154.92024,0.0,70.04854,0.23666003,0.0,100.0,8.330017
43839,22070340.0,1.0,23.426422,18.452179,23.427002,23.59909,23.281097,22.657227,17.44629,17.413086,17.413086,17.441498,0.0,0.033076115,0.033076115,0.17644556,107.0,17.38272,0.0,0.0,97.399345,1767.4681,3.1259227e-05,0.0,69.572655,71.57714,0.0,30.000002,0.24257179,70.0,275.35535,159.85136,0.0,69.572655,0.24260573,0.0,100.0,8.330017
43840,22070400.0,1.0,23.43634,18.478516,23.43695,23.60553,23.28949,22.66333,17.36023,17.40097,17.40097,17.38501,1.0,0.03332451,0.03332451,0.18241996,115.333336,17.216003,0.0,0.0,100.0,1910.9537,3.4120105e-05,0.0,68.97791,76.22258,0.0,30.000002,0.2490405,70.0,281.52368,165.47267,0.0,68.97791,0.24907875,0.0,100.0,8.330017
43841,22070460.0,1.0,23.444366,18.504852,23.444916,23.608887,23.297699,22.66925,17.351257,17.38147,17.38147,17.358856,1.0,0.03352325,0.03352325,0.18890066,123.666664,17.216003,0.0,0.0,100.0,1991.5995,3.5609828e-05,0.0,68.29838,81.492584,0.0,30.000002,0.25590983,70.0,288.36407,171.76242,0.0,68.29838,0.25595137,0.0,99.97453,8.330017
43842,22070520.0,1.0,23.445892,18.531128,23.446869,23.607971,23.305603,22.674866,17.343872,17.369019,17.369019,17.350586,1.0,0.0341519,0.0341519,0.19351485,132.0,17.216003,0.0,0.0,100.0,2066.4802,3.704002e-05,0.0,67.43108,89.72905,0.0,30.000002,0.26182035,70.0,295.57507,179.9955,0.0,67.43108,0.26186353,0.0,98.85681,8.330017
43843,22070580.0,1.0,23.444122,18.557404,23.444794,23.60379,23.312897,22.679993,17.222534,17.322968,17.322968,17.263824,1.0,0.0347889,0.0347889,0.19609998,140.33333,17.049316,0.0,0.0,100.0,2208.2322,4.0040493e-05,0.0,66.14046,101.45999,0.0,30.000002,0.2656642,70.0,302.46826,190.15921,0.0,66.14046,0.26570353,0.0,96.7642,8.330017
43844,22070640.0,1.0,23.43985,18.583649,23.44046,23.596771,23.31958,22.68457,17.175507,17.267426,17.267426,17.202515,1.0,0.03519619,0.03519619,0.19724119,148.66667,17.049316,0.0,0.0,100.0,2264.3975,4.1204137e-05,0.0,64.635414,115.37032,0.0,30.000002,0.2676291,70.0,308.63336,201.27216,0.0,64.635414,0.26766348,0.0,94.38246,8.330017
43845,22070700.0,1.0,23.434814,18.609863,23.435364,23.588501,23.325897,22.688812,17.136719,17.218506,17.218506,17.159363,1.0,0.03531123,0.03531123,0.19722022,157.0,17.049316,0.0,0.0,100.0,2299.4722,4.1976822e-05,0.0,63.064766,130.40457,0.0,30.000002,0.26784638,70.0,313.6837,212.49773,0.0,63.064766,0.26787472,0.0,92.03228,8.330017
43846,22070760.0,1.0,23.431763,18.636047,23.43222,23.582428,23.332062,22.692902,17.00119,17.141724,17.141724,17.050507,1.0,0.035169203,0.035169203,0.1964445,165.33333,16.882599,0.0,0.0,100.0,2396.995,4.4265227e-05,0.0,61.57019,145.26463,0.0,30.000002,0.2667888,70.0,317.53888,222.97693,0.0,61.57019,0.26681146,0.0,89.933235,8.330017
43847,22070820.0,1.0,23.428131,18.6622,23.428497,23.575195,23.338043,22.696777,16.94815,17.06485,17.06485,16.977936,1.0,0.034866445,0.034866445,0.19531976,173.66667,16.882599,0.07226692,0.0,100.0,2412.8198,4.4689386e-05,0.0,60.234386,159.0062,0.0,30.000002,0.26506022,70.0,320.4134,232.22935,0.0,60.234386,0.26507828,0.0,88.1692,8.330017
43848,22070880.0,1.0,23.424469,18.688324,23.424774,23.567749,23.343994,22.700623,16.913422,17.004364,17.004364,16.93332,1.0,0.034505215,0.0345029,0.19416098,182.0,16.882599,0.20914301,0.0,100.0,2415.5208,4.4829278e-05,0.0,59.0881,171.13141,0.0,30.000002,0.26317638,70.0,322.62686,240.12532,0.0,59.08668,0.26319137,0.0,86.74337,8.330017
43849,22070940.0,1.0,23.42044,18.714447,23.420715,23.559814,23.349884,22.704437,16.790436,16.926544,16.926727,16.834656,1.0,0.03429242,0.034134842,0.19312365,190.33333,16.715912,0.4056864,0.0,100.0,2488.7795,4.667836e-05,0.0,58.22478,181.50365,0.0,30.000002,0.2615567,70.0,324.54733,246.79198,0.0,58.127308,0.26157027,0.0,85.61628,8.330017
43850,22071000.0,1.0,23.41568,18.740509,23.415924,23.550964,23.35559,22.70816,16.750793,16.85492,16.855377,16.77353,1.0,0.034114376,0.03381756,0.19232315,198.66667,16.715912,0.65738153,0.0,100.0,2492.26,4.6829595e-05,0.0,57.506584,190.70128,0.0,30.000002,0.2602592,70.0,326.42606,252.70665,0.0,57.321644,0.26027226,0.0,84.701256,8.330017
43851,22071060.0,1.0,23.413452,18.766571,23.413696,23.545807,23.361359,22.711975,16.729126,16.803009,16.80371,16.742065,1.0,0.034033775,0.033558674,0.19173269,207.0,16.715912,0.96677256,0.0,100.0,2491.0447,4.6849516e-05,0.0,56.93616,199.04492,0.0,30.000002,0.2593279,70.0,328.4199,258.14508,0.0,56.63864,0.25934118,0.0,83.93987,8.330017
43852,22071120.0,0.0,23.411346,18.792603,23.411346,23.540192,23.366974,22.71576,16.61023,16.733154,16.734558,16.651031,1.0,0.0338225,0.033132553,0.19049387,203.0,16.549194,1.331795,0.0,100.0,2556.8335,4.8602607e-05,0.0,56.549095,203.05638,0.0,30.000002,0.25745562,70.0,327.83957,260.0166,0.0,56.112904,0.25745222,0.0,83.43361,8.330017
43853,22071180.0,0.0,23.40857,18.818604,23.40857,23.533905,23.372467,22.719574,16.572052,16.665222,16.667236,16.591858,1.0,0.033668805,0.03272459,0.1895402,199.0,16.549194,1.7507931,0.0,100.0,2554.1492,4.862688e-05,0.0,56.4202,203.36134,0.0,30.000002,0.2559386,70.0,326.33966,259.46185,0.0,55.818195,0.25593182,0.0,83.255455,8.330017
43854,22071240.0,0.0,23.405579,18.844604,23.405579,23.527496,23.377777,22.72342,16.551605,16.615265,16.617523,16.561554,1.0,0.033621088,0.03238287,0.18880711,195.0,16.549194,2.2223,0.0,100.0,2547.0872,4.8526723e-05,0.0,56.48427,201.56313,0.0,30.000002,0.25481433,70.0,324.53186,257.637,0.0,55.690117,0.25480592,0.0,83.270935,8.330017
43855,22071300.0,0.0,23.4021,18.870544,23.4021,23.520569,23.382874,22.727234,16.439087,16.549774,16.553223,16.476685,1.0,0.03368468,0.032112297,0.18828017,191.0,16.382507,2.7443461,0.0,100.0,2612.5447,5.026865e-05,0.0,56.7036,198.40923,0.0,30.000002,0.25407884,70.0,322.6769,255.06454,0.0,55.691875,0.25406995,0.0,83.4253,8.330017
43856,22071360.0,0.0,23.400452,18.896484,23.400452,23.516388,23.387878,22.73114,16.40921,16.48816,16.49237,16.424316,1.0,0.03385131,0.031905964,0.18791111,187.0,16.382507,3.315207,0.0,100.0,2615.8398,5.0395676e-05,0.0,57.040615,194.48494,0.0,30.000002,0.25366879,70.0,320.90988,252.11739,0.0,55.78803,0.25366002,0.0,83.67131,8.330017
43857,22071420.0,0.0,23.398468,18.922394,23.398468,23.51181,23.392517,22.734985,16.39267,16.444397,16.4487,16.399384,1.0,0.03410996,0.031753756,0.18765993,183.0,16.382507,3.93038,0.0,100.0,2615.8354,5.0418996e-05,0.0,57.46802,190.14787,0.0,30.000002,0.25352305,70.0,319.28644,249.00946,0.0,55.95314,0.2535147,0.0,83.97887,8.330017
43858,22071480.0,0.0,23.39569,18.948303,23.39569,23.506348,23.396667,22.738739,16.287964,16.384705,16.390594,16.32312,1.0,0.034454282,0.0316488,0.18750264,179.0,16.21582,4.589017,0.0,100.0,2687.0647,5.2318097e-05,0.0,57.969677,185.60046,0.0,30.000002,0.25360364,70.0,317.83197,245.85866,0.0,56.17219,0.25359577,0.0,84.33101,8.330017
43859,22071540.0,0.0,23.391998,18.974152,23.391998,23.499847,23.40033,22.74234,16.254913,16.328003,16.3349,16.27185,1.0,0.034858856,0.03157377,0.18739474,175.0,16.21582,5.279952,0.0,100.0,2695.0964,5.2538206e-05,0.0,58.51695,181.03107,0.0,30.000002,0.25382558,70.0,316.52158,242.75218,0.0,56.422222,0.25381833,0.0,84.70655,8.330017
43860,22071600.0,0.0,23.387848,19.0,23.387848,23.492828,23.403473,22.74585,16.23648,16.285614,16.29248,16.244568,1.0,0.03531064,0.03151997,0.18731964,171.0,16.21582,5.997647,0.0,100.0,2699.732,5.2666972e-05,0.0,59.097107,176.4981,0.0,30.000002,0.25414798,70.0,315.3316,239.70932,0.0,56.69383,0.25414133,0.0,85.09856,8.330017
43861,22071660.0,0.0,23.385406,19.025818,23.385406,23.488312,23.406311,22.749329,16.130981,16.225403,16.234528,16.1669,1.0,0.035807338,0.0314844,0.1872716,167.0,16.049103,6.7448497,0.0,100.0,2773.8494,5.467428e-05,0.0,59.70587,172.03271,0.0,30.000002,0.25455993,70.0,314.25912,236.74547,0.0,56.98313,0.25455362,0.0,85.50389,8.330017
43862,22071720.0,0.0,23.38205,19.051544,23.38205,23.482605,23.408508,22.752625,16.095917,16.167816,16.178253,16.11383,1.0,0.03633342,0.031458374,0.18723126,163.0,16.049103,7.5095296,0.0,100.0,2784.9724,5.4971144e-05,0.0,60.33169,167.65231,0.0,30.000002,0.25502035,70.0,313.26862,233.85309,0.0,57.282818,0.25501448,0.0,85.91787,8.330017
43863,22071780.0,0.0,23.378204,19.07721,23.378204,23.47638,23.410126,22.755798,16.074982,16.124176,16.13443,16.083496,1.0,0.03687932,0.03143797,0.18719506,159.0,16.049103,8.285317,0.0,100.0,2792.0762,5.516005e-05,0.0,60.968678,163.35156,0.0,30.000002,0.2555094,70.0,312.338,231.01897,0.0,57.590504,0.2555038,0.0,86.3404,8.330017
43864,22071840.0,0.0,23.373474,19.102783,23.373474,23.469055,23.411041,22.758759,15.969269,16.062164,16.075256,16.005646,1.0,0.037440747,0.031422768,0.18716452,155.0,15.882416,9.0685,0.0,100.0,2866.0686,5.722672e-05,0.0,61.615456,159.12935,0.0,30.000002,0.25602412,70.0,311.4633,228.24098,0.0,57.906048,0.25601867,0.0,86.77205,8.330017
43865,22071900.0,0.0,23.367798,19.128326,23.367798,23.460602,23.411255,22.761566,15.932434,16.003113,16.01764,15.951233,1.0,0.038005386,0.031409193,0.1871299,151.0,15.882416,9.849647,0.0,100.0,2877.346,5.7549238e-05,0.0,62.26794,154.98077,0.0,30.000002,0.2565416,70.0,310.62054,225.5056,0.0,58.227245,0.25653633,0.0,87.21175,8.330017
43866,22071960.0,0.0,23.364075,19.153778,23.364075,23.454956,23.411285,22.764374,15.910675,15.958679,15.972473,15.920715,1.0,0.03856994,0.03139565,0.18709095,147.0,15.882416,10.629679,0.0,100.0,2884.365,5.7743e-05,0.0,62.92572,150.89221,0.0,30.000002,0.25705367,70.0,309.79727,222.79979,0.0,58.55414,0.2570485,0.0,87.6611,8.330017
43867,22072020.0,0.0,23.359589,19.179169,23.359589,23.448242,23.410553,22.766998,15.804932,15.895416,15.912506,15.841797,1.0,0.039131038,0.031382073,0.18705064,143.0,15.715698,11.398449,0.0,100.0,2957.1077,5.9838814e-05,0.0,63.588608,146.84956,0.0,30.000002,0.25755978,70.0,308.9882,220.11357,0.0,58.888073,0.2575546,0.0,88.122665,8.330017
43868,22072080.0,0.0,23.354126,19.204468,23.354126,23.4404,23.40915,22.76944,15.766998,15.835541,15.854034,15.786377,1.0,0.039682038,0.031367365,0.1870027,139.0,15.715698,12.149152,0.0,100.0,2968.015,6.0168655e-05,0.0,64.253494,142.85228,0.0,30.000002,0.25804934,70.0,308.1832,217.44247,0.0,59.22855,0.2580442,0.0,88.596016,8.330017
43869,22072140.0,0.0,23.348145,19.229706,23.348145,23.431976,23.407104,22.771729,15.743225,15.790314,15.807709,15.753265,1.0,0.04021827,0.031351235,0.18694985,135.0,15.715698,12.876286,0.0,100.0,2974.0837,6.0359722e-05,0.0,64.919205,138.89287,0.0,30.000002,0.25851625,70.0,307.37405,214.77888,0.0,59.57632,0.2585111,0.0,89.083115,8.330017
43870,22072200.0,0.0,23.341309,19.254852,23.341309,23.422546,23.404358,22.773834,15.638062,15.726044,15.746948,15.674927,1.0,0.04073462,0.03133406,0.18689474,131.0,15.549011,13.571254,0.0,100.0,3044.0479,6.2460786e-05,0.0,65.58473,134.96257,0.0,30.000002,0.2589595,70.0,306.55722,212.11661,0.0,59.93288,0.25895426,0.0,89.58641,8.330017
43871,22072260.0,0.0,23.33609,19.279968,23.33609,23.415436,23.40155,22.77597,15.59845,15.664642,15.686951,15.617584,1.0,0.041229617,0.03131492,0.18682931,127.0,15.549011,14.240085,0.0,100.0,3053.9402,6.278605e-05,0.0,66.24962,131.06757,0.0,30.000002,0.25937143,70.0,305.72766,209.45752,0.0,60.297466,0.25936612,0.0,90.10474,8.330017
43872,22072320.0,0.0,23.330353,19.304962,23.330353,23.407684,23.398132,22.777954,15.574707,15.619659,15.640076,15.585327,1.0,0.041699197,0.03129397,0.18675964,123.0,15.549011,14.871232,0.0,100.0,3058.4065,6.294723e-05,0.0,66.9141,127.195015,0.0,30.000002,0.2597505,70.0,304.8802,206.79222,0.0,60.67199,0.2597451,0.0,90.64196,8.330017
43873,22072380.0,0.0,23.323792,19.329895,23.323792,23.398926,23.394043,22.779724,15.470306,15.555359,15.579346,15.507172,1.0,0.04213688,0.031271897,0.18668795,119.0,15.382294,15.454955,0.0,100.0,3125.5938,6.504428e-05,0.0,67.5764,123.34075,0.0,30.000002,0.26009297,70.0,304.01035,204.11673,0.0,61.05802,0.26008737,0.0,91.200485,8.330017
43874,22072440.0,0.0,23.316345,19.354767,23.316345,23.3891,23.389343,22.781342,15.430847,15.495087,15.520081,15.451019,1.0,0.04253975,0.031247562,0.18660735,115.0,15.382294,15.989222,0.0,100.0,3132.9348,6.533323e-05,0.0,68.23506,119.5156,0.0,30.000002,0.26039276,70.0,303.11636,201.43727,0.0,61.45497,0.2603871,0.0,91.77906,8.330017
43875,22072500.0,0.0,23.30841,19.379547,23.30841,23.378754,23.384155,22.782806,15.405304,15.449646,15.472565,15.416351,1.0,0.04290488,0.031220373,0.1865211,111.0,15.382294,16.470728,0.0,100.0,3135.1,6.546191e-05,0.0,68.88984,115.71894,0.0,30.000002,0.26064384,70.0,302.19296,198.75168,0.0,61.86424,0.260638,0.0,92.379845,8.330017
43876,22072560.0,0.0,23.302185,19.404236,23.302185,23.37082,23.37909,22.784332,15.301636,15.384888,15.4114685,15.338501,1.0,0.043228,0.03119063,0.18642977,107.0,15.215607,16.89922,0.0,100.0,3198.992,6.754406e-05,0.0,69.54153,111.93783,0.0,30.000002,0.2608449,70.0,301.23563,196.05072,0.0,62.28862,0.26083878,0.0,93.00699,8.330017
43877,22072620.0,0.0,23.295105,19.428864,23.295105,23.361816,23.373535,22.785706,15.261566,15.324463,15.351837,15.282043,1.0,0.043509066,0.0311579,0.1863267,103.0,15.215607,17.270288,0.0,100.0,3204.196,6.779975e-05,0.0,70.19042,108.18219,0.0,30.000002,0.2609924,70.0,300.2439,193.34125,0.0,62.727886,0.2609862,0.0,93.65995,8.330017
43878,22072680.0,0.0,23.287598,19.4534,23.287598,23.352295,23.367554,22.786926,15.235291,15.278931,15.303833,15.246765,1.0,0.043745715,0.031122256,0.18621534,99.0,15.215607,17.58192,0.0,100.0,3204.1309,6.788591e-05,0.0,70.83681,104.45203,0.0,30.000002,0.26108122,70.0,299.21313,190.62202,0.0,63.183342,0.26107472,0.0,94.34159,8.330017
43879,22072740.0,0.0,23.279297,19.477844,23.279297,23.341827,23.361115,22.787964,15.134094,15.214722,15.243042,15.170197,1.0,0.043930523,0.03108392,0.18609717,95.0,15.04892,17.82243,0.0,100.0,3267.7805,6.997702e-05,0.0,71.48023,100.73511,0.0,30.000002,0.26110834,70.0,298.13834,187.88388,0.0,63.6583,0.2611016,0.0,95.057365,8.330017
43880,22072800.0,0.0,23.270203,19.502228,23.270203,23.330383,23.35431,22.78888,15.093353,15.15509,15.183899,15.114197,1.0,0.04406704,0.031044956,0.18595009,91.0,15.04892,17.994102,0.0,99.9508,3270.7258,7.021286e-05,0.0,72.11973,97.06114,0.0,30.000002,0.2610618,70.0,297.01907,185.14531,0.0,64.151566,0.26105484,0.0,95.80023,8.330017
43881,22072860.0,0.0,23.263184,19.52652,23.263184,23.3219,23.347992,22.789886,15.065063,15.109528,15.135498,15.078522,1.0,0.04416994,0.031014405,0.18570983,87.0,15.04892,18.109766,0.0,99.79429,3266.469,7.023103e-05,0.0,72.75211,93.49764,0.0,30.000002,0.26089454,70.0,295.83597,182.44016,0.0,64.65938,0.26088724,0.0,96.54436,8.330017
43882,22072920.0,1.0,23.254944,19.55072,23.255035,23.312073,23.341217,22.790619,14.974915,15.048645,15.077301,15.0069275,1.0,0.044627972,0.031300597,0.1866417,95.333336,14.882202,18.1498,0.0,99.52633,3340.6804,7.2475545e-05,0.0,73.24097,92.36135,0.0,30.000002,0.2625606,70.0,296.95505,182.21364,0.0,65.080315,0.26257032,0.0,97.03851,8.330017
43883,22072980.0,1.0,23.244995,19.57486,23.245178,23.300415,23.33374,22.790863,14.948151,14.998749,15.0260315,14.963989,1.0,0.04523353,0.031772826,0.18778865,103.666664,14.882202,18.111488,0.0,99.131355,3361.8938,7.3042844e-05,0.0,73.389244,93.774414,0.0,30.000002,0.26478398,70.0,299.33505,184.08652,0.0,65.248245,0.26479957,0.0,96.9991,8.330017
43884,22073040.0,1.0,23.233856,19.598877,23.2341,23.287445,23.325562,22.790588,14.93103,14.964996,14.9878845,14.940613,1.0,0.0458574,0.032325033,0.18886515,112.0,14.882202,17.992744,0.0,98.60729,3379.6714,7.35018e-05,0.0,73.20109,97.28319,0.0,30.000002,0.26703483,70.0,302.43613,187.54536,0.0,65.15383,0.2670543,0.0,96.48107,8.330017
43885,22073100.0,1.0,23.221313,19.622833,23.221588,23.272858,23.31662,22.789673,14.839447,14.911255,14.936829,14.873718,1.0,0.04641784,0.032903414,0.18963078,120.333336,14.715515,17.773634,0.0,97.91817,3464.0366,7.6112316e-05,0.0,72.629585,103.14164,0.0,30.000002,0.26893613,70.0,306.0261,192.64786,0.0,64.75239,0.26895678,0.0,95.44613,8.330017
43886,22073160.0,1.0,23.210144,19.646698,23.210388,23.260315,23.307892,22.788422,14.799408,14.859436,14.885315,14.82312,1.0,0.04682378,0.033425383,0.18988341,128.66667,14.715515,17.467026,0.0,97.11248,3483.967,7.678484e-05,0.0,71.74218,111.02384,0.0,30.000002,0.27012426,70.0,309.66833,199.00468,0.0,64.08982,0.2701456,0.0,94.02454,8.330017
43887,22073220.0,1.0,23.198547,19.670471,23.198822,23.247284,23.298767,22.786682,14.764954,14.816376,14.840485,14.78479,1.0,0.04703325,0.033844642,0.18955797,137.0,14.715515,17.073463,0.0,96.18336,3490.6162,7.714088e-05,0.0,70.63649,120.540825,0.0,30.000002,0.27043346,70.0,313.05173,206.23116,0.0,63.24288,0.2704538,0.0,92.37066,8.330017
43888,22073280.0,1.0,23.186646,19.694153,23.18689,23.233856,23.289307,22.784454,14.6562195,14.747986,14.776642,14.700653,1.0,0.046991475,0.03411619,0.18856782,145.33333,14.548798,16.577765,0.0,95.1097,3552.3945,7.944787e-05,0.0,69.362854,131.43202,0.0,30.000002,0.26966617,70.0,315.85898,214.00699,0.0,62.253773,0.26968336,0.0,90.574814,8.330017
43889,22073340.0,1.0,23.174652,19.717743,23.174896,23.220337,23.279694,22.78186,14.59848,14.679565,14.709869,14.631592,1.0,0.046712715,0.034241587,0.18696804,153.66667,14.548798,15.987646,0.0,93.903824,3544.5117,7.963701e-05,0.0,68.02334,143.0755,0.0,30.000002,0.26793233,70.0,317.97244,221.8608,0.0,61.21251,0.26794696,0.0,88.76832,8.330017
43890,22073400.0,1.0,23.163239,19.741241,23.163422,23.207611,23.270172,22.778992,14.550476,14.620819,14.64975,14.577972,1.0,0.046230134,0.034244645,0.18490382,162.0,14.548798,15.308259,0.0,92.58201,3519.9102,7.937667e-05,0.0,66.68448,154.94643,0.0,30.000002,0.26539108,70.0,319.36337,229.42505,0.0,60.178482,0.26540238,0.0,87.03519,8.330017
43891,22073460.0,1.0,23.154877,19.764679,23.15503,23.199005,23.261902,22.776337,14.435089,14.541077,14.573212,14.484619,1.0,0.04557466,0.034148823,0.18251893,170.33333,14.382111,14.546341,0.0,91.18909,3549.1582,8.102809e-05,0.0,65.39622,166.43904,0.0,30.000002,0.26225618,70.0,320.04666,236.32167,0.0,59.196365,0.2622647,0.0,85.43807,8.330017
43892,22073520.0,1.0,23.147247,19.787994,23.1474,23.191315,23.253967,22.77353,14.377777,14.466705,14.498444,14.412994,1.0,0.04481208,0.034000102,0.17997101,178.66667,14.382111,13.704266,0.0,89.72122,3514.247,8.05629e-05,0.0,64.1856,177.30032,0.0,30.000002,0.25879854,70.0,320.22177,242.48172,0.0,58.294857,0.25880486,0.0,83.991425,8.330017
43893,22073580.0,1.0,23.140594,19.811218,23.140717,23.184937,23.24646,22.77063,14.334137,14.406189,14.434784,14.360504,1.0,0.043985125,0.033829264,0.17734823,187.0,14.382111,12.796916,0.0,88.203926,3469.0803,7.974993e-05,0.0,63.04673,187.58513,0.0,30.000002,0.2551788,70.0,320.0793,248.02365,0.0,57.471992,0.25518358,0.0,82.67271,8.330017
43894,22073640.0,0.0,23.135406,19.83435,23.135406,23.180298,23.239655,22.767761,14.21933,14.3272705,14.356842,14.269562,1.0,0.04284771,0.033425916,0.17394856,183.0,14.215393,11.81953,0.0,86.6452,3471.9006,8.0839054e-05,0.0,62.07958,193.16273,0.0,30.000002,0.25024283,70.0,317.09705,249.50024,0.0,56.819447,0.2502289,0.0,81.650024,8.330017
43895,22073700.0,0.0,23.13144,19.857391,23.13144,23.177307,23.233612,22.764954,14.161163,14.251068,14.27948,14.19519,1.0,0.04168567,0.033006113,0.17071842,179.0,14.215393,10.788071,0.0,85.067406,3415.3643,7.982772e-05,0.0,61.335564,194.98071,0.0,30.000002,0.24542889,70.0,313.1651,248.3764,0.0,56.394257,0.24541135,0.0,80.956116,8.330017
43896,22073760.0,0.0,23.130798,19.88034,23.130798,23.17871,23.229218,22.762756,14.122253,14.190216,14.214752,14.144379,1.0,0.040561847,0.03263222,0.16771692,175.0,14.215393,9.72486,0.0,83.52758,3353.4502,7.852802e-05,0.0,60.748272,194.41168,0.0,30.000002,0.24092771,70.0,308.94632,245.7538,0.0,56.144505,0.24090777,0.0,80.47893,8.330017
43897,22073820.0,0.0,23.13208,19.903168,23.13208,23.182587,23.22583,22.760681,14.138763,14.161591,14.178864,14.13739,0.0,0.039496318,0.03232816,0.16501117,171.0,14.298706,8.628757,0.0,82.04212,3257.5688,7.588301e-05,0.0,60.29552,191.95229,0.0,30.000002,0.23685145,70.0,304.70123,242.06306,0.0,56.05703,0.23682946,0.0,80.190056,8.330017
43898,22073880.0,0.0,23.135132,19.925903,23.135132,23.188812,23.223358,22.75879,14.142303,14.149628,14.160431,14.139343,0.0,0.03848271,0.03208583,0.1625551,167.0,14.298706,7.514614,0.0,80.631096,3188.7646,7.4112e-05,0.0,59.923225,188.48799,0.0,30.000002,0.23313688,70.0,300.6322,237.89398,0.0,56.075714,0.23311606,0.0,80.0181,8.330017
43899,22073940.0,0.0,23.139801,19.948578,23.13977,23.197083,23.221771,22.75705,14.149384,14.1458435,14.151855,14.1441345,0.0,0.03751242,0.031896133,0.1603311,163.0,14.298706,6.3910666,0.0,79.31026,3124.9714,7.2441006e-05,0.0,59.606987,184.39694,0.0,30.000002,0.22975157,70.0,296.7979,233.48952,0.0,56.17445,0.22973114,0.0,79.935196,8.330017
43900,22074000.0,0.0,23.146118,19.97113,23.146118,23.20755,23.22116,22.755432,14.201782,14.162201,14.163239,14.17807,0.0,0.03658114,0.031753574,0.15834537,159.0,14.382019,5.2655973,0.0,78.10432,3035.3042,6.977806e-05,0.0,59.335358,179.87737,0.0,30.000002,0.22669059,70.0,293.22415,228.98132,0.0,56.34007,0.22667086,0.0,79.93108,8.330017
43901,22074060.0,0.0,23.155396,19.99356,23.155396,23.22174,23.222076,22.754425,14.228149,14.186707,14.184692,14.209961,0.0,0.035682566,0.031643942,0.15660523,155.0,14.382019,4.1572866,0.0,77.05853,2977.6455,6.816763e-05,0.0,59.096275,175.10432,0.0,30.000002,0.2239407,70.0,289.9227,224.47795,0.0,56.55419,0.22392197,0.0,79.99684,8.330017
43902,22074120.0,0.0,23.166138,20.01593,23.166138,23.237701,23.223938,22.75357,14.25177,14.210815,14.207489,14.235779,0.0,0.034815546,0.03155803,0.15512379,151.0,14.382019,3.072947,0.0,76.18236,2929.038,6.681069e-05,0.0,58.885735,170.1663,0.0,30.000002,0.22150503,70.0,286.88635,220.03577,0.0,56.80679,0.22148733,0.0,80.13107,8.330017
43903,22074180.0,0.0,23.178345,20.038177,23.178345,23.255402,23.226776,22.7529,14.316101,14.247009,14.242645,14.283936,0.0,0.033979874,0.031490404,0.15391512,147.0,14.4653015,2.0226314,0.0,75.499054,2859.473,6.460006e-05,0.0,58.70238,165.11678,0.0,30.000002,0.21939212,70.0,284.06558,215.6893,0.0,57.092327,0.21937525,0.0,80.33523,8.330017
43904,22074240.0,0.0,23.192017,20.060303,23.192017,23.274689,23.230652,22.75241,14.350189,14.285492,14.281158,14.32547,0.0,0.033178337,0.031433884,0.15300891,143.0,14.4653015,1.0205326,0.0,75.03766,2825.3467,6.3543645e-05,0.0,58.54859,159.98375,0.0,30.000002,0.21762577,70.0,281.47397,211.46222,0.0,57.405853,0.21760924,0.0,80.61577,8.330017
43905,22074300.0,0.0,23.206543,20.082336,23.206543,23.29486,23.23529,22.752106,14.377319,14.319702,14.316101,14.358002,0.0,0.032407038,0.031381212,0.15234594,139.0,14.4653015,0.064702794,0.0,74.76097,2798.3535,6.27065e-05,0.0,58.420437,154.81071,0.0,30.000002,0.21613857,70.0,279.0778,207.34781,0.0,57.740158,0.21612395,0.0,80.9612,8.330017
43906,22074360.0,0.0,23.22232,20.104279,23.22232,23.316193,23.240814,22.752258,14.445892,14.362305,14.359497,14.411163,0.0,0.031870987,0.03131237,0.15189286,135.0,14.5486145,0.0,0.0,74.69751,2750.3733,6.103524e-05,0.0,58.47417,149.39758,0.0,30.000002,0.21507846,70.0,276.91968,203.27176,0.0,58.100666,0.21506508,0.0,81.39072,8.330017
43907,22074420.0,0.0,23.238953,20.12613,23.238953,23.338318,23.246857,22.752625,14.4808655,14.406067,14.403992,14.455841,0.0,0.031584866,0.031236187,0.15173829,131.0,14.5486145,0.0,0.0,74.857834,2735.7444,6.047076e-05,0.0,58.735405,143.70744,0.0,30.000002,0.21455996,70.0,275.0608,199.25055,0.0,58.501457,0.21454804,0.0,81.9319,8.330017
43908,22074480.0,0.0,23.256042,20.147858,23.256042,23.360687,23.253265,22.753174,14.507202,14.44342,14.442017,14.488159,0.0,0.03138491,0.03116813,0.15190883,127.0,14.5486145,0.0,0.0,75.2436,2729.828,6.0154027e-05,0.0,59.080933,137.99022,0.0,30.000002,0.21446103,70.0,273.48123,195.38683,0.0,58.935238,0.21445055,0.0,82.569405,8.330017
43909,22074540.0,0.0,23.273376,20.169464,23.273376,23.383057,23.259949,22.753937,14.575134,14.487549,14.486572,14.540253,0.0,0.03124171,0.031106537,0.1524148,123.0,14.631897,0.0,0.0,75.8612,2702.2913,5.9021317e-05,0.0,59.490288,132.29259,0.0,30.000002,0.21476084,70.0,272.1753,191.69406,0.0,59.39937,0.21475174,0.0,83.30527,8.330017
43910,22074600.0,0.0,23.290802,20.190979,23.290802,23.405151,23.266876,22.754883,14.605255,14.530823,14.530151,14.582031,0.0,0.031134903,0.03104941,0.15324326,119.0,14.631897,0.0,0.0,76.709755,2706.2622,5.8928203e-05,0.0,59.948574,126.65456,0.0,30.000002,0.21542427,70.0,271.1276,188.17636,0.0,59.891045,0.21541652,0.0,84.13747,8.330017
43911,22074660.0,0.0,23.30777,20.212372,23.30777,23.426208,23.273865,22.756226,14.62735,14.566742,14.566284,14.611053,0.0,0.031045599,0.030992692,0.1543305,115.0,14.631897,0.0,0.0,77.74453,2716.0762,5.900662e-05,0.0,60.442238,121.09907,0.0,30.000002,0.21636432,70.0,270.2861,184.80673,0.0,60.406624,0.21635784,0.0,85.05553,8.330017
43912,22074720.0,0.0,23.32431,20.233673,23.32431,23.44635,23.281067,22.757751,14.691284,14.608337,14.608032,14.659576,0.0,0.030969817,0.030936696,0.1557028,111.0,14.71521,0.0,0.0,78.98391,2701.8577,5.8226953e-05,0.0,60.97185,115.621765,0.0,30.000002,0.2176038,70.0,269.66412,181.5862,0.0,60.94956,0.21759847,0.0,86.07065,8.330017
43913,22074780.0,0.0,23.340363,20.254852,23.340363,23.465393,23.288452,22.75943,14.717041,14.648193,14.64798,14.696869,0.0,0.030900175,0.030879173,0.15734914,107.0,14.71521,0.0,0.0,80.42152,2717.9856,5.84369e-05,0.0,61.53518,110.230286,0.0,30.000002,0.21912311,70.0,269.2519,178.50694,0.0,61.52099,0.21911891,0.0,87.18592,8.330017
43914,22074840.0,0.0,23.355652,20.27594,23.355652,23.483063,23.29599,22.761292,14.73526,14.680511,14.680389,14.721802,0.0,0.030828796,0.030815767,0.15919611,103.0,14.71521,0.0,0.0,82.01163,2738.4905,5.877816e-05,0.0,62.128235,104.9494,0.0,30.000002,0.22083332,70.0,268.9998,175.54692,0.0,62.119377,0.22083011,0.0,88.389404,8.330017
43915,22074900.0,0.0,23.370056,20.296906,23.370056,23.499146,23.30368,22.763275,14.795807,14.718658,14.718597,14.767273,0.0,0.030754682,0.030746523,0.16125432,99.0,14.798492,0.0,0.0,83.75779,2732.725,5.822247e-05,0.0,62.756622,99.76089,0.0,30.000002,0.22274753,70.0,268.91394,172.69597,0.0,62.75104,0.22274528,0.0,89.69401,8.330017
43916,22074960.0,0.0,23.383331,20.317749,23.383331,23.513428,23.31131,22.765625,14.819153,14.756012,14.755951,14.802673,0.0,0.030676339,0.030671278,0.16347769,95.0,14.798492,0.0,0.0,85.63113,2755.6377,5.8599246e-05,0.0,63.420235,94.68595,0.0,30.000002,0.22481667,70.0,268.9705,169.9477,0.0,63.416748,0.22481528,0.0,91.09579,8.330017
43917,22075020.0,0.0,23.395386,20.33847,23.395386,23.525757,23.319122,22.768127,14.834106,14.785156,14.785126,14.823669,0.0,0.03059266,0.030589536,0.16584896,91.0,14.798492,0.0,0.0,87.61743,2782.1782,5.909175e-05,0.0,64.123276,89.721016,0.0,30.000002,0.22702177,70.0,269.1588,167.29108,0.0,64.12112,0.22702117,0.0,92.602325,8.330017
43918,22075080.0,0.0,23.406097,20.3591,23.406128,23.536102,23.327118,22.770782,14.89151,14.819977,14.819977,14.866119,0.0,0.030503403,0.030501436,0.16834612,87.0,14.881805,0.0,0.0,89.7024,2780.6343,5.8660087e-05,0.0,64.869774,84.87334,0.0,30.000002,0.2293414,70.0,269.4692,164.72241,0.0,64.8684,0.22934148,0.0,94.22023,8.330017
43919,22075140.0,0.0,23.415527,20.379608,23.415558,23.544495,23.335266,22.77362,14.911346,14.853455,14.853455,14.896973,0.0,0.030408408,0.03040716,0.1709338,83.0,14.881805,0.034192525,0.0,91.86455,2807.2268,5.9137543e-05,0.0,65.662895,80.156715,0.0,30.000002,0.23174001,70.0,269.88,162.23839,0.0,65.66202,0.23174071,0.0,95.95346,8.330017
43920,22075200.0,0.0,23.423584,20.399994,23.423584,23.550934,23.343567,22.776611,14.923798,14.879669,14.879669,14.915253,0.0,0.030304983,0.030304203,0.17355381,79.0,14.881805,0.1803361,0.0,94.07396,2835.8628,5.9692913e-05,0.0,66.50099,75.59723,0.0,30.000002,0.23415259,70.0,270.35422,159.83539,0.0,66.500435,0.2341537,0.0,97.798294,8.330017
43921,22075260.0,1.0,23.429413,20.4198,23.429535,23.555084,23.351654,22.779785,14.990143,14.914825,14.914764,14.962555,0.0,0.030665051,0.030530335,0.1774192,87.333336,14.965118,0.40477085,0.0,96.31499,2847.4846,5.9458438e-05,0.0,67.40657,73.03884,0.0,30.000002,0.23859555,70.0,272.83527,159.54042,0.0,67.31003,0.23861344,0.0,99.51893,8.330017
43922,22075320.0,1.0,23.431305,20.438599,23.43158,23.556885,23.359253,22.782654,15.02417,14.957062,14.956818,15.006683,0.0,0.031557143,0.031272236,0.1803855,95.666664,14.965118,0.70287466,0.0,98.56111,2894.6538,6.0344908e-05,0.0,67.98378,74.07244,0.0,30.000002,0.24320132,70.0,276.49365,161.8772,0.0,67.77879,0.24322502,0.0,99.99124,8.330017
43923,22075380.0,1.0,23.431702,20.45636,23.432281,23.55658,23.36615,22.785065,15.045471,14.99408,14.993622,15.034943,0.0,0.032420818,0.031929903,0.18369347,104.0,14.965118,1.0663974,0.0,100.0,2947.4058,6.139652e-05,0.0,68.17758,76.91196,0.0,30.000002,0.24805626,70.0,280.949,165.63216,0.0,67.83087,0.24808532,0.0,99.98084,8.330017
43924,22075440.0,1.0,23.430878,20.473175,23.431183,23.552612,23.372375,22.787079,14.969513,14.995148,14.994995,14.992035,1.0,0.033158537,0.032413203,0.188039,112.333336,14.798401,1.4893186,0.0,100.0,3072.387,6.469024e-05,0.0,68.169495,80.47519,0.0,30.000002,0.2535855,70.0,286.2394,170.18765,0.0,67.6534,0.2536185,0.0,99.99901,8.330017
43925,22075500.0,1.0,23.425537,20.489044,23.425873,23.544098,23.377808,22.788635,14.954193,14.981506,14.9817505,14.964539,1.0,0.03410592,0.033054523,0.19183774,120.666664,14.798401,1.9622741,0.0,100.0,3145.448,6.638235e-05,0.0,67.95629,86.01808,0.0,30.000002,0.2589748,70.0,292.10892,176.20616,0.0,67.24781,0.25901058,0.0,99.39597,8.330017
43926,22075560.0,1.0,23.417755,20.503998,23.41809,23.533813,23.38205,22.789642,14.9374695,14.967865,14.968506,14.94809,1.0,0.035192054,0.03379001,0.19419637,129.0,14.798401,2.4715824,0.0,100.0,3207.269,6.7882494e-05,0.0,67.36916,94.52144,0.0,30.000002,0.26315978,70.0,298.13626,184.05228,0.0,66.45599,0.26319554,0.0,97.87346,8.330017
43927,22075620.0,1.0,23.40805,20.518097,23.408386,23.520966,23.385254,22.79004,14.827759,14.922974,14.925201,14.868134,1.0,0.036130913,0.034347847,0.1956581,137.33333,14.631714,3.0080366,0.0,100.0,3319.6755,7.126922e-05,0.0,66.485245,105.137146,0.0,30.000002,0.26612586,70.0,304.01437,193.07286,0.0,65.360245,0.26615962,0.0,95.96008,8.330017
43928,22075680.0,1.0,23.396729,20.531372,23.397034,23.50589,23.38742,22.789856,14.776093,14.866577,14.870331,14.804657,1.0,0.036872692,0.034689583,0.19623329,145.66667,14.631714,3.560906,0.0,100.0,3363.541,7.26191e-05,0.0,65.43855,117.27121,0.0,30.000002,0.26779002,70.0,309.38898,202.747,0.0,64.09806,0.2678205,0.0,93.90338,8.330017
43929,22075740.0,1.0,23.384827,20.543854,23.385101,23.489868,23.388824,22.789337,14.731445,14.814178,14.819031,14.755951,1.0,0.037394054,0.034801647,0.19609603,154.0,14.631714,4.123079,0.0,100.0,3388.2424,7.350561e-05,0.0,64.34627,130.1242,0.0,30.000002,0.2682927,70.0,314.0384,212.47453,0.0,62.787582,0.26831955,0.0,91.90884,8.330017
43930,22075800.0,1.0,23.372498,20.555573,23.372742,23.472961,23.389526,22.788544,14.6073,14.73764,14.745117,14.655609,1.0,0.03772237,0.034717176,0.19546881,162.33333,14.464996,4.689598,0.0,100.0,3459.032,7.618875e-05,0.0,63.296284,142.94588,0.0,30.000002,0.26791072,70.0,317.9135,221.75969,0.0,61.51632,0.26793322,0.0,90.09437,8.330017
43931,22075860.0,1.0,23.361359,20.566528,23.361572,23.45755,23.389801,22.787842,14.548309,14.659363,14.668671,14.580261,1.0,0.037924737,0.034509648,0.19461316,170.66667,14.464996,5.256008,0.0,100.0,3467.2432,7.679185e-05,0.0,62.360752,155.05725,0.0,30.000002,0.26705435,70.0,321.14685,230.24889,0.0,60.355843,0.26707387,0.0,88.5293,8.330017
43932,22075920.0,1.0,23.35022,20.576813,23.350433,23.442047,23.389587,22.787079,14.505829,14.594971,14.604919,14.528992,1.0,0.038067736,0.034251023,0.1937308,179.0,14.464996,5.817975,0.0,100.0,3464.4,7.701703e-05,0.0,61.56662,166.1425,0.0,30.000002,0.26605666,70.0,323.94138,237.85526,0.0,59.329597,0.26607394,0.0,87.2162,8.330017
43933,22075980.0,1.0,23.338867,20.586426,23.33905,23.426208,23.388977,22.786285,14.393158,14.516357,14.528564,14.436493,1.0,0.038200956,0.03398378,0.1929455,187.33333,14.298309,6.3720665,0.0,100.0,3515.0198,7.9224614e-05,0.0,60.91353,176.14594,0.0,30.000002,0.26513323,70.0,326.48602,244.64969,0.0,58.437817,0.26514912,0.0,86.12705,8.330017
43934,22076040.0,1.0,23.326935,20.595398,23.327118,23.409698,23.38794,22.785461,14.346985,14.443176,14.45639,14.372925,1.0,0.03835905,0.033740595,0.19230223,195.66667,14.298309,6.9132953,0.0,100.0,3513.335,7.949659e-05,0.0,60.37947,185.29141,0.0,30.000002,0.26440388,70.0,328.97937,250.86772,0.0,57.664364,0.26441926,0.0,85.21089,8.330017
43935,22076100.0,1.0,23.31485,20.60376,23.315002,23.393066,23.386444,22.784607,14.317078,14.388275,14.400879,14.334503,1.0,0.03855258,0.0335366,0.19181313,204.0,14.298309,7.437513,0.0,100.0,3506.8064,7.952636e-05,0.0,59.93951,193.81982,0.0,30.000002,0.2639032,70.0,331.54388,256.71475,0.0,56.98955,0.2639186,0.0,84.42504,8.330017
43936,22076160.0,0.0,23.30484,20.611572,23.30484,23.378967,23.384918,22.784088,14.213715,14.319336,14.333679,14.2535095,1.0,0.038531035,0.033147458,0.19063172,200.0,14.131592,7.945165,0.0,100.0,3554.1873,8.161742e-05,0.0,59.65255,198.05714,0.0,30.000002,0.2623163,70.0,331.3163,258.93118,0.0,56.467403,0.2623146,0.0,83.89824,8.330017
43937,22076220.0,0.0,23.294647,20.618835,23.294647,23.364685,23.383148,22.78366,14.166199,14.251587,14.266815,14.190704,1.0,0.03850675,0.03275722,0.18967827,196.0,14.131592,8.434148,0.0,100.0,3544.6025,8.170739e-05,0.0,59.580906,198.79456,0.0,30.000002,0.26094678,70.0,330.0696,258.76804,0.0,56.158466,0.26094133,0.0,83.68586,8.330017
43938,22076280.0,0.0,23.284485,20.62561,23.284485,23.350494,23.381134,22.783356,14.134186,14.197571,14.212036,14.149689,1.0,0.03853145,0.03242212,0.18893012,192.0,14.131592,8.902531,0.0,100.0,3529.5242,8.154554e-05,0.0,59.66352,197.46623,0.0,30.000002,0.25988692,70.0,328.43082,257.29968,0.0,56.009895,0.25987947,0.0,83.66704,8.330017
43939,22076340.0,0.0,23.274078,20.631897,23.274078,23.33609,23.378845,22.783142,14.037384,14.131073,14.1474,14.07135,1.0,0.038610645,0.03215109,0.18838212,188.0,13.964905,9.346629,0.0,100.0,3576.9158,8.359699e-05,0.0,59.867363,194.70131,0.0,30.000002,0.25914577,70.0,326.64233,254.97873,0.0,55.992622,0.25913742,0.0,83.79471,8.330017
43940,22076400.0,0.0,23.263062,20.637787,23.263062,23.321075,23.37619,22.782898,13.998352,14.069702,14.086365,14.017609,1.0,0.038750757,0.031953223,0.18789463,184.0,13.964905,9.762527,0.0,99.81327,3571.9456,8.374502e-05,0.0,60.15172,191.24998,0.0,30.000002,0.2586002,70.0,324.84143,252.27164,0.0,56.06966,0.25859156,0.0,83.9924,8.330017
43941,22076460.0,0.0,23.253601,20.64325,23.253601,23.30838,23.373566,22.782898,13.971252,14.023132,14.03833,13.983826,1.0,0.038936943,0.03181833,0.18733391,180.0,13.964905,10.152418,0.0,99.500244,3561.3,8.365462e-05,0.0,60.480137,187.56767,0.0,30.000002,0.25809065,70.0,323.0204,249.41942,0.0,56.207096,0.25808173,0.0,84.20471,8.330017
43942,22076520.0,0.0,23.243927,20.648376,23.243927,23.295471,23.370544,22.782837,13.877411,13.962891,13.97995,13.910919,1.0,0.03914865,0.031729724,0.18669854,176.0,13.798218,10.509078,0.0,99.05396,3610.2239,8.579516e-05,0.0,60.832397,183.79993,0.0,30.000002,0.25757858,70.0,321.19092,246.5057,0.0,56.38559,0.2575695,0.0,84.42006,8.330017
43943,22076580.0,0.0,23.233856,20.653137,23.233856,23.282227,23.367065,22.782654,13.837219,13.904877,13.922546,13.856873,1.0,0.03936926,0.031674433,0.18594347,172.0,13.798218,10.829285,0.0,98.47666,3606.4749,8.6005595e-05,0.0,61.18929,180.09468,0.0,30.000002,0.25698924,70.0,319.3288,243.59949,0.0,56.586628,0.2569799,0.0,84.61847,8.330017
43944,22076640.0,0.0,23.223816,20.657593,23.223816,23.269196,23.36316,22.782318,13.8078,13.859161,13.875488,13.821625,1.0,0.03958463,0.03164355,0.18504688,168.0,13.798218,11.108309,0.0,97.77034,3595.3123,8.594273e-05,0.0,61.540234,176.49832,0.0,30.000002,0.25627774,70.0,317.40747,240.71358,0.0,56.8006,0.25626805,0.0,84.7914,8.330017
43945,22076700.0,0.0,23.213776,20.661804,23.213776,23.256378,23.358765,22.78183,13.713837,13.798645,13.817139,13.7491455,1.0,0.03978169,0.03162997,0.18398197,164.0,13.6315,11.337568,0.0,96.925545,3639.8303,8.807474e-05,0.0,61.876244,173.03195,0.0,30.000002,0.25539666,70.0,315.39172,237.84239,0.0,57.02043,0.25538632,0.0,84.93122,8.330017
43946,22076760.0,0.0,23.2052,20.665771,23.2052,23.245667,23.354492,22.781433,13.668976,13.738983,13.758362,13.691193,1.0,0.03995419,0.03162286,0.18278001,160.0,13.6315,11.52817,0.0,95.995316,3632.1162,8.823653e-05,0.0,62.1966,169.65474,0.0,30.000002,0.25436115,70.0,313.28918,234.96654,0.0,57.241516,0.25435045,0.0,85.04552,8.330017
43947,22076820.0,0.0,23.197021,20.669556,23.197021,23.235535,23.349823,22.780853,13.636261,13.690735,13.708893,13.651947,1.0,0.040095728,0.03161929,0.18144146,156.0,13.6315,11.670123,0.0,94.96693,3616.6758,8.810509e-05,0.0,62.499638,166.33769,0.0,30.000002,0.25316128,70.0,311.08737,232.06248,0.0,57.463593,0.25314996,0.0,85.136024,8.330017
43948,22076880.0,0.0,23.189117,20.673157,23.189117,23.225983,23.344788,22.78006,13.5407715,13.627838,13.648193,13.577911,1.0,0.04019919,0.031617906,0.17995602,152.0,13.464813,11.755529,0.0,93.83712,3654.3088,9.015681e-05,0.0,62.78198,163.07,0.0,30.000002,0.2517783,70.0,308.7733,229.11603,0.0,57.68616,0.2517661,0.0,85.20114,8.330017
43949,22076940.0,0.0,23.181458,20.676636,23.181458,23.216919,23.339417,22.779114,13.494385,13.566742,13.5877075,13.51889,1.0,0.040263973,0.031616323,0.17834419,148.0,13.464813,11.786719,0.0,92.62182,3640.0444,9.01866e-05,0.0,63.044758,159.83391,0.0,30.000002,0.25023067,70.0,306.3672,226.12535,0.0,57.90909,0.2502181,0.0,85.24531,8.330017
43950,22077000.0,0.0,23.174408,20.679993,23.174438,23.208832,23.333832,22.777985,13.459351,13.516357,13.536041,13.476471,1.0,0.04028811,0.031613205,0.1766222,144.0,13.464813,11.763231,0.0,91.336945,3618.6306,8.993172e-05,0.0,63.288742,156.60715,0.0,30.000002,0.2485305,70.0,303.8808,223.08157,0.0,58.13331,0.24851698,0.0,85.27292,8.330017
43951,22077060.0,0.0,23.168915,20.68332,23.168915,23.202911,23.328522,22.776947,13.363556,13.452057,13.473572,13.402161,1.0,0.040265612,0.0316066,0.17479554,140.0,13.298096,11.684285,0.0,89.99726,3648.4438,9.186216e-05,0.0,63.51346,153.3553,0.0,30.000002,0.24667493,70.0,301.30975,219.96146,0.0,58.360313,0.24666104,0.0,85.287926,8.330017
43952,22077120.0,0.0,23.16388,20.686584,23.16388,23.197723,23.323029,22.775696,13.316315,13.389709,13.41153,13.342102,1.0,0.04020132,0.03159669,0.17289469,136.0,13.298096,11.55131,0.0,88.61214,3628.3389,9.1757924e-05,0.0,63.723095,150.06662,0.0,30.000002,0.24470039,70.0,298.68912,216.77444,0.0,58.591904,0.24468616,0.0,85.29689,8.330017
43953,22077180.0,0.0,23.159607,20.68985,23.159607,23.193695,23.317413,22.774292,13.280945,13.338684,13.358765,13.299377,1.0,0.04009493,0.031583738,0.17093371,132.0,13.298096,11.36436,0.0,87.19581,3601.3936,9.1356844e-05,0.0,63.91844,146.73422,0.0,30.000002,0.24262041,70.0,296.03394,213.52309,0.0,58.829395,0.24260569,0.0,85.30314,8.330017
43954,22077240.0,0.0,23.156097,20.693176,23.156097,23.190918,23.311707,22.772705,13.185913,13.274597,13.296082,13.2256775,1.0,0.039940193,0.03156768,0.16892228,128.0,13.131409,11.114707,0.0,85.7546,3624.3083,9.317056e-05,0.0,64.098236,143.33662,0.0,30.000002,0.24043839,70.0,293.346,210.19531,0.0,59.075104,0.2404231,0.0,85.31094,8.330017
43955,22077300.0,0.0,23.153198,20.696533,23.153198,23.189056,23.30597,22.770935,13.138672,13.2126465,13.234131,13.165497,1.0,0.03974218,0.031548973,0.16688128,124.0,13.131409,10.808919,0.0,84.30127,3599.3538,9.294092e-05,0.0,64.264946,139.88469,0.0,30.000002,0.23818094,70.0,290.65375,206.8119,0.0,59.32938,0.2381655,0.0,85.3235,8.330017
43956,22077360.0,0.0,23.15158,20.700012,23.15158,23.188965,23.300781,22.769318,13.104065,13.161926,13.1813965,13.123047,1.0,0.039503634,0.03152675,0.16482815,120.0,13.131409,10.4579525,0.0,82.856705,3568.5503,9.242394e-05,0.0,64.4214,136.37003,0.0,30.000002,0.23586716,70.0,287.97125,203.37605,0.0,59.59333,0.2358515,0.0,85.345695,8.330017
43957,22077420.0,0.0,23.151306,20.703613,23.151306,23.190826,23.295807,22.767578,13.113586,13.135742,13.1501465,13.114105,0.0,0.039220273,0.03150047,0.16278958,116.0,13.214691,10.052414,0.0,81.44167,3505.2026,9.0400994e-05,0.0,64.56921,132.7579,0.0,30.000002,0.23351859,70.0,285.27164,199.87346,0.0,59.870903,0.233502,0.0,85.38762,8.330017
43958,22077480.0,0.0,23.152649,20.707397,23.152649,23.195038,23.291138,22.765778,13.11026,13.122772,13.132751,13.110809,0.0,0.03889245,0.03146955,0.16080487,112.0,13.214691,9.596025,0.0,80.088715,3461.0686,8.9174966e-05,0.0,64.71157,129.03014,0.0,30.000002,0.23117417,70.0,282.56012,196.30876,0.0,60.165184,0.23115626,0.0,85.46069,8.330017
43959,22077540.0,0.0,23.155365,20.711365,23.155365,23.201141,23.286835,22.764008,13.108734,13.114838,13.121429,13.108459,0.0,0.038528126,0.031433415,0.15889245,108.0,13.214691,9.100282,0.0,78.80964,3417.6785,8.794616e-05,0.0,64.85299,125.20061,0.0,30.000002,0.22886153,70.0,279.86856,192.70457,0.0,60.476387,0.22884475,0.0,85.56931,8.330017
43960,22077600.0,0.0,23.159271,20.715576,23.159271,23.208923,23.282898,22.762268,13.146149,13.122223,13.124298,13.129578,0.0,0.038135257,0.031391934,0.1570526,104.0,13.298004,8.575621,0.0,77.60382,3348.0403,8.550772e-05,0.0,64.996155,121.298904,0.0,30.000002,0.22658774,70.0,277.21555,189.08315,0.0,60.8032,0.22657195,0.0,85.71242,8.330017
43961,22077660.0,0.0,23.164642,20.720032,23.164642,23.218475,23.279968,22.760895,13.161621,13.136993,13.135803,13.149994,0.0,0.03771234,0.031344872,0.15532559,100.0,13.298004,8.027203,0.0,76.502205,3301.3733,8.4033825e-05,0.0,65.14648,117.283165,0.0,30.000002,0.22439012,70.0,274.6208,185.4301,0.0,61.152023,0.22437452,0.0,85.90656,8.330017
43962,22077720.0,0.0,23.171417,20.724792,23.171417,23.22995,23.277588,22.759613,13.175842,13.151581,13.148712,13.16568,0.0,0.03726425,0.03129096,0.15373671,96.0,13.298004,7.4579773,0.0,75.52601,3259.3477,8.2715575e-05,0.0,65.30968,113.14933,0.0,30.000002,0.22229862,70.0,272.10745,181.75426,0.0,61.52613,0.22228332,0.0,86.161766,8.330017
43963,22077780.0,0.0,23.179657,20.72992,23.179657,23.243286,23.275787,22.758453,13.227051,13.177734,13.172485,13.201691,0.0,0.036793493,0.031229518,0.15230705,92.0,13.381317,6.8731537,0.0,74.69219,3193.9033,8.033425e-05,0.0,65.489944,108.898926,0.0,30.000002,0.22033651,70.0,269.69302,178.06451,0.0,61.92894,0.22032154,0.0,86.48743,8.330017
