,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43964,22077840.0,0.0,23.1893,20.735382,23.18927,23.258423,23.274628,22.757446,13.252563,13.207336,13.200775,13.23407,0.0,0.036304522,0.031160086,0.15105926,88.0,13.381317,6.2803006,0.0,74.01806,3154.3376,7.9007776e-05,0.0,65.69322,104.53436,0.0,30.000002,0.21852957,70.0,267.3949,174.37085,0.0,62.364082,0.21851504,0.0,86.89431,8.330017
43965,22077900.0,0.0,23.200104,20.741241,23.200104,23.274963,23.27414,22.756622,13.273987,13.23349,13.226776,13.258728,0.0,0.035801776,0.031082414,0.1500144,84.0,13.381317,5.6860948,0.0,73.5175,3121.1133,7.7900644e-05,0.0,65.92614,100.05914,0.0,30.000002,0.21690254,70.0,265.22784,170.68285,0.0,62.835968,0.21688862,0.0,87.39411,8.330017
43966,22077960.0,0.0,23.211273,20.747559,23.211273,23.291473,23.274628,22.756195,13.331177,13.268219,13.260681,13.30127,0.0,0.035290983,0.030996993,0.14918044,80.0,13.4646,5.1012573,0.0,73.18656,3065.3728,7.58075e-05,0.0,66.19596,95.484695,0.0,30.000002,0.21547309,70.0,263.2022,167.01205,0.0,63.349247,0.2154597,0.0,87.996124,8.330017
43967,22078020.0,0.0,23.22351,20.754333,23.22351,23.309204,23.275818,22.756012,13.360138,13.304047,13.296387,13.338318,0.0,0.03477834,0.03090335,0.1485692,76.0,13.4646,4.5326977,0.0,73.04561,3037.2925,7.480407e-05,0.0,66.51036,90.82856,0.0,30.000002,0.2142542,70.0,261.32544,163.37206,0.0,63.907898,0.21424137,0.0,88.71075,8.330017
43968,22078080.0,0.0,23.23648,20.761597,23.23648,23.327606,23.277649,22.756012,13.383728,13.334961,13.327911,13.366486,0.0,0.03426532,0.03079894,0.14815995,72.0,13.4646,3.9850626,0.0,73.081604,3015.4236,7.4014904e-05,0.0,66.87239,86.12089,0.0,30.000002,0.2132265,70.0,259.58792,159.77289,0.0,64.51272,0.21321432,0.0,89.54014,8.330017
43969,22078140.0,0.0,23.250244,20.76941,23.250244,23.346619,23.280151,22.756226,13.443939,13.373016,13.365906,13.411865,0.0,0.033755127,0.030682495,0.14797781,68.0,13.547913,3.466314,0.0,73.31594,2973.4844,7.22778e-05,0.0,67.29449,81.35195,0.0,30.000002,0.21241811,70.0,257.99814,156.21448,0.0,65.17342,0.2124066,0.0,90.5069,8.330017
43970,22078200.0,0.0,23.264648,20.777771,23.264648,23.36612,23.283356,22.756683,13.474426,13.411621,13.404877,13.451324,0.0,0.03325252,0.03055278,0.14802685,64.0,13.547913,2.984566,0.0,73.754684,2959.5657,7.164087e-05,0.0,67.78759,76.53933,0.0,30.000002,0.21183297,70.0,256.55615,152.70628,0.0,65.89714,0.21182217,0.0,91.627045,8.330017
43971,22078260.0,0.0,23.278198,20.786743,23.278198,23.38379,23.2872,22.757568,13.497528,13.444458,13.438568,13.480286,0.0,0.032758806,0.03040838,0.14825384,60.0,13.547913,2.5423336,0.0,74.34778,2950.55,7.120002e-05,0.0,68.35389,71.73636,0.0,30.000002,0.21142147,70.0,255.24043,149.26378,0.0,66.68445,0.21141131,0.0,92.89701,8.330017
43972,22078320.0,0.0,23.292023,20.796356,23.292023,23.401398,23.291687,22.758698,13.557526,13.483093,13.477539,13.525818,0.0,0.032278758,0.030248174,0.14867051,56.0,13.631195,2.1496782,0.0,75.12299,2920.5662,6.981172e-05,0.0,69.01162,66.940414,0.0,30.000002,0.21119748,70.0,254.05058,145.88678,0.0,67.54939,0.21118797,0.0,94.34603,8.330017
43973,22078380.0,0.0,23.306122,20.80664,23.306122,23.418884,23.296814,22.760132,13.584991,13.521301,13.516296,13.563751,0.0,0.031813405,0.030068375,0.14925532,52.0,13.631195,1.8125737,0.0,76.075745,2915.9492,6.946519e-05,0.0,69.772255,62.180916,0.0,30.000002,0.2111365,70.0,252.97449,142.58409,0.0,68.49987,0.2111276,0.0,95.99281,8.330017
43974,22078440.0,0.0,23.32022,20.817596,23.32022,23.435913,23.30249,22.76181,13.604614,13.552612,13.548401,13.589783,0.0,0.03135997,0.029864723,0.14996551,48.0,13.631195,1.5327431,0.0,77.187515,2915.177,6.927481e-05,0.0,70.64344,57.498783,0.0,30.000002,0.21118611,70.0,251.98985,139.36421,0.0,69.54176,0.21117781,0.0,97.8516,8.330017
43975,22078500.0,1.0,23.333282,20.829315,23.333344,23.451843,23.308563,22.763672,13.675598,13.5920105,13.588135,13.638641,0.0,0.031353652,0.030072026,0.15194991,56.333332,13.714508,1.3162353,0.0,78.45523,2907.41,6.8310655e-05,0.0,71.54258,54.61673,0.0,30.000002,0.21336572,70.0,252.49677,138.07669,0.0,70.58712,0.21337302,0.0,99.59779,8.330017
43976,22078560.0,1.0,23.342102,20.841797,23.342224,23.464813,23.31424,22.765259,13.72052,13.6405945,13.636963,13.69223,0.0,0.031974237,0.030859312,0.15318511,64.666664,13.714508,1.1541634,0.0,79.835724,2934.462,6.86477e-05,0.0,72.089195,54.707874,0.0,30.000002,0.21600795,70.0,253.91847,138.99432,0.0,71.25466,0.2160207,0.0,99.997055,8.330017
43977,22078620.0,1.0,23.350311,20.855042,23.3508,23.476776,23.319397,22.766266,13.754639,13.686157,13.683044,13.733551,0.0,0.032552898,0.031562958,0.15512808,73.0,13.714508,1.0411081,0.0,81.33141,2971.9392,6.9309965e-05,0.0,72.212105,56.194378,0.0,30.000002,0.21928674,70.0,256.0736,141.09811,0.0,71.48042,0.21930498,0.0,99.99143,8.330017
43978,22078680.0,1.0,23.358551,20.869171,23.358765,23.486572,23.324158,22.766846,13.827118,13.738525,13.735657,13.792358,0.0,0.03303117,0.032136288,0.15831728,81.333336,13.797821,0.97537583,0.0,82.91877,2994.5012,6.9184105e-05,0.0,72.08063,58.461094,0.0,30.000002,0.22346766,70.0,259.057,144.05795,0.0,71.430435,0.22349001,0.0,99.99955,8.330017
43979,22078740.0,1.0,23.36499,20.884125,23.365204,23.493073,23.328613,22.76712,13.86554,13.790253,13.78772,13.841736,0.0,0.033425353,0.032594126,0.16247337,89.666664,13.797821,0.9560352,0.0,84.55916,3050.6074,7.023747e-05,0.0,71.74772,61.441257,0.0,30.000002,0.22847226,70.0,262.90906,147.81848,0.0,71.153595,0.22849953,0.0,99.99996,8.330017
43980,22078800.0,1.0,23.369263,20.899994,23.369537,23.495789,23.332916,22.767212,13.89621,13.834869,13.832733,13.879364,0.0,0.033763584,0.03296814,0.16738018,98.0,13.797821,0.9745575,0.0,86.19998,3115.6863,7.1551105e-05,0.0,71.282974,65.0121,0.0,30.000002,0.23408794,70.0,267.55334,152.23938,0.0,70.723274,0.23411876,0.0,100.0,8.330017
43981,22078860.0,1.0,23.365845,20.916595,23.36615,23.488892,23.332977,22.763428,13.953522,13.8828125,13.880829,13.929993,0.0,0.034107983,0.033330403,0.17277887,106.333336,13.8811035,0.97167474,0.0,87.71929,3154.3164,7.186694e-05,0.0,70.67464,69.48329,0.0,30.000002,0.2401915,70.0,273.04623,157.52147,0.0,70.136795,0.2402257,0.0,99.85086,8.330017
43982,22078920.0,1.0,23.358215,20.933685,23.358551,23.477997,23.332703,22.7594,13.973114,13.924408,13.9227295,13.963196,0.0,0.034672916,0.033907168,0.17723736,114.666664,13.8811035,0.9645788,0.0,89.108246,3212.5183,7.305871e-05,0.0,69.81766,76.065704,0.0,30.000002,0.24578853,70.0,278.99255,164.22824,0.0,69.301605,0.24582571,0.0,98.90176,8.330017
43983,22078980.0,1.0,23.347717,20.951233,23.348022,23.463837,23.332031,22.754974,13.9791565,13.953613,13.952362,13.9782715,0.0,0.03521741,0.03446435,0.18086068,123.0,13.8811035,0.9484697,0.0,90.343704,3264.4917,7.422247e-05,0.0,68.67538,84.684906,0.0,30.000002,0.25052238,70.0,285.00504,172.19516,0.0,68.18196,0.25055966,0.0,97.39481,8.330017
43984,22079040.0,1.0,23.33496,20.969269,23.335266,23.44696,23.330933,22.750183,14.014221,13.982056,13.981018,14.0052185,0.0,0.035625182,0.034890845,0.18355958,131.33333,13.9644165,0.91824394,0.0,91.38075,3276.7395,7.4128555e-05,0.0,67.29119,95.282684,0.0,30.000002,0.25404853,70.0,290.69885,181.24307,0.0,66.82265,0.2540827,0.0,95.51296,8.330017
43985,22079100.0,1.0,23.321106,20.987732,23.32138,23.42865,23.32962,22.74524,14.014557,14.003387,14.002655,14.017151,0.0,0.035848238,0.035141483,0.18532817,139.66667,13.9644165,0.8743142,0.0,92.23652,3300.6326,7.472041e-05,0.0,65.789345,107.39863,0.0,30.000002,0.25631014,70.0,295.99698,190.9728,0.0,65.34836,0.25634283,0.0,93.490875,8.330017
43986,22079160.0,1.0,23.307434,21.006622,23.307709,23.410492,23.328339,22.7406,14.00296,14.011841,14.011475,14.01236,0.0,0.035867188,0.03519728,0.18625154,148.0,13.9644165,0.81838185,0.0,92.91803,3312.1687,7.5100266e-05,0.0,64.26224,120.46824,0.0,30.000002,0.25731403,70.0,300.6924,200.9118,0.0,63.85116,0.25734302,0.0,91.49307,8.330017
43987,22079220.0,1.0,23.293762,21.02594,23.294006,23.392212,23.32721,22.736084,14.026337,14.0216675,14.021423,14.024414,0.0,0.03569923,0.035075217,0.18646294,156.33333,14.047699,0.75041497,0.0,93.398735,3281.8499,7.410475e-05,0.0,62.80132,133.66324,0.0,30.000002,0.25722304,70.0,304.5995,210.45857,0.0,62.422447,0.25724676,0.0,89.650116,8.330017
43988,22079280.0,1.0,23.28061,21.045654,23.280792,23.374542,23.326324,22.73175,14.022675,14.028503,14.028381,14.027649,0.0,0.035409935,0.03483817,0.1861771,164.66667,14.047699,0.6755382,0.0,93.71111,3266.8108,7.379943e-05,0.0,61.45894,146.482,0.0,30.000002,0.25643325,70.0,307.85312,219.37079,0.0,61.11381,0.25645453,0.0,88.00786,8.330017
43989,22079340.0,1.0,23.268005,21.065735,23.268158,23.357574,23.325775,22.727661,14.015045,14.029083,14.029083,14.0224,0.0,0.03506164,0.03454915,0.18561254,173.0,14.047699,0.5973002,0.0,93.8677,3246.555,7.3379655e-05,0.0,60.257954,158.56474,0.0,30.000002,0.25523165,70.0,310.56052,227.49185,0.0,59.946323,0.25524968,0.0,86.58022,8.330017
43990,22079400.0,1.0,23.256226,21.086182,23.256378,23.341736,23.325592,22.723877,14.050903,14.038574,14.038513,14.042664,0.0,0.03470917,0.03425485,0.18489894,181.33333,14.131012,0.5189224,0.0,93.865616,3194.1733,7.177447e-05,0.0,59.209846,169.60722,0.0,30.000002,0.25386775,70.0,312.83112,234.71638,0.0,58.930992,0.2538835,0.0,85.363174,8.330017
43991,22079460.0,1.0,23.246124,21.106964,23.246246,23.328247,23.325531,22.720398,14.060516,14.051453,14.051361,14.058319,0.0,0.03437883,0.03398188,0.1841144,189.66667,14.131012,0.4407647,0.0,93.746826,3165.19,7.102398e-05,0.0,58.288002,179.83583,0.0,30.000002,0.25248057,70.0,314.8524,241.27977,0.0,58.04221,0.2524949,0.0,84.303406,8.330017
43992,22079520.0,1.0,23.236938,21.128082,23.23706,23.31601,23.325836,22.717224,14.0677185,14.061768,14.061676,14.067047,0.0,0.034087457,0.033746094,0.18331292,198.0,14.131012,0.36751235,0.0,93.51292,3138.3442,7.0339585e-05,0.0,57.479362,189.35349,0.0,30.000002,0.25115186,70.0,316.72644,247.30537,0.0,57.26635,0.25116533,0.0,83.37177,8.330017
43993,22079580.0,0.0,23.22937,21.149506,23.22937,23.305695,23.326569,22.714386,14.110046,14.080078,14.079926,14.096832,0.0,0.033610757,0.033322353,0.18167701,194.0,14.214294,0.30353582,0.0,93.179146,3075.1885,6.851052e-05,0.0,56.83917,194.49007,0.0,30.000002,0.24862021,70.0,315.99496,249.62505,0.0,56.656784,0.24861617,0.0,82.69142,8.330017
43994,22079640.0,0.0,23.223541,21.171234,23.223541,23.297668,23.32785,22.712036,14.1215515,14.097321,14.097137,14.114777,0.0,0.033150677,0.032906506,0.18019007,190.0,14.214294,0.2562313,0.0,92.774864,3036.127,6.752571e-05,0.0,56.444973,195.80663,0.0,30.000002,0.246256,70.0,314.20483,249.36095,0.0,56.28851,0.2462478,0.0,82.34014,8.330017
43995,22079700.0,0.0,23.218994,21.193237,23.218994,23.29132,23.32959,22.710052,14.131958,14.11084,14.110657,14.126373,0.0,0.03275956,0.03254929,0.17882453,186.0,14.214294,0.2277607,0.0,92.32238,3001.1577,6.664271e-05,0.0,56.216454,195.09245,0.0,30.000002,0.2441407,70.0,312.03073,247.81781,0.0,56.08018,0.24412997,0.0,82.16492,8.330017
43996,22079760.0,0.0,23.216522,21.215515,23.216522,23.28772,23.331757,22.70874,14.186981,14.135101,14.134857,14.164703,0.0,0.03244966,0.03225974,0.17761119,182.0,14.297607,0.223516,0.0,91.84571,2941.3625,6.4808504e-05,0.0,56.139786,192.75052,0.0,30.000002,0.24232674,70.0,309.65884,245.31189,0.0,56.015556,0.24231485,0.0,82.14012,8.330017
43997,22079820.0,0.0,23.215546,21.238007,23.215546,23.286072,23.33429,22.707794,14.210999,14.163025,14.162781,14.196106,0.0,0.03222284,0.032036398,0.17654438,178.0,14.297607,0.24770503,0.0,91.362885,2911.51,6.3980864e-05,0.0,56.181355,189.42162,0.0,30.000002,0.2408086,70.0,307.28793,242.28398,0.0,56.058544,0.24079639,0.0,82.219246,8.330017
43998,22079880.0,0.0,23.215607,21.260742,23.215607,23.285828,23.337067,22.707062,14.229858,14.187683,14.187408,14.218567,0.0,0.032063186,0.031863175,0.17558792,174.0,14.297607,0.29926518,0.0,90.886444,2887.2502,6.331507e-05,0.0,56.305237,185.5687,0.0,30.000002,0.23951824,70.0,304.9976,239.01672,0.0,56.1728,0.23950605,0.0,82.36375,8.330017
43999,22079940.0,0.0,23.216888,21.283691,23.216888,23.28717,23.340057,22.706604,14.28894,14.221649,14.221313,14.263367,0.0,0.031972498,0.031737268,0.17474373,170.0,14.38092,0.3844776,0.0,90.432014,2838.3499,6.1754916e-05,0.0,56.50693,181.34232,0.14865954,30.000002,0.2384556,69.79188,302.82718,235.61063,0.0,56.350655,0.23844412,0.0,82.566505,8.330017
44000,22080000.0,0.0,23.2193,21.306854,23.2193,23.290009,23.343231,22.70633,14.316223,14.256683,14.256256,14.299255,0.0,0.0319337,0.031641956,0.17399265,166.0,14.38092,0.5016486,0.0,90.01437,2819.4314,6.1197265e-05,0.0,56.76299,176.95079,0.38143542,30.000002,0.23756994,69.46599,300.78903,232.18062,0.0,56.56879,0.23755948,0.0,82.80924,8.330017
44001,22080060.0,0.0,23.222412,21.33017,23.222412,23.293732,23.346405,22.70642,14.334991,14.286224,14.285736,14.32312,0.0,0.03193868,0.031569324,0.17332713,162.0,14.38092,0.6482217,0.0,89.636795,2805.1997,6.0781735e-05,0.0,57.063175,172.4754,0.6136378,30.000002,0.23683587,69.14091,298.8796,228.76721,0.0,56.8171,0.2368262,0.0,83.08497,8.330017
44002,22080120.0,0.0,23.22647,21.353638,23.22647,23.298706,23.34964,22.706726,14.393738,14.3229065,14.322205,14.367981,0.0,0.031987794,0.031515718,0.17276154,158.0,14.464203,0.8304576,0.0,89.31929,2765.126,5.9467347e-05,0.0,57.406513,167.94998,0.845351,30.000002,0.236264,68.816505,297.1111,225.39594,0.0,57.09203,0.23625502,0.0,83.3949,8.330017
44003,22080180.0,0.0,23.231384,21.377289,23.231384,23.30481,23.352905,22.707153,14.419373,14.359222,14.358337,14.402924,0.0,0.032069523,0.031471767,0.17228538,154.0,14.464203,1.0446031,0.0,89.06726,2754.677,5.9126956e-05,0.0,57.783203,163.41206,1.0769719,30.000002,0.23582534,68.49224,295.46594,222.07686,0.0,57.38526,0.23581767,0.0,83.73527,8.330017
44004,22080240.0,0.0,23.236908,21.401031,23.236908,23.311646,23.356201,22.707703,14.436462,14.388794,14.387787,14.425446,0.0,0.032180138,0.031433728,0.17190331,150.0,14.464203,1.290015,0.0,88.88478,2748.3298,5.890895e-05,0.0,58.19095,158.86777,1.3086443,30.000002,0.23551458,68.1679,293.93677,218.80917,0.0,57.694614,0.23550814,0.0,84.10774,8.330017
44005,22080300.0,0.0,23.243103,21.424896,23.243103,23.319336,23.359467,22.708435,14.494049,14.424988,14.4236145,14.468811,0.0,0.032321837,0.031400207,0.17163748,146.0,14.547516,1.5710795,0.0,88.790344,2715.177,5.7784568e-05,0.0,58.632767,154.30869,1.5404223,30.000002,0.23535486,67.84341,292.53467,215.59526,0.0,58.020954,0.23534971,0.0,84.51878,8.330017
44006,22080360.0,0.0,23.249146,21.448853,23.249146,23.326721,23.362488,22.709381,14.518799,14.460876,14.4591675,14.503326,0.0,0.032486036,0.031367943,0.17146082,142.0,14.547516,1.8781745,0.0,88.76114,2711.211,5.7606074e-05,0.0,59.101307,149.76106,1.772516,30.000002,0.23530911,67.51848,291.23538,212.43454,0.0,58.360588,0.23530579,0.0,84.96274,8.330017
44007,22080420.0,0.0,23.255554,21.4729,23.255554,23.334564,23.365448,22.71048,14.534149,14.489349,14.487518,14.524109,0.0,0.032673433,0.031336304,0.17138721,138.0,14.547516,2.214548,0.0,88.81303,2711.0466,5.7539357e-05,0.0,59.598595,145.21616,2.0048583,30.000002,0.23538919,67.1932,290.04224,209.32407,0.0,58.71489,0.23538792,0.0,85.44485,8.330017
44008,22080480.0,0.0,23.26233,21.496979,23.26236,23.342896,23.368317,22.7117,14.59079,14.524536,14.522156,14.566162,0.0,0.032884806,0.031304333,0.17143422,134.0,14.630798,2.5819256,0.0,88.95831,2683.3303,5.6563258e-05,0.0,60.12726,140.66202,2.2374835,30.000002,0.23561233,66.86752,288.96222,206.26082,0.0,59.0856,0.23561342,0.0,85.971924,8.330017
44009,22080540.0,0.0,23.2695,21.521118,23.269531,23.351685,23.371094,22.713043,14.614075,14.55896,14.556152,14.598907,0.0,0.03311443,0.031270035,0.1715849,130.0,14.630798,2.9752767,0.0,89.190186,2685.2207,5.6525045e-05,0.0,60.683453,136.10957,2.4706826,30.000002,0.23595597,66.541046,287.97934,203.24062,0.0,59.47148,0.23596025,0.0,86.54225,8.330017
44010,22080600.0,0.0,23.276733,21.545288,23.276794,23.360504,23.373749,22.714508,14.628937,14.586456,14.583496,14.619568,0.0,0.033361226,0.031233225,0.17184386,126.0,14.630798,3.3930573,0.0,89.507,2690.374,5.65797e-05,0.0,61.268204,131.55489,2.7043133,30.000002,0.23641992,66.21396,287.086,200.25844,0.0,59.874218,0.23642802,0.0,87.15996,8.330017
44011,22080660.0,0.0,23.28305,21.569489,23.283112,23.367981,23.376068,22.716156,14.684967,14.621124,14.617432,14.660919,0.0,0.03362529,0.031195879,0.17221527,122.0,14.714111,3.8344893,0.0,89.89797,2667.127,5.5723845e-05,0.0,61.88509,127.005,2.93792,30.000002,0.23701401,65.88692,286.29016,197.32124,0.0,60.29627,0.23702672,0.0,87.82841,8.330017
44012,22080720.0,0.0,23.28946,21.593658,23.289581,23.37564,23.378265,22.717957,14.707123,14.654755,14.650574,14.692566,0.0,0.033901937,0.031156758,0.1726757,118.0,14.714111,4.296232,0.0,90.36401,2673.4773,5.5793033e-05,0.0,62.531437,122.48263,3.172211,30.000002,0.23770666,65.55891,285.576,194.43025,0.0,60.73582,0.23772533,0.0,88.54358,8.330017
44013,22080780.0,0.0,23.295776,21.617798,23.295929,23.383087,23.38028,22.71988,14.721039,14.681305,14.677063,14.71225,0.0,0.034189124,0.031114789,0.17322326,114.0,14.714111,4.7759666,0.0,90.89932,2682.6758,5.5944012e-05,0.0,63.208633,117.98174,3.406806,30.000002,0.23849058,65.23047,284.9374,191.57678,0.0,61.19443,0.23851664,0.0,89.309525,8.330017
44014,22080840.0,0.0,23.302032,21.641907,23.302246,23.390411,23.38211,22.721924,14.776489,14.715332,14.710175,14.753052,0.0,0.034488358,0.031068493,0.17387053,110.0,14.797394,5.275035,0.0,91.513916,2662.8567,5.517953e-05,0.0,63.921803,113.49119,3.641025,30.000002,0.23938233,64.902565,284.3848,188.75816,0.0,61.67615,0.23941754,0.0,90.13491,8.330017
44015,22080900.0,0.0,23.308228,21.665955,23.308533,23.397675,23.38379,22.72409,14.797882,14.74823,14.742523,14.783966,0.0,0.034795295,0.03101712,0.17459686,106.0,14.797394,5.7894297,0.0,92.1983,2672.7002,5.5329358e-05,0.0,64.66853,109.03102,3.8762956,30.000002,0.2403534,64.57319,283.9038,185.97612,0.0,62.181217,0.2404003,0.0,91.01765,8.330017
44016,22080960.0,0.0,23.31308,21.689941,23.313477,23.403015,23.385162,22.72641,14.810486,14.773773,14.768158,14.801971,0.0,0.03510882,0.030961633,0.1753841,102.0,14.797394,6.3151426,0.0,92.92234,2684.9446,5.555442e-05,0.0,65.449394,104.613716,4.111323,30.000002,0.24138439,64.24415,283.48428,183.23108,0.0,62.71124,0.24144581,0.0,91.95741,8.330017
44017,22081020.0,0.0,23.317657,21.713837,23.318176,23.40802,23.386353,22.728851,14.865387,14.807068,14.8003845,14.84259,0.0,0.035430428,0.030903582,0.17623696,98.0,14.880707,6.852684,0.0,93.69928,2667.0908,5.4851695e-05,0.0,66.26991,100.23246,4.3455615,30.000002,0.24248151,63.916214,283.13022,180.5201,0.0,63.271385,0.24256098,0.0,92.962555,8.330017
44018,22081080.0,0.0,23.322052,21.73761,23.322723,23.412811,23.38736,22.731445,14.885803,14.839111,14.831818,14.87265,0.0,0.035754036,0.030840304,0.17713036,94.0,14.880707,7.3989244,0.0,94.52153,2678.698,5.504825e-05,0.0,67.126915,95.90755,4.5808716,30.000002,0.2436137,63.586777,282.82498,177.84576,0.0,63.860085,0.24371597,0.0,94.031,8.330017
44019,22081140.0,0.0,23.32608,21.761292,23.326904,23.417114,23.388184,22.734161,14.89798,14.8637085,14.856659,14.890503,0.0,0.036077294,0.030771066,0.17805794,90.0,14.880707,7.951547,0.0,95.38094,2692.3755,5.5307755e-05,0.0,68.023026,91.63774,4.815892,30.000002,0.24476424,63.257755,282.5539,175.20122,0.0,64.48033,0.24489476,0.0,95.16891,8.330017
44020,22081200.0,1.0,23.328583,21.78479,23.329681,23.419708,23.38861,22.736877,14.816956,14.851898,14.84967,14.841309,1.0,0.036745537,0.031003904,0.18028636,98.333336,14.71402,8.507278,0.0,96.26081,2784.5635,5.778022e-05,0.0,68.86917,89.5787,5.0359435,30.000002,0.24785161,62.94968,284.39502,174.85558,0.0,65.05384,0.24803473,0.0,96.173874,8.330017
44021,22081260.0,1.0,23.327454,21.808167,23.328827,23.417908,23.388184,22.739258,14.809998,14.832245,14.833435,14.815887,1.0,0.037621327,0.031427603,0.182891,106.666664,14.71402,9.05469,0.0,97.09957,2832.2625,5.8833983e-05,0.0,69.46069,89.98756,5.2481337,30.000002,0.25170976,62.65261,287.54468,176.57715,0.0,65.3984,0.25194278,0.0,96.71253,8.330017
44022,22081320.0,1.0,23.324005,21.83136,23.325653,23.413422,23.386871,22.74118,14.808136,14.821136,14.823364,14.809784,1.0,0.038588975,0.03194151,0.18561244,115.0,14.71402,9.58383,0.0,97.878365,2881.1692,5.9902814e-05,0.0,69.76427,92.45812,5.4557257,30.000002,0.25585765,62.361984,291.58032,179.92957,0.0,65.48549,0.2561485,0.0,96.79471,8.330017
44023,22081380.0,1.0,23.317871,21.85434,23.319824,23.40567,23.384491,22.742584,14.715515,14.783447,14.790466,14.748169,1.0,0.039588474,0.03250096,0.18823999,123.333336,14.547302,10.08319,0.0,98.56181,2994.548,6.3033236e-05,0.0,69.74534,97.043236,5.6552525,30.000002,0.25998104,62.08265,296.39676,184.86465,0.0,65.28598,0.2603371,0.0,96.391136,8.330017
44024,22081440.0,1.0,23.309052,21.877136,23.311401,23.394775,23.381042,22.743408,14.68396,14.740662,14.750824,14.702637,1.0,0.040543463,0.033042666,0.19054917,131.66667,14.547302,10.542786,0.0,99.11976,3049.303,6.439483e-05,0.0,69.4338,103.506065,5.856717,30.000002,0.2637147,61.8006,301.6767,191.09303,0.0,64.828125,0.26414973,0.0,95.57666,8.330017
44025,22081500.0,1.0,23.29834,21.89972,23.301056,23.38153,23.376648,22.743713,14.659729,14.706207,14.717194,14.674072,1.0,0.041394744,0.03351974,0.19238688,140.0,14.547302,10.954556,0.0,99.53686,3094.5393,6.5542525e-05,0.0,68.865776,111.72184,6.0556493,30.000002,0.26679543,61.52209,307.15588,198.42337,0.0,64.14625,0.2673192,0.0,94.43077,8.330017
44026,22081560.0,1.0,23.28543,21.922028,23.288544,23.36554,23.37143,22.7435,14.549255,14.645294,14.661224,14.591766,1.0,0.042081498,0.033885587,0.19359799,148.33333,14.380615,11.307165,0.0,99.771,3192.0674,6.85632e-05,0.0,68.07568,121.57449,6.250934,30.000002,0.26895562,61.24869,312.51273,206.64833,0.0,63.272964,0.26957732,0.0,93.027374,8.330017
44027,22081620.0,1.0,23.270874,21.944122,23.274475,23.347504,23.365387,22.742859,14.498474,14.58136,14.600128,14.5271,1.0,0.04258294,0.03412238,0.19414526,156.66667,14.380615,11.595731,0.0,99.815926,3223.7275,6.958672e-05,0.0,67.1525,132.60565,6.452182,30.000002,0.27013516,60.966946,317.48746,215.37105,0.0,62.289875,0.27087277,0.0,91.49891,8.330017
44028,22081680.0,1.0,23.255554,21.965912,23.259644,23.328583,23.358765,22.741882,14.45752,14.527466,14.546478,14.48056,1.0,0.04289703,0.03422997,0.19408348,165.0,14.380615,11.817407,0.0,99.674286,3240.0366,7.022935e-05,0.0,66.16455,144.37247,6.651292,30.000002,0.27036837,60.68819,321.89282,224.2298,0.0,61.260788,0.27123335,0.0,89.94519,8.330017
44029,22081740.0,1.0,23.239594,21.987427,23.244232,23.30893,23.351654,22.740662,14.336487,14.44986,14.473358,14.383423,1.0,0.043033607,0.034225028,0.19346887,173.33333,14.213898,11.965047,0.0,99.331474,3304.7058,7.2704235e-05,0.0,65.16549,156.3998,6.847428,30.000002,0.2697458,60.413597,325.59387,232.86844,0.0,60.236584,0.2707513,0.0,88.43474,8.330017
44030,22081800.0,1.0,23.223022,22.008606,23.228271,23.288666,23.344147,22.739197,14.279205,14.373352,14.39859,14.310608,1.0,0.043029793,0.034143195,0.19241269,181.66667,14.213898,12.035933,0.0,98.783676,3305.8823,7.311155e-05,0.0,64.20023,168.27618,7.045028,30.000002,0.2684471,60.136963,328.5921,241.03062,0.0,59.256863,0.2696104,0.0,87.013145,8.330017
44031,22081860.0,1.0,23.207153,22.02948,23.213043,23.269379,23.336823,22.737732,14.236633,14.312195,14.335999,14.260712,1.0,0.042921416,0.034012225,0.19102104,190.0,14.213898,12.034578,0.0,98.04768,3293.8892,7.312069e-05,0.0,63.290955,179.73827,7.239387,30.000002,0.26664263,59.86486,330.94287,248.57884,0.0,58.34347,0.2679783,0.0,85.69653,8.330017
44032,22081920.0,1.0,23.191528,22.050018,23.19809,23.25055,23.329376,22.736206,14.119965,14.232788,14.259338,14.166046,1.0,0.042741265,0.03385969,0.18938032,198.33333,14.047211,11.957354,0.0,97.12432,3332.5957,7.505334e-05,0.0,62.445988,190.66057,7.4280977,30.000002,0.26448184,59.600662,332.7445,255.48141,0.0,57.507175,0.2660024,0.0,84.48309,8.330017
44033,22081980.0,1.0,23.175995,22.07019,23.183258,23.232056,23.321777,22.734528,14.067688,14.15802,14.184662,14.09729,1.0,0.042511955,0.033707134,0.18753497,206.66667,14.047211,11.804124,0.0,96.018745,3314.3171,7.497298e-05,0.0,61.65866,201.09242,7.615144,30.000002,0.26205212,59.338795,334.10876,261.81516,0.0,56.74551,0.26377437,0.0,83.35317,8.330017
44034,22082040.0,1.0,23.161163,22.089996,23.16919,23.214691,23.314148,22.732727,14.031097,14.10083,14.124664,14.052856,1.0,0.04224467,0.033566162,0.18551534,215.0,14.047211,11.574619,0.0,94.74484,3286.8882,7.456658e-05,0.0,60.9191,211.09778,7.8015275,30.000002,0.25940308,59.077858,335.11435,267.65082,0.0,56.052227,0.26134562,0.0,82.28951,8.330017
44035,22082100.0,0.0,23.147552,22.109406,23.15622,23.198853,23.306671,22.730927,13.913452,14.024353,14.050018,13.960968,1.0,0.04169374,0.03322171,0.18256745,211.0,13.880493,11.270096,0.0,93.31855,3302.2473,7.605716e-05,0.0,60.28785,216.80988,7.9821677,30.000002,0.25535375,58.824963,332.93115,269.65054,0.0,55.4805,0.25748953,0.0,81.416855,8.330017
44036,22082160.0,0.0,23.135468,22.128418,23.144928,23.18512,23.299988,22.729431,13.858704,13.947998,13.973663,13.888336,1.0,0.041109387,0.032868575,0.17965391,207.0,13.880493,10.9031925,0.0,91.767235,3262.6409,7.547745e-05,0.0,59.84792,218.76654,8.167952,30.000002,0.2512657,58.564865,329.47278,268.98944,0.0,55.113117,0.25363335,0.0,80.81536,8.330017
44037,22082220.0,0.0,23.124786,22.146973,23.135101,23.173462,23.29361,22.727997,13.822174,13.888641,13.911438,13.841339,1.0,0.040538106,0.03256314,0.17677067,203.0,13.880493,10.474248,0.0,90.11041,3216.8333,7.460082e-05,0.0,59.531803,218.51291,8.348541,30.000002,0.2472578,58.312042,325.46506,266.83893,0.0,54.89558,0.2498694,0.0,80.365814,8.330017
44038,22082280.0,0.0,23.11554,22.16513,23.126648,23.163727,23.287537,22.726593,13.715912,13.816406,13.839783,13.758331,1.0,0.03998808,0.032316092,0.17394122,199.0,13.713806,9.98455,0.0,88.36204,3223.399,7.5783515e-05,0.0,59.30994,216.66931,8.513038,30.000002,0.2433957,58.081745,321.20645,263.67557,0.0,54.801662,0.2462407,0.0,80.02724,8.330017
44039,22082340.0,0.0,23.1073,22.1828,23.119263,23.155548,23.281769,22.725159,13.673004,13.749542,13.771637,13.697327,1.0,0.039457135,0.03212632,0.17114846,195.0,13.713806,9.438768,0.0,86.54081,3182.1301,7.50439e-05,0.0,59.14526,213.92735,8.683838,30.000002,0.23961724,57.84263,316.9282,259.97598,0.0,54.795223,0.24272586,0.0,79.75128,8.330017
44040,22082400.0,0.0,23.100464,22.200012,23.113312,23.149445,23.276276,22.723694,13.645325,13.69989,13.718536,13.660309,1.0,0.038935833,0.031984784,0.16838166,191.0,13.713806,8.840944,0.0,84.67012,3137.1277,7.40907e-05,0.0,59.014374,210.6438,8.845463,30.000002,0.2359262,57.616352,312.72177,255.97453,0.0,54.85237,0.2392954,0.0,79.51301,8.330017
44041,22082460.0,0.0,23.098969,22.216919,23.112762,23.149445,23.275482,22.726257,13.678711,13.680756,13.692902,13.666534,0.0,0.03842769,0.031877816,0.16566706,187.0,13.797119,8.258391,0.0,82.829124,3068.3293,7.199956e-05,0.0,58.91238,206.96921,9.001982,30.000002,0.23233134,57.39723,308.64355,251.78477,0.0,54.957504,0.23596497,0.0,79.30763,8.330017
44042,22082520.0,0.0,23.09967,22.233673,23.11444,23.152374,23.275177,22.728882,13.691864,13.681732,13.687866,13.682678,0.0,0.037938852,0.031795386,0.16303977,183.0,13.797119,7.6752877,0.0,81.03236,3024.708,7.087138e-05,0.0,58.83848,203.00684,9.154829,30.000002,0.22886126,57.183235,304.7412,247.49402,0.0,55.099762,0.23276596,0.0,79.135284,8.330017
44043,22082580.0,0.0,23.102325,22.250336,23.118134,23.158081,23.27539,22.731537,13.702301,13.68811,13.690369,13.694611,0.0,0.037463404,0.031731494,0.16051546,179.0,13.797119,7.096815,0.0,79.306694,2984.564,6.984676e-05,0.0,58.785416,198.84886,9.3080225,30.000002,0.22551028,56.968765,301.0303,243.16605,0.0,55.271034,0.22970195,0.0,78.993546,8.330017
44044,22082640.0,0.0,23.107025,22.266846,23.12387,23.166626,23.276154,22.734283,13.755524,13.709991,13.708221,13.730682,0.0,0.037000403,0.03167989,0.15812105,175.0,13.880402,6.52866,0.0,77.68106,2920.5403,6.781841e-05,0.0,58.751244,194.53874,9.448921,30.000002,0.22233003,56.77151,297.52237,238.83902,0.0,55.465626,0.22679268,0.0,78.88526,8.330017
44045,22082700.0,0.0,23.113647,22.283234,23.131622,23.177917,23.277466,22.737122,13.777832,13.7369995,13.732849,13.761627,0.0,0.0365493,0.031635344,0.15588412,171.0,13.880402,5.9765983,0.0,76.18219,2882.6294,6.67749e-05,0.0,58.735847,190.09581,9.5933895,30.000002,0.21930104,56.569256,294.22226,234.53505,0.0,55.680084,0.22405986,0.0,78.815636,8.330017
44046,22082760.0,0.0,23.120941,22.299469,23.140015,23.18988,23.279419,22.740082,13.794434,13.759491,13.754761,13.78186,0.0,0.036115482,0.03159734,0.15383662,167.0,13.880402,5.449134,0.0,74.8187,2850.137,6.5908454e-05,0.0,58.74265,185.53691,9.724907,30.000002,0.21650535,56.385128,291.14294,230.28096,0.0,55.91418,0.22154005,0.0,78.79098,8.330017
44047,22082820.0,0.0,23.129639,22.315582,23.149933,23.203949,23.28186,22.743164,13.852753,13.792328,13.786285,13.823669,0.0,0.03569715,0.031561248,0.15196337,163.0,13.963715,4.9473433,0.0,73.5984,2794.1497,6.408559e-05,0.0,58.769314,180.89905,9.860088,30.000002,0.2138741,56.195877,288.26227,226.08833,0.0,56.163277,0.21921253,0.0,78.8079,8.330017
44048,22082880.0,0.0,23.139893,22.331543,23.16153,23.220245,23.284882,22.746368,13.878479,13.826447,13.819977,13.858734,0.0,0.035297856,0.031525426,0.15031506,159.0,13.963715,4.479627,0.0,72.55896,2766.0889,6.3282e-05,0.0,58.821262,176.15707,9.997145,30.000002,0.21146038,56.003998,285.5641,221.96205,0.0,56.429302,0.21712881,0.0,78.8798,8.330017
44049,22082940.0,0.0,23.151398,22.347382,23.174408,23.23816,23.28833,22.749695,13.897888,13.854706,13.848663,13.88327,0.0,0.034918454,0.031488493,0.14889178,155.0,13.963715,4.0474095,0.0,71.69778,2743.3213,6.264105e-05,0.0,58.899498,171.32475,10.125765,30.000002,0.20929591,55.82393,283.01758,217.90735,0.0,56.711506,0.21528897,0.0,79.008194,8.330017
44050,22083000.0,0.0,23.164215,22.363068,23.188538,23.25766,23.292297,22.753143,13.959076,13.891235,13.884949,13.92746,0.0,0.034563538,0.031450137,0.14773223,151.0,14.046997,3.6582656,0.0,71.0445,2698.276,6.110065e-05,0.0,59.009636,166.39091,10.242419,30.000002,0.20743464,55.66061,280.65024,213.93266,0.0,57.012142,0.21373619,0.0,79.20419,8.330017
44051,22083060.0,0.0,23.176422,22.37857,23.20221,23.276062,23.296936,22.75708,13.986389,13.92868,13.922546,13.965393,0.0,0.034237444,0.03141138,0.14681941,147.0,14.046997,3.3176239,0.0,70.56344,2681.376,6.056955e-05,0.0,59.153545,161.39183,10.367895,30.000002,0.20579317,55.484943,278.46347,210.05122,0.0,57.33067,0.21245822,0.0,79.46484,8.330017
44052,22083120.0,0.0,23.189392,22.393951,23.216705,23.29541,23.302002,22.761139,14.006012,13.958984,13.953552,13.990845,0.0,0.03394439,0.031371783,0.14616187,143.0,14.046997,3.0298972,0.0,70.28146,2670.226,6.0211667e-05,0.0,59.33517,156.3366,10.487251,30.000002,0.2044329,55.31785,276.4658,206.26967,0.0,57.667656,0.21146786,0.0,79.79412,8.330017
44053,22083180.0,0.0,23.203217,22.40918,23.231964,23.315582,23.307465,22.76538,14.067993,13.996704,13.9913025,14.035492,0.0,0.033686966,0.03133016,0.14578283,139.0,14.13031,2.8004997,0.0,70.211945,2636.6807,5.8972346e-05,0.0,59.55909,151.21771,10.5901785,30.000002,0.20341538,55.173748,274.66785,202.58852,0.0,58.024727,0.21078968,0.0,80.20064,8.330017
44054,22083240.0,0.0,23.217438,22.424255,23.247864,23.336304,23.313293,22.769745,14.094513,14.034332,14.029236,14.072784,0.0,0.033468567,0.031286042,0.14569227,135.0,14.13031,2.6339583,0.0,70.36216,2632.4248,5.874613e-05,0.0,59.82973,146.0388,10.703011,30.000002,0.20265283,55.015785,273.07593,199.00969,0.0,58.403378,0.21043667,0.0,80.68999,8.330017
44055,22083300.0,0.0,23.231934,22.439148,23.264038,23.357117,23.319397,22.774231,14.114075,14.065155,14.060669,14.098602,0.0,0.033286326,0.03123871,0.14585687,131.0,14.13031,2.525859,0.0,70.70619,2633.468,5.8674097e-05,0.0,60.145397,140.82422,10.809093,30.000002,0.20217118,54.867268,271.66852,195.52676,0.0,58.802788,0.2103714,0.0,81.25731,8.330017
44056,22083360.0,0.0,23.244354,22.453888,23.277893,23.374237,23.32544,22.778778,14.176178,14.103241,14.098755,14.143677,0.0,0.03314901,0.031192105,0.14627695,127.0,14.213593,2.4794438,0.0,71.207794,2611.0964,5.772238e-05,0.0,60.512074,135.60115,10.897703,30.000002,0.20202713,54.743217,270.45807,192.15784,0.0,59.225613,0.21060766,0.0,81.904175,8.330017
44057,22083420.0,0.0,23.256592,22.468475,23.291779,23.391235,23.331726,22.783508,14.201508,14.1409,14.136566,14.180481,0.0,0.033057738,0.031145446,0.14693202,123.0,14.213593,2.49983,0.0,71.88587,2617.6536,5.7760197e-05,0.0,60.93037,130.39578,10.997105,30.000002,0.20208491,54.604053,269.43686,188.90591,0.0,59.670876,0.21112503,0.0,82.62782,8.330017
44058,22083480.0,0.0,23.268799,22.48288,23.30545,23.407654,23.338135,22.78833,14.21936,14.171051,14.167175,14.204773,0.0,0.033007808,0.031096412,0.14779782,119.0,14.213593,2.5830407,0.0,72.71868,2629.0183,5.793923e-05,0.0,61.39924,125.2135,11.077954,30.000002,0.20243578,54.490864,268.5822,185.75526,0.0,60.13833,0.21188949,0.0,83.42701,8.330017
44059,22083540.0,0.0,23.28061,22.4971,23.318848,23.4234,23.344696,22.793304,14.2803955,14.208466,14.204407,14.2491455,0.0,0.032999516,0.031044332,0.14886774,115.0,14.2969055,2.7322237,0.0,73.704666,2615.9297,5.7221958e-05,0.0,61.923534,120.0534,11.16262,30.000002,0.20298295,54.372334,267.8939,182.70071,0.0,60.630016,0.21290131,0.0,84.30541,8.330017
44060,22083600.0,0.0,23.292023,22.51117,23.331879,23.438354,23.35138,22.798431,14.304352,14.24527,14.24115,14.284668,0.0,0.03303678,0.030989464,0.15014388,111.0,14.2969055,2.9514658,0.0,74.84265,2631.6228,5.747407e-05,0.0,62.509407,114.91899,11.2483,30.000002,0.20373581,54.25238,267.37268,179.73988,0.0,61.148632,0.21416013,0.0,85.268684,8.330017
44061,22083660.0,0.0,23.30072,22.525055,23.341858,23.448761,23.357635,22.803558,14.32019,14.273926,14.270081,14.306854,0.0,0.033121366,0.030933833,0.15157825,107.0,14.2969055,3.2327068,0.0,76.06093,2651.2761,5.7855843e-05,0.0,63.156563,109.854836,11.314114,30.000002,0.20475002,54.160244,267.0011,176.88054,0.0,61.69482,0.21562012,0.0,86.30695,8.330017
44062,22083720.0,0.0,23.308624,22.538757,23.351105,23.45813,23.363892,22.808838,14.379364,14.310272,14.305939,14.350128,0.0,0.033245135,0.030874347,0.15311195,103.0,14.3802185,3.5723734,0.0,77.36032,2644.4636,5.7308633e-05,0.0,63.85911,104.8875,11.38509,30.000002,0.20585418,54.060875,266.7503,174.11475,0.0,62.26657,0.21722159,0.0,87.409515,8.330017
44063,22083780.0,0.0,23.315826,22.552277,23.35965,23.4664,23.370148,22.81424,14.401062,14.345581,14.340942,14.383484,0.0,0.033413373,0.030811382,0.1547582,99.0,14.3802185,3.9768205,0.0,78.74018,2665.5593,5.7699363e-05,0.0,64.626144,100.002754,11.457879,30.000002,0.2070704,53.95897,266.62387,171.43452,0.0,62.86923,0.21897362,0.0,88.5875,8.330017
44064,22083840.0,0.0,23.322296,22.565613,23.36737,23.47342,23.376282,22.819794,14.415283,14.373199,14.368713,14.404297,0.0,0.03361742,0.030742617,0.15647222,95.0,14.3802185,4.4376683,0.0,80.17718,2689.4844,5.818468e-05,0.0,65.45331,95.21624,11.523291,30.000002,0.20839609,53.867393,266.59283,168.82884,0.0,63.501984,0.22082259,0.0,89.835846,8.330017
44065,22083900.0,0.0,23.328217,22.578766,23.374146,23.479095,23.382263,22.82547,14.472382,14.407745,14.402496,14.445496,0.0,0.033861447,0.030668285,0.15825158,91.0,14.463501,4.959759,0.0,81.66634,2686.2507,5.7737423e-05,0.0,66.34976,90.51786,11.570862,30.000002,0.20989226,53.800793,266.65805,166.29137,0.0,64.17075,0.22277205,0.0,91.164604,8.330017
44066,22083960.0,0.0,23.33136,22.591736,23.378113,23.480835,23.387726,22.831146,14.49173,14.4409485,14.435272,14.476135,0.0,0.034148227,0.03059254,0.1600603,87.0,14.463501,5.5366993,0.0,83.152855,2709.9294,5.820214e-05,0.0,67.31791,85.93318,11.624202,30.000002,0.21140575,53.72612,266.80637,163.8267,0.0,64.87838,0.22478743,0.0,92.56999,8.330017
44067,22084020.0,0.0,23.333344,22.604523,23.381042,23.481232,23.392975,22.836975,14.50354,14.4661255,14.460602,14.494141,0.0,0.034467217,0.030512277,0.16184178,83.0,14.463501,6.162626,0.0,84.63523,2735.3994,5.873997e-05,0.0,68.350235,81.4881,11.6860075,30.000002,0.21286839,53.63959,267.00806,161.4333,0.0,65.62153,0.22681235,0.0,94.042816,8.330017
44068,22084080.0,0.0,23.3349,22.617096,23.382996,23.480408,23.39798,22.842926,14.55658,14.498627,14.492096,14.532776,0.0,0.03482057,0.03042751,0.16359824,79.0,14.546814,6.839167,0.0,86.10196,2731.6758,5.8306927e-05,0.0,69.45534,77.17294,11.724637,30.000002,0.21444377,53.585506,267.24597,159.10039,0.0,66.40644,0.22883128,0.0,95.59609,8.330017
44069,22084140.0,0.0,23.335388,22.629456,23.384186,23.478577,23.40274,22.84903,14.575623,14.529816,14.522675,14.561951,0.0,0.035199486,0.030334875,0.1652852,75.0,14.546814,7.560502,0.0,87.54489,2754.5806,5.8768357e-05,0.0,70.63096,72.99295,11.781798,30.000002,0.2158687,53.50548,267.50122,156.82199,0.0,67.23334,0.23081134,0.0,97.22926,8.330017
44070,22084200.0,0.0,23.335297,22.641632,23.384521,23.475677,23.407227,22.855286,14.585754,14.553253,14.546387,14.578247,0.0,0.03561101,0.030243471,0.16683394,71.0,14.546814,8.322422,0.0,88.95395,2778.131,5.927325e-05,0.0,71.87669,68.993996,11.826606,30.000002,0.2172722,53.442753,267.74765,154.61476,0.0,68.1028,0.23269841,0.0,98.92454,8.330017
44071,22084260.0,1.0,23.332458,22.653595,23.38144,23.469635,23.410858,22.861298,14.648682,14.587463,14.57901,14.621429,0.0,0.036693018,0.0307221,0.16867924,79.333336,14.630096,9.117081,0.0,90.28736,2781.8904,5.8943537e-05,0.0,73.03535,67.71608,11.8362,30.000002,0.22019652,53.429317,269.76447,154.84753,0.0,68.875114,0.23609562,0.0,99.93852,8.330017
44072,22084320.0,1.0,23.328583,22.665375,23.377106,23.463043,23.413391,22.866852,14.677765,14.627319,14.617523,14.661102,0.0,0.038050894,0.031429835,0.17036325,87.666664,14.630096,9.931397,0.0,91.55236,2819.1318,5.966398e-05,0.0,73.71483,69.122955,11.839264,30.000002,0.22347273,53.425034,272.8125,157.13092,0.0,69.20459,0.23984367,0.0,100.00178,8.330017
44073,22084380.0,1.0,23.324219,22.67694,23.372437,23.455109,23.414856,22.871979,14.700226,14.660889,14.651062,14.688202,0.0,0.039243355,0.031979132,0.17312437,96.0,14.630096,10.755283,0.0,92.73199,2865.5625,6.0600367e-05,0.0,74.0726,71.47732,11.845145,30.000002,0.22739866,53.416794,276.77856,160.37718,0.0,69.23234,0.2443568,0.0,99.99907,8.330017
44074,22084440.0,1.0,23.31894,22.688263,23.366364,23.444672,23.415375,22.87677,14.764801,14.704834,14.693115,14.738983,0.0,0.040319838,0.032416474,0.17692953,104.333336,14.713409,11.579492,0.0,93.78605,2889.6084,6.0725168e-05,0.0,74.20261,74.62816,11.823977,30.000002,0.23219968,53.44643,281.6961,164.50726,0.0,69.04527,0.24966973,0.0,99.99996,8.330017
44075,22084500.0,1.0,23.311646,22.699402,23.35849,23.431458,23.41513,22.881409,14.795624,14.747742,14.735168,14.779785,0.0,0.041317955,0.032777756,0.18148169,112.666664,14.713409,12.396776,0.0,94.69498,2947.282,6.187431e-05,0.0,74.164,78.47666,11.821221,30.000002,0.2373922,53.45029,287.39392,169.397,0.0,68.70222,0.25557387,0.0,99.97797,8.330017
44076,22084560.0,1.0,23.301361,22.710327,23.346893,23.414001,23.414001,22.88562,14.815094,14.782593,14.770813,14.806824,0.0,0.04255957,0.03333601,0.18539633,121.0,14.713409,13.198693,0.0,95.41679,3008.106,6.316174e-05,0.0,73.90111,84.18079,11.794637,30.000002,0.24259575,53.48751,293.67188,175.6597,0.0,68.16476,0.26130518,0.0,99.32238,8.330017
44077,22084620.0,1.0,23.288544,22.721008,23.332611,23.393616,23.411682,22.889374,14.729523,14.771881,14.769012,14.759308,1.0,0.043855183,0.03396223,0.18827282,129.33333,14.546692,13.971697,0.0,95.91831,3129.8184,6.655195e-05,0.0,73.23894,92.38238,11.777808,30.000002,0.24692233,53.511066,300.27502,183.52562,0.0,67.28607,0.26610765,0.0,97.90386,8.330017
44078,22084680.0,1.0,23.27359,22.731476,23.31604,23.370453,23.408142,22.892578,14.699402,14.742523,14.747253,14.718262,1.0,0.04501133,0.03449124,0.19024771,137.66667,14.546692,14.702895,0.0,96.17507,3189.5583,6.813079e-05,0.0,72.27035,102.66561,11.774198,30.000002,0.2501578,53.51612,306.85187,192.59978,0.0,66.142365,0.2697709,0.0,96.05867,8.330017
44079,22084740.0,1.0,23.257446,22.74173,23.298187,23.345734,23.403473,22.895294,14.668945,14.712769,14.721893,14.687164,1.0,0.045948155,0.034861002,0.1911907,146.0,14.546692,15.381514,0.0,96.17573,3232.5583,6.935787e-05,0.0,71.08653,114.79455,11.779359,30.000002,0.25209332,53.508896,312.96786,202.56207,0.0,64.8151,0.27202252,0.0,93.95963,8.330017
44080,22084800.0,1.0,23.240448,22.75174,23.279388,23.319824,23.397827,22.897614,14.549561,14.647247,14.666077,14.597809,1.0,0.04661008,0.035028037,0.19108427,154.33333,14.380005,15.997026,0.0,95.90352,3320.8333,7.236788e-05,0.0,69.78898,128.26549,11.795993,30.000002,0.2526123,53.485607,318.2052,212.92085,0.0,63.394146,0.2727512,0.0,91.77835,8.330017
44081,22084860.0,1.0,23.222717,22.761536,23.259918,23.29309,23.39154,22.899567,14.489563,14.575256,14.600159,14.523773,1.0,0.04702067,0.035009775,0.19009833,162.66667,14.380005,16.548569,0.0,95.36759,3339.7673,7.327194e-05,0.0,68.49682,142.32234,11.833311,30.000002,0.2518244,53.433365,322.4021,223.11293,0.0,61.98653,0.27216035,0.0,89.673874,8.330017
44082,22084920.0,1.0,23.205292,22.771088,23.240814,23.266876,23.384705,22.901398,14.439606,14.513275,14.539825,14.467987,1.0,0.047220822,0.03484444,0.18842964,171.0,14.380005,17.028223,0.0,94.57227,3339.4255,7.366897e-05,0.0,67.29061,156.16289,11.87995,30.000002,0.2500596,53.368073,325.4884,232.59477,0.0,60.667885,0.2705272,0.0,87.74173,8.330017
44083,22084980.0,1.0,23.188354,22.780396,23.222198,23.241425,23.37738,22.903107,14.314423,14.426575,14.459869,14.365814,1.0,0.04727348,0.034598477,0.18627739,179.33333,14.213318,17.432081,0.0,93.52375,3385.256,7.587409e-05,0.0,66.20981,169.24669,11.932077,30.000002,0.24763145,53.295094,327.5715,241.07336,0.0,59.474255,0.26817432,0.0,86.010864,8.330017
44084,22085040.0,1.0,23.171906,22.78946,23.204102,23.216827,23.369629,22.904785,14.254303,14.344299,14.379791,14.288849,1.0,0.04724668,0.034324724,0.18381193,187.66667,14.213318,17.756926,0.0,92.23517,3370.0083,7.5985066e-05,0.0,65.264824,181.35922,11.99063,30.000002,0.24480279,53.21312,328.889,248.52216,0.0,58.416676,0.26540837,0.0,84.469,8.330017
44085,22085100.0,1.0,23.156586,22.79831,23.187164,23.19394,23.361633,22.906403,14.21109,14.280609,14.313751,14.236664,1.0,0.047181744,0.034059793,0.1811444,196.0,14.213318,18.000057,0.0,90.72632,3343.5981,7.570907e-05,0.0,64.4421,192.51688,12.050923,30.000002,0.24176529,53.128708,329.63583,255.04308,0.0,57.48973,0.26240712,0.0,83.08412,8.330017
44086,22085160.0,0.0,23.142761,22.806915,23.171906,23.173279,23.353943,22.908142,14.091064,14.19693,14.233643,14.142487,1.0,0.046817955,0.033596,0.17753127,192.0,14.0466,18.163193,0.0,89.007996,3358.277,7.72586e-05,0.0,63.817703,198.88808,12.13047,30.000002,0.23735778,53.01734,327.12024,257.34076,0.0,56.757748,0.25795323,0.0,81.98052,8.330017
44087,22085220.0,0.0,23.130402,22.815247,23.158203,23.154785,23.346252,22.910004,14.032501,14.116394,14.153656,14.066223,1.0,0.046439033,0.033137377,0.173938,188.0,14.0466,18.250576,0.0,87.12012,3316.577,7.671035e-05,0.0,63.443787,201.31783,12.210665,30.000002,0.23296715,52.90507,323.35965,256.81693,0.0,56.274296,0.25351673,0.0,81.195076,8.330017
44088,22085280.0,0.0,23.11972,22.823334,23.146301,23.138885,23.338623,22.911987,13.993347,14.054138,14.0877075,14.01532,1.0,0.046096846,0.0327455,0.17039475,184.0,14.0466,18.265394,0.0,85.09463,3269.121,7.586745e-05,0.0,63.235195,201.36732,12.290564,30.000002,0.22872923,52.79321,319.1137,254.69612,0.0,55.97508,0.24923526,0.0,80.593575,8.330017
44089,22085340.0,0.0,23.110718,22.831177,23.13617,23.125488,23.331024,22.914062,13.8854065,13.97702,14.012817,13.9296875,1.0,0.045794535,0.032431863,0.16691437,180.0,13.879913,18.203794,0.0,82.94687,3274.3577,7.7088785e-05,0.0,63.150776,199.69965,12.368988,30.000002,0.22467536,52.68342,314.665,251.48615,0.0,55.827976,0.2451363,0.0,80.12327,8.330017
44090,22085400.0,0.0,23.103119,22.838776,23.127563,23.11435,23.323364,22.916138,13.841278,13.907898,13.942383,13.867096,1.0,0.045521446,0.032193076,0.16347688,176.0,13.879913,18.066046,0.0,80.70018,3231.8103,7.637926e-05,0.0,63.14305,197.02849,12.445305,30.000002,0.22077867,52.576572,310.22556,247.67987,0.0,55.790596,0.24118528,0.0,79.7278,8.330017
44091,22085460.0,0.0,23.096863,22.8461,23.120361,23.105133,23.316254,22.918243,13.813171,13.858673,13.88797,13.829315,1.0,0.04526332,0.032018505,0.16006026,172.0,13.879913,17.859818,0.0,78.37098,3185.3555,7.5447e-05,0.0,63.18155,193.76433,12.520173,30.000002,0.21699363,52.471756,305.88113,243.54375,0.0,55.833584,0.2373352,0.0,79.37386,8.330017
44092,22085520.0,0.0,23.09259,22.85318,23.115326,23.099152,23.309265,22.920319,13.837769,13.841095,13.860077,13.830566,0.0,0.04500429,0.031894475,0.1566559,168.0,13.963196,17.583675,0.0,75.996475,3109.1558,7.323747e-05,0.0,63.243633,190.16803,12.595894,30.000002,0.21327183,52.36575,301.67154,239.24055,0.0,55.93369,0.23354733,0.0,79.04117,8.330017
44093,22085580.0,0.0,23.090515,22.859985,23.112732,23.09674,23.302551,22.922455,13.840668,13.8385315,13.848938,13.836761,0.0,0.04472857,0.031805467,0.1532781,164.0,13.963196,17.242405,0.0,73.61626,3054.307,7.184882e-05,0.0,63.313282,186.38684,12.670541,30.000002,0.20961066,52.261246,297.61673,234.8637,0.0,56.072754,0.2298045,0.0,78.72148,8.330017
44094,22085640.0,0.0,23.090546,22.866516,23.112427,23.097748,23.296173,22.924652,13.84433,13.839386,13.844421,13.840393,0.0,0.04442661,0.031740796,0.14994682,160.0,13.963196,16.838837,0.0,71.26292,3001.2944,7.050724e-05,0.0,63.382454,182.48257,12.744899,30.000002,0.20600466,52.15714,293.72314,230.45566,0.0,56.240673,0.2261064,0.0,78.413994,8.330017
44095,22085700.0,0.0,23.092682,22.872772,23.11444,23.102295,23.290192,22.92688,13.892792,13.858154,13.855896,13.869598,0.0,0.04409113,0.03169112,0.14669053,156.0,14.046509,16.376785,0.0,68.973,2923.0984,6.8119334e-05,0.0,63.446278,178.48222,12.821792,30.000002,0.20244637,52.049488,289.9952,226.04063,0.0,56.43032,0.22246477,0.0,78.12227,8.330017
44096,22085760.0,0.0,23.095795,22.878784,23.117493,23.108154,23.285126,22.92923,13.911591,13.882111,13.875153,13.896393,0.0,0.043723676,0.031650916,0.14352709,152.0,14.046509,15.869295,0.0,66.749245,2869.5046,6.668356e-05,0.0,63.504837,174.40215,12.896564,30.000002,0.19897576,51.94481,286.42056,221.63615,0.0,56.637775,0.21889353,0.0,77.849304,8.330017
44097,22085820.0,0.0,23.1008,22.884491,23.122711,23.11734,23.280548,22.931671,13.926025,13.901581,13.893097,13.914398,0.0,0.043324362,0.03161543,0.14048162,148.0,14.046509,15.319079,0.0,64.63546,2819.914,6.5385e-05,0.0,63.5588,170.23933,12.972718,30.000002,0.19558866,51.838196,282.93167,217.24945,0.0,56.86089,0.21541303,0.0,77.60119,8.330017
44098,22085880.0,0.0,23.107727,22.889954,23.130096,23.129822,23.27658,22.934204,13.982666,13.933502,13.921417,13.952515,0.0,0.0428918,0.031581,0.1375976,144.0,14.129791,14.730112,0.0,62.66484,2746.8296,6.313675e-05,0.0,63.609974,165.9682,13.05057,30.000002,0.1923158,51.729202,279.54688,212.88097,0.0,57.100147,0.21206194,0.0,77.39002,8.330017
44099,22085940.0,0.0,23.116608,22.895111,23.139587,23.145508,23.273254,22.93689,14.00708,13.96637,13.952667,13.985901,0.0,0.042429052,0.031544693,0.13492201,140.0,14.129791,14.110284,0.0,60.874207,2701.0693,6.1895415e-05,0.0,63.662457,161.56812,13.124267,30.000002,0.189229,51.626026,276.29968,208.53738,0.0,57.35658,0.20888688,0.0,77.229225,8.330017
44100,22086000.0,0.0,23.126892,22.899994,23.150757,23.163666,23.270508,22.939667,14.025574,13.992676,13.979492,14.009644,0.0,0.04194256,0.031505384,0.13246803,136.0,14.129791,13.468335,0.0,59.269394,2660.1833,6.0808936e-05,0.0,63.71991,157.04599,13.19833,30.000002,0.186317,51.52234,273.2084,204.22995,0.0,57.630295,0.20590678,0.0,77.123955,8.330017
44101,22086060.0,0.0,23.136627,22.904541,23.161316,23.180634,23.268677,22.942566,14.086639,14.029602,14.014557,14.051758,0.0,0.04143917,0.03146616,0.13025333,132.0,14.213104,12.811409,0.0,57.832016,2596.4346,5.8827438e-05,0.0,63.785736,152.42018,13.271854,30.000002,0.18360731,51.419403,270.29596,199.98058,0.0,57.923645,0.20314938,0.0,77.079735,8.330017
