,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44238,22094280.0,0.0,23.144531,21.939392,23.304932,23.28012,23.345245,23.311218,17.897064,17.912292,17.912994,17.911133,0.0,0.06278029,0.060036875,0.11948406,141.0,17.961609,37.42514,33.44004,45.938797,1651.4476,2.9331175e-05,0.0,73.19097,159.33759,13.640319,30.000002,0.21379378,50.903553,299.74942,222.20544,0.0,72.12248,0.2423096,0.0,74.84547,8.330017
44239,22094340.0,0.0,23.139801,21.960358,23.297699,23.27069,23.340912,23.305176,17.95108,17.929016,17.92865,17.929443,0.0,0.06147512,0.0584879,0.11617628,137.0,18.044891,37.478333,33.127003,45.262665,1567.1356,2.7700287e-05,0.0,72.497314,160.54535,13.726194,30.000002,0.20820405,50.78333,295.1686,220.24947,0.0,71.31611,0.23613752,0.0,73.96702,8.330017
44240,22094400.0,0.0,23.136993,21.982117,23.291962,23.263336,23.337402,23.300018,17.96936,17.950775,17.94992,17.951721,0.0,0.06051093,0.057262633,0.113445766,133.0,18.044891,37.50149,32.76815,44.5256,1525.1023,2.6939002e-05,0.0,72.253,158.19325,13.7875395,30.000002,0.20380633,50.697445,290.7882,216.40802,0.0,70.949066,0.23121157,0.0,73.52582,8.330017
44241,22094460.0,0.0,23.134827,22.004517,23.28717,23.256927,23.334625,23.29599,17.984802,17.96811,17.967133,17.968964,0.0,0.05985907,0.05633426,0.11123037,129.0,18.044891,37.49783,32.370865,43.723064,1492.8134,2.635569e-05,0.0,72.33512,153.66182,13.848354,30.000002,0.20034513,50.612305,286.81888,211.61555,0.0,70.900604,0.22741312,0.0,73.39449,8.330017
44242,22094520.0,0.0,23.134064,22.027496,23.283478,23.252106,23.332336,23.292603,18.053497,18.01059,18.008423,18.011932,0.0,0.059417807,0.055606052,0.109356664,125.0,18.128204,37.474434,31.94311,42.881264,1428.6179,2.5090327e-05,0.0,72.59721,148.29047,13.889639,30.000002,0.19762318,50.55451,283.21243,206.62051,0.0,71.02667,0.22436884,0.0,73.428116,8.330017
44243,22094580.0,0.0,23.134491,22.050964,23.280792,23.248749,23.330566,23.289764,18.078735,18.047913,18.045471,18.049072,0.0,0.05911813,0.055011038,0.10771508,121.0,18.128204,37.436707,31.491816,42.01639,1405.7628,2.4692858e-05,0.0,72.96382,142.68152,13.9184,30.000002,0.19539301,50.51424,279.9299,201.71518,0.0,71.252556,0.22183315,0.0,73.55462,8.330017
44244,22094640.0,0.0,23.135529,22.074799,23.2789,23.246582,23.329071,23.287415,18.094421,18.073608,18.071442,18.07431,0.0,0.058913793,0.054504383,0.10623161,117.0,18.128204,37.387115,31.020979,41.13832,1388.88,2.439433e-05,0.0,73.39203,137.11977,13.949277,30.000002,0.19343255,50.471012,276.93292,197.01178,0.0,71.53576,0.21963938,0.0,73.733475,8.330017
44245,22094700.0,0.0,23.137177,22.098969,23.277832,23.245728,23.327972,23.285553,18.159912,18.117157,18.114014,18.117615,0.0,0.058785386,0.054066483,0.10487842,113.0,18.211517,37.326866,30.531887,40.256416,1337.45,2.3374161e-05,0.0,73.85997,131.75647,13.982205,30.000002,0.1916869,50.42491,274.2131,192.57677,0.0,71.85444,0.21771912,0.0,73.94474,8.330017
44246,22094760.0,0.0,23.13913,22.123291,23.276886,23.24466,23.326996,23.28421,18.17923,18.150879,18.147797,18.15097,0.0,0.058696166,0.053664345,0.10359255,109.0,18.211517,37.257133,30.031788,39.362137,1324.6593,2.3162776e-05,0.0,74.34043,126.68723,14.008403,30.000002,0.19009796,50.388233,271.70447,188.41504,0.0,72.18254,0.21594165,0.0,74.16214,8.330017
44247,22094820.0,0.0,23.141632,22.147766,23.27658,23.244629,23.326233,23.283264,18.189484,18.171051,18.168549,18.170898,0.0,0.05862486,0.05327884,0.1023452,105.0,18.211517,37.180687,29.523844,38.4747,1315.3373,2.3003726e-05,0.0,74.82296,121.90051,14.03447,30.000002,0.18857127,50.351746,269.35684,184.48709,0.0,72.51013,0.21423672,0.0,74.37751,8.330017
44248,22094880.0,0.0,23.144592,22.172241,23.276794,23.245483,23.325714,23.282623,18.252777,18.212372,18.20874,18.21164,0.0,0.058554556,0.05289498,0.1011167,101.0,18.2948,37.101223,29.012897,37.60045,1268.6843,2.207943e-05,0.0,75.30696,117.31855,14.061003,30.000002,0.18706366,50.314598,267.11868,180.71964,0.0,72.83687,0.21255665,0.0,74.59274,8.330017
44249,22094940.0,0.0,23.148224,22.196625,23.277802,23.247498,23.32547,23.28244,18.26892,18.242554,18.239105,18.241608,0.0,0.05848613,0.05251281,0.09992202,97.0,18.2948,37.020992,28.502645,36.757305,1259.3788,2.1931099e-05,0.0,75.79463,112.91952,14.088115,30.000002,0.18558334,50.276638,264.99103,177.10048,0.0,73.16449,0.21090955,0.0,74.81337,8.330017
44250,22095000.0,0.0,23.152283,22.220825,23.279236,23.250305,23.325409,23.282562,18.277954,18.261597,18.25882,18.26065,0.0,0.05841034,0.052125715,0.09875277,93.0,18.2948,36.941425,27.99583,35.946857,1252.2222,2.1811362e-05,0.0,76.28931,108.639694,14.1141205,30.000002,0.1841244,50.24023,262.9476,173.57997,0.0,73.49693,0.20928027,0.0,75.04465,8.330017
44251,22095060.0,0.0,23.155975,22.244781,23.280426,23.252502,23.325134,23.282806,18.286255,18.274292,18.272125,18.273438,0.0,0.058328338,0.051735997,0.09760478,89.0,18.300018,36.858074,27.49231,35.15326,1243.94,2.1663409e-05,0.0,76.79386,104.46132,14.144473,30.000002,0.18265292,50.19774,260.98077,170.14201,0.0,73.83745,0.20765938,0.0,75.28801,8.330017
44252,22095120.0,0.0,23.160065,22.268372,23.282074,23.255585,23.325043,23.283386,18.289368,18.281158,18.27951,18.280426,0.0,0.058245346,0.051350184,0.09650563,85.0,18.300018,36.774097,26.99871,34.406696,1238.7869,2.1576814e-05,0.0,77.317024,100.34647,14.173895,30.000002,0.18121137,50.156548,259.09033,166.76427,0.0,74.195244,0.20605588,0.0,75.55688,8.330017
44253,22095180.0,0.0,23.164398,22.291504,23.284058,23.259186,23.324982,23.28415,18.291168,18.28543,18.28421,18.28482,0.0,0.0581437,0.050954137,0.09542603,81.0,18.300018,36.690434,26.514404,33.699368,1234.0105,2.1495393e-05,0.0,77.858215,96.25753,14.203816,30.000002,0.17978714,50.114655,257.27042,163.42793,0.0,74.57031,0.20448792,0.0,75.850876,8.330017
44254,22095240.0,0.0,23.168854,22.314087,23.286255,23.263214,23.324982,23.285095,18.292267,18.288269,18.287354,18.28778,0.0,0.05802621,0.05055006,0.09436449,77.0,18.300018,36.60738,26.038412,33.025314,1229.3624,2.1415712e-05,0.0,78.4178,92.2123,14.234388,30.000002,0.17836781,50.07186,255.51616,160.13528,0.0,74.962685,0.20293096,0.0,76.16881,8.330017
44255,22095300.0,0.0,23.173523,22.335999,23.288788,23.267822,23.325104,23.286255,18.292786,18.289703,18.289032,18.289307,0.0,0.057904635,0.0501491,0.09335793,73.0,18.300018,36.52592,25.576654,32.40524,1224.8478,2.133759e-05,0.0,79.01035,88.17348,14.265476,30.000002,0.17697573,50.02833,253.83194,156.86649,0.0,75.38659,0.20139983,0.0,76.529686,8.330017
44256,22095360.0,0.0,23.17749,22.357208,23.29065,23.271088,23.32492,23.287384,18.292938,18.290497,18.289948,18.290161,0.0,0.057772554,0.04974727,0.09237827,69.0,18.300018,36.440807,25.125042,31.804842,1220.2051,2.1257934e-05,0.0,79.633835,84.15612,14.297119,30.000002,0.1755984,49.984035,252.21622,153.6289,0.0,75.84065,0.199888,0.0,76.92696,8.330017
44257,22095420.0,0.0,23.18158,22.377563,23.292755,23.274841,23.32483,23.288727,18.292877,18.290771,18.290344,18.290497,0.0,0.0576306,0.049346477,0.09143191,65.0,18.300018,36.35526,24.688194,31.24536,1215.4678,2.117593e-05,0.0,80.294754,80.14975,14.329301,30.000002,0.1742396,49.93898,250.67,150.41635,0.0,76.33156,0.19839871,0.0,77.36845,8.330017
44258,22095480.0,0.0,23.185791,22.397003,23.295135,23.279114,23.32483,23.290283,18.292786,18.290833,18.290466,18.290558,0.0,0.057478476,0.048948143,0.09053023,61.0,18.300018,36.270237,24.269686,30.73545,1210.6886,2.1092574e-05,0.0,81.00208,76.137535,14.361858,30.000002,0.17290983,49.8934,249.19653,147.2214,0.0,76.86851,0.19694383,0.0,77.866165,8.330017
44259,22095540.0,0.0,23.190186,22.415436,23.29776,23.283722,23.32489,23.291992,18.292755,18.290863,18.290497,18.290588,0.0,0.05730962,0.048545722,0.0896549,57.0,18.300018,36.18644,23.866909,30.267044,1205.9243,2.1009244e-05,0.0,81.75234,72.15036,14.390318,30.000002,0.1716127,49.853554,247.79352,144.05725,0.0,77.447426,0.19550331,0.0,78.41467,8.330017
44260,22095600.0,0.0,23.194489,22.432709,23.300629,23.288757,23.325043,23.293915,18.292542,18.290741,18.290405,18.290466,0.0,0.057129942,0.048146017,0.088828996,53.0,18.300018,36.104965,23.485962,29.855299,1200.9492,2.0921907e-05,0.0,82.56393,68.15397,14.428441,30.000002,0.17029817,49.800186,246.46881,140.90643,0.0,78.08638,0.19409376,0.0,79.03569,8.330017
44261,22095660.0,0.0,23.198181,22.448822,23.302887,23.292572,23.324982,23.295837,18.292358,18.290588,18.290222,18.290314,0.0,0.056935396,0.047747202,0.088034794,49.0,18.300018,36.021393,23.123896,29.47356,1195.8511,2.0832938e-05,0.0,83.43934,64.17148,14.462477,30.000002,0.16902295,49.752533,245.26938,137.7808,0.0,78.788216,0.19270581,0.0,79.72844,8.330017
44262,22095720.0,0.0,23.201935,22.463593,23.305359,23.296814,23.325043,23.297943,18.292175,18.290405,18.29007,18.290161,0.0,0.05672648,0.04735131,0.08727652,45.0,18.300018,35.939316,22.78617,29.140524,1190.6543,2.074191e-05,0.0,84.39152,60.19912,14.497053,30.000002,0.16776475,49.704124,244.19824,134.67712,0.0,79.56562,0.19133829,0.0,80.50635,8.330017
44263,22095780.0,0.0,23.205688,22.47699,23.308075,23.301361,23.325226,23.300232,18.291962,18.290222,18.289886,18.289948,0.0,0.056493852,0.046949197,0.086535744,41.0,18.300018,35.859653,22.470655,28.851578,1185.2943,2.064791e-05,0.0,85.41966,56.268936,14.532564,30.000002,0.16650061,49.654408,243.24217,131.60828,0.0,80.41664,0.18996623,0.0,81.36746,8.330017
44264,22095840.0,0.0,23.209503,22.488892,23.311035,23.306274,23.325562,23.302734,18.291718,18.290009,18.289673,18.289734,0.0,0.056241363,0.04654621,0.08582947,37.0,18.300018,35.784386,22.183687,28.618675,1179.7842,2.0551002e-05,0.0,86.550606,52.35645,14.568935,30.000002,0.16523975,49.60349,242.39253,128.56082,0.0,81.36702,0.18859848,0.0,82.34067,8.330017
44265,22095900.0,0.0,23.213348,22.499237,23.314209,23.311493,23.325989,23.30539,18.291443,18.289795,18.289429,18.28952,0.0,0.055952106,0.046126395,0.08512075,33.0,18.300018,35.713867,21.920317,28.431479,1174.0923,2.0451063e-05,0.0,87.77649,48.514782,14.602507,30.000002,0.16396685,49.55649,241.63939,125.558304,0.0,82.40753,0.1871981,0.0,83.415054,8.330017
44266,22095960.0,0.0,23.21637,22.507874,23.316803,23.315521,23.326263,23.308044,18.291626,18.289764,18.289398,18.28946,0.0,0.055712495,0.04576638,0.08454659,30.333334,18.300018,35.645287,21.685507,28.280518,1168.7412,2.0355923e-05,0.0,89.1095,44.8998,14.641382,30.000002,0.16284472,49.502068,241.04005,122.7817,0.0,83.55197,0.18601178,0.0,84.60396,8.330017
44267,22096020.0,0.0,23.21936,22.51474,23.31958,23.319824,23.32669,23.310883,18.292236,18.29013,18.289734,18.289825,0.0,0.05547579,0.045430258,0.08403653,27.666666,18.300018,35.582222,21.482752,28.178131,1163.9922,2.0272013e-05,0.0,90.53442,41.498344,14.674761,30.000002,0.16182789,49.455338,240.54498,120.18329,0.0,84.78726,0.18492287,0.0,85.8935,8.330017
44268,22096080.0,0.0,23.222351,22.519745,23.32251,23.32431,23.32721,23.313843,18.292664,18.290619,18.290161,18.290253,0.0,0.05521119,0.045088083,0.08353153,25.0,18.300018,35.524643,21.305916,28.114853,1159.3505,2.019066e-05,0.0,92.044655,38.296013,14.70597,30.000002,0.16081792,49.411644,240.12175,117.72103,0.0,86.10389,0.18382917,0.0,87.27358,8.330017
44269,22096140.0,0.0,23.225098,22.522797,23.325592,23.328949,23.32788,23.316956,18.294434,18.291718,18.291199,18.29132,0.0,0.055091113,0.044888485,0.08331112,25.0,18.300018,35.474606,21.163374,28.102812,1156.6306,2.0138712e-05,0.0,93.617195,35.559742,14.732795,30.000002,0.16026102,49.37409,239.85327,115.736786,0.0,87.4852,0.1832786,0.0,88.72943,8.330017
44270,22096200.0,0.0,23.227722,22.523773,23.328705,23.333649,23.328583,23.32013,18.297028,18.293793,18.293152,18.293304,0.0,0.055037133,0.044770576,0.08326121,25.0,18.300018,35.43252,21.055916,28.142002,1156.1146,2.012749e-05,0.0,95.18682,33.23862,14.750075,30.000002,0.16000779,49.34989,239.67583,114.12711,0.0,88.8739,0.18305507,0.0,90.202805,8.330017
44271,22096260.0,0.0,23.2294,22.522614,23.331085,23.336884,23.32898,23.32315,18.299377,18.296143,18.29544,18.295593,0.0,0.055013403,0.044699293,0.08330198,25.0,18.300018,35.392143,20.974386,28.199827,1156.7523,2.0138383e-05,0.0,96.74653,31.238224,14.763686,30.000002,0.15990883,49.33084,239.54997,112.78157,0.0,90.26061,0.18300499,0.0,91.67921,8.330017
44272,22096320.0,1.0,23.230713,22.519226,23.333252,23.339874,23.329285,23.32605,18.306793,18.300598,18.299591,18.299835,0.0,0.055516243,0.045093212,0.08420414,33.333332,18.300018,35.35404,20.91967,28.284115,1164.579,2.026083e-05,0.0,98.11885,30.241226,14.740523,30.000002,0.16144176,49.363266,239.71428,112.64918,0.0,91.49588,0.18481182,0.0,93.001945,8.330017
44273,22096380.0,1.0,23.231262,22.513489,23.334991,23.342255,23.329285,23.328705,18.31723,18.308563,18.307068,18.307434,0.0,0.056339487,0.04579096,0.085664056,41.666668,18.300018,35.313858,20.887754,28.386581,1179.8838,2.0521366e-05,0.0,99.07231,30.131445,14.70196,30.000002,0.16398515,49.41726,240.12857,113.4519,0.0,92.377525,0.18779416,0.0,93.960884,8.330017
44274,22096440.0,1.0,23.231262,22.50531,23.336151,23.343811,23.328827,23.330963,18.327637,18.318512,18.31665,18.317139,0.0,0.05742085,0.046738233,0.087579444,50.0,18.300018,35.26676,20.875832,28.499496,1201.6788,2.0898364e-05,0.0,99.494644,30.881695,14.634867,30.000002,0.16743144,49.511185,240.86975,115.11751,0.0,92.80399,0.19173911,0.0,94.44925,8.330017
44275,22096500.0,1.0,23.23059,22.494629,23.336456,23.344177,23.327728,23.332703,18.337341,18.32904,18.327087,18.327606,0.0,0.058732633,0.04791747,0.08990962,58.333332,18.300018,35.20504,20.88038,28.61158,1230.0531,2.1393915e-05,0.0,99.21654,32.668602,14.536032,30.000002,0.17174163,49.649555,242.1116,117.75451,0.0,92.62466,0.19655874,0.0,94.307915,8.330017
44276,22096560.0,1.0,23.22815,22.481293,23.335175,23.342041,23.325714,23.333588,18.344604,18.33847,18.3367,18.33722,0.0,0.06016894,0.049240597,0.092472345,66.666664,18.300018,35.117725,20.8891,28.68709,1262.0494,2.1956932e-05,0.0,98.21429,35.57732,14.438562,30.000002,0.17646956,49.786015,244.01822,121.33053,0.0,91.8107,0.20187612,0.0,93.500885,8.330017
44277,22096620.0,1.0,23.224396,22.465271,23.332916,23.338654,23.323029,23.333862,18.349182,18.345947,18.344635,18.345032,0.0,0.061621014,0.050618883,0.095087186,75.0,18.300018,35.000443,20.89662,28.722551,1295.6211,2.2551587e-05,0.0,96.49933,39.834923,14.350392,30.000002,0.18127583,49.90945,246.78369,125.913666,0.0,90.361786,0.2073186,0.0,92.025246,8.330017
44278,22096680.0,1.0,23.220032,22.446442,23.329712,23.333984,23.319641,23.333466,18.350769,18.350739,18.350037,18.35028,0.0,0.062946394,0.051934298,0.09751865,83.333336,18.300018,34.844486,20.896486,28.70308,1328.9719,2.314701e-05,0.0,94.062164,45.916443,14.244238,30.000002,0.18592767,50.058067,250.35402,131.71231,0.0,88.25484,0.21241498,0.0,89.85736,8.330017
44279,22096740.0,1.0,23.214233,22.424713,23.325684,23.328247,23.315643,23.332489,18.347595,18.352142,18.352234,18.352234,0.0,0.06398776,0.053046227,0.09949928,91.666664,18.300018,34.646683,20.883423,28.621738,1358.0842,2.3675944e-05,0.0,91.064804,54.245163,14.173606,30.000002,0.1896339,50.15695,254.29926,138.83847,0.0,85.619576,0.21654135,0.0,87.134514,8.330017
44280,22096800.0,1.0,23.207703,22.399994,23.321106,23.321747,23.31128,23.331085,18.339203,18.34903,18.350067,18.349762,0.0,0.06455996,0.053778548,0.10070123,100.0,18.300018,34.404617,20.854074,28.473583,1379.6517,2.4078547e-05,0.0,87.70767,65.19958,14.11852,30.000002,0.1919722,50.234074,258.2507,147.32944,0.0,82.62275,0.21905886,0.0,84.03233,8.330017
44281,22096860.0,1.0,23.19458,22.37323,23.309448,23.307281,23.300385,23.322876,18.31958,18.338867,18.341187,18.340546,0.0,0.06452585,0.053986333,0.10084997,108.333336,18.300018,34.02087,20.708769,28.141161,1384.7004,2.4204131e-05,0.0,84.21099,78.891495,14.099195,30.000002,0.19235294,50.261127,261.7461,156.99113,0.0,79.455536,0.21939272,0.0,80.74716,8.330017
44282,22096920.0,1.0,23.18103,22.345428,23.29776,23.29309,23.289642,23.314667,18.295319,18.32016,18.323853,18.322845,0.0,0.06386208,0.05362194,0.099865854,116.666664,18.300018,33.530434,20.481422,27.66775,1372.4425,2.4009554e-05,0.0,80.8638,94.52827,14.118955,30.000002,0.19062598,50.233467,264.37524,167.07407,0.0,76.38385,0.21738575,0.0,77.551384,8.330017
44283,22096980.0,1.0,23.167572,22.31665,23.28656,23.279572,23.279297,23.306702,18.27301,18.298553,18.30307,18.30185,0.0,0.06270716,0.052793194,0.0979663,125.0,18.300018,32.938766,20.175627,27.06289,1346.5685,2.3571703e-05,0.0,77.876564,110.72197,14.1739235,30.000002,0.18717802,50.15651,266.02487,176.63026,0.0,73.61318,0.21348101,0.0,74.65463,8.330017
44284,22097040.0,0.0,23.154388,22.286896,23.276245,23.267303,23.269684,23.299225,18.249664,18.275269,18.28003,18.278778,0.0,0.060833048,0.051294595,0.09479027,121.0,18.300018,32.253674,19.797064,26.340324,1305.1099,2.286336e-05,0.0,75.47835,123.04244,14.283836,30.000002,0.18133833,50.00263,265.14413,182.27667,0.0,71.364655,0.20693764,0.0,72.28073,8.330017
44285,22097100.0,0.0,23.142273,22.256226,23.26715,23.256683,23.260986,23.29248,18.233215,18.253204,18.25769,18.256592,0.0,0.058927316,0.049727626,0.091460384,117.0,18.300018,31.48695,19.354895,25.52087,1256.2976,2.2001732e-05,0.0,73.82228,130.13759,14.395809,30.000002,0.17530759,49.845867,262.93866,184.14389,0.0,69.80141,0.2001321,0.0,70.59097,8.330017
44286,22097160.0,0.0,23.13028,22.22464,23.259064,23.246918,23.253632,23.286621,18.226715,18.238068,18.241547,18.240753,0.0,0.05720465,0.048312277,0.08836266,113.0,18.300018,30.64731,18.854012,24.599674,1206.2538,2.1111417e-05,0.0,72.76389,132.65657,14.533156,30.000002,0.16963975,49.65358,260.10526,183.15771,0.0,68.8071,0.19388181,0.0,69.4592,8.330017
44287,22097220.0,0.0,23.11966,22.19223,23.252136,23.238739,23.247131,23.281433,18.227875,18.23114,18.233246,18.232819,0.0,0.055698372,0.04709342,0.08558097,109.0,18.300018,29.745823,18.303469,23.6035,1160.0239,2.0288073e-05,0.0,72.10556,132.15303,14.644618,30.000002,0.1647232,49.497536,257.13742,180.51228,0.0,68.20243,0.18836989,0.0,68.70285,8.330017
44288,22097280.0,0.0,23.110138,22.158966,23.246185,23.231903,23.241364,23.276794,18.232819,18.230042,18.230896,18.230682,0.0,0.054374035,0.04604538,0.08308185,105.0,18.300018,28.795061,17.71291,22.552172,1118.3839,1.9547635e-05,0.0,71.703384,129.84195,14.735237,30.000002,0.16043259,49.370667,254.26411,176.99527,0.0,67.852356,0.1834946,0.0,68.18839,8.330017
44289,22097340.0,0.0,23.101013,22.124908,23.24115,23.22638,23.236298,23.272644,18.239227,18.23291,18.232727,18.232666,0.0,0.053201497,0.04514353,0.08082479,101.0,18.300018,27.799398,17.085354,21.454992,1081.1307,1.8888513e-05,0.0,71.4863,126.361176,14.834399,30.000002,0.15656117,49.231842,251.57635,172.993,0.0,67.6899,0.17916162,0.0,67.8491,8.330017
44290,22097400.0,0.0,23.092346,22.090088,23.237152,23.22226,23.231964,23.269043,18.245117,18.237732,18.236969,18.236938,0.0,0.05216137,0.044372942,0.07878559,97.0,18.300018,26.757246,16.418604,20.31688,1048.006,1.830418e-05,0.0,71.41076,122.14582,14.938336,30.000002,0.15307853,49.08633,249.12587,168.75903,0.0,67.67462,0.1753048,0.0,67.6449,8.330017
44291,22097460.0,0.0,23.083252,22.054535,23.232422,23.216705,23.22757,23.265015,18.250488,18.242828,18.24176,18.24173,0.0,0.051194265,0.04367556,0.07685806,93.0,18.300018,25.67045,15.708929,19.113018,1018.0352,1.7778406e-05,0.0,71.39946,117.72893,15.028672,30.000002,0.14987259,48.95986,246.91586,164.54013,0.0,67.72885,0.17171204,0.0,67.4971,8.330017
44292,22097520.0,0.0,23.074738,22.01831,23.228455,23.21231,23.223785,23.261444,18.25473,18.247528,18.246368,18.246246,0.0,0.05027284,0.04302488,0.07499575,89.0,18.300018,24.546436,14.962912,17.869331,990.49866,1.729694e-05,0.0,71.42189,113.30043,15.119102,30.000002,0.14680862,48.833256,245.01645,160.40955,0.0,67.82188,0.16827764,0.0,67.37479,8.330017
44293,22097580.0,0.0,23.06668,21.981384,23.225159,23.208893,23.22049,23.258179,18.259949,18.252197,18.250977,18.250824,0.0,0.049370635,0.042393718,0.07316655,85.0,18.300018,23.395851,14.189511,16.601568,966.27716,1.6875616e-05,0.0,71.45715,108.94197,15.211086,30.000002,0.14381222,48.704483,243.44978,156.38354,0.0,67.93138,0.16492105,0.0,67.259995,8.330017
44294,22097640.0,0.0,23.059235,21.943848,23.222626,23.206604,23.217773,23.25531,18.264618,18.25708,18.255829,18.255585,0.0,0.048479088,0.041773144,0.07135927,81.0,18.300018,22.219328,13.387364,15.316309,945.02686,1.6512924e-05,0.0,71.49703,104.690025,15.305732,30.000002,0.1408572,48.571976,242.16551,152.46655,0.0,68.04877,0.16160065,0.0,67.145134,8.330017
44295,22097700.0,0.0,23.05243,21.905731,23.220673,23.205109,23.215454,23.252716,18.267212,18.261047,18.259888,18.259583,0.0,0.047586907,0.041150387,0.069562525,77.0,18.300018,21.027414,12.566577,14.025387,924.16034,1.6154796e-05,0.0,71.53684,100.53449,15.393843,30.000002,0.13794565,48.44862,241.11919,148.6415,0.0,68.167984,0.15829167,0.0,67.02721,8.330017
44296,22097760.0,0.0,23.044525,21.867004,23.218079,23.202576,23.213501,23.248901,18.268066,18.263458,18.262482,18.262146,0.0,0.04669381,0.040517107,0.06775888,73.0,18.300018,19.815882,11.696599,12.700389,903.26697,1.5795955e-05,0.0,71.57326,96.49541,15.504992,30.000002,0.13496138,48.29301,240.27968,144.90688,0.0,68.28139,0.15496054,0.0,66.89726,8.330017
44297,22097820.0,0.0,23.037354,21.82779,23.216156,23.20111,23.212097,23.245453,18.26825,18.264679,18.263916,18.26358,0.0,0.0457943,0.039862704,0.06594194,69.0,18.300018,18.592606,10.791818,11.366865,882.3037,1.5434085e-05,0.0,71.60435,92.56063,15.611957,30.000002,0.13197702,48.143257,239.62009,141.2477,0.0,68.38365,0.1515886,0.0,66.753334,8.330017
44298,22097880.0,0.0,23.031097,21.788025,23.214813,23.2005,23.21109,23.24234,18.26831,18.26538,18.26477,18.264465,0.0,0.0448871,0.039188534,0.06412055,65.0,18.300018,17.364666,9.86363,10.03537,861.35254,1.5070908e-05,0.0,71.63407,88.69511,15.705758,30.000002,0.12902257,48.011936,239.12067,137.64714,0.0,68.47975,0.14818849,0.0,66.60226,8.330017
44299,22097940.0,0.0,23.024536,21.747833,23.214172,23.200897,23.210602,23.239594,18.268188,18.265625,18.265106,18.264801,0.0,0.043972302,0.038491372,0.062295046,61.0,18.300018,16.134285,8.907877,8.713574,840.2451,1.470524e-05,0.0,71.66509,84.883194,15.840019,30.000002,0.12594527,47.82397,238.76408,134.08977,0.0,68.57007,0.14474419,0.0,66.4461,8.330017
44300,22098000.0,0.0,23.019012,21.707184,23.214233,23.202362,23.210693,23.237244,18.268097,18.265656,18.265228,18.264893,0.0,0.04305073,0.037769936,0.060476948,57.0,18.300018,14.9082155,7.9293923,7.414836,819.1767,1.4338736e-05,0.0,71.703094,81.09448,15.962516,30.000002,0.12290309,47.652477,238.53581,130.56708,0.0,68.658516,0.1412821,0.0,66.29351,8.330017
44301,22098060.0,0.0,23.013367,21.666138,23.214142,23.203491,23.210815,23.234802,18.268005,18.265625,18.265228,18.264893,0.0,0.04212393,0.0370271,0.058666185,53.0,18.300018,13.684095,6.9276876,6.1234975,798.086,1.3971539e-05,0.0,71.75033,77.32896,16.09011,30.000002,0.11985295,47.473846,238.42276,127.081184,0.0,68.747696,0.13780814,0.0,66.145454,8.330017
44302,22098120.0,0.0,23.00827,21.624725,23.21466,23.205536,23.211456,23.232758,18.267975,18.265533,18.265167,18.264832,0.0,0.041194424,0.03626325,0.056868564,49.0,18.300018,12.46973,5.9080276,4.859227,777.0195,1.3604009e-05,0.0,71.811844,73.57567,16.223255,30.000002,0.11680239,47.287445,238.41243,123.623726,0.0,68.84087,0.13431707,0.0,66.007195,8.330017
44303,22098180.0,0.0,23.003845,21.582977,23.215912,23.208618,23.212646,23.23114,18.268036,18.265503,18.265137,18.26477,0.0,0.040265463,0.035479352,0.055092763,45.0,18.300018,11.271778,4.8737025,3.635303,756.08014,1.32379455e-05,0.0,71.89536,69.81661,16.362036,30.000002,0.113761194,47.09315,238.49326,120.19017,0.0,68.94363,0.13082595,0.0,65.89038,8.330017
44304,22098240.0,0.0,23.000488,21.540894,23.217651,23.212463,23.214233,23.229858,18.268127,18.265472,18.265137,18.26474,0.0,0.03933925,0.034681767,0.05332064,41.0,18.300018,10.090621,3.831762,2.4502409,735.2997,1.2873256e-05,0.0,72.00017,66.077774,16.483814,30.000002,0.110770084,46.92266,238.65404,116.79584,0.0,69.05737,0.127335,0.0,65.80356,8.330017
44305,22098300.0,0.0,22.996704,21.498566,23.220032,23.217255,23.216309,23.229004,18.268188,18.265503,18.265137,18.26471,0.0,0.0384194,0.03387082,0.051553737,37.0,18.300018,8.932743,2.7830637,1.3178575,714.5171,1.2509024e-05,0.0,72.134254,62.350628,16.65466,30.000002,0.107696526,46.68348,238.88458,113.43162,0.0,69.18719,0.12383254,0.0,65.76598,8.330017
44306,22098360.0,0.0,22.993378,21.455994,23.22229,23.22165,23.218353,23.228241,18.26831,18.265503,18.265137,18.264679,0.0,0.037503593,0.033044998,0.049805027,33.0,18.300018,7.7950945,1.7274765,0.22733314,693.87756,1.21464545e-05,0.0,72.303246,58.621185,16.80894,30.000002,0.10467847,46.467484,239.175,110.09823,0.0,69.33792,0.120344765,0.0,65.79292,8.330017
44307,22098420.0,0.0,22.99054,21.413239,23.225067,23.226837,23.220825,23.227875,18.26892,18.265564,18.265167,18.264648,0.0,0.03653836,0.03215874,0.048327327,29.0,18.300018,6.6824274,0.6709653,0.0,673.8413,1.1792135e-05,0.0,72.517876,54.736034,16.958834,30.000002,0.10179865,46.25763,239.51416,106.75481,0.0,69.51994,0.11701607,0.0,66.01943,8.330017
44308,22098480.0,0.0,22.987183,21.37027,23.228363,23.232574,23.223816,23.227966,18.27362,18.266876,18.266327,18.265625,0.0,0.035616424,0.03131887,0.047588713,27.666666,18.300018,5.6020045,0.0,0.0,657.9403,1.1512695e-05,0.0,72.818245,50.887264,17.104761,30.000002,0.09957915,46.053333,239.8416,103.7279,0.0,69.79023,0.11451657,0.0,66.595604,8.330017
44309,22098540.0,0.0,22.98404,21.327179,23.232086,23.238617,23.227264,23.228394,18.27884,18.270142,18.269379,18.268341,0.0,0.034716453,0.030853476,0.047028873,26.333334,18.300018,4.5587606,0.0,0.0,645.70807,1.1300285e-05,0.0,73.16718,47.18269,17.225471,30.000002,0.09785851,45.88434,240.15135,100.98599,0.0,70.37904,0.112591654,0.0,67.28894,8.330017
44310,22098600.0,0.0,22.980896,21.283997,23.236115,23.244904,23.231232,23.229034,18.283325,18.2742,18.273285,18.271973,0.0,0.03387317,0.030555893,0.04665052,25.0,18.300018,3.5572107,0.0,0.0,636.13605,1.11359495e-05,0.0,73.57062,43.691757,17.333248,30.000002,0.09648065,45.73345,240.44054,98.50722,0.0,71.12516,0.11107252,0.0,68.083435,8.330017
44311,22098660.0,0.0,22.976746,21.240723,23.239502,23.249878,23.234955,23.22937,18.287354,18.27829,18.277374,18.27594,0.0,0.0331383,0.030403826,0.04649285,25.0,18.300018,2.5923743,0.0,0.0,628.9942,1.1013386e-05,0.0,73.99361,40.64569,17.431568,30.000002,0.09549325,45.595802,240.68373,96.44012,0.0,71.94162,0.110030234,0.0,68.92417,8.330017
44312,22098720.0,0.0,22.972473,21.197388,23.243011,23.254913,23.239105,23.229797,18.290894,18.28238,18.281555,18.28006,0.0,0.032479398,0.03034763,0.046468925,25.0,18.300018,1.6708424,0.0,0.0,623.95514,1.0929832e-05,0.0,74.3971,38.0316,17.518509,30.000002,0.09476522,45.474087,240.88757,94.7183,0.0,72.77302,0.109292224,0.0,69.760345,8.330017
44313,22098780.0,0.0,22.968048,21.154083,23.246613,23.259918,23.24356,23.230255,18.293335,18.28601,18.28534,18.283844,0.0,0.03188457,0.030357735,0.046538513,25.0,18.300018,0.7955329,0.0,0.0,620.18756,1.0867324e-05,0.0,74.77323,35.79091,17.599188,30.000002,0.09422272,45.361137,241.05763,93.28023,0.0,73.59552,0.10877661,0.0,70.574905,8.330017
44314,22098840.0,0.0,22.963501,21.110779,23.250244,23.264862,23.248291,23.230682,18.295197,18.289032,18.288513,18.28717,0.0,0.031347807,0.030414931,0.046674162,25.0,18.300018,0.0,0.0,0.0,617.4631,1.0823051e-05,0.0,75.11589,33.882122,17.672653,30.000002,0.09382717,45.258286,241.19783,92.085304,0.0,74.38996,0.10843345,0.0,71.3527,8.330017
44315,22098900.0,0.0,22.95868,21.067505,23.253906,23.269714,23.253296,23.23111,18.296814,18.291473,18.291138,18.289917,0.0,0.031022718,0.030470872,0.04679227,25.0,18.300018,0.0,0.0,0.0,615.7103,1.0795272e-05,0.0,75.580376,32.198017,17.743137,30.000002,0.09358661,45.159607,241.31158,91.07722,0.0,75.14784,0.108282685,0.0,72.08899,8.330017
44316,22098960.0,0.0,22.95285,21.024353,23.256744,23.273163,23.25772,23.23111,18.298523,18.29367,18.293457,18.292358,0.0,0.030888375,0.030529711,0.046909038,25.0,18.300018,0.0,0.0,0.0,615.0653,1.0788512e-05,0.0,76.16571,30.691793,17.808384,30.000002,0.09350432,45.068264,241.4008,90.22823,0.0,75.88243,0.10832437,0.0,72.7997,8.330017
44317,22099020.0,0.0,22.946777,20.981323,23.25946,23.27652,23.262207,23.23108,18.299774,18.295593,18.295471,18.294525,0.0,0.030836467,0.030604642,0.047049873,25.0,18.300018,0.0,0.0,0.0,615.09094,1.0793162e-05,0.0,76.76716,29.38374,17.86991,30.000002,0.09352303,44.98213,241.46895,89.52846,0.0,76.582634,0.10848892,0.0,73.47413,8.330017
44318,22099080.0,0.0,22.94049,20.938416,23.262146,23.279816,23.266693,23.231018,18.30072,18.297241,18.29715,18.296326,0.0,0.030841859,0.030692335,0.047209993,25.0,18.300018,0.0,0.0,0.0,615.6154,1.0806554e-05,0.0,77.36073,28.258724,17.929039,30.000002,0.09361395,44.899345,241.51909,88.95896,0.0,77.2408,0.10874256,0.0,74.105545,8.330017
44319,22099140.0,0.0,22.934082,20.895721,23.26477,23.28299,23.271149,23.230896,18.301392,18.298553,18.298492,18.297821,0.0,0.030887444,0.030790757,0.04738652,25.0,18.300018,0.0,0.0,0.0,616.5193,1.0826467e-05,0.0,77.93053,27.300003,17.983656,30.000002,0.09376331,44.82288,241.55377,88.503525,0.0,77.8524,0.109062925,0.0,74.69004,8.330017
44320,22099200.0,0.0,22.927765,20.853241,23.267303,23.286041,23.275543,23.230743,18.30188,18.299591,18.29956,18.29898,0.0,0.030963784,0.030899009,0.047578007,25.0,18.300018,0.0,0.0,0.0,617.7518,1.0851962e-05,0.0,78.45737,26.5097,18.029013,30.000002,0.0939709,44.759384,241.57356,88.16018,0.0,78.40468,0.10943881,0.0,75.215515,8.330017
44321,22099260.0,0.0,22.920502,20.811005,23.269012,23.287811,23.279236,23.230194,18.302185,18.300385,18.300354,18.299896,0.0,0.031054536,0.031010963,0.04777425,25.0,18.300018,0.0,0.0,0.0,619.0566,1.0879381e-05,0.0,78.93841,25.852118,18.078032,30.000002,0.09418863,44.690754,241.58307,87.89917,0.0,78.902756,0.10983813,0.0,75.68764,8.330017
44322,22099320.0,0.0,22.913086,20.769073,23.270569,23.289429,23.282867,23.229553,18.302307,18.300964,18.300964,18.300568,0.0,0.03115438,0.031124622,0.04797197,25.0,18.300018,0.0,0.0,0.0,620.38824,1.090717e-05,0.0,79.366486,25.31876,18.125309,30.000002,0.09441741,44.624565,241.58371,87.71246,0.0,79.342026,0.11024947,0.0,76.102295,8.330017
44323,22099380.0,0.0,22.90561,20.727448,23.272064,23.290955,23.286469,23.228882,18.302368,18.301392,18.301361,18.301056,0.0,0.031257298,0.031237215,0.048166692,25.0,18.300018,0.0,0.0,0.0,621.7005,1.0934568e-05,0.0,79.74933,24.878677,18.171413,30.000002,0.09464656,44.56002,241.57841,87.578766,0.0,79.73275,0.11066019,0.0,76.46983,8.330017
44324,22099440.0,0.0,22.89804,20.686157,23.273499,23.292389,23.289978,23.22818,18.302338,18.301636,18.301636,18.301392,0.0,0.0313611,0.031347346,0.04835605,25.0,18.300018,0.0,0.0,0.0,622.95917,1.09610055e-05,0.0,80.078224,24.535149,18.216345,30.000002,0.094871014,44.497116,241.56754,87.498184,0.0,80.06683,0.1110636,0.0,76.782646,8.330017
44325,22099500.0,0.0,22.890106,20.645264,23.274841,23.293701,23.293427,23.227417,18.302246,18.301819,18.301819,18.301636,0.0,0.031462763,0.03145364,0.048537944,25.0,18.300018,0.0,0.0,0.0,624.1096,1.09857965e-05,0.0,80.36722,24.25714,18.269001,30.000002,0.095069446,44.423397,241.55347,87.45123,0.0,80.35965,0.111453764,0.0,77.05583,8.330017
44326,22099560.0,0.0,22.882294,20.604797,23.275482,23.293945,23.296265,23.226318,18.302094,18.30188,18.30188,18.301758,0.0,0.031561363,0.031555187,0.048710898,25.0,18.300018,0.0,0.0,0.0,625.15607,1.1008574e-05,0.0,80.60582,24.054014,18.304317,30.000002,0.09528669,44.373955,241.53604,87.442406,0.0,80.60069,0.11182704,0.0,77.279434,8.330017
44327,22099620.0,0.0,22.874084,20.564758,23.276001,23.294098,23.299011,23.225159,18.30188,18.301819,18.301819,18.301758,0.0,0.031652506,0.031648144,0.04886843,25.0,18.300018,0.0,0.0,0.0,625.9846,1.1027763e-05,0.0,80.78791,23.926064,18.347206,30.000002,0.095464244,44.31391,241.51639,87.467606,0.0,80.78429,0.11216829,0.0,77.448364,8.330017
44328,22099680.0,0.0,22.865906,20.525208,23.276459,23.294159,23.301727,23.223969,18.301666,18.301727,18.301727,18.301697,0.0,0.03173693,0.031733856,0.04901305,25.0,18.300018,0.0,0.0,0.0,626.65607,1.1044127e-05,0.0,80.932846,23.843645,18.38984,30.000002,0.0956213,44.254227,241.49594,87.51149,0.0,80.93029,0.112483434,0.0,77.581696,8.330017
44329,22099740.0,0.0,22.857697,20.486176,23.276886,23.294159,23.304382,23.222748,18.301422,18.301605,18.301605,18.301605,0.0,0.031816248,0.031814165,0.049148068,25.0,18.300018,0.0,0.0,0.0,627.21045,1.1058401e-05,0.0,81.05219,23.791342,18.432278,30.000002,0.09576242,44.194813,241.4752,87.56691,0.0,81.05046,0.1127784,0.0,77.690636,8.330017
44330,22099800.0,0.0,22.849548,20.447662,23.277222,23.294067,23.306976,23.221497,18.301147,18.301453,18.301453,18.301453,0.0,0.031885404,0.031883933,0.049264934,25.0,18.300018,0.0,0.0,0.0,627.541,1.1068681e-05,0.0,81.12923,23.785227,18.474602,30.000002,0.095873415,44.135555,241.45473,87.6377,0.0,81.128006,0.113034196,0.0,77.75949,8.330017
44331,22099860.0,0.0,22.841003,20.40976,23.277039,23.293152,23.309113,23.21997,18.300873,18.301239,18.301239,18.30127,0.0,0.031949278,0.031948283,0.049372356,25.0,18.300018,0.0,0.0,0.0,627.7258,1.1076687e-05,0.0,81.186935,23.799063,18.516853,30.000002,0.09596842,44.076405,241.43463,87.71426,0.0,81.18612,0.113269955,0.0,77.81012,8.330017
44332,22099920.0,0.0,22.832458,20.372467,23.276764,23.292145,23.311188,23.218445,18.300598,18.301025,18.301025,18.301056,0.0,0.032005172,0.032004494,0.049465902,25.0,18.300018,0.0,0.0,0.0,627.7227,1.1081292e-05,0.0,81.21885,23.838167,18.559122,30.000002,0.09604005,44.017227,241.41539,87.79676,0.0,81.2183,0.11347565,0.0,77.83652,8.330017
44333,22099980.0,0.0,22.824005,20.335815,23.276428,23.291138,23.313232,23.216888,18.300323,18.300781,18.300781,18.300842,0.0,0.03205056,0.03205008,0.049541447,25.0,18.300018,0.0,0.0,0.0,627.5024,1.1081973e-05,0.0,81.22296,23.90177,18.601454,30.000002,0.096081376,43.957966,241.3978,87.882126,0.0,81.22257,0.1136422,0.0,77.83692,8.330017
44334,22100040.0,0.0,22.815613,20.299835,23.276093,23.29007,23.315247,23.215302,18.30008,18.300537,18.300537,18.300598,0.0,0.0320886,0.03208826,0.04960446,25.0,18.300018,0.0,0.0,0.0,627.1349,1.1079999e-05,0.0,81.21098,23.977821,18.643833,30.000002,0.096101455,43.898632,241.38164,87.96682,0.0,81.2107,0.11378144,0.0,77.8224,8.330017
44335,22100100.0,0.0,22.807312,20.264557,23.275757,23.28897,23.31726,23.213715,18.299835,18.300323,18.300323,18.300385,0.0,0.032121997,0.032121766,0.04965956,25.0,18.300018,0.0,0.0,0.0,626.6765,1.1076373e-05,0.0,81.18973,24.060606,18.68623,30.000002,0.09610803,43.839275,241.36647,88.050446,0.0,81.18954,0.11390348,0.0,77.7993,8.330017
44336,22100160.0,0.0,22.798737,20.230042,23.274933,23.2872,23.318848,23.211914,18.299622,18.30008,18.30008,18.30014,0.0,0.032148577,0.03214842,0.04970315,25.0,18.300018,0.0,0.0,0.0,626.0566,1.1070099e-05,0.0,81.15651,24.150925,18.728668,30.000002,0.0960951,43.77986,241.35287,88.13114,0.0,81.15639,0.11400032,0.0,77.7652,8.330017
44337,22100220.0,0.0,22.790222,20.19629,23.274078,23.28537,23.320404,23.210114,18.299408,18.299866,18.299866,18.299927,0.0,0.03216705,0.032166943,0.049733106,25.0,18.300018,0.0,0.0,0.0,625.2659,1.106069e-05,0.0,81.11247,24.245306,18.771133,30.000002,0.09605924,43.720413,241.34146,88.205505,0.0,81.11238,0.11406724,0.0,77.72125,8.330017
44338,22100280.0,0.0,22.78183,20.16333,23.273224,23.28357,23.321991,23.208313,18.299194,18.299652,18.299652,18.299713,0.0,0.03218192,0.032181844,0.049756996,25.0,18.300018,0.0,0.0,0.0,624.4078,1.1050008e-05,0.0,81.064644,24.340261,18.81358,30.000002,0.096013114,43.660988,241.33109,88.27636,0.0,81.06459,0.11412093,0.0,77.67393,8.330017
44339,22100340.0,0.0,22.77359,20.131226,23.27237,23.281769,23.323517,23.206512,18.299042,18.299438,18.299438,18.2995,0.0,0.032190338,0.032190286,0.049770094,25.0,18.300018,0.0,0.0,0.0,623.43243,1.103716e-05,0.0,81.01224,24.43271,18.85595,30.000002,0.09594901,43.60167,241.3228,88.33885,0.0,81.01219,0.114150874,0.0,77.622635,8.330017
44340,22100400.0,0.0,22.765503,20.100006,23.271515,23.279968,23.325073,23.204712,18.29892,18.299286,18.299286,18.299347,0.0,0.032192238,0.032192197,0.049772363,25.0,18.300018,0.0,0.0,0.0,622.3426,1.1022192e-05,0.0,80.96012,24.51519,18.897999,30.000002,0.09586696,43.5428,241.3171,88.388405,0.0,80.96009,0.11415631,0.0,77.572105,8.330017
44341,22100460.0,0.0,22.75412,20.069305,23.266693,23.273773,23.322449,23.198914,18.298676,18.299103,18.299103,18.299164,0.0,0.032194957,0.03219493,0.049775943,25.0,18.300018,0.0,0.0,0.0,621.00684,1.1005335e-05,0.0,80.90744,24.600204,18.939493,30.000002,0.09578887,43.484707,241.31091,88.44067,0.0,80.907425,0.114166,0.0,77.52095,8.330017
44342,22100520.0,0.0,22.742523,20.038818,23.261658,23.26764,23.319824,23.193146,18.29837,18.298859,18.298859,18.29892,0.0,0.032193933,0.032193914,0.049773328,25.0,18.300018,0.0,0.0,0.0,619.4181,1.0983566e-05,0.0,80.85571,24.67845,18.981985,30.000002,0.09569774,43.425224,241.30629,88.48479,0.0,80.855705,0.11416124,0.0,77.470985,8.330017
44343,22100580.0,0.0,22.731018,20.008484,23.256622,23.261536,23.31723,23.187408,18.298157,18.298615,18.298615,18.298676,0.0,0.032190382,0.03219037,0.049766533,25.0,18.300018,0.0,0.0,0.0,617.75146,1.0960198e-05,0.0,80.80615,24.749859,19.023628,30.000002,0.0956013,43.366917,241.30284,88.52227,0.0,80.806145,0.114147395,0.0,77.423294,8.330017
44344,22100640.0,0.0,22.719513,19.978333,23.251617,23.255432,23.314667,23.181671,18.298004,18.2984,18.2984,18.298462,0.0,0.03218518,0.03218517,0.04975701,25.0,18.300018,0.0,0.0,0.0,616.0444,1.0936052e-05,0.0,80.75892,24.81547,19.06504,30.000002,0.095500596,43.308945,241.30022,88.55461,0.0,80.75891,0.11412748,0.0,77.37796,8.330017
44345,22100700.0,0.0,22.7081,19.948303,23.246674,23.24942,23.312073,23.175995,18.297913,18.298218,18.298218,18.298279,0.0,0.03217807,0.032178063,0.049744397,25.0,18.300018,0.0,0.0,0.0,614.299,1.0911193e-05,0.0,80.7165,24.871027,19.10601,30.000002,0.09539543,43.251587,241.2988,88.57908,0.0,80.71649,0.11410063,0.0,77.33742,8.330017
44346,22100760.0,0.0,22.696564,19.918457,23.241608,23.243164,23.309418,23.17035,18.297852,18.298096,18.298096,18.298157,0.0,0.032170273,0.032170266,0.049730662,25.0,18.300018,0.0,0.0,0.0,612.5337,1.0886029e-05,0.0,80.676636,24.921778,19.146738,30.000002,0.095288716,43.194565,241.29785,88.60001,0.0,80.676636,0.11407129,0.0,77.29939,8.330017
44347,22100820.0,0.0,22.68509,19.888733,23.236542,23.236938,23.306763,23.164703,18.297821,18.298004,18.298004,18.298035,0.0,0.03216172,0.032161716,0.04971574,25.0,18.300018,0.0,0.0,0.0,610.7524,1.0860542e-05,0.0,80.640945,24.965113,19.187073,30.000002,0.09518061,43.1381,241.29759,88.61585,0.0,80.64094,0.11403925,0.0,77.26545,8.330017
44348,22100880.0,0.0,22.673645,19.859161,23.231537,23.230743,23.304138,23.159119,18.29779,18.297943,18.297943,18.297974,0.0,0.032152772,0.03215277,0.049700253,25.0,18.300018,0.0,0.0,0.0,608.9681,1.0834953e-05,0.0,80.611046,24.999014,19.226826,30.000002,0.09507252,43.082447,241.29802,88.6258,0.0,80.611046,0.114005856,0.0,77.237144,8.330017
44349,22100940.0,0.0,22.662292,19.829712,23.226593,23.22467,23.301544,23.153564,18.29779,18.297913,18.297913,18.297943,0.0,0.032144237,0.032144237,0.049685594,25.0,18.300018,0.0,0.0,0.0,607.1994,1.0809614e-05,0.0,80.58906,25.021404,19.265635,30.000002,0.09496742,43.028114,241.29901,88.62953,0.0,80.58906,0.11397407,0.0,77.21646,8.330017
44350,22101000.0,0.0,22.65091,19.800354,23.221619,23.218567,23.29895,23.14801,18.29779,18.297852,18.297852,18.297882,0.0,0.032135546,0.032135546,0.04967064,25.0,18.300018,0.0,0.0,0.0,605.4332,1.0784252e-05,0.0,80.56583,25.045517,19.304571,30.000002,0.094861485,42.9736,241.29996,88.63411,0.0,80.56582,0.113941774,0.0,77.19458,8.330017
44351,22101060.0,0.0,22.63913,19.771149,23.216217,23.211792,23.295929,23.142181,18.29779,18.297852,18.297852,18.297852,0.0,0.03212714,0.03212714,0.049656227,25.0,18.300018,0.0,0.0,0.0,603.63745,1.0758657e-05,0.0,80.546585,25.063915,19.343046,30.000002,0.09475714,42.91974,241.30116,88.63567,0.0,80.546585,0.11391053,0.0,77.176544,8.330017
44352,22101120.0,0.0,22.62741,19.742004,23.210785,23.205078,23.292938,23.136383,18.29776,18.297821,18.297821,18.297821,0.0,0.032119367,0.032119364,0.049642965,25.0,18.300018,0.0,0.0,0.0,601.84216,1.0732974e-05,0.0,80.53226,25.07571,19.380827,30.000002,0.09465585,42.86684,241.30258,88.63411,0.0,80.53226,0.11388172,0.0,77.16322,8.330017
44353,22101180.0,0.0,22.615692,19.712982,23.205414,23.198395,23.289948,23.130585,18.29776,18.29779,18.29779,18.297821,0.0,0.032111943,0.032111943,0.04963033,25.0,18.300018,0.0,0.0,0.0,600.05493,1.0707369e-05,0.0,80.52004,25.08477,19.418087,30.000002,0.09455649,42.81468,241.30406,88.63134,0.0,80.52004,0.11385423,0.0,77.15193,8.330017
44354,22101240.0,0.0,22.603973,19.684021,23.200043,23.191772,23.286987,23.124817,18.29779,18.29779,18.29779,18.29779,0.0,0.032105293,0.032105293,0.049619045,25.0,18.300018,0.0,0.0,0.0,598.2831,1.0682039e-05,0.0,80.51162,25.089172,19.45509,30.000002,0.09445963,42.762875,241.3056,88.62671,0.0,80.51162,0.11382964,0.0,77.14423,8.330017
44355,22101300.0,0.0,22.592316,19.65512,23.194733,23.18518,23.284027,23.11908,18.29779,18.29779,18.29779,18.29779,0.0,0.032099597,0.032099597,0.04960942,25.0,18.300018,0.0,0.0,0.0,596.5362,1.065709e-05,0.0,80.50665,25.089664,19.491175,30.000002,0.09436718,42.712357,241.3071,88.62086,0.0,80.50665,0.11380862,0.0,77.13983,8.330017
44356,22101360.0,0.0,22.580627,19.626312,23.189362,23.178436,23.281036,23.113403,18.297821,18.297821,18.297821,18.297821,0.0,0.032094188,0.032094188,0.049600292,25.0,18.300018,0.0,0.0,0.0,594.79553,1.0632264e-05,0.0,80.50276,25.08893,19.527006,30.000002,0.094275884,42.662193,241.30858,88.6146,0.0,80.50276,0.113788664,0.0,77.136444,8.330017
44357,22101420.0,0.0,22.568909,19.597565,23.18399,23.171722,23.278015,23.107758,18.297852,18.297821,18.297821,18.297821,0.0,0.032089718,0.032089718,0.049592786,25.0,18.300018,0.0,0.0,0.0,593.06836,1.0607647e-05,0.0,80.50163,25.085348,19.562166,30.000002,0.094188444,42.61297,241.30995,88.60771,0.0,80.50163,0.11377222,0.0,77.13567,8.330017
44358,22101480.0,0.0,22.557281,19.568878,23.17868,23.1651,23.275055,23.102142,18.297852,18.297821,18.297821,18.297821,0.0,0.032086466,0.032086466,0.049587354,25.0,18.300018,0.0,0.0,0.0,591.37195,1.0583535e-05,0.0,80.50315,25.079542,19.596333,30.000002,0.094106264,42.565136,241.31111,88.600845,0.0,80.50315,0.11376028,0.0,77.13736,8.330017
44359,22101540.0,0.0,22.545654,19.540192,23.17334,23.158478,23.272064,23.096527,18.297882,18.297852,18.297852,18.297852,0.0,0.032083042,0.032083042,0.049581632,25.0,18.300018,0.0,0.0,0.0,589.67737,1.0559397e-05,0.0,80.50436,25.073936,19.630617,30.000002,0.09402323,42.517136,241.3123,88.59392,0.0,80.50436,0.1137477,0.0,77.13878,8.330017
44360,22101600.0,0.0,22.534027,19.511566,23.16806,23.151886,23.269104,23.090942,18.297913,18.297882,18.297882,18.297852,0.0,0.032080423,0.032080423,0.049577296,25.0,18.300018,0.0,0.0,0.0,587.9966,1.05355e-05,0.0,80.50716,25.067114,19.664244,30.000002,0.09394363,42.47006,241.31334,88.58716,0.0,80.50716,0.113738135,0.0,77.14166,8.330017
44361,22101660.0,0.0,22.522339,19.482971,23.16272,23.145142,23.266083,23.085419,18.297913,18.297882,18.297882,18.297882,0.0,0.032078173,0.032078173,0.049573578,25.0,18.300018,0.0,0.0,0.0,586.3199,1.0511692e-05,0.0,80.51057,25.0599,19.697535,30.000002,0.093865596,42.42345,241.31429,88.58057,0.0,80.51057,0.11372992,0.0,77.14512,8.330017
44362,22101720.0,0.0,22.51065,19.454407,23.15738,23.138428,23.263092,23.079895,18.297943,18.297913,18.297913,18.297882,0.0,0.032076452,0.032076452,0.04957075,25.0,18.300018,0.0,0.0,0.0,584.6532,1.0488026e-05,0.0,80.51475,25.0523,19.730326,30.000002,0.09378991,42.377544,241.3151,88.57432,0.0,80.51475,0.113723636,0.0,77.14928,8.330017
44363,22101780.0,0.0,22.499023,19.425812,23.1521,23.131775,23.260101,23.074402,18.297943,18.297913,18.297913,18.297913,0.0,0.032075334,0.032075334,0.04956896,25.0,18.300018,0.0,0.0,0.0,583.00165,1.0464587e-05,0.0,80.519554,25.044636,19.762474,30.000002,0.093717106,42.332535,241.31573,88.56869,0.0,80.519554,0.11371961,0.0,77.15401,8.330017
44364,22101840.0,0.0,22.487427,19.397247,23.14685,23.125183,23.25711,23.06894,18.297974,18.297943,18.297943,18.297913,0.0,0.032074872,0.032074872,0.04956826,25.0,18.300018,0.0,0.0,0.0,581.3675,1.04414285e-05,0.0,80.52462,25.037565,19.793724,30.000002,0.09364785,42.288788,241.31616,88.56411,0.0,80.52462,0.11371798,0.0,77.15894,8.330017
44365,22101900.0,0.0,22.47583,19.368683,23.141602,23.118591,23.25415,23.063477,18.297974,18.297943,18.297943,18.297943,0.0,0.032074314,0.032074314,0.0495674,25.0,18.300018,0.0,0.0,0.0,579.73663,1.0418274e-05,0.0,80.529686,25.03036,19.82509,30.000002,0.093577966,42.244873,241.3166,88.55935,0.0,80.529686,0.11371601,0.0,77.16387,8.330017
44366,22101960.0,0.0,22.464142,19.340088,23.136292,23.111877,23.25113,23.058075,18.297974,18.297943,18.297943,18.297943,0.0,0.03207407,0.03207407,0.049567077,25.0,18.300018,0.0,0.0,0.0,578.10126,1.0395089e-05,0.0,80.534836,25.023493,19.856026,30.000002,0.093509726,42.201565,241.31694,88.55512,0.0,80.534836,0.11371522,0.0,77.16886,8.330017
44367,22102020.0,0.0,22.452484,19.311462,23.131012,23.105194,23.248108,23.052704,18.297974,18.297974,18.297974,18.297974,0.0,0.032074165,0.032074165,0.049567305,25.0,18.300018,0.0,0.0,0.0,576.4734,1.0371985e-05,0.0,80.53988,25.017277,19.88636,30.000002,0.093443535,42.159096,241.31715,88.551636,0.0,80.53988,0.11371563,0.0,77.17374,8.330017
44368,22102080.0,0.0,22.440826,19.282806,23.125732,23.09851,23.245117,23.047333,18.298004,18.297974,18.297974,18.297974,0.0,0.03207439,0.03207439,0.049567755,25.0,18.300018,0.0,0.0,0.0,574.8485,1.0348911e-05,0.0,80.54482,25.011406,19.916409,30.000002,0.09337819,42.117027,241.31729,88.54849,0.0,80.54482,0.11371653,0.0,77.1785,8.330017
44369,22102140.0,0.0,22.4292,19.25412,23.120514,23.091919,23.242126,23.041992,18.298004,18.297974,18.297974,18.297974,0.0,0.03207483,0.03207483,0.04956856,25.0,18.300018,0.0,0.0,0.0,573.23004,1.0325914e-05,0.0,80.54946,25.006323,19.94589,30.000002,0.09331454,42.075752,241.31732,88.54603,0.0,80.54946,0.11371822,0.0,77.182945,8.330017
44370,22102200.0,0.0,22.417603,19.225403,23.115326,23.085358,23.239166,23.036713,18.298004,18.297974,18.297974,18.297974,0.0,0.03207543,0.03207543,0.04956962,25.0,18.300018,0.0,0.0,0.0,571.6178,1.0303006e-05,0.0,80.55348,25.00239,19.974585,30.000002,0.09325291,42.035583,241.31725,88.5444,0.0,80.55348,0.11372048,0.0,77.18679,8.330017
44371,22102260.0,0.0,22.405945,19.196594,23.110046,23.078644,23.236145,23.031433,18.298004,18.298004,18.298004,18.297974,0.0,0.032076016,0.032076016,0.049570654,25.0,18.300018,0.0,0.0,0.0,570.0055,1.0280084e-05,0.0,80.55762,24.998276,20.003378,30.000002,0.09319089,41.99527,241.31718,88.542656,0.0,80.55762,0.113722675,0.0,77.19074,8.330017
44372,22102320.0,0.0,22.394257,19.167755,23.104797,23.07196,23.233124,23.026154,18.298004,18.298004,18.298004,18.298004,0.0,0.032076683,0.032076683,0.04957182,25.0,18.300018,0.0,0.0,0.0,568.3865,1.0257036e-05,0.0,80.56132,24.99493,20.031666,30.000002,0.09313009,41.95567,241.31705,88.54144,0.0,80.56132,0.11372517,0.0,77.19426,8.330017
44373,22102380.0,0.0,22.38263,19.138824,23.09961,23.065338,23.230133,23.020935,18.298004,18.298004,18.298004,18.298004,0.0,0.03207737,0.03207737,0.049573008,25.0,18.300018,0.0,0.0,0.0,566.76996,1.0234003e-05,0.0,80.56436,24.992584,20.0592,30.000002,0.09307089,41.917118,241.31685,88.54083,0.0,80.56436,0.11372774,0.0,77.19715,8.330017
44374,22102440.0,0.0,22.370972,19.109802,23.094421,23.058746,23.227142,23.015717,18.298004,18.298004,18.298004,18.298004,0.0,0.032078058,0.032078058,0.049574204,25.0,18.300018,0.0,0.0,0.0,565.1589,1.021101e-05,0.0,80.56751,24.99009,20.08683,30.000002,0.093011364,41.878433,241.31667,88.54013,0.0,80.56751,0.11373031,0.0,77.20014,8.330017
44375,22102500.0,0.0,22.359314,19.080719,23.089233,23.052155,23.224182,23.010529,18.298004,18.298004,18.298004,18.298004,0.0,0.032078747,0.032078747,0.04957539,25.0,18.300018,0.0,0.0,0.0,563.5414,1.0187907e-05,0.0,80.57021,24.988237,20.113983,30.000002,0.09295277,41.840424,241.31644,88.53981,0.0,80.57021,0.11373288,0.0,77.202705,8.330017
