,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44376,22102560.0,0.0,22.347565,19.051514,23.084015,23.04544,23.22116,23.005371,18.297974,18.298004,18.298004,18.298004,0.0,0.032079425,0.032079425,0.04957655,25.0,18.300018,0.0,0.0,0.0,561.9193,1.0164737e-05,0.0,80.57272,24.986675,20.140884,30.000002,0.092894614,41.80276,241.3162,88.539635,0.0,80.57272,0.11373541,0.0,77.20508,8.330017
44377,22102620.0,0.0,22.335846,19.022217,23.078796,23.038788,23.21814,23.000244,18.297974,18.297974,18.297974,18.297974,0.0,0.032080077,0.032080077,0.049577665,25.0,18.300018,0.0,0.0,0.0,560.2939,1.014148e-05,0.0,80.57492,24.985529,20.167421,30.000002,0.09283708,41.76561,241.31595,88.53967,0.0,80.57492,0.113737814,0.0,77.207146,8.330017
44378,22102680.0,0.0,22.324127,18.992798,23.073639,23.032166,23.215149,22.995117,18.297974,18.297974,18.297974,18.297974,0.0,0.032080676,0.032080676,0.049578685,25.0,18.300018,0.0,0.0,0.0,558.6677,1.0118172e-05,0.0,80.57674,24.984858,20.19348,30.000002,0.09278037,41.72913,241.31567,88.53993,0.0,80.57674,0.113740034,0.0,77.20886,8.330017
44379,22102740.0,0.0,22.312408,18.963257,23.068512,23.025604,23.212158,22.990051,18.297974,18.297974,18.297974,18.297974,0.0,0.03208118,0.03208118,0.049579542,25.0,18.300018,0.0,0.0,0.0,557.04,1.0094824e-05,0.0,80.57811,24.984686,20.218868,30.000002,0.09272481,41.693584,241.31541,88.540375,0.0,80.57811,0.1137419,0.0,77.210144,8.330017
44380,22102800.0,0.0,22.30069,18.933563,23.063354,23.019043,23.209198,22.984955,18.297974,18.297974,18.297974,18.297974,0.0,0.0320817,0.0320817,0.049580418,25.0,18.300018,0.0,0.0,0.0,555.4183,1.0071524e-05,0.0,80.579544,24.98445,20.244343,30.000002,0.092669,41.657917,241.31514,88.5408,0.0,80.579544,0.11374383,0.0,77.211494,8.330017
44381,22102860.0,0.0,22.28888,18.903748,23.058197,23.01236,23.206177,22.97992,18.297974,18.297974,18.297974,18.297974,0.0,0.03208217,0.03208217,0.049581215,25.0,18.300018,0.0,0.0,0.0,553.7822,1.0048025e-05,0.0,80.580765,24.984446,20.269497,30.000002,0.09261368,41.622704,241.31488,88.541306,0.0,80.580765,0.11374555,0.0,77.21263,8.330017
44382,22102920.0,0.0,22.27707,18.87381,23.05304,23.005707,23.203186,22.974915,18.297943,18.297974,18.297974,18.297974,0.0,0.03208257,0.03208257,0.04958189,25.0,18.300018,0.0,0.0,0.0,552.1427,1.002442e-05,0.0,80.58173,24.98469,20.294195,30.000002,0.092559114,41.588123,241.31462,88.54188,0.0,80.58173,0.11374703,0.0,77.21355,8.330017
44383,22102980.0,0.0,22.265259,18.843689,23.047882,22.999115,23.200195,22.96991,18.297943,18.297974,18.297974,18.297974,0.0,0.032082938,0.032082938,0.049582504,25.0,18.300018,0.0,0.0,0.0,550.50085,1.0000757e-05,0.0,80.5826,24.985033,20.318678,30.000002,0.092504844,41.553852,241.31438,88.54247,0.0,80.5826,0.11374837,0.0,77.21435,8.330017
44384,22103040.0,0.0,22.253418,18.813416,23.042786,22.992523,23.197235,22.964935,18.297943,18.297943,18.297943,18.297943,0.0,0.03208325,0.03208325,0.049583025,25.0,18.300018,0.0,0.0,0.0,548.8573,9.977047e-06,0.0,80.58332,24.985506,20.34281,30.000002,0.09245115,41.520065,241.31413,88.54308,0.0,80.58332,0.11374953,0.0,77.21502,8.330017
44385,22103100.0,0.0,22.241577,18.782959,23.03769,22.985992,23.194275,22.95996,18.297943,18.297943,18.297943,18.297943,0.0,0.0320835,0.0320835,0.049583446,25.0,18.300018,0.0,0.0,0.0,547.20935,9.953231e-06,0.0,80.5839,24.986086,20.366545,30.000002,0.09239811,41.486835,241.3139,88.543686,0.0,80.5839,0.11375044,0.0,77.21555,8.330017
44386,22103160.0,0.0,22.229675,18.75235,23.032562,22.97934,23.191284,22.955048,18.297913,18.297943,18.297943,18.297943,0.0,0.03208372,0.03208372,0.04958381,25.0,18.300018,0.0,0.0,0.0,545.55774,9.929369e-06,0.0,80.584404,24.986708,20.390047,30.000002,0.092345424,41.453934,241.31367,88.54429,0.0,80.584404,0.11375126,0.0,77.21603,8.330017
44387,22103220.0,0.0,22.217743,18.721527,23.027466,22.972748,23.188293,22.950165,18.297913,18.297943,18.297943,18.297943,0.0,0.032083888,0.032083888,0.049584087,25.0,18.300018,0.0,0.0,0.0,543.8982,9.905336e-06,0.0,80.584816,24.987371,20.413143,30.000002,0.09229344,41.4216,241.31346,88.544846,0.0,80.584816,0.11375186,0.0,77.21641,8.330017
44388,22103280.0,0.0,22.20581,18.690521,23.02243,22.966217,23.185364,22.945312,18.297913,18.297913,18.297913,18.297913,0.0,0.03208399,0.03208399,0.049584255,25.0,18.300018,0.0,0.0,0.0,542.235,9.881229e-06,0.0,80.58515,24.98803,20.435637,30.000002,0.09224258,41.39011,241.31328,88.54534,0.0,80.58515,0.11375223,0.0,77.21671,8.330017
44389,22103340.0,0.0,22.193878,18.659302,23.017365,22.959656,23.182404,22.94043,18.297913,18.297913,18.297913,18.297913,0.0,0.0320841,0.0320841,0.049584437,25.0,18.300018,0.0,0.0,0.0,540.5782,9.857173e-06,0.0,80.585495,24.988697,20.458208,30.000002,0.0921915,41.35851,241.3131,88.545845,0.0,80.585495,0.11375264,0.0,77.21703,8.330017
44390,22103400.0,0.0,22.181915,18.627869,23.01233,22.953156,23.179443,22.935608,18.297913,18.297913,18.297913,18.297913,0.0,0.03208417,0.03208417,0.049584553,25.0,18.300018,0.0,0.0,0.0,538.9098,9.832932e-06,0.0,80.58579,24.989342,20.480394,30.000002,0.09214113,41.32745,241.31293,88.546295,0.0,80.58579,0.1137529,0.0,77.21731,8.330017
44391,22103460.0,0.0,22.16983,18.596191,23.007263,22.946564,23.176483,22.930786,18.297882,18.297913,18.297913,18.297913,0.0,0.032084227,0.032084227,0.049584642,25.0,18.300018,0.0,0.0,0.0,537.2349,9.808593e-06,0.0,80.586075,24.98997,20.502378,30.000002,0.09209109,41.29667,241.31276,88.54672,0.0,80.586075,0.1137531,0.0,77.217575,8.330017
44392,22103520.0,0.0,22.157745,18.564331,23.002228,22.939972,23.173523,22.926025,18.297882,18.297882,18.297882,18.297882,0.0,0.03208426,0.03208426,0.04958469,25.0,18.300018,0.0,0.0,0.0,535.55365,9.784119e-06,0.0,80.58635,24.990568,20.524065,30.000002,0.09204161,41.26631,241.31259,88.547104,0.0,80.58635,0.113753214,0.0,77.21784,8.330017
44393,22103580.0,0.0,22.14563,18.532196,22.997192,22.933441,23.170593,22.921265,18.297882,18.297882,18.297882,18.297882,0.0,0.03208427,0.03208427,0.0495847,25.0,18.300018,0.0,0.0,0.0,533.8683,9.759546e-06,0.0,80.586624,24.991116,20.545359,30.000002,0.09199291,41.236496,241.31245,88.547424,0.0,80.586624,0.11375324,0.0,77.218094,8.330017
44394,22103640.0,0.0,22.133514,18.499847,22.992218,22.926971,23.167664,22.916534,18.297852,18.297882,18.297882,18.297882,0.0,0.03208426,0.03208426,0.049584676,25.0,18.300018,0.0,0.0,0.0,532.1773,9.7348775e-06,0.0,80.586914,24.991575,20.5661,30.000002,0.09194535,41.207462,241.31232,88.547676,0.0,80.586914,0.113753185,0.0,77.218376,8.330017
44395,22103700.0,0.0,22.121399,18.467224,22.987244,22.920502,23.164764,22.911804,18.297852,18.297882,18.297882,18.297882,0.0,0.03208425,0.03208425,0.049584653,25.0,18.300018,0.0,0.0,0.0,530.49316,9.710264e-06,0.0,80.5872,24.992054,20.58691,30.000002,0.09189758,41.17833,241.31218,88.54794,0.0,80.5872,0.11375315,0.0,77.21864,8.330017
44396,22103760.0,0.0,22.10913,18.434326,22.982239,22.91394,23.161804,22.907104,18.297852,18.297852,18.297852,18.297852,0.0,0.032084227,0.032084227,0.049584616,25.0,18.300018,0.0,0.0,0.0,528.79175,9.685411e-06,0.0,80.587494,24.99248,20.607456,30.000002,0.091850325,41.149563,241.31206,88.54817,0.0,80.587494,0.11375307,0.0,77.21893,8.330017
44397,22103820.0,0.0,22.096863,18.401184,22.977234,22.90741,23.158905,22.902466,18.297821,18.297852,18.297852,18.297852,0.0,0.0320842,0.0320842,0.049584568,25.0,18.300018,0.0,0.0,0.0,527.08386,9.660405e-06,0.0,80.58781,24.992847,20.627625,30.000002,0.09180386,41.121326,241.31194,88.548355,0.0,80.58781,0.11375296,0.0,77.21924,8.330017
44398,22103880.0,0.0,22.084534,18.367737,22.97226,22.90091,23.155975,22.897797,18.297821,18.297852,18.297852,18.297852,0.0,0.032084167,0.032084167,0.04958451,25.0,18.300018,0.0,0.0,0.0,525.37177,9.635319e-06,0.0,80.588135,24.993185,20.647614,30.000002,0.09175775,41.09334,241.31183,88.548515,0.0,80.588135,0.11375285,0.0,77.21955,8.330017
44399,22103940.0,0.0,22.072174,18.334015,22.967346,22.89447,23.153076,22.893158,18.297821,18.297821,18.297821,18.297821,0.0,0.032084133,0.032084133,0.049584452,25.0,18.300018,0.0,0.0,0.0,523.65375,9.610108e-06,0.0,80.58849,24.993467,20.667236,30.000002,0.09171242,41.06587,241.31172,88.54864,0.0,80.58849,0.11375273,0.0,77.21989,8.330017
44400,22104000.0,0.0,22.059784,18.300018,22.962433,22.888062,23.150177,22.88855,18.297821,18.297821,18.297821,18.297821,0.0,0.032084104,0.032084104,0.049584396,25.0,18.300018,0.0,0.0,0.0,521.9295,9.58479e-06,0.0,80.58887,24.99368,20.686344,30.000002,0.091668226,41.03912,241.31161,88.54873,0.0,80.58887,0.1137526,0.0,77.22025,8.330017
44401,22104060.0,0.0,22.047363,18.265808,22.957458,22.88153,23.147278,22.883972,18.29779,18.297821,18.297821,18.297821,0.0,0.03208407,0.03208407,0.049584337,25.0,18.300018,0.0,0.0,0.0,520.20776,9.5594805e-06,0.0,80.58923,24.993906,20.705517,30.000002,0.091623835,41.012276,241.31151,88.54882,0.0,80.58923,0.11375248,0.0,77.22061,8.330017
44402,22104120.0,0.0,22.034912,18.231537,22.952545,22.87503,23.144379,22.879425,18.29779,18.297821,18.297821,18.297821,0.0,0.032084037,0.032084037,0.049584284,25.0,18.300018,0.0,0.0,0.0,518.4743,9.533955e-06,0.0,80.58964,24.994083,20.724358,30.000002,0.09158016,40.9859,241.31142,88.54889,0.0,80.58964,0.113752365,0.0,77.22099,8.330017
44403,22104180.0,0.0,22.02246,18.197235,22.947632,22.868591,23.14151,22.874878,18.29779,18.29779,18.29779,18.29779,0.0,0.032084014,0.032084014,0.04958424,25.0,18.300018,0.0,0.0,0.0,516.74164,9.5084115e-06,0.0,80.59005,24.994211,20.742695,30.000002,0.091537625,40.960224,241.31131,88.54894,0.0,80.59005,0.11375227,0.0,77.22139,8.330017
44404,22104240.0,0.0,22.01004,18.162842,22.942749,22.862152,23.138641,22.870361,18.29779,18.29779,18.29779,18.29779,0.0,0.032083984,0.032083984,0.049584195,25.0,18.300018,0.0,0.0,0.0,515.015,9.482902e-06,0.0,80.59046,24.99435,20.761099,30.000002,0.09149488,40.93446,241.31122,88.54899,0.0,80.59046,0.11375217,0.0,77.221794,8.330017
44405,22104300.0,0.0,21.99759,18.128418,22.937866,22.855743,23.135773,22.865845,18.29779,18.29779,18.29779,18.29779,0.0,0.032083962,0.032083962,0.049584158,25.0,18.300018,0.0,0.0,0.0,513.2828,9.4572915e-06,0.0,80.59089,24.994453,20.77918,30.000002,0.09145285,40.90915,241.31113,88.54903,0.0,80.59089,0.11375208,0.0,77.222206,8.330017
44406,22104360.0,0.0,21.985107,18.093933,22.932953,22.849213,23.132904,22.861359,18.29776,18.29779,18.29779,18.29779,0.0,0.032083943,0.032083943,0.049584124,25.0,18.300018,0.0,0.0,0.0,511.5478,9.431628e-06,0.0,80.591324,24.994543,20.797098,30.000002,0.09141117,40.884064,241.31104,88.54906,0.0,80.591324,0.11375201,0.0,77.22262,8.330017
44407,22104420.0,0.0,21.972626,18.059387,22.92804,22.842743,23.130035,22.856873,18.29776,18.29776,18.29776,18.29779,0.0,0.032083925,0.032083925,0.049584094,25.0,18.300018,0.0,0.0,0.0,509.81152,9.405905e-06,0.0,80.59177,24.994616,20.814766,30.000002,0.09137004,40.859325,241.31094,88.54908,0.0,80.59177,0.11375195,0.0,77.22305,8.330017
44408,22104480.0,0.0,21.960144,18.02478,22.923187,22.836304,23.127167,22.852417,18.29776,18.29776,18.29776,18.29776,0.0,0.032083917,0.032083917,0.049584076,25.0,18.300018,0.0,0.0,0.0,508.07697,9.38017e-06,0.0,80.592224,24.994669,20.832111,30.000002,0.09132962,40.835045,241.31085,88.5491,0.0,80.592224,0.11375191,0.0,77.22348,8.330017
44409,22104540.0,0.0,21.947723,17.990143,22.918365,22.829926,23.12436,22.847992,18.29776,18.29776,18.29776,18.29776,0.0,0.03208391,0.03208391,0.04958407,25.0,18.300018,0.0,0.0,0.0,506.34476,9.354456e-06,0.0,80.59267,24.994709,20.848993,30.000002,0.09129025,40.81141,241.31076,88.54912,0.0,80.59267,0.113751896,0.0,77.223915,8.330017
44410,22104600.0,0.0,21.935303,17.955475,22.913544,22.823547,23.121521,22.843567,18.29776,18.29776,18.29776,18.29776,0.0,0.032083906,0.032083906,0.049584057,25.0,18.300018,0.0,0.0,0.0,504.61853,9.328774e-06,0.0,80.593124,24.994753,20.86594,30.000002,0.09125071,40.787685,241.31067,88.54914,0.0,80.593124,0.11375187,0.0,77.22434,8.330017
44411,22104660.0,0.0,21.92279,17.920715,22.90866,22.817078,23.118683,22.839203,18.29776,18.29776,18.29776,18.29776,0.0,0.032083903,0.032083903,0.049584053,25.0,18.300018,0.0,0.0,0.0,502.88293,9.302957e-06,0.0,80.593575,24.994785,20.882666,30.000002,0.09121164,40.764267,241.31058,88.54916,0.0,80.593575,0.11375186,0.0,77.224785,8.330017
44412,22104720.0,0.0,21.910309,17.885956,22.90384,22.810638,23.115845,22.834808,18.29776,18.29776,18.29776,18.29776,0.0,0.032083906,0.032083906,0.04958406,25.0,18.300018,0.0,0.0,0.0,501.14825,9.277103e-06,0.0,80.594025,24.994812,20.899082,30.000002,0.09117327,40.741287,241.31049,88.54917,0.0,80.594025,0.11375187,0.0,77.22522,8.330017
44413,22104780.0,0.0,21.897858,17.851135,22.899017,22.80423,23.113007,22.830444,18.29776,18.29776,18.29776,18.29776,0.0,0.032083906,0.032083906,0.04958407,25.0,18.300018,0.0,0.0,0.0,499.41428,9.251229e-06,0.0,80.594475,24.994837,20.915348,30.000002,0.09113522,40.71851,241.3104,88.549194,0.0,80.594475,0.11375188,0.0,77.22565,8.330017
44414,22104840.0,0.0,21.885406,17.816254,22.894226,22.797852,23.110199,22.82611,18.29776,18.29776,18.29776,18.29776,0.0,0.032083914,0.032083914,0.04958408,25.0,18.300018,0.0,0.0,0.0,497.68234,9.225353e-06,0.0,80.594925,24.99486,20.931316,30.000002,0.09109784,40.696156,241.3103,88.54921,0.0,80.594925,0.11375191,0.0,77.22608,8.330017
44415,22104900.0,0.0,21.872986,17.781372,22.889465,22.791565,23.107422,22.821808,18.29776,18.29776,18.29776,18.29776,0.0,0.032083925,0.032083925,0.049584094,25.0,18.300018,0.0,0.0,0.0,495.95316,9.199506e-06,0.0,80.59536,24.994886,20.94686,30.000002,0.091061436,40.674397,241.31023,88.54924,0.0,80.59536,0.11375195,0.0,77.226494,8.330017
44416,22104960.0,0.0,21.860504,17.74643,22.884644,22.785126,23.104614,22.817505,18.29776,18.29776,18.29776,18.29776,0.0,0.032083932,0.032083932,0.049584113,25.0,18.300018,0.0,0.0,0.0,494.22635,9.173654e-06,0.0,80.595795,24.994913,20.962458,30.000002,0.09102486,40.652557,241.31013,88.54926,0.0,80.595795,0.113751985,0.0,77.22691,8.330017
44417,22105020.0,0.0,21.848053,17.711456,22.879883,22.778717,23.101807,22.813232,18.29773,18.29776,18.29776,18.29776,0.0,0.032083943,0.032083943,0.04958413,25.0,18.300018,0.0,0.0,0.0,492.4934,9.147678e-06,0.0,80.59622,24.994938,20.977783,30.000002,0.090988904,40.631104,241.31004,88.54929,0.0,80.59622,0.11375202,0.0,77.227325,8.330017
44418,22105080.0,0.0,21.835632,17.676453,22.875122,22.77237,23.09903,22.80896,18.29773,18.29776,18.29776,18.29776,0.0,0.032083962,0.032083962,0.049584158,25.0,18.300018,0.0,0.0,0.0,490.76324,9.121725e-06,0.0,80.596634,24.994968,20.992697,30.000002,0.09095389,40.610226,241.30997,88.549324,0.0,80.596634,0.11375208,0.0,77.22772,8.330017
44419,22105140.0,0.0,21.823181,17.641418,22.870361,22.766022,23.096252,22.804718,18.29773,18.29776,18.29776,18.29776,0.0,0.032083973,0.032083973,0.04958418,25.0,18.300018,0.0,0.0,0.0,489.039,9.095799e-06,0.0,80.59705,24.995,21.007664,30.000002,0.09091871,40.58927,241.30988,88.549355,0.0,80.59705,0.113752134,0.0,77.22813,8.330017
44420,22105200.0,0.0,21.81076,17.606354,22.865662,22.759735,23.093506,22.800476,18.29773,18.29773,18.29773,18.29773,0.0,0.03208399,0.03208399,0.049584206,25.0,18.300018,0.0,0.0,0.0,487.31104,9.0698e-06,0.0,80.597466,24.995033,21.02237,30.000002,0.09088413,40.568684,241.30978,88.54939,0.0,80.597466,0.11375218,0.0,77.228516,8.330017
44421,22105260.0,0.0,21.798279,17.571259,22.8609,22.753326,23.090729,22.796265,18.29773,18.29773,18.29773,18.29773,0.0,0.032084003,0.032084003,0.049584232,25.0,18.300018,0.0,0.0,0.0,485.58112,9.043759e-06,0.0,80.59787,24.995066,21.036938,30.000002,0.09084984,40.548286,241.30971,88.54943,0.0,80.59787,0.113752246,0.0,77.228905,8.330017
44422,22105320.0,0.0,21.785828,17.536133,22.85614,22.746948,23.087952,22.792053,18.29773,18.29773,18.29773,18.29773,0.0,0.032084018,0.032084018,0.04958426,25.0,18.300018,0.0,0.0,0.0,483.85086,9.017671e-06,0.0,80.59827,24.995102,21.051306,30.000002,0.090816,40.52817,241.30962,88.54947,0.0,80.59827,0.11375229,0.0,77.22929,8.330017
44423,22105380.0,0.0,21.773407,17.501007,22.85141,22.7406,23.085205,22.787872,18.29773,18.29773,18.29773,18.29773,0.0,0.032084037,0.032084037,0.04958429,25.0,18.300018,0.0,0.0,0.0,482.12314,8.991584e-06,0.0,80.598656,24.995142,21.065409,30.000002,0.090782754,40.508427,241.30954,88.54951,0.0,80.598656,0.11375236,0.0,77.22965,8.330017
44424,22105440.0,0.0,21.761017,17.46582,22.84674,22.734344,23.082489,22.783722,18.29773,18.29773,18.29773,18.29773,0.0,0.03208405,0.03208405,0.04958431,25.0,18.300018,0.0,0.0,0.0,480.39868,8.965531e-06,0.0,80.59903,24.995188,21.079134,30.000002,0.090750374,40.489212,241.30945,88.54955,0.0,80.59903,0.11375242,0.0,77.23001,8.330017
44425,22105500.0,0.0,21.748596,17.430634,22.842072,22.728058,23.079742,22.779572,18.29773,18.29773,18.29773,18.29773,0.0,0.032084066,0.032084066,0.04958434,25.0,18.300018,0.0,0.0,0.0,478.68005,8.939505e-06,0.0,80.5994,24.995235,21.092909,30.000002,0.09071785,40.469925,241.30937,88.54959,0.0,80.5994,0.11375247,0.0,77.23037,8.330017
44426,22105560.0,0.0,21.736176,17.395447,22.837341,22.72168,23.076996,22.775452,18.29773,18.29773,18.29773,18.29773,0.0,0.03208408,0.03208408,0.049584366,25.0,18.300018,0.0,0.0,0.0,476.95364,8.913364e-06,0.0,80.59977,24.995281,21.106508,30.000002,0.09068572,40.45089,241.3093,88.54964,0.0,80.59977,0.11375253,0.0,77.23072,8.330017
44427,22105620.0,0.0,21.723755,17.36023,22.832672,22.715332,23.07428,22.771332,18.29773,18.29773,18.29773,18.29773,0.0,0.032084096,0.032084096,0.049584392,25.0,18.300018,0.0,0.0,0.0,475.229,8.8872e-06,0.0,80.60013,24.995329,21.11985,30.000002,0.09065417,40.43221,241.3092,88.54968,0.0,80.60013,0.11375259,0.0,77.231064,8.330017
44428,22105680.0,0.0,21.711334,17.324982,22.827972,22.709045,23.071564,22.767242,18.29773,18.29773,18.29773,18.29773,0.0,0.03208411,0.03208411,0.04958442,25.0,18.300018,0.0,0.0,0.0,473.5057,8.861024e-06,0.0,80.60048,24.99538,21.133076,30.000002,0.09062288,40.413696,241.30913,88.54973,0.0,80.60048,0.11375264,0.0,77.23141,8.330017
44429,22105740.0,0.0,21.698975,17.289734,22.823334,22.702759,23.068848,22.763153,18.29773,18.29773,18.29773,18.29773,0.0,0.03208413,0.03208413,0.04958444,25.0,18.300018,0.0,0.0,0.0,471.78537,8.834862e-06,0.0,80.60083,24.995432,21.146053,30.000002,0.090592146,40.395527,241.30905,88.549774,0.0,80.60083,0.1137527,0.0,77.231735,8.330017
44430,22105800.0,0.0,21.686615,17.254456,22.818726,22.696564,23.066162,22.759094,18.29773,18.29773,18.29773,18.29773,0.0,0.03208414,0.03208414,0.049584467,25.0,18.300018,0.0,0.0,0.0,470.0687,8.808742e-06,0.0,80.60116,24.995487,21.158686,30.000002,0.09056222,40.377842,241.30898,88.54982,0.0,80.60116,0.11375275,0.0,77.232056,8.330017
44431,22105860.0,0.0,21.674225,17.219208,22.814056,22.690216,23.063477,22.755035,18.29773,18.29773,18.29773,18.29773,0.0,0.032084152,0.032084152,0.04958449,25.0,18.300018,0.0,0.0,0.0,468.35434,8.782611e-06,0.0,80.60149,24.995544,21.171362,30.000002,0.09053215,40.360092,241.3089,88.549866,0.0,80.60149,0.113752805,0.0,77.232376,8.330017
44432,22105920.0,0.0,21.661865,17.18393,22.809418,22.68393,23.060791,22.751007,18.29773,18.29773,18.29773,18.29773,0.0,0.032084167,0.032084167,0.049584515,25.0,18.300018,0.0,0.0,0.0,466.63538,8.75638e-06,0.0,80.601814,24.995598,21.183817,30.000002,0.09050259,40.342655,241.30882,88.54992,0.0,80.601814,0.11375285,0.0,77.23268,8.330017
44433,22105980.0,0.0,21.649536,17.14862,22.80481,22.677673,23.058105,22.74701,18.29773,18.29773,18.29773,18.29773,0.0,0.032084182,0.032084182,0.049584534,25.0,18.300018,0.0,0.0,0.0,464.9202,8.73019e-06,0.0,80.602135,24.995653,21.195936,30.000002,0.09047381,40.32569,241.30875,88.549965,0.0,80.602135,0.1137529,0.0,77.23299,8.330017
44434,22106040.0,0.0,21.637207,17.113342,22.800201,22.671448,23.05542,22.743011,18.29773,18.29773,18.29773,18.29773,0.0,0.032084193,0.032084193,0.049584553,25.0,18.300018,0.0,0.0,0.0,463.2108,8.704019e-06,0.0,80.60245,24.995712,21.2081,30.000002,0.0904449,40.308662,241.30869,88.55001,0.0,80.60245,0.11375294,0.0,77.233284,8.330017
44435,22106100.0,0.0,21.624878,17.078033,22.795624,22.665253,23.052765,22.739014,18.29773,18.29773,18.29773,18.29773,0.0,0.032084204,0.032084204,0.049584575,25.0,18.300018,0.0,0.0,0.0,461.49915,8.6778e-06,0.0,80.60276,24.995766,21.220047,30.000002,0.09041648,40.291935,241.30861,88.55006,0.0,80.60276,0.11375299,0.0,77.23358,8.330017
44436,22106160.0,0.0,21.612518,17.042755,22.791016,22.658936,23.05011,22.735046,18.29773,18.29773,18.29773,18.29773,0.0,0.032084215,0.032084215,0.049584594,25.0,18.300018,0.0,0.0,0.0,459.78635,8.6515465e-06,0.0,80.603065,24.995821,21.231886,30.000002,0.09038831,40.275364,241.30853,88.550095,0.0,80.603065,0.11375303,0.0,77.23387,8.330017
44437,22106220.0,0.0,21.60019,17.007446,22.786407,22.652649,23.047455,22.73108,18.29773,18.29773,18.29773,18.29773,0.0,0.032084227,0.032084227,0.049584612,25.0,18.300018,0.0,0.0,0.0,458.07413,8.625261e-06,0.0,80.60336,24.995876,21.243559,30.000002,0.09036051,40.259018,241.30846,88.55014,0.0,80.60336,0.11375307,0.0,77.23417,8.330017
44438,22106280.0,0.0,21.58789,16.972168,22.78183,22.646423,23.0448,22.727142,18.297699,18.29773,18.29773,18.29773,0.0,0.032084238,0.032084238,0.04958463,25.0,18.300018,0.0,0.0,0.0,456.3653,8.5989905e-06,0.0,80.60366,24.995932,21.255014,30.000002,0.09033321,40.242977,241.3084,88.550186,0.0,80.60366,0.11375311,0.0,77.23444,8.330017
44439,22106340.0,0.0,21.575623,16.93689,22.777283,22.640259,23.042175,22.723206,18.29773,18.29773,18.29773,18.29773,0.0,0.03208425,0.03208425,0.04958465,25.0,18.300018,0.0,0.0,0.0,454.6607,8.5727725e-06,0.0,80.60394,24.995987,21.266165,30.000002,0.09030662,40.227367,241.30832,88.550224,0.0,80.60394,0.11375315,0.0,77.23472,8.330017
44440,22106400.0,0.0,21.563354,16.90158,22.772736,22.634064,23.03955,22.7193,18.29773,18.29773,18.29773,18.29773,0.0,0.03208426,0.03208426,0.049584664,25.0,18.300018,0.0,0.0,0.0,452.96176,8.546574e-06,0.0,80.604225,24.996042,21.277355,30.000002,0.090279914,40.2117,241.30826,88.55027,0.0,80.604225,0.113753185,0.0,77.23499,8.330017
44441,22106460.0,0.0,21.551056,16.866333,22.768158,22.627777,23.036896,22.715393,18.297699,18.29773,18.29773,18.29773,0.0,0.032084268,0.032084268,0.049584683,25.0,18.300018,0.0,0.0,0.0,451.2565,8.52028e-06,0.0,80.604515,24.996096,21.288403,30.000002,0.09025354,40.196236,241.3082,88.550316,0.0,80.604515,0.11375322,0.0,77.23526,8.330017
44442,22106520.0,0.0,21.538788,16.831055,22.76361,22.621552,23.034271,22.711517,18.297699,18.29773,18.29773,18.29773,0.0,0.03208428,0.03208428,0.0495847,25.0,18.300018,0.0,0.0,0.0,449.55374,8.49398e-06,0.0,80.60478,24.99615,21.299242,30.000002,0.09022765,40.18106,241.30812,88.550354,0.0,80.60478,0.11375325,0.0,77.23553,8.330017
44443,22106580.0,0.0,21.52655,16.795807,22.759064,22.615326,23.031677,22.707642,18.297699,18.297699,18.297699,18.297699,0.0,0.032084286,0.032084286,0.049584717,25.0,18.300018,0.0,0.0,0.0,447.85306,8.467675e-06,0.0,80.60506,24.9962,21.309982,30.000002,0.090201974,40.166023,241.30806,88.55039,0.0,80.60506,0.11375329,0.0,77.23579,8.330017
44444,22106640.0,0.0,16.764343,16.76056,22.754608,22.609192,23.029083,22.703796,18.113342,18.282288,18.282288,18.28479,0.0,0.032018825,0.032018825,0.04946887,25.0,18.300018,0.0,0.0,0.0,129.23326,6.0207844e-06,0.0,80.63777,25.178846,49.99975,95.99941,3.7335033e-07,0.0003557609,241.31317,88.58432,0.0,80.63777,0.1135064,0.0,77.269264,8.330017
44445,22106700.0,0.0,16.72763,16.725342,22.749756,22.60257,23.026154,22.699615,17.80539,18.090668,18.090668,18.112976,0.0,0.031989794,0.031989794,0.049416948,25.0,18.300018,0.0,0.0,0.0,-57.161686,9.54197e-21,0.0,80.67485,25.268768,48.409115,96.0,5.495201e-06,2.2272408,241.31644,88.60455,0.0,80.67485,0.113397114,0.0,77.305595,8.330017
44446,22106760.0,0.0,17.005005,16.690125,22.744263,22.595062,23.022644,22.694946,17.59549,17.925446,17.925446,17.956512,0.0,0.031882867,0.031882867,0.049227938,25.0,18.300018,0.0,0.0,0.0,-41.13475,9.54197e-21,0.0,80.766075,25.678009,41.961662,96.0,0.007829955,11.253676,241.33049,88.72357,0.0,80.766075,0.112992756,0.0,77.39713,8.330017
44447,22106820.0,0.0,18.630829,16.654938,22.737885,22.586548,23.018463,22.689606,17.455292,17.718414,17.718414,17.7583,0.0,0.031967867,0.031967867,0.049384724,25.0,18.300018,0.0,0.0,0.0,57.443134,9.54197e-21,0.0,80.82861,25.476377,34.95644,96.0,0.03773213,21.060982,241.33716,88.7027,0.0,80.82861,0.11332079,0.0,77.45676,8.330017
44448,22106880.0,0.0,19.052856,16.619781,22.730957,22.577393,23.013824,22.683868,17.846405,17.684479,17.684479,17.709106,0.0,0.031974327,0.031974327,0.049396485,25.0,18.300018,0.0,0.0,0.0,67.75912,9.54197e-21,0.0,80.87612,25.399706,32.824448,96.0,0.04509315,24.04577,241.34386,88.66529,0.0,80.87612,0.113345,0.0,77.50228,8.330017
44449,22106940.0,0.0,18.76355,16.584625,22.724396,22.568665,23.009552,22.678467,18.325623,17.882538,17.882538,17.874512,0.0,0.031965587,0.031965587,0.049380857,25.0,18.300018,0.0,0.0,0.0,29.011303,9.54197e-21,0.0,80.93012,25.317286,34.38937,96.0,0.03963583,21.85488,241.34877,88.607765,0.0,80.93012,0.11331184,0.0,77.554344,8.330017
44450,22107000.0,0.0,18.282837,16.5495,22.718842,22.561218,23.006195,22.67392,18.546753,18.150726,18.150726,18.11795,0.0,0.031963617,0.031963617,0.049378004,25.0,18.300018,0.0,0.0,0.0,-11.083892,9.54197e-21,0.0,80.98918,25.20275,36.890984,96.0,0.03136706,18.352621,241.35162,88.53931,0.0,80.98918,0.113304995,0.0,77.61138,8.330017
44451,22107060.0,0.0,18.033997,16.514404,22.714264,22.55487,23.003662,22.670166,18.485046,18.322021,18.322021,18.28592,0.0,0.031972148,0.031972148,0.04939367,25.0,18.300018,0.0,0.0,0.0,-24.465076,9.54197e-21,0.0,81.04397,25.10425,38.09687,96.0,0.02766141,16.664381,241.35272,88.491745,0.0,81.04397,0.113337845,0.0,77.663895,8.330017
44452,22107120.0,0.0,18.08255,16.47934,22.710114,22.549072,23.001434,22.666718,18.31894,18.354736,18.354736,18.331055,0.0,0.031981472,0.031981472,0.049410228,25.0,18.300018,0.0,0.0,0.0,-14.62322,9.54197e-21,0.0,81.092926,25.062878,37.556633,96.0,0.02931324,17.420713,241.3535,88.47804,0.0,81.092926,0.11337312,0.0,77.71059,8.330017
44453,22107180.0,0.0,18.265015,16.444305,22.705994,22.543304,22.999146,22.663239,18.21344,18.309387,18.309387,18.300507,0.0,0.031991716,0.031991716,0.04942823,25.0,18.300018,0.0,0.0,0.0,1.2360233,9.54197e-21,0.0,81.13724,25.040148,36.346836,96.0,0.03314689,19.114428,241.35416,88.4761,0.0,81.13724,0.11341161,0.0,77.7527,8.330017
44454,22107240.0,0.0,18.394073,16.409302,22.70166,22.537323,22.996704,22.659576,18.21637,18.262909,18.262909,18.262268,0.0,0.032002576,0.032002576,0.04944711,25.0,18.300018,0.0,0.0,0.0,9.398486,9.54197e-21,0.0,81.17624,25.010437,35.536465,96.0,0.03582013,20.24895,241.3543,88.47071,0.0,81.17624,0.113452196,0.0,77.78962,8.330017
44455,22107300.0,0.0,18.390472,16.374329,22.697266,22.53125,22.994171,22.655853,18.277924,18.2565,18.2565,18.256409,0.0,0.03201199,0.03201199,0.049463257,25.0,18.300018,0.0,0.0,0.0,6.769632,9.54197e-21,0.0,81.21052,24.97609,35.454895,96.0,0.0361054,20.363148,241.35378,88.46098,0.0,81.21052,0.11348716,0.0,77.821976,8.330017
44456,22107360.0,0.0,18.317902,16.339386,22.692871,22.525177,22.9917,22.652191,18.325562,18.279236,18.279236,18.276642,0.0,0.032020785,0.032020785,0.049478292,25.0,18.300018,0.0,0.0,0.0,0.27368256,9.54197e-21,0.0,81.24083,24.943455,35.71751,96.0,0.03524655,19.995485,241.35266,88.45157,0.0,81.24083,0.11351981,0.0,77.85055,8.330017
44457,22107420.0,0.0,18.266449,16.304474,22.688599,22.519226,22.989288,22.64862,18.327728,18.301239,18.301239,18.297546,0.0,0.032030076,0.032030076,0.0494942,25.0,18.300018,0.0,0.0,0.0,-3.1507068,9.54197e-21,0.0,81.26658,24.919262,35.843815,96.0,0.034843136,19.818659,241.35114,88.44759,0.0,81.26658,0.11355431,0.0,77.87472,8.330017
44458,22107480.0,0.0,18.260406,16.269623,22.684387,22.513367,22.986969,22.645111,18.308014,18.308777,18.308777,18.305939,0.0,0.032039598,0.032039598,0.0495105,25.0,18.300018,0.0,0.0,0.0,-2.8118937,9.54197e-21,0.0,81.288155,24.904177,35.72499,96.0,0.0352489,19.985012,241.34946,88.449165,0.0,81.288155,0.11358968,0.0,77.89486,8.330017
44459,22107540.0,0.0,18.2854,16.234802,22.680176,22.507538,22.98462,22.641571,18.289581,18.304016,18.304016,18.302917,0.0,0.03204887,0.03204887,0.049526315,25.0,18.300018,0.0,0.0,0.0,-0.5254591,9.54197e-21,0.0,81.305275,24.896332,35.45399,96.0,0.03616227,20.364412,241.3477,88.45464,0.0,81.305275,0.113624044,0.0,77.910736,8.330017
44460,22107600.0,0.0,18.309845,16.200012,22.675964,22.501709,22.982239,22.638062,18.284973,18.296234,18.296234,18.296387,0.0,0.03205737,0.03205737,0.049540743,25.0,18.300018,0.0,0.0,0.0,1.2340113,9.54197e-21,0.0,81.3183,24.892462,35.19962,96.0,0.037026275,20.720533,241.3459,88.46157,0.0,81.3183,0.113655485,0.0,77.9227,8.330017
44461,22107660.0,0.0,18.312317,16.16504,22.670929,22.494965,22.979034,22.633698,18.292511,18.293335,18.293335,18.29367,0.0,0.032064665,0.032064665,0.049553037,25.0,18.300018,0.0,0.0,0.0,1.1379062,9.54197e-21,0.0,81.327446,24.89124,35.062645,96.0,0.037498202,20.912294,241.34407,88.46871,0.0,81.327446,0.11368237,0.0,77.930984,8.330017
44462,22107720.0,0.0,18.304565,16.1297,22.665863,22.48825,22.9758,22.629333,18.299957,18.294891,18.294891,18.294922,0.0,0.03207109,0.03207109,0.049563844,25.0,18.300018,0.0,0.0,0.0,0.356569,9.54197e-21,0.0,81.33388,24.892244,34.974747,96.0,0.037804637,21.035357,241.34229,88.476204,0.0,81.33388,0.11370604,0.0,77.93671,8.330017
44463,22107780.0,0.0,18.296722,16.093994,22.660858,22.481598,22.972626,22.625,18.301117,18.297272,18.297272,18.297058,0.0,0.03207645,0.03207645,0.049572814,25.0,18.300018,0.0,0.0,0.0,-0.17825635,9.54197e-21,0.0,81.33678,24.8966,34.883392,96.0,0.038121913,21.16325,241.3406,88.48448,0.0,81.33678,0.11372572,0.0,77.9391,8.330017
44464,22107840.0,0.0,18.29361,16.057953,22.655853,22.474945,22.969421,22.620697,18.299896,18.298584,18.298584,18.29834,0.0,0.032081336,0.032081336,0.049580995,25.0,18.300018,0.0,0.0,0.0,-0.34161934,9.54197e-21,0.0,81.338104,24.902493,34.767258,96.0,0.03852356,21.325836,241.33902,88.49315,0.0,81.338104,0.113743685,0.0,77.940025,8.330017
44465,22107900.0,0.0,18.295105,16.021606,22.650848,22.468353,22.966248,22.616394,18.297974,18.298492,18.298492,18.29834,0.0,0.032085482,0.032085482,0.049587905,25.0,18.300018,0.0,0.0,0.0,-0.17750256,9.54197e-21,0.0,81.337364,24.910128,34.629356,96.0,0.038999576,21.5189,241.33759,88.50203,0.0,81.337364,0.113758884,0.0,77.939,8.330017
44466,22107960.0,0.0,18.297363,15.984955,22.645874,22.461731,22.963104,22.612152,18.296997,18.297943,18.297943,18.297913,0.0,0.03208898,0.03208898,0.049593717,25.0,18.300018,0.0,0.0,0.0,0.0017863715,9.54197e-21,0.0,81.33519,24.918669,34.489437,96.0,0.039483182,21.714787,241.33629,88.51073,0.0,81.33519,0.1137717,0.0,77.936646,8.330017
44467,22108020.0,0.0,18.298492,15.948059,22.64093,22.45514,22.95996,22.60794,18.297028,18.297546,18.297546,18.297546,0.0,0.03209178,0.03209178,0.049598336,25.0,18.300018,0.0,0.0,0.0,0.076021284,9.54197e-21,0.0,81.33176,24.927803,34.356163,96.0,0.039944537,21.901371,241.33516,88.51902,0.0,81.33176,0.11378192,0.0,77.93312,8.330017
44468,22108080.0,0.0,18.298279,15.910889,22.635986,22.448608,22.956818,22.603699,18.297394,18.297485,18.297485,18.297516,0.0,0.032093756,0.032093756,0.049601555,25.0,18.300018,0.0,0.0,0.0,0.050491735,9.54197e-21,0.0,81.32715,24.937206,34.230362,96.0,0.040380284,22.077488,241.33423,88.52657,0.0,81.32715,0.113789074,0.0,77.92853,8.330017
44469,22108140.0,0.0,18.297882,15.873505,22.631073,22.442078,22.953705,22.599518,18.297607,18.297546,18.297546,18.297546,0.0,0.032095212,0.032095212,0.04960391,25.0,18.300018,0.0,0.0,0.0,0.018523771,9.54197e-21,0.0,81.32201,24.9465,34.10603,96.0,0.04081142,22.25156,241.33347,88.533516,0.0,81.32201,0.113794364,0.0,77.92345,8.330017
44470,22108200.0,0.0,18.297607,15.835907,22.62619,22.435577,22.950592,22.595306,18.29773,18.297607,18.297607,18.297607,0.0,0.032096375,0.032096375,0.049605764,25.0,18.300018,0.0,0.0,0.0,-0.0039929906,9.54197e-21,0.0,81.31656,24.955633,33.98193,96.0,0.04124245,22.425299,241.3328,88.54004,0.0,81.31656,0.11379854,0.0,77.918106,8.330017
44471,22108260.0,0.0,18.29721,15.798157,22.620117,22.427612,22.94638,22.590027,18.297668,18.297638,18.297638,18.297638,0.0,0.032097112,0.032097112,0.049606904,25.0,18.300018,0.0,0.0,0.0,-0.022982616,9.54197e-21,0.0,81.310814,24.96443,33.85727,96.0,0.041675873,22.599823,241.33228,88.54591,0.0,81.310814,0.113801144,0.0,77.9125,8.330017
44472,22108320.0,0.0,18.29718,15.760223,22.613983,22.419708,22.9422,22.584778,18.297516,18.297607,18.297607,18.297607,0.0,0.032097388,0.032097388,0.049607277,25.0,18.300018,0.0,0.0,0.0,-0.018625377,9.54197e-21,0.0,81.30495,24.972555,33.73168,96.0,0.04211287,22.775646,241.33192,88.5509,0.0,81.30495,0.11380206,0.0,77.906815,8.330017
44473,22108380.0,0.0,18.297363,15.722168,22.60791,22.411804,22.938019,22.579529,18.297424,18.297546,18.297546,18.297546,0.0,0.032097477,0.032097477,0.049607344,25.0,18.300018,0.0,0.0,0.0,-0.004309788,9.54197e-21,0.0,81.299095,24.980259,33.606182,96.0,0.042550325,22.951342,241.33167,88.55545,0.0,81.299095,0.113802314,0.0,77.90116,8.330017
44474,22108440.0,0.0,18.297485,15.684021,22.601837,22.403961,22.933868,22.57428,18.297394,18.297485,18.297485,18.297516,0.0,0.032097243,0.032097243,0.049606867,25.0,18.300018,0.0,0.0,0.0,0.0033181314,9.54197e-21,0.0,81.29344,24.98707,33.482292,96.0,0.04298266,23.124792,241.33154,88.55913,0.0,81.29344,0.11380137,0.0,77.89571,8.330017
44475,22108500.0,0.0,18.297516,15.645752,22.595825,22.39621,22.929749,22.569092,18.297424,18.297485,18.297485,18.297485,0.0,0.03209673,0.03209673,0.04960594,25.0,18.300018,0.0,0.0,0.0,0.003775871,9.54197e-21,0.0,81.288345,24.992498,33.360653,96.0,0.043407377,23.295084,241.33157,88.561714,0.0,81.288345,0.11379941,0.0,77.89083,8.330017
44476,22108560.0,0.0,18.297913,15.607452,22.589722,22.388306,22.925476,22.563843,18.297394,18.297455,18.297455,18.297455,0.0,0.032096274,0.032096274,0.049605113,25.0,18.300018,0.0,0.0,0.0,0.023311436,9.54197e-21,0.0,81.283104,24.998203,33.237095,96.0,0.0438403,23.46807,241.33159,88.56452,0.0,81.283104,0.113797665,0.0,77.88581,8.330017
44477,22108620.0,0.0,18.288116,15.569092,22.583618,22.380463,22.921265,22.558624,18.29657,18.297241,18.297241,18.297272,0.0,0.032095402,0.032095402,0.04960355,25.0,18.300018,0.0,0.0,0.0,-0.37777415,9.54197e-21,0.0,81.278275,25.003078,33.166325,96.0,0.04408749,23.567144,241.33168,88.56639,0.0,81.278275,0.113794364,0.0,77.8812,8.330017
44478,22108680.0,0.0,18.281952,15.530701,22.577545,22.37265,22.917023,22.553406,18.292908,18.295837,18.295837,18.29599,0.0,0.03209461,0.03209461,0.04960217,25.0,18.300018,0.0,0.0,0.0,-0.5872322,9.54197e-21,0.0,81.27394,25.007061,33.072647,96.0,0.044415742,23.698292,241.33183,88.56783,0.0,81.27394,0.1137914,0.0,77.877075,8.330017
44479,22108740.0,0.0,18.284088,15.49234,22.571503,22.364868,22.912811,22.548218,18.288818,18.293488,18.293488,18.293854,0.0,0.032093998,0.032093998,0.04960112,25.0,18.300018,0.0,0.0,0.0,-0.31849402,9.54197e-21,0.0,81.26982,25.010508,32.942654,96.0,0.04487288,23.880287,241.33205,88.569176,0.0,81.26982,0.11378913,0.0,77.873146,8.330017
44480,22108800.0,0.0,18.290253,15.4539795,22.56546,22.357117,22.9086,22.54303,18.286743,18.290833,18.290833,18.29132,0.0,0.032093436,0.032093436,0.049600154,25.0,18.300018,0.0,0.0,0.0,0.14348742,9.54197e-21,0.0,81.26593,25.013363,32.798603,96.0,0.045380633,24.081955,241.33229,88.57022,0.0,81.26593,0.113787025,0.0,77.86945,8.330017
44481,22108860.0,0.0,18.292786,15.41568,22.559357,22.349274,22.904297,22.537811,18.287506,18.289093,18.289093,18.28955,0.0,0.032092735,0.032092735,0.049598943,25.0,18.300018,0.0,0.0,0.0,0.29747376,9.54197e-21,0.0,81.262344,25.015713,32.67434,96.0,0.04581912,24.255926,241.33257,88.57082,0.0,81.262344,0.11378442,0.0,77.866035,8.330017
44482,22108920.0,0.0,18.289734,15.377441,22.553284,22.341461,22.900024,22.532593,18.289307,18.288818,18.288818,18.289124,0.0,0.0320919,0.0320919,0.049597498,25.0,18.300018,0.0,0.0,0.0,0.062471688,9.54197e-21,0.0,81.259155,25.017551,32.57548,96.0,0.04616801,24.394325,241.33287,88.570984,0.0,81.259155,0.1137813,0.0,77.86302,8.330017
44483,22108980.0,0.0,18.286865,15.339294,22.547241,22.33371,22.895752,22.527405,18.289825,18.289093,18.289093,18.289246,0.0,0.032091122,0.032091122,0.049596164,25.0,18.300018,0.0,0.0,0.0,-0.14278956,9.54197e-21,0.0,81.256355,25.018824,32.47574,96.0,0.046520583,24.533964,241.3332,88.57088,0.0,81.256355,0.113778405,0.0,77.860374,8.330017
44484,22109040.0,0.0,18.2872,15.30127,22.54123,22.32602,22.89151,22.522247,18.289307,18.289154,18.289154,18.289215,0.0,0.0320905,0.0320905,0.049595114,25.0,18.300018,0.0,0.0,0.0,-0.11883924,9.54197e-21,0.0,81.25395,25.019468,32.3633,96.0,0.04691895,24.69138,241.33354,88.57058,0.0,81.25395,0.11377611,0.0,77.8581,8.330017
44485,22109100.0,0.0,18.288849,15.263367,22.535248,22.31836,22.887268,22.51712,18.288635,18.289062,18.289062,18.289124,0.0,0.03208995,0.03208995,0.049594183,25.0,18.300018,0.0,0.0,0.0,-0.008548688,9.54197e-21,0.0,81.251724,25.01982,32.246502,96.0,0.047333587,24.854895,241.33388,88.57019,0.0,81.251724,0.11377408,0.0,77.856,8.330017
44486,22109160.0,0.0,18.290619,15.225647,22.529205,22.310608,22.882965,22.511932,18.288635,18.288849,18.288849,18.28891,0.0,0.032089453,0.032089453,0.049593348,25.0,18.300018,0.0,0.0,0.0,0.10198849,9.54197e-21,0.0,81.24971,25.019857,32.131657,96.0,0.04774186,25.015678,241.33421,88.56968,0.0,81.24971,0.11377226,0.0,77.85411,8.330017
44487,22109220.0,0.0,18.290741,15.18811,22.523163,22.302917,22.878662,22.506805,18.289124,18.28888,18.28888,18.28891,0.0,0.03208897,0.03208897,0.049592532,25.0,18.300018,0.0,0.0,0.0,0.09603321,9.54197e-21,0.0,81.247925,25.019669,32.025562,96.0,0.048119437,25.164213,241.33455,88.569046,0.0,81.247925,0.11377047,0.0,77.852425,8.330017
44488,22109280.0,0.0,18.289673,15.150757,22.517181,22.295258,22.87439,22.501678,18.289734,18.289154,18.289154,18.289124,0.0,0.032088514,0.032088514,0.049591765,25.0,18.300018,0.0,0.0,0.0,0.007908019,9.54197e-21,0.0,81.24635,25.01926,31.926006,96.0,0.048474114,25.303593,241.33488,88.56832,0.0,81.24635,0.11376879,0.0,77.85095,8.330017
44489,22109340.0,0.0,18.289154,15.113647,22.5112,22.287628,22.870148,22.496552,18.289917,18.289429,18.289429,18.289398,0.0,0.03208815,0.03208815,0.04959115,25.0,18.300018,0.0,0.0,0.0,-0.038172536,9.54197e-21,0.0,81.24496,25.018639,31.82534,96.0,0.048833255,25.444525,241.33519,88.567566,0.0,81.24496,0.11376745,0.0,77.84963,8.330017
44490,22109400.0,0.0,18.28949,15.076782,22.50531,22.28012,22.865906,22.491486,18.289886,18.28955,18.28955,18.28952,0.0,0.03208795,0.03208795,0.049590826,25.0,18.300018,0.0,0.0,0.0,-0.021455452,9.54197e-21,0.0,81.2438,25.017797,31.723658,96.0,0.04919649,25.58688,241.33546,88.566864,0.0,81.2438,0.11376672,0.0,77.84854,8.330017
44491,22109460.0,0.0,18.289948,15.040192,22.499329,22.27246,22.861603,22.486359,18.289795,18.289673,18.289673,18.289642,0.0,0.03208773,0.03208773,0.04959047,25.0,18.300018,0.0,0.0,0.0,3.6521265e-05,9.54197e-21,0.0,81.24261,25.016949,31.621021,96.0,0.049563788,25.730572,241.33575,88.56614,0.0,81.24261,0.113765925,0.0,77.84742,8.330017
44492,22109520.0,0.0,18.290741,15.003906,22.493378,22.264862,22.85733,22.481293,18.289856,18.289764,18.289764,18.289734,0.0,0.032087572,0.032087572,0.04959021,25.0,18.300018,0.0,0.0,0.0,0.041624002,9.54197e-21,0.0,81.241486,25.01602,31.519842,96.0,0.049926117,25.872221,241.33603,88.56543,0.0,81.241486,0.11376536,0.0,77.84635,8.330017
44493,22109580.0,0.0,18.290771,14.967957,22.487457,22.257355,22.853058,22.476227,18.29007,18.289886,18.289886,18.289856,0.0,0.032087497,0.032087497,0.049590092,25.0,18.300018,0.0,0.0,0.0,0.03596996,9.54197e-21,0.0,81.24045,25.015127,31.424463,96.0,0.05026792,26.00575,241.33626,88.564835,0.0,81.24045,0.11376508,0.0,77.84537,8.330017
44494,22109640.0,0.0,18.290955,14.932312,22.481567,22.249847,22.848785,22.47116,18.290283,18.29004,18.29004,18.290009,0.0,0.032087408,0.032087408,0.04958995,25.0,18.300018,0.0,0.0,0.0,0.034520388,9.54197e-21,0.0,81.239395,25.014206,31.3283,96.0,0.050613064,26.14038,241.3365,88.5642,0.0,81.239395,0.11376476,0.0,77.844376,8.330017
44495,22109700.0,0.0,18.291107,14.897064,22.475677,22.24237,22.844543,22.466125,18.290558,18.290222,18.290222,18.290161,0.0,0.032087352,0.032087352,0.04958987,25.0,18.300018,0.0,0.0,0.0,0.03029362,9.54197e-21,0.0,81.23837,25.01328,31.234932,96.0,0.050948318,26.271095,241.33672,88.563614,0.0,81.23837,0.11376458,0.0,77.8434,8.330017
44496,22109760.0,0.0,18.291046,14.862183,22.469757,22.234802,22.840271,22.46109,18.290802,18.290436,18.290436,18.290375,0.0,0.03208733,0.03208733,0.04958984,25.0,18.300018,0.0,0.0,0.0,0.016282111,9.54197e-21,0.0,81.237366,25.01238,31.143873,96.0,0.05127553,26.398575,241.33693,88.563065,0.0,81.237366,0.1137645,0.0,77.84243,8.330017
44497,22109820.0,0.0,18.291138,14.827698,22.463867,22.227295,22.835999,22.456055,18.290924,18.290619,18.290619,18.290588,0.0,0.03208734,0.03208734,0.04958986,25.0,18.300018,0.0,0.0,0.0,0.011054037,9.54197e-21,0.0,81.23634,25.011513,31.053898,96.0,0.051599108,26.52454,241.33713,88.56258,0.0,81.23634,0.11376455,0.0,77.84146,8.330017
44498,22109880.0,0.0,18.291412,14.793671,22.457977,22.219849,22.831726,22.45105,18.291077,18.290802,18.290802,18.290741,0.0,0.03208738,0.03208738,0.049589936,25.0,18.300018,0.0,0.0,0.0,0.017107828,9.54197e-21,0.0,81.235306,25.01069,30.96502,96.0,0.05191896,26.648975,241.33731,88.56214,0.0,81.235306,0.113764696,0.0,77.84046,8.330017
44499,22109940.0,0.0,18.291656,14.760101,22.452148,22.212433,22.827484,22.446045,18.29123,18.290985,18.290985,18.290924,0.0,0.03208743,0.03208743,0.049590033,25.0,18.300018,0.0,0.0,0.0,0.022298343,9.54197e-21,0.0,81.23424,25.009932,30.87796,96.0,0.052232448,26.770857,241.33748,88.56176,0.0,81.23424,0.1137649,0.0,77.83943,8.330017
44500,22110000.0,0.0,18.291931,14.72699,22.44632,22.205048,22.823242,22.44107,18.291412,18.291138,18.291138,18.291077,0.0,0.0320875,0.0320875,0.04959016,25.0,18.300018,0.0,0.0,0.0,0.028811289,9.54197e-21,0.0,81.23314,25.009237,30.7926,96.0,0.052539986,26.890362,241.33763,88.56144,0.0,81.23314,0.11376517,0.0,77.83838,8.330017
44501,22110060.0,0.0,18.292023,14.694397,22.44049,22.197601,22.81897,22.436096,18.291626,18.29129,18.29129,18.29126,0.0,0.032087576,0.032087576,0.04959029,25.0,18.300018,0.0,0.0,0.0,0.022794062,9.54197e-21,0.0,81.232,25.008621,30.70967,96.0,0.052838903,27.006462,241.33777,88.56116,0.0,81.232,0.11376544,0.0,77.83729,8.330017
44502,22110120.0,0.0,18.292114,14.6622925,22.434662,22.190216,22.814728,22.431122,18.29181,18.291504,18.291504,18.291443,0.0,0.032087658,0.032087658,0.049590427,25.0,18.300018,0.0,0.0,0.0,0.017047025,9.54197e-21,0.0,81.230835,25.00807,30.628452,96.0,0.053131767,27.12017,241.3379,88.56093,0.0,81.230835,0.11376574,0.0,77.83616,8.330017
44503,22110180.0,0.0,18.292297,14.630768,22.428864,22.18283,22.810486,22.426178,18.291962,18.291687,18.291687,18.291626,0.0,0.032087743,0.032087743,0.049590573,25.0,18.300018,0.0,0.0,0.0,0.016894788,9.54197e-21,0.0,81.22962,25.007584,30.54868,96.0,0.053419527,27.231852,241.33804,88.56074,0.0,81.22962,0.11376605,0.0,77.83499,8.330017
44504,22110240.0,0.0,18.292542,14.5997925,22.423096,22.175537,22.806274,22.421265,18.292114,18.29184,18.29184,18.29181,0.0,0.032087825,0.032087825,0.049590718,25.0,18.300018,0.0,0.0,0.0,0.021374637,9.54197e-21,0.0,81.22837,25.007158,30.47046,96.0,0.053701773,27.341356,241.33817,88.56058,0.0,81.22837,0.113766365,0.0,77.833786,8.330017
44505,22110300.0,0.0,18.292755,14.5694275,22.417328,22.168243,22.802063,22.416351,18.292297,18.292023,18.292023,18.291962,0.0,0.032087903,0.032087903,0.04959085,25.0,18.300018,0.0,0.0,0.0,0.024305291,9.54197e-21,0.0,81.22708,25.006794,30.394157,96.0,0.05397716,27.448177,241.33827,88.560455,0.0,81.22708,0.11376665,0.0,77.83255,8.330017
44506,22110360.0,0.0,18.292938,14.539673,22.41156,22.16092,22.797821,22.411438,18.29248,18.292175,18.292175,18.292145,0.0,0.032087974,0.032087974,0.04959097,25.0,18.300018,0.0,0.0,0.0,0.025126435,9.54197e-21,0.0,81.22576,25.006496,30.319742,96.0,0.054245807,27.552362,241.3384,88.560356,0.0,81.22576,0.11376692,0.0,77.831276,8.330017
44507,22110420.0,0.0,18.29309,14.510529,22.405823,22.153625,22.79361,22.406525,18.292694,18.292358,18.292358,18.292328,0.0,0.032088038,0.032088038,0.049591076,25.0,18.300018,0.0,0.0,0.0,0.022256881,9.54197e-21,0.0,81.2244,25.00625,30.24734,96.0,0.054507215,27.653725,241.3385,88.56028,0.0,81.2244,0.11376715,0.0,77.82997,8.330017
44508,22110480.0,0.0,18.293243,14.482056,22.400085,22.146362,22.789429,22.401672,18.292877,18.292542,18.292542,18.292511,0.0,0.032088086,0.032088086,0.049591165,25.0,18.300018,0.0,0.0,0.0,0.020431018,9.54197e-21,0.0,81.22303,25.006048,30.176723,96.0,0.05476222,27.752586,241.33861,88.56022,0.0,81.22303,0.11376734,0.0,77.82865,8.330017
44509,22110540.0,0.0,18.293396,14.454285,22.394379,22.13916,22.785248,22.39679,18.29303,18.292755,18.292755,18.292694,0.0,0.03208813,0.03208813,0.049591236,25.0,18.300018,0.0,0.0,0.0,0.019476574,9.54197e-21,0.0,81.221634,25.00589,30.10789,96.0,0.055010796,27.848955,241.3387,88.56017,0.0,81.221634,0.11376749,0.0,77.8273,8.330017
44510,22110600.0,0.0,18.29364,14.427185,22.388733,22.131958,22.781067,22.391968,18.293213,18.292908,18.292908,18.292877,0.0,0.032088164,0.032088164,0.049591288,25.0,18.300018,0.0,0.0,0.0,0.021805804,9.54197e-21,0.0,81.220215,25.005764,30.040752,96.0,0.05525326,27.942947,241.3388,88.560135,0.0,81.220215,0.11376762,0.0,77.82594,8.330017
44511,22110660.0,0.0,18.293854,14.400818,22.383026,22.124756,22.776886,22.387115,18.293396,18.29309,18.29309,18.29306,0.0,0.032088183,0.032088183,0.04959132,25.0,18.300018,0.0,0.0,0.0,0.023817727,9.54197e-21,0.0,81.21879,25.00567,29.975458,96.0,0.05548907,28.034357,241.3389,88.560104,0.0,81.21879,0.11376769,0.0,77.82458,8.330017
44512,22110720.0,0.0,18.294037,14.375214,22.37735,22.117554,22.772705,22.382294,18.29358,18.293274,18.293274,18.293243,0.0,0.03208819,0.03208819,0.049591333,25.0,18.300018,0.0,0.0,0.0,0.023235662,9.54197e-21,0.0,81.21736,25.005604,29.91218,96.0,0.055717614,28.122946,241.339,88.56007,0.0,81.21736,0.11376771,0.0,77.823204,8.330017
44513,22110780.0,0.0,18.29419,14.350372,22.371704,22.110413,22.768555,22.377502,18.293793,18.293488,18.293488,18.293427,0.0,0.032088187,0.032088187,0.04959132,25.0,18.300018,0.0,0.0,0.0,0.022377802,9.54197e-21,0.0,81.215935,25.005554,29.850817,96.0,0.055939224,28.208855,241.3391,88.560036,0.0,81.215935,0.11376769,0.0,77.82183,8.330017
44514,22110840.0,0.0,18.294373,14.326324,22.366089,22.103302,22.764404,22.372711,18.293976,18.29367,18.29367,18.29361,0.0,0.03208817,0.03208817,0.049591295,25.0,18.300018,0.0,0.0,0.0,0.022083187,9.54197e-21,0.0,81.214516,25.005516,29.791344,96.0,0.056153998,28.29212,241.33919,88.56,0.0,81.214516,0.11376764,0.0,77.82047,8.330017
44515,22110900.0,0.0,18.294586,14.303101,22.360504,22.096222,22.760284,22.36795,18.294159,18.293854,18.293854,18.293793,0.0,0.032088146,0.032088146,0.049591247,25.0,18.300018,0.0,0.0,0.0,0.022650538,9.54197e-21,0.0,81.21311,25.005491,29.733738,96.0,0.056362014,28.372768,241.33928,88.55995,0.0,81.21311,0.11376754,0.0,77.81912,8.330017
44516,22110960.0,0.0,18.29477,14.280731,22.354889,22.089111,22.756134,22.36319,18.294342,18.294037,18.294037,18.294006,0.0,0.03208811,0.03208811,0.049591184,25.0,18.300018,0.0,0.0,0.0,0.023154285,9.54197e-21,0.0,81.211716,25.005474,29.678026,96.0,0.056563165,28.450764,241.33937,88.5599,0.0,81.211716,0.11376739,0.0,77.81779,8.330017
44517,22111020.0,0.0,18.294983,14.259186,22.349274,22.082,22.752014,22.358429,18.294556,18.29422,18.29422,18.29419,0.0,0.03208806,0.03208806,0.049591098,25.0,18.300018,0.0,0.0,0.0,0.023402479,9.54197e-21,0.0,81.21035,25.005459,29.624266,96.0,0.05675726,28.52603,241.33948,88.559845,0.0,81.21035,0.11376722,0.0,77.816475,8.330017
44518,22111080.0,0.0,18.295197,14.238556,22.34372,22.074982,22.747894,22.353699,18.294739,18.294434,18.294434,18.294373,0.0,0.032088004,0.032088004,0.049590997,25.0,18.300018,0.0,0.0,0.0,0.02375416,9.54197e-21,0.0,81.20901,25.005444,29.572466,96.0,0.05694425,28.59855,241.33957,88.55977,0.0,81.20901,0.113767006,0.0,77.815186,8.330017
