,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44519,22111140.0,0.0,18.29538,14.218811,22.338165,22.067963,22.743805,22.348969,18.294952,18.294617,18.294617,18.294556,0.0,0.032087937,0.032087937,0.049590886,25.0,18.300018,0.0,0.0,0.0,0.024044665,9.54197e-21,0.0,81.207695,25.005426,29.522661,96.0,0.057124015,28.668276,241.33966,88.55969,0.0,81.207695,0.11376676,0.0,77.813934,8.330017
44520,22111200.0,0.0,18.295593,14.200012,22.332642,22.061005,22.739716,22.344269,18.295135,18.2948,18.2948,18.29477,0.0,0.032087866,0.032087866,0.04959076,25.0,18.300018,0.0,0.0,0.0,0.0243269,9.54197e-21,0.0,81.20642,25.005405,29.47489,96.0,0.057296406,28.735155,241.33975,88.5596,0.0,81.20642,0.113766484,0.0,77.81271,8.330017
44521,22111260.0,0.0,18.295837,14.18219,22.32721,22.054169,22.735626,22.33963,18.29535,18.295013,18.295013,18.294952,0.0,0.032087784,0.032087784,0.049590617,25.0,18.300018,0.0,0.0,0.0,0.025934484,9.54197e-21,0.0,81.20518,25.00538,29.429138,96.0,0.05746149,28.799206,241.33984,88.559494,0.0,81.20518,0.113766186,0.0,77.81152,8.330017
44522,22111320.0,0.0,18.296051,14.165405,22.321808,22.047394,22.731567,22.335022,18.295563,18.295227,18.295227,18.295166,0.0,0.03208769,0.03208769,0.04959046,25.0,18.300018,0.0,0.0,0.0,0.027266104,9.54197e-21,0.0,81.20398,25.005352,29.3856,96.0,0.057618547,28.86016,241.33994,88.55938,0.0,81.20398,0.11376585,0.0,77.81038,8.330017
44523,22111380.0,0.0,18.296234,14.149597,22.316437,22.04068,22.727509,22.330414,18.295776,18.29544,18.29544,18.29538,0.0,0.032087594,0.032087594,0.04959029,25.0,18.300018,0.0,0.0,0.0,0.025029585,9.54197e-21,0.0,81.20283,25.005318,29.344345,96.0,0.05776734,28.917917,241.34003,88.55925,0.0,81.20283,0.11376548,0.0,77.80928,8.330017
44524,22111440.0,0.0,18.296417,14.134766,22.311096,22.033966,22.72345,22.325836,18.29599,18.295654,18.295654,18.295593,0.0,0.03208749,0.03208749,0.049590115,25.0,18.300018,0.0,0.0,0.0,0.022424104,9.54197e-21,0.0,81.20172,25.005272,29.305109,96.0,0.05790882,28.972847,241.34012,88.55911,0.0,81.20172,0.1137651,0.0,77.80823,8.330017
44525,22111500.0,0.0,18.2966,14.12088,22.305756,22.027313,22.719421,22.321259,18.296173,18.295837,18.295837,18.295807,0.0,0.032087386,0.032087386,0.049589936,25.0,18.300018,0.0,0.0,0.0,0.02201246,9.54197e-21,0.0,81.20067,25.00521,29.267689,96.0,0.058043733,29.025232,241.34021,88.55896,0.0,81.20067,0.11376471,0.0,77.80722,8.330017
44526,22111560.0,0.0,18.296814,14.10791,22.300507,22.020813,22.715393,22.316772,18.296356,18.296051,18.296051,18.29599,0.0,0.032087278,0.032087278,0.04958975,25.0,18.300018,0.0,0.0,0.0,0.023775881,9.54197e-21,0.0,81.19966,25.005135,29.232117,96.0,0.05817197,29.075035,241.34029,88.5588,0.0,81.19966,0.113764316,0.0,77.80627,8.330017
44527,22111620.0,0.0,18.296997,14.095825,22.295288,22.014374,22.711395,22.312286,18.29657,18.296234,18.296234,18.296204,0.0,0.032087166,0.032087166,0.049589563,25.0,18.300018,0.0,0.0,0.0,0.023089062,9.54197e-21,0.0,81.198715,25.00505,29.198528,96.0,0.05829303,29.12206,241.34038,88.55863,0.0,81.198715,0.113763906,0.0,77.80536,8.330017
44528,22111680.0,0.0,18.29712,14.084595,22.2901,22.007935,22.707397,22.30783,18.296753,18.296448,18.296448,18.296387,0.0,0.032087058,0.032087058,0.049589373,25.0,18.300018,0.0,0.0,0.0,0.020558866,9.54197e-21,0.0,81.197815,25.004953,29.166761,96.0,0.05840749,29.16653,241.34045,88.55846,0.0,81.197815,0.1137635,0.0,77.8045,8.330017
44529,22111740.0,0.0,18.297272,14.074188,22.284943,22.001556,22.7034,22.303375,18.296936,18.29663,18.29663,18.29657,0.0,0.03208695,0.03208695,0.049589187,25.0,18.300018,0.0,0.0,0.0,0.018490765,9.54197e-21,0.0,81.19697,25.004843,29.136635,96.0,0.058516037,29.208712,241.34055,88.55827,0.0,81.19697,0.11376309,0.0,77.803696,8.330017
44530,22111800.0,0.0,18.297394,14.064575,22.279816,21.995209,22.699432,22.29895,18.297089,18.296783,18.296783,18.296753,0.0,0.032086845,0.032086845,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.017656943,9.54197e-21,0.0,81.196175,25.004717,29.108047,96.0,0.058619015,29.248732,241.34062,88.55809,0.0,81.196175,0.113762684,0.0,77.80294,8.330017
44531,22111860.0,0.0,18.297607,14.055756,22.27475,21.989014,22.695465,22.294586,18.297241,18.296967,18.296967,18.296906,0.0,0.032086737,0.032086737,0.04958883,25.0,18.300018,0.0,0.0,0.0,0.019443398,9.54197e-21,0.0,81.19542,25.00458,29.080942,96.0,0.05871665,29.28668,241.3407,88.5579,0.0,81.19542,0.11376231,0.0,77.80222,8.330017
44532,22111920.0,0.0,18.29776,14.047699,22.269714,21.98285,22.691528,22.290222,18.297394,18.29712,18.29712,18.297089,0.0,0.03208664,0.03208664,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.019562023,9.54197e-21,0.0,81.19472,25.004436,29.055447,96.0,0.058808472,29.322374,241.34077,88.5577,0.0,81.19472,0.11376194,0.0,77.80155,8.330017
44533,22111980.0,0.0,18.297852,14.040314,22.26471,21.976746,22.687561,22.285889,18.297546,18.297272,18.297272,18.297241,0.0,0.03208654,0.03208654,0.04958849,25.0,18.300018,0.0,0.0,0.0,0.017065197,9.54197e-21,0.0,81.19406,25.004288,29.03153,96.0,0.058894593,29.355856,241.34085,88.55751,0.0,81.19406,0.11376157,0.0,77.800934,8.330017
44534,22112040.0,0.0,18.297943,14.033661,22.259735,21.970642,22.683655,22.281586,18.297699,18.297424,18.297424,18.297394,0.0,0.032086443,0.032086443,0.04958833,25.0,18.300018,0.0,0.0,0.0,0.014765976,9.54197e-21,0.0,81.19345,25.00413,29.008944,96.0,0.058975916,29.38748,241.34091,88.55732,0.0,81.19345,0.113761224,0.0,77.800354,8.330017
44535,22112100.0,0.0,18.298065,14.027649,22.254791,21.9646,22.679749,22.277283,18.297821,18.297577,18.297577,18.297546,0.0,0.032086354,0.032086354,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.013610891,9.54197e-21,0.0,81.19288,25.003967,28.987572,96.0,0.05905286,29.417398,241.34099,88.55713,0.0,81.19288,0.11376089,0.0,77.79981,8.330017
44536,22112160.0,0.0,18.298218,14.022308,22.249908,21.95868,22.675842,22.27304,18.297943,18.29773,18.29773,18.297668,0.0,0.03208627,0.03208627,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.0151045695,9.54197e-21,0.0,81.19235,25.003798,28.967438,96.0,0.059125345,29.445585,241.34105,88.55694,0.0,81.19235,0.113760576,0.0,77.79931,8.330017
44537,22112220.0,0.0,18.29834,14.017548,22.245056,21.95279,22.671967,22.26883,18.298065,18.297852,18.297852,18.297821,0.0,0.03208619,0.03208619,0.049587894,25.0,18.300018,0.0,0.0,0.0,0.01558841,9.54197e-21,0.0,81.191864,25.003628,28.94856,96.0,0.059193294,29.472013,241.34111,88.55675,0.0,81.191864,0.11376028,0.0,77.79884,8.330017
44538,22112280.0,0.0,18.298462,14.013367,22.240234,21.94696,22.66809,22.264618,18.298187,18.297974,18.297974,18.297943,0.0,0.03208611,0.03208611,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.015110313,9.54197e-21,0.0,81.19141,25.003458,28.930851,96.0,0.059257034,29.496807,241.34117,88.556564,0.0,81.19141,0.113759995,0.0,77.79841,8.330017
44539,22112340.0,0.0,18.298523,14.009766,22.235413,21.941132,22.664215,22.260406,18.29831,18.298096,18.298096,18.298065,0.0,0.03208604,0.03208604,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.012619318,9.54197e-21,0.0,81.19099,25.00329,28.914392,96.0,0.059316274,29.51985,241.34122,88.55639,0.0,81.19099,0.11375972,0.0,77.79801,8.330017
44540,22112400.0,0.0,18.298615,14.006683,22.230652,21.935364,22.66037,22.256256,18.2984,18.298218,18.298218,18.298187,0.0,0.032085974,0.032085974,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.010499215,9.54197e-21,0.0,81.1906,25.003122,28.898901,96.0,0.059372026,29.54154,241.34128,88.55622,0.0,81.1906,0.11375947,0.0,77.797646,8.330017
44541,22112460.0,0.0,18.298706,14.004089,22.225922,21.929718,22.656525,22.252136,18.298492,18.29834,18.29834,18.29831,0.0,0.032085907,0.032085907,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0111990785,9.54197e-21,0.0,81.19024,25.002953,28.884304,96.0,0.059424553,29.561975,241.34132,88.55605,0.0,81.19024,0.113759235,0.0,77.7973,8.330017
44542,22112520.0,0.0,18.298828,14.001984,22.221252,21.924103,22.65271,22.248016,18.298615,18.298431,18.298431,18.2984,0.0,0.032085847,0.032085847,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.012274474,9.54197e-21,0.0,81.1899,25.002787,28.870651,96.0,0.05947369,29.58109,241.34137,88.55589,0.0,81.1899,0.113759026,0.0,77.79699,8.330017
44543,22112580.0,0.0,18.29889,14.000305,22.216583,21.918518,22.648895,22.243958,18.298706,18.298523,18.298523,18.298492,0.0,0.03208579,0.03208579,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.011306063,9.54197e-21,0.0,81.189606,25.002628,28.857977,96.0,0.059519295,29.598831,241.34142,88.55574,0.0,81.189606,0.11375881,0.0,77.79671,8.330017
44544,22112640.0,0.0,18.29898,13.999054,22.211945,21.912964,22.645111,22.239868,18.298798,18.298615,18.298615,18.298615,0.0,0.032085743,0.032085743,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.010099534,9.54197e-21,0.0,81.18932,25.002474,28.846111,96.0,0.059561986,29.615444,241.34145,88.555595,0.0,81.18932,0.11375862,0.0,77.79643,8.330017
44545,22112700.0,0.0,18.299011,13.998169,22.207336,21.90744,22.641327,22.23581,18.298859,18.298737,18.298737,18.298706,0.0,0.032085694,0.032085694,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.007802981,9.54197e-21,0.0,81.189064,25.002323,28.835117,96.0,0.059601538,29.630835,241.34149,88.55546,0.0,81.189064,0.11375844,0.0,77.79619,8.330017
44546,22112760.0,0.0,18.299103,13.997681,22.20279,21.902039,22.637573,22.231812,18.29895,18.298798,18.298798,18.298767,0.0,0.03208565,0.03208565,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.008088039,9.54197e-21,0.0,81.18883,25.002176,28.824747,96.0,0.05963885,29.645353,241.34152,88.55532,0.0,81.18883,0.11375828,0.0,77.79597,8.330017
44547,22112820.0,0.0,18.299164,13.997528,22.198273,21.896667,22.63382,22.227844,18.299011,18.29889,18.29889,18.298859,0.0,0.03208561,0.03208561,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.008745935,9.54197e-21,0.0,81.18861,25.002035,28.815056,96.0,0.059673727,29.658922,241.34157,88.5552,0.0,81.18861,0.11375814,0.0,77.79576,8.330017
44548,22112880.0,0.0,18.299225,13.99765,22.193756,21.891357,22.630066,22.223877,18.299072,18.29895,18.29895,18.29895,0.0,0.03208557,0.03208557,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.008013951,9.54197e-21,0.0,81.18841,25.001902,28.806072,96.0,0.059706055,29.6715,241.3416,88.555084,0.0,81.18841,0.113758005,0.0,77.79557,8.330017
44549,22112940.0,0.0,18.299255,13.998077,22.18927,21.886047,22.626343,22.21994,18.299133,18.299042,18.299042,18.299011,0.0,0.03208554,0.03208554,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.006344258,9.54197e-21,0.0,81.18822,25.001774,28.79769,96.0,0.05973622,29.683235,241.34163,88.55497,0.0,81.18822,0.11375788,0.0,77.795395,8.330017
44550,22113000.0,0.0,18.299286,13.998749,22.184814,21.880768,22.62265,22.215973,18.299194,18.299103,18.299103,18.299072,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.005186284,9.54197e-21,0.0,81.18805,25.00165,28.789768,96.0,0.059764717,29.694324,241.34164,88.55486,0.0,81.18805,0.11375777,0.0,77.795235,8.330017
44551,22113060.0,0.0,18.299347,13.999664,22.18045,21.87561,22.618958,22.212097,18.299255,18.299164,18.299164,18.299133,0.0,0.032085482,0.032085482,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.005370941,9.54197e-21,0.0,81.18789,25.001534,28.782356,96.0,0.059791397,29.704702,241.34167,88.55477,0.0,81.18789,0.11375767,0.0,77.79508,8.330017
44552,22113120.0,0.0,18.299377,14.000763,22.176086,21.870483,22.615265,22.208252,18.299286,18.299194,18.299194,18.299194,0.0,0.032085456,0.032085456,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.005366372,9.54197e-21,0.0,81.187744,25.001421,28.775373,96.0,0.059816528,29.71448,241.3417,88.55468,0.0,81.187744,0.11375757,0.0,77.79494,8.330017
44553,22113180.0,0.0,18.299408,14.002014,22.171722,21.865387,22.611603,22.204407,18.299316,18.299255,18.299255,18.299225,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.0049446095,9.54197e-21,0.0,81.18761,25.001316,28.768753,96.0,0.05984034,29.723743,241.34172,88.554596,0.0,81.18761,0.1137575,0.0,77.79481,8.330017
44554,22113240.0,0.0,18.299438,14.003418,22.16742,21.860321,22.60794,22.200562,18.299377,18.299286,18.299286,18.299286,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.0035594157,9.54197e-21,0.0,81.18748,25.001215,28.762554,96.0,0.059862655,29.732422,241.34174,88.55452,0.0,81.18748,0.11375743,0.0,77.794685,8.330017
44555,22113300.0,0.0,18.299438,14.004944,22.163086,21.855286,22.60431,22.196747,18.299408,18.299347,18.299347,18.299316,0.0,0.0320854,0.0320854,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.0020564976,9.54197e-21,0.0,81.18736,25.001122,28.756592,96.0,0.05988413,29.740772,241.34177,88.55444,0.0,81.18736,0.11375737,0.0,77.79458,8.330017
44556,22113360.0,0.0,18.299469,14.006561,22.158875,21.850342,22.600677,22.192963,18.299408,18.299377,18.299377,18.299347,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0024440992,9.54197e-21,0.0,81.18724,25.00103,28.75081,96.0,0.059904948,29.748865,241.34178,88.55438,0.0,81.18724,0.11375732,0.0,77.794464,8.330017
44557,22113420.0,0.0,18.2995,14.00824,22.154663,21.845459,22.597076,22.18924,18.299438,18.299408,18.299408,18.299377,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0027750973,9.54197e-21,0.0,81.18713,25.000944,28.745228,96.0,0.059925046,29.75668,241.3418,88.55432,0.0,81.18713,0.1137573,0.0,77.79436,8.330017
44558,22113480.0,0.0,18.2995,14.009949,22.150452,21.840576,22.593475,22.185486,18.299469,18.299408,18.299408,18.299408,0.0,0.032085374,0.032085374,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.0017145671,9.54197e-21,0.0,81.18703,25.000866,28.739834,96.0,0.059944488,29.764235,241.34181,88.55427,0.0,81.18703,0.113757275,0.0,77.79426,8.330017
44559,22113540.0,0.0,18.299469,14.011658,22.146301,21.835754,22.589874,22.181763,18.299469,18.299438,18.299438,18.299438,0.0,0.03208537,0.03208537,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.000639797,9.54197e-21,0.0,81.18692,25.000792,28.734476,96.0,0.059963796,29.771732,241.34183,88.554214,0.0,81.18692,0.113757245,0.0,77.79416,8.330017
44560,22113600.0,0.0,18.299438,14.013336,22.14215,21.830933,22.586304,22.17804,18.299469,18.299469,18.299469,18.299438,0.0,0.032085367,0.032085367,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.0010270614,9.54197e-21,0.0,81.18681,25.000721,28.729206,96.0,0.059982788,29.779112,241.34183,88.55418,0.0,81.18681,0.113757245,0.0,77.79406,8.330017
44561,22113660.0,0.0,18.299438,14.014984,22.13797,21.82602,22.582764,22.174469,18.299469,18.299469,18.299469,18.299469,0.0,0.03208537,0.03208537,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.0019955277,9.54197e-21,0.0,81.186714,25.000652,28.7238,96.0,0.06000227,29.786678,241.34184,88.55414,0.0,81.186714,0.11375726,0.0,77.79395,8.330017
44562,22113720.0,0.0,18.299438,14.016541,22.13385,21.821136,22.579224,22.170868,18.299469,18.299469,18.299469,18.299469,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.0017848809,9.54197e-21,0.0,81.18661,25.000587,28.718227,96.0,0.060022376,29.794481,241.34186,88.55411,0.0,81.18661,0.113757275,0.0,77.793846,8.330017
44563,22113780.0,0.0,18.299408,14.018005,22.12973,21.816284,22.575714,22.167328,18.299438,18.299469,18.299469,18.299469,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.00141653,9.54197e-21,0.0,81.18649,25.000526,28.712507,96.0,0.060043007,29.802486,241.34186,88.554085,0.0,81.18649,0.11375731,0.0,77.79374,8.330017
44564,22113840.0,0.0,18.299377,14.019318,22.12564,21.811462,22.572205,22.163757,18.299438,18.299438,18.299438,18.299438,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.002022874,9.54197e-21,0.0,81.18637,25.000473,28.706642,96.0,0.060064174,29.8107,241.34187,88.55406,0.0,81.18637,0.11375736,0.0,77.793625,8.330017
44565,22113900.0,0.0,18.299347,14.020477,22.121552,21.80664,22.568695,22.160217,18.299408,18.299438,18.299438,18.299438,0.0,0.03208541,0.03208541,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.0027973393,9.54197e-21,0.0,81.18625,25.000422,28.70052,96.0,0.060086273,29.819275,241.34187,88.55405,0.0,81.18625,0.11375741,0.0,77.79351,8.330017
44566,22113960.0,0.0,18.299316,14.021454,22.117523,21.80194,22.565216,22.156738,18.299377,18.299408,18.299408,18.299408,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0033698091,9.54197e-21,0.0,81.18611,25.000378,28.694204,96.0,0.06010907,29.828114,241.34189,88.55404,0.0,81.18611,0.11375747,0.0,77.79338,8.330017
44567,22114020.0,0.0,18.299286,14.022217,22.113525,21.797272,22.561768,22.15326,18.299347,18.299408,18.299408,18.299408,0.0,0.03208545,0.03208545,0.04958665,25.0,18.300018,0.0,0.0,0.0,-0.0042642816,9.54197e-21,0.0,81.185974,25.000336,28.687561,96.0,0.060133055,29.837418,241.34189,88.55404,0.0,81.185974,0.11375754,0.0,77.79324,8.330017
44568,22114080.0,0.0,18.299225,14.022736,22.109558,21.792603,22.558289,22.14981,18.299316,18.299377,18.299377,18.299377,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.0050404496,9.54197e-21,0.0,81.18582,25.0003,28.680492,96.0,0.060158573,29.847313,241.34189,88.55404,0.0,81.18582,0.11375763,0.0,77.79309,8.330017
44569,22114140.0,0.0,18.299164,14.02298,22.10559,21.787994,22.55487,22.146362,18.299286,18.299347,18.299347,18.299347,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.005983302,9.54197e-21,0.0,81.18565,25.000265,28.673035,96.0,0.060185496,29.857752,241.3419,88.554054,0.0,81.18565,0.11375772,0.0,77.79294,8.330017
44570,22114200.0,0.0,18.299103,14.022919,22.101654,21.783386,22.551422,22.142914,18.299225,18.299286,18.299286,18.299316,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.006769114,9.54197e-21,0.0,81.18547,25.000235,28.66504,96.0,0.060214367,29.868946,241.3419,88.55406,0.0,81.18547,0.113757834,0.0,77.79276,8.330017
44571,22114260.0,0.0,18.299072,14.0225525,22.097778,21.77887,22.548035,22.139526,18.299164,18.299255,18.299255,18.299255,0.0,0.032085557,0.032085557,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0061821626,9.54197e-21,0.0,81.18528,25.000206,28.656492,96.0,0.060245227,29.880915,241.3419,88.554085,0.0,81.18528,0.11375795,0.0,77.79257,8.330017
44572,22114320.0,0.0,18.299011,14.02182,22.093903,21.774414,22.544647,22.13617,18.299133,18.299194,18.299194,18.299225,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.006422499,9.54197e-21,0.0,81.18507,25.000185,28.647423,96.0,0.06027798,29.89361,241.34192,88.55411,0.0,81.18507,0.11375808,0.0,77.79237,8.330017
44573,22114380.0,0.0,18.29892,14.020721,22.090088,21.769958,22.54126,22.132812,18.299072,18.299164,18.299164,18.299164,0.0,0.032085627,0.032085627,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.007784621,9.54197e-21,0.0,81.18484,25.000166,28.637758,96.0,0.060312867,29.907137,241.34192,88.55414,0.0,81.18484,0.113758214,0.0,77.79215,8.330017
44574,22114440.0,0.0,18.298828,14.019196,22.086243,21.765533,22.537903,22.129456,18.299011,18.299103,18.299103,18.299103,0.0,0.03208567,0.03208567,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.008904081,9.54197e-21,0.0,81.18459,25.000153,28.62736,96.0,0.060350418,29.921696,241.34192,88.55418,0.0,81.18459,0.11375838,0.0,77.79191,8.330017
44575,22114500.0,0.0,18.298737,14.017242,22.082428,21.761139,22.534546,22.12613,18.29892,18.299042,18.299042,18.299042,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.010161401,9.54197e-21,0.0,81.184326,25.00014,28.61626,96.0,0.06039049,29.937235,241.34192,88.554214,0.0,81.184326,0.11375854,0.0,77.79166,8.330017
44576,22114560.0,0.0,18.298676,14.014832,22.078705,21.756836,22.531189,22.122864,18.298859,18.29895,18.29895,18.29898,0.0,0.03208576,0.03208576,0.049587194,25.0,18.300018,0.0,0.0,0.0,-0.009600342,9.54197e-21,0.0,81.18404,25.00013,28.604301,96.0,0.06043367,29.953978,241.34192,88.55426,0.0,81.18404,0.11375871,0.0,77.79137,8.330017
44577,22114620.0,0.0,18.298584,14.011932,22.074982,21.752533,22.527893,22.119568,18.298767,18.29889,18.29889,18.29892,0.0,0.03208581,0.03208581,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.009322012,9.54197e-21,0.0,81.183716,25.000124,28.591534,96.0,0.060479768,29.971853,241.34192,88.55431,0.0,81.183716,0.1137589,0.0,77.79106,8.330017
44578,22114680.0,0.0,18.298492,14.008514,22.071259,21.748291,22.524567,22.116302,18.298676,18.298828,18.298828,18.298828,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.010486174,9.54197e-21,0.0,81.18339,25.000122,28.577963,96.0,0.06052876,29.990852,241.34193,88.55437,0.0,81.18339,0.1137591,0.0,77.79074,8.330017
44579,22114740.0,0.0,18.29837,14.004547,22.067566,21.74405,22.52127,22.113068,18.298584,18.298737,18.298737,18.298737,0.0,0.032085918,0.032085918,0.04958747,25.0,18.300018,0.0,0.0,0.0,-0.012046248,9.54197e-21,0.0,81.183014,25.000124,28.563452,96.0,0.060581136,30.011166,241.34193,88.554436,0.0,81.183014,0.11375931,0.0,77.79038,8.330017
44580,22114800.0,0.0,18.298279,14.0,22.063873,21.739838,22.517975,22.109833,18.298492,18.298645,18.298645,18.298676,0.0,0.032085977,0.032085977,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.012495216,9.54197e-21,0.0,81.182625,25.000132,28.547993,96.0,0.060636938,30.03281,241.34193,88.5545,0.0,81.182625,0.11375953,0.0,77.79,8.330017
44581,22114860.0,0.0,18.298187,13.995117,22.060211,21.735565,22.51471,22.106598,18.2984,18.298553,18.298553,18.298584,0.0,0.032086045,0.032086045,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.012254256,9.54197e-21,0.0,81.1822,25.00014,28.531452,96.0,0.060696628,30.055964,241.34193,88.55457,0.0,81.1822,0.11375977,0.0,77.7896,8.330017
44582,22114920.0,0.0,18.298279,13.990112,22.056519,21.731323,22.511475,22.103394,18.29831,18.298462,18.298462,18.298492,0.0,0.032086104,0.032086104,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.003616551,9.54197e-21,0.0,81.18175,25.000158,28.514267,96.0,0.060758647,30.080029,241.34193,88.55465,0.0,81.18175,0.113759995,0.0,77.789154,8.330017
44583,22114980.0,0.0,18.29831,13.984985,22.052887,21.727142,22.50824,22.10019,18.29831,18.298431,18.298431,18.298431,0.0,0.03208615,0.03208615,0.049587857,25.0,18.300018,0.0,0.0,0.0,-0.0012435159,9.54197e-21,0.0,81.181244,25.000223,28.49715,96.0,0.060820352,30.103987,241.34195,88.55473,0.0,81.181244,0.11376015,0.0,77.788666,8.330017
44584,22115040.0,0.0,18.29834,13.979767,22.049255,21.722961,22.505005,22.097015,18.29831,18.29837,18.29837,18.29837,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.0027513376,9.54197e-21,0.0,81.18075,25.000282,28.479996,96.0,0.060882222,30.128006,241.34195,88.554825,0.0,81.18075,0.11376033,0.0,77.788185,8.330017
44585,22115100.0,0.0,18.298279,13.974426,22.045624,21.71878,22.5018,22.093811,18.29831,18.29834,18.29834,18.29834,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,-0.0005569899,9.54197e-21,0.0,81.18023,25.000357,28.462978,96.0,0.060943566,30.151829,241.34196,88.55491,0.0,81.18023,0.113760464,0.0,77.78769,8.330017
44586,22115160.0,0.0,18.298187,13.969025,22.041992,21.71457,22.498596,22.090668,18.298279,18.29831,18.29831,18.29834,0.0,0.032086268,0.032086268,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.0054444927,9.54197e-21,0.0,81.179695,25.000439,28.445839,96.0,0.061005324,30.175825,241.34196,88.554985,0.0,81.179695,0.11376059,0.0,77.78718,8.330017
44587,22115220.0,0.0,18.298187,13.963501,22.03836,21.710358,22.495422,22.087494,18.298248,18.29831,18.29831,18.29831,0.0,0.032086298,0.032086298,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.0039730617,9.54197e-21,0.0,81.17915,25.000515,28.428204,96.0,0.061068878,30.200518,241.34198,88.55507,0.0,81.17915,0.1137607,0.0,77.78665,8.330017
44588,22115280.0,0.0,18.298218,13.957916,22.03476,21.706177,22.492249,22.08435,18.298218,18.298279,18.298279,18.298279,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,-0.00049149134,9.54197e-21,0.0,81.1786,25.000595,28.410355,96.0,0.061133176,30.225506,241.342,88.555145,0.0,81.1786,0.1137608,0.0,77.78612,8.330017
44589,22115340.0,0.0,18.298248,13.9522705,22.031189,21.702057,22.489105,22.081238,18.298218,18.298248,18.298248,18.298279,0.0,0.03208634,0.03208634,0.049588177,25.0,18.300018,0.0,0.0,0.0,-3.8774697e-06,9.54197e-21,0.0,81.178024,25.000679,28.392544,96.0,0.061197296,30.250439,241.34201,88.55521,0.0,81.178024,0.11376086,0.0,77.78556,8.330017
44590,22115400.0,0.0,18.298248,13.946533,22.027618,21.697906,22.485962,22.078094,18.298218,18.298248,18.298248,18.298248,0.0,0.032086354,0.032086354,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.00045636765,9.54197e-21,0.0,81.177444,25.000763,28.374746,96.0,0.061261375,30.275356,241.34203,88.55527,0.0,81.177444,0.11376091,0.0,77.78502,8.330017
44591,22115460.0,0.0,18.298187,13.940735,22.024048,21.693726,22.482819,22.074982,18.298218,18.298248,18.298248,18.298248,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.002119576,9.54197e-21,0.0,81.176865,25.000845,28.356945,96.0,0.061325446,30.300274,241.34204,88.55533,0.0,81.176865,0.11376096,0.0,77.784454,8.330017
44592,22115520.0,0.0,18.298157,13.9348755,22.020477,21.689575,22.479706,22.0719,18.298218,18.298218,18.298218,18.298218,0.0,0.032086376,0.032086376,0.04958824,25.0,18.300018,0.0,0.0,0.0,-0.0029746925,9.54197e-21,0.0,81.176285,25.00092,28.338947,96.0,0.06139023,30.325476,241.34206,88.55539,0.0,81.176285,0.113761,0.0,77.7839,8.330017
44593,22115580.0,0.0,18.298187,13.928986,22.016907,21.685425,22.476593,22.068787,18.298187,18.298218,18.298218,18.298218,0.0,0.032086384,0.032086384,0.04958825,25.0,18.300018,0.0,0.0,0.0,-0.0012741629,9.54197e-21,0.0,81.1757,25.000988,28.320738,96.0,0.061455756,30.350967,241.34207,88.555435,0.0,81.1757,0.11376102,0.0,77.78333,8.330017
44594,22115640.0,0.0,18.298187,13.923035,22.013367,21.681305,22.47351,22.065704,18.298187,18.298218,18.298218,18.298218,0.0,0.03208639,0.03208639,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.0005201598,9.54197e-21,0.0,81.17511,25.00105,28.302485,96.0,0.06152142,30.37652,241.34209,88.55548,0.0,81.17511,0.113761045,0.0,77.78277,8.330017
44595,22115700.0,0.0,18.298218,13.917023,22.009857,21.677185,22.470428,22.062622,18.298187,18.298187,18.298187,18.298187,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.0012827028,9.54197e-21,0.0,81.174515,25.001112,28.28426,96.0,0.061586972,30.402035,241.3421,88.55552,0.0,81.174515,0.11376106,0.0,77.782196,8.330017
44596,22115760.0,0.0,18.298187,13.911011,22.006317,21.673035,22.467346,22.05957,18.298187,18.298187,18.298187,18.298187,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,2.5621233e-05,9.54197e-21,0.0,81.17393,25.001171,28.266079,96.0,0.061652362,30.427488,241.34213,88.55555,0.0,81.17393,0.11376106,0.0,77.78163,8.330017
44597,22115820.0,0.0,18.298157,13.904968,22.002777,21.668915,22.464294,22.056519,18.298187,18.298187,18.298187,18.298187,0.0,0.032086395,0.032086395,0.049588263,25.0,18.300018,0.0,0.0,0.0,-0.0011997622,9.54197e-21,0.0,81.17333,25.00122,28.247864,96.0,0.061717868,30.452991,241.34215,88.55558,0.0,81.17333,0.113761045,0.0,77.78107,8.330017
44598,22115880.0,0.0,18.298157,13.898865,21.999268,21.664795,22.461273,22.053467,18.298187,18.298187,18.298187,18.298187,0.0,0.03208639,0.03208639,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.0015266301,9.54197e-21,0.0,81.17274,25.001266,28.229595,96.0,0.06178355,30.478567,241.34216,88.5556,0.0,81.17274,0.113761045,0.0,77.780495,8.330017
44599,22115940.0,0.0,18.298157,13.892792,21.995789,21.660706,22.458221,22.050446,18.298187,18.298187,18.298187,18.298187,0.0,0.032086387,0.032086387,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.00038413104,9.54197e-21,0.0,81.17215,25.001303,28.211235,96.0,0.06184955,30.50427,241.3422,88.55562,0.0,81.17215,0.11376104,0.0,77.77993,8.330017
44600,22116000.0,0.0,18.298187,13.886658,21.99231,21.656647,22.45523,22.047424,18.298187,18.298187,18.298187,18.298187,0.0,0.032086384,0.032086384,0.04958825,25.0,18.300018,0.0,0.0,0.0,0.000995115,9.54197e-21,0.0,81.17157,25.001335,28.192892,96.0,0.061915476,30.529953,241.34221,88.55563,0.0,81.17157,0.11376102,0.0,77.779366,8.330017
44601,22116060.0,0.0,18.298218,13.880554,21.988892,21.65274,22.45221,22.044342,18.298187,18.298187,18.298187,18.298187,0.0,0.032086384,0.032086384,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.0022501324,9.54197e-21,0.0,81.170975,25.001364,28.17465,96.0,0.061981026,30.555487,241.34224,88.55565,0.0,81.170975,0.11376101,0.0,77.7788,8.330017
44602,22116120.0,0.0,18.298218,13.874451,21.985504,21.648865,22.449219,22.04129,18.298187,18.298187,18.298187,18.298187,0.0,0.032086376,0.032086376,0.04958823,25.0,18.300018,0.0,0.0,0.0,0.0012378176,9.54197e-21,0.0,81.170395,25.001392,28.156605,96.0,0.062045865,30.580753,241.34227,88.55566,0.0,81.170395,0.113760985,0.0,77.778244,8.330017
44603,22116180.0,0.0,18.298187,13.868347,21.982117,21.644989,22.446259,22.038239,18.298218,18.298187,18.298187,18.298187,0.0,0.032086365,0.032086365,0.04958822,25.0,18.300018,0.0,0.0,0.0,-3.5527435e-05,9.54197e-21,0.0,81.169815,25.001415,28.13862,96.0,0.062110487,30.605932,241.34229,88.555664,0.0,81.169815,0.11376095,0.0,77.77769,8.330017
44604,22116240.0,0.0,18.298187,13.862244,21.97873,21.641144,22.443268,22.035187,18.298218,18.298187,18.298187,18.298187,0.0,0.03208636,0.03208636,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.0005269816,9.54197e-21,0.0,81.16924,25.001434,28.12065,96.0,0.062175035,30.631088,241.34232,88.555664,0.0,81.16924,0.113760926,0.0,77.77714,8.330017
44605,22116300.0,0.0,18.298218,13.856171,21.975372,21.63733,22.440308,22.032166,18.298218,18.298187,18.298187,18.298187,0.0,0.032086354,0.032086354,0.049588192,25.0,18.300018,0.0,0.0,0.0,0.00015303017,9.54197e-21,0.0,81.16867,25.001444,28.102673,96.0,0.062239606,30.656258,241.34233,88.555664,0.0,81.16867,0.113760896,0.0,77.77659,8.330017
44606,22116360.0,0.0,18.298248,13.850128,21.972015,21.633453,22.437378,22.029144,18.298218,18.298218,18.298218,18.298218,0.0,0.032086346,0.032086346,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.0012820945,9.54197e-21,0.0,81.1681,25.001451,28.084724,96.0,0.062304053,30.681383,241.34236,88.55566,0.0,81.1681,0.11376087,0.0,77.77604,8.330017
44607,22116420.0,0.0,18.298248,13.844086,21.968658,21.629608,22.434448,22.026123,18.298218,18.298218,18.298218,18.298218,0.0,0.03208634,0.03208634,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0015766816,9.54197e-21,0.0,81.167534,25.001457,28.066904,96.0,0.062368054,30.706333,241.34239,88.55566,0.0,81.167534,0.11376085,0.0,77.7755,8.330017
44608,22116480.0,0.0,18.298248,13.838104,21.965332,21.625793,22.43155,22.023132,18.298218,18.298218,18.298218,18.298218,0.0,0.03208633,0.03208633,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.0012794761,9.54197e-21,0.0,81.16696,25.001461,28.049206,96.0,0.06243158,30.73111,241.3424,88.55565,0.0,81.16696,0.11376082,0.0,77.77496,8.330017
44609,22116540.0,0.0,18.298248,13.832153,21.962006,21.621979,22.42862,22.020142,18.298248,18.298218,18.298218,18.298218,0.0,0.032086324,0.032086324,0.049588144,25.0,18.300018,0.0,0.0,0.0,0.0010838171,9.54197e-21,0.0,81.16641,25.001461,28.031614,96.0,0.06249474,30.755737,241.34244,88.55564,0.0,81.16641,0.113760784,0.0,77.774414,8.330017
44610,22116600.0,0.0,18.298279,13.826355,21.95874,21.618286,22.425781,22.017181,18.298248,18.298248,18.298248,18.298248,0.0,0.032086316,0.032086316,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0010945555,9.54197e-21,0.0,81.16586,25.001461,28.014425,96.0,0.062556446,30.779808,241.34247,88.55563,0.0,81.16586,0.11376076,0.0,77.773895,8.330017
44611,22116660.0,0.0,18.298279,13.820404,21.955383,21.61438,22.422852,22.01419,18.298248,18.298248,18.298248,18.298248,0.0,0.03208631,0.03208631,0.049588118,25.0,18.300018,0.0,0.0,0.0,0.0009377352,9.54197e-21,0.0,81.1653,25.001457,27.996746,96.0,0.06261989,30.804556,241.34248,88.555626,0.0,81.1653,0.11376074,0.0,77.77335,8.330017
44612,22116720.0,0.0,18.298279,13.814606,21.952057,21.610565,22.420013,22.01123,18.298279,18.298248,18.298248,18.298248,0.0,0.0320863,0.0320863,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.0011377842,9.54197e-21,0.0,81.16476,25.001451,27.979485,96.0,0.06268183,30.828724,241.34251,88.55561,0.0,81.16476,0.11376071,0.0,77.772835,8.330017
44613,22116780.0,0.0,18.29831,13.808899,21.948792,21.606812,22.417175,22.0083,18.298279,18.298279,18.298279,18.298248,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0012784768,9.54197e-21,0.0,81.16421,25.001446,27.962463,96.0,0.06274289,30.85255,241.34254,88.5556,0.0,81.16421,0.11376067,0.0,77.772316,8.330017
44614,22116840.0,0.0,18.29834,13.803253,21.945526,21.603027,22.414307,22.00534,18.298279,18.298279,18.298279,18.298279,0.0,0.032086287,0.032086287,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.001732013,9.54197e-21,0.0,81.163666,25.001438,27.945396,96.0,0.06280413,30.876446,241.34256,88.55559,0.0,81.163666,0.11376065,0.0,77.7718,8.330017
44615,22116900.0,0.0,18.29834,13.797668,21.94226,21.599274,22.411499,22.00241,18.29831,18.298279,18.298279,18.298279,0.0,0.03208628,0.03208628,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.002204098,9.54197e-21,0.0,81.16313,25.001432,27.928585,96.0,0.06286444,30.89998,241.34259,88.55557,0.0,81.16313,0.11376063,0.0,77.771286,8.330017
44616,22116960.0,0.0,18.29837,13.792175,21.938995,21.595459,22.40866,21.999512,18.29834,18.29831,18.29831,18.29831,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0024225158,9.54197e-21,0.0,81.1626,25.001427,27.911871,96.0,0.06292438,30.923378,241.34262,88.555565,0.0,81.1626,0.11376059,0.0,77.77077,8.330017
44617,22117020.0,0.0,18.2984,13.786743,21.93573,21.591675,22.405853,21.996582,18.29834,18.29831,18.29831,18.29831,0.0,0.03208626,0.03208626,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0023387487,9.54197e-21,0.0,81.16206,25.001421,27.895367,96.0,0.062983565,30.946487,241.34264,88.55555,0.0,81.16206,0.11376056,0.0,77.770256,8.330017
44618,22117080.0,0.0,18.2984,13.781433,21.932465,21.58789,22.403076,21.993683,18.29837,18.29834,18.29834,18.29834,0.0,0.032086253,0.032086253,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0022684224,9.54197e-21,0.0,81.16154,25.001415,27.879053,96.0,0.063042045,30.969324,241.34267,88.555534,0.0,81.16154,0.11376052,0.0,77.76975,8.330017
44619,22117140.0,0.0,18.298431,13.776215,21.92923,21.584137,22.400269,21.990814,18.2984,18.29834,18.29834,18.29834,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0023060078,9.54197e-21,0.0,81.16102,25.00141,27.862946,96.0,0.06309979,30.991877,241.34268,88.55552,0.0,81.16102,0.113760486,0.0,77.76926,8.330017
44620,22117200.0,0.0,18.298462,13.771118,21.925995,21.580414,22.397491,21.987915,18.2984,18.29837,18.29837,18.29837,0.0,0.03208623,0.03208623,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0025589506,9.54197e-21,0.0,81.16051,25.001404,27.84703,96.0,0.063156836,31.014156,241.34271,88.555504,0.0,81.16051,0.11376044,0.0,77.76875,8.330017
44621,22117260.0,0.0,18.298462,13.766113,21.92276,21.57663,22.394745,21.985046,18.298431,18.2984,18.2984,18.2984,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0023565877,9.54197e-21,0.0,81.15999,25.001398,27.831326,96.0,0.06321311,31.036144,241.34273,88.55549,0.0,81.15999,0.113760404,0.0,77.768265,8.330017
44622,22117320.0,0.0,18.298492,13.76123,21.919525,21.572845,22.391998,21.982178,18.298462,18.2984,18.2984,18.2984,0.0,0.032086205,0.032086205,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0023753124,9.54197e-21,0.0,81.159485,25.00139,27.815825,96.0,0.063268654,31.057846,241.34276,88.55547,0.0,81.159485,0.11376035,0.0,77.767784,8.330017
44623,22117380.0,0.0,18.298523,13.75647,21.91632,21.569122,22.389252,21.97934,18.298462,18.298431,18.298431,18.298431,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0028923522,9.54197e-21,0.0,81.15898,25.001385,27.800533,96.0,0.06332344,31.079256,241.34279,88.55546,0.0,81.15898,0.113760315,0.0,77.7673,8.330017
44624,22117440.0,0.0,18.298553,13.751831,21.913116,21.565369,22.386505,21.976501,18.298492,18.298462,18.298462,18.298462,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.0033353593,9.54197e-21,0.0,81.158485,25.001377,27.785498,96.0,0.06337729,31.100304,241.3428,88.555435,0.0,81.158485,0.11376026,0.0,77.76683,8.330017
44625,22117500.0,0.0,18.298584,13.747345,21.909943,21.561676,22.38379,21.973663,18.298523,18.298492,18.298492,18.298462,0.0,0.032086164,0.032086164,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.0035393839,9.54197e-21,0.0,81.158,25.001371,27.770742,96.0,0.06343013,31.120958,241.34283,88.55542,0.0,81.158,0.1137602,0.0,77.766365,8.330017
44626,22117560.0,0.0,18.298584,13.742981,21.906738,21.557922,22.381073,21.970856,18.298553,18.298492,18.298492,18.298492,0.0,0.032086153,0.032086153,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.002829476,9.54197e-21,0.0,81.157524,25.001366,27.756256,96.0,0.063482,31.14124,241.34285,88.5554,0.0,81.157524,0.11376015,0.0,77.76591,8.330017
44627,22117620.0,0.0,18.298615,13.73877,21.903564,21.554169,22.378387,21.968048,18.298584,18.298523,18.298523,18.298523,0.0,0.032086138,0.032086138,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.0026483634,9.54197e-21,0.0,81.15704,25.001358,27.742004,96.0,0.06353302,31.161192,241.34288,88.555374,0.0,81.15704,0.11376009,0.0,77.76545,8.330017
44628,22117680.0,0.0,18.298645,13.734741,21.90039,21.550446,22.375702,21.96524,18.298584,18.298553,18.298553,18.298553,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.002835849,9.54197e-21,0.0,81.15658,25.00135,27.728024,96.0,0.063583076,31.180767,241.3429,88.55536,0.0,81.15658,0.11376003,0.0,77.76501,8.330017
44629,22117740.0,0.0,18.298706,13.730835,21.897217,21.546753,22.373016,21.962433,18.298615,18.298584,18.298584,18.298584,0.0,0.032086104,0.032086104,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.0038029195,9.54197e-21,0.0,81.15612,25.001343,27.714289,96.0,0.06363224,31.199997,241.34293,88.555336,0.0,81.15612,0.113759965,0.0,77.764565,8.330017
44630,22117800.0,0.0,18.298737,13.727081,21.894073,21.54306,22.370361,21.959656,18.298645,18.298615,18.298615,18.298615,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.004352412,9.54197e-21,0.0,81.15568,25.001335,27.70089,96.0,0.063680194,31.218758,241.34294,88.555305,0.0,81.15568,0.113759905,0.0,77.76414,8.330017
44631,22117860.0,0.0,18.298737,13.723511,21.89093,21.539307,22.367706,21.956879,18.298676,18.298645,18.298645,18.298615,0.0,0.032086067,0.032086067,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0035702726,9.54197e-21,0.0,81.155235,25.001328,27.687836,96.0,0.06372689,31.23703,241.34297,88.55528,0.0,81.155235,0.11375983,0.0,77.76371,8.330017
44632,22117920.0,0.0,18.298767,13.720123,21.887787,21.535583,22.365051,21.954102,18.298706,18.298676,18.298676,18.298645,0.0,0.03208605,0.03208605,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.003070114,9.54197e-21,0.0,81.1548,25.00132,27.675068,96.0,0.06377256,31.254906,241.34299,88.55526,0.0,81.1548,0.113759756,0.0,77.7633,8.330017
44633,22117980.0,0.0,18.298828,13.716919,21.884644,21.53189,22.362427,21.951355,18.298737,18.298706,18.298706,18.298676,0.0,0.032086026,0.032086026,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.003616204,9.54197e-21,0.0,81.15438,25.00131,27.662575,96.0,0.06381724,31.272394,241.34302,88.55523,0.0,81.15438,0.1137597,0.0,77.76289,8.330017
44634,22118040.0,0.0,18.298859,13.713898,21.88153,21.528229,22.359802,21.948608,18.298767,18.298737,18.298737,18.298706,0.0,0.032086007,0.032086007,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.004145717,9.54197e-21,0.0,81.15396,25.001299,27.650434,96.0,0.06386066,31.289392,241.34303,88.55521,0.0,81.15396,0.11375961,0.0,77.762505,8.330017
44635,22118100.0,0.0,18.29889,13.71106,21.878418,21.524567,22.357178,21.945862,18.298798,18.298767,18.298767,18.298737,0.0,0.032085985,0.032085985,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.0049372953,9.54197e-21,0.0,81.153564,25.00129,27.638622,96.0,0.063902885,31.305927,241.34306,88.555176,0.0,81.153564,0.11375953,0.0,77.762115,8.330017
44636,22118160.0,0.0,18.29892,13.708435,21.875305,21.520844,22.354584,21.943146,18.298859,18.298798,18.298798,18.298798,0.0,0.03208596,0.03208596,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.0041377204,9.54197e-21,0.0,81.153175,25.00128,27.627224,96.0,0.06394363,31.321886,241.34308,88.555145,0.0,81.153175,0.11375944,0.0,77.76174,8.330017
44637,22118220.0,0.0,18.29895,13.705994,21.872192,21.51715,22.35199,21.94043,18.29889,18.298828,18.298828,18.298828,0.0,0.032085937,0.032085937,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.0036324193,9.54197e-21,0.0,81.152794,25.00127,27.616158,96.0,0.06398319,31.337378,241.3431,88.555115,0.0,81.152794,0.11375936,0.0,77.761375,8.330017
44638,22118280.0,0.0,18.299011,13.703796,21.86908,21.513458,22.349396,21.937714,18.29892,18.298859,18.298859,18.298859,0.0,0.032085914,0.032085914,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.004150855,9.54197e-21,0.0,81.15242,25.001257,27.605408,96.0,0.0640216,31.352428,241.34312,88.55508,0.0,81.15242,0.11375927,0.0,77.761024,8.330017
44639,22118340.0,0.0,18.299042,13.701782,21.865997,21.509827,22.346832,21.935028,18.29895,18.29889,18.29889,18.29889,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.004993166,9.54197e-21,0.0,81.15206,25.001244,27.595034,96.0,0.06405866,31.366951,241.34314,88.555046,0.0,81.15206,0.11375918,0.0,77.76068,8.330017
44640,22118400.0,0.0,18.299072,13.700043,21.862976,21.506226,22.3443,21.932373,18.29898,18.29892,18.29892,18.29892,0.0,0.032085862,0.032085862,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0052180314,9.54197e-21,0.0,81.151726,25.00123,27.585209,96.0,0.064093776,31.38071,241.34317,88.55501,0.0,81.151726,0.113759086,0.0,77.76035,8.330017
44641,22118460.0,0.0,21.501953,13.698334,21.875519,21.516785,22.353119,21.9393,18.317902,18.29544,18.29544,18.29535,0.0,0.00033517115,0.00033517115,0.00046889286,56.666668,18.300018,0.0,0.0,0.0,6.4708,9.54197e-21,0.0,25.595522,22.461857,0.32321635,96.0,0.0011388828,69.5475,2.0477931,54.126797,0.0,25.595522,0.001155629,0.0,23.059134,8.330017
44642,22118520.0,0.0,21.583832,13.696686,21.884216,21.53003,22.364288,21.948273,18.319641,18.297607,18.297607,18.296844,0.0,0.00113088,0.00113088,0.001331397,88.333336,18.300018,0.0,0.0,0.0,4.2027693,9.54197e-21,0.0,34.56161,32.51658,0.524184,96.0,0.0035907354,69.26614,11.816999,59.30189,0.0,34.56161,0.0036135158,0.0,30.198395,8.330017
44643,22118580.0,0.0,21.824066,13.695007,21.928284,21.54248,22.374512,21.956451,18.332153,18.308655,18.308655,18.305206,0.0,0.005295694,0.005295694,0.00553304,120.0,18.300018,0.0,0.0,0.0,20.013275,9.54197e-21,0.0,47.7595,44.15929,0.860071,96.0,0.016110415,68.7959,73.04008,68.45754,0.0,47.7595,0.016148556,0.0,42.09515,8.330017
44644,22118640.0,9.0,21.948486,13.693329,21.953522,21.552612,22.381958,21.96228,18.447937,18.326569,18.326569,18.319824,0.0,0.01314855,0.01314855,0.014442695,120.0,18.300018,0.0,0.0,0.0,60.887997,9.54197e-21,0.0,57.21706,46.763714,2.569291,96.0,0.040721394,66.40299,213.2097,77.6255,0.0,57.21706,0.04073858,0.0,51.874477,8.330017
44645,22118700.0,9.0,21.897858,13.691681,21.93924,21.559326,22.3862,21.965424,18.884277,18.417694,18.417694,18.381195,0.0,0.019922376,0.019922376,0.025095627,120.0,18.300018,0.0,0.0,0.0,88.91188,9.54197e-21,0.0,62.704445,45.613705,9.709724,96.0,0.064389735,56.406384,243.29842,84.85939,0.0,62.704445,0.06493448,0.0,58.51253,8.330017
44646,22118760.0,9.0,19.225891,13.690002,21.925873,21.562347,22.388062,21.966583,19.639893,18.723602,18.723602,18.626556,0.0,0.02459332,0.02459332,0.034200087,120.0,18.300018,0.0,0.0,0.0,4.3981028,9.54197e-21,0.0,65.909,46.506092,26.305145,96.0,0.051520947,33.1728,242.17883,91.25315,0.0,65.909,0.08339121,0.0,62.43547,8.330017
44647,22118820.0,2.0,14.218689,13.6883545,21.918488,21.564117,22.389374,21.967438,19.688843,19.145966,19.145966,19.014404,0.0,0.028011959,0.028011959,0.041186936,120.0,18.300018,0.0,0.0,0.0,-232.49672,9.54197e-21,0.0,67.62857,49.88853,42.59626,96.0,0.0038666644,10.365236,241.0346,97.555725,0.0,67.62857,0.09722185,0.0,64.46859,8.330017
44648,22118880.0,2.0,15.916107,13.686676,21.914276,21.565002,22.390137,21.967896,18.151733,19.049255,19.049255,18.98816,0.0,0.03060079,0.03060079,0.046446178,120.0,18.300018,0.0,0.0,0.0,-151.0579,9.54197e-21,0.0,68.19919,55.9525,35.902832,96.0,0.032410022,19.736032,240.03116,104.3594,0.0,68.19919,0.10766388,0.0,65.144135,8.330017
44649,22118940.0,2.0,20.279541,13.684998,21.910095,21.562561,22.388397,21.966064,17.228699,18.346313,18.346313,18.390228,0.0,0.032491293,0.032491293,0.05005264,120.0,18.300018,0.0,0.0,0.0,146.23961,9.54197e-21,0.0,67.895035,63.781883,18.409405,96.0,0.094008714,44.22683,239.27032,111.275604,0.0,67.895035,0.115052134,0.0,64.865654,8.330017
44650,22119000.0,0.0,20.35614,13.68335,21.904144,21.556488,22.384064,21.961853,18.125732,18.024017,18.024017,18.076324,0.0,0.03380363,0.03380363,0.052393023,126.666664,18.300018,0.0,0.0,0.0,144.16144,9.54197e-21,0.0,66.98137,74.42734,18.960117,96.0,0.096080564,43.455837,238.71571,119.08043,0.0,66.98137,0.12002398,0.0,63.998882,8.330017
44651,22119060.0,0.0,17.623077,13.681671,21.898071,21.549713,22.379333,21.957336,18.969269,18.343658,18.343658,18.33899,0.0,0.03452178,0.03452178,0.05366145,133.33333,18.300018,0.0,0.0,0.0,-55.3919,9.54197e-21,0.0,65.739655,86.82773,30.799255,96.0,0.056798946,26.881044,238.44057,127.15177,0.0,65.739655,0.12272991,0.0,62.824394,8.330017
44652,22119120.0,0.0,16.909882,13.679993,21.893341,21.544281,22.37558,21.953796,18.542786,18.575653,18.575653,18.555054,0.0,0.034887757,0.034887757,0.054324448,140.0,18.300018,0.0,0.0,0.0,-107.02016,9.54197e-21,0.0,64.35614,99.68376,32.87963,96.0,0.049672216,23.968513,238.43076,135.01176,0.0,64.35614,0.12412579,0.0,61.508102,8.330017
44653,22119180.0,0.0,18.584167,13.678345,21.888763,21.538757,22.371735,21.950134,17.954132,18.383179,18.383179,18.39331,0.0,0.034659065,0.034659065,0.053999715,136.0,18.300018,0.0,0.0,0.0,22.156197,9.54197e-21,0.0,63.038708,109.91981,26.034817,96.0,0.074957624,33.551258,238.54611,140.50647,0.0,63.038708,0.12333474,0.0,60.240406,8.330017
44654,22119240.0,0.0,19.148102,13.676666,21.883545,21.532318,22.367188,21.945831,18.131073,18.202179,18.202179,18.223816,0.0,0.034191575,0.034191575,0.05325213,132.0,18.300018,0.0,0.0,0.0,63.599583,9.54197e-21,0.0,62.00351,117.04879,24.149662,96.0,0.080758505,36.190475,238.64572,143.83847,0.0,62.00351,0.12164671,0.0,59.226044,8.330017
44655,22119300.0,0.0,18.243622,13.675018,21.878479,21.52597,22.362793,21.94162,18.49057,18.275177,18.275177,18.27887,0.0,0.033651475,0.033651475,0.052346833,128.0,18.300018,0.0,0.0,0.0,-5.018423,9.54197e-21,0.0,61.254143,121.4516,27.97031,96.0,0.06582142,30.841564,238.68774,145.48186,0.0,61.254143,0.11965592,0.0,58.479927,8.330017
44656,22119360.0,0.0,17.744263,13.67334,21.874329,21.52063,22.35913,21.93808,18.435791,18.37796,18.37796,18.37088,0.0,0.03316419,0.03316419,0.051502716,124.0,18.300018,0.0,0.0,0.0,-40.036293,9.54197e-21,0.0,60.753716,123.45705,29.681751,96.0,0.058577448,28.44555,238.67455,145.84087,0.0,60.753716,0.1178331,0.0,57.97681,8.330017
44657,22119420.0,0.0,18.241547,13.671661,21.870605,21.515717,22.355774,21.934814,18.203094,18.342407,18.342407,18.34314,0.0,0.032751717,0.032751717,0.050772205,120.0,18.300018,0.0,0.0,0.0,-3.6344538,9.54197e-21,0.0,60.45071,123.64276,27.609753,96.0,0.06535285,31.346344,238.6252,145.29651,0.0,60.45071,0.11627452,0.0,57.6718,8.330017
44658,22119480.0,0.0,18.658112,13.670013,21.86676,21.510742,22.352325,21.931427,18.19397,18.264984,18.264984,18.272919,0.0,0.032401856,0.032401856,0.050145473,116.0,18.300018,0.0,0.0,0.0,25.139645,9.54197e-21,0.0,60.31031,122.47771,26.107136,96.0,0.07000353,33.450012,238.56128,144.10387,0.0,60.31031,0.114945814,0.0,57.531685,8.330017
44659,22119540.0,0.0,18.430298,13.668335,21.862946,21.505798,22.348907,21.9281,18.339508,18.2677,18.2677,18.271149,0.0,0.032107245,0.032107245,0.04961514,112.0,18.300018,0.0,0.0,0.0,8.535748,9.54197e-21,0.0,60.308098,120.3406,27.117565,96.0,0.065800786,32.03541,238.49919,142.46613,0.0,60.308098,0.11382461,0.0,57.532043,8.330017
44660,22119600.0,0.0,18.087372,13.666687,21.859344,21.50119,22.345734,21.924957,18.384094,18.315735,18.315735,18.31253,0.0,0.031873804,0.031873804,0.049195148,108.0,18.300018,0.0,0.0,0.0,-14.663145,9.54197e-21,0.0,60.41721,117.499504,28.384808,96.0,0.060799427,30.261267,238.4493,140.54141,0.0,60.41721,0.1129366,0.0,57.645374,8.330017
44661,22119660.0,0.0,18.143127,13.665009,21.856018,21.49701,22.342865,21.92212,18.29779,18.325623,18.325623,18.323029,0.0,0.031696066,0.031696066,0.048876774,104.0,18.300018,0.0,0.0,0.0,-10.331887,9.54197e-21,0.0,60.608864,114.196465,28.069052,96.0,0.06157625,30.703331,238.41716,138.45273,0.0,60.608864,0.11226202,0.0,57.84195,8.330017
