,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44662,22119720.0,0.0,18.403992,13.66333,21.852722,21.49289,22.340027,21.91925,18.239563,18.293365,18.293365,18.295227,0.0,0.031557918,0.031557918,0.048630748,100.0,18.300018,0.0,0.0,0.0,7.269584,9.54197e-21,0.0,60.86293,110.604904,27.068695,96.0,0.06484308,32.103825,238.40508,136.26796,0.0,60.86293,0.111739285,0.0,58.100986,8.330017
44663,22119780.0,0.0,18.439728,13.661682,21.849396,21.488739,22.337128,21.916382,18.284424,18.275818,18.275818,18.278198,0.0,0.031444132,0.031444132,0.048428994,96.0,18.300018,0.0,0.0,0.0,9.264095,9.54197e-21,0.0,61.168266,106.84071,26.996634,96.0,0.06486188,32.204716,238.41345,134.0253,0.0,61.168266,0.11130969,0.0,58.41106,8.330017
44664,22119840.0,0.0,18.258667,13.660004,21.84607,21.48465,22.33432,21.913544,18.339203,18.29361,18.29361,18.292633,0.0,0.031349454,0.031349454,0.048263468,92.0,18.300018,0.0,0.0,0.0,-2.916136,9.54197e-21,0.0,61.51762,102.97067,27.700487,96.0,0.0621914,31.219318,238.44167,131.75264,0.0,61.51762,0.11095463,0.0,58.764614,8.330017
44665,22119900.0,0.0,18.185852,13.658325,21.842896,21.480743,22.331635,21.910828,18.321442,18.309875,18.309875,18.307434,0.0,0.031273562,0.031273562,0.04813353,88.0,18.300018,0.0,0.0,0.0,-7.4937067,9.54197e-21,0.0,61.902554,99.040886,27.923834,96.0,0.061253026,30.906633,238.48868,129.47366,0.0,61.902554,0.11067283,0.0,59.152348,8.330017
44666,22119960.0,0.0,18.28946,13.656677,21.839813,21.47699,22.32904,21.908203,18.278107,18.302155,18.302155,18.301483,0.0,0.031210775,0.031210775,0.048028417,84.0,18.300018,0.0,0.0,0.0,-0.48070303,9.54197e-21,0.0,62.315964,95.09151,27.495777,96.0,0.06263928,31.505913,238.55334,127.200935,0.0,62.315964,0.11044215,0.0,59.566776,8.330017
44667,22120020.0,0.0,18.378601,13.654999,21.8367,21.473206,22.326416,21.905579,18.275879,18.287354,18.287354,18.288239,0.0,0.031153178,0.031153178,0.047933396,80.0,18.300018,0.0,0.0,0.0,5.2823853,9.54197e-21,0.0,62.75513,91.1478,27.172417,96.0,0.0636599,31.958616,238.63454,124.93616,0.0,62.75513,0.110231966,0.0,60.004967,8.330017
44668,22120080.0,0.0,18.333862,13.653351,21.833618,21.469452,22.323822,21.902954,18.30661,18.28775,18.28775,18.287811,0.0,0.031096358,0.031096358,0.04784058,76.0,18.300018,0.0,0.0,0.0,2.169626,9.54197e-21,0.0,63.22046,87.219826,27.363243,96.0,0.062879845,31.691462,238.73128,122.67845,0.0,63.22046,0.11002554,0.0,60.467148,8.330017
44669,22120140.0,0.0,18.252441,13.651672,21.830566,21.46579,22.32129,21.90036,18.319305,18.298553,18.298553,18.29712,0.0,0.031040663,0.031040663,0.04775093,72.0,18.300018,0.0,0.0,0.0,-3.1402347,9.54197e-21,0.0,63.712128,83.30819,27.657593,96.0,0.06173981,31.27937,238.84268,120.42876,0.0,63.712128,0.10982453,0.0,60.953217,8.330017
44670,22120200.0,0.0,18.254578,13.649994,21.827606,21.462189,22.318817,21.897858,18.300995,18.302368,18.302368,18.300995,0.0,0.030986208,0.030986208,0.047663353,68.0,18.300018,0.0,0.0,0.0,-2.8640928,9.54197e-21,0.0,64.22941,79.41688,27.617964,96.0,0.061774157,31.33485,238.96797,118.18899,0.0,64.22941,0.10962816,0.0,61.462242,8.330017
44671,22120260.0,0.0,18.319,13.648346,21.824707,21.45868,22.316376,21.895386,18.284454,18.29535,18.29535,18.295105,0.0,0.030930256,0.030930256,0.047570217,64.0,18.300018,0.0,0.0,0.0,1.3715304,9.54197e-21,0.0,64.7724,75.55351,27.363226,96.0,0.0625555,31.691486,239.10648,115.95865,0.0,64.7724,0.10942311,0.0,61.995125,8.330017
44672,22120320.0,0.0,18.34082,13.6466675,21.821838,21.45517,22.313965,21.892914,18.292297,18.289917,18.289917,18.29004,0.0,0.030868867,0.030868867,0.047465857,60.0,18.300018,0.0,0.0,0.0,2.6948695,9.54197e-21,0.0,65.343636,71.72047,27.290514,96.0,0.06268647,31.793278,239.25763,113.73461,0.0,65.343636,0.10919604,0.0,62.55508,8.330017
44673,22120380.0,0.0,18.299927,13.64502,21.81903,21.451721,22.311584,21.890472,18.30841,18.293152,18.293152,18.292542,0.0,0.030800775,0.030800775,0.04734873,56.0,18.300018,0.0,0.0,0.0,-0.027560893,9.54197e-21,0.0,65.946686,67.91556,27.448597,96.0,0.06199876,31.571964,239.42111,111.514626,0.0,65.946686,0.10894281,0.0,63.14588,8.330017
44674,22120440.0,0.0,18.26712,13.643341,21.816284,21.448364,22.309265,21.888092,18.308228,18.298706,18.298706,18.297516,0.0,0.030726576,0.030726576,0.047220483,52.0,18.300018,0.0,0.0,0.0,-2.0989335,9.54197e-21,0.0,66.5848,64.135086,27.556515,96.0,0.061474077,31.420877,239.59686,109.298,0.0,66.5848,0.10866617,0.0,63.770832,8.330017
44675,22120500.0,0.0,18.286102,13.641663,21.813599,21.445068,22.306976,21.885773,18.29599,18.2984,18.2984,18.297546,0.0,0.03064549,0.03064549,0.047079887,48.0,18.300018,0.0,0.0,0.0,-0.8053594,9.54197e-21,0.0,67.26082,60.380573,27.467865,96.0,0.06162047,31.544989,239.78455,107.0851,0.0,67.26082,0.108363464,0.0,64.432755,8.330017
44676,22120560.0,0.0,18.319092,13.640015,21.810974,21.441833,22.304749,21.883484,18.29129,18.294067,18.294067,18.293793,0.0,0.030554798,0.030554798,0.04692217,44.0,18.300018,0.0,0.0,0.0,1.3003783,9.54197e-21,0.0,67.97896,56.656418,27.341154,96.0,0.06187783,31.722385,239.98392,104.875404,0.0,67.97896,0.108024396,0.0,65.13587,8.330017
44677,22120620.0,0.0,18.318085,13.638336,21.80841,21.43869,22.302582,21.881226,18.298523,18.292694,18.292694,18.292389,0.0,0.030451747,0.030451747,0.04674261,40.0,18.300018,0.0,0.0,0.0,1.1715087,9.54197e-21,0.0,68.74522,52.965855,27.34983,96.0,0.061639585,31.710238,240.19476,102.66798,0.0,68.74522,0.10763875,0.0,65.886154,8.330017
44678,22120680.0,0.0,18.295135,13.636658,21.805939,21.435608,22.300446,21.879028,18.304993,18.295105,18.295105,18.294403,0.0,0.030334972,0.030334972,0.046539042,36.0,18.300018,0.0,0.0,0.0,-0.3115786,9.54197e-21,0.0,69.56647,49.309826,27.434286,96.0,0.061111968,31.592,240.41687,100.46246,0.0,69.56647,0.10720156,0.0,66.6904,8.330017
44679,22120740.0,0.0,18.285645,13.63501,21.803558,21.432617,22.2984,21.876892,18.303131,18.29715,18.29715,18.296265,0.0,0.030204438,0.030204438,0.04631186,32.0,18.300018,0.0,0.0,0.0,-0.88344276,9.54197e-21,0.0,70.45668,45.67184,27.46126,96.0,0.06075787,31.554237,240.65056,98.25126,0.0,70.45668,0.10671577,0.0,67.5622,8.330017
44680,22120800.0,0.0,18.293884,13.633331,21.801178,21.429718,22.296417,21.874817,18.298096,18.297058,18.297058,18.296326,0.0,0.03011756,0.03011756,0.046167623,29.666666,18.300018,0.0,0.0,0.0,-0.32927677,9.54197e-21,0.0,71.39074,42.330307,27.420876,96.0,0.060724147,31.610775,240.86383,96.26017,0.0,71.39074,0.106396526,0.0,68.47572,8.330017
44681,22120860.0,0.0,18.307434,13.631683,21.798828,21.42688,22.294464,21.872742,18.296051,18.295471,18.295471,18.295013,0.0,0.030044768,0.030044768,0.046046373,27.333334,18.300018,0.0,0.0,0.0,0.5189118,9.54197e-21,0.0,72.3526,39.242016,27.365917,96.0,0.060769185,31.687716,241.06442,94.42793,0.0,72.3526,0.10613004,0.0,69.41417,8.330017
44682,22120920.0,0.0,18.305695,13.630005,21.79654,21.424072,22.292542,21.870758,18.298828,18.295288,18.295288,18.29483,0.0,0.029977173,0.029977173,0.04593362,25.0,18.300018,0.0,0.0,0.0,0.38887295,9.54197e-21,0.0,73.35182,36.350746,27.370363,96.0,0.06062347,31.681494,241.25595,92.71429,0.0,73.35182,0.10588931,0.0,70.38768,8.330017
44683,22120980.0,0.0,18.298553,13.628326,21.794159,21.421295,22.29065,21.868744,18.300537,18.296234,18.296234,18.295685,0.0,0.030007388,0.030007388,0.04600098,25.0,18.300018,0.0,0.0,0.0,-0.053705815,9.54197e-21,0.0,74.34372,33.953438,27.38868,96.0,0.06062442,31.655848,241.39369,91.38953,0.0,74.34372,0.10600861,0.0,71.3506,8.330017
44684,22121040.0,0.0,18.295929,13.626678,21.791748,21.418488,22.288727,21.86673,18.299957,18.296936,18.296936,18.296387,0.0,0.030084161,0.030084161,0.046146862,25.0,18.300018,0.0,0.0,0.0,-0.20186518,9.54197e-21,0.0,75.28543,31.968256,27.386267,96.0,0.060793642,31.659231,241.49402,90.35094,0.0,75.28543,0.10630785,0.0,72.26016,8.330017
44685,22121100.0,0.0,18.296844,13.625,21.789276,21.41568,22.286774,21.864685,18.29895,18.29718,18.29718,18.296722,0.0,0.030177338,0.030177338,0.046319142,25.0,18.300018,0.0,0.0,0.0,-0.13300432,9.54197e-21,0.0,76.18421,30.26107,27.37033,96.0,0.061041858,31.681538,241.57321,89.4861,0.0,76.18421,0.10666732,0.0,73.12556,8.330017
44686,22121160.0,0.0,18.299408,13.623352,21.786743,21.41275,22.28479,21.86264,18.29831,18.297089,18.297089,18.296692,0.0,0.030294726,0.030294726,0.046531636,25.0,18.300018,0.0,0.0,0.0,0.03502009,9.54197e-21,0.0,77.02235,28.841875,27.348063,96.0,0.06136091,31.712713,241.62778,88.81011,0.0,77.02235,0.10711702,0.0,73.92921,8.330017
44687,22121220.0,0.0,18.299835,13.621674,21.78418,21.40976,22.282745,21.860535,18.298492,18.29712,18.29712,18.296814,0.0,0.030427229,0.030427229,0.04676821,25.0,18.300018,0.0,0.0,0.0,0.062524654,9.54197e-21,0.0,77.79022,27.672644,27.333752,96.0,0.061680842,31.732746,241.66261,88.29025,0.0,77.79022,0.10761858,0.0,74.66246,8.330017
44688,22121280.0,0.0,18.299225,13.619995,21.781555,21.406708,22.28064,21.858368,18.298767,18.297333,18.297333,18.297058,0.0,0.030563738,0.030563738,0.047009982,25.0,18.300018,0.0,0.0,0.0,0.024820695,9.54197e-21,0.0,78.50264,26.677254,27.322838,96.0,0.061996873,31.748026,241.68529,87.8723,0.0,78.50264,0.108134285,0.0,75.34066,8.330017
44689,22121340.0,0.0,18.29837,13.618347,21.77887,21.403625,22.278503,21.85617,18.298859,18.297607,18.297607,18.297363,0.0,0.03070741,0.03070741,0.047262285,25.0,18.300018,0.0,0.0,0.0,-0.028291054,9.54197e-21,0.0,79.14171,25.868477,27.312172,96.0,0.062325716,31.76296,241.69403,87.56721,0.0,79.14171,0.10867497,0.0,75.94641,8.330017
44690,22121400.0,0.0,18.29837,13.616669,21.776123,21.400421,22.276306,21.853943,18.298676,18.29779,18.29779,18.297577,0.0,0.030853124,0.030853124,0.047516286,25.0,18.300018,0.0,0.0,0.0,-0.025321104,9.54197e-21,0.0,79.70532,25.219984,27.29791,96.0,0.0626699,31.782925,241.69203,87.35441,0.0,79.70532,0.109220505,0.0,76.478264,8.330017
44691,22121460.0,0.0,18.298706,13.615021,21.773346,21.397156,22.274048,21.851685,18.298553,18.297882,18.297882,18.297699,0.0,0.030997064,0.030997064,0.04776572,25.0,18.300018,0.0,0.0,0.0,-0.0028128244,9.54197e-21,0.0,80.206696,24.690039,27.282513,96.0,0.063014254,31.804483,241.6829,87.20666,0.0,80.206696,0.10975855,0.0,76.949554,8.330017
44692,22121520.0,0.0,18.29889,13.613342,21.770508,21.39383,22.271759,21.849365,18.298553,18.297974,18.297974,18.297821,0.0,0.031137941,0.031137941,0.04800845,25.0,18.300018,0.0,0.0,0.0,0.0091257095,9.54197e-21,0.0,80.641594,24.271927,27.267778,96.0,0.06334938,31.82511,241.66757,87.11874,0.0,80.641594,0.11028334,0.0,77.3565,8.330017
44693,22121580.0,0.0,18.298828,13.611664,21.767609,21.390442,22.269379,21.846985,18.298584,18.298096,18.298096,18.297974,0.0,0.031273462,0.031273462,0.048240602,25.0,18.300018,0.0,0.0,0.0,0.0051909187,9.54197e-21,0.0,81.0072,23.957197,27.25401,96.0,0.063669756,31.844389,241.64725,87.08366,0.0,81.0072,0.11078668,0.0,77.69676,8.330017
44694,22121640.0,0.0,18.298737,13.610016,21.764679,21.387024,22.266998,21.844604,18.298615,18.298218,18.298218,18.298096,0.0,0.031403117,0.031403117,0.048461672,25.0,18.300018,0.0,0.0,0.0,-0.00010157966,9.54197e-21,0.0,81.322754,23.711576,27.240393,96.0,0.06397755,31.863447,241.62422,87.08153,0.0,81.322754,0.11126739,0.0,77.98911,8.330017
44695,22121700.0,0.0,18.298706,13.608337,21.76175,21.383514,22.264557,21.842163,18.298645,18.29831,18.29831,18.298248,0.0,0.031526383,0.031526383,0.048670832,25.0,18.300018,0.0,0.0,0.0,-0.0028895768,9.54197e-21,0.0,81.585464,23.534063,27.226738,96.0,0.064272285,31.882566,241.59877,87.11129,0.0,81.585464,0.11172334,0.0,78.23105,8.330017
44696,22121760.0,0.0,18.298767,13.606659,21.758759,21.380005,22.262085,21.839722,18.298615,18.2984,18.2984,18.29834,0.0,0.03164145,0.03164145,0.048865147,25.0,18.300018,0.0,0.0,0.0,0.001217776,9.54197e-21,0.0,81.79375,23.420948,27.212896,96.0,0.064550884,31.901947,241.57172,87.16904,0.0,81.79375,0.11214788,0.0,78.421295,8.330017
44697,22121820.0,0.0,18.298859,13.605011,21.755737,21.376434,22.259583,21.83725,18.298645,18.298492,18.298492,18.298431,0.0,0.031747177,0.031747177,0.049042903,25.0,18.300018,0.0,0.0,0.0,0.0049731783,9.54197e-21,0.0,81.95292,23.361311,27.199337,96.0,0.064809605,31.920927,241.54405,87.24745,0.0,81.95292,0.11253724,0.0,78.56517,8.330017
44698,22121880.0,0.0,18.298859,13.6033325,21.752716,21.372833,22.25705,21.834778,18.298676,18.298553,18.298553,18.298523,0.0,0.031843323,0.031843323,0.049203843,25.0,18.300018,0.0,0.0,0.0,0.0054015527,9.54197e-21,0.0,82.06575,23.349861,27.186235,96.0,0.06504733,31.939272,241.51627,87.3433,0.0,82.06575,0.11289051,0.0,78.665375,8.330017
44699,22121940.0,0.0,18.298859,13.601685,21.749664,21.369171,22.254486,21.832245,18.298737,18.298645,18.298645,18.298615,0.0,0.03192915,0.03192915,0.04934693,25.0,18.300018,0.0,0.0,0.0,0.0031329868,9.54197e-21,0.0,82.139015,23.375973,27.173573,96.0,0.06526281,31.956997,241.4892,87.44978,0.0,82.139015,0.11320532,0.0,78.72852,8.330017
44700,22122000.0,0.0,18.298859,13.600006,21.746582,21.365509,22.251892,21.829681,18.298767,18.298706,18.298706,18.298676,0.0,0.03200475,0.03200475,0.049472515,25.0,18.300018,0.0,0.0,0.0,0.0017264959,9.54197e-21,0.0,82.18035,23.429531,27.16117,96.0,0.06545678,31.97436,241.4635,87.56118,0.0,82.18035,0.11348202,0.0,78.76193,8.330017
44701,22122060.0,0.0,18.29889,13.598328,21.74353,21.361847,22.249298,21.827148,18.298767,18.298767,18.298767,18.298767,0.0,0.032068033,0.032068033,0.04957724,25.0,18.300018,0.0,0.0,0.0,0.0018970061,9.54197e-21,0.0,82.18178,23.518353,27.149073,96.0,0.06562536,31.9913,241.43927,87.67998,0.0,82.18178,0.11371349,0.0,78.75808,8.330017
44702,22122120.0,0.0,18.29892,13.59668,21.740448,21.358154,22.246704,21.824585,18.298798,18.298828,18.298828,18.298828,0.0,0.03211797,0.03211797,0.04965945,25.0,18.300018,0.0,0.0,0.0,0.0032059932,9.54197e-21,0.0,82.15287,23.628561,27.137375,96.0,0.06576576,32.007675,241.41771,87.79691,0.0,82.15287,0.11389554,0.0,78.72618,8.330017
44703,22122180.0,0.0,18.29895,13.595001,21.737366,21.354462,22.24408,21.822052,18.298828,18.29889,18.29889,18.298859,0.0,0.032158706,0.032158706,0.049726162,25.0,18.300018,0.0,0.0,0.0,0.0036674691,9.54197e-21,0.0,82.10709,23.748589,27.126049,96.0,0.065886505,32.023533,241.3983,87.90976,0.0,82.10709,0.114043705,0.0,78.678795,8.330017
44704,22122240.0,0.0,18.29898,13.593353,21.734283,21.350769,22.241455,21.819489,18.29889,18.29892,18.29892,18.29892,0.0,0.032193616,0.032193616,0.04978306,25.0,18.300018,0.0,0.0,0.0,0.0035937964,9.54197e-21,0.0,82.05177,23.873682,27.114958,96.0,0.06599487,32.03906,241.38033,88.01938,0.0,82.05177,0.114170514,0.0,78.622696,8.330017
44705,22122300.0,0.0,18.29898,13.591675,21.731201,21.347107,22.23883,21.816895,18.29892,18.29898,18.29898,18.29898,0.0,0.032217726,0.032217726,0.049821924,25.0,18.300018,0.0,0.0,0.0,0.0032319091,9.54197e-21,0.0,81.98235,24.002949,27.104286,96.0,0.06608022,32.054,241.36531,88.119896,0.0,81.98235,0.11425755,0.0,78.55388,8.330017
44706,22122360.0,0.0,18.299011,13.589996,21.72815,21.343445,22.236267,21.814362,18.29895,18.299011,18.299011,18.299011,0.0,0.032236964,0.032236964,0.049852625,25.0,18.300018,0.0,0.0,0.0,0.003337257,9.54197e-21,0.0,81.90806,24.132656,27.09381,96.0,0.06615521,32.06867,241.35172,88.215515,0.0,81.90806,0.11432679,0.0,78.48071,8.330017
44707,22122420.0,0.0,18.299042,13.588348,21.725128,21.339813,22.233673,21.811829,18.29898,18.299042,18.299042,18.299042,0.0,0.032250475,0.032250475,0.049873773,25.0,18.300018,0.0,0.0,0.0,0.0031511323,9.54197e-21,0.0,81.82909,24.261292,27.083588,96.0,0.06621788,32.082977,241.3399,88.3044,0.0,81.82909,0.11437497,0.0,78.40348,8.330017
44708,22122480.0,0.0,18.299042,13.58667,21.722107,21.336151,22.23111,21.809326,18.299011,18.299072,18.299072,18.299072,0.0,0.032257915,0.032257915,0.04988482,25.0,18.300018,0.0,0.0,0.0,0.002667472,9.54197e-21,0.0,81.747284,24.385807,27.073633,96.0,0.06626752,32.096912,241.33015,88.38441,0.0,81.747284,0.114400886,0.0,78.323944,8.330017
44709,22122540.0,0.0,18.299072,13.584991,21.719086,21.33255,22.228516,21.806793,18.299011,18.299103,18.299103,18.299103,0.0,0.032260545,0.032260545,0.049887866,25.0,18.300018,0.0,0.0,0.0,0.0022501193,9.54197e-21,0.0,81.66601,24.503336,27.063889,96.0,0.066306904,32.110558,241.32225,88.45526,0.0,81.66601,0.11440934,0.0,78.24524,8.330017
44710,22122600.0,0.0,18.299072,13.5833435,21.716095,21.328949,22.225952,21.80429,18.299042,18.299133,18.299133,18.299133,0.0,0.03225725,0.03225725,0.04988109,25.0,18.300018,0.0,0.0,0.0,0.0019253306,9.54197e-21,0.0,81.58445,24.613192,27.054396,96.0,0.06633344,32.123844,241.31659,88.51523,0.0,81.58445,0.11439578,0.0,78.1667,8.330017
44711,22122660.0,0.0,18.299103,13.581665,21.713165,21.325409,22.22345,21.801819,18.299072,18.299133,18.299133,18.299133,0.0,0.03225095,0.03225095,0.049869318,25.0,18.300018,0.0,0.0,0.0,0.0023347703,9.54197e-21,0.0,81.50569,24.715284,27.045053,96.0,0.066353545,32.136925,241.31229,88.56751,0.0,81.50569,0.1143714,0.0,78.09106,8.330017
44712,22122720.0,0.0,18.299103,13.580017,21.710205,21.321869,22.220947,21.799347,18.299072,18.299164,18.299164,18.299164,0.0,0.03224182,0.03224182,0.049852915,25.0,18.300018,0.0,0.0,0.0,0.002257897,9.54197e-21,0.0,81.4316,24.807102,27.035904,96.0,0.06636734,32.149734,241.30943,88.61082,0.0,81.4316,0.11433674,0.0,78.0201,8.330017
44713,22122780.0,0.0,18.299103,13.578339,21.707306,21.31836,22.218445,21.796906,18.299103,18.299164,18.299164,18.299164,0.0,0.03223033,0.03223033,0.04983262,25.0,18.300018,0.0,0.0,0.0,0.0014636603,9.54197e-21,0.0,81.362785,24.888277,27.026936,96.0,0.06637578,32.162292,241.30794,88.64539,0.0,81.362785,0.11429343,0.0,77.95439,8.330017
44714,22122840.0,0.0,18.299103,13.57666,21.704407,21.31488,22.215973,21.794464,18.299103,18.299164,18.299164,18.299164,0.0,0.03221738,0.03221738,0.04980999,25.0,18.300018,0.0,0.0,0.0,0.00074887456,9.54197e-21,0.0,81.300285,24.95852,27.018064,96.0,0.06638099,32.17471,241.30753,88.672066,0.0,81.300285,0.11424487,0.0,77.89488,8.330017
44715,22122900.0,0.0,18.299103,13.575012,21.701538,21.311432,22.213501,21.792053,18.299133,18.299164,18.299164,18.299194,0.0,0.032203745,0.032203745,0.0497863,25.0,18.300018,0.0,0.0,0.0,0.0003663231,9.54197e-21,0.0,81.24448,25.018353,27.009245,96.0,0.06638475,32.187054,241.30794,88.69201,0.0,81.24448,0.114194036,0.0,77.84188,8.330017
44716,22122960.0,0.0,18.299133,13.573334,21.6987,21.308014,22.21109,21.789673,18.299133,18.299164,18.299164,18.299194,0.0,0.03218922,0.03218922,0.049761247,25.0,18.300018,0.0,0.0,0.0,0.0008264277,9.54197e-21,0.0,81.1965,25.065598,27.000511,96.0,0.06638633,32.199287,241.30939,88.70363,0.0,81.1965,0.11413977,0.0,77.79652,8.330017
44717,22123020.0,0.0,18.299133,13.571686,21.695892,21.304626,22.20871,21.787292,18.299133,18.299164,18.299164,18.299194,0.0,0.03217497,0.03217497,0.049736798,25.0,18.300018,0.0,0.0,0.0,0.00080723705,9.54197e-21,0.0,81.15763,25.100126,26.991861,96.0,0.066388264,32.21139,241.31152,88.70822,0.0,81.15763,0.11408681,0.0,77.759926,8.330017
44718,22123080.0,0.0,18.299133,13.570007,21.693115,21.3013,22.20633,21.784943,18.299133,18.299164,18.299164,18.299164,0.0,0.032162197,0.032162197,0.049714997,25.0,18.300018,0.0,0.0,0.0,0.000597463,9.54197e-21,0.0,81.13034,25.120022,26.983257,96.0,0.06639307,32.22344,241.31412,88.70593,0.0,81.13034,0.11403938,0.0,77.734436,8.330017
44719,22123140.0,0.0,18.299133,13.568329,21.690338,21.297943,22.203949,21.782623,18.299133,18.299164,18.299164,18.299164,0.0,0.03214909,0.03214909,0.049692597,25.0,18.300018,0.0,0.0,0.0,0.00035629218,9.54197e-21,0.0,81.1013,25.142017,26.974651,96.0,0.06639723,32.23549,241.31667,88.70452,0.0,81.1013,0.11399082,0.0,77.707275,8.330017
44720,22123200.0,0.0,18.299133,13.566681,21.687561,21.294647,22.2016,21.780273,18.299133,18.299164,18.299164,18.299164,0.0,0.03213716,0.03213716,0.04967229,25.0,18.300018,0.0,0.0,0.0,0.00016885197,9.54197e-21,0.0,81.07978,25.154814,26.966053,96.0,0.066403724,32.247524,241.31943,88.69904,0.0,81.07978,0.113946624,0.0,77.6873,8.330017
44721,22123260.0,0.0,18.299133,13.565002,21.684845,21.291351,22.19928,21.777985,18.299133,18.299164,18.299164,18.299164,0.0,0.032125685,0.032125685,0.04965278,25.0,18.300018,0.0,0.0,0.0,0.0002926074,9.54197e-21,0.0,81.06075,25.16465,26.957458,96.0,0.066411115,32.259556,241.32224,88.692345,0.0,81.06075,0.11390416,0.0,77.66972,8.330017
44722,22123320.0,0.0,18.299133,13.5633545,21.682098,21.288086,22.19696,21.775696,18.299133,18.299164,18.299164,18.299164,0.0,0.03211523,0.03211523,0.04963506,25.0,18.300018,0.0,0.0,0.0,0.0002552531,9.54197e-21,0.0,81.046684,25.16878,26.948885,96.0,0.06642052,32.27156,241.32509,88.68345,0.0,81.046684,0.11386552,0.0,77.65686,8.330017
44723,22123380.0,0.0,18.299133,13.561676,21.679413,21.28482,22.194641,21.773407,18.299164,18.299164,18.299164,18.299164,0.0,0.032105878,0.032105878,0.049619265,25.0,18.300018,0.0,0.0,0.0,5.57595e-06,9.54197e-21,0.0,81.03693,25.168259,26.940313,96.0,0.06643215,32.283558,241.3279,88.67306,0.0,81.03693,0.113831006,0.0,77.648094,8.330017
44724,22123440.0,0.0,18.299133,13.559998,21.676727,21.281616,22.192352,21.771149,18.299164,18.299133,18.299133,18.299164,0.0,0.03209764,0.03209764,0.049605392,25.0,18.300018,0.0,0.0,0.0,-0.00016607602,9.54197e-21,0.0,81.03065,25.16433,26.93173,96.0,0.06644608,32.295578,241.33058,88.6619,0.0,81.03065,0.113800675,0.0,77.64262,8.330017
44725,22123500.0,0.0,18.299133,13.55835,21.674042,21.278412,22.190094,21.76889,18.299133,18.299133,18.299133,18.299133,0.0,0.032090537,0.032090537,0.049593475,25.0,18.300018,0.0,0.0,0.0,-0.0002829331,9.54197e-21,0.0,81.028244,25.156437,26.923132,96.0,0.066462345,32.307617,241.33318,88.64968,0.0,81.028244,0.11377453,0.0,77.64081,8.330017
44726,22123560.0,0.0,18.299133,13.556671,21.671387,21.275208,22.187836,21.766663,18.299133,18.299133,18.299133,18.299133,0.0,0.032084554,0.032084554,0.049583483,25.0,18.300018,0.0,0.0,0.0,3.009338e-05,9.54197e-21,0.0,81.02866,25.146118,26.914507,96.0,0.066480964,32.319687,241.33559,88.63727,0.0,81.02866,0.11375257,0.0,77.64164,8.330017
44727,22123620.0,0.0,18.299133,13.554993,21.668762,21.272034,22.185608,21.764435,18.299133,18.299133,18.299133,18.299133,0.0,0.032079622,0.032079622,0.049575295,25.0,18.300018,0.0,0.0,0.0,0.00018035444,9.54197e-21,0.0,81.031296,25.13417,26.905886,96.0,0.06650171,32.33176,241.33777,88.62505,0.0,81.031296,0.11373451,0.0,77.644554,8.330017
44728,22123680.0,0.0,18.299133,13.553345,21.666138,21.26889,22.18338,21.762207,18.299133,18.299133,18.299133,18.299133,0.0,0.03207571,0.03207571,0.049568836,25.0,18.300018,0.0,0.0,0.0,2.502046e-05,9.54197e-21,0.0,81.03587,25.120943,26.897272,96.0,0.06652448,32.34382,241.33974,88.6132,0.0,81.03587,0.11372023,0.0,77.64926,8.330017
44729,22123740.0,0.0,18.299133,13.551666,21.663513,21.265747,22.181152,21.76001,18.299133,18.299133,18.299133,18.299133,0.0,0.032072704,0.032072704,0.049563915,25.0,18.300018,0.0,0.0,0.0,-0.00017026644,9.54197e-21,0.0,81.04176,25.107176,26.888647,96.0,0.06654911,32.355892,241.34148,88.602005,0.0,81.04176,0.1137093,0.0,77.65518,8.330017
44730,22123800.0,0.0,18.299133,13.550018,21.66092,21.262634,22.178925,21.757812,18.299133,18.299133,18.299133,18.299133,0.0,0.03207046,0.03207046,0.049560286,25.0,18.300018,0.0,0.0,0.0,-0.00023923707,9.54197e-21,0.0,81.04843,25.093454,26.88001,96.0,0.06657531,32.367985,241.34299,88.59166,0.0,81.04843,0.11370118,0.0,77.661804,8.330017
44731,22123860.0,0.0,18.299133,13.54834,21.658325,21.259521,22.176758,21.755646,18.299133,18.299133,18.299133,18.299133,0.0,0.032069054,0.032069054,0.049558066,25.0,18.300018,0.0,0.0,0.0,-7.5991964e-05,9.54197e-21,0.0,81.05612,25.079542,26.871357,96.0,0.06660326,32.3801,241.34425,88.58211,0.0,81.05612,0.11369614,0.0,77.66933,8.330017
44732,22123920.0,0.0,18.299133,13.546661,21.655762,21.25644,22.17456,21.753479,18.299133,18.299133,18.299133,18.299133,0.0,0.032068275,0.032068275,0.049556907,25.0,18.300018,0.0,0.0,0.0,0.00012840056,9.54197e-21,0.0,81.064095,25.06618,26.862701,96.0,0.06663247,32.39222,241.3453,88.573555,0.0,81.064095,0.11369342,0.0,77.6771,8.330017
44733,22123980.0,0.0,18.299133,13.545013,21.653168,21.253357,22.172394,21.751312,18.299133,18.299133,18.299133,18.299133,0.0,0.03206798,0.03206798,0.04955656,25.0,18.300018,0.0,0.0,0.0,0.00022714217,9.54197e-21,0.0,81.07203,25.053648,26.854053,96.0,0.06666264,32.404324,241.34616,88.56601,0.0,81.07203,0.1136925,0.0,77.6848,8.330017
44734,22124040.0,0.0,18.299133,13.543335,21.650635,21.250275,22.170227,21.749176,18.299133,18.299133,18.299133,18.299133,0.0,0.03206825,0.03206825,0.04955715,25.0,18.300018,0.0,0.0,0.0,0.00016871314,9.54197e-21,0.0,81.08005,25.041845,26.845417,96.0,0.06669388,32.41642,241.34682,88.55948,0.0,81.08005,0.11369362,0.0,77.692535,8.330017
44735,22124100.0,0.0,18.299133,13.541687,21.648102,21.247253,22.16809,21.74701,18.299133,18.299133,18.299133,18.299133,0.0,0.032068875,0.032068875,0.04955833,25.0,18.300018,0.0,0.0,0.0,5.1456922e-05,9.54197e-21,0.0,81.08773,25.031107,26.836788,96.0,0.06672581,32.428497,241.34729,88.553955,0.0,81.08773,0.11369607,0.0,77.69992,8.330017
44736,22124160.0,0.0,18.299133,13.540009,21.645569,21.244202,22.165955,21.744904,18.299133,18.299133,18.299133,18.299133,0.0,0.032069817,0.032069817,0.049560033,25.0,18.300018,0.0,0.0,0.0,5.234196e-06,9.54197e-21,0.0,81.09499,25.021477,26.828163,96.0,0.06675836,32.440575,241.34761,88.54941,0.0,81.09499,0.11369965,0.0,77.70687,8.330017
44737,22124220.0,0.0,18.299133,13.53833,21.643036,21.24115,22.163818,21.742767,18.299133,18.299133,18.299133,18.299133,0.0,0.03207098,0.03207098,0.049562097,25.0,18.300018,0.0,0.0,0.0,0.00014869588,9.54197e-21,0.0,81.10169,25.013014,26.819538,96.0,0.06679134,32.452644,241.3478,88.54578,0.0,81.10169,0.11370404,0.0,77.71327,8.330017
44738,22124280.0,0.0,18.299164,13.536682,21.640533,21.23816,22.161682,21.740662,18.299133,18.299133,18.299133,18.299133,0.0,0.032072287,0.032072287,0.04956439,25.0,18.300018,0.0,0.0,0.0,0.00026815353,9.54197e-21,0.0,81.10775,25.005713,26.810932,96.0,0.06682455,32.4647,241.34785,88.54297,0.0,81.10775,0.11370896,0.0,77.71904,8.330017
44739,22124340.0,0.0,18.299164,13.535004,21.638031,21.235138,22.159576,21.738556,18.299133,18.299133,18.299133,18.299133,0.0,0.03207366,0.03207366,0.049566783,25.0,18.300018,0.0,0.0,0.0,0.00032142233,9.54197e-21,0.0,81.113144,24.999498,26.802345,96.0,0.0668578,32.47672,241.34784,88.54086,0.0,81.113144,0.1137141,0.0,77.724144,8.330017
44740,22124400.0,0.0,18.299164,13.533325,21.635529,21.232147,22.15747,21.73645,18.299164,18.299133,18.299133,18.299133,0.0,0.032075133,0.032075133,0.049569324,25.0,18.300018,0.0,0.0,0.0,0.00027125998,9.54197e-21,0.0,81.11786,24.994421,26.793781,96.0,0.066891156,32.48871,241.34772,88.53951,0.0,81.11786,0.11371958,0.0,77.7286,8.330017
44741,22124460.0,0.0,18.299164,13.531677,21.633057,21.229156,22.155365,21.734375,18.299164,18.299133,18.299133,18.299133,0.0,0.03207661,0.03207661,0.04957186,25.0,18.300018,0.0,0.0,0.0,0.00012586828,9.54197e-21,0.0,81.12187,24.990374,26.78524,96.0,0.066924445,32.500668,241.34755,88.538765,0.0,81.12187,0.11372507,0.0,77.732376,8.330017
44742,22124520.0,0.0,18.299164,13.529999,21.630585,21.226196,22.15329,21.7323,18.299164,18.299133,18.299133,18.299133,0.0,0.032078043,0.032078043,0.04957432,25.0,18.300018,0.0,0.0,0.0,0.00013092418,9.54197e-21,0.0,81.12521,24.987255,26.776707,96.0,0.0669576,32.51261,241.34732,88.53851,0.0,81.12521,0.1137304,0.0,77.735504,8.330017
44743,22124580.0,0.0,18.299164,13.528351,21.628113,21.223236,22.151215,21.730225,18.299164,18.299133,18.299133,18.299133,0.0,0.03207942,0.03207942,0.04957667,25.0,18.300018,0.0,0.0,0.0,0.0002845973,9.54197e-21,0.0,81.12789,24.985014,26.76819,96.0,0.06699059,32.524536,241.34706,88.538704,0.0,81.12789,0.113735504,0.0,77.73799,8.330017
44744,22124640.0,0.0,18.299164,13.526672,21.625671,21.220276,22.14914,21.72815,18.299164,18.299164,18.299164,18.299164,0.0,0.03208071,0.03208071,0.049578864,25.0,18.300018,0.0,0.0,0.0,0.00038456052,9.54197e-21,0.0,81.12997,24.983519,26.759699,96.0,0.06702329,32.53642,241.34677,88.53923,0.0,81.12997,0.11374029,0.0,77.73991,8.330017
44745,22124700.0,0.0,18.299164,13.524994,21.62323,21.217346,22.147064,21.726105,18.299164,18.299164,18.299164,18.299164,0.0,0.032081895,0.032081895,0.049580872,25.0,18.300018,0.0,0.0,0.0,0.00041370423,9.54197e-21,0.0,81.13152,24.982622,26.751242,96.0,0.06705567,32.548264,241.3465,88.539986,0.0,81.13152,0.11374467,0.0,77.74133,8.330017
44746,22124760.0,0.0,18.299164,13.523346,21.620789,21.214417,22.14502,21.72406,18.299164,18.299164,18.299164,18.299164,0.0,0.03208298,0.03208298,0.049582705,25.0,18.300018,0.0,0.0,0.0,0.00021744423,9.54197e-21,0.0,81.13252,24.982393,26.74281,96.0,0.067087725,32.560066,241.34619,88.54102,0.0,81.13252,0.113748655,0.0,77.74221,8.330017
44747,22124820.0,0.0,18.299164,13.5216675,21.618347,21.211487,22.142975,21.722015,18.299164,18.299164,18.299164,18.299164,0.0,0.032083943,0.032083943,0.049584325,25.0,18.300018,0.0,0.0,0.0,0.00012828335,9.54197e-21,0.0,81.133064,24.982626,26.734396,96.0,0.06711949,32.571846,241.3459,88.54219,0.0,81.133064,0.11375221,0.0,77.742676,8.330017
44748,22124880.0,0.0,18.299164,13.52002,21.615936,21.208588,22.14093,21.720001,18.299164,18.299164,18.299164,18.299164,0.0,0.03208478,0.03208478,0.04958574,25.0,18.300018,0.0,0.0,0.0,0.00013783807,9.54197e-21,0.0,81.13326,24.983192,26.726004,96.0,0.06715091,32.583595,241.34563,88.54343,0.0,81.13326,0.11375531,0.0,77.742805,8.330017
44749,22124940.0,0.0,18.299164,13.518341,21.613525,21.205688,22.138885,21.717957,18.299164,18.299164,18.299164,18.299164,0.0,0.032085504,0.032085504,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.00033498128,9.54197e-21,0.0,81.133064,24.984148,26.717625,96.0,0.06718205,32.595325,241.34537,88.544754,0.0,81.133064,0.11375795,0.0,77.74256,8.330017
44750,22125000.0,0.0,18.299194,13.516663,21.611145,21.20282,22.136871,21.715942,18.299164,18.299164,18.299164,18.299164,0.0,0.032086104,0.032086104,0.04958795,25.0,18.300018,0.0,0.0,0.0,0.00044309528,9.54197e-21,0.0,81.1326,24.985325,26.70928,96.0,0.06721282,32.60701,241.34512,88.54608,0.0,81.1326,0.113760166,0.0,77.742065,8.330017
44751,22125060.0,0.0,18.299164,13.515015,21.608734,21.19992,22.134857,21.713959,18.299164,18.299164,18.299164,18.299164,0.0,0.032086596,0.032086596,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.00023794491,9.54197e-21,0.0,81.13188,24.986681,26.700968,96.0,0.06724323,32.61865,241.34491,88.54739,0.0,81.13188,0.113761954,0.0,77.74134,8.330017
44752,22125120.0,0.0,18.299164,13.513336,21.606354,21.197052,22.132843,21.711945,18.299164,18.299164,18.299164,18.299164,0.0,0.03208698,0.03208698,0.04958939,25.0,18.300018,0.0,0.0,0.0,9.526595e-05,9.54197e-21,0.0,81.13099,24.988138,26.69267,96.0,0.06727338,32.63026,241.34473,88.54865,0.0,81.13099,0.113763355,0.0,77.74045,8.330017
44753,22125180.0,0.0,18.299194,13.511658,21.604004,21.194183,22.13086,21.70996,18.299164,18.299164,18.299164,18.299164,0.0,0.03208727,0.03208727,0.04958986,25.0,18.300018,0.0,0.0,0.0,0.00019692822,9.54197e-21,0.0,81.12997,24.989635,26.684385,96.0,0.06730328,32.64186,241.34456,88.54983,0.0,81.12997,0.1137644,0.0,77.73945,8.330017
44754,22125240.0,0.0,18.299194,13.51001,21.601624,21.191345,22.128876,21.707977,18.299164,18.299164,18.299164,18.299164,0.0,0.03208748,0.03208748,0.049590196,25.0,18.300018,0.0,0.0,0.0,0.00029587344,9.54197e-21,0.0,81.128876,24.991114,26.676126,96.0,0.06733293,32.65342,241.3444,88.5509,0.0,81.128876,0.11376516,0.0,77.73838,8.330017
44755,22125300.0,0.0,18.299194,13.508331,21.599274,21.188538,22.126892,21.705994,18.299194,18.299194,18.299194,18.299164,0.0,0.0320876,0.0320876,0.04959039,25.0,18.300018,0.0,0.0,0.0,0.00044796933,9.54197e-21,0.0,81.12769,24.9926,26.66789,96.0,0.06736232,32.66495,241.3443,88.551895,0.0,81.12769,0.113765605,0.0,77.73722,8.330017
44756,22125360.0,0.0,18.299194,13.506683,21.596924,21.1857,22.124908,21.70401,18.299194,18.299194,18.299194,18.299194,0.0,0.03208766,0.03208766,0.049590472,25.0,18.300018,0.0,0.0,0.0,0.00018290759,9.54197e-21,0.0,81.12648,24.99402,26.65969,96.0,0.067391455,32.676434,241.3442,88.55278,0.0,81.12648,0.11376579,0.0,77.73605,8.330017
44757,22125420.0,0.0,18.299194,13.505005,21.594604,21.182861,22.122955,21.702057,18.299194,18.299194,18.299194,18.299194,0.0,0.032087665,0.032087665,0.049590457,25.0,18.300018,0.0,0.0,0.0,3.534577e-05,9.54197e-21,0.0,81.125275,24.995352,26.6515,96.0,0.06742043,32.6879,241.34413,88.55355,0.0,81.125275,0.11376579,0.0,77.73489,8.330017
44758,22125480.0,0.0,18.299194,13.503326,21.592255,21.180054,22.120972,21.700104,18.299194,18.299194,18.299194,18.299194,0.0,0.032087617,0.032087617,0.049590368,25.0,18.300018,0.0,0.0,0.0,0.0001667253,9.54197e-21,0.0,81.12409,24.996582,26.643318,96.0,0.06744929,32.699356,241.34407,88.554214,0.0,81.12409,0.113765605,0.0,77.73375,8.330017
44759,22125540.0,0.0,18.299194,13.501678,21.589935,21.177246,22.119019,21.69815,18.299194,18.299194,18.299194,18.299194,0.0,0.032087535,0.032087535,0.049590215,25.0,18.300018,0.0,0.0,0.0,0.0003611235,9.54197e-21,0.0,81.12295,24.997694,26.635155,96.0,0.067477986,32.71078,241.34404,88.55476,0.0,81.12295,0.11376529,0.0,77.73265,8.330017
44760,22125600.0,0.0,18.299225,13.5,21.587646,21.174469,22.117096,21.696228,18.299194,18.299194,18.299194,18.299194,0.0,0.032087427,0.032087427,0.049590025,25.0,18.300018,0.0,0.0,0.0,0.0008814883,9.54197e-21,0.0,81.121864,24.998688,26.627106,96.0,0.06750624,32.722054,241.34402,88.55522,0.0,81.121864,0.11376488,0.0,77.73161,8.330017
44761,22125660.0,0.0,18.299255,13.498566,21.585358,21.171722,22.115143,21.694305,18.299194,18.299194,18.299194,18.299194,0.0,0.032087293,0.032087293,0.049589787,25.0,18.300018,0.0,0.0,0.0,0.0018265718,9.54197e-21,0.0,81.120834,24.999557,26.619059,96.0,0.06753442,32.73332,241.34402,88.55558,0.0,81.120834,0.113764375,0.0,77.73063,8.330017
44762,22125720.0,0.0,18.299408,13.497589,21.583069,21.168976,22.11322,21.692383,18.299225,18.299194,18.299194,18.299194,0.0,0.032087136,0.032087136,0.049589515,25.0,18.300018,0.0,0.0,0.0,0.0085979765,9.54197e-21,0.0,81.11988,25.000313,26.611462,96.0,0.067560956,32.74395,241.34402,88.555855,0.0,81.11988,0.113763794,0.0,77.72972,8.330017
44763,22125780.0,0.0,18.29953,13.49704,21.58078,21.16623,22.111298,21.69049,18.299286,18.299225,18.299225,18.299225,0.0,0.03208697,0.03208697,0.049589224,25.0,18.300018,0.0,0.0,0.0,0.012630319,9.54197e-21,0.0,81.119,25.00097,26.604736,96.0,0.067584395,32.75337,241.34404,88.556046,0.0,81.119,0.11376316,0.0,77.72888,8.330017
44764,22125840.0,0.0,18.299622,13.496918,21.578522,21.163513,22.109375,21.688568,18.299377,18.299286,18.299286,18.299286,0.0,0.032086782,0.032086782,0.0495889,25.0,18.300018,0.0,0.0,0.0,0.013775977,9.54197e-21,0.0,81.11822,25.001528,26.598898,96.0,0.06760466,32.761543,241.34407,88.55617,0.0,81.11822,0.11376246,0.0,77.72814,8.330017
44765,22125900.0,0.0,18.299622,13.497192,21.576263,21.160828,22.107483,21.686676,18.299469,18.299347,18.299347,18.299347,0.0,0.03208659,0.03208659,0.049588565,25.0,18.300018,0.0,0.0,0.0,0.009081376,9.54197e-21,0.0,81.117516,25.00199,26.594051,96.0,0.067621395,32.76833,241.34412,88.55623,0.0,81.117516,0.113761745,0.0,77.72748,8.330017
44766,22125960.0,0.0,18.299622,13.497864,21.574036,21.158142,22.10559,21.684814,18.29956,18.299438,18.299438,18.299408,0.0,0.03208639,0.03208639,0.049588226,25.0,18.300018,0.0,0.0,0.0,0.0039598877,9.54197e-21,0.0,81.11691,25.002348,26.589888,96.0,0.06763571,32.774155,241.34415,88.55622,0.0,81.11691,0.11376101,0.0,77.72691,8.330017
44767,22126020.0,0.0,18.299713,13.498901,21.571808,21.155457,22.103699,21.682953,18.299591,18.2995,18.2995,18.299469,0.0,0.032086205,0.032086205,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.005328939,9.54197e-21,0.0,81.116394,25.002602,26.585993,96.0,0.06764909,32.77961,241.3442,88.55617,0.0,81.116394,0.113760315,0.0,77.72643,8.330017
44768,22126080.0,0.0,18.299805,13.500336,21.56961,21.152802,22.101807,21.681091,18.299652,18.29956,18.29956,18.29953,0.0,0.032086022,0.032086022,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.008292138,9.54197e-21,0.0,81.11597,25.002773,26.582634,96.0,0.06766059,32.784313,241.34424,88.55607,0.0,81.11597,0.113759644,0.0,77.72602,8.330017
44769,22126140.0,0.0,18.299896,13.502075,21.567413,21.150177,22.099945,21.67923,18.299713,18.299622,18.299622,18.299591,0.0,0.03208585,0.03208585,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.00965468,9.54197e-21,0.0,81.11562,25.002878,26.579952,96.0,0.06766972,32.788067,241.34428,88.55595,0.0,81.11562,0.11375901,0.0,77.72569,8.330017
44770,22126200.0,0.0,18.299927,13.504181,21.565216,21.147522,22.098053,21.677368,18.299774,18.299683,18.299683,18.299652,0.0,0.032085687,0.032085687,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.008851391,9.54197e-21,0.0,81.11535,25.002914,26.577993,96.0,0.0676763,32.790806,241.34435,88.555786,0.0,81.11535,0.11375839,0.0,77.72545,8.330017
44771,22126260.0,0.0,18.299927,13.506592,21.563019,21.144928,22.096191,21.675537,18.299835,18.299744,18.299744,18.299713,0.0,0.03208553,0.03208553,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0052263667,9.54197e-21,0.0,81.11515,25.002895,26.576725,96.0,0.06768048,32.792587,241.34439,88.55561,0.0,81.11515,0.11375782,0.0,77.72527,8.330017
44772,22126320.0,0.0,18.299957,13.509277,21.560852,21.142334,22.09433,21.673706,18.299896,18.299805,18.299805,18.299774,0.0,0.032085393,0.032085393,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.0039319084,9.54197e-21,0.0,81.11502,25.002825,26.575834,96.0,0.06768334,32.793835,241.34444,88.55541,0.0,81.11502,0.11375731,0.0,77.72515,8.330017
44773,22126380.0,0.0,18.300049,13.512268,21.558685,21.13974,22.092499,21.671906,18.299927,18.299866,18.299866,18.299835,0.0,0.032085266,0.032085266,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.0051804734,9.54197e-21,0.0,81.11495,25.002707,26.575296,96.0,0.067684986,32.794586,241.34448,88.555214,0.0,81.11495,0.113756835,0.0,77.7251,8.330017
44774,22126440.0,0.0,18.30011,13.515533,21.55655,21.137177,22.090637,21.670074,18.299988,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586125,25.0,18.300018,0.0,0.0,0.0,0.006498129,9.54197e-21,0.0,81.11493,25.002558,26.575232,96.0,0.067684986,32.794678,241.34453,88.55501,0.0,81.11493,0.113756426,0.0,77.72508,8.330017
44775,22126500.0,0.0,18.30014,13.5190735,21.554413,21.134613,22.088806,21.668274,18.300018,18.299957,18.299957,18.299927,0.0,0.032085054,0.032085054,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.0068733874,9.54197e-21,0.0,81.11495,25.002394,26.57566,96.0,0.067683265,32.794075,241.34456,88.5548,0.0,81.11495,0.11375607,0.0,77.72511,8.330017
44776,22126560.0,0.0,18.30017,13.522827,21.552277,21.13208,22.086975,21.666504,18.30008,18.299988,18.299988,18.299988,0.0,0.032084968,0.032084968,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.0057764845,9.54197e-21,0.0,81.11503,25.002209,26.576626,96.0,0.06767967,32.792725,241.3446,88.5546,0.0,81.11503,0.11375575,0.0,77.72519,8.330017
44777,22126620.0,0.0,18.300201,13.526825,21.55014,21.129547,22.085175,21.664703,18.30014,18.300049,18.300049,18.300018,0.0,0.032084893,0.032084893,0.049585685,25.0,18.300018,0.0,0.0,0.0,0.004072403,9.54197e-21,0.0,81.11513,25.002012,26.578014,96.0,0.067674614,32.79078,241.34464,88.554405,0.0,81.11513,0.11375546,0.0,77.72529,8.330017
44778,22126680.0,0.0,18.300232,13.531036,21.548035,21.127014,22.083344,21.662933,18.30017,18.30008,18.30008,18.30008,0.0,0.032084826,0.032084826,0.049585577,25.0,18.300018,0.0,0.0,0.0,0.003163678,9.54197e-21,0.0,81.11526,25.001812,26.579723,96.0,0.067668445,32.78839,241.34467,88.55422,0.0,81.11526,0.113755226,0.0,77.725426,8.330017
44779,22126740.0,0.0,18.300262,13.535431,21.545929,21.124512,22.081543,21.661163,18.300201,18.30014,18.30014,18.30011,0.0,0.032084774,0.032084774,0.049585488,25.0,18.300018,0.0,0.0,0.0,0.0032347676,9.54197e-21,0.0,81.115425,25.001604,26.581747,96.0,0.06766118,32.785557,241.34468,88.55405,0.0,81.115425,0.11375504,0.0,77.725586,8.330017
44780,22126800.0,0.0,18.300293,13.540009,21.543854,21.12204,22.079742,21.659393,18.300232,18.30017,18.30017,18.30017,0.0,0.03208473,0.03208473,0.049585417,25.0,18.300018,0.0,0.0,0.0,0.003931006,9.54197e-21,0.0,81.1156,25.001398,26.584059,96.0,0.067652926,32.78232,241.34471,88.55388,0.0,81.1156,0.113754876,0.0,77.72575,8.330017
44781,22126860.0,0.0,18.300323,13.544739,21.541748,21.119537,22.077942,21.657654,18.300262,18.300201,18.300201,18.300201,0.0,0.032084696,0.032084696,0.049585365,25.0,18.300018,0.0,0.0,0.0,0.004319271,9.54197e-21,0.0,81.1158,25.0012,26.5867,96.0,0.06764352,32.77862,241.34473,88.55373,0.0,81.1158,0.11375475,0.0,77.72595,8.330017
44782,22126920.0,0.0,18.300354,13.549652,21.539673,21.117065,22.076141,21.655914,18.300293,18.300232,18.300232,18.300232,0.0,0.03208467,0.03208467,0.049585316,25.0,18.300018,0.0,0.0,0.0,0.0034606531,9.54197e-21,0.0,81.11601,25.00101,26.589695,96.0,0.067632884,32.77443,241.34474,88.55359,0.0,81.11601,0.11375467,0.0,77.72616,8.330017
44783,22126980.0,0.0,18.300354,13.5546875,21.537628,21.114624,22.074371,21.654175,18.300323,18.300262,18.300262,18.300262,0.0,0.03208465,0.03208465,0.049585287,25.0,18.300018,0.0,0.0,0.0,0.0026127663,9.54197e-21,0.0,81.11623,25.000834,26.592943,96.0,0.06762136,32.76988,241.34476,88.55347,0.0,81.11623,0.11375459,0.0,77.726364,8.330017
44784,22127040.0,0.0,18.300385,13.559845,21.535553,21.112183,22.072601,21.652435,18.300354,18.300293,18.300293,18.300293,0.0,0.032084633,0.032084633,0.04958526,25.0,18.300018,0.0,0.0,0.0,0.002143225,9.54197e-21,0.0,81.11645,25.000668,26.596397,96.0,0.06760912,32.765045,241.34477,88.55335,0.0,81.11645,0.113754526,0.0,77.72658,8.330017
44785,22127100.0,0.0,18.300415,13.5651245,21.533508,21.109741,22.070831,21.650696,18.300354,18.300323,18.300323,18.300323,0.0,0.032084625,0.032084625,0.04958525,25.0,18.300018,0.0,0.0,0.0,0.0021311948,9.54197e-21,0.0,81.116684,25.000513,26.600058,96.0,0.06759615,32.75992,241.34477,88.55325,0.0,81.116684,0.1137545,0.0,77.72681,8.330017
44786,22127160.0,0.0,18.300415,13.570465,21.531494,21.10733,22.069061,21.648987,18.300385,18.300354,18.300354,18.300354,0.0,0.03208462,0.03208462,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.0021901664,9.54197e-21,0.0,81.11691,25.000372,26.60389,96.0,0.06758259,32.75455,241.34477,88.55317,0.0,81.11691,0.11375449,0.0,77.72703,8.330017
44787,22127220.0,0.0,18.300446,13.575897,21.52945,21.10492,22.067291,21.647278,18.300385,18.300354,18.300354,18.300354,0.0,0.03208462,0.03208462,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.002048328,9.54197e-21,0.0,81.11714,25.000244,26.607899,96.0,0.06756842,32.748943,241.34479,88.55309,0.0,81.11714,0.11375448,0.0,77.72725,8.330017
44788,22127280.0,0.0,18.300446,13.58139,21.527435,21.102509,22.065521,21.6456,18.300415,18.300385,18.300385,18.300385,0.0,0.03208462,0.03208462,0.049585246,25.0,18.300018,0.0,0.0,0.0,0.0015743701,9.54197e-21,0.0,81.11737,25.00013,26.612068,96.0,0.067553684,32.743107,241.34479,88.553024,0.0,81.11737,0.11375449,0.0,77.72747,8.330017
44789,22127340.0,0.0,18.300446,13.586945,21.525421,21.100128,22.063782,21.64389,18.300415,18.300415,18.300415,18.300385,0.0,0.03208463,0.03208463,0.049585253,25.0,18.300018,0.0,0.0,0.0,0.0011126016,9.54197e-21,0.0,81.11761,25.000029,26.616346,96.0,0.06753856,32.737114,241.34479,88.55297,0.0,81.11761,0.1137545,0.0,77.72769,8.330017
44790,22127400.0,0.0,18.300446,13.592499,21.523438,21.097778,22.062042,21.642212,18.300446,18.300415,18.300415,18.300415,0.0,0.032084633,0.032084633,0.049585264,25.0,18.300018,0.0,0.0,0.0,0.0007921872,9.54197e-21,0.0,81.117836,24.999939,26.620697,96.0,0.06752318,32.73102,241.34479,88.552925,0.0,81.117836,0.113754526,0.0,77.727905,8.330017
44791,22127460.0,0.0,18.300446,13.5980835,21.521423,21.095398,22.060303,21.640533,18.300446,18.300415,18.300415,18.300415,0.0,0.03208464,0.03208464,0.04958528,25.0,18.300018,0.0,0.0,0.0,0.00052852783,9.54197e-21,0.0,81.11805,24.999863,26.625134,96.0,0.06750752,32.724815,241.34479,88.552895,0.0,81.11805,0.11375456,0.0,77.72812,8.330017
44792,22127520.0,0.0,18.300446,13.603699,21.51944,21.093048,22.058594,21.638855,18.300446,18.300446,18.300446,18.300446,0.0,0.03208465,0.03208465,0.049585298,25.0,18.300018,0.0,0.0,0.0,0.0002355193,9.54197e-21,0.0,81.11827,24.999794,26.629595,96.0,0.067491755,32.718567,241.34477,88.552864,0.0,81.11827,0.11375459,0.0,77.72833,8.330017
44793,22127580.0,0.0,18.300446,13.609253,21.517456,21.090698,22.056854,21.637177,18.300446,18.300446,18.300446,18.300446,0.0,0.03208466,0.03208466,0.049585313,25.0,18.300018,0.0,0.0,0.0,1.2043349e-05,9.54197e-21,0.0,81.118484,24.999735,26.634062,96.0,0.067475975,32.71232,241.34477,88.55284,0.0,81.118484,0.11375464,0.0,77.72853,8.330017
44794,22127640.0,0.0,18.300446,13.614807,21.515503,21.088379,22.055145,21.635529,18.300446,18.300446,18.300446,18.300446,0.0,0.03208467,0.03208467,0.049585335,25.0,18.300018,0.0,0.0,0.0,-0.00018481522,9.54197e-21,0.0,81.11869,24.999687,26.638538,96.0,0.067460164,32.706047,241.34477,88.552826,0.0,81.11869,0.113754675,0.0,77.72874,8.330017
44795,22127700.0,0.0,18.300446,13.620331,21.51352,21.08606,22.053436,21.63388,18.300446,18.300446,18.300446,18.300446,0.0,0.032084685,0.032084685,0.049585354,25.0,18.300018,0.0,0.0,0.0,-0.00058523443,9.54197e-21,0.0,81.1189,24.999645,26.64298,96.0,0.067444466,32.699825,241.34476,88.55281,0.0,81.1189,0.11375473,0.0,77.72893,8.330017
44796,22127760.0,0.0,18.300415,13.625763,21.511566,21.08374,22.051727,21.632233,18.300446,18.300446,18.300446,18.300446,0.0,0.032084696,0.032084696,0.049585376,25.0,18.300018,0.0,0.0,0.0,-0.001066426,9.54197e-21,0.0,81.11909,24.99961,26.647367,96.0,0.06742898,32.693684,241.34476,88.55281,0.0,81.11909,0.113754764,0.0,77.72912,8.330017
44797,22127820.0,0.0,18.300415,13.631134,21.509644,21.081451,22.050018,21.630585,18.300446,18.300446,18.300446,18.300446,0.0,0.03208471,0.03208471,0.0495854,25.0,18.300018,0.0,0.0,0.0,-0.0013056387,9.54197e-21,0.0,81.11928,24.99958,26.651653,96.0,0.067413844,32.687687,241.34474,88.5528,0.0,81.11928,0.113754824,0.0,77.729294,8.330017
44798,22127880.0,0.0,18.300415,13.636414,21.50769,21.079163,22.04831,21.628967,18.300415,18.300446,18.300446,18.300446,0.0,0.032084726,0.032084726,0.049585424,25.0,18.300018,0.0,0.0,0.0,-0.0014206034,9.54197e-21,0.0,81.11947,24.999556,26.655817,96.0,0.06739914,32.681854,241.34474,88.5528,0.0,81.11947,0.113754876,0.0,77.72948,8.330017
44799,22127940.0,0.0,18.300385,13.641602,21.505768,21.076874,22.04663,21.62732,18.300415,18.300446,18.300446,18.300446,0.0,0.03208474,0.03208474,0.04958545,25.0,18.300018,0.0,0.0,0.0,-0.0015912015,9.54197e-21,0.0,81.11964,24.999537,26.659843,96.0,0.06738493,32.67622,241.34473,88.55281,0.0,81.11964,0.11375493,0.0,77.729645,8.330017
44800,22128000.0,0.0,18.300354,13.6466675,21.503845,21.074615,22.044922,21.625702,18.300415,18.300415,18.300415,18.300415,0.0,0.032084756,0.032084756,0.049585477,25.0,18.300018,0.0,0.0,0.0,-0.0019345286,9.54197e-21,0.0,81.11981,24.99952,26.663742,96.0,0.06737116,32.67076,241.34473,88.55282,0.0,81.11981,0.11375499,0.0,77.729805,8.330017
44801,22128060.0,0.0,18.300323,13.651611,21.501923,21.072327,22.043243,21.624084,18.300385,18.300415,18.300415,18.300415,0.0,0.03208477,0.03208477,0.049585503,25.0,18.300018,0.0,0.0,0.0,-0.0027345621,9.54197e-21,0.0,81.11997,24.999506,26.667461,96.0,0.06735803,32.665558,241.34471,88.552826,0.0,81.11997,0.11375505,0.0,77.72996,8.330017
44802,22128120.0,0.0,18.300293,13.656372,21.50003,21.070099,22.041565,21.622498,18.300354,18.300385,18.300385,18.300385,0.0,0.03208479,0.03208479,0.049585536,25.0,18.300018,0.0,0.0,0.0,-0.0030628792,9.54197e-21,0.0,81.120125,24.999495,26.670933,96.0,0.06734578,32.660694,241.34471,88.55284,0.0,81.120125,0.113755114,0.0,77.7301,8.330017
44803,22128180.0,0.0,18.300293,13.661011,21.498108,21.06784,22.039917,21.62088,18.300323,18.300385,18.300385,18.300385,0.0,0.032084808,0.032084808,0.04958557,25.0,18.300018,0.0,0.0,0.0,-0.0030473676,9.54197e-21,0.0,81.12026,24.999483,26.674149,96.0,0.067334436,32.65619,241.3447,88.55286,0.0,81.12026,0.11375519,0.0,77.73024,8.330017
44804,22128240.0,0.0,18.300262,13.665436,21.496216,21.065613,22.038239,21.619293,18.300323,18.300354,18.300354,18.300354,0.0,0.03208483,0.03208483,0.049585603,25.0,18.300018,0.0,0.0,0.0,-0.0031175409,9.54197e-21,0.0,81.1204,24.999475,26.677105,96.0,0.06732402,32.652054,241.34468,88.55287,0.0,81.1204,0.11375526,0.0,77.73036,8.330017
