,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44805,22128300.0,0.0,18.300232,13.669708,21.494324,21.063385,22.03659,21.617706,18.300293,18.300323,18.300323,18.300323,0.0,0.032084852,0.032084852,0.04958564,25.0,18.300018,0.0,0.0,0.0,-0.0033212982,9.54197e-21,0.0,81.12053,24.999468,26.67977,96.0,0.06731463,32.648323,241.34468,88.552895,0.0,81.12053,0.11375534,0.0,77.730484,8.330017
44806,22128360.0,0.0,18.30017,13.673737,21.492462,21.061188,22.034912,21.61612,18.300262,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.049585678,25.0,18.300018,0.0,0.0,0.0,-0.00394968,9.54197e-21,0.0,81.12064,24.999462,26.68216,96.0,0.06730622,32.644978,241.34467,88.55291,0.0,81.12064,0.11375542,0.0,77.73059,8.330017
44807,22128420.0,0.0,18.30014,13.677551,21.49057,21.05896,22.033264,21.614532,18.300232,18.300262,18.300262,18.300293,0.0,0.032084897,0.032084897,0.04958572,25.0,18.300018,0.0,0.0,0.0,-0.004621454,9.54197e-21,0.0,81.12074,24.999456,26.684193,96.0,0.067299075,32.64213,241.34467,88.55293,0.0,81.12074,0.11375551,0.0,77.73069,8.330017
44808,22128480.0,0.0,18.30008,13.681122,21.488708,21.056763,22.031616,21.612976,18.300201,18.300232,18.300232,18.300262,0.0,0.032084923,0.032084923,0.049585763,25.0,18.300018,0.0,0.0,0.0,-0.004994928,9.54197e-21,0.0,81.120834,24.99945,26.685825,96.0,0.067293346,32.639847,241.34465,88.55296,0.0,81.120834,0.113755606,0.0,77.730774,8.330017
44809,22128540.0,0.0,18.300049,13.684448,21.486877,21.054596,22.029968,21.61142,18.30014,18.300201,18.300201,18.300201,0.0,0.03208495,0.03208495,0.04958581,25.0,18.300018,0.0,0.0,0.0,-0.005003188,9.54197e-21,0.0,81.12091,24.999445,26.687065,96.0,0.067289,32.638107,241.34464,88.552986,0.0,81.12091,0.11375571,0.0,77.73085,8.330017
44810,22128600.0,0.0,18.300018,13.6875,21.485016,21.052399,22.02835,21.609833,18.30011,18.30017,18.30017,18.30017,0.0,0.03208498,0.03208498,0.04958586,25.0,18.300018,0.0,0.0,0.0,-0.0051222155,9.54197e-21,0.0,81.12097,24.999441,26.687881,96.0,0.067286186,32.636967,241.34464,88.55302,0.0,81.12097,0.11375582,0.0,77.7309,8.330017
44811,22128660.0,0.0,18.299957,13.690277,21.483154,21.050232,22.026703,21.608307,18.300049,18.30014,18.30014,18.30014,0.0,0.03208501,0.03208501,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.005529753,9.54197e-21,0.0,81.121025,24.999435,26.688257,96.0,0.06728491,32.63644,241.34462,88.55305,0.0,81.121025,0.113755934,0.0,77.73096,8.330017
44812,22128720.0,0.0,18.299896,13.692749,21.481323,21.048065,22.025085,21.60675,18.300018,18.30008,18.30008,18.30011,0.0,0.032085042,0.032085042,0.049585972,25.0,18.300018,0.0,0.0,0.0,-0.0060049226,9.54197e-21,0.0,81.121056,24.999432,26.688158,96.0,0.06728533,32.636578,241.34462,88.55308,0.0,81.121056,0.11375605,0.0,77.73098,8.330017
44813,22128780.0,0.0,18.299835,13.694916,21.479492,21.045929,22.023468,21.605194,18.299957,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.04958603,25.0,18.300018,0.0,0.0,0.0,-0.0062606167,9.54197e-21,0.0,81.12108,24.99943,26.687548,96.0,0.06728757,32.637436,241.3446,88.553116,0.0,81.12108,0.113756195,0.0,77.730995,8.330017
44814,22128840.0,0.0,18.299805,13.696747,21.477692,21.043793,22.02185,21.603668,18.299927,18.299988,18.299988,18.300018,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.00646468,9.54197e-21,0.0,81.12107,24.999428,26.686394,96.0,0.06729172,32.639046,241.34459,88.553154,0.0,81.12107,0.11375633,0.0,77.730995,8.330017
44815,22128900.0,0.0,18.299744,13.698242,21.47586,21.041656,22.020233,21.602142,18.299866,18.299957,18.299957,18.299957,0.0,0.032085154,0.032085154,0.049586162,25.0,18.300018,0.0,0.0,0.0,-0.0066616307,9.54197e-21,0.0,81.12105,24.999426,26.684713,96.0,0.06729776,32.641403,241.34459,88.5532,0.0,81.12105,0.11375648,0.0,77.73098,8.330017
44816,22128960.0,0.0,18.299652,13.699371,21.47406,21.03952,22.018616,21.600616,18.299805,18.299896,18.299896,18.299896,0.0,0.032085195,0.032085195,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.0073462613,9.54197e-21,0.0,81.12102,24.999424,26.68246,96.0,0.06730581,32.644554,241.34457,88.55324,0.0,81.12102,0.11375663,0.0,77.730934,8.330017
44817,22129020.0,0.0,18.299591,13.700134,21.472229,21.037415,22.017029,21.59909,18.299744,18.299835,18.299835,18.299866,0.0,0.03208524,0.03208524,0.049586307,25.0,18.300018,0.0,0.0,0.0,-0.0076976186,9.54197e-21,0.0,81.12096,24.999424,26.679579,96.0,0.06731611,32.64859,241.34456,88.55329,0.0,81.12096,0.11375679,0.0,77.73087,8.330017
44818,22129080.0,0.0,18.29953,13.7005005,21.470459,21.035309,22.015411,21.597595,18.299683,18.299774,18.299774,18.299805,0.0,0.032085285,0.032085285,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.0077796453,9.54197e-21,0.0,81.12088,24.999424,26.67605,96.0,0.067328684,32.65353,241.34456,88.55334,0.0,81.12088,0.11375695,0.0,77.7308,8.330017
44819,22129140.0,0.0,18.299469,13.70047,21.468658,21.033203,22.013824,21.59607,18.299622,18.299713,18.299713,18.299744,0.0,0.032085333,0.032085333,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.00787806,9.54197e-21,0.0,81.12077,24.999426,26.67187,96.0,0.06734359,32.659386,241.34454,88.55339,0.0,81.12077,0.11375713,0.0,77.7307,8.330017
44820,22129200.0,0.0,18.299408,13.700012,21.466888,21.031097,22.012238,21.594574,18.29956,18.299652,18.299652,18.299683,0.0,0.03208538,0.03208538,0.04958655,25.0,18.300018,0.0,0.0,0.0,-0.007900732,9.54197e-21,0.0,81.12065,24.999432,26.667028,96.0,0.06736081,32.66616,241.34454,88.553444,0.0,81.12065,0.11375731,0.0,77.730576,8.330017
44821,22129260.0,0.0,18.299316,13.699219,21.465057,21.028992,22.01065,21.593048,18.299469,18.299591,18.299591,18.299622,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.008578041,9.54197e-21,0.0,81.1205,24.999437,26.661503,96.0,0.06738047,32.673897,241.34453,88.553505,0.0,81.1205,0.113757506,0.0,77.73043,8.330017
44822,22129320.0,0.0,18.299316,13.698151,21.463287,21.026855,22.009064,21.591553,18.299408,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.006382302,9.54197e-21,0.0,81.12032,24.999447,26.655361,96.0,0.06740232,32.682495,241.34451,88.553566,0.0,81.12032,0.11375769,0.0,77.730255,8.330017
44823,22129380.0,0.0,18.299286,13.696838,21.461487,21.02475,22.007507,21.590057,18.299377,18.299469,18.299469,18.299469,0.0,0.032085534,0.032085534,0.049586814,25.0,18.300018,0.0,0.0,0.0,-0.004554783,9.54197e-21,0.0,81.120125,24.999466,26.64883,96.0,0.06742553,32.691635,241.34451,88.553635,0.0,81.120125,0.11375788,0.0,77.730064,8.330017
44824,22129440.0,0.0,18.299286,13.6953125,21.459717,21.022644,22.00592,21.588562,18.299316,18.299408,18.299408,18.299438,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0024488734,9.54197e-21,0.0,81.1199,24.999496,26.641863,96.0,0.06745027,32.70139,241.3445,88.5537,0.0,81.1199,0.113758065,0.0,77.72985,8.330017
44825,22129500.0,0.0,18.299225,13.693512,21.457947,21.020569,22.004364,21.587067,18.299286,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0030087098,9.54197e-21,0.0,81.11966,24.999538,26.634684,96.0,0.06747575,32.71144,241.3445,88.55377,0.0,81.11966,0.11375823,0.0,77.729614,8.330017
44826,22129560.0,0.0,18.299164,13.691528,21.456146,21.018433,22.002808,21.585571,18.299255,18.299316,18.299316,18.299347,0.0,0.03208567,0.03208567,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0055852444,9.54197e-21,0.0,81.1194,24.999586,26.627213,96.0,0.067502275,32.721905,241.34448,88.55385,0.0,81.1194,0.11375838,0.0,77.72936,8.330017
44827,22129620.0,0.0,18.299133,13.689301,21.454346,21.016296,22.001251,21.584076,18.299225,18.299286,18.299286,18.299316,0.0,0.03208571,0.03208571,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.0059772055,9.54197e-21,0.0,81.11912,24.999636,26.619234,96.0,0.067530565,32.73307,241.34448,88.55392,0.0,81.11912,0.11375853,0.0,77.72909,8.330017
44828,22129680.0,0.0,18.299103,13.68689,21.452576,21.01419,21.999695,21.582611,18.299194,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.0044010575,9.54197e-21,0.0,81.11882,24.999685,26.610815,96.0,0.06756043,32.744858,241.34448,88.55399,0.0,81.11882,0.113758676,0.0,77.7288,8.330017
44829,22129740.0,0.0,18.299103,13.684296,21.450806,21.012085,21.998138,21.581116,18.299133,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.003191993,9.54197e-21,0.0,81.11851,24.999737,26.602108,96.0,0.06759129,32.75705,241.34447,88.55406,0.0,81.11851,0.11375881,0.0,77.72849,8.330017
44830,22129800.0,0.0,18.299072,13.681488,21.449036,21.01001,21.996582,21.57965,18.299103,18.299164,18.299164,18.299194,0.0,0.032085817,0.032085817,0.049587294,25.0,18.300018,0.0,0.0,0.0,-0.002001611,9.54197e-21,0.0,81.11817,24.999794,26.59309,96.0,0.06762324,32.769676,241.34447,88.55413,0.0,81.11817,0.11375894,0.0,77.72817,8.330017
44831,22129860.0,0.0,18.299042,13.678497,21.447266,21.007874,21.995056,21.578156,18.299103,18.299133,18.299133,18.299164,0.0,0.032085847,0.032085847,0.049587343,25.0,18.300018,0.0,0.0,0.0,-0.0034898117,9.54197e-21,0.0,81.11783,24.999857,26.583904,96.0,0.06765578,32.782536,241.34447,88.5542,0.0,81.11783,0.11375903,0.0,77.72784,8.330017
44832,22129920.0,0.0,18.29898,13.675354,21.445496,21.005768,21.9935,21.57669,18.299072,18.299103,18.299103,18.299133,0.0,0.032085877,0.032085877,0.049587388,25.0,18.300018,0.0,0.0,0.0,-0.0044994093,9.54197e-21,0.0,81.11747,24.999916,26.574398,96.0,0.06768943,32.795845,241.34447,88.55426,0.0,81.11747,0.11375914,0.0,77.72749,8.330017
44833,22129980.0,0.0,18.29898,13.672058,21.443726,21.003632,21.991974,21.575195,18.299042,18.299072,18.299072,18.299103,0.0,0.0320859,0.0320859,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.0038897218,9.54197e-21,0.0,81.117096,24.999973,26.564533,96.0,0.06772435,32.809654,241.34447,88.55432,0.0,81.117096,0.113759235,0.0,77.727135,8.330017
44834,22130040.0,0.0,18.29895,13.66861,21.441956,21.001556,21.990448,21.57373,18.299011,18.299042,18.299042,18.299072,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0025394128,9.54197e-21,0.0,81.116714,25.000029,26.55439,96.0,0.06776024,32.823853,241.34447,88.55438,0.0,81.116714,0.11375933,0.0,77.72676,8.330017
44835,22130100.0,0.0,18.29895,13.665009,21.440216,20.99945,21.988922,21.572266,18.29898,18.299042,18.299042,18.299042,0.0,0.032085948,0.032085948,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0016340828,9.54197e-21,0.0,81.11632,25.000086,26.544056,96.0,0.0677968,32.83832,241.34447,88.554436,0.0,81.11632,0.113759406,0.0,77.72639,8.330017
44836,22130160.0,0.0,18.29892,13.661285,21.438446,20.997314,21.987396,21.5708,18.29895,18.299011,18.299011,18.299011,0.0,0.032085966,0.032085966,0.049587548,25.0,18.300018,0.0,0.0,0.0,-0.002228206,9.54197e-21,0.0,81.11592,25.000141,26.533552,96.0,0.06783394,32.853024,241.34448,88.55449,0.0,81.11592,0.11375948,0.0,77.726,8.330017
44837,22130220.0,0.0,18.29889,13.65741,21.436676,20.995209,21.98587,21.569336,18.29895,18.29898,18.29898,18.29898,0.0,0.032085985,0.032085985,0.049587574,25.0,18.300018,0.0,0.0,0.0,-0.0029565531,9.54197e-21,0.0,81.11551,25.000196,26.522848,96.0,0.06787179,32.86801,241.34448,88.55454,0.0,81.11551,0.11375955,0.0,77.7256,8.330017
44838,22130280.0,0.0,18.298859,13.653442,21.434906,20.993103,21.984375,21.567871,18.29892,18.29895,18.29895,18.29895,0.0,0.032086,0.032086,0.049587604,25.0,18.300018,0.0,0.0,0.0,-0.0030975037,9.54197e-21,0.0,81.11508,25.000248,26.511934,96.0,0.06791036,32.883293,241.34448,88.55459,0.0,81.11508,0.11375961,0.0,77.725204,8.330017
44839,22130340.0,0.0,18.298859,13.649353,21.433167,20.990997,21.98285,21.566406,18.29889,18.29895,18.29895,18.29895,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.002260681,9.54197e-21,0.0,81.11466,25.000294,26.500782,96.0,0.067949764,32.898907,241.34448,88.554634,0.0,81.11466,0.11375966,0.0,77.72479,8.330017
44840,22130400.0,0.0,18.298859,13.645203,21.431427,20.988922,21.981354,21.564972,18.29889,18.29892,18.29892,18.29892,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,-0.0011717431,9.54197e-21,0.0,81.11423,25.00034,26.489481,96.0,0.067989685,32.914726,241.3445,88.55467,0.0,81.11423,0.113759704,0.0,77.72437,8.330017
44841,22130460.0,0.0,18.298859,13.64093,21.429657,20.986786,21.979858,21.563507,18.298859,18.29889,18.29889,18.29889,0.0,0.03208604,0.03208604,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.0012923606,9.54197e-21,0.0,81.11379,25.000385,26.478077,96.0,0.06802996,32.930695,241.3445,88.55471,0.0,81.11379,0.113759756,0.0,77.72395,8.330017
44842,22130520.0,0.0,18.298828,13.636566,21.427887,20.98465,21.978333,21.562073,18.298859,18.29889,18.29889,18.29889,0.0,0.03208605,0.03208605,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.0018775251,9.54197e-21,0.0,81.11334,25.000427,26.46656,96.0,0.06807063,32.946815,241.34451,88.55475,0.0,81.11334,0.11375979,0.0,77.723526,8.330017
44843,22130580.0,0.0,18.298828,13.632172,21.426147,20.982544,21.976837,21.560608,18.298859,18.298859,18.298859,18.298859,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0016812705,9.54197e-21,0.0,81.1129,25.000465,26.454899,96.0,0.06811179,32.963142,241.34451,88.55478,0.0,81.1129,0.113759816,0.0,77.7231,8.330017
44844,22130640.0,0.0,18.298798,13.627686,21.424408,20.980469,21.975372,21.559174,18.298828,18.298859,18.298859,18.298859,0.0,0.032086067,0.032086067,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.0013061457,9.54197e-21,0.0,81.11245,25.000502,26.443148,96.0,0.06815327,32.979595,241.34453,88.55481,0.0,81.11245,0.11375985,0.0,77.722664,8.330017
44845,22130700.0,0.0,18.298828,13.623169,21.422668,20.978363,21.973877,21.55774,18.298828,18.298859,18.298859,18.298859,0.0,0.032086074,0.032086074,0.049587727,25.0,18.300018,0.0,0.0,0.0,-0.0004115411,9.54197e-21,0.0,81.11199,25.000536,26.43128,96.0,0.06819514,32.99621,241.34454,88.55484,0.0,81.11199,0.11375988,0.0,77.72223,8.330017
44846,22130760.0,0.0,18.298798,13.618591,21.420898,20.976227,21.972382,21.556274,18.298828,18.298828,18.298828,18.298828,0.0,0.03208608,0.03208608,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.00063169963,9.54197e-21,0.0,81.11154,25.000568,26.419386,96.0,0.06823709,33.01286,241.34454,88.55486,0.0,81.11154,0.11375989,0.0,77.72179,8.330017
44847,22130820.0,0.0,18.298798,13.613953,21.419159,20.974121,21.970917,21.55484,18.298828,18.298828,18.298828,18.298828,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.00092195347,9.54197e-21,0.0,81.11108,25.000599,26.407438,96.0,0.06827923,33.029587,241.34456,88.554886,0.0,81.11108,0.11375992,0.0,77.721344,8.330017
44848,22130880.0,0.0,18.298798,13.609314,21.41742,20.972015,21.969421,21.553406,18.298798,18.298828,18.298828,18.298828,0.0,0.032086086,0.032086086,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.0006088611,9.54197e-21,0.0,81.11061,25.000628,26.395422,96.0,0.0683216,33.04641,241.34457,88.5549,0.0,81.11061,0.11375993,0.0,77.7209,8.330017
44849,22130940.0,0.0,18.298798,13.604675,21.41568,20.96991,21.967957,21.551971,18.298798,18.298798,18.298798,18.298828,0.0,0.03208609,0.03208609,0.049587753,25.0,18.300018,0.0,0.0,0.0,3.7355836e-05,9.54197e-21,0.0,81.11015,25.000654,26.383379,96.0,0.06836405,33.06327,241.34457,88.554924,0.0,81.11015,0.11375993,0.0,77.72046,8.330017
44850,22131000.0,0.0,18.298798,13.600006,21.41397,20.967834,21.966492,21.550537,18.298798,18.298798,18.298798,18.298798,0.0,0.03208609,0.03208609,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.00045968188,9.54197e-21,0.0,81.10969,25.000679,26.37136,96.0,0.068406396,33.080093,241.34459,88.55494,0.0,81.10969,0.11375994,0.0,77.72002,8.330017
44851,22131060.0,0.0,18.298798,13.595337,21.412231,20.965698,21.965027,21.549103,18.298798,18.298798,18.298798,18.298798,0.0,0.03208609,0.03208609,0.049587756,25.0,18.300018,0.0,0.0,0.0,9.189345e-05,9.54197e-21,0.0,81.10922,25.000702,26.35935,96.0,0.06844872,33.096912,241.3446,88.554955,0.0,81.10922,0.11375994,0.0,77.71957,8.330017
44852,22131120.0,0.0,18.298798,13.590698,21.410492,20.963593,21.963562,21.547668,18.298798,18.298798,18.298798,18.298798,0.0,0.03208609,0.03208609,0.049587753,25.0,18.300018,0.0,0.0,0.0,-6.943619e-05,9.54197e-21,0.0,81.108765,25.000725,26.347345,96.0,0.068491004,33.113716,241.34462,88.55496,0.0,81.108765,0.11375993,0.0,77.71913,8.330017
44853,22131180.0,0.0,18.298798,13.58606,21.408752,20.961487,21.962097,21.546265,18.298798,18.298798,18.298798,18.298798,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,7.1883886e-05,9.54197e-21,0.0,81.1083,25.000744,26.335377,96.0,0.06853316,33.130474,241.34464,88.55497,0.0,81.1083,0.11375993,0.0,77.71868,8.330017
44854,22131240.0,0.0,18.298828,13.581421,21.407013,20.959381,21.960632,21.54483,18.298798,18.298798,18.298798,18.298798,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.0008262334,9.54197e-21,0.0,81.10784,25.000761,26.32342,96.0,0.06857526,33.147213,241.34465,88.55498,0.0,81.10784,0.11375992,0.0,77.71824,8.330017
44855,22131300.0,0.0,18.298859,13.576843,21.405304,20.957306,21.959198,21.543427,18.298828,18.298798,18.298798,18.298798,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0014699382,9.54197e-21,0.0,81.10738,25.00078,26.311556,96.0,0.06861702,33.163822,241.34467,88.554985,0.0,81.10738,0.113759905,0.0,77.7178,8.330017
44856,22131360.0,0.0,18.298828,13.572327,21.403564,20.9552,21.957733,21.541992,18.298828,18.298828,18.298828,18.298828,0.0,0.032086078,0.032086078,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.000999359,9.54197e-21,0.0,81.106926,25.000797,26.299805,96.0,0.068658374,33.180275,241.34467,88.55499,0.0,81.106926,0.11375989,0.0,77.71736,8.330017
44857,22131420.0,0.0,18.298859,13.567841,21.401855,20.953064,21.956299,21.540588,18.298828,18.298828,18.298828,18.298828,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0006363363,9.54197e-21,0.0,81.106476,25.000814,26.288128,96.0,0.06869945,33.19662,241.34468,88.55499,0.0,81.106476,0.11375987,0.0,77.71693,8.330017
44858,22131480.0,0.0,18.298859,13.563446,21.400116,20.950958,21.954834,21.539185,18.298828,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.0011059273,9.54197e-21,0.0,81.10602,25.000828,26.276525,96.0,0.06874026,33.212864,241.3447,88.55499,0.0,81.10602,0.113759845,0.0,77.71649,8.330017
44859,22131540.0,0.0,18.29889,13.559082,21.398407,20.948883,21.9534,21.53775,18.298859,18.298828,18.298828,18.298828,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.001593713,9.54197e-21,0.0,81.105576,25.000841,26.265064,96.0,0.06878057,33.228912,241.34471,88.55499,0.0,81.105576,0.11375981,0.0,77.716064,8.330017
44860,22131600.0,0.0,18.29892,13.55481,21.396698,20.946808,21.951965,21.536346,18.298859,18.298859,18.298859,18.298859,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0023699065,9.54197e-21,0.0,81.10513,25.000853,26.253717,96.0,0.06882046,33.244793,241.34473,88.55499,0.0,81.10513,0.11375978,0.0,77.715645,8.330017
44861,22131660.0,0.0,18.29892,13.550659,21.394989,20.944672,21.950531,21.534943,18.29889,18.298859,18.298859,18.298859,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0018519062,9.54197e-21,0.0,81.10469,25.000866,26.242575,96.0,0.06885962,33.26039,241.34474,88.554985,0.0,81.10469,0.11375974,0.0,77.71522,8.330017
44862,22131720.0,0.0,18.29892,13.54657,21.39325,20.942566,21.949097,21.533539,18.29889,18.29889,18.29889,18.298859,0.0,0.03208603,0.03208603,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0014852069,9.54197e-21,0.0,81.104256,25.00088,26.23158,96.0,0.06889825,33.275787,241.34476,88.554985,0.0,81.104256,0.1137597,0.0,77.7148,8.330017
44863,22131780.0,0.0,18.29895,13.542603,21.39154,20.94049,21.947693,21.532135,18.29892,18.29889,18.29889,18.29889,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.0019410705,9.54197e-21,0.0,81.10383,25.000889,26.22072,96.0,0.06893641,33.290993,241.34477,88.55498,0.0,81.10383,0.11375966,0.0,77.71439,8.330017
44864,22131840.0,0.0,18.29898,13.538727,21.389832,20.938385,21.946259,21.530731,18.29892,18.29892,18.29892,18.29889,0.0,0.032086,0.032086,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.002710456,9.54197e-21,0.0,81.10341,25.000896,26.210054,96.0,0.06897388,33.305923,241.34479,88.55497,0.0,81.10341,0.11375961,0.0,77.71399,8.330017
44865,22131900.0,0.0,18.299011,13.535004,21.388153,20.93631,21.944855,21.529358,18.29895,18.29892,18.29892,18.29892,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0031701666,9.54197e-21,0.0,81.10299,25.000906,26.19963,96.0,0.06901048,33.32052,241.3448,88.554955,0.0,81.10299,0.11375955,0.0,77.71359,8.330017
44866,22131960.0,0.0,18.299011,13.531403,21.386414,20.934204,21.94342,21.527954,18.29898,18.29895,18.29895,18.29895,0.0,0.032085974,0.032085974,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.002710492,9.54197e-21,0.0,81.102585,25.000916,26.189434,96.0,0.069046274,33.334793,241.34482,88.55495,0.0,81.102585,0.11375948,0.0,77.7132,8.330017
44867,22132020.0,0.0,18.299042,13.527954,21.384705,20.932098,21.942017,21.52655,18.299011,18.29895,18.29895,18.29895,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.002425396,9.54197e-21,0.0,81.10219,25.000923,26.17946,96.0,0.06908127,33.34876,241.34483,88.55493,0.0,81.10219,0.11375942,0.0,77.712814,8.330017
44868,22132080.0,0.0,18.299072,13.524658,21.383026,20.929993,21.940582,21.525177,18.299011,18.29898,18.29898,18.29898,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.002506682,9.54197e-21,0.0,81.10179,25.000929,26.16973,96.0,0.069115415,33.362377,241.34485,88.55492,0.0,81.10179,0.11375936,0.0,77.71244,8.330017
44869,22132140.0,0.0,18.299103,13.521515,21.381317,20.927917,21.939178,21.523773,18.299042,18.299011,18.299011,18.299011,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.0032857754,9.54197e-21,0.0,81.10141,25.000933,26.160217,96.0,0.06914879,33.375694,241.34486,88.55489,0.0,81.10141,0.11375929,0.0,77.712074,8.330017
44870,22132200.0,0.0,18.299133,13.518524,21.379639,20.925842,21.937775,21.5224,18.299072,18.299042,18.299042,18.299011,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0040055793,9.54197e-21,0.0,81.101036,25.000938,26.151005,96.0,0.069181085,33.38859,241.34488,88.55488,0.0,81.101036,0.11375921,0.0,77.711716,8.330017
44871,22132260.0,0.0,18.299164,13.515717,21.37793,20.923737,21.93637,21.521027,18.299103,18.299072,18.299072,18.299042,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0035766824,9.54197e-21,0.0,81.10067,25.000944,26.142117,96.0,0.06921225,33.401035,241.3449,88.554855,0.0,81.10067,0.11375914,0.0,77.71137,8.330017
44872,22132320.0,0.0,18.299194,13.513123,21.37622,20.92163,21.934967,21.519623,18.299133,18.299072,18.299072,18.299072,0.0,0.032085855,0.032085855,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.0031562594,9.54197e-21,0.0,81.10032,25.000948,26.133522,96.0,0.06924237,33.413067,241.34492,88.55483,0.0,81.10032,0.11375905,0.0,77.71104,8.330017
44873,22132380.0,0.0,18.299225,13.510712,21.374542,20.919556,21.933594,21.51825,18.299164,18.299103,18.299103,18.299103,0.0,0.03208583,0.03208583,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.003574611,9.54197e-21,0.0,81.099976,25.00095,26.125208,96.0,0.069271505,33.424713,241.34494,88.55481,0.0,81.099976,0.11375896,0.0,77.71071,8.330017
44874,22132440.0,0.0,18.299286,13.508484,21.372833,20.91748,21.93219,21.516876,18.299194,18.299133,18.299133,18.299133,0.0,0.032085806,0.032085806,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.004041266,9.54197e-21,0.0,81.09965,25.000952,26.117239,96.0,0.06929942,33.435867,241.34496,88.55479,0.0,81.09965,0.11375888,0.0,77.71039,8.330017
44875,22132500.0,0.0,18.299316,13.5065,21.371155,20.915405,21.930817,21.515503,18.299225,18.299164,18.299164,18.299164,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.004840293,9.54197e-21,0.0,81.099335,25.000952,26.109594,96.0,0.069326185,33.446568,241.34497,88.554756,0.0,81.099335,0.11375877,0.0,77.71008,8.330017
44876,22132560.0,0.0,18.299347,13.5047,21.369476,20.9133,21.929413,21.51413,18.299255,18.299194,18.299194,18.299194,0.0,0.03208575,0.03208575,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.00435544,9.54197e-21,0.0,81.09902,25.000954,26.102358,96.0,0.06935152,33.4567,241.34499,88.554726,0.0,81.09902,0.113758676,0.0,77.70979,8.330017
44877,22132620.0,0.0,18.299377,13.503174,21.367767,20.911224,21.92804,21.512756,18.299316,18.299255,18.299255,18.299225,0.0,0.032085724,0.032085724,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.003992209,9.54197e-21,0.0,81.09873,25.000954,26.09548,96.0,0.0693756,33.46633,241.345,88.554695,0.0,81.09873,0.113758564,0.0,77.70952,8.330017
44878,22132680.0,0.0,18.299408,13.501862,21.366089,20.909119,21.926666,21.511383,18.299347,18.299286,18.299286,18.299255,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0044264654,9.54197e-21,0.0,81.09846,25.000952,26.088943,96.0,0.069398455,33.47548,241.34502,88.554665,0.0,81.09846,0.11375847,0.0,77.70925,8.330017
44879,22132740.0,0.0,18.299469,13.500793,21.36441,20.907043,21.925262,21.51004,18.299377,18.299316,18.299316,18.299316,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0051806374,9.54197e-21,0.0,81.09819,25.00095,26.082808,96.0,0.06941991,33.48407,241.34503,88.55463,0.0,81.09819,0.11375834,0.0,77.709,8.330017
44880,22132800.0,0.0,18.29953,13.5,21.362762,20.904999,21.92392,21.508667,18.299408,18.299347,18.299347,18.299347,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.005448139,9.54197e-21,0.0,81.097946,25.000946,26.077085,96.0,0.06943991,33.49208,241.34505,88.554596,0.0,81.097946,0.11375823,0.0,77.70876,8.330017
44881,22132860.0,0.0,18.29953,13.499359,21.361084,20.902924,21.922516,21.507324,18.299469,18.299377,18.299377,18.299377,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.004906626,9.54197e-21,0.0,81.09771,25.000942,26.071814,96.0,0.06945833,33.49946,241.34506,88.55456,0.0,81.09771,0.1137581,0.0,77.70854,8.330017
44882,22132920.0,0.0,18.2995,13.49881,21.359406,20.900848,21.921143,21.50595,18.2995,18.299438,18.299438,18.299408,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.0015965877,9.54197e-21,0.0,81.09749,25.000933,26.066816,96.0,0.069475785,33.50646,241.34508,88.55451,0.0,81.09749,0.11375798,0.0,77.708336,8.330017
44883,22132980.0,0.0,18.2995,13.498291,21.357758,20.898834,21.9198,21.504608,18.2995,18.299438,18.299438,18.299438,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.00083662366,9.54197e-21,0.0,81.0973,25.000902,26.06189,96.0,0.06949301,33.513355,241.3451,88.554474,0.0,81.0973,0.11375791,0.0,77.70815,8.330017
44884,22133040.0,0.0,18.2995,13.497864,21.35611,20.89679,21.918427,21.503265,18.2995,18.299469,18.299469,18.299469,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.00043524973,9.54197e-21,0.0,81.0971,25.000874,26.056952,96.0,0.069510266,33.520267,241.34511,88.55443,0.0,81.0971,0.113757804,0.0,77.70796,8.330017
44885,22133100.0,0.0,18.29953,13.497467,21.354462,20.894745,21.917084,21.501923,18.2995,18.2995,18.2995,18.2995,0.0,0.032085497,0.032085497,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.0010957959,9.54197e-21,0.0,81.09692,25.000835,26.052021,96.0,0.0695275,33.52717,241.34512,88.55438,0.0,81.09692,0.11375773,0.0,77.707794,8.330017
44886,22133160.0,0.0,18.29956,13.497131,21.352814,20.8927,21.91571,21.50061,18.29953,18.2995,18.2995,18.2995,0.0,0.03208548,0.03208548,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0024446994,9.54197e-21,0.0,81.09674,25.000795,26.047203,96.0,0.06954436,33.53392,241.34514,88.554344,0.0,81.09674,0.113757655,0.0,77.70763,8.330017
44887,22133220.0,0.0,18.29956,13.496857,21.351166,20.890686,21.914368,21.499268,18.29953,18.29953,18.29953,18.2995,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0016780847,9.54197e-21,0.0,81.09657,25.000757,26.042595,96.0,0.06956047,33.540367,241.34515,88.5543,0.0,81.09657,0.113757595,0.0,77.707466,8.330017
44888,22133280.0,0.0,18.29956,13.496613,21.349518,20.888641,21.912994,21.497925,18.29956,18.29953,18.29953,18.29953,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.0007216875,9.54197e-21,0.0,81.09641,25.00072,26.038095,96.0,0.06957621,33.546665,241.34515,88.55426,0.0,81.09641,0.11375754,0.0,77.707306,8.330017
44889,22133340.0,0.0,18.29956,13.496429,21.3479,20.886658,21.911652,21.496613,18.29956,18.29953,18.29953,18.29953,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0006201374,9.54197e-21,0.0,81.09626,25.000677,26.033718,96.0,0.06959152,33.552795,241.34517,88.55422,0.0,81.09626,0.113757506,0.0,77.70717,8.330017
44890,22133400.0,0.0,18.29956,13.496307,21.346283,20.884644,21.910309,21.4953,18.29956,18.29956,18.29956,18.29953,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.0004958852,9.54197e-21,0.0,81.096115,25.000635,26.02931,96.0,0.06960695,33.558968,241.34518,88.55419,0.0,81.096115,0.11375747,0.0,77.70702,8.330017
44891,22133460.0,0.0,18.299591,13.496216,21.344635,20.88263,21.908966,21.493988,18.29956,18.29956,18.29956,18.29956,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.001416072,9.54197e-21,0.0,81.09596,25.000595,26.024952,96.0,0.069622196,33.565063,241.34518,88.55415,0.0,81.09596,0.11375743,0.0,77.70688,8.330017
44892,22133520.0,0.0,18.299591,13.496155,21.343018,20.880646,21.907623,21.492645,18.299591,18.29956,18.29956,18.29956,0.0,0.03208541,0.03208541,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.0015091937,9.54197e-21,0.0,81.09582,25.000557,26.020718,96.0,0.069637015,33.57099,241.3452,88.55412,0.0,81.09582,0.11375741,0.0,77.70674,8.330017
44893,22133580.0,0.0,18.299622,13.496155,21.3414,20.878662,21.90628,21.491333,18.299591,18.29956,18.29956,18.29956,0.0,0.0320854,0.0320854,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.0010015756,9.54197e-21,0.0,81.09568,25.00052,26.016602,96.0,0.069651425,33.57676,241.34521,88.5541,0.0,81.09568,0.11375739,0.0,77.706604,8.330017
44894,22133640.0,0.0,18.299622,13.496185,21.339783,20.876678,21.904938,21.490051,18.299591,18.299591,18.299591,18.299591,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.0006241287,9.54197e-21,0.0,81.09554,25.000488,26.012552,96.0,0.069665596,33.582424,241.34521,88.55408,0.0,81.09554,0.11375736,0.0,77.706474,8.330017
44895,22133700.0,0.0,18.299622,13.496246,21.338196,20.874695,21.903595,21.488739,18.299591,18.299591,18.299591,18.299591,0.0,0.032085393,0.032085393,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.00048554526,9.54197e-21,0.0,81.095406,25.000458,26.008564,96.0,0.06967955,33.58801,241.34523,88.554054,0.0,81.095406,0.11375735,0.0,77.706345,8.330017
44896,22133760.0,0.0,18.299622,13.496368,21.336578,20.872711,21.902283,21.487427,18.299622,18.299591,18.299591,18.299591,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.00039303905,9.54197e-21,0.0,81.09527,25.000427,26.004622,96.0,0.069693364,33.59353,241.34523,88.55403,0.0,81.09527,0.113757335,0.0,77.706215,8.330017
44897,22133820.0,0.0,18.299622,13.4964905,21.33496,20.870728,21.90094,21.486145,18.299622,18.299591,18.299591,18.299591,0.0,0.032085385,0.032085385,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.00057261955,9.54197e-21,0.0,81.09514,25.0004,26.000717,96.0,0.06970703,33.598995,241.34525,88.55401,0.0,81.09514,0.11375732,0.0,77.706085,8.330017
44898,22133880.0,0.0,18.299622,13.496643,21.333374,20.868774,21.899597,21.484833,18.299622,18.299622,18.299622,18.299622,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0007416299,9.54197e-21,0.0,81.095,25.000376,25.996876,96.0,0.06972047,33.60437,241.34525,88.55399,0.0,81.095,0.11375732,0.0,77.70596,8.330017
44899,22133940.0,0.0,18.299652,13.496826,21.331787,20.866821,21.898285,21.483551,18.299622,18.299622,18.299622,18.299622,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0009849977,9.54197e-21,0.0,81.094864,25.000355,25.993093,96.0,0.06973372,33.60967,241.34525,88.55398,0.0,81.094864,0.11375731,0.0,77.70583,8.330017
44900,22134000.0,0.0,18.299652,13.49704,21.3302,20.864868,21.896973,21.48227,18.299622,18.299622,18.299622,18.299622,0.0,0.03208538,0.03208538,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.0008476951,9.54197e-21,0.0,81.094734,25.000336,25.989386,96.0,0.06974669,33.614857,241.34526,88.55397,0.0,81.094734,0.11375731,0.0,77.7057,8.330017
44901,22134060.0,0.0,18.299652,13.497284,21.328613,20.862915,21.89563,21.480988,18.299652,18.299622,18.299622,18.299622,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.00017609744,9.54197e-21,0.0,81.094604,25.00032,25.98574,96.0,0.06975946,33.619965,241.34526,88.553955,0.0,81.094604,0.1137573,0.0,77.70558,8.330017
44902,22134120.0,0.0,18.299652,13.497528,21.327026,20.860962,21.894318,21.479706,18.299652,18.299622,18.299622,18.299622,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,4.3268836e-05,9.54197e-21,0.0,81.094475,25.000305,25.982098,96.0,0.069772206,33.625065,241.34526,88.55395,0.0,81.094475,0.1137573,0.0,77.70545,8.330017
44903,22134180.0,0.0,18.299652,13.497803,21.32544,20.859009,21.893005,21.478424,18.299652,18.299652,18.299652,18.299622,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0004197882,9.54197e-21,0.0,81.094345,25.000292,25.97847,96.0,0.06978491,33.630142,241.34528,88.55394,0.0,81.094345,0.1137573,0.0,77.70533,8.330017
44904,22134240.0,0.0,18.299652,13.498077,21.323883,20.857086,21.891693,21.477142,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0006770802,9.54197e-21,0.0,81.094215,25.00028,25.97489,96.0,0.069797434,33.635155,241.34528,88.55393,0.0,81.094215,0.1137573,0.0,77.70521,8.330017
44905,22134300.0,0.0,18.299652,13.498383,21.322327,20.855164,21.89038,21.475891,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0008606185,9.54197e-21,0.0,81.094086,25.00027,25.97136,96.0,0.0698098,33.6401,241.34528,88.553925,0.0,81.094086,0.1137573,0.0,77.70508,8.330017
44906,22134360.0,0.0,18.299652,13.498688,21.32074,20.853241,21.889069,21.47461,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.000106615465,9.54197e-21,0.0,81.093956,25.000265,25.96789,96.0,0.06982194,33.644955,241.34529,88.553925,0.0,81.093956,0.11375728,0.0,77.704956,8.330017
44907,22134420.0,0.0,18.299652,13.499023,21.319183,20.851318,21.887756,21.473358,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.00026090906,9.54197e-21,0.0,81.09383,25.000257,25.964415,96.0,0.0698341,33.64982,241.34529,88.55392,0.0,81.09383,0.11375728,0.0,77.704834,8.330017
44908,22134480.0,0.0,18.299652,13.499329,21.317627,20.849396,21.886444,21.472076,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,4.4759832e-05,9.54197e-21,0.0,81.0937,25.00025,25.960928,96.0,0.069846295,33.654697,241.34529,88.55392,0.0,81.0937,0.11375728,0.0,77.70471,8.330017
44909,22134540.0,0.0,18.299683,13.499664,21.31607,20.847504,21.885162,21.470825,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.00047636798,9.54197e-21,0.0,81.09357,25.000244,25.957458,96.0,0.06985844,33.659557,241.3453,88.55391,0.0,81.09357,0.11375728,0.0,77.70458,8.330017
44910,22134600.0,0.0,18.299683,13.5,21.314545,20.845612,21.88385,21.469574,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.0006550766,9.54197e-21,0.0,81.09344,25.00024,25.954025,96.0,0.069870465,33.664364,241.3453,88.55391,0.0,81.09344,0.11375728,0.0,77.70446,8.330017
44911,22134660.0,0.0,18.299652,13.500336,21.312988,20.843689,21.882568,21.468323,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.0001470968,9.54197e-21,0.0,81.09331,25.000237,25.950626,96.0,0.069882356,33.669125,241.3453,88.55391,0.0,81.09331,0.11375728,0.0,77.70433,8.330017
44912,22134720.0,0.0,18.299652,13.500671,21.311432,20.841797,21.881256,21.467072,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.0003250889,9.54197e-21,0.0,81.09318,25.000235,25.947226,96.0,0.069894254,33.673885,241.3453,88.5539,0.0,81.09318,0.11375728,0.0,77.70421,8.330017
44913,22134780.0,0.0,18.299652,13.501007,21.309906,20.839905,21.879974,21.46582,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.0004679972,9.54197e-21,0.0,81.09305,25.00023,25.94381,96.0,0.0699062,33.678665,241.34532,88.5539,0.0,81.09305,0.11375728,0.0,77.70409,8.330017
44914,22134840.0,0.0,18.299652,13.501312,21.30835,20.838043,21.878693,21.4646,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,-8.662106e-05,9.54197e-21,0.0,81.09292,25.000227,25.940374,96.0,0.06991823,33.68348,241.34532,88.5539,0.0,81.09292,0.11375728,0.0,77.703964,8.330017
44915,22134900.0,0.0,18.299683,13.501617,21.306824,20.836182,21.87741,21.463348,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.0002692542,9.54197e-21,0.0,81.0928,25.000223,25.936937,96.0,0.06993024,33.688286,241.34532,88.5539,0.0,81.0928,0.11375728,0.0,77.70384,8.330017
44916,22134960.0,0.0,18.299652,13.501923,21.305298,20.83429,21.876099,21.462128,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,-5.3981563e-05,9.54197e-21,0.0,81.09266,25.000221,25.93352,96.0,0.069942206,33.693077,241.34532,88.5539,0.0,81.09266,0.11375728,0.0,77.70371,8.330017
44917,22135020.0,0.0,18.299652,13.502197,21.303772,20.832428,21.874817,21.460876,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.00047023577,9.54197e-21,0.0,81.09253,25.00022,25.930086,96.0,0.06995421,33.69788,241.34534,88.553894,0.0,81.09253,0.1137573,0.0,77.70359,8.330017
44918,22135080.0,0.0,18.299652,13.502472,21.302246,20.830536,21.873535,21.459656,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.0004047086,9.54197e-21,0.0,81.0924,25.000216,25.926617,96.0,0.069966346,33.702736,241.34534,88.553894,0.0,81.0924,0.1137573,0.0,77.70346,8.330017
44919,22135140.0,0.0,18.299652,13.502747,21.30075,20.828705,21.872253,21.458435,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.000275027,9.54197e-21,0.0,81.09227,25.000214,25.92313,96.0,0.06997854,33.70762,241.34534,88.553894,0.0,81.09227,0.1137573,0.0,77.70334,8.330017
44920,22135200.0,0.0,18.299652,13.50296,21.299225,20.826843,21.871002,21.457214,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,4.6370344e-05,9.54197e-21,0.0,81.09214,25.00021,25.919619,96.0,0.06999083,33.712532,241.34534,88.553894,0.0,81.09214,0.11375731,0.0,77.70322,8.330017
44921,22135260.0,0.0,18.299652,13.503174,21.29773,20.824982,21.86972,21.455994,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.00042288942,9.54197e-21,0.0,81.092,25.000208,25.91611,96.0,0.07000311,33.71745,241.34535,88.553894,0.0,81.092,0.11375731,0.0,77.70308,8.330017
44922,22135320.0,0.0,18.299652,13.503357,21.296204,20.82315,21.868439,21.454773,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.00072989153,9.54197e-21,0.0,81.091866,25.000204,25.912554,96.0,0.07001554,33.722427,241.34535,88.553894,0.0,81.091866,0.11375732,0.0,77.70296,8.330017
44923,22135380.0,0.0,18.299652,13.50354,21.294708,20.82129,21.867157,21.453552,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586553,25.0,18.300018,0.0,0.0,0.0,-0.00057435705,9.54197e-21,0.0,81.091736,25.000202,25.908941,96.0,0.07002818,33.72748,241.34535,88.553894,0.0,81.091736,0.11375732,0.0,77.70283,8.330017
44924,22135440.0,0.0,18.299652,13.503662,21.293213,20.819458,21.865906,21.452332,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586557,25.0,18.300018,0.0,0.0,0.0,-0.0002672913,9.54197e-21,0.0,81.0916,25.000198,25.90529,96.0,0.07004094,33.732594,241.34535,88.5539,0.0,81.0916,0.113757335,0.0,77.7027,8.330017
44925,22135500.0,0.0,18.299652,13.503754,21.291718,20.817627,21.864655,21.451141,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.00013022883,9.54197e-21,0.0,81.09146,25.000195,25.901615,96.0,0.07005379,33.737736,241.34535,88.5539,0.0,81.09146,0.11375735,0.0,77.70256,8.330017
44926,22135560.0,0.0,18.299622,13.503815,21.290222,20.815796,21.863373,21.44992,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.0005679411,9.54197e-21,0.0,81.091324,25.000193,25.897917,96.0,0.070066735,33.742916,241.34537,88.5539,0.0,81.091324,0.11375736,0.0,77.70243,8.330017
44927,22135620.0,0.0,18.299622,13.503845,21.288727,20.813965,21.862122,21.44873,18.299622,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958657,25.0,18.300018,0.0,0.0,0.0,-0.00093791337,9.54197e-21,0.0,81.09119,25.00019,25.894156,96.0,0.070079885,33.74818,241.34537,88.5539,0.0,81.09119,0.11375737,0.0,77.70229,8.330017
44928,22135680.0,0.0,18.299622,13.503845,21.287231,20.812164,21.86087,21.44751,18.299622,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.04958658,25.0,18.300018,0.0,0.0,0.0,-0.0010306966,9.54197e-21,0.0,81.09104,25.000189,25.890333,96.0,0.07009325,33.753532,241.34537,88.55391,0.0,81.09104,0.11375739,0.0,77.702156,8.330017
44929,22135740.0,0.0,18.299622,13.503784,21.285767,20.810333,21.859589,21.44632,18.299622,18.299622,18.299622,18.299622,0.0,0.032085408,0.032085408,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.0006675267,9.54197e-21,0.0,81.0909,25.000185,25.886436,96.0,0.07010688,33.758987,241.34537,88.55391,0.0,81.0909,0.113757394,0.0,77.70202,8.330017
44930,22135800.0,0.0,18.299622,13.503723,21.284271,20.808533,21.858368,21.44513,18.299622,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.049586594,25.0,18.300018,0.0,0.0,0.0,-0.00038562735,9.54197e-21,0.0,81.09075,25.000181,25.882494,96.0,0.07012067,33.764507,241.34538,88.55391,0.0,81.09075,0.113757424,0.0,77.70188,8.330017
44931,22135860.0,0.0,18.299591,13.503571,21.282806,20.806732,21.857086,21.44394,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0007795666,9.54197e-21,0.0,81.0906,25.00018,25.87851,96.0,0.07013461,33.77009,241.34538,88.55392,0.0,81.0906,0.11375743,0.0,77.70174,8.330017
44932,22135920.0,0.0,18.299591,13.503387,21.281311,20.804901,21.855835,21.442749,18.299591,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.0011553671,9.54197e-21,0.0,81.090454,25.000177,25.87445,96.0,0.070148796,33.775772,241.34538,88.55392,0.0,81.090454,0.11375745,0.0,77.70159,8.330017
44933,22135980.0,0.0,18.299591,13.503174,21.279846,20.8031,21.854584,21.441559,18.299591,18.299591,18.299591,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0010288213,9.54197e-21,0.0,81.090294,25.000175,25.8703,96.0,0.07016332,33.78158,241.34538,88.553925,0.0,81.090294,0.11375747,0.0,77.70145,8.330017
44934,22136040.0,0.0,18.29956,13.502899,21.278381,20.80133,21.853363,21.4404,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.00086941535,9.54197e-21,0.0,81.09014,25.000174,25.86608,96.0,0.07017807,33.78749,241.34538,88.55393,0.0,81.09014,0.1137575,0.0,77.701294,8.330017
44935,22136100.0,0.0,18.29956,13.502563,21.276917,20.79953,21.852112,21.439209,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0005595571,9.54197e-21,0.0,81.08998,25.000172,25.861784,96.0,0.07019309,33.793503,241.3454,88.55393,0.0,81.08998,0.11375752,0.0,77.70114,8.330017
44936,22136160.0,0.0,18.29956,13.502167,21.275452,20.79773,21.85086,21.438019,18.29956,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,-0.0010977471,9.54197e-21,0.0,81.08982,25.000172,25.857437,96.0,0.07020828,33.799587,241.3454,88.55394,0.0,81.08982,0.113757536,0.0,77.70098,8.330017
44937,22136220.0,0.0,18.29953,13.501709,21.273987,20.79596,21.84964,21.43686,18.29956,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.0014264362,9.54197e-21,0.0,81.08966,25.00017,25.852987,96.0,0.07022384,33.805817,241.3454,88.55395,0.0,81.08966,0.11375756,0.0,77.70083,8.330017
44938,22136280.0,0.0,18.29953,13.501221,21.272552,20.794159,21.848389,21.435669,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0012342852,9.54197e-21,0.0,81.089485,25.000168,25.848425,96.0,0.07023979,33.812202,241.3454,88.553955,0.0,81.089485,0.113757595,0.0,77.70066,8.330017
44939,22136340.0,0.0,18.29953,13.500641,21.271088,20.792389,21.847168,21.43451,18.29953,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.0008885086,9.54197e-21,0.0,81.08931,25.000166,25.843773,96.0,0.07025606,33.818718,241.3454,88.55396,0.0,81.08931,0.11375762,0.0,77.7005,8.330017
44940,22136400.0,0.0,18.29953,13.5,21.269653,20.79065,21.845917,21.43335,18.29953,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.00072372507,9.54197e-21,0.0,81.08914,25.000166,25.839043,96.0,0.07027259,33.82534,241.34541,88.55397,0.0,81.08914,0.11375765,0.0,77.70033,8.330017
44941,22136460.0,0.0,18.2995,13.499298,21.268188,20.788849,21.844696,21.43219,18.29953,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.0013304433,9.54197e-21,0.0,81.08896,25.000166,25.834236,96.0,0.07028939,33.83207,241.34541,88.55398,0.0,81.08896,0.11375767,0.0,77.70016,8.330017
44942,22136520.0,0.0,18.2995,13.498566,21.266724,20.787079,21.843475,21.431,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0014415082,9.54197e-21,0.0,81.088776,25.000166,25.82931,96.0,0.070306614,33.83897,241.34541,88.553986,0.0,81.088776,0.11375771,0.0,77.69998,8.330017
44943,22136580.0,0.0,18.2995,13.497772,21.26529,20.785309,21.842224,21.42984,18.2995,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.049586743,25.0,18.300018,0.0,0.0,0.0,-0.00081021653,9.54197e-21,0.0,81.08859,25.000166,25.824265,96.0,0.07032424,33.84603,241.34541,88.55399,0.0,81.08859,0.11375773,0.0,77.69981,8.330017
44944,22136640.0,0.0,18.2995,13.496918,21.263855,20.783539,21.841003,21.42868,18.2995,18.2995,18.2995,18.29953,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.00044747014,9.54197e-21,0.0,81.0884,25.00017,25.819168,96.0,0.07034205,33.85317,241.34541,88.55401,0.0,81.0884,0.11375777,0.0,77.69962,8.330017
44945,22136700.0,0.0,18.299469,13.496002,21.26242,20.7818,21.839783,21.42752,18.2995,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0006408183,9.54197e-21,0.0,81.0882,25.000174,25.814035,96.0,0.070359975,33.86035,241.34543,88.554016,0.0,81.0882,0.1137578,0.0,77.69943,8.330017
44946,22136760.0,0.0,18.299469,13.495056,21.260956,20.779999,21.838562,21.426361,18.2995,18.2995,18.2995,18.2995,0.0,0.03208552,0.03208552,0.049586784,25.0,18.300018,0.0,0.0,0.0,-0.001425944,9.54197e-21,0.0,81.088005,25.000177,25.808834,96.0,0.07037815,33.86763,241.34543,88.55403,0.0,81.088005,0.11375782,0.0,77.69924,8.330017
44947,22136820.0,0.0,18.299438,13.494049,21.259521,20.778229,21.837341,21.425232,18.299469,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.049586795,25.0,18.300018,0.0,0.0,0.0,-0.001432399,9.54197e-21,0.0,81.08781,25.000181,25.803507,96.0,0.07039676,33.87509,241.34543,88.55404,0.0,81.08781,0.113757856,0.0,77.69905,8.330017
