,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44948,22136880.0,0.0,18.299469,13.492981,21.258087,20.77649,21.83612,21.424072,18.299469,18.299469,18.299469,18.2995,0.0,0.032085534,0.032085534,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.00082694425,9.54197e-21,0.0,81.08759,25.000185,25.798079,96.0,0.070415705,33.88269,241.34543,88.55405,0.0,81.08759,0.11375788,0.0,77.69885,8.330017
44949,22136940.0,0.0,18.299469,13.491882,21.256653,20.77472,21.83493,21.422913,18.299469,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.00041669863,9.54197e-21,0.0,81.08739,25.00019,25.792604,96.0,0.07043482,33.890354,241.34543,88.55406,0.0,81.08739,0.11375791,0.0,77.69865,8.330017
44950,22137000.0,0.0,18.299438,13.490753,21.255249,20.77298,21.83371,21.421783,18.299469,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.049586833,25.0,18.300018,0.0,0.0,0.0,-0.00014162181,9.54197e-21,0.0,81.08718,25.000198,25.787079,96.0,0.07045412,33.89809,241.34544,88.55407,0.0,81.08718,0.11375793,0.0,77.69844,8.330017
44951,22137060.0,0.0,18.299438,13.489563,21.253815,20.77121,21.832489,21.420624,18.299438,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0010767723,9.54197e-21,0.0,81.08696,25.000206,25.78153,96.0,0.070473485,33.905857,241.34544,88.554085,0.0,81.08696,0.11375795,0.0,77.698235,8.330017
44952,22137120.0,0.0,18.299408,13.488312,21.25238,20.76947,21.831268,21.419464,18.299438,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.0014967408,9.54197e-21,0.0,81.08675,25.000214,25.775879,96.0,0.07049321,33.91377,241.34544,88.55409,0.0,81.08675,0.11375798,0.0,77.69802,8.330017
44953,22137180.0,0.0,18.299408,13.487061,21.250946,20.7677,21.830078,21.418335,18.299438,18.299438,18.299438,18.299438,0.0,0.032085568,0.032085568,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.0009828475,9.54197e-21,0.0,81.08652,25.00022,25.770119,96.0,0.070513315,33.921833,241.34544,88.55411,0.0,81.08652,0.113758005,0.0,77.69781,8.330017
44954,22137240.0,0.0,18.299408,13.485748,21.249512,20.76596,21.828857,21.417206,18.299438,18.299438,18.299438,18.299438,0.0,0.032085575,0.032085575,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.00030935035,9.54197e-21,0.0,81.086296,25.000225,25.764297,96.0,0.07053363,33.92998,241.34546,88.554115,0.0,81.086296,0.11375803,0.0,77.69759,8.330017
44955,22137300.0,0.0,18.299408,13.484375,21.248108,20.764252,21.827667,21.416077,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.00021115581,9.54197e-21,0.0,81.08606,25.000235,25.758442,96.0,0.070554055,33.938183,241.34546,88.55413,0.0,81.08606,0.11375804,0.0,77.69737,8.330017
44956,22137360.0,0.0,18.299408,13.483002,21.246674,20.762482,21.826477,21.414917,18.299408,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.0005634573,9.54197e-21,0.0,81.08583,25.000244,25.752592,96.0,0.07057447,33.946373,241.34546,88.55414,0.0,81.08583,0.113758065,0.0,77.69715,8.330017
44957,22137420.0,0.0,18.299377,13.481567,21.24527,20.760742,21.825256,21.413788,18.299408,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0013825616,9.54197e-21,0.0,81.0856,25.000254,25.746668,96.0,0.07059513,33.954666,241.34546,88.554146,0.0,81.0856,0.11375808,0.0,77.69692,8.330017
44958,22137480.0,0.0,18.299377,13.480072,21.243866,20.759003,21.824066,21.412659,18.299408,18.299408,18.299408,18.299408,0.0,0.032085598,0.032085598,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.0010335383,9.54197e-21,0.0,81.08536,25.00026,25.740608,96.0,0.07061626,33.96315,241.34547,88.55416,0.0,81.08536,0.1137581,0.0,77.6967,8.330017
44959,22137540.0,0.0,18.299377,13.478577,21.242432,20.757263,21.822876,21.41153,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00070259144,9.54197e-21,0.0,81.08513,25.000267,25.734558,96.0,0.07063735,33.97162,241.34547,88.55417,0.0,81.08513,0.11375812,0.0,77.69647,8.330017
44960,22137600.0,0.0,18.299377,13.477051,21.241028,20.755554,21.821686,21.4104,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.00064221036,9.54197e-21,0.0,81.08489,25.000275,25.728453,96.0,0.07065864,33.980164,241.34547,88.55418,0.0,81.08489,0.11375814,0.0,77.69624,8.330017
44961,22137660.0,0.0,18.299377,13.475464,21.239624,20.753784,21.820496,21.409271,18.299377,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0009182169,9.54197e-21,0.0,81.08465,25.00028,25.72229,96.0,0.07068013,33.988796,241.34549,88.554184,0.0,81.08465,0.113758154,0.0,77.696014,8.330017
44962,22137720.0,0.0,18.299377,13.473877,21.23819,20.752045,21.819305,21.408142,18.299377,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.00078329846,9.54197e-21,0.0,81.084404,25.000286,25.716045,96.0,0.07070188,33.997536,241.34549,88.55419,0.0,81.084404,0.11375817,0.0,77.69578,8.330017
44963,22137780.0,0.0,18.299377,13.472229,21.236786,20.750336,21.818115,21.407013,18.299377,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.00039754805,9.54197e-21,0.0,81.08415,25.00029,25.709755,96.0,0.07072382,34.006344,241.34549,88.5542,0.0,81.08415,0.11375819,0.0,77.69554,8.330017
44964,22137840.0,0.0,18.299377,13.470581,21.235382,20.748596,21.816925,21.405884,18.299377,18.299377,18.299377,18.299377,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00016090242,9.54197e-21,0.0,81.08391,25.000298,25.70344,96.0,0.07074582,34.015186,241.3455,88.55421,0.0,81.08391,0.11375821,0.0,77.695305,8.330017
44965,22137900.0,0.0,18.299377,13.468872,21.234009,20.746887,21.815735,21.404785,18.299377,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,-7.147401e-05,9.54197e-21,0.0,81.083664,25.000303,25.6971,96.0,0.0707679,34.02406,241.3455,88.554214,0.0,81.083664,0.113758214,0.0,77.69507,8.330017
44966,22137960.0,0.0,18.299347,13.467163,21.232574,20.745148,21.814545,21.403656,18.299377,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0008041779,9.54197e-21,0.0,81.083405,25.00031,25.690746,96.0,0.070790045,34.032955,241.3455,88.55422,0.0,81.083405,0.11375823,0.0,77.694824,8.330017
44967,22138020.0,0.0,18.299347,13.465393,21.23117,20.743408,21.813385,21.402527,18.299377,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0010383023,9.54197e-21,0.0,81.08315,25.000317,25.684315,96.0,0.07081244,34.041958,241.34552,88.55423,0.0,81.08315,0.11375824,0.0,77.69458,8.330017
44968,22138080.0,0.0,18.299347,13.463623,21.229797,20.7417,21.812195,21.401428,18.299347,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.00050812,9.54197e-21,0.0,81.0829,25.00032,25.677813,96.0,0.07083509,34.051064,241.34552,88.55424,0.0,81.0829,0.11375825,0.0,77.694336,8.330017
44969,22138140.0,0.0,18.299347,13.4618225,21.228394,20.73996,21.811035,21.4003,18.299347,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,3.6330806e-05,9.54197e-21,0.0,81.08264,25.000326,25.671286,96.0,0.07085782,34.0602,241.34554,88.554245,0.0,81.08264,0.113758266,0.0,77.69409,8.330017
44970,22138200.0,0.0,18.299347,13.459991,21.22702,20.738281,21.809845,21.3992,18.299347,18.299347,18.299347,18.299347,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,5.454904e-05,9.54197e-21,0.0,81.08238,25.000332,25.664768,96.0,0.07088051,34.069324,241.34554,88.55425,0.0,81.08238,0.11375828,0.0,77.69384,8.330017
44971,22138260.0,0.0,18.299347,13.45816,21.225616,20.736542,21.808685,21.398102,18.299347,18.299347,18.299347,18.299347,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0003890022,9.54197e-21,0.0,81.08212,25.00034,25.658243,96.0,0.07090321,34.078457,241.34554,88.55426,0.0,81.08212,0.11375829,0.0,77.69359,8.330017
44972,22138320.0,0.0,18.299316,13.456299,21.224213,20.734833,21.807495,21.396973,18.299347,18.299347,18.299347,18.299347,0.0,0.03208565,0.03208565,0.049587,25.0,18.300018,0.0,0.0,0.0,-0.0009534262,9.54197e-21,0.0,81.08186,25.000345,25.651672,96.0,0.07092609,34.087658,241.34555,88.55426,0.0,81.08186,0.1137583,0.0,77.69334,8.330017
44973,22138380.0,0.0,18.299347,13.454407,21.22284,20.733124,21.806335,21.395874,18.299347,18.299347,18.299347,18.299347,0.0,0.03208565,0.03208565,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.0006529654,9.54197e-21,0.0,81.0816,25.000349,25.64503,96.0,0.070949204,34.09696,241.34555,88.55427,0.0,81.0816,0.1137583,0.0,77.693085,8.330017
44974,22138440.0,0.0,18.299347,13.452515,21.221466,20.731415,21.805176,21.394775,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.00032365866,9.54197e-21,0.0,81.08134,25.000353,25.638386,96.0,0.07097233,34.106262,241.34557,88.554276,0.0,81.08134,0.11375832,0.0,77.69283,8.330017
44975,22138500.0,0.0,18.299347,13.450592,21.220062,20.729736,21.804016,21.393677,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.00014711863,9.54197e-21,0.0,81.08108,25.000357,25.631723,96.0,0.07099551,34.11559,241.34557,88.554276,0.0,81.08108,0.113758326,0.0,77.69258,8.330017
44976,22138560.0,0.0,18.299316,13.448639,21.218689,20.727997,21.802826,21.392578,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.00048820925,9.54197e-21,0.0,81.08081,25.000362,25.625038,96.0,0.071018755,34.124947,241.34557,88.55428,0.0,81.08081,0.113758326,0.0,77.69233,8.330017
44977,22138620.0,0.0,18.299316,13.446686,21.217285,20.726288,21.801666,21.39148,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.0005375025,9.54197e-21,0.0,81.08054,25.000364,25.618309,96.0,0.07104216,34.13437,241.34558,88.55429,0.0,81.08054,0.11375834,0.0,77.69207,8.330017
44978,22138680.0,0.0,18.299316,13.444733,21.215912,20.724579,21.800507,21.39038,18.299316,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.00019372023,9.54197e-21,0.0,81.08028,25.000368,25.61155,96.0,0.071065664,34.14383,241.34558,88.55429,0.0,81.08028,0.113758355,0.0,77.69182,8.330017
44979,22138740.0,0.0,18.299347,13.442749,21.214539,20.7229,21.799347,21.389282,18.299316,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,6.0675105e-05,9.54197e-21,0.0,81.08001,25.000372,25.60479,96.0,0.07108917,34.15329,241.3456,88.5543,0.0,81.08001,0.113758355,0.0,77.69156,8.330017
44980,22138800.0,0.0,18.299347,13.440735,21.213165,20.721191,21.798187,21.388184,18.299316,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00028720085,9.54197e-21,0.0,81.07974,25.000376,25.598028,96.0,0.071112685,34.162758,241.3456,88.5543,0.0,81.07974,0.11375836,0.0,77.6913,8.330017
44981,22138860.0,0.0,18.299316,13.438751,21.211792,20.719482,21.797028,21.387085,18.299316,18.299316,18.299316,18.299347,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.00040577867,9.54197e-21,0.0,81.07947,25.00038,25.591282,96.0,0.07113614,34.172207,241.34561,88.554306,0.0,81.07947,0.11375836,0.0,77.69104,8.330017
44982,22138920.0,0.0,18.299316,13.436737,21.210419,20.717773,21.795868,21.386017,18.299316,18.299316,18.299316,18.299316,0.0,0.03208567,0.03208567,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.0006914992,9.54197e-21,0.0,81.0792,25.000383,25.584492,96.0,0.071159735,34.18171,241.34561,88.554306,0.0,81.0792,0.11375836,0.0,77.69079,8.330017
44983,22138980.0,0.0,18.299316,13.434692,21.209045,20.716095,21.794708,21.384918,18.299316,18.299316,18.299316,18.299316,0.0,0.032085672,0.032085672,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.00023590703,9.54197e-21,0.0,81.078926,25.000385,25.577656,96.0,0.07118349,34.191284,241.34561,88.55431,0.0,81.078926,0.11375838,0.0,77.69052,8.330017
44984,22139040.0,0.0,18.299316,13.432678,21.207672,20.714386,21.79358,21.38382,18.299316,18.299316,18.299316,18.299316,0.0,0.032085672,0.032085672,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.00030585576,9.54197e-21,0.0,81.07866,25.00039,25.570818,96.0,0.07120725,34.20085,241.34563,88.55431,0.0,81.07866,0.11375838,0.0,77.69026,8.330017
44985,22139100.0,0.0,18.299316,13.430634,21.20633,20.712738,21.79242,21.382751,18.299316,18.299316,18.299316,18.299316,0.0,0.032085672,0.032085672,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.000300434,9.54197e-21,0.0,81.078384,25.000393,25.564035,96.0,0.0712308,34.21035,241.34563,88.55431,0.0,81.078384,0.11375838,0.0,77.69,8.330017
44986,22139160.0,0.0,18.299316,13.428589,21.204956,20.71103,21.79126,21.381653,18.299316,18.299316,18.299316,18.299316,0.0,0.032085672,0.032085672,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.00014096231,9.54197e-21,0.0,81.07812,25.000397,25.557238,96.0,0.07125442,34.219868,241.34564,88.55432,0.0,81.07812,0.11375839,0.0,77.68974,8.330017
44987,22139220.0,0.0,18.299316,13.426544,21.203583,20.70932,21.79013,21.380585,18.299316,18.299316,18.299316,18.299316,0.0,0.032085672,0.032085672,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.00047280244,9.54197e-21,0.0,81.07784,25.0004,25.550419,96.0,0.071278095,34.229412,241.34564,88.55432,0.0,81.07784,0.11375839,0.0,77.68948,8.330017
44988,22139280.0,0.0,18.299316,13.4244995,21.20221,20.707642,21.78897,21.379517,18.299316,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.00025195885,9.54197e-21,0.0,81.07757,25.000402,25.543598,96.0,0.071301796,34.238964,241.34566,88.55432,0.0,81.07757,0.11375839,0.0,77.68922,8.330017
44989,22139340.0,0.0,18.299316,13.422424,21.200867,20.705963,21.787842,21.378418,18.299316,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,2.5380572e-05,9.54197e-21,0.0,81.07729,25.000404,25.53676,96.0,0.071325526,34.248535,241.34566,88.55433,0.0,81.07729,0.11375839,0.0,77.68896,8.330017
44990,22139400.0,0.0,18.299316,13.42038,21.199493,20.704315,21.786713,21.37735,18.299316,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.00030237064,9.54197e-21,0.0,81.07702,25.000408,25.52994,96.0,0.0713492,34.258087,241.34567,88.55433,0.0,81.07702,0.11375839,0.0,77.68869,8.330017
44991,22139460.0,0.0,18.299438,13.418335,21.198364,20.703094,21.785553,21.376373,18.299347,18.299316,18.299316,18.299316,0.0,0.032085672,0.032085672,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0050859805,9.54197e-21,0.0,81.07675,25.000414,25.52324,96.0,0.07137246,34.267464,241.34567,88.55433,0.0,81.07675,0.11375839,0.0,77.68843,8.330017
44992,22139520.0,0.0,18.299469,13.41626,21.197235,20.701904,21.784424,21.375397,18.299377,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0051448555,9.54197e-21,0.0,81.07648,25.000435,25.51702,96.0,0.07139403,34.276173,241.34569,88.55434,0.0,81.07648,0.113758355,0.0,77.68817,8.330017
44993,22139580.0,0.0,18.299408,13.414215,21.196136,20.700684,21.783264,21.37439,18.299408,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00092526927,9.54197e-21,0.0,81.07622,25.00046,25.511074,96.0,0.071414635,34.284496,241.34569,88.55434,0.0,81.07622,0.11375832,0.0,77.68792,8.330017
44994,22139640.0,0.0,18.299377,13.41217,21.195007,20.699524,21.782135,21.373444,18.299408,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049586996,25.0,18.300018,0.0,0.0,0.0,-9.3359806e-05,9.54197e-21,0.0,81.07596,25.000467,25.504986,96.0,0.07143574,34.29302,241.3457,88.55434,0.0,81.07596,0.11375829,0.0,77.687675,8.330017
44995,22139700.0,0.0,18.299377,13.410126,21.193909,20.698334,21.781006,21.372467,18.299408,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0020251651,9.54197e-21,0.0,81.07571,25.000477,25.498941,96.0,0.07145669,34.30148,241.3457,88.55433,0.0,81.07571,0.113758266,0.0,77.68743,8.330017
44996,22139760.0,0.0,18.299408,13.408081,21.192871,20.697266,21.779877,21.371521,18.299377,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.000812587,9.54197e-21,0.0,81.07545,25.000479,25.492743,96.0,0.07147819,34.31016,241.34572,88.55432,0.0,81.07545,0.11375824,0.0,77.68719,8.330017
44997,22139820.0,0.0,18.299438,13.406036,21.191803,20.696198,21.778748,21.370605,18.299408,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.002706181,9.54197e-21,0.0,81.075195,25.00048,25.48667,96.0,0.071499236,34.318665,241.34572,88.55432,0.0,81.075195,0.113758214,0.0,77.68694,8.330017
44998,22139880.0,0.0,18.299438,13.404022,21.190765,20.69516,21.777649,21.36966,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0018774709,9.54197e-21,0.0,81.07495,25.000486,25.480795,96.0,0.07151958,34.326885,241.34573,88.55431,0.0,81.07495,0.11375818,0.0,77.68671,8.330017
44999,22139940.0,0.0,18.299408,13.402008,21.189728,20.694092,21.77652,21.368744,18.299438,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.00011264461,9.54197e-21,0.0,81.07471,25.000492,25.475014,96.0,0.07153962,34.33498,241.34573,88.554306,0.0,81.07471,0.113758154,0.0,77.68647,8.330017
45000,22140000.0,0.0,18.299408,13.399994,21.18872,20.693085,21.77539,21.367828,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.00066019443,9.54197e-21,0.0,81.07447,25.000484,25.469017,96.0,0.0715604,34.343376,241.34575,88.5543,0.0,81.07447,0.11375814,0.0,77.68624,8.330017
45001,22140060.0,0.0,18.299347,13.397766,21.187653,20.691956,21.774292,21.366852,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0027529832,9.54197e-21,0.0,81.074234,25.00048,25.463161,96.0,0.071580686,34.351574,241.34575,88.55429,0.0,81.074234,0.11375812,0.0,77.68602,8.330017
45002,22140120.0,0.0,18.299164,13.39505,21.186584,20.690857,21.773193,21.365906,18.299377,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.011679995,9.54197e-21,0.0,81.07399,25.00046,25.45691,96.0,0.07160236,34.36033,241.34576,88.554276,0.0,81.07399,0.11375812,0.0,77.68579,8.330017
45003,22140180.0,0.0,18.299072,13.391876,21.185547,20.689758,21.772064,21.36496,18.299286,18.299377,18.299377,18.299377,0.0,0.032085612,0.032085612,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.012773847,9.54197e-21,0.0,81.073746,25.000402,25.449488,96.0,0.07162811,34.37072,241.34576,88.55426,0.0,81.073746,0.11375817,0.0,77.68556,8.330017
45004,22140240.0,0.0,18.299072,13.388275,21.184479,20.68869,21.770966,21.364014,18.299194,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0073186914,9.54197e-21,0.0,81.073494,25.000324,25.44101,96.0,0.071657546,34.382584,241.34578,88.554245,0.0,81.073494,0.11375828,0.0,77.68531,8.330017
45005,22140300.0,0.0,18.299072,13.384216,21.183441,20.687592,21.769867,21.363068,18.299133,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0042995512,9.54197e-21,0.0,81.07323,25.000248,25.432037,96.0,0.0716887,34.395145,241.34578,88.55424,0.0,81.07323,0.1137584,0.0,77.68504,8.330017
45006,22140360.0,0.0,18.29895,13.379791,21.182343,20.686432,21.768768,21.362091,18.299103,18.299194,18.299194,18.299194,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,-0.007059251,9.54197e-21,0.0,81.07293,25.000181,25.422699,96.0,0.07172112,34.408222,241.34578,88.55424,0.0,81.07293,0.11375854,0.0,77.68477,8.330017
45007,22140420.0,0.0,18.298859,13.374939,21.181244,20.685272,21.76767,21.361115,18.299042,18.299133,18.299133,18.299133,0.0,0.03208575,0.03208575,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.00987015,9.54197e-21,0.0,81.072624,25.000114,25.412712,96.0,0.0717558,34.4222,241.34578,88.554245,0.0,81.072624,0.11375869,0.0,77.68447,8.330017
45008,22140480.0,0.0,18.298798,13.369751,21.180176,20.684113,21.766602,21.360138,18.29895,18.299072,18.299072,18.299072,0.0,0.032085802,0.032085802,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.00897755,9.54197e-21,0.0,81.07229,25.000046,25.401932,96.0,0.071793236,34.437294,241.34578,88.55426,0.0,81.07229,0.11375888,0.0,77.68414,8.330017
45009,22140540.0,0.0,18.298767,13.364166,21.179077,20.682953,21.765503,21.359192,18.29889,18.299011,18.299011,18.299011,0.0,0.032085855,0.032085855,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0075089973,9.54197e-21,0.0,81.07192,24.999985,25.390587,96.0,0.07183262,34.453182,241.34578,88.55428,0.0,81.07192,0.11375907,0.0,77.68379,8.330017
45010,22140600.0,0.0,18.298767,13.358276,21.178009,20.681793,21.764435,21.358215,18.298828,18.29895,18.29895,18.29895,0.0,0.032085914,0.032085914,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.004206923,9.54197e-21,0.0,81.07154,24.999931,25.378592,96.0,0.07187426,34.469975,241.34578,88.55431,0.0,81.07154,0.11375929,0.0,77.683426,8.330017
45011,22140660.0,0.0,18.298706,13.352051,21.17688,20.680542,21.763336,21.357208,18.298798,18.29889,18.29889,18.29889,0.0,0.03208597,0.03208597,0.049587555,25.0,18.300018,0.0,0.0,0.0,-0.005027675,9.54197e-21,0.0,81.07113,24.999895,25.366276,96.0,0.07191698,34.487213,241.34578,88.55435,0.0,81.07113,0.113759495,0.0,77.68303,8.330017
45012,22140720.0,0.0,18.298615,13.34552,21.17575,20.679321,21.762268,21.356232,18.298737,18.298828,18.298828,18.298859,0.0,0.032086026,0.032086026,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.006595941,9.54197e-21,0.0,81.07069,24.99987,25.353504,96.0,0.07196128,34.505093,241.34578,88.5544,0.0,81.07069,0.113759704,0.0,77.682594,8.330017
45013,22140780.0,0.0,18.298584,13.338684,21.174622,20.67807,21.7612,21.355255,18.298706,18.298767,18.298767,18.298798,0.0,0.03208608,0.03208608,0.049587753,25.0,18.300018,0.0,0.0,0.0,-0.0066403896,9.54197e-21,0.0,81.07022,24.999855,25.340193,96.0,0.07200743,34.52373,241.34578,88.55445,0.0,81.07022,0.11375992,0.0,77.68215,8.330017
45014,22140840.0,0.0,18.298553,13.331604,21.173523,20.67685,21.760132,21.354248,18.298645,18.298737,18.298737,18.298737,0.0,0.03208614,0.03208614,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.005015507,9.54197e-21,0.0,81.069725,24.99985,25.326385,96.0,0.07205528,34.54306,241.34578,88.55451,0.0,81.069725,0.11376013,0.0,77.68167,8.330017
45015,22140900.0,0.0,18.298553,13.324249,21.172424,20.675629,21.759064,21.353271,18.298615,18.298676,18.298676,18.298706,0.0,0.032086194,0.032086194,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.0037952417,9.54197e-21,0.0,81.06921,24.999855,25.312239,96.0,0.07210429,34.562866,241.34578,88.55457,0.0,81.06921,0.11376033,0.0,77.681175,8.330017
45016,22140960.0,0.0,18.298492,13.31665,21.171265,20.674316,21.757996,21.352264,18.298584,18.298645,18.298645,18.298645,0.0,0.032086246,0.032086246,0.049588032,25.0,18.300018,0.0,0.0,0.0,-0.0039139683,9.54197e-21,0.0,81.068665,24.999872,25.2977,96.0,0.072154626,34.583218,241.34578,88.55464,0.0,81.068665,0.11376052,0.0,77.68064,8.330017
45017,22141020.0,0.0,18.298462,13.308838,21.170105,20.673004,21.756958,21.351257,18.298523,18.298584,18.298584,18.298615,0.0,0.032086294,0.032086294,0.049588118,25.0,18.300018,0.0,0.0,0.0,-0.0044064797,9.54197e-21,0.0,81.0681,24.999899,25.282837,96.0,0.07220607,34.604027,241.34578,88.55471,0.0,81.0681,0.11376071,0.0,77.68009,8.330017
45018,22141080.0,0.0,18.298431,13.300812,21.168945,20.671692,21.75589,21.35025,18.298492,18.298553,18.298553,18.298584,0.0,0.032086346,0.032086346,0.0495882,25.0,18.300018,0.0,0.0,0.0,-0.0043873917,9.54197e-21,0.0,81.067505,24.999933,25.267654,96.0,0.07225859,34.625282,241.34578,88.55478,0.0,81.067505,0.11376089,0.0,77.67953,8.330017
45019,22141140.0,0.0,18.2984,13.292603,21.167786,20.67038,21.754822,21.349274,18.298462,18.298523,18.298523,18.298523,0.0,0.032086387,0.032086387,0.049588274,25.0,18.300018,0.0,0.0,0.0,-0.0034659682,9.54197e-21,0.0,81.066895,24.999977,25.25212,96.0,0.07231231,34.647034,241.34578,88.554855,0.0,81.066895,0.113761045,0.0,77.67894,8.330017
45020,22141200.0,0.0,18.2984,13.28421,21.166656,20.669098,21.753784,21.348267,18.298431,18.298492,18.298492,18.298492,0.0,0.03208643,0.03208643,0.049588345,25.0,18.300018,0.0,0.0,0.0,-0.0021937673,9.54197e-21,0.0,81.06626,25.000025,25.236343,96.0,0.072366826,34.66912,241.34578,88.554924,0.0,81.06626,0.11376121,0.0,77.67833,8.330017
45021,22141260.0,0.0,18.29837,13.275696,21.165466,20.667694,21.752747,21.347229,18.298431,18.298462,18.298462,18.298462,0.0,0.032086466,0.032086466,0.04958841,25.0,18.300018,0.0,0.0,0.0,-0.002793111,9.54197e-21,0.0,81.06561,25.000082,25.220367,96.0,0.07242201,34.691486,241.34578,88.555,0.0,81.06561,0.11376134,0.0,77.677704,8.330017
45022,22141320.0,0.0,18.29834,13.266998,21.164276,20.66629,21.751709,21.346222,18.2984,18.298431,18.298431,18.298431,0.0,0.0320865,0.0320865,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.003297133,9.54197e-21,0.0,81.06495,25.000141,25.204151,96.0,0.07247799,34.714188,241.34578,88.55507,0.0,81.06495,0.11376147,0.0,77.67706,8.330017
45023,22141380.0,0.0,18.29834,13.258209,21.163086,20.664917,21.75064,21.345215,18.29837,18.2984,18.2984,18.298431,0.0,0.032086533,0.032086533,0.049588516,25.0,18.300018,0.0,0.0,0.0,-0.0024386328,9.54197e-21,0.0,81.06426,25.000202,25.187698,96.0,0.07253476,34.73722,241.34578,88.55514,0.0,81.06426,0.11376158,0.0,77.67641,8.330017
45024,22141440.0,0.0,18.29834,13.249298,21.161896,20.663513,21.749603,21.344208,18.29834,18.2984,18.2984,18.2984,0.0,0.03208656,0.03208656,0.04958856,25.0,18.300018,0.0,0.0,0.0,-0.0015770213,9.54197e-21,0.0,81.063576,25.000265,25.171125,96.0,0.07259193,34.760426,241.3458,88.55521,0.0,81.063576,0.11376168,0.0,77.67574,8.330017
45025,22141500.0,0.0,18.29834,13.240326,21.160736,20.66214,21.748596,21.3432,18.29834,18.29837,18.29837,18.29837,0.0,0.03208658,0.03208658,0.0495886,25.0,18.300018,0.0,0.0,0.0,-0.00026614897,9.54197e-21,0.0,81.062874,25.000332,25.154394,96.0,0.072649606,34.783848,241.3458,88.55527,0.0,81.062874,0.11376177,0.0,77.675064,8.330017
45026,22141560.0,0.0,18.29831,13.231262,21.159515,20.660675,21.747559,21.342163,18.29834,18.29834,18.29834,18.29837,0.0,0.0320866,0.0320866,0.04958863,25.0,18.300018,0.0,0.0,0.0,-0.0013826328,9.54197e-21,0.0,81.06216,25.0004,25.137638,96.0,0.07270732,34.80731,241.34581,88.55533,0.0,81.06216,0.11376183,0.0,77.67438,8.330017
45027,22141620.0,0.0,18.298279,13.222137,21.158295,20.65921,21.746521,21.341125,18.29831,18.29834,18.29834,18.29834,0.0,0.032086615,0.032086615,0.049588654,25.0,18.300018,0.0,0.0,0.0,-0.002019915,9.54197e-21,0.0,81.06143,25.000467,25.120758,96.0,0.07276544,34.830936,241.34581,88.55538,0.0,81.06143,0.113761894,0.0,77.67368,8.330017
45028,22141680.0,0.0,18.29831,13.212982,21.157074,20.657715,21.745483,21.340118,18.29831,18.29834,18.29834,18.29834,0.0,0.03208663,0.03208663,0.04958868,25.0,18.300018,0.0,0.0,0.0,-0.0009623793,9.54197e-21,0.0,81.06071,25.00053,25.103739,96.0,0.07282402,34.854767,241.34583,88.555435,0.0,81.06071,0.11376194,0.0,77.67299,8.330017
45029,22141740.0,0.0,18.29831,13.203796,21.155853,20.65628,21.744476,21.33908,18.29831,18.29831,18.29831,18.29831,0.0,0.03208664,0.03208664,0.049588695,25.0,18.300018,0.0,0.0,0.0,0.00056767906,9.54197e-21,0.0,81.05998,25.000593,25.086695,96.0,0.07288266,34.878628,241.34583,88.55548,0.0,81.05998,0.11376198,0.0,77.67229,8.330017
45030,22141800.0,0.0,18.29834,13.194611,21.154663,20.654816,21.743439,21.338074,18.29831,18.29831,18.29831,18.29831,0.0,0.032086644,0.032086644,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.0014335684,9.54197e-21,0.0,81.05924,25.000656,25.069725,96.0,0.072941,34.90238,241.34584,88.55553,0.0,81.05924,0.11376199,0.0,77.67158,8.330017
45031,22141860.0,0.0,18.298431,13.185455,21.153625,20.653778,21.742432,21.337128,18.29831,18.29831,18.29831,18.29831,0.0,0.032086644,0.032086644,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.0057211607,9.54197e-21,0.0,81.05851,25.000723,25.052917,96.0,0.07299877,34.92592,241.34586,88.555565,0.0,81.05851,0.113762006,0.0,77.670876,8.330017
45032,22141920.0,0.0,18.298462,13.1763,21.152618,20.65271,21.741425,21.336212,18.29837,18.29834,18.29834,18.29831,0.0,0.03208664,0.03208664,0.04958869,25.0,18.300018,0.0,0.0,0.0,0.0058812704,9.54197e-21,0.0,81.05778,25.0008,25.036577,96.0,0.07305487,34.94879,241.34587,88.5556,0.0,81.05778,0.11376197,0.0,77.670166,8.330017
45033,22141980.0,0.0,18.298462,13.167206,21.151611,20.651672,21.740387,21.335266,18.29837,18.29834,18.29834,18.29834,0.0,0.032086626,0.032086626,0.049588673,25.0,18.300018,0.0,0.0,0.0,0.0043944223,9.54197e-21,0.0,81.057045,25.000872,25.020452,96.0,0.0731102,34.971367,241.34589,88.55563,0.0,81.057045,0.11376193,0.0,77.66947,8.330017
45034,22142040.0,0.0,18.2984,13.158173,21.150635,20.650635,21.73938,21.33435,18.2984,18.29837,18.29837,18.29837,0.0,0.03208661,0.03208661,0.049588643,25.0,18.300018,0.0,0.0,0.0,-0.00091195735,9.54197e-21,0.0,81.05633,25.000946,25.004677,96.0,0.07316432,34.99345,241.3459,88.55566,0.0,81.05633,0.113761865,0.0,77.66878,8.330017
45035,22142100.0,0.0,18.2984,13.149231,21.149628,20.649597,21.738373,21.333435,18.2984,18.29837,18.29837,18.29837,0.0,0.032086596,0.032086596,0.049588613,25.0,18.300018,0.0,0.0,0.0,-0.0007520589,9.54197e-21,0.0,81.05562,25.000994,24.988747,96.0,0.07321894,35.015755,241.34592,88.555664,0.0,81.05562,0.113761805,0.0,77.6681,8.330017
45036,22142160.0,0.0,18.298553,13.14035,21.148865,20.649017,21.737396,21.332611,18.298431,18.2984,18.2984,18.2984,0.0,0.03208658,0.03208658,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.006528343,9.54197e-21,0.0,81.05492,25.001041,24.972918,96.0,0.0732732,35.037918,241.34593,88.55568,0.0,81.05492,0.113761745,0.0,77.66743,8.330017
45037,22142220.0,0.0,18.298645,13.131622,21.148102,20.648468,21.73639,21.331787,18.298462,18.298431,18.298431,18.298431,0.0,0.032086555,0.032086555,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.009457029,9.54197e-21,0.0,81.05422,25.0011,24.95775,96.0,0.07332514,35.059147,241.34596,88.55569,0.0,81.05422,0.113761656,0.0,77.66676,8.330017
45038,22142280.0,0.0,18.298615,13.122986,21.147339,20.647888,21.735382,21.330994,18.298523,18.298462,18.298462,18.298462,0.0,0.03208652,0.03208652,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.0051575154,9.54197e-21,0.0,81.05354,25.001165,24.94323,96.0,0.073374845,35.07948,241.34598,88.55569,0.0,81.05354,0.11376153,0.0,77.66611,8.330017
45039,22142340.0,0.0,18.298584,13.114532,21.146576,20.647308,21.734406,21.3302,18.298584,18.298492,18.298492,18.298492,0.0,0.03208649,0.03208649,0.049588434,25.0,18.300018,0.0,0.0,0.0,0.0017325442,9.54197e-21,0.0,81.05287,25.001217,24.9289,96.0,0.07342386,35.09954,241.346,88.55568,0.0,81.05287,0.11376142,0.0,77.665474,8.330017
45040,22142400.0,0.0,18.298553,13.106232,21.145813,20.646759,21.733429,21.329407,18.298584,18.298523,18.298523,18.298523,0.0,0.032086458,0.032086458,0.049588375,25.0,18.300018,0.0,0.0,0.0,-0.0019842149,9.54197e-21,0.0,81.05223,25.001259,24.914825,96.0,0.073472,35.119244,241.34602,88.55567,0.0,81.05223,0.1137613,0.0,77.664856,8.330017
45041,22142460.0,0.0,18.298737,13.0980835,21.145264,20.646606,21.732452,21.328705,18.298584,18.298553,18.298553,18.298553,0.0,0.03208643,0.03208643,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.0069377553,9.54197e-21,0.0,81.0516,25.001278,24.900673,96.0,0.073520385,35.139057,241.34604,88.55565,0.0,81.0516,0.11376119,0.0,77.66425,8.330017
45042,22142520.0,0.0,18.298859,13.090149,21.144745,20.646454,21.731476,21.328003,18.298645,18.298584,18.298584,18.298584,0.0,0.03208639,0.03208639,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.011664204,9.54197e-21,0.0,81.05098,25.001308,24.887249,96.0,0.07356625,35.157852,241.34607,88.555626,0.0,81.05098,0.113761045,0.0,77.66365,8.330017
45043,22142580.0,0.0,18.298828,13.082428,21.144226,20.646301,21.7305,21.327332,18.298706,18.298645,18.298645,18.298615,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0077687465,9.54197e-21,0.0,81.05038,25.00135,24.874699,96.0,0.07360909,35.175423,241.34608,88.5556,0.0,81.05038,0.11376089,0.0,77.66308,8.330017
45044,22142640.0,0.0,18.298798,13.074951,21.143677,20.646149,21.729553,21.32666,18.298767,18.298676,18.298676,18.298676,0.0,0.0320863,0.0320863,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0018646241,9.54197e-21,0.0,81.049805,25.001385,24.862597,96.0,0.0736504,35.192364,241.34612,88.55557,0.0,81.049805,0.11376071,0.0,77.66254,8.330017
45045,22142700.0,0.0,18.298798,13.067688,21.143158,20.645996,21.728607,21.325958,18.298798,18.298706,18.298706,18.298706,0.0,0.032086264,0.032086264,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.0014693696,9.54197e-21,0.0,81.04928,25.001383,24.850805,96.0,0.07369063,35.208874,241.34613,88.555534,0.0,81.04928,0.113760576,0.0,77.662025,8.330017
45046,22142760.0,0.0,18.29895,13.06073,21.142822,20.64624,21.727661,21.325409,18.298828,18.298767,18.298767,18.298737,0.0,0.032086223,0.032086223,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0055972864,9.54197e-21,0.0,81.04874,25.001387,24.838991,96.0,0.07373093,35.22541,241.34616,88.55549,0.0,81.04874,0.11376043,0.0,77.661514,8.330017
45047,22142820.0,0.0,18.299103,13.054016,21.142517,20.646484,21.726715,21.32486,18.298859,18.298798,18.298798,18.298798,0.0,0.03208618,0.03208618,0.0495879,25.0,18.300018,0.0,0.0,0.0,0.012305652,9.54197e-21,0.0,81.04822,25.001394,24.827852,96.0,0.0737689,35.241005,241.34618,88.55545,0.0,81.04822,0.11376026,0.0,77.66102,8.330017
45048,22142880.0,0.0,18.299103,13.047607,21.142212,20.646759,21.7258,21.32428,18.29892,18.298859,18.298859,18.298828,0.0,0.03208613,0.03208613,0.049587816,25.0,18.300018,0.0,0.0,0.0,0.0095363725,9.54197e-21,0.0,81.04775,25.001398,24.818077,96.0,0.0738022,35.254692,241.3462,88.5554,0.0,81.04775,0.11376008,0.0,77.660576,8.330017
45049,22142940.0,0.0,18.299133,13.041534,21.141907,20.647003,21.724884,21.32373,18.29898,18.29889,18.29889,18.29889,0.0,0.032086086,0.032086086,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.0068277265,9.54197e-21,0.0,81.04729,25.00141,24.808147,96.0,0.073836006,35.268593,241.34624,88.55535,0.0,81.04729,0.113759905,0.0,77.660126,8.330017
45050,22143000.0,0.0,18.299164,13.035767,21.141602,20.647247,21.723969,21.323181,18.299042,18.29895,18.29895,18.29895,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.006943035,9.54197e-21,0.0,81.04683,25.001415,24.798798,96.0,0.07386782,35.28168,241.34625,88.5553,0.0,81.04683,0.113759704,0.0,77.6597,8.330017
45051,22143060.0,0.0,18.299316,13.030334,21.14151,20.647888,21.723053,21.322754,18.299103,18.299011,18.299011,18.299011,0.0,0.032085977,0.032085977,0.049587555,25.0,18.300018,0.0,0.0,0.0,0.0112232845,9.54197e-21,0.0,81.04641,25.001423,24.790123,96.0,0.073897325,35.293827,241.34628,88.555244,0.0,81.04641,0.11375952,0.0,77.659294,8.330017
45052,22143120.0,0.0,18.299377,13.025299,21.141418,20.64856,21.722168,21.322296,18.299194,18.299072,18.299072,18.299072,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.01071997,9.54197e-21,0.0,81.04601,25.00144,24.782417,96.0,0.0739235,35.304615,241.3463,88.55519,0.0,81.04601,0.113759294,0.0,77.65891,8.330017
45053,22143180.0,0.0,18.299377,13.02063,21.141327,20.6492,21.721283,21.321869,18.299286,18.299164,18.299164,18.299133,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0068059484,9.54197e-21,0.0,81.04565,25.001455,24.775463,96.0,0.073947094,35.31435,241.34633,88.55513,0.0,81.04565,0.11375906,0.0,77.65857,8.330017
45054,22143240.0,0.0,18.299408,13.016357,21.141235,20.649841,21.720398,21.321442,18.299347,18.299225,18.299225,18.299194,0.0,0.032085795,0.032085795,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.0044690818,9.54197e-21,0.0,81.0453,25.00146,24.768995,96.0,0.07396904,35.32341,241.34636,88.55507,0.0,81.0453,0.11375884,0.0,77.65825,8.330017
45055,22143300.0,0.0,18.299469,13.012512,21.141144,20.650482,21.719543,21.321014,18.299377,18.299286,18.299286,18.299255,0.0,0.032085735,0.032085735,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.003740553,9.54197e-21,0.0,81.045,25.00145,24.763002,96.0,0.073989354,35.3318,241.34637,88.555,0.0,81.045,0.113758616,0.0,77.65796,8.330017
45056,22143360.0,0.0,18.299683,13.009064,21.141266,20.65152,21.718689,21.32071,18.299438,18.299347,18.299347,18.299316,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.012811991,9.54197e-21,0.0,81.044716,25.001432,24.757458,96.0,0.07400814,35.339558,241.3464,88.554924,0.0,81.044716,0.11375839,0.0,77.657684,8.330017
45057,22143420.0,0.0,18.299805,13.0061035,21.141388,20.652557,21.717865,21.320404,18.29953,18.299408,18.299408,18.299377,0.0,0.032085612,0.032085612,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.015900996,9.54197e-21,0.0,81.044464,25.00143,24.753077,96.0,0.074022934,35.34569,241.34642,88.55485,0.0,81.044464,0.113758154,0.0,77.65745,8.330017
45058,22143480.0,0.0,18.299805,13.003571,21.14151,20.653595,21.717041,21.320099,18.299652,18.2995,18.2995,18.299469,0.0,0.032085538,0.032085538,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.010261892,9.54197e-21,0.0,81.04424,25.001442,24.7499,96.0,0.07403361,35.35014,241.34645,88.55478,0.0,81.04424,0.11375788,0.0,77.65724,8.330017
45059,22143540.0,0.0,18.299805,13.001556,21.141663,20.654633,21.716187,21.319794,18.299713,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.004602313,9.54197e-21,0.0,81.04407,25.001442,24.747381,96.0,0.074042045,35.35367,241.34648,88.5547,0.0,81.04407,0.11375761,0.0,77.65707,8.330017
45060,22143600.0,0.0,18.299866,13.0,21.141785,20.65567,21.715363,21.319489,18.299774,18.299652,18.299652,18.299622,0.0,0.0320854,0.0320854,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00488294,9.54197e-21,0.0,81.04396,25.001411,24.745998,96.0,0.07404662,35.355602,241.3465,88.55461,0.0,81.04396,0.11375736,0.0,77.656975,8.330017
45061,22143660.0,0.0,18.307678,12.99942,21.154572,20.687714,21.715424,21.32022,18.30011,18.299744,18.299744,27.95935,0.0,0.03208412,0.03208412,0.0495899,25.0,18.300018,0.0,0.0,0.0,0.3296413,9.54197e-21,0.0,81.04387,25.000116,24.747007,96.0,0.074043594,35.35419,241.34651,88.55408,0.0,81.04387,0.113758095,100.0,77.65933,8.330017
45062,22143720.0,0.0,18.303558,13.000244,21.16864,20.763184,21.715607,21.321075,18.302551,18.299744,18.299744,34.052185,0.0,0.030968817,0.030968817,0.053263996,25.0,18.300018,0.0,0.0,0.0,0.15715963,9.54197e-21,0.0,81.28312,23.482819,24.780561,96.0,0.07476974,35.307213,241.32417,88.08961,0.0,81.28312,0.1151964,100.0,80.44045,8.330017
45063,22143780.0,0.0,18.296295,13.00238,21.19107,20.86969,21.71637,21.322418,18.302551,18.299866,18.299866,36.8132,0.0,0.029446978,0.029446978,0.059420843,25.0,18.300018,0.0,0.0,0.0,-0.4433954,9.54197e-21,0.0,82.51774,20.710394,24.813526,96.0,0.07647271,35.261063,241.24002,87.363686,0.0,82.51774,0.11831042,100.0,85.93061,8.330017
45064,22143840.0,0.0,18.314728,13.005829,21.23883,20.99414,21.71756,21.324127,18.301178,18.29953,18.29953,37.48987,0.0,0.028570706,0.028570706,0.064242914,25.0,18.300018,0.0,0.0,0.0,0.5637984,9.54197e-21,0.0,84.28806,18.519026,24.814615,96.0,0.078258075,35.25954,241.11958,86.94541,0.0,84.28806,0.12138212,100.0,90.875374,8.330017
45065,22143900.0,0.0,18.330872,13.010559,21.30484,21.12497,21.718933,21.325958,18.30658,18.300598,18.300598,37.287537,0.0,0.028635899,0.028635899,0.06662586,25.0,18.300018,0.0,0.0,0.0,1.3876003,9.54197e-21,0.0,86.09087,17.319077,24.893284,96.0,0.079430334,35.149403,240.9832,86.939476,0.0,86.09087,0.12388432,100.0,93.92454,8.330017
45066,22143960.0,0.0,18.323212,13.0164795,21.376282,21.250458,21.720062,21.327759,18.316101,18.305359,18.305359,37.065155,0.0,0.029754655,0.029754655,0.06599794,25.0,18.300018,0.0,0.0,0.0,0.55943406,9.54197e-21,0.0,87.38687,17.25863,25.098839,96.0,0.07962303,34.861626,240.85086,87.3609,0.0,87.38687,0.12550828,100.0,93.970825,8.330017
45067,22144020.0,0.0,18.312927,13.023529,21.445099,21.370178,21.720581,21.32904,18.319763,18.311768,18.311768,37.261383,0.0,0.031883735,0.031883735,0.062039007,25.0,18.300018,0.0,0.0,0.0,-0.3566722,9.54197e-21,0.0,87.675446,18.589787,25.32129,96.0,0.07898224,34.550194,240.74718,88.24252,0.0,87.675446,0.12581056,85.0,90.31982,8.330017
45068,22144080.0,0.0,18.305145,13.03183,21.493958,21.462555,21.720428,21.329773,18.317322,18.315765,18.315765,30.223785,0.0,0.033213273,0.033213273,0.059028897,25.0,18.300018,0.0,0.0,0.0,-0.6755652,9.54197e-21,0.0,86.923996,20.270697,25.491116,96.0,0.078157194,34.31244,240.67838,89.14688,0.0,86.923996,0.12545821,0.0,86.91443,8.330017
45069,22144140.0,0.0,18.298828,13.041168,21.516357,21.507751,21.71997,21.33023,18.311768,18.315735,18.315735,24.730347,0.0,0.03377927,0.03377927,0.057544194,25.0,18.300018,0.0,0.0,0.0,-0.78601867,9.54197e-21,0.0,86.03164,21.621922,25.587555,96.0,0.07760221,34.17742,240.62936,89.85212,0.0,86.03164,0.12510537,0.0,84.83891,8.330017
45070,22144200.0,0.0,18.301666,13.051575,21.525879,21.52768,21.71936,21.330566,18.306183,18.312897,18.312897,21.82605,0.0,0.034073424,0.034073424,0.05636741,25.0,18.300018,0.0,0.0,0.0,-0.32305986,9.54197e-21,0.0,85.04665,22.937796,25.621737,96.0,0.077143006,34.12957,240.60179,90.46644,0.0,85.04665,0.12451684,0.0,83.0705,8.330017
45071,22144260.0,0.0,18.30478,13.062958,21.528656,21.532104,21.719788,21.332153,18.303864,18.30954,18.30954,20.25174,0.0,0.034161724,0.034161724,0.055390086,25.0,18.300018,0.0,0.0,0.0,0.052433867,9.54197e-21,0.0,84.03308,24.195644,25.645288,96.0,0.076602876,34.096596,240.59453,90.982086,0.0,84.03308,0.12371595,0.0,81.54878,8.330017
45072,22144320.0,0.0,18.303436,13.075348,21.52829,21.529785,21.720184,21.33374,18.303894,18.307343,18.307343,19.39267,0.0,0.034104813,0.034104813,0.054537985,25.0,18.300018,0.0,0.0,0.0,0.010207701,9.54197e-21,0.0,83.05612,25.353235,25.68289,96.0,0.075918406,34.043957,240.60579,91.38702,0.0,83.05612,0.12274978,0.0,80.24616,8.330017
45073,22144380.0,0.0,18.301544,13.088654,21.526367,21.524048,21.720612,21.335327,18.303741,18.306152,18.306152,18.915924,0.0,0.033951394,0.033951394,0.053770043,25.0,18.300018,0.0,0.0,0.0,-0.106043436,9.54197e-21,0.0,82.15987,26.371668,25.72076,96.0,0.07517238,33.990936,240.63297,91.674545,0.0,82.15987,0.12167474,0.0,79.14319,8.330017
45074,22144440.0,0.0,18.302185,13.102814,21.523682,21.51648,21.7211,21.336975,18.30307,18.305237,18.305237,18.651367,0.0,0.03373823,0.03373823,0.053068012,25.0,18.300018,0.0,0.0,0.0,-0.050468933,9.54197e-21,0.0,81.3699,27.22271,25.748863,96.0,0.074432306,33.951588,240.6733,91.844536,0.0,81.3699,0.12054595,0.0,78.22479,8.330017
45075,22144500.0,0.0,18.30371,13.117859,21.52066,21.508057,21.72168,21.338715,18.302795,18.304443,18.304443,18.503448,0.0,0.03349383,0.03349383,0.05242432,25.0,18.300018,0.0,0.0,0.0,0.060712934,9.54197e-21,0.0,80.69951,27.89119,25.774693,96.0,0.07369888,33.91543,240.72383,91.903435,0.0,80.69951,0.11941309,0.0,77.47668,8.330017
45076,22144560.0,0.0,18.303955,13.1336975,21.518036,21.500183,21.722595,21.34079,18.303162,18.303986,18.303986,18.417877,0.0,0.033240285,0.033240285,0.05183734,25.0,18.300018,0.0,0.0,0.0,0.067343086,9.54197e-21,0.0,80.15247,28.375757,25.807539,96.0,0.072962865,33.869446,240.78152,91.863945,0.0,80.15247,0.11831877,0.0,76.88361,8.330017
45077,22144620.0,0.0,18.30307,13.150299,21.515442,21.492188,21.723572,21.342926,18.303528,18.303833,18.303833,18.368652,0.0,0.032992415,0.032992415,0.051309228,25.0,18.300018,0.0,0.0,0.0,-0.0012121457,9.54197e-21,0.0,79.72452,28.68582,25.844782,96.0,0.07225178,33.817307,240.84358,91.74187,0.0,79.72452,0.11729462,0.0,76.43007,8.330017
45078,22144680.0,0.0,18.30249,13.167633,21.512878,21.484192,21.72464,21.345154,18.303528,18.303772,18.303772,18.341034,0.0,0.032759923,0.032759923,0.05084191,25.0,18.300018,0.0,0.0,0.0,-0.044520643,9.54197e-21,0.0,79.40769,28.837034,25.880453,96.0,0.071598746,33.767365,240.90765,91.5534,0.0,79.40769,0.116361745,0.0,76.10085,8.330017
45079,22144740.0,0.0,18.302856,13.185638,21.510406,21.476288,21.725769,21.347412,18.303284,18.30362,18.30362,18.325287,0.0,0.032549195,0.032549195,0.050435334,25.0,18.300018,0.0,0.0,0.0,-0.017264403,9.54197e-21,0.0,79.19162,28.850697,25.912052,96.0,0.071020044,33.72313,240.97162,91.3156,0.0,79.19162,0.115533635,0.0,75.8802,8.330017
45080,22144800.0,0.0,18.303314,13.204285,21.508026,21.468475,21.72699,21.349762,18.303162,18.303406,18.303406,18.315582,0.0,0.032364085,0.032364085,0.050087363,25.0,18.300018,0.0,0.0,0.0,0.015266329,9.54197e-21,0.0,79.06086,28.757792,25.943146,96.0,0.07050561,33.6796,241.03337,91.048386,0.0,79.06086,0.11481525,0.0,75.748604,8.330017
45081,22144860.0,0.0,18.303864,13.223541,21.506561,21.462585,21.728485,21.352386,18.303253,18.303223,18.303223,18.310364,0.0,0.032205187,0.032205187,0.049796782,25.0,18.300018,0.0,0.0,0.0,0.041365232,9.54197e-21,0.0,79.00781,28.572947,25.975752,96.0,0.07004832,33.63395,241.09212,90.76054,0.0,79.00781,0.11420672,0.0,75.69711,8.330017
45082,22144920.0,0.0,18.303467,13.243347,21.505249,21.456787,21.730011,21.355042,18.303497,18.303192,18.303192,18.307373,0.0,0.032072637,0.032072637,0.04955881,25.0,18.300018,0.0,0.0,0.0,0.011582286,9.54197e-21,0.0,79.017265,28.324701,26.011663,96.0,0.06963925,33.58367,241.14655,90.4674,0.0,79.017265,0.11370353,0.0,75.70843,8.330017
45083,22144980.0,0.0,18.302979,13.263672,21.503967,21.45111,21.731598,21.357758,18.303558,18.303192,18.303192,18.305542,0.0,0.031964783,0.031964783,0.049367983,25.0,18.300018,0.0,0.0,0.0,-0.021196794,9.54197e-21,0.0,79.0751,28.036673,26.04723,96.0,0.06928614,33.53388,241.19594,90.18007,0.0,79.0751,0.11329689,0.0,75.76754,8.330017
45084,22145040.0,0.0,18.302856,13.284454,21.502747,21.445496,21.733215,21.360474,18.303467,18.303162,18.303162,18.304443,0.0,0.031879757,0.031879757,0.049219895,25.0,18.300018,0.0,0.0,0.0,-0.028450917,9.54197e-21,0.0,79.17201,27.723543,26.080967,96.0,0.06898945,33.48665,241.24002,89.904594,0.0,79.17201,0.11297869,0.0,75.86478,8.330017
45085,22145100.0,0.0,18.303131,13.305695,21.501587,21.439941,21.734833,21.36319,18.303284,18.3031,18.3031,18.303864,0.0,0.031816036,0.031816036,0.049111202,25.0,18.300018,0.0,0.0,0.0,-0.007964342,9.54197e-21,0.0,79.301796,27.394918,26.112831,96.0,0.06874568,33.44204,241.2787,89.64461,0.0,79.301796,0.11274262,0.0,75.99374,8.330017
45086,22145160.0,0.0,18.303894,13.327301,21.501282,21.436249,21.736694,21.36618,18.303253,18.303009,18.303009,18.303436,0.0,0.031770788,0.031770788,0.049035486,25.0,18.300018,0.0,0.0,0.0,0.033485804,9.54197e-21,0.0,79.45259,27.067114,26.144823,96.0,0.068540774,33.397247,241.31192,89.40585,0.0,79.45259,0.11257642,0.0,76.14238,8.330017
45087,22145220.0,0.0,18.303986,13.349274,21.501068,21.432617,21.738556,21.369171,18.303406,18.303009,18.303009,18.303253,0.0,0.031741057,0.031741057,0.04898701,25.0,18.300018,0.0,0.0,0.0,0.035598952,9.54197e-21,0.0,79.61564,26.750284,26.17959,96.0,0.06835896,33.348576,241.33992,89.190704,0.0,79.61564,0.11246852,0.0,76.3021,8.330017
45088,22145280.0,0.0,18.303497,13.3715515,21.500854,21.428986,21.740417,21.372162,18.303589,18.3031,18.3031,18.303192,0.0,0.03172544,0.03172544,0.048963156,25.0,18.300018,0.0,0.0,0.0,-0.0005972496,9.54197e-21,0.0,79.78718,26.44816,26.216572,96.0,0.068199016,33.296795,241.36287,88.99965,0.0,79.78718,0.11241346,0.0,76.46922,8.330017
45089,22145340.0,0.0,18.303162,13.394104,21.50064,21.425385,21.74228,21.375122,18.30362,18.303192,18.303192,18.303223,0.0,0.031720877,0.031720877,0.048958186,25.0,18.300018,0.0,0.0,0.0,-0.023017023,9.54197e-21,0.0,79.95956,26.167469,26.25266,96.0,0.06806511,33.246277,241.3813,88.83307,0.0,79.95956,0.11239943,0.0,76.636375,8.330017
45090,22145400.0,0.0,18.303253,13.41687,21.500458,21.421844,21.74411,21.378082,18.303558,18.303223,18.303223,18.303223,0.0,0.031735647,0.031735647,0.048985872,25.0,18.300018,0.0,0.0,0.0,-0.01569381,9.54197e-21,0.0,80.11592,25.946848,26.28698,96.0,0.06797452,33.198227,241.39073,88.72076,0.0,80.11592,0.11245192,0.0,76.78661,8.330017
