,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45091,22145460.0,0.0,18.303741,13.439819,21.501007,21.419891,21.746155,21.381226,18.303528,18.303253,18.303253,18.303223,0.0,0.0317465,0.0317465,0.049006615,25.0,18.300018,0.0,0.0,0.0,0.00808,9.54197e-21,0.0,80.27572,25.718424,26.321735,96.0,0.06787916,33.14957,241.40108,88.60233,0.0,80.27572,0.11249913,0.0,76.94031,8.330017
45092,22145520.0,0.0,18.303894,13.462921,21.501617,21.417938,21.748169,21.384369,18.303589,18.303314,18.303314,18.303284,0.0,0.03176523,0.03176523,0.04904054,25.0,18.300018,0.0,0.0,0.0,0.014490529,9.54197e-21,0.0,80.42266,25.52493,26.358356,96.0,0.06779065,33.0983,241.40735,88.511154,0.0,80.42266,0.11257044,0.0,77.08097,8.330017
45093,22145580.0,0.0,18.303894,13.4861145,21.502197,21.415985,21.750153,21.387482,18.30368,18.303375,18.303375,18.303345,0.0,0.03178728,0.03178728,0.049079794,25.0,18.300018,0.0,0.0,0.0,0.010181803,9.54197e-21,0.0,80.55824,25.35626,26.395824,96.0,0.06770571,33.045845,241.41112,88.43784,0.0,80.55824,0.11265383,0.0,77.21034,8.330017
45094,22145640.0,0.0,18.303833,13.509369,21.502777,21.414001,21.752136,21.390594,18.303741,18.303467,18.303467,18.303436,0.0,0.031810977,0.031810977,0.049121626,25.0,18.300018,0.0,0.0,0.0,0.0041782735,9.54197e-21,0.0,80.68607,25.203657,26.433594,96.0,0.0676229,32.99297,241.41339,88.37558,0.0,80.68607,0.11274327,0.0,77.33207,8.330017
45095,22145700.0,0.0,18.303802,13.532654,21.503357,21.412048,21.75412,21.393677,18.303772,18.303528,18.303528,18.303497,0.0,0.031836994,0.031836994,0.049167003,25.0,18.300018,0.0,0.0,0.0,0.0010174816,9.54197e-21,0.0,80.79696,25.08134,26.471382,96.0,0.06754422,32.940063,241.41315,88.33315,0.0,80.79696,0.112840675,0.0,77.437195,8.330017
45096,22145760.0,0.0,18.304108,13.555908,21.504608,21.41159,21.756256,21.396942,18.303802,18.303589,18.303589,18.303558,0.0,0.031863496,0.031863496,0.049213003,25.0,18.300018,0.0,0.0,0.0,0.013082738,9.54197e-21,0.0,80.89951,24.973152,26.509714,96.0,0.06746438,32.886402,241.41188,88.29938,0.0,80.89951,0.11293978,0.0,77.53422,8.330017
45097,22145820.0,0.0,18.3042,13.579102,21.50592,21.411102,21.758362,21.400177,18.303925,18.30368,18.30368,18.30365,0.0,0.031890336,0.031890336,0.049259353,25.0,18.300018,0.0,0.0,0.0,0.014627455,9.54197e-21,0.0,80.991486,24.88188,26.549196,96.0,0.06738082,32.831127,241.40947,88.27567,0.0,80.991486,0.113039866,0.0,77.62099,8.330017
45098,22145880.0,0.0,18.304077,13.602203,21.507202,21.410614,21.760468,21.403412,18.304016,18.303772,18.303772,18.303741,0.0,0.03191694,0.03191694,0.04930505,25.0,18.300018,0.0,0.0,0.0,0.004496949,9.54197e-21,0.0,81.07086,24.809254,26.5895,96.0,0.06729351,32.7747,241.40599,88.26243,0.0,81.07086,0.11313881,0.0,77.69559,8.330017
45099,22145940.0,0.0,18.303986,13.625153,21.508484,21.410126,21.762543,21.406616,18.304047,18.303833,18.303833,18.303802,0.0,0.031942494,0.031942494,0.049348786,25.0,18.300018,0.0,0.0,0.0,-0.0032067199,9.54197e-21,0.0,81.13848,24.7525,26.629677,96.0,0.06720431,32.718452,241.40184,88.257256,0.0,81.13848,0.11323391,0.0,77.7589,8.330017
45100,22146000.0,0.0,18.303894,13.647888,21.509735,21.409607,21.764618,21.40982,18.304016,18.303894,18.303894,18.303864,0.0,0.03196723,0.03196723,0.04939091,25.0,18.300018,0.0,0.0,0.0,-0.008242101,9.54197e-21,0.0,81.1919,24.715193,26.669716,96.0,0.06711333,32.6624,241.39677,88.26227,0.0,81.1919,0.1133253,0.0,77.808586,8.330017
45101,22146060.0,0.0,18.30426,13.670441,21.511627,21.410492,21.766815,21.413147,18.303986,18.303925,18.303925,18.303925,0.0,0.031990573,0.031990573,0.04943053,25.0,18.300018,0.0,0.0,0.0,0.010276816,9.54197e-21,0.0,81.23631,24.688892,26.70941,96.0,0.067020595,32.606827,241.39142,88.27219,0.0,81.23631,0.11341164,0.0,77.84966,8.330017
45102,22146120.0,0.0,18.304382,13.692688,21.51358,21.411377,21.769012,21.416504,18.304047,18.303986,18.303986,18.303955,0.0,0.032012038,0.032012038,0.049466845,25.0,18.300018,0.0,0.0,0.0,0.017089326,9.54197e-21,0.0,81.27074,24.674204,26.750126,96.0,0.066920154,32.549824,241.38593,88.28678,0.0,81.27074,0.1134909,0.0,77.881256,8.330017
45103,22146180.0,0.0,18.304169,13.71463,21.515503,21.412231,21.77118,21.4198,18.304138,18.304016,18.304016,18.304016,0.0,0.032031517,0.032031517,0.04949969,25.0,18.300018,0.0,0.0,0.0,0.0030891846,9.54197e-21,0.0,81.29576,24.67008,26.791965,96.0,0.06681146,32.49125,241.38036,88.30534,0.0,81.29576,0.113562725,0.0,77.90392,8.330017
45104,22146240.0,0.0,18.303925,13.736237,21.517395,21.413086,21.773346,21.423096,18.304169,18.304077,18.304077,18.304077,0.0,0.03204886,0.03204886,0.049528837,25.0,18.300018,0.0,0.0,0.0,-0.012189598,9.54197e-21,0.0,81.31279,24.674149,26.833513,96.0,0.06669925,32.433083,241.37492,88.326324,0.0,81.31279,0.11362656,0.0,77.919044,8.330017
45105,22146300.0,0.0,18.303772,13.757416,21.519287,21.41391,21.775482,21.426392,18.304138,18.304108,18.304108,18.304108,0.0,0.03206408,0.03206408,0.04955434,25.0,18.300018,0.0,0.0,0.0,-0.018915014,9.54197e-21,0.0,81.32341,24.684143,26.874146,96.0,0.06658579,32.376198,241.36977,88.34846,0.0,81.32341,0.11368253,0.0,77.92813,8.330017
45106,22146360.0,0.0,18.304108,13.778198,21.52182,21.416077,21.777771,21.42984,18.304047,18.304108,18.304108,18.304108,0.0,0.032077145,0.032077145,0.04957615,25.0,18.300018,0.0,0.0,0.0,0.00014353149,9.54197e-21,0.0,81.32688,24.70106,26.913956,96.0,0.06647071,32.32046,241.36482,88.37227,0.0,81.32688,0.113730475,0.0,77.93049,8.330017
45107,22146420.0,0.0,18.30426,13.798492,21.524384,21.418243,21.78006,21.433258,18.304016,18.304077,18.304077,18.304077,0.0,0.03208811,0.03208811,0.04959437,25.0,18.300018,0.0,0.0,0.0,0.011969486,9.54197e-21,0.0,81.325386,24.721928,26.954102,96.0,0.066350065,32.264256,241.36026,88.39611,0.0,81.325386,0.11377062,0.0,77.92822,8.330017
45108,22146480.0,0.0,18.304138,13.818237,21.526917,21.42038,21.782318,21.436676,18.304047,18.304077,18.304077,18.304077,0.0,0.032097064,0.032097064,0.049609177,25.0,18.300018,0.0,0.0,0.0,0.0059222323,9.54197e-21,0.0,81.319756,24.74573,26.994759,96.0,0.06622342,32.207336,241.35611,88.41949,0.0,81.319756,0.11380336,0.0,77.9221,8.330017
45109,22146540.0,0.0,18.303772,13.837463,21.529419,21.422485,21.784576,21.440094,18.304047,18.304077,18.304077,18.304077,0.0,0.0321041,0.0321041,0.049620725,25.0,18.300018,0.0,0.0,0.0,-0.01287282,9.54197e-21,0.0,81.31055,24.771767,27.03547,96.0,0.06609262,32.150345,241.3524,88.44209,0.0,81.31055,0.11382899,0.0,77.91266,8.330017
45110,22146600.0,0.0,18.303558,13.856079,21.531921,21.424591,21.786804,21.443481,18.303986,18.304047,18.304047,18.304077,0.0,0.03210945,0.03210945,0.049629427,25.0,18.300018,0.0,0.0,0.0,-0.02209236,9.54197e-21,0.0,81.29899,24.798553,27.07474,96.0,0.06596344,32.095367,241.34914,88.463326,0.0,81.29899,0.11384838,0.0,77.90109,8.330017
45111,22146660.0,0.0,18.303833,13.874023,21.535034,21.427948,21.789185,21.447021,18.303833,18.304016,18.304016,18.304016,0.0,0.032113213,0.032113213,0.04963546,25.0,18.300018,0.0,0.0,0.0,-0.004652978,9.54197e-21,0.0,81.28553,24.825628,27.112547,96.0,0.0658362,32.04243,241.34633,88.48302,0.0,81.28553,0.11386194,0.0,77.887794,8.330017
45112,22146720.0,0.0,18.303894,13.891327,21.538147,21.431305,21.791565,21.450562,18.303802,18.303925,18.303925,18.303955,0.0,0.032115586,0.032115586,0.049639147,25.0,18.300018,0.0,0.0,0.0,0.0059709093,9.54197e-21,0.0,81.270966,24.85219,27.150265,96.0,0.06570644,31.989632,241.34396,88.50091,0.0,81.270966,0.113870375,0.0,77.873535,8.330017
45113,22146780.0,0.0,18.30368,13.907867,21.54126,21.434631,21.793915,21.454102,18.303802,18.303894,18.303894,18.303894,0.0,0.032116782,0.032116782,0.049640868,25.0,18.300018,0.0,0.0,0.0,-0.0042758062,9.54197e-21,0.0,81.255974,24.87761,27.188116,96.0,0.065573774,31.936636,241.34203,88.516884,0.0,81.255974,0.11387448,0.0,77.85894,8.330017
45114,22146840.0,0.0,18.303406,13.923676,21.544373,21.437927,21.796295,21.457611,18.303741,18.303833,18.303833,18.303833,0.0,0.03211708,0.03211708,0.049641103,25.0,18.300018,0.0,0.0,0.0,-0.014307427,9.54197e-21,0.0,81.24117,24.901346,27.224714,96.0,0.06544376,31.8854,241.34045,88.530914,0.0,81.24117,0.113875315,0.0,77.844604,8.330017
45115,22146900.0,0.0,18.30307,13.93866,21.547455,21.441223,21.798615,21.46112,18.30362,18.303772,18.303772,18.303772,0.0,0.032116365,0.032116365,0.04963964,25.0,18.300018,0.0,0.0,0.0,-0.029294502,9.54197e-21,0.0,81.22631,24.92358,27.26039,96.0,0.065314956,31.835451,241.33926,88.54299,0.0,81.22631,0.11387241,0.0,77.830284,8.330017
45116,22146960.0,0.0,18.303253,13.952789,21.551086,21.445648,21.801086,21.464783,18.303406,18.30365,18.30365,18.30368,0.0,0.03211498,0.03211498,0.049637076,25.0,18.300018,0.0,0.0,0.0,-0.012679522,9.54197e-21,0.0,81.212135,24.94371,27.293682,96.0,0.0651933,31.788847,241.33841,88.55313,0.0,81.212135,0.11386707,0.0,77.81667,8.330017
45117,22147020.0,0.0,18.303284,13.966034,21.554749,21.450073,21.803558,21.468445,18.303314,18.303528,18.303528,18.303558,0.0,0.03211309,0.03211309,0.049633678,25.0,18.300018,0.0,0.0,0.0,-0.0014720701,9.54197e-21,0.0,81.19891,24.96165,27.32622,96.0,0.06507331,31.743294,241.33784,88.561455,0.0,81.19891,0.11385989,0.0,77.804016,8.330017
45118,22147080.0,0.0,18.30304,13.9783325,21.55838,21.454468,21.80603,21.472076,18.303253,18.303436,18.303436,18.303467,0.0,0.032110773,0.032110773,0.049629588,25.0,18.300018,0.0,0.0,0.0,-0.00921105,9.54197e-21,0.0,81.18675,24.97738,27.35842,96.0,0.064953655,31.698212,241.33754,88.56805,0.0,81.18675,0.11385116,0.0,77.79243,8.330017
45119,22147140.0,0.0,18.302643,13.989685,21.561981,21.458832,21.808472,21.475708,18.303162,18.303314,18.303314,18.303345,0.0,0.032108214,0.032108214,0.049625114,25.0,18.300018,0.0,0.0,0.0,-0.024345014,9.54197e-21,0.0,81.17584,24.990866,27.389315,96.0,0.06483816,31.65496,241.33743,88.57308,0.0,81.17584,0.11384156,0.0,77.78206,8.330017
45120,22147200.0,0.0,18.302551,14.0,21.565582,21.463165,21.810913,21.47931,18.302979,18.303192,18.303192,18.303223,0.0,0.03210555,0.03210555,0.04962052,25.0,18.300018,0.0,0.0,0.0,-0.02263178,9.54197e-21,0.0,81.168076,24.999393,27.416069,96.0,0.06473726,31.617508,241.33768,88.575134,0.0,81.168076,0.11383164,0.0,77.77474,8.330017
45121,22147260.0,0.0,18.30423,14.009216,21.57312,21.472198,21.817139,21.486725,18.302979,18.3031,18.3031,18.303131,0.0,0.03210283,0.03210283,0.04961583,25.0,18.300018,0.0,0.0,0.0,0.061015747,9.54197e-21,0.0,81.15971,25.008867,27.445364,96.0,0.064627156,31.57649,241.33786,88.57768,0.0,81.15971,0.11382152,0.0,77.76684,8.330017
45122,22147320.0,0.0,18.304047,14.017242,21.580872,21.48117,21.823364,21.49411,18.303314,18.303131,18.303131,18.303131,0.0,0.032100055,0.032100055,0.049611047,25.0,18.300018,0.0,0.0,0.0,0.0483955,9.54197e-21,0.0,81.15266,25.016582,27.480047,96.0,0.06449765,31.527933,241.33818,88.57914,0.0,81.15266,0.113811165,0.0,77.76021,8.330017
45123,22147380.0,0.0,18.302917,14.02417,21.588593,21.490112,21.82956,21.501495,18.303528,18.303253,18.303253,18.303253,0.0,0.03209733,0.03209733,0.049606368,25.0,18.300018,0.0,0.0,0.0,-0.021020537,9.54197e-21,0.0,81.14689,25.022554,27.516218,96.0,0.06436291,31.477293,241.33858,88.57965,0.0,81.14689,0.11380103,0.0,77.75482,8.330017
45124,22147440.0,0.0,18.30188,14.030029,21.596313,21.498993,21.835724,21.50885,18.303345,18.303345,18.303345,18.303345,0.0,0.032094736,0.032094736,0.04960195,25.0,18.300018,0.0,0.0,0.0,-0.07839768,9.54197e-21,0.0,81.14238,25.026773,27.549583,96.0,0.06423847,31.430584,241.33904,88.5793,0.0,81.14238,0.113791436,0.0,77.75064,8.330017
45125,22147500.0,0.0,18.30185,14.034821,21.603973,21.507843,21.841888,21.516174,18.302917,18.303253,18.303253,18.303253,0.0,0.03209238,0.03209238,0.049597945,25.0,18.300018,0.0,0.0,0.0,-0.06371882,9.54197e-21,0.0,81.13896,25.02944,27.576658,96.0,0.06413697,31.39268,241.33954,88.5783,0.0,81.13896,0.113782704,0.0,77.74751,8.330017
45126,22147560.0,0.0,18.302643,14.038666,21.611969,21.517578,21.847992,21.523438,18.30252,18.303009,18.303009,18.30304,0.0,0.03209025,0.03209025,0.04959434,25.0,18.300018,0.0,0.0,0.0,0.0008925185,9.54197e-21,0.0,81.13658,25.030748,27.599495,96.0,0.06405106,31.360704,241.34006,88.57676,0.0,81.13658,0.11377484,0.0,77.74535,8.330017
45127,22147620.0,0.0,18.302795,14.041534,21.619934,21.527283,21.854065,21.53067,18.30246,18.302765,18.302765,18.302795,0.0,0.032088313,0.032088313,0.04959107,25.0,18.300018,0.0,0.0,0.0,0.021019809,9.54197e-21,0.0,81.13509,25.03108,27.6235,96.0,0.06396135,31.327099,241.34059,88.57486,0.0,81.13509,0.11376769,0.0,77.744064,8.330017
45128,22147680.0,0.0,18.302246,14.043518,21.6279,21.536926,21.860107,21.537903,18.30249,18.302612,18.302612,18.302673,0.0,0.032086585,0.032086585,0.049588155,25.0,18.300018,0.0,0.0,0.0,-0.0059412355,9.54197e-21,0.0,81.134415,25.03061,27.648464,96.0,0.06386861,31.292152,241.3411,88.57273,0.0,81.134415,0.11376132,0.0,77.74352,8.330017
45129,22147740.0,0.0,18.301666,14.044617,21.635803,21.546509,21.86615,21.545105,18.302399,18.30252,18.30252,18.302551,0.0,0.032085095,0.032085095,0.049585655,25.0,18.300018,0.0,0.0,0.0,-0.035764664,9.54197e-21,0.0,81.13443,25.029408,27.671791,96.0,0.06378219,31.259493,241.34158,88.57043,0.0,81.13443,0.113755845,0.0,77.743645,8.330017
45130,22147800.0,0.0,18.30133,14.044952,21.643677,21.55606,21.872162,21.552277,18.302124,18.302399,18.302399,18.30243,0.0,0.032083854,0.032083854,0.04958359,25.0,18.300018,0.0,0.0,0.0,-0.044298816,9.54197e-21,0.0,81.13506,25.02754,27.692131,96.0,0.06370696,31.231016,241.34203,88.568016,0.0,81.13506,0.1137513,0.0,77.74434,8.330017
45131,22147860.0,0.0,18.302246,14.044495,21.653015,21.567657,21.879272,21.5607,18.30188,18.302216,18.302216,18.302246,0.0,0.032082863,0.032082863,0.049581945,25.0,18.300018,0.0,0.0,0.0,0.01219688,9.54197e-21,0.0,81.13617,25.025227,27.709538,96.0,0.06364268,31.206646,241.34244,88.56561,0.0,81.13617,0.113747664,0.0,77.745476,8.330017
45132,22147920.0,0.0,18.30252,14.043304,21.662445,21.579193,21.886353,21.569122,18.30188,18.302063,18.302063,18.302124,0.0,0.032082044,0.032082044,0.04958059,25.0,18.300018,0.0,0.0,0.0,0.033900794,9.54197e-21,0.0,81.137634,25.022736,27.72862,96.0,0.06357276,31.179932,241.34282,88.56329,0.0,81.137634,0.11374467,0.0,77.74695,8.330017
45133,22147980.0,0.0,18.30194,14.041443,21.671783,21.590637,21.893433,21.577515,18.302063,18.302032,18.302032,18.302063,0.0,0.032081388,0.032081388,0.049579516,25.0,18.300018,0.0,0.0,0.0,0.0005187546,9.54197e-21,0.0,81.13941,25.020126,27.749786,96.0,0.06349568,31.150303,241.34314,88.56108,0.0,81.13941,0.113742284,0.0,77.74872,8.330017
45134,22148040.0,0.0,18.30127,14.03894,21.681122,21.60205,21.900482,21.585846,18.302032,18.302002,18.302002,18.302032,0.0,0.03208091,0.03208091,0.049578745,25.0,18.300018,0.0,0.0,0.0,-0.03666366,9.54197e-21,0.0,81.14141,25.017422,27.769684,96.0,0.06342348,31.12244,241.34341,88.559006,0.0,81.14141,0.11374057,0.0,77.75068,8.330017
45135,22148100.0,0.0,18.301239,14.035858,21.690338,21.613312,21.90744,21.594147,18.30185,18.30191,18.30191,18.30194,0.0,0.032080796,0.032080796,0.04957858,25.0,18.300018,0.0,0.0,0.0,-0.030606175,9.54197e-21,0.0,81.143555,25.014835,27.78486,96.0,0.06336889,31.101194,241.34358,88.55739,0.0,81.143555,0.113740176,0.0,77.752754,8.330017
45136,22148160.0,0.0,18.301361,14.032227,21.700012,21.62561,21.91452,21.602478,18.301666,18.30185,18.30185,18.30188,0.0,0.032080624,0.032080624,0.04957832,25.0,18.300018,0.0,0.0,0.0,-0.018269207,9.54197e-21,0.0,81.145706,25.01218,27.800762,96.0,0.06331159,31.078934,241.34378,88.555664,0.0,81.145706,0.113739565,0.0,77.754845,8.330017
45137,22148220.0,0.0,18.301392,14.028076,21.709686,21.637848,21.9216,21.61081,18.301514,18.301727,18.301727,18.301758,0.0,0.032080572,0.032080572,0.049578268,25.0,18.300018,0.0,0.0,0.0,-0.008388483,9.54197e-21,0.0,81.14786,25.009644,27.815401,96.0,0.06325904,31.058437,241.34393,88.554146,0.0,81.14786,0.1137394,0.0,77.75693,8.330017
45138,22148280.0,0.0,18.301361,14.023468,21.7193,21.650024,21.92862,21.61908,18.301422,18.301636,18.301636,18.301666,0.0,0.03208061,0.03208061,0.04957836,25.0,18.300018,0.0,0.0,0.0,-0.0035156438,9.54197e-21,0.0,81.14996,25.007284,27.82935,96.0,0.06320914,31.03891,241.34404,88.552826,0.0,81.14996,0.11373958,0.0,77.758965,8.330017
45139,22148340.0,0.0,18.30127,14.018463,21.728882,21.66211,21.935608,21.62735,18.301361,18.301514,18.301514,18.301544,0.0,0.032080747,0.032080747,0.049578622,25.0,18.300018,0.0,0.0,0.0,-0.0051100566,9.54197e-21,0.0,81.15205,25.00509,27.84267,96.0,0.06316167,31.02026,241.34412,88.55171,0.0,81.15205,0.11374011,0.0,77.760956,8.330017
45140,22148400.0,0.0,18.301086,14.013092,21.738434,21.674133,21.942596,21.63559,18.3013,18.301422,18.301422,18.301453,0.0,0.03208095,0.03208095,0.049578987,25.0,18.300018,0.0,0.0,0.0,-0.010814654,9.54197e-21,0.0,81.15402,25.003115,27.855406,96.0,0.063116424,31.002432,241.34416,88.55079,0.0,81.15402,0.113740884,0.0,77.76285,8.330017
45141,22148460.0,0.0,18.301178,14.007355,21.748383,21.687164,21.949615,21.643799,18.301239,18.301361,18.301361,18.301392,0.0,0.032081205,0.032081205,0.04957945,25.0,18.300018,0.0,0.0,0.0,-0.005234893,9.54197e-21,0.0,81.155876,25.001362,27.867397,96.0,0.06307395,30.985641,241.34418,88.55006,0.0,81.155876,0.11374186,0.0,77.764626,8.330017
45142,22148520.0,0.0,18.301178,14.001373,21.7583,21.700104,21.956635,21.652008,18.301208,18.3013,18.3013,18.3013,0.0,0.0320815,0.0320815,0.04957996,25.0,18.300018,0.0,0.0,0.0,-5.090467e-05,9.54197e-21,0.0,81.15759,24.999851,27.879063,96.0,0.0630327,30.969313,241.34416,88.5495,0.0,81.15759,0.113742955,0.0,77.766266,8.330017
45143,22148580.0,0.0,18.301086,13.995148,21.768188,21.712982,21.963593,21.660187,18.301178,18.301239,18.301239,18.30127,0.0,0.03208181,0.03208181,0.049580496,25.0,18.300018,0.0,0.0,0.0,-0.0031899684,9.54197e-21,0.0,81.159164,24.998579,27.890614,96.0,0.06299189,30.953138,241.34413,88.549095,0.0,81.159164,0.11374411,0.0,77.76775,8.330017
45144,22148640.0,0.0,18.300995,13.9887085,21.778046,21.7258,21.97055,21.668335,18.301147,18.301178,18.301178,18.301208,0.0,0.032082126,0.032082126,0.049581047,25.0,18.300018,0.0,0.0,0.0,-0.0061323857,9.54197e-21,0.0,81.16058,24.997515,27.901653,96.0,0.06295292,30.937687,241.3441,88.54882,0.0,81.16058,0.1137453,0.0,77.7691,8.330017
45145,22148700.0,0.0,18.300903,13.982147,21.787842,21.738525,21.977478,21.676483,18.301086,18.301147,18.301147,18.301178,0.0,0.032082453,0.032082453,0.04958161,25.0,18.300018,0.0,0.0,0.0,-0.0103914235,9.54197e-21,0.0,81.16184,24.996672,27.912235,96.0,0.06291561,30.922869,241.34404,88.54869,0.0,81.16184,0.11374652,0.0,77.770294,8.330017
45146,22148760.0,0.0,18.301147,13.975464,21.798096,21.752289,21.984467,21.6846,18.301025,18.301117,18.301117,18.301117,0.0,0.032082785,0.032082785,0.049582172,25.0,18.300018,0.0,0.0,0.0,0.0041528367,9.54197e-21,0.0,81.16296,24.996021,27.922165,96.0,0.06288064,30.90897,241.34396,88.54867,0.0,81.16296,0.11374774,0.0,77.77134,8.330017
45147,22148820.0,0.0,18.301239,13.9687195,21.80832,21.765991,21.991425,21.692719,18.301056,18.301086,18.301086,18.301086,0.0,0.032083087,0.032083087,0.04958269,25.0,18.300018,0.0,0.0,0.0,0.010457953,9.54197e-21,0.0,81.16391,24.99557,27.932627,96.0,0.0628437,30.894323,241.34389,88.54874,0.0,81.16391,0.11374886,0.0,77.77225,8.330017
45148,22148880.0,0.0,18.301117,13.961945,21.818481,21.779602,21.998352,21.700806,18.301086,18.301086,18.301086,18.301086,0.0,0.032083366,0.032083366,0.049583163,25.0,18.300018,0.0,0.0,0.0,0.0024370747,9.54197e-21,0.0,81.16475,24.995302,27.943771,96.0,0.06280426,30.87872,241.34381,88.54888,0.0,81.16475,0.1137499,0.0,77.773026,8.330017
45149,22148940.0,0.0,18.300964,13.9552,21.828613,21.793152,22.005249,21.708893,18.301117,18.301086,18.301086,18.301086,0.0,0.032083623,0.032083623,0.0495836,25.0,18.300018,0.0,0.0,0.0,-0.0066932132,9.54197e-21,0.0,81.16546,24.995167,27.954813,96.0,0.062765144,30.863262,241.34372,88.54908,0.0,81.16546,0.11375084,0.0,77.77369,8.330017
45150,22149000.0,0.0,18.300903,13.948547,21.838684,21.80661,22.012146,21.716919,18.301086,18.301086,18.301086,18.301086,0.0,0.032083854,0.032083854,0.049583994,25.0,18.300018,0.0,0.0,0.0,-0.009988468,9.54197e-21,0.0,81.16606,24.99513,27.965492,96.0,0.06272728,30.848312,241.34364,88.54931,0.0,81.16606,0.11375171,0.0,77.77426,8.330017
45151,22149060.0,0.0,18.301575,13.941986,21.850006,21.823029,22.019104,21.724945,18.301086,18.301086,18.301086,18.301086,0.0,0.032084063,0.032084063,0.049584344,25.0,18.300018,0.0,0.0,0.0,0.020968271,9.54197e-21,0.0,81.166565,24.99521,27.97612,96.0,0.06268955,30.833435,241.34357,88.54958,0.0,81.166565,0.11375248,0.0,77.77473,8.330017
45152,22149120.0,0.0,18.30185,13.935577,21.861328,21.839355,22.026031,21.73294,18.301208,18.301117,18.301117,18.301117,0.0,0.032084223,0.032084223,0.04958461,25.0,18.300018,0.0,0.0,0.0,0.033624124,9.54197e-21,0.0,81.16699,24.995417,27.988815,96.0,0.06264429,30.815659,241.34349,88.54987,0.0,81.16699,0.113753065,0.0,77.77512,8.330017
45153,22149180.0,0.0,18.301666,13.929382,21.87262,21.855621,22.032959,21.740936,18.301361,18.301208,18.301208,18.301178,0.0,0.03208434,0.03208434,0.049584795,25.0,18.300018,0.0,0.0,0.0,0.019204224,9.54197e-21,0.0,81.16737,24.995716,28.003376,96.0,0.062592246,30.795273,241.34341,88.55016,0.0,81.16737,0.113753475,0.0,77.775475,8.330017
45154,22149240.0,0.0,18.3013,13.923462,21.88385,21.871765,22.039825,21.74887,18.301483,18.3013,18.3013,18.3013,0.0,0.03208442,0.03208442,0.049584925,25.0,18.300018,0.0,0.0,0.0,-0.008262631,9.54197e-21,0.0,81.167694,24.996065,28.0189,96.0,0.06253667,30.77354,241.34335,88.55045,0.0,81.167694,0.11375377,0.0,77.77578,8.330017
45155,22149300.0,0.0,18.3013,13.917786,21.89502,21.887787,22.046692,21.756805,18.301453,18.301361,18.301361,18.301361,0.0,0.032084484,0.032084484,0.04958503,25.0,18.300018,0.0,0.0,0.0,-0.00812419,9.54197e-21,0.0,81.16799,24.996387,28.033117,96.0,0.062485747,30.753635,241.34329,88.550705,0.0,81.16799,0.113754,0.0,77.776054,8.330017
45156,22149360.0,0.0,18.301971,13.912476,21.907166,21.90622,22.05362,21.764679,18.301453,18.301392,18.301392,18.301392,0.0,0.032084536,0.032084536,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.022445433,9.54197e-21,0.0,81.168274,24.996717,28.047535,96.0,0.062434085,30.733454,241.34325,88.55096,0.0,81.168274,0.11375418,0.0,77.77632,8.330017
45157,22149420.0,0.0,18.302246,13.907532,21.919342,21.92456,22.060547,21.772552,18.301636,18.301483,18.301483,18.301453,0.0,0.032084543,0.032084543,0.049585123,25.0,18.300018,0.0,0.0,0.0,0.035005882,9.54197e-21,0.0,81.16854,24.997099,28.064314,96.0,0.06237384,30.70996,241.3432,88.551186,0.0,81.16854,0.113754205,0.0,77.77657,8.330017
45158,22149480.0,0.0,18.302063,13.903015,21.931458,21.94281,22.067444,21.780396,18.301819,18.301575,18.301575,18.301575,0.0,0.032084517,0.032084517,0.049585067,25.0,18.300018,0.0,0.0,0.0,0.016508698,9.54197e-21,0.0,81.16883,24.997501,28.083387,96.0,0.062305283,30.683258,241.34315,88.551384,0.0,81.16883,0.11375411,0.0,77.77685,8.330017
45159,22149540.0,0.0,18.30191,13.898956,21.943512,21.960968,22.07431,21.788239,18.30194,18.301697,18.301697,18.301666,0.0,0.032084476,0.032084476,0.049584992,25.0,18.300018,0.0,0.0,0.0,0.001956329,9.54197e-21,0.0,81.16914,24.997866,28.102852,96.0,0.062235292,30.65601,241.34311,88.55155,0.0,81.16914,0.113753945,0.0,77.77715,8.330017
45160,22149600.0,0.0,18.301758,13.895416,21.955505,21.979004,22.081177,21.79602,18.301971,18.301819,18.301819,18.301788,0.0,0.03208442,0.03208442,0.04958489,25.0,18.300018,0.0,0.0,0.0,-0.013527152,9.54197e-21,0.0,81.16948,24.998194,28.122929,96.0,0.062163044,30.627897,241.3431,88.55168,0.0,81.16948,0.113753736,0.0,77.77747,8.330017
45161,22149660.0,0.0,18.302551,13.892456,21.968475,21.99936,22.088135,21.803772,18.301971,18.30188,18.30188,18.30188,0.0,0.032084364,0.032084364,0.049584795,25.0,18.300018,0.0,0.0,0.0,0.025648994,9.54197e-21,0.0,81.169846,24.998455,28.142298,96.0,0.06209336,30.600782,241.34306,88.55177,0.0,81.169846,0.113753535,0.0,77.777824,8.330017
45162,22149720.0,0.0,18.302979,13.890076,21.981445,22.019623,22.095062,21.811523,18.302124,18.301971,18.301971,18.30194,0.0,0.03208428,0.03208428,0.04958465,25.0,18.300018,0.0,0.0,0.0,0.044742204,9.54197e-21,0.0,81.17024,24.998735,28.164377,96.0,0.062013846,30.569872,241.34305,88.55184,0.0,81.17024,0.113753214,0.0,77.77821,8.330017
45163,22149780.0,0.0,18.302795,13.888336,21.994354,22.039795,22.10196,21.819244,18.30243,18.302124,18.302124,18.302094,0.0,0.032084163,0.032084163,0.04958444,25.0,18.300018,0.0,0.0,0.0,0.025012942,9.54197e-21,0.0,81.17069,24.999031,28.18971,96.0,0.061922565,30.534405,241.34302,88.55189,0.0,81.17069,0.11375277,0.0,77.77865,8.330017
45164,22149840.0,0.0,18.30252,13.887268,22.007202,22.059845,22.108856,21.826904,18.302582,18.302277,18.302277,18.302246,0.0,0.032084037,0.032084037,0.049584225,25.0,18.300018,0.0,0.0,0.0,-0.0010393849,9.54197e-21,0.0,81.17121,24.999271,28.216246,96.0,0.061826937,30.497255,241.34302,88.55189,0.0,81.17121,0.113752306,0.0,77.77915,8.330017
45165,22149900.0,0.0,18.302582,13.886963,22.019897,22.07962,22.115692,21.834534,18.302612,18.302399,18.302399,18.302368,0.0,0.032083932,0.032083932,0.049584042,25.0,18.300018,0.0,0.0,0.0,-0.00085652433,9.54197e-21,0.0,81.17185,24.99936,28.242985,96.0,0.06173059,30.459824,241.343,88.55183,0.0,81.17185,0.11375191,0.0,77.77978,8.330017
45166,22149960.0,0.0,18.303436,13.887421,22.034302,22.103424,22.12265,21.842163,18.302673,18.30252,18.30252,18.30249,0.0,0.032083817,0.032083817,0.049583845,25.0,18.300018,0.0,0.0,0.0,0.031290404,9.54197e-21,0.0,81.17248,24.99948,28.270048,96.0,0.061633065,30.421934,241.34299,88.55177,0.0,81.17248,0.113751486,0.0,77.78038,8.330017
45167,22150020.0,0.0,18.304077,13.888702,22.048737,22.127136,22.129608,21.849731,18.302917,18.302673,18.302673,18.302612,0.0,0.03208368,0.03208368,0.049583606,25.0,18.300018,0.0,0.0,0.0,0.058719955,9.54197e-21,0.0,81.173164,24.999613,28.300497,96.0,0.06152328,30.379305,241.34299,88.5517,0.0,81.173164,0.113750964,0.0,77.781044,8.330017
45168,22150080.0,0.0,18.304047,13.890839,22.06311,22.150696,22.136536,21.8573,18.303253,18.302856,18.302856,18.302826,0.0,0.032083515,0.032083515,0.049583323,25.0,18.300018,0.0,0.0,0.0,0.045478642,9.54197e-21,0.0,81.17393,24.999756,28.334755,96.0,0.06139973,30.331343,241.34299,88.5516,0.0,81.17393,0.11375035,0.0,77.781784,8.330017
45169,22150140.0,0.0,18.303589,13.89389,22.077393,22.174133,22.143433,21.864838,18.303558,18.303131,18.303131,18.30307,0.0,0.032083333,0.032083333,0.04958301,25.0,18.300018,0.0,0.0,0.0,0.005276001,9.54197e-21,0.0,81.174774,24.99987,28.371822,96.0,0.061266012,30.279446,241.34297,88.551476,0.0,81.174774,0.11374968,0.0,77.78261,8.330017
45170,22150200.0,0.0,18.303558,13.897888,22.091583,22.197388,22.1503,21.872345,18.30362,18.303314,18.303314,18.303253,0.0,0.032083187,0.032083187,0.049582765,25.0,18.300018,0.0,0.0,0.0,-0.0017718431,9.54197e-21,0.0,81.17573,24.99985,28.408491,96.0,0.061133783,30.228115,241.34297,88.5513,0.0,81.17573,0.11374914,0.0,77.78353,8.330017
45171,22150260.0,0.0,18.304504,13.902893,22.106995,22.223541,22.157318,21.879791,18.30368,18.303467,18.303467,18.303406,0.0,0.032083046,0.032083046,0.049582522,25.0,18.300018,0.0,0.0,0.0,0.036473654,9.54197e-21,0.0,81.17672,24.999804,28.445625,96.0,0.060999848,30.176125,241.34297,88.551125,0.0,81.17672,0.11374862,0.0,77.78449,8.330017
45172,22150320.0,0.0,18.305023,13.908936,22.122406,22.249542,22.164307,21.887207,18.303986,18.30365,18.30365,18.303589,0.0,0.032082886,0.032082886,0.049582247,25.0,18.300018,0.0,0.0,0.0,0.057708446,9.54197e-21,0.0,81.17777,24.999779,28.486479,96.0,0.060852464,30.11893,241.34296,88.550934,0.0,81.17777,0.11374802,0.0,77.78551,8.330017
45173,22150380.0,0.0,18.304901,13.916046,22.137726,22.275421,22.171265,21.894623,18.304352,18.303894,18.303894,18.303833,0.0,0.032082707,0.032082707,0.049581937,25.0,18.300018,0.0,0.0,0.0,0.03552885,9.54197e-21,0.0,81.17892,24.999763,28.531391,96.0,0.060690388,30.056053,241.34296,88.55073,0.0,81.17892,0.11374735,0.0,77.78662,8.330017
45174,22150440.0,0.0,18.30481,13.924286,22.152985,22.301178,22.178223,21.902008,18.304596,18.304108,18.304108,18.304077,0.0,0.032082535,0.032082535,0.049581643,25.0,18.300018,0.0,0.0,0.0,0.01676136,9.54197e-21,0.0,81.180145,24.999699,28.577858,96.0,0.060522694,29.990997,241.34294,88.55051,0.0,81.180145,0.11374672,0.0,77.7878,8.330017
45175,22150500.0,0.0,18.304657,13.933716,22.168182,22.326782,22.18515,21.909363,18.304749,18.304382,18.304382,18.304321,0.0,0.032082368,0.032082368,0.04958136,25.0,18.300018,0.0,0.0,0.0,-0.0063915364,9.54197e-21,0.0,81.18146,24.999584,28.626242,96.0,0.06034807,29.92326,241.34294,88.550255,0.0,81.18146,0.1137461,0.0,77.78907,8.330017
45176,22150560.0,0.0,18.305695,13.944366,22.184479,22.355042,22.19223,21.916656,18.30481,18.304565,18.304565,18.304504,0.0,0.03208223,0.03208223,0.049581125,25.0,18.300018,0.0,0.0,0.0,0.03964234,9.54197e-21,0.0,81.18282,24.999397,28.674517,96.0,0.060173865,29.855677,241.34293,88.549995,0.0,81.18282,0.11374558,0.0,77.7904,8.330017
45177,22150620.0,0.0,18.306305,13.956268,22.200806,22.383179,22.19928,21.92392,18.305084,18.304749,18.304749,18.304718,0.0,0.032082073,0.032082073,0.049580857,25.0,18.300018,0.0,0.0,0.0,0.06442744,9.54197e-21,0.0,81.18427,24.999239,28.726841,96.0,0.059984982,29.782423,241.34291,88.549736,0.0,81.18427,0.113745004,0.0,77.791794,8.330017
45178,22150680.0,0.0,18.306244,13.969482,22.21701,22.411163,22.206299,21.931152,18.305542,18.305023,18.305023,18.304962,0.0,0.032081895,0.032081895,0.04958055,25.0,18.300018,0.0,0.0,0.0,0.04338721,9.54197e-21,0.0,81.1858,24.999115,28.784004,96.0,0.059778567,29.702393,241.3429,88.54948,0.0,81.1858,0.11374435,0.0,77.79327,8.330017
45179,22150740.0,0.0,18.306,13.984039,22.233185,22.438965,22.213318,21.938385,18.305847,18.305328,18.305328,18.305267,0.0,0.03208172,0.03208172,0.04958025,25.0,18.300018,0.0,0.0,0.0,0.0125643555,9.54197e-21,0.0,81.18741,24.998957,28.843754,96.0,0.059562795,29.618744,241.34286,88.549194,0.0,81.18741,0.113743685,0.0,77.79482,8.330017
45180,22150800.0,0.0,18.306122,14.0,22.249115,22.46643,22.220245,21.945557,18.30597,18.305542,18.305542,18.305481,0.0,0.03208159,0.03208159,0.049580034,25.0,18.300018,0.0,0.0,0.0,0.010595294,9.54197e-21,0.0,81.18918,24.9987,28.90575,96.0,0.059338905,29.53195,241.34283,88.548904,0.0,81.18918,0.113743216,0.0,77.796524,8.330017
45181,22150860.0,0.0,18.309906,14.017487,22.27298,22.503784,22.234528,21.959839,18.306335,18.305817,18.305817,18.305725,0.0,0.03208143,0.03208143,0.04957976,25.0,18.300018,0.0,0.0,0.0,0.16458932,9.54197e-21,0.0,81.190926,24.998503,28.969797,96.0,0.059107613,29.44228,241.3428,88.548615,0.0,81.190926,0.11374262,0.0,77.79821,8.330017
45182,22150920.0,0.0,18.311096,14.036591,22.29721,22.540924,22.248749,21.97409,18.307495,18.306335,18.306335,18.306244,0.0,0.032081146,0.032081146,0.049579263,25.0,18.300018,0.0,0.0,0.0,0.20466541,9.54197e-21,0.0,81.192795,24.998535,29.049528,96.0,0.058819406,29.330662,241.34279,88.548325,0.0,81.192795,0.113741554,0.0,77.80001,8.330017
45183,22150980.0,0.0,18.3096,14.057251,22.32132,22.57788,22.26294,21.988312,18.308685,18.307129,18.307129,18.306976,0.0,0.032080784,0.032080784,0.049578633,25.0,18.300018,0.0,0.0,0.0,0.07516959,9.54197e-21,0.0,81.19484,24.998627,29.141464,96.0,0.05848693,29.201952,241.34276,88.54798,0.0,81.19484,0.1137402,0.0,77.80199,8.330017
45184,22151040.0,0.0,18.307617,14.079407,22.345337,22.614624,22.27707,22.002472,18.309204,18.307983,18.307983,18.30783,0.0,0.032080438,0.032080438,0.049578037,25.0,18.300018,0.0,0.0,0.0,-0.07834907,9.54197e-21,0.0,81.19706,24.99856,29.236862,96.0,0.058141932,29.068392,241.34273,88.54757,0.0,81.19706,0.11373892,0.0,77.804146,8.330017
45185,22151100.0,0.0,18.308075,14.103027,22.369232,22.651184,22.291168,22.016602,18.30896,18.308472,18.308472,18.30832,0.0,0.03208021,0.03208021,0.049577657,25.0,18.300018,0.0,0.0,0.0,-0.061056897,9.54197e-21,0.0,81.1994,24.99819,29.325188,96.0,0.05782263,28.944736,241.3427,88.547104,0.0,81.1994,0.113738075,0.0,77.806404,8.330017
45186,22151160.0,0.0,18.310516,14.128021,22.39386,22.68988,22.305054,22.030334,18.308716,18.308624,18.308624,18.308533,0.0,0.032080054,0.032080054,0.0495774,25.0,18.300018,0.0,0.0,0.0,0.08087276,9.54197e-21,0.0,81.20181,24.99767,29.4106,96.0,0.057513945,28.825157,241.34265,88.54664,0.0,81.20181,0.1137375,0.0,77.80873,8.330017
45187,22151220.0,0.0,18.311401,14.154327,22.418396,22.728394,22.318909,22.044037,18.309296,18.308807,18.308807,18.308716,0.0,0.032079857,0.032079857,0.049577065,25.0,18.300018,0.0,0.0,0.0,0.12096443,9.54197e-21,0.0,81.20429,24.99726,29.504982,96.0,0.05717276,28.693026,241.34259,88.54619,0.0,81.20429,0.113736786,0.0,77.81112,8.330017
45188,22151280.0,0.0,18.310669,14.181946,22.44284,22.766663,22.332733,22.057678,18.309937,18.309174,18.309174,18.309082,0.0,0.032079633,0.032079633,0.049576677,25.0,18.300018,0.0,0.0,0.0,0.053641267,9.54197e-21,0.0,81.20689,24.996881,29.60734,96.0,0.056802697,28.549725,241.34253,88.54572,0.0,81.20689,0.11373594,0.0,77.81363,8.330017
45189,22151340.0,0.0,18.309906,14.210754,22.467163,22.80478,22.346466,22.07129,18.310303,18.30957,18.30957,18.309479,0.0,0.03207944,0.03207944,0.049576353,25.0,18.300018,0.0,0.0,0.0,-0.01396383,9.54197e-21,0.0,81.20958,24.996414,29.711645,96.0,0.056425653,28.403696,241.34247,88.54524,0.0,81.20958,0.11373523,0.0,77.81622,8.330017
45190,22151400.0,0.0,18.309906,14.240753,22.491394,22.842651,22.360199,22.084839,18.310303,18.309906,18.309906,18.309814,0.0,0.032079305,0.032079305,0.049576133,25.0,18.300018,0.0,0.0,0.0,-0.02693666,9.54197e-21,0.0,81.21235,24.995827,29.814934,96.0,0.056052405,28.25909,241.34239,88.54476,0.0,81.21235,0.113734744,0.0,77.818886,8.330017
45191,22151460.0,0.0,18.312042,14.271851,22.518066,22.885773,22.374603,22.098938,18.310303,18.31009,18.31009,18.309998,0.0,0.032079227,0.032079227,0.049576003,25.0,18.300018,0.0,0.0,0.0,0.08042946,9.54197e-21,0.0,81.21515,24.995174,29.917347,96.0,0.05568244,28.115713,241.3423,88.5443,0.0,81.21515,0.11373445,0.0,77.82158,8.330017
45192,22151520.0,0.0,18.312897,14.304016,22.54477,22.92862,22.388977,22.113007,18.31076,18.310303,18.310303,18.310242,0.0,0.03207912,0.03207912,0.04957582,25.0,18.300018,0.0,0.0,0.0,0.11517055,9.54197e-21,0.0,81.217995,24.994608,30.027462,96.0,0.05528466,27.961552,241.34221,88.54385,0.0,81.217995,0.11373405,0.0,77.82432,8.330017
45193,22151580.0,0.0,18.312073,14.337158,22.57135,22.971283,22.40329,22.127014,18.311493,18.3107,18.3107,18.310608,0.0,0.032078985,0.032078985,0.049575593,25.0,18.300018,0.0,0.0,0.0,0.04501649,9.54197e-21,0.0,81.220894,24.994102,30.145655,96.0,0.054857735,27.796083,241.3421,88.54341,0.0,81.220894,0.11373355,0.0,77.82711,8.330017
45194,22151640.0,0.0,18.31128,14.371277,22.597809,23.013702,22.417542,22.140991,18.31186,18.311127,18.311127,18.311035,0.0,0.032078885,0.032078885,0.049575426,25.0,18.300018,0.0,0.0,0.0,-0.023079034,9.54197e-21,0.0,81.223854,24.993526,30.265215,96.0,0.054426048,27.628702,241.34198,88.54297,0.0,81.223854,0.113733195,0.0,77.829956,8.330017
45195,22151700.0,0.0,18.311493,14.40625,22.623962,23.055573,22.431702,22.154846,18.311829,18.31131,18.31131,18.311249,0.0,0.03207888,0.03207888,0.04957543,25.0,18.300018,0.0,0.0,0.0,-0.016317695,9.54197e-21,0.0,81.22682,24.992903,30.383448,96.0,0.053999234,27.463173,241.34184,88.54261,0.0,81.22682,0.113733195,0.0,77.83281,8.330017
45196,22151760.0,0.0,18.312195,14.442078,22.651245,23.100311,22.445862,22.168427,18.311798,18.311554,18.311554,18.311493,0.0,0.032078873,0.032078873,0.04957542,25.0,18.300018,0.0,0.0,0.0,0.008939686,9.54197e-21,0.0,81.2298,24.992247,30.501429,96.0,0.05357392,27.298,241.3417,88.54222,0.0,81.2298,0.11373316,0.0,77.83566,8.330017
45197,22151820.0,0.0,18.313202,14.478668,22.678436,23.144836,22.459991,22.181976,18.31195,18.311737,18.311737,18.311676,0.0,0.032078885,0.032078885,0.049575444,25.0,18.300018,0.0,0.0,0.0,0.05910035,9.54197e-21,0.0,81.23275,24.991577,30.621714,96.0,0.053140298,27.129599,241.34155,88.54185,0.0,81.23275,0.11373322,0.0,77.8385,8.330017
45198,22151880.0,0.0,18.31311,14.515991,22.705353,23.188782,22.473969,22.195404,18.312195,18.31192,18.31192,18.31186,0.0,0.032078914,0.032078914,0.0495755,25.0,18.300018,0.0,0.0,0.0,0.045911524,9.54197e-21,0.0,81.23568,24.991016,30.74826,96.0,0.0526841,26.952435,241.34137,88.54155,0.0,81.23568,0.11373333,0.0,77.84131,8.330017
45199,22151940.0,0.0,18.31314,14.553986,22.7323,23.232819,22.488007,22.208832,18.3125,18.312103,18.312103,18.312073,0.0,0.032078944,0.032078944,0.04957555,25.0,18.300018,0.0,0.0,0.0,0.03459735,9.54197e-21,0.0,81.23861,24.99042,30.874294,96.0,0.052230537,26.77599,241.3412,88.54124,0.0,81.23861,0.11373343,0.0,77.844124,8.330017
45200,22152000.0,0.0,18.31314,14.59259,22.759125,23.276642,22.501953,22.22226,18.312744,18.312347,18.312347,18.312286,0.0,0.03207899,0.03207899,0.049575634,25.0,18.300018,0.0,0.0,0.0,0.022852007,9.54197e-21,0.0,81.24152,24.989794,31.002825,96.0,0.051768057,26.596043,241.34102,88.540924,0.0,81.24152,0.11373362,0.0,77.84692,8.330017
45201,22152060.0,0.0,18.313446,14.631744,22.786804,23.322784,22.51593,22.235352,18.312958,18.312592,18.312592,18.31253,0.0,0.03207906,0.03207906,0.049575754,25.0,18.300018,0.0,0.0,0.0,0.024414055,9.54197e-21,0.0,81.2444,24.989176,31.133396,96.0,0.051298633,26.413246,241.34084,88.54064,0.0,81.2444,0.113733865,0.0,77.84968,8.330017
45202,22152120.0,0.0,18.313934,14.671417,22.815033,23.368683,22.529846,22.248383,18.313171,18.312775,18.312775,18.312744,0.0,0.03204594,0.03204594,0.049679477,25.0,18.300018,0.0,0.0,0.5354661,0.034349922,9.54197e-21,0.0,81.25083,24.9472,31.2659,96.0,0.050840043,26.227743,241.34023,88.527115,0.0,81.25083,0.11377106,0.0,77.92675,8.330017
45203,22152180.0,0.0,18.31546,14.711517,22.846008,23.414154,22.543732,22.261444,18.313538,18.312927,18.312927,18.312866,0.0,0.031908818,0.031908818,0.050196126,25.0,18.300018,0.0,0.0,1.5713502,0.092316985,9.54197e-21,0.0,81.31793,24.71423,31.40229,96.0,0.050463773,26.036797,241.33493,88.46239,0.0,81.31793,0.114013135,0.0,78.32444,8.330017
45204,22152240.0,0.0,18.31668,14.752014,22.879211,23.458984,22.557678,22.274536,18.31424,18.313171,18.313171,18.31311,0.0,0.03171038,0.03171038,0.051071834,25.0,18.300018,0.0,0.0,3.0523806,0.123766735,9.54197e-21,0.0,81.48363,24.297638,31.547314,96.0,0.050165933,25.833761,241.32187,88.35942,0.0,81.48363,0.1144913,0.0,79.02997,8.330017
45205,22152300.0,0.0,18.317383,14.792816,22.91504,23.50299,22.571686,22.287659,18.315155,18.313599,18.313599,18.313507,0.0,0.031448632,0.031448632,0.052356686,25.0,18.300018,0.0,0.0,4.969712,0.11237354,9.54197e-21,0.0,81.77095,23.68471,31.702665,96.0,0.04996028,25.61627,241.29782,88.22358,0.0,81.77095,0.115252316,0.0,80.10394,8.330017
45206,22152360.0,0.0,18.318573,14.833923,22.95465,23.548737,22.585876,22.300629,18.31607,18.314148,18.314148,18.314056,0.0,0.031131066,0.031131066,0.054071363,25.0,18.300018,0.0,0.0,7.353595,0.11729462,9.54197e-21,0.0,82.20852,22.878857,31.867277,96.0,0.049864486,25.385809,241.25937,88.06568,0.0,82.20852,0.116331406,0.0,81.60009,8.330017
45207,22152420.0,0.0,18.319794,14.875244,22.996979,23.59314,22.600159,22.31372,18.317017,18.314789,18.314789,18.314728,0.0,0.03076244,0.03076244,0.05623526,25.0,18.300018,0.0,0.0,10.172388,0.12897266,9.54197e-21,0.0,82.824425,21.896347,32.041637,96.0,0.04988429,25.14171,241.20314,87.899666,0.0,82.824425,0.11775068,0.0,83.572365,8.330017
45208,22152480.0,0.0,18.320831,14.916748,23.041962,23.635864,22.614594,22.326935,18.318054,18.31549,18.31549,18.315552,0.0,0.030326916,0.030326916,0.058870956,25.0,18.300018,0.0,0.0,13.427806,0.12870242,9.54197e-21,0.0,83.64488,20.752394,32.226833,96.0,0.050017145,24.882433,241.12688,87.735565,0.0,83.64488,0.119522415,0.0,86.06148,8.330017
45209,22152540.0,0.0,18.321716,14.9583435,23.089142,23.676727,22.629211,22.340271,18.319061,18.316284,18.316284,18.316437,0.0,0.029836,0.029836,0.06194524,25.0,18.300018,0.0,0.0,17.067013,0.119487315,9.54197e-21,0.0,84.69309,19.504133,32.421978,96.0,0.05024421,24.609236,241.03003,87.59222,0.0,84.69309,0.12160405,0.0,89.065216,8.330017
45210,22152600.0,0.0,18.322449,15.0,23.13794,23.715424,22.644012,22.35382,18.320007,18.317078,18.317078,18.317413,0.0,0.029287798,0.029287798,0.06541621,25.0,18.300018,0.0,0.0,21.077862,0.10517423,9.54197e-21,0.0,86.0048,18.196806,32.626152,96.0,0.050554242,24.323387,240.91136,87.48752,0.0,86.0048,0.12397244,0.0,92.633064,8.330017
45211,22152660.0,0.0,18.323029,15.0416565,23.188416,23.75299,22.65915,22.36728,18.320862,18.317932,18.317932,18.31845,0.0,0.028680688,0.028680688,0.069220416,25.0,18.300018,0.0,0.0,25.477633,0.0896754,9.54197e-21,0.0,87.60441,16.892406,32.838974,96.0,0.050923433,24.025438,240.771,87.44296,0.0,87.60441,0.12657942,0.0,96.81605,8.330017
45212,22152720.0,0.0,18.316833,15.083252,23.224365,23.788452,22.674408,22.380829,18.32135,18.318909,18.318909,18.31958,0.0,0.028802663,0.028802663,0.07137469,25.0,18.300018,0.0,0.0,30.207655,-0.21565539,9.54197e-21,0.0,89.3503,16.108114,33.05596,96.0,0.05115645,23.721653,240.61879,87.63649,0.0,89.3503,0.1289501,0.0,99.73628,8.330017
45213,22152780.0,0.0,18.308533,15.124756,23.238556,23.823273,22.6893,22.394073,18.318695,18.319519,18.319519,18.319946,0.0,0.0297643,0.0297643,0.07115177,25.0,18.300018,0.0,0.0,35.28131,-0.67885786,9.54197e-21,0.0,90.5375,16.122534,33.23767,96.0,0.05123156,23.467258,240.47389,88.13184,0.0,90.5375,0.1306886,0.0,99.97763,8.330017
45214,22152840.0,1.0,18.32013,15.166077,23.2565,23.857574,22.703644,22.40683,18.314789,18.318329,18.318329,18.318146,0.0,0.030859936,0.030859936,0.07225351,33.333332,18.300018,0.0,0.0,40.708275,0.13671607,9.54197e-21,0.0,91.136345,16.738436,33.362408,96.0,0.052188925,23.292633,240.17365,89.42643,0.0,91.136345,0.13397509,0.0,99.999306,8.330017
45215,22152900.0,1.0,18.328918,15.207184,23.279236,23.890564,22.717438,22.419128,18.316376,18.317566,18.317566,18.3172,0.0,0.03194201,0.03194201,0.0745938,41.666668,18.300018,0.0,0.0,46.44722,0.7188125,9.54197e-21,0.0,91.20887,17.826853,33.528744,96.0,0.05350099,23.05976,239.76994,91.35751,0.0,91.20887,0.13847888,0.0,100.00038,8.330017
45216,22152960.0,1.0,18.327393,15.248016,23.307373,23.922913,22.730743,22.430603,18.320923,18.31903,18.31903,18.31903,0.0,0.03296525,0.03296525,0.07818463,50.0,18.300018,0.0,0.0,52.53924,0.39163172,9.54197e-21,0.0,90.742485,19.41404,33.76325,96.0,0.05500265,22.731453,239.303,93.92792,0.0,90.742485,0.1441122,0.0,100.00002,8.330017
45217,22153020.0,2.0,18.327576,15.288483,23.339325,23.952332,22.74353,22.44162,18.323303,18.321564,18.321564,18.321869,0.0,0.03399158,0.03399158,0.08320547,60.666668,18.300018,0.0,0.0,58.910526,0.16651696,9.54197e-21,0.0,89.800644,21.648869,34.01214,96.0,0.057009716,22.383005,238.81795,97.33333,0.0,89.800644,0.15117942,0.0,100.0,8.330017
45218,22153080.0,2.0,18.330048,15.328613,23.37442,23.978271,22.755829,22.45224,18.32486,18.324066,18.324066,18.324402,0.0,0.034917578,0.034917578,0.089528516,71.333336,18.300018,0.0,0.0,65.50186,0.20467462,9.54197e-21,0.0,88.43984,24.548176,34.268387,96.0,0.05938601,22.024254,238.46684,101.518196,0.0,88.43984,0.15936136,0.0,100.0,8.330017
45219,22153140.0,2.0,18.331543,15.368256,23.411652,23.999817,22.76773,22.462494,18.326477,18.326447,18.326447,18.32669,0.0,0.03569345,0.03569345,0.09713384,82.0,18.300018,0.0,0.0,72.27383,0.20631398,9.54197e-21,0.0,86.72826,28.192541,34.539993,96.0,0.062012784,21.64401,238.46642,106.51582,0.0,86.72826,0.16849469,0.0,100.0,8.330017
45220,22153200.0,2.0,18.331207,15.40741,23.449768,24.015656,22.779266,22.472443,18.327698,18.328735,18.328735,18.328674,0.0,0.036264155,0.036264155,0.106083155,92.666664,18.300018,0.0,0.0,79.198166,0.0823574,9.54197e-21,0.0,84.70243,32.723957,34.824753,96.0,0.064864375,21.245346,239.16745,112.46394,0.0,84.70243,0.17861283,0.0,100.0,8.330017
45221,22153260.0,2.0,18.330597,15.446014,23.488129,24.027802,22.79071,22.481964,18.327972,18.330566,18.330566,18.329987,0.0,0.03663438,0.03663438,0.116139516,103.333336,18.300018,0.0,0.0,86.22191,-0.015816974,9.54197e-21,0.0,82.509415,38.150826,35.10699,96.0,0.06786627,20.850216,241.09567,119.32004,0.0,82.509415,0.18941064,0.0,100.0,8.330017
45222,22153320.0,2.0,18.329132,15.484009,23.523773,24.033844,22.802032,22.491364,18.327423,18.331848,18.331848,18.330414,0.0,0.036809284,0.036809284,0.12706889,114.0,18.300018,0.0,0.0,93.26211,-0.118498765,9.54197e-21,0.0,80.25101,44.467754,35.379704,96.0,0.07094794,20.468416,245.00717,127.065575,0.0,80.25101,0.20069928,0.0,100.0,8.330017
45223,22153380.0,1.0,18.327026,15.521332,23.554321,24.032532,22.813293,22.500702,18.32611,18.332245,18.332245,18.329773,0.0,0.036767125,0.036767125,0.1384223,122.333336,18.300018,0.0,0.0,100.0,-0.20141561,9.54197e-21,0.0,78.014175,51.48669,35.634773,96.0,0.07395921,20.111319,251.36818,135.44916,0.0,78.014175,0.21196678,0.0,100.0,8.330017
45224,22153440.0,1.0,18.32489,15.557922,23.57898,24.02478,22.824554,22.51007,18.324219,18.33197,18.33197,18.328339,0.0,0.03658549,0.03658549,0.14999989,130.66667,18.300018,0.0,0.0,100.0,-0.24657239,9.54197e-21,0.0,75.87162,59.14716,35.86902,96.0,0.07691677,19.783371,259.36813,144.44365,0.0,75.87162,0.22318673,0.0,100.0,8.330017
45225,22153500.0,1.0,18.322845,15.59375,23.596527,24.010193,22.835876,22.5195,18.322113,18.331146,18.331146,18.326324,0.0,0.03632809,0.03632809,0.16166262,139.0,18.300018,0.0,0.0,100.0,-0.25303477,9.54197e-21,0.0,73.86228,67.395706,36.08109,96.0,0.0798401,19.486475,268.72446,154.02359,0.0,73.86228,0.23433577,0.0,100.0,8.330017
45226,22153560.0,1.0,18.135254,15.628754,23.60907,23.992401,22.847473,22.52884,18.149353,18.29068,18.29068,18.238007,1.0,0.036032867,0.036032867,0.17331924,147.33333,18.1333,0.0,0.0,100.0,-9.783086,9.54197e-21,0.0,71.99653,76.06408,37.25709,96.0,0.07721549,17.840073,279.1683,164.08026,0.0,71.99653,0.24540304,0.0,100.0,8.330017
45227,22153620.0,1.0,18.163849,15.662842,23.612366,23.96579,22.858948,22.538025,18.154114,18.222687,18.222687,18.162445,1.0,0.03572114,0.03572114,0.18479796,155.66667,18.1333,0.0,0.0,100.0,1.9782546,9.54197e-21,0.0,70.28447,85.253075,37.31652,96.0,0.08052236,17.756874,290.203,174.65298,0.0,70.28447,0.25625873,0.0,100.0,8.330017
45228,22153680.0,1.0,18.14859,15.696014,23.60263,23.932434,22.87027,22.547089,18.152924,18.19461,18.19461,18.158905,1.0,0.035884026,0.035884026,0.19420086,164.0,18.1333,0.0,0.0,100.0,-0.83736813,9.54197e-21,0.0,68.65507,96.66405,37.539364,96.0,0.08244816,17.444893,301.92975,186.68643,0.0,68.65507,0.26599056,0.0,99.125465,8.330017
45229,22153740.0,1.0,18.041748,15.728149,23.578766,23.894745,22.881104,22.555725,17.964417,18.129974,18.129974,18.039093,1.0,0.03653745,0.03653745,0.1985808,172.33333,17.966614,0.0,0.0,100.0,1.8385023,9.54197e-21,0.0,66.595085,114.10413,38.248425,96.0,0.08009232,16.452206,312.97247,201.91586,0.0,66.595085,0.27169436,0.0,96.237686,8.330017
45230,22153800.0,1.0,17.968384,15.759277,23.551361,23.85376,22.891296,22.563751,17.989166,18.067627,18.067627,18.00116,1.0,0.03678744,0.03678744,0.20002843,180.66667,17.966614,0.0,0.0,100.0,-2.5556047,9.54197e-21,0.0,64.30981,135.02187,38.682297,96.0,0.07754439,15.844786,322.10953,218.32494,0.0,64.30981,0.27364683,0.0,92.97132,8.330017
45231,22153860.0,1.0,17.975769,15.789246,23.529785,23.820496,22.90149,22.571533,17.977997,18.033997,18.033997,17.988037,1.0,0.036584284,0.036584284,0.19941342,189.0,17.966614,0.0,0.0,100.0,-0.27509934,9.54197e-21,0.0,62.113804,156.74243,38.716717,96.0,0.07695681,15.796592,328.68985,233.95616,0.0,62.113804,0.272625,0.0,89.96444,8.330017
45232,22153920.0,1.0,17.971802,15.818085,23.509247,23.787354,22.911621,22.579254,17.76944,17.94928,17.94928,17.83612,1.0,0.036055595,0.036055595,0.1977801,197.33333,17.799896,0.0,0.0,100.0,17.834423,9.54197e-21,0.0,60.210228,176.50986,38.804737,96.0,0.075405166,15.673369,332.86737,247.1642,0.0,60.210228,0.2699282,0.0,87.530014,8.330017
45233,22153980.0,1.0,17.781616,15.845673,23.488739,23.753906,22.921722,22.586914,17.810913,17.892883,17.892883,17.82785,1.0,0.03538508,0.03538508,0.19577208,205.66667,17.799896,0.0,0.0,100.0,-6.516664,9.54197e-21,0.0,58.63076,193.20734,39.50566,96.0,0.067655966,14.692077,335.29962,257.58426,0.0,58.63076,0.2665713,0.0,85.65652,8.330017
