,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45234,22154040.0,1.0,17.78955,15.872009,23.469513,23.722076,22.931976,22.594727,17.811768,17.857025,17.857025,17.813873,1.0,0.034748152,0.034748152,0.19406885,214.0,17.799896,0.0,0.0,100.0,-1.5011008,9.54197e-21,0.0,57.381447,206.45857,39.53605,96.0,0.06647712,14.649536,336.86694,265.52502,0.0,57.381447,0.26358825,0.0,84.279625,8.330017
45235,22154100.0,0.0,17.88208,15.897003,23.45102,23.690796,22.942383,22.602661,17.591187,17.767303,17.767303,17.649353,1.0,0.033990096,0.033990096,0.1920536,210.0,17.63321,0.0,0.0,100.0,28.680317,9.54197e-21,0.0,56.48402,212.95366,39.28712,96.0,0.06803301,14.998031,335.21115,268.2815,0.0,56.48402,0.2600418,0.0,83.43733,8.330017
45236,22154160.0,0.0,17.631073,15.920593,23.437592,23.666748,22.953094,22.610596,17.629822,17.7146,17.7146,17.653595,1.0,0.033281934,0.033281934,0.19039278,206.0,17.63321,0.0,0.0,100.0,-7.1253576,9.54197e-21,0.0,55.934055,214.46103,40.0456,96.0,0.05878449,13.936159,332.386,267.7356,0.0,55.934055,0.25695556,0.0,83.06764,8.330017
45237,22154220.0,0.0,17.606934,15.942749,23.424774,23.643768,22.96399,22.618683,17.645416,17.67807,17.67807,17.642181,1.0,0.03273809,0.03273809,0.18923362,202.0,17.63321,0.0,0.0,100.0,-3.224185,9.54197e-21,0.0,55.649227,212.92879,40.171375,96.0,0.056632735,13.760072,329.38614,265.50226,0.0,55.649227,0.25470433,0.0,82.98402,8.330017
45238,22154280.0,0.0,17.77826,15.963409,23.411469,23.620636,22.974915,22.6268,17.415924,17.590027,17.590027,17.473175,1.0,0.0323525,0.0323525,0.18861571,198.0,17.466492,0.0,0.0,100.0,35.12212,9.54197e-21,0.0,55.578335,209.28299,39.73877,96.0,0.06134672,14.365719,326.55655,262.25458,0.0,55.578335,0.25331476,0.0,83.12558,8.330017
45239,22154340.0,0.0,17.489288,15.982513,23.396881,23.596497,22.985779,22.634827,17.452118,17.541168,17.541168,17.482239,1.0,0.032026142,0.032026142,0.18802325,194.0,17.466492,0.0,0.0,100.0,-6.2724786,9.54197e-21,0.0,55.623478,205.04929,40.5058,96.0,0.051667582,13.291886,323.85382,258.67868,0.0,55.623478,0.25206596,0.0,83.37333,8.330017
45240,22154400.0,0.0,17.411713,16.0,23.382294,23.572815,22.996582,22.642822,17.480133,17.50711,17.50711,17.476105,1.0,0.031815294,0.031815294,0.18764974,190.0,17.466492,0.0,0.0,100.0,-6.980008,9.54197e-21,0.0,55.762768,200.42601,40.754223,96.0,0.048130997,12.944086,321.47482,255.06705,0.0,55.762768,0.25127015,0.0,83.67842,8.330017
45241,22154460.0,0.0,17.641113,16.016663,23.371765,23.554932,23.007446,22.650635,17.248169,17.420105,17.420105,17.303253,1.0,0.031708453,0.031708453,0.18764712,186.0,17.299805,0.0,0.0,100.0,38.3349,9.54197e-21,0.0,55.98755,195.25677,40.225735,96.0,0.054981682,13.68397,319.43695,251.3667,0.0,55.98755,0.2510568,0.0,84.06071,8.330017
45242,22154520.0,0.0,17.33783,16.033325,23.359985,23.535675,23.018127,22.658264,17.279175,17.372742,17.372742,17.31314,1.0,0.031584714,0.031584714,0.18743461,182.0,17.299805,0.0,0.0,100.0,-5.665204,9.54197e-21,0.0,56.231075,190.557,40.956272,96.0,0.045174357,12.661217,317.48413,247.86531,0.0,56.231075,0.25059393,0.0,84.45344,8.330017
45243,22154580.0,0.0,17.239746,16.050018,23.348145,23.516571,23.028656,22.665741,17.312195,17.33963,17.33963,17.309326,1.0,0.03152202,0.03152202,0.18729633,178.0,17.299805,0.0,0.0,100.0,-7.9302573,9.54197e-21,0.0,56.498222,186.02501,41.249706,96.0,0.04093689,12.250412,315.75928,244.57576,0.0,56.498222,0.25033066,0.0,84.836754,8.330017
45244,22154640.0,0.0,17.478333,16.06668,23.335724,23.496704,23.039001,22.673065,17.080444,17.254059,17.254059,17.137817,1.0,0.031521715,0.031521715,0.18746382,174.0,17.133118,0.0,0.0,100.0,37.64421,9.54197e-21,0.0,56.804745,181.14409,40.734882,96.0,0.048199113,12.971161,314.2534,241.24564,0.0,56.804745,0.25050095,0.0,85.26431,8.330017
45245,22154700.0,0.0,17.18219,16.083344,23.321991,23.475372,23.049103,22.680176,17.108734,17.205963,17.205963,17.144806,1.0,0.031466626,0.031466626,0.18732893,170.0,17.133118,0.0,0.0,100.0,-4.7583137,9.54197e-21,0.0,57.09873,176.87494,41.410923,96.0,0.038587615,12.02471,312.71146,238.1368,0.0,57.09873,0.25025257,0.0,85.68108,8.330017
45246,22154760.0,0.0,17.06659,16.100006,23.3125,23.45996,23.059143,22.687012,17.148315,17.172546,17.172546,17.141693,1.0,0.03144649,0.03144649,0.1872151,166.0,17.133118,0.0,0.0,100.0,-7.5315623,9.54197e-21,0.0,57.396275,172.78436,41.750576,96.0,0.03358728,11.5491905,311.29413,235.19434,0.0,57.396275,0.25009915,0.0,86.07686,8.330017
45247,22154820.0,0.0,17.29129,16.116669,23.302582,23.443787,23.069,22.693695,16.909668,17.090088,17.090088,16.975586,1.0,0.031469174,0.031469174,0.18740524,162.0,16.9664,0.0,0.0,100.0,33.00418,9.54197e-21,0.0,57.723736,168.24147,41.269623,96.0,0.040645774,12.222529,310.00305,232.11073,0.0,57.723736,0.25033757,0.0,86.522316,8.330017
45248,22154880.0,0.0,16.98059,16.133331,23.29129,23.425995,23.078613,22.700134,16.947906,17.04004,17.04004,16.979584,1.0,0.031425256,0.031425256,0.1872385,158.0,16.9664,0.0,0.0,100.0,-7.617114,9.54197e-21,0.0,58.032246,164.3331,41.983486,96.0,0.030191083,11.22312,308.62143,229.23854,0.0,58.032246,0.2500799,0.0,86.95075,8.330017
45249,22154940.0,0.0,16.912628,16.149994,23.279999,23.408295,23.088013,22.70639,16.978455,17.00592,17.00592,16.973999,1.0,0.03141475,0.03141475,0.18714549,154.0,16.9664,0.0,0.0,100.0,-6.6506605,9.54197e-21,0.0,58.344936,160.42068,42.216568,96.0,0.026824102,10.896807,307.32248,226.42618,0.0,58.344936,0.24996652,0.0,87.36826,8.330017
45250,22155000.0,0.0,17.05603,16.166687,23.268341,23.389984,23.09726,22.712524,16.73758,16.928833,16.928833,16.819122,1.0,0.031425256,0.031425256,0.18727557,150.0,16.799713,0.0,0.0,100.0,21.006975,9.54197e-21,0.0,58.68599,156.10751,41.895874,96.0,0.031466074,11.345778,306.07886,223.44513,0.0,58.68599,0.2501189,0.0,87.84192,8.330017
45251,22155060.0,0.0,16.747925,16.18335,23.259186,23.375397,23.106354,22.718323,16.801361,16.873566,16.873566,16.81488,1.0,0.03138227,0.03138227,0.18706569,146.0,16.799713,0.0,0.0,100.0,-10.863242,9.54197e-21,0.0,59.009407,152.39516,42.69472,96.0,0.020304943,10.227392,304.77008,220.68347,0.0,59.009407,0.2498216,0.0,88.29098,8.330017
45252,22155120.0,0.0,16.778107,16.200012,23.250214,23.360962,23.115265,22.723969,16.811249,16.838074,16.838074,16.802582,1.0,0.031376008,0.031376008,0.18701796,142.0,16.799713,0.0,0.0,100.0,-1.2856222,9.54197e-21,0.0,59.344505,148.46582,42.68615,96.0,0.02040539,10.239391,303.51794,217.87006,0.0,59.344505,0.24976215,0.0,88.750206,8.330017
45253,22155180.0,0.0,16.720215,16.216675,23.240936,23.34607,23.124054,22.729492,16.584045,16.77246,16.77246,16.67508,1.0,0.031357348,0.031357348,0.1870068,138.0,16.632996,0.0,0.0,100.0,1.3257104,9.54197e-21,0.0,59.701347,144.42381,42.845528,96.0,0.018390099,10.016259,302.26993,214.97624,0.0,59.701347,0.2497126,0.0,89.259865,8.330017
45254,22155240.0,0.0,16.595123,16.233337,23.22998,23.329132,23.132507,22.734741,16.645508,16.705994,16.705994,16.641632,1.0,0.031333413,0.031333413,0.18687032,134.0,16.632996,0.0,0.0,99.93778,-4.892915,9.54197e-21,0.0,60.05271,140.59358,43.328625,96.0,0.012940531,9.339924,301.0133,212.17143,0.0,60.05271,0.24952991,0.0,89.75059,8.330017
45255,22155300.0,0.0,16.642578,16.25,23.219116,23.31253,23.140808,22.739838,16.63684,16.672241,16.672241,16.633667,1.0,0.03134492,0.03134492,0.18663408,130.0,16.632996,0.0,0.0,99.64661,1.439268,9.54197e-21,0.0,60.409813,136.8884,43.224422,96.0,0.013997321,9.485805,299.72028,209.43976,0.0,60.409813,0.24931669,0.0,90.2033,8.330017
45256,22155360.0,0.0,16.415894,16.266663,23.212006,23.301086,23.149109,22.744812,16.46814,16.620789,16.620789,16.54538,1.0,0.031352755,0.031352755,0.18618904,126.0,16.466309,0.0,0.0,99.26843,-12.611251,9.54197e-21,0.0,60.75356,133.34818,44.282265,96.0,0.0055562328,8.0048275,298.39172,206.73312,0.0,60.75356,0.24888813,0.0,90.60984,8.330017
45257,22155420.0,0.0,16.489258,16.283325,23.203644,23.288025,23.157135,22.749512,16.462189,16.544128,16.544128,16.464417,1.0,0.031359322,0.031359322,0.18561381,122.0,16.466309,0.0,0.0,98.75114,4.3658175,9.54197e-21,0.0,61.101456,129.94653,43.984234,96.0,0.0073395967,8.422073,296.91318,204.06969,0.0,61.101456,0.24832584,0.0,91.00455,8.330017
45258,22155480.0,0.0,16.470306,16.300018,23.195343,23.275208,23.164917,22.753998,16.474731,16.509888,16.509888,16.470886,1.0,0.03137154,0.03137154,0.18484999,118.0,16.466309,0.0,0.0,98.105576,-0.5030213,9.54197e-21,0.0,61.4411,126.61495,44.17215,96.0,0.0061181025,8.158992,295.35306,201.38463,0.0,61.4411,0.24758662,0.0,91.35227,8.330017
45259,22155540.0,0.0,16.329987,16.31668,23.187286,23.262878,23.172485,22.7583,16.390839,16.475372,16.475372,16.428925,1.0,0.031441495,0.031441495,0.18409638,114.0,16.299591,0.0,0.0,97.33842,-8.861373,9.54197e-21,0.0,61.743343,122.91289,46.378334,96.0,0.00049202814,5.0703363,293.84875,198.48827,0.0,61.743343,0.24697334,0.0,91.592186,8.330017
45260,22155600.0,0.0,16.342499,16.333344,23.179138,23.250458,23.179901,22.762451,16.35492,16.427185,16.427185,16.374481,1.0,0.031449188,0.031449188,0.18294808,110.0,16.299591,0.0,0.0,96.42965,-2.0994747,9.54197e-21,0.0,62.0417,119.877594,46.65118,96.0,0.0003395487,4.6883464,292.08508,195.8605,0.0,62.0417,0.24583904,0.0,91.82005,8.330017
45261,22155660.0,0.0,16.354736,16.350006,23.174957,23.24347,23.187317,22.76651,16.349915,16.393036,16.393036,16.354126,1.0,0.03145192,0.03145192,0.18168782,106.0,16.299591,0.0,0.0,95.488266,0.36988977,9.54197e-21,0.0,62.34111,116.74593,47.09792,96.0,0.00018177391,4.062914,290.22775,193.12169,0.0,62.34111,0.244585,0.0,92.03365,8.330017
45262,22155720.0,0.0,16.366272,16.366669,23.171204,23.23706,23.194519,22.770355,16.334015,16.37149,16.37149,16.34616,1.0,0.031524964,0.031524964,0.18057115,102.0,16.132904,0.0,0.0,94.490685,15.630678,9.0500566e-07,0.0,62.598705,113.071655,49.999607,96.0,1.7202284e-06,0.0005492744,288.4715,190.11426,0.0,62.598705,0.24361591,0.0,92.14163,8.330017
45263,22155780.0,0.0,16.382935,16.383331,23.167969,23.231293,23.20166,22.77417,16.248413,16.330078,16.330078,16.283752,1.0,0.031481974,0.031481974,0.17898576,98.0,16.132904,0.0,0.0,93.433586,44.387928,1.5789855e-06,0.0,62.87826,110.22128,50.0,96.0,1.6954818e-06,1.2932676e-07,286.4158,187.42392,0.0,62.87826,0.24194087,0.0,92.31144,8.330017
45264,22155840.0,0.0,16.399597,16.399994,23.164825,23.225616,23.208649,22.777863,16.199554,16.28003,16.28003,16.225433,1.0,0.031431925,0.031431925,0.17733072,94.0,16.132904,0.0,0.0,92.317764,60.508877,1.9336956e-06,0.0,63.190376,107.14447,50.0,96.0,1.6709889e-06,1.6327759e-10,284.2448,184.55098,0.0,63.190376,0.240187,0.0,92.51931,8.330017
45265,22155900.0,0.0,16.41626,16.416687,23.161469,23.219666,23.215454,22.781372,16.030853,16.197418,16.197418,16.0961,1.0,0.03137728,0.03137728,0.17561314,90.0,15.966217,0.0,0.0,91.152756,113.59991,3.4763614e-06,0.0,63.524776,103.959564,50.0,96.0,1.6456828e-06,-6.076845e-13,282.00174,181.58383,0.0,63.524776,0.23836127,0.0,92.749016,8.330017
45266,22155960.0,0.0,16.432922,16.43335,23.160675,23.217377,23.222168,22.784729,16.003723,16.115112,16.115112,16.024078,1.0,0.03131691,0.03131691,0.17384139,86.0,15.966217,0.0,0.0,89.9817,124.38852,3.750158e-06,0.0,63.88729,100.6379,50.0,96.0,1.6196564e-06,-1.5376942e-15,279.68848,178.50523,0.0,63.88729,0.23646848,0.0,93.01096,8.330017
45267,22156020.0,0.0,16.449585,16.450012,23.160309,23.215637,23.228699,22.787872,15.98822,16.059784,16.059784,15.996674,1.0,0.03125079,0.03125079,0.17204334,82.0,15.966217,0.0,0.0,88.79576,131.23174,3.905606e-06,0.0,64.28127,97.18533,50.0,96.0,1.5933191e-06,7.944408e-17,277.33423,175.3315,0.0,64.28127,0.2345376,0.0,93.31457,8.330017
45268,22156080.0,0.0,16.466248,16.466675,23.160278,23.214294,23.235077,22.790894,15.842468,15.986206,15.986206,15.895721,1.0,0.03118132,0.03118132,0.1702221,78.0,15.7994995,0.0,0.0,87.599594,177.26906,5.319076e-06,0.0,64.708176,93.63155,50.0,96.0,1.5668032e-06,-3.4879298e-19,274.95972,172.08789,0.0,64.708176,0.23257764,0.0,93.65989,8.330017
45269,22156140.0,0.0,16.48291,16.483337,23.160004,23.212769,23.24121,22.79367,15.824158,15.916595,15.916595,15.840729,1.0,0.031110412,0.031110412,0.16837867,74.0,15.7994995,0.0,0.0,86.386215,185.17598,5.4988113e-06,0.0,65.16874,90.00715,50.0,96.0,1.5401708e-06,-7.2530734e-21,272.582,168.79813,0.0,65.16874,0.23059225,0.0,94.04605,8.330017
45270,22156200.0,0.0,16.499573,16.5,23.16037,23.212128,23.247192,22.796356,15.814178,15.871094,15.871094,15.819519,1.0,0.031037195,0.031037195,0.16651852,70.0,15.7994995,0.0,0.0,85.171,189.8843,5.6063886e-06,0.0,65.66354,86.330826,50.0,96.0,1.5134798e-06,6.132405e-22,270.2147,165.47734,0.0,65.66354,0.22858521,0.0,94.47559,8.330017
45271,22156260.0,0.0,16.516235,16.516663,23.163055,23.214691,23.253235,22.799042,15.672516,15.804413,15.804413,15.7239685,1.0,0.030956915,0.030956915,0.16466327,66.0,15.6328125,0.0,0.0,83.997986,234.11473,6.9813436e-06,0.0,66.19493,82.59843,50.0,96.0,1.4869076e-06,-1.77901e-24,267.87137,162.12773,0.0,66.19493,0.22656961,0.0,94.96074,8.330017
45272,22156320.0,0.0,16.532898,16.533325,23.16568,23.217163,23.259125,22.801575,15.653687,15.739868,15.739868,15.6692505,1.0,0.030869612,0.030869612,0.16282465,62.0,15.6328125,0.0,0.0,82.84867,240.4319,7.1121804e-06,0.0,66.76768,78.81631,50.0,96.0,1.4606018e-06,-2.9381671e-27,265.56628,158.758,0.0,66.76768,0.22455634,0.0,95.5109,8.330017
45273,22156380.0,0.0,16.54956,16.550018,23.168884,23.22049,23.264862,22.804016,15.644684,15.697601,15.697601,15.649963,1.0,0.030774748,0.030774748,0.16100444,58.0,15.6328125,0.0,0.0,81.73671,244.29501,7.1930417e-06,0.0,67.38486,75.00009,50.0,96.0,1.4345695e-06,5.1211007e-28,263.30783,155.37944,0.0,67.38486,0.22254613,0.0,96.131996,8.330017
45274,22156440.0,1.0,16.566223,16.56668,23.17276,23.224884,23.270538,22.806366,15.711609,15.6922,15.6922,15.686951,0.0,0.031007238,0.031007238,0.16052836,66.333336,15.716095,0.0,0.0,80.67366,228.18912,6.657134e-06,0.0,67.9652,73.02606,50.0,96.0,1.4343326e-06,-3.8754818e-33,262.81342,153.99445,0.0,67.9652,0.22254126,0.0,96.63023,8.330017
45275,22156500.0,1.0,16.582886,16.583344,23.17694,23.22998,23.275879,22.808441,15.721252,15.703339,15.703339,15.712463,0.0,0.031457175,0.031457175,0.16057049,74.666664,15.716095,0.0,0.0,79.665695,231.94933,6.777094e-06,0.0,68.30003,73.15018,50.0,96.0,1.4464821e-06,-7.735087e-34,263.44644,154.40775,0.0,68.30003,0.22348662,0.0,96.6527,8.330017
45276,22156560.0,1.0,16.599548,16.600006,23.182343,23.237,23.281097,22.810425,15.726288,15.713562,15.713562,15.723267,0.0,0.032015376,0.032015376,0.16088651,83.0,15.716095,0.0,0.0,78.737785,237.03145,6.9245602e-06,0.0,68.3571,75.03079,50.0,96.0,1.465076e-06,1.3249032e-36,264.84665,156.22646,0.0,68.3571,0.22492206,0.0,96.2248,8.330017
45277,22156620.0,1.0,16.61621,16.616669,23.187653,23.24405,23.285858,22.812012,15.797119,15.742004,15.742004,15.771484,0.0,0.032626018,0.032626018,0.16129206,91.333336,15.799408,0.0,0.0,77.88006,222.39084,6.4461196e-06,0.0,68.11631,78.64216,50.0,96.0,1.4863654e-06,4.4001e-41,266.8426,159.33829,0.0,68.11631,0.22655295,0.0,95.35374,8.330017
45278,22156680.0,1.0,16.632904,16.633331,23.193054,23.251434,23.290222,22.813263,15.806702,15.7725525,15.7725525,15.799896,0.0,0.033221476,0.033221476,0.16160761,99.666664,15.799408,0.0,0.0,77.0981,227.00069,6.590803e-06,0.0,67.58318,83.9425,50.0,96.0,1.5062158e-06,-1.962e-42,269.23114,163.60706,0.0,67.58318,0.22806203,0.0,94.09306,8.330017
45279,22156740.0,1.0,16.649567,16.649994,23.198364,23.25882,23.29422,22.814209,15.810394,15.792755,15.792755,15.809723,0.0,0.03374079,0.03374079,0.16168906,108.0,15.799408,0.0,0.0,76.39009,232.2769,6.741854e-06,0.0,66.79419,90.84472,50.0,96.0,1.521097e-06,-7e-43,271.81583,168.87314,0.0,66.79419,0.22918618,0.0,92.53446,8.330017
45280,22156800.0,1.0,16.66623,16.666687,23.203888,23.266571,23.297913,22.81488,15.87912,15.82605,15.82605,15.855621,0.0,0.03413205,0.03413205,0.16144992,116.333336,15.882721,0.0,0.0,75.761734,216.79631,6.239664e-06,0.0,65.808105,99.154655,50.0,96.0,1.5283306e-06,0.0,274.4026,174.9124,0.0,65.808105,0.22972982,0.0,90.79477,8.330017
45281,22156860.0,1.0,16.682892,16.68335,23.21112,23.276611,23.301727,22.815704,15.887451,15.857941,15.857941,15.8828125,0.0,0.034367956,0.034367956,0.16089366,124.666664,15.882721,0.0,0.0,75.2445,220.27306,6.3479893e-06,0.0,64.70831,108.48966,50.0,96.0,1.5272658e-06,0.0,276.84534,181.41365,0.0,64.70831,0.22964875,0.0,89.0099,8.330017
45282,22156920.0,1.0,16.699554,16.700012,23.218903,23.287292,23.305511,22.816498,15.890137,15.877319,15.877319,15.891083,0.0,0.034446504,0.034446504,0.16010225,133.0,15.882721,0.0,0.0,74.83732,224.00284,6.451897e-06,0.0,63.57102,118.395744,50.0,96.0,1.5188741e-06,0.0,279.06293,188.05931,0.0,63.57102,0.22901574,0.0,87.29162,8.330017
45283,22156980.0,1.0,16.716217,16.716675,23.227478,23.29889,23.309357,22.817352,15.959045,15.909302,15.909302,15.935791,0.0,0.0343937,0.0343937,0.15919806,141.33333,15.966003,0.0,0.0,74.55156,206.95435,5.9092895e-06,0.0,62.46358,128.3915,50.0,96.0,1.5054969e-06,0.0,281.04282,194.56168,0.0,62.46358,0.22800384,0.0,85.72056,8.330017
45284,22157040.0,1.0,16.73288,16.733337,23.237091,23.311676,23.313385,22.81842,15.967468,15.939636,15.939636,15.962494,0.0,0.03425079,0.03425079,0.1583187,149.66667,15.966003,0.0,0.0,74.40032,209.22765,5.9815666e-06,0.0,61.430717,138.11269,50.0,96.0,1.4901665e-06,0.0,282.84506,200.75238,0.0,61.430717,0.22683938,0.0,84.33792,8.330017
45285,22157100.0,1.0,16.749542,16.75,23.247345,23.325134,23.317627,22.819641,15.9711,15.958069,15.958069,15.971222,0.0,0.03406039,0.03406039,0.15758018,158.0,15.966003,0.0,0.0,74.38543,212.13344,6.063737e-06,0.0,60.493767,147.34396,50.0,96.0,1.4754753e-06,0.0,284.54892,206.56897,0.0,60.493767,0.22571819,0.0,83.153595,8.330017
45286,22157160.0,0.0,16.766205,16.766663,23.259216,23.340424,23.322449,22.821442,16.0419,15.987946,15.987946,16.015717,0.0,0.033593476,0.033593476,0.15618896,154.0,16.049316,0.0,0.0,74.53187,194.34811,5.5154537e-06,0.0,59.72997,152.70224,50.0,96.0,1.4452525e-06,0.0,284.346,209.1712,0.0,59.72997,0.22338198,0.0,82.31335,8.330017
45287,22157220.0,0.0,16.782867,16.783325,23.272522,23.357117,23.32779,22.8237,16.048828,16.015656,16.015656,16.041504,0.0,0.033081297,0.033081297,0.1551787,150.0,16.049316,0.0,0.0,74.852875,195.66684,5.5496644e-06,0.0,59.256046,154.21323,50.0,96.0,1.4190014e-06,0.0,283.3226,209.28062,0.0,59.256046,0.22134145,0.0,81.951515,8.330017
45288,22157280.0,0.0,16.79953,16.800018,23.28653,23.37439,23.333557,22.826385,16.052979,16.031677,16.031677,16.04953,0.0,0.032611635,0.032611635,0.15460986,146.0,16.049316,0.008678907,0.0,75.35007,197.9815,5.6170693e-06,0.0,59.015316,153.16013,50.0,96.0,1.3996877e-06,0.0,281.98495,207.89871,0.0,59.015316,0.21982898,0.0,81.93153,8.330017
45289,22157340.0,0.0,16.816193,16.81668,23.301056,23.39206,23.339722,22.829407,16.126465,16.06128,16.06128,16.095825,0.0,0.032207698,0.032207698,0.15450987,142.0,16.132599,0.103508934,0.0,76.02533,180.86159,5.097467e-06,0.0,58.969635,150.27238,50.0,96.0,1.3881124e-06,0.0,280.57544,205.55722,0.0,58.969635,0.21891816,0.0,82.18983,8.330017
45290,22157400.0,0.0,16.832886,16.833344,23.31604,23.410034,23.346283,22.832794,16.134827,16.091034,16.091034,16.123962,0.0,0.031918623,0.03187131,0.15483758,138.0,16.132599,0.26596048,0.0,76.88274,183.42195,5.172857e-06,0.0,59.112644,146.15366,50.0,96.0,1.3843022e-06,0.0,279.25882,202.6604,0.0,59.08125,0.21861826,0.0,82.670525,8.330017
45291,22157460.0,0.0,16.849548,16.850006,23.331207,23.427917,23.353241,22.83667,16.139679,16.109863,16.109802,16.134094,0.0,0.03179438,0.031594604,0.15556347,134.0,16.132599,0.50012165,0.0,77.9184,187.22261,5.28371e-06,0.0,59.456623,141.19917,50.0,96.0,1.3883914e-06,0.0,278.14786,199.46706,0.0,59.3233,0.21894203,0.0,83.34253,8.330017
45292,22157520.0,0.0,16.86621,16.866669,23.3461,23.44519,23.360352,22.84076,16.213928,16.141785,16.14148,16.182098,0.0,0.031736396,0.031377897,0.15665682,130.0,16.215912,0.8058763,0.0,79.123825,171.56032,4.8147554e-06,0.0,59.907063,135.84062,50.0,96.0,1.3987714e-06,0.0,277.26968,196.19785,0.0,59.667118,0.21976021,0.0,84.16531,8.330017
45293,22157580.0,0.0,16.882874,16.883331,23.360779,23.461945,23.367554,22.845093,16.221619,16.173615,16.173065,16.210754,0.0,0.0317746,0.031203147,0.15806083,126.0,16.215912,1.1842492,0.0,80.49477,175.5076,4.924824e-06,0.0,60.473507,130.2674,50.0,96.0,1.4149324e-06,0.0,276.64566,192.94931,0.0,60.09067,0.22102745,0.0,85.118454,8.330017
45294,22157640.0,0.0,16.899536,16.899994,23.374756,23.47754,23.374756,22.84961,16.226135,16.193817,16.193115,16.220215,0.0,0.03189633,0.031061418,0.15973629,122.0,16.215912,1.6347498,0.0,82.01616,180.56236,5.071216e-06,0.0,61.13887,124.62387,50.0,96.0,1.4361879e-06,0.0,276.27585,189.78355,0.0,60.579754,0.22268274,0.0,86.1872,8.330017
45295,22157700.0,0.0,16.91623,16.916687,23.387909,23.491913,23.381897,22.854279,16.29953,16.226807,16.225464,16.26889,0.0,0.032090846,0.030943826,0.16164283,118.0,16.299194,2.1563807,0.0,83.67453,165.66582,4.624459e-06,0.0,61.892735,119.009,50.0,96.0,1.4618734e-06,0.0,276.1501,186.73557,0.0,61.122757,0.22466646,0.0,87.360176,8.330017
45296,22157760.0,0.0,16.932892,16.93335,23.400574,23.505432,23.389038,22.859192,16.307037,16.259247,16.257385,16.296936,0.0,0.032349233,0.030840024,0.16375034,114.0,16.299194,2.7495224,0.0,85.46427,170.45424,4.7580397e-06,0.0,62.730545,113.47428,50.0,96.0,1.4914468e-06,0.0,276.25266,183.8146,0.0,61.71276,0.22692871,0.0,88.63318,8.330017
45297,22157820.0,0.0,16.949554,16.950012,23.41214,23.517303,23.396027,22.864258,16.311188,16.279785,16.277802,16.30603,0.0,0.032666206,0.030743489,0.16602547,110.0,16.299194,3.4118607,0.0,87.36504,176.24146,4.9224677e-06,0.0,63.649677,108.05243,50.0,96.0,1.5244202e-06,0.0,276.56653,181.02129,0.0,62.347347,0.22942457,0.0,90.00393,8.330017
45298,22157880.0,0.0,16.966248,16.966675,23.422577,23.527618,23.402832,22.869446,16.384155,16.31311,16.309967,16.354889,0.0,0.033036448,0.030650249,0.168433,106.0,16.382507,4.1411266,0.0,89.36074,161.54602,4.4869016e-06,0.0,64.648315,102.76684,50.0,96.0,1.5602947e-06,0.0,277.07187,178.35184,0.0,63.025177,0.23210934,0.0,91.471405,8.330017
45299,22157940.0,0.0,16.98291,16.983337,23.432129,23.536682,23.409424,22.874756,16.391235,16.345673,16.341736,16.38205,0.0,0.033454217,0.030555846,0.17094488,102.0,16.382507,4.935422,0.0,91.44077,166.72159,4.627588e-06,0.0,65.72673,97.62471,50.0,96.0,1.5986394e-06,0.0,277.74847,175.79529,0.0,63.74675,0.23494492,0.0,93.03972,8.330017
45300,22158000.0,0.0,16.999573,17.0,23.440369,23.543884,23.415741,22.880249,16.395386,16.365936,16.362091,16.390564,0.0,0.033915397,0.030457899,0.17353003,98.0,16.382507,5.791816,0.0,93.58439,172.9085,4.802284e-06,0.0,66.88651,92.6353,50.0,96.0,1.6390101e-06,0.0,278.5759,173.34363,0.0,64.514084,0.23789364,0.0,94.71344,8.330017
45301,22158060.0,0.0,17.016266,17.016663,23.447906,23.550232,23.421844,22.885864,16.46753,16.399628,16.394012,16.4404,0.0,0.034414984,0.0303536,0.17615914,94.0,16.46582,6.708058,0.0,95.785995,158.27766,4.3649125e-06,0.0,68.13008,87.803505,50.0,96.0,1.6809453e-06,0.0,279.53036,170.98718,0.0,65.32995,0.24091832,0.0,96.500275,8.330017
45302,22158120.0,0.0,17.032928,17.033325,23.454498,23.555237,23.427673,22.891663,16.474823,16.431793,16.425293,16.46579,0.0,0.03494777,0.030239992,0.17880812,90.0,16.46582,7.6812377,0.0,98.03194,163.24364,4.5066995e-06,0.0,69.46189,83.12876,50.0,96.0,1.7240309e-06,0.0,280.5854,168.71521,0.0,66.19888,0.2439868,0.0,98.413185,8.330017
45303,22158180.0,0.0,17.049591,17.050018,23.45877,23.558716,23.433105,22.897522,16.478516,16.452362,16.446228,16.475067,0.0,0.03582334,0.030398685,0.1802551,86.0,16.46582,8.706599,0.0,100.0,169.46315,4.6767955e-06,0.0,70.829094,79.7318,50.0,96.0,1.7593975e-06,0.0,281.56818,167.1276,0.0,67.07386,0.24647467,0.0,99.84705,8.330017
45304,22158240.0,1.0,17.066284,17.06668,23.460266,23.560944,23.43753,22.903046,16.344604,16.420746,16.42221,16.387726,1.0,0.037372116,0.031124223,0.18098457,94.333336,16.299103,9.771934,0.0,100.0,220.09242,6.145006e-06,0.0,71.83309,80.29929,50.0,96.0,1.8024422e-06,0.0,284.06656,168.60168,0.0,67.60048,0.24948387,0.0,99.996254,8.330017
45305,22158300.0,1.0,17.082947,17.083344,23.46054,23.560577,23.440643,22.90799,16.33017,16.378204,16.384735,16.342834,1.0,0.038769998,0.031689525,0.18291904,102.666664,16.299103,10.861849,0.0,100.0,231.2139,6.408507e-06,0.0,72.45586,82.263756,50.0,96.0,1.8591605e-06,0.0,287.68796,171.42273,0.0,67.76779,0.2533833,0.0,99.99981,8.330017
45306,22158360.0,1.0,17.09961,17.100006,23.46051,23.559174,23.442749,22.912537,16.325073,16.352448,16.359894,16.329285,1.0,0.040063832,0.032140642,0.18584473,111.0,16.299103,11.967425,0.0,100.0,241.62283,6.673286e-06,0.0,72.86155,85.0434,50.0,96.0,1.9282909e-06,0.0,292.25958,175.1405,0.0,67.72863,0.25805455,0.0,100.000015,8.330017
45307,22158420.0,1.0,17.116302,17.116669,23.45819,23.5542,23.443726,22.916656,16.193176,16.289703,16.30487,16.2341,1.0,0.041299377,0.032521967,0.18953814,119.333336,16.132416,13.077499,0.0,100.0,297.58688,8.293328e-06,0.0,73.08825,88.647,50.0,96.0,2.0084778e-06,0.0,297.87384,179.73453,0.0,67.52194,0.26336944,0.0,99.9569,8.330017
45308,22158480.0,1.0,17.132965,17.133331,23.451752,23.545166,23.443329,22.920258,16.174133,16.233032,16.250946,16.188416,1.0,0.042863753,0.03316594,0.19221899,127.666664,16.132416,14.176993,0.0,100.0,312.58435,8.646948e-06,0.0,73.0255,94.72134,50.0,96.0,2.0838238e-06,0.0,304.1956,186.07292,0.0,67.06674,0.26826388,0.0,99.07463,8.330017
45309,22158540.0,1.0,17.149658,17.149994,23.443329,23.533966,23.441528,22.923218,16.16504,16.20047,16.21637,16.172516,1.0,0.044361427,0.033770826,0.19415748,136.0,16.132416,15.251294,0.0,100.0,325.21124,8.963697e-06,0.0,72.56186,103.05077,50.0,96.0,2.147149e-06,0.0,310.78098,193.8513,0.0,66.26855,0.27230826,0.0,97.60608,8.330017
45310,22158600.0,1.0,17.16632,17.166687,23.433136,23.5206,23.438354,22.925629,16.033356,16.130127,16.153473,16.075256,1.0,0.045696713,0.034254722,0.19533946,144.33333,15.965698,16.286459,0.0,100.0,382.48047,1.0625301e-05,0.0,71.80948,113.25085,50.0,96.0,2.1948256e-06,0.0,317.26944,202.69487,0.0,65.2244,0.2753124,0.0,95.79608,8.330017
45311,22158660.0,1.0,17.182983,17.18335,23.423035,23.507477,23.434357,22.927643,16.007904,16.069305,16.094208,16.025055,1.0,0.04679534,0.034558464,0.19584097,152.66667,15.965698,17.277765,0.0,100.0,396.71353,1.0947523e-05,0.0,70.88049,124.8103,50.0,96.0,2.2253794e-06,0.0,323.33478,212.15837,0.0,64.032364,0.27721855,0.0,93.86483,8.330017
45312,22158720.0,1.0,17.199646,17.200012,23.412537,23.493744,23.429352,22.92929,15.995056,16.033478,16.05481,16.005432,1.0,0.04763683,0.034669176,0.19574732,161.0,15.965698,18.213999,0.0,100.0,407.21445,1.1203274e-05,0.0,69.8791,137.12607,50.0,96.0,2.2392805e-06,0.0,328.7213,221.75911,0.0,62.78535,0.27807927,0.0,91.96777,8.330017
45313,22158780.0,1.0,17.216309,17.216675,23.40158,23.47934,23.423523,22.930756,15.862061,15.957611,15.9869995,15.904297,1.0,0.048247118,0.034611262,0.19523758,169.33333,15.799011,19.08701,0.0,100.0,461.78427,1.2792751e-05,0.0,68.90123,149.48145,50.0,96.0,2.2399918e-06,0.0,333.33246,231.00694,0.0,61.57039,0.27812013,0.0,90.225845,8.330017
45314,22158840.0,1.0,17.233002,17.233337,23.390015,23.46408,23.416931,22.932037,15.834839,15.894836,15.924957,15.852539,1.0,0.048686396,0.034441374,0.19450647,177.66667,15.799011,19.89059,0.0,100.0,472.9733,1.3032164e-05,0.0,68.00772,161.34506,50.0,96.0,2.2325867e-06,0.0,337.28745,239.61317,0.0,60.445194,0.27765748,0.0,88.69408,8.330017
45315,22158900.0,1.0,17.249664,17.25,23.378601,23.449036,23.40982,22.933289,15.821747,15.858093,15.883301,15.831482,1.0,0.049011957,0.03421728,0.19372296,186.0,15.799011,20.620272,0.0,100.0,480.8397,1.321376e-05,0.0,67.22649,172.37384,50.0,96.0,2.221622e-06,0.0,340.75403,247.44093,0.0,59.43536,0.2769731,0.0,87.38634,8.330017
45316,22158960.0,1.0,17.266327,17.266663,23.368988,23.436493,23.402985,22.934723,15.690277,15.781433,15.814789,15.731415,1.0,0.049277775,0.03397898,0.19300136,194.33333,15.632294,21.282436,0.0,100.0,533.25323,1.4749048e-05,0.0,66.561134,182.48314,50.0,96.0,2.2104894e-06,0.0,343.92386,254.5311,0.0,58.545937,0.2762774,0.0,86.28333,8.330017
45317,22159020.0,1.0,17.28299,17.283325,23.358734,23.423096,23.395569,22.936096,15.664886,15.720184,15.753235,15.68161,1.0,0.04951656,0.033756103,0.19239357,202.66667,15.632294,21.868538,0.0,100.0,543.2568,1.4958636e-05,0.0,65.99231,191.83589,50.0,96.0,2.2010106e-06,0.0,346.98898,261.0692,0.0,57.764782,0.27568406,0.0,85.34357,8.330017
45318,22159080.0,1.0,17.299652,17.300018,23.34842,23.40979,23.387787,22.937439,15.653534,15.6857605,15.7126465,15.662231,1.0,0.049740214,0.03356411,0.1919188,211.0,15.632294,22.374763,0.0,100.0,550.74725,1.512911e-05,0.0,65.49762,200.61165,50.0,96.0,2.193926e-06,0.0,350.07712,267.22128,0.0,57.076824,0.27524006,0.0,84.53135,8.330017
45319,22159140.0,0.0,17.316315,17.31668,23.337952,23.39624,23.3797,22.938782,15.520447,15.608185,15.643768,15.560608,1.0,0.049654346,0.033181597,0.19073242,207.0,15.465607,22.798306,0.0,100.0,601.55804,1.6633285e-05,0.0,65.13569,205.30482,50.0,96.0,2.1676542e-06,0.0,349.81198,269.77225,0.0,56.524033,0.27357304,0.0,83.957794,8.330017
45320,22159200.0,0.0,17.332977,17.333344,23.327179,23.382233,23.371338,22.940186,15.493561,15.544739,15.5798645,15.508057,1.0,0.049533702,0.032789547,0.18976389,203.0,15.465607,23.136766,0.0,100.0,609.58514,1.67867e-05,0.0,65.001366,206.266,50.0,96.0,2.1442038e-06,0.0,348.22925,269.70953,0.0,56.194942,0.2720866,0.0,83.718315,8.330017
45321,22159260.0,0.0,17.34964,17.350006,23.318573,23.371185,23.36377,22.941956,15.481995,15.508728,15.536591,15.4878235,1.0,0.049427748,0.032450203,0.189,199.0,15.465607,23.403723,0.0,100.0,615.0823,1.6901651e-05,0.0,65.01637,205.00752,50.0,96.0,2.1251496e-06,0.0,346.11264,268.19058,0.0,56.034515,0.27087379,0.0,83.68526,8.330017
45322,22159320.0,0.0,17.366302,17.366669,23.309692,23.359772,23.356049,22.943756,15.352325,15.434021,15.469543,15.391327,1.0,0.04934711,0.032176908,0.18844621,195.0,15.29892,23.590595,0.0,100.0,665.1824,1.839364e-05,0.0,65.14017,202.28401,50.0,96.0,2.1109022e-06,0.0,343.8253,265.77747,0.0,56.008972,0.2699639,0.0,83.80318,8.330017
45323,22159380.0,0.0,17.382965,17.383331,23.300049,23.347443,23.348083,22.945496,15.3272705,15.373474,15.408295,15.339813,1.0,0.04928026,0.031965695,0.1880546,191.0,15.29892,23.698292,0.0,100.0,673.8785,1.8566136e-05,0.0,65.32765,198.76569,50.0,96.0,2.100422e-06,0.0,341.5607,262.91724,0.0,56.07807,0.26929295,0.0,84.01593,8.330017
45324,22159440.0,0.0,17.399628,17.399994,23.290222,23.334991,23.339966,22.947235,15.317017,15.339691,15.367065,15.320984,1.0,0.04921437,0.03181033,0.1877903,187.0,15.29892,23.724216,0.0,100.0,680.5257,1.871403e-05,0.0,65.55294,194.79831,50.0,96.0,2.0928414e-06,0.0,339.38654,259.82764,0.0,56.21885,0.2688068,0.0,84.293816,8.330017
45325,22159500.0,0.0,17.41629,17.416687,23.279785,23.321808,23.331635,22.948883,15.191437,15.269623,15.3038025,15.231232,1.0,0.049147815,0.031715635,0.1875185,183.0,15.132202,23.658361,0.0,99.81026,731.1837,2.025666e-05,0.0,65.78951,190.76898,50.0,96.0,2.086105e-06,0.0,337.28983,256.719,0.0,56.41024,0.2683737,0.0,84.58535,8.330017
45326,22159560.0,0.0,17.432983,17.43335,23.270386,23.31012,23.324036,22.950623,15.162994,15.209808,15.244049,15.177032,1.0,0.049064904,0.031658474,0.18714175,179.0,15.132202,23.527554,0.0,99.52007,740.4146,2.042939e-05,0.0,66.01337,186.89838,50.0,96.0,2.0780913e-06,0.0,335.1908,253.68332,0.0,56.62099,0.2678576,0.0,84.85511,8.330017
45327,22159620.0,0.0,17.449646,17.450012,23.260864,23.29834,23.316284,22.95221,15.150757,15.174988,15.202606,15.155457,1.0,0.048949923,0.031628214,0.18665513,175.0,15.132202,23.31876,0.0,99.11149,747.0374,2.057555e-05,0.0,66.21629,183.18445,50.0,96.0,2.06831e-06,0.0,333.0541,250.70511,0.0,56.843246,0.26722613,0.0,85.100876,8.330017
45328,22159680.0,0.0,17.466309,17.466675,23.250946,23.286072,23.308441,22.953613,15.024231,15.104401,15.138916,15.065247,1.0,0.04879012,0.031619363,0.18601789,171.0,14.965515,23.023312,0.0,98.56691,796.7659,2.2111626e-05,0.0,66.3882,179.66049,50.0,96.0,2.055863e-06,0.0,330.8241,247.7821,0.0,57.069553,0.26642016,0.0,85.31118,8.330017
45329,22159740.0,0.0,17.482971,17.483337,23.24054,23.273285,23.300415,22.954834,14.994598,15.044586,15.07901,15.010681,1.0,0.04858234,0.03162147,0.18522075,167.0,14.965515,22.650328,0.0,97.89599,804.5153,2.2245227e-05,0.0,66.52745,176.30836,50.0,96.0,2.040437e-06,0.0,328.47272,244.89339,0.0,57.29312,0.26541814,0.0,85.48432,8.330017
45330,22159800.0,0.0,17.499634,17.5,23.230286,23.260803,23.29242,22.955902,14.980988,15.008026,15.036102,14.986938,1.0,0.04832197,0.0316294,0.18426074,163.0,14.965515,22.201197,0.0,97.107796,809.4931,2.234645e-05,0.0,66.63302,173.09526,50.0,96.0,2.0218533e-06,0.0,325.9821,242.01114,0.0,57.511974,0.2642059,0.0,85.6212,8.330017
45331,22159860.0,0.0,17.516296,17.516663,23.222015,23.250946,23.28534,22.95694,14.853668,14.936615,14.97113,14.896149,1.0,0.047999367,0.031637173,0.18313688,159.0,14.798798,21.67915,0.0,96.22602,856.8683,2.3838385e-05,0.0,66.70367,169.96199,50.0,96.0,1.999904e-06,0.0,323.32498,239.08739,0.0,57.725674,0.26276693,0.0,85.72581,8.330017
45332,22159920.0,0.0,17.532959,17.533325,23.213593,23.240936,23.278229,22.957794,14.822845,14.875519,14.9097595,14.840057,1.0,0.04762445,0.031643253,0.18187486,155.0,14.798798,21.08912,0.0,95.24681,862.1948,2.3906183e-05,0.0,66.74698,166.86685,50.0,96.0,1.975173e-06,0.0,320.5376,236.11084,0.0,57.936592,0.26113647,0.0,85.806,8.330017
45333,22159980.0,0.0,17.549622,17.550018,23.205627,23.231567,23.27127,22.958466,14.808716,14.8377075,14.865662,14.815216,1.0,0.04719746,0.031647068,0.18047942,151.0,14.798798,20.43374,0.0,94.18186,864.7605,2.394064e-05,0.0,66.763855,163.79185,50.0,96.0,1.9477702e-06,0.0,317.63,233.07217,0.0,58.14567,0.25931785,0.0,85.86374,8.330017
45334,22160040.0,0.0,17.566284,17.56668,23.197937,23.222565,23.264496,22.958954,14.681244,14.766632,14.800049,14.725067,1.0,0.04671249,0.031647947,0.17894186,147.0,14.632111,19.705412,0.0,93.02095,909.1194,2.5372232e-05,0.0,66.752525,160.71207,50.0,96.0,1.9175293e-06,0.0,314.59186,229.94868,0.0,58.354156,0.25729588,0.0,85.89934,8.330017
45335,22160100.0,0.0,17.582947,17.583344,23.190338,23.213745,23.257904,22.959229,14.649811,14.705017,14.737915,14.66803,1.0,0.046179187,0.031646576,0.17728186,143.0,14.632111,18.914705,0.0,91.776665,911.6345,2.5363113e-05,0.0,66.71762,157.62468,50.0,96.0,1.8849697e-06,0.0,311.46606,226.75455,0.0,58.56331,0.25510147,0.0,85.91637,8.330017
45336,22160160.0,0.0,17.59961,17.600006,23.185211,23.208313,23.25235,22.959595,14.636017,14.666718,14.693298,14.6432495,1.0,0.045598913,0.031639684,0.17552796,139.0,14.632111,18.077425,0.0,90.49894,911.5276,2.5324456e-05,0.0,66.663155,154.48863,50.0,96.0,1.8505386e-06,0.0,308.2755,223.47388,0.0,58.774887,0.25276026,0.0,85.92402,8.330017
45337,22160220.0,0.0,17.616272,17.616669,23.180695,23.203583,23.247192,22.959747,14.508392,14.596527,14.6276245,14.553772,1.0,0.044970926,0.031626984,0.17369746,135.0,14.465393,17.18519,0.0,89.1736,952.68365,2.669043e-05,0.0,66.59258,151.25795,50.0,96.0,1.8145375e-06,0.0,305.03104,220.08318,0.0,58.993202,0.25028852,0.0,85.930565,8.330017
45338,22160280.0,0.0,17.632935,17.633331,23.176453,23.19925,23.24228,22.959717,14.477234,14.5346985,14.565063,14.496277,1.0,0.044306494,0.031611484,0.1718028,131.0,14.465393,16.24796,0.0,87.808846,952.5285,2.6609352e-05,0.0,66.50892,147.96347,50.0,96.0,1.7774057e-06,0.0,301.7747,216.61856,0.0,59.218727,0.2477142,0.0,85.93558,8.330017
45339,22160340.0,0.0,17.649597,17.649994,23.173035,23.196045,23.237793,22.959564,14.463409,14.496002,14.520447,14.470917,1.0,0.043607578,0.03159295,0.16985798,127.0,14.465393,15.270255,0.0,86.41927,950.08136,2.6502552e-05,0.0,66.41354,144.60065,50.0,96.0,1.739411e-06,0.0,298.5235,213.08469,0.0,59.452557,0.24505176,0.0,85.94258,8.330017
45340,22160400.0,0.0,17.66626,17.666687,23.170319,23.193726,23.233795,22.959198,14.33609,14.427246,14.455109,14.382965,1.0,0.042872835,0.03157159,0.16787387,123.0,14.298706,14.251179,0.0,85.009735,988.308,2.7812726e-05,0.0,66.30755,141.14955,50.0,96.0,1.7007311e-06,0.0,295.28378,209.47325,0.0,59.697445,0.2423109,0.0,85.956535,8.330017
45341,22160460.0,0.0,17.682922,17.68335,23.169403,23.193878,23.230835,22.958954,14.303894,14.36438,14.391632,14.323059,1.0,0.04211326,0.03154589,0.16587643,119.0,14.298706,13.211234,0.0,83.61558,985.9476,2.766727e-05,0.0,66.1962,137.62076,50.0,96.0,1.661895e-06,0.0,292.08972,205.80887,0.0,59.952904,0.23952848,0.0,85.98224,8.330017
45342,22160520.0,0.0,17.699585,17.700012,23.169434,23.19519,23.228363,22.958557,14.290985,14.325226,14.347168,14.297699,1.0,0.041330535,0.031515736,0.16388936,115.0,14.298706,12.149614,0.0,82.24095,981.6568,2.750886e-05,0.0,66.08346,133.98868,50.0,96.0,1.6232691e-06,0.0,288.95258,202.08473,0.0,60.22267,0.2367283,0.0,86.02865,8.330017
45343,22160580.0,0.0,17.716248,17.716675,23.170837,23.198395,23.226593,22.9581,14.348145,14.326965,14.33783,14.328308,0.0,0.040528428,0.031481355,0.1619282,111.0,14.382019,11.07293,0.0,80.90606,955.16345,2.6599286e-05,0.0,65.972046,130.25407,50.0,96.0,1.5851283e-06,0.0,285.86224,198.3107,0.0,60.508453,0.23393048,0.0,86.10055,8.330017
45344,22160640.0,0.0,17.73288,17.733337,23.17398,23.203857,23.225647,22.957703,14.356689,14.339447,14.343018,14.34845,0.0,0.039711542,0.031441253,0.16002421,107.0,14.382019,9.991026,0.0,79.637344,947.6564,2.6367745e-05,0.0,65.86715,126.404175,50.0,96.0,1.5479294e-06,0.0,282.79132,194.49265,0.0,60.812622,0.23116927,0.0,86.2081,8.330017
45345,22160700.0,0.0,17.749542,17.75,23.178589,23.211243,23.225555,22.957336,14.360046,14.347839,14.348236,14.355743,0.0,0.03888562,0.031395286,0.15820351,103.0,14.382019,8.912194,0.0,78.451904,940.6327,2.6138881e-05,0.0,65.77452,122.43142,50.0,96.0,1.5120759e-06,0.0,279.76837,190.63847,0.0,61.138313,0.22847643,0.0,86.3607,8.330017
45346,22160760.0,0.0,17.766205,17.766663,23.185638,23.221771,23.226715,22.957367,14.426575,14.375824,14.371338,14.399994,0.0,0.038056314,0.031341143,0.15649769,99.0,14.4653015,7.851185,0.0,77.38724,913.638,2.5230036e-05,0.0,65.70102,118.32466,50.0,96.0,1.477992e-06,0.0,276.82306,186.7543,0.0,61.48879,0.22588687,0.0,86.57029,8.330017
45347,22160820.0,0.0,23.144226,17.783325,23.194,23.233978,23.228546,22.957306,14.503845,14.404236,14.397644,14.431122,0.0,0.037568934,0.031565826,0.15627459,95.0,14.4653015,6.812948,0.0,76.45508,1499.6039,2.5784948e-05,0.0,65.64178,112.354355,0.7150627,30.943882,0.22546126,68.99892,274.01517,182.43835,0.0,61.857765,0.22540611,0.0,86.81993,8.330017
45348,22160880.0,0.0,23.207092,17.800018,23.206848,23.252533,23.231842,22.957794,15.348145,14.794952,14.742371,15.0963745,0.0,0.036715336,0.03149263,0.15431122,91.0,14.4653015,5.8125386,0.0,75.728455,2173.2822,4.3306216e-05,0.0,65.38401,109.712036,-0.00022152196,29.999706,0.22252832,70.000305,271.3564,179.47871,0.0,62.050293,0.22251163,0.0,86.7828,8.330017
45349,22160940.0,0.0,23.225952,17.81668,23.225952,23.278778,23.237274,22.959442,15.00943,14.98288,14.937103,15.132172,0.0,0.03583,0.03133313,0.15302485,87.0,14.5486145,4.878207,0.0,75.313484,2257.2322,4.5822395e-05,0.0,65.31092,105.50807,2.181991e-07,30.000002,0.2201953,70.0,268.7207,175.68028,0.0,62.393654,0.2201791,0.0,87.1456,8.330017
45350,22161000.0,0.0,23.24411,17.833344,23.24411,23.302979,23.243591,22.961365,14.760864,14.922455,14.90332,14.894592,0.0,0.03498826,0.031170331,0.15210414,83.0,14.5486145,4.012112,0.0,75.13423,2281.8994,4.6673344e-05,0.0,65.342026,100.82603,-5.9607097e-10,30.000002,0.21826857,70.0,266.28156,171.72673,0.0,62.82355,0.21825312,0.0,87.69463,8.330017
45351,22161060.0,0.0,23.26007,17.850006,23.26007,23.323761,23.250275,22.963379,14.640045,14.809021,14.807129,14.718506,0.0,0.034197703,0.031009736,0.15150255,79.0,14.5486145,3.2151017,0.0,75.14437,2288.5212,4.6949943e-05,0.0,65.4692,95.86148,-3.8227822e-13,30.000002,0.21671438,70.0,264.0576,167.73386,0.0,63.33083,0.21669988,0.0,88.40736,8.330017
45352,22161120.0,0.0,23.274963,17.866669,23.274963,23.342773,23.257294,22.965271,14.670471,14.7361145,14.73938,14.672363,0.0,0.03346222,0.030854464,0.15118311,75.0,14.631897,2.4895773,0.0,75.33478,2280.727,4.6641147e-05,0.0,65.689644,90.74185,6.11069e-16,30.000002,0.2155031,70.0,262.05206,163.7716,0.0,63.9116,0.21548955,0.0,89.27224,8.330017
45353,22161180.0,0.0,23.289795,17.883331,23.289795,23.36148,23.26474,22.967133,14.67572,14.704956,14.708191,14.672424,0.0,0.032781158,0.030702034,0.15112454,71.0,14.631897,1.8408934,0.0,75.71009,2300.3545,4.7179314e-05,0.0,66.00351,85.54689,2.6735857e-17,30.000002,0.21460992,70.0,260.25934,159.87923,0.0,64.56361,0.2145974,0.0,90.28837,8.330017
45354,22161240.0,0.0,23.304596,17.899994,23.304596,23.379822,23.272705,22.969055,14.678131,14.690033,14.692322,14.674927,0.0,0.032153558,0.03054874,0.15130623,67.0,14.631897,1.2743709,0.0,76.267494,2320.8635,4.7724217e-05,0.0,66.41433,80.3311,-6.1644576e-18,30.000002,0.2140097,70.0,258.66797,156.07901,0.0,65.28712,0.2139982,0.0,91.46012,8.330017
45355,22161300.0,0.0,23.319427,17.916687,23.319427,23.397888,23.281189,22.9711,14.73233,14.697815,14.698669,14.707916,0.0,0.031578794,0.030390609,0.15170796,63.0,14.71521,0.7960755,0.0,77.00513,2311.4766,4.734476e-05,0.0,66.92874,75.13467,-4.0723277e-22,30.000002,0.21367763,70.0,257.26422,152.38423,0.0,66.08489,0.2136671,0.0,92.79654,8.330017
45356,22161360.0,0.0,23.333832,17.93335,23.333832,23.414978,23.289978,22.97345,14.747101,14.7146,14.714569,14.734222,0.0,0.031052073,0.030223234,0.15229942,59.0,14.71521,0.40625805,0.0,77.907646,2330.3748,4.7800637e-05,0.0,67.553345,69.99549,-2.4303961e-25,30.000002,0.21357407,70.0,256.02496,148.80241,0.0,66.96014,0.21356443,0.0,94.30701,8.330017
45357,22161420.0,0.0,23.348022,17.950012,23.348022,23.431488,23.299225,22.975983,14.755493,14.728699,14.728363,14.747925,0.0,0.030571463,0.03004257,0.15305404,55.0,14.71521,0.11165575,0.0,78.97198,2351.4688,4.8311045e-05,0.0,68.3007,64.94028,8.77376e-27,30.000002,0.21366633,70.0,254.92998,145.33693,0.0,67.91988,0.21365756,0.0,96.00835,8.330017
45358,22161480.0,1.0,23.361359,17.966675,23.36148,23.446838,23.308838,22.978638,14.823273,14.756348,14.755859,14.791779,0.0,0.030494317,0.03019797,0.15529667,63.333332,14.798492,0.0,0.0,80.18547,2355.3176,4.807914e-05,0.0,69.096634,61.670403,-1.4345054e-30,30.000002,0.21597733,70.0,255.46655,143.84125,0.0,68.8811,0.21598457,0.0,97.70922,8.330017
45359,22161540.0,1.0,23.373077,17.983337,23.373352,23.460297,23.31842,22.98117,14.859558,14.793671,14.793182,14.836639,0.0,0.030762566,0.030574147,0.15825295,71.666664,14.798492,0.0,0.0,81.524155,2401.3496,4.8996222e-05,0.0,69.77032,60.29687,1.3772997e-32,30.000002,0.21957469,70.0,257.18958,144.07135,0.0,69.631775,0.21958885,0.0,99.039375,8.330017
45360,22161600.0,1.0,23.382751,18.0,23.383148,23.471252,23.327728,22.983398,14.886932,14.829559,14.829132,14.870422,0.0,0.03125093,0.031131258,0.16160701,80.0,14.798492,0.0,0.0,82.96031,2458.5066,5.0173338e-05,0.0,70.21085,60.62487,1.2821256e-32,30.000002,0.22397217,70.0,259.88397,145.75279,0.0,70.12238,0.2239926,0.0,99.87539,8.330017
45361,22161660.0,1.0,23.389862,18.016663,23.390442,23.4794,23.336243,22.985321,14.956696,14.875549,14.875214,14.926392,0.0,0.031918038,0.031840324,0.16498654,88.333336,14.881805,0.055487122,0.0,84.46682,2490.4363,5.0571776e-05,0.0,70.301346,62.875553,-1.4640073e-36,30.000002,0.22873363,70.0,263.4365,148.92586,0.0,70.24458,0.22875848,0.0,99.99644,8.330017
45362,22161720.0,1.0,23.395569,18.033325,23.396118,23.48465,23.3443,22.986847,14.984009,14.920197,14.919952,14.967194,0.0,0.032468043,0.032414638,0.16922489,96.666664,14.881805,0.21238825,0.0,86.01329,2556.4329,5.193315e-05,0.0,70.092186,66.135925,-2.4663e-41,30.000002,0.23408526,70.0,267.8434,153.045,0.0,70.05393,0.23411481,0.0,99.97194,8.330017
45363,22161780.0,1.0,23.398682,18.050018,23.399292,23.486786,23.351929,22.988068,15.00238,14.95639,14.956177,14.993286,0.0,0.033216707,0.033023812,0.17338757,105.0,14.881805,0.43702003,0.0,87.56028,2626.938,5.3425618e-05,0.0,69.76246,70.69683,-2.382e-42,30.000002,0.23959908,70.0,272.94202,158.19778,0.0,69.627686,0.23963182,0.0,99.53481,8.330017
45364,22161840.0,1.0,23.399231,18.06668,23.399872,23.485779,23.358948,22.988892,15.060242,14.998047,14.997681,15.039459,0.0,0.033981714,0.03364467,0.17718747,113.333336,14.965118,0.7316041,0.0,89.08162,2664.5295,5.398593e-05,0.0,69.11392,77.08636,0.0,30.000002,0.24479128,70.0,278.51624,164.62384,0.0,68.88497,0.24482606,0.0,98.54206,8.330017
45365,22161900.0,1.0,23.397797,18.083344,23.398468,23.482208,23.365387,22.98935,15.073853,15.034302,15.033813,15.067078,0.0,0.034708023,0.034166638,0.18055779,121.666664,14.965118,1.0899435,0.0,90.55183,2726.509,5.533368e-05,0.0,68.23137,85.13412,0.0,30.000002,0.24941212,70.0,284.2648,172.1257,0.0,67.87394,0.24944803,0.0,97.17808,8.330017
45366,22161960.0,1.0,23.395355,18.100006,23.396027,23.477295,23.371063,22.989746,15.0763855,15.058502,15.057983,15.077545,0.0,0.035349138,0.03455835,0.18339533,130.0,14.965118,1.4960947,0.0,91.96831,2783.927,5.6629277e-05,0.0,67.19839,94.61495,0.0,30.000002,0.25328675,70.0,289.90384,180.47212,0.0,66.69003,0.25332218,0.0,95.60207,8.330017
45367,22162020.0,1.0,23.39151,18.116669,23.392181,23.47052,23.376251,22.98993,15.11853,15.085754,15.0850525,15.10788,0.0,0.035865847,0.0347816,0.18562026,138.33333,15.048401,1.9539056,0.0,93.304855,2800.2673,5.6804573e-05,0.0,66.0711,105.318504,0.0,30.000002,0.25625357,70.0,295.35034,189.4283,0.0,65.39011,0.25628707,0.0,93.92194,8.330017
45368,22162080.0,1.0,23.386932,18.133331,23.387543,23.462555,23.381104,22.990112,15.120575,15.106812,15.106079,15.121094,0.0,0.03625462,0.034836464,0.18726867,146.66667,15.048401,2.4608572,0.0,94.551315,2836.323,5.7654022e-05,0.0,64.94006,116.73109,0.0,30.000002,0.2583518,70.0,300.4913,198.59937,0.0,64.066055,0.2583835,0.0,92.274704,8.330017
45369,22162140.0,1.0,23.381714,18.149994,23.382263,23.453705,23.385742,22.990356,15.115723,15.117493,15.117035,15.121338,0.0,0.036543388,0.034758665,0.18847768,155.0,15.048401,3.0086381,0.0,95.7106,2866.2964,5.839865e-05,0.0,63.86988,128.41049,0.0,30.000002,0.25977525,70.0,305.3083,207.703,0.0,62.786247,0.25980416,0.0,90.74487,8.330017
45370,22162200.0,1.0,23.375488,18.166687,23.375977,23.44339,23.390076,22.990692,15.012329,15.087585,15.08905,15.050262,1.0,0.036763586,0.034579597,0.18935992,163.33333,14.881714,3.5985637,0.0,96.7609,2957.371,6.106501e-05,0.0,62.90766,139.86674,0.0,30.000002,0.26069915,70.0,309.758,216.4274,0.0,61.596596,0.26072535,0.0,89.3838,8.330017
45371,22162260.0,1.0,23.369171,18.18335,23.369629,23.433105,23.393951,22.991272,14.976501,15.044403,15.047577,14.998291,1.0,0.036960855,0.034349814,0.19003625,171.66667,14.881714,4.224588,0.0,97.708336,2987.2427,6.193506e-05,0.0,62.07841,150.80681,0.0,30.000002,0.26134393,70.0,313.912,224.6382,0.0,60.523216,0.2613681,0.0,88.20259,8.330017
45372,22162320.0,1.0,23.361969,18.200012,23.362396,23.42163,23.39746,22.991882,14.951752,15.007538,15.011658,14.967163,1.0,0.03717252,0.03411325,0.19059779,180.0,14.881714,4.8840494,0.0,98.53508,3009.3364,6.258825e-05,0.0,61.3867,161.10466,0.0,30.000002,0.26188046,70.0,317.86572,232.31487,0.0,59.568672,0.26190317,0.0,87.18826,8.330017
45373,22162380.0,1.0,23.353577,18.216675,23.354004,23.408722,23.400543,22.992554,14.844299,14.947815,14.95459,14.885376,1.0,0.0374322,0.03389643,0.19108506,188.33333,14.714996,5.5740776,0.0,99.218925,3091.4797,6.517149e-05,0.0,60.82676,170.78294,0.0,30.000002,0.26240876,70.0,321.70853,239.52118,0.0,58.726837,0.26243025,0.0,86.311615,8.330017
45374,22162440.0,1.0,23.343933,18.233337,23.34433,23.394257,23.403107,22.993164,14.803772,14.887695,14.89624,14.827393,1.0,0.037746448,0.033709306,0.1914787,196.66667,14.714996,6.2861643,0.0,99.75216,3114.7688,6.592629e-05,0.0,60.36554,180.09566,0.0,30.000002,0.26293156,70.0,325.52045,246.44504,0.0,57.97152,0.2629527,0.0,85.52199,8.330017
45375,22162500.0,1.0,23.333496,18.25,23.333862,23.378906,23.405151,22.993744,14.777222,14.840942,14.849884,14.792969,1.0,0.038119584,0.0335599,0.1917275,205.0,14.714996,7.0152392,0.0,100.0,3131.5547,6.64809e-05,0.0,59.98248,189.23294,0.0,30.000002,0.26340446,70.0,329.31482,253.2025,0.0,57.286263,0.26342502,0.0,84.780815,8.330017
