,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45376,22162560.0,0.0,23.324493,18.266663,23.324554,23.365234,23.406708,22.994537,14.662598,14.772888,14.784821,14.706207,1.0,0.038302895,0.033224463,0.19077751,201.0,14.548309,7.7582574,0.0,100.0,3196.932,6.886696e-05,0.0,59.73288,194.66891,0.0,30.000002,0.26230934,70.0,330.06998,256.52527,0.0,56.722534,0.26231158,0.0,84.18618,8.330017
45377,22162620.0,0.0,23.314941,18.283325,23.314941,23.351105,23.407837,22.995422,14.612427,14.702393,14.7164,14.638397,1.0,0.038466662,0.032853637,0.18989643,197.0,14.548309,8.509637,0.0,100.0,3201.601,6.928152e-05,0.0,59.699417,196.51022,0.0,30.000002,0.26122043,70.0,329.5398,257.2892,0.0,56.36123,0.26121786,0.0,83.89886,8.330017
45378,22162680.0,0.0,23.305267,18.300018,23.305267,23.336945,23.408508,22.996368,14.580658,14.646332,14.660309,14.596436,1.0,0.038679168,0.032518428,0.18914466,193.0,14.548309,9.265493,0.0,100.0,3200.3728,6.945955e-05,0.0,59.836143,196.03046,0.0,30.000002,0.2603448,70.0,328.40967,256.51355,0.0,56.164314,0.26033944,0.0,83.816345,8.330017
45379,22162740.0,0.0,23.295319,18.31668,23.295319,23.32248,23.408722,22.997406,14.473572,14.575073,14.592041,14.511047,1.0,0.03896635,0.03224621,0.18846454,189.0,14.381592,10.021071,0.0,99.82749,3257.725,7.1661714e-05,0.0,60.10936,194.01048,0.0,30.000002,0.2596791,70.0,326.96603,254.75479,0.0,56.10305,0.2596722,0.0,83.86858,8.330017
45380,22162800.0,0.0,23.28482,18.333344,23.28482,23.307465,23.408295,22.998383,14.433136,14.508759,14.526794,14.453217,1.0,0.039325636,0.032041036,0.18773013,185.0,14.381592,10.769459,0.0,99.49426,3261.3079,7.200407e-05,0.0,60.472042,191.1953,0.0,30.000002,0.2590985,70.0,325.3472,252.47769,0.0,56.1364,0.2590907,0.0,83.979614,8.330017
45381,22162860.0,0.0,23.276062,18.350006,23.276062,23.295013,23.407501,22.999542,14.407318,14.459839,14.476532,14.419403,1.0,0.039737925,0.03188975,0.18694544,181.0,14.381592,11.50753,0.0,99.04865,3260.0918,7.214466e-05,0.0,60.895245,187.8975,0.0,30.000002,0.25857458,70.0,323.63794,249.88824,0.0,56.238712,0.25856623,0.0,84.12714,8.330017
45382,22162920.0,0.0,23.267212,18.366669,23.267212,23.28247,23.406036,23.000671,14.304657,14.39502,14.414551,14.340515,1.0,0.040188927,0.0317835,0.18609138,177.0,14.214905,12.227851,0.0,98.477,3315.6316,7.435593e-05,0.0,61.357254,184.3496,0.0,30.000002,0.2580654,70.0,321.87836,247.12949,0.0,56.390934,0.2580567,0.0,84.290695,8.330017
45383,22162980.0,0.0,23.258057,18.383331,23.258057,23.269623,23.40384,23.001648,14.265564,14.333282,14.35376,14.285431,1.0,0.040661022,0.03171296,0.18512791,173.0,14.214905,12.922795,0.0,97.77603,3318.6216,7.469522e-05,0.0,61.837303,180.74913,0.0,30.000002,0.2575038,70.0,320.06992,244.30878,0.0,56.574493,0.25749478,0.0,84.447784,8.330017
45384,22163040.0,0.0,23.249023,18.399994,23.249023,23.257202,23.40097,23.002472,14.238922,14.287262,14.30603,14.2517395,1.0,0.041138988,0.031668555,0.18403581,169.0,14.214905,13.585483,0.0,96.95225,3315.4526,7.480866e-05,0.0,62.321766,177.18054,0.0,30.000002,0.25684574,70.0,318.1997,241.46574,0.0,56.77731,0.25683635,0.0,84.5876,8.330017
45385,22163100.0,0.0,23.240173,18.416687,23.240173,23.245087,23.39737,23.003174,14.136871,14.223602,14.2456665,14.174347,1.0,0.041609067,0.031642836,0.18280013,165.0,14.048218,14.207318,0.0,96.00485,3366.0247,7.699393e-05,0.0,62.800365,173.68288,0.0,30.000002,0.25605506,70.0,316.2489,238.61244,0.0,56.991364,0.25604522,0.0,84.70339,8.330017
45386,22163160.0,0.0,23.232819,18.43335,23.232819,23.23523,23.393433,23.003906,14.094879,14.161621,14.184967,14.116272,1.0,0.042060133,0.031626754,0.18143709,161.0,14.048218,14.789492,0.0,94.974365,3365.0051,7.7275436e-05,0.0,63.267887,170.24777,0.0,30.000002,0.25512758,70.0,314.21576,235.74277,0.0,57.210987,0.2551172,0.0,84.797516,8.330017
45387,22163220.0,0.0,23.225891,18.450012,23.225891,23.226074,23.388855,23.004456,14.065887,14.114319,14.135956,14.079773,1.0,0.042483576,0.03161635,0.17995536,157.0,14.048218,15.322183,0.0,93.85603,3357.61,7.731337e-05,0.0,63.721382,166.8558,0.0,30.000002,0.25405952,70.0,312.09598,232.84296,0.0,57.434757,0.25404865,0.0,84.872375,8.330017
45388,22163280.0,0.0,23.219269,18.466675,23.219269,23.21756,23.383575,23.004822,13.965881,14.050018,14.07486,14.004456,1.0,0.0428697,0.03161013,0.17834632,153.0,13.8815,15.79403,0.0,92.64761,3401.4705,7.941899e-05,0.0,64.15603,163.50473,0.0,30.000002,0.25283077,70.0,309.87646,229.90393,0.0,57.661526,0.2528192,0.0,84.925896,8.330017
45389,22163340.0,0.0,23.21289,18.483337,23.21289,23.209534,23.377686,23.005005,13.9210205,13.987976,14.013947,13.944977,1.0,0.043215822,0.031605177,0.17663011,149.0,13.8815,16.205706,0.0,91.36522,3394.1028,7.957797e-05,0.0,64.5715,160.18695,0.0,30.000002,0.25145656,70.0,307.57626,226.92928,0.0,57.890034,0.25144455,0.0,84.961525,8.330017
45390,22163400.0,0.0,23.207092,18.5,23.207092,23.202515,23.371307,23.005035,13.889801,13.939087,13.963348,13.904938,1.0,0.04351631,0.03159989,0.17481913,145.0,13.8815,16.552416,0.0,90.02308,3381.2,7.9508965e-05,0.0,64.966736,156.8839,0.0,30.000002,0.2499415,70.0,305.2004,223.90936,0.0,58.120697,0.24992867,0.0,84.98262,8.330017
45391,22163460.0,0.0,23.201813,18.516663,23.201813,23.19629,23.364899,23.005127,13.790588,13.873749,13.901093,13.829987,1.0,0.043765437,0.031593807,0.1729097,141.0,13.714813,16.83132,0.0,88.6161,3420.5737,8.153526e-05,0.0,65.340164,153.58197,0.0,30.000002,0.2482751,70.0,302.7429,220.83174,0.0,58.35421,0.24826139,0.0,84.98939,8.330017
45392,22163520.0,0.0,23.197021,18.533325,23.197021,23.190918,23.357971,23.005005,13.747772,13.812897,13.840637,13.77301,1.0,0.043959964,0.03158608,0.17091684,137.0,13.714813,17.034319,0.0,87.15771,3409.6094,8.158986e-05,0.0,65.69184,150.26773,0.0,30.000002,0.2464699,70.0,300.2184,217.69472,0.0,58.59143,0.2464563,0.0,84.985504,8.330017
45393,22163580.0,0.0,23.192902,18.550018,23.192902,23.186737,23.350677,23.00473,13.715759,13.764496,13.789917,13.732819,1.0,0.044103984,0.031575963,0.1688687,133.0,13.714813,17.170149,0.0,85.67012,3392.2932,8.140842e-05,0.0,66.025024,146.93648,0.0,30.000002,0.24455607,70.0,297.65692,214.5092,0.0,58.83287,0.24454202,0.0,84.97641,8.330017
45394,22163640.0,0.0,23.189514,18.56668,23.189514,23.183777,23.343048,23.004303,13.618317,13.6996765,13.727966,13.658844,1.0,0.04418637,0.031563316,0.16676946,129.0,13.548096,17.222673,0.0,84.1567,3429.3787,8.3379346e-05,0.0,66.336464,143.56535,0.0,30.000002,0.24252671,70.0,295.05154,211.25754,0.0,59.08063,0.24251169,0.0,84.96523,8.330017
45395,22163700.0,0.0,23.186676,18.583344,23.186676,23.181793,23.335083,23.003662,13.572266,13.637726,13.666534,13.599091,1.0,0.04420954,0.031548157,0.16463827,125.0,13.548096,17.195896,0.0,82.629555,3413.7373,8.3348685e-05,0.0,66.627975,140.15654,0.0,30.000002,0.24040407,70.0,292.42636,207.95303,0.0,59.335308,0.24038917,0.0,84.95557,8.330017
45396,22163760.0,0.0,23.184052,18.600006,23.184052,23.180054,23.327606,23.003174,13.538696,13.588348,13.614624,13.557495,1.0,0.0441779,0.03153097,0.16248193,121.0,13.548096,17.101707,0.0,81.08761,3391.112,8.304308e-05,0.0,66.90214,136.71278,0.0,30.000002,0.23819917,70.0,289.79388,204.60297,0.0,59.597675,0.23818395,0.0,84.94881,8.330017
45397,22163820.0,0.0,23.18274,18.616669,23.18274,23.18039,23.320068,23.002594,13.551331,13.566101,13.585022,13.55072,0.0,0.044082552,0.031510968,0.16031522,117.0,13.631409,16.923647,0.0,79.55856,3332.5808,8.128702e-05,0.0,67.1574,133.20808,0.0,30.000002,0.23591693,70.0,287.14883,201.19237,0.0,59.870224,0.23590074,0.0,84.9512,8.330017
45398,22163880.0,0.0,23.183044,18.633331,23.183044,23.183136,23.312683,23.001953,13.548523,13.556305,13.569,13.5486145,0.0,0.043919932,0.031486284,0.15818036,113.0,13.631409,16.662601,0.0,78.076,3294.5415,8.0313686e-05,0.0,67.39611,129.61198,0.0,30.000002,0.2335942,70.0,284.47083,197.71677,0.0,60.155964,0.23357673,0.0,84.97553,8.330017
45399,22163940.0,0.0,23.184692,18.649994,23.184692,23.187927,23.305481,23.001312,13.5468445,13.5503235,13.558563,13.5466,0.0,0.04369972,0.03145624,0.15609969,109.0,13.631409,16.333172,0.0,76.654724,3256.6758,7.93296e-05,0.0,67.62414,125.92883,0.0,30.000002,0.23126382,70.0,281.78293,194.19485,0.0,60.455696,0.23124763,0.0,85.02755,8.330017
45400,22164000.0,0.0,23.1875,18.666687,23.1875,23.194489,23.298553,23.000671,13.585876,13.56131,13.562653,13.568909,0.0,0.043432616,0.03142083,0.1540795,105.0,13.714691,15.949932,0.0,75.29795,3189.7246,7.717178e-05,0.0,67.845955,122.17981,0.0,30.000002,0.22894125,70.0,279.10852,190.64665,0.0,60.768898,0.22892544,0.0,85.10801,8.330017
45401,22164060.0,0.0,23.190918,18.68335,23.190918,23.2016,23.292694,23.000458,13.600616,13.5780945,13.574768,13.589233,0.0,0.043115467,0.031380806,0.15214646,101.0,13.714691,15.514299,0.0,74.01501,3147.1948,7.5950615e-05,0.0,68.06488,118.332596,0.0,30.000002,0.22665066,70.0,276.4627,187.06003,0.0,61.101143,0.22663486,0.0,85.228874,8.330017
45402,22164120.0,0.0,23.19577,18.700012,23.19577,23.210785,23.287292,23.000305,13.613098,13.5928955,13.587433,13.60376,0.0,0.04275258,0.03133511,0.15031989,97.0,13.714691,15.027263,0.0,72.83565,3108.6003,7.4857744e-05,0.0,68.28515,114.38628,0.0,30.000002,0.22441508,70.0,273.867,183.44366,0.0,61.4547,0.2243994,0.0,85.39756,8.330017
45403,22164180.0,0.0,23.202179,18.716675,23.202179,23.222168,23.28247,23.000275,13.664581,13.6206665,13.611298,13.638977,0.0,0.04234293,0.031282496,0.1486384,93.0,13.798004,14.490705,0.0,71.78813,3047.5227,7.275048e-05,0.0,68.51101,110.32116,0.0,30.000002,0.22226916,70.0,271.3434,179.79672,0.0,61.834602,0.22225243,0.0,85.62894,8.330017
45404,22164240.0,0.0,23.210144,18.733337,23.210144,23.235687,23.27829,23.000397,13.689026,13.650299,13.638855,13.670013,0.0,0.04189093,0.031221852,0.14713104,89.0,13.798004,13.913343,0.0,70.89695,3013.28,7.168831e-05,0.0,68.74895,106.129906,0.0,30.000002,0.22024953,70.0,268.91742,176.12878,0.0,62.2449,0.22023386,0.0,85.93588,8.330017
45405,22164300.0,0.0,23.219208,18.75,23.219208,23.25064,23.274689,23.00064,13.707886,13.6753235,13.663605,13.69339,0.0,0.041406583,0.031153033,0.14578739,85.0,13.798004,13.307505,0.0,70.15036,2983.0378,7.077256e-05,0.0,69.00251,101.852005,0.0,30.000002,0.21835259,70.0,266.5965,172.46318,0.0,62.68462,0.2183379,0.0,86.316635,8.330017
45406,22164360.0,0.0,23.227844,18.766663,23.227844,23.264435,23.272217,23.001343,13.7647705,13.710602,13.696747,13.734955,0.0,0.040895365,0.031078663,0.14462623,81.0,13.881317,12.682422,0.0,69.53756,2930.0986,6.889236e-05,0.0,69.27931,97.48318,0.0,30.000002,0.21660466,70.0,264.39514,168.80486,0.0,63.16076,0.21658993,0.0,86.78315,8.330017
45407,22164420.0,0.0,23.23758,18.783325,23.23758,23.279663,23.270477,23.002228,13.7916565,13.74588,13.731262,13.770691,0.0,0.040362805,0.030997079,0.1436419,77.0,13.881317,12.044186,0.0,69.08267,2903.3577,6.803953e-05,0.0,69.583496,93.04751,0.0,30.000002,0.21500678,70.0,262.3181,165.16924,0.0,63.674038,0.21499293,0.0,87.33851,8.330017
45408,22164480.0,0.0,23.248291,18.800018,23.248291,23.29599,23.269379,23.003296,13.810974,13.774139,13.760559,13.795624,0.0,0.039811213,0.030906329,0.14284465,73.0,13.881317,11.399302,0.0,68.79076,2881.1006,6.734718e-05,0.0,69.920906,88.54959,0.0,30.000002,0.21356684,70.0,260.3678,161.55951,0.0,64.228226,0.21355347,0.0,87.9935,8.330017
45409,22164540.0,0.0,23.259918,18.81668,23.259888,23.313293,23.269043,23.004547,13.870117,13.810944,13.796387,13.838409,0.0,0.039243355,0.030805243,0.142258,69.0,13.9646,10.754312,0.0,68.68229,2836.5032,6.571739e-05,0.0,70.30153,83.98055,0.0,30.000002,0.21231078,70.0,258.55325,157.97658,0.0,64.83128,0.21229804,0.0,88.76697,8.330017
45410,22164600.0,0.0,23.27237,18.833344,23.27237,23.331451,23.26947,23.006042,13.896118,13.847137,13.832672,13.874573,0.0,0.03866394,0.030692236,0.14188989,65.0,13.9646,10.117989,0.0,68.766716,2818.795,6.510898e-05,0.0,70.734665,79.352196,0.0,30.000002,0.2112487,70.0,256.87775,154.4289,0.0,65.48916,0.21123649,0.0,89.67313,8.330017
45411,22164660.0,0.0,23.283356,18.850006,23.283356,23.34674,23.270782,23.007935,13.914917,13.875946,13.862915,13.899567,0.0,0.038079914,0.030568022,0.1416896,61.0,13.9646,9.498898,0.0,68.97727,2805.0784,6.4650645e-05,0.0,71.2234,74.718414,0.0,30.000002,0.21033981,70.0,255.32555,150.93591,0.0,66.202095,0.21032819,0.0,90.70474,8.330017
45412,22164720.0,0.0,23.29486,18.866669,23.2948,23.362396,23.272827,23.01004,13.9739685,13.912506,13.899078,13.94223,0.0,0.037496023,0.030432316,0.14166574,57.0,14.047913,8.904543,0.0,69.35231,2768.1975,6.325875e-05,0.0,71.78161,70.07942,0.0,30.000002,0.20959595,70.0,253.89781,147.49913,0.0,66.980965,0.20958483,0.0,91.882645,8.330017
45413,22164780.0,0.0,23.306854,18.883331,23.306793,23.378387,23.275665,23.01242,13.998352,13.947876,13.934906,13.977203,0.0,0.036913775,0.03028048,0.14182234,53.0,14.047913,8.344639,0.0,69.90048,2758.268,6.2869985e-05,0.0,72.42355,65.43859,0.0,30.000002,0.20902054,70.0,252.58997,144.11925,0.0,67.83568,0.2090101,0.0,93.23115,8.330017
45414,22164840.0,0.0,23.31903,18.899994,23.31903,23.394348,23.279114,23.015015,14.015686,13.975922,13.964386,14.00116,0.0,0.036333293,0.030109452,0.14210473,49.0,14.047913,7.8204603,0.0,70.59383,2751.8147,6.260669e-05,0.0,73.14887,60.859264,0.0,30.000002,0.2085476,70.0,251.37683,140.81494,0.0,68.7642,0.2085376,0.0,94.74539,8.330017
45415,22164900.0,0.0,23.331543,18.916687,23.331543,23.410156,23.283264,23.017883,14.074371,14.011597,13.999847,14.043671,0.0,0.035753526,0.029914033,0.14250919,45.0,14.131195,7.340379,0.0,71.44283,2720.951,6.1397586e-05,0.0,73.977,56.33354,0.0,30.000002,0.2081774,70.0,250.25357,137.57938,0.0,69.78252,0.20816782,0.0,96.46042,8.330017
45416,22164960.0,0.0,23.341766,18.93335,23.341766,23.42212,23.287994,23.02118,14.097229,14.046661,14.035309,14.0784,0.0,0.035180546,0.029694824,0.1430003,41.0,14.131195,6.9107695,0.0,72.390755,2715.53,6.114585e-05,0.0,74.92484,51.894104,0.0,30.000002,0.20787577,70.0,249.20743,134.42259,0.0,70.90382,0.20786658,0.0,98.3976,8.330017
45417,22165020.0,0.0,23.351349,18.950012,23.351196,23.434174,23.293304,23.024658,14.109833,14.073334,14.063446,14.099152,0.0,0.034960624,0.029769246,0.14237106,37.0,14.131195,6.5371065,0.0,73.458824,2710.0728,6.098137e-05,0.0,75.93273,48.388535,0.0,30.000002,0.20710544,70.0,248.15765,131.75967,0.0,72.07067,0.207096,0.0,99.851456,8.330017
45418,22165080.0,1.0,23.359894,18.966675,23.359955,23.447601,23.298462,23.027832,14.17099,14.108063,14.098297,14.139313,0.0,0.035501704,0.030520407,0.14139938,45.333332,14.214508,6.2155256,0.0,74.66913,2685.1216,5.991518e-05,0.0,76.593544,47.670666,0.0,30.000002,0.20741753,70.0,248.16449,131.36658,0.0,72.902916,0.20742145,0.0,100.00012,8.330017
45419,22165140.0,1.0,23.369598,18.983337,23.369751,23.4617,23.303284,23.030487,14.206543,14.14859,14.138824,14.181854,0.0,0.035952102,0.031169511,0.14183886,53.666668,14.214508,5.939715,0.0,76.023575,2698.6572,6.0030336e-05,0.0,76.831665,48.088158,0.0,30.000002,0.20895277,70.0,248.95715,132.13971,0.0,73.32427,0.20896171,0.0,100.00017,8.330017
45420,22165200.0,1.0,23.379395,19.0,23.379639,23.475067,23.307861,23.032715,14.2378845,14.186157,14.177063,14.217224,0.0,0.036338184,0.031737894,0.14348453,62.0,14.214508,5.7079563,0.0,77.50867,2726.1372,6.047815e-05,0.0,76.81023,49.23408,0.0,30.000002,0.21154904,70.0,250.43925,133.7551,0.0,73.4802,0.21156293,0.0,99.999985,8.330017
45421,22165260.0,1.0,23.383057,19.017395,23.383392,23.480194,23.308105,23.030884,14.305542,14.233765,14.224243,14.271759,0.0,0.036656663,0.032236885,0.1462696,70.333336,14.297821,5.457408,0.0,79.00647,2732.5164,6.0090188e-05,0.0,76.5473,51.092716,0.0,30.000002,0.21514824,70.0,252.66754,136.19362,0.0,73.39278,0.2151672,0.0,100.0,8.330017
45422,22165320.0,1.0,23.385284,19.036255,23.385681,23.482544,23.308289,23.028809,14.335388,14.278381,14.269379,14.314026,0.0,0.036901236,0.03266852,0.15009053,78.666664,14.297821,5.2082033,0.0,80.51497,2771.496,6.0728205e-05,0.0,76.07006,53.63539,0.0,30.000002,0.2196419,70.0,255.68869,139.41461,0.0,73.0922,0.21966515,0.0,100.0,8.330017
45423,22165380.0,1.0,23.38562,19.056458,23.386047,23.481476,23.30841,23.02652,14.360504,14.315338,14.307495,14.345367,0.0,0.037082653,0.033039674,0.15472019,87.0,14.297821,4.960022,0.0,81.99267,2819.3955,6.159432e-05,0.0,75.43887,56.760853,0.0,30.000002,0.22482076,70.0,259.47,143.29599,0.0,72.63482,0.22484806,0.0,100.0,8.330017
45424,22165440.0,1.0,23.383362,19.078033,23.38382,23.476105,23.308594,23.024109,14.4279175,14.360626,14.352814,14.397736,0.0,0.037195902,0.033344094,0.16016904,95.333336,14.3811035,4.7135496,0.0,83.395065,2846.2476,6.164513e-05,0.0,74.66323,60.519478,0.0,30.000002,0.23068471,70.0,264.11646,147.89085,0.0,72.028694,0.23071645,0.0,100.0,8.330017
45425,22165500.0,1.0,23.377869,19.100891,23.378387,23.46579,23.308868,23.021606,14.458557,14.404572,14.397247,14.440247,0.0,0.037245315,0.033584896,0.16633263,103.666664,14.3811035,4.470629,0.0,84.66345,2905.211,6.2744104e-05,0.0,73.776436,64.89056,0.0,30.000002,0.23713577,70.0,269.63937,153.17174,0.0,71.30586,0.23717174,0.0,100.0,8.330017
45426,22165560.0,1.0,23.367462,19.125,23.368011,23.449371,23.309143,23.01941,14.479523,14.44046,14.434265,14.469391,0.0,0.037511546,0.034021128,0.17202829,112.0,14.3811035,4.2307158,0.0,85.74512,2967.58,6.400193e-05,0.0,72.763596,70.70764,0.0,30.000002,0.24353369,70.0,275.8366,159.54893,0.0,70.455284,0.2435727,0.0,99.46642,8.330017
45427,22165620.0,1.0,23.353058,19.15033,23.353607,23.429108,23.309143,23.016815,14.529266,14.480743,14.475067,14.511993,0.0,0.038016647,0.03469025,0.17596075,120.333336,14.4644165,3.9893878,0.0,86.58659,2991.9512,6.418583e-05,0.0,71.361595,79.53456,0.0,30.000002,0.24863614,70.0,282.12488,167.75662,0.0,69.22865,0.24867307,0.0,97.78425,8.330017
45428,22165680.0,1.0,23.336823,19.176788,23.337402,23.406769,23.308899,23.013794,14.536438,14.512299,14.5078125,14.534332,0.0,0.038373675,0.035230264,0.1787116,128.66667,14.4644165,3.7438219,0.0,87.195854,3030.7659,6.507424e-05,0.0,69.67246,90.67663,0.0,30.000002,0.25229657,70.0,288.03882,177.22446,0.0,67.71593,0.252334,0.0,95.61517,8.330017
45429,22165740.0,1.0,23.31961,19.204376,23.32016,23.383148,23.308472,23.010529,14.527435,14.528259,14.525513,14.535645,0.0,0.038515393,0.03557084,0.18022095,137.0,14.4644165,3.4935374,0.0,87.57529,3055.7478,6.5748165e-05,0.0,67.83113,103.81644,0.0,30.000002,0.25429118,70.0,293.29355,187.57944,0.0,66.04426,0.25432506,0.0,93.21943,8.330017
45430,22165800.0,1.0,23.302216,19.233032,23.302673,23.359314,23.308136,23.00711,14.55069,14.542938,14.541138,14.549255,0.0,0.03838237,0.03564819,0.1804614,145.33333,14.547699,3.239501,0.0,87.69284,3031.9373,6.503973e-05,0.0,65.95134,118.2585,0.0,30.000002,0.25447777,70.0,297.59296,198.16716,0.0,64.32202,0.2545049,0.0,90.80699,8.330017
45431,22165860.0,1.0,23.285248,19.262695,23.285645,23.33606,23.307678,23.003876,14.540009,14.549683,14.548828,14.548309,0.0,0.038018353,0.03550066,0.17975122,153.66667,14.547699,2.9802892,0.0,87.57993,3019.1775,6.4888525e-05,0.0,64.16737,132.98691,0.0,30.000002,0.25326008,70.0,300.8912,208.31209,0.0,62.683064,0.2532818,0.0,88.5767,8.330017
45432,22165920.0,1.0,23.269226,19.293335,23.269562,23.314026,23.307648,23.000854,14.523651,14.546082,14.546234,14.53595,0.0,0.03749955,0.035197712,0.17840196,162.0,14.547699,2.7231746,0.0,87.26454,2995.8416,6.451058e-05,0.0,62.548088,147.19772,0.0,30.000002,0.25111473,70.0,303.29935,217.56682,0.0,61.19715,0.25113255,0.0,86.60517,8.330017
45433,22165980.0,1.0,23.254578,19.32492,23.254852,23.293854,23.308105,22.998108,14.553192,14.550842,14.550964,14.548981,0.0,0.0369104,0.03482488,0.17671664,170.33333,14.631012,2.4734263,0.0,86.75945,2933.845,6.289731e-05,0.0,61.133583,160.2338,0.0,30.000002,0.24846202,70.0,304.95346,225.61998,0.0,59.902657,0.24847566,0.0,84.92207,8.330017
45434,22166040.0,1.0,23.2417,19.35736,23.241913,23.276001,23.309204,22.995758,14.555145,14.557343,14.557404,14.55658,0.0,0.03633763,0.03445363,0.17487676,178.66667,14.631012,2.2382202,0.0,86.081604,2894.5698,6.204204e-05,0.0,59.92847,171.85493,0.0,30.000002,0.24567994,70.0,306.09647,232.48375,0.0,58.801704,0.24569112,0.0,83.4992,8.330017
45435,22166100.0,1.0,23.230286,19.390625,23.230469,23.260162,23.31076,22.993683,14.556488,14.561127,14.561249,14.559082,0.0,0.03581441,0.03411162,0.1729879,187.0,14.631012,2.0206833,0.0,85.26954,2855.904,6.119581e-05,0.0,58.884274,182.40002,0.0,30.000002,0.24292573,70.0,306.96103,238.49258,0.0,57.85333,0.24293523,0.0,82.26447,8.330017
45436,22166160.0,0.0,23.221466,19.424683,23.221466,23.247498,23.312866,22.992493,14.598633,14.575226,14.57489,14.585571,0.0,0.035120387,0.033586007,0.17031637,183.0,14.714294,1.8271714,0.0,84.340454,2779.6323,5.9237118e-05,0.0,58.067535,188.11928,0.0,30.000002,0.23903783,70.0,305.37723,240.52995,0.0,57.122093,0.2390297,0.0,81.342545,8.330017
45437,22166220.0,0.0,23.214905,19.459503,23.214874,23.237946,23.315704,22.991821,14.608978,14.589691,14.589081,14.602264,0.0,0.034481164,0.033088796,0.16783464,179.0,14.714294,1.6671766,0.0,83.329796,2729.7656,5.809971e-05,0.0,57.546024,189.70084,0.0,30.000002,0.23541777,70.0,302.84265,239.8352,0.0,56.673676,0.23540547,0.0,80.789185,8.330017
45438,22166280.0,0.0,23.210144,19.494995,23.210144,23.230835,23.319061,22.991577,14.6189575,14.601135,14.600464,14.613159,0.0,0.033942472,0.03266809,0.16551739,175.0,14.714294,1.5419562,0.0,82.2685,2684.6152,5.7065037e-05,0.0,57.2218,189.05573,0.0,30.000002,0.23213924,70.0,300.01266,237.79248,0.0,56.411892,0.23212449,0.0,80.43525,8.330017
45439,22166340.0,0.0,23.207458,19.531158,23.207458,23.22638,23.322968,22.9917,14.677643,14.625702,14.624573,14.652374,0.0,0.03351756,0.03233363,0.16338734,171.0,14.797607,1.4592195,0.0,81.17336,2614.011,5.515077e-05,0.0,57.076996,186.65866,0.0,30.000002,0.22924842,70.0,297.06793,234.76826,0.0,56.315907,0.22923264,0.0,80.246864,8.330017
45440,22166400.0,0.0,23.206787,19.567902,23.206787,23.22467,23.327332,22.992188,14.702118,14.6545105,14.653076,14.685181,0.0,0.033203408,0.032079287,0.16142908,167.0,14.797607,1.4243042,0.0,80.0755,2575.8513,5.4224878e-05,0.0,57.07055,183.22145,0.0,30.000002,0.22672018,70.0,294.18826,231.23837,0.0,56.341618,0.2267043,0.0,80.16988,8.330017
45441,22166460.0,0.0,23.207153,19.605225,23.207153,23.224213,23.331726,22.993256,14.720917,14.679596,14.678131,14.70816,0.0,0.032976754,0.031884465,0.1595983,163.0,14.797607,1.4303983,0.0,78.9813,2543.7014,5.3456486e-05,0.0,57.160263,179.2389,0.0,30.000002,0.22446689,70.0,291.43576,227.49316,0.0,56.447376,0.22445117,0.0,80.1616,8.330017
45442,22166520.0,0.0,23.209198,19.643036,23.209198,23.226044,23.336395,22.994568,14.785095,14.715088,14.713257,14.754883,0.0,0.03283668,0.031743526,0.15789285,159.0,14.88092,1.4865323,0.0,77.91677,2486.2551,5.185762e-05,0.0,57.337063,174.8941,0.0,30.000002,0.22247942,70.0,288.84116,223.64879,0.0,56.620514,0.22246388,0.0,80.21039,8.330017
45443,22166580.0,0.0,23.212982,19.681305,23.212982,23.230164,23.341309,22.996094,14.810394,14.751343,14.749359,14.791077,0.0,0.032770995,0.031641215,0.15631309,155.0,14.88092,1.5957508,0.0,76.90867,2460.9915,5.1232408e-05,0.0,57.58403,170.35904,0.0,30.000002,0.22073095,70.0,286.4056,219.80453,0.0,56.84157,0.22071627,0.0,80.30493,8.330017
45444,22166640.0,0.0,23.217957,19.720001,23.217957,23.235931,23.346313,22.997803,14.828491,14.781067,14.779083,14.815155,0.0,0.03276061,0.031562053,0.15484133,151.0,14.88092,1.751558,0.0,75.96343,2440.773,5.0741142e-05,0.0,57.88231,165.74597,0.0,30.000002,0.21916887,70.0,284.08453,216.00694,0.0,57.093613,0.21915482,0.0,80.43456,8.330017
45445,22166700.0,0.0,23.224304,19.759064,23.224304,23.24353,23.35144,22.999664,14.890228,14.818878,14.816559,14.860443,0.0,0.032809082,0.03150264,0.15350457,147.0,14.964203,1.962882,0.0,75.10934,2394.092,4.9410268e-05,0.0,58.234417,161.07135,0.0,30.000002,0.21781978,70.0,281.90085,212.27588,0.0,57.374638,0.21780589,0.0,80.60476,8.330017
45446,22166760.0,0.0,23.2305,19.798462,23.2305,23.250885,23.356201,23.001892,14.914856,14.855621,14.853058,14.895569,0.0,0.032906335,0.031455763,0.15228829,143.0,14.964203,2.2209086,0.0,74.32854,2378.942,4.9028906e-05,0.0,58.630634,156.38725,0.0,30.000002,0.21665362,70.0,279.84918,208.62946,0.0,57.676785,0.2166407,0.0,80.810036,8.330017
45447,22166820.0,0.0,23.23758,19.838135,23.23758,23.25943,23.360962,23.004242,14.930908,14.88501,14.882446,14.918243,0.0,0.033042252,0.03141525,0.15118147,139.0,14.964203,2.5227237,0.0,73.634865,2367.6807,4.874713e-05,0.0,59.063328,151.71254,0.0,30.000002,0.21564184,70.0,277.91522,205.06396,0.0,57.995068,0.2156297,0.0,81.04808,8.330017
45448,22166880.0,0.0,23.245605,19.878021,23.245605,23.269348,23.365692,23.006714,14.99295,14.922424,14.919312,14.96283,0.0,0.033217743,0.031378515,0.15020874,135.0,15.047516,2.8721704,0.0,73.04803,2328.8127,4.761539e-05,0.0,59.535263,147.02942,0.0,30.000002,0.21480724,70.0,276.10886,201.57486,0.0,58.33024,0.21479571,0.0,81.32707,8.330017
45449,22166940.0,0.0,23.254547,19.918121,23.254547,23.280518,23.370361,23.009338,15.016449,14.95929,14.9557495,14.9982605,0.0,0.033427168,0.03134196,0.14937617,131.0,15.047516,3.266127,0.0,72.57609,2321.0164,4.739619e-05,0.0,60.044003,142.33208,0.0,30.000002,0.21414669,70.0,274.4254,198.15393,0.0,58.681423,0.21413587,0.0,81.650856,8.330017
45450,22167000.0,0.0,23.26413,19.958344,23.26413,23.292572,23.374908,23.012054,15.030518,14.987732,14.984192,15.0190735,0.0,0.03367009,0.031304296,0.1486993,127.0,15.047516,3.7049644,0.0,72.22939,2317.3628,4.7279784e-05,0.0,60.59116,137.61067,0.0,30.000002,0.21367438,70.0,272.86993,194.79753,0.0,59.05003,0.21366417,0.0,82.02609,8.330017
45451,22167060.0,0.0,23.273285,19.998657,23.273285,23.304016,23.378937,23.015015,15.090363,15.023956,15.019653,15.061157,0.0,0.033948444,0.03126672,0.14819235,123.0,15.130798,4.1851444,0.0,72.00323,2285.7698,4.6321387e-05,0.0,61.178875,132.8698,0.0,30.000002,0.21340635,70.0,271.45187,191.51198,0.0,59.43822,0.21339647,0.0,82.45817,8.330017
45452,22167120.0,0.0,23.282959,20.039032,23.282928,23.316223,23.382812,23.018066,15.112946,15.059174,15.054352,15.094696,0.0,0.034251623,0.031226989,0.14783512,119.0,15.130798,4.702274,0.0,71.90078,2285.488,4.6271132e-05,0.0,61.802055,128.12758,0.0,30.000002,0.21331325,70.0,270.1553,188.29395,0.0,59.844166,0.21330428,0.0,82.94423,8.330017
45453,22167180.0,0.0,23.292908,20.079376,23.292877,23.328827,23.386536,23.02124,15.126984,15.086639,15.081787,15.115784,0.0,0.034576584,0.031184237,0.14763291,115.0,15.130798,5.2532206,0.0,71.92046,2288.5637,4.630054e-05,0.0,62.46258,123.37974,0.0,30.000002,0.21339126,70.0,268.97467,185.13565,0.0,60.26938,0.21338311,0.0,83.48917,8.330017
45454,22167240.0,0.0,23.303162,20.11969,23.303162,23.341888,23.390045,23.024567,15.186462,15.122467,15.116577,15.157379,0.0,0.03492624,0.0311382,0.1476114,111.0,15.214111,5.8413057,0.0,72.083046,2263.2761,4.548703e-05,0.0,63.166904,118.609924,0.0,30.000002,0.21367215,70.0,267.92398,182.0355,0.0,60.71784,0.21366425,0.0,84.1045,8.330017
45455,22167300.0,0.0,23.31369,20.159912,23.31369,23.355286,23.393341,23.028015,15.208496,15.157196,15.150635,15.190491,0.0,0.035294395,0.031087548,0.14775124,107.0,15.214111,6.460399,0.0,72.378,2269.4888,4.5573546e-05,0.0,63.912357,113.833916,0.0,30.000002,0.21413065,70.0,266.9901,178.99097,0.0,61.18929,0.21412359,0.0,84.789116,8.330017
45456,22167360.0,0.0,23.322998,20.200012,23.322998,23.366913,23.396118,23.031586,15.221405,15.183838,15.177399,15.210327,0.0,0.03567943,0.031032184,0.14803581,103.0,15.214111,7.102601,0.0,72.77252,2278.6858,4.573409e-05,0.0,64.69864,109.07279,0.0,30.000002,0.2147444,70.0,266.16296,176.00397,0.0,61.685287,0.21473797,0.0,85.54174,8.330017
45457,22167420.0,0.0,23.332275,20.239899,23.332275,23.37854,23.398651,23.035309,15.280609,15.219299,15.211517,15.251892,0.0,0.036083464,0.030973377,0.14848508,99.0,15.297394,7.7710075,0.0,73.29361,2258.6523,4.5044515e-05,0.0,65.531906,104.32038,0.0,30.000002,0.21553558,70.0,265.45395,173.07623,0.0,62.21182,0.21552959,0.0,86.37332,8.330017
45458,22167480.0,0.0,23.341553,20.279572,23.341553,23.390137,23.40094,23.039154,15.301819,15.253418,15.244904,15.284454,0.0,0.03649805,0.030908039,0.14906749,95.0,15.297394,8.460338,0.0,73.927284,2269.9292,4.5240413e-05,0.0,66.4085,99.59498,0.0,30.000002,0.21646938,70.0,264.84555,170.20413,0.0,62.767876,0.21646415,0.0,87.280975,8.330017
45459,22167540.0,0.0,23.350555,20.31897,23.350555,23.401367,23.402985,23.043121,15.314392,15.279327,15.271057,15.30426,0.0,0.036920786,0.030836271,0.14977759,91.0,15.297394,9.167178,0.0,74.66446,2283.909,4.550013e-05,0.0,67.33072,94.90212,0.0,30.000002,0.21752712,70.0,264.3272,167.38202,0.0,63.356632,0.2175225,0.0,88.26966,8.330017
45460,22167600.0,0.0,23.359314,20.358032,23.359314,23.4122,23.404755,23.047241,15.372681,15.314362,15.304535,15.345001,0.0,0.03735181,0.030757748,0.15062982,87.0,15.380707,9.892142,0.0,75.51771,2267.9688,4.490573e-05,0.0,68.30685,90.22826,0.0,30.000002,0.21873021,70.0,263.90884,164.60641,0.0,63.985096,0.21872593,0.0,89.35415,8.330017
45461,22167660.0,0.0,23.366669,20.396729,23.366669,23.42099,23.406067,23.051483,15.392242,15.347229,15.336761,15.375671,0.0,0.037787348,0.030673321,0.15158737,83.0,15.380707,10.627951,0.0,76.448425,2283.1184,4.5186458e-05,0.0,69.33578,85.60605,0.0,30.000002,0.22004092,70.0,263.57562,161.88416,0.0,64.65428,0.22003722,0.0,90.530556,8.330017
45462,22167720.0,0.0,23.373596,20.434998,23.373596,23.429169,23.407135,23.055847,15.403564,15.371643,15.361725,15.393829,0.0,0.038221706,0.030581484,0.15261526,79.0,15.380707,11.371994,0.0,77.45079,2300.3765,4.5519682e-05,0.0,70.4149,81.06637,0.0,30.000002,0.22141264,70.0,263.30637,159.21866,0.0,65.363106,0.2214094,0.0,91.79498,8.330017
45463,22167780.0,0.0,23.380066,20.472809,23.380066,23.436768,23.407928,23.060394,15.4609375,15.405914,15.394226,15.434326,0.0,0.038654167,0.030481536,0.15373032,75.0,15.46402,12.1230955,0.0,78.53052,2286.3174,4.4978176e-05,0.0,71.55638,76.58465,0.0,30.000002,0.22285786,70.0,263.10132,156.59682,0.0,66.12212,0.22285496,0.0,93.16954,8.330017
45464,22167840.0,0.0,23.38623,20.510132,23.38623,23.443848,23.408508,23.065063,15.480164,15.438232,15.425781,15.464905,0.0,0.039078265,0.03037121,0.15489356,71.0,15.46402,12.878378,0.0,79.67598,2303.0256,4.5294208e-05,0.0,72.75914,72.191216,0.0,30.000002,0.22433658,70.0,262.94113,154.0256,0.0,66.93125,0.22433405,0.0,94.65313,8.330017
45465,22167900.0,0.0,23.391846,20.546875,23.391846,23.450195,23.408844,23.069916,15.490601,15.461761,15.450134,15.482513,0.0,0.039490543,0.030248951,0.15609387,67.0,15.46402,13.635127,0.0,80.87631,2321.2793,4.564992e-05,0.0,74.02971,67.89127,0.0,30.000002,0.22582026,70.0,262.80972,151.49931,0.0,67.796265,0.225818,0.0,96.25856,8.330017
45466,22167960.0,1.0,23.395447,20.583038,23.395569,23.45401,23.408691,23.074738,15.556732,15.498566,15.484558,15.527008,0.0,0.04031862,0.03047251,0.15867627,75.333336,15.547302,14.388596,0.0,82.10699,2319.3567,4.5296845e-05,0.0,75.24194,65.55595,0.0,30.000002,0.22944953,70.0,264.5733,151.06973,0.0,68.61366,0.22946244,0.0,97.74785,8.330017
45467,22168020.0,1.0,23.397614,20.61853,23.397766,23.456055,23.407928,23.079376,15.590729,15.539886,15.523987,15.569611,0.0,0.041388523,0.03091059,0.16181488,83.666664,15.547302,15.130654,0.0,83.34731,2359.056,4.6022105e-05,0.0,76.17344,65.162224,0.0,30.000002,0.23409435,70.0,267.58975,152.34569,0.0,69.19519,0.23411426,0.0,98.78965,8.330017
45468,22168080.0,1.0,23.39804,20.65335,23.398254,23.456055,23.406372,23.08374,15.614868,15.575684,15.559845,15.600861,0.0,0.0425956,0.031472288,0.1652759,92.0,15.547302,15.853842,0.0,84.57503,2407.2258,4.693677e-05,0.0,76.78572,66.370514,0.0,30.000002,0.23932011,70.0,271.57755,154.96982,0.0,69.50874,0.2393459,0.0,99.36536,8.330017
45469,22168140.0,1.0,23.396484,20.687408,23.396729,23.453583,23.40393,23.087738,15.680969,15.623077,15.604858,15.653656,0.0,0.043896966,0.032133304,0.16892016,100.333336,15.630615,16.545898,0.0,85.764755,2427.2227,4.7074976e-05,0.0,76.98584,69.413216,0.0,30.000002,0.24492575,70.0,276.5174,159.07481,0.0,69.47756,0.24495497,0.0,99.35463,8.330017
45470,22168200.0,1.0,23.39325,20.720673,23.393555,23.449097,23.400635,23.09137,15.705994,15.665924,15.647766,15.69223,0.0,0.045207728,0.032827284,0.1725054,108.666664,15.630615,17.201283,0.0,86.898735,2479.902,4.8105696e-05,0.0,76.80302,74.113556,0.0,30.000002,0.25050876,70.0,282.0764,164.43013,0.0,69.12416,0.2505429,0.0,98.82028,8.330017
45471,22168260.0,1.0,23.387756,20.753143,23.388062,23.441559,23.396484,23.094452,15.716949,15.69458,15.679626,15.711548,0.0,0.046450745,0.03349933,0.1757985,117.0,15.630615,17.808727,0.0,87.93732,2533.1313,4.9179795e-05,0.0,76.2124,80.70899,0.0,30.000002,0.25572318,70.0,287.99637,171.1144,0.0,68.42563,0.25575837,0.0,97.750336,8.330017
45472,22168320.0,1.0,23.380829,20.784698,23.381134,23.432312,23.391602,23.097198,15.768005,15.731689,15.716675,15.751404,0.0,0.047552977,0.034088805,0.17860912,125.333336,15.713898,18.362894,0.0,88.87305,2546.963,4.9260816e-05,0.0,75.29262,89.11889,0.0,30.000002,0.26022205,70.0,294.0348,178.95854,0.0,67.446205,0.26025707,0.0,96.27747,8.330017
45473,22168380.0,1.0,23.372955,20.815338,23.373291,23.421875,23.386108,23.09964,15.778015,15.760681,15.747894,15.774597,0.0,0.048450463,0.034543056,0.18079081,133.66667,15.713898,18.860764,0.0,89.7015,2585.2935,5.0067352e-05,0.0,74.13267,99.201584,0.0,30.000002,0.26376218,70.0,300.06232,187.76025,0.0,66.25998,0.26379845,0.0,94.54377,8.330017
45474,22168440.0,1.0,23.36438,20.845001,23.364685,23.41043,23.380127,23.101898,15.775635,15.775116,15.766876,15.779999,0.0,0.04910261,0.034827277,0.18228668,142.0,15.713898,19.298937,0.0,90.41526,2616.638,5.076032e-05,0.0,72.8258,110.690926,0.0,30.000002,0.2661974,70.0,305.79788,197.23256,0.0,64.94572,0.26623112,0.0,92.68894,8.330017
45475,22168500.0,1.0,23.3555,20.873657,23.355743,23.39856,23.37381,23.104065,15.813934,15.797058,15.789246,15.8055725,0.0,0.04947798,0.034915846,0.18307424,150.33333,15.797211,19.666643,0.0,90.99695,2602.306,5.0322727e-05,0.0,71.460304,123.08482,0.0,30.000002,0.2674529,70.0,310.91708,206.92328,0.0,63.57993,0.26748154,0.0,90.83885,8.330017
45476,22168560.0,1.0,23.346985,20.901245,23.347229,23.387177,23.367798,23.106293,15.815491,15.812134,15.806366,15.816681,0.0,0.04962933,0.03484419,0.18331386,158.66667,15.797211,19.974888,0.0,91.46595,2610.7302,5.0552688e-05,0.0,70.14397,135.69888,0.0,30.000002,0.26778108,70.0,315.3596,216.37477,0.0,62.2587,0.26780644,0.0,89.11795,8.330017
45477,22168620.0,1.0,23.338715,20.927704,23.338928,23.376007,23.361786,23.108673,15.810883,15.817322,15.814819,15.816498,0.0,0.04962204,0.03466193,0.18318523,167.0,15.797211,20.228014,0.0,91.83389,2613.9604,5.0682796e-05,0.0,68.92708,148.09253,0.0,30.000002,0.26747224,70.0,319.20193,225.3443,0.0,61.029446,0.26749465,0.0,87.57225,8.330017
45478,22168680.0,1.0,23.330994,20.953033,23.331177,23.3656,23.355957,23.111206,15.852692,15.83609,15.831726,15.842651,0.0,0.049508225,0.03442109,0.18285024,175.33333,15.880493,20.419498,0.0,92.09387,2576.2197,4.9754683e-05,0.0,67.85202,159.6768,0.0,30.000002,0.2667777,70.0,322.45343,233.48996,0.0,59.933334,0.2667969,0.0,86.24373,8.330017
45479,22168740.0,1.0,23.323914,20.977142,23.324097,23.35608,23.350342,23.113983,15.862091,15.853516,15.848663,15.859741,0.0,0.04934416,0.034166988,0.18240969,183.66667,15.880493,20.558964,0.0,92.268974,2567.5356,4.960753e-05,0.0,66.90361,170.51482,0.0,30.000002,0.26592684,70.0,325.34482,240.9594,0.0,58.957535,0.26594448,0.0,85.09212,8.330017
45480,22168800.0,1.0,23.317383,21.0,23.317535,23.34729,23.34497,23.116974,15.866577,15.86441,15.860596,15.867676,0.0,0.049163558,0.033923674,0.18194568,192.0,15.880493,20.648584,0.0,92.36508,2559.345,4.9468254e-05,0.0,66.06862,180.63942,0.0,30.000002,0.26504636,70.0,328.00443,247.8403,0.0,58.093582,0.26506305,0.0,84.091606,8.330017
45481,22168860.0,0.0,23.315704,21.02185,23.315704,23.343475,23.344238,23.124084,15.919098,15.88974,15.882233,15.902069,0.0,0.048706975,0.03346888,0.18072091,188.0,15.963806,20.75329,0.0,92.44248,2515.188,4.8419228e-05,0.0,65.462616,186.04813,0.0,30.000002,0.26290542,70.0,327.59436,250.67648,0.0,57.42747,0.26290336,0.0,83.41585,8.330017
45482,22168920.0,0.0,23.315155,21.042969,23.315155,23.341156,23.344025,23.131561,15.937653,15.914368,15.904755,15.927856,0.0,0.04827274,0.03300392,0.17966795,184.0,15.963806,20.858843,0.0,92.50755,2504.5854,4.8242106e-05,0.0,65.13114,187.7077,0.0,30.000002,0.26095188,70.0,326.07892,250.90971,0.0,57.003265,0.26094538,0.0,83.09284,8.330017
45483,22168980.0,0.0,23.31546,21.063354,23.31546,23.339874,23.344177,23.139404,15.949921,15.932434,15.922699,15.943695,0.0,0.047923297,0.032598626,0.17883657,180.0,15.963806,20.968643,0.0,92.56822,2498.273,4.81468e-05,0.0,64.99755,187.04147,0.0,30.000002,0.25936285,70.0,324.1605,249.66411,0.0,56.767185,0.25935358,0.0,82.99978,8.330017
45484,22169040.0,0.0,23.316711,21.082977,23.316711,23.339935,23.344727,23.147583,16.007843,15.965332,15.951324,15.9852295,0.0,0.047673084,0.03226847,0.17824905,176.0,16.04712,21.08602,0.0,92.63357,2460.2742,4.7199737e-05,0.0,65.04735,184.38713,0.0,30.000002,0.2581941,70.0,322.02246,247.21745,0.0,56.710392,0.25818408,0.0,83.11367,8.330017
45485,22169100.0,0.0,23.318756,21.101868,23.318756,23.340973,23.345612,23.156036,16.030457,15.996857,15.980896,16.016663,0.0,0.047507286,0.032007344,0.17785722,172.0,16.04712,21.213882,0.0,92.71578,2457.7444,4.715745e-05,0.0,65.20766,180.78711,0.0,30.000002,0.25737375,70.0,319.95062,244.27316,0.0,56.766064,0.25736377,0.0,83.34586,8.330017
45486,22169160.0,0.0,23.320526,21.119995,23.320526,23.341553,23.346802,23.164368,16.044922,16.020233,16.005096,16.035767,0.0,0.04741615,0.03180786,0.17762056,168.0,16.04712,21.354477,0.0,92.800835,2460.0713,4.721812e-05,0.0,65.45215,176.61604,0.0,30.000002,0.25684553,70.0,318.0089,241.06511,0.0,56.9086,0.25683588,0.0,83.66333,8.330017
45487,22169220.0,0.0,23.322845,21.13742,23.322845,23.342926,23.348175,23.172943,16.104156,16.056976,16.038391,16.080048,0.0,0.047395516,0.03166665,0.17752275,164.0,16.130402,21.511166,0.0,92.90437,2430.159,4.643167e-05,0.0,65.765236,172.11763,0.0,30.000002,0.2565844,70.0,316.24695,237.74895,0.0,57.122757,0.2565752,0.0,84.04678,8.330017
45488,22169280.0,0.0,23.325684,21.154083,23.325684,23.34497,23.3497,23.18164,16.126251,16.090637,16.071167,16.112244,0.0,0.047420405,0.031562246,0.17751972,160.0,16.130402,21.683691,0.0,93.03233,2434.847,4.6530095e-05,0.0,66.12008,167.52306,0.0,30.000002,0.25650167,70.0,314.64755,234.44283,0.0,57.379597,0.25649318,0.0,84.47081,8.330017
45489,22169340.0,0.0,23.328766,21.170013,23.328766,23.347382,23.351349,23.19046,16.139923,16.11502,16.097198,16.131683,0.0,0.047481086,0.03148473,0.17759411,156.0,16.130402,21.872448,0.0,93.18577,2443.2417,4.670776e-05,0.0,66.506775,162.91766,0.0,30.000002,0.25655815,70.0,313.19547,231.18625,0.0,57.667286,0.25655037,0.0,84.92624,8.330017
45490,22169400.0,0.0,23.332275,21.18518,23.332275,23.350342,23.353088,23.199432,16.197357,16.151276,16.131012,16.174194,0.0,0.0475766,0.031431593,0.17774813,152.0,16.213715,22.080408,0.0,93.37313,2418.2224,4.6022742e-05,0.0,66.92394,158.32916,0.0,30.000002,0.2567539,70.0,311.89526,227.99644,0.0,57.98301,0.2567465,0.0,85.41241,8.330017
45491,22169460.0,0.0,23.33554,21.199646,23.33554,23.352814,23.355225,23.208496,16.217896,16.184357,16.16388,16.205261,0.0,0.047694333,0.03139042,0.1779462,148.0,16.213715,22.310349,0.0,93.58023,2426.7463,4.6197005e-05,0.0,67.36165,153.80798,0.0,30.000002,0.2570289,70.0,310.70294,224.88089,0.0,58.31449,0.25702205,0.0,85.91892,8.330017
45492,22169520.0,0.0,23.338959,21.213348,23.338959,23.355469,23.357391,23.21762,16.22937,16.206848,16.188965,16.221954,0.0,0.047834564,0.031358168,0.17818838,144.0,16.213715,22.562227,0.0,93.815346,2438.4746,4.644074e-05,0.0,67.82073,149.35239,0.0,30.000002,0.25737876,70.0,309.61127,221.8353,0.0,58.660168,0.25737235,0.0,86.446815,8.330017
45493,22169580.0,0.0,23.34259,21.226288,23.34259,23.35849,23.35962,23.226868,16.285522,16.241608,16.221466,16.263214,0.0,0.047995694,0.031331774,0.17847906,140.0,16.296997,22.838285,0.0,94.0848,2415.5737,4.5802986e-05,0.0,68.301895,144.95427,0.0,30.000002,0.25780305,70.0,308.61542,218.85277,0.0,59.01913,0.25779694,0.0,86.99876,8.330017
45494,22169640.0,0.0,23.346527,21.238525,23.346527,23.361877,23.361847,23.236176,16.304596,16.272736,16.252594,16.292328,0.0,0.04817063,0.031306252,0.17880611,136.0,16.296997,23.135897,0.0,94.38908,2426.1848,4.6016477e-05,0.0,68.80289,140.60696,0.0,30.000002,0.25828007,70.0,307.6916,215.91841,0.0,59.38886,0.25827435,0.0,87.5744,8.330017
45495,22169700.0,0.0,23.350494,21.25,23.350494,23.365295,23.364044,23.245575,16.315674,16.294464,16.276703,16.30899,0.0,0.04835865,0.031280044,0.17917156,132.0,16.296997,23.45444,0.0,94.7265,2439.3586,4.6284767e-05,0.0,69.32574,136.29575,0.0,30.000002,0.2588065,70.0,306.83102,213.01953,0.0,59.77025,0.2588011,0.0,88.17728,8.330017
45496,22169760.0,0.0,23.353394,21.260742,23.353394,23.367249,23.36612,23.254608,16.370972,16.328491,16.30835,16.349335,0.0,0.04856389,0.031254753,0.1795689,128.0,16.38031,23.795164,0.0,95.07711,2417.1853,4.566627e-05,0.0,69.87322,132.02498,0.0,30.000002,0.25938323,70.0,306.03497,210.15907,0.0,60.164833,0.25937802,0.0,88.80758,8.330017
45497,22169820.0,0.0,23.356476,21.270752,23.356476,23.369507,23.368225,23.263733,16.389313,16.358856,16.338684,16.377594,0.0,0.04878056,0.031228106,0.17998257,124.0,16.38031,24.155905,0.0,95.45133,2428.4077,4.589167e-05,0.0,70.44282,127.80086,0.0,30.000002,0.25998777,70.0,305.28412,207.33183,0.0,60.570984,0.25998282,0.0,89.46332,8.330017
45498,22169880.0,0.0,23.359558,21.279999,23.359558,23.371735,23.37027,23.27295,16.399841,16.379791,16.36206,16.393555,0.0,0.04900771,0.031198857,0.18041703,120.0,16.38031,24.535748,0.0,95.84716,2441.9656,4.616697e-05,0.0,71.03726,123.60688,0.0,30.000002,0.26061913,70.0,304.57196,204.52516,0.0,60.990448,0.2606144,0.0,90.149536,8.330017
45499,22169940.0,0.0,23.362091,21.288513,23.362091,23.37323,23.3721,23.282135,16.30368,16.34909,16.348297,16.333801,1.0,0.049246483,0.03116698,0.18086925,116.0,16.213593,24.933712,0.0,96.25541,2532.4155,4.8374623e-05,0.0,71.65913,119.441086,0.0,30.000002,0.2612778,70.0,303.8979,201.73755,0.0,61.425106,0.26127315,0.0,90.86861,8.330017
45500,22170000.0,0.0,23.363525,21.296295,23.363525,23.37323,23.373505,23.29126,16.280212,16.312073,16.321198,16.293762,1.0,0.049496643,0.031133711,0.18131964,112.0,16.213593,25.344065,0.0,96.65552,2558.7764,4.8976326e-05,0.0,72.30761,115.32178,0.0,30.000002,0.26194638,70.0,303.2514,198.97543,0.0,61.876194,0.2619419,0.0,91.616745,8.330017
45501,22170060.0,0.0,23.363068,21.303345,23.363068,23.370728,23.374481,23.299866,16.26474,16.285583,16.297577,16.271912,1.0,0.049755152,0.03110058,0.18174179,108.0,16.213593,25.760847,0.0,97.01768,2580.3098,4.947015e-05,0.0,72.97846,111.27826,0.0,30.000002,0.262594,70.0,302.6126,196.24847,0.0,62.342113,0.26258957,0.0,92.38619,8.330017
45502,22170120.0,0.0,23.361664,21.309631,23.361664,23.367004,23.37503,23.30838,16.15448,16.224365,16.24939,16.191223,1.0,0.050021026,0.031068608,0.18211727,104.0,16.046906,26.181217,0.0,97.33747,2671.7888,5.1801802e-05,0.0,73.67119,107.31692,0.0,30.000002,0.26320362,70.0,301.96588,193.55566,0.0,62.823338,0.26319915,0.0,93.173965,8.330017
45503,22170180.0,0.0,23.35904,21.315186,23.35904,23.361725,23.375,23.31668,16.119995,16.167145,16.196991,16.138306,1.0,0.05029042,0.03103813,0.18242612,100.0,16.046906,26.598696,0.0,97.596115,2696.8699,5.242015e-05,0.0,74.382835,103.4491,0.0,30.000002,0.26375175,70.0,301.29346,190.89758,0.0,63.31895,0.26374713,0.0,93.975296,8.330017
45504,22170240.0,0.0,23.355682,21.320007,23.355682,23.35553,23.374542,23.32486,16.097443,16.12851,16.155731,16.108704,1.0,0.050558895,0.031008767,0.18265186,96.0,16.046906,27.009073,0.0,97.78833,2714.4294,5.2858373e-05,0.0,75.11097,99.67861,0.0,30.000002,0.264217,70.0,300.5777,188.27048,0.0,63.828266,0.26421216,0.0,94.78693,8.330017
45505,22170300.0,0.0,23.35147,21.324066,23.35147,23.348297,23.373596,23.332855,15.9843445,16.059631,16.096039,16.02304,1.0,0.05082239,0.030979885,0.18278123,92.0,15.8802185,27.407503,0.0035342923,97.902626,2799.3381,5.5136847e-05,0.0,75.85424,96.00296,0.0,30.000002,0.26458144,70.0,299.80252,185.66759,0.0,64.351234,0.26457635,0.0,95.6072,8.330017
45506,22170360.0,0.0,23.345306,21.327423,23.345306,23.33841,23.37207,23.340271,15.945801,15.997345,16.035767,15.965668,1.0,0.051079694,0.030953558,0.18278801,88.0,15.8802185,27.787733,0.110553116,97.90499,2818.0469,5.5654826e-05,0.0,76.60954,92.435905,0.0,30.000002,0.26481986,70.0,298.9505,183.09178,0.0,64.88694,0.26481435,0.0,96.427956,8.330017
45507,22170420.0,0.0,23.338593,21.330017,23.338593,23.327972,23.370056,23.347534,15.920654,15.954651,15.988434,15.932678,1.0,0.051316254,0.030984119,0.18262151,84.0,15.8802185,28.145472,0.28906807,97.79943,2828.6624,5.597088e-05,0.0,77.37419,88.952705,0.0,30.000002,0.2649209,70.0,298.0058,180.52263,0.0,65.477394,0.26491496,0.0,97.245384,8.330017
45508,22170480.0,1.0,23.330963,21.331848,23.331024,23.316406,23.367462,23.354431,15.817688,15.886902,15.927032,15.851837,1.0,0.051966332,0.03139262,0.18356867,92.333336,15.713501,28.474697,0.53594816,97.57327,2916.2324,5.829649e-05,0.0,78.04115,87.508125,0.0,30.000002,0.26691574,70.0,299.3673,180.1657,0.0,66.06994,0.26692742,0.0,97.87294,8.330017
45509,22170540.0,1.0,23.321838,21.332977,23.32193,23.302856,23.363922,23.360718,15.79422,15.83429,15.871948,15.808502,1.0,0.052829664,0.03203348,0.18478236,100.666664,15.713501,28.763882,0.8422433,97.20236,2949.7615,5.9064798e-05,0.0,78.35403,88.52581,0.0,30.000002,0.26963142,70.0,302.15845,181.91422,0.0,66.42634,0.26964927,0.0,97.95248,8.330017
45510,22170600.0,1.0,23.311676,21.333344,23.311798,23.288025,23.359436,23.366302,15.781403,15.805023,15.834351,15.789673,1.0,0.053765673,0.032822724,0.18597056,109.0,15.713501,29.003473,1.2008436,96.6766,2980.98,5.9758946e-05,0.0,78.29297,91.68075,0.0,30.000002,0.27254516,70.0,305.89108,185.35947,0.0,66.52442,0.27256736,0.0,97.5014,8.330017
45511,22170660.0,1.0,23.30008,21.332977,23.300232,23.27127,23.354156,23.37082,15.679321,15.745605,15.780579,15.71521,1.0,0.054684278,0.033695035,0.18687679,117.333336,15.546814,29.18594,1.5994045,95.972565,3080.0022,6.243878e-05,0.0,77.84278,97.00203,0.0,30.000002,0.275244,70.0,310.24133,190.38896,0.0,66.33688,0.27526873,0.0,96.52118,8.330017
45512,22170720.0,1.0,23.287262,21.331848,23.287415,23.25296,23.34784,23.37442,15.643585,15.691223,15.726013,15.665009,1.0,0.05549408,0.03457471,0.18727985,125.666664,15.546814,29.30043,2.0291595,95.07859,3114.317,6.332719e-05,0.0,77.038506,104.43421,0.0,30.000002,0.27734014,70.0,314.83014,196.8191,0.0,65.87471,0.27736548,0.0,95.08661,8.330017
45513,22170780.0,1.0,23.273987,21.330017,23.27414,23.234161,23.340668,23.377167,15.61438,15.652344,15.682404,15.632263,1.0,0.056109928,0.035388324,0.1870004,134.0,15.546814,29.33907,2.4820786,93.99361,3135.497,6.392765e-05,0.0,75.942825,113.85505,0.0,30.000002,0.27849498,70.0,319.24484,204.40866,0.0,65.17474,0.27851897,0.0,93.30743,8.330017
45514,22170840.0,1.0,23.260437,21.327423,23.26059,23.215118,23.332825,23.37909,15.496796,15.57843,15.616516,15.5425415,1.0,0.056470066,0.036073506,0.1859423,142.33333,15.380096,29.29494,2.9505222,92.71544,3212.9172,6.6340894e-05,0.0,74.649635,124.92719,0.0,30.000002,0.27848792,70.0,323.07495,212.77058,0.0,64.30317,0.2785091,0.0,91.32564,8.330017
45515,22170900.0,1.0,23.246704,21.324066,23.246857,23.195984,23.324371,23.38028,15.443634,15.508209,15.547485,15.475342,1.0,0.056559652,0.036601603,0.18412544,150.66667,15.380096,29.163658,3.426877,91.246056,3218.5664,6.674971e-05,0.0,73.266754,137.10048,0.0,30.000002,0.27729404,70.0,326.03693,221.41632,0.0,63.345337,0.2773114,0.0,89.28516,8.330017
45516,22170960.0,1.0,23.233734,21.320007,23.233856,23.177917,23.31607,23.380829,15.400574,15.4534,15.488831,15.426422,1.0,0.05640219,0.036974475,0.18166192,159.0,15.380096,28.949797,3.9048514,89.60113,3206.572,6.673223e-05,0.0,71.88973,149.6919,0.0,30.000002,0.2750508,70.0,328.01172,229.82745,0.0,62.38225,0.27506414,0.0,87.30274,8.330017
